,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18368,20542080.0,7.0,23.916351,22.251282,24.326782,24.702942,24.048828,23.932495,18.28775,18.31723,18.31723,18.31726,1.0,0.053300187,0.053300187,0.09476053,110.333336,18.1333,69.73005,58.397167,100.0,1605.3632,2.7489095e-05,0.0,100.0,29.420753,18.236328,30.000002,0.16144888,44.469143,243.09624,116.94253,0.0,100.0,0.20136927,0.0,100.0,8.330017
18369,20542140.0,7.0,23.894073,22.233429,24.295502,24.655731,24.029877,23.917114,18.288483,18.299652,18.299652,18.299652,1.0,0.05735897,0.05735897,0.10197651,121.0,18.1333,76.603004,64.16023,100.0,1708.651,2.9266177e-05,0.0,100.0,33.949677,17.770681,30.000002,0.1744021,45.121048,250.1472,124.61488,0.0,100.0,0.21670406,0.0,100.0,8.330017
18370,20542200.0,5.0,23.871643,22.215729,24.26056,24.603577,24.00824,23.899231,18.17978,18.237518,18.237518,18.237518,1.0,0.061660405,0.061660405,0.109623864,131.66667,17.966614,83.2464,69.73228,100.0,1896.2399,3.2777833e-05,0.0,100.0,39.087303,17.225079,30.000002,0.188537,45.884888,260.6303,133.15633,0.0,100.0,0.23295516,0.0,100.0,8.330017
18371,20542260.0,5.0,23.845245,22.19812,24.22171,24.546478,23.98352,23.87854,18.16156,18.190613,18.190613,18.190613,1.0,0.06617798,0.06617798,0.117655516,142.33333,17.966614,89.61954,75.07647,100.0,2017.0348,3.4884262e-05,0.0,100.0,44.872078,16.709583,30.000002,0.2033902,46.606583,274.14514,142.61368,0.0,100.0,0.25002345,0.0,100.0,8.330017
18372,20542320.0,5.0,23.816223,22.180664,24.178986,24.484283,23.956024,23.855194,18.153381,18.167328,18.167328,18.167328,1.0,0.070866905,0.070866905,0.12599178,153.0,17.966614,95.710945,80.18032,100.0,2135.8987,3.6971735e-05,0.0,100.0,51.314407,16.212494,30.000002,0.21901517,47.30251,290.12106,152.99406,0.0,100.0,0.2677391,0.0,100.0,8.330017
18373,20542380.0,5.0,23.78656,22.1633,24.131744,24.416077,23.92511,23.828674,17.945923,18.03888,18.03888,18.03888,2.0,0.07570515,0.07570515,0.13459353,163.66667,17.63321,100.0,84.99862,100.0,2428.566,4.274642e-05,0.0,100.0,58.45632,15.696113,30.000002,0.23574716,48.02544,309.3535,164.35641,0.0,100.0,0.28601858,0.0,100.0,8.330017
18374,20542440.0,5.0,23.751495,22.146027,24.079498,24.341309,23.890472,23.798615,17.897125,17.943817,17.943817,17.943817,2.0,0.08065191,0.08065191,0.1433882,174.33333,17.63321,100.0,89.50392,100.0,2577.0652,4.546036e-05,0.0,100.0,66.28394,15.266066,30.000002,0.25289428,48.627506,333.88782,176.69461,0.0,100.0,0.30470815,0.0,100.0,8.330017
18375,20542500.0,5.0,23.71344,22.128845,24.022614,24.26059,23.852386,23.76532,17.86908,17.89447,17.89447,17.89447,2.0,0.085682236,0.085682236,0.15233144,185.0,17.63321,100.0,93.660385,100.0,2714.8005,4.7988546e-05,0.0,100.0,74.78251,14.845519,30.000002,0.27074894,49.216274,366.3954,190.01743,0.0,100.0,0.32371345,0.0,100.0,8.330017
18376,20542560.0,3.0,23.672882,22.111755,23.962708,24.17627,23.811554,23.729706,17.66391,17.746735,17.746735,17.746735,2.0,0.09076798,0.09076798,0.16137321,195.66667,17.299805,100.0,97.44209,100.0,3026.5234,5.438799e-05,0.0,100.0,83.92682,14.448996,30.000002,0.2891113,49.771408,408.77078,204.31705,0.0,100.0,0.3429279,0.0,100.0,8.330017
18377,20542620.0,3.0,23.626434,22.094727,23.897491,24.085083,23.766632,23.690186,17.601776,17.645294,17.645294,17.645294,2.0,0.09587988,0.09587988,0.17046149,206.33333,17.299805,100.0,100.0,100.0,3186.0476,5.7468173e-05,0.0,100.0,93.67049,14.097999,30.000002,0.30766025,50.262802,461.10202,219.56013,0.0,100.0,0.36224112,0.0,100.0,8.330017
18378,20542680.0,3.0,23.57547,22.077759,23.827545,23.987915,23.718048,23.647186,17.559845,17.587006,17.587006,17.587006,2.0,0.10099473,0.10099473,0.17955498,217.0,17.299805,100.0,100.0,100.0,3326.8828,6.0198174e-05,0.0,100.0,103.976166,13.765578,30.000002,0.3264793,50.72819,520.49414,235.72131,0.0,100.0,0.38156533,0.0,100.0,8.330017
18379,20542740.0,3.0,23.518677,22.060852,23.752014,23.883667,23.66507,23.600006,17.2742,17.37207,17.37207,17.37207,3.0,0.10608273,0.106086306,0.18860064,227.66667,16.799713,100.0,100.0,100.0,3732.4253,6.914528e-05,0.0,99.985954,114.83002,13.457984,30.000002,0.3453854,51.15882,584.3094,252.78683,0.0,99.98712,0.4008065,0.0,99.98593,8.330017
18380,20542800.0,3.0,23.455048,22.043976,23.670471,23.77185,23.60736,23.54834,17.171722,17.230743,17.230713,17.230743,3.0,0.11057683,0.110585436,0.19659038,238.33333,16.799713,100.0,100.0,100.0,3901.4788,7.280477e-05,0.0,98.35041,131.39874,13.191711,30.000002,0.36232814,51.53161,650.83026,274.704,0.0,98.35303,0.41778326,0.0,98.350365,8.330017
18381,20542860.0,3.0,23.387146,22.02713,23.588501,23.660278,23.548706,23.49591,17.055847,17.120117,17.120117,17.120117,3.0,0.11187888,0.11188314,0.19890541,249.0,16.799713,100.0,100.0,100.0,3985.7024,7.50949e-05,0.0,94.916534,151.73575,13.052241,30.000002,0.36808005,51.72686,680.57074,295.571,0.0,94.91775,0.42269596,0.0,94.91651,8.330017
18382,20542920.0,3.0,23.31482,22.010315,23.504913,23.546875,23.488342,23.441803,16.686127,16.819183,16.819153,16.819183,3.0,0.11114073,0.11114283,0.19759314,249.33333,16.299591,100.0,100.0,100.0,4253.194,8.2543294e-05,0.0,92.410736,165.28079,12.992391,30.000002,0.36639625,51.810654,680.7361,306.81705,0.0,92.41132,0.41990215,0.0,92.41073,8.330017
18383,20542980.0,3.0,23.240509,21.99353,23.41922,23.431213,23.426086,23.385834,16.51294,16.600311,16.600311,16.600311,3.0,0.11045559,0.1104566,0.19637509,249.66667,16.299591,100.0,100.0,100.0,4276.919,8.3960105e-05,0.0,90.41129,177.89235,12.930684,30.000002,0.3649057,51.89704,680.9726,317.153,0.0,90.41157,0.41731405,0.0,90.411285,8.330017
18384,20543040.0,3.0,23.1651,21.976746,23.332825,23.315094,23.362915,23.328918,16.387634,16.451324,16.451324,16.451324,3.0,0.10982887,0.1098116,0.19515543,250.0,16.299591,100.0,99.893684,99.68484,4255.6445,8.422622e-05,0.0,88.72856,189.9799,12.874964,30.000002,0.36342892,51.97505,681.2059,326.92758,0.0,88.72397,0.41482368,0.0,88.71278,8.330017
18385,20543100.0,3.0,23.0896,21.960205,23.246857,23.200012,23.299316,23.271606,16.07071,16.18869,16.188934,16.189362,3.0,0.10957571,0.109275416,0.19312008,250.0,15.7994995,99.50083,98.98323,97.76213,4452.2754,9.065018e-05,0.0,87.155846,203.60274,12.828705,30.000002,0.3615653,52.039814,681.47406,337.7869,0.0,87.07747,0.41200265,0.0,86.90719,8.330017
18386,20543160.0,3.0,23.01474,21.943146,23.161896,23.086914,23.23529,23.214233,15.9216,16.000214,16.00055,16.001556,3.0,0.10912593,0.10868179,0.19016829,250.0,15.7994995,98.19171,97.492645,94.7038,4431.7715,9.119193e-05,0.0,85.202774,222.7315,12.787144,30.000002,0.3586658,52.098,681.8536,352.75476,0.0,85.08932,0.40801832,0.0,84.647766,8.330017
18387,20543220.0,3.0,22.94104,21.92633,23.079315,22.977386,23.17163,23.157104,15.807312,15.871216,15.8715515,15.873199,3.0,0.10840769,0.10785653,0.18603513,250.0,15.7994995,96.24309,95.43317,90.57144,4366.9595,9.057771e-05,0.0,82.88762,249.05272,12.775525,30.000002,0.3540222,52.114265,681.95844,372.73572,0.0,82.75,0.40235376,0.0,81.93736,8.330017
18388,20543280.0,0.0,22.867828,21.909485,22.998444,22.870728,23.107544,23.09961,15.472412,15.605743,15.606476,15.612091,3.0,0.10603406,0.10542905,0.17836994,246.0,15.299408,93.63831,92.78485,85.36447,4470.0713,9.5835334e-05,0.0,80.57336,272.43723,12.8246765,30.000002,0.34302905,52.045452,659.8453,385.63498,0.0,80.42329,0.3898679,0.0,79.13411,8.330017
18389,20543340.0,0.0,22.7966,21.892578,22.920166,22.767944,23.043549,23.042175,15.289368,15.389435,15.390137,15.3974,3.0,0.10306678,0.10245443,0.16912934,242.0,15.299408,90.41228,89.57859,79.180084,4350.36,9.460838e-05,0.0,78.68688,288.87546,12.894667,30.000002,0.3295602,51.947468,625.1319,390.2765,0.0,78.53416,0.37467834,0.0,76.65626,8.330017
18390,20543400.0,0.0,22.728516,21.87564,22.84616,22.671295,22.980774,22.985779,15.143372,15.224396,15.224945,15.233429,3.0,0.09973851,0.09916477,0.1587972,238.0,15.299408,86.57165,85.820305,72.07094,4182.489,9.195595e-05,0.0,77.066925,299.97763,13.002377,30.000002,0.31430134,51.796677,583.57794,388.85056,0.0,76.92188,0.357718,0.0,74.33487,8.330017
18391,20543460.0,0.0,22.668243,21.858643,22.781372,22.58725,22.923065,22.934082,14.885498,14.999603,15.000275,15.016022,2.0,0.09614388,0.09565195,0.14764802,234.0,14.966003,82.178566,81.56775,64.1832,4131.957,9.3083625e-05,0.0,75.61382,306.87802,13.141288,30.000002,0.2977737,51.602196,539.4795,382.84143,0.0,75.487015,0.33945417,0.0,72.06507,8.330017
18392,20543520.0,0.0,22.61267,21.841583,22.721863,22.510681,22.867004,22.88382,14.737732,14.825684,14.826172,14.84375,2.0,0.0923155,0.09194612,0.13583998,230.0,14.966003,77.23352,76.81992,55.567394,3932.0305,8.959097e-05,0.0,74.23924,310.84982,13.298212,30.000002,0.28034145,51.382507,494.99008,373.61316,0.0,74.141685,0.32010734,0.0,69.74961,8.330017
18393,20543580.0,0.0,22.562347,21.824463,22.668549,22.442993,22.813416,22.835724,14.619171,14.691284,14.691589,14.710541,2.0,0.08823293,0.08802448,0.12344267,226.0,14.966003,71.76433,71.601395,46.318005,3695.5374,8.491086e-05,0.0,72.87007,312.89273,13.490197,30.000002,0.26193365,51.113724,450.03894,362.10217,0.0,72.81339,0.29970267,0.0,67.3012,8.330017
18394,20543640.0,0.0,22.51828,21.80722,22.622498,22.38565,22.763123,22.790527,14.56427,14.608429,14.608551,14.625458,0.0,0.08386949,0.0838585,0.11052255,222.0,15.049316,65.78981,65.928665,36.52542,3395.6213,7.80911e-05,0.0,71.459305,313.5342,13.718528,30.000002,0.24262886,50.79406,408.33466,348.81827,0.0,71.456215,0.278251,0.0,64.650894,8.330017
18395,20543700.0,0.0,22.480927,21.789917,22.583832,22.338654,22.716461,22.748596,14.508209,14.545258,14.545227,14.562073,0.0,0.07923955,0.07945589,0.09726552,218.0,15.049316,59.38598,59.86976,26.338455,3106.101,7.1559305e-05,0.0,69.98883,312.9431,13.97389,30.000002,0.22274801,50.436558,372.27405,334.11383,0.0,70.052155,0.25596145,0.0,61.758465,8.330017
18396,20543760.0,0.0,22.452118,21.772491,22.556152,22.306396,22.677307,22.71341,14.46936,14.497711,14.497589,14.514709,0.0,0.074339665,0.0748118,0.08384322,214.0,15.049316,52.595478,53.46386,15.873718,2806.5513,6.464029e-05,0.0,68.4434,311.0126,14.336866,30.000002,0.20200665,49.928387,342.58167,318.12082,0.0,68.58805,0.23298962,0.0,58.543808,8.330017
18397,20543820.0,0.0,22.43097,21.754974,22.53598,22.285095,22.642578,22.68222,14.49411,14.489655,14.489624,14.49823,0.0,0.0692218,0.069968835,0.0706648,210.0,15.132599,45.489616,46.774445,5.263074,2479.5544,5.655625e-05,0.0,66.83011,307.47754,14.703255,30.000002,0.18158409,49.415443,319.34027,301.1196,0.0,67.07131,0.20984778,0.0,54.925877,8.330017
18398,20543880.0,0.0,22.414886,21.737305,22.521088,22.273987,22.612488,22.655151,14.510864,14.496643,14.496735,14.49707,0.0,0.06377467,0.064808145,0.059250765,206.0,15.132599,38.12544,39.85281,0.0,2187.7593,4.9514463e-05,0.0,65.1532,300.6682,15.106155,30.000002,0.16231757,48.851383,301.03528,283.0791,0.0,65.50834,0.18780826,0.0,51.33661,8.330017
18399,20543940.0,0.0,22.396393,21.719543,22.502747,22.26941,22.587677,22.632874,14.57843,14.525635,14.526215,14.510925,0.0,0.05807975,0.059409816,0.054795794,202.0,15.132599,30.540592,32.73309,0.0,1949.5671,4.3498265e-05,0.0,63.601418,286.01288,15.429634,30.000002,0.14883643,48.398514,287.69305,264.9708,0.0,64.09404,0.17225668,0.0,50.16554,8.330017
18400,20544000.0,0.0,22.380035,21.70163,22.48648,22.267944,22.568207,22.615448,14.720215,14.611755,14.6137085,14.568176,0.0,0.052583184,0.054216694,0.052139398,198.0,15.215912,22.78808,25.463253,0.0,1725.5161,3.7731956e-05,0.0,61.94731,272.3484,15.747362,30.000002,0.13732903,47.953693,277.03528,249.21176,0.0,62.60236,0.15891393,0.0,49.646534,8.330017
18401,20544060.0,0.0,22.365997,21.683563,22.47226,22.267426,22.555603,22.601135,14.813965,14.707306,14.71051,14.647736,0.0,0.047176197,0.04908883,0.05052323,194.0,15.215912,14.944358,18.06643,0.0,1556.6467,3.368452e-05,0.0,60.086624,260.3723,16.053911,30.000002,0.12696518,47.52453,268.13843,235.44823,0.0,60.927727,0.14676645,0.0,49.493847,8.330017
18402,20544120.0,0.0,22.354126,21.665344,22.460327,22.268372,22.548035,22.59143,14.884399,14.7872925,14.791321,14.727142,0.0,0.041875567,0.04402904,0.04958253,190.0,15.215912,7.0505323,10.595963,0.0,1411.0685,3.0305851e-05,0.0,57.964508,249.90436,16.388035,30.000002,0.11734166,47.05675,260.78052,223.27882,0.0,59.02581,0.13546777,0.0,49.55516,8.330017
18403,20544180.0,0.0,22.344208,21.646942,22.45047,22.270325,22.545288,22.586151,14.99765,14.869995,14.875641,14.813507,0.0,0.03669674,0.039043795,0.049057983,186.0,15.299194,0.0,3.0940614,0.0,1256.4958,2.6613905e-05,0.0,55.535824,240.70418,16.760162,30.000002,0.10824962,46.535774,254.70995,212.36542,0.0,56.847908,0.1247807,0.0,49.732994,8.330017
18404,20544240.0,0.0,22.337616,21.628387,22.445038,22.273163,22.546295,22.584991,15.062317,14.943848,14.949188,14.89624,0.0,0.03405582,0.03478084,0.048460204,182.0,15.299194,0.0,0.0,0.0,1154.8494,2.4261706e-05,0.0,54.44744,229.40097,17.069248,30.000002,0.10181078,46.103054,249.97981,202.32039,0.0,54.893272,0.1172707,0.0,50.012978,8.330017
18405,20544300.0,0.0,22.335175,21.60962,22.445282,22.276886,22.54898,22.586273,15.142853,15.014374,15.018158,14.973938,0.0,0.03279356,0.033227026,0.047987197,178.0,15.299194,0.0,0.0,0.0,1099.3323,2.293123e-05,0.0,54.261124,216.51247,17.243105,30.000002,0.09892684,45.859653,246.71928,193.873,0.0,54.539043,0.11398369,0.0,50.458897,8.330017
18406,20544360.0,0.0,22.332855,21.590668,22.446075,22.279236,22.552307,22.587555,15.27417,15.103821,15.106659,15.06604,0.0,0.03205949,0.03232408,0.047773786,174.0,15.382507,0.0,0.0,0.0,1044.9086,2.1548489e-05,0.0,54.35983,205.11769,17.372177,30.000002,0.09725234,45.67895,244.5157,186.99397,0.0,54.53378,0.112136334,0.0,50.96157,8.330017
18407,20544420.0,0.0,22.33133,21.571533,22.44809,22.282196,22.556366,22.589691,15.325775,15.190338,15.192322,15.156097,0.0,0.03164905,0.031811737,0.047715,170.0,15.382507,0.0,0.0,0.0,1030.0239,2.122472e-05,0.0,54.618263,195.22952,17.47355,30.000002,0.09630753,45.53703,243.04602,181.3474,0.0,54.726738,0.11115762,0.0,51.47199,8.330017
18408,20544480.0,0.0,22.330322,21.552185,22.450928,22.285522,22.560913,22.592346,15.353546,15.254822,15.256134,15.226044,0.0,0.03143317,0.03153388,0.04774883,166.0,15.382507,0.0,0.0,0.0,1022.8654,2.1071133e-05,0.0,54.957367,186.67705,17.558115,30.000002,0.095800035,45.418636,242.02386,176.64926,0.0,55.024876,0.11070014,0.0,51.967545,8.330017
18409,20544540.0,0.0,22.329681,21.532593,22.454315,22.289154,22.565796,22.595337,15.433441,15.317535,15.31842,15.292236,0.0,0.03133811,0.03140159,0.047833614,162.0,15.46582,0.0,0.0,0.0,995.0083,2.0314372e-05,0.0,55.330868,179.29308,17.628298,30.000002,0.09556464,45.320385,241.29059,172.70435,0.0,55.37349,0.11055849,0.0,52.43469,8.330017
18410,20544600.0,0.0,22.329224,21.512787,22.458069,22.293,22.570892,22.598572,15.455719,15.371429,15.371979,15.349731,0.0,0.031304996,0.03134518,0.04793407,158.0,15.46582,0.0,0.0,0.0,996.49756,2.037365e-05,0.0,55.710083,172.78865,17.6941,30.000002,0.09545653,45.22826,240.73682,169.28258,0.0,55.73708,0.11057206,0.0,52.871532,8.330017
18411,20544660.0,0.0,22.327545,21.492737,22.46054,22.294952,22.57483,22.600739,15.464447,15.408966,15.409332,15.391541,0.0,0.03130178,0.031326637,0.048033096,154.0,15.46582,0.0,0.0,0.0,997.8647,2.0412612e-05,0.0,56.084515,166.913,17.76051,30.000002,0.09539759,45.13529,240.2987,166.21048,0.0,56.101215,0.11065053,0.0,53.28303,8.330017
18412,20544720.0,0.0,22.325928,21.472443,22.463104,22.296997,22.578857,22.603027,15.535858,15.450836,15.45105,15.435211,0.0,0.03131761,0.03133316,0.048124462,150.0,15.549103,0.0,0.0,0.0,974.6373,1.9780306e-05,0.0,56.448425,161.59137,17.818157,30.000002,0.09538174,45.05458,239.94832,163.4374,0.0,56.458866,0.11076513,0.0,53.668533,8.330017
18413,20544780.0,0.0,22.324371,21.451874,22.46585,22.299225,22.582977,22.605438,15.548737,15.490448,15.490601,15.476593,0.0,0.031338736,0.03134838,0.048201535,146.0,15.549103,0.0,0.0,0.0,977.69403,1.9867191e-05,0.0,56.800777,156.66194,17.877167,30.000002,0.09536235,44.97197,239.65865,160.86261,0.0,56.807255,0.11087923,0.0,54.033913,8.330017
18414,20544840.0,0.0,22.322815,21.43106,22.468689,22.301575,22.58722,22.60791,15.552032,15.515472,15.515533,15.504272,0.0,0.031359702,0.0313657,0.048262622,142.0,15.549103,0.0,0.0,0.0,979.98224,1.992624e-05,0.0,57.142235,152.03731,17.937431,30.000002,0.09532897,44.887596,239.41551,158.43523,0.0,57.146255,0.11097911,0.0,54.382866,8.330017
18415,20544900.0,0.0,22.32135,21.409943,22.47165,22.304016,22.591492,22.610443,15.619476,15.548828,15.548889,15.538025,0.0,0.031376943,0.031380717,0.048307247,138.0,15.632416,0.0,0.0,0.0,956.53424,1.9292893e-05,0.0,57.474518,147.6419,17.99183,30.000002,0.09528802,44.811436,239.20901,156.11243,0.0,57.47705,0.11105579,0.0,54.719353,8.330017
18416,20544960.0,0.0,22.318665,21.38858,22.473328,22.30478,22.594574,22.611938,15.632721,15.582581,15.582611,15.572296,0.0,0.03138873,0.031391066,0.04833668,134.0,15.632416,0.0,0.0,0.0,959.6242,1.9389563e-05,0.0,57.801403,143.39917,18.05164,30.000002,0.0952174,44.727703,239.0321,153.85394,0.0,57.80297,0.11110823,0.0,55.04873,8.330017
18417,20545020.0,0.0,22.315918,21.366882,22.475037,22.305664,22.597748,22.613525,15.635468,15.604218,15.604218,15.595551,0.0,0.031395108,0.03139654,0.048352905,130.0,15.632416,0.0,0.0,0.0,961.3635,1.9438457e-05,0.0,58.12541,139.27107,18.110504,30.000002,0.09512956,44.645294,238.88106,151.64035,0.0,58.126373,0.111136496,0.0,55.37419,8.330017
18418,20545080.0,0.0,22.313263,21.34491,22.476868,22.306702,22.600983,22.615173,15.702576,15.635376,15.635376,15.626373,0.0,0.03139623,0.03139713,0.048357394,126.0,15.715698,0.0,0.0,0.0,937.24567,1.8801147e-05,0.0,58.448746,135.22879,18.164629,30.000002,0.095033,44.569523,238.75331,149.45761,0.0,58.449345,0.11114223,0.0,55.698364,8.330017
18419,20545140.0,0.0,22.310577,21.322632,22.47879,22.307892,22.60431,22.616913,15.714752,15.6666565,15.666687,15.657745,0.0,0.03139229,0.03139286,0.04835162,122.0,15.715698,0.0,0.0,0.0,939.77734,1.8885474e-05,0.0,58.774048,131.24232,18.22379,30.000002,0.09491151,44.486694,238.64699,147.29161,0.0,58.77443,0.111128934,0.0,56.024273,8.330017
18420,20545200.0,0.0,22.307892,21.300018,22.480865,22.309204,22.607727,22.618744,15.717834,15.687439,15.687439,15.6796875,0.0,0.03138396,0.03138431,0.048337333,118.0,15.715698,0.0,0.0,0.0,941.17346,1.8927816e-05,0.0,59.10333,127.29592,18.281704,30.000002,0.09477849,44.405617,238.56091,145.1348,0.0,59.10356,0.1110978,0.0,56.354088,8.330017
18421,20545260.0,0.0,22.301208,21.276917,22.47821,22.305298,22.606262,22.615845,15.783051,15.718048,15.718048,15.709656,0.0,0.03137192,0.03137214,0.04831601,114.0,15.799011,0.0,0.0,0.0,914.3452,1.8248544e-05,0.0,59.43855,123.37638,18.336506,30.000002,0.094639994,44.32889,238.49426,142.98183,0.0,59.438694,0.11105234,0.0,56.689854,8.330017
18422,20545320.0,0.0,22.294159,21.253235,22.475433,22.301575,22.60492,22.613037,15.790741,15.747681,15.747681,15.739319,0.0,0.03135634,0.031356476,0.04828813,110.0,15.799011,0.0,0.0,0.0,911.2672,1.8204535e-05,0.0,59.780907,119.477615,18.394978,30.000002,0.09448377,44.247036,238.44644,140.82999,0.0,59.781,0.11099322,0.0,57.032818,8.330017
18423,20545380.0,0.0,22.28717,21.228973,22.472778,22.298035,22.603668,22.610321,15.790863,15.765411,15.765411,15.758331,0.0,0.031337794,0.03133788,0.048254862,106.0,15.799011,0.0,0.0,0.0,906.76544,1.8108713e-05,0.0,60.132072,115.59223,18.451288,30.000002,0.09432271,44.168194,238.41693,138.67647,0.0,60.132133,0.11092286,0.0,57.38468,8.330017
18424,20545440.0,0.0,22.280182,21.204163,22.470245,22.294647,22.60254,22.607727,15.861176,15.794342,15.794342,15.786499,0.0,0.031316653,0.031316705,0.04821692,102.0,15.882294,0.0,0.0,0.0,877.1969,1.7376455e-05,0.0,60.4935,111.715546,18.506372,30.000002,0.09415619,44.09108,238.40524,136.51947,0.0,60.493534,0.110842615,0.0,57.7469,8.330017
18425,20545500.0,0.0,22.273224,21.178772,22.467865,22.291473,22.601501,22.605225,15.871918,15.824158,15.824158,15.816071,0.0,0.031293508,0.03129354,0.048175458,98.0,15.882294,0.0,0.0,0.0,873.98926,1.7330955e-05,0.0,60.86712,107.84093,18.561409,30.000002,0.0939837,44.014027,238.41096,134.35638,0.0,60.86714,0.11075469,0.0,58.12143,8.330017
18426,20545560.0,0.0,22.265625,21.152863,22.464874,22.287476,22.599854,22.602264,15.87384,15.843048,15.843048,15.8359375,0.0,0.03126807,0.031268094,0.048130054,94.0,15.882294,0.0,0.0,0.0,869.9027,1.7248916e-05,0.0,61.253323,103.97356,18.616316,30.000002,0.09380444,43.937157,238.43369,132.1896,0.0,61.253334,0.11065765,0.0,58.5086,8.330017
18427,20545620.0,0.0,22.257965,21.126434,22.461945,22.28366,22.598297,22.599365,15.946991,15.876007,15.876007,15.867737,0.0,0.031238513,0.031238524,0.048079316,90.0,15.965607,0.0,0.0,0.0,844.4728,1.661198e-05,0.0,61.65227,100.1205,18.671684,30.000002,0.093614034,43.859642,238.4729,130.02171,0.0,61.652287,0.11054757,0.0,58.908157,8.330017
18428,20545680.0,0.0,22.250336,21.099487,22.459229,22.28009,22.596924,22.59665,15.959625,15.90744,15.90744,15.898926,0.0,0.031207092,0.031207101,0.048026774,86.0,15.965607,0.0,0.0,0.0,845.0036,1.6667293e-05,0.0,62.06913,96.26467,18.726707,30.000002,0.09341882,43.782608,238.52827,127.84546,0.0,62.069138,0.11042968,0.0,59.3245,8.330017
18429,20545740.0,0.0,22.242767,21.072052,22.456665,22.276703,22.595642,22.594055,15.962311,15.927795,15.927795,15.920227,0.0,0.03117197,0.031171976,0.04796896,82.0,15.965607,0.0,0.0,0.0,843.6847,1.665544e-05,0.0,62.50284,92.418396,18.78161,30.000002,0.093214765,43.705746,238.59926,125.66655,0.0,62.50284,0.11030069,0.0,59.756374,8.330017
18430,20545800.0,0.0,22.235199,21.044159,22.454224,22.273499,22.594482,22.591553,16.043762,15.9661255,15.9661255,15.957031,0.0,0.031131435,0.031131439,0.047902912,78.0,16.04892,0.0,0.0,0.0,828.74023,1.628078e-05,0.0,62.95271,88.59105,18.83664,30.000002,0.09299777,43.628704,238.68527,123.48887,0.0,62.952717,0.11015653,0.0,60.20301,8.330017
18431,20545860.0,0.0,22.226776,21.015808,22.450928,22.269165,22.592468,22.588287,16.047333,15.99823,15.99823,15.989166,0.0,0.031088237,0.03108824,0.047833063,74.0,16.04892,0.0,0.0,0.0,828.1161,1.6302549e-05,0.0,63.424828,84.76535,18.891563,30.000002,0.09277276,43.551807,238.78601,121.30435,0.0,63.42483,0.11000069,0.0,60.669834,8.330017
18432,20545920.0,0.0,22.218353,20.98703,22.447723,22.265076,22.590607,22.585144,16.0466,16.01474,16.01474,16.00705,0.0,0.031047747,0.03104775,0.047769148,70.0,16.04892,0.0,0.0,0.0,825.9824,1.6268055e-05,0.0,63.925976,80.9371,18.946257,30.000002,0.092540726,43.47524,238.90125,119.10755,0.0,63.925976,0.10982406,0.0,61.162956,8.330017
18433,20545980.0,0.0,22.20993,20.957825,22.444672,22.261139,22.588837,22.582123,16.1268,16.051575,16.051575,16.042511,0.0,0.03099136,0.03099136,0.047675468,66.0,16.132202,0.0,0.0,0.0,810.5499,1.5885145e-05,0.0,64.44176,77.135216,19.001295,30.000002,0.092292674,43.398186,239.02946,116.922714,0.0,64.44176,0.10964854,0.0,61.669506,8.330017
18434,20546040.0,0.0,22.20163,20.928192,22.441833,22.257477,22.58725,22.579285,16.130066,16.08142,16.08142,16.07257,0.0,0.030936152,0.030936152,0.047582477,62.0,16.132202,0.0,0.0,0.0,809.50916,1.5897856e-05,0.0,64.98912,73.343994,19.056643,30.000002,0.09202763,43.3207,239.17119,114.7286,0.0,64.98913,0.10943857,0.0,62.206123,8.330017
18435,20546100.0,0.0,22.19336,20.898163,22.439148,22.254059,22.585754,22.576538,16.129272,16.098267,16.098267,16.090698,0.0,0.030879848,0.030879848,0.047487162,58.0,16.132202,0.0,0.0,0.0,806.9965,1.5856283e-05,0.0,65.570656,69.56022,19.112228,30.000002,0.09174729,43.242878,239.32588,112.526794,0.0,65.570656,0.109202474,0.0,62.77578,8.330017
18436,20546160.0,0.0,22.1846,20.867798,22.436005,22.25,22.583832,22.573456,16.209656,16.134674,16.134674,16.125702,0.0,0.030805273,0.030805273,0.047357246,54.0,16.215515,0.0,0.0,0.0,791.19415,1.5470492e-05,0.0,66.17441,65.80609,19.168442,30.000002,0.09144507,43.16418,239.49232,110.33613,0.0,66.17441,0.108957596,0.0,63.36706,8.330017
18437,20546220.0,0.0,22.175934,20.837036,22.433105,22.246246,22.582092,22.570557,16.212585,16.164215,16.164215,16.155396,0.0,0.030730547,0.030730547,0.0472281,50.0,16.215515,0.0,0.0,0.0,789.5533,1.5470909e-05,0.0,66.82076,62.06416,19.225365,30.000002,0.091119446,43.084488,239.6717,108.135605,0.0,66.82076,0.10867032,0.0,63.99998,8.330017
18438,20546280.0,0.0,22.167358,20.805939,22.430328,22.242706,22.580505,22.56778,16.211609,16.18164,16.18164,16.174103,0.0,0.030646328,0.030646328,0.04708188,46.0,16.215515,0.0,0.0,0.0,786.4248,1.5417485e-05,0.0,67.507545,58.340927,19.28307,30.000002,0.09076898,43.0037,239.8631,105.93387,0.0,67.507545,0.10835371,0.0,64.67242,8.330017
18439,20546340.0,0.0,22.158813,20.774536,22.427765,22.23941,22.57904,22.565155,16.292572,16.217499,16.217499,16.208557,0.0,0.030548036,0.030548036,0.046910238,42.0,16.298798,0.0,0.0,0.0,770.1591,1.5028055e-05,0.0,68.23324,54.657257,19.342064,30.000002,0.09038262,42.92111,240.06581,103.739006,0.0,68.23324,0.10799522,0.0,65.383026,8.330017
18440,20546400.0,0.0,22.150421,20.742798,22.425446,22.23645,22.577759,22.562714,16.29477,16.246643,16.246643,16.237823,0.0,0.030443573,0.030443573,0.04672887,38.0,16.298798,0.0,0.0,0.0,767.6522,1.5009014e-05,0.0,69.01811,50.982918,19.40224,30.000002,0.08996564,42.836864,240.28069,101.53395,0.0,69.01811,0.1075928,0.0,66.1516,8.330017
18441,20546460.0,0.0,22.141632,20.710754,22.42276,22.23294,22.576141,22.559998,16.293488,16.264404,16.264404,16.256836,0.0,0.03032035,0.03032035,0.04651371,34.0,16.298798,0.0,0.0,0.0,763.63354,1.4938123e-05,0.0,69.85598,47.345783,19.464066,30.000002,0.08950657,42.750313,240.50644,99.33424,0.0,69.85598,0.107143804,0.0,66.97214,8.330017
18442,20546520.0,0.0,22.132812,20.678467,22.420227,22.229675,22.574646,22.557404,16.383636,16.300903,16.300903,16.291687,0.0,0.030217467,0.030217467,0.046338055,31.0,16.38211,0.0,0.0,0.0,749.4122,1.4630568e-05,0.0,70.73933,43.916313,19.524067,30.000002,0.08910585,42.666306,240.72409,97.274376,0.0,70.73933,0.10676637,0.0,67.83654,8.330017
18443,20546580.0,0.0,22.124115,20.645874,22.417908,22.226715,22.573334,22.554993,16.378632,16.333954,16.333954,16.324524,0.0,0.030114893,0.030114893,0.04616239,28.0,16.38211,0.0,0.0,0.0,745.0831,1.45433005e-05,0.0,71.66627,40.64919,19.583824,30.000002,0.08870445,42.582645,240.93956,95.30487,0.0,71.66627,0.10638584,0.0,68.74255,8.330017
18444,20546640.0,0.0,22.115509,20.613068,22.415771,22.223969,22.572174,22.552734,16.376678,16.351654,16.351654,16.34378,0.0,0.030004697,0.030004697,0.045973066,25.0,16.38211,0.0,0.0,0.0,741.1111,1.4464571e-05,0.0,72.643684,37.51531,19.643993,30.000002,0.088280976,42.49841,241.1552,93.40154,0.0,72.643684,0.105976224,0.0,69.69732,8.330017
18445,20546700.0,0.0,22.106598,20.580017,22.413757,22.221466,22.571167,22.550598,16.469788,16.387207,16.387207,16.377838,0.0,0.030006975,0.030006975,0.045993317,25.0,16.465393,0.0,0.0,0.0,729.254,1.4205892e-05,0.0,73.643425,34.866055,19.692217,30.000002,0.088202775,42.430897,241.31363,91.906136,0.0,73.643425,0.10600249,0.0,70.67074,8.330017
18446,20546760.0,0.0,22.097198,20.546722,22.411316,22.218384,22.569763,22.548187,16.464355,16.420868,16.420868,16.411377,0.0,0.030061642,0.030061642,0.046101984,25.0,16.465393,0.0,0.0,0.0,727.9023,1.416094e-05,0.0,74.6052,32.650433,19.733807,30.000002,0.08828052,42.37267,241.43318,90.71311,0.0,74.6052,0.106221475,0.0,71.60218,8.330017
18447,20546820.0,0.0,22.087646,20.513245,22.408905,22.215363,22.56842,22.545807,16.46756,16.440247,16.440247,16.43222,0.0,0.030149547,0.030149547,0.046266783,25.0,16.465393,0.0,0.0,0.0,729.6162,1.4209809e-05,0.0,75.521866,30.781677,19.768991,30.000002,0.08846092,42.323414,241.52307,89.75166,0.0,75.521866,0.106562935,0.0,72.48634,8.330017
18448,20546880.0,0.0,22.078217,20.479614,22.406494,22.212372,22.567078,22.543427,16.55954,16.477417,16.477417,16.467957,0.0,0.030264668,0.030264668,0.04647681,25.0,16.548706,0.0,0.0,0.0,721.1435,1.4024858e-05,0.0,76.382324,29.221024,19.796347,30.000002,0.088729344,42.285114,241.58665,88.99285,0.0,76.382324,0.10700334,0.0,73.3128,8.330017
18449,20546940.0,0.0,22.068542,20.44577,22.404144,22.209473,22.565796,22.541138,16.552765,16.510986,16.510986,16.501587,0.0,0.030394942,0.030394942,0.04671085,25.0,16.548706,0.0,0.0,0.0,721.8873,1.4023367e-05,0.0,77.181564,27.914112,19.825577,30.000002,0.08903339,42.24419,241.6302,88.39292,0.0,77.181564,0.10749862,0.0,74.07744,8.330017
18450,20547000.0,0.0,22.058868,20.411804,22.401794,22.206512,22.564514,22.538818,16.55365,16.529541,16.529541,16.521759,0.0,0.030536212,0.030536212,0.046961796,25.0,16.548706,0.0,0.0,0.0,724.6691,1.408762e-05,0.0,77.9133,26.831017,19.850615,30.000002,0.08937354,42.20914,241.65659,87.9305,0.0,77.9133,0.10803266,0.0,74.77469,8.330017
18451,20547060.0,0.0,22.04895,20.377686,22.398956,22.202911,22.562805,22.536163,16.64447,16.565857,16.565857,16.556793,0.0,0.030685304,0.030685304,0.04722421,25.0,16.632019,0.0,0.0,0.0,716.86597,1.3918489e-05,0.0,78.57223,25.947203,19.869284,30.000002,0.089745425,42.183002,241.66817,87.588425,0.0,78.57223,0.10859324,0.0,75.39982,8.330017
18452,20547120.0,0.0,22.038727,20.343445,22.396118,22.199371,22.561096,22.533508,16.637054,16.598297,16.598297,16.589417,0.0,0.03083629,0.03083629,0.04748795,25.0,16.632019,0.0,0.0,0.0,717.9699,1.3923476e-05,0.0,79.16148,25.225441,19.892136,30.000002,0.09011175,42.15101,241.66884,87.33965,0.0,79.16148,0.10915938,0.0,75.95655,8.330017
18453,20547180.0,0.0,22.028564,20.309082,22.39328,22.19577,22.559387,22.530853,16.63742,16.615814,16.615814,16.608582,0.0,0.030986857,0.030986857,0.04774919,25.0,16.632019,0.0,0.0,0.0,720.86536,1.3990717e-05,0.0,79.67944,24.647165,19.912022,30.000002,0.09048085,42.12317,241.66049,87.17132,0.0,79.67944,0.109722085,0.0,76.44372,8.330017
18454,20547240.0,0.0,22.018585,20.274658,22.390442,22.1922,22.557678,22.528229,16.727448,16.65158,16.65158,16.643036,0.0,0.031134997,0.031134997,0.04800456,25.0,16.715302,0.0,0.0,0.0,712.737,1.3816399e-05,0.0,80.12491,24.197372,19.92692,30.000002,0.090851635,42.10231,241.64471,87.072945,0.0,80.12491,0.11027376,0.0,76.86058,8.330017
18455,20547300.0,0.0,22.008392,20.240143,22.387634,22.18866,22.556,22.525604,16.71991,16.683258,16.683258,16.674896,0.0,0.031277828,0.031277828,0.04824934,25.0,16.715302,0.0,0.0,0.0,713.5421,1.3815198e-05,0.0,80.50495,23.85127,19.946842,30.000002,0.09119567,42.07442,241.62386,87.02766,0.0,80.50495,0.11080446,0.0,77.21439,8.330017
18456,20547360.0,0.0,21.998169,20.205597,22.38443,22.18457,22.553955,22.522675,16.720215,16.698547,16.698547,16.691864,0.0,0.03141279,0.03141279,0.048479278,25.0,16.715302,0.0,0.0,0.0,715.9682,1.3874396e-05,0.0,80.81019,23.610687,19.959127,30.000002,0.091532975,42.05722,241.59871,87.03392,0.0,80.81019,0.11130436,0.0,77.49657,8.330017
18457,20547420.0,0.0,21.98767,20.17099,22.381226,22.180511,22.55191,22.519775,16.8096,16.734741,16.734741,16.726593,0.0,0.031540103,0.031540103,0.048695065,25.0,16.798615,0.0,0.0,0.0,707.03735,1.3685633e-05,0.0,81.06407,23.4375,19.978806,30.000002,0.091832444,42.029675,241.57152,87.07039,0.0,81.06407,0.111774996,0.0,77.72981,8.330017
18458,20547480.0,0.0,21.977234,20.136353,22.378082,22.176514,22.549896,22.516907,16.802063,16.766357,16.766357,16.758331,0.0,0.031658284,0.031658284,0.04889443,25.0,16.798615,0.0,0.0,0.0,707.14185,1.367075e-05,0.0,81.2641,23.32971,19.998146,30.000002,0.092106745,42.002598,241.54294,87.13444,0.0,81.2641,0.11221087,0.0,77.91202,8.330017
18459,20547540.0,0.0,21.966888,20.101715,22.37497,22.172577,22.547913,22.514069,16.802216,16.78302,16.78302,16.77655,0.0,0.03176627,0.03176627,0.049075767,25.0,16.798615,0.0,0.0,0.0,708.8546,1.3715937e-05,0.0,81.413345,23.279343,20.016277,30.000002,0.09235523,41.97721,241.51382,87.22052,0.0,81.413345,0.112608284,0.0,78.046265,8.330017
18460,20547600.0,0.0,21.956757,20.067078,22.371918,22.16867,22.54596,22.51123,16.891357,16.818542,16.818542,16.810669,0.0,0.03186321,0.03186321,0.049237814,25.0,16.881897,0.0,0.0,0.0,699.033,1.3511757e-05,0.0,81.5149,23.279587,20.03182,30.000002,0.09257892,41.955452,241.48486,87.323906,0.0,81.5149,0.11296427,0.0,78.13567,8.330017
18461,20547660.0,0.0,21.946259,20.03244,22.368591,22.164429,22.543762,22.50824,16.883545,16.849335,16.849335,16.841614,0.0,0.031949237,0.031949237,0.04938104,25.0,16.881897,0.0,0.0,0.0,698.1971,1.3474598e-05,0.0,81.577385,23.31849,20.051165,30.000002,0.09276442,41.928368,241.45677,87.43795,0.0,81.577385,0.113279626,0.0,78.18852,8.330017
18462,20547720.0,0.0,21.935974,19.997864,22.365295,22.160248,22.541595,22.505249,16.884094,16.864075,16.864075,16.85791,0.0,0.032021847,0.032021847,0.049501453,25.0,16.881897,0.0,0.0,0.0,699.1164,1.35082655e-05,0.0,81.598946,23.39473,20.068132,30.000002,0.0929189,41.904613,241.43037,87.5593,0.0,81.598946,0.113545276,0.0,78.20323,8.330017
18463,20547780.0,0.0,21.925598,19.963348,22.36206,22.156128,22.53949,22.50232,16.973206,16.900269,16.900269,16.892548,0.0,0.032085117,0.032085117,0.049605943,25.0,16.96521,0.0,0.0,0.0,688.4051,1.3289043e-05,0.0,81.59625,23.49158,20.089497,30.000002,0.09303833,41.874702,241.40552,87.68266,0.0,81.59625,0.113776386,0.0,78.19542,8.330017
18464,20547840.0,0.0,21.915344,19.928894,22.358948,22.152191,22.537476,22.499481,16.96579,16.931488,16.931488,16.923859,0.0,0.03213795,0.03213795,0.04969285,25.0,16.96521,0.0,0.0,0.0,686.8784,1.3241075e-05,0.0,81.56978,23.606915,20.111298,30.000002,0.09312871,41.844185,241.38263,87.80565,0.0,81.56978,0.11396899,0.0,78.165634,8.330017
18465,20547900.0,0.0,21.905212,19.894531,22.355927,22.148346,22.535492,22.496704,16.966125,16.947815,16.947815,16.94168,0.0,0.03218054,0.03218054,0.049762562,25.0,16.96521,0.0,0.0,0.0,687.0429,1.3256739e-05,0.0,81.523506,23.735773,20.132812,30.000002,0.0931923,41.81406,241.362,87.9256,0.0,81.523506,0.1141239,0.0,78.11763,8.330017
18466,20547960.0,0.0,21.89505,19.86026,22.352692,22.144196,22.533356,22.493774,17.055267,16.98346,16.98346,16.97583,0.0,0.032213192,0.032213192,0.04981561,25.0,17.048492,0.0,0.0,0.0,675.5815,1.3025284e-05,0.0,81.461044,23.87377,20.153194,30.000002,0.093231894,41.78553,241.34378,88.04028,0.0,81.461044,0.11424226,0.0,78.054825,8.330017
18467,20548020.0,0.0,21.884888,19.82611,22.349579,22.140259,22.531311,22.490936,17.047852,17.014252,17.014252,17.006714,0.0,0.03223727,0.03223727,0.049854305,25.0,17.048492,0.0,0.0,0.0,673.3529,1.2962468e-05,0.0,81.387955,24.015417,20.176664,30.000002,0.0932417,41.75267,241.3279,88.147964,0.0,81.387955,0.11432913,0.0,77.98242,8.330017
18468,20548080.0,0.0,21.874847,19.792084,22.346588,22.136414,22.529327,22.48819,17.04834,17.030334,17.030334,17.024261,0.0,0.03225343,0.03225343,0.04987979,25.0,17.048492,0.0,0.0,0.0,672.92737,1.2966946e-05,0.0,81.30753,24.156937,20.199953,30.000002,0.09323086,41.720066,241.31439,88.24715,0.0,81.30753,0.11438693,0.0,77.90354,8.330017
18469,20548140.0,0.0,21.86502,19.75821,22.343689,22.132751,22.527435,22.485535,17.137726,17.06601,17.06601,17.05841,0.0,0.03226231,0.03226231,0.049893126,25.0,17.131805,0.0,0.0,0.0,660.97125,1.2728443e-05,0.0,81.222626,24.295137,20.222387,30.000002,0.09320261,41.688656,241.30327,88.336624,0.0,81.222626,0.114418015,0.0,77.820854,8.330017
18470,20548200.0,0.0,21.855225,19.724487,22.340942,22.129272,22.525665,22.482971,17.130249,17.09674,17.09674,17.089233,0.0,0.03226531,0.03226531,0.049896684,25.0,17.131805,0.0,0.0,0.0,658.26215,1.26545e-05,0.0,81.13666,24.427214,20.247087,30.000002,0.093153685,41.654076,241.29427,88.41627,0.0,81.13666,0.11442756,0.0,77.73755,8.330017
18471,20548260.0,0.0,21.845459,19.690979,22.338043,22.12555,22.523743,22.480286,17.13095,17.111298,17.111298,17.105347,0.0,0.032262553,0.032262553,0.04989068,25.0,17.131805,0.0,0.0,0.0,657.4405,1.26517125e-05,0.0,81.05234,24.549026,20.269928,30.000002,0.09309373,41.6221,241.28761,88.48378,0.0,81.05234,0.114416,0.0,77.65623,8.330017
18472,20548320.0,0.0,21.835663,19.657654,22.335236,22.121979,22.521912,22.477722,17.220703,17.147797,17.147797,17.140167,0.0,0.032256257,0.032256257,0.04987881,25.0,17.215118,0.0,0.0,0.0,645.2315,1.2411236e-05,0.0,80.97093,24.662098,20.295187,30.000002,0.09301897,41.58674,241.28252,88.54244,0.0,80.97093,0.114391536,0.0,77.57795,8.330017
18473,20548380.0,0.0,21.82605,19.624542,22.33258,22.118622,22.520233,22.47525,17.213013,17.178986,17.178986,17.171417,0.0,0.032246806,0.032246806,0.049861744,25.0,17.215118,0.0,0.0,0.0,642.2185,1.2329434e-05,0.0,80.894066,24.764269,20.320429,30.000002,0.092935935,41.5514,241.27902,88.591385,0.0,80.894066,0.11435554,0.0,77.504265,8.330017
18474,20548440.0,0.0,21.81659,19.591644,22.330078,22.115417,22.518616,22.47287,17.213867,17.195343,17.195343,17.18924,0.0,0.0322349,0.0322349,0.049840666,25.0,17.215118,0.0,0.0,0.0,641.2693,1.2324092e-05,0.0,80.822975,24.854548,20.345297,30.000002,0.0928473,41.516582,241.277,88.63079,0.0,80.822975,0.11431064,0.0,77.436325,8.330017
18475,20548500.0,0.0,21.807343,19.55899,22.327667,22.112366,22.51712,22.470612,17.300049,17.230896,17.230896,17.223328,0.0,0.03222115,0.03222115,0.049816612,25.0,17.2984,0.0,0.0,0.0,627.94214,1.2045972e-05,0.0,80.75882,24.931896,20.36877,30.000002,0.092757024,41.483723,241.27628,88.66072,0.0,80.75882,0.11425906,0.0,77.3752,8.330017
18476,20548560.0,0.0,21.797913,19.526611,22.325165,22.109161,22.515503,22.468262,17.296265,17.26181,17.26181,17.254272,0.0,0.032206383,0.032206383,0.04979095,25.0,17.2984,0.0,0.0,0.0,625.9188,1.2001202e-05,0.0,80.7013,24.997988,20.394478,30.000002,0.09265902,41.447727,241.27655,88.68303,0.0,80.7013,0.11420383,0.0,77.32057,8.330017
18477,20548620.0,0.0,21.788666,19.494507,22.322754,22.10608,22.513977,22.466003,17.297089,17.27829,17.27829,17.272186,0.0,0.032191146,0.032191146,0.04976461,25.0,17.2984,0.0,0.0,0.0,624.8909,1.1993992e-05,0.0,80.651085,25.0524,20.418941,30.000002,0.09256266,41.413483,241.27766,88.69807,0.0,80.651085,0.114147,0.0,77.273026,8.330017
18478,20548680.0,0.0,21.779602,19.462708,22.320496,22.10318,22.512573,22.463837,17.383545,17.313965,17.313965,17.306396,0.0,0.032175887,0.032175887,0.049738362,25.0,17.381714,0.0,0.0,0.0,611.6106,1.1719613e-05,0.0,80.608574,25.095058,20.442019,30.000002,0.09246947,41.381172,241.2795,88.706276,0.0,80.608574,0.11409021,0.0,77.23295,8.330017
18479,20548740.0,0.0,21.770721,19.431183,22.31842,22.100525,22.511322,22.461823,17.38086,17.341675,17.341675,17.334412,0.0,0.032161172,0.032161172,0.049713157,25.0,17.381714,0.0,0.0,0.0,609.9166,1.1685134e-05,0.0,80.57435,25.125944,20.465752,30.000002,0.09237627,41.347946,241.28188,88.70825,0.0,80.57435,0.11403555,0.0,77.20085,8.330017
18480,20548800.0,0.0,21.761963,19.399994,22.316437,22.098022,22.510162,22.4599,17.380371,17.356201,17.356201,17.35019,0.0,0.032147534,0.032147534,0.049689885,25.0,17.381714,0.0,0.0,0.0,608.5615,1.1664417e-05,0.0,80.54818,25.146135,20.489159,30.000002,0.092286706,41.315178,241.28458,88.70521,0.0,80.54818,0.11398499,0.0,77.17646,8.330017
18481,20548860.0,0.0,21.75299,19.368988,22.314209,22.095123,22.50882,22.457794,17.467346,17.394348,17.394348,17.386566,0.0,0.03213442,0.03213442,0.04966754,25.0,17.464996,0.0,0.0,0.0,595.5019,1.13983415e-05,0.0,80.5253,25.162067,20.512474,30.000002,0.09219873,41.28254,241.2874,88.70027,0.0,80.5253,0.11393641,0.0,77.155235,8.330017
18482,20548920.0,0.0,21.744171,19.338013,22.312195,22.092468,22.50763,22.455841,17.464386,17.42334,17.42334,17.415833,0.0,0.032122623,0.032122623,0.04964751,25.0,17.464996,0.0,0.0,0.0,593.8909,1.13639335e-05,0.0,80.50902,25.169844,20.53514,30.000002,0.09211573,41.25081,241.29031,88.69203,0.0,80.50902,0.113892764,0.0,77.140305,8.330017
18483,20548980.0,0.0,21.735443,19.307037,22.310242,22.089966,22.50653,22.45398,17.463837,17.438538,17.438538,17.432281,0.0,0.03211236,0.03211236,0.04963015,25.0,17.464996,0.0,0.0,0.0,592.61707,1.1344604e-05,0.0,80.49867,25.170824,20.557407,30.000002,0.09203769,41.219627,241.29318,88.681526,0.0,80.49867,0.11385488,0.0,77.131004,8.330017
18484,20549040.0,0.0,21.726776,19.276093,22.30841,22.087585,22.505524,22.45221,17.551056,17.477203,17.477203,17.469238,0.0,0.03210277,0.03210277,0.04961396,25.0,17.54831,0.0,0.0,0.0,579.706,1.1084548e-05,0.0,80.49068,25.1692,20.579567,30.000002,0.09196167,41.188606,241.296,88.67024,0.0,80.49068,0.113819495,0.0,77.12395,8.330017
18485,20549100.0,0.0,21.718262,19.245148,22.306763,22.085419,22.50467,22.450562,17.547852,17.50644,17.50644,17.49878,0.0,0.03209466,0.03209466,0.04960032,25.0,17.54831,0.0,0.0,0.0,578.18744,1.1049954e-05,0.0,80.48718,25.162907,20.601036,30.000002,0.09189111,41.158546,241.29868,88.65785,0.0,80.48718,0.11378963,0.0,77.121124,8.330017
18486,20549160.0,0.0,21.709534,19.214264,22.30487,22.082886,22.503632,22.448761,17.547272,17.523773,17.523773,17.517426,0.0,0.03208767,0.03208767,0.049588613,25.0,17.54831,0.0,0.0,0.0,577.02496,1.10328065e-05,0.0,80.48659,25.153849,20.622238,30.000002,0.091824085,41.12887,241.3012,88.64508,0.0,80.48659,0.11376394,0.0,77.12105,8.330017
18487,20549220.0,0.0,21.700867,19.18341,22.30307,22.080475,22.502716,22.447052,17.634705,17.561676,17.561676,17.55371,0.0,0.03208173,0.03208173,0.0495787,25.0,17.631592,0.0,0.0,0.0,564.20825,1.0777847e-05,0.0,80.48841,25.14268,20.6432,30.000002,0.09176034,41.099518,241.30353,88.632225,0.0,80.48841,0.113742135,0.0,77.12324,8.330017
18488,20549280.0,0.0,21.692352,19.152588,22.301453,22.078339,22.501923,22.445465,17.631256,17.590485,17.590485,17.582855,0.0,0.032077104,0.032077104,0.04957103,25.0,17.631592,0.0,0.0,0.0,562.735,1.0742202e-05,0.0,80.49277,25.12962,20.663477,30.000002,0.09170159,41.071133,241.30559,88.61969,0.0,80.49277,0.11372521,0.0,77.127785,8.330017
18489,20549340.0,0.0,21.68393,19.121826,22.299957,22.076294,22.50122,22.44397,17.630707,17.60553,17.60553,17.599243,0.0,0.032073703,0.032073703,0.04956545,25.0,17.631592,0.0,0.0,0.0,561.6226,1.0725388e-05,0.0,80.49897,25.115622,20.683384,30.000002,0.09164687,41.043262,241.30733,88.60794,0.0,80.49897,0.11371283,0.0,77.134026,8.330017
18490,20549400.0,0.0,21.675537,19.091095,22.298523,22.074371,22.50058,22.442566,17.718414,17.644226,17.644226,17.6362,0.0,0.0320708,0.0320708,0.049560707,25.0,17.714905,0.0,0.0,0.0,548.9516,1.0476632e-05,0.0,80.50583,25.10139,20.703201,30.000002,0.09159363,41.01552,241.30896,88.596596,0.0,80.50583,0.11370229,0.0,77.14087,8.330017
18491,20549460.0,0.0,21.666962,19.060425,22.296936,22.072144,22.499847,22.44101,17.712982,17.67685,17.67685,17.668884,0.0,0.032068674,0.032068674,0.04955728,25.0,17.714905,0.0,0.0,0.0,547.1477,1.0423995e-05,0.0,80.51358,25.087038,20.723747,30.000002,0.09154067,40.98675,241.31035,88.58601,0.0,80.51358,0.1136946,0.0,77.14851,8.330017
18492,20549520.0,0.0,21.658508,19.029816,22.29541,22.070038,22.499207,22.439575,17.714172,17.694183,17.694183,17.687683,0.0,0.03206733,0.03206733,0.049555164,25.0,17.714905,0.0,0.0,0.0,546.5581,1.0426802e-05,0.0,80.521935,25.072899,20.74283,30.000002,0.091493085,40.960037,241.31151,88.57639,0.0,80.521935,0.113689795,0.0,77.15671,8.330017
18493,20549580.0,0.0,21.650269,18.999237,22.294006,22.068115,22.498657,22.438202,17.80194,17.73059,17.73059,17.722687,0.0,0.032066695,0.032066695,0.049554262,25.0,17.798218,0.0,0.0,0.0,533.8991,1.0180887e-05,0.0,80.53062,25.059326,20.760302,30.000002,0.09145108,40.935577,241.31242,88.56788,0.0,80.53062,0.113687634,0.0,77.165146,8.330017
18494,20549640.0,0.0,21.64209,18.96875,22.292816,22.066406,22.49823,22.436981,17.798035,17.758514,17.758514,17.751007,0.0,0.032066673,0.032066673,0.049554367,25.0,17.798218,0.0,0.0,0.0,532.5154,1.0142666e-05,0.0,80.539276,25.04677,20.778461,30.000002,0.09140899,40.910156,241.3131,88.5606,0.0,80.539276,0.11368769,0.0,77.17352,8.330017
18495,20549700.0,0.0,21.634003,18.938293,22.291687,22.06482,22.497894,22.435822,17.797424,17.773102,17.773102,17.766907,0.0,0.032067142,0.032067142,0.04955529,25.0,17.798218,0.0,0.0,0.0,531.4974,1.0127061e-05,0.0,80.54757,25.035542,20.79635,30.000002,0.091368765,40.885113,241.31354,88.55463,0.0,80.54757,0.11368955,0.0,77.18151,8.330017
18496,20549760.0,0.0,21.625671,18.907928,22.290314,22.062805,22.497375,22.43451,17.885681,17.811493,17.811493,17.803589,0.0,0.032067794,0.032067794,0.049556516,25.0,17.8815,0.0,0.0,0.0,518.95514,9.887922e-06,0.0,80.55566,25.02492,20.814188,30.000002,0.09132909,40.860138,241.31389,88.549194,0.0,80.55566,0.11369209,0.0,77.189285,8.330017
18497,20549820.0,0.0,21.617523,18.877655,22.289093,22.061035,22.49704,22.43332,17.88147,17.840515,17.840515,17.832886,0.0,0.032068774,0.032068774,0.049558274,25.0,17.8815,0.0,0.0,0.0,517.6144,9.848436e-06,0.0,80.56317,25.015663,20.831469,30.000002,0.091291495,40.835945,241.31407,88.54491,0.0,80.56317,0.11369581,0.0,77.19648,8.330017
18498,20549880.0,0.0,21.609467,18.847443,22.287964,22.059357,22.496735,22.43219,17.880798,17.85559,17.85559,17.849304,0.0,0.032069962,0.032069962,0.049560376,25.0,17.8815,0.0,0.0,0.0,516.61,9.832869e-06,0.0,80.56993,25.007885,20.848522,30.000002,0.09125493,40.81207,241.3141,88.541695,0.0,80.56993,0.113700286,0.0,77.202934,8.330017
18499,20549940.0,0.0,21.60147,18.817322,22.286926,22.05783,22.496521,22.431152,17.9693,17.89444,17.89444,17.886414,0.0,0.03207122,0.03207122,0.04956258,25.0,17.964813,0.0,0.0,0.0,504.1208,9.598217e-06,0.0,80.576355,25.00074,20.86554,30.000002,0.091218576,40.788242,241.31407,88.538925,0.0,80.576355,0.11370501,0.0,77.20905,8.330017
18500,20550000.0,0.0,21.593628,18.787262,22.286072,22.056519,22.49646,22.430267,17.964813,17.923645,17.923645,17.915924,0.0,0.03207258,0.03207258,0.049564946,25.0,17.964813,0.0,0.0,0.0,502.82452,9.557033e-06,0.0,80.582,24.994919,20.882046,30.000002,0.09118363,40.765133,241.31393,88.53703,0.0,80.582,0.1137101,0.0,77.21442,8.330017
18501,20550060.0,0.0,21.585602,18.757324,22.284943,22.05478,22.496216,22.429169,17.964111,17.940826,17.940826,17.934448,0.0,0.032073967,0.032073967,0.04956734,25.0,17.964813,0.0,0.0,0.0,501.85867,9.5422e-06,0.0,80.587036,24.990078,20.898434,30.000002,0.09114899,40.74219,241.31372,88.535736,0.0,80.587036,0.113715276,0.0,77.21918,8.330017
18502,20550120.0,0.0,21.577576,18.727448,22.283905,22.053162,22.496033,22.428162,18.066254,17.979614,17.979614,17.971405,0.0,0.032075346,0.032075346,0.04956971,25.0,18.048096,0.0,0.0,0.0,492.75696,9.446734e-06,0.0,80.59152,24.986067,20.91526,30.000002,0.09111325,40.718636,241.31348,88.5349,0.0,80.59152,0.113720395,0.0,77.22342,8.330017
18503,20550180.0,0.0,21.569763,18.697693,22.28302,22.051758,22.496002,22.427277,18.042877,18.012177,18.012177,18.00415,0.0,0.032076698,0.032076698,0.049572036,25.0,18.048096,0.0,0.0,0.0,486.88657,9.2162445e-06,0.0,80.595375,24.982986,20.931492,30.000002,0.09107879,40.69591,241.31317,88.534584,0.0,80.595375,0.11372543,0.0,77.227036,8.330017
18504,20550240.0,0.0,21.562103,18.66803,22.282288,22.050507,22.496063,22.426483,18.046906,18.02591,18.02591,18.019531,0.0,0.032077983,0.032077983,0.049574234,25.0,18.048096,0.0,0.0,0.0,486.9681,9.247035e-06,0.0,80.59838,24.981016,20.946384,30.000002,0.091047235,40.67506,241.31282,88.53483,0.0,80.59838,0.1137302,0.0,77.22986,8.330017
18505,20550300.0,0.0,21.554504,18.638458,22.281616,22.049377,22.496216,22.425781,18.136475,18.063232,18.063232,18.055298,0.0,0.032079194,0.032079194,0.049576294,25.0,18.131409,0.0,0.0,0.0,474.7129,9.027037e-06,0.0,80.601006,24.979557,20.961927,30.000002,0.09101394,40.653305,241.31247,88.53529,0.0,80.601006,0.113734685,0.0,77.23231,8.330017
18506,20550360.0,0.0,21.546692,18.609009,22.280762,22.047913,22.496216,22.424927,18.12909,18.09497,18.09497,18.087128,0.0,0.0320803,0.0320803,0.049578164,25.0,18.131409,0.0,0.0,0.0,472.94022,8.958119e-06,0.0,80.60315,24.97871,20.978275,30.000002,0.09097842,40.630417,241.3121,88.53599,0.0,80.60315,0.11373877,0.0,77.23428,8.330017
18507,20550420.0,0.0,21.539032,18.579681,22.279999,22.0466,22.496338,22.424194,18.130768,18.111542,18.111542,18.105225,0.0,0.03208132,0.03208132,0.049579896,25.0,18.131409,0.0,0.0,0.0,472.47177,8.966324e-06,0.0,80.60481,24.978405,20.993435,30.000002,0.09094544,40.609188,241.31174,88.53692,0.0,80.60481,0.11374253,0.0,77.23582,8.330017
18508,20550480.0,0.0,21.531525,18.550446,22.279327,22.04541,22.496521,22.423492,18.233704,18.14859,18.14859,18.140564,0.0,0.03208224,0.03208224,0.049581442,25.0,18.214691,0.0,0.0,0.0,463.4016,8.882217e-06,0.0,80.606026,24.97859,21.007822,30.000002,0.09091398,40.58905,241.31139,88.53801,0.0,80.606026,0.11374592,0.0,77.23692,8.330017
