,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18509,20550540.0,0.0,21.524109,18.521362,22.278809,22.044403,22.496857,22.422974,18.209015,18.180115,18.180115,18.172333,0.0,0.03208303,0.03208303,0.049582772,25.0,18.214691,0.0,0.0,0.0,457.55496,8.638645e-06,0.0,80.60687,24.979162,21.022776,30.000002,0.09088081,40.568115,241.31104,88.53919,0.0,80.60687,0.113748826,0.0,77.237686,8.330017
18510,20550600.0,0.0,21.516876,18.49237,22.278442,22.04358,22.497253,22.422485,18.21344,18.193298,18.193298,18.187103,0.0,0.032083683,0.032083683,0.049583863,25.0,18.214691,0.0,0.0,0.0,457.65997,8.672804e-06,0.0,80.60731,24.980108,21.036528,30.000002,0.0908501,40.548862,241.3107,88.54044,0.0,80.60731,0.11375124,0.0,77.23806,8.330017
18511,20550660.0,0.0,21.50943,18.463531,22.277802,22.042328,22.497498,22.421875,18.30371,18.230377,18.230377,18.222565,0.0,0.032084245,0.032084245,0.049584806,25.0,18.298004,0.0,0.0,0.0,445.4729,8.462888e-06,0.0,80.60757,24.981213,21.050873,30.000002,0.09081773,40.528778,241.3104,88.541695,0.0,80.60757,0.1137533,0.0,77.23826,8.330017
18512,20550720.0,0.0,21.502075,18.434814,22.277313,22.04129,22.497864,22.421356,18.296906,18.260529,18.260529,18.25293,0.0,0.032084696,0.032084696,0.049585544,25.0,18.298004,0.0,0.0,0.0,444.02353,8.400226e-06,0.0,80.607605,24.98248,21.0656,30.000002,0.09078411,40.50816,241.3101,88.54291,0.0,80.607605,0.113754936,0.0,77.238266,8.330017
18513,20550780.0,0.0,21.494934,18.40625,22.276917,22.040405,22.498322,22.420929,18.29712,18.274445,18.274445,18.26828,0.0,0.03208504,0.03208504,0.049586114,25.0,18.298004,0.0,0.0,0.0,443.2229,8.393007e-06,0.0,80.60744,24.983839,21.07884,30.000002,0.09075372,40.489624,241.30984,88.54406,0.0,80.60744,0.113756195,0.0,77.238075,8.330017
18514,20550840.0,0.0,21.487793,18.377808,22.27658,22.03955,22.49881,22.420532,18.299042,18.284698,18.284698,18.279907,0.0,0.032085314,0.032085314,0.04958656,25.0,18.300018,0.0,0.0,0.0,442.05685,8.375245e-06,0.0,80.607185,24.985233,21.09254,30.000002,0.090722024,40.470444,241.30962,88.54516,0.0,80.607185,0.113757186,0.0,77.237816,8.330017
18515,20550900.0,0.0,21.480713,18.349487,22.276276,22.038757,22.499329,22.420166,18.29892,18.290009,18.290009,18.286407,0.0,0.03208549,0.03208549,0.04958684,25.0,18.300018,0.0,0.0,0.0,441.14655,8.361625e-06,0.0,80.60684,24.986612,21.106049,30.000002,0.090690516,40.451534,241.3094,88.54615,0.0,80.60684,0.11375782,0.0,77.23747,8.330017
18516,20550960.0,0.0,21.473389,18.32135,22.275635,22.037476,22.499603,22.419586,18.298767,18.293732,18.293732,18.291168,0.0,0.03208562,0.03208562,0.04958705,25.0,18.300018,0.0,0.0,0.0,440.16455,8.346346e-06,0.0,80.60647,24.98797,21.119438,30.000002,0.09065914,40.432785,241.3092,88.54707,0.0,80.60647,0.11375829,0.0,77.23709,8.330017
18517,20551020.0,0.0,21.466095,18.293365,22.274994,22.036224,22.499908,22.418976,18.298706,18.295837,18.295837,18.294067,0.0,0.032085694,0.032085694,0.04958716,25.0,18.300018,0.0,0.0,0.0,439.16388,8.330777e-06,0.0,80.606064,24.989273,21.132648,30.000002,0.09062802,40.41429,241.30904,88.547905,0.0,80.606064,0.11375855,0.0,77.236694,8.330017
18518,20551080.0,0.0,21.458862,18.265503,22.274384,22.034973,22.500214,22.418396,18.298676,18.296906,18.296906,18.295654,0.0,0.032085706,0.032085706,0.049587164,25.0,18.300018,0.0,0.0,0.0,438.16046,8.315122e-06,0.0,80.60566,24.990467,21.145622,30.000002,0.09059728,40.39613,241.30888,88.54861,0.0,80.60566,0.11375858,0.0,77.2363,8.330017
18519,20551140.0,0.0,21.45166,18.237823,22.273773,22.033752,22.500519,22.417816,18.298645,18.297577,18.297577,18.296692,0.0,0.032085683,0.032085683,0.049587116,25.0,18.300018,0.0,0.0,0.0,437.15952,8.299493e-06,0.0,80.60528,24.99157,21.158428,30.000002,0.09056683,40.378197,241.30876,88.54922,0.0,80.60528,0.113758475,0.0,77.23592,8.330017
18520,20551200.0,0.0,21.444489,18.210297,22.273163,22.032501,22.500824,22.417267,18.298645,18.298035,18.298035,18.297455,0.0,0.03208564,0.03208564,0.04958703,25.0,18.300018,0.0,0.0,0.0,436.1621,8.283907e-06,0.0,80.604904,24.992605,21.171112,30.000002,0.09053659,40.360443,241.30864,88.549774,0.0,80.604904,0.1137583,0.0,77.235565,8.330017
18521,20551260.0,0.0,21.437103,18.182953,22.272217,22.030792,22.500885,22.416473,18.298645,18.298279,18.298279,18.297913,0.0,0.032085564,0.032085564,0.0495869,25.0,18.300018,0.0,0.0,0.0,435.14835,8.268164e-06,0.0,80.604576,24.993534,21.18363,30.000002,0.09050666,40.34292,241.30853,88.55023,0.0,80.604576,0.11375803,0.0,77.23525,8.330017
18522,20551320.0,0.0,21.429749,18.155762,22.271301,22.029114,22.500977,22.41568,18.298615,18.2984,18.2984,18.298157,0.0,0.03208547,0.03208547,0.049586732,25.0,18.300018,0.0,0.0,0.0,434.12845,8.252239e-06,0.0,80.60432,24.994322,21.195919,30.000002,0.09047719,40.325718,241.30846,88.55058,0.0,80.60432,0.113757685,0.0,77.235,8.330017
18523,20551380.0,0.0,21.422424,18.128754,22.270355,22.027405,22.501068,22.414886,18.298615,18.298492,18.298492,18.29834,0.0,0.032085374,0.032085374,0.049586553,25.0,18.300018,0.0,0.0,0.0,433.1102,8.236304e-06,0.0,80.60408,24.99504,21.208097,30.000002,0.09044795,40.308662,241.30836,88.55089,0.0,80.60408,0.1137573,0.0,77.23478,8.330017
18524,20551440.0,0.0,21.41513,18.101929,22.26944,22.025757,22.50116,22.414093,18.298615,18.298553,18.298553,18.298431,0.0,0.032085262,0.032085262,0.04958636,25.0,18.300018,0.0,0.0,0.0,432.09695,8.2204315e-06,0.0,80.60392,24.995623,21.22005,30.000002,0.090419196,40.29193,241.3083,88.55111,0.0,80.60392,0.11375689,0.0,77.234634,8.330017
18525,20551500.0,0.0,21.407898,18.075287,22.268494,22.024078,22.501251,22.4133,18.298615,18.298584,18.298584,18.298492,0.0,0.032085147,0.032085147,0.049586166,25.0,18.300018,0.0,0.0,0.0,431.08884,8.204625e-06,0.0,80.60381,24.996115,21.231848,30.000002,0.090390794,40.275414,241.30824,88.55127,0.0,80.60381,0.11375646,0.0,77.234535,8.330017
18526,20551560.0,0.0,21.400482,18.048798,22.267303,22.021973,22.50116,22.412323,18.298615,18.298584,18.298584,18.298553,0.0,0.032085035,0.032085035,0.04958597,25.0,18.300018,0.0,0.0,0.0,430.06796,8.188703e-06,0.0,80.603745,24.996548,21.243528,30.000002,0.09036265,40.25906,241.30818,88.5514,0.0,80.603745,0.113756046,0.0,77.234474,8.330017
18527,20551620.0,0.0,21.393097,18.022522,22.266083,22.019867,22.501068,22.411346,18.298615,18.298615,18.298615,18.298553,0.0,0.032084927,0.032084927,0.049585782,25.0,18.300018,0.0,0.0,0.0,429.04233,8.172623e-06,0.0,80.603745,24.99687,21.255,30.000002,0.09033501,40.243004,241.30814,88.55147,0.0,80.603745,0.113755636,0.0,77.234474,8.330017
18528,20551680.0,0.0,21.385773,17.99646,22.264862,22.017792,22.500946,22.41037,18.298615,18.298615,18.298615,18.298584,0.0,0.032084834,0.032084834,0.04958562,25.0,18.300018,0.0,0.0,0.0,428.024,8.156634e-06,0.0,80.60383,24.997068,21.26616,30.000002,0.09030812,40.22738,241.30809,88.55148,0.0,80.60383,0.113755286,0.0,77.234566,8.330017
18529,20551740.0,0.0,21.378479,17.970581,22.263672,22.015717,22.500854,22.409393,18.298615,18.298615,18.298615,18.298584,0.0,0.032084733,0.032084733,0.049585454,25.0,18.300018,0.0,0.0,0.0,427.00714,8.1406415e-06,0.0,80.6039,24.997288,21.277363,30.000002,0.090281114,40.211693,241.30804,88.551506,0.0,80.6039,0.11375493,0.0,77.234634,8.330017
18530,20551800.0,0.0,21.371216,17.944885,22.262482,22.013641,22.500763,22.408447,18.298615,18.298615,18.298615,18.298584,0.0,0.032084648,0.032084648,0.049585305,25.0,18.300018,0.0,0.0,0.0,425.99634,8.124728e-06,0.0,80.60402,24.997427,21.288364,30.000002,0.09025459,40.19629,241.308,88.55149,0.0,80.60402,0.1137546,0.0,77.234764,8.330017
18531,20551860.0,0.0,21.3638,17.919403,22.261017,22.0112,22.500488,22.407288,18.298615,18.298615,18.298615,18.298615,0.0,0.032084566,0.032084566,0.049585167,25.0,18.300018,0.0,0.0,0.0,424.97485,8.10872e-06,0.0,80.60417,24.997532,21.299267,30.000002,0.09022832,40.181026,241.30795,88.55146,0.0,80.60417,0.1137543,0.0,77.23491,8.330017
18532,20551920.0,0.0,21.356445,17.894135,22.259552,22.008728,22.500244,22.406158,18.298615,18.298615,18.298615,18.298615,0.0,0.032084495,0.032084495,0.049585048,25.0,18.300018,0.0,0.0,0.0,423.95117,8.092608e-06,0.0,80.604355,24.997595,21.310017,30.000002,0.090202406,40.165977,241.30792,88.55142,0.0,80.604355,0.113754034,0.0,77.2351,8.330017
18533,20551980.0,0.0,21.349121,17.86908,22.258087,22.006287,22.49997,22.404999,18.298615,18.298615,18.298615,18.298615,0.0,0.03208443,0.03208443,0.049584948,25.0,18.300018,0.0,0.0,0.0,422.93298,8.076554e-06,0.0,80.604576,24.997612,21.320564,30.000002,0.090177,40.151207,241.30788,88.55137,0.0,80.604576,0.11375382,0.0,77.23531,8.330017
18534,20552040.0,0.0,21.341888,17.844269,22.256653,22.003876,22.499725,22.40387,18.298615,18.298615,18.298615,18.298615,0.0,0.03208439,0.03208439,0.049584877,25.0,18.300018,0.0,0.0,0.0,421.9255,8.060661e-06,0.0,80.604836,24.997591,21.33083,30.000002,0.09015231,40.13684,241.30783,88.55131,0.0,80.604836,0.11375366,0.0,77.235565,8.330017
18535,20552100.0,0.0,21.334656,17.819641,22.255188,22.001465,22.49945,22.40274,18.298615,18.298615,18.298615,18.298615,0.0,0.032084346,0.032084346,0.0495848,25.0,18.300018,0.0,0.0,0.0,420.91916,8.044756e-06,0.0,80.60509,24.997576,21.34113,30.000002,0.0901275,40.12242,241.30779,88.551254,0.0,80.60509,0.1137535,0.0,77.2358,8.330017
18536,20552160.0,0.0,21.327332,17.795258,22.25351,21.998688,22.499054,22.401428,18.298615,18.298615,18.298615,18.298615,0.0,0.03208431,0.03208431,0.04958474,25.0,18.300018,0.0,0.0,0.0,419.90454,8.0287855e-06,0.0,80.605354,24.997538,21.351297,30.000002,0.09010302,40.108185,241.30774,88.55119,0.0,80.605354,0.11375336,0.0,77.23606,8.330017
18537,20552220.0,0.0,21.320007,17.771088,22.251831,21.99591,22.498657,22.400146,18.298615,18.298615,18.298615,18.298615,0.0,0.032084282,0.032084282,0.049584698,25.0,18.300018,0.0,0.0,0.0,418.8908,8.0127675e-06,0.0,80.60563,24.997486,21.361273,30.000002,0.090079024,40.09422,241.3077,88.55113,0.0,80.60563,0.11375326,0.0,77.236336,8.330017
18538,20552280.0,0.0,21.312775,17.747162,22.250153,21.993164,22.49826,22.398865,18.298615,18.298615,18.298615,18.298615,0.0,0.03208426,0.03208426,0.049584664,25.0,18.300018,0.0,0.0,0.0,417.88144,7.996786e-06,0.0,80.60593,24.99743,21.371157,30.000002,0.09005524,40.08038,241.30765,88.55108,0.0,80.60593,0.113753185,0.0,77.23662,8.330017
18539,20552340.0,0.0,21.305603,17.72345,22.248474,21.990417,22.497864,22.397583,18.298615,18.298615,18.298615,18.298615,0.0,0.03208425,0.03208425,0.049584646,25.0,18.300018,0.0,0.0,0.0,416.88086,7.9809315e-06,0.0,80.60622,24.99737,21.380856,30.000002,0.09003192,40.066803,241.3076,88.55103,0.0,80.60622,0.11375315,0.0,77.2369,8.330017
18540,20552400.0,0.0,21.298737,17.700012,22.246826,21.987701,22.497467,22.396301,18.298645,18.298615,18.298615,18.298615,0.0,0.03208425,0.03208425,0.049584642,25.0,18.300018,0.0,0.0,0.0,415.91696,7.965608e-06,0.0,80.606514,24.997313,21.390291,30.000002,0.090009235,40.053593,241.30756,88.550995,0.0,80.606514,0.11375314,0.0,77.23718,8.330017
18541,20552460.0,0.0,21.291168,17.678802,22.244354,21.984161,22.496094,22.394165,18.298615,18.298615,18.298615,18.298615,0.0,0.03208424,0.03208424,0.04958464,25.0,18.300018,0.0,0.0,0.0,414.89014,7.949524e-06,0.0,80.606804,24.997255,21.399763,30.000002,0.08998645,40.04033,241.30751,88.55096,0.0,80.606804,0.113753125,0.0,77.23747,8.330017
18542,20552520.0,0.0,21.284668,17.661713,22.241821,21.980621,22.494751,22.391998,18.298645,18.298645,18.298645,18.298615,0.0,0.032084245,0.032084245,0.049584642,25.0,18.300018,0.0,0.0,0.0,413.94592,7.934239e-06,0.0,80.6071,24.997202,21.409067,30.000002,0.08996408,40.027306,241.30746,88.550934,0.0,80.6071,0.11375314,0.0,77.23775,8.330017
18543,20552580.0,0.0,21.27945,17.648651,22.239319,21.977142,22.493408,22.389893,18.298737,18.298676,18.298676,18.298676,0.0,0.032084256,0.032084256,0.049584657,25.0,18.300018,0.0,0.0,0.0,413.16647,7.921531e-06,0.0,80.60738,24.99716,21.418118,30.000002,0.089942314,40.014633,241.30742,88.55092,0.0,80.60738,0.11375316,0.0,77.23802,8.330017
18544,20552640.0,0.0,21.27417,17.639465,22.236816,21.973633,22.492065,22.387756,18.298798,18.298737,18.298737,18.298706,0.0,0.03208426,0.03208426,0.049584668,25.0,18.300018,0.0,0.0,0.0,412.36514,7.908349e-06,0.0,80.60767,24.997118,21.427202,30.000002,0.08992046,40.001915,241.30736,88.550896,0.0,80.60767,0.1137532,0.0,77.2383,8.330017
18545,20552700.0,0.0,21.270203,17.634033,22.234314,21.970154,22.490753,22.38562,18.29895,18.298798,18.298798,18.298798,0.0,0.032084275,0.032084275,0.04958469,25.0,18.300018,0.0,0.0,0.0,411.7332,7.897818e-06,0.0,80.60795,24.997084,21.436125,30.000002,0.089898996,39.989426,241.30731,88.55089,0.0,80.60795,0.11375324,0.0,77.23856,8.330017
18546,20552760.0,0.0,21.266937,17.632233,22.231842,21.966766,22.489319,22.383514,18.299103,18.29892,18.29892,18.29889,0.0,0.032084286,0.032084286,0.049584713,25.0,18.300018,0.0,0.0,0.0,411.1915,7.888667e-06,0.0,80.60822,24.997053,21.444965,30.000002,0.08987772,39.97705,241.30727,88.55089,0.0,80.60822,0.11375329,0.0,77.23883,8.330017
18547,20552820.0,0.0,21.264465,17.633911,22.2294,21.963379,22.487915,22.381409,18.299255,18.299042,18.299042,18.299011,0.0,0.032084297,0.032084297,0.049584735,25.0,18.300018,0.0,0.0,0.0,410.7692,7.881506e-06,0.0,80.60849,24.99703,21.45368,30.000002,0.08985674,39.964848,241.3072,88.55089,0.0,80.60849,0.11375333,0.0,77.23908,8.330017
18548,20552880.0,0.0,21.262726,17.638977,22.226929,21.960022,22.486511,22.379333,18.299408,18.299194,18.299194,18.299164,0.0,0.032084316,0.032084316,0.04958476,25.0,18.300018,0.0,0.0,0.0,410.47,7.876425e-06,0.0,80.60875,24.997017,21.462233,30.000002,0.08983614,39.952873,241.30716,88.550896,0.0,80.60875,0.113753386,0.0,77.239334,8.330017
18549,20552940.0,0.0,21.262054,17.647247,22.224518,21.956726,22.485138,22.377258,18.29953,18.299316,18.299316,18.299286,0.0,0.03208433,0.03208433,0.04958479,25.0,18.300018,0.0,0.0,0.0,410.32178,7.873778e-06,0.0,80.60899,24.997019,21.470556,30.000002,0.08981609,39.941223,241.3071,88.55092,0.0,80.60899,0.113753445,0.0,77.23957,8.330017
18550,20553000.0,0.0,21.261353,17.65863,22.222076,21.9534,22.483734,22.375153,18.299652,18.299438,18.299438,18.299408,0.0,0.032084346,0.032084346,0.049584813,25.0,18.300018,0.0,0.0,0.0,410.15417,7.870737e-06,0.0,80.60924,24.997019,21.478909,30.000002,0.08979596,39.929527,241.30705,88.550934,0.0,80.60924,0.11375351,0.0,77.2398,8.330017
18551,20553060.0,0.0,21.260681,17.672974,22.218475,21.94873,22.48117,22.371948,18.299774,18.29956,18.29956,18.29953,0.0,0.03208436,0.03208436,0.049584843,25.0,18.300018,0.0,0.0,0.0,410.0418,7.86886e-06,0.0,80.609474,24.997025,21.487154,30.000002,0.089776084,39.917984,241.307,88.55096,0.0,80.609474,0.11375357,0.0,77.24003,8.330017
18552,20553120.0,0.0,21.26065,17.690155,22.214844,21.944092,22.478607,22.368744,18.299835,18.299683,18.299683,18.299652,0.0,0.032084376,0.032084376,0.04958487,25.0,18.300018,0.0,0.0,0.0,409.99762,7.867958e-06,0.0,80.60971,24.997038,21.495243,30.000002,0.08975658,39.90666,241.30695,88.55098,0.0,80.60971,0.113753624,0.0,77.24025,8.330017
18553,20553180.0,0.0,21.26117,17.710052,22.211212,21.939453,22.476074,22.36554,18.299927,18.299774,18.299774,18.299744,0.0,0.03208439,0.03208439,0.0495849,25.0,18.300018,0.0,0.0,0.0,410.0113,7.86783e-06,0.0,80.60993,24.997055,21.50326,30.000002,0.08973724,39.895435,241.3069,88.551,0.0,80.60993,0.113753684,0.0,77.24046,8.330017
18554,20553240.0,0.0,21.262299,17.732544,22.207611,21.934875,22.473541,22.362366,18.300018,18.299866,18.299866,18.299835,0.0,0.03208441,0.03208441,0.049584925,25.0,18.300018,0.0,0.0,0.0,410.12042,7.869288e-06,0.0,80.610146,24.997078,21.511126,30.000002,0.08971825,39.884422,241.30685,88.55103,0.0,80.610146,0.11375374,0.0,77.24067,8.330017
18555,20553300.0,0.0,21.264252,17.757446,22.20401,21.930328,22.471008,22.359192,18.30011,18.299957,18.299957,18.299927,0.0,0.03208442,0.03208442,0.049584944,25.0,18.300018,0.0,0.0,0.0,410.3471,7.8726525e-06,0.0,80.610344,24.997108,21.51878,30.000002,0.08969977,39.87371,241.30681,88.55107,0.0,80.610344,0.11375378,0.0,77.24086,8.330017
18556,20553360.0,0.0,21.266113,17.784698,22.200348,21.925781,22.468323,22.355957,18.300201,18.300049,18.300049,18.300018,0.0,0.032084435,0.032084435,0.049584966,25.0,18.300018,0.0,0.0,0.0,410.5548,7.87567e-06,0.0,80.61055,24.99714,21.52646,30.000002,0.0896812,39.862953,241.30675,88.5511,0.0,80.61055,0.11375383,0.0,77.24106,8.330017
18557,20553420.0,0.0,21.268768,17.814117,22.196716,21.921295,22.465607,22.352753,18.300323,18.30014,18.30014,18.30014,0.0,0.032084446,0.032084446,0.04958499,25.0,18.300018,0.0,0.0,0.0,410.86966,7.880365e-06,0.0,80.61075,24.997173,21.534006,30.000002,0.08966296,39.85239,241.3067,88.55113,0.0,80.61075,0.113753885,0.0,77.24124,8.330017
18558,20553480.0,0.0,21.272125,17.845612,22.193115,21.91681,22.462952,22.349548,18.300385,18.300232,18.300232,18.300232,0.0,0.032084458,0.032084458,0.049585007,25.0,18.300018,0.0,0.0,0.0,411.2918,7.88685e-06,0.0,80.61094,24.997211,21.541348,30.000002,0.0896452,39.842113,241.30666,88.55117,0.0,80.61094,0.11375393,0.0,77.241425,8.330017
18559,20553540.0,0.0,21.275421,17.879028,22.189514,21.912354,22.460266,22.346344,18.300476,18.300323,18.300323,18.300323,0.0,0.03208447,0.03208447,0.049585026,25.0,18.300018,0.0,0.0,0.0,411.7014,7.8930725e-06,0.0,80.61112,24.99725,21.548716,30.000002,0.08962738,39.8318,241.30661,88.5512,0.0,80.61112,0.11375397,0.0,77.2416,8.330017
18560,20553600.0,0.0,21.279419,17.914246,22.185944,21.907898,22.45758,22.34317,18.300598,18.300415,18.300415,18.300415,0.0,0.03208448,0.03208448,0.049585044,25.0,18.300018,0.0,0.0,0.0,412.20566,7.90081e-06,0.0,80.611305,24.997288,21.555952,30.000002,0.089609854,39.821667,241.30656,88.55123,0.0,80.611305,0.113754004,0.0,77.241776,8.330017
18561,20553660.0,0.0,21.283722,17.951141,22.182312,21.903503,22.454773,22.339966,18.30069,18.300537,18.300537,18.300507,0.0,0.032084487,0.032084487,0.04958506,25.0,18.300018,0.0,0.0,0.0,412.75403,7.909242e-06,0.0,80.61149,24.997328,21.563122,30.000002,0.08959249,39.81163,241.30652,88.55127,0.0,80.61149,0.11375404,0.0,77.24194,8.330017
18562,20553720.0,0.0,21.288391,17.989532,22.17871,21.89914,22.451965,22.336731,18.300781,18.300629,18.300629,18.300598,0.0,0.0320845,0.0320845,0.049585074,25.0,18.300018,0.0,0.0,0.0,413.36047,7.918638e-06,0.0,80.61166,24.997368,21.570192,30.000002,0.08957536,39.80173,241.30647,88.5513,0.0,80.61166,0.11375407,0.0,77.24211,8.330017
18563,20553780.0,0.0,21.293427,18.029358,22.17514,21.894806,22.449188,22.333527,18.300842,18.30069,18.30069,18.30069,0.0,0.032084506,0.032084506,0.04958509,25.0,18.300018,0.0,0.0,0.0,414.025,7.92901e-06,0.0,80.61183,24.99741,21.57713,30.000002,0.08955854,39.79202,241.30643,88.55133,0.0,80.61183,0.11375411,0.0,77.24228,8.330017
18564,20553840.0,0.0,21.29889,18.070465,22.17157,21.890503,22.446411,22.330353,18.300903,18.300781,18.300781,18.30075,0.0,0.032084513,0.032084513,0.0495851,25.0,18.300018,0.0,0.0,0.0,414.75568,7.940452e-06,0.0,80.61199,24.99745,21.583881,30.000002,0.089542165,39.78257,241.30638,88.55137,0.0,80.61199,0.11375413,0.0,77.24243,8.330017
18565,20553900.0,0.0,21.304352,18.112701,22.16803,21.8862,22.443634,22.327179,18.300964,18.300842,18.300842,18.300812,0.0,0.03208452,0.03208452,0.04958511,25.0,18.300018,0.0,0.0,0.0,415.4795,7.951735e-06,0.0,80.61216,24.997492,21.590656,30.000002,0.08952573,39.773083,241.30634,88.5514,0.0,80.61216,0.11375415,0.0,77.24259,8.330017
18566,20553960.0,0.0,21.31015,18.155975,22.164429,21.881927,22.440735,22.323975,18.301025,18.300903,18.300903,18.300873,0.0,0.03208453,0.03208453,0.049585126,25.0,18.300018,0.0,0.0,0.0,416.25134,7.9637575e-06,0.0,80.61232,24.997532,21.597343,30.000002,0.08950949,39.763718,241.3063,88.55143,0.0,80.61232,0.11375418,0.0,77.242744,8.330017
18567,20554020.0,0.0,21.316223,18.200104,22.160889,21.877716,22.437866,22.32077,18.301056,18.300964,18.300964,18.300934,0.0,0.032084532,0.032084532,0.049585134,25.0,18.300018,0.0,0.0,0.0,417.0652,7.976507e-06,0.0,80.61248,24.997572,21.603903,30.000002,0.089493565,39.75453,241.30626,88.55146,0.0,80.61248,0.113754205,0.0,77.2429,8.330017
18568,20554080.0,0.0,21.322449,18.244995,22.157318,21.873505,22.434967,22.317596,18.301117,18.301025,18.301025,18.300995,0.0,0.03208454,0.03208454,0.049585145,25.0,18.300018,0.0,0.0,0.0,417.90146,7.989585e-06,0.0,80.61263,24.99761,21.610405,30.000002,0.08947777,39.745434,241.30621,88.55148,0.0,80.61263,0.11375422,0.0,77.24305,8.330017
18569,20554140.0,0.0,21.328857,18.290527,22.153809,21.869324,22.432098,22.314423,18.301147,18.301086,18.301086,18.301056,0.0,0.032084543,0.032084543,0.049585152,25.0,18.300018,0.0,0.0,0.0,418.7699,8.003206e-06,0.0,80.61279,24.997648,21.616783,30.000002,0.089462265,39.736504,241.30618,88.55151,0.0,80.61279,0.11375424,0.0,77.243195,8.330017
18570,20554200.0,0.0,21.33548,18.336548,22.1503,21.865173,22.42926,22.311249,18.301178,18.301117,18.301117,18.301086,0.0,0.032084547,0.032084547,0.04958516,25.0,18.300018,0.0,0.0,0.0,419.6692,8.017332e-06,0.0,80.61294,24.997684,21.622992,30.000002,0.08944717,39.727814,241.30614,88.55154,0.0,80.61294,0.11375426,0.0,77.24334,8.330017
18571,20554260.0,0.0,21.342041,18.382935,22.146759,21.861053,22.42627,22.308075,18.301208,18.301147,18.301147,18.301147,0.0,0.032084554,0.032084554,0.049585167,25.0,18.300018,0.0,0.0,0.0,420.56503,8.031379e-06,0.0,80.61309,24.997723,21.629221,30.000002,0.08943202,39.71909,241.3061,88.55157,0.0,80.61309,0.11375428,0.0,77.243484,8.330017
18572,20554320.0,0.0,21.348755,18.429535,22.14325,21.856964,22.42331,22.30487,18.301239,18.301178,18.301178,18.301178,0.0,0.03208456,0.03208456,0.049585175,25.0,18.300018,0.0,0.0,0.0,421.48077,8.045744e-06,0.0,80.613235,24.997757,21.63534,30.000002,0.08941714,39.71052,241.30606,88.55159,0.0,80.613235,0.113754295,0.0,77.24362,8.330017
18573,20554380.0,0.0,21.35556,18.476257,22.13977,21.852905,22.42038,22.301727,18.301239,18.301208,18.301208,18.301208,0.0,0.032084562,0.032084562,0.049585182,25.0,18.300018,0.0,0.0,0.0,422.41028,8.060348e-06,0.0,80.61338,24.997791,21.641293,30.000002,0.089402646,39.70219,241.30603,88.55161,0.0,80.61338,0.1137543,0.0,77.24377,8.330017
18574,20554440.0,0.0,21.362335,18.522919,22.136292,21.848877,22.41745,22.298553,18.30127,18.301239,18.301239,18.301208,0.0,0.032084566,0.032084566,0.04958519,25.0,18.300018,0.0,0.0,0.0,423.34082,8.074941e-06,0.0,80.613525,24.997826,21.647266,30.000002,0.08938811,39.693825,241.30598,88.551636,0.0,80.613525,0.11375432,0.0,77.2439,8.330017
18575,20554500.0,0.0,21.36914,18.569458,22.132812,21.844849,22.41452,22.29541,18.30127,18.301239,18.301239,18.301239,0.0,0.03208457,0.03208457,0.049585197,25.0,18.300018,0.0,0.0,0.0,424.27457,8.089604e-06,0.0,80.61367,24.997858,21.653137,30.000002,0.08937381,39.68561,241.30595,88.55166,0.0,80.61367,0.11375434,0.0,77.24403,8.330017
18576,20554560.0,0.0,21.375885,18.615692,22.129333,21.840881,22.411469,22.292267,18.30127,18.30127,18.30127,18.30127,0.0,0.032084577,0.032084577,0.049585205,25.0,18.300018,0.0,0.0,0.0,425.2058,8.104243e-06,0.0,80.6138,24.997889,21.658949,30.000002,0.089359656,39.67747,241.30591,88.55168,0.0,80.6138,0.113754354,0.0,77.24417,8.330017
18577,20554620.0,0.0,21.382568,18.66153,22.125885,21.836914,22.408478,22.289093,18.30127,18.30127,18.30127,18.30127,0.0,0.032084577,0.032084577,0.04958521,25.0,18.300018,0.0,0.0,0.0,426.13098,8.118789e-06,0.0,80.613945,24.99792,21.664682,30.000002,0.089345686,39.669445,241.30588,88.551704,0.0,80.613945,0.11375437,0.0,77.2443,8.330017
18578,20554680.0,0.0,21.38916,18.706787,22.122437,21.832977,22.405487,22.28595,18.30127,18.30127,18.30127,18.30127,0.0,0.03208458,0.03208458,0.049585216,25.0,18.300018,0.0,0.0,0.0,427.04523,8.133157e-06,0.0,80.614075,24.99795,21.670307,30.000002,0.08933198,39.661568,241.30585,88.55173,0.0,80.614075,0.11375438,0.0,77.24443,8.330017
18579,20554740.0,0.0,21.3956,18.751373,22.119019,21.829102,22.402496,22.282837,18.30127,18.30127,18.30127,18.30127,0.0,0.032084584,0.032084584,0.049585223,25.0,18.300018,0.0,0.0,0.0,427.93588,8.147162e-06,0.0,80.61421,24.997978,21.675781,30.000002,0.08931863,39.653908,241.30582,88.55175,0.0,80.61421,0.11375439,0.0,77.24456,8.330017
18580,20554800.0,0.0,21.402008,18.795166,22.1156,21.825226,22.399506,22.279724,18.301239,18.30127,18.30127,18.30127,0.0,0.032084588,0.032084588,0.049585227,25.0,18.300018,0.0,0.0,0.0,428.83237,8.161256e-06,0.0,80.61435,24.998007,21.681273,30.000002,0.08930524,39.646217,241.30577,88.55177,0.0,80.61435,0.11375441,0.0,77.24469,8.330017
18581,20554860.0,0.0,21.408173,18.838013,22.112183,21.82138,22.396454,22.27658,18.301208,18.301239,18.301239,18.301239,0.0,0.032084595,0.032084595,0.049585234,25.0,18.300018,0.0,0.0,0.0,429.69775,8.174917e-06,0.0,80.61448,24.998034,21.686693,30.000002,0.08929201,39.638626,241.30574,88.55179,0.0,80.61448,0.113754414,0.0,77.24481,8.330017
18582,20554920.0,0.0,21.414124,18.87976,22.108795,21.817566,22.393433,22.273468,18.301178,18.301208,18.301208,18.301208,0.0,0.032084595,0.032084595,0.04958524,25.0,18.300018,0.0,0.0,0.0,430.53168,8.188044e-06,0.0,80.61461,24.99806,21.692013,30.000002,0.08927904,39.631184,241.30571,88.55181,0.0,80.61461,0.11375443,0.0,77.244934,8.330017
18583,20554980.0,0.0,21.41986,18.92035,22.105408,21.813782,22.39038,22.270386,18.301147,18.301208,18.301208,18.301208,0.0,0.0320846,0.0320846,0.049585246,25.0,18.300018,0.0,0.0,0.0,431.3422,8.200844e-06,0.0,80.61474,24.998087,21.697283,30.000002,0.08926617,39.623802,241.30568,88.55183,0.0,80.61474,0.11375445,0.0,77.24506,8.330017
18584,20555040.0,0.0,21.425323,18.959595,22.10202,21.809998,22.38736,22.267273,18.301117,18.301147,18.301147,18.301178,0.0,0.032084603,0.032084603,0.049585253,25.0,18.300018,0.0,0.0,0.0,432.1122,8.212979e-06,0.0,80.61487,24.998114,21.702456,30.000002,0.08925355,39.616566,241.30565,88.55185,0.0,80.61487,0.113754466,0.0,77.24518,8.330017
18585,20555100.0,0.0,21.430359,18.997375,22.098694,21.806274,22.384369,22.264221,18.301056,18.301117,18.301117,18.301117,0.0,0.032084607,0.032084607,0.04958526,25.0,18.300018,0.0,0.0,0.0,432.82196,8.224173e-06,0.0,80.61498,24.998138,21.707485,30.000002,0.089241266,39.60952,241.30562,88.551865,0.0,80.61498,0.11375448,0.0,77.2453,8.330017
18586,20555160.0,0.0,21.435394,19.033539,22.095367,21.802612,22.381317,22.261139,18.301025,18.301086,18.301086,18.301086,0.0,0.032084614,0.032084614,0.049585264,25.0,18.300018,0.0,0.0,0.0,433.5423,8.235559e-06,0.0,80.61511,24.998163,21.712536,30.000002,0.08922893,39.60245,241.30559,88.55189,0.0,80.61511,0.11375449,0.0,77.24542,8.330017
18587,20555220.0,0.0,21.43991,19.068024,22.092041,21.79895,22.378265,22.258057,18.300964,18.301056,18.301056,18.301056,0.0,0.032084614,0.032084614,0.04958527,25.0,18.300018,0.0,0.0,0.0,434.19217,8.245883e-06,0.0,80.61523,24.998188,21.717497,30.000002,0.08921681,39.595505,241.30556,88.5519,0.0,80.61523,0.1137545,0.0,77.24554,8.330017
18588,20555280.0,0.0,21.443878,19.100616,22.088745,21.795319,22.375214,22.255035,18.300903,18.300995,18.300995,18.300995,0.0,0.032084618,0.032084618,0.04958528,25.0,18.300018,0.0,0.0,0.0,434.76028,8.254892e-06,0.0,80.61535,24.99821,21.72232,30.000002,0.08920502,39.588753,241.30553,88.55192,0.0,80.61535,0.11375452,0.0,77.24564,8.330017
18589,20555340.0,0.0,21.447845,19.131256,22.08545,21.791687,22.372192,22.251984,18.300842,18.300934,18.300934,18.300964,0.0,0.03208462,0.03208462,0.049585283,25.0,18.300018,0.0,0.0,0.0,435.34097,8.264145e-06,0.0,80.61546,24.998236,21.727163,30.000002,0.08919318,39.581974,241.3055,88.55194,0.0,80.61546,0.113754526,0.0,77.24576,8.330017
18590,20555400.0,0.0,21.451141,19.15976,22.082184,21.788086,22.369171,22.248932,18.300781,18.300873,18.300873,18.300903,0.0,0.032084625,0.032084625,0.04958529,25.0,18.300018,0.0,0.0,0.0,435.8315,8.272024e-06,0.0,80.615585,24.998259,21.731918,30.000002,0.08918156,39.575314,241.30547,88.551956,0.0,80.615585,0.11375454,0.0,77.24587,8.330017
18591,20555460.0,0.0,21.45401,19.186035,22.078918,21.784576,22.36612,22.24591,18.30069,18.300812,18.300812,18.300812,0.0,0.03208463,0.03208463,0.049585298,25.0,18.300018,0.0,0.0,0.0,436.2715,8.279162e-06,0.0,80.6157,24.998281,21.736631,30.000002,0.08917004,39.568718,241.30544,88.55197,0.0,80.6157,0.113754556,0.0,77.24599,8.330017
18592,20555520.0,0.0,21.45636,19.20993,22.075684,21.781036,22.363068,22.24292,18.300598,18.30072,18.30072,18.30075,0.0,0.032084633,0.032084633,0.0495853,25.0,18.300018,0.0,0.0,0.0,436.63968,8.285158e-06,0.0,80.615814,24.998304,21.741278,30.000002,0.08915867,39.562214,241.3054,88.55199,0.0,80.615814,0.11375456,0.0,77.24609,8.330017
18593,20555580.0,0.0,21.45819,19.231323,22.072449,21.777557,22.360016,22.239899,18.300507,18.300629,18.300629,18.30066,0.0,0.032084636,0.032084636,0.04958531,25.0,18.300018,0.0,0.0,0.0,436.92642,8.289829e-06,0.0,80.61593,24.998327,21.745834,30.000002,0.089147516,39.55583,241.30537,88.55201,0.0,80.61593,0.11375458,0.0,77.2462,8.330017
18594,20555640.0,0.0,21.459198,19.250092,22.069244,21.774109,22.357025,22.236938,18.300415,18.300568,18.300568,18.300568,0.0,0.03208464,0.03208464,0.049585316,25.0,18.300018,0.0,0.0,0.0,437.0985,8.292711e-06,0.0,80.616035,24.998348,21.750269,30.000002,0.08913666,39.54962,241.30534,88.552025,0.0,80.616035,0.11375459,0.0,77.2463,8.330017
18595,20555700.0,0.0,21.460236,19.266083,22.06604,21.77063,22.354004,22.233948,18.300354,18.300476,18.300476,18.300507,0.0,0.032084644,0.032084644,0.04958532,25.0,18.300018,0.0,0.0,0.0,437.28757,8.295933e-06,0.0,80.61614,24.998371,21.75472,30.000002,0.08912577,39.54339,241.30531,88.55204,0.0,80.61614,0.1137546,0.0,77.24641,8.330017
18596,20555760.0,0.0,21.460358,19.279175,22.062866,21.767242,22.350952,22.230988,18.300232,18.300385,18.300385,18.300415,0.0,0.032084648,0.032084648,0.049585328,25.0,18.300018,0.0,0.0,0.0,437.36505,8.297551e-06,0.0,80.61625,24.998392,21.759115,30.000002,0.089115016,39.53724,241.30528,88.552055,0.0,80.61625,0.113754615,0.0,77.24651,8.330017
18597,20555820.0,0.0,21.459839,19.289246,22.059723,21.763885,22.34793,22.228027,18.30011,18.300293,18.300293,18.300293,0.0,0.03208465,0.03208465,0.04958533,25.0,18.300018,0.0,0.0,0.0,437.33627,8.297373e-06,0.0,80.616356,24.998415,21.763424,30.000002,0.08910446,39.531204,241.30527,88.55207,0.0,80.616356,0.11375463,0.0,77.24661,8.330017
18598,20555880.0,0.0,21.45868,19.296173,22.05658,21.760529,22.34488,22.225098,18.299988,18.30017,18.30017,18.300201,0.0,0.03208465,0.03208465,0.049585335,25.0,18.300018,0.0,0.0,0.0,437.23712,8.296214e-06,0.0,80.616455,24.998436,21.767694,30.000002,0.089094006,39.525227,241.30524,88.552086,0.0,80.616455,0.11375464,0.0,77.246704,8.330017
18599,20555940.0,0.0,21.456787,19.299805,22.053436,21.757202,22.341888,22.222168,18.299866,18.300049,18.300049,18.30008,0.0,0.032084655,0.032084655,0.049585342,25.0,18.300018,0.0,0.0,0.0,437.02353,8.293182e-06,0.0,80.616554,24.998457,21.771885,30.000002,0.08908373,39.51936,241.3052,88.5521,0.0,80.616554,0.11375465,0.0,77.24681,8.330017
18600,20556000.0,0.0,21.45398,19.300018,22.050354,21.753906,22.338898,22.219238,18.299774,18.299957,18.299957,18.299988,0.0,0.03208466,0.03208466,0.04958535,25.0,18.300018,0.0,0.0,0.0,436.67624,8.288012e-06,0.0,80.61666,24.998476,21.775963,30.000002,0.08907374,39.513653,241.30519,88.55212,0.0,80.61666,0.11375467,0.0,77.2469,8.330017
18601,20556060.0,0.0,21.45111,19.298187,22.04718,21.750488,22.335846,22.216278,18.299652,18.299835,18.299835,18.299866,0.0,0.03208466,0.03208466,0.04958535,25.0,18.300018,0.0,0.0,0.0,436.34637,8.283319e-06,0.0,80.61676,24.998499,21.780188,30.000002,0.08906338,39.507736,241.30516,88.55213,0.0,80.61676,0.113754675,0.0,77.247,8.330017
18602,20556120.0,0.0,21.447876,19.295868,22.044006,21.74707,22.332855,22.213348,18.29953,18.299713,18.299713,18.299744,0.0,0.032084666,0.032084666,0.049585354,25.0,18.300018,0.0,0.0,0.0,435.93002,8.276961e-06,0.0,80.61685,24.998516,21.784227,30.000002,0.08905348,39.502083,241.30513,88.55215,0.0,80.61685,0.11375469,0.0,77.24709,8.330017
18603,20556180.0,0.0,21.44458,19.29303,22.040863,21.743683,22.329834,22.210388,18.299438,18.299622,18.299622,18.299622,0.0,0.032084666,0.032084666,0.049585357,25.0,18.300018,0.0,0.0,0.0,435.4819,8.27e-06,0.0,80.61696,24.998535,21.78832,30.000002,0.089043446,39.49635,241.3051,88.55216,0.0,80.61696,0.11375469,0.0,77.24719,8.330017
18604,20556240.0,0.0,21.441162,19.289703,22.03772,21.740326,22.326843,22.207458,18.299408,18.29953,18.29953,18.29956,0.0,0.03208467,0.03208467,0.04958537,25.0,18.300018,0.0,0.0,0.0,435.01663,8.26276e-06,0.0,80.61705,24.998554,21.792202,30.000002,0.08903393,39.490917,241.30508,88.55218,0.0,80.61705,0.113754705,0.0,77.24728,8.330017
18605,20556300.0,0.0,21.437653,19.285889,22.034576,21.737,22.323853,22.20456,18.299377,18.299469,18.299469,18.299469,0.0,0.03208467,0.03208467,0.04958537,25.0,18.300018,0.0,0.0,0.0,434.5363,8.25529e-06,0.0,80.61715,24.998575,21.796251,30.000002,0.089023985,39.485245,241.30505,88.552185,0.0,80.61715,0.113754705,0.0,77.247375,8.330017
18606,20556360.0,0.0,21.434021,19.281647,22.031433,21.733551,22.320862,22.2016,18.299347,18.299408,18.299408,18.299438,0.0,0.032084674,0.032084674,0.049585372,25.0,18.300018,0.0,0.0,0.0,434.04178,8.247615e-06,0.0,80.61724,24.998592,21.800035,30.000002,0.08901471,39.47995,241.30504,88.5522,0.0,80.61724,0.11375473,0.0,77.24747,8.330017
18607,20556420.0,0.0,21.430328,19.276978,22.02826,21.730164,22.317871,22.19867,18.299316,18.299377,18.299377,18.299377,0.0,0.032084677,0.032084677,0.04958538,25.0,18.300018,0.0,0.0,0.0,433.5329,8.239701e-06,0.0,80.61733,24.998611,21.803795,30.000002,0.089005485,39.474686,241.30501,88.552216,0.0,80.61733,0.11375474,0.0,77.24755,8.330017
18608,20556480.0,0.0,21.426514,19.271881,22.025116,21.726776,22.31488,22.19574,18.299316,18.299347,18.299347,18.299347,0.0,0.032084674,0.032084674,0.049585372,25.0,18.300018,0.0,0.0,0.0,433.01102,8.231584e-06,0.0,80.61743,24.99863,21.807833,30.000002,0.08899556,39.469032,241.305,88.55222,0.0,80.61743,0.11375473,0.0,77.24764,8.330017
18609,20556540.0,0.0,21.422638,19.266388,22.022003,21.723389,22.31192,22.19284,18.299286,18.299316,18.299316,18.299347,0.0,0.032084677,0.032084677,0.049585383,25.0,18.300018,0.0,0.0,0.0,432.47906,8.223292e-06,0.0,80.61752,24.998644,21.81153,30.000002,0.08898649,39.46386,241.30496,88.55224,0.0,80.61752,0.11375474,0.0,77.24773,8.330017
18610,20556600.0,0.0,21.418762,19.260529,22.01889,21.720062,22.30896,22.18991,18.299286,18.299316,18.299316,18.299316,0.0,0.032084692,0.032084692,0.04958541,25.0,18.300018,0.0,0.0,0.0,431.94016,8.214869e-06,0.0,80.61761,24.998661,21.814568,30.000002,0.08897906,39.459606,241.30495,88.55226,0.0,80.61761,0.11375479,0.0,77.24781,8.330017
18611,20556660.0,0.0,21.414734,19.254303,22.015747,21.716644,22.306,22.187012,18.299255,18.299286,18.299286,18.299286,0.0,0.032084696,0.032084696,0.04958541,25.0,18.300018,0.0,0.0,0.0,431.3882,8.206281e-06,0.0,80.61769,24.998684,21.818121,30.000002,0.08897033,39.45463,241.30492,88.55228,0.0,80.61769,0.1137548,0.0,77.24789,8.330017
18612,20556720.0,0.0,21.410645,19.247742,22.012604,21.713226,22.30307,22.184082,18.299255,18.299286,18.299286,18.299286,0.0,0.0320847,0.0320847,0.049585413,25.0,18.300018,0.0,0.0,0.0,430.8245,8.19748e-06,0.0,80.617775,24.998703,21.821608,30.000002,0.088961765,39.44975,241.3049,88.55229,0.0,80.617775,0.11375482,0.0,77.24797,8.330017
18613,20556780.0,0.0,21.406494,19.240875,22.009491,21.70987,22.30014,22.181183,18.299225,18.299255,18.299255,18.299255,0.0,0.0320847,0.0320847,0.04958542,25.0,18.300018,0.0,0.0,0.0,430.2541,8.188578e-06,0.0,80.61785,24.998722,21.825064,30.000002,0.08895328,39.444912,241.30487,88.55231,0.0,80.61785,0.113754824,0.0,77.24805,8.330017
18614,20556840.0,0.0,21.402283,19.233704,22.006378,21.706512,22.29721,22.178284,18.299225,18.299255,18.299255,18.299255,0.0,0.032084703,0.032084703,0.049585424,25.0,18.300018,0.0,0.0,0.0,429.6743,8.179512e-06,0.0,80.617935,24.998741,21.828453,30.000002,0.08894496,39.440163,241.30486,88.55232,0.0,80.617935,0.113754824,0.0,77.24812,8.330017
18615,20556900.0,0.0,21.39804,19.226227,22.003296,21.703186,22.294312,22.175415,18.299225,18.299225,18.299225,18.299255,0.0,0.032084707,0.032084707,0.049585428,25.0,18.300018,0.0,0.0,0.0,429.08444,8.170284e-06,0.0,80.61801,24.99876,21.83175,30.000002,0.08893684,39.435547,241.30482,88.55233,0.0,80.61801,0.11375484,0.0,77.2482,8.330017
18616,20556960.0,0.0,21.393738,19.218506,22.000183,21.699768,22.291382,22.172516,18.299194,18.299225,18.299225,18.299225,0.0,0.032084707,0.032084707,0.049585428,25.0,18.300018,0.0,0.0,0.0,428.49393,8.161058e-06,0.0,80.61809,24.99878,21.835062,30.000002,0.088928714,39.430912,241.30481,88.552345,0.0,80.61809,0.11375485,0.0,77.248276,8.330017
18617,20557020.0,0.0,21.389343,19.21054,21.99707,21.69638,22.288483,22.169647,18.299194,18.299225,18.299225,18.299225,0.0,0.032084707,0.032084707,0.049585436,25.0,18.300018,0.0,0.0,0.0,427.89102,8.151625e-06,0.0,80.618164,24.998796,21.838314,30.000002,0.08892072,39.42636,241.3048,88.55236,0.0,80.618164,0.11375485,0.0,77.24835,8.330017
18618,20557080.0,0.0,21.384918,19.202332,21.993988,21.693024,22.285583,22.166779,18.299194,18.299194,18.299194,18.299194,0.0,0.03208471,0.03208471,0.04958544,25.0,18.300018,0.0,0.0,0.0,427.27957,8.142043e-06,0.0,80.61825,24.998814,21.841475,30.000002,0.08891294,39.421932,241.30476,88.55237,0.0,80.61825,0.11375486,0.0,77.24842,8.330017
18619,20557140.0,0.0,21.380524,19.193909,21.990875,21.689667,22.282715,22.16391,18.299164,18.299194,18.299194,18.299194,0.0,0.032084715,0.032084715,0.049585443,25.0,18.300018,0.0,0.0,0.0,426.6699,8.132487e-06,0.0,80.618324,24.99883,21.84465,30.000002,0.08890513,39.417492,241.30475,88.55238,0.0,80.618324,0.113754876,0.0,77.2485,8.330017
18620,20557200.0,0.0,21.376038,19.185333,21.987823,21.68634,22.279846,22.161041,18.299164,18.299194,18.299194,18.299194,0.0,0.032084715,0.032084715,0.049585447,25.0,18.300018,0.0,0.0,0.0,426.05176,8.122792e-06,0.0,80.61839,24.998846,21.847767,30.000002,0.08889747,39.413128,241.30473,88.5524,0.0,80.61839,0.113754876,0.0,77.248566,8.330017
18621,20557260.0,0.0,21.37149,19.176544,21.98471,21.682922,22.276947,22.158173,18.299164,18.299164,18.299164,18.299164,0.0,0.03208472,0.03208472,0.049585447,25.0,18.300018,0.0,0.0,0.0,425.42758,8.113013e-06,0.0,80.61847,24.998863,21.850855,30.000002,0.088889875,39.408802,241.3047,88.55241,0.0,80.61847,0.11375489,0.0,77.24864,8.330017
18622,20557320.0,0.0,21.366943,19.167633,21.981628,21.679535,22.274078,22.155304,18.299164,18.299164,18.299164,18.299164,0.0,0.032084722,0.032084722,0.04958545,25.0,18.300018,0.0,0.0,0.0,424.79788,8.103127e-06,0.0,80.618546,24.998878,21.8539,30.000002,0.08888238,39.404537,241.30469,88.55242,0.0,80.618546,0.1137549,0.0,77.2487,8.330017
18623,20557380.0,0.0,21.362366,19.15857,21.978546,21.676178,22.27124,22.152435,18.299133,18.299164,18.299164,18.299164,0.0,0.032084726,0.032084726,0.049585458,25.0,18.300018,0.0,0.0,0.0,424.16464,8.093171e-06,0.0,80.618614,24.998894,21.856888,30.000002,0.08887503,39.400356,241.30467,88.55243,0.0,80.618614,0.1137549,0.0,77.24878,8.330017
18624,20557440.0,0.0,21.357788,19.149414,21.975494,21.672852,22.268402,22.149597,18.299133,18.299164,18.299164,18.299164,0.0,0.032084726,0.032084726,0.04958546,25.0,18.300018,0.0,0.0,0.0,423.52893,8.083171e-06,0.0,80.61868,24.998909,21.859793,30.000002,0.08886788,39.39629,241.30466,88.552444,0.0,80.61868,0.11375491,0.0,77.24884,8.330017
18625,20557500.0,0.0,21.35321,19.140137,21.972443,21.669525,22.265564,22.146759,18.299133,18.299133,18.299133,18.299133,0.0,0.032084726,0.032084726,0.049585465,25.0,18.300018,0.0,0.0,0.0,422.89426,8.073181e-06,0.0,80.61875,24.998924,21.86271,30.000002,0.0888607,39.392204,241.30464,88.55245,0.0,80.61875,0.11375491,0.0,77.24891,8.330017
18626,20557560.0,0.0,21.348572,19.130798,21.96936,21.666138,22.262726,22.14392,18.299133,18.299133,18.299133,18.299133,0.0,0.03208473,0.03208473,0.049585465,25.0,18.300018,0.0,0.0,0.0,422.25415,8.063115e-06,0.0,80.61882,24.99894,21.86559,30.000002,0.08885361,39.388172,241.30461,88.55246,0.0,80.61882,0.11375493,0.0,77.24897,8.330017
18627,20557620.0,0.0,21.343933,19.121399,21.966278,21.66275,22.259918,22.141083,18.299133,18.299133,18.299133,18.299133,0.0,0.03208473,0.03208473,0.04958547,25.0,18.300018,0.0,0.0,0.0,421.61203,8.052998e-06,0.0,80.61889,24.998953,21.868416,30.000002,0.08884666,39.38422,241.3046,88.552475,0.0,80.61889,0.113754936,0.0,77.24904,8.330017
18628,20557680.0,0.0,21.339294,19.111938,21.963226,21.659393,22.25708,22.138245,18.299133,18.299133,18.299133,18.299133,0.0,0.032084733,0.032084733,0.049585473,25.0,18.300018,0.0,0.0,0.0,420.96957,8.042869e-06,0.0,80.61896,24.998968,21.871214,30.000002,0.08883977,39.3803,241.30458,88.55248,0.0,80.61896,0.113754936,0.0,77.24911,8.330017
18629,20557740.0,0.0,21.334686,19.102478,21.960205,21.656067,22.254303,22.135437,18.299133,18.299133,18.299133,18.299133,0.0,0.032084733,0.032084733,0.049585477,25.0,18.300018,0.0,0.0,0.0,420.32776,8.03274e-06,0.0,80.619026,24.998981,21.873959,30.000002,0.08883301,39.376457,241.30457,88.55249,0.0,80.619026,0.11375495,0.0,77.24917,8.330017
18630,20557800.0,0.0,21.330078,19.093018,21.957184,21.652771,22.251495,22.13263,18.299133,18.299133,18.299133,18.299133,0.0,0.032084737,0.032084737,0.04958548,25.0,18.300018,0.0,0.0,0.0,419.68863,8.02265e-06,0.0,80.61909,24.998995,21.87663,30.000002,0.08882643,39.37272,241.30455,88.552505,0.0,80.61909,0.11375495,0.0,77.24923,8.330017
18631,20557860.0,0.0,21.32544,19.083557,21.954132,21.649384,22.248718,22.129822,18.299133,18.299133,18.299133,18.299133,0.0,0.03208474,0.03208474,0.049585484,25.0,18.300018,0.0,0.0,0.0,419.04764,8.012531e-06,0.0,80.61915,24.99901,21.87931,30.000002,0.088819824,39.368965,241.30453,88.55251,0.0,80.61915,0.113754965,0.0,77.24929,8.330017
18632,20557920.0,0.0,21.320831,19.074127,21.95108,21.646027,22.245941,22.127014,18.299133,18.299133,18.299133,18.299133,0.0,0.03208474,0.03208474,0.049585484,25.0,18.300018,0.0,0.0,0.0,418.40747,8.002412e-06,0.0,80.61922,24.999023,21.881945,30.000002,0.08881334,39.365276,241.30452,88.55252,0.0,80.61922,0.11375497,0.0,77.24935,8.330017
18633,20557980.0,0.0,21.316284,19.064789,21.94806,21.6427,22.243195,22.124207,18.299133,18.299133,18.299133,18.299133,0.0,0.032084744,0.032084744,0.04958549,25.0,18.300018,0.0,0.0,0.0,417.77228,7.992366e-06,0.0,80.61928,24.999035,21.884506,30.000002,0.08880703,39.36169,241.3045,88.552536,0.0,80.61928,0.11375497,0.0,77.249405,8.330017
18634,20558040.0,0.0,21.311707,19.055481,21.945068,21.639374,22.240417,22.12143,18.299133,18.299133,18.299133,18.299133,0.0,0.032084744,0.032084744,0.049585495,25.0,18.300018,0.0,0.0,0.0,417.1371,7.982307e-06,0.0,80.61934,24.999048,21.887075,30.000002,0.0888007,39.358093,241.30447,88.55254,0.0,80.61934,0.11375499,0.0,77.249466,8.330017
18635,20558100.0,0.0,21.30716,19.046265,21.942047,21.636078,22.23767,22.118622,18.299133,18.299133,18.299133,18.299133,0.0,0.032084744,0.032084744,0.0495855,25.0,18.300018,0.0,0.0,0.0,416.5067,7.972318e-06,0.0,80.61939,24.999062,21.8896,30.000002,0.08879448,39.35456,241.30446,88.55255,0.0,80.61939,0.11375499,0.0,77.24953,8.330017
18636,20558160.0,0.0,21.302643,19.03717,21.939026,21.63272,22.234924,22.115845,18.299133,18.299133,18.299133,18.299133,0.0,0.03208475,0.03208475,0.049585503,25.0,18.300018,0.0,0.0,0.0,415.87775,7.962354e-06,0.0,80.61946,24.999075,21.892101,30.000002,0.08878831,39.35106,241.30444,88.55256,0.0,80.61946,0.113755,0.0,77.24959,8.330017
18637,20558220.0,0.0,21.298157,19.028198,21.936005,21.629364,22.232208,22.113068,18.299133,18.299133,18.299133,18.299133,0.0,0.03208475,0.03208475,0.049585503,25.0,18.300018,0.0,0.0,0.0,415.25287,7.952442e-06,0.0,80.619514,24.999086,21.894567,30.000002,0.088782236,39.347607,241.30443,88.552574,0.0,80.619514,0.113755,0.0,77.24964,8.330017
18638,20558280.0,0.0,21.293732,19.019379,21.933014,21.626068,22.229462,22.11029,18.299133,18.299133,18.299133,18.299133,0.0,0.032084752,0.032084752,0.049585506,25.0,18.300018,0.0,0.0,0.0,414.63446,7.942626e-06,0.0,80.619576,24.9991,21.896986,30.000002,0.08877627,39.34422,241.30441,88.55258,0.0,80.619576,0.11375501,0.0,77.2497,8.330017
18639,20558340.0,0.0,21.289368,19.010742,21.930054,21.622772,22.226776,22.107544,18.299164,18.299133,18.299133,18.299133,0.0,0.032084756,0.032084756,0.04958551,25.0,18.300018,0.0,0.0,0.0,414.02643,7.932973e-06,0.0,80.61964,24.999111,21.899342,30.000002,0.088770464,39.340923,241.3044,88.55259,0.0,80.61964,0.11375501,0.0,77.249756,8.330017
18640,20558400.0,0.0,21.285004,19.002258,21.927063,21.619476,22.22406,22.104797,18.299164,18.299133,18.299133,18.299133,0.0,0.032084756,0.032084756,0.049585514,25.0,18.300018,0.0,0.0,0.0,413.41757,7.9232905e-06,0.0,80.61969,24.999125,21.901703,30.000002,0.08876464,39.337616,241.30438,88.5526,0.0,80.61969,0.113755025,0.0,77.24981,8.330017
18641,20558460.0,0.0,21.2807,18.993988,21.924072,21.61612,22.221375,22.10202,18.299164,18.299164,18.299164,18.299164,0.0,0.03208476,0.03208476,0.049585517,25.0,18.300018,0.0,0.0,0.0,412.81528,7.913711e-06,0.0,80.61974,24.999136,21.904036,30.000002,0.088758886,39.33435,241.30437,88.552605,0.0,80.61974,0.11375504,0.0,77.24986,8.330017
18642,20558520.0,0.0,21.276459,18.985931,21.921082,21.612793,22.218689,22.099274,18.299164,18.299164,18.299164,18.299164,0.0,0.03208476,0.03208476,0.04958552,25.0,18.300018,0.0,0.0,0.0,412.2217,7.904267e-06,0.0,80.6198,24.999147,21.90632,30.000002,0.08875325,39.33115,241.30435,88.55262,0.0,80.6198,0.11375504,0.0,77.249916,8.330017
18643,20558580.0,0.0,21.272247,18.978119,21.918121,21.609497,22.216003,22.096527,18.299194,18.299164,18.299164,18.299164,0.0,0.032084763,0.032084763,0.04958552,25.0,18.300018,0.0,0.0,0.0,411.63446,7.894906e-06,0.0,80.61985,24.999159,21.908587,30.000002,0.088747665,39.327976,241.30434,88.55263,0.0,80.61985,0.11375505,0.0,77.24996,8.330017
18644,20558640.0,0.0,21.268127,18.970581,21.915161,21.606201,22.213318,22.093811,18.299194,18.299164,18.299164,18.299164,0.0,0.032084763,0.032084763,0.04958552,25.0,18.300018,0.0,0.0,0.0,411.05823,7.885722e-06,0.0,80.6199,24.99917,21.91081,30.000002,0.088742174,39.324863,241.30434,88.552635,0.0,80.6199,0.11375505,0.0,77.250015,8.330017
18645,20558700.0,0.0,21.26413,18.963287,21.912231,21.602966,22.210663,22.091095,18.299194,18.299194,18.299194,18.299194,0.0,0.032084763,0.032084763,0.049585525,25.0,18.300018,0.0,0.0,0.0,410.4977,7.876787e-06,0.0,80.61996,24.999182,21.912973,30.000002,0.08873684,39.32184,241.30432,88.55264,0.0,80.61996,0.11375506,0.0,77.25006,8.330017
18646,20558760.0,0.0,21.260101,18.956299,21.909271,21.59964,22.208008,22.088379,18.299225,18.299194,18.299194,18.299194,0.0,0.032084763,0.032084763,0.04958553,25.0,18.300018,0.0,0.0,0.0,409.93362,7.867789e-06,0.0,80.62001,24.999193,21.915146,30.000002,0.08873148,39.318798,241.3043,88.55265,0.0,80.62001,0.11375506,0.0,77.250114,8.330017
18647,20558820.0,0.0,21.256195,18.949646,21.906311,21.596313,22.205383,22.085663,18.299225,18.299194,18.299194,18.299194,0.0,0.032084767,0.032084767,0.049585532,25.0,18.300018,0.0,0.0,0.0,409.38388,7.859002e-06,0.0,80.62006,24.999205,21.917278,30.000002,0.088726215,39.31581,241.30429,88.55266,0.0,80.62006,0.11375508,0.0,77.25017,8.330017
18648,20558880.0,0.0,21.25241,18.943298,21.903381,21.593048,22.202759,22.082947,18.299225,18.299225,18.299225,18.299225,0.0,0.03208477,0.03208477,0.049585536,25.0,18.300018,0.0,0.0,0.0,408.8529,7.850518e-06,0.0,80.62011,24.999216,21.91935,30.000002,0.088721104,39.31291,241.30428,88.552666,0.0,80.62011,0.11375508,0.0,77.25021,8.330017
18649,20558940.0,0.0,21.248627,18.937317,21.900452,21.589783,22.200134,22.080261,18.299255,18.299225,18.299225,18.299225,0.0,0.03208477,0.03208477,0.04958554,25.0,18.300018,0.0,0.0,0.0,408.31982,7.841983e-06,0.0,80.620155,24.999228,21.921432,30.000002,0.08871596,39.309998,241.30426,88.55267,0.0,80.620155,0.11375508,0.0,77.25026,8.330017
18650,20559000.0,0.0,21.244995,18.931702,21.897522,21.586517,22.19751,22.077576,18.299255,18.299255,18.299255,18.299255,0.0,0.03208477,0.03208477,0.04958554,25.0,18.300018,0.0,0.0,0.0,407.80518,7.833733e-06,0.0,80.62021,24.999237,21.923477,30.000002,0.08871092,39.307133,241.30424,88.55268,0.0,80.62021,0.113755085,0.0,77.250305,8.330017
