,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18651,20559060.0,0.0,21.241394,18.926483,21.894592,21.583221,22.194916,22.07489,18.299286,18.299255,18.299255,18.299255,0.0,0.032084774,0.032084774,0.049585544,25.0,18.300018,0.0,0.0,0.0,407.2992,7.82562e-06,0.0,80.62026,24.999249,21.9255,30.000002,0.08870592,39.3043,241.30423,88.55269,0.0,80.62026,0.113755085,0.0,77.25035,8.330017
18652,20559120.0,0.0,21.237915,18.921661,21.891663,21.579926,22.192291,22.072205,18.299316,18.299286,18.299286,18.299286,0.0,0.032084774,0.032084774,0.049585544,25.0,18.300018,0.0,0.0,0.0,406.80692,7.817721e-06,0.0,80.62031,24.999258,21.927498,30.000002,0.08870099,39.301502,241.30423,88.5527,0.0,80.62031,0.1137551,0.0,77.2504,8.330017
18653,20559180.0,0.0,21.234558,18.917267,21.888763,21.57666,22.189728,22.069519,18.299316,18.299286,18.299286,18.299286,0.0,0.032084778,0.032084778,0.049585547,25.0,18.300018,0.0,0.0,0.0,406.33127,7.810089e-06,0.0,80.620346,24.999268,21.929459,30.000002,0.08869615,39.29876,241.30421,88.552704,0.0,80.620346,0.1137551,0.0,77.25044,8.330017
18654,20559240.0,0.0,21.231354,18.91333,21.885895,21.573425,22.187134,22.066864,18.299347,18.299316,18.299316,18.299316,0.0,0.032084778,0.032084778,0.04958555,25.0,18.300018,0.0,0.0,0.0,405.87903,7.8028315e-06,0.0,80.6204,24.999279,21.931362,30.000002,0.08869145,39.29609,241.3042,88.55271,0.0,80.6204,0.113755114,0.0,77.25049,8.330017
18655,20559300.0,0.0,21.22815,18.90982,21.882996,21.57019,22.18457,22.064209,18.299347,18.299316,18.299316,18.299316,0.0,0.03208478,0.03208478,0.049585555,25.0,18.300018,0.0,0.0,0.0,405.42386,7.795508e-06,0.0,80.620445,24.999289,21.933275,30.000002,0.08868672,39.293415,241.30418,88.55272,0.0,80.620445,0.113755114,0.0,77.25053,8.330017
18656,20559360.0,0.0,21.225098,18.90683,21.880096,21.566895,22.182007,22.061554,18.299377,18.299347,18.299347,18.299347,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,404.98746,7.788469e-06,0.0,80.62048,24.999298,21.935163,30.000002,0.08868206,39.29077,241.30417,88.55273,0.0,80.62048,0.11375512,0.0,77.25057,8.330017
18657,20559420.0,0.0,21.222168,18.904327,21.877197,21.56363,22.179443,22.058899,18.299408,18.299377,18.299377,18.299347,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,404.57083,7.78176e-06,0.0,80.62054,24.999308,21.937016,30.000002,0.08867748,39.288177,241.30417,88.552734,0.0,80.62054,0.11375512,0.0,77.25061,8.330017
18658,20559480.0,0.0,21.21936,18.902344,21.874329,21.560394,22.17691,22.056244,18.299408,18.299377,18.299377,18.299377,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,404.16708,7.775236e-06,0.0,80.620575,24.999317,21.93885,30.000002,0.08867295,39.28561,241.30415,88.55274,0.0,80.620575,0.11375512,0.0,77.250656,8.330017
18659,20559540.0,0.0,21.216705,18.90091,21.87146,21.55716,22.174377,22.05362,18.299438,18.299408,18.299408,18.299408,0.0,0.032084785,0.032084785,0.049585562,25.0,18.300018,0.0,0.0,0.0,403.78494,7.769067e-06,0.0,80.62061,24.999327,21.94065,30.000002,0.0886685,39.283092,241.30414,88.55275,0.0,80.62061,0.11375514,0.0,77.250694,8.330017
18660,20559600.0,0.0,21.214203,18.899994,21.868622,21.553955,22.171875,22.051025,18.299469,18.299438,18.299438,18.299438,0.0,0.032084785,0.032084785,0.049585566,25.0,18.300018,0.0,0.0,0.0,403.429,7.763326e-06,0.0,80.62066,24.999336,21.942402,30.000002,0.08866418,39.28064,241.30412,88.55276,0.0,80.62066,0.11375514,0.0,77.25074,8.330017
18661,20559660.0,0.0,21.2117,18.899475,21.865723,21.55066,22.169342,22.0484,18.2995,18.299438,18.299438,18.299438,0.0,0.03208479,0.03208479,0.049585566,25.0,18.300018,0.0,0.0,0.0,403.06824,7.757503e-06,0.0,80.6207,24.999346,21.944159,30.000002,0.08865983,39.278175,241.30412,88.552765,0.0,80.6207,0.11375515,0.0,77.25078,8.330017
18662,20559720.0,0.0,21.209259,18.899109,21.862854,21.547394,22.16684,22.045776,18.2995,18.299469,18.299469,18.299469,0.0,0.03208479,0.03208479,0.04958557,25.0,18.300018,0.0,0.0,0.0,402.7226,7.751935e-06,0.0,80.62074,24.999355,21.945887,30.000002,0.08865557,39.27576,241.30411,88.55277,0.0,80.62074,0.11375515,0.0,77.25082,8.330017
18663,20559780.0,0.0,21.20691,18.898865,21.860016,21.544159,22.164337,22.043182,18.2995,18.2995,18.2995,18.299469,0.0,0.03208479,0.03208479,0.049585573,25.0,18.300018,0.0,0.0,0.0,402.3891,7.746576e-06,0.0,80.62078,24.999363,21.947565,30.000002,0.08865142,39.27341,241.3041,88.55277,0.0,80.62078,0.11375515,0.0,77.250854,8.330017
18664,20559840.0,0.0,21.204529,18.898773,21.857178,21.540924,22.161865,22.040588,18.29953,18.2995,18.2995,18.2995,0.0,0.032084793,0.032084793,0.049585573,25.0,18.300018,0.0,0.0,0.0,402.05435,7.741189e-06,0.0,80.62082,24.999372,21.94925,30.000002,0.088647254,39.27105,241.30408,88.55278,0.0,80.62082,0.11375516,0.0,77.25089,8.330017
18665,20559900.0,0.0,21.20224,18.898834,21.85434,21.53772,22.159363,22.037994,18.29953,18.29953,18.29953,18.2995,0.0,0.032084793,0.032084793,0.049585577,25.0,18.300018,0.0,0.0,0.0,401.72916,7.735955e-06,0.0,80.620865,24.999382,21.950905,30.000002,0.08864316,39.26873,241.30408,88.55279,0.0,80.620865,0.11375516,0.0,77.25093,8.330017
18666,20559960.0,0.0,21.199951,18.899048,21.85147,21.534424,22.15689,22.0354,18.29956,18.29953,18.29953,18.29953,0.0,0.032084797,0.032084797,0.049585577,25.0,18.300018,0.0,0.0,0.0,401.4065,7.73077e-06,0.0,80.6209,24.99939,21.952543,30.000002,0.08863911,39.266438,241.30406,88.552795,0.0,80.6209,0.11375516,0.0,77.25097,8.330017
18667,20560020.0,0.0,21.197693,18.899414,21.848602,21.531128,22.15445,22.032806,18.29956,18.29953,18.29953,18.29953,0.0,0.032084797,0.032084797,0.049585577,25.0,18.300018,0.0,0.0,0.0,401.08902,7.725663e-06,0.0,80.62094,24.999397,21.95416,30.000002,0.08863511,39.264175,241.30405,88.5528,0.0,80.62094,0.113755174,0.0,77.25101,8.330017
18668,20560080.0,0.0,21.195496,18.899933,21.845764,21.527893,22.151978,22.030243,18.29956,18.29956,18.29956,18.29953,0.0,0.032084797,0.032084797,0.04958558,25.0,18.300018,0.0,0.0,0.0,400.7784,7.720664e-06,0.0,80.62097,24.999407,21.955746,30.000002,0.08863119,39.261955,241.30405,88.55281,0.0,80.62097,0.113755174,0.0,77.25104,8.330017
18669,20560140.0,0.0,21.19339,18.900574,21.842957,21.524658,22.149536,22.02768,18.29956,18.29956,18.29956,18.29956,0.0,0.0320848,0.0320848,0.049585585,25.0,18.300018,0.0,0.0,0.0,400.47733,7.715817e-06,0.0,80.62101,24.999414,21.95729,30.000002,0.088627376,39.259796,241.30403,88.55281,0.0,80.62101,0.113755174,0.0,77.251076,8.330017
18670,20560200.0,0.0,21.191254,18.901367,21.840149,21.521423,22.147125,22.025116,18.299591,18.29956,18.29956,18.29956,0.0,0.0320848,0.0320848,0.049585585,25.0,18.300018,0.0,0.0,0.0,400.1751,7.710946e-06,0.0,80.62105,24.999422,21.958838,30.000002,0.088623546,39.25763,241.30402,88.55282,0.0,80.62105,0.11375519,0.0,77.251114,8.330017
18671,20560260.0,0.0,21.189148,18.902283,21.83731,21.518127,22.144684,22.022583,18.299591,18.29956,18.29956,18.29956,0.0,0.0320848,0.0320848,0.04958559,25.0,18.300018,0.0,0.0,0.0,399.87775,7.7061595e-06,0.0,80.621086,24.999432,21.960367,30.000002,0.08861977,39.25549,241.30402,88.552826,0.0,80.621086,0.11375519,0.0,77.251144,8.330017
18672,20560320.0,0.0,21.187073,18.90335,21.834473,21.514862,22.142273,22.02002,18.299591,18.299591,18.299591,18.299591,0.0,0.0320848,0.0320848,0.04958559,25.0,18.300018,0.0,0.0,0.0,399.58646,7.7014665e-06,0.0,80.621124,24.99944,21.961866,30.000002,0.08861606,39.253387,241.304,88.55283,0.0,80.621124,0.11375519,0.0,77.251175,8.330017
18673,20560380.0,0.0,21.185059,18.904572,21.831665,21.511597,22.139862,22.017487,18.299591,18.299591,18.299591,18.299591,0.0,0.0320848,0.0320848,0.049585592,25.0,18.300018,0.0,0.0,0.0,399.2992,7.696831e-06,0.0,80.62116,24.999447,21.963352,30.000002,0.088612385,39.25131,241.304,88.55283,0.0,80.62116,0.1137552,0.0,77.25121,8.330017
18674,20560440.0,0.0,21.183075,18.905914,21.828857,21.508331,22.137451,22.014954,18.299591,18.299591,18.299591,18.299591,0.0,0.0320848,0.0320848,0.049585596,25.0,18.300018,0.0,0.0,0.0,399.019,7.692312e-06,0.0,80.621185,24.999454,21.96481,30.000002,0.08860878,39.249268,241.30399,88.55284,0.0,80.621185,0.1137552,0.0,77.25124,8.330017
18675,20560500.0,0.0,21.181152,18.90738,21.82608,21.505127,22.13507,22.012451,18.299622,18.299591,18.299591,18.299591,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,398.74817,7.687942e-06,0.0,80.62122,24.999462,21.966227,30.000002,0.08860528,39.247284,241.30397,88.55285,0.0,80.62122,0.1137552,0.0,77.25128,8.330017
18676,20560560.0,0.0,21.17923,18.909027,21.823242,21.501831,22.13269,22.009918,18.299622,18.299591,18.299591,18.299591,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,398.47385,7.683525e-06,0.0,80.62126,24.99947,21.96765,30.000002,0.08860175,39.245293,241.30397,88.55286,0.0,80.62126,0.11375521,0.0,77.25131,8.330017
18677,20560620.0,0.0,21.177338,18.910767,21.820435,21.498566,22.13031,22.007385,18.299622,18.299622,18.299622,18.299622,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,398.2063,7.679204e-06,0.0,80.62129,24.999477,21.969048,30.000002,0.088598296,39.243336,241.30396,88.55286,0.0,80.62129,0.11375521,0.0,77.25134,8.330017
18678,20560680.0,0.0,21.175507,18.912659,21.817657,21.4953,22.12793,22.004913,18.299622,18.299622,18.299622,18.299622,0.0,0.032084808,0.032084808,0.0495856,25.0,18.300018,0.0,0.0,0.0,397.9479,7.675031e-06,0.0,80.62132,24.999483,21.970406,30.000002,0.08859493,39.241432,241.30396,88.552864,0.0,80.62132,0.11375521,0.0,77.25137,8.330017
18679,20560740.0,0.0,21.173706,18.914673,21.81485,21.492065,22.12558,22.00241,18.299622,18.299622,18.299622,18.299622,0.0,0.032084808,0.032084808,0.0495856,25.0,18.300018,0.0,0.0,0.0,397.68842,7.670836e-06,0.0,80.62135,24.99949,21.97177,30.000002,0.08859155,39.23952,241.30394,88.55287,0.0,80.62135,0.113755226,0.0,77.2514,8.330017
18680,20560800.0,0.0,21.171936,18.91684,21.812103,21.48883,22.12323,21.999908,18.299652,18.299622,18.299622,18.299622,0.0,0.032084808,0.032084808,0.049585603,25.0,18.300018,0.0,0.0,0.0,397.43707,7.666768e-06,0.0,80.62138,24.999498,21.97311,30.000002,0.08858824,39.237644,241.30392,88.55287,0.0,80.62138,0.113755226,0.0,77.251434,8.330017
18681,20560860.0,0.0,21.170166,18.919128,21.809296,21.485535,22.12088,21.997406,18.299652,18.299652,18.299652,18.299652,0.0,0.03208481,0.03208481,0.049585607,25.0,18.300018,0.0,0.0,0.0,397.18774,7.662744e-06,0.0,80.62142,24.999504,21.974438,30.000002,0.08858495,39.23579,241.30392,88.55288,0.0,80.62142,0.113755226,0.0,77.251465,8.330017
18682,20560920.0,0.0,21.168457,18.92154,21.806488,21.482239,22.11856,21.994934,18.299652,18.299652,18.299652,18.299652,0.0,0.03208481,0.03208481,0.049585607,25.0,18.300018,0.0,0.0,0.0,396.943,7.658786e-06,0.0,80.62145,24.999512,21.975746,30.000002,0.08858172,39.233955,241.30391,88.55289,0.0,80.62145,0.11375523,0.0,77.251495,8.330017
18683,20560980.0,0.0,21.166779,18.924103,21.80371,21.478973,22.11621,21.992462,18.299652,18.299652,18.299652,18.299652,0.0,0.03208481,0.03208481,0.04958561,25.0,18.300018,0.0,0.0,0.0,396.7045,7.654929e-06,0.0,80.62148,24.99952,21.97703,30.000002,0.08857854,39.23216,241.30391,88.55289,0.0,80.62148,0.11375523,0.0,77.251526,8.330017
18684,20561040.0,0.0,21.165161,18.926758,21.800964,21.475769,22.113922,21.98999,18.299683,18.299652,18.299652,18.299652,0.0,0.032084815,0.032084815,0.04958561,25.0,18.300018,0.0,0.0,0.0,396.47473,7.6512115e-06,0.0,80.62151,24.999525,21.97828,30.000002,0.088575445,39.230408,241.3039,88.552895,0.0,80.62151,0.11375523,0.0,77.25156,8.330017
18685,20561100.0,0.0,21.163544,18.929565,21.798218,21.472534,22.111603,21.987549,18.299683,18.299652,18.299652,18.299652,0.0,0.032084815,0.032084815,0.049585614,25.0,18.300018,0.0,0.0,0.0,396.24384,7.647471e-06,0.0,80.621544,24.999533,21.979532,30.000002,0.088572346,39.228653,241.3039,88.5529,0.0,80.621544,0.11375523,0.0,77.25158,8.330017
18686,20561160.0,0.0,21.161957,18.932495,21.79544,21.469238,22.109283,21.985077,18.299683,18.299683,18.299683,18.299683,0.0,0.032084815,0.032084815,0.049585614,25.0,18.300018,0.0,0.0,0.0,396.01733,7.643807e-06,0.0,80.62157,24.999538,21.98077,30.000002,0.08856928,39.22692,241.30388,88.5529,0.0,80.62157,0.11375525,0.0,77.25161,8.330017
18687,20561220.0,0.0,21.1604,18.935547,21.792664,21.465942,22.106995,21.982635,18.299683,18.299683,18.299683,18.299683,0.0,0.03208482,0.03208482,0.049585614,25.0,18.300018,0.0,0.0,0.0,395.79626,7.640228e-06,0.0,80.6216,24.999544,21.981983,30.000002,0.08856628,39.225224,241.30388,88.55291,0.0,80.6216,0.11375525,0.0,77.25164,8.330017
18688,20561280.0,0.0,21.158875,18.93872,21.789886,21.462677,22.104706,21.980194,18.299683,18.299683,18.299683,18.299683,0.0,0.03208482,0.03208482,0.049585614,25.0,18.300018,0.0,0.0,0.0,395.57886,7.636702e-06,0.0,80.62163,24.999552,21.983185,30.000002,0.0885633,39.22354,241.30386,88.55291,0.0,80.62163,0.11375525,0.0,77.25166,8.330017
18689,20561340.0,0.0,21.15741,18.942047,21.78714,21.459442,22.102417,21.977753,18.299713,18.299683,18.299683,18.299683,0.0,0.03208482,0.03208482,0.049585618,25.0,18.300018,0.0,0.0,0.0,395.36792,7.633283e-06,0.0,80.62165,24.999557,21.984365,30.000002,0.08856038,39.22189,241.30386,88.55292,0.0,80.62165,0.11375525,0.0,77.25169,8.330017
18690,20561400.0,0.0,21.156006,18.945404,21.784485,21.456299,22.10019,21.975372,18.299713,18.299683,18.299683,18.299683,0.0,0.03208482,0.03208482,0.049585618,25.0,18.300018,0.0,0.0,0.0,395.16888,7.630056e-06,0.0,80.62168,24.999563,21.985493,30.000002,0.088557586,39.22031,241.30385,88.552925,0.0,80.62168,0.11375526,0.0,77.25172,8.330017
18691,20561460.0,0.0,21.154541,18.949005,21.781677,21.452942,22.0979,21.9729,18.299713,18.299713,18.299713,18.299713,0.0,0.03208482,0.03208482,0.04958562,25.0,18.300018,0.0,0.0,0.0,394.9597,7.6266724e-06,0.0,80.621704,24.999569,21.986666,30.000002,0.08855469,39.21867,241.30385,88.552925,0.0,80.621704,0.11375526,0.0,77.25175,8.330017
18692,20561520.0,0.0,21.153168,18.952667,21.77893,21.449646,22.095642,21.97049,18.299713,18.299713,18.299713,18.299713,0.0,0.03208482,0.03208482,0.04958562,25.0,18.300018,0.0,0.0,0.0,394.76007,7.6234332e-06,0.0,80.621735,24.999575,21.987797,30.000002,0.08855189,39.217083,241.30383,88.55293,0.0,80.621735,0.11375526,0.0,77.25177,8.330017
18693,20561580.0,0.0,21.151825,18.956451,21.776215,21.446411,22.093414,21.968079,18.299713,18.299713,18.299713,18.299713,0.0,0.03208482,0.03208482,0.04958562,25.0,18.300018,0.0,0.0,0.0,394.5688,7.6203287e-06,0.0,80.62176,24.999582,21.988897,30.000002,0.08854916,39.215546,241.30383,88.55293,0.0,80.62176,0.11375526,0.0,77.25179,8.330017
18694,20561640.0,0.0,21.150482,18.960358,21.773468,21.443176,22.091156,21.965668,18.299744,18.299713,18.299713,18.299713,0.0,0.03208482,0.03208482,0.049585626,25.0,18.300018,0.0,0.0,0.0,394.37643,7.6172023e-06,0.0,80.62179,24.999588,21.990002,30.000002,0.088546425,39.214,241.30382,88.55294,0.0,80.62179,0.11375527,0.0,77.251816,8.330017
18695,20561700.0,0.0,21.1492,18.964386,21.770782,21.439941,22.088928,21.963287,18.299744,18.299713,18.299713,18.299713,0.0,0.032084823,0.032084823,0.049585626,25.0,18.300018,0.0,0.0,0.0,394.1915,7.614194e-06,0.0,80.62181,24.999594,21.991085,30.000002,0.08854374,39.21248,241.30382,88.55294,0.0,80.62181,0.11375527,0.0,77.25184,8.330017
18696,20561760.0,0.0,21.147919,18.968506,21.768036,21.436646,22.0867,21.960876,18.299744,18.299744,18.299744,18.299744,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,394.00824,7.6112233e-06,0.0,80.62184,24.9996,21.99216,30.000002,0.088541076,39.210976,241.3038,88.55295,0.0,80.62184,0.11375527,0.0,77.25187,8.330017
18697,20561820.0,0.0,21.146667,18.972778,21.76529,21.43338,22.084473,21.958496,18.299744,18.299744,18.299744,18.299744,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,393.82907,7.6083115e-06,0.0,80.621864,24.999605,21.993217,30.000002,0.08853845,39.209496,241.3038,88.552956,0.0,80.621864,0.11375527,0.0,77.25189,8.330017
18698,20561880.0,0.0,21.145477,18.977142,21.762573,21.430115,22.082275,21.956116,18.299744,18.299744,18.299744,18.299744,0.0,0.032084823,0.032084823,0.049585633,25.0,18.300018,0.0,0.0,0.0,393.65555,7.6054907e-06,0.0,80.62189,24.999609,21.994259,30.000002,0.08853588,39.20804,241.3038,88.552956,0.0,80.62189,0.113755286,0.0,77.251915,8.330017
18699,20561940.0,0.0,21.144318,18.981598,21.759888,21.42691,22.080078,21.953735,18.299774,18.299744,18.299744,18.299744,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,393.48996,7.602798e-06,0.0,80.62191,24.999615,21.995268,30.000002,0.08853338,39.206623,241.30379,88.55296,0.0,80.62191,0.113755286,0.0,77.25194,8.330017
18700,20562000.0,0.0,21.143158,18.986206,21.757202,21.423676,22.07788,21.951385,18.299774,18.299744,18.299744,18.299744,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,393.32333,7.6000847e-06,0.0,80.62193,24.99962,21.996284,30.000002,0.08853086,39.205204,241.30379,88.55296,0.0,80.62193,0.113755286,0.0,77.25196,8.330017
18701,20562060.0,0.0,21.142029,18.990906,21.754486,21.42038,22.075684,21.949005,18.299774,18.299774,18.299774,18.299774,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,393.16046,7.5974394e-06,0.0,80.621956,24.999626,21.997284,30.000002,0.08852838,39.2038,241.30377,88.55297,0.0,80.621956,0.113755286,0.0,77.25198,8.330017
18702,20562120.0,0.0,21.14093,18.995728,21.75177,21.417114,22.073486,21.946655,18.299774,18.299774,18.299774,18.299774,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,393.0024,7.5948683e-06,0.0,80.62198,24.999632,21.998266,30.000002,0.08852594,39.202423,241.30377,88.55297,0.0,80.62198,0.1137553,0.0,77.25201,8.330017
18703,20562180.0,0.0,21.139862,19.00064,21.749084,21.41388,22.07132,21.944275,18.299774,18.299774,18.299774,18.299774,0.0,0.03208483,0.03208483,0.049585637,25.0,18.300018,0.0,0.0,0.0,392.84763,7.5923444e-06,0.0,80.62201,24.999636,21.99924,30.000002,0.08852354,39.20106,241.30377,88.55298,0.0,80.62201,0.1137553,0.0,77.25202,8.330017
18704,20562240.0,0.0,21.138824,19.005676,21.746399,21.410645,22.069153,21.941956,18.299774,18.299774,18.299774,18.299774,0.0,0.03208483,0.03208483,0.049585637,25.0,18.300018,0.0,0.0,0.0,392.6987,7.589917e-06,0.0,80.62203,24.999641,22.000195,30.000002,0.08852117,39.199726,241.30376,88.55298,0.0,80.62203,0.1137553,0.0,77.252045,8.330017
18705,20562300.0,0.0,21.137878,19.010803,21.743744,21.40744,22.066986,21.939606,18.299805,18.299774,18.299774,18.299774,0.0,0.03208483,0.03208483,0.049585637,25.0,18.300018,0.0,0.0,0.0,392.55753,7.5876164e-06,0.0,80.622055,24.999645,22.001125,30.000002,0.088518865,39.198425,241.30376,88.552986,0.0,80.622055,0.1137553,0.0,77.252075,8.330017
18706,20562360.0,0.0,21.136871,19.016052,21.741028,21.404144,22.06482,21.937286,18.299805,18.299805,18.299805,18.299774,0.0,0.03208483,0.03208483,0.04958564,25.0,18.300018,0.0,0.0,0.0,392.41318,7.585272e-06,0.0,80.62207,24.999651,22.002056,30.000002,0.088516556,39.19712,241.30374,88.552986,0.0,80.62207,0.1137553,0.0,77.25209,8.330017
18707,20562420.0,0.0,21.135895,19.021393,21.738342,21.400879,22.062683,21.934937,18.299805,18.299805,18.299805,18.299805,0.0,0.032084834,0.032084834,0.04958564,25.0,18.300018,0.0,0.0,0.0,392.27426,7.5830058e-06,0.0,80.62209,24.999657,22.002974,30.000002,0.08851428,39.19584,241.30374,88.55299,0.0,80.62209,0.11375531,0.0,77.25211,8.330017
18708,20562480.0,0.0,21.13501,19.026855,21.735687,21.397675,22.060547,21.932648,18.299805,18.299805,18.299805,18.299805,0.0,0.032084834,0.032084834,0.049585644,25.0,18.300018,0.0,0.0,0.0,392.14294,7.5808625e-06,0.0,80.622116,24.99966,22.003862,30.000002,0.08851208,39.19459,241.30374,88.55299,0.0,80.622116,0.11375531,0.0,77.25213,8.330017
18709,20562540.0,0.0,21.134094,19.03241,21.733032,21.39444,22.05841,21.930328,18.299805,18.299805,18.299805,18.299805,0.0,0.032084834,0.032084834,0.049585644,25.0,18.300018,0.0,0.0,0.0,392.0106,7.5786998e-06,0.0,80.62214,24.999666,22.004757,30.000002,0.088509865,39.19334,241.30373,88.55299,0.0,80.62214,0.11375531,0.0,77.25215,8.330017
18710,20562600.0,0.0,21.13324,19.038055,21.730377,21.391235,22.056305,21.928009,18.299835,18.299805,18.299805,18.299805,0.0,0.032084834,0.032084834,0.049585644,25.0,18.300018,0.0,0.0,0.0,391.88492,7.5766434e-06,0.0,80.622154,24.99967,22.005634,30.000002,0.08850769,39.192112,241.30373,88.553,0.0,80.622154,0.11375531,0.0,77.252174,8.330017
18711,20562660.0,0.0,21.132385,19.043823,21.727692,21.38794,22.054169,21.92572,18.299835,18.299805,18.299805,18.299805,0.0,0.032084834,0.032084834,0.049585648,25.0,18.300018,0.0,0.0,0.0,391.76065,7.5746198e-06,0.0,80.62218,24.999674,22.006504,30.000002,0.08850553,39.190895,241.30371,88.553,0.0,80.62218,0.11375531,0.0,77.25219,8.330017
18712,20562720.0,0.0,21.131561,19.049683,21.725037,21.384705,22.052063,21.9234,18.299835,18.299835,18.299835,18.299835,0.0,0.032084838,0.032084838,0.049585648,25.0,18.300018,0.0,0.0,0.0,391.63998,7.5726475e-06,0.0,80.62219,24.99968,22.00736,30.000002,0.088503405,39.189693,241.30371,88.55301,0.0,80.62219,0.11375532,0.0,77.25221,8.330017
18713,20562780.0,0.0,21.130768,19.055634,21.722382,21.38144,22.049957,21.921112,18.299835,18.299835,18.299835,18.299835,0.0,0.032084838,0.032084838,0.049585648,25.0,18.300018,0.0,0.0,0.0,391.52438,7.570758e-06,0.0,80.62222,24.999683,22.008204,30.000002,0.08850132,39.188515,241.30371,88.55301,0.0,80.62222,0.11375532,0.0,77.25223,8.330017
18714,20562840.0,0.0,21.130035,19.061676,21.719757,21.378265,22.047852,21.918854,18.299835,18.299835,18.299835,18.299835,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,391.41595,7.568984e-06,0.0,80.62224,24.999687,22.009022,30.000002,0.0884993,39.18737,241.3037,88.55302,0.0,80.62224,0.11375532,0.0,77.25225,8.330017
18715,20562900.0,0.0,21.129272,19.06784,21.717133,21.37503,22.045776,21.916565,18.299835,18.299835,18.299835,18.299835,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,391.30658,7.5671915e-06,0.0,80.62225,24.999693,22.009842,30.000002,0.08849726,39.186222,241.3037,88.55302,0.0,80.62225,0.11375532,0.0,77.252266,8.330017
18716,20562960.0,0.0,21.12857,19.074066,21.714478,21.371765,22.04367,21.914276,18.299866,18.299835,18.299835,18.299835,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,391.20044,7.5654593e-06,0.0,80.62228,24.999697,22.010653,30.000002,0.08849525,39.185085,241.3037,88.55302,0.0,80.62228,0.11375532,0.0,77.25229,8.330017
18717,20563020.0,0.0,21.127869,19.080414,21.711823,21.36853,22.041595,21.912018,18.299866,18.299835,18.299835,18.299835,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,391.09857,7.5637927e-06,0.0,80.62229,24.9997,22.011448,30.000002,0.08849328,39.183975,241.30368,88.553024,0.0,80.62229,0.11375532,0.0,77.252304,8.330017
18718,20563080.0,0.0,21.127197,19.086853,21.709198,21.365295,22.03952,21.90976,18.299866,18.299866,18.299866,18.299866,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,390.9996,7.562168e-06,0.0,80.622314,24.999704,22.012236,30.000002,0.08849133,39.18287,241.30368,88.553024,0.0,80.622314,0.11375534,0.0,77.25232,8.330017
18719,20563140.0,0.0,21.126556,19.093384,21.706573,21.362091,22.037445,21.907501,18.299866,18.299866,18.299866,18.299866,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,390.90588,7.5606304e-06,0.0,80.62233,24.99971,22.013008,30.000002,0.088489406,39.181786,241.30368,88.55303,0.0,80.62233,0.11375534,0.0,77.25234,8.330017
18720,20563200.0,0.0,21.126099,19.099884,21.70401,21.358948,22.03543,21.905304,18.299866,18.299866,18.299866,18.299866,0.0,0.032084838,0.032084838,0.049585655,25.0,18.300018,0.0,0.0,0.0,390.83118,7.55938e-06,0.0,80.62235,24.999714,22.013748,30.000002,0.08848757,39.18075,241.30367,88.55303,0.0,80.62235,0.11375534,0.0,77.25236,8.330017
18721,20563260.0,0.0,21.641083,19.107574,21.710052,21.369507,22.043915,21.91269,18.333252,18.297058,18.297058,18.296783,0.0,0.00033499196,0.00033499196,0.0004683942,56.666668,18.300018,0.0,0.0,0.0,8.612906,9.54197e-21,0.0,25.58831,22.46466,3.4283474e-07,30.000002,0.0011384081,70.0,2.046691,54.127846,0.0,25.58831,0.0011549935,0.0,23.04632,8.330017
18722,20563320.0,0.0,21.661865,19.116852,21.720245,21.382568,22.054535,21.922028,18.329712,18.299347,18.299347,18.2984,0.0,0.0011315669,0.0011315669,0.0013317472,88.333336,18.300018,0.0,0.0,0.0,4.0852947,9.54197e-21,0.0,34.573452,32.499176,-6.061504e-07,30.000002,0.0035926995,70.0,11.823502,59.295406,0.0,34.573452,0.0036173412,0.0,30.20659,8.330017
18723,20563380.0,0.0,21.744476,19.127869,21.766632,21.394897,22.06427,21.930603,18.387299,18.311829,18.311829,18.307495,0.0,0.0053080204,0.0053080204,0.005544748,120.0,18.300018,0.0,0.0,0.0,17.404367,9.54197e-21,0.0,47.7883,44.14164,-3.0656778e-07,30.000002,0.016141865,70.0,73.166374,68.46007,0.0,47.7883,0.016181136,0.0,42.121525,8.330017
18724,20563440.0,9.0,21.791565,19.140472,21.792603,21.40503,22.071472,21.93686,18.965454,18.378815,18.378815,18.347626,0.0,0.013165432,0.013165432,0.014466352,120.0,18.300018,0.0,0.0,0.0,45.855854,9.54197e-21,0.0,57.23679,46.73066,-5.189428e-11,30.000002,0.040781505,70.0,213.44907,77.62862,0.0,57.23679,0.040797375,0.0,51.897354,8.330017
18725,20563500.0,9.0,21.77884,19.154633,21.779388,21.41211,22.075989,21.940704,19.755371,18.6622,18.6622,18.543457,0.0,0.019960502,0.019960502,0.025148125,120.0,18.300018,0.0,0.0,0.0,58.636303,9.54197e-21,0.0,62.714584,45.52467,2.792105e-12,30.000002,0.0650478,70.0,243.29752,84.85649,0.0,62.714584,0.06506777,0.0,58.521957,8.330017
18726,20563560.0,9.0,21.766998,19.170319,21.767609,21.416504,22.078857,21.943146,20.463135,19.182343,19.182343,18.980225,0.0,0.02474902,0.02474902,0.034467883,120.0,18.300018,0.0,0.0,0.0,129.84645,5.4820307e-06,0.0,65.86129,46.13346,-2.1532433e-17,30.000002,0.08394418,70.0,242.17297,91.23898,0.0,65.86129,0.08397,0.0,62.393284,8.330017
18727,20563620.0,2.0,21.761536,19.187439,21.762177,21.420258,22.081635,21.945526,18.946838,19.40805,19.40805,19.248138,0.0,0.02822056,0.02822056,0.041570242,120.0,18.300018,0.0,0.0,0.0,342.4949,5.9802214e-06,0.0,67.47101,49.689686,1.2480962e-22,30.000002,0.09799215,70.0,241.02577,97.705,0.0,67.47101,0.09802125,0.0,64.315315,8.330017
18728,20563680.0,2.0,21.758667,19.205963,21.759277,21.422302,22.0831,21.946747,18.674835,19.161255,19.161255,19.093414,0.0,0.030716676,0.030716676,0.0466495,120.0,18.300018,0.0,0.0,0.0,453.3061,8.986405e-06,0.0,67.95006,55.933224,-1.0374377e-26,30.000002,0.108067684,70.0,240.02379,104.49212,0.0,67.95006,0.108097374,0.0,64.89557,8.330017
18729,20563740.0,2.0,21.756561,19.2258,21.75711,21.42221,22.082977,21.946472,18.455353,18.880157,18.880157,18.8703,0.0,0.03244731,0.03244731,0.049963303,120.0,18.300018,0.0,0.0,0.0,477.10568,9.097382e-06,0.0,67.62893,64.097984,1.9244315e-32,30.000002,0.11484744,70.0,239.26976,111.39542,0.0,67.62893,0.11487537,0.0,64.60423,8.330017
18730,20563800.0,0.0,21.753967,19.246918,21.754578,21.42035,22.081512,21.944977,18.373413,18.66397,18.66397,18.680756,0.0,0.03376959,0.03376959,0.05233007,126.666664,18.300018,0.0,0.0,0.0,499.5524,9.4155175e-06,0.0,66.768456,74.5965,2.5237918e-35,30.000002,0.11986046,70.0,238.71793,119.13056,0.0,66.768456,0.119891964,0.0,63.790382,8.330017
18731,20563860.0,0.0,21.75055,19.269226,21.75113,21.41684,22.078766,21.942322,18.338287,18.521149,18.521149,18.545197,0.0,0.03455662,0.03455662,0.053716063,133.33333,18.300018,0.0,0.0,0.0,513.3724,9.636044e-06,0.0,65.513245,86.860825,6.081565e-38,30.000002,0.122824885,70.0,238.44131,127.21673,0.0,65.513245,0.12285471,0.0,62.603836,8.330017
18732,20563920.0,0.0,21.746552,19.292694,21.7471,21.412415,22.075409,21.939117,18.318848,18.433441,18.433441,18.455994,0.0,0.03488782,0.03488782,0.054324664,140.0,18.300018,0.0,0.0,0.0,519.55585,9.732117e-06,0.0,64.11606,99.86896,8.3237e-41,30.000002,0.12409881,70.0,238.42937,135.11731,0.0,64.11606,0.124126114,0.0,61.274887,8.330017
18733,20563980.0,0.0,21.742615,19.31723,21.74292,21.407562,22.071808,21.935669,18.302856,18.378723,18.378723,18.397125,0.0,0.03460777,0.03460777,0.053918216,136.0,18.300018,0.0,0.0,0.0,517.1584,9.675392e-06,0.0,62.82034,110.130875,0.0,30.000002,0.12313694,70.0,238.54176,140.5526,0.0,62.82034,0.123151086,0.0,60.026604,8.330017
18734,20564040.0,0.0,21.738647,19.342804,21.73883,21.402649,22.068176,21.93219,18.293,18.342743,18.342743,18.356995,0.0,0.034140263,0.034140263,0.053167585,132.0,18.300018,0.0,0.0,0.0,509.99722,9.530779e-06,0.0,61.82142,117.180916,0.0,30.000002,0.12145157,70.0,238.63896,143.83615,0.0,61.82142,0.12145902,0.0,59.045517,8.330017
18735,20564100.0,0.0,21.734894,19.369354,21.734955,21.397858,22.064667,21.928833,18.288452,18.319946,18.319946,18.330505,0.0,0.033626534,0.033626534,0.05230626,128.0,18.300018,0.0,0.0,0.0,501.60922,9.368185e-06,0.0,61.085945,121.49554,0.0,30.000002,0.1195629,70.0,238.67989,145.46895,0.0,61.085945,0.119565345,0.0,58.31248,8.330017
18736,20564160.0,0.0,21.731476,19.39682,21.731476,21.393494,22.06137,21.92569,18.287231,18.305664,18.305664,18.313232,0.0,0.033146393,0.033146393,0.0514732,124.0,18.300018,0.0,0.0,0.0,493.4238,9.213163e-06,0.0,60.588963,123.5034,0.0,30.000002,0.117769234,70.0,238.66698,145.83952,0.0,60.588963,0.11776802,0.0,57.812588,8.330017
18737,20564220.0,0.0,21.72818,19.42514,21.72818,21.389343,22.058228,21.922699,18.28775,18.29718,18.29718,18.302399,0.0,0.03272866,0.03272866,0.05073261,120.0,18.300018,0.0,0.0,0.0,486.0859,9.076002e-06,0.0,60.292263,123.70198,0.0,30.000002,0.11619258,70.0,238.61928,145.29352,0.0,60.292263,0.11618867,0.0,57.513855,8.330017
18738,20564280.0,0.0,21.725037,19.454224,21.725037,21.385406,22.055206,21.91983,18.289185,18.292572,18.292572,18.29599,0.0,0.032379713,0.032379713,0.05010684,116.0,18.300018,0.0,0.0,0.0,479.82077,8.960339e-06,0.0,60.16191,122.51936,0.0,30.000002,0.1148684,70.0,238.55673,144.0924,0.0,60.16191,0.11486278,0.0,57.383823,8.330017
18739,20564340.0,0.0,21.722046,19.48404,21.722046,21.381653,22.052338,21.917053,18.290894,18.290436,18.290436,18.292511,0.0,0.032096833,0.032096833,0.04959731,112.0,18.300018,0.0,0.0,0.0,474.65045,8.865825e-06,0.0,60.165466,120.34386,0.0,30.000002,0.11379261,70.0,238.49579,142.45197,0.0,60.165466,0.11378583,0.0,57.389885,8.330017
18740,20564400.0,0.0,21.719116,19.514557,21.719116,21.378052,22.04956,21.914398,18.292542,18.289703,18.289703,18.290802,0.0,0.031871468,0.031871468,0.049191598,108.0,18.300018,0.0,0.0,0.0,470.45547,8.7897415e-06,0.0,60.272686,117.50137,0.0,30.000002,0.11293572,70.0,238.44716,140.53902,0.0,60.272686,0.11292821,0.0,57.501137,8.330017
18741,20564460.0,0.0,21.71643,19.545654,21.71643,21.374908,22.046967,21.911957,18.294006,18.289795,18.289795,18.290222,0.0,0.031694207,0.031694207,0.04887384,104.0,18.300018,0.0,0.0,0.0,467.10223,8.729279e-06,0.0,60.463272,114.194336,0.0,30.000002,0.11226321,70.0,238.41609,138.44887,0.0,60.463272,0.11225532,0.0,57.696556,8.330017
18742,20564520.0,0.0,21.713806,19.577332,21.713806,21.371857,22.044434,21.909576,18.295197,18.290314,18.290314,18.290283,0.0,0.031555045,0.031555045,0.048625823,100.0,18.300018,0.0,0.0,0.0,464.4184,8.681215e-06,0.0,60.718018,110.59679,0.0,30.000002,0.11173661,70.0,238.40501,136.2592,0.0,60.718018,0.11172854,0.0,57.95625,8.330017
18743,20564580.0,0.0,21.711243,19.609467,21.711243,21.368896,22.041992,21.907257,18.296143,18.290955,18.290955,18.290619,0.0,0.03144417,0.03144417,0.048429307,96.0,18.300018,0.0,0.0,0.0,462.22696,8.642183e-06,0.0,61.021233,106.83295,0.0,30.000002,0.111318,70.0,238.41425,134.02106,0.0,61.021233,0.1113098,0.0,58.26413,8.330017
18744,20564640.0,0.0,21.70874,19.64206,21.70874,21.366028,22.039581,21.904968,18.296906,18.291626,18.291626,18.291077,0.0,0.031354923,0.031354923,0.048272517,92.0,18.300018,0.0,0.0,0.0,460.4183,8.610132e-06,0.0,61.364925,102.96488,0.0,30.000002,0.11098239,70.0,238.44315,131.75705,0.0,61.364925,0.11097412,0.0,58.611942,8.330017
18745,20564700.0,0.0,21.706238,19.675018,21.706238,21.36322,22.037231,21.90274,18.297424,18.292267,18.292267,18.291626,0.0,0.03128564,0.03128564,0.04815384,88.0,18.300018,0.0,0.0,0.0,458.9626,8.584483e-06,0.0,61.749058,99.015076,0.0,30.000002,0.11072482,70.0,238.49078,129.4761,0.0,61.749058,0.110716216,0.0,58.999,8.330017
18746,20564760.0,0.0,21.703949,19.708282,21.703949,21.360718,22.034943,21.900635,18.29779,18.292786,18.292786,18.292084,0.0,0.031225195,0.031225195,0.048052106,84.0,18.300018,0.0,0.0,0.0,457.68893,8.56198e-06,0.0,62.16011,95.058136,0.0,30.000002,0.11050209,70.0,238.55591,127.20198,0.0,62.16011,0.11049353,0.0,59.411327,8.330017
18747,20564820.0,0.0,21.70169,19.74179,21.70169,21.358276,22.032745,21.89856,18.298065,18.293182,18.293182,18.29248,0.0,0.03117536,0.03117536,0.047969814,80.0,18.300018,0.0,0.0,0.0,456.593,8.542688e-06,0.0,62.601864,91.0906,0.0,30.000002,0.1103178,70.0,238.63736,124.93288,0.0,62.601864,0.11030783,0.0,59.852005,8.330017
18748,20564880.0,0.0,21.699463,19.775513,21.699463,21.355865,22.030548,21.896515,18.298187,18.293549,18.293549,18.292816,0.0,0.031121567,0.031121567,0.04788206,76.0,18.300018,0.0,0.0,0.0,455.49216,8.523191e-06,0.0,63.05971,87.16412,0.0,30.000002,0.11012462,70.0,238.73419,122.68103,0.0,63.05971,0.11011615,0.0,60.30729,8.330017
18749,20564940.0,0.0,21.697266,19.809387,21.697266,21.353516,22.028381,21.8945,18.29831,18.293762,18.293762,18.29306,0.0,0.031073852,0.031073852,0.04780532,72.0,18.300018,0.0,0.0,0.0,454.4604,8.504886e-06,0.0,63.548195,83.236694,0.0,30.000002,0.10994973,70.0,238.84567,120.43102,0.0,63.548195,0.10993973,0.0,60.7902,8.330017
18750,20565000.0,0.0,21.695099,19.843292,21.695099,21.351196,22.026245,21.892487,18.29834,18.293945,18.293945,18.293243,0.0,0.031024082,0.031024082,0.04772589,68.0,18.300018,0.0,0.0,0.0,453.42352,8.486429e-06,0.0,64.06032,79.336365,0.0,30.000002,0.1097685,70.0,238.97096,118.190674,0.0,64.06032,0.10975749,0.0,61.29431,8.330017
18751,20565060.0,0.0,21.693085,19.877228,21.693085,21.349121,22.02417,21.890594,18.298279,18.294067,18.294067,18.293365,0.0,0.030965958,0.030965958,0.04762991,64.0,18.300018,0.0,0.0,0.0,452.31418,8.466386e-06,0.0,64.59063,75.485435,0.0,30.000002,0.10956102,70.0,239.10919,115.966644,0.0,64.59063,0.1095526,0.0,61.815334,8.330017
18752,20565120.0,0.0,21.691132,19.911133,21.691132,21.347107,22.022125,21.888763,18.298248,18.294098,18.294098,18.293427,0.0,0.030910306,0.030910306,0.047536563,60.0,18.300018,0.0,0.0,0.0,451.18903,8.446e-06,0.0,65.157684,71.63216,0.0,30.000002,0.10935264,70.0,239.26036,113.73654,0.0,65.157684,0.10934248,0.0,62.371243,8.330017
18753,20565180.0,0.0,21.68924,19.944916,21.68924,21.345154,22.020142,21.886932,18.298187,18.294128,18.294128,18.293457,0.0,0.030849118,0.030849118,0.047432374,56.0,18.300018,0.0,0.0,0.0,450.00162,8.4244175e-06,0.0,65.7547,67.8072,0.0,30.000002,0.109123096,70.0,239.4238,111.51231,0.0,65.7547,0.109111734,0.0,62.95608,8.330017
18754,20565240.0,0.0,21.687347,19.978546,21.687347,21.3432,22.018158,21.885101,18.298004,18.294098,18.294098,18.293457,0.0,0.030775126,0.030775126,0.047304343,52.0,18.300018,0.0,0.0,0.0,448.68048,8.400167e-06,0.0,66.37526,64.03774,0.0,30.000002,0.10885353,70.0,239.5989,109.30438,0.0,66.37526,0.10884508,0.0,63.56394,8.330017
18755,20565300.0,0.0,21.685547,20.011963,21.685547,21.34134,22.016235,21.883362,18.297852,18.294006,18.294006,18.293365,0.0,0.030706441,0.030706441,0.047187377,48.0,18.300018,0.0,0.0,0.0,447.2496,8.373799e-06,0.0,67.046036,60.273876,0.0,30.000002,0.10856171,70.0,239.78683,107.08406,0.0,67.046036,0.10853869,0.0,64.22074,8.330017
18756,20565360.0,0.0,21.683868,20.045074,21.683868,21.339722,22.014374,21.881683,18.297668,18.293884,18.293884,18.293274,0.0,0.030610643,0.030610643,0.047019307,44.0,18.300018,0.0,0.0,0.0,445.73523,8.345772e-06,0.0,67.74474,56.54199,0.0,30.000002,0.10823925,70.0,239.98518,104.87943,0.0,67.74474,0.10823072,0.0,64.90484,8.330017
18757,20565420.0,0.0,21.682281,20.07785,21.682281,21.338165,22.012543,21.880066,18.297394,18.293732,18.293732,18.293152,0.0,0.030510942,0.030510942,0.04684571,40.0,18.300018,0.0,0.0,0.0,444.01895,8.313703e-06,0.0,68.49165,52.853573,0.0,30.000002,0.10786607,70.0,240.19522,102.67625,0.0,68.49165,0.10785748,0.0,65.63624,8.330017
18758,20565480.0,0.0,21.680756,20.11023,21.680756,21.33667,22.010773,21.878479,18.29715,18.293549,18.293549,18.292969,0.0,0.03040089,0.03040089,0.046654273,36.0,18.300018,0.0,0.0,0.0,442.14902,8.278785e-06,0.0,69.29592,49.184273,0.0,30.000002,0.10745208,70.0,240.41666,100.4694,0.0,69.29592,0.107442684,0.0,66.4238,8.330017
18759,20565540.0,0.0,21.679352,20.14215,21.67929,21.335236,22.009033,21.876923,18.296783,18.293335,18.293335,18.292755,0.0,0.030271918,0.030271918,0.046428975,32.0,18.300018,0.0,0.0,0.0,440.05972,8.239562e-06,0.0,70.15194,45.56983,0.0,30.000002,0.10697518,70.0,240.64845,98.27368,0.0,70.15194,0.10696739,0.0,67.262146,8.330017
18760,20565600.0,0.0,21.677826,20.173523,21.677826,21.333862,22.007355,21.875427,18.297241,18.293365,18.293365,18.292786,0.0,0.030195847,0.030195847,0.046303548,29.666666,18.300018,0.0,0.0,0.0,438.48743,8.210626e-06,0.0,71.055374,42.25162,0.0,30.000002,0.10669292,70.0,240.85757,96.30644,0.0,71.055374,0.10668557,0.0,68.14541,8.330017
18761,20565660.0,0.0,21.676514,20.204346,21.676514,21.332733,22.005737,21.874023,18.29779,18.293762,18.293762,18.293152,0.0,0.030130865,0.030130865,0.046195965,27.333334,18.300018,0.0,0.0,0.0,437.3158,8.190009e-06,0.0,71.98326,39.175762,0.0,30.000002,0.106455274,70.0,241.05515,94.4892,0.0,71.98326,0.10644842,0.0,69.05062,8.330017
18762,20565720.0,0.0,21.675232,20.234528,21.675232,21.331635,22.00418,21.87265,18.298096,18.29419,18.29419,18.29358,0.0,0.030076107,0.030076107,0.046105813,25.0,18.300018,0.0,0.0,0.0,436.27124,8.1711805e-06,0.0,72.94514,36.299904,0.0,30.000002,0.106246695,70.0,241.24323,92.792564,0.0,72.94514,0.10623852,0.0,69.98741,8.330017
18763,20565780.0,0.0,21.673859,20.263977,21.673859,21.330536,22.002594,21.871277,18.299377,18.295044,18.295044,18.294403,0.0,0.030104343,0.030104343,0.046168376,25.0,18.300018,0.0,0.0,0.0,436.26562,8.172748e-06,0.0,73.89015,33.903564,0.0,30.000002,0.10637438,70.0,241.37997,91.471,0.0,73.89015,0.10637015,0.0,70.9048,8.330017
18764,20565840.0,0.0,21.672424,20.292694,21.672424,21.329437,22.000977,21.869904,18.30072,18.296326,18.296326,18.295654,0.0,0.03018233,0.03018233,0.046315927,25.0,18.300018,0.0,0.0,0.0,437.21753,8.193413e-06,0.0,74.78506,31.923494,0.0,30.000002,0.10667693,70.0,241.47952,90.435616,0.0,74.78506,0.106673546,0.0,71.76907,8.330017
18765,20565900.0,0.0,21.67102,20.320587,21.67099,21.328247,21.99936,21.8685,18.301697,18.297638,18.297638,18.296967,0.0,0.030276755,0.030276755,0.046489965,25.0,18.300018,0.0,0.0,0.0,438.4639,8.218909e-06,0.0,75.63669,30.220081,0.0,30.000002,0.10703992,70.0,241.55801,89.57343,0.0,75.63669,0.107037485,0.0,72.58892,8.330017
18766,20565960.0,0.0,21.669556,20.347595,21.669556,21.32721,21.997711,21.867096,18.302307,18.298859,18.298859,18.298218,0.0,0.030395001,0.030395001,0.046703566,25.0,18.300018,0.0,0.0,0.0,440.0541,8.250351e-06,0.0,76.427246,28.805704,0.0,30.000002,0.10749142,70.0,241.61195,88.90023,0.0,76.427246,0.10748966,0.0,73.346725,8.330017
18767,20566020.0,0.0,21.66806,20.373657,21.66809,21.32608,21.996033,21.865662,18.302765,18.299866,18.299866,18.299286,0.0,0.030527664,0.030527664,0.046939995,25.0,18.300018,0.0,0.0,0.0,441.88263,8.286225e-06,0.0,77.14749,27.642418,0.0,30.000002,0.10799272,70.0,241.64629,88.383255,0.0,77.14749,0.107991464,0.0,74.03419,8.330017
18768,20566080.0,0.0,21.666595,20.398743,21.666565,21.32489,21.994293,21.864197,18.30307,18.30072,18.30072,18.300232,0.0,0.030663986,0.030663986,0.047181,25.0,18.300018,0.0,0.0,0.0,443.78262,8.323238e-06,0.0,77.81243,26.653326,0.0,30.000002,0.108506836,70.0,241.66856,87.96808,0.0,77.81243,0.10850605,0.0,74.666855,8.330017
18769,20566140.0,0.0,21.665009,20.42276,21.665009,21.323639,21.992523,21.862701,18.303223,18.301392,18.301392,18.300964,0.0,0.030806584,0.030806584,0.047430977,25.0,18.300018,0.0,0.0,0.0,445.7529,8.361439e-06,0.0,78.40452,25.852894,0.0,30.000002,0.10904253,70.0,241.67706,87.66602,0.0,78.40452,0.10904212,0.0,75.22767,8.330017
18770,20566200.0,0.0,21.66336,20.445648,21.66336,21.322296,21.990692,21.861115,18.303314,18.30188,18.30188,18.301514,0.0,0.030950144,0.030950144,0.047680773,25.0,18.300018,0.0,0.0,0.0,447.73788,8.399876e-06,0.0,78.9223,25.214546,0.0,30.000002,0.10957931,70.0,241.67503,87.45625,0.0,78.9223,0.10957918,0.0,75.71588,8.330017
18771,20566260.0,0.0,21.661774,20.467377,21.661774,21.321045,21.98883,21.859558,18.303284,18.302246,18.302246,18.30194,0.0,0.031091169,0.031091169,0.0479247,25.0,18.300018,0.0,0.0,0.0,449.6877,8.437493e-06,0.0,79.3792,24.695759,0.0,30.000002,0.11010571,70.0,241.66606,87.31135,0.0,79.3792,0.11010582,0.0,76.14496,8.330017
18772,20566320.0,0.0,21.660156,20.487854,21.660156,21.319763,21.986938,21.857971,18.303223,18.30249,18.30249,18.302277,0.0,0.031228716,0.031228716,0.048161376,25.0,18.300018,0.0,0.0,0.0,451.58215,8.474035e-06,0.0,79.782524,24.273525,0.0,30.000002,0.11061779,70.0,241.65195,87.21722,0.0,79.782524,0.11061811,0.0,76.52223,8.330017
18773,20566380.0,0.0,21.658478,20.507019,21.658478,21.31839,21.985016,21.856354,18.3031,18.302643,18.302643,18.30246,0.0,0.03136075,0.03136075,0.04838735,25.0,18.300018,0.0,0.0,0.0,453.38303,8.508784e-06,0.0,80.12392,23.950262,0.0,30.000002,0.11110806,70.0,241.63316,87.1733,0.0,80.12392,0.11110852,0.0,76.83998,8.330017
18774,20566440.0,0.0,21.656769,20.524872,21.656769,21.316986,21.983032,21.854675,18.302948,18.302704,18.302704,18.302582,0.0,0.031484097,0.031484097,0.048597306,25.0,18.300018,0.0,0.0,0.0,455.06158,8.541204e-06,0.0,80.40933,23.706274,0.0,30.000002,0.111568764,70.0,241.6116,87.16622,0.0,80.40933,0.111569345,0.0,77.10431,8.330017
18775,20566500.0,0.0,21.65503,20.54126,21.65503,21.31549,21.980988,21.852966,18.302765,18.302704,18.302704,18.302612,0.0,0.031601787,0.031601787,0.048796713,25.0,18.300018,0.0,0.0,0.0,456.6094,8.571166e-06,0.0,80.62656,23.559145,0.0,30.000002,0.11199935,70.0,241.58626,87.20616,0.0,80.62656,0.112,0.0,77.30344,8.330017
18776,20566560.0,0.0,21.65332,20.556213,21.65332,21.314117,21.978943,21.851288,18.302551,18.302612,18.302612,18.302582,0.0,0.03171073,0.03171073,0.04898029,25.0,18.300018,0.0,0.0,0.0,458.04657,8.598949e-06,0.0,80.80181,23.463108,0.0,30.000002,0.112400904,70.0,241.55997,87.26712,0.0,80.80181,0.11240163,0.0,77.46283,8.330017
18777,20566620.0,0.0,21.651611,20.56961,21.651611,21.312714,21.976898,21.849579,18.302307,18.30252,18.30252,18.30249,0.0,0.031809546,0.031809546,0.049146093,25.0,18.300018,0.0,0.0,0.0,459.32883,8.6238e-06,0.0,80.9313,23.419975,0.0,30.000002,0.11276445,70.0,241.53336,87.347626,0.0,80.9313,0.11276519,0.0,77.57908,8.330017
18778,20566680.0,0.0,21.649841,20.58142,21.649872,21.311249,21.974792,21.84784,18.302032,18.302338,18.302338,18.302368,0.0,0.031898048,0.031898048,0.04929396,25.0,18.300018,0.0,0.0,0.0,460.45145,8.645652e-06,0.0,81.017975,23.424236,0.0,30.000002,0.11308935,70.0,241.50688,87.44438,0.0,81.017975,0.1130901,0.0,77.655075,8.330017
18779,20566740.0,0.0,21.648071,20.591583,21.648102,21.309753,21.972656,21.84607,18.301758,18.302155,18.302155,18.302185,0.0,0.03197578,0.03197578,0.049423315,25.0,18.300018,0.0,0.0,0.0,461.40704,8.664349e-06,0.0,81.06897,23.464544,0.0,30.000002,0.11337424,70.0,241.48135,87.55046,0.0,81.06897,0.113374986,0.0,77.697716,8.330017
18780,20566800.0,0.0,21.646301,20.600006,21.646301,21.308258,21.97052,21.844269,18.301514,18.301971,18.301971,18.302002,0.0,0.03204314,0.03204314,0.049535003,25.0,18.300018,0.0,0.0,0.0,462.20102,8.679991e-06,0.0,81.091995,23.530281,0.0,30.000002,0.11362041,70.0,241.45737,87.66013,0.0,81.091995,0.113621235,0.0,77.714355,8.330017
18781,20566860.0,0.0,21.64441,20.605804,21.64444,21.30655,21.968414,21.842438,18.301239,18.301727,18.301727,18.301788,0.0,0.03209785,0.03209785,0.049625345,25.0,18.300018,0.0,0.0,0.0,462.79657,8.691943e-06,0.0,81.079796,23.629053,0.0,30.000002,0.11382055,70.0,241.43506,87.77562,0.0,81.079796,0.113821246,0.0,77.69817,8.330017
18782,20566920.0,0.0,21.642548,20.608185,21.642548,21.30481,21.966278,21.840607,18.300964,18.301483,18.301483,18.301544,0.0,0.032139536,0.032139536,0.04969374,25.0,18.300018,0.0,0.0,0.0,463.18787,8.700035e-06,0.0,81.04252,23.745758,0.0,30.000002,0.11397236,70.0,241.41556,87.887566,0.0,81.04252,0.11397298,0.0,77.65889,8.330017
18783,20566980.0,0.0,21.640656,20.607239,21.640656,21.30307,21.964111,21.838745,18.30072,18.301239,18.301239,18.30133,0.0,0.032172445,0.032172445,0.04974738,25.0,18.300018,0.0,0.0,0.0,463.44327,8.705571e-06,0.0,80.991974,23.86966,0.0,30.000002,0.114091836,70.0,241.39822,87.99434,0.0,80.991974,0.114092425,0.0,77.607506,8.330017
18784,20567040.0,0.0,21.638763,20.603058,21.638763,21.30133,21.961975,21.836914,18.300507,18.301025,18.301025,18.301086,0.0,0.032199852,0.032199852,0.049791772,25.0,18.300018,0.0,0.0,0.0,463.61404,8.709517e-06,0.0,80.934135,23.996918,0.0,30.000002,0.11419115,70.0,241.38234,88.09724,0.0,80.934135,0.11419171,0.0,77.549515,8.330017
18785,20567100.0,0.0,21.636871,20.595825,21.636871,21.299591,21.959839,21.835052,18.300293,18.300812,18.300812,18.300873,0.0,0.032217328,0.032217328,0.04981958,25.0,18.300018,0.0,0.0,0.0,463.63147,8.710584e-06,0.0,80.86637,24.124973,0.0,30.000002,0.11425392,70.0,241.36935,88.18999,0.0,80.86637,0.11425442,0.0,77.4827,8.330017
18786,20567160.0,0.0,21.634918,20.585571,21.634918,21.297699,21.957733,21.83316,18.30011,18.300598,18.300598,18.30066,0.0,0.032230407,0.032230407,0.049840044,25.0,18.300018,0.0,0.0,0.0,463.5771,8.710346e-06,0.0,80.795525,24.251907,0.0,30.000002,0.11430064,70.0,241.35776,88.27743,0.0,80.795525,0.114301085,0.0,77.41323,8.330017
18787,20567220.0,0.0,21.632965,20.57248,21.632965,21.295776,21.955627,21.831299,18.299957,18.300385,18.300385,18.300446,0.0,0.032237496,0.032237496,0.049850523,25.0,18.300018,0.0,0.0,0.0,463.4277,8.708321e-06,0.0,80.721954,24.374754,0.0,30.000002,0.11432533,70.0,241.34819,88.35608,0.0,80.721954,0.11432574,0.0,77.34155,8.330017
18788,20567280.0,0.0,21.631012,20.55664,21.631012,21.293884,21.953552,21.829437,18.299805,18.300201,18.300201,18.300293,0.0,0.032238174,0.032238174,0.04985037,25.0,18.300018,0.0,0.0,0.0,463.1791,8.704436e-06,0.0,80.64878,24.488031,0.0,30.000002,0.11432653,70.0,241.3411,88.422325,0.0,80.64878,0.114326894,0.0,77.27072,8.330017
18789,20567340.0,0.0,21.62912,20.538177,21.62912,21.292023,21.951477,21.827576,18.299713,18.30008,18.30008,18.30014,0.0,0.032233123,0.032233123,0.049840797,25.0,18.300018,0.0,0.0,0.0,462.84015,8.69887e-06,0.0,80.582275,24.58286,0.0,30.000002,0.11430609,70.0,241.3369,88.47151,0.0,80.582275,0.114306375,0.0,77.20673,8.330017
18790,20567400.0,0.0,21.627197,20.517181,21.627197,21.290161,21.949402,21.825714,18.299622,18.299927,18.299927,18.299988,0.0,0.032228343,0.032228343,0.049831603,25.0,18.300018,0.0,0.0,0.0,462.51215,8.693503e-06,0.0,80.51432,24.68105,0.0,30.000002,0.11428819,70.0,241.33229,88.52341,0.0,80.51432,0.11428847,0.0,77.1413,8.330017
18791,20567460.0,0.0,21.625214,20.493805,21.625214,21.288147,21.947357,21.823853,18.29953,18.299805,18.299805,18.299866,0.0,0.03222133,0.03222133,0.049818758,25.0,18.300018,0.0,0.0,0.0,462.14294,8.687409e-06,0.0,80.4494,24.77154,0.0,30.000002,0.11426134,70.0,241.32887,88.5682,0.0,80.4494,0.114261575,0.0,77.07896,8.330017
18792,20567520.0,0.0,21.62326,20.46814,21.62326,21.286133,21.945343,21.821991,18.299438,18.299683,18.299683,18.299744,0.0,0.03221213,0.03221213,0.049802337,25.0,18.300018,0.0,0.0,0.0,461.73764,8.680637e-06,0.0,80.38912,24.851835,0.0,30.000002,0.11422654,70.0,241.32672,88.60473,0.0,80.38912,0.11422674,0.0,77.021255,8.330017
18793,20567580.0,0.0,21.621307,20.440277,21.621307,21.28415,21.94336,21.82013,18.299408,18.299591,18.299591,18.299652,0.0,0.03220114,0.03220114,0.04978302,25.0,18.300018,0.0,0.0,0.0,461.30426,8.673335e-06,0.0,80.33392,24.921728,0.0,30.000002,0.11418526,70.0,241.32573,88.633316,0.0,80.33392,0.11418543,0.0,76.96859,8.330017
18794,20567640.0,0.0,21.619385,20.41037,21.619385,21.282166,21.941345,21.818298,18.299347,18.29953,18.29953,18.29956,0.0,0.03218919,0.03218919,0.04976218,25.0,18.300018,0.0,0.0,0.0,460.85703,8.665782e-06,0.0,80.28453,24.98123,0.0,30.000002,0.11414052,70.0,241.32565,88.65484,0.0,80.28453,0.11414067,0.0,76.92159,8.330017
