,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18795,20567700.0,0.0,21.617462,20.37854,21.617462,21.280212,21.939362,21.816467,18.299347,18.299469,18.299469,18.2995,0.0,0.032176927,0.032176927,0.049740914,25.0,18.300018,0.0,0.0,0.0,460.40646,8.658172e-06,0.0,80.241035,25.031092,0.0,30.000002,0.114094816,70.0,241.32625,88.67047,0.0,80.241035,0.11409494,0.0,76.88034,8.330017
18796,20567760.0,0.0,21.615509,20.344849,21.615509,21.278137,21.937439,21.814636,18.299347,18.299438,18.299438,18.299438,0.0,0.032164205,0.032164205,0.049719006,25.0,18.300018,0.0,0.0,0.0,459.94467,8.6504e-06,0.0,80.204544,25.069246,0.0,30.000002,0.11404737,70.0,241.3277,88.67879,0.0,80.204544,0.11404748,0.0,76.845894,8.330017
18797,20567820.0,0.0,21.613556,20.309479,21.613556,21.276093,21.935516,21.812805,18.299347,18.299408,18.299408,18.299438,0.0,0.03215205,0.03215205,0.049698174,25.0,18.300018,0.0,0.0,0.0,459.49075,8.642773e-06,0.0,80.17577,25.096058,0.0,30.000002,0.11400222,70.0,241.32967,88.681175,0.0,80.17577,0.11400232,0.0,76.818886,8.330017
18798,20567880.0,0.0,21.611633,20.272491,21.611633,21.274048,21.933624,21.811005,18.299347,18.299408,18.299408,18.299408,0.0,0.032141484,0.032141484,0.04968017,25.0,18.300018,0.0,0.0,0.0,459.06268,8.635633e-06,0.0,80.15648,25.110289,0.0,30.000002,0.11396307,70.0,241.33192,88.67799,0.0,80.15648,0.11396316,0.0,76.800934,8.330017
18799,20567940.0,0.0,21.60971,20.23404,21.60971,21.272034,21.931732,21.809174,18.299377,18.299377,18.299377,18.299408,0.0,0.032130606,0.032130606,0.049661607,25.0,18.300018,0.0,0.0,0.0,458.63004,8.628401e-06,0.0,80.13578,25.126282,0.0,30.000002,0.11392276,70.0,241.33417,88.675514,0.0,80.13578,0.11392285,0.0,76.78165,8.330017
18800,20568000.0,0.0,21.607788,20.194214,21.607788,21.27002,21.92984,21.807373,18.299377,18.299377,18.299377,18.299408,0.0,0.03212093,0.03212093,0.049645156,25.0,18.300018,0.0,0.0,0.0,458.21698,8.6215405e-06,0.0,80.12114,25.134472,0.0,30.000002,0.11388695,70.0,241.33653,88.6698,0.0,80.12114,0.11388703,0.0,76.76816,8.330017
18801,20568060.0,0.0,21.605804,20.153107,21.605804,21.267853,21.928009,21.805573,18.299408,18.299408,18.299408,18.299408,0.0,0.032111697,0.032111697,0.04962949,25.0,18.300018,0.0,0.0,0.0,457.8074,8.614788e-06,0.0,80.108505,25.140184,0.0,30.000002,0.113852814,70.0,241.33891,88.66315,0.0,80.108505,0.11385289,0.0,76.75657,8.330017
18802,20568120.0,0.0,21.603851,20.1109,21.603851,21.265717,21.926147,21.803772,18.299438,18.299408,18.299408,18.299408,0.0,0.03210345,0.03210345,0.04961554,25.0,18.300018,0.0,0.0,0.0,457.41058,8.608264e-06,0.0,80.09977,25.141193,0.0,30.000002,0.11382236,70.0,241.3413,88.65483,0.0,80.09977,0.11382244,0.0,76.748695,8.330017
18803,20568180.0,0.0,21.601929,20.067657,21.601929,21.26358,21.924316,21.801971,18.299438,18.299408,18.299408,18.299408,0.0,0.03209622,0.03209622,0.04960335,25.0,18.300018,0.0,0.0,0.0,457.02997,8.602038e-06,0.0,80.094345,25.138487,0.0,30.000002,0.113795705,70.0,241.3436,88.64546,0.0,80.094345,0.11379578,0.0,76.74396,8.330017
18804,20568240.0,0.0,21.599976,20.023499,21.599976,21.261475,21.922485,21.80017,18.299469,18.299438,18.299438,18.299438,0.0,0.03208997,0.03208997,0.049592856,25.0,18.300018,0.0,0.0,0.0,456.66556,8.596116e-06,0.0,80.091515,25.133177,0.0,30.000002,0.113772705,70.0,241.34576,88.63566,0.0,80.091515,0.11377278,0.0,76.74167,8.330017
18805,20568300.0,0.0,21.598053,19.978577,21.598053,21.2594,21.920685,21.7984,18.2995,18.299469,18.299469,18.299438,0.0,0.032084737,0.032084737,0.049584106,25.0,18.300018,0.0,0.0,0.0,456.31766,8.5905e-06,0.0,80.09161,25.124777,0.0,30.000002,0.11375348,70.0,241.34782,88.62516,0.0,80.09161,0.11375356,0.0,76.742134,8.330017
18806,20568360.0,0.0,21.59607,19.932953,21.59607,21.257172,21.918884,21.7966,18.29953,18.299469,18.299469,18.299469,0.0,0.03208046,0.03208046,0.04957699,25.0,18.300018,0.0,0.0,0.0,455.98148,8.585149e-06,0.0,80.09373,25.11466,0.0,30.000002,0.1137378,70.0,241.3497,88.61471,0.0,80.09373,0.11373789,0.0,76.74448,8.330017
18807,20568420.0,0.0,21.594116,19.88675,21.594116,21.254944,21.917114,21.7948,18.29956,18.2995,18.2995,18.2995,0.0,0.03207705,0.03207705,0.04957137,25.0,18.300018,0.0,0.0,0.0,455.6568,8.579999e-06,0.0,80.09735,25.103502,0.0,30.000002,0.11372537,70.0,241.35138,88.60459,0.0,80.09735,0.11372546,0.0,76.74824,8.330017
18808,20568480.0,0.0,21.592133,19.840149,21.592133,21.252747,21.915344,21.79303,18.29956,18.29953,18.29953,18.2995,0.0,0.03207448,0.03207448,0.04956716,25.0,18.300018,0.0,0.0,0.0,455.34454,8.575069e-06,0.0,80.10226,25.0916,0.0,30.000002,0.11371601,70.0,241.35287,88.59494,0.0,80.10226,0.113716096,0.0,76.753174,8.330017
18809,20568540.0,0.0,21.59018,19.793182,21.59018,21.25055,21.913574,21.79126,18.299591,18.29953,18.29953,18.29953,0.0,0.032072626,0.032072626,0.04956416,25.0,18.300018,0.0,0.0,0.0,455.04453,8.570367e-06,0.0,80.10797,25.079557,0.0,30.000002,0.11370929,70.0,241.35416,88.58599,0.0,80.10797,0.11370939,0.0,76.758835,8.330017
18810,20568600.0,0.0,21.588257,19.746002,21.588257,21.248383,21.911835,21.78949,18.299591,18.29956,18.29956,18.29956,0.0,0.032071352,0.032071352,0.049562145,25.0,18.300018,0.0,0.0,0.0,454.75467,8.565851e-06,0.0,80.11406,25.067822,0.0,30.000002,0.11370473,70.0,241.35524,88.57784,0.0,80.11406,0.11370483,0.0,76.76483,8.330017
18811,20568660.0,0.0,21.586243,19.69873,21.586243,21.246063,21.910095,21.78769,18.299622,18.299591,18.299591,18.29956,0.0,0.032070726,0.032070726,0.04956122,25.0,18.300018,0.0,0.0,0.0,454.47165,8.561506e-06,0.0,80.120705,25.056221,0.0,30.000002,0.11370255,70.0,241.35612,88.570465,0.0,80.120705,0.11370265,0.0,76.77132,8.330017
18812,20568720.0,0.0,21.584259,19.651459,21.584259,21.243774,21.908356,21.78592,18.299622,18.299591,18.299591,18.299591,0.0,0.03207056,0.03207056,0.049561065,25.0,18.300018,0.0,0.0,0.0,454.19366,8.557238e-06,0.0,80.12738,25.04531,0.0,30.000002,0.11370205,70.0,241.35684,88.56398,0.0,80.12738,0.11370216,0.0,76.77779,8.330017
18813,20568780.0,0.0,21.582275,19.60431,21.582275,21.241486,21.906647,21.784119,18.299652,18.299622,18.299622,18.299591,0.0,0.03207073,0.03207073,0.049561467,25.0,18.300018,0.0,0.0,0.0,453.92126,8.5530655e-06,0.0,80.13385,25.035267,0.0,30.000002,0.1137028,70.0,241.3574,88.55837,0.0,80.13385,0.11370291,0.0,76.784035,8.330017
18814,20568840.0,0.0,21.580292,19.557404,21.580292,21.239227,21.904938,21.782349,18.299652,18.299622,18.299622,18.299622,0.0,0.032071296,0.032071296,0.049562525,25.0,18.300018,0.0,0.0,0.0,453.65485,8.548992e-06,0.0,80.1402,25.026035,0.0,30.000002,0.11370498,70.0,241.3578,88.55365,0.0,80.1402,0.11370509,0.0,76.79014,8.330017
18815,20568900.0,0.0,21.578339,19.510895,21.578339,21.236969,21.903198,21.78061,18.299652,18.299622,18.299622,18.299622,0.0,0.03207209,0.03207209,0.049563963,25.0,18.300018,0.0,0.0,0.0,453.39362,8.545015e-06,0.0,80.14614,25.017818,0.0,30.000002,0.113708,70.0,241.35806,88.54976,0.0,80.14614,0.11370812,0.0,76.79584,8.330017
18816,20568960.0,0.0,21.576324,19.464813,21.576324,21.234589,21.90152,21.778809,18.299652,18.299652,18.299652,18.299622,0.0,0.032073077,0.032073077,0.04956571,25.0,18.300018,0.0,0.0,0.0,453.13232,8.541078e-06,0.0,80.15163,25.01063,0.0,30.000002,0.11371172,70.0,241.35822,88.54667,0.0,80.15163,0.11371185,0.0,76.80107,8.330017
18817,20569020.0,0.0,21.57431,19.419342,21.57431,21.232208,21.899841,21.777039,18.299652,18.299652,18.299652,18.299652,0.0,0.032074183,0.032074183,0.049567655,25.0,18.300018,0.0,0.0,0.0,452.87064,8.537114e-06,0.0,80.156586,25.004477,0.0,30.000002,0.11371589,70.0,241.35826,88.54431,0.0,80.156586,0.11371601,0.0,76.80579,8.330017
18818,20569080.0,0.0,21.572296,19.374573,21.572296,21.229858,21.898163,21.775269,18.299652,18.299652,18.299652,18.299652,0.0,0.032075357,0.032075357,0.049569685,25.0,18.300018,0.0,0.0,0.0,452.61044,8.533169e-06,0.0,80.16097,24.999321,0.0,30.000002,0.11372025,70.0,241.35823,88.542595,0.0,80.16097,0.11372038,0.0,76.80996,8.330017
18819,20569140.0,0.0,21.570312,19.330597,21.570312,21.227509,21.896484,21.773499,18.299652,18.299652,18.299652,18.299652,0.0,0.03207653,0.03207653,0.04957172,25.0,18.300018,0.0,0.0,0.0,452.3513,8.529237e-06,0.0,80.16481,24.99506,0.0,30.000002,0.11372464,70.0,241.35814,88.5414,0.0,80.16481,0.11372476,0.0,76.81359,8.330017
18820,20569200.0,0.0,21.568329,19.287567,21.568329,21.225159,21.894806,21.771729,18.299652,18.299652,18.299652,18.299652,0.0,0.03207773,0.03207773,0.049573783,25.0,18.300018,0.0,0.0,0.0,452.09332,8.525323e-06,0.0,80.16808,24.991749,0.0,30.000002,0.11372911,70.0,241.35799,88.54079,0.0,80.16808,0.11372923,0.0,76.816666,8.330017
18821,20569260.0,0.0,21.566284,19.245605,21.566284,21.222717,21.893127,21.769958,18.299652,18.299652,18.299652,18.299652,0.0,0.032078896,0.032078896,0.049575776,25.0,18.300018,0.0,0.0,0.0,451.83218,8.521386e-06,0.0,80.17079,24.989256,0.0,30.000002,0.11373342,70.0,241.35779,88.540596,0.0,80.17079,0.11373355,0.0,76.819214,8.330017
18822,20569320.0,0.0,21.56424,19.204773,21.56424,21.220276,21.89148,21.768188,18.299652,18.299652,18.299652,18.299652,0.0,0.03207999,0.03207999,0.049577646,25.0,18.300018,0.0,0.0,0.0,451.56833,8.517383e-06,0.0,80.17299,24.987478,0.0,30.000002,0.113737494,70.0,241.35757,88.54075,0.0,80.17299,0.11373763,0.0,76.82126,8.330017
18823,20569380.0,0.0,21.562225,19.165253,21.562225,21.217834,21.889832,21.766418,18.299652,18.299652,18.299652,18.299652,0.0,0.03208101,0.03208101,0.049579386,25.0,18.300018,0.0,0.0,0.0,451.30304,8.513341e-06,0.0,80.174706,24.986364,0.0,30.000002,0.113741264,70.0,241.35735,88.54121,0.0,80.174706,0.113741405,0.0,76.82284,8.330017
18824,20569440.0,0.0,21.560211,19.127106,21.560211,21.215424,21.888184,21.764648,18.299652,18.299652,18.299652,18.299652,0.0,0.032081943,0.032081943,0.049580958,25.0,18.300018,0.0,0.0,0.0,451.03763,8.50929e-06,0.0,80.17598,24.98579,0.0,30.000002,0.113744706,70.0,241.3571,88.54188,0.0,80.17598,0.11374484,0.0,76.82401,8.330017
18825,20569500.0,0.0,21.558197,19.090454,21.558197,21.213013,21.886566,21.762909,18.299652,18.299652,18.299652,18.299652,0.0,0.03208277,0.03208277,0.049582362,25.0,18.300018,0.0,0.0,0.0,450.77188,8.50523e-06,0.0,80.176895,24.985626,0.0,30.000002,0.113747776,70.0,241.35687,88.54268,0.0,80.176895,0.11374791,0.0,76.82484,8.330017
18826,20569560.0,0.0,21.556152,19.05545,21.556152,21.21051,21.884918,21.761139,18.299652,18.299652,18.299652,18.299652,0.0,0.032083504,0.032083504,0.04958359,25.0,18.300018,0.0,0.0,0.0,450.502,8.501129e-06,0.0,80.17743,24.985931,0.0,30.000002,0.113750465,70.0,241.35663,88.54364,0.0,80.17743,0.11375061,0.0,76.825294,8.330017
18827,20569620.0,0.0,21.554108,19.022186,21.554108,21.208008,21.8833,21.759369,18.299652,18.299652,18.299652,18.299652,0.0,0.03208413,0.03208413,0.049584646,25.0,18.300018,0.0,0.0,0.0,450.22885,8.4969515e-06,0.0,80.17767,24.986532,0.0,30.000002,0.113752775,70.0,241.35641,88.54467,0.0,80.17767,0.11375292,0.0,76.825485,8.330017
18828,20569680.0,0.0,21.552063,18.990753,21.552063,21.205505,21.881683,21.757599,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.04958554,25.0,18.300018,0.0,0.0,0.0,449.95474,8.492747e-06,0.0,80.1777,24.987326,0.0,30.000002,0.11375474,70.0,241.3562,88.5457,0.0,80.1777,0.113754876,0.0,76.82548,8.330017
18829,20569740.0,0.0,21.550018,18.961304,21.550018,21.203033,21.880066,21.755829,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958626,25.0,18.300018,0.0,0.0,0.0,449.67926,8.488505e-06,0.0,80.177475,24.98836,0.0,30.000002,0.11375633,70.0,241.35602,88.54676,0.0,80.177475,0.11375646,0.0,76.825226,8.330017
18830,20569800.0,0.0,21.548004,18.93393,21.548004,21.200562,21.878479,21.75409,18.299622,18.299652,18.299652,18.299652,0.0,0.032085445,0.032085445,0.049586825,25.0,18.300018,0.0,0.0,0.0,449.40393,8.484265e-06,0.0,80.1771,24.989496,0.0,30.000002,0.11375758,70.0,241.35583,88.54779,0.0,80.1771,0.11375772,0.0,76.82484,8.330017
18831,20569860.0,0.0,21.545929,18.908752,21.545929,21.197998,21.876862,21.75232,18.299622,18.299652,18.299652,18.299652,0.0,0.0320857,0.0320857,0.049587253,25.0,18.300018,0.0,0.0,0.0,449.1251,8.479994e-06,0.0,80.17659,24.990707,0.0,30.000002,0.11375853,70.0,241.35568,88.548775,0.0,80.17659,0.11375866,0.0,76.82433,8.330017
18832,20569920.0,0.0,21.543884,18.885864,21.543884,21.195435,21.875275,21.75055,18.299622,18.299622,18.299622,18.299652,0.0,0.032085888,0.032085888,0.04958755,25.0,18.300018,0.0,0.0,0.0,448.84326,8.47565e-06,0.0,80.175995,24.99194,0.0,30.000002,0.1137592,70.0,241.35556,88.54968,0.0,80.175995,0.11375933,0.0,76.82374,8.330017
18833,20569980.0,0.0,21.54184,18.865448,21.54184,21.192902,21.873688,21.74881,18.299622,18.299622,18.299622,18.299622,0.0,0.03208601,0.03208601,0.04958774,25.0,18.300018,0.0,0.0,0.0,448.56107,8.471293e-06,0.0,80.17536,24.99315,0.0,30.000002,0.11375963,70.0,241.35545,88.550514,0.0,80.17536,0.11375977,0.0,76.82311,8.330017
18834,20570040.0,0.0,21.539795,18.847534,21.539795,21.1904,21.8721,21.74704,18.299622,18.299622,18.299622,18.299622,0.0,0.03208602,0.03208602,0.04958774,25.0,18.300018,0.0,0.0,0.0,448.27985,8.466943e-06,0.0,80.174706,24.994202,0.0,30.000002,0.113759644,70.0,241.35538,88.55113,0.0,80.174706,0.11375978,0.0,76.82248,8.330017
18835,20570100.0,0.0,21.53778,18.832306,21.53778,21.187897,21.870544,21.7453,18.299622,18.299622,18.299622,18.299622,0.0,0.032086045,0.032086045,0.049587775,25.0,18.300018,0.0,0.0,0.0,447.99844,8.462589e-06,0.0,80.17404,24.995295,0.0,30.000002,0.113759734,70.0,241.35532,88.55179,0.0,80.17404,0.11375987,0.0,76.82183,8.330017
18836,20570160.0,0.0,21.535706,18.819855,21.535706,21.185272,21.868958,21.74356,18.299622,18.299622,18.299622,18.299622,0.0,0.03208603,0.03208603,0.049587738,25.0,18.300018,0.0,0.0,0.0,447.71417,8.458214e-06,0.0,80.173386,24.99631,0.0,30.000002,0.11375967,70.0,241.35526,88.55236,0.0,80.173386,0.11375979,0.0,76.821205,8.330017
18837,20570220.0,0.0,21.53363,18.810272,21.53363,21.182678,21.867401,21.74179,18.299622,18.299622,18.299622,18.299622,0.0,0.03208598,0.03208598,0.049587645,25.0,18.300018,0.0,0.0,0.0,447.4281,8.453792e-06,0.0,80.17276,24.997236,0.0,30.000002,0.11375948,70.0,241.35521,88.55284,0.0,80.17276,0.11375962,0.0,76.8206,8.330017
18838,20570280.0,0.0,21.531555,18.80368,21.531586,21.180115,21.865845,21.740051,18.299622,18.299622,18.299622,18.299622,0.0,0.032085907,0.032085907,0.049587514,25.0,18.300018,0.0,0.0,0.0,447.1416,8.44935e-06,0.0,80.172165,24.998066,0.0,30.000002,0.1137592,70.0,241.35518,88.553246,0.0,80.172165,0.11375933,0.0,76.82003,8.330017
18839,20570340.0,0.0,21.52951,18.800232,21.52951,21.177551,21.864288,21.738312,18.299622,18.299622,18.299622,18.299622,0.0,0.032085817,0.032085817,0.049587347,25.0,18.300018,0.0,0.0,0.0,446.8561,8.444923e-06,0.0,80.171616,24.998795,0.0,30.000002,0.11375885,70.0,241.35516,88.553566,0.0,80.171616,0.11375899,0.0,76.8195,8.330017
18840,20570400.0,0.0,21.527466,18.800018,21.527496,21.174988,21.862732,21.736572,18.299622,18.299622,18.299622,18.299622,0.0,0.032085713,0.032085713,0.04958717,25.0,18.300018,0.0,0.0,0.0,446.57175,8.440514e-06,0.0,80.17112,24.999426,0.0,30.000002,0.11375847,70.0,241.35515,88.55382,0.0,80.17112,0.1137586,0.0,76.81903,8.330017
18841,20570460.0,0.0,21.525421,18.802368,21.525421,21.172394,21.861176,21.734833,18.299622,18.299622,18.299622,18.299622,0.0,0.0320856,0.0320856,0.04958697,25.0,18.300018,0.0,0.0,0.0,446.28635,8.436103e-06,0.0,80.17067,24.999958,0.0,30.000002,0.11375804,70.0,241.35516,88.554,0.0,80.17067,0.11375817,0.0,76.8186,8.330017
18842,20570520.0,0.0,21.523376,18.806519,21.523376,21.1698,21.85965,21.733093,18.299622,18.299622,18.299622,18.299622,0.0,0.032085482,0.032085482,0.04958677,25.0,18.300018,0.0,0.0,0.0,446.00067,8.431676e-06,0.0,80.17028,25.000393,0.0,30.000002,0.113757595,70.0,241.35516,88.55413,0.0,80.17028,0.11375773,0.0,76.81824,8.330017
18843,20570580.0,0.0,21.521332,18.812408,21.521332,21.167206,21.858093,21.731384,18.299622,18.299622,18.299622,18.299622,0.0,0.032085367,0.032085367,0.049586564,25.0,18.300018,0.0,0.0,0.0,445.7159,8.42726e-06,0.0,80.169945,25.000746,0.0,30.000002,0.11375717,70.0,241.35518,88.55421,0.0,80.169945,0.1137573,0.0,76.81792,8.330017
18844,20570640.0,0.0,21.519287,18.819977,21.519287,21.164642,21.856567,21.729675,18.299622,18.299622,18.299622,18.299622,0.0,0.032085247,0.032085247,0.049586367,25.0,18.300018,0.0,0.0,0.0,445.4318,8.422848e-06,0.0,80.16966,25.00101,0.0,30.000002,0.11375674,70.0,241.3552,88.55423,0.0,80.16966,0.113756865,0.0,76.81766,8.330017
18845,20570700.0,0.0,21.517273,18.829163,21.517273,21.16211,21.855042,21.727966,18.299622,18.299622,18.299622,18.299622,0.0,0.03208514,0.03208514,0.04958618,25.0,18.300018,0.0,0.0,0.0,445.14923,8.418461e-06,0.0,80.16943,25.001202,0.0,30.000002,0.11375633,70.0,241.35522,88.55422,0.0,80.16943,0.11375646,0.0,76.817444,8.330017
18846,20570760.0,0.0,21.515228,18.839844,21.515228,21.159515,21.853516,21.726257,18.299622,18.299622,18.299622,18.299622,0.0,0.03208504,0.03208504,0.049586006,25.0,18.300018,0.0,0.0,0.0,444.86618,8.414082e-06,0.0,80.16926,25.001326,0.0,30.000002,0.11375594,70.0,241.35524,88.554184,0.0,80.16926,0.11375608,0.0,76.817276,8.330017
18847,20570820.0,0.0,21.513184,18.85202,21.513184,21.156921,21.85199,21.724548,18.299622,18.299622,18.299622,18.299622,0.0,0.032084942,0.032084942,0.049585845,25.0,18.300018,0.0,0.0,0.0,444.5829,8.409686e-06,0.0,80.16912,25.001394,0.0,30.000002,0.1137556,70.0,241.35527,88.55412,0.0,80.16912,0.11375573,0.0,76.817154,8.330017
18848,20570880.0,0.0,21.51117,18.86557,21.51117,21.154327,21.850494,21.72287,18.299622,18.299622,18.299622,18.299622,0.0,0.032084856,0.032084856,0.049585704,25.0,18.300018,0.0,0.0,0.0,444.3007,8.405306e-06,0.0,80.16902,25.001413,0.0,30.000002,0.113755286,70.0,241.35529,88.55405,0.0,80.16902,0.11375542,0.0,76.81706,8.330017
18849,20570940.0,0.0,21.509125,18.880463,21.509155,21.151794,21.848969,21.72116,18.299622,18.299622,18.299622,18.299622,0.0,0.03208478,0.03208478,0.049585577,25.0,18.300018,0.0,0.0,0.0,444.01978,8.400944e-06,0.0,80.16896,25.0014,0.0,30.000002,0.11375501,70.0,241.35532,88.553955,0.0,80.16896,0.11375515,0.0,76.81701,8.330017
18850,20571000.0,0.0,21.507141,18.896606,21.507141,21.149231,21.847473,21.719482,18.299622,18.299622,18.299622,18.299622,0.0,0.03208472,0.03208472,0.04958547,25.0,18.300018,0.0,0.0,0.0,443.7401,8.3966015e-06,0.0,80.16893,25.001345,0.0,30.000002,0.11375478,70.0,241.35533,88.553856,0.0,80.16893,0.11375491,0.0,76.81698,8.330017
18851,20571060.0,0.0,21.505096,18.91394,21.505096,21.146637,21.845978,21.717804,18.299622,18.299622,18.299622,18.299622,0.0,0.032084666,0.032084666,0.049585376,25.0,18.300018,0.0,0.0,0.0,443.46002,8.392266e-06,0.0,80.16893,25.001266,0.0,30.000002,0.11375458,70.0,241.35535,88.55375,0.0,80.16893,0.11375471,0.0,76.816986,8.330017
18852,20571120.0,0.0,21.503082,18.932404,21.503082,21.144043,21.844482,21.716125,18.299622,18.299622,18.299622,18.299622,0.0,0.03208462,0.03208462,0.0495853,25.0,18.300018,0.0,0.0,0.0,443.17993,8.387921e-06,0.0,80.168945,25.00117,0.0,30.000002,0.113754414,70.0,241.35538,88.55365,0.0,80.168945,0.11375454,0.0,76.81701,8.330017
18853,20571180.0,0.0,21.501068,18.951935,21.501068,21.14148,21.842987,21.714478,18.299622,18.299622,18.299622,18.299622,0.0,0.032084584,0.032084584,0.04958524,25.0,18.300018,0.0,0.0,0.0,442.9005,8.38358e-06,0.0,80.16898,25.001059,0.0,30.000002,0.11375428,70.0,241.3554,88.55354,0.0,80.16898,0.113754414,0.0,76.81704,8.330017
18854,20571240.0,0.0,21.499054,18.972443,21.499084,21.138947,21.841492,21.7128,18.299622,18.299622,18.299622,18.299622,0.0,0.03208456,0.03208456,0.0495852,25.0,18.300018,0.0,0.0,0.0,442.62247,8.37926e-06,0.0,80.16902,25.000942,0.0,30.000002,0.11375418,70.0,241.35541,88.553444,0.0,80.16902,0.11375432,0.0,76.81709,8.330017
18855,20571300.0,0.0,21.49707,18.993835,21.49707,21.136383,21.839996,21.711151,18.299622,18.299622,18.299622,18.299622,0.0,0.032084536,0.032084536,0.049585167,25.0,18.300018,0.0,0.0,0.0,442.34573,8.374962e-06,0.0,80.169075,25.000824,0.0,30.000002,0.11375411,70.0,241.35542,88.55336,0.0,80.169075,0.11375424,0.0,76.81715,8.330017
18856,20571360.0,0.0,21.495056,19.016113,21.495056,21.13382,21.838531,21.709503,18.299622,18.299622,18.299622,18.299622,0.0,0.03208452,0.03208452,0.049585145,25.0,18.300018,0.0,0.0,0.0,442.06848,8.370668e-06,0.0,80.16914,25.000704,0.0,30.000002,0.11375406,70.0,241.35542,88.553276,0.0,80.16914,0.11375419,0.0,76.8172,8.330017
18857,20571420.0,0.0,21.493073,19.039154,21.493073,21.131226,21.837036,21.707855,18.299622,18.299622,18.299622,18.299622,0.0,0.032084517,0.032084517,0.049585134,25.0,18.300018,0.0,0.0,0.0,441.79108,8.366363e-06,0.0,80.169205,25.000586,0.0,30.000002,0.113754034,70.0,241.35544,88.5532,0.0,80.169205,0.11375417,0.0,76.81727,8.330017
18858,20571480.0,0.0,21.491058,19.062927,21.491058,21.128662,21.835571,21.706207,18.299622,18.299622,18.299622,18.299622,0.0,0.032084513,0.032084513,0.04958513,25.0,18.300018,0.0,0.0,0.0,441.51462,8.362067e-06,0.0,80.16927,25.000477,0.0,30.000002,0.11375402,70.0,241.35545,88.55313,0.0,80.16927,0.11375415,0.0,76.81733,8.330017
18859,20571540.0,0.0,21.489075,19.087341,21.489075,21.12613,21.834106,21.70459,18.299622,18.299622,18.299622,18.299622,0.0,0.032084513,0.032084513,0.049585134,25.0,18.300018,0.0,0.0,0.0,441.2389,8.357779e-06,0.0,80.169334,25.000374,0.0,30.000002,0.113754034,70.0,241.35545,88.55307,0.0,80.169334,0.11375417,0.0,76.81739,8.330017
18860,20571600.0,0.0,21.487091,19.112335,21.487091,21.123596,21.832642,21.702942,18.299622,18.299622,18.299622,18.299622,0.0,0.03208452,0.03208452,0.049585145,25.0,18.300018,0.0,0.0,0.0,440.9646,8.353514e-06,0.0,80.1694,25.000278,0.0,30.000002,0.11375406,70.0,241.35545,88.553024,0.0,80.1694,0.11375418,0.0,76.81746,8.330017
18861,20571660.0,0.0,21.485107,19.137817,21.485107,21.121002,21.831177,21.701324,18.299622,18.299622,18.299622,18.299622,0.0,0.032084525,0.032084525,0.049585156,25.0,18.300018,0.0,0.0,0.0,440.68976,8.349255e-06,0.0,80.169464,25.000195,0.0,30.000002,0.11375408,70.0,241.35545,88.552986,0.0,80.169464,0.113754205,0.0,76.81751,8.330017
18862,20571720.0,0.0,21.483124,19.163757,21.483124,21.118439,21.829712,21.699707,18.299622,18.299622,18.299622,18.299622,0.0,0.032084536,0.032084536,0.049585175,25.0,18.300018,0.0,0.0,0.0,440.41458,8.344979e-06,0.0,80.169525,25.00012,0.0,30.000002,0.113754116,70.0,241.35547,88.55295,0.0,80.169525,0.11375424,0.0,76.817566,8.330017
18863,20571780.0,0.0,21.48114,19.190033,21.48114,21.115875,21.828278,21.69809,18.299622,18.299622,18.299622,18.299622,0.0,0.032084547,0.032084547,0.049585193,25.0,18.300018,0.0,0.0,0.0,440.1403,8.340712e-06,0.0,80.16957,25.000057,0.0,30.000002,0.11375415,70.0,241.35547,88.552925,0.0,80.16957,0.113754295,0.0,76.81762,8.330017
18864,20571840.0,0.0,21.479187,19.216644,21.479187,21.113373,21.826813,21.696472,18.299622,18.299622,18.299622,18.299622,0.0,0.03208456,0.03208456,0.049585212,25.0,18.300018,0.0,0.0,0.0,439.86877,8.336489e-06,0.0,80.16961,25.000015,0.0,30.000002,0.113754205,70.0,241.35547,88.55292,0.0,80.16961,0.11375433,0.0,76.81765,8.330017
18865,20571900.0,0.0,21.477203,19.2435,21.477203,21.11084,21.825378,21.694855,18.299622,18.299622,18.299622,18.299622,0.0,0.03208457,0.03208457,0.049585234,25.0,18.300018,0.0,0.0,0.0,439.59683,8.332257e-06,0.0,80.16965,24.99997,0.0,30.000002,0.11375424,70.0,241.35545,88.5529,0.0,80.16965,0.11375438,0.0,76.81769,8.330017
18866,20571960.0,0.0,21.47522,19.270508,21.47525,21.108276,21.823944,21.693268,18.299622,18.299622,18.299622,18.299622,0.0,0.03208458,0.03208458,0.049585253,25.0,18.300018,0.0,0.0,0.0,439.32416,8.3280265e-06,0.0,80.169685,24.999935,0.0,30.000002,0.113754295,70.0,241.35545,88.552895,0.0,80.169685,0.113754414,0.0,76.81772,8.330017
18867,20572020.0,0.0,21.473267,19.297607,21.473267,21.105713,21.82248,21.69165,18.299622,18.299622,18.299622,18.299622,0.0,0.032084595,0.032084595,0.04958527,25.0,18.300018,0.0,0.0,0.0,439.05127,8.323784e-06,0.0,80.169716,24.999907,0.0,30.000002,0.11375433,70.0,241.35545,88.55289,0.0,80.169716,0.113754466,0.0,76.81775,8.330017
18868,20572080.0,0.0,21.471283,19.324738,21.471283,21.10315,21.821045,21.690063,18.299622,18.299622,18.299622,18.299622,0.0,0.032084603,0.032084603,0.049585294,25.0,18.300018,0.0,0.0,0.0,438.7789,8.319541e-06,0.0,80.16974,24.999886,0.0,30.000002,0.11375437,70.0,241.35545,88.55289,0.0,80.16974,0.1137545,0.0,76.81777,8.330017
18869,20572140.0,0.0,21.46933,19.351837,21.46933,21.100616,21.81961,21.688477,18.299652,18.299622,18.299622,18.299622,0.0,0.032084614,0.032084614,0.04958531,25.0,18.300018,0.0,0.0,0.0,438.50775,8.315319e-06,0.0,80.169754,24.999872,0.0,30.000002,0.11375441,70.0,241.35545,88.552895,0.0,80.169754,0.11375454,0.0,76.81779,8.330017
18870,20572200.0,0.0,21.467377,19.378815,21.467407,21.098114,21.818207,21.68689,18.299652,18.299652,18.299652,18.299622,0.0,0.032084625,0.032084625,0.049585324,25.0,18.300018,0.0,0.0,0.0,438.2378,8.311113e-06,0.0,80.16977,24.999863,0.0,30.000002,0.113754444,70.0,241.35545,88.552895,0.0,80.16977,0.11375458,0.0,76.8178,8.330017
18871,20572260.0,0.0,21.465424,19.40564,21.465424,21.09555,21.816772,21.685303,18.299652,18.299652,18.299652,18.299652,0.0,0.032084633,0.032084633,0.04958534,25.0,18.300018,0.0,0.0,0.0,437.96716,8.306911e-06,0.0,80.16978,24.99986,0.0,30.000002,0.11375448,70.0,241.35545,88.5529,0.0,80.16978,0.1137546,0.0,76.81781,8.330017
18872,20572320.0,0.0,21.46347,19.43222,21.46347,21.092987,21.815338,21.683716,18.299652,18.299652,18.299652,18.299652,0.0,0.03208464,0.03208464,0.049585354,25.0,18.300018,0.0,0.0,0.0,437.69635,8.302695e-06,0.0,80.169785,24.999863,0.0,30.000002,0.1137545,70.0,241.35545,88.55291,0.0,80.169785,0.11375463,0.0,76.81782,8.330017
18873,20572380.0,0.0,21.461517,19.458466,21.461517,21.090454,21.813934,21.68216,18.299652,18.299652,18.299652,18.299652,0.0,0.032084648,0.032084648,0.049585365,25.0,18.300018,0.0,0.0,0.0,437.42636,8.298489e-06,0.0,80.16979,24.999866,0.0,30.000002,0.113754526,70.0,241.35544,88.552925,0.0,80.16979,0.11375465,0.0,76.817825,8.330017
18874,20572440.0,0.0,21.459564,19.484344,21.459564,21.087952,21.8125,21.680603,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,437.157,8.294288e-06,0.0,80.16979,24.999872,0.0,30.000002,0.113754556,70.0,241.35544,88.55293,0.0,80.16979,0.113754675,0.0,76.817825,8.330017
18875,20572500.0,0.0,21.457642,19.509766,21.457642,21.08545,21.811096,21.679016,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.04958538,25.0,18.300018,0.0,0.0,0.0,436.889,8.290108e-06,0.0,80.16979,24.999882,0.0,30.000002,0.11375456,70.0,241.35544,88.55294,0.0,80.16979,0.11375469,0.0,76.817825,8.330017
18876,20572560.0,0.0,21.455688,19.534698,21.455688,21.082886,21.809692,21.67746,18.299652,18.299652,18.299652,18.299652,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,436.62045,8.285932e-06,0.0,80.169785,24.999893,0.0,30.000002,0.11375458,70.0,241.35544,88.552956,0.0,80.169785,0.11375471,0.0,76.81782,8.330017
18877,20572620.0,0.0,21.453766,19.559021,21.453766,21.080353,21.808289,21.675903,18.299652,18.299652,18.299652,18.299652,0.0,0.032084662,0.032084662,0.04958539,25.0,18.300018,0.0,0.0,0.0,436.35153,8.2817405e-06,0.0,80.16978,24.999905,0.0,30.000002,0.11375459,70.0,241.35544,88.55296,0.0,80.16978,0.11375471,0.0,76.81781,8.330017
18878,20572680.0,0.0,21.451813,19.582703,21.451813,21.07782,21.806885,21.674347,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,436.08347,8.277559e-06,0.0,80.16978,24.999916,0.0,30.000002,0.11375459,70.0,241.35544,88.55297,0.0,80.16978,0.11375473,0.0,76.8178,8.330017
18879,20572740.0,0.0,21.44989,19.605652,21.44992,21.075317,21.805481,21.672821,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,435.8181,8.273419e-06,0.0,80.16977,24.999928,0.0,30.000002,0.1137546,70.0,241.35544,88.55298,0.0,80.16977,0.11375473,0.0,76.817795,8.330017
18880,20572800.0,0.0,21.447998,19.627808,21.447998,21.072845,21.804077,21.671295,18.299652,18.299652,18.299652,18.299652,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,435.5523,8.2692695e-06,0.0,80.16976,24.999939,0.0,30.000002,0.1137546,70.0,241.35544,88.552986,0.0,80.16976,0.11375474,0.0,76.817795,8.330017
18881,20572860.0,0.0,21.446045,19.649109,21.446045,21.070282,21.802704,21.669739,18.299652,18.299652,18.299652,18.299652,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,435.28583,8.265122e-06,0.0,80.169754,24.99995,0.0,30.000002,0.1137546,70.0,241.35544,88.55299,0.0,80.169754,0.11375474,0.0,76.81779,8.330017
18882,20572920.0,0.0,21.444122,19.669495,21.444122,21.067749,21.8013,21.668213,18.299652,18.299652,18.299652,18.299652,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,435.01913,8.260963e-06,0.0,80.16975,24.99996,0.0,30.000002,0.1137546,70.0,241.35544,88.553,0.0,80.16975,0.11375474,0.0,76.81778,8.330017
18883,20572980.0,0.0,21.4422,19.688873,21.4422,21.065247,21.799896,21.666687,18.299652,18.299652,18.299652,18.299652,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,434.75296,8.256805e-06,0.0,80.16975,24.99997,0.0,30.000002,0.1137546,70.0,241.35544,88.553,0.0,80.16975,0.11375474,0.0,76.81777,8.330017
18884,20573040.0,0.0,21.440308,19.707214,21.440308,21.062744,21.798523,21.665161,18.299652,18.299652,18.299652,18.299652,0.0,0.03208467,0.03208467,0.049585395,25.0,18.300018,0.0,0.0,0.0,434.48798,8.252665e-06,0.0,80.16974,24.999977,0.0,30.000002,0.1137546,70.0,241.35544,88.55301,0.0,80.16974,0.11375473,0.0,76.81777,8.330017
18885,20573100.0,0.0,21.438385,19.724396,21.438385,21.060272,21.79715,21.663635,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,434.22418,8.248543e-06,0.0,80.16973,24.999985,0.0,30.000002,0.1137546,70.0,241.35544,88.55301,0.0,80.16973,0.11375473,0.0,76.817764,8.330017
18886,20573160.0,0.0,21.436462,19.740387,21.436462,21.05774,21.795776,21.66211,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,433.95975,8.244425e-06,0.0,80.16973,24.999992,0.0,30.000002,0.11375459,70.0,241.35544,88.55302,0.0,80.16973,0.11375473,0.0,76.817764,8.330017
18887,20573220.0,0.0,21.43457,19.755096,21.43457,21.055237,21.794373,21.660583,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,433.69516,8.240294e-06,0.0,80.16972,24.999998,0.0,30.000002,0.11375459,70.0,241.35544,88.55302,0.0,80.16972,0.11375471,0.0,76.81776,8.330017
18888,20573280.0,0.0,21.432648,19.768494,21.432648,21.052734,21.793,21.659088,18.299652,18.299652,18.299652,18.299652,0.0,0.032084662,0.032084662,0.04958539,25.0,18.300018,0.0,0.0,0.0,433.4314,8.236172e-06,0.0,80.169716,25.000002,0.0,30.000002,0.11375459,70.0,241.35544,88.55302,0.0,80.169716,0.11375471,0.0,76.81775,8.330017
18889,20573340.0,0.0,21.430756,19.780457,21.430756,21.050232,21.791656,21.657593,18.299652,18.299652,18.299652,18.299652,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,433.16827,8.232055e-06,0.0,80.169716,25.000006,0.0,30.000002,0.11375458,70.0,241.35544,88.55302,0.0,80.169716,0.11375471,0.0,76.81775,8.330017
18890,20573400.0,0.0,21.428864,19.790985,21.428864,21.04776,21.790283,21.656067,18.299652,18.299652,18.299652,18.299652,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,432.9065,8.22796e-06,0.0,80.169716,25.00001,0.0,30.000002,0.11375458,70.0,241.35544,88.55302,0.0,80.169716,0.113754705,0.0,76.81774,8.330017
18891,20573460.0,0.0,21.426971,19.799927,21.426971,21.045258,21.78891,21.654572,18.299652,18.299652,18.299652,18.299652,0.0,0.03208466,0.03208466,0.049585383,25.0,18.300018,0.0,0.0,0.0,432.64417,8.22387e-06,0.0,80.169716,25.000011,0.0,30.000002,0.11375458,70.0,241.35544,88.553024,0.0,80.169716,0.113754705,0.0,76.81774,8.330017
18892,20573520.0,0.0,21.42508,19.807312,21.42508,21.042755,21.787537,21.653076,18.299652,18.299652,18.299652,18.299652,0.0,0.03208466,0.03208466,0.049585383,25.0,18.300018,0.0,0.0,0.0,432.38153,8.219764e-06,0.0,80.16971,25.000011,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.113754705,0.0,76.81774,8.330017
18893,20573580.0,0.0,21.423187,19.812988,21.423187,21.040253,21.786194,21.651611,18.299652,18.299652,18.299652,18.299652,0.0,0.03208466,0.03208466,0.04958538,25.0,18.300018,0.0,0.0,0.0,432.11972,8.2156685e-06,0.0,80.16971,25.000013,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.113754705,0.0,76.81774,8.330017
18894,20573640.0,0.0,21.421326,19.816895,21.421326,21.037811,21.784851,21.650116,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.04958538,25.0,18.300018,0.0,0.0,0.0,431.8606,8.211613e-06,0.0,80.16971,25.000013,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
18895,20573700.0,0.0,21.419434,19.81903,21.419434,21.03534,21.783478,21.648651,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,431.601,8.2075485e-06,0.0,80.16971,25.000013,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
18896,20573760.0,0.0,21.417542,19.819275,21.417572,21.032837,21.782135,21.647156,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,431.3408,8.2034885e-06,0.0,80.16971,25.000013,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
18897,20573820.0,0.0,21.41568,19.817535,21.41568,21.030334,21.780792,21.64569,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,431.08035,8.199415e-06,0.0,80.16971,25.000013,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
18898,20573880.0,0.0,21.413788,19.813812,21.413788,21.027863,21.779419,21.644226,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,430.82047,8.195342e-06,0.0,80.16971,25.000011,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
18899,20573940.0,0.0,21.411926,19.807983,21.411926,21.025421,21.778107,21.64273,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,430.5617,8.1912885e-06,0.0,80.16971,25.000011,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
18900,20574000.0,0.0,21.410065,19.800018,21.410065,21.02295,21.776764,21.641296,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,430.30414,8.187252e-06,0.0,80.16971,25.00001,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
18901,20574060.0,0.0,21.408203,19.790894,21.408203,21.020477,21.775421,21.639801,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,430.04562,8.183217e-06,0.0,80.16971,25.000008,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
18902,20574120.0,0.0,21.406311,19.781647,21.406311,21.017975,21.774078,21.638336,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,429.78668,8.179164e-06,0.0,80.16971,25.000008,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
18903,20574180.0,0.0,21.40445,19.77237,21.40445,21.015533,21.772736,21.636871,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,429.52847,8.175119e-06,0.0,80.16971,25.000006,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
18904,20574240.0,0.0,21.402618,19.76297,21.402618,21.013062,21.771423,21.635437,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,429.2708,8.171074e-06,0.0,80.16971,25.000006,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
18905,20574300.0,0.0,21.400757,19.753479,21.400757,21.01062,21.77008,21.633972,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,429.0145,8.167053e-06,0.0,80.16971,25.000004,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
18906,20574360.0,0.0,21.398895,19.743927,21.398895,21.008148,21.768768,21.632507,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,428.75732,8.163035e-06,0.0,80.16971,25.000004,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
18907,20574420.0,0.0,21.397034,19.734314,21.397034,21.005676,21.767426,21.631073,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,428.49948,8.158993e-06,0.0,80.16971,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
18908,20574480.0,0.0,21.395172,19.72461,21.395172,21.003204,21.766113,21.629608,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,428.24243,8.15496e-06,0.0,80.16971,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
18909,20574540.0,0.0,21.393341,19.714844,21.393341,21.000793,21.764801,21.628174,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,427.98798,8.150967e-06,0.0,80.169716,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
18910,20574600.0,0.0,21.39151,19.705017,21.39151,20.998352,21.763489,21.62674,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,427.7331,8.146965e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
18911,20574660.0,0.0,21.389648,19.69513,21.389648,20.99588,21.762177,21.625275,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,427.4772,8.1429625e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
18912,20574720.0,0.0,21.387787,19.68518,21.387787,20.993408,21.760864,21.62381,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,427.22083,8.138942e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
18913,20574780.0,0.0,21.385925,19.67517,21.385925,20.990936,21.759552,21.622375,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,426.9648,8.13492e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
18914,20574840.0,0.0,21.384094,19.6651,21.384094,20.988525,21.75824,21.620941,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,426.70993,8.1309145e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
18915,20574900.0,0.0,21.382263,19.654999,21.382263,20.986084,21.756927,21.619507,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,426.4562,8.126928e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
18916,20574960.0,0.0,21.380432,19.644836,21.380432,20.983612,21.755646,21.618073,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,426.20154,8.122942e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18917,20575020.0,0.0,21.37857,19.634613,21.37857,20.98114,21.754333,21.616638,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,425.94635,8.118936e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18918,20575080.0,0.0,21.37674,19.62439,21.37674,20.978699,21.753021,21.615204,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,425.69193,8.114938e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18919,20575140.0,0.0,21.374908,19.614105,21.374908,20.976288,21.75174,21.61377,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,425.438,8.110942e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18920,20575200.0,0.0,21.373077,19.60379,21.373077,20.973846,21.750458,21.612335,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,425.1854,8.106968e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18921,20575260.0,0.0,21.371246,19.593445,21.371246,20.971405,21.749146,21.6109,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,424.9319,8.102997e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18922,20575320.0,0.0,21.369415,19.583069,21.369415,20.968933,21.747864,21.609467,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,424.6777,8.099001e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18923,20575380.0,0.0,21.367584,19.572693,21.367584,20.966492,21.746582,21.608032,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,424.4243,8.095013e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18924,20575440.0,0.0,21.365753,19.562256,21.365784,20.964111,21.7453,21.606628,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,424.1734,8.091066e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18925,20575500.0,0.0,21.363953,19.551819,21.363953,20.9617,21.744019,21.605194,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,423.92212,8.08711e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18926,20575560.0,0.0,21.362122,19.541382,21.362122,20.959229,21.742737,21.60379,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,423.66977,8.083152e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18927,20575620.0,0.0,21.36029,19.530914,21.36029,20.956787,21.741455,21.602356,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,423.4169,8.079175e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18928,20575680.0,0.0,21.35846,19.520447,21.35846,20.954346,21.740173,21.600922,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,423.16437,8.075196e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18929,20575740.0,0.0,21.356659,19.50998,21.356659,20.951935,21.738922,21.599518,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,422.913,8.071236e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18930,20575800.0,0.0,21.354858,19.499481,21.354858,20.949524,21.73764,21.598114,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,422.66272,8.067292e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18931,20575860.0,0.0,21.353027,19.489014,21.353027,20.947083,21.736359,21.59668,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,422.41147,8.063348e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18932,20575920.0,0.0,21.351196,19.478546,21.351196,20.944641,21.735077,21.595276,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,422.15967,8.059385e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18933,20575980.0,0.0,21.349396,19.468079,21.349396,20.94223,21.733826,21.593872,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,421.9086,8.055429e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18934,20576040.0,0.0,21.347595,19.457642,21.347595,20.93982,21.732574,21.592468,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,421.65802,8.051474e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18935,20576100.0,0.0,21.345795,19.447205,21.345795,20.937408,21.731293,21.591064,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,421.40875,8.047542e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18936,20576160.0,0.0,21.343964,19.436768,21.343964,20.934967,21.730042,21.58963,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,421.15857,8.043612e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18937,20576220.0,0.0,21.342163,19.426361,21.342163,20.932526,21.72876,21.588226,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,420.90765,8.039657e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18938,20576280.0,0.0,21.340363,19.415985,21.340363,20.930115,21.727509,21.586823,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,420.65747,8.0357095e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18939,20576340.0,0.0,21.338562,19.40564,21.338562,20.927734,21.726257,21.58545,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,420.40982,8.031801e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18940,20576400.0,0.0,21.336792,19.395325,21.336792,20.925323,21.725006,21.584045,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,420.16174,8.027884e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
