,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18941,20576460.0,0.0,21.33496,19.38501,21.33496,20.922913,21.723755,21.582642,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,419.91257,8.023967e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18942,20576520.0,0.0,21.33316,19.374756,21.33316,20.920471,21.722504,21.581238,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,419.66287,8.02003e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18943,20576580.0,0.0,21.33136,19.364563,21.33136,20.91806,21.721252,21.579834,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,419.41348,8.016089e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18944,20576640.0,0.0,21.32956,19.35437,21.32956,20.91565,21.720032,21.57843,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,419.16522,8.012166e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18945,20576700.0,0.0,21.32779,19.344269,21.32779,20.913269,21.71878,21.577057,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,418.9181,8.008262e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18946,20576760.0,0.0,21.325989,19.334167,21.325989,20.910858,21.71753,21.575653,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,418.6699,8.004356e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
18947,20576820.0,0.0,21.324188,19.324158,21.324188,20.908417,21.716278,21.57425,18.299652,18.299652,18.299652,18.299652,0.0,0.032084316,0.032084316,0.04958477,25.0,18.300018,0.0,0.0,0.0,418.4179,8.0003665e-06,0.0,80.169815,25.001284,0.08685561,30.000002,0.1137532,69.8784,241.35545,88.55338,0.0,80.169815,0.11375341,0.0,76.817856,8.330017
18948,20576880.0,0.0,21.322388,19.314178,21.322388,20.906036,21.715057,21.572876,18.299652,18.299652,18.299652,18.299652,0.0,0.03208348,0.03208348,0.049583286,25.0,18.300018,0.0,0.0,0.0,418.1592,7.996229e-06,0.0,80.17037,25.004004,0.29768503,30.000002,0.11375003,69.583244,241.35555,88.55404,0.0,80.17037,0.11375026,0.0,76.818405,8.330017
18949,20576940.0,0.0,21.320618,19.30426,21.320618,20.903625,21.713806,21.571472,18.299652,18.299652,18.299652,18.299652,0.0,0.032082677,0.032082677,0.049581878,25.0,18.300018,0.0,0.0,0.0,417.9006,7.992091e-06,0.0,80.171364,25.00603,0.50120676,30.000002,0.11374687,69.29831,241.35565,88.55434,0.0,80.171364,0.11374724,0.0,76.8194,8.330017
18950,20577000.0,0.0,21.318848,19.294434,21.318848,20.901276,21.712585,21.570099,18.299652,18.299652,18.299652,18.299652,0.0,0.032081902,0.032081902,0.049580544,25.0,18.300018,0.0,0.0,0.0,417.64462,7.988004e-06,0.0,80.17285,25.007446,0.70400614,30.000002,0.11374394,69.0144,241.3558,88.55431,0.0,80.17285,0.11374435,0.0,76.82086,8.330017
18951,20577060.0,0.0,21.317047,19.284637,21.317047,20.898834,21.711334,21.568726,18.299652,18.299652,18.299652,18.299652,0.0,0.032081135,0.032081135,0.049579225,25.0,18.300018,0.0,0.0,0.0,417.3867,7.983903e-06,0.0,80.17457,25.008642,0.90680337,30.000002,0.113740966,68.73048,241.35596,88.55418,0.0,80.17457,0.1137415,0.0,76.822556,8.330017
18952,20577120.0,0.0,21.315247,19.274933,21.315277,20.896423,21.710114,21.567322,18.299652,18.299652,18.299652,18.299652,0.0,0.032080404,0.032080404,0.04957797,25.0,18.300018,0.0,0.0,0.0,417.12894,7.979795e-06,0.0,80.176636,25.009487,1.109596,30.000002,0.113738135,68.44656,241.35612,88.55387,0.0,80.176636,0.11373878,0.0,76.82458,8.330017
18953,20577180.0,0.0,21.313477,19.26529,21.313477,20.894043,21.708893,21.565948,18.299652,18.299652,18.299652,18.299652,0.0,0.032079734,0.032079734,0.04957683,25.0,18.300018,0.0,0.0,0.0,416.87332,7.975717e-06,0.0,80.17912,25.009914,1.3123825,30.000002,0.11373554,68.16266,241.3563,88.5534,0.0,80.17912,0.1137363,0.0,76.82701,8.330017
18954,20577240.0,0.0,21.311707,19.255707,21.311737,20.891693,21.707672,21.564575,18.299652,18.299652,18.299652,18.299652,0.0,0.03207917,0.03207917,0.04957587,25.0,18.300018,0.0,0.0,0.0,416.6208,7.9716965e-06,0.0,80.18211,25.009932,1.515156,30.000002,0.113734014,67.878784,241.35646,88.552795,0.0,80.18211,0.113734215,0.0,76.82991,8.330017
18955,20577300.0,0.0,21.309937,19.246216,21.309967,20.889313,21.706451,21.563202,18.299652,18.299652,18.299652,18.299652,0.0,0.03207858,0.03207858,0.049574867,25.0,18.300018,0.0,0.0,0.0,416.36752,7.967664e-06,0.0,80.185036,25.010027,1.7179303,30.000002,0.113730825,67.594894,241.35663,88.552216,0.0,80.185036,0.113732025,0.0,76.83275,8.330017
18956,20577360.0,0.0,21.308136,19.236786,21.308167,20.886902,21.7052,21.561829,18.299652,18.299652,18.299652,18.299652,0.0,0.032078005,0.032078005,0.049573895,25.0,18.300018,0.0,0.0,0.0,416.11353,7.963629e-06,0.0,80.18817,25.01004,1.9207014,30.000002,0.113728404,67.31102,241.3568,88.551605,0.0,80.18817,0.1137299,0.0,76.8358,8.330017
18957,20577420.0,0.0,21.306366,19.227478,21.306396,20.884491,21.70398,21.560455,18.299652,18.299652,18.299652,18.299652,0.0,0.03207748,0.03207748,0.049572997,25.0,18.300018,0.0,0.0,0.0,415.85916,7.959585e-06,0.0,80.19157,25.009895,2.1234636,30.000002,0.113726094,67.02715,241.35696,88.55095,0.0,80.19157,0.11372796,0.0,76.83908,8.330017
18958,20577480.0,0.0,21.304565,19.218231,21.304626,20.88211,21.702759,21.559082,18.299652,18.299652,18.299652,18.299652,0.0,0.032077003,0.032077003,0.049572196,25.0,18.300018,0.0,0.0,0.0,415.60544,7.955547e-06,0.0,80.19522,25.009584,2.3261666,30.000002,0.11372392,66.74337,241.35712,88.550255,0.0,80.19522,0.113726206,0.0,76.84262,8.330017
18959,20577540.0,0.0,21.302795,19.209076,21.302856,20.87973,21.701538,21.557709,18.299652,18.299652,18.299652,18.299652,0.0,0.032076593,0.032076593,0.049571503,25.0,18.300018,0.0,0.0,0.0,415.35437,7.951549e-06,0.0,80.19913,25.009144,2.5288725,30.000002,0.113721885,66.45958,241.35727,88.54956,0.0,80.19913,0.113724686,0.0,76.846405,8.330017
18960,20577600.0,0.0,21.301056,19.200012,21.301117,20.87738,21.700348,21.556335,18.299652,18.299652,18.299652,18.299652,0.0,0.032076262,0.032076262,0.049570944,25.0,18.300018,0.0,0.0,0.0,415.10587,7.9475985e-06,0.0,80.20333,25.008627,2.7315333,30.000002,0.11372085,66.17586,241.35739,88.5489,0.0,80.20333,0.11372346,0.0,76.85047,8.330017
18961,20577660.0,0.0,21.299255,19.190979,21.299347,20.87503,21.699127,21.554962,18.299652,18.299652,18.299652,18.299652,0.0,0.032075908,0.032075908,0.049570344,25.0,18.300018,0.0,0.0,0.0,414.85547,7.943627e-06,0.0,80.20749,25.008146,2.9341974,30.000002,0.11371781,65.89212,241.35753,88.54824,0.0,80.20749,0.11372215,0.0,76.854485,8.330017
18962,20577720.0,0.0,21.297485,19.181976,21.297607,20.87265,21.697906,21.55362,18.299652,18.299652,18.299652,18.299652,0.0,0.032075584,0.032075584,0.0495698,25.0,18.300018,0.0,0.0,0.0,414.60577,7.939656e-06,0.0,80.21186,25.007677,3.1368072,30.000002,0.11371563,65.608475,241.35765,88.54762,0.0,80.21186,0.113720976,0.0,76.858696,8.330017
18963,20577780.0,0.0,21.295715,19.172943,21.295868,20.87033,21.696716,21.552246,18.299652,18.299652,18.299652,18.299652,0.0,0.03207532,0.03207532,0.049569353,25.0,18.300018,0.0,0.0,0.0,414.35764,7.935713e-06,0.0,80.21646,25.007198,3.3393362,30.000002,0.11371431,65.324936,241.35776,88.54705,0.0,80.21646,0.113719985,0.0,76.86314,8.330017
18964,20577840.0,0.0,21.293945,19.16388,21.294098,20.867981,21.695496,21.550903,18.299652,18.299652,18.299652,18.299652,0.0,0.032075033,0.032075033,0.04956887,25.0,18.300018,0.0,0.0,0.0,414.109,7.931764e-06,0.0,80.22102,25.00675,3.541871,30.000002,0.11371075,65.04138,241.35786,88.546486,0.0,80.22102,0.11371893,0.0,76.867546,8.330017
18965,20577900.0,0.0,21.292206,19.154846,21.292389,20.865662,21.694305,21.54956,18.299652,18.299652,18.299652,18.299652,0.0,0.03207476,0.03207476,0.04956841,25.0,18.300018,0.0,0.0,0.0,413.86105,7.927822e-06,0.0,80.22577,25.006351,3.7443097,30.000002,0.11370792,64.757965,241.35797,88.54596,0.0,80.22577,0.113717936,0.0,76.872116,8.330017
18966,20577960.0,0.0,21.290405,19.145813,21.29065,20.863342,21.693085,21.548187,18.299652,18.299652,18.299652,18.299652,0.0,0.03207449,0.03207449,0.04956795,25.0,18.300018,0.0,0.0,0.0,413.61136,7.9238625e-06,0.0,80.2306,25.006008,3.9466767,30.000002,0.11370461,64.474655,241.35806,88.54547,0.0,80.2306,0.11371693,0.0,76.87677,8.330017
18967,20578020.0,0.0,21.288605,19.13675,21.28891,20.860992,21.691864,21.546844,18.299652,18.299652,18.299652,18.299652,0.0,0.032074224,0.032074224,0.0495675,25.0,18.300018,0.0,0.0,0.0,413.36108,7.919887e-06,0.0,80.23555,25.00569,4.148946,30.000002,0.113700874,64.191475,241.35815,88.545,0.0,80.23555,0.11371595,0.0,76.88154,8.330017
18968,20578080.0,0.0,21.286835,19.127716,21.28717,20.858704,21.690674,21.545502,18.299652,18.299652,18.299652,18.299652,0.0,0.032073982,0.032073982,0.049567085,25.0,18.300018,0.0,0.0,0.0,413.111,7.915912e-06,0.0,80.240654,25.00537,4.351087,30.000002,0.11369669,63.908474,241.35825,88.54455,0.0,80.240654,0.11371505,0.0,76.88646,8.330017
18969,20578140.0,0.0,21.285034,19.118683,21.285461,20.856415,21.689484,21.544159,18.299652,18.299652,18.299652,18.299652,0.0,0.032073762,0.032073762,0.049566716,25.0,18.300018,0.0,0.0,0.0,412.8603,7.911929e-06,0.0,80.245964,25.005068,4.5529895,30.000002,0.113692865,63.625813,241.35832,88.544136,0.0,80.245964,0.11371423,0.0,76.89157,8.330017
18970,20578200.0,0.0,21.283234,19.10965,21.283752,20.854126,21.688263,21.542847,18.299652,18.299652,18.299652,18.299652,0.0,0.03207353,0.03207353,0.049566317,25.0,18.300018,0.0,0.0,0.0,412.60947,7.907948e-06,0.0,80.25124,25.004797,4.75491,30.000002,0.11368618,63.343124,241.3584,88.543724,0.0,80.25124,0.113713376,0.0,76.89665,8.330017
18971,20578260.0,0.0,21.281403,19.100616,21.282043,20.851837,21.687073,21.541504,18.299652,18.299652,18.299652,18.299652,0.0,0.032073278,0.032073278,0.04956589,25.0,18.300018,0.0,0.0,0.0,412.35507,7.903917e-06,0.0,80.25664,25.004612,4.9565754,30.000002,0.1136795,63.060795,241.35847,88.54335,0.0,80.25664,0.113712445,0.0,76.901855,8.330017
18972,20578320.0,0.0,21.279572,19.091583,21.280334,20.849548,21.685883,21.540161,18.299652,18.299652,18.299652,18.299652,0.0,0.03207304,0.03207304,0.04956548,25.0,18.300018,0.0,0.0,0.0,412.0984,7.899841e-06,0.0,80.2622,25.004406,5.157988,30.000002,0.11367182,62.77882,241.35854,88.54297,0.0,80.2622,0.11371155,0.0,76.907196,8.330017
18973,20578380.0,0.0,21.27771,19.08258,21.278625,20.84726,21.684662,21.538818,18.299652,18.299652,18.299652,18.299652,0.0,0.032072786,0.032072786,0.04956505,25.0,18.300018,0.0,0.0,0.0,411.8393,7.895732e-06,0.0,80.26783,25.004248,5.3591685,30.000002,0.11366271,62.49716,241.35861,88.5426,0.0,80.26783,0.11371062,0.0,76.91262,8.330017
18974,20578440.0,0.0,21.275818,19.073578,21.276917,20.845001,21.683472,21.537506,18.299652,18.299652,18.299652,18.299652,0.0,0.032072544,0.032072544,0.04956464,25.0,18.300018,0.0,0.0,0.0,411.5773,7.891572e-06,0.0,80.27361,25.004057,5.559998,30.000002,0.11365223,62.216003,241.35867,88.54224,0.0,80.27361,0.11370974,0.0,76.9182,8.330017
18975,20578500.0,0.0,21.273895,19.064575,21.275238,20.842773,21.682312,21.536194,18.299652,18.299652,18.299652,18.299652,0.0,0.032072324,0.032072324,0.049564265,25.0,18.300018,0.0,0.0,0.0,411.3101,7.887332e-06,0.0,80.27961,25.003832,5.760202,30.000002,0.11364096,61.93572,241.35873,88.54186,0.0,80.27961,0.113708906,0.0,76.923965,8.330017
18976,20578560.0,0.0,21.271973,19.055603,21.27356,20.840515,21.681091,21.534851,18.299652,18.299652,18.299652,18.299652,0.0,0.03207209,0.03207209,0.04956386,25.0,18.300018,0.0,0.0,0.0,411.0425,7.883096e-06,0.0,80.285576,25.003643,5.960455,30.000002,0.113625795,61.65536,241.3588,88.5415,0.0,80.285576,0.113708034,0.0,76.9297,8.330017
18977,20578620.0,0.0,21.269958,19.046661,21.27185,20.838257,21.679901,21.533539,18.299622,18.299652,18.299652,18.299652,0.0,0.032071847,0.032071847,0.04956345,25.0,18.300018,0.0,0.0,0.0,410.76642,7.878725e-06,0.0,80.291695,25.003445,6.160012,30.000002,0.11360929,61.37598,241.35884,88.54112,0.0,80.291695,0.11370714,0.0,76.9356,8.330017
18978,20578680.0,0.0,21.267883,19.03772,21.270172,20.83603,21.678741,21.532227,18.299622,18.299622,18.299622,18.299622,0.0,0.03207163,0.03207163,0.049563084,25.0,18.300018,0.0,0.0,0.0,410.48087,7.8742005e-06,0.0,80.29802,25.003168,6.3586087,30.000002,0.11359094,61.09795,241.35889,88.540726,0.0,80.29802,0.11370635,0.0,76.94168,8.330017
18979,20578740.0,0.0,21.265839,19.028809,21.268494,20.833801,21.677551,21.530914,18.299622,18.299622,18.299622,18.299622,0.0,0.032071404,0.032071404,0.04956269,25.0,18.300018,0.0,0.0,0.0,410.19687,7.869706e-06,0.0,80.304306,25.002926,6.5572815,30.000002,0.11356818,60.819805,241.35893,88.54034,0.0,80.304306,0.11370549,0.0,76.94773,8.330017
18980,20578800.0,0.0,21.263672,19.019897,21.266846,20.831573,21.676361,21.529602,18.299622,18.299622,18.299622,18.299622,0.0,0.032071184,0.032071184,0.049562316,25.0,18.300018,0.0,0.0,0.0,409.90073,7.8650255e-06,0.0,80.31074,25.002605,6.754914,30.000002,0.11354283,60.54312,241.35898,88.53992,0.0,80.31074,0.11370468,0.0,76.953926,8.330017
18981,20578860.0,0.0,21.261414,19.011017,21.265167,20.829346,21.67517,21.52829,18.299591,18.299622,18.299622,18.299622,0.0,0.03207097,0.03207097,0.04956195,25.0,18.300018,0.0,0.0,0.0,409.59586,7.860223e-06,0.0,80.31724,25.00224,6.9518385,30.000002,0.1135137,60.267426,241.35901,88.539474,0.0,80.31724,0.11370389,0.0,76.96018,8.330017
18982,20578920.0,0.0,21.259094,19.002167,21.263489,20.827118,21.67398,21.526978,18.299591,18.299591,18.299591,18.299591,0.0,0.032070775,0.032070775,0.04956162,25.0,18.300018,0.0,0.0,0.0,409.27933,7.85523e-06,0.0,80.32383,25.001783,7.147833,30.000002,0.11348047,59.993034,241.35902,88.538994,0.0,80.32383,0.11370317,0.0,76.96652,8.330017
18983,20578980.0,0.0,21.256683,18.993347,21.26181,20.82492,21.672821,21.525665,18.29956,18.299591,18.299591,18.299591,0.0,0.032070618,0.032070618,0.04956135,25.0,18.300018,0.0,0.0,0.0,408.94977,7.850022e-06,0.0,80.33053,25.001219,7.3426776,30.000002,0.11344277,59.72025,241.35904,88.5385,0.0,80.33053,0.11370259,0.0,76.97296,8.330017
18984,20579040.0,0.0,21.25412,18.984528,21.260162,20.822723,21.67163,21.524384,18.29956,18.29956,18.29956,18.299591,0.0,0.03207052,0.03207052,0.049561195,25.0,18.300018,0.0,0.0,0.0,408.60065,7.844506e-06,0.0,80.3373,25.000538,7.535573,30.000002,0.11340032,59.450195,241.35902,88.537994,0.0,80.3373,0.11370222,0.0,76.97948,8.330017
18985,20579100.0,0.0,21.251556,18.975769,21.258514,20.820557,21.670471,21.523071,18.29953,18.29956,18.29956,18.29956,0.0,0.032070406,0.032070406,0.049561,25.0,18.300018,0.0,0.0,0.0,408.25476,7.839053e-06,0.0,80.34406,24.999859,7.7286215,30.000002,0.11335197,59.17993,241.35902,88.53748,0.0,80.34406,0.11370181,0.0,76.98598,8.330017
18986,20579160.0,0.0,21.24881,18.967041,21.256866,20.818329,21.669281,21.52179,18.29953,18.29953,18.29953,18.29956,0.0,0.03207032,0.03207032,0.04956086,25.0,18.300018,0.0,0.0,0.0,407.886,7.833274e-06,0.0,80.350876,24.99902,7.9198494,30.000002,0.11329772,58.912212,241.359,88.5369,0.0,80.350876,0.11370151,0.0,76.99252,8.330017
18987,20579220.0,0.0,21.24591,18.958313,21.255219,20.816162,21.66809,21.520477,18.2995,18.29953,18.29953,18.29953,0.0,0.03207029,0.03207029,0.04956082,25.0,18.300018,0.0,0.0,0.0,407.49582,7.827125e-06,0.0,80.357704,24.99808,8.109354,30.000002,0.11323717,58.646904,241.35895,88.53633,0.0,80.357704,0.1137014,0.0,76.99908,8.330017
18988,20579280.0,0.0,21.24289,18.949646,21.25357,20.813965,21.666931,21.519196,18.299469,18.2995,18.2995,18.2995,0.0,0.03207029,0.03207029,0.049560823,25.0,18.300018,0.0,0.0,0.0,407.09106,7.820769e-06,0.0,80.36452,24.997015,8.297464,30.000002,0.11316963,58.38355,241.35889,88.535706,0.0,80.36452,0.113701396,0.0,77.00564,8.330017
18989,20579340.0,0.0,21.239685,18.94101,21.251923,20.811798,21.665771,21.517914,18.299438,18.299469,18.299469,18.2995,0.0,0.032070346,0.032070346,0.049560927,25.0,18.300018,0.0,0.0,0.0,406.6626,7.814016e-06,0.0,80.3713,24.995867,8.483529,30.000002,0.113094926,58.12306,241.3588,88.5351,0.0,80.3713,0.11370162,0.0,77.012146,8.330017
18990,20579400.0,0.0,21.236267,18.932404,21.250305,20.809662,21.664612,21.516632,18.299408,18.299469,18.299469,18.299469,0.0,0.032070488,0.032070488,0.049561176,25.0,18.300018,0.0,0.0,0.0,406.20172,7.806747e-06,0.0,80.37794,24.99465,8.6663685,30.000002,0.113012426,57.867085,241.35866,88.53455,0.0,80.37794,0.11370214,0.0,77.01851,8.330017
18991,20579460.0,0.0,21.23285,18.923859,21.248657,20.807495,21.663422,21.51532,18.299408,18.299438,18.299438,18.299438,0.0,0.03207061,0.03207061,0.0495614,25.0,18.300018,0.0,0.0,0.0,405.74503,7.799571e-06,0.0,80.3846,24.99339,8.8494625,30.000002,0.11292244,57.61075,241.35854,88.53396,0.0,80.3846,0.113702625,0.0,77.0249,8.330017
18992,20579520.0,0.0,21.229126,18.915344,21.24701,20.805328,21.662262,21.514038,18.299347,18.299408,18.299408,18.299408,0.0,0.03207081,0.03207081,0.04956175,25.0,18.300018,0.0,0.0,0.0,405.2503,7.791798e-06,0.0,80.39113,24.99195,9.029465,30.000002,0.1128237,57.35875,241.35838,88.53334,0.0,80.39113,0.11370337,0.0,77.03117,8.330017
18993,20579580.0,0.0,21.225128,18.90686,21.245392,20.803192,21.661102,21.512756,18.299347,18.299377,18.299377,18.299377,0.0,0.0320711,0.0320711,0.04956225,25.0,18.300018,0.0,0.0,0.0,404.71664,7.783382e-06,0.0,80.39738,24.990503,9.205635,30.000002,0.11271629,57.11211,241.35817,88.532814,0.0,80.39738,0.113704436,0.0,77.037155,8.330017
18994,20579640.0,0.0,21.22116,18.898438,21.243774,20.801056,21.659943,21.511475,18.299316,18.299347,18.299347,18.299347,0.0,0.03207137,0.03207137,0.049562722,25.0,18.300018,0.0,0.0,0.0,404.18942,7.775091e-06,0.0,80.40367,24.988985,9.382113,30.000002,0.11260084,56.865044,241.35797,88.532234,0.0,80.40367,0.11370546,0.0,77.04319,8.330017
18995,20579700.0,0.0,21.216888,18.890045,21.242157,20.79892,21.658783,21.510223,18.299255,18.299316,18.299316,18.299316,0.0,0.032071725,0.032071725,0.04956334,25.0,18.300018,0.0,0.0,0.0,403.61975,7.766129e-06,0.0,80.409744,24.987312,9.555045,30.000002,0.112476006,56.622932,241.35773,88.53165,0.0,80.409744,0.1137068,0.0,77.049,8.330017
18996,20579760.0,0.0,21.212402,18.881683,21.24054,20.796783,21.657593,21.508942,18.299225,18.299286,18.299286,18.299286,0.0,0.032072127,0.032072127,0.049564034,25.0,18.300018,0.0,0.0,0.0,403.0272,7.756822e-06,0.0,80.41568,24.985506,9.725913,30.000002,0.11234208,56.383724,241.35747,88.53104,0.0,80.41568,0.11370829,0.0,77.05469,8.330017
18997,20579820.0,0.0,21.207703,18.873413,21.238922,20.794617,21.656433,21.50766,18.299164,18.299255,18.299255,18.299255,0.0,0.032072585,0.032072585,0.049564827,25.0,18.300018,0.0,0.0,0.0,402.40402,7.747004e-06,0.0,80.4214,24.983656,9.894137,30.000002,0.11219929,56.14821,241.35718,88.53046,0.0,80.4214,0.11371,0.0,77.06016,8.330017
18998,20579880.0,0.0,21.20282,18.865173,21.237305,20.792511,21.655273,21.506378,18.299133,18.299194,18.299194,18.299225,0.0,0.0320731,0.0320731,0.049565714,25.0,18.300018,0.0,0.0,0.0,401.75,7.736656e-06,0.0,80.42679,24.98191,10.059311,30.000002,0.112048134,55.916965,241.35684,88.53001,0.0,80.42679,0.11371191,0.0,77.06531,8.330017
18999,20579940.0,0.0,21.197662,18.856964,21.235718,20.790405,21.654114,21.505127,18.299103,18.299164,18.299164,18.299164,0.0,0.03207366,0.03207366,0.049566686,25.0,18.300018,0.0,0.0,0.0,401.0576,7.7256855e-06,0.0,80.43163,24.980354,10.21995,30.000002,0.11188882,55.69207,241.35645,88.52972,0.0,80.43163,0.11371401,0.0,77.06993,8.330017
19000,20580000.0,0.0,21.192505,18.848846,21.2341,20.7883,21.652954,21.503845,18.299072,18.299133,18.299133,18.299133,0.0,0.032074224,0.032074224,0.04956766,25.0,18.300018,0.0,0.0,0.0,400.3726,7.714863e-06,0.0,80.43657,24.97867,10.380972,30.000002,0.11172129,55.46664,241.35608,88.52935,0.0,80.43657,0.11371611,0.0,77.07464,8.330017
19001,20580060.0,0.0,21.187042,18.84076,21.232483,20.786163,21.651794,21.502594,18.299042,18.299103,18.299103,18.299103,0.0,0.032074854,0.032074854,0.04956874,25.0,18.300018,0.0,0.0,0.0,399.64682,7.703412e-06,0.0,80.441216,24.976847,10.53858,30.000002,0.11154502,55.24599,241.35567,88.52897,0.0,80.441216,0.11371844,0.0,77.07907,8.330017
19002,20580120.0,0.0,21.181427,18.832733,21.230896,20.784058,21.650635,21.501312,18.299011,18.299072,18.299072,18.299072,0.0,0.03207551,0.03207551,0.049569868,25.0,18.300018,0.0,0.0,0.0,398.88983,7.691394e-06,0.0,80.44543,24.975225,10.692969,30.000002,0.1113616,55.029846,241.35521,88.52875,0.0,80.44543,0.11372089,0.0,77.083084,8.330017
19003,20580180.0,0.0,21.175598,18.824768,21.229279,20.781952,21.649506,21.500061,18.29895,18.299011,18.299011,18.299042,0.0,0.032076195,0.032076195,0.04957105,25.0,18.300018,0.0,0.0,0.0,398.1139,7.679094e-06,0.0,80.44943,24.973541,10.845196,30.000002,0.111170456,54.81673,241.35475,88.52851,0.0,80.44943,0.113723435,0.0,77.08689,8.330017
19004,20580240.0,0.0,21.169647,18.816864,21.227692,20.779877,21.648346,21.49881,18.29892,18.29898,18.29898,18.29898,0.0,0.0320769,0.0320769,0.049572248,25.0,18.300018,0.0,0.0,0.0,397.31082,7.666315e-06,0.0,80.45298,24.972101,10.99419,30.000002,0.11097314,54.608135,241.35425,88.528435,0.0,80.45298,0.11372604,0.0,77.09026,8.330017
19005,20580300.0,0.0,21.163483,18.809021,21.226135,20.777802,21.647186,21.497559,18.29889,18.29895,18.29895,18.29895,0.0,0.03207759,0.03207759,0.04957343,25.0,18.300018,0.0,0.0,0.0,396.478,7.6530405e-06,0.0,80.455894,24.970995,11.138616,30.000002,0.11077083,54.40594,241.35371,88.52854,0.0,80.455894,0.1137286,0.0,77.09302,8.330017
19006,20580360.0,0.0,21.157318,18.80127,21.224518,20.775696,21.646027,21.496277,18.29889,18.29892,18.29892,18.29892,0.0,0.032078285,0.032078285,0.049574625,25.0,18.300018,0.0,0.0,0.0,395.6514,7.639899e-06,0.0,80.4589,24.969751,11.283472,30.000002,0.11056139,54.20314,241.3532,88.52858,0.0,80.4589,0.1137312,0.0,77.09587,8.330017
19007,20580420.0,0.0,21.15091,18.793549,21.22293,20.77362,21.644897,21.495026,18.298828,18.29889,18.29889,18.29889,0.0,0.032079,0.032079,0.049575847,25.0,18.300018,0.0,0.0,0.0,394.78735,7.626123e-06,0.0,80.461464,24.968613,11.42461,30.000002,0.11034681,54.005547,241.35265,88.52869,0.0,80.461464,0.11373384,0.0,77.09829,8.330017
19008,20580480.0,0.0,21.14441,18.785889,21.221344,20.771545,21.643738,21.493774,18.298828,18.298859,18.298859,18.298859,0.0,0.032079678,0.032079678,0.049577,25.0,18.300018,0.0,0.0,0.0,393.90125,7.6119536e-06,0.0,80.463455,24.967806,11.561713,30.000002,0.11012898,53.8136,241.35207,88.52895,0.0,80.463455,0.11373635,0.0,77.10017,8.330017
19009,20580540.0,0.0,21.137848,18.77832,21.219788,20.76947,21.642609,21.492523,18.298798,18.298828,18.298828,18.298859,0.0,0.032080363,0.032080363,0.04957817,25.0,18.300018,0.0,0.0,0.0,393.02075,7.597898e-06,0.0,80.465485,24.96691,11.698879,30.000002,0.10990512,53.621567,241.35149,88.529175,0.0,80.465485,0.113738894,0.0,77.10207,8.330017
19010,20580600.0,0.0,21.131134,18.770813,21.2182,20.767426,21.641449,21.491302,18.298767,18.298798,18.298798,18.298828,0.0,0.032081038,0.032081038,0.049579322,25.0,18.300018,0.0,0.0,0.0,392.10886,7.583295e-06,0.0,80.467094,24.966158,11.832627,30.000002,0.10967793,53.434326,241.3509,88.529465,0.0,80.467094,0.113741405,0.0,77.10358,8.330017
19011,20580660.0,0.0,21.124329,18.763397,21.216614,20.76535,21.64029,21.490051,18.298737,18.298767,18.298767,18.298798,0.0,0.032081705,0.032081705,0.049580462,25.0,18.300018,0.0,0.0,0.0,391.18674,7.568525e-06,0.0,80.4685,24.965456,11.964645,30.000002,0.10944678,53.249496,241.35031,88.529785,0.0,80.4685,0.11374387,0.0,77.10489,8.330017
19012,20580720.0,0.0,21.117432,18.756042,21.215057,20.763275,21.63916,21.4888,18.298706,18.298767,18.298767,18.298767,0.0,0.032082353,0.032082353,0.04958156,25.0,18.300018,0.0,0.0,0.0,390.24918,7.5534786e-06,0.0,80.4696,24.9649,12.094292,30.000002,0.10921284,53.067993,241.3497,88.53016,0.0,80.4696,0.11374627,0.0,77.10591,8.330017
19013,20580780.0,0.0,21.110504,18.748749,21.21347,20.76123,21.638,21.487549,18.298706,18.298737,18.298737,18.298737,0.0,0.03208295,0.03208295,0.04958258,25.0,18.300018,0.0,0.0,0.0,389.30142,7.5382313e-06,0.0,80.470314,24.964607,12.221159,30.000002,0.108977586,52.890377,241.34909,88.53063,0.0,80.470314,0.11374848,0.0,77.10656,8.330017
19014,20580840.0,0.0,21.103546,18.741547,21.211914,20.759186,21.636871,21.486298,18.298676,18.298706,18.298706,18.298706,0.0,0.032083467,0.032083467,0.049583457,25.0,18.300018,0.0,0.0,0.0,388.34503,7.522828e-06,0.0,80.47057,24.964603,12.344147,30.000002,0.10874306,52.718193,241.34848,88.5312,0.0,80.47057,0.11375039,0.0,77.10677,8.330017
19015,20580900.0,0.0,21.096558,18.734406,21.210358,20.757172,21.635742,21.485077,18.298676,18.298706,18.298706,18.298706,0.0,0.032084,0.032084,0.049584366,25.0,18.300018,0.0,0.0,0.0,387.39496,7.507544e-06,0.0,80.470894,24.964518,12.467572,30.000002,0.10850395,52.5454,241.34787,88.53172,0.0,80.470894,0.113752365,0.0,77.107056,8.330017
19016,20580960.0,0.0,21.089447,18.727356,21.208801,20.755096,21.634613,21.483826,18.298645,18.298676,18.298676,18.298676,0.0,0.03208451,0.03208451,0.049585223,25.0,18.300018,0.0,0.0,0.0,386.42484,7.491908e-06,0.0,80.470985,24.964489,12.588668,30.000002,0.108263835,52.375866,241.34726,88.53225,0.0,80.470985,0.11375424,0.0,77.10711,8.330017
19017,20581020.0,0.0,21.082367,18.720398,21.207245,20.753052,21.633453,21.482605,18.298645,18.298676,18.298676,18.298676,0.0,0.03208496,0.03208496,0.049585987,25.0,18.300018,0.0,0.0,0.0,385.4499,7.4761488e-06,0.0,80.470795,24.964663,12.707242,30.000002,0.10802417,52.20986,241.34665,88.53284,0.0,80.470795,0.113755904,0.0,77.106895,8.330017
19018,20581080.0,0.0,21.075256,18.713501,21.205688,20.751038,21.632324,21.481354,18.298645,18.298645,18.298645,18.298645,0.0,0.032085385,0.032085385,0.049586702,25.0,18.300018,0.0,0.0,0.0,384.47177,7.4603345e-06,0.0,80.47048,24.96487,12.824431,30.000002,0.107783385,52.0458,241.34605,88.53342,0.0,80.47048,0.11375747,0.0,77.10657,8.330017
19019,20581140.0,0.0,21.068146,18.706726,21.204132,20.749023,21.631195,21.480133,18.298615,18.298645,18.298645,18.298645,0.0,0.03208575,0.03208575,0.04958732,25.0,18.300018,0.0,0.0,0.0,383.49255,7.444475e-06,0.0,80.46993,24.965244,12.939212,30.000002,0.10754387,51.885105,241.34546,88.53403,0.0,80.46993,0.113758825,0.0,77.10602,8.330017
19020,20581200.0,0.0,21.061096,18.700012,21.202606,20.74701,21.630066,21.478912,18.298615,18.298645,18.298645,18.298645,0.0,0.032086033,0.032086033,0.049587797,25.0,18.300018,0.0,0.0,0.0,382.51865,7.428683e-06,0.0,80.46915,24.965767,13.050671,30.000002,0.10730779,51.729057,241.3449,88.53464,0.0,80.46915,0.11375987,0.0,77.10524,8.330017
19021,20581260.0,0.0,21.053955,18.694061,21.20111,20.745087,21.628937,21.477722,18.298615,18.298645,18.298645,18.298645,0.0,0.03208632,0.03208632,0.04958827,25.0,18.300018,0.0,0.0,0.0,381.5413,7.412899e-06,0.0,80.46841,24.966164,13.165648,30.000002,0.10706196,51.568092,241.34431,88.53517,0.0,80.46841,0.11376091,0.0,77.104515,8.330017
19022,20581320.0,0.0,21.046906,18.689484,21.199615,20.743164,21.627808,21.476501,18.298615,18.298615,18.298615,18.298615,0.0,0.03208659,0.03208659,0.04958872,25.0,18.300018,0.0,0.0,0.0,380.55804,7.396822e-06,0.0,80.46757,24.966652,13.276768,30.000002,0.10682166,51.41252,241.34373,88.53574,0.0,80.46757,0.113761894,0.0,77.10368,8.330017
19023,20581380.0,0.0,21.039978,18.686249,21.19812,20.741241,21.626678,21.475311,18.298615,18.298615,18.298615,18.298615,0.0,0.0320868,0.0320868,0.049589075,25.0,18.300018,0.0,0.0,0.0,379.59464,7.381122e-06,0.0,80.46661,24.967192,13.387402,30.000002,0.10658017,51.25764,241.34317,88.536285,0.0,80.46661,0.11376268,0.0,77.10275,8.330017
19024,20581440.0,0.0,21.033508,18.684326,21.196625,20.73935,21.62555,21.474121,18.298676,18.298645,18.298645,18.298645,0.0,0.032087017,0.032087017,0.04958944,25.0,18.300018,0.0,0.0,0.0,378.6734,7.3659585e-06,0.0,80.465546,24.96799,13.488965,30.000002,0.10635695,51.115448,241.34264,88.53698,0.0,80.465546,0.11376348,0.0,77.101715,8.330017
19025,20581500.0,0.0,21.026611,18.683655,21.19516,20.737457,21.62442,21.47293,18.298676,18.298645,18.298645,18.298645,0.0,0.03208711,0.03208711,0.04958958,25.0,18.300018,0.0,0.0,0.0,377.7345,7.350824e-06,0.0,80.46443,24.96852,13.601563,30.000002,0.10610748,50.95781,241.34209,88.537384,0.0,80.46443,0.113763794,0.0,77.10064,8.330017
19026,20581560.0,0.0,21.020508,18.684204,21.193726,20.735657,21.623291,21.471771,18.298706,18.298676,18.298676,18.298676,0.0,0.03208726,0.03208726,0.04958984,25.0,18.300018,0.0,0.0,0.0,376.84988,7.336121e-06,0.0,80.46326,24.969444,13.698281,30.000002,0.10589242,50.822407,241.34157,88.538086,0.0,80.46326,0.11376436,0.0,77.099495,8.330017
19027,20581620.0,0.0,21.014252,18.685944,21.192291,20.733856,21.622162,21.470612,18.298737,18.298706,18.298706,18.298706,0.0,0.03208732,0.03208732,0.049589932,25.0,18.300018,0.0,0.0,0.0,375.97607,7.3218475e-06,0.0,80.46205,24.97022,13.800563,30.000002,0.10566382,50.679214,241.34106,88.5386,0.0,80.46205,0.11376458,0.0,77.098335,8.330017
19028,20581680.0,0.0,21.00821,18.688782,21.190887,20.732086,21.621033,21.469482,18.298767,18.298737,18.298737,18.298706,0.0,0.032087337,0.032087337,0.049589954,25.0,18.300018,0.0,0.0,0.0,375.1241,7.3078886e-06,0.0,80.46084,24.971,13.900977,30.000002,0.10543869,50.538628,241.34058,88.53907,0.0,80.46084,0.113764636,0.0,77.09717,8.330017
19029,20581740.0,0.0,21.00241,18.692719,21.189484,20.730316,21.619934,21.468323,18.298798,18.298737,18.298737,18.298737,0.0,0.032087315,0.032087315,0.049589906,25.0,18.300018,0.0,0.0,0.0,374.30807,7.2945013e-06,0.0,80.45966,24.971752,13.998793,30.000002,0.10521908,50.401695,241.3401,88.539474,0.0,80.45966,0.11376454,0.0,77.09604,8.330017
19030,20581800.0,0.0,20.996582,18.697662,21.18805,20.728546,21.618805,21.467194,18.298828,18.298767,18.298767,18.298767,0.0,0.03208729,0.03208729,0.049589857,25.0,18.300018,0.0,0.0,0.0,373.49207,7.281107e-06,0.0,80.45848,24.972527,14.096983,30.000002,0.10499805,50.26422,241.33965,88.539894,0.0,80.45848,0.113764435,0.0,77.094894,8.330017
19031,20581860.0,0.0,20.991028,18.703613,21.186707,20.726868,21.617706,21.466064,18.298859,18.298798,18.298798,18.298798,0.0,0.032087237,0.032087237,0.049589757,25.0,18.300018,0.0,0.0,0.0,372.6982,7.2679964e-06,0.0,80.45733,24.973305,14.193913,30.000002,0.10477998,50.12852,241.33919,88.54029,0.0,80.45733,0.11376423,0.0,77.09379,8.330017
19032,20581920.0,0.0,20.985657,18.71054,21.185333,20.72519,21.616577,21.464935,18.29889,18.298828,18.298828,18.298828,0.0,0.032087155,0.032087155,0.049589615,25.0,18.300018,0.0,0.0,0.0,371.93735,7.255454e-06,0.0,80.45623,24.974052,14.289173,30.000002,0.104565814,49.995155,241.33875,88.540634,0.0,80.45623,0.11376393,0.0,77.092735,8.330017
19033,20581980.0,0.0,20.980438,18.718353,21.18399,20.72351,21.615479,21.463837,18.29892,18.298859,18.298859,18.298859,0.0,0.032087054,0.032087054,0.049589437,25.0,18.300018,0.0,0.0,0.0,371.19482,7.2431894e-06,0.0,80.45517,24.97481,14.383669,30.000002,0.10435366,49.862865,241.33832,88.54096,0.0,80.45517,0.113763556,0.0,77.09172,8.330017
19034,20582040.0,0.0,20.975433,18.72702,21.182648,20.721863,21.61438,21.462738,18.29895,18.29889,18.29889,18.29889,0.0,0.032086935,0.032086935,0.049589228,25.0,18.300018,0.0,0.0,0.0,370.4841,7.231461e-06,0.0,80.454185,24.975523,14.476567,30.000002,0.10414558,49.732807,241.3379,88.541245,0.0,80.454185,0.113763094,0.0,77.090775,8.330017
19035,20582100.0,0.0,20.970734,18.736511,21.181305,20.720215,21.613281,21.46164,18.29898,18.29892,18.29892,18.29892,0.0,0.032086793,0.032086793,0.04958899,25.0,18.300018,0.0,0.0,0.0,369.81506,7.220418e-06,0.0,80.45333,24.976166,14.567248,30.000002,0.103943415,49.605854,241.33751,88.54147,0.0,80.45333,0.11376259,0.0,77.089966,8.330017
19036,20582160.0,0.0,20.966034,18.746796,21.179993,20.718658,21.612152,21.46054,18.299011,18.29895,18.29895,18.29895,0.0,0.03208665,0.03208665,0.04958874,25.0,18.300018,0.0,0.0,0.0,369.14673,7.2093667e-06,0.0,80.452446,24.976849,14.658272,30.000002,0.10374051,49.47842,241.33711,88.54171,0.0,80.452446,0.11376204,0.0,77.089134,8.330017
19037,20582220.0,0.0,20.961609,18.757782,21.17871,20.717072,21.611053,21.459473,18.299042,18.29898,18.29898,18.29898,0.0,0.03208649,0.03208649,0.04958846,25.0,18.300018,0.0,0.0,0.0,368.5105,7.198811e-06,0.0,80.45168,24.977507,14.747917,30.000002,0.103541955,49.352917,241.33673,88.541916,0.0,80.45168,0.11376145,0.0,77.0884,8.330017
19038,20582280.0,0.0,20.957458,18.76947,21.17743,20.715546,21.609955,21.458405,18.299072,18.299042,18.299042,18.299011,0.0,0.03208632,0.03208632,0.049588166,25.0,18.300018,0.0,0.0,0.0,367.91544,7.188951e-06,0.0,80.45107,24.978094,14.83568,30.000002,0.103348844,49.23005,241.33636,88.54207,0.0,80.45107,0.113760814,0.0,77.08782,8.330017
19039,20582340.0,0.0,20.953308,18.7818,21.176117,20.71399,21.608856,21.457336,18.299133,18.299072,18.299072,18.299042,0.0,0.03208614,0.03208614,0.049587857,25.0,18.300018,0.0,0.0,0.0,367.3229,7.179133e-06,0.0,80.45043,24.97872,14.92358,30.000002,0.103155755,49.106987,241.336,88.542244,0.0,80.45043,0.11376014,0.0,77.08722,8.330017
19040,20582400.0,0.0,20.949432,18.794739,21.174866,20.712463,21.607788,21.456268,18.299164,18.299103,18.299103,18.299103,0.0,0.03208595,0.03208595,0.04958753,25.0,18.300018,0.0,0.0,0.0,366.76096,7.169784e-06,0.0,80.449936,24.979319,15.010236,30.000002,0.102967024,48.98567,241.33565,88.54238,0.0,80.449936,0.113759436,0.0,77.08675,8.330017
19041,20582460.0,0.0,20.94571,18.808228,21.173615,20.710999,21.60669,21.45523,18.299194,18.299133,18.299133,18.299133,0.0,0.032085747,0.032085747,0.04958718,25.0,18.300018,0.0,0.0,0.0,366.2206,7.160772e-06,0.0,80.44949,24.979925,15.096294,30.000002,0.10278072,48.86519,241.33531,88.54251,0.0,80.44949,0.113758676,0.0,77.086334,8.330017
19042,20582520.0,0.0,20.94217,18.822235,21.172363,20.709534,21.60559,21.454163,18.299225,18.299164,18.299164,18.299164,0.0,0.032085534,0.032085534,0.049586818,25.0,18.300018,0.0,0.0,0.0,365.70758,7.1522245e-06,0.0,80.44915,24.980515,15.181452,30.000002,0.10259779,48.745968,241.33498,88.542625,0.0,80.44915,0.11375789,0.0,77.08602,8.330017
19043,20582580.0,0.0,20.938812,18.8367,21.171143,20.708069,21.604492,21.453125,18.299255,18.299194,18.299194,18.299194,0.0,0.03208532,0.03208532,0.049586453,25.0,18.300018,0.0,0.0,0.0,365.22504,7.1442005e-06,0.0,80.44895,24.981041,15.265341,30.000002,0.102419026,48.62852,241.33466,88.5427,0.0,80.44895,0.113757096,0.0,77.08584,8.330017
19044,20582640.0,0.0,20.93573,18.851593,21.169922,20.706635,21.603424,21.452118,18.299286,18.299255,18.299255,18.299225,0.0,0.032085117,0.032085117,0.0495861,25.0,18.300018,0.0,0.0,0.0,364.78055,7.13681e-06,0.0,80.448944,24.981491,15.347472,30.000002,0.10224598,48.513542,241.33435,88.54274,0.0,80.448944,0.11375634,0.0,77.08584,8.330017
19045,20582700.0,0.0,20.932617,18.866852,21.168701,20.7052,21.602356,21.45108,18.299347,18.299286,18.299286,18.299255,0.0,0.0320849,0.0320849,0.04958573,25.0,18.300018,0.0,0.0,0.0,364.3341,7.129381e-06,0.0,80.44889,24.98199,15.429894,30.000002,0.10207281,48.398148,241.33403,88.54279,0.0,80.44889,0.11375553,0.0,77.08581,8.330017
19046,20582760.0,0.0,20.929749,18.882477,21.167511,20.703827,21.601257,21.450073,18.299377,18.299316,18.299316,18.299316,0.0,0.03208467,0.03208467,0.049585335,25.0,18.300018,0.0,0.0,0.0,363.91245,7.122307e-06,0.0,80.44896,24.982513,15.511611,30.000002,0.10190318,48.283745,241.33374,88.54285,0.0,80.44896,0.113754675,0.0,77.085884,8.330017
19047,20582820.0,0.0,20.927063,18.898376,21.16632,20.702484,21.60019,21.449066,18.299408,18.299347,18.299347,18.299347,0.0,0.032084446,0.032084446,0.04958495,25.0,18.300018,0.0,0.0,0.0,363.52075,7.115765e-06,0.0,80.44918,24.982973,15.592198,30.000002,0.10173758,48.170925,241.33345,88.54287,0.0,80.44918,0.11375385,0.0,77.086105,8.330017
19048,20582880.0,0.0,20.9245,18.91452,21.165161,20.70111,21.599121,21.44806,18.299438,18.299377,18.299377,18.299377,0.0,0.03208421,0.03208421,0.04958455,25.0,18.300018,0.0,0.0,0.0,363.14474,7.1094705e-06,0.0,80.44947,24.983461,15.672345,30.000002,0.10157452,48.05872,241.33316,88.5429,0.0,80.44947,0.113752976,0.0,77.086395,8.330017
19049,20582940.0,0.0,20.922089,18.930847,21.16397,20.699768,21.598053,21.447052,18.299469,18.299408,18.299408,18.299408,0.0,0.03208398,0.03208398,0.049584158,25.0,18.300018,0.0,0.0,0.0,362.7947,7.1036247e-06,0.0,80.449905,24.983889,15.75141,30.000002,0.10141542,47.94803,241.33289,88.5429,0.0,80.449905,0.11375212,0.0,77.08682,8.330017
19050,20583000.0,0.0,20.919922,18.947388,21.162811,20.698456,21.596985,21.446075,18.2995,18.299438,18.299438,18.299438,0.0,0.032083765,0.032083765,0.049583785,25.0,18.300018,0.0,0.0,0.0,362.4759,7.0983015e-06,0.0,80.45054,24.984247,15.828962,30.000002,0.101261646,47.83945,241.33263,88.54287,0.0,80.45054,0.113751315,0.0,77.08745,8.330017
19051,20583060.0,0.0,20.917725,18.96402,21.161682,20.697174,21.595917,21.445099,18.29953,18.299469,18.299469,18.299469,0.0,0.032083534,0.032083534,0.049583398,25.0,18.300018,0.0,0.0,0.0,362.1572,7.0929673e-06,0.0,80.45113,24.984657,15.906765,30.000002,0.10110802,47.73053,241.33237,88.54286,0.0,80.45113,0.113750465,0.0,77.088036,8.330017
19052,20583120.0,0.0,20.915741,18.980713,21.160553,20.695923,21.594849,21.444122,18.29956,18.2995,18.2995,18.2995,0.0,0.032083303,0.032083303,0.049583,25.0,18.300018,0.0,0.0,0.0,361.8617,7.088006e-06,0.0,80.4519,24.985062,15.983727,30.000002,0.10095843,47.622784,241.3321,88.54285,0.0,80.4519,0.11374961,0.0,77.088776,8.330017
19053,20583180.0,0.0,20.91391,18.997437,21.159454,20.694672,21.59378,21.443176,18.29956,18.29953,18.29953,18.29953,0.0,0.032083083,0.032083083,0.049582623,25.0,18.300018,0.0,0.0,0.0,361.59473,7.083535e-06,0.0,80.45285,24.985401,16.05931,30.000002,0.10081386,47.516968,241.33186,88.54281,0.0,80.45285,0.11374879,0.0,77.08971,8.330017
19054,20583240.0,0.0,20.912079,19.01416,21.158325,20.69342,21.592712,21.4422,18.299591,18.29956,18.29956,18.29956,0.0,0.032082852,0.032082852,0.049582228,25.0,18.300018,0.0,0.0,0.0,361.327,7.0790497e-06,0.0,80.453766,24.985792,16.135098,30.000002,0.100669615,47.410862,241.33162,88.542786,0.0,80.453766,0.11374793,0.0,77.0906,8.330017
19055,20583300.0,0.0,20.9104,19.030823,21.157227,20.69217,21.591675,21.441254,18.299622,18.299591,18.299591,18.29956,0.0,0.03208262,0.03208262,0.04958183,25.0,18.300018,0.0,0.0,0.0,361.07794,7.0748642e-06,0.0,80.45485,24.986181,16.21013,30.000002,0.100529246,47.305817,241.33138,88.542755,0.0,80.45485,0.11374707,0.0,77.09165,8.330017
19056,20583360.0,0.0,20.908875,19.047363,21.156189,20.691101,21.590607,21.440308,18.299652,18.299591,18.299591,18.299591,0.0,0.032082375,0.032082375,0.049581412,25.0,18.300018,0.0,0.0,0.0,360.8446,7.070909e-06,0.0,80.45601,24.986603,16.284824,30.000002,0.10039132,47.20125,241.33115,88.54274,0.0,80.45601,0.11374616,0.0,77.09277,8.330017
19057,20583420.0,0.0,20.90741,19.063782,21.155151,20.690002,21.58957,21.439392,18.299683,18.299622,18.299622,18.299622,0.0,0.03208213,0.03208213,0.04958099,25.0,18.300018,0.0,0.0,0.0,360.62823,7.0672654e-06,0.0,80.45728,24.987013,16.358929,30.000002,0.10025642,47.0975,241.33093,88.54271,0.0,80.45728,0.11374525,0.0,77.09401,8.330017
19058,20583480.0,0.0,20.906067,19.080017,21.154144,20.688934,21.588531,21.438477,18.299683,18.299652,18.299652,18.299652,0.0,0.032081895,0.032081895,0.049580585,25.0,18.300018,0.0,0.0,0.0,360.42755,7.063901e-06,0.0,80.45871,24.987364,16.432177,30.000002,0.100125045,46.994953,241.3307,88.542656,0.0,80.45871,0.11374437,0.0,77.0954,8.330017
19059,20583540.0,0.0,20.904816,19.095978,21.153137,20.687897,21.587463,21.437561,18.299713,18.299683,18.299683,18.299652,0.0,0.03208167,0.03208167,0.04958021,25.0,18.300018,0.0,0.0,0.0,360.2438,7.0608244e-06,0.0,80.460335,24.987654,16.504236,30.000002,0.09999829,46.894066,241.3305,88.54259,0.0,80.460335,0.11374355,0.0,77.09697,8.330017
19060,20583600.0,0.0,20.903564,19.111694,21.15213,20.686829,21.586426,21.436676,18.299713,18.299683,18.299683,18.299683,0.0,0.03208144,0.03208144,0.04957981,25.0,18.300018,0.0,0.0,0.0,360.05963,7.0577435e-06,0.0,80.46192,24.987997,16.5765,30.000002,0.0998719,46.7929,241.33029,88.542534,0.0,80.46192,0.113742694,0.0,77.0985,8.330017
19061,20583660.0,0.0,20.902405,19.127075,21.151154,20.685852,21.585388,21.435791,18.299744,18.299713,18.299713,18.299713,0.0,0.03208119,0.03208119,0.04957939,25.0,18.300018,0.0,0.0,0.0,359.88513,7.0547912e-06,0.0,80.46364,24.988392,16.64841,30.000002,0.099748634,46.692226,241.3301,88.542496,0.0,80.46364,0.11374178,0.0,77.10017,8.330017
19062,20583720.0,0.0,20.901306,19.14212,21.150208,20.684906,21.58435,21.434906,18.299744,18.299713,18.299713,18.299713,0.0,0.032080963,0.032080963,0.049579,25.0,18.300018,0.0,0.0,0.0,359.72183,7.052054e-06,0.0,80.4655,24.988684,16.719446,30.000002,0.0996281,46.592773,241.3299,88.54241,0.0,80.4655,0.11374092,0.0,77.101974,8.330017
19063,20583780.0,0.0,20.900177,19.156738,21.149261,20.68396,21.583313,21.434021,18.299774,18.299744,18.299744,18.299744,0.0,0.032080747,0.032080747,0.049578633,25.0,18.300018,0.0,0.0,0.0,359.56033,7.049366e-06,0.0,80.46743,24.988882,16.789919,30.000002,0.099507846,46.494114,241.32971,88.5423,0.0,80.46743,0.11374014,0.0,77.10384,8.330017
19064,20583840.0,0.0,20.899078,19.170898,21.148285,20.683014,21.582306,21.433167,18.299774,18.299744,18.299744,18.299744,0.0,0.032080572,0.032080572,0.049578343,25.0,18.300018,0.0,0.0,0.0,359.4007,7.046718e-06,0.0,80.469475,24.988918,16.859274,30.000002,0.099388815,46.39702,241.32951,88.54213,0.0,80.469475,0.11373949,0.0,77.105804,8.330017
19065,20583900.0,0.0,20.897919,19.18454,21.14737,20.682068,21.581268,21.432281,18.299774,18.299744,18.299744,18.299744,0.0,0.032080457,0.032080457,0.049578145,25.0,18.300018,0.0,0.0,0.0,359.24033,7.044063e-06,0.0,80.471596,24.988815,16.927034,30.000002,0.09927192,46.302147,241.32932,88.54195,0.0,80.471596,0.11373906,0.0,77.107864,8.330017
19066,20583960.0,0.0,20.89682,19.197662,21.146454,20.681213,21.580261,21.431458,18.299774,18.299774,18.299774,18.299774,0.0,0.03208033,0.03208033,0.049577933,25.0,18.300018,0.0,0.0,0.0,359.0844,7.0414803e-06,0.0,80.47372,24.988737,16.995005,30.000002,0.099153884,46.206993,241.32912,88.54176,0.0,80.47372,0.1137386,0.0,77.1099,8.330017
19067,20584020.0,0.0,20.89566,19.210205,21.145569,20.680359,21.579224,21.430603,18.299774,18.299774,18.299774,18.299774,0.0,0.032080237,0.032080237,0.049577784,25.0,18.300018,0.0,0.0,0.0,358.92242,7.038805e-06,0.0,80.47589,24.98856,17.06188,30.000002,0.09903712,46.113365,241.32892,88.541565,0.0,80.47589,0.11373826,0.0,77.112,8.330017
19068,20584080.0,0.0,20.89447,19.222107,21.144684,20.679535,21.578217,21.42978,18.299774,18.299774,18.299774,18.299774,0.0,0.032080196,0.032080196,0.049577717,25.0,18.300018,0.0,0.0,0.0,358.75507,7.0360443e-06,0.0,80.478096,24.988338,17.127224,30.000002,0.098922454,46.021885,241.3287,88.54139,0.0,80.478096,0.1137381,0.0,77.11412,8.330017
19069,20584140.0,0.0,20.89328,19.233337,21.143799,20.67868,21.57721,21.428955,18.299774,18.299774,18.299774,18.299774,0.0,0.032080144,0.032080144,0.049577627,25.0,18.300018,0.0,0.0,0.0,358.59018,7.03334e-06,0.0,80.48029,24.988125,17.192743,30.000002,0.09880676,45.93016,241.3285,88.541214,0.0,80.48029,0.11373791,0.0,77.116234,8.330017
19070,20584200.0,0.0,20.891968,19.243866,21.142914,20.677856,21.576202,21.428131,18.299774,18.299774,18.299774,18.299774,0.0,0.032080125,0.032080125,0.0495776,25.0,18.300018,0.0,0.0,0.0,358.4125,7.030424e-06,0.0,80.482506,24.987873,17.257202,30.000002,0.09869234,45.839916,241.3283,88.541046,0.0,80.482506,0.11373784,0.0,77.11837,8.330017
19071,20584260.0,0.0,20.890656,19.253632,21.14206,20.677124,21.575195,21.427307,18.299744,18.299774,18.299774,18.299774,0.0,0.032080114,0.032080114,0.04957759,25.0,18.300018,0.0,0.0,0.0,358.23117,7.0274427e-06,0.0,80.484726,24.987616,17.321117,30.000002,0.09857826,45.750435,241.32806,88.540886,0.0,80.484726,0.113737814,0.0,77.1205,8.330017
19072,20584320.0,0.0,20.889252,19.262573,21.141235,20.676361,21.574188,21.426514,18.299744,18.299744,18.299744,18.299744,0.0,0.032080125,0.032080125,0.049577612,25.0,18.300018,0.0,0.0,0.0,358.04175,7.02434e-06,0.0,80.48694,24.987356,17.384237,30.000002,0.09846499,45.66207,241.32785,88.54075,0.0,80.48694,0.11373787,0.0,77.12262,8.330017
19073,20584380.0,0.0,20.887787,19.27069,21.140411,20.675629,21.573181,21.42572,18.299744,18.299744,18.299744,18.299744,0.0,0.03208016,0.03208016,0.049577672,25.0,18.300018,0.0,0.0,0.0,357.84186,7.0210604e-06,0.0,80.48912,24.987112,17.446331,30.000002,0.098353,45.575138,241.32762,88.54064,0.0,80.48912,0.113737985,0.0,77.12472,8.330017
19074,20584440.0,0.0,20.8862,19.277893,21.139587,20.674896,21.572174,21.424927,18.299713,18.299744,18.299744,18.299744,0.0,0.032080214,0.032080214,0.04957777,25.0,18.300018,0.0,0.0,0.0,357.6254,7.0175092e-06,0.0,80.49125,24.986914,17.50696,30.000002,0.098243095,45.490257,241.3274,88.54059,0.0,80.49125,0.1137382,0.0,77.12676,8.330017
19075,20584500.0,0.0,20.884583,19.28418,21.138763,20.674164,21.571198,21.424133,18.299713,18.299713,18.299713,18.299713,0.0,0.032080263,0.032080263,0.049577855,25.0,18.300018,0.0,0.0,0.0,357.4129,7.014047e-06,0.0,80.493385,24.986713,17.567781,30.000002,0.09813223,45.405106,241.32716,88.54053,0.0,80.493385,0.11373839,0.0,77.12881,8.330017
19076,20584560.0,0.0,20.882874,19.28949,21.13797,20.673523,21.57019,21.42334,18.299683,18.299713,18.299713,18.299713,0.0,0.032080323,0.032080323,0.04957796,25.0,18.300018,0.0,0.0,0.0,357.1811,7.0102665e-06,0.0,80.4955,24.986519,17.627846,30.000002,0.09802219,45.321014,241.32692,88.54048,0.0,80.4955,0.11373861,0.0,77.13084,8.330017
19077,20584620.0,0.0,20.881012,19.293762,21.137207,20.672882,21.569214,21.422577,18.299683,18.299683,18.299683,18.299713,0.0,0.032080393,0.032080393,0.049578086,25.0,18.300018,0.0,0.0,0.0,356.93332,7.0062074e-06,0.0,80.49757,24.986362,17.686916,30.000002,0.09791343,45.23832,241.32669,88.54047,0.0,80.49757,0.11373887,0.0,77.13281,8.330017
19078,20584680.0,0.0,20.879059,19.296967,21.136444,20.672241,21.568207,21.421814,18.299652,18.299683,18.299683,18.299683,0.0,0.032080468,0.032080468,0.049578216,25.0,18.300018,0.0,0.0,0.0,356.6729,7.001968e-06,0.0,80.49961,24.98622,17.745487,30.000002,0.09780504,45.15632,241.32645,88.54047,0.0,80.49961,0.113739155,0.0,77.13477,8.330017
19079,20584740.0,0.0,20.876953,19.299072,21.13565,20.6716,21.56723,21.421051,18.299622,18.299652,18.299652,18.299652,0.0,0.03208055,0.03208055,0.04957835,25.0,18.300018,0.0,0.0,0.0,356.39185,6.99737e-06,0.0,80.5016,24.986118,17.803087,30.000002,0.09769791,45.07568,241.3262,88.5405,0.0,80.5016,0.11373945,0.0,77.13668,8.330017
19080,20584800.0,0.0,20.874664,19.300018,21.134888,20.67099,21.566254,21.420319,18.299622,18.299652,18.299652,18.299652,0.0,0.03208063,0.03208063,0.0495785,25.0,18.300018,0.0,0.0,0.0,356.0845,6.9923303e-06,0.0,80.50352,24.986069,17.85931,30.000002,0.09759285,44.996964,241.32596,88.54056,0.0,80.50352,0.113739766,0.0,77.13852,8.330017
19081,20584860.0,0.0,20.872345,19.300049,21.134125,20.670319,21.565277,21.419525,18.299591,18.299622,18.299622,18.299622,0.0,0.032080688,0.032080688,0.049578592,25.0,18.300018,0.0,0.0,0.0,355.78043,6.9874336e-06,0.0,80.50545,24.986034,17.917295,30.000002,0.097483866,44.915783,241.32573,88.540596,0.0,80.50545,0.113739975,0.0,77.140366,8.330017
19082,20584920.0,0.0,20.869873,19.299469,21.133331,20.669647,21.564331,21.418762,18.29956,18.299591,18.299591,18.299591,0.0,0.03208077,0.03208077,0.04957873,25.0,18.300018,0.0,0.0,0.0,355.44733,6.9819407e-06,0.0,80.50736,24.985975,17.973541,30.000002,0.09737772,44.837044,241.32549,88.54065,0.0,80.50736,0.11374026,0.0,77.142204,8.330017
