,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19083,20584980.0,0.0,20.86734,19.298279,21.132568,20.669006,21.563354,21.418,18.29953,18.29956,18.29956,18.29956,0.0,0.03208085,0.03208085,0.049578875,25.0,18.300018,0.0,0.0,0.0,355.10544,6.976307e-06,0.0,80.50923,24.98594,18.028719,30.000002,0.097273104,44.759796,241.32524,88.540726,0.0,80.50923,0.113740586,0.0,77.144,8.330017
19084,20585040.0,0.0,20.864746,19.296509,21.131805,20.668335,21.562378,21.417236,18.2995,18.29953,18.29953,18.29956,0.0,0.03208093,0.03208093,0.049579006,25.0,18.300018,0.0,0.0,0.0,354.75397,6.9705275e-06,0.0,80.511055,24.985949,18.083601,30.000002,0.097168535,44.68296,241.325,88.54081,0.0,80.511055,0.11374087,0.0,77.14574,8.330017
19085,20585100.0,0.0,20.86206,19.29419,21.131042,20.667694,21.561432,21.416504,18.2995,18.29953,18.29953,18.29953,0.0,0.032081,0.032081,0.04957912,25.0,18.300018,0.0,0.0,0.0,354.38718,6.964489e-06,0.0,80.51286,24.985966,18.138508,30.000002,0.0970634,44.60609,241.32475,88.54089,0.0,80.51286,0.113741115,0.0,77.14747,8.330017
19086,20585160.0,0.0,20.859436,19.291351,21.130249,20.667023,21.560455,21.415741,18.299469,18.2995,18.2995,18.2995,0.0,0.03208114,0.03208114,0.049579367,25.0,18.300018,0.0,0.0,0.0,354.02252,6.958422e-06,0.0,80.51459,24.985958,18.18807,30.000002,0.096968316,44.536705,241.32451,88.541046,0.0,80.51459,0.11374165,0.0,77.14912,8.330017
19087,20585220.0,0.0,20.856628,19.287964,21.129456,20.66632,21.55951,21.414948,18.299469,18.2995,18.2995,18.2995,0.0,0.032081217,0.032081217,0.0495795,25.0,18.300018,0.0,0.0,0.0,353.64365,6.952192e-06,0.0,80.51627,24.986036,18.240305,30.000002,0.096867464,44.463573,241.32426,88.541176,0.0,80.51627,0.113741934,0.0,77.150734,8.330017
19088,20585280.0,0.0,20.85379,19.284088,21.128693,20.66565,21.558563,21.414215,18.299469,18.299469,18.299469,18.299469,0.0,0.03208129,0.03208129,0.049579624,25.0,18.300018,0.0,0.0,0.0,353.25348,6.9457465e-06,0.0,80.51792,24.98613,18.291662,30.000002,0.09676787,44.391674,241.32404,88.541306,0.0,80.51792,0.11374221,0.0,77.152306,8.330017
19089,20585340.0,0.0,20.85086,19.279755,21.12793,20.664978,21.557617,21.413452,18.299438,18.299469,18.299469,18.299469,0.0,0.032081358,0.032081358,0.049579743,25.0,18.300018,0.0,0.0,0.0,352.85123,6.939093e-06,0.0,80.5195,24.986244,18.341768,30.000002,0.0966703,44.321526,241.3238,88.54145,0.0,80.5195,0.113742456,0.0,77.153824,8.330017
19090,20585400.0,0.0,20.8479,19.274963,21.127136,20.664337,21.556671,21.41269,18.299438,18.299469,18.299469,18.299469,0.0,0.03208143,0.03208143,0.04957986,25.0,18.300018,0.0,0.0,0.0,352.4523,6.9325074e-06,0.0,80.52109,24.98636,18.392029,30.000002,0.09657201,44.25116,241.32356,88.54159,0.0,80.52109,0.11374272,0.0,77.15534,8.330017
19091,20585460.0,0.0,20.844849,19.269714,21.126373,20.663635,21.555725,21.411926,18.299408,18.299438,18.299438,18.299438,0.0,0.032081496,0.032081496,0.04957997,25.0,18.300018,0.0,0.0,0.0,352.03714,6.925659e-06,0.0,80.52266,24.98647,18.441673,30.000002,0.096474536,44.18166,241.32333,88.541725,0.0,80.52266,0.113742955,0.0,77.156845,8.330017
19092,20585520.0,0.0,20.841766,19.264069,21.12558,20.662933,21.55478,21.411163,18.299408,18.299438,18.299438,18.299438,0.0,0.03208156,0.03208156,0.049580075,25.0,18.300018,0.0,0.0,0.0,351.6123,6.9186235e-06,0.0,80.524185,24.986591,18.49046,30.000002,0.09637834,44.113358,241.3231,88.54186,0.0,80.524185,0.11374319,0.0,77.1583,8.330017
19093,20585580.0,0.0,20.838593,19.257996,21.124786,20.662231,21.553864,21.4104,18.299408,18.299408,18.299408,18.299408,0.0,0.032081615,0.032081615,0.049580175,25.0,18.300018,0.0,0.0,0.0,351.18127,6.911492e-06,0.0,80.52569,24.986713,18.538828,30.000002,0.096282594,44.04564,241.32288,88.542,0.0,80.52569,0.11374342,0.0,77.15975,8.330017
19094,20585640.0,0.0,20.835419,19.251587,21.124023,20.66153,21.552917,21.409637,18.299377,18.299408,18.299408,18.299408,0.0,0.03208167,0.03208167,0.04958027,25.0,18.300018,0.0,0.0,0.0,350.7417,6.904205e-06,0.0,80.52716,24.986843,18.586369,30.000002,0.09618811,43.97908,241.32265,88.54213,0.0,80.52716,0.11374361,0.0,77.161156,8.330017
19095,20585700.0,0.0,20.832153,19.244781,21.12326,20.660858,21.552002,21.408905,18.299377,18.299377,18.299377,18.299408,0.0,0.032081727,0.032081727,0.04958036,25.0,18.300018,0.0,0.0,0.0,350.2929,6.8967584e-06,0.0,80.52859,24.986975,18.632738,30.000002,0.09609561,43.914165,241.32243,88.54227,0.0,80.52859,0.11374381,0.0,77.16252,8.330017
19096,20585760.0,0.0,20.828857,19.23767,21.122467,20.660156,21.551056,21.408142,18.299377,18.299377,18.299377,18.299377,0.0,0.03208178,0.03208178,0.049580447,25.0,18.300018,0.0,0.0,0.0,349.84595,6.889359e-06,0.0,80.530014,24.987114,18.679255,30.000002,0.09600247,43.84904,241.3222,88.542404,0.0,80.530014,0.113744,0.0,77.16389,8.330017
19097,20585820.0,0.0,20.8255,19.230255,21.121674,20.659424,21.55014,21.40738,18.299347,18.299377,18.299377,18.299377,0.0,0.032081824,0.032081824,0.04958053,25.0,18.300018,0.0,0.0,0.0,349.3854,6.8817203e-06,0.0,80.53142,24.987242,18.725002,30.000002,0.095910534,43.784996,241.32199,88.54253,0.0,80.53142,0.113744184,0.0,77.16524,8.330017
19098,20585880.0,0.0,20.822113,19.222504,21.12088,20.658722,21.549225,21.406616,18.299347,18.299347,18.299347,18.299377,0.0,0.032081876,0.032081876,0.049580608,25.0,18.300018,0.0,0.0,0.0,348.91687,6.8739355e-06,0.0,80.532776,24.98737,18.769602,30.000002,0.09582057,43.722553,241.32178,88.542656,0.0,80.532776,0.113744356,0.0,77.16654,8.330017
19099,20585940.0,0.0,20.818695,19.214508,21.120117,20.65802,21.54831,21.405853,18.299347,18.299347,18.299347,18.299347,0.0,0.032081917,0.032081917,0.049580686,25.0,18.300018,0.0,0.0,0.0,348.4511,6.866205e-06,0.0,80.53414,24.987505,18.814346,30.000002,0.095730014,43.659916,241.32156,88.542786,0.0,80.53414,0.11374452,0.0,77.16785,8.330017
19100,20586000.0,0.0,20.815247,19.206268,21.119324,20.657318,21.547394,21.40512,18.299316,18.299347,18.299347,18.299347,0.0,0.032081965,0.032081965,0.049580764,25.0,18.300018,0.0,0.0,0.0,347.9741,6.8582763e-06,0.0,80.535484,24.987629,18.858345,30.000002,0.095640644,43.59832,241.32135,88.5429,0.0,80.535484,0.11374469,0.0,77.16913,8.330017
19101,20586060.0,0.0,20.811737,19.197784,21.11856,20.656586,21.546478,21.404358,18.299316,18.299316,18.299316,18.299347,0.0,0.032082006,0.032082006,0.04958084,25.0,18.300018,0.0,0.0,0.0,347.49194,6.8502673e-06,0.0,80.53681,24.98775,18.901953,30.000002,0.095551774,43.537266,241.32114,88.54302,0.0,80.53681,0.113744855,0.0,77.1704,8.330017
19102,20586120.0,0.0,20.808167,19.189056,21.117767,20.655853,21.545563,21.403595,18.299316,18.299316,18.299316,18.299316,0.0,0.032082047,0.032082047,0.04958091,25.0,18.300018,0.0,0.0,0.0,347.00412,6.8421523e-06,0.0,80.53812,24.987867,18.944988,30.000002,0.095463775,43.477016,241.32092,88.54314,0.0,80.53812,0.113745004,0.0,77.17165,8.330017
19103,20586180.0,0.0,20.804596,19.180176,21.116974,20.65512,21.544647,21.402832,18.299286,18.299316,18.299316,18.299316,0.0,0.032082092,0.032082092,0.04958098,25.0,18.300018,0.0,0.0,0.0,346.51193,6.8339523e-06,0.0,80.5394,24.987988,18.98728,30.000002,0.09537701,43.41781,241.32072,88.54325,0.0,80.5394,0.11374517,0.0,77.17289,8.330017
19104,20586240.0,0.0,20.801025,19.171112,21.11618,20.654419,21.543762,21.40207,18.299286,18.299316,18.299316,18.299316,0.0,0.032082133,0.032082133,0.049581047,25.0,18.300018,0.0,0.0,0.0,346.01572,6.825682e-06,0.0,80.54064,24.988106,19.028515,30.000002,0.095292136,43.36008,241.32053,88.54336,0.0,80.54064,0.11374532,0.0,77.17408,8.330017
19105,20586300.0,0.0,20.797424,19.161865,21.115417,20.653687,21.542847,21.401337,18.299286,18.299286,18.299286,18.299316,0.0,0.03208217,0.03208217,0.049581114,25.0,18.300018,0.0,0.0,0.0,345.5218,6.817454e-06,0.0,80.54189,24.98823,19.069881,30.000002,0.09520674,43.302166,241.32031,88.54347,0.0,80.54189,0.11374545,0.0,77.17527,8.330017
19106,20586360.0,0.0,20.793762,19.152527,21.114624,20.652954,21.541962,21.400574,18.299286,18.299286,18.299286,18.299286,0.0,0.03208221,0.03208221,0.04958118,25.0,18.300018,0.0,0.0,0.0,345.01926,6.809081e-06,0.0,80.54313,24.98834,19.110735,30.000002,0.095122136,43.244972,241.32011,88.54358,0.0,80.54313,0.1137456,0.0,77.17646,8.330017
19107,20586420.0,0.0,20.7901,19.143066,21.11383,20.652222,21.541077,21.39981,18.299286,18.299286,18.299286,18.299286,0.0,0.03208225,0.03208225,0.049581245,25.0,18.300018,0.0,0.0,0.0,344.5141,6.800647e-06,0.0,80.54434,24.988451,19.150866,30.000002,0.09503877,43.18879,241.31992,88.543686,0.0,80.54434,0.113745734,0.0,77.17761,8.330017
19108,20586480.0,0.0,20.786438,19.133484,21.113037,20.651459,21.540161,21.399048,18.299286,18.299286,18.299286,18.299286,0.0,0.032082286,0.032082286,0.04958131,25.0,18.300018,0.0,0.0,0.0,344.0072,6.792184e-06,0.0,80.54554,24.98856,19.190647,30.000002,0.094955884,43.133095,241.31972,88.54379,0.0,80.54554,0.11374588,0.0,77.178764,8.330017
19109,20586540.0,0.0,20.782776,19.12387,21.112274,20.650726,21.539276,21.398315,18.299255,18.299286,18.299286,18.299286,0.0,0.032082323,0.032082323,0.049581375,25.0,18.300018,0.0,0.0,0.0,343.49893,6.783689e-06,0.0,80.546715,24.988668,19.22973,30.000002,0.09487422,43.078377,241.31953,88.5439,0.0,80.546715,0.113746025,0.0,77.17989,8.330017
19110,20586600.0,0.0,20.779083,19.114166,21.11148,20.650024,21.538391,21.397552,18.299255,18.299286,18.299286,18.299286,0.0,0.03208236,0.03208236,0.04958144,25.0,18.300018,0.0,0.0,0.0,342.99063,6.77519e-06,0.0,80.54786,24.988777,19.267828,30.000002,0.09479438,43.025036,241.31934,88.544,0.0,80.54786,0.11374616,0.0,77.180984,8.330017
19111,20586660.0,0.0,20.775543,19.104462,21.11087,20.649597,21.537506,21.396881,18.299286,18.299286,18.299286,18.299286,0.0,0.032082397,0.032082397,0.049581498,25.0,18.300018,0.0,0.0,0.0,342.4932,6.766822e-06,0.0,80.548996,24.988892,19.306053,30.000002,0.09471405,42.971523,241.31915,88.544106,0.0,80.548996,0.11374629,0.0,77.182076,8.330017
19112,20586720.0,0.0,20.772003,19.094727,21.11023,20.6492,21.536621,21.39618,18.299286,18.299286,18.299286,18.299286,0.0,0.032082435,0.032082435,0.049581558,25.0,18.300018,0.0,0.0,0.0,341.9987,6.7585306e-06,0.0,80.550125,24.988995,19.343634,30.000002,0.09463487,42.918915,241.31895,88.544205,0.0,80.550125,0.11374642,0.0,77.18316,8.330017
19113,20586780.0,0.0,20.768463,19.085022,21.10962,20.648804,21.535736,21.395508,18.299286,18.299286,18.299286,18.299286,0.0,0.03208247,0.03208247,0.04958162,25.0,18.300018,0.0,0.0,0.0,341.50824,6.750314e-06,0.0,80.551216,24.989098,19.380253,30.000002,0.094557494,42.867645,241.31877,88.544304,0.0,80.551216,0.11374655,0.0,77.184204,8.330017
19114,20586840.0,0.0,20.764923,19.075317,21.109009,20.648407,21.534882,21.394836,18.299286,18.299286,18.299286,18.299286,0.0,0.0320825,0.0320825,0.04958168,25.0,18.300018,0.0,0.0,0.0,341.0191,6.7421183e-06,0.0,80.55231,24.989208,19.416992,30.000002,0.09447966,42.816208,241.31859,88.5444,0.0,80.55231,0.11374668,0.0,77.18526,8.330017
19115,20586900.0,0.0,20.761414,19.065674,21.108398,20.64801,21.533997,21.394135,18.299286,18.299286,18.299286,18.299286,0.0,0.03208254,0.03208254,0.04958174,25.0,18.300018,0.0,0.0,0.0,340.52966,6.73391e-06,0.0,80.55339,24.989307,19.453112,30.000002,0.09440294,42.765644,241.3184,88.5445,0.0,80.55339,0.113746814,0.0,77.18629,8.330017
19116,20586960.0,0.0,20.757996,19.056122,21.10794,20.647919,21.533142,21.393524,18.299286,18.299286,18.299286,18.299286,0.0,0.032082573,0.032082573,0.049581796,25.0,18.300018,0.0,0.0,0.0,340.05045,6.725818e-06,0.0,80.55446,24.989405,19.488905,30.000002,0.09432671,42.71553,241.31822,88.54459,0.0,80.55446,0.11374694,0.0,77.18731,8.330017
19117,20587020.0,0.0,20.754639,19.04663,21.107483,20.647827,21.532257,21.392914,18.299316,18.299286,18.299286,18.299286,0.0,0.032082606,0.032082606,0.049581856,25.0,18.300018,0.0,0.0,0.0,339.57916,6.71789e-06,0.0,80.555504,24.989504,19.524223,30.000002,0.09425131,42.66609,241.31804,88.544685,0.0,80.555504,0.113747075,0.0,77.18832,8.330017
19118,20587080.0,0.0,20.751312,19.037262,21.107025,20.647705,21.531403,21.392303,18.299316,18.299316,18.299316,18.299286,0.0,0.03208264,0.03208264,0.049581915,25.0,18.300018,0.0,0.0,0.0,339.11377,6.71007e-06,0.0,80.55653,24.989603,19.558916,30.000002,0.09417706,42.61752,241.31787,88.544785,0.0,80.55653,0.1137472,0.0,77.1893,8.330017
19119,20587140.0,0.0,20.748016,19.028046,21.106567,20.647614,21.530548,21.391693,18.299316,18.299316,18.299316,18.299316,0.0,0.032082677,0.032082677,0.049581975,25.0,18.300018,0.0,0.0,0.0,338.6555,6.7023693e-06,0.0,80.55753,24.989704,19.592724,30.000002,0.09410452,42.570187,241.31769,88.544876,0.0,80.55753,0.11374733,0.0,77.190254,8.330017
19120,20587200.0,0.0,20.74472,19.018951,21.10611,20.647522,21.529694,21.391113,18.299316,18.299316,18.299316,18.299316,0.0,0.03208271,0.03208271,0.04958203,25.0,18.300018,0.0,0.0,0.0,338.19785,6.6946777e-06,0.0,80.55853,24.98981,19.626648,30.000002,0.09403157,42.522697,241.31752,88.544975,0.0,80.55853,0.11374745,0.0,77.191216,8.330017
19121,20587260.0,0.0,20.741577,19.01004,21.105774,20.647705,21.52884,21.390564,18.299347,18.299316,18.299316,18.299316,0.0,0.03208274,0.03208274,0.049582087,25.0,18.300018,0.0,0.0,0.0,337.75107,6.687105e-06,0.0,80.559525,24.989906,19.660143,30.000002,0.093959376,42.475803,241.31734,88.54507,0.0,80.559525,0.113747574,0.0,77.19216,8.330017
19122,20587320.0,0.0,20.738464,19.001312,21.105469,20.647888,21.528015,21.390015,18.299347,18.299347,18.299347,18.299347,0.0,0.032082774,0.032082774,0.049582142,25.0,18.300018,0.0,0.0,0.0,337.31693,6.6797807e-06,0.0,80.560486,24.990004,19.693035,30.000002,0.0938883,42.429752,241.31717,88.54516,0.0,80.560486,0.113747686,0.0,77.193085,8.330017
19123,20587380.0,0.0,20.735413,18.992798,21.105164,20.648071,21.52716,21.389465,18.299377,18.299347,18.299347,18.299347,0.0,0.032082807,0.032082807,0.0495822,25.0,18.300018,0.0,0.0,0.0,336.88788,6.672543e-06,0.0,80.56145,24.9901,19.72564,30.000002,0.0938177,42.384106,241.317,88.54525,0.0,80.56145,0.11374781,0.0,77.19401,8.330017
19124,20587440.0,0.0,20.732422,18.984497,21.104858,20.648254,21.526337,21.388947,18.299377,18.299347,18.299347,18.299347,0.0,0.03208284,0.03208284,0.04958225,25.0,18.300018,0.0,0.0,0.0,336.46738,6.6654534e-06,0.0,80.562386,24.990198,19.757662,30.000002,0.0937482,42.339275,241.31683,88.54534,0.0,80.562386,0.11374793,0.0,77.19491,8.330017
19125,20587500.0,0.0,20.729492,18.97647,21.104553,20.648438,21.525482,21.388397,18.299377,18.299377,18.299377,18.299377,0.0,0.03208287,0.03208287,0.049582303,25.0,18.300018,0.0,0.0,0.0,336.05853,6.6585585e-06,0.0,80.56329,24.990297,19.78886,30.000002,0.09368033,42.295593,241.31667,88.54543,0.0,80.56329,0.113748044,0.0,77.19578,8.330017
19126,20587560.0,0.0,20.726685,18.96872,21.10437,20.648895,21.524689,21.38794,18.299408,18.299377,18.299377,18.299377,0.0,0.0320829,0.0320829,0.049582355,25.0,18.300018,0.0,0.0,0.0,335.65823,6.651753e-06,0.0,80.56421,24.9904,19.82017,30.000002,0.09361209,42.251766,241.3165,88.545525,0.0,80.56421,0.113748156,0.0,77.196655,8.330017
19127,20587620.0,0.0,20.723938,18.961243,21.104218,20.649353,21.523865,21.387482,18.299408,18.299408,18.299408,18.299377,0.0,0.03208293,0.03208293,0.04958241,25.0,18.300018,0.0,0.0,0.0,335.2727,6.645221e-06,0.0,80.5651,24.990496,19.850939,30.000002,0.09354487,42.208683,241.31635,88.545616,0.0,80.5651,0.11374827,0.0,77.19751,8.330017
19128,20587680.0,0.0,20.721344,18.954102,21.104065,20.649841,21.52304,21.387024,18.299438,18.299408,18.299408,18.299408,0.0,0.03208296,0.03208296,0.04958246,25.0,18.300018,0.0,0.0,0.0,334.9036,6.638979e-06,0.0,80.56597,24.990593,19.880913,30.000002,0.09347926,42.16672,241.31618,88.5457,0.0,80.56597,0.11374838,0.0,77.19834,8.330017
19129,20587740.0,0.0,20.718689,18.947266,21.103912,20.6503,21.522247,21.386566,18.299438,18.299438,18.299438,18.299408,0.0,0.03208299,0.03208299,0.049582507,25.0,18.300018,0.0,0.0,0.0,334.5338,6.6327198e-06,0.0,80.56683,24.990696,19.910986,30.000002,0.0934133,42.12462,241.31602,88.54579,0.0,80.56683,0.11374849,0.0,77.19917,8.330017
19130,20587800.0,0.0,20.716187,18.940796,21.10376,20.650757,21.521423,21.386108,18.299469,18.299438,18.299438,18.299438,0.0,0.03208302,0.03208302,0.04958256,25.0,18.300018,0.0,0.0,0.0,334.1764,6.6266603e-06,0.0,80.567696,24.99079,19.940546,30.000002,0.09334834,42.083233,241.31587,88.54588,0.0,80.567696,0.113748595,0.0,77.19999,8.330017
19131,20587860.0,0.0,20.713837,18.934723,21.10376,20.65152,21.52066,21.385712,18.299469,18.299469,18.299469,18.299438,0.0,0.03208305,0.03208305,0.049582608,25.0,18.300018,0.0,0.0,0.0,333.83618,6.620829e-06,0.0,80.56854,24.990883,19.96984,30.000002,0.09328383,42.042225,241.3157,88.54597,0.0,80.56854,0.11374871,0.0,77.200806,8.330017
19132,20587920.0,0.0,20.711578,18.929016,21.10376,20.652283,21.519867,21.385315,18.2995,18.299469,18.299469,18.299469,0.0,0.032083075,0.032083075,0.049582656,25.0,18.300018,0.0,0.0,0.0,333.51312,6.615326e-06,0.0,80.569374,24.990976,19.998734,30.000002,0.09322008,42.00177,241.31555,88.54605,0.0,80.569374,0.11374882,0.0,77.2016,8.330017
19133,20587980.0,0.0,20.709412,18.923737,21.10376,20.653015,21.519104,21.384949,18.29953,18.2995,18.2995,18.2995,0.0,0.032083105,0.032083105,0.049582705,25.0,18.300018,0.0,0.0,0.0,333.2056,6.6101056e-06,0.0,80.57019,24.991072,20.027113,30.000002,0.09315734,41.962044,241.3154,88.546135,0.0,80.57019,0.113748915,0.0,77.20238,8.330017
19134,20588040.0,0.0,20.707397,18.918884,21.10373,20.653748,21.51831,21.384552,18.29956,18.2995,18.2995,18.2995,0.0,0.03208313,0.03208313,0.04958275,25.0,18.300018,0.0,0.0,0.0,332.91772,6.6052175e-06,0.0,80.57098,24.991167,20.054756,30.000002,0.093096115,41.92334,241.31525,88.54622,0.0,80.57098,0.11374901,0.0,77.20314,8.330017
19135,20588100.0,0.0,20.705353,18.91446,21.10373,20.65451,21.517548,21.384186,18.29956,18.29953,18.29953,18.29953,0.0,0.03208316,0.03208316,0.049582798,25.0,18.300018,0.0,0.0,0.0,332.62836,6.600297e-06,0.0,80.57177,24.991268,20.082497,30.000002,0.09303457,41.884506,241.3151,88.54631,0.0,80.57177,0.11374912,0.0,77.203896,8.330017
19136,20588160.0,0.0,20.703583,18.910553,21.103882,20.655548,21.516785,21.38388,18.299591,18.29956,18.29956,18.29956,0.0,0.032083187,0.032083187,0.049582843,25.0,18.300018,0.0,0.0,0.0,332.3623,6.5956924e-06,0.0,80.57255,24.991358,20.109882,30.000002,0.092973694,41.84616,241.31496,88.546394,0.0,80.57255,0.11374921,0.0,77.20464,8.330017
19137,20588220.0,0.0,20.701904,18.907135,21.104034,20.656555,21.516052,21.383545,18.299622,18.299591,18.299591,18.29956,0.0,0.032083213,0.032083213,0.049582887,25.0,18.300018,0.0,0.0,0.0,332.11978,6.591542e-06,0.0,80.57332,24.991451,20.136772,30.000002,0.092913814,41.808517,241.3148,88.54647,0.0,80.57332,0.11374931,0.0,77.20538,8.330017
19138,20588280.0,0.0,20.700348,18.904205,21.104187,20.657593,21.51532,21.38324,18.299652,18.299591,18.299591,18.299591,0.0,0.032083236,0.032083236,0.049582932,25.0,18.300018,0.0,0.0,0.0,331.88907,6.587583e-06,0.0,80.57407,24.991543,20.163422,30.000002,0.09285437,41.77121,241.31467,88.546555,0.0,80.57407,0.113749415,0.0,77.20611,8.330017
19139,20588340.0,0.0,20.698883,18.901825,21.10434,20.6586,21.514557,21.382935,18.299652,18.299622,18.299622,18.299622,0.0,0.032083265,0.032083265,0.049582977,25.0,18.300018,0.0,0.0,0.0,331.67746,6.5839627e-06,0.0,80.574814,24.991634,20.189589,30.000002,0.09279589,41.734573,241.31451,88.54664,0.0,80.574814,0.1137495,0.0,77.20682,8.330017
19140,20588400.0,0.0,20.69757,18.899994,21.104462,20.659607,21.513824,21.38263,18.299683,18.299652,18.299652,18.299652,0.0,0.03208329,0.03208329,0.049583018,25.0,18.300018,0.0,0.0,0.0,331.48685,6.580706e-06,0.0,80.57554,24.991726,20.215078,30.000002,0.092738844,41.69889,241.31438,88.546715,0.0,80.57554,0.1137496,0.0,77.207504,8.330017
19141,20588460.0,0.0,20.698029,18.898376,21.117096,20.691223,21.513947,21.38324,18.299408,18.299622,18.299622,27.97055,0.0,0.032079928,0.032079928,0.04957705,25.0,18.300018,0.0,0.0,0.0,331.15982,6.5730655e-06,0.0,80.57787,24.99273,20.432745,30.000002,0.0922382,41.394157,241.31424,88.543594,0.0,80.57787,0.113736905,100.0,77.20984,8.330017
19142,20588520.0,0.0,20.707062,18.896637,21.133362,20.766235,21.51419,21.384003,18.304169,18.2995,18.2995,34.077423,0.0,0.03101937,0.03101937,0.05312196,25.0,18.300018,0.0,0.0,0.0,334.34943,6.6358034e-06,0.0,80.803345,23.483608,20.464985,30.000002,0.09317603,41.349022,241.29219,88.07822,0.0,80.803345,0.115155555,100.0,79.858315,8.330017
19143,20588580.0,0.0,20.721436,18.894745,21.15863,20.872223,21.514954,21.385193,18.313171,18.30252,18.30252,36.862946,0.0,0.02954015,0.02954015,0.05922897,25.0,18.300018,0.0,0.0,0.0,344.38617,6.8451245e-06,0.0,81.99084,20.647104,20.458334,30.000002,0.095436856,41.35833,241.20683,87.32772,0.0,81.99084,0.11831478,100.0,85.208916,8.330017
19144,20588640.0,0.0,20.756195,18.892761,21.20816,20.996216,21.516144,21.38678,18.317963,18.307037,18.307037,37.56189,0.0,0.028708147,0.028708147,0.064026356,25.0,18.300018,0.0,0.0,0.0,357.07745,7.080224e-06,0.0,83.69736,18.398706,20.432833,30.000002,0.097711965,41.394035,241.08406,86.890594,0.0,83.69736,0.12144029,100.0,90.00443,8.330017
19145,20588700.0,0.0,20.806274,18.890717,21.274506,21.126709,21.517456,21.388489,18.320282,18.311584,18.311584,37.375244,0.0,0.028810905,0.028810905,0.066367865,25.0,18.300018,0.0,0.0,0.0,371.03986,7.327886e-06,0.0,85.416855,17.177624,20.392141,30.000002,0.099605635,41.451,240.94525,86.88173,0.0,85.416855,0.123978704,100.0,92.8864,8.330017
19146,20588760.0,0.0,20.862793,18.88861,21.344696,21.251831,21.518555,21.390076,18.320251,18.315338,18.315338,37.160645,0.0,0.029952733,0.029952733,0.06569465,25.0,18.300018,0.0,0.0,0.0,384.49487,7.562133e-06,0.0,86.62151,17.15132,20.3134,30.000002,0.10094778,41.56124,240.81133,87.32289,0.0,86.62151,0.12560128,100.0,92.79611,8.330017
19147,20588820.0,0.0,20.91803,18.886475,21.411133,21.371948,21.519073,21.391113,18.316376,18.317444,18.317444,37.28122,0.0,0.032099087,0.032099087,0.06159108,25.0,18.300018,0.0,0.0,0.0,394.73962,7.731598e-06,0.0,86.80382,18.644722,20.258707,30.000002,0.10122082,41.63781,240.7083,88.27055,0.0,86.80382,0.12579353,64.18431,89.005486,8.330017
19148,20588880.0,0.0,20.954987,18.884308,21.456146,21.460632,21.518951,21.391571,18.31131,18.316315,18.316315,29.957245,0.0,0.033292815,0.033292815,0.058797527,25.0,18.300018,0.0,0.0,0.0,400.6455,7.8278335e-06,0.0,86.011284,20.369316,20.255188,30.000002,0.10094158,41.64274,240.64238,89.18516,0.0,86.011284,0.12538604,0.0,85.82424,8.330017
19149,20588940.0,0.0,20.971375,18.882172,21.476898,21.504028,21.518555,21.391785,18.307068,18.313599,18.313599,24.598938,0.0,0.033810463,0.033810463,0.057331704,25.0,18.300018,0.0,0.0,0.0,403.7656,7.885815e-06,0.0,85.10983,21.786278,20.270113,30.000002,0.1006,41.62184,240.5965,89.90701,0.0,85.10983,0.12495539,0.0,83.80479,8.330017
19150,20589000.0,0.0,20.977753,18.880066,21.485413,21.52295,21.518036,21.391876,18.302399,18.309906,18.309906,21.75998,0.0,0.0340606,0.0340606,0.056159787,25.0,18.300018,0.0,0.0,0.0,403.9233,7.885908e-06,0.0,84.13174,23.157104,20.298157,30.000002,0.10005543,41.58258,240.57289,90.529526,0.0,84.13174,0.12428367,0.0,82.08975,8.330017
19151,20589060.0,0.0,20.988525,18.878021,21.487457,21.526611,21.518494,21.393097,18.299255,18.306,18.306,20.218262,0.0,0.034116533,0.034116533,0.055184245,25.0,18.300018,0.0,0.0,0.0,402.93134,7.855873e-06,0.0,83.14073,24.448576,20.1462,30.000002,0.0998152,41.79532,240.57002,91.04611,0.0,83.14073,0.12341978,0.0,80.621895,8.330017
19152,20589120.0,0.0,20.987549,18.876038,21.486542,21.523743,21.518982,21.394318,18.296844,18.302765,18.302765,19.373047,0.0,0.034031484,0.034031484,0.054323614,25.0,18.300018,0.0,0.0,0.0,400.33112,7.8069e-06,0.0,82.199234,25.62121,20.185955,30.000002,0.09898545,41.739662,240.58568,91.44013,0.0,82.199234,0.12238875,0.0,79.37519,8.330017
19153,20589180.0,0.0,20.985138,18.874146,21.484161,21.517487,21.51947,21.395569,18.29483,18.299866,18.299866,18.90274,0.0,0.03385787,0.03385787,0.053548656,25.0,18.300018,0.0,0.0,0.0,396.6779,7.7350705e-06,0.0,81.348175,26.632473,20.234056,30.000002,0.09807109,41.672318,240.617,91.708565,0.0,81.348175,0.121266276,0.0,78.33087,8.330017
19154,20589240.0,0.0,20.9823,18.872406,21.48108,21.509491,21.52005,21.39685,18.29367,18.297546,18.297546,18.640717,0.0,0.03363209,0.03363209,0.052843656,25.0,18.300018,0.0,0.0,0.0,392.6046,7.654994e-06,0.0,80.60934,27.457653,20.281006,30.000002,0.09713567,41.606594,240.66096,91.85412,0.0,80.60934,0.12010925,0.0,77.47222,8.330017
19155,20589300.0,0.0,20.978973,18.870789,21.477692,21.50061,21.52069,21.398224,18.293213,18.295898,18.295898,18.493713,0.0,0.033381756,0.033381756,0.05220238,25.0,18.300018,0.0,0.0,0.0,388.43054,7.5739217e-06,0.0,79.99279,28.086025,20.334408,30.000002,0.09619612,41.53183,240.71446,91.88591,0.0,79.99279,0.1189669,0.0,76.78336,8.330017
19156,20589360.0,0.0,20.975586,18.869324,21.474457,21.491638,21.521606,21.399841,18.293182,18.29483,18.29483,18.408508,0.0,0.03312799,0.03312799,0.051623832,25.0,18.300018,0.0,0.0,0.0,384.35272,7.495138e-06,0.0,79.499504,28.52116,20.387447,30.000002,0.095298216,41.457577,240.77429,91.81932,0.0,79.499504,0.11788072,0.0,76.24745,8.330017
19157,20589420.0,0.0,20.97232,18.868042,21.471222,21.482574,21.522614,21.40152,18.293488,18.29425,18.29425,18.359161,0.0,0.032884564,0.032884564,0.051109493,25.0,18.300018,0.0,0.0,0.0,380.55334,7.422074e-06,0.0,79.12288,28.778372,20.43753,30.000002,0.09446826,41.387455,240.8376,91.67269,0.0,79.12288,0.116879165,0.0,75.84717,8.330017
19158,20589480.0,0.0,20.968933,18.867004,21.468018,21.47348,21.523682,21.40326,18.293976,18.294037,18.294037,18.33139,0.0,0.032659832,0.032659832,0.05065991,25.0,18.300018,0.0,0.0,0.0,377.06815,7.3556716e-06,0.0,78.85363,28.877363,20.486288,30.000002,0.093714625,41.3192,240.90208,91.46347,0.0,78.85363,0.11597953,0.0,75.56647,8.330017
19159,20589540.0,0.0,20.965363,18.86618,21.464935,21.464508,21.524841,21.40509,18.294556,18.294159,18.294159,18.317017,0.0,0.03246363,0.03246363,0.050284512,25.0,18.300018,0.0,0.0,0.0,373.9883,7.297522e-06,0.0,78.694466,28.824862,20.536156,30.000002,0.09305272,41.249382,240.96518,91.20498,0.0,78.694466,0.11521156,0.0,75.403496,8.330017
19160,20589600.0,0.0,20.962067,18.8656,21.461945,21.455627,21.526062,21.406982,18.295166,18.294464,18.294464,18.308746,0.0,0.03229682,0.03229682,0.049973466,25.0,18.300018,0.0,0.0,0.0,371.33542,7.247616e-06,0.0,78.61878,28.669415,20.577787,30.000002,0.092497945,41.191097,241.02486,90.9233,0.0,78.61878,0.11456669,0.0,75.326996,8.330017
19161,20589660.0,0.0,20.95929,18.865295,21.459625,21.44812,21.527527,21.409058,18.295837,18.29486,18.29486,18.303589,0.0,0.032154337,0.032154337,0.049712297,25.0,18.300018,0.0,0.0,0.0,369.05814,7.2047815e-06,0.0,78.601326,28.449827,20.616508,30.000002,0.09202033,41.136887,241.08076,90.63388,0.0,78.601326,0.11402045,0.0,75.309845,8.330017
19162,20589720.0,0.0,20.956604,18.865265,21.457397,21.440704,21.529022,21.411163,18.296478,18.29535,18.29535,18.30066,0.0,0.032037362,0.032037362,0.049501654,25.0,18.300018,0.0,0.0,0.0,367.15125,7.1692816e-06,0.0,78.63686,28.179487,20.65211,30.000002,0.0916224,41.087048,241.1319,90.345375,0.0,78.63686,0.11357575,0.0,75.34592,8.330017
19163,20589780.0,0.0,20.95398,18.8656,21.455261,21.43338,21.530548,21.4133,18.297058,18.295868,18.295868,18.299133,0.0,0.031945977,0.031945977,0.04933992,25.0,18.300018,0.0,0.0,0.0,365.5954,7.1406457e-06,0.0,78.71705,27.875624,20.684498,30.000002,0.09130317,41.041702,241.1773,90.06731,0.0,78.71705,0.11323112,0.0,75.42606,8.330017
19164,20589840.0,0.0,20.951447,18.866241,21.453125,21.426117,21.532104,21.415436,18.297607,18.296387,18.296387,18.298279,0.0,0.03187205,0.03187205,0.049210545,25.0,18.300018,0.0,0.0,0.0,364.27902,7.1166096e-06,0.0,78.82276,27.55987,20.714048,30.000002,0.09103855,41.00033,241.21825,89.80254,0.0,78.82276,0.112954065,0.0,75.53104,8.330017
19165,20589900.0,0.0,20.948944,18.867249,21.45108,21.418945,21.53366,21.417603,18.298065,18.296906,18.296906,18.297974,0.0,0.031819087,0.031819087,0.049119767,25.0,18.300018,0.0,0.0,0.0,363.23987,7.097967e-06,0.0,78.955215,27.237215,20.741985,30.000002,0.09083469,40.96122,241.25337,89.557625,0.0,78.955215,0.11275722,0.0,75.6617,8.330017
19166,20589960.0,0.0,20.947021,18.868622,21.449646,21.413116,21.53543,21.419952,18.298492,18.297363,18.297363,18.297943,0.0,0.03178002,0.03178002,0.049053926,25.0,18.300018,0.0,0.0,0.0,362.4206,7.0831725e-06,0.0,79.1014,26.918924,20.767994,30.000002,0.09067287,40.92481,241.28413,89.330956,0.0,79.1014,0.11261335,0.0,75.805244,8.330017
19167,20590020.0,0.0,20.94516,18.870422,21.448273,21.407349,21.53717,21.422272,18.29889,18.297821,18.297821,18.298096,0.0,0.031755503,0.031755503,0.04901382,25.0,18.300018,0.0,0.0,0.0,361.82028,7.0726683e-06,0.0,79.25749,26.612812,20.792427,30.000002,0.09055352,40.890606,241.30986,89.12753,0.0,79.25749,0.11252424,0.0,75.95772,8.330017
19168,20590080.0,0.0,20.943542,18.87265,21.44693,21.401611,21.53894,21.424591,18.299225,18.298248,18.298248,18.29834,0.0,0.03174611,0.03174611,0.049000204,25.0,18.300018,0.0,0.0,0.0,361.44528,7.0664582e-06,0.0,79.41986,26.325653,20.812117,30.000002,0.090485215,40.863037,241.33,88.95177,0.0,79.41986,0.1124918,0.0,76.11548,8.330017
19169,20590140.0,0.0,20.941956,18.875336,21.445618,21.395935,21.54071,21.42691,18.2995,18.298615,18.298615,18.298645,0.0,0.031749282,0.031749282,0.04900802,25.0,18.300018,0.0,0.0,0.0,361.24,7.063493e-06,0.0,79.57858,26.069267,20.831293,30.000002,0.09045094,40.83619,241.34457,88.80745,0.0,79.57858,0.11250582,0.0,76.26884,8.330017
19170,20590200.0,0.0,20.94046,18.878479,21.444275,21.39029,21.54245,21.4292,18.299683,18.29892,18.29892,18.29889,0.0,0.031759247,0.031759247,0.04902725,25.0,18.300018,0.0,0.0,0.0,361.13315,7.0623414e-06,0.0,79.7307,25.838154,20.849257,30.000002,0.09043718,40.811043,241.3556,88.68511,0.0,79.7307,0.11254499,0.0,76.41528,8.330017
19171,20590260.0,0.0,20.939606,18.88211,21.443634,21.386047,21.544342,21.431671,18.299896,18.299225,18.299225,18.299164,0.0,0.031772878,0.031772878,0.049052555,25.0,18.300018,0.0,0.0,0.0,361.1241,7.062662e-06,0.0,79.87773,25.624098,20.866512,30.000002,0.09043466,40.786884,241.3645,88.57663,0.0,79.87773,0.11259785,0.0,76.5565,8.330017
19172,20590320.0,0.0,20.938934,18.886261,21.442993,21.381805,21.546204,21.434113,18.30008,18.299469,18.299469,18.299377,0.0,0.03179261,0.03179261,0.049087927,25.0,18.300018,0.0,0.0,0.0,361.23563,7.065317e-06,0.0,80.01133,25.443638,20.882507,30.000002,0.09045048,40.76449,241.36957,88.49398,0.0,80.01133,0.11267266,0.0,76.68424,8.330017
19173,20590380.0,0.0,20.938354,18.89093,21.442352,21.377594,21.548096,21.436523,18.300201,18.299683,18.299683,18.299591,0.0,0.031815108,0.031815108,0.0491277,25.0,18.300018,0.0,0.0,0.0,361.40405,7.0690144e-06,0.0,80.13349,25.28747,20.897778,30.000002,0.090474956,40.74311,241.37234,88.4283,0.0,80.13349,0.112757444,0.0,76.80067,8.330017
19174,20590440.0,0.0,20.937897,18.89618,21.441742,21.373383,21.549927,21.438934,18.300293,18.299866,18.299866,18.299774,0.0,0.031838924,0.031838924,0.049169518,25.0,18.300018,0.0,0.0,0.0,361.60556,7.0732776e-06,0.0,80.24798,25.14687,20.912626,30.000002,0.09050373,40.72232,241.37376,88.37302,0.0,80.24798,0.11284708,0.0,76.90955,8.330017
19175,20590500.0,0.0,20.937592,18.902008,21.441101,21.369202,21.551758,21.441345,18.300385,18.300018,18.300018,18.299927,0.0,0.031864423,0.031864423,0.04921384,25.0,18.300018,0.0,0.0,0.0,361.8526,7.078336e-06,0.0,80.34588,25.035751,20.92677,30.000002,0.09053808,40.702526,241.37291,88.33645,0.0,80.34588,0.112942405,0.0,77.00225,8.330017
19176,20590560.0,0.0,20.937897,18.908417,21.44107,21.366364,21.553741,21.443848,18.300446,18.30014,18.30014,18.30008,0.0,0.031890173,0.031890173,0.0492584,25.0,18.300018,0.0,0.0,0.0,362.1562,7.084082e-06,0.0,80.43578,24.938154,20.940636,30.000002,0.09057354,40.68311,241.37114,88.30793,0.0,80.43578,0.113038555,0.0,77.08717,8.330017
19177,20590620.0,0.0,20.938385,18.915466,21.441101,21.363525,21.555695,21.44638,18.300537,18.300262,18.300262,18.300201,0.0,0.031915903,0.031915903,0.049302697,25.0,18.300018,0.0,0.0,0.0,362.50458,7.090691e-06,0.0,80.51341,24.859913,20.954142,30.000002,0.09060953,40.6642,241.3682,88.29052,0.0,80.51341,0.113134354,0.0,77.16024,8.330017
19178,20590680.0,0.0,20.939026,18.923157,21.441101,21.360687,21.557617,21.448883,18.300568,18.300354,18.300354,18.300323,0.0,0.03194059,0.03194059,0.04934496,25.0,18.300018,0.0,0.0,0.0,362.8739,7.0976535e-06,0.0,80.57533,24.804375,20.967316,30.000002,0.090643294,40.645756,241.36418,88.28505,0.0,80.57533,0.11322601,0.0,77.2182,8.330017
19179,20590740.0,0.0,20.93985,18.931519,21.441101,21.35785,21.55951,21.451355,18.300598,18.300415,18.300415,18.300385,0.0,0.031963967,0.031963967,0.049384825,25.0,18.300018,0.0,0.0,0.0,363.2497,7.104656e-06,0.0,80.62651,24.76335,20.980326,30.000002,0.09067384,40.627544,241.35966,88.28653,0.0,80.62651,0.11331266,0.0,77.26586,8.330017
19180,20590800.0,0.0,20.940796,18.940582,21.441101,21.355011,21.561432,21.453827,18.300598,18.300476,18.300476,18.300446,0.0,0.031986374,0.031986374,0.049422946,25.0,18.300018,0.0,0.0,0.0,363.63168,7.1116915e-06,0.0,80.67098,24.731106,20.993242,30.000002,0.090701945,40.60946,241.3549,88.29203,0.0,80.67098,0.11339563,0.0,77.307144,8.330017
19181,20590860.0,0.0,20.942444,18.950348,21.441772,21.353668,21.563446,21.456451,18.300629,18.300537,18.300537,18.300507,0.0,0.032007117,0.032007117,0.04945811,25.0,18.300018,0.0,0.0,0.0,364.05984,7.1191826e-06,0.0,80.70575,24.711048,21.00606,30.000002,0.09072578,40.59152,241.3499,88.30276,0.0,80.70575,0.11347231,0.0,77.33916,8.330017
19182,20590920.0,0.0,20.944305,18.960846,21.442474,21.352295,21.56546,21.459045,18.30066,18.300598,18.300598,18.300568,0.0,0.0320253,0.0320253,0.049488816,25.0,18.300018,0.0,0.0,0.0,364.51233,7.1271575e-06,0.0,80.729164,24.704214,21.018803,30.000002,0.090743,40.573673,241.34485,88.31836,0.0,80.729164,0.113539405,0.0,77.36041,8.330017
19183,20590980.0,0.0,20.94632,18.972076,21.443176,21.350922,21.567444,21.46164,18.30069,18.300629,18.300629,18.300598,0.0,0.032042205,0.032042205,0.0495173,25.0,18.300018,0.0,0.0,0.0,364.9724,7.135212e-06,0.0,80.74766,24.702837,21.031527,30.000002,0.09075683,40.555866,241.33984,88.33574,0.0,80.74766,0.113601714,0.0,77.37701,8.330017
19184,20591040.0,0.0,20.948517,18.9841,21.443878,21.349579,21.569427,21.464233,18.30069,18.30066,18.30066,18.300629,0.0,0.032056406,0.032056406,0.049541127,25.0,18.300018,0.0,0.0,0.0,365.43375,7.14322e-06,0.0,80.75736,24.710556,21.044231,30.000002,0.0907636,40.538074,241.33508,88.35546,0.0,80.75736,0.11365396,0.0,77.385315,8.330017
19185,20591100.0,0.0,20.950989,18.996918,21.44455,21.348206,21.57138,21.466766,18.30069,18.30066,18.30066,18.30066,0.0,0.032066952,0.032066952,0.049558718,25.0,18.300018,0.0,0.0,0.0,365.8908,7.151023e-06,0.0,80.75823,24.725975,21.056936,30.000002,0.0907608,40.52029,241.33095,88.3757,0.0,80.75823,0.11369263,0.0,77.38536,8.330017
19186,20591160.0,0.0,20.953918,19.01056,21.4458,21.348053,21.573456,21.469482,18.30072,18.30069,18.30069,18.30069,0.0,0.03207807,0.03207807,0.049577266,25.0,18.300018,0.0,0.0,0.0,366.38422,7.1592294e-06,0.0,80.76027,24.740513,21.069626,30.000002,0.09075947,40.502525,241.3267,88.39606,0.0,80.76027,0.11373343,0.0,77.38649,8.330017
19187,20591220.0,0.0,20.957123,19.025055,21.447052,21.34787,21.575531,21.472168,18.30075,18.30072,18.30072,18.30072,0.0,0.032086764,0.032086764,0.04959169,25.0,18.300018,0.0,0.0,0.0,366.90857,7.167975e-06,0.0,80.75703,24.759308,21.082329,30.000002,0.090751775,40.48474,241.3229,88.41626,0.0,80.75703,0.113765255,0.0,77.382706,8.330017
19188,20591280.0,0.0,20.960632,19.040405,21.448303,21.347687,21.577576,21.474823,18.30075,18.30075,18.30075,18.30072,0.0,0.03209252,0.03209252,0.04960115,25.0,18.300018,0.0,0.0,0.0,367.44662,7.1768995e-06,0.0,80.749245,24.780449,21.094995,30.000002,0.0907365,40.467007,241.31985,88.434654,0.0,80.749245,0.11378618,0.0,77.374756,8.330017
19189,20591340.0,0.0,20.964142,19.05664,21.449554,21.347504,21.57962,21.477509,18.300781,18.30075,18.30075,18.30075,0.0,0.032098696,0.032098696,0.04961131,25.0,18.300018,0.0,0.0,0.0,367.9852,7.185818e-06,0.0,80.74199,24.801468,21.107656,30.000002,0.09072234,40.44928,241.31668,88.45345,0.0,80.74199,0.11380874,0.0,77.36728,8.330017
19190,20591400.0,0.0,20.967926,19.073792,21.450806,21.34729,21.581665,21.480164,18.300781,18.300781,18.300781,18.300781,0.0,0.03210299,0.03210299,0.049618293,25.0,18.300018,0.0,0.0,0.0,368.54404,7.1949953e-06,0.0,80.732216,24.823416,21.120304,30.000002,0.09070329,40.431576,241.314,88.47075,0.0,80.732216,0.113824315,0.0,77.3575,8.330017
19191,20591460.0,0.0,20.972382,19.091858,21.452637,21.348358,21.583832,21.48294,18.300842,18.300812,18.300812,18.300812,0.0,0.03210646,0.03210646,0.049623884,25.0,18.300018,0.0,0.0,0.0,369.15125,7.2047173e-06,0.0,80.72156,24.84545,21.132927,30.000002,0.090682134,40.413902,241.31157,88.487206,0.0,80.72156,0.11383685,0.0,77.34694,8.330017
19192,20591520.0,0.0,20.977081,19.1109,21.454468,21.349396,21.585968,21.485718,18.300873,18.300842,18.300842,18.300842,0.0,0.032108765,0.032108765,0.049627516,25.0,18.300018,0.0,0.0,0.0,369.7976,7.2151865e-06,0.0,80.70993,24.867191,21.14551,30.000002,0.090658054,40.39629,241.30951,88.50224,0.0,80.70993,0.11384509,0.0,77.33551,8.330017
19193,20591580.0,0.0,20.981995,19.13089,21.456299,21.350433,21.588104,21.488495,18.300934,18.300873,18.300873,18.300873,0.0,0.032109786,0.032109786,0.049629003,25.0,18.300018,0.0,0.0,0.0,370.4705,7.22612e-06,0.0,80.69781,24.887718,21.158014,30.000002,0.09063083,40.37878,241.30789,88.515205,0.0,80.69781,0.11384862,0.0,77.32371,8.330017
19194,20591640.0,0.0,20.987213,19.151886,21.45813,21.35147,21.59024,21.491241,18.300934,18.300903,18.300903,18.300903,0.0,0.03210955,0.03210955,0.049628403,25.0,18.300018,0.0,0.0,0.0,371.17545,7.2375437e-06,0.0,80.68628,24.905418,21.170353,30.000002,0.090600744,40.361507,241.30682,88.52517,0.0,80.68628,0.113847524,0.0,77.31257,8.330017
19195,20591700.0,0.0,20.992432,19.17392,21.45996,21.352509,21.592346,21.493988,18.300964,18.300934,18.300934,18.300934,0.0,0.032109465,0.032109465,0.049628053,25.0,18.300018,0.0,0.0,0.0,371.87747,7.2488842e-06,0.0,80.67457,24.923649,21.182713,30.000002,0.090571016,40.344204,241.30568,88.535614,0.0,80.67457,0.113847025,0.0,77.30125,8.330017
19196,20591760.0,0.0,20.998505,19.19696,21.462372,21.354889,21.594574,21.496826,18.301025,18.300995,18.300995,18.300964,0.0,0.03210879,0.03210879,0.049626715,25.0,18.300018,0.0,0.0,0.0,372.6504,7.2611033e-06,0.0,80.663246,24.940374,21.194996,30.000002,0.0905399,40.327003,241.3048,88.54455,0.0,80.663246,0.11384432,0.0,77.29034,8.330017
19197,20591820.0,0.0,21.004822,19.22107,21.464844,21.357239,21.596802,21.499695,18.301117,18.301025,18.301025,18.301025,0.0,0.032107525,0.032107525,0.049624417,25.0,18.300018,0.0,0.0,0.0,373.48062,7.274444e-06,0.0,80.65281,24.954855,21.207136,30.000002,0.09050764,40.31001,241.30423,88.55155,0.0,80.65281,0.1138395,0.0,77.280334,8.330017
19198,20591880.0,0.0,21.011353,19.246277,21.467316,21.359589,21.59903,21.502533,18.301178,18.301086,18.301086,18.301086,0.0,0.032106046,0.032106046,0.049621765,25.0,18.300018,0.0,0.0,0.0,374.3377,7.2882035e-06,0.0,80.64288,24.968231,21.219202,30.000002,0.09047497,40.293118,241.30379,88.557686,0.0,80.64288,0.113833874,0.0,77.27083,8.330017
19199,20591940.0,0.0,21.018158,19.272583,21.469757,21.361938,21.601227,21.505371,18.301208,18.301147,18.301147,18.301117,0.0,0.03210425,0.03210425,0.049618613,25.0,18.300018,0.0,0.0,0.0,375.23453,7.3026476e-06,0.0,80.63415,24.979307,21.231098,30.000002,0.090441905,40.276463,241.30359,88.56215,0.0,80.63415,0.11382713,0.0,77.26251,8.330017
19200,20592000.0,0.0,21.025269,19.300018,21.472168,21.364258,21.603424,21.50821,18.30127,18.301178,18.301178,18.301178,0.0,0.032102328,0.032102328,0.04961527,25.0,18.300018,0.0,0.0,0.0,376.1771,7.3178503e-06,0.0,80.627266,24.98735,21.24272,30.000002,0.09040917,40.260193,241.3036,88.56472,0.0,80.627266,0.11381994,0.0,77.25598,8.330017
19201,20592060.0,0.0,21.035675,19.328217,21.47873,21.371735,21.609406,21.514832,18.301453,18.30127,18.30127,18.30127,0.0,0.0321004,0.0321004,0.049611926,25.0,18.300018,0.0,0.0,0.0,377.37088,7.335695e-06,0.0,80.62006,24.995874,21.254381,30.000002,0.09037631,40.243866,241.3036,88.56757,0.0,80.62006,0.113812745,0.0,77.24915,8.330017
19202,20592120.0,0.0,21.046478,19.356873,21.485535,21.379211,21.615356,21.521454,18.301697,18.301422,18.301422,18.301422,0.0,0.03209844,0.03209844,0.049608532,25.0,18.300018,0.0,0.0,0.0,378.7579,7.3577403e-06,0.0,80.61398,25.002615,21.26588,30.000002,0.09034374,40.227768,241.30371,88.56935,0.0,80.61398,0.11380543,0.0,77.24341,8.330017
19203,20592180.0,0.0,21.057343,19.385925,21.49231,21.386597,21.621307,21.528046,18.30188,18.301605,18.301605,18.301575,0.0,0.032096513,0.032096513,0.049605217,25.0,18.300018,0.0,0.0,0.0,380.20734,7.3811316e-06,0.0,80.60895,25.007812,21.277206,30.000002,0.09031168,40.21191,241.30391,88.570274,0.0,80.60895,0.11379825,0.0,77.23867,8.330017
19204,20592240.0,0.0,21.068298,19.415344,21.499054,21.393982,21.627228,21.534607,18.302002,18.301758,18.301758,18.301727,0.0,0.032094624,0.032094624,0.049601983,25.0,18.300018,0.0,0.0,0.0,381.6809,7.4049444e-06,0.0,80.60451,25.012169,21.288425,30.000002,0.09027998,40.196205,241.30414,88.570755,0.0,80.60451,0.113791235,0.0,77.234505,8.330017
19205,20592300.0,0.0,21.079315,19.44519,21.505737,21.401306,21.633118,21.541168,18.302063,18.30188,18.30188,18.30185,0.0,0.03209287,0.03209287,0.04959899,25.0,18.300018,0.0,0.0,0.0,383.1789,7.4291756e-06,0.0,80.601166,25.01502,21.29944,30.000002,0.0902491,40.180782,241.30443,88.57051,0.0,80.601166,0.11378473,0.0,77.23141,8.330017
19206,20592360.0,0.0,21.09085,19.475403,21.513,21.410065,21.638947,21.547668,18.302124,18.301971,18.301971,18.30194,0.0,0.032091193,0.032091193,0.04959614,25.0,18.300018,0.0,0.0,0.0,384.7232,7.453919e-06,0.0,80.598335,25.017223,21.310352,30.000002,0.09021866,40.165504,241.30473,88.56998,0.0,80.598335,0.11377853,0.0,77.22878,8.330017
19207,20592420.0,0.0,21.102478,19.50595,21.520264,21.418762,21.644775,21.554169,18.302185,18.302063,18.302063,18.302032,0.0,0.032089654,0.032089654,0.04959352,25.0,18.300018,0.0,0.0,0.0,386.30225,7.4793365e-06,0.0,80.59622,25.018526,21.321108,30.000002,0.09018894,40.15045,241.30505,88.56907,0.0,80.59622,0.11377283,0.0,77.226845,8.330017
19208,20592480.0,0.0,21.114197,19.536865,21.527496,21.427399,21.650543,21.560638,18.302216,18.302124,18.302124,18.302094,0.0,0.032088317,0.032088317,0.04959126,25.0,18.300018,0.0,0.0,0.0,387.9017,7.5051253e-06,0.0,80.59494,25.01886,21.331646,30.000002,0.09016026,40.135696,241.30537,88.567825,0.0,80.59494,0.11376789,0.0,77.2257,8.330017
19209,20592540.0,0.0,21.125977,19.568115,21.534668,21.435974,21.656311,21.567047,18.302246,18.302155,18.302155,18.302124,0.0,0.032087278,0.032087278,0.04958951,25.0,18.300018,0.0,0.0,0.0,389.5165,7.531171e-06,0.0,80.59455,25.01828,21.341875,30.000002,0.09013307,40.121372,241.30566,88.56637,0.0,80.59455,0.11376406,0.0,77.2254,8.330017
19210,20592600.0,0.0,21.137756,19.59967,21.54184,21.444519,21.662048,21.573486,18.302246,18.302185,18.302185,18.302185,0.0,0.03208619,0.03208619,0.049587682,25.0,18.300018,0.0,0.0,0.0,391.13495,7.5571857e-06,0.0,80.59403,25.017818,21.352148,30.000002,0.090105645,40.106995,241.30595,88.564926,0.0,80.59403,0.113760054,0.0,77.224976,8.330017
19211,20592660.0,0.0,21.151062,19.63153,21.550812,21.456024,21.668884,21.581085,18.302338,18.302246,18.302246,18.302246,0.0,0.032085255,0.032085255,0.049586114,25.0,18.300018,0.0,0.0,0.0,392.87497,7.5845214e-06,0.0,80.59395,25.016924,21.362274,30.000002,0.09007896,40.092815,241.30623,88.56341,0.0,80.59395,0.11375661,0.0,77.22496,8.330017
19212,20592720.0,0.0,21.16452,19.663696,21.559814,21.467438,21.67569,21.588654,18.30246,18.302307,18.302307,18.302307,0.0,0.032084513,0.032084513,0.049584877,25.0,18.300018,0.0,0.0,0.0,394.69864,7.6136585e-06,0.0,80.594315,25.015629,21.372192,30.000002,0.09005326,40.078934,241.30647,88.56186,0.0,80.594315,0.11375389,0.0,77.22537,8.330017
19213,20592780.0,0.0,21.178009,19.696136,21.568817,21.47879,21.682465,21.596191,18.30252,18.302399,18.302399,18.302368,0.0,0.03208386,0.03208386,0.049583793,25.0,18.300018,0.0,0.0,0.0,396.54312,7.64318e-06,0.0,80.594864,25.014193,21.38201,30.000002,0.09002801,40.065186,241.3067,88.560326,0.0,80.594864,0.11375151,0.0,77.225945,8.330017
19214,20592840.0,0.0,21.191559,19.728851,21.57779,21.490082,21.68924,21.603699,18.302582,18.30246,18.30246,18.30243,0.0,0.03208338,0.03208338,0.049583,25.0,18.300018,0.0,0.0,0.0,398.40692,7.673053e-06,0.0,80.5957,25.012571,21.391626,30.000002,0.090003684,40.051723,241.30688,88.55887,0.0,80.5957,0.11374976,0.0,77.22679,8.330017
19215,20592900.0,0.0,21.205109,19.76181,21.58664,21.501251,21.695953,21.611176,18.302582,18.30249,18.30249,18.30249,0.0,0.032083094,0.032083094,0.04958254,25.0,18.300018,0.0,0.0,0.0,400.27982,7.703074e-06,0.0,80.59675,25.01092,21.400963,30.000002,0.08998051,40.03865,241.30702,88.55761,0.0,80.59675,0.11374873,0.0,77.22782,8.330017
19216,20592960.0,0.0,21.219269,19.795044,21.596252,21.51413,21.702728,21.618683,18.302643,18.302551,18.302551,18.302551,0.0,0.03208278,0.03208278,0.049582027,25.0,18.300018,0.0,0.0,0.0,402.20306,7.733541e-06,0.0,80.59777,25.009258,21.410337,30.000002,0.08995717,40.025528,241.30716,88.55631,0.0,80.59777,0.11374759,0.0,77.228836,8.330017
19217,20593020.0,0.0,21.23352,19.82846,21.605835,21.526917,21.709503,21.62616,18.302673,18.302612,18.302612,18.302582,0.0,0.03208259,0.03208259,0.049581725,25.0,18.300018,0.0,0.0,0.0,404.16116,7.764737e-06,0.0,80.5989,25.007618,21.41953,30.000002,0.08993457,40.012657,241.30727,88.55516,0.0,80.5989,0.113746904,0.0,77.22994,8.330017
19218,20593080.0,0.0,21.247772,19.862122,21.615356,21.539581,21.716248,21.633606,18.302704,18.302643,18.302643,18.302612,0.0,0.032082528,0.032082528,0.049581643,25.0,18.300018,0.0,0.0,0.0,406.1305,7.796166e-06,0.0,80.60006,25.006136,21.42846,30.000002,0.08991293,40.00016,241.30733,88.55424,0.0,80.60006,0.1137467,0.0,77.23106,8.330017
19219,20593140.0,0.0,21.262024,19.895996,21.624878,21.552246,21.722961,21.641022,18.302734,18.302673,18.302673,18.302673,0.0,0.032082453,0.032082453,0.049581528,25.0,18.300018,0.0,0.0,0.0,408.10703,7.827587e-06,0.0,80.60121,25.004623,21.437424,30.000002,0.08989114,39.98761,241.30739,88.55328,0.0,80.60121,0.113746434,0.0,77.23218,8.330017
19220,20593200.0,0.0,21.276337,19.930054,21.634338,21.56482,21.729675,21.648438,18.302734,18.302704,18.302704,18.302673,0.0,0.032082453,0.032082453,0.049581546,25.0,18.300018,0.0,0.0,0.0,410.08868,7.8590965e-06,0.0,80.602356,25.003237,21.446218,30.000002,0.08986996,39.975296,241.30742,88.55248,0.0,80.602356,0.11374644,0.0,77.233284,8.330017
19221,20593260.0,0.0,21.29126,19.964264,21.644531,21.579102,21.73645,21.655853,18.302765,18.302734,18.302734,18.302704,0.0,0.032082487,0.032082487,0.049581617,25.0,18.300018,0.0,0.0,0.0,412.1205,7.891096e-06,0.0,80.60349,25.001925,21.454926,30.000002,0.08984905,39.963104,241.30745,88.55176,0.0,80.60349,0.11374658,0.0,77.234375,8.330017
19222,20593320.0,0.0,21.306213,19.998657,21.654724,21.593323,21.743195,21.663269,18.302826,18.302765,18.302765,18.302765,0.0,0.03208256,0.03208256,0.04958176,25.0,18.300018,0.0,0.0,0.0,414.18335,7.923724e-06,0.0,80.604576,25.000732,21.463507,30.000002,0.08982856,39.95109,241.30745,88.551155,0.0,80.604576,0.11374688,0.0,77.23543,8.330017
19223,20593380.0,0.0,21.321198,20.033203,21.664856,21.607422,21.749908,21.670624,18.302856,18.302795,18.302795,18.302795,0.0,0.032082677,0.032082677,0.049581964,25.0,18.300018,0.0,0.0,0.0,416.25723,7.95656e-06,0.0,80.60559,24.999716,21.471922,30.000002,0.089808546,39.939312,241.30742,88.55069,0.0,80.60559,0.11374731,0.0,77.23639,8.330017
19224,20593440.0,0.0,21.336151,20.067902,21.674866,21.621399,21.756561,21.677948,18.302856,18.302826,18.302826,18.302795,0.0,0.03208282,0.03208282,0.049582213,25.0,18.300018,0.0,0.0,0.0,418.33008,7.989375e-06,0.0,80.60646,24.998947,21.480104,30.000002,0.08978915,39.927856,241.30739,88.5504,0.0,80.60646,0.11374785,0.0,77.23723,8.330017
