,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19225,20593500.0,0.0,21.351105,20.102692,21.684937,21.635376,21.763245,21.685272,18.302856,18.302826,18.302826,18.302826,0.0,0.032082956,0.032082956,0.04958246,25.0,18.300018,0.0,0.0,0.0,420.41187,8.0222035e-06,0.0,80.60735,24.998142,21.488317,30.000002,0.08976968,39.916355,241.30734,88.55009,0.0,80.60735,0.11374837,0.0,77.238075,8.330017
19226,20593560.0,0.0,21.36673,20.137634,21.69574,21.651154,21.769989,21.692627,18.302887,18.302856,18.302856,18.302856,0.0,0.032083105,0.032083105,0.049582724,25.0,18.300018,0.0,0.0,0.0,422.54184,8.055501e-06,0.0,80.60818,24.99746,21.496422,30.000002,0.089750476,39.90501,241.3073,88.54985,0.0,80.60818,0.11374894,0.0,77.23886,8.330017
19227,20593620.0,0.0,21.382385,20.172638,21.706543,21.66684,21.776703,21.699951,18.302917,18.302887,18.302887,18.302887,0.0,0.032083265,0.032083265,0.04958299,25.0,18.300018,0.0,0.0,0.0,424.70273,8.089449e-06,0.0,80.6089,24.996935,21.504372,30.000002,0.08973166,39.89388,241.30724,88.54972,0.0,80.6089,0.11374953,0.0,77.23954,8.330017
19228,20593680.0,0.0,21.39804,20.207764,21.717285,21.682465,21.783417,21.707245,18.302948,18.302917,18.302917,18.302917,0.0,0.032083422,0.032083422,0.049583267,25.0,18.300018,0.0,0.0,0.0,426.8705,8.123486e-06,0.0,80.609566,24.996483,21.512247,30.000002,0.08971302,39.882854,241.30717,88.54963,0.0,80.609566,0.11375011,0.0,77.24018,8.330017
19229,20593740.0,0.0,21.413635,20.24295,21.727997,21.697968,21.79007,21.714508,18.302979,18.302917,18.302917,18.302917,0.0,0.032083575,0.032083575,0.04958353,25.0,18.300018,0.0,0.0,0.0,429.04,8.1575345e-06,0.0,80.61014,24.996166,21.519976,30.000002,0.08969471,39.872032,241.3071,88.549614,0.0,80.61014,0.11375068,0.0,77.240715,8.330017
19230,20593800.0,0.0,21.42923,20.278198,21.738586,21.713287,21.796722,21.72174,18.302979,18.302948,18.302948,18.302948,0.0,0.032083713,0.032083713,0.04958376,25.0,18.300018,0.0,0.0,0.0,431.20163,8.191444e-06,0.0,80.61059,24.996004,21.527496,30.000002,0.08967686,39.861507,241.30704,88.54967,0.0,80.61059,0.11375119,0.0,77.24115,8.330017
19231,20593860.0,0.0,21.445404,20.313477,21.749908,21.730316,21.803467,21.729004,18.302979,18.302948,18.302948,18.302948,0.0,0.03208385,0.03208385,0.049583998,25.0,18.300018,0.0,0.0,0.0,433.41705,8.225821e-06,0.0,80.61105,24.995821,21.535044,30.000002,0.08965894,39.850937,241.30696,88.54971,0.0,80.61105,0.113751695,0.0,77.241585,8.330017
19232,20593920.0,0.0,21.461548,20.348816,21.7612,21.747192,21.81018,21.736237,18.303009,18.302979,18.302979,18.302979,0.0,0.03208398,0.03208398,0.049584217,25.0,18.300018,0.0,0.0,0.0,435.65256,8.260675e-06,0.0,80.61145,24.995731,21.542458,30.000002,0.089641295,39.840557,241.30688,88.5498,0.0,80.61145,0.11375217,0.0,77.24195,8.330017
19233,20593980.0,0.0,21.477661,20.384155,21.7724,21.763885,21.816833,21.743439,18.30304,18.303009,18.303009,18.302979,0.0,0.03208408,0.03208408,0.049584392,25.0,18.300018,0.0,0.0,0.0,437.884,8.295502e-06,0.0,80.61174,24.99574,21.549673,30.000002,0.08962408,39.83046,241.30681,88.54991,0.0,80.61174,0.11375255,0.0,77.24223,8.330017
19234,20594040.0,0.0,21.493774,20.419525,21.7836,21.78064,21.823517,21.75064,18.30304,18.303009,18.303009,18.303009,0.0,0.03208419,0.03208419,0.049584575,25.0,18.300018,0.0,0.0,0.0,440.1263,8.330359e-06,0.0,80.61205,24.995737,21.556913,30.000002,0.0896068,39.82032,241.30673,88.550026,0.0,80.61205,0.11375296,0.0,77.242516,8.330017
19235,20594100.0,0.0,21.509857,20.454895,21.794739,21.797241,21.83017,21.757812,18.30304,18.303009,18.303009,18.303009,0.0,0.032084282,0.032084282,0.04958473,25.0,18.300018,0.0,0.0,0.0,442.36057,8.365093e-06,0.0,80.612305,24.99579,21.564028,30.000002,0.08958978,39.810364,241.30667,88.55016,0.0,80.612305,0.1137533,0.0,77.24275,8.330017
19236,20594160.0,0.0,21.526459,20.490234,21.80655,21.81543,21.836914,21.764984,18.30307,18.30304,18.30304,18.30304,0.0,0.032084372,0.032084372,0.049584877,25.0,18.300018,0.0,0.0,0.0,444.63626,8.400173e-06,0.0,80.61253,24.995869,21.571075,30.000002,0.08957289,39.800495,241.3066,88.5503,0.0,80.61253,0.113753624,0.0,77.24297,8.330017
19237,20594220.0,0.0,21.54306,20.525543,21.81836,21.833496,21.843628,21.772125,18.30307,18.30304,18.30304,18.30304,0.0,0.032084446,0.032084446,0.049585,25.0,18.300018,0.0,0.0,0.0,446.93234,8.435677e-06,0.0,80.61273,24.995977,21.578026,30.000002,0.08955621,39.79076,241.30653,88.55044,0.0,80.61273,0.11375389,0.0,77.24315,8.330017
19238,20594280.0,0.0,21.5596,20.560822,21.830078,21.85144,21.850311,21.779266,18.3031,18.30307,18.30307,18.30307,0.0,0.032084502,0.032084502,0.0495851,25.0,18.300018,0.0,0.0,0.0,449.22916,8.471205e-06,0.0,80.612885,24.996113,21.584848,30.000002,0.0895398,39.78121,241.30646,88.55058,0.0,80.612885,0.11375411,0.0,77.2433,8.330017
19239,20594340.0,0.0,21.57605,20.596039,21.841675,21.869202,21.856964,21.786346,18.3031,18.30307,18.30307,18.30307,0.0,0.032084547,0.032084547,0.04958517,25.0,18.300018,0.0,0.0,0.0,451.51205,8.506505e-06,0.0,80.613014,24.996265,21.591488,30.000002,0.08952378,39.77192,241.30641,88.55071,0.0,80.613014,0.113754265,0.0,77.24341,8.330017
19240,20594400.0,0.0,21.59253,20.631195,21.853302,21.886963,21.863617,21.793427,18.3031,18.30307,18.30307,18.30307,0.0,0.03208459,0.03208459,0.04958524,25.0,18.300018,0.0,0.0,0.0,453.80685,8.541851e-06,0.0,80.61314,24.996418,21.598152,30.000002,0.0895077,39.762585,241.30635,88.55085,0.0,80.61314,0.11375443,0.0,77.24353,8.330017
19241,20594460.0,0.0,21.609497,20.66626,21.8656,21.90628,21.870361,21.800507,18.3031,18.3031,18.3031,18.3031,0.0,0.032084625,0.032084625,0.0495853,25.0,18.300018,0.0,0.0,0.0,456.13312,8.577434e-06,0.0,80.61325,24.996574,21.60473,30.000002,0.08949179,39.753376,241.30629,88.55098,0.0,80.61325,0.113754556,0.0,77.24364,8.330017
19242,20594520.0,0.0,21.626434,20.701233,21.877838,21.925415,21.877045,21.807587,18.303131,18.3031,18.3031,18.3031,0.0,0.03208465,0.03208465,0.049585346,25.0,18.300018,0.0,0.0,0.0,458.4763,8.613393e-06,0.0,80.61334,24.996735,21.611185,30.000002,0.08947617,39.744343,241.30623,88.5511,0.0,80.61334,0.11375465,0.0,77.24373,8.330017
19243,20594580.0,0.0,21.64331,20.736084,21.890015,21.944519,21.883759,21.814636,18.303131,18.3031,18.3031,18.3031,0.0,0.03208467,0.03208467,0.04958538,25.0,18.300018,0.0,0.0,0.0,460.8201,8.649336e-06,0.0,80.613434,24.996893,21.617582,30.000002,0.089460656,39.735386,241.30618,88.551216,0.0,80.613434,0.11375473,0.0,77.24381,8.330017
19244,20594640.0,0.0,21.660095,20.770844,21.90216,21.96347,21.890411,21.821655,18.303131,18.303131,18.303131,18.303131,0.0,0.03208469,0.03208469,0.0495854,25.0,18.300018,0.0,0.0,0.0,463.15582,8.685126e-06,0.0,80.61352,24.997044,21.62386,30.000002,0.08944541,39.726597,241.30614,88.551315,0.0,80.61352,0.11375478,0.0,77.2439,8.330017
19245,20594700.0,0.0,21.676788,20.80545,21.914154,21.982239,21.897034,21.828613,18.303131,18.303131,18.303131,18.303131,0.0,0.03208469,0.03208469,0.049585406,25.0,18.300018,0.0,0.0,0.0,465.47195,8.720594e-06,0.0,80.6136,24.997179,21.629969,30.000002,0.089430556,39.718044,241.30609,88.5514,0.0,80.6136,0.11375479,0.0,77.24397,8.330017
19246,20594760.0,0.0,21.69403,20.839935,21.92688,22.002655,21.903748,21.835602,18.303131,18.303131,18.303131,18.303131,0.0,0.032084696,0.032084696,0.049585413,25.0,18.300018,0.0,0.0,0.0,467.844,8.756544e-06,0.0,80.613686,24.99732,21.6361,30.000002,0.08941565,39.70946,241.30605,88.55149,0.0,80.613686,0.11375482,0.0,77.24404,8.330017
19247,20594820.0,0.0,21.711212,20.874237,21.939575,22.022919,21.910461,21.84256,18.303162,18.303131,18.303131,18.303131,0.0,0.032084696,0.032084696,0.049585417,25.0,18.300018,0.0,0.0,0.0,470.2246,8.792784e-06,0.0,80.61377,24.997446,21.642122,30.000002,0.08940098,39.701027,241.306,88.55156,0.0,80.61377,0.11375482,0.0,77.244125,8.330017
19248,20594880.0,0.0,21.728271,20.908386,21.952179,22.043,21.917114,21.849487,18.303162,18.303131,18.303131,18.303131,0.0,0.032084696,0.032084696,0.04958541,25.0,18.300018,0.0,0.0,0.0,472.58914,8.828805e-06,0.0,80.61385,24.997551,21.647982,30.000002,0.089386694,39.692825,241.30597,88.55162,0.0,80.61385,0.1137548,0.0,77.2442,8.330017
19249,20594940.0,0.0,21.74533,20.942352,21.964752,22.06308,21.923798,21.856415,18.303162,18.303131,18.303131,18.303131,0.0,0.032084692,0.032084692,0.049585406,25.0,18.300018,0.0,0.0,0.0,474.96658,8.864886e-06,0.0,80.61394,24.997663,21.653864,30.000002,0.08937236,39.68459,241.30592,88.55168,0.0,80.61394,0.11375479,0.0,77.244286,8.330017
19250,20595000.0,0.0,21.762268,20.976105,21.977295,22.083038,21.93042,21.863312,18.303131,18.303131,18.303131,18.303131,0.0,0.03208469,0.03208469,0.049585395,25.0,18.300018,0.0,0.0,0.0,477.32495,8.900677e-06,0.0,80.61402,24.997759,21.659641,30.000002,0.089358255,39.676502,241.30588,88.551735,0.0,80.61402,0.11375478,0.0,77.24437,8.330017
19251,20595060.0,0.0,21.779694,21.009644,21.990479,22.104553,21.937164,21.870209,18.303162,18.303131,18.303131,18.303131,0.0,0.03208468,0.03208468,0.049585387,25.0,18.300018,0.0,0.0,0.0,479.7199,8.936728e-06,0.0,80.61411,24.997849,21.665365,30.000002,0.089344285,39.668488,241.30585,88.55178,0.0,80.61411,0.11375475,0.0,77.24446,8.330017
19252,20595120.0,0.0,21.797089,21.042969,22.003632,22.125977,21.943848,21.877075,18.303162,18.303162,18.303162,18.303162,0.0,0.032084674,0.032084674,0.049585372,25.0,18.300018,0.0,0.0,0.0,482.12766,8.973071e-06,0.0,80.61421,24.997929,21.671007,30.000002,0.08933051,39.660587,241.30582,88.55182,0.0,80.61421,0.11375473,0.0,77.24455,8.330017
19253,20595180.0,0.0,21.814362,21.07608,22.016693,22.147217,21.950531,21.883942,18.303162,18.303162,18.303162,18.303162,0.0,0.03208467,0.03208467,0.04958536,25.0,18.300018,0.0,0.0,0.0,484.5277,9.009304e-06,0.0,80.6143,24.997997,21.676546,30.000002,0.08931698,39.652836,241.30579,88.55185,0.0,80.6143,0.113754705,0.0,77.244644,8.330017
19254,20595240.0,0.0,21.831451,21.108917,22.029663,22.168243,21.957184,21.890717,18.303162,18.303162,18.303162,18.303162,0.0,0.032084662,0.032084662,0.049585354,25.0,18.300018,0.0,0.0,0.0,486.9029,9.045148e-06,0.0,80.61441,24.99805,21.681932,30.000002,0.089303814,39.645294,241.30574,88.55187,0.0,80.61441,0.113754675,0.0,77.24474,8.330017
19255,20595300.0,0.0,21.848572,21.14148,22.042633,22.1893,21.963806,21.897522,18.303131,18.303162,18.303162,18.303162,0.0,0.032084655,0.032084655,0.04958534,25.0,18.300018,0.0,0.0,0.0,489.2916,9.081064e-06,0.0,80.61451,24.998108,21.687342,30.000002,0.08929059,39.637722,241.30571,88.5519,0.0,80.61451,0.11375465,0.0,77.24484,8.330017
19256,20595360.0,0.0,21.86612,21.173798,22.056274,22.211914,21.97055,21.904327,18.303162,18.303162,18.303162,18.303162,0.0,0.03208465,0.03208465,0.04958533,25.0,18.300018,0.0,0.0,0.0,491.70456,9.117095e-06,0.0,80.614624,24.998154,21.69268,30.000002,0.08927754,39.63025,241.30568,88.55192,0.0,80.614624,0.11375463,0.0,77.24494,8.330017
19257,20595420.0,0.0,21.883575,21.20581,22.069885,22.234375,21.977264,21.911133,18.303162,18.303162,18.303162,18.303162,0.0,0.032084644,0.032084644,0.04958532,25.0,18.300018,0.0,0.0,0.0,494.12656,9.153371e-06,0.0,80.61473,24.998194,21.697916,30.000002,0.089264736,39.622917,241.30565,88.55194,0.0,80.61473,0.1137546,0.0,77.24505,8.330017
19258,20595480.0,0.0,21.90094,21.237518,22.083435,22.256744,21.983948,21.917877,18.303162,18.303162,18.303162,18.303162,0.0,0.032084636,0.032084636,0.049585313,25.0,18.300018,0.0,0.0,0.0,496.5439,9.189562e-06,0.0,80.61484,24.99823,21.703104,30.000002,0.08925205,39.615654,241.30562,88.551956,0.0,80.61484,0.11375459,0.0,77.245155,8.330017
19259,20595540.0,0.0,21.918182,21.26892,22.096893,22.278992,21.9906,21.924622,18.303162,18.303162,18.303162,18.303162,0.0,0.032084633,0.032084633,0.049585305,25.0,18.300018,0.0,0.0,0.0,498.94464,9.225467e-06,0.0,80.61495,24.998259,21.708195,30.000002,0.0892396,39.60853,241.30559,88.55196,0.0,80.61495,0.11375458,0.0,77.24526,8.330017
19260,20595600.0,0.0,21.935242,21.300018,22.11023,22.300964,21.997223,21.931305,18.303131,18.303131,18.303131,18.303131,0.0,0.032084633,0.032084633,0.049585298,25.0,18.300018,0.0,0.0,0.0,501.31705,9.260922e-06,0.0,80.61507,24.998281,21.713148,30.000002,0.08922748,39.601593,241.30556,88.55198,0.0,80.61507,0.11375456,0.0,77.24538,8.330017
19261,20595660.0,0.0,21.958435,21.330933,22.131378,22.33258,22.011108,21.94519,18.303375,18.303192,18.303192,18.303192,0.0,0.03208463,0.03208463,0.049585298,25.0,18.300018,0.0,0.0,0.0,504.18893,9.301096e-06,0.0,80.61519,24.998308,21.71812,30.000002,0.089215316,39.59463,241.30554,88.55199,0.0,80.61519,0.113754556,0.0,77.24549,8.330017
19262,20595720.0,0.0,21.981903,21.361847,22.152893,22.364014,22.024933,21.959045,18.303741,18.303406,18.303406,18.303375,0.0,0.03208463,0.03208463,0.049585294,25.0,18.300018,0.0,0.0,0.0,507.33582,9.347111e-06,0.0,80.6153,24.998327,21.723022,30.000002,0.08920333,39.58777,241.30551,88.551994,0.0,80.6153,0.113754556,0.0,77.2456,8.330017
19263,20595780.0,0.0,22.00528,21.392792,22.174316,22.395325,22.038727,21.97287,18.303986,18.30362,18.30362,18.303589,0.0,0.032084618,0.032084618,0.04958528,25.0,18.300018,0.0,0.0,0.0,510.54782,9.394574e-06,0.0,80.61542,24.998346,21.728186,30.000002,0.08919068,39.58054,241.30548,88.552,0.0,80.61542,0.11375452,0.0,77.24572,8.330017
19264,20595840.0,0.0,22.028625,21.423737,22.195648,22.426453,22.05246,21.986633,18.304108,18.303802,18.303802,18.303772,0.0,0.032084625,0.032084625,0.04958529,25.0,18.300018,0.0,0.0,0.0,513.789,9.442607e-06,0.0,80.61554,24.99836,21.73264,30.000002,0.0891798,39.574303,241.30545,88.55202,0.0,80.61554,0.11375454,0.0,77.245834,8.330017
19265,20595900.0,0.0,22.05185,21.454681,22.216858,22.457336,22.066132,22.000336,18.304138,18.303925,18.303925,18.303894,0.0,0.03208463,0.03208463,0.049585294,25.0,18.300018,0.0,0.0,0.0,517.02515,9.490464e-06,0.0,80.615654,24.998375,21.737318,30.000002,0.08916835,39.567753,241.30542,88.552025,0.0,80.615654,0.11375454,0.0,77.24594,8.330017
19266,20595960.0,0.0,22.075378,21.485626,22.238403,22.489502,22.07959,22.013733,18.304169,18.304047,18.304047,18.304016,0.0,0.03208463,0.03208463,0.049585294,25.0,18.300018,0.0,0.0,0.0,520.28595,9.538411e-06,0.0,80.61577,24.998388,21.741955,30.000002,0.089157,39.561264,241.30539,88.55203,0.0,80.61577,0.113754556,0.0,77.246056,8.330017
19267,20596020.0,0.0,22.098846,21.516571,22.259918,22.521484,22.093018,22.02707,18.3042,18.304108,18.304108,18.304077,0.0,0.03208463,0.03208463,0.049585298,25.0,18.300018,0.0,0.0,0.0,523.5529,9.586437e-06,0.0,80.61588,24.998402,21.746527,30.000002,0.0891458,39.554863,241.30537,88.55204,0.0,80.61588,0.113754556,0.0,77.24616,8.330017
19268,20596080.0,0.0,22.122223,21.547516,22.28128,22.553253,22.106354,22.040375,18.304169,18.304138,18.304138,18.304108,0.0,0.032084633,0.032084633,0.049585298,25.0,18.300018,0.0,0.0,0.0,526.8105,9.63426e-06,0.0,80.616005,24.998415,21.751013,30.000002,0.08913483,39.54858,241.30534,88.552055,0.0,80.616005,0.11375456,0.0,77.24627,8.330017
19269,20596140.0,0.0,22.145447,21.57846,22.30246,22.584686,22.119598,22.053589,18.304169,18.304138,18.304138,18.304108,0.0,0.032084633,0.032084633,0.049585305,25.0,18.300018,0.0,0.0,0.0,530.0416,9.681654e-06,0.0,80.61611,24.998428,21.755377,30.000002,0.08912414,39.542473,241.30531,88.55206,0.0,80.61611,0.11375458,0.0,77.24638,8.330017
19270,20596200.0,0.0,22.16867,21.609406,22.323639,22.61618,22.132874,22.066803,18.304169,18.304138,18.304138,18.304138,0.0,0.032084636,0.032084636,0.04958531,25.0,18.300018,0.0,0.0,0.0,533.29315,9.729115e-06,0.0,80.61623,24.998444,21.759756,30.000002,0.089113414,39.536343,241.30528,88.55207,0.0,80.61623,0.11375458,0.0,77.24649,8.330017
19271,20596260.0,0.0,22.192902,21.64035,22.3461,22.649963,22.14679,22.080597,18.304169,18.304138,18.304138,18.304138,0.0,0.032084633,0.032084633,0.0495853,25.0,18.300018,0.0,0.0,0.0,536.6034,9.77687e-06,0.0,80.61634,24.998457,21.764408,30.000002,0.08910201,39.529827,241.30525,88.55208,0.0,80.61634,0.11375458,0.0,77.2466,8.330017
19272,20596320.0,0.0,22.217102,21.671265,22.36856,22.683563,22.160645,22.09436,18.30423,18.304169,18.304169,18.304169,0.0,0.032084633,0.032084633,0.049585298,25.0,18.300018,0.0,0.0,0.0,539.9572,9.825498e-06,0.0,80.61645,24.998466,21.769022,30.000002,0.08909069,39.52337,241.30524,88.552086,0.0,80.61645,0.11375456,0.0,77.246704,8.330017
19273,20596380.0,0.0,22.241241,21.702148,22.39087,22.71698,22.174438,22.108032,18.30426,18.3042,18.3042,18.3042,0.0,0.032084648,0.032084648,0.04958533,25.0,18.300018,0.0,0.0,0.0,543.3242,9.87445e-06,0.0,80.616554,24.998476,21.772587,30.000002,0.089081995,39.518375,241.3052,88.55211,0.0,80.616554,0.11375463,0.0,77.2468,8.330017
19274,20596440.0,0.0,22.265228,21.733063,22.413055,22.750122,22.188171,22.121674,18.30426,18.30423,18.30423,18.30423,0.0,0.03208465,0.03208465,0.049585335,25.0,18.300018,0.0,0.0,0.0,546.67456,9.923023e-06,0.0,80.61666,24.998493,21.776709,30.000002,0.08907189,39.512608,241.30518,88.55212,0.0,80.61666,0.11375464,0.0,77.2469,8.330017
19275,20596500.0,0.0,22.289093,21.763916,22.435028,22.782928,22.201813,22.135223,18.30423,18.30423,18.30423,18.30423,0.0,0.032084655,0.032084655,0.049585342,25.0,18.300018,0.0,0.0,0.0,549.99506,9.971101e-06,0.0,80.61676,24.99851,21.78072,30.000002,0.089062065,39.506992,241.30516,88.55213,0.0,80.61676,0.11375465,0.0,77.247,8.330017
19276,20596560.0,0.0,22.313293,21.79477,22.457489,22.817108,22.215393,22.14853,18.30423,18.30423,18.30423,18.30423,0.0,0.03208466,0.03208466,0.04958535,25.0,18.300018,0.0,0.0,0.0,553.36475,1.00195075e-05,0.0,80.61686,24.998528,21.784744,30.000002,0.0890522,39.501358,241.30513,88.55215,0.0,80.61686,0.11375467,0.0,77.24709,8.330017
19277,20596620.0,0.0,22.337433,21.825623,22.479828,22.851013,22.228912,22.161774,18.30423,18.30423,18.30423,18.30423,0.0,0.032084662,0.032084662,0.049585354,25.0,18.300018,0.0,0.0,0.0,556.7268,1.0067873e-05,0.0,80.61697,24.998543,21.788698,30.000002,0.089042515,39.495823,241.3051,88.55216,0.0,80.61697,0.113754675,0.0,77.24719,8.330017
19278,20596680.0,0.0,22.36139,21.856415,22.501953,22.884552,22.24234,22.174957,18.30423,18.30423,18.30423,18.30423,0.0,0.032084666,0.032084666,0.04958536,25.0,18.300018,0.0,0.0,0.0,560.0628,1.0115846e-05,0.0,80.61706,24.99856,21.792543,30.000002,0.08903308,39.49044,241.30508,88.55218,0.0,80.61706,0.11375469,0.0,77.247284,8.330017
19279,20596740.0,0.0,22.385376,21.887207,22.524109,22.918182,22.255768,22.18814,18.3042,18.30423,18.30423,18.30423,0.0,0.03208467,0.03208467,0.04958537,25.0,18.300018,0.0,0.0,0.0,563.4196,1.0163891e-05,0.0,80.61716,24.998579,21.796402,30.000002,0.08902362,39.485035,241.30505,88.55219,0.0,80.61716,0.11375471,0.0,77.247375,8.330017
19280,20596800.0,0.0,22.409271,21.917969,22.546143,22.951569,22.269165,22.201263,18.3042,18.3042,18.3042,18.3042,0.0,0.032084674,0.032084674,0.049585372,25.0,18.300018,0.0,0.0,0.0,566.7528,1.0211571e-05,0.0,80.61724,24.998596,21.800194,30.000002,0.08901432,39.47973,241.30504,88.5522,0.0,80.61724,0.11375473,0.0,77.24747,8.330017
19281,20596860.0,0.0,22.433441,21.9487,22.568573,22.986115,22.28244,22.214142,18.304169,18.3042,18.3042,18.3042,0.0,0.032084677,0.032084677,0.04958538,25.0,18.300018,0.0,0.0,0.0,570.1094,1.0259324e-05,0.0,80.61734,24.998613,21.80395,30.000002,0.089005105,39.47447,241.30501,88.552216,0.0,80.61734,0.11375474,0.0,77.24755,8.330017
19282,20596920.0,0.0,22.45755,21.97937,22.590912,23.020477,22.295685,22.22699,18.304169,18.3042,18.3042,18.3042,0.0,0.03208468,0.03208468,0.049585387,25.0,18.300018,0.0,0.0,0.0,573.46985,1.0307134e-05,0.0,80.61743,24.99863,21.807653,30.000002,0.08899602,39.469288,241.305,88.55223,0.0,80.61743,0.11375475,0.0,77.24764,8.330017
19283,20596980.0,0.0,22.481537,22.01004,22.613129,23.054626,22.308868,22.239777,18.304169,18.304169,18.304169,18.304169,0.0,0.032084685,0.032084685,0.04958539,25.0,18.300018,0.0,0.0,0.0,576.8187,1.0354725e-05,0.0,80.617516,24.998648,21.811285,30.000002,0.088987105,39.464203,241.30496,88.552246,0.0,80.617516,0.113754764,0.0,77.24773,8.330017
19284,20597040.0,0.0,22.505371,22.04065,22.635101,23.088379,22.32196,22.252472,18.304138,18.304169,18.304169,18.304169,0.0,0.03208469,0.03208469,0.0495854,25.0,18.300018,0.0,0.0,0.0,580.1386,1.0401862e-05,0.0,80.6176,24.998667,21.81482,30.000002,0.088978425,39.45925,241.30495,88.55226,0.0,80.6176,0.11375478,0.0,77.24781,8.330017
19285,20597100.0,0.0,22.529205,22.071228,22.657135,23.122192,22.335052,22.265198,18.304138,18.304169,18.304169,18.304169,0.0,0.03208469,0.03208469,0.049585402,25.0,18.300018,0.0,0.0,0.0,583.4787,1.0449072e-05,0.0,80.61769,24.998686,21.818367,30.000002,0.08896972,39.45429,241.30492,88.55228,0.0,80.61769,0.11375479,0.0,77.247894,8.330017
19286,20597160.0,0.0,22.553375,22.101776,22.679596,23.157227,22.348114,22.27768,18.304138,18.304138,18.304138,18.304138,0.0,0.032084692,0.032084692,0.04958541,25.0,18.300018,0.0,0.0,0.0,586.83167,1.0496259e-05,0.0,80.617775,24.998703,21.821869,30.000002,0.088961124,39.449387,241.3049,88.552284,0.0,80.617775,0.1137548,0.0,77.24797,8.330017
19287,20597220.0,0.0,22.577454,22.132294,22.701904,23.191986,22.361084,22.29013,18.304138,18.304138,18.304138,18.304138,0.0,0.032084696,0.032084696,0.049585413,25.0,18.300018,0.0,0.0,0.0,590.1867,1.0543498e-05,0.0,80.61786,24.99872,21.825304,30.000002,0.08895268,39.444576,241.30487,88.5523,0.0,80.61786,0.11375482,0.0,77.248055,8.330017
19288,20597280.0,0.0,22.60144,22.16272,22.724182,23.226624,22.374023,22.302551,18.304108,18.304138,18.304138,18.304138,0.0,0.0320847,0.0320847,0.049585417,25.0,18.300018,0.0,0.0,0.0,593.53876,1.0590619e-05,0.0,80.61794,24.998737,21.828707,30.000002,0.08894432,39.43981,241.30486,88.552315,0.0,80.61794,0.11375482,0.0,77.24813,8.330017
19289,20597340.0,0.0,22.625336,22.193146,22.746307,23.261017,22.386932,22.31491,18.304108,18.304138,18.304138,18.304138,0.0,0.032084703,0.032084703,0.049585424,25.0,18.300018,0.0,0.0,0.0,596.8751,1.0637444e-05,0.0,80.61802,24.998756,21.832047,30.000002,0.08893612,39.435135,241.30482,88.55233,0.0,80.61802,0.113754824,0.0,77.24821,8.330017
19290,20597400.0,0.0,22.64914,22.22348,22.768341,23.295258,22.39978,22.32724,18.304077,18.304108,18.304108,18.304108,0.0,0.032084707,0.032084707,0.049585428,25.0,18.300018,0.0,0.0,0.0,600.2029,1.0684049e-05,0.0,80.6181,24.998774,21.835346,30.000002,0.08892801,39.430515,241.30481,88.55234,0.0,80.6181,0.11375484,0.0,77.24829,8.330017
19291,20597460.0,0.0,22.673187,22.253784,22.79068,23.330383,22.412628,22.339355,18.304077,18.304108,18.304108,18.304108,0.0,0.032084707,0.032084707,0.04958543,25.0,18.300018,0.0,0.0,0.011822008,603.5457,1.073064e-05,0.0,80.61818,24.99879,21.838608,30.000002,0.08891999,39.42595,241.3048,88.55235,0.0,80.61818,0.11375485,0.0,77.24836,8.330017
19292,20597520.0,0.0,22.697693,22.284027,22.81366,23.365356,22.425415,22.35147,18.3042,18.304077,18.304077,18.304077,0.0,0.032047182,0.032047182,0.049706765,25.0,18.300018,0.0,0.0,0.5188681,607.03625,1.0778966e-05,0.0,80.62332,24.947845,21.842012,30.000002,0.08894311,39.421185,241.3042,88.53619,0.0,80.62332,0.11380082,0.0,77.3347,8.330017
19293,20597580.0,0.0,22.723846,22.31424,22.838806,23.399933,22.438202,22.363586,18.305267,18.30429,18.30429,18.30426,0.0,0.031934485,0.031934485,0.05015726,25.0,18.300018,0.0,0.0,1.3583398,611.5779,1.08454e-05,0.0,80.68336,24.734802,21.84317,30.000002,0.08909415,39.419563,241.29918,88.477936,0.0,80.68336,0.114025444,0.0,77.67533,8.330017
19294,20597640.0,0.0,22.75119,22.34436,22.865509,23.434052,22.45102,22.375702,18.306824,18.304962,18.304962,18.30487,0.0,0.0317799,0.0317799,0.050881438,25.0,18.300018,0.0,0.0,2.5366306,617.288,1.0932146e-05,0.0,80.8186,24.376497,21.837927,30.000002,0.089391015,39.426903,241.28775,88.39038,0.0,80.8186,0.11444,0.0,78.24489,8.330017
19295,20597700.0,0.0,22.779907,22.37442,22.894135,23.467468,22.463867,22.387878,18.308777,18.30603,18.30603,18.305878,0.0,0.031580642,0.031580642,0.051937334,25.0,18.300018,0.0,0.0,4.0450854,624.45905,1.1043923e-05,0.0,81.0489,23.855396,21.829275,30.000002,0.08986105,39.439014,241.2667,88.27747,0.0,81.0489,0.115095235,0.0,79.099236,8.330017
19296,20597760.0,0.0,22.810394,22.40445,22.924957,23.501038,22.476776,22.399933,18.311096,18.307526,18.307526,18.307343,0.0,0.031343743,0.031343743,0.05332651,25.0,18.300018,0.0,0.0,5.8908625,633.3026,1.1184125e-05,0.0,81.39004,23.17721,21.810194,30.000002,0.090535656,39.465733,241.23378,88.14757,0.0,81.39004,0.11601177,0.0,80.26311,8.330017
19297,20597820.0,0.0,22.842224,22.434387,22.95755,23.53357,22.489807,22.412079,18.31363,18.309357,18.309357,18.309235,0.0,0.031075267,0.031075267,0.05505944,25.0,18.300018,0.0,0.0,8.05675,643.93286,1.1354862e-05,0.0,81.85824,22.354588,21.782436,30.000002,0.09142301,39.50459,241.18637,88.01188,0.0,81.85824,0.11720759,0.0,81.768486,8.330017
19298,20597880.0,0.0,22.875183,22.464264,22.99176,23.56482,22.5029,22.424316,18.316315,18.311462,18.311462,18.311432,0.0,0.030775698,0.030775698,0.057143025,25.0,18.300018,0.0,0.0,10.528318,656.4118,1.1557048e-05,0.0,82.46812,21.404297,21.750513,30.000002,0.092517726,39.549282,241.1223,87.88108,0.0,82.46812,0.11869133,0.0,83.63683,8.330017
19299,20597940.0,0.0,22.90924,22.49408,23.027405,23.594604,22.516083,22.436646,18.319061,18.313782,18.313782,18.313904,0.0,0.030442933,0.030442933,0.059591684,25.0,18.300018,0.0,0.0,13.288109,670.7799,1.1791182e-05,0.0,83.23726,20.345453,21.71325,30.000002,0.09382427,39.60145,241.04001,87.76503,0.0,83.23726,0.12046479,0.0,85.87906,8.330017
19300,20598000.0,0.0,22.944427,22.523804,23.06427,23.622711,22.529419,22.449097,18.321808,18.316223,18.316223,18.31662,0.0,0.030071486,0.030071486,0.062382106,25.0,18.300018,0.0,0.0,16.332907,687.104,1.20580335e-05,0.0,84.18227,19.2031,21.64571,30.000002,0.09540322,39.696007,240.9383,87.67503,0.0,84.18227,0.122522816,0.0,88.51258,8.330017
19301,20598060.0,0.0,22.980347,22.553467,23.102295,23.650208,22.542908,22.461548,18.32434,18.318695,18.318695,18.319397,0.0,0.02967167,0.02967167,0.06546884,25.0,18.300018,0.0,0.0,19.640965,705.02997,1.2351472e-05,0.0,85.31035,18.029707,21.584171,30.000002,0.09712482,39.78216,240.81808,87.62461,0.0,85.31035,0.124809705,0.0,91.53267,8.330017
19302,20598120.0,0.0,23.016327,22.583038,23.140564,23.67572,22.55655,22.474121,18.32663,18.321106,18.321106,18.322083,0.0,0.029243443,0.029243443,0.068820454,25.0,18.300018,0.0,0.0,23.192636,724.4355,1.2669747e-05,0.0,86.64147,16.85762,21.524532,30.000002,0.098984204,39.865654,240.6793,87.62568,0.0,86.64147,0.12730376,0.0,94.97509,8.330017
19303,20598180.0,0.0,23.050873,22.612549,23.176514,23.698853,22.570343,22.486847,18.32843,18.323395,18.323395,18.324615,0.0,0.028910061,0.028910061,0.07211635,25.0,18.300018,0.0,0.0,26.987896,744.9762,1.3008574e-05,0.0,88.18778,15.791879,21.427494,30.000002,0.10104079,40.001507,240.52242,87.72106,0.0,88.18778,0.12993471,0.0,98.61948,8.330017
19304,20598240.0,0.0,23.07016,22.641968,23.192627,23.720764,22.584015,22.499481,18.326355,18.325012,18.325012,18.32608,0.0,0.0295486,0.0295486,0.07295605,25.0,18.300018,0.0,0.0,30.982048,762.1453,1.3303001e-05,0.0,89.54939,15.489583,21.336098,30.000002,0.102735065,40.129463,240.36548,88.128815,0.0,89.54939,0.13205038,0.0,99.92776,8.330017
19305,20598300.0,0.0,23.084412,22.671326,23.202087,23.742401,22.59729,22.51175,18.321838,18.324585,18.324585,18.32489,0.0,0.030391803,0.030391803,0.07302136,25.0,18.300018,0.0,0.0,35.18164,775.4146,1.3526281e-05,0.0,90.37008,15.628701,21.241394,30.000002,0.104181364,40.26205,240.2175,88.696976,0.0,90.37008,0.13378344,0.0,99.996445,8.330017
19306,20598360.0,1.0,23.102478,22.700562,23.216461,23.765106,22.610046,22.523376,18.32663,18.324585,18.324585,18.324707,0.0,0.031358477,0.031358477,0.07447738,33.333332,18.300018,0.0,0.0,39.635853,795.45447,1.3852239e-05,0.0,90.70041,16.308485,21.089806,30.000002,0.10693808,40.474274,239.91348,90.065315,0.0,90.70041,0.13719441,0.0,99.99873,8.330017
19307,20598420.0,1.0,23.1232,22.729736,23.234589,23.786438,22.622345,22.534607,18.336426,18.32846,18.32846,18.329376,0.0,0.032336645,0.032336645,0.077136934,41.666668,18.300018,0.0,0.0,44.28465,823.8659,1.43306615e-05,0.0,90.5697,17.433357,20.924278,30.000002,0.11057518,40.706013,239.51904,92.05151,0.0,90.5697,0.14181006,0.0,99.999985,8.330017
19308,20598480.0,1.0,23.146576,22.75882,23.25586,23.805847,22.634216,22.54541,18.346375,18.335236,18.335236,18.337189,0.0,0.033272203,0.033272203,0.08087532,50.0,18.300018,0.0,0.0,49.108322,858.80133,1.4919518e-05,0.0,90.00875,18.988625,20.70947,30.000002,0.115063384,41.006737,239.0897,94.59879,0.0,90.00875,0.1474222,0.0,100.00002,8.330017
19309,20598540.0,2.0,23.172882,22.787811,23.280365,23.822235,22.6456,22.555786,18.35794,18.344452,18.344452,18.347412,0.0,0.03421551,0.03421551,0.08615689,60.666668,18.300018,0.0,0.0,54.098923,902.9183,1.5661297e-05,0.0,88.967316,21.217083,20.414022,30.000002,0.12090696,41.420372,238.66254,98.02974,0.0,88.967316,0.15457828,0.0,100.0,8.330017
19310,20598600.0,2.0,23.200378,22.816711,23.307068,23.835236,22.656616,22.565796,18.36969,18.355225,18.355225,18.359192,0.0,0.035061054,0.035061054,0.09273916,71.333336,18.300018,0.0,0.0,59.190178,954.5995,1.6533206e-05,0.0,87.54016,24.103458,20.152851,30.000002,0.12748258,41.78601,238.41397,102.242035,0.0,87.54016,0.16286184,0.0,100.0,8.330017
19311,20598660.0,2.0,23.230743,22.84549,23.336243,23.845795,22.667297,22.575409,18.380554,18.3667,18.3667,18.371399,0.0,0.03576025,0.03576025,0.10072996,82.0,18.300018,0.0,0.0,64.38296,1013.8652,1.753266e-05,0.0,85.75489,27.776522,19.778637,30.000002,0.13527668,42.30991,238.5918,107.33822,0.0,85.75489,0.17223684,0.0,100.0,8.330017
19312,20598720.0,1.0,23.260529,22.874207,23.36499,23.85141,22.677765,22.584778,18.388245,18.37738,18.37738,18.382202,0.0,0.036199052,0.036199052,0.10959315,90.333336,18.300018,0.0,0.0,69.60154,1076.9392,1.8600424e-05,0.0,83.758095,32.087227,19.438679,30.000002,0.14331284,42.785847,239.517,113.04256,0.0,83.758095,0.1819798,0.0,100.0,8.330017
19313,20598780.0,1.0,23.28836,22.902802,23.391602,23.851898,22.68808,22.594025,18.393616,18.38623,18.38623,18.390411,0.0,0.036436047,0.036436047,0.11918986,98.666664,18.300018,0.0,0.0,74.79268,1142.4095,1.9707311e-05,0.0,81.67064,37.062626,19.13741,30.000002,0.1515529,43.207626,241.60469,119.392715,0.0,81.67064,0.19206946,0.0,100.0,8.330017
19314,20598840.0,1.0,23.313965,22.931305,23.414764,23.846893,22.698303,22.60321,18.397675,18.393372,18.393372,18.396484,0.0,0.0365104,0.0365104,0.1294218,107.0,18.300018,0.0,0.0,79.90548,1209.9727,2.0850499e-05,0.0,79.561035,42.723278,18.781904,30.000002,0.16030085,43.705334,245.45398,126.41439,0.0,79.561035,0.20245375,0.0,100.0,8.330017
19315,20598900.0,1.0,23.335754,22.959686,23.43274,23.835297,22.708527,22.612396,18.400482,18.398773,18.398773,18.400604,0.0,0.036462948,0.036462948,0.14016895,115.333336,18.300018,0.0,0.0,84.85991,1279.022,2.2022177e-05,0.0,77.48537,49.078415,18.396132,30.000002,0.16945551,44.245415,251.52219,134.1277,0.0,77.48537,0.2130858,0.0,100.0,8.330017
19316,20598960.0,1.0,23.354462,22.987976,23.447266,23.820984,22.718933,22.621613,18.402191,18.402832,18.402832,18.40335,0.0,0.03631405,0.03631405,0.15121983,123.666664,18.300018,0.0,0.0,89.6561,1348.6527,2.320564e-05,0.0,75.486755,56.066326,18.045254,30.000002,0.17866966,44.736645,259.11984,142.47794,0.0,75.486755,0.22384313,0.0,100.0,8.330017
19317,20599020.0,1.0,23.368103,23.016144,23.455872,23.800842,22.7294,22.63089,18.402832,18.405762,18.405762,18.404877,0.0,0.036094505,0.036094505,0.16243269,132.0,18.300018,0.0,0.0,94.22407,1417.9285,2.4388775e-05,0.0,73.59113,63.633934,17.73614,30.000002,0.18784216,45.169407,268.03116,151.42166,0.0,73.59113,0.2346374,0.0,100.0,8.330017
19318,20599080.0,1.0,23.376495,23.04422,23.457428,23.7742,22.73996,22.640259,18.402435,18.40744,18.40744,18.40506,0.0,0.035854418,0.035854418,0.17370208,140.33333,18.300018,0.0,0.0,98.4758,1486.1858,2.5560606e-05,0.0,71.82648,71.71568,17.353374,30.000002,0.19739787,45.705276,278.01593,160.91078,0.0,71.82648,0.2454093,0.0,100.0,8.330017
19319,20599140.0,1.0,23.379303,23.072174,23.452728,23.742065,22.75058,22.649689,18.401062,18.408142,18.408142,18.404236,0.0,0.03558319,0.03558319,0.18492341,148.66667,18.300018,0.0,0.0,100.0,1552.7533,2.6711043e-05,0.0,70.178375,80.25817,17.030693,30.000002,0.20673612,46.157032,288.69867,170.90337,0.0,70.178375,0.25610688,0.0,99.999664,8.330017
19320,20599200.0,1.0,23.373962,23.100006,23.43814,23.70465,22.76123,22.65915,18.395874,18.40799,18.40799,18.401733,0.0,0.035678487,0.035678487,0.19432376,157.0,18.300018,0.0,0.0,100.0,1613.6508,2.7786764e-05,0.0,68.57369,90.86642,16.70285,30.000002,0.21543494,46.61601,299.98615,182.28026,0.0,68.57369,0.26580754,0.0,99.22154,8.330017
19321,20599260.0,1.0,23.345734,23.12738,23.395477,23.66925,22.770782,22.667572,18.24356,18.34726,18.3479,18.285492,1.0,0.040104304,0.03931912,0.1951432,165.33333,18.1333,11.507354,9.54968,100.0,1712.697,2.9707027e-05,0.0,69.67864,102.23569,16.335907,30.000002,0.22372706,47.12973,311.93494,194.10008,0.0,69.222275,0.27458987,0.0,97.05314,8.330017
19322,20599320.0,1.0,23.319855,23.153992,23.35669,23.63211,22.778046,22.674286,18.219208,18.287506,18.289062,18.236969,1.0,0.043852355,0.04234725,0.19611757,173.66667,18.1333,17.103949,14.105476,100.0,1758.3334,3.0538176e-05,0.0,70.17216,114.794655,16.030327,30.000002,0.23116852,47.55754,324.5571,206.62477,0.0,69.36329,0.28234327,0.0,95.00619,8.330017
19323,20599380.0,1.0,23.29309,23.17981,23.317627,23.59494,22.783203,22.679382,18.203339,18.247314,18.249329,18.214752,1.0,0.047787827,0.045488536,0.19590296,182.0,18.1333,22.741295,18.703966,100.0,1796.154,3.124269e-05,0.0,70.73678,127.59915,15.757855,30.000002,0.23791806,47.939003,337.60263,219.15958,0.0,69.58979,0.28920397,0.0,93.02814,8.330017
19324,20599440.0,1.0,23.266144,23.204926,23.279083,23.557373,22.78595,22.682648,18.055786,18.157074,18.161652,18.100922,1.0,0.051770475,0.048654426,0.19515266,190.33333,17.966614,28.39543,23.327528,100.0,1881.9965,3.2954827e-05,0.0,71.38687,139.78654,15.5101385,30.000002,0.2443083,48.285805,351.35626,231.18358,0.0,69.93502,0.29560006,0.0,91.3059,8.330017
19325,20599500.0,1.0,23.239105,23.22934,23.24121,23.519379,22.786133,22.68399,18.036072,18.090332,18.095154,18.052826,1.0,0.055772617,0.05183835,0.19423598,198.66667,17.966614,34.037422,27.954096,100.0,1916.6924,3.3610708e-05,0.0,72.12578,150.98439,15.277054,30.000002,0.25063378,48.612125,365.9975,242.52855,0.0,70.40345,0.30186978,0.0,89.86927,8.330017
19326,20599560.0,1.0,23.216064,23.253082,23.208801,23.488464,22.784363,22.683685,18.027313,18.055542,18.059235,18.035675,1.0,0.05978648,0.05504829,0.19337122,207.0,17.966614,39.64974,32.568462,100.0,1950.2368,3.4238736e-05,0.0,72.93441,161.1561,15.055886,30.000002,0.25706527,48.92176,381.724,253.24329,0.0,70.97541,0.3082235,0.0,88.68994,8.330017
19327,20599620.0,1.0,23.192932,23.276184,23.17694,23.457245,22.780182,22.68158,17.892548,17.967499,17.973724,17.934845,1.0,0.0638194,0.05829508,0.19262767,215.33333,17.799896,45.20714,37.151375,100.0,2038.8666,3.6041652e-05,0.0,73.78375,170.51714,14.841111,30.000002,0.2637049,49.222443,398.76498,263.53125,0.0,71.617615,0.31476003,0.0,87.707726,8.330017
19328,20599680.0,1.0,23.169464,23.298645,23.145294,23.425598,22.773438,22.67749,17.873566,17.90921,17.91452,17.888702,1.0,0.06785719,0.061572287,0.19204685,223.66667,17.799896,50.68266,41.68202,100.0,2076.94,3.6747173e-05,0.0,74.6433,179.29228,14.630857,30.000002,0.270578,49.5168,417.28363,273.57043,0.0,72.297646,0.32149357,0.0,86.87607,8.330017
19329,20599740.0,1.0,23.146088,23.320526,23.114319,23.394348,22.764557,22.671722,17.865723,17.881226,17.884583,17.871887,1.0,0.07188033,0.06486386,0.19161801,232.0,17.799896,56.061577,46.14828,100.0,2114.232,3.745536e-05,0.0,75.48246,187.74883,14.429286,30.000002,0.2776142,49.799,437.3227,283.54825,0.0,72.98199,0.328379,0.0,86.14828,8.330017
19330,20599800.0,1.0,23.122284,23.341858,23.083374,23.36267,22.75296,22.663849,17.733307,17.793976,17.800262,17.774963,1.0,0.075780556,0.06807644,0.19119263,238.0,17.63321,61.30401,50.52063,100.0,2206.6829,3.9369457e-05,0.0,76.30178,195.38538,14.242098,30.000002,0.284479,50.061066,457.63623,292.88928,0.0,73.66908,0.33506405,0.0,85.529305,8.330017
19331,20599860.0,1.0,23.100952,23.36267,23.055878,23.336487,22.740051,22.654755,17.711365,17.737091,17.742096,17.725677,1.0,0.07961957,0.07125707,0.19085336,244.0,17.63321,66.419044,54.80176,100.0,2246.8235,4.012314e-05,0.0,77.108505,202.4545,14.057396,30.000002,0.2914086,50.31965,478.54437,301.87485,0.0,74.35982,0.3417437,0.0,85.0,8.330017
19332,20599920.0,1.0,23.079285,23.382935,23.028473,23.310425,22.724854,22.64389,17.70163,17.712646,17.715424,17.707886,1.0,0.08337247,0.07438936,0.19062327,250.0,17.63321,71.36973,58.96405,100.0,2284.6968,4.0853574e-05,0.0,77.87651,209.23122,13.881392,30.000002,0.29833254,50.566055,499.86743,310.70816,0.0,75.028694,0.34839833,0.0,84.532265,8.330017
19333,20599980.0,0.0,23.057007,23.40274,23.00058,23.283844,22.707153,22.630981,17.566498,17.620178,17.626434,17.609283,1.0,0.086687535,0.077149265,0.1898487,246.0,17.466492,76.11812,62.978195,100.0,2373.9727,4.2759126e-05,0.0,78.695885,212.86234,13.735435,30.000002,0.30396548,50.77039,515.90686,316.36197,0.0,75.75732,0.35368976,0.0,84.23011,8.330017
19334,20600040.0,0.0,23.033844,23.422089,22.972168,23.256775,22.687164,22.616241,17.53891,17.56247,17.567139,17.556122,1.0,0.08984946,0.079791956,0.18913892,242.0,17.466492,80.654816,66.83527,100.0,2406.1191,4.339293e-05,0.0,79.65453,213.6857,13.586718,30.000002,0.30950522,50.978596,529.6394,319.64114,0.0,76.62906,0.35878015,0.0,84.16356,8.330017
19335,20600100.0,0.0,23.010376,23.44101,22.943695,23.22992,22.665436,22.600067,17.524414,17.534119,17.536621,17.531586,1.0,0.09290029,0.08236298,0.18855484,238.0,17.466492,84.97755,70.53232,100.0,2434.6416,4.397118e-05,0.0,80.68777,212.88449,13.449293,30.000002,0.3149474,51.170986,542.5187,321.55127,0.0,77.58255,0.3638149,0.0,84.24797,8.330017
19336,20600160.0,0.0,22.989075,23.459564,22.917969,23.2081,22.643097,22.58316,17.39502,17.4404,17.446198,17.435394,1.0,0.095826015,0.084853135,0.18811986,234.0,17.299805,89.05592,74.04345,100.0,2521.3108,4.5853863e-05,0.0,81.7746,210.82777,13.323225,30.000002,0.32028216,51.34749,554.84973,322.36966,0.0,78.59736,0.3687939,0.0,84.461334,8.330017
19337,20600220.0,0.0,22.966705,23.477722,22.891388,23.185547,22.618622,22.564514,17.370422,17.389069,17.392975,17.386597,1.0,0.09862544,0.087260425,0.18781526,230.0,17.299805,92.87246,77.354034,100.0,2552.206,4.6474903e-05,0.0,82.87433,208.15239,13.196365,30.000002,0.32560295,51.525085,566.91943,322.5978,0.0,79.63313,0.37369525,0.0,84.753395,8.330017
19338,20600280.0,0.0,22.943726,23.495544,22.86441,23.162994,22.59253,22.544464,17.35727,17.365692,17.367737,17.364777,1.0,0.10127438,0.089563735,0.18762067,226.0,17.299805,96.4101,80.44945,100.0,2579.1265,4.7033227e-05,0.0,83.95704,205.20972,13.072305,30.000002,0.33081838,51.698772,578.7235,322.4897,0.0,80.6606,0.3784527,0.0,85.0934,8.330017
19339,20600340.0,0.0,22.919464,23.513031,22.836243,23.1391,22.564392,22.522705,17.156494,17.214874,17.22351,17.213104,2.0,0.103771724,0.09175925,0.18750319,222.0,16.9664,99.683395,83.34052,100.0,2773.799,5.1317806e-05,0.0,85.00718,202.21765,12.956018,30.000002,0.33584183,51.861572,590.24634,322.2097,0.0,81.663605,0.3830283,0.0,85.45811,8.330017
19340,20600400.0,0.0,22.894379,23.530243,22.807281,23.113434,22.53421,22.498993,17.114136,17.138824,17.14392,17.138336,2.0,0.10509749,0.0940084,0.18782362,218.0,16.9664,100.0,85.99064,100.0,2840.0984,5.275837e-05,0.0,85.63707,200.30838,12.849368,30.000002,0.34023398,52.010887,600.7126,322.49417,0.0,82.576416,0.38692796,0.0,85.78287,8.330017
19341,20600460.0,0.0,22.872131,23.54721,22.781677,23.092163,22.505554,22.475342,17.081024,17.098022,17.100586,17.0979,2.0,0.10552727,0.09607583,0.1881157,214.0,16.9664,100.0,88.4045,100.0,2890.2366,5.3877076e-05,0.0,85.8882,199.64316,12.754228,30.000002,0.34359658,52.14408,608.7877,323.29272,0.0,83.29639,0.38971758,0.0,85.96337,8.330017
19342,20600520.0,0.0,22.848816,23.563934,22.754883,23.069214,22.475891,22.44989,16.882019,16.949554,16.955597,16.949432,2.0,0.10573993,0.09785458,0.188236,210.0,16.632996,100.0,90.54594,100.0,3111.0813,5.9005826e-05,0.0,86.07316,198.90196,12.672612,30.000002,0.34625855,52.258343,614.78485,323.68668,0.0,83.92114,0.3918288,0.0,86.1098,8.330017
19343,20600580.0,0.0,22.823944,23.580475,22.72647,23.044128,22.445068,22.422546,16.808685,16.847382,16.851227,16.847351,2.0,0.105820596,0.09937787,0.18825187,206.0,16.632996,100.0,92.41327,100.0,3176.662,6.0577266e-05,0.0,86.239815,197.87395,12.594416,30.000002,0.34847954,52.367817,619.0841,323.58475,0.0,84.48716,0.39344794,0.0,86.257385,8.330017
19344,20600640.0,0.0,22.798187,23.596802,22.697235,23.017975,22.413666,22.39383,16.755432,16.782959,16.784943,16.782928,2.0,0.10582252,0.100645386,0.18819547,202.0,16.632996,100.0,93.987366,100.0,3219.339,6.165738e-05,0.0,86.41466,196.45996,12.5215025,30.000002,0.35030735,52.4699,621.85944,322.94183,0.0,85.00869,0.39466012,0.0,86.42328,8.330017
19345,20600700.0,0.0,22.771423,23.613007,22.666748,22.990051,22.381287,22.363586,16.548859,16.62143,16.624847,16.62143,2.0,0.10578672,0.10165799,0.18810268,198.0,16.299591,100.0,95.23975,100.0,3422.7322,6.675098e-05,0.0,86.61449,194.63016,12.46074,30.000002,0.35172805,52.554966,623.3248,321.76962,0.0,85.49354,0.39554346,0.0,86.61873,8.330017
19346,20600760.0,0.0,22.746277,23.62909,22.638184,22.965027,22.35028,22.333649,16.469452,16.51352,16.515625,16.51352,2.0,0.10573611,0.10242442,0.18799877,194.0,16.299591,100.0,96.176056,100.0,3473.7441,6.813024e-05,0.0,86.84359,192.43753,12.404691,30.000002,0.3528699,52.633434,623.68506,320.14215,0.0,85.943565,0.39615452,0.0,86.84575,8.330017
19347,20600820.0,0.0,22.720123,23.64505,22.608948,22.938995,22.318726,22.302826,16.41043,16.440216,16.441376,16.440216,2.0,0.10568425,0.102979444,0.18789919,190.0,16.299591,100.0,96.81926,100.0,3504.2734,6.903447e-05,0.0,87.09756,190.00085,12.338497,30.000002,0.35395068,52.7261,623.2167,318.19534,0.0,86.36097,0.3965578,0.0,87.0986,8.330017
19348,20600880.0,0.0,22.692932,23.66098,22.578156,22.910645,22.28595,22.270569,16.123352,16.219635,16.222168,16.219635,3.0,0.10563824,0.10331125,0.18781386,186.0,15.7994995,100.0,97.14278,100.0,3774.445,7.633872e-05,0.0,87.37415,187.36131,12.290934,30.000002,0.3546533,52.792694,621.9735,315.9687,0.0,86.73855,0.396758,0.0,87.374664,8.330017
19349,20600940.0,0.0,22.663391,23.67685,22.545074,22.87909,22.251373,22.236542,16.014801,16.071777,16.073425,16.071777,3.0,0.10560349,0.1034027,0.18775035,182.0,15.7994995,100.0,97.11659,100.0,3832.9744,7.815719e-05,0.0,87.667885,184.60378,12.239479,30.000002,0.35522407,52.86473,619.99225,313.53638,0.0,87.0644,0.396751,0.0,87.66814,8.330017
19350,20601000.0,0.0,22.632843,23.692719,22.510895,22.845795,22.215881,22.2016,15.93457,15.975555,15.976654,15.975555,3.0,0.10556041,0.10325306,0.1877171,178.0,15.7994995,99.89073,96.736374,100.0,3861.7935,7.922021e-05,0.0,87.96536,181.80003,12.19282,30.000002,0.355555,52.93005,617.2901,310.95786,0.0,87.32966,0.39652482,0.0,87.972275,8.330017
19351,20601060.0,0.0,22.604553,23.708588,22.479065,22.815216,22.181824,22.167908,15.642914,15.744598,15.747162,15.744415,3.0,0.10530018,0.10290681,0.18777706,174.0,15.299408,99.317535,96.02581,100.0,4111.053,8.6750835e-05,0.0,88.17812,179.19058,12.154306,30.000002,0.35552123,52.98397,613.72546,308.40085,0.0,87.515015,0.3959792,0.0,88.26587,8.330017
19352,20601120.0,0.0,22.57425,23.724518,22.44522,22.781097,22.146118,22.132782,15.522675,15.585968,15.587891,15.585571,3.0,0.10481088,0.10233008,0.18788455,170.0,15.299408,98.378876,94.956436,100.0,4158.4824,8.859329e-05,0.0,88.286736,176.86676,12.115746,30.000002,0.3551346,53.03796,609.0752,305.90598,0.0,87.59498,0.39502117,0.0,88.526695,8.330017
19353,20601180.0,0.0,22.543213,23.740509,22.410461,22.744965,22.109772,22.097107,15.430969,15.478455,15.479858,15.477783,3.0,0.10407515,0.10150759,0.18802221,166.0,15.299408,97.07325,93.527306,100.0,4173.7935,8.9550165e-05,0.0,88.28257,174.81483,12.084151,30.000002,0.3542729,53.082188,603.1947,303.44144,0.0,87.56138,0.39360112,0.0,88.749245,8.330017
19354,20601240.0,0.0,22.511261,23.756622,22.37445,22.705994,22.07257,22.0607,15.142731,15.250488,15.253357,15.248047,3.0,0.10306776,0.100416504,0.1881734,162.0,14.799316,95.37749,91.71706,100.0,4388.4424,9.70467e-05,0.0,88.154854,173.0201,12.062551,30.000002,0.3528455,53.11243,595.904,300.96716,0.0,87.40392,0.3916543,0.0,88.92829,8.330017
19355,20601300.0,0.0,22.477692,23.772827,22.336731,22.663696,22.034424,22.023499,15.011932,15.082397,15.084778,15.07962,3.0,0.101793185,0.09906432,0.18832839,158.0,14.799316,93.308426,89.543495,100.0,4414.009,9.870106e-05,0.0,87.907745,171.4398,12.042227,30.000002,0.35095212,53.140884,587.2251,298.44864,0.0,87.127495,0.38918296,0.0,89.066605,8.330017
19356,20601360.0,0.0,22.447662,23.789215,22.302551,22.624878,21.999176,21.988983,14.913513,14.96756,14.969391,14.96463,3.0,0.10022078,0.09742009,0.18846343,154.0,14.799316,90.86714,87.00451,100.0,4406.594,9.931434e-05,0.0,87.53312,170.02103,12.035699,30.000002,0.34838077,53.15002,576.93744,295.80188,0.0,86.72354,0.38610154,0.0,89.16265,8.330017
19357,20601420.0,0.0,22.416687,23.805756,22.267517,22.583527,21.963776,21.954407,14.638153,14.74527,14.748627,14.737854,3.0,0.09840632,0.09553923,0.18857656,150.0,14.299194,88.1033,84.150734,100.0,4605.9766,0.00010692325,0.0,87.06001,168.67267,12.027464,30.000002,0.3453967,53.16155,565.39795,292.99872,0.0,86.22095,0.38251948,0.0,89.231544,8.330017
19358,20601480.0,0.0,22.384644,23.82254,22.23114,22.53888,21.928162,21.919678,14.502777,14.580383,14.583191,14.572968,3.0,0.09632361,0.09339719,0.18867257,146.0,14.299194,84.984566,80.95161,100.0,4615.9277,0.0001084541,0.0,86.47946,167.37273,12.026204,30.000002,0.3418665,53.163315,552.5761,290.00058,0.0,85.61087,0.37839082,0.0,89.27498,8.330017
19359,20601540.0,0.0,22.352173,23.839539,22.194458,22.492188,21.893188,21.88562,14.39267,14.454895,14.457275,14.447479,3.0,0.09397504,0.0909967,0.18874766,142.0,14.299194,81.518715,77.41477,100.0,4589.7627,0.00010887059,0.0,85.79405,166.08626,12.025488,30.000002,0.337862,53.164314,538.5954,286.77963,0.0,84.895676,0.37371683,0.0,89.29752,8.330017
19360,20601600.0,0.0,22.320831,23.856781,22.157715,22.443604,21.859344,21.852722,14.243164,14.318176,14.320831,14.308105,1.0,0.091344446,0.08832207,0.18880083,138.0,14.132507,77.68756,73.52272,100.0,4606.219,0.00011092489,0.0,84.9998,164.75931,12.052654,30.000002,0.3330676,53.12628,523.50354,283.277,0.0,84.071075,0.3684647,0.0,89.303986,8.330017
19361,20601660.0,0.0,22.293304,23.87436,22.12558,22.39975,21.829773,21.823761,14.148071,14.207611,14.210022,14.197357,1.0,0.08848199,0.08542119,0.18881893,134.0,14.132507,73.583466,69.36228,100.0,4549.508,0.000110426736,0.0,84.11832,163.33711,12.07451,30.000002,0.32791305,53.095688,507.18817,279.48743,0.0,83.15781,0.36271933,0.0,89.30423,8.330017
19362,20601720.0,0.0,22.26596,23.892242,22.093994,22.35495,21.80188,21.796448,14.070679,14.119385,14.12146,14.1094055,1.0,0.08542501,0.082330525,0.18880785,130.0,14.132507,69.22871,64.95616,100.0,4472.9297,0.00010923097,0.0,83.1639,161.77454,12.092375,30.000002,0.32244927,53.070675,489.79825,275.41263,0.0,82.16962,0.3565603,0.0,89.3078,8.330017
19363,20601780.0,0.0,22.240356,23.910461,22.062927,22.30899,21.776093,21.771118,13.94809,14.01355,14.016083,13.99939,1.0,0.08216118,0.0790375,0.18877643,126.0,13.96582,64.61208,60.293037,100.0,4447.738,0.00011000685,0.0,82.13043,160.02792,12.138143,30.000002,0.31634545,53.0066,471.57388,271.0142,0.0,81.09968,0.34997168,0.0,89.32042,8.330017
19364,20601840.0,0.0,22.214355,23.929047,22.032288,22.262085,21.75238,21.747833,13.873779,13.925507,13.927948,13.911255,1.0,0.07873491,0.07558637,0.1887227,122.0,13.96582,59.78192,55.419876,100.0,4359.997,0.00010847381,0.0,81.028885,158.1042,12.169843,30.000002,0.31010115,52.96222,453.0349,266.34274,0.0,79.95862,0.34304023,0.0,89.346054,8.330017
