,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19365,20601900.0,0.0,22.189758,23.94806,22.002289,22.21466,21.731049,21.726807,13.814514,13.856598,13.858734,13.843445,1.0,0.07517333,0.07200299,0.1886142,118.0,13.96582,54.76237,50.359715,99.860886,4258.3154,0.00010639715,0.0,79.85826,156.02452,12.219735,30.000002,0.3034189,52.89237,434.55304,261.431,0.0,78.74463,0.33578685,0.0,89.37698,8.330017
19366,20601960.0,0.0,22.170471,23.967468,21.977142,22.173248,21.714691,21.71051,13.706207,13.769623,13.772369,13.750275,1.0,0.071558826,0.06836594,0.18801999,114.0,13.799103,49.58779,45.143726,99.12471,4209.672,0.00010641541,0.0,78.582146,154.25864,12.288182,30.000002,0.29608,52.796543,416.08673,256.54495,0.0,77.42081,0.32794175,0.0,89.279755,8.330017
19367,20602020.0,0.0,22.15091,23.987366,21.952576,22.131805,21.700836,21.696625,13.641998,13.694336,13.697113,13.674622,1.0,0.067879625,0.064665824,0.18690655,110.0,13.799103,44.296597,39.80996,97.991875,4101.9155,0.00010420246,0.0,77.18943,152.8379,12.3471985,30.000002,0.28830355,52.713924,397.85614,251.67958,0.0,75.97599,0.31944948,0.0,89.0457,8.330017
19368,20602080.0,0.0,22.13327,24.007751,21.928894,22.091095,21.689667,21.685272,13.58905,13.633728,13.636322,13.615387,1.0,0.064130396,0.060896546,0.18526568,106.0,13.799103,38.914562,34.38303,96.47553,3980.4556,0.00010148902,0.0,75.6845,151.65369,12.430466,30.000002,0.27977377,52.59735,380.10614,246.7331,0.0,74.41298,0.3102907,0.0,88.6872,8.330017
19369,20602140.0,0.0,22.118103,24.028625,21.906555,22.051575,21.68164,21.67691,13.481934,13.553711,13.55722,13.526276,1.0,0.06030456,0.057050303,0.18300243,102.0,13.632416,33.458694,28.878325,94.53277,3907.914,0.00010086108,0.0,74.063126,150.64479,12.53988,30.000002,0.27040726,52.444164,362.93652,241.60408,0.0,72.72547,0.30035537,0.0,88.19602,8.330017
19370,20602200.0,0.0,22.10321,24.050049,21.885468,22.01355,21.676392,21.671265,13.418243,13.480682,13.484528,13.451782,1.0,0.056437593,0.0531642,0.18017472,98.0,13.632416,27.970156,23.336239,92.23539,3778.0925,9.799771e-05,0.0,72.35309,149.6355,12.641043,30.000002,0.2606205,52.30254,346.8154,236.21144,0.0,70.94034,0.28977486,0.0,87.60816,8.330017
19371,20602260.0,0.0,22.096039,24.072021,21.870422,21.983856,21.675385,21.669708,13.367371,13.421783,13.425598,13.394592,1.0,0.052528888,0.049235843,0.17682606,94.0,13.632416,22.493523,17.799929,89.673355,3635.5757,9.4605115e-05,0.0,70.563576,148.41557,12.786986,30.000002,0.25003666,52.09822,332.00613,230.4166,0.0,69.06341,0.27858838,0.0,86.95467,8.330017
19372,20602320.0,0.0,22.09076,24.094604,21.857574,21.956635,21.67749,21.671143,13.259735,13.3454895,13.350555,13.306335,1.0,0.048623912,0.04531146,0.17303808,90.0,13.465698,17.056366,12.295684,86.853714,3541.9363,9.334124e-05,0.0,68.71957,146.82262,12.938592,30.000002,0.23913476,51.885975,318.55734,224.18642,0.0,67.11776,0.26697025,0.0,86.27001,8.330017
19373,20602380.0,0.0,22.087189,24.117828,21.846771,21.932037,21.682526,21.675415,13.198059,13.2743225,13.28009,13.232513,1.0,0.044756617,0.041425645,0.16887254,86.0,13.465698,11.685983,6.850016,83.81493,3395.4165,8.987582e-05,0.0,66.82915,144.79463,13.095546,30.000002,0.22804162,51.666237,306.33432,217.55011,0.0,65.10914,0.25505102,0.0,85.57049,8.330017
19374,20602440.0,0.0,22.087585,24.141693,21.838379,21.910614,21.690552,21.682556,13.150177,13.216064,13.222015,13.176605,1.0,0.040949497,0.037600547,0.16439684,82.0,13.465698,6.4095793,1.4889426,80.590546,3239.8162,8.598271e-05,0.0,64.8926,142.28188,13.291186,30.000002,0.2166402,51.39234,295.2843,210.54088,0.0,63.03409,0.24294242,0.0,84.87048,8.330017
19375,20602500.0,0.0,22.091187,24.16623,21.83255,21.89328,21.701843,21.692596,13.152069,13.182251,13.187073,13.15686,0.0,0.037142828,0.03461307,0.15933722,78.0,13.549011,1.2608827,0.0,77.208725,3051.222,8.051892e-05,0.0,62.923344,138.61238,13.505098,30.000002,0.20546775,51.092865,285.34683,202.90466,0.0,61.41455,0.23108299,0.0,84.20395,8.330017
19376,20602560.0,0.0,22.097504,24.191467,21.832092,21.88556,21.716064,21.704254,13.157745,13.165192,13.168152,13.152344,0.0,0.034129634,0.033210482,0.1536625,74.0,13.549011,0.0,0.0,73.79945,2896.1948,7.604532e-05,0.0,61.56386,132.07455,13.678916,30.000002,0.19611886,50.849514,276.48422,194.16084,0.0,60.985058,0.22098674,0.0,83.78813,8.330017
19377,20602620.0,0.0,22.106232,24.217438,21.834839,21.883453,21.732117,21.716888,13.187714,13.164581,13.166077,13.168121,0.0,0.032745793,0.03217514,0.14806993,70.0,13.549011,0.0,0.0,70.396545,2764.4507,7.205935e-05,0.0,61.387722,123.500694,13.82828,30.000002,0.18870465,50.640404,268.95706,185.04958,0.0,61.015266,0.2129734,0.0,83.67954,8.330017
19378,20602680.0,0.0,22.11795,24.24414,21.841461,21.886963,21.749207,21.730286,13.268738,13.192139,13.192596,13.223419,0.0,0.031845905,0.031497445,0.14287643,66.0,13.632294,0.0,0.0,67.057724,2624.3828,6.744551e-05,0.0,61.585064,114.80646,13.960123,30.000002,0.18246308,50.455826,262.6484,176.49628,0.0,61.351585,0.20620283,0.0,83.71916,8.330017
19379,20602740.0,0.0,22.13269,24.271667,21.851929,21.895996,21.76706,21.744263,13.327911,13.236603,13.236542,13.284729,0.0,0.031263486,0.031047825,0.13803326,62.0,13.632294,0.0,0.0,63.83646,2526.7544,6.429794e-05,0.0,62.024967,106.468864,14.077253,30.000002,0.17707466,50.291843,257.38593,168.64577,0.0,61.878662,0.20032857,0.0,83.84406,8.330017
19380,20602800.0,0.0,22.15039,24.300018,21.865906,21.910065,21.78543,21.758636,13.383057,13.28656,13.286285,13.341827,0.0,0.030886019,0.030751908,0.133522,58.0,13.632294,0.0,0.0,60.78145,2447.5085,6.176403e-05,0.0,62.624313,98.65524,14.185362,30.000002,0.1723285,50.140495,253.01129,161.49852,0.0,62.532722,0.19514501,0.0,84.02892,8.330017
19381,20602860.0,0.0,22.17215,24.328827,21.8844,21.931152,21.80304,21.772705,13.474731,13.348541,13.348206,13.416016,0.0,0.03063431,0.030550733,0.12934983,54.0,13.715607,0.0,0.0,57.974815,2356.778,5.862725e-05,0.0,63.328987,91.36936,14.289662,30.000002,0.16808398,49.994476,249.3822,154.98283,0.0,63.27157,0.19052093,0.0,84.27428,8.330017
19382,20602920.0,0.0,22.19632,24.357788,21.905914,21.956573,21.821014,21.787048,13.528015,13.413361,13.413055,13.482574,0.0,0.030453503,0.030401468,0.12552445,50.0,13.715607,0.0,0.0,55.442383,2298.8145,5.6795754e-05,0.0,64.10912,84.540375,14.386172,30.000002,0.16428079,49.85936,246.38316,148.99986,0.0,64.07314,0.18636629,0.0,84.59466,8.330017
19383,20602980.0,0.0,22.222626,24.38684,21.929932,21.985718,21.839294,21.801666,13.568146,13.469971,13.469757,13.532257,0.0,0.030309133,0.030276626,0.12205695,46.0,13.715607,0.0,0.0,53.22026,2251.5227,5.5346754e-05,0.0,64.95131,78.096436,14.476874,30.000002,0.1608627,49.732376,244.087,143.46935,0.0,64.92867,0.18263035,0.0,85.01014,8.330017
19384,20603040.0,0.0,22.251343,24.416077,21.956268,22.01825,21.857788,21.816528,13.6458435,13.529327,13.529175,13.59317,0.0,0.030175423,0.030154943,0.11897839,42.0,13.79892,0.0,0.0,51.353203,2187.8213,5.3157437e-05,0.0,65.854324,71.95304,14.570272,30.000002,0.15777597,49.60162,242.39374,138.31818,0.0,65.83995,0.17929678,0.0,85.55439,8.330017
19385,20603100.0,0.0,22.281769,24.445404,21.984741,22.053894,21.876587,21.831665,13.684326,13.585449,13.585327,13.645111,0.0,0.030033186,0.030020064,0.11632708,38.0,13.79892,0.0,0.0,49.88504,2154.5967,5.2126717e-05,0.0,66.82587,66.03575,14.655677,30.000002,0.15506281,49.48205,241.14944,133.48691,0.0,66.81659,0.17636412,0.0,86.27016,8.330017
19386,20603160.0,0.0,22.312866,24.474854,22.01416,22.09137,21.894257,21.84616,13.712524,13.632202,13.632111,13.683502,0.0,0.02986321,0.029854987,0.11401911,34.0,13.79892,0.0,0.0,48.762978,2127.4314,5.130442e-05,0.0,67.86674,60.321365,14.734983,30.000002,0.15262184,49.37102,240.22925,128.9151,0.0,67.86088,0.17372513,0.0,87.16319,8.330017
19387,20603220.0,0.0,22.345703,24.504456,22.045044,22.13086,21.91214,21.860931,13.7829895,13.681793,13.681732,13.734375,0.0,0.029690525,0.029685318,0.112223424,31.0,13.882202,0.0,0.0,48.05876,2082.107,4.9681574e-05,0.0,68.99627,54.89298,14.814006,30.000002,0.15059817,49.26039,239.592,124.717865,0.0,68.99252,0.17159049,0.0,88.28686,8.330017
19388,20603280.0,0.0,22.379578,24.53415,22.07724,22.171875,21.930328,21.875946,13.815704,13.72998,13.72995,13.780182,0.0,0.02949335,0.029490026,0.11089331,28.0,13.882202,0.0,0.0,47.788097,2066.499,4.9142665e-05,0.0,70.217354,49.72918,14.883969,30.000002,0.1489477,49.16244,239.15118,120.84046,0.0,70.214935,0.16986586,0.0,89.66515,8.330017
19389,20603340.0,0.0,22.41449,24.563995,22.110382,22.213806,21.948761,21.891205,13.83847,13.769501,13.76947,13.813049,0.0,0.029253362,0.02925127,0.10994528,25.0,13.882202,0.0,0.0,47.916126,2056.2822,4.877512e-05,0.0,71.5435,44.79972,14.953141,30.000002,0.14754511,49.0656,238.84668,117.22005,0.0,71.54197,0.16843866,0.0,91.32394,8.330017
19390,20603400.0,0.0,22.450256,24.593933,22.144287,22.256256,21.967468,21.906738,13.909149,13.813629,13.813629,13.860565,0.0,0.029066073,0.029064747,0.1097013,25.0,13.965515,0.0,0.0,48.472458,2028.9718,4.7620244e-05,0.0,72.97667,40.41673,15.008714,30.000002,0.14684469,48.987804,238.6781,114.210335,0.0,72.97569,0.16782402,0.0,93.28179,8.330017
19391,20603460.0,0.0,22.485474,24.623993,22.17746,22.297302,21.985168,21.921692,13.942139,13.85965,13.85965,13.907135,0.0,0.028894998,0.028894156,0.10998794,25.0,13.965515,0.0,0.0,49.42874,2032.8044,4.7548467e-05,0.0,74.480125,36.557373,15.054594,30.000002,0.1466297,48.92357,238.58331,111.70808,0.0,74.4795,0.1677699,0.0,95.49739,8.330017
19392,20603520.0,0.0,22.520844,24.654175,22.210815,22.33783,22.003052,21.93689,13.965637,13.89801,13.89801,13.940552,0.0,0.02871698,0.028716449,0.11074074,25.0,13.965515,0.0,0.0,50.787716,2043.7501,4.7683643e-05,0.0,76.064384,33.12492,15.090984,30.000002,0.14680918,48.872623,238.5309,109.611946,0.0,76.06399,0.16816719,0.0,98.01009,8.330017
19393,20603580.0,1.0,22.553528,24.684448,22.242035,22.377441,22.020996,21.952087,14.042999,13.943665,13.943665,13.99173,0.0,0.029212695,0.02921236,0.11172663,33.333332,14.048798,0.0,0.0,52.542274,2043.0858,4.7140125e-05,0.0,77.589264,31.333286,15.074118,30.000002,0.14843874,48.896236,238.5689,109.04134,0.0,77.589,0.17015077,0.0,99.85539,8.330017
19394,20603640.0,1.0,22.582306,24.714844,22.270233,22.41687,22.038239,21.966675,14.083466,13.996033,13.996033,14.045258,0.0,0.030307751,0.030307537,0.11205607,41.666668,14.048798,0.0,0.0,54.68629,2076.9722,4.778064e-05,0.0,78.49502,31.574146,15.027727,30.000002,0.15060379,48.96118,238.69043,109.94237,0.0,78.49485,0.17266181,0.0,100.000885,8.330017
19395,20603700.0,1.0,22.612457,24.745361,22.299133,22.455536,22.054749,21.98056,14.11377,14.042328,14.042328,14.08548,0.0,0.031226221,0.03122608,0.11366903,50.0,14.048798,0.0,0.0,57.214046,2122.4006,4.8705766e-05,0.0,78.87207,32.60892,14.976395,30.000002,0.15355894,49.03305,238.94936,111.65177,0.0,78.87195,0.17613734,0.0,99.99358,8.330017
19396,20603760.0,1.0,22.64038,24.77597,22.326721,22.490631,22.069458,21.993073,14.18866,14.09552,14.09552,14.141632,0.0,0.03202121,0.032021116,0.116623834,58.333332,14.132111,0.0,0.0,60.102768,2152.9724,4.8937844e-05,0.0,78.861755,34.299877,14.887552,30.000002,0.15751468,49.15743,239.45415,114.11791,0.0,78.86168,0.18066698,0.0,99.999626,8.330017
19397,20603820.0,1.0,22.669067,24.806671,22.353607,22.522827,22.08368,22.005157,14.2274475,14.148651,14.148651,14.193512,0.0,0.032707416,0.032707352,0.120639235,66.666664,14.132111,0.0,0.0,63.29028,2218.532,5.0288272e-05,0.0,78.53754,36.57809,14.813377,30.000002,0.16210769,49.261272,240.342,117.25214,0.0,78.53748,0.18605715,0.0,100.000015,8.330017
19398,20603880.0,1.0,22.69577,24.837494,22.379242,22.55133,22.097534,22.016876,14.255676,14.193573,14.193573,14.232422,0.0,0.03328927,0.033289228,0.12561019,75.0,14.132111,0.0,0.0,66.72644,2293.2583,5.1868265e-05,0.0,77.957115,39.4322,14.713243,30.000002,0.1674288,49.401463,241.81052,121.028534,0.0,77.957085,0.19219232,0.0,100.000015,8.330017
19399,20603940.0,1.0,22.719574,24.868408,22.402832,22.575104,22.111053,22.02832,14.3263855,14.244354,14.244354,14.287231,0.0,0.033757716,0.03375769,0.13153027,83.333336,14.215393,0.0,0.0,70.38681,2348.7266,5.267364e-05,0.0,77.145294,42.91357,14.591594,30.000002,0.17345981,49.571766,244.16675,125.49477,0.0,77.14527,0.19905286,0.0,100.0,8.330017
19400,20604000.0,1.0,22.741852,24.899445,22.42395,22.593842,22.12436,22.03955,14.358246,14.293518,14.293518,14.334503,0.0,0.034122624,0.03412261,0.13823138,91.666664,14.215393,0.0,0.0,74.20091,2435.7092,5.450626e-05,0.0,76.17023,46.987938,14.479084,30.000002,0.17994617,49.729282,247.7813,130.60155,0.0,76.17021,0.20648529,0.0,100.0,8.330017
19401,20604060.0,1.0,22.758453,24.930542,22.440796,22.60559,22.136688,22.05011,14.379456,14.331207,14.331207,14.364685,0.0,0.03438746,0.03438745,0.1456942,100.0,14.215393,0.0,0.0,78.11039,2529.6147,5.653874e-05,0.0,75.06081,51.70867,14.33416,30.000002,0.18709487,49.932175,252.6368,136.40092,0.0,75.0608,0.21446697,0.0,100.0,8.330017
19402,20604120.0,1.0,22.771973,24.961761,22.453583,22.610962,22.148987,22.060608,14.440613,14.374786,14.374786,14.412872,0.0,0.034561936,0.034561925,0.15372407,108.333336,14.298706,0.0,0.0,82.034966,2598.7476,5.76733e-05,0.0,73.87475,57.013023,14.201925,30.000002,0.19455166,50.117302,258.5564,142.82527,0.0,73.87474,0.22284877,0.0,100.0,8.330017
19403,20604180.0,1.0,22.78241,24.993073,22.462036,22.610168,22.161255,22.071136,14.466888,14.4158325,14.4158325,14.45166,0.0,0.034658637,0.034658633,0.16219741,116.666664,14.298706,0.0,0.0,85.9137,2696.4348,5.9768605e-05,0.0,72.65016,62.86965,14.086848,30.000002,0.20220289,50.27841,265.50607,149.84024,0.0,72.65016,0.2315268,0.0,100.0,8.330017
19404,20604240.0,1.0,22.786743,25.024475,22.465393,22.602509,22.173584,22.081696,14.482574,14.447327,14.447327,14.475189,0.0,0.034693606,0.034693602,0.17103164,125.0,14.298706,0.0,0.0,89.680275,2796.7107,6.196656e-05,0.0,71.41418,69.27137,13.950213,30.000002,0.21023077,50.469704,273.41632,157.4377,0.0,71.41417,0.24043134,0.0,99.99916,8.330017
19405,20604300.0,1.0,22.784058,25.05597,22.462555,22.587189,22.185974,22.092346,14.53537,14.48349,14.48349,14.516541,0.0,0.034723006,0.034723002,0.17999104,133.33333,14.382019,0.0,0.0,93.24403,2867.2866,6.318161e-05,0.0,70.18078,76.35529,13.799638,30.000002,0.2185141,50.680508,282.1382,165.69681,0.0,70.18078,0.24944383,0.0,99.91475,8.330017
19406,20604360.0,1.0,22.777435,25.087524,22.45456,22.568024,22.197723,22.10254,14.549866,14.516052,14.516052,14.543732,0.0,0.03502692,0.03502692,0.18744004,141.66667,14.382019,0.0,0.0,96.59194,2957.8184,6.5222855e-05,0.0,68.83018,85.647064,13.674863,30.000002,0.22591305,50.855194,291.06976,175.38695,0.0,68.83018,0.2574936,0.0,99.00254,8.330017
19407,20604420.0,1.0,22.767426,25.119202,22.441925,22.544098,22.209259,22.112518,14.548523,14.536926,14.536926,14.551788,0.0,0.035327677,0.035327673,0.19349535,150.0,14.382019,0.0,0.0,99.647995,3038.097,6.713126e-05,0.0,67.30075,97.11146,13.578415,30.000002,0.23203158,50.99022,300.09357,186.33919,0.0,67.30075,0.26415983,0.0,97.524055,8.330017
19408,20604480.0,1.0,22.752686,25.15094,22.424774,22.5159,22.22049,22.122223,14.44574,14.517517,14.517517,14.48526,1.0,0.035700187,0.035700187,0.19727938,158.33333,14.2153015,0.0,0.0,100.0,3164.6057,7.097941e-05,0.0,65.62934,111.52134,13.492279,30.000002,0.23638873,51.11081,308.78668,198.81787,0.0,65.62934,0.26871282,0.0,95.3727,8.330017
19409,20604540.0,1.0,22.736542,25.18277,22.404633,22.484955,22.231232,22.13147,14.388123,14.474945,14.474945,14.421204,1.0,0.035943203,0.035943203,0.19826332,166.66667,14.2153015,0.14073186,0.0,100.0,3213.669,7.263391e-05,0.0,63.771564,129.16747,13.452026,30.000002,0.23790205,51.16716,315.99847,212.53719,0.0,63.771564,0.2701882,0.0,92.65166,8.330017
19410,20604600.0,1.0,22.72113,25.21466,22.38388,22.453156,22.241638,22.140442,14.330231,14.424683,14.424744,14.362244,1.0,0.035937764,0.035808906,0.1977486,175.0,14.2153015,0.38718998,0.0,100.0,3234.3542,7.361652e-05,0.0,62.031162,147.23267,13.446104,30.000002,0.23741467,51.175453,321.44257,225.60103,0.0,61.954464,0.2695338,0.0,90.1303,8.330017
19411,20604660.0,1.0,22.709442,25.246643,22.36618,22.42566,22.251404,22.149048,14.19632,14.344971,14.345459,14.251648,1.0,0.035737917,0.035425927,0.1964866,183.33333,14.0486145,0.7313376,0.0,100.0,3294.5667,7.628645e-05,0.0,60.534687,163.82526,13.463232,30.000002,0.23577148,51.151478,325.25046,236.90675,0.0,60.349113,0.26767877,0.0,88.03774,8.330017
19412,20604720.0,1.0,22.697693,25.278717,22.348358,22.397858,22.260956,22.157654,14.130341,14.261139,14.262268,14.16745,1.0,0.03550146,0.03494596,0.19502087,191.66667,14.0486145,1.1733081,0.0,100.0,3292.984,7.67768e-05,0.0,59.335316,178.05968,13.482696,30.000002,0.23384193,51.124226,327.949,246.19118,0.0,59.001534,0.26549625,0.0,86.392876,8.330017
19413,20604780.0,1.0,22.686401,25.310852,22.33075,22.370422,22.270416,22.166382,14.083252,14.189911,14.191681,14.109161,1.0,0.035320345,0.034460198,0.1936752,200.0,14.0486145,1.7029716,0.0,100.0,3282.5005,7.689231e-05,0.0,58.404915,190.10898,13.505089,30.000002,0.23202913,51.092876,330.09573,253.85445,0.0,57.883133,0.26348048,0.0,85.10926,8.330017
19414,20604840.0,1.0,22.675232,25.343079,22.313202,22.34314,22.279633,22.17517,13.972473,14.108368,14.111328,14.015411,1.0,0.035261348,0.034029577,0.1926118,208.33333,13.881897,2.3246105,0.0,100.0,3325.9866,7.906531e-05,0.0,57.733406,200.11765,13.523628,30.000002,0.2306189,51.066925,332.03973,260.1943,0.0,56.980865,0.261921,0.0,84.126625,8.330017
19415,20604900.0,1.0,22.663452,25.375336,22.295319,22.315521,22.288544,22.18399,13.927856,14.033752,14.03775,13.952362,1.0,0.035349496,0.033679537,0.19182855,216.66667,13.881897,3.0325503,0.0,100.0,3322.437,7.932045e-05,0.0,57.26884,208.76805,13.533502,30.000002,0.22969088,51.053093,334.08527,265.7696,0.0,56.244637,0.26087433,0.0,83.34744,8.330017
19416,20604960.0,1.0,22.654541,25.407684,22.281006,22.29303,22.296692,22.192596,13.9019165,13.97821,13.982758,13.916931,1.0,0.035586923,0.03341334,0.19129488,225.0,13.881897,3.8186178,0.0,100.0,3317.8896,7.9393256e-05,0.0,56.968136,216.57446,13.536225,30.000002,0.22920868,51.049286,336.3994,270.9585,0.0,55.634308,0.26031014,0.0,82.70617,8.330017
19417,20605020.0,0.0,22.646332,25.440125,22.266815,22.27063,22.304413,22.201233,13.803223,13.912018,13.918213,13.840973,1.0,0.035740234,0.033007894,0.19018386,221.0,13.71521,4.684303,0.0,100.0,3361.9666,8.158539e-05,0.0,56.870663,219.80179,13.554984,30.000002,0.22796157,51.023018,336.05573,272.49377,0.0,55.18748,0.25893447,0.0,82.31007,8.330017
19418,20605080.0,0.0,22.637878,25.472595,22.252533,22.248138,22.311646,22.20996,13.762146,13.847626,13.855133,13.783508,1.0,0.035981525,0.03263096,0.18934388,217.0,13.71521,5.6188784,0.0,100.0,3360.3748,8.184809e-05,0.0,57.013924,219.6124,13.566007,30.000002,0.22708343,51.00759,334.87128,271.84616,0.0,54.945267,0.25795385,0.0,82.19249,8.330017
19419,20605140.0,0.0,22.629547,25.505157,22.238434,22.225891,22.31839,22.21875,13.736633,13.797394,13.805237,13.748779,1.0,0.036343228,0.03231953,0.18870224,213.0,13.71521,6.6148663,0.0,100.0,3356.4438,8.194137e-05,0.0,57.330276,217.57268,13.573614,30.000002,0.22654486,50.99694,333.4413,270.11398,0.0,54.846966,0.25735962,0.0,82.23404,8.330017
19420,20605200.0,0.0,22.621033,25.53775,22.224335,22.203613,22.324524,22.2276,13.646698,13.736877,13.746857,13.6779785,1.0,0.036845654,0.032091916,0.18807855,209.0,13.548492,7.6697154,0.07918574,99.71381,3412.9082,8.433977e-05,0.0,57.785828,214.50021,13.576737,30.000002,0.22623715,50.992565,331.9157,267.79102,0.0,54.86237,0.25700966,0.0,82.35432,8.330017
19421,20605260.0,0.0,22.61496,25.570435,22.213196,22.185547,22.329681,22.236176,13.610199,13.679657,13.6909485,13.628174,1.0,0.037461586,0.031966332,0.18729717,205.0,13.548492,8.771119,0.26162437,99.257,3420.1165,8.4826366e-05,0.0,58.328175,211.01302,13.576961,30.000002,0.22599673,50.992256,330.3168,265.20804,0.0,54.970867,0.2567176,0.0,82.48553,8.330017
19422,20605320.0,0.0,22.608704,25.60315,22.202454,22.167877,22.334045,22.244568,13.585175,13.635376,13.646484,13.596619,1.0,0.03816159,0.032019943,0.18637772,201.0,13.548492,9.911482,0.52716565,98.62508,3422.831,8.509962e-05,0.0,58.936268,207.17819,13.570565,30.000002,0.22590531,51.00121,328.74402,262.44507,0.0,55.2226,0.25655165,0.0,82.62809,8.330017
19423,20605380.0,0.0,22.602783,25.635925,22.191986,22.150482,22.337463,22.252716,13.495148,13.577728,13.591339,13.526886,1.0,0.038942542,0.03212363,0.1853083,197.0,13.381805,11.082358,0.87383103,97.81937,3482.459,8.767561e-05,0.0,59.586205,203.33267,13.565519,30.000002,0.22578916,51.00827,327.1639,259.66177,0.0,55.512226,0.2563669,0.0,82.754715,8.330017
19424,20605440.0,0.0,22.59674,25.668762,22.181671,22.13324,22.339874,22.260498,13.456665,13.521484,13.536346,13.476105,1.0,0.039774917,0.03231708,0.18404251,193.0,13.381805,12.272005,1.2961392,96.842926,3492.6829,8.830108e-05,0.0,60.256374,199.53418,13.558015,30.000002,0.22564495,51.01878,325.5591,256.88068,0.0,55.861866,0.25612706,0.0,82.85357,8.330017
19425,20605500.0,0.0,22.590973,25.70166,22.171967,22.11676,22.341248,22.267914,13.42804,13.476898,13.49118,13.441986,1.0,0.04064308,0.032584216,0.18257539,189.0,13.381805,13.470287,1.7905937,95.70557,3496.199,8.865844e-05,0.0,60.934353,195.82384,13.549111,30.000002,0.22543521,51.031242,323.90735,254.11336,0.0,56.25709,0.25579545,0.0,82.91947,8.330017
19426,20605560.0,0.0,22.588287,25.734589,22.165436,22.104828,22.341644,22.274689,13.336182,13.416901,13.434021,13.370056,1.0,0.041525405,0.032913674,0.18093996,185.0,13.215118,14.667662,2.3504465,94.47096,3554.216,9.131535e-05,0.0,61.61174,192.16283,13.544101,30.000002,0.22512303,51.038258,322.19788,251.33394,0.0,56.691612,0.2553718,0.0,82.9593,8.330017
19427,20605620.0,0.0,22.585632,25.767578,22.159332,22.093445,22.340942,22.280945,13.2948,13.358368,13.376556,13.316162,1.0,0.042409237,0.033298403,0.17915876,181.0,13.215118,15.852067,2.969425,93.12575,3563.6248,9.198114e-05,0.0,62.28606,188.53996,13.5368185,30.000002,0.22475359,51.04845,320.4322,248.53741,0.0,57.160534,0.25485927,0.0,82.97668,8.330017
19428,20605680.0,0.0,22.583588,25.800629,22.15393,22.08316,22.339111,22.286621,13.263519,13.311737,13.328705,13.279022,1.0,0.043284863,0.033733208,0.17723472,177.0,13.215118,17.012852,3.6422718,91.68306,3565.8987,9.235033e-05,0.0,62.952606,184.95735,13.530371,30.000002,0.2242954,51.05748,318.60233,245.72067,0.0,57.659107,0.25424573,0.0,82.97091,8.330017
19429,20605740.0,0.0,22.582245,25.83371,22.14917,22.073975,22.336243,22.291687,13.170807,13.249359,13.268921,13.2066345,1.0,0.044142727,0.034212615,0.17518269,173.0,13.048401,18.139263,4.3631973,90.15329,3619.6313,9.502142e-05,0.0,63.608025,181.40132,13.526061,30.000002,0.22373927,51.063515,316.70728,242.87543,0.0,58.18368,0.253531,0.0,82.94465,8.330017
19430,20605800.0,0.0,22.581116,25.866821,22.144928,22.065643,22.332214,22.296051,13.127319,13.189026,13.209106,13.150909,1.0,0.0449744,0.034730483,0.17301539,169.0,13.048401,19.220367,5.1239753,88.545296,3625.8765,9.566486e-05,0.0,64.24906,177.86957,13.521023,30.000002,0.22310351,51.070564,314.74814,240.00055,0.0,58.72966,0.2527133,0.0,82.899376,8.330017
19431,20605860.0,0.0,22.582642,25.899994,22.143524,22.061829,22.327606,22.299683,13.094238,13.141113,13.159271,13.111481,1.0,0.045768354,0.035277437,0.17077416,165.0,13.048401,20.251965,5.9175777,86.92118,3625.3357,9.599329e-05,0.0,64.87455,174.3153,13.517997,30.000002,0.2223858,51.074802,312.73322,237.07397,0.0,59.294,0.25181288,0.0,82.84535,8.330017
19432,20605920.0,0.0,22.58493,25.933197,22.142822,22.059296,22.32196,22.302582,13.001984,13.077881,13.098022,13.040436,1.0,0.046517838,0.035849176,0.16849588,161.0,12.881714,21.219692,6.737595,85.27761,3674.1162,9.863114e-05,0.0,65.4851,170.70715,13.517502,30.000002,0.22160408,51.075493,310.68024,234.08679,0.0,59.876305,0.25085568,0.0,82.79153,8.330017
19433,20605980.0,0.0,22.587433,25.96643,22.142578,22.057892,22.315216,22.304657,12.958984,13.018097,13.037994,12.984528,1.0,0.047215275,0.036441404,0.1661928,157.0,12.881714,22.110817,7.5749545,83.625114,3677.3003,9.921625e-05,0.0,66.07725,167.06363,13.515374,30.000002,0.22078699,51.078476,308.59793,231.05301,0.0,60.47274,0.24984226,0.0,82.73847,8.330017
19434,20606040.0,0.0,22.590271,25.999695,22.142883,22.0578,22.307678,22.30603,12.924957,12.96991,12.987549,12.9435425,1.0,0.04786038,0.037045863,0.16388692,153.0,12.881714,22.927485,8.4202795,81.980286,3674.2776,9.951051e-05,0.0,66.65177,163.39249,13.512993,30.000002,0.2199362,51.081814,306.50314,227.9849,0.0,61.078175,0.24878582,0.0,82.68951,8.330017
19435,20606100.0,0.0,22.594604,26.03302,22.144104,22.059692,22.299316,22.30661,12.932037,12.946777,12.958893,12.933502,0.0,0.04843871,0.03765642,0.16160153,149.0,12.964996,23.649784,9.268161,80.36453,3639.3613,9.825235e-05,0.0,67.20428,159.67981,13.517404,30.000002,0.21900629,51.075638,304.39606,224.8743,0.0,61.69212,0.2476887,0.0,82.65015,8.330017
19436,20606160.0,0.0,22.600952,26.066345,22.14795,22.065979,22.291107,22.306671,12.926392,12.935028,12.942749,12.928192,0.0,0.048944574,0.038262844,0.15939283,145.0,12.964996,24.284433,10.113862,78.84289,3621.9226,9.776638e-05,0.0,67.73773,155.8838,13.519043,30.000002,0.2180939,51.07334,302.29813,221.70966,0.0,62.315567,0.24658956,0.0,82.63556,8.330017
19437,20606220.0,0.0,22.608154,26.099731,22.15274,22.07428,22.28241,22.306122,12.922699,12.927429,12.9322815,12.923706,0.0,0.049376555,0.038861044,0.15729932,141.0,12.964996,24.823137,10.949096,77.42288,3604.4473,9.724903e-05,0.0,68.25541,151.98509,13.520919,30.000002,0.21720833,51.070713,300.2349,218.4942,0.0,62.9497,0.24552631,0.0,82.65643,8.330017
19438,20606280.0,0.0,22.615814,26.133118,22.158173,22.084106,22.273438,22.305084,12.954712,12.936066,12.936462,12.940765,0.0,0.049750634,0.039449606,0.15530354,137.0,13.048309,25.28994,11.773159,76.090485,3560.5203,9.544613e-05,0.0,68.76253,148.02896,13.521464,30.000002,0.21635784,51.06995,298.21576,215.25787,0.0,63.59168,0.24449585,0.0,82.70711,8.330017
19439,20606340.0,0.0,22.62436,26.166565,22.16452,22.095947,22.264252,22.303558,12.966614,12.949982,12.947754,12.957062,0.0,0.050053377,0.040024392,0.15345672,133.0,13.048309,25.664515,12.5794115,74.88625,3537.2915,9.457777e-05,0.0,69.2581,143.98103,13.522005,30.000002,0.2155581,51.069195,296.25272,211.9882,0.0,64.244255,0.24352635,0.0,82.802734,8.330017
19440,20606400.0,0.0,22.633759,26.200012,22.17163,22.109558,22.254913,22.301575,12.977417,12.962372,12.959198,12.969116,0.0,0.05028258,0.0405815,0.15178369,129.0,13.048309,25.945,13.3631115,73.82702,3517.3704,9.382782e-05,0.0,69.74355,139.83998,13.524023,30.000002,0.21481648,51.06637,294.3597,208.69261,0.0,64.907906,0.24263956,0.0,82.95108,8.330017
19441,20606460.0,0.0,22.644745,26.233551,22.180267,22.125763,22.24649,22.29953,13.021698,12.987701,12.9823,12.999542,0.0,0.05043825,0.04111704,0.15031828,125.0,13.131592,26.142553,14.125586,72.9482,3473.5898,9.1922855e-05,0.0,70.223076,135.59033,13.527113,30.000002,0.21416008,51.062042,292.55225,205.3714,0.0,65.584984,0.24186522,0.0,83.16403,8.330017
19442,20606520.0,0.0,22.656006,26.267242,22.189636,22.143585,22.238129,22.297089,13.043304,13.014435,13.00824,13.026764,0.0,0.05052369,0.041628767,0.14909121,121.0,13.131592,26.254086,14.860747,72.262436,3453.381,9.1054855e-05,0.0,70.701904,131.22758,13.524745,30.000002,0.21365751,51.065357,290.84897,202.03258,0.0,66.27847,0.24123485,0.0,83.452805,8.330017
19443,20606580.0,0.0,22.667816,26.301086,22.199432,22.162476,22.229889,22.294312,13.061554,13.036987,13.031128,13.047974,0.0,0.050545655,0.04211586,0.14809303,117.0,13.131592,26.289165,15.567867,71.760605,3437.6912,9.035789e-05,0.0,71.18292,126.77985,13.523039,30.000002,0.21326599,51.067745,289.2509,198.6921,0.0,66.98844,0.24074511,0.0,83.817055,8.330017
19444,20606640.0,0.0,22.680237,26.335052,22.209686,22.182404,22.221863,22.29123,13.112183,13.070404,13.063507,13.085358,0.0,0.050500367,0.04257445,0.147359,113.0,13.214905,26.242289,16.241589,71.46896,3398.8884,8.8577806e-05,0.0,71.66894,122.23847,13.521411,30.000002,0.213013,51.07003,287.77206,195.35289,0.0,67.71808,0.24042466,0.0,84.27051,8.330017
19445,20606700.0,0.0,22.692749,26.369171,22.220337,22.203186,22.214172,22.287872,13.1380005,13.10321,13.0963745,13.117981,0.0,0.050389867,0.043001994,0.14690748,109.0,13.214905,26.116926,16.87887,71.39886,3385.2139,8.787227e-05,0.0,72.16349,117.61592,13.515322,30.000002,0.21294162,51.078552,286.4126,192.02725,0.0,68.4695,0.24029022,0.0,84.82193,8.330017
19446,20606760.0,0.0,22.705719,26.403442,22.231415,22.224243,22.207672,22.284851,13.159363,13.130402,13.12442,13.143311,0.0,0.050225526,0.043400016,0.14670183,105.0,13.214905,25.938946,17.490152,71.52445,3376.6926,8.73606e-05,0.0,72.67141,112.944534,13.508267,30.000002,0.2130098,51.08842,285.16013,188.72527,0.0,69.244095,0.24031797,0.0,85.46637,8.330017
19447,20606820.0,0.0,22.718872,26.437805,22.242676,22.245575,22.2016,22.281586,13.21286,13.167267,13.16095,13.1839905,0.0,0.050007124,0.043766227,0.14678016,101.0,13.298218,25.699663,18.06676,71.87253,3344.984,8.5798914e-05,0.0,73.20022,108.20549,13.499744,30.000002,0.21325059,51.10036,284.03748,185.44444,0.0,70.04913,0.24054399,0.0,86.22271,8.330017
19448,20606880.0,0.0,22.732025,26.47229,22.254028,22.266937,22.195984,22.278229,13.240143,13.202545,13.196686,13.218933,0.0,0.049737386,0.044098534,0.14714453,97.0,13.298218,25.404839,18.607279,72.44381,3339.3386,8.531975e-05,0.0,73.7541,103.41961,13.488192,30.000002,0.21367659,51.11653,283.05322,182.1968,0.0,70.887474,0.2409711,0.0,87.09799,8.330017
19449,20606940.0,0.0,22.745117,26.506927,22.26532,22.287933,22.190857,22.27472,13.262299,13.231415,13.226501,13.245728,0.0,0.049423024,0.044396967,0.1477506,93.0,13.298218,25.065159,19.114511,73.20823,3338.9392,8.5038104e-05,0.0,74.33573,98.62618,13.475029,30.000002,0.21424711,51.13496,282.18988,178.992,0.0,71.75984,0.24156062,0.0,88.08655,8.330017
19450,20607000.0,0.0,22.758026,26.541626,22.27652,22.308441,22.186249,22.271118,13.316498,13.269257,13.264374,13.287506,0.0,0.04906314,0.044658177,0.14862098,89.0,13.3815,24.6805,19.584232,74.18144,3314.5803,8.37155e-05,0.0,74.95331,93.81652,13.459155,30.000002,0.21498619,51.15718,281.4608,175.82831,0.0,72.67413,0.2423327,0.0,89.207115,8.330017
19451,20607060.0,0.0,22.770874,26.576477,22.287537,22.32788,22.182953,22.268066,13.343872,13.305511,13.301178,13.323456,0.0,0.048666477,0.04488431,0.14971517,85.0,13.3815,24.271076,20.02779,75.33573,3316.047,8.344526e-05,0.0,75.61235,89.02723,13.442824,30.000002,0.21585391,51.180046,280.85083,172.71738,0.0,73.63397,0.24325632,0.0,90.4579,8.330017
19452,20607120.0,0.0,22.783264,26.61139,22.298218,22.346313,22.180206,22.265015,13.365204,13.3341675,13.3307495,13.349609,0.0,0.04823658,0.04507477,0.15102553,81.0,13.3815,23.83753,20.440609,76.66899,3322.914,8.338002e-05,0.0,76.32335,84.26089,13.423954,30.000002,0.21686056,51.206463,280.35748,169.65692,0.0,74.64887,0.244327,0.0,91.85339,8.330017
19453,20607180.0,0.0,22.795105,26.646423,22.308472,22.363586,22.1781,22.261963,13.418518,13.371185,13.3680725,13.390839,0.0,0.047774874,0.04522693,0.15254152,77.0,13.464813,23.384792,20.82176,78.17659,3304.7563,8.2268045e-05,0.0,77.09515,79.53246,13.402168,30.000002,0.2180004,51.23696,279.97812,166.65158,0.0,75.72676,0.24553402,0.0,93.408226,8.330017
19454,20607240.0,0.0,22.806763,26.681519,22.318298,22.379608,22.176697,22.259003,13.44455,13.405884,13.403351,13.425018,0.0,0.0472865,0.045340315,0.15423685,73.0,13.464813,22.92096,21.172243,79.84457,3314.5215,8.221358e-05,0.0,77.93804,74.86526,13.381347,30.000002,0.21922944,51.266117,279.70398,163.70859,0.0,76.87628,0.24685512,0.0,95.13492,8.330017
19455,20607300.0,0.0,22.81784,26.716705,22.327545,22.394257,22.175842,22.256073,13.464874,13.433807,13.432007,13.450409,0.0,0.04677401,0.04541401,0.15604833,69.0,13.464813,22.453148,21.496178,81.63979,3328.2517,8.233383e-05,0.0,78.853966,70.30933,13.35947,30.000002,0.22050866,51.29674,279.5011,160.8415,0.0,78.09893,0.24822628,0.0,97.03128,8.330017
19456,20607360.0,1.0,22.827026,26.751984,22.335846,22.406738,22.175995,22.253723,13.530945,13.473999,13.472595,13.49762,0.0,0.046679337,0.045881495,0.15924314,77.333336,13.548096,21.991467,21.799395,83.55074,3333.7246,8.159505e-05,0.0,79.742256,67.48986,13.307364,30.000002,0.22380458,51.36969,281.48795,159.97237,0.0,79.29551,0.2518005,0.0,98.92604,8.330017
19457,20607420.0,1.0,22.832825,26.787323,22.342041,22.41684,22.176208,22.250946,13.575439,13.5224,13.521454,13.548981,0.0,0.047144126,0.04689475,0.16219233,85.666664,13.548096,21.532717,22.073435,85.54869,3374.4482,8.217099e-05,0.0,80.28662,67.2812,13.237757,30.000002,0.22795467,51.46714,284.92548,161.30655,0.0,80.148,0.25623363,0.0,99.92944,8.330017
19458,20607480.0,1.0,22.837067,26.822723,22.346527,22.425018,22.176086,22.247375,13.608704,13.566223,13.565857,13.589752,0.0,0.047791462,0.04808347,0.16491175,94.0,13.548096,21.071001,22.307938,87.61921,3422.6538,8.306593e-05,0.0,80.2512,69.45828,13.169053,30.000002,0.23225974,51.563328,289.22708,164.48541,0.0,80.41062,0.2608388,0.0,99.98589,8.330017
19459,20607540.0,1.0,22.838959,26.858215,22.349762,22.430359,22.17572,22.243103,13.672241,13.616821,13.617096,13.643768,0.0,0.048143614,0.048955716,0.1690039,102.333336,13.631409,20.604057,22.492067,89.73497,3451.8372,8.3053514e-05,0.0,79.81412,72.68398,13.08607,30.000002,0.23724331,51.679504,294.56677,168.70453,0.0,80.25032,0.26610664,0.0,100.000084,8.330017
19460,20607600.0,1.0,22.840515,26.893738,22.351257,22.432312,22.175415,22.238464,13.708069,13.663605,13.664368,13.68869,0.0,0.04831776,0.04962477,0.17397828,110.666664,13.631409,20.134224,22.628767,91.84919,3510.628,8.416973e-05,0.0,79.156235,76.638954,13.011464,30.000002,0.24264652,51.78395,300.95026,173.70763,0.0,79.847755,0.27192816,0.0,100.00006,8.330017
19461,20607660.0,1.0,22.838287,26.929321,22.350769,22.43039,22.175537,22.234161,13.734711,13.700745,13.701782,13.721222,0.0,0.04834377,0.050113034,0.17977703,119.0,13.631409,19.667942,22.723267,93.92321,3576.558,8.553805e-05,0.0,78.3284,81.2972,12.919344,30.000002,0.24862497,51.912914,308.48456,179.47342,0.0,79.251625,0.27824107,0.0,100.0,8.330017
19462,20607720.0,1.0,22.833618,26.964935,22.347046,22.42392,22.175781,22.229645,13.791168,13.745514,13.74707,13.769928,0.0,0.04851812,0.050723393,0.18523806,127.333336,13.714691,19.205175,22.771166,95.90544,3616.7944,8.589054e-05,0.0,77.314445,87.46651,12.834625,30.000002,0.254521,52.03153,317.04382,186.44759,0.0,78.44372,0.2844846,0.0,99.5316,8.330017
19463,20607780.0,1.0,22.827026,27.00061,22.340546,22.41394,22.176025,22.224762,13.813202,13.783722,13.7854,13.80365,0.0,0.048762873,0.051370967,0.18977523,135.66667,13.714691,18.74481,22.769127,97.768036,3675.4243,8.717747e-05,0.0,75.99326,95.82585,12.762727,30.000002,0.25966623,52.132183,326.15158,194.91243,0.0,77.29777,0.28992453,0.0,98.39049,8.330017
19464,20607840.0,1.0,22.818542,27.036316,22.33194,22.401062,22.17627,22.219604,13.821075,13.808685,13.809967,13.820129,0.0,0.048887923,0.051858477,0.19361098,144.0,13.714691,18.286491,22.71715,99.489494,3727.6274,8.8445966e-05,0.0,74.44838,106.02876,12.698987,30.000002,0.26393363,52.221416,335.43466,204.52737,0.0,75.90008,0.29437155,0.0,96.88409,8.330017
19465,20607900.0,1.0,22.808441,27.072052,22.320953,22.38504,22.176422,22.214142,13.740997,13.788788,13.787903,13.770874,1.0,0.04893031,0.05221956,0.19621155,152.33333,13.548004,17.829762,22.608938,100.0,3827.0178,9.200509e-05,0.0,72.73782,118.35448,12.650516,30.000002,0.26688555,52.289276,344.40414,215.31166,0.0,74.30893,0.29738867,0.0,94.9951,8.330017
19466,20607960.0,1.0,22.799225,27.107788,22.30954,22.368896,22.176636,22.208893,13.697571,13.751312,13.74881,13.723053,1.0,0.04884956,0.05240866,0.19699101,160.66667,13.548004,17.37514,22.449661,100.0,3863.4792,9.347351e-05,0.0,70.877014,133.12033,12.626089,30.000002,0.2678509,52.32347,351.93646,227.15611,0.0,72.54099,0.298282,0.0,92.704735,8.330017
19467,20608020.0,1.0,22.790619,27.143585,22.297607,22.351929,22.17685,22.20343,13.651581,13.709778,13.706268,13.677612,1.0,0.048447475,0.052220378,0.19677657,169.0,13.548004,16.922586,22.23479,100.0,3877.4592,9.439605e-05,0.0,69.03469,148.58813,12.620934,30.000002,0.26722562,52.330692,357.54208,238.76643,0.0,70.774124,0.29748175,0.0,90.51015,8.330017
19468,20608080.0,1.0,22.783325,27.179382,22.285278,22.33432,22.177246,22.197998,13.536652,13.636719,13.630951,13.584717,1.0,0.04781247,0.05174474,0.19591299,177.33333,13.381317,16.474861,21.961924,100.0,3927.999,9.725314e-05,0.0,67.35124,163.40715,12.635526,30.000002,0.26542765,52.310265,361.17508,249.23013,0.0,69.152,0.29548907,0.0,88.58704,8.330017
19469,20608140.0,1.0,22.77539,27.21518,22.272675,22.316193,22.177856,22.192657,13.472015,13.561218,13.554443,13.507568,1.0,0.047063228,0.051108457,0.19479094,185.66667,13.381317,16.03457,21.636969,100.0,3922.3936,9.787549e-05,0.0,65.883446,176.82848,12.650293,30.000002,0.26320142,52.28959,363.4631,258.25375,0.0,67.73354,0.29299095,0.0,86.9876,8.330017
19470,20608200.0,1.0,22.76831,27.250977,22.260193,22.298157,22.178833,22.187561,13.421783,13.496765,13.490082,13.449249,1.0,0.046295356,0.0504122,0.19368824,194.0,13.381317,15.605336,21.264664,100.0,3906.4912,9.8043354e-05,0.0,64.63472,188.59285,12.671629,30.000002,0.2608589,52.25972,364.9212,265.85892,0.0,66.52164,0.29041827,0.0,85.69332,8.330017
19471,20608260.0,1.0,22.763092,27.286774,22.24942,22.28241,22.180328,22.183441,13.319031,13.418671,13.410889,13.360443,1.0,0.04557857,0.049727764,0.1927526,202.33333,13.2146,15.194193,20.855776,100.0,3946.5132,0.000100437115,0.0,63.594086,198.68643,12.693475,30.000002,0.25870913,52.229137,365.9991,272.22018,0.0,65.503365,0.28807756,0.0,84.665184,8.330017
19472,20608320.0,1.0,22.75708,27.32257,22.238342,22.266144,22.182129,22.179535,13.268951,13.348511,13.340912,13.296783,1.0,0.044946186,0.049090393,0.19202957,210.66667,13.2146,14.80195,20.409393,100.0,3937.9314,0.00010075794,0.0,62.717934,207.56691,12.709358,30.000002,0.25690073,52.206898,367.07227,277.77255,0.0,64.63346,0.2860828,0.0,83.830826,8.330017
19473,20608380.0,1.0,22.750671,27.358337,22.227173,22.249756,22.184143,22.175903,13.232513,13.294586,13.287994,13.252991,1.0,0.044407118,0.048507717,0.19151321,219.0,13.2146,14.43131,19.928082,100.0,3923.2087,0.00010074206,0.0,61.967438,215.6625,12.720511,30.000002,0.25543058,52.19128,368.34735,282.86545,0.0,63.87098,0.2844434,0.0,83.13234,8.330017
19474,20608440.0,0.0,22.745422,27.394104,22.216003,22.233276,22.186462,22.172638,13.134308,13.225861,13.218597,13.172668,1.0,0.043696932,0.047698975,0.19037694,215.0,13.047913,14.085421,19.415232,100.0,3954.2332,0.000102975275,0.0,61.381744,219.46819,12.7486315,30.000002,0.25297487,52.151917,366.05566,284.2466,0.0,63.258995,0.2817757,0.0,82.66349,8.330017
19475,20608500.0,0.0,22.739868,27.42984,22.204742,22.216583,22.189117,22.169739,13.08316,13.158447,13.151337,13.108643,1.0,0.043050755,0.046922706,0.18945898,211.0,13.047913,13.767521,18.876045,99.91546,3936.7634,0.000103074824,0.0,61.032974,219.61548,12.771964,30.000002,0.25082108,52.119247,362.6241,283.12408,0.0,62.871082,0.27943048,0.0,82.49128,8.330017
19476,20608560.0,0.0,22.735657,27.465546,22.195099,22.202057,22.192139,22.168,13.045898,13.104309,13.098206,13.063934,1.0,0.042521376,0.046231184,0.1885421,207.0,13.047913,13.481627,18.324863,99.64128,3913.3738,0.00010283077,0.0,60.839863,217.95775,12.793406,30.000002,0.24885583,52.089233,358.76883,280.8066,0.0,62.62154,0.2772898,0.0,82.4482,8.330017
19477,20608620.0,0.0,22.73169,27.50122,22.185516,22.187561,22.195343,22.166595,12.955048,13.039124,13.032684,12.989166,1.0,0.042094205,0.045610808,0.18763548,203.0,12.881195,13.229715,17.761068,99.218834,3942.1384,0.00010494639,0.0,60.761417,215.15593,12.814297,30.000002,0.24705179,52.059982,354.77786,277.77002,0.0,62.468678,0.2753343,0.0,82.490395,8.330017
19478,20608680.0,0.0,22.727173,27.536865,22.175812,22.172882,22.198608,22.165436,12.91095,12.978088,12.972107,12.9328,1.0,0.04175648,0.04504973,0.18668166,199.0,12.881195,13.01008,17.187283,98.6522,3926.3098,0.00010502215,0.0,60.760765,211.79897,12.831582,30.000002,0.24536325,52.035786,350.8015,274.3981,0.0,62.375336,0.2734809,0.0,82.569176,8.330017
19479,20608740.0,0.0,22.723083,27.572449,22.166382,22.15857,22.201935,22.16452,12.87738,12.929779,12.924805,12.893372,1.0,0.04149477,0.044534095,0.18564034,195.0,12.881195,12.823799,16.605837,97.9437,3904.3198,0.000104776416,0.0,60.815884,208.1818,12.850153,30.000002,0.24369533,52.009785,346.87903,270.86865,0.0,62.319176,0.27166194,0.0,82.65798,8.330017
19480,20608800.0,0.0,22.719269,27.607971,22.157227,22.144562,22.20523,22.16388,12.788086,12.869446,12.864349,12.8220825,1.0,0.041295122,0.044050675,0.18447962,191.0,12.714508,12.670782,16.019093,97.09604,3931.6472,0.0001069227,0.0,60.909492,204.49265,12.869267,30.000002,0.24200432,51.983025,343.01535,267.28693,0.0,62.283455,0.26981813,0.0,82.73816,8.330017
19481,20608860.0,0.0,22.716705,27.643463,22.149536,22.13263,22.208374,22.16388,12.745056,12.811005,12.806335,12.766937,1.0,0.041142225,0.04358849,0.18319201,187.0,12.714508,12.548251,15.435531,96.14032,3915.8171,0.00010702059,0.0,61.029606,200.8077,12.888509,30.000002,0.24026497,51.95609,339.20422,263.69086,0.0,62.25856,0.26791546,0.0,82.8024,8.330017
19482,20608920.0,0.0,22.714905,27.678894,22.142395,22.121399,22.211426,22.164062,12.710724,12.763458,12.759644,12.727142,1.0,0.041026678,0.043141622,0.18177643,183.0,12.714508,12.455513,14.855045,95.07598,3893.0996,0.00010677961,0.0,61.17006,197.15125,12.910396,30.000002,0.23844486,51.925446,335.44318,260.09042,0.0,62.240208,0.2659375,0.0,82.848045,8.330017
19483,20608980.0,0.0,22.714325,27.71408,22.135773,22.11087,22.214294,22.16446,12.622223,12.703705,12.700012,12.656586,1.0,0.04094312,0.042707905,0.18023469,179.01817,12.547821,12.391666,14.281982,93.91375,3917.3235,0.00010893439,0.0,61.326454,193.55334,12.937823,30.000002,0.23651841,51.887047,331.7432,256.50516,0.0,62.22554,0.2638786,0.0,82.872375,8.330017
19484,20609040.0,0.0,22.713806,27.749542,22.129517,22.1008,22.21701,22.164978,12.576965,12.644592,12.641388,12.600189,1.0,0.040883992,0.042278096,0.17854579,175.0,12.547821,12.3529,13.709772,92.6437,3898.7368,0.000109004905,0.0,61.497734,189.96576,12.964794,30.000002,0.23449919,51.84929,328.02945,252.88303,0.0,62.21267,0.26170084,0.0,82.87505,8.330017
19485,20609100.0,0.0,22.714111,27.784729,22.124023,22.091858,22.219482,22.16571,12.541107,12.595917,12.593506,12.558868,1.0,0.040845554,0.04185603,0.17673951,171.0,12.547821,12.338204,13.148366,91.29545,3873.2942,0.000108722124,0.0,61.68053,186.41809,12.993537,30.000002,0.23239604,51.809048,324.34668,249.261,0.0,62.20205,0.25943407,0.0,82.857994,8.330017
19486,20609160.0,0.0,22.716766,27.819855,22.1203,22.085388,22.22171,22.166931,12.452545,12.535339,12.533417,12.488922,1.0,0.040823147,0.041439183,0.17482889,167.0,12.3811035,12.345424,12.602167,89.89206,3892.474,0.00011083267,0.0,61.87631,182.85341,13.028005,30.000002,0.23018602,51.76079,320.6852,245.60255,0.0,62.196236,0.2570841,0.0,82.82744,8.330017
19487,20609220.0,0.0,22.719666,27.85492,22.11728,22.079895,22.223663,22.168304,12.407654,12.476532,12.475281,12.43277,1.0,0.04081446,0.04102996,0.1728339,163.0,12.3811035,12.371612,12.071279,88.43563,3870.7024,0.00011082434,0.0,62.08601,179.24933,13.060695,30.000002,0.22794062,51.715027,317.06076,241.90266,0.0,62.198616,0.25467122,0.0,82.78853,8.330017
19488,20609280.0,0.0,22.723267,27.889862,22.115112,22.075623,22.225372,22.16986,12.371307,12.4270935,12.426483,12.390198,1.0,0.0408154,0.04062795,0.17077969,159.0,12.3811035,12.412245,11.555537,86.94758,3843.2573,0.00011049725,0.0,62.308155,175.60548,13.093904,30.000002,0.2256607,51.668537,313.49503,238.17169,0.0,62.209606,0.25221574,0.0,82.74544,8.330017
19489,20609340.0,0.0,22.728424,27.924713,22.11383,22.072601,22.226868,22.17157,12.284149,12.366241,12.366425,12.321014,1.0,0.04082606,0.04023517,0.16867588,155.0,12.2144165,12.4668865,11.058274,85.43463,3858.9202,0.00011259607,0.0,62.544758,171.90172,13.1322565,30.000002,0.22332416,51.614838,309.99295,234.40192,0.0,62.23223,0.24972974,0.0,82.70167,8.330017
19490,20609400.0,0.0,22.733612,27.959442,22.11325,22.070648,22.228027,22.1734,12.237701,12.306641,12.307526,12.263245,1.0,0.04084376,0.039852604,0.16654168,151.0,12.2144165,12.531323,10.579498,83.90875,3835.8955,0.000112591035,0.0,62.795013,168.1425,13.167654,30.000002,0.22100231,51.565285,306.56967,230.6052,0.0,62.26763,0.24723051,0.0,82.66054,8.330017
19491,20609460.0,0.0,22.741272,27.99408,22.114258,22.071014,22.228943,22.17566,12.203033,12.258209,12.259613,12.222473,1.0,0.040866796,0.039482817,0.16439977,147.0,12.2144165,12.604497,10.127221,82.397835,3807.6816,0.00011221577,0.0,63.06104,164.29808,13.209743,30.000002,0.21864893,51.50636,303.2345,226.77196,0.0,62.32024,0.24474142,0.0,82.62913,8.330017
19492,20609520.0,0.0,22.749542,28.028595,22.116455,22.07315,22.229675,22.1781,12.204895,12.229645,12.231018,12.208374,0.0,0.04089201,0.039126337,0.16228013,143.0,12.297699,12.68368,9.700341,80.91817,3752.951,0.00011022973,0.0,63.342518,160.36862,13.249019,30.000002,0.21635142,51.451374,300.00516,222.91493,0.0,62.39174,0.24228968,0.0,82.613754,8.330017
19493,20609580.0,0.0,22.761353,28.062836,22.122711,22.081543,22.230286,22.180817,12.197571,12.212921,12.214081,12.749664,0.0,0.040915336,0.038784165,0.16023515,139.01817,12.297699,12.767972,9.304868,79.55293,3714.434,0.00010903404,0.0,63.64018,156.33821,13.287552,30.000002,0.21413654,51.397427,296.91135,219.0459,0.0,62.48561,0.23992644,7.8301086,82.626656,8.330017
19494,20609640.0,0.0,22.778534,28.09729,22.134674,22.097198,22.233215,22.186096,12.194031,12.805908,12.806671,12.781921,0.0,0.040932946,0.03844823,0.15836085,135.0,12.297699,12.892959,8.968881,78.37744,3678.2334,0.00010781524,2.012231,63.97064,152.00848,13.326301,30.000002,0.21206664,51.343178,293.95184,215.06253,1.8896613,62.615852,0.23773311,7.7027693,82.70747,8.330017
19495,20609700.0,0.0,22.796478,28.131409,22.147888,22.114655,22.236359,22.19168,12.22522,12.803345,12.803741,12.797607,0.0,0.040964402,0.03814408,0.15671124,131.0,12.381012,13.051311,8.693585,77.39375,3622.1904,0.00010529127,1.9205455,64.343956,147.43878,13.3605,30.000002,0.21025446,51.2953,291.20746,211.04845,1.7888952,62.79637,0.23581046,7.3489146,82.865746,8.330017
19496,20609760.0,0.0,22.81491,28.165436,22.161682,22.132935,22.239471,22.197632,12.241699,12.801849,12.802124,12.802399,0.0,0.041010052,0.037872676,0.1552905,127.0,12.381012,13.239412,8.477632,76.59202,3586.7295,0.00010378888,1.8700676,64.760765,142.66429,13.391988,30.000002,0.20869108,51.251213,288.67505,207.02629,1.7282119,63.028366,0.23416351,7.0960684,83.1038,8.330017
19497,20609820.0,0.0,22.833923,28.19931,22.176117,22.152252,22.242493,22.203827,12.258667,12.8013,12.801514,12.80423,0.0,0.04107285,0.037639756,0.1541227,123.0,12.381012,13.457425,8.324527,75.98932,3557.3003,0.00010248452,1.8173158,65.22457,137.71104,13.420802,30.000002,0.20740235,51.210873,286.35568,203.02351,1.666837,63.317226,0.23282516,6.840756,83.42936,8.330017
19498,20609880.0,0.0,22.853302,28.233032,22.19107,22.172424,22.245422,22.210175,12.306488,12.802307,12.802368,12.808563,0.0,0.041156404,0.03745294,0.1532521,119.0,12.464294,13.707547,8.242709,75.61344,3510.7888,0.00010007742,1.6646584,65.74176,132.587,13.445293,30.000002,0.20644203,51.17659,284.2554,199.06238,1.5159758,63.672012,0.23184882,6.261161,83.8571,8.330017
19499,20609940.0,0.0,22.872498,28.266602,22.206238,22.192993,22.24826,22.216675,12.3376465,12.802124,12.802155,12.808533,0.0,0.04125489,0.03730522,0.15263289,115.0,12.464294,13.983589,8.222374,75.43224,3487.8628,9.8821896e-05,1.5630072,66.3054,127.37238,13.464419,30.000002,0.20577134,51.14981,282.35715,195.1699,1.4144928,64.08524,0.23118234,5.832665,84.375694,8.330017
19500,20610000.0,0.0,22.891602,28.300018,22.221466,22.213654,22.251007,22.223236,12.36496,12.80188,12.80188,12.807648,0.0,0.04136907,0.037199184,0.15227722,111.0,12.464294,14.285144,8.265994,75.450806,3471.8542,9.783883e-05,1.475862,66.91892,122.08545,13.479508,30.000002,0.2053885,51.128685,280.67178,191.35567,1.3282737,64.56167,0.2308334,5.4735956,84.99251,8.330017
