,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19501,20610060.0,0.0,22.905823,28.333221,22.23169,22.228638,22.249695,22.225952,12.412964,12.802551,12.802429,12.809723,0.0,0.041494045,0.037134696,0.15218845,107.0,12.547607,14.552227,8.319805,75.606,3431.6128,9.571189e-05,1.3192064,67.57639,116.80333,13.4882765,30.000002,0.20530888,51.116413,279.2206,187.6674,1.1814562,65.09827,0.2308035,4.901014,85.70576,8.330017
19502,20610120.0,0.0,22.919891,28.36621,22.241608,22.243347,22.248291,22.228699,12.438599,12.802002,12.80191,12.807861,0.0,0.04161294,0.03709255,0.15228203,103.0,12.547607,14.805407,8.399442,75.89716,3412.3972,9.462432e-05,1.2348096,68.25977,111.6192,13.496165,30.000002,0.20540181,51.10537,277.94485,184.11865,1.1016647,65.675316,0.23097715,4.5573177,86.49052,8.330017
19503,20610180.0,0.0,22.933502,28.398987,22.25116,22.257599,22.246765,22.231445,12.46051,12.801605,12.801514,12.806274,0.0,0.041722875,0.03707155,0.15256229,99.0,12.547607,15.043141,8.505844,76.3228,3398.4058,9.374889e-05,1.1638602,68.97232,106.51826,13.501038,30.000002,0.20567364,51.09855,276.8337,180.69205,1.035178,66.29697,0.2313451,4.2823896,87.35509,8.330017
19504,20610240.0,0.0,22.94574,28.431519,22.260315,22.27121,22.245148,22.234192,12.512238,12.802612,12.802399,12.809387,0.0,0.04182142,0.03707355,0.15304588,95.0,12.63092,15.262744,8.642522,76.89582,3364.9639,9.18214e-05,0.9938266,69.71811,101.49352,13.497559,30.000002,0.20617387,51.10342,275.89847,177.38683,0.88160646,66.96982,0.23192662,3.7008438,88.311165,8.330017
19505,20610300.0,0.0,22.958252,28.463837,22.268982,22.284088,22.243439,22.236938,12.544647,12.802338,12.802124,12.808624,0.0,0.041902438,0.03708886,0.1536696,91.0,12.63092,15.465975,8.804684,77.584435,3358.677,9.103695e-05,0.8835486,70.493515,96.566216,13.4972725,30.000002,0.20677131,51.103817,275.09442,174.18797,0.78271794,67.68803,0.23265092,3.2889175,89.34855,8.330017
19506,20610360.0,0.0,22.968292,28.49591,22.276031,22.294342,22.241852,22.239685,12.570801,12.802002,12.801788,12.807343,0.0,0.041971218,0.03712691,0.15446359,87.0,12.63092,15.652214,8.997749,78.373825,3359.1086,9.054836e-05,0.7953748,71.307686,91.730515,13.489276,30.000002,0.20754555,51.115013,274.42862,171.09398,0.70431584,68.46361,0.23353024,2.9655793,90.483116,8.330017
19507,20610420.0,0.0,22.977936,28.52774,22.28238,22.30362,22.240234,22.242401,12.625977,12.802948,12.802643,12.810394,0.0,0.04201899,0.037175585,0.15534066,83.0,12.714203,15.822327,9.216896,79.24753,3340.1167,8.900924e-05,0.61066717,72.15708,87.00243,13.481736,30.000002,0.20839919,51.12557,273.86597,168.09431,0.54056317,69.290794,0.23450974,2.3330462,91.70243,8.330017
19508,20610480.0,0.0,22.986664,28.559326,22.287933,22.311676,22.238586,22.245026,12.656342,12.80246,12.802185,12.8089905,0.0,0.042047884,0.03724018,0.1563253,79.0,12.714203,15.973896,9.464741,80.20271,3343.1094,8.861178e-05,0.5049764,73.050446,82.37344,13.472202,30.000002,0.20934576,51.138912,273.39914,165.18073,0.4476891,70.180534,0.23558596,1.9321922,93.02397,8.330017
19509,20610540.0,0.0,22.994629,28.590668,22.292755,22.318604,22.236938,22.24759,12.679138,12.801941,12.801727,12.80722,0.0,0.04205244,0.037310574,0.15735047,75.0,12.714203,16.10958,9.736346,81.21505,3348.9468,8.839451e-05,0.42617005,73.98615,77.863815,13.462043,30.000002,0.21033028,51.15314,272.99368,162.34737,0.37870765,71.128395,0.23670296,1.6333984,94.44009,8.330017
19510,20610600.0,0.0,23.001709,28.621765,22.296844,22.324432,22.23529,22.250061,12.731232,12.802826,12.80249,12.810089,0.0,0.042038277,0.0373905,0.15842733,71.0,12.797516,16.2299,10.030789,82.274796,3333.2795,8.708562e-05,0.25089538,74.96956,73.49179,13.45036,30.000002,0.21132936,51.1695,272.62918,159.59514,0.2233536,72.13924,0.23782435,1.0214084,95.959946,8.330017
19511,20610660.0,0.0,23.006927,28.652618,22.29898,22.327362,22.23346,22.252106,12.758209,12.802246,12.802002,12.808502,0.0,0.042000663,0.03747657,0.15951397,67.0,12.797516,16.33053,10.3431635,83.34645,3338.4072,8.6849686e-05,0.155941,76.01011,69.237724,13.438615,30.000002,0.21232766,51.185936,272.296,156.90875,0.13953722,73.22331,0.23894364,0.6451489,97.59622,8.330017
19512,20610720.0,0.0,23.011261,28.683197,22.300293,22.329132,22.23172,22.253998,12.776764,12.801697,12.801514,12.806549,0.0,0.041974045,0.03759803,0.16041417,63.0,12.797516,16.413746,10.674255,84.42843,3345.0796,8.676162e-05,0.090673074,77.10398,65.21428,13.426881,30.000002,0.21325555,51.20237,271.96402,154.34297,0.081690975,74.37656,0.23997696,0.38413987,99.28027,8.330017
19513,20610780.0,1.0,23.012695,28.713531,22.30066,22.330353,22.229614,22.255463,12.836151,12.809692,12.808838,12.818909,0.0,0.04276537,0.038498122,0.16108212,71.333336,12.880798,16.477097,11.015392,85.51672,3339.6216,8.5682856e-05,0.0,77.96737,64.231834,13.388766,30.000002,0.21544848,51.255726,273.42303,154.41858,0.0,75.33538,0.2423463,0.0,99.95307,8.330017
19514,20610840.0,1.0,23.012695,28.743622,22.300476,22.331116,22.226746,22.256073,12.875427,12.836517,12.8341675,12.853546,0.0,0.043614335,0.03950396,0.16227488,79.666664,12.880798,16.508133,11.357135,86.610016,3363.9268,8.584792e-05,0.0,78.31497,65.275955,13.341104,30.000002,0.21828042,51.322453,275.96936,156.1977,0.0,75.824295,0.24539597,0.0,100.012695,8.330017
19515,20610900.0,1.0,23.011505,28.773438,22.29953,22.330688,22.223297,22.25589,12.908905,12.869537,12.866333,12.889984,0.0,0.044260323,0.040355653,0.16466647,88.0,12.880798,16.501703,11.693312,87.69316,3399.5298,8.636164e-05,0.0,78.31682,67.25705,13.284045,30.000002,0.2218801,51.402336,279.47003,158.95549,0.0,75.9906,0.24928625,0.0,100.00176,8.330017
19516,20610960.0,1.0,23.007446,28.803009,22.297028,22.327698,22.219696,22.25528,12.976532,12.916809,12.912445,12.946075,0.0,0.044759452,0.041095857,0.16812588,96.333336,12.964111,16.458464,12.021199,88.73484,3420.8796,8.599115e-05,0.0,78.072586,70.013725,13.21332,30.000002,0.22626093,51.50135,283.89746,162.57964,0.0,75.92565,0.25398734,0.0,100.000046,8.330017
19517,20611020.0,1.0,23.00299,28.832275,22.292664,22.321838,22.215942,22.254211,13.016968,12.965546,12.9609375,12.99527,0.0,0.04513198,0.04173825,0.17248885,104.666664,12.964111,16.377089,12.336208,89.70331,3471.4922,8.6833476e-05,0.0,77.632416,73.46919,13.145782,30.000002,0.23120171,51.5959,289.14453,166.9864,0.0,75.67505,0.25936654,0.0,99.99999,8.330017
19518,20611080.0,1.0,22.994354,28.861298,22.285736,22.312225,22.212067,22.252777,13.049042,13.007538,13.0034485,13.033295,0.0,0.045498483,0.04239323,0.17736237,113.0,12.964111,16.256502,12.634569,90.55586,3529.9114,8.799143e-05,0.0,77.00629,77.92701,13.06649,30.000002,0.23659329,51.706917,295.26346,172.33063,0.0,75.24721,0.26515543,0.0,99.82632,8.330017
19519,20611140.0,1.0,22.981415,28.890045,22.276215,22.299377,22.207916,22.250732,13.106262,13.055664,13.051819,13.084381,0.0,0.046159524,0.043350317,0.18083808,121.333336,13.047394,16.091915,12.909505,91.2612,3561.5427,8.811371e-05,0.0,76.04179,84.87758,12.984148,30.000002,0.24154274,51.822193,301.99905,179.41043,0.0,74.494865,0.27035615,0.0,98.679924,8.330017
19520,20611200.0,1.0,22.96933,28.918518,22.265167,22.284576,22.2034,22.248016,13.125824,13.095764,13.092743,13.117645,0.0,0.046692282,0.044210423,0.18359898,129.66667,13.047394,15.880182,13.153889,91.807846,3606.7651,8.9144036e-05,0.0,74.68631,94.11858,12.924436,30.000002,0.24547635,51.90579,308.88455,187.92337,0.0,73.35983,0.27451953,0.0,96.9693,8.330017
19521,20611260.0,1.0,22.95697,28.946716,22.253387,22.268738,22.198975,22.245087,13.129822,13.119995,13.118134,13.131012,0.0,0.047025155,0.04489304,0.1854459,138.0,13.047394,15.6258135,13.368404,92.19467,3642.6462,9.012016e-05,0.0,73.07898,105.4125,12.877813,30.000002,0.24823627,51.97106,315.50833,197.56851,0.0,71.97106,0.27738354,0.0,94.91562,8.330017
19522,20611320.0,1.0,22.945251,28.97464,22.241028,22.252197,22.194458,22.24173,13.157074,13.142548,13.141327,13.152435,0.0,0.047078434,0.04531319,0.18628462,146.33333,13.130707,15.324169,13.545844,92.40552,3638.4214,8.96869e-05,0.0,71.32232,118.40008,12.849578,30.000002,0.2495633,52.01059,321.35352,207.9193,0.0,70.42641,0.27869865,0.0,92.70461,8.330017
19523,20611380.0,1.0,22.93515,29.002258,22.228882,22.2359,22.190186,22.23822,13.151245,13.154694,13.154083,13.157135,0.0,0.046849374,0.045460563,0.18621892,154.66667,13.130707,14.979443,13.686109,92.45073,3640.405,8.98944e-05,0.0,69.55513,132.29865,12.839998,30.000002,0.24952482,52.024002,326.08984,218.33777,0.0,68.862404,0.27855787,0.0,90.5396,8.330017
19524,20611440.0,1.0,22.926697,29.029602,22.217224,22.220276,22.186218,22.23468,13.136902,13.153992,13.1539,13.148102,0.0,0.046393707,0.045383442,0.1854863,163.0,13.130707,14.599638,13.793236,92.35227,3630.998,8.9885725e-05,0.0,67.87915,146.30508,12.845593,30.000002,0.24842261,52.01617,329.6966,228.27936,0.0,67.38086,0.27729,0.0,88.550964,8.330017
19525,20611500.0,1.0,22.920502,29.056671,22.206482,22.205872,22.182861,22.231354,13.156189,13.157959,13.157959,13.155853,0.0,0.045781296,0.0451457,0.18431121,171.33333,13.21402,14.18736,13.86639,92.11034,3585.628,8.8429006e-05,0.0,66.366486,159.53467,12.864518,30.000002,0.2465796,51.989674,332.20877,237.19524,0.0,66.05478,0.27526218,0.0,86.81673,8.330017
19526,20611560.0,1.0,22.915833,29.083435,22.197784,22.194153,22.180481,22.22873,13.152863,13.16098,13.161011,13.157806,0.0,0.04509951,0.04483289,0.18292277,179.66667,13.21402,13.757667,13.918492,91.77017,3555.2515,8.7711174e-05,0.0,65.02992,171.708,12.8843975,30.000002,0.24443446,51.961845,333.9608,245.04865,0.0,64.89942,0.27288112,0.0,85.32895,8.330017
19527,20611620.0,1.0,22.912659,29.109894,22.190277,22.18399,22.178772,22.22644,13.149078,13.1597595,13.1597595,13.1545105,0.0,0.044414163,0.04450862,0.18149602,188.0,13.21402,13.314724,13.949349,91.33703,3523.59,8.694502e-05,0.0,63.872124,182.63283,12.907317,30.000002,0.2422195,51.929752,335.2141,251.84798,0.0,63.918365,0.27044228,0.0,84.07303,8.330017
19528,20611680.0,0.0,22.913025,29.136078,22.184387,22.175934,22.177887,22.224579,13.1770935,13.167603,13.167633,13.170471,0.0,0.04348977,0.043933786,0.17928547,184.0,13.297302,12.865879,13.962591,90.829124,3455.9568,8.483511e-05,0.0,62.960606,188.7037,12.953695,30.000002,0.23876859,51.864826,333.16745,254.42688,0.0,63.179863,0.26671654,0.0,83.16465,8.330017
19529,20611740.0,0.0,22.91446,29.161926,22.18045,22.17044,22.177948,22.223328,13.182037,13.174896,13.174957,13.178986,0.0,0.0426041,0.043384418,0.17728077,180.0,13.297302,12.4231825,13.966082,90.2783,3408.2004,8.3545376e-05,0.0,62.369328,190.36203,12.992922,30.000002,0.23560165,51.809914,329.89905,253.932,0.0,62.759094,0.26327005,0.0,82.6733,8.330017
19530,20611800.0,0.0,22.916718,29.1875,22.177979,22.16684,22.178802,22.222534,13.188965,13.180542,13.180664,13.185089,0.0,0.041818,0.042922053,0.17549942,176.0,13.297302,11.993478,13.965097,89.70595,3364.7776,8.234321e-05,0.0,61.986305,189.57524,13.027448,30.000002,0.23281845,51.761574,326.317,251.89017,0.0,62.544228,0.26023555,0.0,82.42088,8.330017
19531,20611860.0,0.0,22.921478,29.212769,22.177399,22.165619,22.180573,22.222504,13.238007,13.2005005,13.20108,13.217407,0.0,0.04114418,0.04255921,0.17396742,172.0,13.380615,11.585646,13.967867,89.1321,3300.444,8.008238e-05,0.0,61.782444,186.90881,13.062626,30.000002,0.23042114,51.712322,322.68173,248.7509,0.0,62.50552,0.25766426,0.0,82.36499,8.330017
19532,20611920.0,0.0,22.926453,29.237732,22.178314,22.166351,22.183044,22.2229,13.262512,13.226257,13.227295,13.247467,0.0,0.04057708,0.04228955,0.1726618,168.0,13.380615,11.205987,13.976717,88.5766,3262.6445,7.887033e-05,0.0,61.708714,183.15065,13.088467,30.000002,0.22845006,51.676147,319.21652,245.06152,0.0,62.592716,0.25551996,0.0,82.44245,8.330017
19533,20611980.0,0.0,22.932556,29.26236,22.180511,22.168732,22.186096,22.223633,13.283752,13.249908,13.251251,13.270721,0.0,0.040104646,0.04209916,0.17155254,164.0,13.380615,10.860064,13.99436,88.053314,3232.0415,7.7882665e-05,0.0,61.7335,178.75943,13.111824,30.000002,0.22680832,51.643448,316.00052,241.11784,0.0,62.772526,0.25374705,0.0,82.615425,8.330017
19534,20612040.0,0.0,22.939758,29.286713,22.183899,22.172699,22.189697,22.22461,13.342407,13.284973,13.287079,13.315369,0.0,0.0397161,0.041975044,0.17061861,160.0,13.463898,10.554046,14.023524,87.57823,3180.736,7.594109e-05,0.0,61.835907,174.02356,13.132557,30.000002,0.22545835,51.61442,313.06296,237.09726,0.0,63.02224,0.25230014,0.0,82.86041,8.330017
19535,20612100.0,0.0,22.947662,29.3107,22.188477,22.178223,22.193817,22.22586,13.371796,13.321411,13.324036,13.352661,0.0,0.039397158,0.041900408,0.1698402,156.0,13.463898,10.293622,14.067133,87.16966,3156.8843,7.508713e-05,0.0,61.996616,169.1549,13.149216,30.000002,0.22436675,51.5911,310.40356,233.11996,0.0,63.320755,0.25112817,0.0,83.158745,8.330017
19536,20612160.0,0.0,22.955963,29.334412,22.19339,22.184082,22.19812,22.227448,13.3949585,13.3524475,13.355255,13.3802185,0.0,0.039130524,0.041860074,0.16918011,152.0,13.463898,10.074158,14.127395,86.81706,3138.649,7.443291e-05,0.0,62.199814,164.26535,13.164852,30.000002,0.2234537,51.569206,307.97675,229.22784,0.0,63.653164,0.25016102,0.0,83.495804,8.330017
19537,20612220.0,0.0,22.964996,29.357788,22.199127,22.19107,22.20279,22.229218,13.454346,13.391602,13.395111,13.426514,0.0,0.038915906,0.041851327,0.16864587,148.0,13.547211,9.905065,14.206711,86.54241,3098.1292,7.2826566e-05,0.0,62.445023,159.38493,13.178823,30.000002,0.2227271,51.549644,305.7827,225.44049,0.0,64.017265,0.2494034,0.0,83.8721,8.330017
19538,20612280.0,0.0,22.974365,29.380829,22.205719,22.199188,22.207825,22.23114,13.482391,13.42984,13.433716,13.463562,0.0,0.038747568,0.041866098,0.16823974,144.0,13.547211,9.790245,14.307075,86.358894,3084.6775,7.22769e-05,0.0,62.72962,154.52762,13.188852,30.000002,0.22219267,51.535606,303.80374,221.75888,0.0,64.409,0.24884391,0.0,84.288445,8.330017
19539,20612340.0,0.0,22.98404,29.403534,22.21283,22.207977,22.213104,22.233154,13.503601,13.461121,13.464874,13.489868,0.0,0.038616933,0.04189719,0.16794567,140.0,13.547211,9.725826,14.427011,86.26119,3076.1226,7.190155e-05,0.0,63.04962,149.69803,13.196948,30.000002,0.22180954,51.524277,302.0038,218.16858,0.0,64.82504,0.24845017,0.0,84.7432,8.330017
19540,20612400.0,0.0,22.993988,29.425934,22.220428,22.217468,22.218597,22.235321,13.561829,13.499664,13.503998,13.534668,0.0,0.038527217,0.041944887,0.16778047,136.0,13.630493,9.719042,14.569466,86.26421,3044.1616,7.0566166e-05,0.0,63.410145,144.88033,13.202535,30.000002,0.22159865,51.51645,300.38858,214.66446,0.0,65.26865,0.24824299,0.0,85.243484,8.330017
19541,20612460.0,0.0,23.003296,29.447998,22.22757,22.226196,22.223938,22.23761,13.5885315,13.537476,13.542053,13.571136,0.0,0.038474496,0.042007517,0.16772836,132.0,13.630493,9.763025,14.735095,86.34748,3038.6394,7.024395e-05,0.0,63.809563,140.08614,13.20575,30.000002,0.22154109,51.511948,298.93686,211.24232,0.0,65.73927,0.24820088,0.0,85.787575,8.330017
19542,20612520.0,0.0,23.012573,29.469696,22.234985,22.23529,22.229431,22.23999,13.607666,13.567352,13.571564,13.595184,0.0,0.038459036,0.042085204,0.16779028,128.0,13.630493,9.862809,14.924921,86.52366,3037.9138,7.009087e-05,0.0,64.25061,135.30936,13.206363,30.000002,0.22163934,51.51109,297.64267,207.89543,0.0,66.2394,0.248325,0.0,86.379234,8.330017
19543,20612580.0,0.0,23.021698,29.491089,22.242615,22.24469,22.235046,22.242432,13.664612,13.604431,13.6091,13.638367,0.0,0.038481813,0.04217713,0.16797464,124.0,13.713806,10.021366,15.140306,86.798874,3012.833,6.897197e-05,0.0,64.737564,130.53731,13.20366,30.000002,0.22190554,51.514877,296.50543,204.61546,0.0,66.77222,0.24862407,0.0,87.025055,8.330017
19544,20612640.0,0.0,23.030975,29.512115,22.250488,22.254456,22.240753,22.244934,13.689148,13.640167,13.644867,13.672211,0.0,0.03854289,0.042282924,0.16828471,120.0,13.713806,10.240008,15.382237,87.177704,3014.8733,6.8858964e-05,0.0,65.27397,125.76337,13.19926,30.000002,0.2223313,51.521038,295.52255,201.39584,0.0,67.34094,0.2491012,0.0,87.73067,8.330017
19545,20612700.0,0.0,23.039978,29.532806,22.258392,22.26416,22.24649,22.247467,13.707092,13.668671,13.672943,13.695221,0.0,0.03863647,0.042399265,0.16870062,116.0,13.713806,10.512133,15.647821,87.64655,3021.032,6.888733e-05,0.0,65.85784,121.000305,13.192238,30.000002,0.2228984,51.53087,294.6709,198.23056,0.0,67.94504,0.2497267,0.0,88.49507,8.330017
19546,20612760.0,0.0,23.047363,29.553162,22.265076,22.272125,22.251862,22.25003,13.763367,13.704834,13.709534,13.737793,0.0,0.038767565,0.04253087,0.16922425,112.0,13.797119,10.837315,15.939915,88.188644,3001.6885,6.794296e-05,0.0,66.49582,116.24814,13.181164,30.000002,0.22362751,51.54637,293.95914,195.12206,0.0,68.59075,0.2505132,0.0,89.32427,8.330017
19547,20612820.0,0.0,23.05481,29.57315,22.271759,22.280151,22.257202,22.252625,13.786682,13.739655,13.744263,13.770569,0.0,0.038935132,0.042677674,0.16984673,108.0,13.797119,11.21814,16.259203,88.81475,3009.4128,6.7984925e-05,0.0,67.18953,111.51953,13.169549,30.000002,0.22448605,51.56263,293.3817,192.07265,0.0,69.28023,0.2514504,0.0,90.22061,8.330017
19548,20612880.0,0.0,23.061768,29.592804,22.278229,22.287903,22.262451,22.255219,13.803375,13.76709,13.771179,13.792358,0.0,0.039131798,0.042834513,0.17054641,104.0,13.797119,11.647596,16.602356,89.51116,3020.8042,6.815463e-05,0.0,67.936424,106.82932,13.155453,30.000002,0.22545864,51.582367,292.91382,189.0771,0.0,70.012375,0.25250316,0.0,91.18365,8.330017
19549,20612940.0,0.0,23.067902,29.612091,22.284546,22.29541,22.26767,22.257782,13.858765,13.802399,13.806824,13.834076,0.0,0.039360713,0.04300306,0.17133129,100.0,13.880402,12.1301,16.971775,90.28348,3005.8987,6.734451e-05,0.0,68.74555,102.16297,13.137277,30.000002,0.22656871,51.60781,292.5623,186.12851,0.0,70.79537,0.25368577,0.0,92.22566,8.330017
19550,20613000.0,0.0,23.074097,29.631012,22.29071,22.302704,22.272736,22.260315,13.880951,13.836212,13.840485,13.865723,0.0,0.03962103,0.04318291,0.17219605,96.0,13.880402,12.665179,17.367855,91.131004,3018.0874,6.75047e-05,0.0,69.62145,97.52601,13.119522,30.000002,0.2277792,51.632668,292.32086,183.22614,0.0,71.634056,0.25499114,0.0,93.35415,8.330017
19551,20613060.0,0.0,23.078583,29.649597,22.29541,22.307922,22.277344,22.262848,13.896332,13.862549,13.866211,13.886139,0.0,0.039905485,0.04337129,0.17310269,92.0,13.880402,13.239516,17.786888,92.01453,3033.252,6.7779336e-05,0.0,70.559135,92.95848,13.099207,30.000002,0.22907043,51.66111,292.16092,180.37955,0.0,72.52605,0.25636998,0.0,94.56314,8.330017
19552,20613120.0,0.0,23.082306,29.667786,22.299774,22.312744,22.281769,22.26532,13.950592,13.896912,13.900818,13.926971,0.0,0.04021616,0.04357025,0.17404974,88.0,13.963715,13.858889,18.231287,92.94592,3020.9763,6.706111e-05,0.0,71.568954,88.448555,13.076298,30.000002,0.23044722,51.693184,292.08417,177.58113,0.0,73.48169,0.25782725,0.0,95.866974,8.330017
19553,20613180.0,0.0,23.085999,29.685638,22.303925,22.317291,22.28601,22.267761,13.971283,13.929535,13.933228,13.957184,0.0,0.040550057,0.043777417,0.17502734,84.0,13.963715,14.521672,18.70095,93.92332,3035.4517,6.729204e-05,0.0,72.65566,84.00522,13.054381,30.000002,0.23187059,51.72387,292.0813,174.83098,0.0,74.50619,0.2593466,0.0,97.27552,8.330017
19554,20613240.0,0.0,23.089111,29.703094,22.307709,22.32132,22.29007,22.270142,13.985321,13.954468,13.95752,13.976257,0.0,0.040898584,0.04398683,0.17600693,80.0,13.963715,15.220928,19.192291,94.93522,3052.5107,6.762219e-05,0.0,73.81665,79.65792,13.031159,30.000002,0.23331973,51.756374,292.12424,172.13493,0.0,75.5985,0.26088306,0.0,98.79013,8.330017
19555,20613300.0,1.0,23.089355,29.720215,22.310822,22.324677,22.293732,22.272278,14.048798,13.991211,13.994598,14.0216675,0.0,0.04182779,0.04479562,0.17764685,88.333336,14.046997,15.955563,19.70432,95.97726,3052.3733,6.709976e-05,0.0,74.93123,77.72757,12.980442,30.000002,0.23650506,51.827385,294.43384,171.87242,0.0,76.63016,0.26427048,0.0,99.9014,8.330017
19556,20613360.0,1.0,23.086761,29.736938,22.312378,22.326263,22.296234,22.273712,14.080933,14.033569,14.036957,14.063782,0.0,0.043147545,0.045983344,0.17887814,96.666664,14.046997,16.70882,20.226946,97.02588,3084.788,6.767972e-05,0.0,75.596756,78.85477,12.922541,30.000002,0.24007013,51.908447,298.05112,174.03105,0.0,77.18566,0.2680237,0.0,100.00373,8.330017
19557,20613420.0,1.0,23.083405,29.753265,22.31308,22.326874,22.29779,22.274414,14.106171,14.069153,14.0720215,14.09375,0.0,0.044296272,0.04697407,0.18121453,105.0,14.046997,17.472658,20.752554,98.07579,3126.587,6.850166e-05,0.0,75.92626,81.1074,12.86015,30.000002,0.24427864,51.99579,302.8274,177.30484,0.0,77.39605,0.27248877,0.0,100.002335,8.330017
19558,20613480.0,1.0,23.076416,29.769226,22.31189,22.32483,22.298431,22.274384,14.042603,14.064728,14.065582,14.061707,1.0,0.0453162,0.047820862,0.18460414,113.333336,13.88031,18.23928,21.274809,99.0936,3240.3677,7.176374e-05,0.0,76.03139,84.19886,12.784592,30.000002,0.24927229,52.10157,308.90714,181.52472,0.0,77.379234,0.27774668,0.0,100.00009,8.330017
19559,20613540.0,1.0,23.068573,29.78482,22.307922,22.31894,22.298187,22.273651,14.033752,14.050232,14.049988,14.040497,1.0,0.04625288,0.04857543,0.18877678,121.666664,13.88031,18.998108,21.785744,100.0,3310.958,7.345871e-05,0.0,75.97636,88.00125,12.714285,30.000002,0.254761,52.2,316.26825,186.54904,0.0,77.20219,0.28361654,0.0,99.98887,8.330017
19560,20613600.0,1.0,23.056305,29.800018,22.30127,22.30957,22.296936,22.272156,14.029175,14.041473,14.040985,14.033569,1.0,0.04748062,0.049627535,0.19221535,130.0,13.88031,19.739998,22.278156,100.0,3379.743,7.514178e-05,0.0,75.68739,93.851845,12.63769,30.000002,0.2601623,52.307236,324.67807,193.14406,0.0,76.78932,0.2892904,0.0,99.30895,8.330017
19561,20613660.0,1.0,23.077118,29.81485,22.303894,22.316101,22.297821,22.273804,13.845154,14.037933,14.036896,13.999054,0.0,0.04766865,0.04834735,0.15127352,138.33333,13.963593,0.0,0.0,34.77682,3132.8496,7.233879e-05,0.0,64.92317,185.83952,13.056222,30.000002,0.22194275,51.721294,312.33118,243.01979,0.0,65.23469,0.24738467,0.0,78.64361,8.330017
19562,20613720.0,1.0,23.126709,29.829346,22.3284,22.363739,22.300537,22.277832,13.424103,13.817932,13.815369,13.7239685,0.0,0.043244477,0.043625902,0.1024395,146.66667,13.963593,0.0,0.0,3.0631785,2621.1968,6.37034e-05,0.0,58.70891,254.50876,13.86247,30.000002,0.16936955,50.59254,289.0632,256.8435,0.0,58.894764,0.18952806,0.0,64.852455,8.330017
19563,20613780.0,1.0,23.167267,29.843536,22.367401,22.446198,22.306366,22.284973,13.145599,13.513519,13.510803,13.441986,0.0,0.038475912,0.038683265,0.07419247,155.0,13.963593,0.0,0.0,0.0,2125.4797,5.2413823e-05,0.0,55.554085,266.106,14.57683,30.000002,0.13514718,49.592438,271.6664,241.26112,0.0,55.667835,0.15133189,0.0,57.272964,8.330017
19564,20613840.0,0.0,23.204803,29.857391,22.414703,22.542511,22.315186,22.295044,13.250092,13.344238,13.342438,13.304413,0.0,0.03521059,0.035329368,0.06308053,151.0,14.0469055,0.0,0.0,0.0,1797.9286,4.276779e-05,0.0,54.36391,248.14183,14.985073,30.000002,0.11940754,49.020897,259.597,221.26239,0.0,54.43519,0.1335794,0.0,54.52586,8.330017
19565,20613900.0,0.0,23.247986,29.870941,22.465363,22.646423,22.326233,22.307281,13.4401245,13.338074,13.337158,13.316193,0.0,0.033204153,0.033274367,0.056517333,147.0,14.0469055,0.0,0.0,0.0,1601.0193,3.686033e-05,0.0,54.040493,227.09761,15.286038,30.000002,0.10996222,48.59955,251.32234,204.21956,0.0,54.0852,0.12295486,0.0,53.119,8.330017
19566,20613960.0,0.0,23.293549,29.884216,22.515594,22.748718,22.338654,22.320892,13.637238,13.426361,13.425995,13.408752,0.0,0.032004844,0.032047305,0.05253465,143.0,14.0469055,0.0,0.0,0.0,1483.2635,3.3316563e-05,0.0,54.210358,207.56015,15.500413,30.000002,0.10424452,48.299423,245.90706,190.5576,0.0,54.238415,0.11655052,0.0,52.56779,8.330017
19567,20614020.0,0.0,23.34439,29.897156,22.567535,22.854279,22.352325,22.335724,13.857666,13.569519,13.569458,13.547852,0.0,0.031313274,0.031339437,0.050084244,139.0,14.1302185,0.0,0.0,0.0,1395.7164,3.0551415e-05,0.0,54.655926,190.60318,15.667924,30.000002,0.10075284,48.064907,242.77075,179.70416,0.0,54.673504,0.11270597,0.0,52.577747,8.330017
19568,20614080.0,0.0,23.399506,29.90982,22.621216,22.961975,22.367004,22.351501,13.983734,13.723877,13.723907,13.696869,0.0,0.030938843,0.030955099,0.048670456,135.0,14.1302185,0.0,0.0,0.0,1367.1138,2.9658677e-05,0.0,55.24824,176.17169,15.798386,30.000002,0.098724365,47.88226,241.00427,171.05112,0.0,55.259186,0.11053811,0.0,52.916378,8.330017
19569,20614140.0,0.0,23.458008,29.92218,22.676239,23.070892,22.382324,22.36789,14.060516,13.852905,13.852966,13.82373,0.0,0.030763973,0.030774083,0.047911067,131.0,14.1302185,0.0,0.0,0.0,1359.1755,2.9340083e-05,0.0,55.903984,163.9816,15.908556,30.000002,0.09760836,47.728024,239.97224,164.08464,0.0,55.910786,0.10942698,0.0,53.42135,8.330017
19570,20614200.0,0.0,23.518188,29.934265,22.732239,23.18042,22.398132,22.384735,14.16391,13.965576,13.965637,13.9357605,0.0,0.030718073,0.03072447,0.047571886,127.0,14.213501,0.0,0.0,0.0,1339.9387,2.8549008e-05,0.0,56.569416,153.78233,16.00055,30.000002,0.09708655,47.599228,239.35837,158.46994,0.0,56.57372,0.10899533,0.0,53.998356,8.330017
19571,20614260.0,0.0,23.575806,29.946075,22.784363,23.279938,22.413818,22.40152,14.209839,14.06131,14.061371,14.032867,0.0,0.0307299,0.030733857,0.047430485,123.0,14.213501,0.0,0.0,0.0,1353.0094,2.8802328e-05,0.0,57.218628,144.98485,16.08905,30.000002,0.096830875,47.47533,238.97087,153.7214,0.0,57.221294,0.10887901,0.0,54.589973,8.330017
19572,20614320.0,0.0,23.6333,29.957611,22.836517,23.379456,22.429688,22.418488,14.229004,14.128479,14.1285095,14.10379,0.0,0.030779488,0.030781934,0.04742213,119.0,14.213501,0.0,0.0,0.0,1367.8317,2.9092349e-05,0.0,57.839256,137.39749,16.169512,30.000002,0.096760966,47.362682,238.72797,149.69017,0.0,57.8409,0.10896943,0.0,55.17431,8.330017
19573,20614380.0,0.0,23.690674,29.968872,22.888855,23.47876,22.445648,22.435516,14.303711,14.188538,14.188538,14.166534,0.0,0.030845774,0.030847292,0.047483366,115.0,14.296814,0.0,0.0,0.0,1361.2296,2.8665077e-05,0.0,58.425163,130.77632,16.245426,30.000002,0.09678466,47.256405,238.57603,146.20451,0.0,58.42618,0.109164126,0.0,55.737095,8.330017
19574,20614440.0,0.0,23.748016,29.979889,22.941193,23.57782,22.46167,22.452637,14.320953,14.241638,14.241669,14.222382,0.0,0.030913278,0.03091422,0.047568593,111.0,14.296814,0.0,0.0,0.0,1379.9697,2.905564e-05,0.0,58.97733,124.88166,16.322287,30.000002,0.096829414,47.1488,238.48276,143.10637,0.0,58.977966,0.109385185,0.0,56.273754,8.330017
19575,20614500.0,0.0,23.80481,29.990631,22.993439,23.676483,22.477753,22.469788,14.32608,14.275909,14.27594,14.260376,0.0,0.030974703,0.030975284,0.04765605,107.0,14.296814,0.0,0.0,0.0,1397.5414,2.942151e-05,0.0,59.49936,119.54625,16.397333,30.000002,0.096870504,47.043736,238.43011,140.29388,0.0,59.49975,0.10959606,0.0,56.785168,8.330017
19576,20614560.0,0.0,23.856415,30.00113,23.040833,23.764374,22.49289,22.485992,14.385956,14.312378,14.312408,14.298523,0.0,0.031026201,0.031026572,0.04773437,103.0,14.380096,0.0,0.0,0.0,1389.6337,2.8970506e-05,0.0,59.993946,114.662605,16.468025,30.000002,0.09689616,46.944763,238.4074,137.70363,0.0,59.99419,0.10977619,0.0,57.272617,8.330017
19577,20614620.0,0.0,23.907593,30.011383,23.087769,23.851898,22.508057,22.502228,14.401245,14.345245,14.345245,14.332947,0.0,0.031065047,0.031065287,0.047794793,99.0,14.380096,0.0,0.0,0.0,1407.3374,2.9359542e-05,0.0,60.468136,110.1029,16.542816,30.000002,0.09688056,46.840057,238.40782,135.26266,0.0,60.468304,0.10991069,0.0,57.74193,8.330017
19578,20614680.0,0.0,23.958344,30.021393,23.134552,23.939087,22.523224,22.518463,14.4053955,14.367859,14.367859,14.3576355,0.0,0.031090653,0.031090807,0.047833644,95.0,14.380096,0.0,0.0,0.0,1422.7401,2.9685094e-05,0.0,60.931988,105.7436,16.619314,30.000002,0.09682979,46.73296,238.42778,132.9083,0.0,60.932095,0.11000664,0.0,58.202217,8.330017
19579,20614740.0,0.0,24.008362,30.031189,23.181213,24.02597,22.538422,22.534698,14.465088,14.3993225,14.3993225,14.389313,0.0,0.031105066,0.031105166,0.04785502,91.0,14.463409,0.0,0.0,0.0,1412.449,2.9185594e-05,0.0,61.390503,101.54501,16.693964,30.000002,0.09674852,46.62845,238.46523,130.61691,0.0,61.390568,0.11005551,0.0,58.658173,8.330017
19580,20614800.0,0.0,24.058105,30.040741,23.227753,24.112518,22.55365,22.550995,14.480072,14.429199,14.42923,14.419708,0.0,0.03110814,0.031108202,0.047860175,87.0,14.463409,0.0,0.0,0.0,1427.8733,2.9520847e-05,0.0,61.84873,97.470314,16.769999,30.000002,0.09663224,46.522,238.5188,128.37167,0.0,61.84877,0.1100627,0.0,59.11383,8.330017
19581,20614860.0,0.0,24.103912,30.05008,23.270111,24.18988,22.568115,22.566437,14.484039,14.449951,14.449951,14.441711,0.0,0.03109957,0.031099612,0.047847096,83.0,14.463409,0.0,0.0,0.0,1440.7391,2.979249e-05,0.0,62.311478,93.478134,16.84621,30.000002,0.09648616,46.415306,238.58766,126.15425,0.0,62.31151,0.110037275,0.0,59.57327,8.330017
19582,20614920.0,0.0,24.149231,30.059204,23.312103,24.266998,22.58258,22.58191,14.543884,14.480164,14.480164,14.471497,0.0,0.031081855,0.03108188,0.04781972,79.0,14.546692,0.0,0.0,0.0,1427.8182,2.9243465e-05,0.0,62.7828,89.55426,16.922634,30.000002,0.096310504,46.30831,238.67123,123.95561,0.0,62.782818,0.10997403,0.0,60.04014,8.330017
19583,20614980.0,0.0,24.194305,30.068115,23.354034,24.343903,22.597168,22.597473,14.558868,14.509277,14.509277,14.500702,0.0,0.031057125,0.031057144,0.047781114,75.0,14.546692,0.0,0.0,0.0,1440.8187,2.9526513e-05,0.0,63.268936,85.67025,16.998978,30.000002,0.09611198,46.20143,238.76915,121.763725,0.0,63.268948,0.109881036,0.0,60.520065,8.330017
19584,20615040.0,0.0,24.239197,30.076813,23.395905,24.420563,22.611786,22.613068,14.56311,14.529449,14.529449,14.521851,0.0,0.03102289,0.031022899,0.04772716,71.0,14.546692,0.0,0.0,0.0,1451.6893,2.9750658e-05,0.0,63.7706,81.820625,17.076279,30.000002,0.09588967,46.093212,238.88081,119.5785,0.0,63.770603,0.10976485,0.0,61.01376,8.330017
19585,20615100.0,0.0,24.283691,30.085297,23.437714,24.49707,22.626465,22.628693,14.623566,14.559631,14.559631,14.551361,0.0,0.030981338,0.030981343,0.047660146,67.0,14.630005,0.0,0.0,0.0,1436.9122,2.9165007e-05,0.0,64.29066,78.009315,17.152084,30.000002,0.09564361,45.987083,239.00581,117.398155,0.0,64.29066,0.10961317,0.0,61.523956,8.330017
19586,20615160.0,0.0,24.325012,30.093628,23.475983,24.565857,22.640564,22.643646,14.639374,14.589691,14.589691,14.581268,0.0,0.030933255,0.030933263,0.04757925,63.0,14.630005,0.0,0.0,0.0,1448.1396,2.941148e-05,0.0,64.83559,74.21331,17.228792,30.000002,0.09537537,45.87969,239.144,115.214226,0.0,64.83559,0.10943663,0.0,62.05771,8.330017
19587,20615220.0,0.0,24.365936,30.101746,23.513977,24.634491,22.654755,22.658691,14.642731,14.609131,14.609131,14.601654,0.0,0.030878913,0.030878916,0.047486264,59.0,14.630005,0.0,0.0,0.0,1456.8362,2.958964e-05,0.0,65.40889,70.43228,17.305569,30.000002,0.095086016,45.772205,239.29489,113.02621,0.0,65.4089,0.10923321,0.0,62.618904,8.330017
19588,20615280.0,0.0,24.406677,30.10968,23.55191,24.703033,22.669006,22.673767,14.703552,14.639313,14.639313,14.6311035,0.0,0.03081468,0.03081468,0.04737505,55.0,14.713318,0.0,0.0,0.0,1439.9535,2.8968545e-05,0.0,66.00823,66.68586,17.382874,30.000002,0.09476695,45.66398,239.45807,110.84258,0.0,66.00823,0.108994275,0.0,63.20554,8.330017
19589,20615340.0,0.0,24.447235,30.117432,23.589905,24.771515,22.68341,22.688995,14.718506,14.668488,14.668488,14.660156,0.0,0.03074529,0.030745294,0.047254983,51.0,14.713318,0.0,0.0,0.0,1449.2953,2.9171915e-05,0.0,66.646935,62.942474,17.460358,30.000002,0.09442718,45.5555,239.63405,108.648636,0.0,66.646935,0.108727,0.0,63.830654,8.330017
19590,20615400.0,0.0,24.487701,30.125,23.627838,24.839905,22.697876,22.704285,14.722687,14.688721,14.688721,14.681213,0.0,0.030663554,0.030663554,0.047112443,47.0,14.713318,0.0,0.0,0.0,1456.4047,2.9315308e-05,0.0,67.32172,59.221394,17.538925,30.000002,0.09405893,45.445503,239.82193,106.455605,0.0,67.32172,0.10843135,0.0,64.4911,8.330017
19591,20615460.0,0.0,24.525146,30.132416,23.66269,24.90155,22.711853,22.718933,14.783722,14.718994,14.718994,14.710693,0.0,0.03057163,0.030571632,0.046952106,43.0,14.7966,0.0,0.0,0.0,1437.4135,2.8660404e-05,0.0,68.03632,55.53949,17.617334,30.000002,0.093653776,45.33573,240.02147,104.26588,0.0,68.03632,0.10808439,0.0,65.19066,8.330017
19592,20615520.0,0.0,24.562408,30.139679,23.697388,24.963226,22.725983,22.733734,14.798309,14.748077,14.748077,14.739655,0.0,0.03047172,0.030471724,0.046778522,39.0,14.7966,0.0,0.0,0.0,1444.5295,2.8820234e-05,0.0,68.80737,51.86268,17.696987,30.000002,0.09321831,45.224216,240.2332,102.065285,0.0,68.80737,0.10769925,0.0,65.94554,8.330017
19593,20615580.0,0.0,24.599548,30.14679,23.732117,25.024902,22.740234,22.748657,14.802063,14.768158,14.768158,14.760559,0.0,0.03035365,0.03035365,0.046572216,35.0,14.7966,0.0,0.0,0.0,1449.1536,2.8914981e-05,0.0,69.63051,48.217888,17.778122,30.000002,0.09274178,45.110626,240.4559,99.86801,0.0,69.63051,0.107271045,0.0,66.75149,8.330017
19594,20615640.0,0.0,24.63675,30.153717,23.766968,25.086609,22.754608,22.763672,14.863861,14.798401,14.798401,14.790009,0.0,0.030246055,0.030246055,0.046387136,31.666666,14.879913,0.0,0.0,0.0,1428.4761,2.8228429e-05,0.0,70.5025,44.73321,17.857662,30.000002,0.09229054,44.999275,240.67662,97.76869,0.0,70.5025,0.10686761,0.0,67.60486,8.330017
19595,20615700.0,0.0,24.67395,30.160553,23.80191,25.148376,22.769165,22.77884,14.879181,14.827911,14.827911,14.819336,0.0,0.030137839,0.030137839,0.04620134,28.333334,14.879913,0.0,0.0,0.0,1434.7151,2.8366901e-05,0.0,71.43335,41.35923,17.937483,30.000002,0.0918303,44.887524,240.89932,95.727356,0.0,71.43335,0.106450714,0.0,68.51503,8.330017
19596,20615760.0,0.0,24.708618,30.167206,23.834076,25.204163,22.783264,22.793427,14.883209,14.848602,14.848602,14.84082,0.0,0.030009797,0.030009797,0.045979373,25.0,14.879913,0.0,0.0,0.0,1438.3007,2.8440903e-05,0.0,72.41808,38.089653,18.018564,30.000002,0.091328196,44.77401,241.12599,93.73094,0.0,72.41809,0.105988406,0.0,69.477615,8.330017
19597,20615820.0,0.0,24.744598,30.173737,23.866577,25.259918,22.797455,22.808075,14.948822,14.880127,14.880127,14.87146,0.0,0.030006668,0.030006668,0.045990057,25.0,14.963196,0.0,0.0,0.0,1420.3263,2.779517e-05,0.0,73.418205,35.370106,18.086329,30.000002,0.09121273,44.679142,241.28967,92.189926,0.0,73.418205,0.10599449,0.0,70.45184,8.330017
19598,20615880.0,0.0,24.780945,30.180145,23.8992,25.3154,22.811676,22.822754,14.969452,14.912933,14.912933,14.90387,0.0,0.03006939,0.03006939,0.04611325,25.0,14.963196,0.0,0.0,0.0,1433.7235,2.8060045e-05,0.0,74.371315,33.144352,18.14538,30.000002,0.091295235,44.59647,241.40782,90.99846,0.0,74.371315,0.10623586,0.0,71.37468,8.330017
19599,20615940.0,0.0,24.817413,30.186432,23.931732,25.370605,22.825867,22.837402,14.978455,14.937653,14.937653,14.92926,0.0,0.030154167,0.030154167,0.046271726,25.0,14.963196,0.0,0.0,0.0,1447.0283,2.8309285e-05,0.0,75.27797,31.250011,18.201843,30.000002,0.09145829,44.517418,241.49896,90.02353,0.0,75.27797,0.1065794,0.0,72.249214,8.330017
19600,20616000.0,0.0,24.853455,30.192596,23.964142,25.425476,22.840027,22.85202,15.044922,14.9729,14.9729,14.963593,0.0,0.03026246,0.03026246,0.046469867,25.0,15.046509,0.0,0.0,0.0,1436.1008,2.782361e-05,0.0,76.13601,29.644615,18.251802,30.000002,0.091684535,44.447475,241.56747,89.23067,0.0,76.13601,0.10698973,0.0,73.07395,8.330017
19601,20616060.0,0.0,24.887268,30.19867,23.993866,25.474548,22.853638,22.865936,15.06308,15.007538,15.007538,14.998016,0.0,0.030388515,0.030388515,0.046696503,25.0,15.046509,0.0,0.0,0.0,1453.34,2.8171373e-05,0.0,76.92873,28.312086,18.299734,30.000002,0.09196616,44.38037,241.61374,88.612045,0.0,76.92873,0.10746983,0.0,73.832756,8.330017
19602,20616120.0,0.0,24.920624,30.20462,24.023224,25.523224,22.867157,22.87976,15.068298,15.030762,15.030762,15.022339,0.0,0.030526761,0.030526761,0.046942078,25.0,15.046509,0.0,0.0,0.0,1468.9807,2.8469829e-05,0.0,77.64845,27.219677,18.344763,30.000002,0.092283756,44.317333,241.6416,88.141205,0.0,77.64845,0.10799194,0.0,74.51876,8.330017
19603,20616180.0,0.0,24.953705,30.21045,24.05246,25.571564,22.880646,22.893555,15.134644,15.064972,15.064972,15.055878,0.0,0.030666392,0.030666392,0.047195785,25.0,15.129791,0.0,0.0,0.24976498,1459.8083,2.8033814e-05,0.0,78.31298,26.28929,18.388458,30.000002,0.092611894,44.25616,241.65813,87.76527,0.0,78.31298,0.10852679,0.0,75.153305,8.330017
19604,20616240.0,0.0,24.993927,30.216217,24.088654,25.619385,22.894104,22.907349,15.152191,15.100159,15.100159,15.091003,0.0,0.030704383,0.030704383,0.047844388,25.0,15.129791,0.0,0.0,1.1272446,1479.6162,2.8408445e-05,0.0,78.945045,25.341316,18.434992,30.000002,0.093077414,44.191013,241.66054,87.43312,0.0,78.945045,0.109251,0.0,75.99912,8.330017
19605,20616300.0,0.0,25.040436,30.221893,24.131409,25.666138,22.907623,22.921173,15.159454,15.124725,15.124725,15.116913,0.0,0.030677533,0.030677533,0.048866224,25.0,15.129791,0.0,0.0,2.4657526,1500.9703,2.8783637e-05,0.0,79.59881,24.35041,18.477634,30.000002,0.09373221,44.131313,241.64594,87.144875,0.0,79.59881,0.1102177,0.0,77.08029,8.330017
19606,20616360.0,0.0,25.089233,30.227478,24.17804,25.706604,22.920807,22.93451,15.231689,15.158417,15.158417,15.151276,0.0,0.030588135,0.030588135,0.050272,25.0,15.213104,0.0,0.0,4.1939344,1501.3755,2.8509006e-05,0.0,80.29418,23.307144,18.499813,30.000002,0.09462153,44.100266,241.61299,86.89948,0.0,80.29418,0.11144607,0.0,78.433426,8.330017
19607,20616420.0,0.0,25.14447,30.232971,24.229767,25.7453,22.934143,22.947968,15.250702,15.194885,15.194885,15.188995,0.0,0.03044695,0.03044695,0.052034743,25.0,15.213104,0.0,0.0,6.285642,1531.9949,2.9052675e-05,0.0,81.05604,22.212395,18.53095,30.000002,0.09567997,44.05667,241.56183,86.693,0.0,81.05604,0.112925425,0.0,80.08411,8.330017
19608,20616480.0,0.0,25.203308,30.238403,24.286133,25.781769,22.947662,22.96164,15.25882,15.220795,15.220795,15.217072,0.0,0.030258931,0.030258931,0.05415127,25.0,15.213104,0.0,0.0,8.729596,1564.7892,2.9617497e-05,0.0,81.907845,21.068918,18.548466,30.000002,0.09695784,44.032146,241.491,86.52856,0.0,81.907845,0.114666104,0.0,82.07683,8.330017
19609,20616540.0,0.0,25.26471,30.243774,24.346527,25.81549,22.961426,22.975525,15.3316345,15.255676,15.255676,15.25473,0.0,0.030023655,0.030023655,0.056627285,25.0,15.296417,0.0,0.0,11.511491,1576.7189,2.9543438e-05,0.0,82.872185,19.88386,18.549866,30.000002,0.0984632,44.030186,241.3993,86.40991,0.0,82.872185,0.116672225,0.0,84.45285,8.330017
19610,20616600.0,0.0,25.331055,30.249084,24.41034,25.846344,22.975494,22.989685,15.350464,15.292572,15.292572,15.294647,0.0,0.029734725,0.029734725,0.05944923,25.0,15.296417,0.0,0.0,14.574703,1618.7739,3.0274146e-05,0.0,83.968315,18.670216,18.562185,30.000002,0.10011827,44.01294,241.28798,86.33484,0.0,83.968315,0.118914686,0.0,87.20405,8.330017
19611,20616660.0,0.0,25.394775,30.254333,24.474457,25.869751,22.98944,23.003601,15.358002,15.317932,15.317932,15.322113,0.0,0.029400613,0.029400613,0.06261131,25.0,15.296417,0.0,0.0,17.854338,1662.7295,3.10307e-05,0.0,85.235695,17.4426,18.537834,30.000002,0.10203361,44.047035,241.15465,86.31493,0.0,85.235695,0.12140907,0.0,90.36314,8.330017
19612,20616720.0,0.0,25.460663,30.259521,24.538391,25.889618,23.003723,23.017792,15.42926,15.352478,15.352478,15.361389,0.0,0.029037546,0.029037546,0.06598962,25.0,15.3797,0.0,0.0,21.303596,1683.8254,3.1115862e-05,0.0,86.668625,16.260815,18.53521,30.000002,0.10401604,44.050705,241.003,86.358406,0.0,86.668625,0.124062516,0.0,93.87702,8.330017
19613,20616780.0,0.0,25.524475,30.264679,24.600464,25.905884,23.018372,23.032349,15.445526,15.388123,15.388123,15.400848,0.0,0.02866646,0.02866646,0.06950238,25.0,15.3797,0.0,0.0,24.889118,1733.0896,3.1966647e-05,0.0,88.277176,15.160637,18.52421,30.000002,0.10609866,44.066105,240.83488,86.47486,0.0,88.277176,0.12683338,0.0,97.7354,8.330017
19614,20616840.0,0.0,25.550018,30.269806,24.623352,25.919098,23.033112,23.046997,15.44812,15.412811,15.412811,15.4253845,0.0,0.029097104,0.029097104,0.071078785,25.0,15.3797,0.0,0.0,28.591024,1776.4086,3.2771535e-05,0.0,89.867294,14.64523,18.475075,30.000002,0.108019024,44.134895,240.65974,86.844025,0.0,89.867294,0.12927306,0.0,99.8832,8.330017
19615,20616900.0,1.0,25.548706,30.274902,24.61493,25.931335,23.047058,23.060883,15.516998,15.445648,15.445648,15.460266,0.0,0.030403081,0.030403081,0.07211591,33.333332,15.463013,0.0,0.0,32.41465,1796.921,3.288167e-05,0.0,90.755875,15.166747,18.377144,30.000002,0.11094614,44.272,240.32806,88.176056,0.0,90.755875,0.13292344,0.0,99.99812,8.330017
19616,20616960.0,1.0,25.558746,30.279938,24.62024,25.939148,23.05951,23.073242,15.54483,15.484253,15.484253,15.499695,0.0,0.03163134,0.03163134,0.07460765,41.666668,15.463013,0.0,0.0,36.2996,1861.4303,3.401915e-05,0.0,90.90852,16.23972,18.22853,30.000002,0.11496239,44.480057,239.87982,90.21131,0.0,90.90852,0.13786742,0.0,99.99991,8.330017
19617,20617020.0,1.0,25.581696,30.284973,24.636017,25.943848,23.071167,23.084808,15.568726,15.518341,15.518341,15.5329895,0.0,0.03277663,0.03277663,0.0782238,50.0,15.463013,0.0,0.0,40.20901,1939.3373,3.5379693e-05,0.0,90.55543,17.740332,18.098345,30.000002,0.119652405,44.66232,239.38298,92.793724,0.0,90.55543,0.143775,0.0,100.000015,8.330017
19618,20617080.0,1.0,25.605865,30.290009,24.661316,25.943848,23.08197,23.095612,15.649719,15.566681,15.566681,15.585205,0.0,0.033807326,0.033807326,0.08307853,58.333332,15.546295,0.0,0.0,44.095245,2002.631,3.621099e-05,0.0,89.68494,19.749605,17.872726,30.000002,0.12535495,44.978184,238.89142,95.999916,0.0,89.68494,0.15069036,0.0,100.0,8.330017
19619,20617140.0,1.0,25.6409,30.295013,24.693085,25.938446,23.092194,23.105835,15.6839905,15.616364,15.616364,15.6371155,0.0,0.03469241,0.03469241,0.08902162,66.666664,15.546295,0.0,0.0,47.896927,2106.3154,3.8016115e-05,0.0,88.41683,22.282242,17.697044,30.000002,0.1315475,45.224136,238.51758,99.79851,0.0,88.41683,0.15840644,0.0,100.0,8.330017
19620,20617200.0,1.0,25.67456,30.300018,24.728851,25.926666,23.10196,23.115631,15.705872,15.656342,15.656342,15.675964,0.0,0.035406653,0.035406653,0.096012466,75.0,15.546295,0.0,0.0,51.54992,2218.7014,3.996982e-05,0.0,86.82902,25.384218,17.464878,30.000002,0.13845609,45.54917,238.4163,104.21187,0.0,86.82902,0.16682766,0.0,100.0,8.330017
19621,20617260.0,1.0,25.703339,30.304993,24.765442,25.905426,23.110992,23.124634,15.779114,15.70517,15.70517,15.729797,0.0,0.035928067,0.035928067,0.10409546,83.333336,15.629608,0.0,0.0,54.92809,2309.7866,4.1285257e-05,0.0,84.96855,29.154493,17.174805,30.000002,0.14610656,45.955273,238.82129,109.32632,0.0,84.96855,0.17594714,0.0,100.0,8.330017
19622,20617320.0,1.0,25.736176,30.309967,24.80008,25.876038,23.119873,23.133453,15.805878,15.7508545,15.7508545,15.77652,0.0,0.03625883,0.03625883,0.1130241,91.666664,15.629608,0.0,0.0,57.974808,2436.452,4.3484586e-05,0.0,82.96489,33.582108,16.953703,30.000002,0.15396221,46.264816,240.06194,115.09869,0.0,82.96489,0.18554738,0.0,100.0,8.330017
19623,20617380.0,1.0,25.759247,30.31488,24.829926,25.83783,23.128693,23.142242,15.820618,15.784485,15.784485,15.806091,0.0,0.036421582,0.036421582,0.122676566,100.0,15.629608,0.0,0.0,60.60826,2566.5652,4.575892e-05,0.0,80.89651,38.678474,16.675297,30.000002,0.16234328,46.654587,242.59357,121.53459,0.0,80.89651,0.19552967,0.0,100.0,8.330017
19624,20617440.0,1.0,25.770477,30.319794,24.851715,25.789032,23.137543,23.151062,15.883514,15.825317,15.825317,15.852478,0.0,0.036447242,0.036447242,0.13295509,108.333336,15.712921,0.0,0.0,62.660854,2666.7363,4.7250058e-05,0.0,78.82116,44.478542,16.364367,30.000002,0.17121032,47.089886,247.0888,128.67378,0.0,78.82116,0.20585357,0.0,100.0,8.330017
19625,20617500.0,1.0,25.769958,30.324646,24.857117,25.731018,23.146484,23.159943,15.900543,15.862122,15.862122,15.887604,0.0,0.036621038,0.036621038,0.14275004,116.666664,15.712921,0.0,0.0,64.10271,2794.5024,4.9527276e-05,0.0,76.746735,51.533176,16.11314,30.000002,0.17990415,47.441605,253.50397,136.7753,0.0,76.746735,0.21602643,0.0,99.46978,8.330017
19626,20617560.0,1.0,25.738464,30.329468,24.83136,25.667725,23.154877,23.168243,15.894165,15.885101,15.885101,15.899384,0.0,0.03744253,0.03744253,0.14929456,125.0,15.712921,0.0,0.0,64.91167,2901.4268,5.1588744e-05,0.0,74.31828,62.377495,15.874575,30.000002,0.187159,47.775597,260.76633,147.06104,0.0,74.31828,0.22420254,0.0,96.932045,8.330017
19627,20617620.0,1.0,25.696533,30.334259,24.792633,25.600159,23.16269,23.175964,15.918549,15.906433,15.906433,15.917633,0.0,0.03813015,0.03813015,0.15302764,133.33333,15.796204,0.0,0.0,64.99791,2941.3767,5.2271665e-05,0.0,71.43478,77.52759,15.704213,30.000002,0.1918616,48.014103,267.90067,159.52246,0.0,71.43478,0.22932002,0.0,93.2914,8.330017
19628,20617680.0,1.0,25.652008,30.338959,24.748047,25.531555,23.170105,23.18332,15.883057,15.911591,15.911591,15.907349,0.0,0.038417723,0.038417723,0.15380427,141.66667,15.796204,0.0,0.0,64.41366,2970.833,5.3083302e-05,0.0,68.376625,96.83405,15.6155615,30.000002,0.1933305,48.138218,273.90768,173.64005,0.0,68.376625,0.23068133,0.0,89.22993,8.330017
19629,20617740.0,1.0,25.609314,30.343628,24.702118,25.464233,23.17743,23.190582,15.828369,15.891144,15.891144,15.866882,0.0,0.038167268,0.038167268,0.15177512,150.0,15.796204,0.0,0.0,63.161404,2956.5088,5.3152195e-05,0.0,65.41098,118.84643,15.609114,30.000002,0.19141825,48.14724,278.02704,188.02739,0.0,65.41098,0.22815807,0.0,85.25919,8.330017
19630,20617800.0,1.0,25.572968,30.348236,24.657959,25.400848,23.184967,23.19806,15.822205,15.869446,15.869446,15.843872,0.0,0.03748083,0.03748083,0.14770816,158.33333,15.879517,0.0,0.0,61.265224,2869.3118,5.1567513e-05,0.0,62.81061,140.62013,15.689776,30.000002,0.18685266,48.034313,280.09155,200.697,0.0,62.81061,0.22271352,0.0,81.766754,8.330017
19631,20617860.0,1.0,25.54129,30.352783,24.61905,25.346802,23.192902,23.205841,15.785065,15.843353,15.843353,15.813812,0.0,0.036595248,0.036595248,0.14255545,166.66667,15.879517,0.0,0.0,58.884056,2787.3474,5.025505e-05,0.0,60.66493,160.10052,15.802918,30.000002,0.18102546,47.875916,280.60855,210.71033,0.0,60.66493,0.21578258,0.0,78.82876,8.330017
19632,20617920.0,1.0,25.510376,30.357239,24.582336,25.298431,23.201355,23.214142,15.756409,15.813599,15.813599,15.782196,0.0,0.035728116,0.035728116,0.13695353,175.0,15.879517,0.0,0.0,56.068115,2694.0945,4.8675578e-05,0.0,58.9491,176.47237,15.922141,30.000002,0.17490004,47.709003,280.14792,218.04672,0.0,58.9491,0.20844576,0.0,76.36806,8.330017
19633,20617980.0,0.0,25.48584,30.361633,24.548737,25.256683,23.21045,23.222992,15.788025,15.801544,15.801544,15.785461,0.0,0.034739397,0.034739397,0.13054709,171.0,15.962799,0.0,0.0,52.861004,2556.1226,4.5981076e-05,0.0,57.67941,185.96674,16.110949,30.000002,0.1677453,47.444675,277.3267,220.09726,0.0,57.67941,0.20003818,0.0,74.3985,8.330017
19634,20618040.0,0.0,25.459625,30.365936,24.51828,25.222015,23.220215,23.232513,15.7901,15.797272,15.797272,15.789612,0.0,0.03389463,0.03389463,0.12427602,167.0,15.962799,0.0,0.0,49.348892,2447.1245,4.4012977e-05,0.0,56.848507,190.0315,16.267935,30.000002,0.16110818,47.22489,273.56067,218.74965,0.0,56.848507,0.19206962,0.0,72.85431,8.330017
19635,20618100.0,0.0,25.435516,30.370178,24.48996,25.194122,23.23053,23.242584,15.796265,15.795624,15.795624,15.792816,0.0,0.033230178,0.033230178,0.11814169,163.0,15.962799,0.0,0.0,45.59481,2344.1265,4.213977e-05,0.0,56.332355,190.72272,16.436064,30.000002,0.15487152,46.98951,269.4508,215.48927,0.0,56.332355,0.18460056,0.0,71.54084,8.330017
19636,20618160.0,0.0,25.415924,30.374329,24.465149,25.175385,23.241058,23.252838,15.864716,15.815338,15.815338,15.828583,0.0,0.032730523,0.032730523,0.11215872,159.0,16.046112,0.0,0.0,41.69199,2217.5015,3.9578692e-05,0.0,56.05737,189.10756,16.624693,30.000002,0.14899865,46.72543,265.27908,211.05426,0.0,56.05737,0.17761506,0.0,70.37204,8.330017
19637,20618220.0,0.0,25.393433,30.378357,24.442535,25.163208,23.251953,23.263458,15.890289,15.843231,15.843231,15.863617,0.0,0.032363392,0.032363392,0.106306374,155.0,16.046112,0.0,0.0,37.704395,2127.59,3.7945854e-05,0.0,55.9465,186.19867,16.772738,30.000002,0.14359203,46.518166,261.2676,206.06345,0.0,55.9465,0.17102635,0.0,69.27017,8.330017
