,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19638,20618280.0,0.0,25.373291,30.382324,24.421906,25.157257,23.263184,23.274384,15.907684,15.867401,15.867401,15.887482,0.0,0.032098547,0.032098547,0.10057596,151.0,16.046112,0.0,0.0,33.691494,2044.8491,3.6457903e-05,0.0,55.953575,182.50995,16.930473,30.000002,0.1384271,46.29734,257.5114,200.81212,0.0,55.953575,0.16476507,0.0,68.19696,8.330017
19639,20618340.0,0.0,25.358185,30.38617,24.403412,25.157745,23.274689,23.285553,15.980408,15.904907,15.904907,15.931061,0.0,0.03191522,0.03191522,0.09497831,147.0,16.129395,0.0,0.0,29.7105,1938.684,3.4326597e-05,0.0,56.051056,178.32578,17.1204,30.000002,0.13342156,46.03144,254.05595,195.46352,0.0,56.051056,0.15880027,0.0,67.13437,8.330017
19640,20618400.0,0.0,25.3396,30.389893,24.386963,25.16391,23.286377,23.296936,16.005493,15.9435425,15.9435425,15.969971,0.0,0.03178005,0.03178005,0.08954569,143.0,16.129395,0.0,0.0,25.821737,1867.388,3.3071192e-05,0.0,56.204403,173.87611,17.25955,30.000002,0.12876537,45.83663,250.92523,190.1392,0.0,56.204403,0.15309677,0.0,66.07294,8.330017
19641,20618460.0,0.0,25.325531,30.393524,24.372131,25.175293,23.29779,23.308105,16.019379,15.97229,15.97229,15.994019,0.0,0.031683832,0.031683832,0.08431059,139.0,16.129395,0.0,0.0,22.083317,1801.3628,3.1911535e-05,0.0,56.404053,169.24962,17.430452,30.000002,0.1242551,45.597366,248.13347,184.89752,0.0,56.404053,0.14766914,0.0,65.0151,8.330017
19642,20618520.0,0.0,25.309998,30.397064,24.359161,25.191498,23.309326,23.319397,16.094849,16.01233,16.01233,16.03534,0.0,0.03160605,0.03160605,0.07931178,135.0,16.212708,0.0,0.0,18.524343,1711.0743,3.0122881e-05,0.0,56.634266,164.49237,17.569317,30.000002,0.12004071,45.402954,245.70308,179.76167,0.0,56.634266,0.14251435,0.0,63.96849,8.330017
19643,20618580.0,0.0,25.295654,30.400452,24.348145,25.212524,23.321045,23.330841,16.116302,16.052643,16.052643,16.073914,0.0,0.03154215,0.03154215,0.07458492,131.0,16.212708,0.0,0.0,15.19777,1654.2488,2.9140914e-05,0.0,56.89198,159.62766,17.702906,30.000002,0.116077825,45.21593,243.765,174.75453,0.0,56.89198,0.13765936,0.0,62.94456,8.330017
19644,20618640.0,0.0,25.284851,30.403717,24.339325,25.238129,23.332855,23.342407,16.128265,16.082153,16.082153,16.098724,0.0,0.031486742,0.031486742,0.07017971,127.0,16.212708,0.0,0.0,12.150953,1602.0421,2.8238133e-05,0.0,57.17466,154.66191,17.848557,30.000002,0.11235109,45.012016,242.2546,169.89362,0.0,57.17466,0.13314311,0.0,61.962795,8.330017
19645,20618700.0,0.0,25.278046,30.40686,24.333008,25.268066,23.344788,23.354065,16.204437,16.121674,16.121674,16.136658,0.0,0.03143645,0.03143645,0.06614587,123.0,16.29602,0.0,0.0,9.432815,1527.7504,2.6752934e-05,0.0,57.481342,149.5994,18.00036,30.000002,0.10890647,44.799496,241.09448,165.19582,0.0,57.481342,0.12900873,0.0,61.046738,8.330017
19646,20618760.0,0.0,25.270752,30.409851,24.327423,25.29837,23.356323,23.365448,16.223816,16.161316,16.161316,16.173523,0.0,0.031388607,0.031388607,0.06250469,119.0,16.29602,0.0,0.0,7.0194826,1486.8134,2.605611e-05,0.0,57.810234,144.45943,18.131796,30.000002,0.10581225,44.615486,240.21758,160.67274,0.0,57.810234,0.12527166,0.0,60.20942,8.330017
19647,20618820.0,0.0,25.265228,30.41272,24.324432,25.33191,23.36795,23.376923,16.23587,16.190216,16.190216,16.198792,0.0,0.031341564,0.031341564,0.059260603,115.0,16.29602,0.0,0.0,4.9499583,1450.455,2.5436899e-05,0.0,58.1602,139.26271,18.246016,30.000002,0.10305867,44.455574,239.56815,156.32971,0.0,58.1602,0.121933036,0.0,59.462994,8.330017
19648,20618880.0,0.0,25.265656,30.415466,24.324768,25.3685,23.37967,23.388489,16.314453,16.229889,16.229889,16.235748,0.0,0.031294554,0.031294554,0.056457326,111.0,16.379303,0.0,0.0,3.2730958,1393.2037,2.426788e-05,0.0,58.532776,134.00923,18.372704,30.000002,0.100614995,44.278217,239.10284,152.17805,0.0,58.532776,0.11903589,0.0,58.84155,8.330017
19649,20618940.0,0.0,25.26825,30.41803,24.32846,25.407593,23.39154,23.400208,16.332825,16.270447,16.270447,16.273499,0.0,0.03124717,0.03124717,0.054075964,107.0,16.379303,0.0,0.0,1.9868178,1368.7958,2.385634e-05,0.0,58.927082,128.72473,18.477074,30.000002,0.09853739,44.132095,238.78235,148.21523,0.0,58.927082,0.11655982,0.0,58.368256,8.330017
19650,20619000.0,0.0,25.27597,30.420471,24.335907,25.44873,23.403534,23.412048,16.34433,16.29898,16.29898,16.299652,0.0,0.03119827,0.03119827,0.052130673,103.0,16.379303,0.0,0.0,1.1226294,1349.3668,2.352651e-05,0.0,59.34374,123.41749,18.582039,30.000002,0.09678693,43.985146,238.57622,144.44267,0.0,59.34374,0.11451666,0.0,58.090256,8.330017
19651,20619060.0,0.0,25.28601,30.42273,24.345612,25.486511,23.41504,23.423492,16.42456,16.338745,16.338745,16.336456,0.0,0.031145576,0.031145576,0.050676677,99.0,16.462616,0.0,0.0,0.63293415,1309.6367,2.2671358e-05,0.0,59.785946,118.06289,18.66785,30.000002,0.0954411,43.86501,238.45932,140.85928,0.0,59.785946,0.11295723,0.0,58.03489,8.330017
19652,20619120.0,0.0,25.301239,30.424835,24.360077,25.525421,23.426697,23.43509,16.442963,16.379456,16.379456,16.374939,0.0,0.031086653,0.031086653,0.04970052,95.0,16.462616,0.0,0.0,0.52559024,1302.7726,2.255881e-05,0.0,60.25447,112.66492,18.745113,30.000002,0.09446386,43.756844,238.4099,137.45032,0.0,60.25447,0.11186314,0.0,58.190662,8.330017
19653,20619180.0,0.0,25.322754,30.426788,24.380188,25.564972,23.438446,23.446808,16.45401,16.408295,16.408295,16.402985,0.0,0.031019947,0.031019947,0.049251784,91.0,16.462616,0.0,0.0,0.817212,1301.1024,2.2520931e-05,0.0,60.754322,107.201126,18.812658,30.000002,0.093891725,43.662277,238.41072,134.21239,0.0,60.754322,0.1112808,0.0,58.57478,8.330017
19654,20619240.0,0.0,25.3508,30.428558,24.406433,25.604706,23.450378,23.458618,16.535522,16.448273,16.448273,16.441345,0.0,0.030944997,0.030944997,0.04935795,87.0,16.545898,0.0,0.0,1.5210239,1280.4727,2.1989865e-05,0.0,61.29027,101.669624,18.8677,30.000002,0.09374927,43.58522,238.44678,131.1442,0.0,61.29027,0.11123695,0.0,59.198944,8.330017
19655,20619300.0,0.0,25.384918,30.430145,24.438446,25.644043,23.462433,23.470612,16.553833,16.489319,16.489319,16.481873,0.0,0.030859372,0.030859372,0.049976368,83.0,16.545898,0.0,0.0,2.6029766,1292.991,2.219272e-05,0.0,61.864956,96.09802,18.91204,30.000002,0.09399529,43.523144,238.50589,128.23135,0.0,61.864956,0.1116839,0.0,60.050457,8.330017
19656,20619360.0,0.0,25.421967,30.43158,24.473114,25.677155,23.47406,23.48227,16.564575,16.518127,16.518127,16.51181,0.0,0.030766416,0.030766416,0.0510804,79.0,16.545898,0.0,0.0,3.9844632,1310.414,2.2469201e-05,0.0,62.484093,90.51736,18.94157,30.000002,0.09462171,43.481804,238.57774,125.4731,0.0,62.484093,0.11260154,0.0,61.12585,8.330017
19657,20619420.0,0.0,25.46283,30.4328,24.511871,25.708893,23.48581,23.49405,16.64502,16.557983,16.557983,16.552612,0.0,0.030668693,0.030668693,0.052618016,75.0,16.629211,0.0,0.0,5.688539,1307.3671,2.2235648e-05,0.0,63.150906,84.97029,18.956718,30.000002,0.09559246,43.460594,238.65376,122.86666,0.0,63.150906,0.11394444,0.0,62.422474,8.330017
19658,20619480.0,0.0,25.507568,30.433838,24.553802,25.739044,23.497772,23.505981,16.661041,16.598114,16.598114,16.594513,0.0,0.030561322,0.030561322,0.05452105,71.0,16.629211,0.0,0.0,7.674844,1335.8284,2.2699001e-05,0.0,63.866035,79.478905,18.968317,30.000002,0.09682445,43.444355,238.7283,120.38716,0.0,63.866035,0.11563274,0.0,63.938816,8.330017
19659,20619540.0,0.0,25.55478,30.434692,24.59851,25.76715,23.509857,23.518066,16.669647,16.625702,16.625702,16.624268,0.0,0.030440208,0.030440208,0.056790024,67.0,16.629211,0.0,0.0,9.931037,1367.7048,2.3209253e-05,0.0,64.63761,74.02974,18.968245,30.000002,0.09832893,43.444458,238.79675,118.018196,0.0,64.63761,0.11766033,0.0,65.6877,8.330017
19660,20619600.0,0.0,25.602692,30.435364,24.645782,25.792816,23.522125,23.530334,16.747375,16.663544,16.663544,16.665436,0.0,0.030297374,0.030297374,0.059453923,63.0,16.712494,0.0,0.0,12.442641,1377.2401,2.3182516e-05,0.0,65.47664,68.59628,18.944138,30.000002,0.10014031,43.47821,238.85565,115.74174,0.0,65.47664,0.12003792,0.0,67.66956,8.330017
19661,20619660.0,0.0,25.64972,30.435822,24.691864,25.810944,23.534027,23.542297,16.760681,16.700104,16.700104,16.705017,0.0,0.030140303,0.030140303,0.062451284,59.0,16.712494,0.0,0.0,15.107906,1417.6235,2.3836425e-05,0.0,66.39751,63.21482,18.908333,30.000002,0.10219694,43.52833,238.90224,113.55502,0.0,66.39751,0.12271628,0.0,69.859085,8.330017
19662,20619720.0,0.0,25.69867,30.436066,24.737518,25.826294,23.546082,23.554413,16.767761,16.725677,16.725677,16.73227,0.0,0.029959515,0.029959515,0.06564985,55.0,16.712494,0.0,0.0,17.898857,1459.8792,2.4515697e-05,0.0,67.39674,57.951473,18.89428,30.000002,0.10432039,43.54801,238.93773,111.44567,0.0,67.39674,0.12555823,0.0,72.2109,8.330017
19663,20619780.0,0.0,25.743164,30.436096,24.782166,25.838531,23.55835,23.566711,16.841614,16.761505,16.761505,16.77295,0.0,0.02975779,0.02975779,0.06902135,51.0,16.795807,0.0,0.0,20.796322,1475.8701,2.4597319e-05,0.0,68.490425,52.824684,18.84321,30.000002,0.10661919,43.619507,238.96155,109.411095,0.0,68.490425,0.12852688,0.0,74.73492,8.330017
19664,20619840.0,0.0,25.787933,30.435913,24.825043,25.847778,23.570862,23.579224,16.85321,16.7966,16.7966,16.811127,0.0,0.029529922,0.029529922,0.0724889,47.0,16.795807,0.0,0.0,23.765528,1520.6304,2.5322115e-05,0.0,69.68816,47.870255,18.811165,30.000002,0.10890256,43.664368,238.97534,107.44539,0.0,69.68816,0.13153793,0.0,77.4271,8.330017
19665,20619900.0,0.0,25.828735,30.435516,24.865509,25.85382,23.583588,23.59198,16.856201,16.819641,16.819641,16.833588,0.0,0.029274618,0.029274618,0.075994566,43.0,16.795807,0.0,0.0,26.77767,1564.46,2.6027441e-05,0.0,71.00602,43.116863,18.76433,30.000002,0.11120862,43.72994,238.98059,105.549644,0.0,71.00602,0.1345336,0.0,80.29918,8.330017
19666,20619960.0,0.0,25.86316,30.434906,24.900848,25.853302,23.595947,23.604431,16.924744,16.851501,16.851501,16.870636,0.0,0.028993983,0.028993983,0.079460025,39.0,16.87912,0.0,0.0,29.754072,1578.3794,2.608145e-05,0.0,72.459885,38.609455,18.70663,30.000002,0.11347594,43.81072,238.97949,103.73164,0.0,72.459885,0.13743925,0.0,83.35777,8.330017
19667,20620020.0,0.0,25.89624,30.434052,24.932617,25.849915,23.608612,23.617126,16.932434,16.882385,16.882385,16.903381,0.0,0.028682135,0.028682135,0.082788125,35.0,16.87912,0.0,0.0,32.68132,1618.5952,2.6736563e-05,0.0,74.05555,34.399296,18.674488,30.000002,0.115532085,43.855717,238.97636,101.994125,0.0,74.05555,0.14014262,0.0,86.60298,8.330017
19668,20620080.0,0.0,25.924438,30.432953,24.960724,25.843689,23.621552,23.630096,16.93155,16.901611,16.901611,16.919342,0.0,0.028336385,0.028336385,0.08591901,31.0,16.87912,0.0,0.0,35.531124,1655.0298,2.7329188e-05,0.0,75.81376,30.501877,18.636314,30.000002,0.11741213,43.90916,238.97464,100.336266,0.0,75.81376,0.14258331,0.0,90.067085,8.330017
19669,20620140.0,0.0,25.947784,30.43164,24.98468,25.834686,23.634735,23.64331,16.997192,16.929596,16.929596,16.95288,0.0,0.028039042,0.028039042,0.08899798,29.0,16.962402,0.0,0.0,38.275322,1660.392,2.7240692e-05,0.0,77.732124,27.108746,18.587015,30.000002,0.11935481,43.97818,238.95277,98.97493,0.0,77.732124,0.14506973,0.0,93.75216,8.330017
19670,20620200.0,0.0,25.968536,30.430054,25.004364,25.823303,23.648193,23.656769,17.00534,16.957947,16.957947,16.982666,0.0,0.027769828,0.027769828,0.091869414,27.0,16.962402,0.0,0.0,40.896103,1693.5057,2.7780985e-05,0.0,79.7692,24.213741,18.55315,30.000002,0.12114934,44.025593,238.92189,97.855415,0.0,79.7692,0.14740571,0.0,97.59899,8.330017
19671,20620260.0,0.0,25.960663,30.428253,24.995972,25.808563,23.661041,23.669708,17.002808,16.97638,16.97638,16.99591,0.0,0.028279332,0.028279332,0.09239727,25.0,16.962402,0.0,0.0,43.352196,1718.5618,2.8238897e-05,0.0,81.77135,22.49671,18.490456,30.000002,0.12244811,44.11336,238.89485,97.22865,0.0,81.77135,0.1489541,0.0,99.84662,8.330017
19672,20620320.0,1.0,25.93576,30.426178,24.967865,25.794525,23.673126,23.681946,17.06903,17.004822,17.004822,17.028076,0.0,0.0296009,0.0296009,0.0922776,33.333332,17.045715,0.0,0.0,45.66571,1713.4526,2.8010149e-05,0.0,83.01413,22.592136,18.39122,30.000002,0.124558374,44.252293,238.76833,98.012634,0.0,83.01413,0.15148039,0.0,99.9936,8.330017
19673,20620380.0,1.0,25.921875,30.423859,24.951172,25.780273,23.684448,23.69339,17.089844,17.037842,17.037842,17.062012,0.0,0.030768508,0.030768508,0.09363911,41.666668,17.045715,0.0,0.0,47.841312,1750.9403,2.8633893e-05,0.0,83.623,23.397434,18.272652,30.000002,0.12758948,44.41829,238.59848,99.58174,0.0,83.623,0.15517697,0.0,100.001656,8.330017
19674,20620440.0,1.0,25.914917,30.421265,24.943237,25.764557,23.695038,23.704193,17.106964,17.065735,17.065735,17.086884,0.0,0.031795874,0.031795874,0.09630782,50.0,17.045715,0.0,0.0,49.85232,1799.8595,2.9431892e-05,0.0,83.74523,24.754463,18.122282,30.000002,0.13147444,44.628803,238.45059,101.80558,0.0,83.74523,0.1599007,0.0,100.00032,8.330017
19675,20620500.0,1.0,25.911438,30.418396,24.941772,25.746277,23.705017,23.714386,17.188232,17.108856,17.108856,17.136719,0.0,0.03270001,0.03270001,0.100216135,58.333332,17.128998,0.0,0.0,51.6632,1828.5637,2.9731606e-05,0.0,83.42512,26.674925,17.931976,30.000002,0.13622488,44.895233,238.41205,104.69582,0.0,83.42512,0.16562,0.0,100.000015,8.330017
19676,20620560.0,1.0,25.910278,30.415283,24.94394,25.723389,23.713928,23.723633,17.212189,17.15213,17.15213,17.180542,0.0,0.033472236,0.033472236,0.10530453,66.666664,17.128998,0.0,0.0,53.20518,1898.096,3.0859563e-05,0.0,82.71583,29.18862,17.714075,30.000002,0.14176121,45.2003,238.61781,108.26452,0.0,82.71583,0.1722514,0.0,100.0,8.330017
19677,20620620.0,1.0,25.914062,30.411896,24.947845,25.69635,23.722504,23.732544,17.22934,17.186096,17.186096,17.21051,0.0,0.034114663,0.034114663,0.11133299,75.0,17.128998,0.0,0.0,54.471104,1975.7601,3.2115633e-05,0.0,81.733475,32.25374,17.528328,30.000002,0.14774014,45.46034,239.24944,112.43725,0.0,81.733475,0.17956764,0.0,100.0,8.330017
19678,20620680.0,1.0,25.910583,30.408203,24.951996,25.663849,23.730774,23.74115,17.302277,17.23111,17.23111,17.26178,0.0,0.034614936,0.034614936,0.1183566,83.333336,17.21231,0.0,0.0,55.365723,2026.129,3.2760072e-05,0.0,80.50143,35.95106,17.254587,30.000002,0.15455848,45.84358,240.57834,117.29216,0.0,80.50143,0.18758097,0.0,100.0,8.330017
19679,20620740.0,1.0,25.910217,30.404266,24.954254,25.625793,23.738892,23.749634,17.324493,17.272858,17.272858,17.302826,0.0,0.034983892,0.034983892,0.12613644,91.666664,17.21231,0.0,0.0,55.857056,2114.49,3.4200097e-05,0.0,79.10715,40.276955,17.034445,30.000002,0.16163822,46.15178,242.96179,122.79901,0.0,79.10715,0.19611806,0.0,99.98072,8.330017
19680,20620800.0,1.0,25.894165,30.399994,24.944,25.582306,23.746796,23.757904,17.334412,17.303406,17.303406,17.326324,0.0,0.035673466,0.035673466,0.1330196,100.0,17.21231,0.0,0.0,55.9081,2202.1086,3.566277e-05,0.0,77.49289,46.20841,16.767786,30.000002,0.16877186,46.5251,246.81613,129.42717,0.0,77.49289,0.20444864,0.0,98.96686,8.330017
19681,20620860.0,1.0,25.861084,30.395203,24.91565,25.535156,23.753693,23.765228,17.388428,17.341492,17.341492,17.367462,0.0,0.03684991,0.03684991,0.13728271,108.333336,17.295593,0.0,0.0,55.452568,2239.6326,3.6203306e-05,0.0,75.29059,55.743332,16.531855,30.000002,0.17451671,46.8554,251.80432,138.09094,0.0,75.29059,0.2109991,0.0,96.0094,8.330017
19682,20620920.0,1.0,25.825104,30.389618,24.882538,25.486511,23.75998,23.771942,17.379486,17.368652,17.368652,17.384827,0.0,0.037789267,0.037789267,0.13942479,116.666664,17.295593,0.0,0.0,54.518032,2288.2085,3.711857e-05,0.0,72.5783,69.00385,16.372557,30.000002,0.17814077,47.07842,256.91458,148.61136,0.0,72.5783,0.2150157,0.0,92.181076,8.330017
19683,20620980.0,1.0,25.786987,30.38324,24.846954,25.437897,23.765747,23.778229,17.350677,17.373627,17.373627,17.373169,0.0,0.038286306,0.038286306,0.13898712,125.0,17.295593,0.0,0.0,53.097027,2307.244,3.7585505e-05,0.0,69.58857,86.246826,16.28511,30.000002,0.17891477,47.200848,261.34113,160.72044,0.0,69.58857,0.21559303,0.0,87.916336,8.330017
19684,20621040.0,1.0,25.753632,30.376099,24.812134,25.39151,23.771362,23.784332,17.365875,17.377747,17.377747,17.37442,0.0,0.03818038,0.03818038,0.1360387,133.33333,17.378906,0.0,0.0,51.182533,2253.0283,3.6664907e-05,0.0,66.62048,106.20551,16.312454,30.000002,0.17640132,47.162563,264.3391,173.15565,0.0,66.62048,0.2124152,0.0,83.729614,8.330017
19685,20621100.0,1.0,25.721954,30.368256,24.78003,25.34906,23.777222,23.790619,17.335785,17.371002,17.371002,17.359833,0.0,0.037584543,0.037584543,0.13133758,141.66667,17.378906,0.0,0.0,48.87479,2203.5261,3.598415e-05,0.0,63.959133,126.49879,16.388334,30.000002,0.17167473,47.05633,265.88226,184.41446,0.0,63.959133,0.20655376,0.0,79.99617,8.330017
19686,20621160.0,1.0,25.696594,30.35971,24.751831,25.312592,23.783203,23.79712,17.304413,17.351501,17.351501,17.33258,0.0,0.03672961,0.03672961,0.12577203,150.0,17.378906,0.0,0.0,46.246765,2134.3633,3.49324e-05,0.0,61.736877,144.93672,16.539263,30.000002,0.16563384,46.84503,266.21558,193.40982,0.0,61.736877,0.19926687,0.0,76.83886,8.330017
19687,20621220.0,0.0,25.673523,30.350464,24.727142,25.281494,23.789825,23.804138,17.336609,17.346008,17.346008,17.336212,0.0,0.03557254,0.03557254,0.11920487,146.0,17.46222,0.0,0.0,43.34265,2012.4529,3.2825694e-05,0.0,60.043877,156.96257,16.743185,30.000002,0.15827046,46.55954,264.17816,197.15926,0.0,60.043877,0.19036669,0.0,74.32855,8.330017
19688,20621280.0,0.0,25.652039,30.340576,24.70575,25.256378,23.79715,23.81189,17.334259,17.34314,17.34314,17.33725,0.0,0.034520883,0.034520883,0.11285224,142.0,17.46222,0.0,0.0,40.221565,1920.6744,3.1343774e-05,0.0,58.91183,162.84723,16.941683,30.000002,0.1512955,46.281643,261.12277,196.98773,0.0,58.91183,0.18190189,0.0,72.44205,8.330017
19689,20621340.0,0.0,25.631165,30.330048,24.686676,25.236786,23.805115,23.82022,17.337677,17.340454,17.340454,17.337036,0.0,0.033661827,0.033661827,0.10683067,138.0,17.46222,0.0,0.0,36.935543,1834.341,2.9936198e-05,0.0,58.19306,164.59523,17.121786,30.000002,0.14494918,46.0295,257.7316,194.48967,0.0,58.19306,0.17415407,0.0,70.93764,8.330017
19690,20621400.0,0.0,25.6156,30.318909,24.669678,25.222656,23.81366,23.829102,17.410034,17.36087,17.36087,17.37149,0.0,0.03300011,0.03300011,0.10114544,134.0,17.545502,0.0,0.0,33.529675,1722.6749,2.7944889e-05,0.0,57.79726,163.43912,17.33015,30.000002,0.13910396,45.737793,254.32053,190.54848,0.0,57.79726,0.16714147,0.0,69.69036,8.330017
19691,20621460.0,0.0,25.599915,30.30716,24.654724,25.214325,23.822327,23.838165,17.432465,17.38797,17.38797,17.403778,0.0,0.032522693,0.032522693,0.09574355,130.0,17.545502,0.0,0.0,30.062925,1652.6635,2.6813896e-05,0.0,57.641518,160.53818,17.514406,30.000002,0.13384725,45.47983,251.114,185.88751,0.0,57.641518,0.16078258,0.0,68.59373,8.330017
19692,20621520.0,0.0,25.583618,30.29486,24.641449,25.210754,23.83136,23.847534,17.447815,17.410309,17.410309,17.425812,0.0,0.032173656,0.032173656,0.09057113,126.0,17.545502,0.0,0.0,26.589489,1589.8549,2.5803885e-05,0.0,57.637573,156.73473,17.671696,30.000002,0.12904553,45.25963,248.21205,180.9574,0.0,57.637573,0.1549103,0.0,67.571815,8.330017
19693,20621580.0,0.0,25.56897,30.282043,24.62973,25.2117,23.840668,23.857178,17.52362,17.448181,17.448181,17.469269,0.0,0.031921532,0.031921532,0.08559301,122.0,17.628815,0.0,0.0,23.15262,1501.2949,2.4228519e-05,0.0,57.741833,152.42628,17.83132,30.000002,0.12455085,45.03615,245.67783,175.95638,0.0,57.741833,0.14942707,0.0,66.587654,8.330017
19694,20621640.0,0.0,25.555328,30.268677,24.619934,25.217682,23.85025,23.867065,17.54422,17.48407,17.48407,17.50467,0.0,0.031748816,0.031748816,0.080826305,118.0,17.628815,0.0,0.0,19.815062,1450.8647,2.3443403e-05,0.0,57.93064,147.83066,17.981028,30.000002,0.120373234,44.82656,243.66833,171.00453,0.0,57.93064,0.14431418,0.0,65.63094,8.330017
19695,20621700.0,0.0,25.542755,30.254852,24.611664,25.22757,23.859985,23.877106,17.556091,17.510803,17.510803,17.527802,0.0,0.03161941,0.03161941,0.07627044,114.0,17.628815,0.0,0.0,16.603016,1404.2589,2.271164e-05,0.0,58.170746,143.10056,18.126461,30.000002,0.11643793,44.622955,242.10881,166.15622,0.0,58.170746,0.13949974,0.0,64.69168,8.330017
19696,20621760.0,0.0,25.529968,30.24054,24.603302,25.23883,23.869385,23.886902,17.63086,17.551208,17.551208,17.568878,0.0,0.03151843,0.03151843,0.07190314,110.0,17.712097,0.0,0.0,13.498465,1330.4651,2.1400707e-05,0.0,58.447926,138.31027,18.269085,30.000002,0.11270831,44.42328,240.91336,161.4274,0.0,58.447926,0.13493001,0.0,63.75959,8.330017
19697,20621820.0,0.0,25.516327,30.225769,24.596313,25.253693,23.878937,23.89685,17.649658,17.589447,17.589447,17.605042,0.0,0.031440444,0.031440444,0.06774923,106.0,17.712097,0.0,0.0,10.560997,1291.6362,2.0817492e-05,0.0,58.757168,133.49307,18.3862,30.000002,0.10923631,44.25932,240.01762,156.84004,0.0,58.757168,0.13062048,0.0,62.841694,8.330017
19698,20621880.0,0.0,25.50534,30.210571,24.590607,25.271759,23.88861,23.90689,17.65857,17.61676,17.61676,17.628448,0.0,0.031376008,0.031376008,0.06382537,102.0,17.712097,0.0,0.0,7.8132687,1255.153,2.02544e-05,0.0,59.0931,128.65521,18.519608,30.000002,0.10592513,44.07255,239.36603,152.3921,0.0,59.0931,0.12656774,0.0,61.946743,8.330017
19699,20621940.0,0.0,25.497742,30.195007,24.586426,25.293121,23.898407,23.917053,17.736115,17.655518,17.655518,17.6651,0.0,0.03132159,0.03132159,0.060168285,98.0,17.79541,0.0,0.0,5.3005185,1193.5863,1.9164705e-05,0.0,59.454624,123.79931,18.663166,30.000002,0.10281023,43.871567,238.91437,148.0933,0.0,59.454624,0.12280186,0.0,61.09255,8.330017
19700,20622000.0,0.0,25.489716,30.179047,24.583832,25.317352,23.908325,23.927338,17.749512,17.693024,17.693024,17.699707,0.0,0.031269304,0.031269304,0.05680393,94.0,17.79541,0.0,0.0,3.038297,1164.1938,1.871901e-05,0.0,59.838814,118.91498,18.782618,30.000002,0.099973544,43.704338,238.6238,143.93704,0.0,59.838814,0.11933268,0.0,60.294098,8.330017
19701,20622060.0,0.0,25.483307,30.16272,24.581055,25.340942,23.917847,23.937286,17.756226,17.717712,17.717712,17.721344,0.0,0.031223468,0.031223468,0.0537142,90.0,17.79541,0.0,0.0,1.0150291,1137.6489,1.8314417e-05,0.0,60.246296,114.04519,18.909992,30.000002,0.09733786,43.526012,238.46323,139.9387,0.0,60.246296,0.1161516,0.0,59.567078,8.330017
19702,20622120.0,0.0,25.478577,30.146057,24.580017,25.366943,23.92743,23.947327,17.834686,17.755463,17.755463,17.755463,0.0,0.03116601,0.03116601,0.050963208,86.0,17.878693,0.0,0.0,0.0,1086.6775,1.74038e-05,0.0,60.672905,109.12779,19.029968,30.000002,0.094954714,43.358044,238.406,136.06905,0.0,60.672905,0.11328452,0.0,59.012367,8.330017
19703,20622180.0,0.0,25.484497,30.12912,24.588898,25.394653,23.937195,23.95755,17.851074,17.792328,17.792328,17.789429,0.0,0.03102423,0.03102423,0.049523808,82.0,17.878693,0.0,0.0,0.0,1072.6729,1.7182438e-05,0.0,61.16178,103.388596,19.122322,30.000002,0.09348171,43.22875,238.42894,132.21971,0.0,61.16178,0.11156068,0.0,59.076614,8.330017
19704,20622240.0,0.0,25.494934,30.111877,24.601624,25.42331,23.947144,23.967896,17.86322,17.819153,17.819153,17.81488,0.0,0.030916197,0.030916197,0.04861258,78.0,17.878693,0.0,0.0,0.0,1065.9995,1.7081062e-05,0.0,61.716324,97.63515,19.199913,30.000002,0.09248486,43.120117,238.50702,128.60492,0.0,61.716324,0.1104338,0.0,59.377354,8.330017
19705,20622300.0,0.0,25.508148,30.09439,24.616821,25.452606,23.957214,23.978394,17.947174,17.859802,17.859802,17.852783,0.0,0.030831553,0.030831553,0.048039164,74.0,17.962006,0.0,0.0,0.0,1037.7913,1.6534874e-05,0.0,62.311546,92.05988,19.267351,30.000002,0.09179581,43.025707,238.6217,125.23859,0.0,62.311546,0.10969149,0.0,59.821423,8.330017
19706,20622360.0,0.0,25.521301,30.07666,24.631561,25.47821,23.966888,23.988556,17.958405,17.899323,17.899323,17.8909,0.0,0.030764043,0.030764043,0.047660954,70.0,17.962006,0.0,0.0,0.0,1039.1287,1.6565227e-05,0.0,62.936066,86.723175,19.328257,30.000002,0.09129142,42.940445,238.76158,122.08948,0.0,62.936066,0.10917877,0.0,60.34879,8.330017
19707,20622420.0,0.0,25.535461,30.058716,24.647156,25.50409,23.976654,23.99884,17.964325,17.92514,17.92514,17.917114,0.0,0.03070962,0.03070962,0.04741332,66.0,17.962006,0.0,0.0,0.0,1042.3612,1.6625989e-05,0.0,63.585114,81.63714,19.385145,30.000002,0.09091201,42.860798,238.9186,119.13408,0.0,63.585114,0.108822815,0.0,60.93361,8.330017
19708,20622480.0,0.0,25.550232,30.040558,24.663483,25.530151,23.986572,24.009216,18.042816,17.962372,17.962372,17.953003,0.0,0.030664278,0.030664278,0.047250737,62.0,18.045319,0.0,0.0,0.0,1020.38715,1.6185399e-05,0.0,64.25579,76.79734,19.438133,30.000002,0.09061727,42.78661,239.08739,116.3487,0.0,64.25579,0.10856996,0.0,61.560036,8.330017
19709,20622540.0,0.0,25.565277,30.022247,24.680176,25.556396,23.996582,24.019684,18.049805,17.997162,17.997162,17.987549,0.0,0.030621266,0.030621266,0.04712503,58.0,18.045319,0.0,0.0,0.03635924,1025.7115,1.6280488e-05,0.0,64.94608,72.17975,19.489141,30.000002,0.09035736,42.715202,239.26588,113.69735,0.0,64.94608,0.108358555,0.0,62.216316,8.330017
19710,20622600.0,0.0,25.581879,30.003815,24.698364,25.582733,24.006683,24.030273,18.051971,18.018707,18.018707,18.010376,0.0,0.030551432,0.030551432,0.047160544,54.0,18.045319,0.0,0.0,0.4468235,1031.2562,1.637023e-05,0.0,65.65943,67.6518,19.540228,30.000002,0.09017651,42.64368,239.45193,111.1286,0.0,65.65943,0.10825419,0.0,62.970375,8.330017
19711,20622660.0,0.0,25.600159,29.98526,24.717987,25.60495,24.016357,24.040466,18.130829,18.053375,18.053375,18.044312,0.0,0.030450104,0.030450104,0.04752001,50.0,18.128601,0.0,0.0,1.0595036,1012.8796,1.5985304e-05,0.0,66.427055,63.069817,19.584175,30.000002,0.09020303,42.582157,239.64055,108.61281,0.0,66.427055,0.10841117,0.0,63.916336,8.330017
19712,20622720.0,0.0,25.620148,29.966583,24.739166,25.626892,24.026184,24.050812,18.138153,18.087372,18.087372,18.078583,0.0,0.03032862,0.03032862,0.048068043,46.0,18.128601,0.0,0.0,1.8823822,1022.51184,1.613934e-05,0.0,67.24937,58.530792,19.6263,30.000002,0.090341605,42.52318,239.83105,106.161896,0.0,67.24937,0.108715884,0.0,65.00229,8.330017
19713,20622780.0,0.0,25.642181,29.947845,24.762482,25.648315,24.036163,24.06131,18.14206,18.108948,18.108948,18.101776,0.0,0.03018048,0.03018048,0.048842695,42.0,18.128601,0.0,0.0,2.9165401,1033.7421,1.6315029e-05,0.0,68.14121,54.004436,19.66394,30.000002,0.09061607,42.470486,240.0209,103.76483,0.0,68.14121,0.10919387,0.0,66.266045,8.330017
19714,20622840.0,0.0,25.665527,29.929077,24.78778,25.669037,24.046295,24.07193,18.220581,18.143127,18.143127,18.136536,0.0,0.030003496,0.030003496,0.049839806,38.0,18.211914,0.0,0.0,4.162322,1020.1284,1.6004877e-05,0.0,69.11767,49.49574,19.692184,30.000002,0.09103079,42.430943,240.20811,101.41922,0.0,69.11767,0.10983783,0.0,67.729805,8.330017
19715,20622900.0,0.0,25.69104,29.910248,24.814758,25.688965,24.05664,24.082764,18.22754,18.176636,18.176636,18.171326,0.0,0.02979318,0.02979318,0.051020302,34.0,18.211914,0.0,0.0,5.5962877,1034.4061,1.6226059e-05,0.0,70.18968,45.03479,19.723618,30.000002,0.09152188,42.386932,240.3925,99.12341,0.0,70.18968,0.11059704,0.0,69.40221,8.330017
19716,20622960.0,0.0,25.715485,29.891449,24.841522,25.70456,24.06668,24.093292,18.23059,18.196747,18.196747,18.193329,0.0,0.029551538,0.029551538,0.052384175,30.0,18.211914,0.0,0.0,7.17986,1049.7471,1.6463433e-05,0.0,71.38744,40.621037,19.741959,30.000002,0.09212327,42.36126,240.57257,96.87523,0.0,71.38744,0.111470655,0.0,71.32355,8.330017
19717,20623020.0,0.0,25.74179,29.87265,24.868835,25.719086,24.076874,24.103973,18.309357,18.230865,18.230865,18.229492,0.0,0.029362721,0.029362721,0.05400185,28.333334,18.295197,0.0,0.0,8.893462,1040.5933,1.6218137e-05,0.0,72.68125,36.62784,19.760088,30.000002,0.09299547,42.335876,240.7061,94.96809,0.0,72.68125,0.11271978,0.0,73.444954,8.330017
19718,20623080.0,0.0,25.768433,29.853912,24.896576,25.732422,24.08728,24.114868,18.317719,18.264862,18.264862,18.265564,0.0,0.0291802,0.0291802,0.055793945,26.666666,18.295197,0.0,0.0,10.728879,1060.6648,1.652593e-05,0.0,74.04847,33.00175,19.770779,30.000002,0.0940124,42.32091,240.8068,93.30947,0.0,74.04847,0.114147566,0.0,75.75299,8.330017
19719,20623140.0,0.0,25.795135,29.835236,24.924683,25.744324,24.09784,24.125916,18.321869,18.28714,18.28714,18.289215,0.0,0.028983135,0.028983135,0.057739772,25.0,18.295197,0.0,0.0,12.6755495,1082.1494,1.6854667e-05,0.0,75.50543,29.668242,19.77539,30.000002,0.09513004,42.314453,240.88115,91.8405,0.0,75.50543,0.11569919,0.0,78.262955,8.330017
19720,20623200.0,0.0,25.820312,29.81665,24.952759,25.754425,24.108551,24.137085,18.329102,18.30194,18.30194,18.30487,0.0,0.028846508,0.028846508,0.059986457,25.0,18.300018,0.0,0.0,14.726239,1104.6418,1.7185905e-05,0.0,77.04723,26.77364,19.748228,30.000002,0.096620485,42.35248,240.89581,90.73497,0.0,77.04723,0.11767092,0.0,80.967094,8.330017
19721,20623260.0,0.0,25.844513,29.798157,24.978485,25.759949,24.118835,24.147827,18.332764,18.312714,18.312714,18.31601,0.0,0.028745962,0.028745962,0.062422227,25.0,18.300018,0.0,0.0,16.80771,1131.2262,1.7590453e-05,0.0,78.63753,24.292242,19.72395,30.000002,0.09826562,42.38647,240.86574,89.92046,0.0,78.63753,0.119866624,0.0,83.800285,8.330017
19722,20623320.0,0.0,25.867096,29.779846,25.002686,25.763306,24.12915,24.15863,18.335205,18.320282,18.320282,18.323578,0.0,0.028658153,0.028658153,0.06495491,25.0,18.300018,0.0,0.0,18.911512,1159.2008,1.8015864e-05,0.0,80.269226,22.156116,19.691128,30.000002,0.10004708,42.432423,240.7994,89.34208,0.0,80.269226,0.12222757,0.0,86.739746,8.330017
19723,20623380.0,0.0,25.887848,29.761658,25.025238,25.764832,24.139526,24.169464,18.336823,18.325897,18.325897,18.32898,0.0,0.02857996,0.02857996,0.06752672,25.0,18.300018,0.0,0.0,21.015268,1187.694,1.8450522e-05,0.0,81.93219,20.32691,19.653645,30.000002,0.10187569,42.484898,240.70886,88.947044,0.0,81.93219,0.124640755,0.0,89.76036,8.330017
19724,20623440.0,0.0,25.906433,29.743652,25.045685,25.76413,24.149933,24.180328,18.3378,18.329742,18.329742,18.332489,0.0,0.028521156,0.028521156,0.07013869,25.0,18.300018,0.0,0.0,23.096176,1216.6393,1.8892619e-05,0.0,83.62457,18.779297,19.609835,30.000002,0.103778854,42.546234,240.59349,88.73209,0.0,83.62457,0.12713772,0.0,92.86127,8.330017
19725,20623500.0,0.0,25.924438,29.725891,25.064117,25.761658,24.160309,24.191193,18.338165,18.33258,18.33258,18.3349,0.0,0.028465504,0.028465504,0.07270518,25.0,18.300018,0.0,0.0,25.140911,1245.4438,1.9332363e-05,0.0,85.33312,17.469912,19.582596,30.000002,0.10563865,42.58437,240.4634,88.649536,0.0,85.33312,0.12963308,0.0,96.01548,8.330017
19726,20623560.0,1.0,25.934479,29.708344,25.07669,25.755005,24.170074,24.201385,18.346558,18.336334,18.336334,18.338867,0.0,0.028908927,0.028908927,0.07605181,33.333332,18.300018,0.0,0.0,27.09694,1284.3611,1.991165e-05,0.0,86.909325,16.937208,19.45137,30.000002,0.1090069,42.768078,240.15111,89.517494,0.0,86.909325,0.13386832,0.0,98.91278,8.330017
19727,20623620.0,1.0,25.931305,29.69104,25.07306,25.746185,24.17926,24.21109,18.358826,18.343933,18.343933,18.347565,0.0,0.03016143,0.03016143,0.078619815,41.666668,18.300018,0.0,0.0,28.955063,1332.6869,2.0666334e-05,0.0,87.93763,17.481028,19.297836,30.000002,0.113045745,42.98303,239.73332,91.27579,0.0,87.93763,0.13894396,0.0,99.93842,8.330017
19728,20623680.0,1.0,25.924927,29.674011,25.06717,25.735535,24.187622,24.21997,18.369263,18.353516,18.353516,18.35794,0.0,0.031574167,0.031574167,0.08161719,50.0,18.300018,0.0,0.0,30.70187,1387.2446,2.1520424e-05,0.0,88.203865,18.816486,19.10751,30.000002,0.11772165,43.24949,239.27051,93.73536,0.0,88.203865,0.14474417,0.0,100.003365,8.330017
19729,20623740.0,1.0,25.921295,29.657288,25.068115,25.721832,24.195099,24.228027,18.380005,18.364105,18.364105,18.368958,0.0,0.032790884,0.032790884,0.08598917,58.333332,18.300018,0.0,0.0,32.283688,1450.9414,2.2511447e-05,0.0,87.78797,20.740206,18.863228,30.000002,0.12331686,43.59148,238.81436,96.87131,0.0,87.78797,0.1515647,0.0,99.99945,8.330017
19730,20623800.0,1.0,25.924469,29.6409,25.072357,25.70462,24.201904,24.235474,18.389984,18.375,18.375,18.380127,0.0,0.03384338,0.03384338,0.09148791,66.666664,18.300018,0.0,0.0,33.68272,1521.7762,2.3604816e-05,0.0,86.91767,23.18953,18.658325,30.000002,0.12940396,43.878345,238.48318,100.59762,0.0,86.91767,0.15917566,0.0,99.999985,8.330017
19731,20623860.0,1.0,25.921478,29.624878,25.077728,25.68164,24.207733,24.241913,18.39975,18.385834,18.385834,18.391083,0.0,0.03471214,0.03471214,0.098130845,75.0,18.300018,0.0,0.0,34.8074,1599.6649,2.4816325e-05,0.0,85.615776,26.281315,18.35712,30.000002,0.13640057,44.300034,238.43243,105.00727,0.0,85.615776,0.1675683,0.0,99.953094,8.330017
19732,20623920.0,1.0,25.91391,29.609192,25.074493,25.654236,24.212982,24.247803,18.405975,18.396088,18.396088,18.40094,0.0,0.035856348,0.035856348,0.10435396,83.333336,18.300018,0.0,0.0,35.651134,1679.5778,2.6074405e-05,0.0,83.89368,30.654524,18.10072,30.000002,0.14339302,44.658997,238.88638,110.34926,0.0,83.89368,0.17607331,0.0,98.819214,8.330017
19733,20623980.0,1.0,25.897186,29.593903,25.062012,25.622986,24.217499,24.25299,18.405243,18.403473,18.403473,18.406433,0.0,0.037198294,0.037198294,0.1095108,91.666664,18.300018,0.0,0.0,36.169197,1754.5613,2.727888e-05,0.0,81.52229,37.164196,17.853394,30.000002,0.14991453,45.005245,240.0807,116.98741,0.0,81.52229,0.18388978,0.0,96.279594,8.330017
19734,20624040.0,1.0,25.87326,29.579071,25.044128,25.588623,24.22116,24.257385,18.396149,18.40561,18.40561,18.405151,0.0,0.038413886,0.038413886,0.113368355,100.0,18.300018,0.0,0.0,36.32771,1818.149,2.833026e-05,0.0,78.52821,46.568077,17.615509,30.000002,0.15534846,45.338287,242.17609,125.209145,0.0,78.52821,0.19020955,0.0,92.717285,8.330017
19735,20624100.0,1.0,25.846252,29.564636,25.022491,25.552246,24.224152,24.261108,18.376038,18.40036,18.40036,18.39502,0.0,0.03926705,0.03926705,0.115387864,108.333336,18.300018,0.0,0.0,36.113068,1861.9432,2.9096782e-05,0.0,75.075905,59.764477,17.442442,30.000002,0.15869045,45.58058,245.07893,135.25047,0.0,75.075905,0.1939502,0.0,88.46496,8.330017
19736,20624160.0,1.0,25.820038,29.55069,24.999603,25.515991,24.226501,24.264221,18.34378,18.38504,18.38504,18.373627,0.0,0.039503932,0.039503932,0.11518403,116.666664,18.300018,0.0,0.0,35.535343,1876.8411,2.942037e-05,0.0,71.472595,76.79825,17.3721,30.000002,0.15913641,45.679058,248.23256,146.7111,0.0,71.472595,0.19423665,0.0,84.021385,8.330017
19737,20624220.0,1.0,25.795319,29.537231,24.977173,25.480865,24.22882,24.267273,18.304535,18.35971,18.35971,18.342468,0.0,0.039076433,0.039076433,0.11292494,125.0,18.300018,0.0,0.0,34.612,1860.2668,2.924583e-05,0.0,68.08012,96.19202,17.394451,30.000002,0.1567609,45.647766,250.72495,158.36856,0.0,68.08012,0.19113512,0.0,79.87182,8.330017
19738,20624280.0,0.0,25.774567,29.524292,24.956665,25.448242,24.231476,24.27066,18.258179,18.324646,18.324646,18.30246,0.0,0.03782925,0.03782925,0.10842462,121.0,18.300018,0.0,0.0,33.37256,1808.0311,2.8506785e-05,0.0,65.22595,112.748085,17.549158,30.000002,0.15106401,45.43118,251.00003,166.36418,0.0,65.22595,0.18411063,0.0,76.414665,8.330017
19739,20624340.0,0.0,25.755615,29.511871,24.93869,25.41919,24.234863,24.27475,18.222412,18.284851,18.284851,18.26062,0.0,0.036394272,0.036394272,0.1034423,117.0,18.300018,0.0,0.0,31.860909,1735.9884,2.739775e-05,0.0,63.168526,123.63975,17.727211,30.000002,0.14469557,45.181908,249.8725,170.08073,0.0,63.168526,0.17624627,0.0,73.8904,8.330017
19740,20624400.0,0.0,25.739288,29.5,24.922485,25.39389,24.238983,24.27951,18.205627,18.25119,18.25119,18.229706,0.0,0.035086323,0.035086323,0.09858725,113.0,18.300018,0.0,0.0,30.114151,1660.2815,2.6203936e-05,0.0,61.77478,129.3449,17.928137,30.000002,0.13857648,44.900608,248.05188,170.51689,0.0,61.77478,0.16876543,0.0,72.0561,8.330017
19741,20624460.0,0.0,25.725616,29.488892,24.907623,25.372772,24.243011,24.284119,18.202911,18.229187,18.229187,18.21347,0.0,0.034022756,0.034022756,0.094085336,109.0,18.300018,0.0,0.0,28.170284,1588.9417,2.5064508e-05,0.0,60.915627,130.94153,18.127228,30.000002,0.13311808,44.62188,246.00752,168.70462,0.0,60.915627,0.16213109,0.0,70.72518,8.330017
19742,20624520.0,0.0,25.709595,29.478668,24.893768,25.35498,24.247528,24.289215,18.208954,18.217712,18.217712,18.208282,0.0,0.03319651,0.03319651,0.08990753,105.0,18.300018,0.0,0.0,26.07364,1525.2886,2.4054347e-05,0.0,60.426796,129.94891,18.274563,30.000002,0.12842196,44.41561,244.1491,165.64986,0.0,60.426796,0.15629576,0.0,69.70271,8.330017
19743,20624580.0,0.0,25.695862,29.4693,24.88089,25.340424,24.252502,24.294739,18.218048,18.2146,18.2146,18.210632,0.0,0.032580886,0.032580886,0.08599495,101.0,18.300018,0.0,0.0,23.849186,1469.3423,2.3168323e-05,0.0,60.22025,127.25868,18.426353,30.000002,0.124237366,44.203106,242.58818,161.88853,0.0,60.22025,0.1511496,0.0,68.88398,8.330017
19744,20624640.0,0.0,25.68512,29.460754,24.868988,25.329285,24.257843,24.300598,18.227264,18.217224,18.217224,18.21698,0.0,0.032150216,0.032150216,0.08228337,97.0,18.300018,0.0,0.0,21.517712,1420.5884,2.2397584e-05,0.0,60.23485,123.51012,18.588911,30.000002,0.12046132,43.975525,241.33469,157.77097,0.0,60.23485,0.146575,0.0,68.19554,8.330017
19745,20624700.0,0.0,25.670868,29.453003,24.85791,25.320892,24.263397,24.30664,18.235931,18.22229,18.22229,18.224274,0.0,0.031836156,0.031836156,0.07869468,93.0,18.300018,0.0,0.0,19.12462,1376.9558,2.1717204e-05,0.0,60.376083,119.336365,18.691767,30.000002,0.11711425,43.831528,240.3626,153.58759,0.0,60.376083,0.14235833,0.0,67.55779,8.330017
19746,20624760.0,0.0,25.661224,29.446045,24.847809,25.315826,24.26892,24.312683,18.242462,18.228363,18.228363,18.231262,0.0,0.03162632,0.03162632,0.07519313,89.0,18.300018,0.0,0.0,16.691383,1337.9293,2.1109481e-05,0.0,60.6234,114.936775,18.836185,30.000002,0.113890216,43.62934,239.63301,149.42717,0.0,60.6234,0.13843277,0.0,66.94421,8.330017
19747,20624820.0,0.0,25.650543,29.439758,24.838593,25.313477,24.274567,24.318848,18.24762,18.23413,18.23413,18.237213,0.0,0.03147591,0.03147591,0.07176455,85.0,18.300018,0.0,0.0,14.252834,1301.7172,2.0548772e-05,0.0,60.932117,110.48931,18.953997,30.000002,0.110879995,43.464405,239.1045,145.3525,0.0,60.932117,0.13470264,0.0,66.33223,8.330017
19748,20624880.0,0.0,25.640839,29.434204,24.830414,25.313995,24.280273,24.325073,18.251556,18.239258,18.239258,18.242035,0.0,0.031370293,0.031370293,0.06840539,81.0,18.300018,0.0,0.0,11.839017,1267.981,2.002837e-05,0.0,61.28847,106.054276,19.069988,30.000002,0.10799692,43.302017,238.74416,141.38145,0.0,61.28847,0.13113174,0.0,65.71449,8.330017
19749,20624940.0,0.0,25.630035,29.429321,24.822968,25.31668,24.286041,24.33136,18.254883,18.243774,18.243774,18.246124,0.0,0.031282615,0.031282615,0.06512301,77.0,18.300018,0.0,0.0,9.466713,1235.8148,1.9534551e-05,0.0,61.674206,101.65219,19.16235,30.000002,0.10525549,43.17271,238.52298,137.50743,0.0,61.674206,0.12767945,0.0,65.09033,8.330017
19750,20625000.0,0.0,25.623718,29.425049,24.816406,25.321869,24.29187,24.337677,18.257263,18.247528,18.247528,18.24936,0.0,0.03121383,0.03121383,0.061920956,73.0,18.300018,0.0,0.0,7.160481,1205.273,1.9062829e-05,0.0,62.091625,97.28954,19.298815,30.000002,0.10250445,42.98166,238.41917,133.7282,0.0,62.091625,0.12433586,0.0,64.46074,8.330017
19751,20625060.0,0.0,25.615143,29.421356,24.809052,25.327057,24.29663,24.342865,18.259308,18.25058,18.25058,18.251923,0.0,0.03115447,0.03115447,0.058804624,69.0,18.300018,0.0,0.0,4.905542,1175.8555,1.8610868e-05,0.0,62.53481,92.97136,19.412785,30.000002,0.09988543,42.8221,238.41348,130.04486,0.0,62.53481,0.121101774,0.0,63.826527,8.330017
19752,20625120.0,0.0,25.607483,29.418274,24.80252,25.334839,24.301392,24.348114,18.261078,18.253113,18.253113,18.253967,0.0,0.031101191,0.031101191,0.055789497,65.0,18.300018,0.0,0.0,2.7524357,1147.756,1.8179535e-05,0.0,63.00447,88.69022,19.526358,30.000002,0.09735265,42.6631,238.48976,126.45136,0.0,63.00447,0.11797761,0.0,63.19573,8.330017
19753,20625180.0,0.0,25.600311,29.41568,24.796417,25.344513,24.306213,24.353363,18.262543,18.25531,18.25531,18.255737,0.0,0.031049214,0.031049214,0.052832264,61.0,18.300018,0.0,0.0,0.6979106,1120.4486,1.7760518e-05,0.0,63.495213,84.4736,19.640108,30.000002,0.094867945,42.50385,238.63484,122.94498,0.0,63.495213,0.11491916,0.0,62.585217,8.330017
19754,20625240.0,0.0,25.594788,29.413635,24.792206,25.356201,24.311035,24.358673,18.264221,18.25711,18.25711,18.257141,0.0,0.030949784,0.030949784,0.050234634,57.0,18.300018,0.0,0.0,0.0,1094.6296,1.7358458e-05,0.0,64.0127,80.076035,19.745876,30.000002,0.092596434,42.355774,238.83672,119.458145,0.0,64.0127,0.1121243,0.0,62.197273,8.330017
19755,20625300.0,0.0,25.59793,29.412018,24.79538,25.369263,24.315979,24.364044,18.271637,18.259796,18.259796,18.259369,0.0,0.030745426,0.030745426,0.04887527,53.0,18.300018,0.0,0.0,0.0,1076.9828,1.7071405e-05,0.0,64.63096,74.87564,19.834888,30.000002,0.09111378,42.23116,239.07274,115.91052,0.0,64.63096,0.110355474,0.0,62.449253,8.330017
19756,20625360.0,0.0,25.603119,29.410858,24.799774,25.381195,24.320648,24.369293,18.279419,18.264832,18.264832,18.263855,0.0,0.030572157,0.030572157,0.047920235,49.0,18.300018,0.0,0.0,0.0,1065.1172,1.688121e-05,0.0,65.34616,69.63264,19.913704,30.000002,0.08999613,42.120815,239.32869,112.51575,0.0,65.34616,0.10905419,0.0,62.922787,8.330017
19757,20625420.0,0.0,25.610138,29.410095,24.805817,25.393707,24.325409,24.374634,18.285736,18.270721,18.270721,18.269287,0.0,0.030413454,0.030413454,0.047260534,45.0,18.300018,0.0,0.0,0.0,1057.2372,1.675534e-05,0.0,66.13503,64.47859,19.981945,30.000002,0.08913901,42.025276,239.5959,109.2896,0.0,66.13503,0.10807729,0.0,63.563705,8.330017
19758,20625480.0,0.0,25.6185,29.409698,24.812866,25.406616,24.330292,24.380096,18.290222,18.276428,18.276428,18.27472,0.0,0.030270236,0.030270236,0.046780005,41.0,18.300018,0.0,0.0,0.0,1051.9414,1.6670407e-05,0.0,66.99132,59.49309,20.04669,30.000002,0.088443585,41.93463,239.86903,106.23232,0.0,66.99132,0.10731045,0.0,64.322845,8.330017
19759,20625540.0,0.0,25.627716,29.409668,24.820618,25.4198,24.335266,24.38562,18.293152,18.28125,18.28125,18.279419,0.0,0.030135604,0.030135604,0.046405572,37.0,18.300018,0.0,0.0,0.0,1048.192,1.6609652e-05,0.0,67.909615,54.70856,20.107273,30.000002,0.08784799,41.849815,240.14546,103.330185,0.0,67.909615,0.10666749,0.0,65.173485,8.330017
19760,20625600.0,0.0,25.637238,29.409912,24.828796,25.433228,24.340302,24.391235,18.295044,18.285065,18.285065,18.283264,0.0,0.030002099,0.030002099,0.046085905,33.0,18.300018,0.0,0.0,0.0,1045.232,1.656161e-05,0.0,68.88974,50.128063,20.165092,30.000002,0.08729984,41.76887,240.42459,100.5613,0.0,68.88974,0.10608092,0.0,66.10222,8.330017
19761,20625660.0,0.0,25.646698,29.410461,24.836304,25.444641,24.345093,24.396729,18.295898,18.28772,18.28772,18.286072,0.0,0.029870437,0.029870437,0.045812495,29.0,18.300018,0.0,0.0,0.0,1042.7701,1.6521388e-05,0.0,69.94283,45.741188,20.225622,30.000002,0.08678074,41.68413,240.70403,97.91578,0.0,69.94283,0.1055396,0.0,67.116455,8.330017
19762,20625720.0,0.0,25.656677,29.411224,24.844055,25.456116,24.349884,24.402252,18.298126,18.290161,18.290161,18.288666,0.0,0.029832099,0.029832099,0.04572902,27.666666,18.300018,0.0,0.0,0.0,1042.8206,1.6515247e-05,0.0,71.02186,41.97184,20.271544,30.000002,0.086569235,41.61984,240.93176,95.73882,0.0,71.02186,0.10538194,0.0,68.15908,8.330017
19763,20625780.0,0.0,25.66687,29.4122,24.851898,25.46759,24.354706,24.407776,18.30069,18.292908,18.292908,18.291443,0.0,0.029832061,0.029832061,0.045721464,26.333334,18.300018,0.0,0.0,0.0,1044.9863,1.6546084e-05,0.0,72.08982,38.706337,20.311493,30.000002,0.08647881,41.56391,241.12541,93.8895,0.0,72.08982,0.10537198,0.0,69.1911,8.330017
19764,20625840.0,0.0,25.677368,29.41336,24.859772,25.479004,24.359497,24.4133,18.30243,18.29544,18.29544,18.294098,0.0,0.029833768,0.029833768,0.045719735,25.0,18.300018,0.0,0.0,0.0,1047.6201,1.6584892e-05,0.0,73.15149,35.778835,20.35421,30.000002,0.086398184,41.504105,241.30121,92.23563,0.0,73.15149,0.10538579,0.0,70.217155,8.330017
19765,20625900.0,0.0,25.687592,29.414673,24.867706,25.490326,24.364258,24.418793,18.304535,18.297943,18.297943,18.296692,0.0,0.029911214,0.029911214,0.045860425,25.0,18.300018,0.0,0.0,0.0,1052.2638,1.6652171e-05,0.0,74.18086,33.36607,20.379322,30.000002,0.08655582,41.46895,241.42746,90.95478,0.0,74.18086,0.10567568,0.0,71.21011,8.330017
19766,20625960.0,0.0,25.697266,29.416077,24.874573,25.49942,24.368591,24.424011,18.306702,18.300476,18.300476,18.299316,0.0,0.030020054,0.030020054,0.046055887,25.0,18.300018,0.0,0.0,0.0,1058.4502,1.674631e-05,0.0,75.15149,31.359875,20.402748,30.000002,0.086806305,41.43615,241.5204,89.93907,0.0,75.15149,0.10609009,0.0,72.14329,8.330017
19767,20626020.0,0.0,25.706757,29.417603,24.881287,25.50827,24.372833,24.429169,18.308228,18.302826,18.302826,18.301727,0.0,0.030151531,0.030151531,0.04629024,25.0,18.300018,0.0,0.0,0.0,1065.5056,1.6854347e-05,0.0,76.05062,29.70692,20.422066,30.000002,0.08712487,41.40911,241.5855,89.14615,0.0,76.05062,0.10658737,0.0,73.00474,8.330017
19768,20626080.0,0.0,25.716095,29.419128,24.887848,25.516937,24.376953,24.434235,18.309265,18.30481,18.30481,18.303833,0.0,0.030292742,0.030292742,0.04654047,25.0,18.300018,0.0,0.0,0.0,1072.9573,1.6968705e-05,0.0,76.88664,28.315855,20.438972,30.000002,0.08747476,41.38544,241.63142,88.51102,0.0,76.88664,0.10712203,0.0,73.803345,8.330017
19769,20626140.0,0.0,25.725159,29.420685,24.894257,25.52533,24.380981,24.439178,18.309906,18.306366,18.306366,18.305542,0.0,0.030444525,0.030444525,0.046807777,25.0,18.300018,0.0,0.0,0.0,1080.7275,1.7087983e-05,0.0,77.6432,27.18139,20.453257,30.000002,0.087855816,41.36544,241.65831,88.031006,0.0,77.6432,0.10769296,0.0,74.52327,8.330017
19770,20626200.0,0.0,25.734741,29.422241,24.900513,25.533508,24.384918,24.44403,18.310211,18.307587,18.307587,18.306885,0.0,0.030597392,0.030597392,0.04707565,25.0,18.300018,0.0,0.0,0.0,1088.5104,1.7206874e-05,0.0,78.338554,26.223389,20.475185,30.000002,0.0882221,41.334743,241.67357,87.651184,0.0,78.338554,0.10826739,0.0,75.18299,8.330017
19771,20626260.0,0.0,25.741913,29.423737,24.9057,25.539642,24.388397,24.448608,18.310364,18.30841,18.30841,18.307861,0.0,0.030754207,0.030754207,0.0473489,25.0,18.300018,0.0,0.0,0.0,1096.2579,1.732671e-05,0.0,78.95414,25.454601,20.477884,30.000002,0.08863902,41.33096,241.67567,87.382355,0.0,78.95414,0.10885534,0.0,75.7645,8.330017
19772,20626320.0,0.0,25.74939,29.42514,24.910675,25.545502,24.391785,24.453094,18.310303,18.30896,18.30896,18.308533,0.0,0.030909859,0.030909859,0.047618527,25.0,18.300018,0.0,0.0,0.0,1103.8759,1.7444238e-05,0.0,79.48924,24.848038,20.48804,30.000002,0.08903425,41.316742,241.6678,87.203545,0.0,79.48924,0.10943642,0.0,76.26767,8.330017
19773,20626380.0,0.0,25.757355,29.426453,24.915466,25.551178,24.39505,24.457458,18.309998,18.309265,18.309265,18.30893,0.0,0.031061208,0.031061208,0.04787945,25.0,18.300018,0.0,0.0,0.0,1111.2203,1.75566e-05,0.0,79.96522,24.350573,20.506205,30.000002,0.089399084,41.291313,241.6541,87.08167,0.0,79.96522,0.11000059,0.0,76.71362,8.330017
19774,20626440.0,0.0,25.76361,29.427612,24.920074,25.55661,24.398224,24.461731,18.309692,18.309326,18.309326,18.309113,0.0,0.031208022,0.031208022,0.048131194,25.0,18.300018,0.0,0.0,0.022391384,1118.2552,1.766508e-05,0.0,80.366425,23.974377,20.507143,30.000002,0.08978813,41.29,241.63408,87.02365,0.0,80.366425,0.11054638,0.0,77.08747,8.330017
19775,20626500.0,0.0,25.770203,29.428589,24.92453,25.561829,24.401276,24.465881,18.309265,18.309265,18.309265,18.309113,0.0,0.031347405,0.031347405,0.048368927,25.0,18.300018,0.0,0.0,0.121854186,1124.9495,1.7767956e-05,0.0,80.69924,23.697926,20.51611,30.000002,0.09013808,41.277447,241.60991,87.01422,0.0,80.69924,0.11106298,0.0,77.39576,8.330017
19776,20626560.0,0.0,25.776215,29.429352,24.928375,25.565308,24.403992,24.46988,18.308746,18.309021,18.309021,18.30896,0.0,0.031466335,0.031466335,0.048633505,25.0,18.300018,0.0,0.0,0.23939109,1131.2664,1.7864584e-05,0.0,80.97976,23.477535,20.52523,30.000002,0.090477206,41.26468,241.58319,87.0328,0.0,80.97976,0.11156569,0.0,77.681885,8.330017
