,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19777,20626620.0,0.0,25.783264,29.42987,24.932983,25.568542,24.406616,24.473785,18.308502,18.308777,18.308777,18.308746,0.0,0.03155162,0.03155162,0.048993956,25.0,18.300018,0.0,0.0,0.38500187,1137.6556,1.7960581e-05,0.0,81.22813,23.270044,20.538462,30.000002,0.09082697,41.246155,241.55322,87.0668,0.0,81.22813,0.11209688,0.0,78.00571,8.330017
19778,20626680.0,0.0,25.789581,29.430115,24.937164,25.571472,24.40921,24.477661,18.308197,18.308502,18.308502,18.308502,0.0,0.031640455,0.031640455,0.049326077,25.0,18.300018,0.0,0.0,0.5582438,1143.7673,1.8052839e-05,0.0,81.43841,23.121847,20.547924,30.000002,0.09116958,41.232906,241.52113,87.12877,0.0,81.43841,0.11260693,0.0,78.279045,8.330017
19779,20626740.0,0.0,25.795898,29.430023,24.941376,25.574158,24.411713,24.481445,18.307922,18.308258,18.308258,18.308289,0.0,0.03171694,0.03171694,0.049671736,25.0,18.300018,0.0,0.0,0.75623536,1149.6812,1.8141745e-05,0.0,81.61185,23.011738,20.559511,30.000002,0.09149877,41.216686,241.48747,87.20935,0.0,81.61185,0.11310561,0.0,78.53381,8.330017
19780,20626800.0,0.0,25.800781,29.429626,24.945587,25.576477,24.414185,24.485168,18.30777,18.308044,18.308044,18.308075,0.0,0.031780533,0.031780533,0.05003439,25.0,18.300018,0.0,0.0,0.9803022,1155.4388,1.8229443e-05,0.0,81.74858,22.93714,20.5558,30.000002,0.091855995,41.22188,241.45235,87.30776,0.0,81.74858,0.11359511,0.0,78.77218,8.330017
19781,20626860.0,0.0,25.805878,29.428833,24.949127,25.577179,24.416382,24.48877,18.307465,18.30783,18.30783,18.307861,0.0,0.031835634,0.031835634,0.05040185,25.0,18.300018,0.0,0.0,1.201236,1160.9352,1.8312556e-05,0.0,81.8604,22.887108,20.562271,30.000002,0.09218124,41.21282,241.41653,87.417,0.0,81.8604,0.114073,0.0,78.99674,8.330017
19782,20626920.0,0.0,25.810638,29.427673,24.952484,25.577545,24.418518,24.49231,18.307068,18.307526,18.307526,18.307587,0.0,0.031882506,0.031882506,0.05076777,25.0,18.300018,0.0,0.0,1.4238689,1166.05,1.8389308e-05,0.0,81.94409,22.864813,20.568361,30.000002,0.09249403,41.204296,241.38046,87.536896,0.0,81.94409,0.11453213,0.0,79.20136,8.330017
19783,20626980.0,0.0,25.815155,29.426025,24.955719,25.577667,24.420624,24.49585,18.306732,18.30722,18.30722,18.307281,0.0,0.03192554,0.03192554,0.051130455,25.0,18.300018,0.0,0.0,1.6457585,1171.0042,1.8463574e-05,0.0,82.014915,22.854961,20.574247,30.000002,0.092799455,41.196053,241.34442,87.66118,0.0,82.014915,0.1149815,0.0,79.39644,8.330017
19784,20627040.0,0.0,25.819336,29.42395,24.95874,25.577454,24.422699,24.499298,18.306366,18.306915,18.306915,18.306976,0.0,0.03196206,0.03196206,0.051484823,25.0,18.300018,0.0,0.0,1.861768,1175.6061,1.8532324e-05,0.0,82.063286,22.866339,20.579893,30.000002,0.09308984,41.18815,241.30884,87.79147,0.0,82.063286,0.115408875,0.0,79.57249,8.330017
19785,20627100.0,0.0,25.82315,29.421356,24.961609,25.576935,24.424744,24.502747,18.306,18.30658,18.30658,18.30664,0.0,0.03199478,0.03199478,0.051828947,25.0,18.300018,0.0,0.0,2.070005,1179.9435,1.8597022e-05,0.0,82.0973,22.891323,20.585394,30.000002,0.09336762,41.18045,241.27386,87.92455,0.0,82.0973,0.115818426,0.0,79.73415,8.330017
19786,20627160.0,0.0,25.826294,29.418213,24.963806,25.575226,24.426605,24.506134,18.305634,18.306244,18.306244,18.306305,0.0,0.032026887,0.032026887,0.052159708,25.0,18.300018,0.0,0.0,2.254868,1184.0507,1.8658615e-05,0.0,82.1219,22.927088,20.590836,30.000002,0.09363498,41.17283,241.23941,88.059784,0.0,82.1219,0.11621354,0.0,79.88209,8.330017
19787,20627220.0,0.0,25.828949,29.41452,24.965698,25.573242,24.428436,24.50946,18.305206,18.305878,18.305878,18.305939,0.0,0.032057844,0.032057844,0.052466173,25.0,18.300018,0.0,0.0,2.4164689,1187.7859,1.8714589e-05,0.0,82.13087,22.980358,20.59631,30.000002,0.09388316,41.16517,241.20609,88.19754,0.0,82.13087,0.11658193,0.0,80.00551,8.330017
19788,20627280.0,0.0,25.831665,29.410217,24.967346,25.571106,24.430237,24.512787,18.304718,18.305481,18.305481,18.305542,0.0,0.03208799,0.03208799,0.052751023,25.0,18.300018,0.0,0.0,2.5585468,1191.2054,1.8765331e-05,0.0,82.12819,23.04672,20.607172,30.000002,0.09410194,41.14996,241.17384,88.336296,0.0,82.12819,0.116927154,0.0,80.109024,8.330017
19789,20627340.0,0.0,25.8331,29.405273,24.96875,25.568726,24.432007,24.516083,18.30429,18.305054,18.305054,18.305115,0.0,0.032117497,0.032117497,0.05300644,25.0,18.300018,0.0,0.0,2.6739848,1194.2441,1.881115e-05,0.0,82.11056,23.129572,20.607897,30.000002,0.09432276,41.148945,241.1432,88.47585,0.0,82.11056,0.1172416,0.0,80.18545,8.330017
19790,20627400.0,0.0,25.834473,29.399689,24.969849,25.566162,24.433746,24.519318,18.303802,18.304626,18.304626,18.304688,0.0,0.032146275,0.032146275,0.05322721,25.0,18.300018,0.0,0.0,2.7603214,1196.8688,1.885055e-05,0.0,82.07824,23.2289,20.614155,30.000002,0.09450479,41.140182,241.1145,88.61467,0.0,82.07824,0.11751994,0.0,80.23248,8.330017
19791,20627460.0,0.0,25.835083,29.393372,24.970306,25.562622,24.435333,24.522522,18.303253,18.304169,18.304169,18.30423,0.0,0.03217583,0.03217583,0.05341251,25.0,18.300018,0.0,0.0,2.8070345,1199.054,1.8883537e-05,0.0,82.03349,23.343523,20.620893,30.000002,0.09466154,41.13075,241.08768,88.75267,0.0,82.03349,0.117764294,0.0,80.25054,8.330017
19792,20627520.0,0.0,25.835205,29.386353,24.970398,25.55899,24.43689,24.525665,18.302643,18.30365,18.30365,18.30371,0.0,0.03220636,0.03220636,0.053554088,25.0,18.300018,0.0,0.0,2.8165326,1200.754,1.890928e-05,0.0,81.97432,23.476036,20.628319,30.000002,0.09478703,41.120354,241.0632,88.88914,0.0,81.97432,0.11796695,0.0,80.23354,8.330017
19793,20627580.0,0.0,25.834839,29.37857,24.970184,25.555267,24.438416,24.528809,18.302002,18.30307,18.30307,18.303162,0.0,0.03223737,0.03223737,0.05364629,25.0,18.300018,0.0,0.0,2.7859352,1201.9126,1.892689e-05,0.0,81.8995,23.62744,20.636679,30.000002,0.09487601,41.10865,241.04156,89.02271,0.0,81.8995,0.1181212,0.0,80.17798,8.330017
19794,20627640.0,0.0,25.834045,29.369995,24.969727,25.551514,24.43991,24.53189,18.30133,18.30249,18.30249,18.302551,0.0,0.03226833,0.03226833,0.053692266,25.0,18.300018,0.0,0.0,2.7197936,1202.5685,1.8936944e-05,0.0,81.81085,23.795362,20.646513,30.000002,0.09492874,41.094883,241.02272,89.15262,0.0,81.81085,0.11822923,0.0,80.08747,8.330017
19795,20627700.0,0.0,25.832886,29.360596,24.969055,25.54776,24.441376,24.534973,18.300629,18.30185,18.30185,18.30194,0.0,0.032298937,0.032298937,0.05369643,25.0,18.300018,0.0,0.0,2.6226873,1202.7671,1.8940149e-05,0.0,81.71023,23.977678,20.657627,30.000002,0.09494832,41.079323,241.00648,89.278625,0.0,81.71023,0.11829467,0.0,79.9662,8.330017
19796,20627760.0,0.0,25.830872,29.350311,24.967773,25.543304,24.442688,24.538055,18.299896,18.301208,18.301208,18.30127,0.0,0.032329552,0.032329552,0.053645942,25.0,18.300018,0.0,0.0,2.4774842,1202.3698,1.8934767e-05,0.0,81.59528,24.177628,20.668806,30.000002,0.09492914,41.06367,240.99365,89.39911,0.0,81.59528,0.11830545,0.0,79.805725,8.330017
19797,20627820.0,0.0,25.828491,29.339142,24.966217,25.53897,24.444,24.541107,18.299103,18.300507,18.300507,18.300598,0.0,0.032360036,0.032360036,0.053536046,25.0,18.300018,0.0,0.0,2.2893333,1201.3486,1.8919973e-05,0.0,81.46597,24.39557,20.682516,30.000002,0.09486177,41.044476,240.98457,89.51277,0.0,81.46597,0.118256524,0.0,79.60412,8.330017
19798,20627880.0,0.0,25.82544,29.327087,24.964417,25.53476,24.445251,24.544098,18.29831,18.299744,18.299744,18.299835,0.0,0.032389607,0.032389607,0.05335659,25.0,18.300018,0.0,0.0,2.052604,1199.5878,1.8894154e-05,0.0,81.32026,24.633276,20.69633,30.000002,0.09474358,41.025143,240.98012,89.617065,0.0,81.32026,0.118135825,0.0,79.35569,8.330017
19799,20627940.0,0.0,25.822083,29.314026,24.962372,25.530731,24.446503,24.547089,18.297455,18.29895,18.29895,18.299072,0.0,0.03241691,0.03241691,0.05311291,25.0,18.300018,0.0,0.0,1.7747926,1197.1412,1.88579e-05,0.0,81.16091,24.886507,20.713413,30.000002,0.09456945,41.00122,240.98021,89.710464,0.0,81.16091,0.11794687,0.0,79.06714,8.330017
19800,20628000.0,0.0,25.818329,29.300018,24.960205,25.526978,24.447693,24.550049,18.2966,18.298157,18.298157,18.298279,0.0,0.032441486,0.032441486,0.052812476,25.0,18.300018,0.0,0.0,1.4631035,1194.0736,1.8812281e-05,0.0,80.99081,25.151712,20.73201,30.000002,0.09434811,40.975185,240.98454,89.79263,0.0,80.99081,0.117695935,0.0,78.7456,8.330017
19801,20628060.0,2.0,25.860352,29.28424,25.000854,25.511902,24.44278,24.546722,18.354156,18.304596,18.304749,18.305573,0.0,0.031957712,0.03252695,0.06411554,35.666668,18.300018,23.322742,25.293192,45.40442,1261.2086,1.9661291e-05,0.0,89.779106,16.447914,20.451454,30.000002,0.102728836,41.36796,240.5988,87.753654,0.0,90.303955,0.12863746,0.0,93.4528,8.330017
19802,20628120.0,2.0,25.828735,29.266083,24.968262,25.491608,24.43689,24.542297,18.392181,18.338959,18.339478,18.341675,0.0,0.035885144,0.03612256,0.06545978,46.333332,18.300018,34.33119,37.36269,66.8861,1342.0558,2.098242e-05,0.0,98.780556,14.298814,20.100054,30.000002,0.10986029,41.859924,239.99965,88.90875,0.0,99.00427,0.13746963,0.0,99.65701,8.330017
19803,20628180.0,2.0,25.808044,29.245605,24.94815,25.470612,24.428802,24.536041,18.396332,18.368134,18.368439,18.369629,2.0,0.03846929,0.038475446,0.06843171,57.0,18.300018,45.246872,49.35998,88.15549,1413.2129,2.212442e-05,0.0,99.97582,15.595779,19.822464,30.000002,0.116199754,42.24855,239.35648,91.90794,0.0,99.981346,0.14537938,0.0,99.99526,8.330017
19804,20628240.0,7.0,25.787567,29.22287,24.93222,25.446686,24.419098,24.52829,18.131195,18.283539,18.28366,18.28424,2.0,0.040907018,0.04090714,0.07272791,67.666664,17.966614,56.05759,61.27245,100.0,1618.8696,2.5863175e-05,0.0,99.99956,17.555449,19.491108,30.000002,0.12364469,42.71245,238.75887,95.69983,0.0,99.99966,0.1545464,0.0,99.99991,8.330017
19805,20628300.0,7.0,25.763489,29.197937,24.91336,25.41861,24.407257,24.518494,18.108154,18.191772,18.191833,18.192108,2.0,0.043699227,0.04369923,0.07769136,78.333336,17.966614,66.739624,73.07692,100.0,1711.7987,2.7315973e-05,0.0,99.999985,19.960672,19.134106,30.000002,0.13224138,43.212254,238.41481,100.20761,0.0,99.999985,0.16509505,0.0,99.99999,8.330017
19806,20628360.0,7.0,25.73404,29.170929,24.891418,25.386139,24.393433,24.506836,18.11029,18.144897,18.144928,18.14502,2.0,0.04683675,0.04683675,0.08326942,89.0,17.966614,77.27344,84.75567,100.0,1815.324,2.896584e-05,0.0,100.0,22.844597,18.73909,30.000002,0.14200793,43.765274,238.6945,105.45753,0.0,100.0,0.17694882,0.0,100.0,8.330017
19807,20628420.0,8.0,25.695892,29.141907,24.865753,25.348572,24.377014,24.492706,17.872528,18.020294,18.020325,18.020355,2.0,0.0503029,0.0503029,0.08943176,99.666664,17.63321,87.627884,96.27866,100.0,2070.118,3.370881e-05,0.0,100.0,26.248838,18.272287,30.000002,0.15305115,44.418797,240.23273,111.4906,0.0,100.0,0.19004488,0.0,100.0,8.330017
19808,20628480.0,8.0,25.65512,29.110931,24.835754,25.305206,24.357605,24.475677,17.842194,17.916138,17.916138,17.916168,2.0,0.054058548,0.054058548,0.0961088,110.333336,17.63321,97.77515,100.0,100.0,2202.9856,3.5894187e-05,0.0,100.0,30.204784,17.82763,30.000002,0.16498688,45.04132,244.09894,118.321396,0.0,100.0,0.20423411,0.0,100.0,8.330017
19809,20628540.0,8.0,25.60733,29.078064,24.801514,25.256104,24.335175,24.45575,17.835876,17.866394,17.866425,17.866425,2.0,0.058081977,0.058081977,0.103261925,121.0,17.63321,100.0,100.0,100.0,2339.8916,3.8170852e-05,0.0,100.0,34.743332,17.346073,30.000002,0.17797981,45.7155,251.70485,125.98812,0.0,100.0,0.21943545,0.0,100.0,8.330017
19810,20628600.0,6.0,25.553223,29.043427,24.762207,25.200134,24.309174,24.432343,17.388733,17.617737,17.617737,17.617737,4.0,0.06234615,0.06234615,0.11084304,131.66667,16.966492,100.0,100.0,100.0,2786.3127,4.7241414e-05,0.0,100.0,39.893658,16.847,30.000002,0.19191173,46.4142,262.50262,134.52567,0.0,100.0,0.23554595,0.0,100.0,8.330017
19811,20628660.0,6.0,25.492828,29.00705,24.716736,25.136078,24.278717,24.404663,17.30542,17.418518,17.418518,17.418518,4.0,0.0668189,0.0668189,0.11879498,142.33333,16.966492,100.0,100.0,100.0,2971.3845,5.058614e-05,0.0,100.0,45.683083,16.35785,30.000002,0.20666388,47.09901,276.20502,143.96564,0.0,100.0,0.2524447,0.0,100.0,8.330017
19812,20628720.0,6.0,25.422546,28.969055,24.665497,25.064362,24.24414,24.372955,17.265411,17.318542,17.318542,17.318542,4.0,0.07146795,0.07146795,0.12706037,153.0,16.966492,100.0,100.0,100.0,3146.9507,5.3763415e-05,0.0,100.0,52.15163,15.875201,30.000002,0.22239839,47.77472,292.2727,154.35152,0.0,100.0,0.27000973,0.0,100.0,8.330017
19813,20628780.0,6.0,25.343079,28.929474,24.607819,24.98407,24.204865,24.336761,16.847961,17.040497,17.040497,17.040497,4.0,0.07626318,0.07626318,0.13558564,163.66667,16.299805,100.0,100.0,100.0,3631.8599,6.448684e-05,0.0,100.0,59.311222,15.414749,30.000002,0.2389882,48.41935,311.81906,165.70995,0.0,100.0,0.28812683,0.0,100.0,8.330017
19814,20628840.0,6.0,25.256195,28.888397,24.542725,24.894012,24.160126,24.29535,16.742462,16.838684,16.838684,16.838684,3.0,0.08116942,0.08116942,0.14430827,174.33333,16.299805,100.0,100.0,100.0,3850.376,6.889994e-05,0.0,100.0,67.147354,14.994129,30.000002,0.2561971,49.00822,336.78998,178.03993,0.0,100.0,0.30666324,0.0,100.0,8.330017
19815,20628900.0,6.0,25.16278,28.845917,24.47113,24.795532,24.110657,24.249329,16.67752,16.730286,16.730286,16.730286,3.0,0.08615902,0.08615902,0.15317911,185.0,16.299805,100.0,100.0,100.0,4046.5518,7.283561e-05,0.0,100.0,75.643654,14.605123,30.000002,0.27393642,49.55283,369.92038,191.34471,0.0,100.0,0.3255146,0.0,100.0,8.330017
19816,20628960.0,3.0,25.06427,28.802094,24.395233,24.691803,24.057648,24.200012,16.372742,16.499146,16.499146,16.499146,3.0,0.09120503,0.09120503,0.16215023,195.66667,15.799713,100.0,100.0,100.0,4466.1235,8.2825216e-05,0.0,100.0,84.775856,14.237912,30.000002,0.2921495,50.066925,412.84103,205.61761,0.0,100.0,0.34457895,0.0,100.0,8.330017
19817,20629020.0,3.0,24.959778,28.756989,24.312073,24.578583,23.999115,24.145386,16.270386,16.338806,16.338806,16.338806,3.0,0.09627862,0.09627862,0.1711704,206.33333,15.799713,100.0,100.0,100.0,4682.37,8.760136e-05,0.0,100.0,94.501305,13.901321,30.000002,0.31062847,50.53815,465.5142,220.8281,0.0,100.0,0.36374748,0.0,100.0,8.330017
19818,20629080.0,3.0,24.849487,28.710724,24.222565,24.457275,23.935791,24.08612,16.198334,16.242432,16.242432,16.242432,3.0,0.10135681,0.10135681,0.18019873,217.0,15.799713,100.0,100.0,100.0,4870.4536,9.1740396e-05,0.0,100.0,104.78097,13.58594,30.000002,0.32932875,50.979687,524.7483,236.94896,0.0,100.0,0.38293323,0.0,100.0,8.330017
19819,20629140.0,3.0,24.733429,28.66333,24.12613,24.327118,23.867126,24.021667,15.913391,16.016663,16.016663,16.016663,3.0,0.10640334,0.10640329,0.18917078,227.66667,15.299591,100.0,100.0,100.0,5276.061,0.00010234452,0.0,99.97452,115.6333,13.29273,30.000002,0.34810817,51.39018,588.64514,253.992,0.0,99.9745,0.40203375,0.0,99.97452,8.330017
19820,20629200.0,3.0,24.613373,28.61493,24.022736,24.188232,23.79303,23.951996,15.791718,15.859985,15.859985,15.859985,3.0,0.11079116,0.11079083,0.19697173,238.33333,15.299591,100.0,100.0,100.0,5466.4224,0.00010727701,0.0,98.16988,132.75514,13.041401,30.000002,0.36465254,51.742043,654.38947,276.29056,0.0,98.16978,0.4185981,0.0,98.16988,8.330017
19821,20629260.0,3.0,24.502563,28.565552,23.919708,24.050873,23.718506,23.881683,15.642456,15.724091,15.724091,15.724091,3.0,0.11182944,0.11182929,0.19881764,249.0,15.299591,100.0,100.0,100.0,5543.627,0.00011044075,0.0,94.75614,152.57846,12.9189205,30.000002,0.36940315,51.913513,680.45996,296.2676,0.0,94.756096,0.42250434,0.0,94.75614,8.330017
19822,20629320.0,3.0,24.396637,28.515259,23.815216,23.911987,23.642303,23.809784,15.264038,15.404938,15.404938,15.404938,3.0,0.11110785,0.111107774,0.19753474,249.33333,14.7994995,100.0,100.0,100.0,5744.5522,0.00011885317,0.0,92.302246,165.98817,12.860316,30.000002,0.36776355,51.995556,680.7474,307.40903,0.0,92.30223,0.4197763,0.0,92.302246,8.330017
19823,20629380.0,3.0,24.288788,28.464203,23.708801,23.77118,23.56424,23.736084,15.069611,15.167999,15.167999,15.167999,3.0,0.11042536,0.11042532,0.19632138,249.66667,14.7994995,100.0,100.0,100.0,5738.284,0.00012079244,0.0,90.32344,178.55197,12.802565,30.000002,0.36623698,52.076412,680.9835,317.69818,0.0,90.32343,0.41719654,0.0,90.32344,8.330017
19824,20629440.0,3.0,24.180634,28.412384,23.601868,23.630188,23.485321,23.66153,14.922791,14.997711,14.997711,14.997711,3.0,0.10977279,0.109772764,0.1951612,250.0,14.7994995,100.0,100.0,100.0,5690.9365,0.00012132135,0.0,88.65699,190.52243,12.749683,30.000002,0.36474925,52.15044,681.21484,327.37173,0.0,88.65698,0.41472936,0.0,88.65699,8.330017
19825,20629500.0,3.0,24.072601,28.359924,23.494232,23.4888,23.405426,23.58603,14.622101,14.736389,14.736389,14.736389,3.0,0.109173045,0.10917303,0.19409493,250.0,14.299408,100.0,100.0,100.0,5838.8384,0.00012860037,0.0,87.279625,201.48262,12.702249,30.000002,0.36336672,52.21685,681.43024,336.11755,0.0,87.279625,0.4124625,0.0,87.279625,8.330017
19826,20629560.0,3.0,23.969116,28.306885,23.391449,23.354675,23.328644,23.513184,14.473602,14.553711,14.55368,14.55368,3.0,0.10861764,0.10865568,0.19317515,250.0,14.299408,99.85669,100.0,100.0,5800.814,0.00012958248,0.0,86.15886,211.11592,12.65897,30.000002,0.36216316,52.27744,681.621,343.7166,0.0,86.16874,0.41046405,0.0,86.16874,8.330017
19827,20629620.0,3.0,23.865234,28.253326,23.289185,23.221375,23.251587,23.439697,14.356171,14.419525,14.419281,14.419556,3.0,0.10794489,0.10863074,0.19155419,250.0,14.299408,98.572464,100.0,98.138466,5728.365,0.00012938248,0.0,84.957794,222.17123,12.611933,30.000002,0.36074117,52.343292,681.84,352.33478,0.0,85.13378,0.40816188,0.0,84.906105,8.330017
19828,20629680.0,1.0,23.762115,28.199371,23.187561,23.089111,23.174042,23.36496,14.083893,14.190002,14.188599,14.190643,3.0,0.107110746,0.1089942,0.1887345,250.0,13.799316,96.590515,100.0,95.03023,5848.7534,0.00013644488,0.0,83.42766,237.86517,12.57103,30.000002,0.35841405,52.40056,682.14795,364.37924,0.0,83.90342,0.40487647,0.0,83.184906,8.330017
19829,20629740.0,1.0,23.661316,28.14502,23.087036,22.958832,23.09607,23.288422,13.9279175,14.013489,14.011169,14.014862,3.0,0.10564298,0.10903961,0.18403494,250.0,13.799316,93.82808,99.32487,90.632286,5774.902,0.00013702297,0.0,81.50884,258.35767,12.55438,30.000002,0.35343662,52.42387,677.17883,378.74994,0.0,82.35375,0.39875054,0.0,80.97013,8.330017
19830,20629800.0,1.0,23.568268,28.090424,22.989807,22.83374,23.019073,23.211456,13.773987,13.857666,13.85437,13.860168,3.0,0.10307324,0.10784946,0.17668298,250.0,13.799316,90.300026,97.71909,85.00788,5631.7373,0.00013584495,0.0,79.53826,277.00882,12.591527,30.000002,0.34364754,52.37186,656.0657,388.17603,0.0,80.72086,0.38764268,0.0,78.597694,8.330017
19831,20629860.0,0.0,23.487701,28.035614,22.902618,22.722626,22.94815,23.138763,13.462921,13.59787,13.590576,13.604584,3.0,0.09977516,0.10593851,0.16746916,246.0,13.299194,86.09073,95.40818,78.33714,5630.2295,0.00014134207,0.0,77.67943,292.00977,12.6703205,30.000002,0.33064395,52.26155,622.8323,391.94702,0.0,79.21262,0.37320903,0.0,76.23371,8.330017
19832,20629920.0,0.0,23.411743,27.980682,22.820343,22.618774,22.878906,23.066315,13.266083,13.379456,13.371338,13.388367,3.0,0.09598195,0.10349937,0.15690686,242.0,13.299194,81.19887,92.37522,70.66664,5442.6187,0.00013981668,0.0,75.93941,303.20987,12.7651825,30.000002,0.31554902,52.128746,582.02496,390.59753,0.0,77.83266,0.35640717,0.0,73.88042,8.330017
19833,20629980.0,0.0,23.345703,27.92569,22.744385,22.524323,22.812378,22.995087,13.0911255,13.194214,13.185364,13.205566,3.0,0.09177438,0.100601986,0.1452431,238.0,13.299194,75.65445,88.635895,62.096397,5203.852,0.00013640862,0.0,74.25334,311.34714,12.909861,30.000002,0.2984205,51.926197,537.705,385.1175,0.0,76.51905,0.33763236,0.0,71.46501,8.330017
19834,20630040.0,0.0,23.289093,27.870758,22.675934,22.44101,22.749329,22.925873,12.881897,12.998352,12.986816,13.015198,1.0,0.087186985,0.09726687,0.13265061,234.0,13.132507,69.47358,84.18846,52.717953,4978.4316,0.00013406534,0.0,72.57051,316.9794,13.091665,30.000002,0.27967656,51.671665,491.782,376.23862,0.0,75.2237,0.3171141,0.0,68.9244,8.330017
19835,20630100.0,0.0,23.236725,27.815887,22.615082,22.36905,22.690002,22.859009,12.722107,12.825714,12.813141,12.846741,1.0,0.08226252,0.0935262,0.119370975,230.0,13.132507,62.741898,79.10923,42.71077,4678.588,0.00012843896,0.0,70.85275,320.64667,13.283767,30.000002,0.2598833,51.402725,445.16394,364.71106,0.0,73.911964,0.29516816,0.0,66.21155,8.330017
19836,20630160.0,0.0,23.205017,27.76123,22.567047,22.314697,22.639282,22.799377,12.582336,12.678101,12.664825,12.7034,1.0,0.077019505,0.089384295,0.1055684,226.0,13.132507,55.52776,73.44963,32.22439,4347.798,0.000121263154,0.0,69.07878,322.3251,13.5760975,30.000002,0.2385604,50.99346,402.10843,350.7781,0.0,72.56714,0.27197364,0.0,63.281147,8.330017
19837,20630220.0,0.0,23.178162,27.706818,22.528381,22.274597,22.593964,22.743805,12.491364,12.566406,12.553925,12.593872,0.0,0.07149867,0.084872775,0.09147505,222.0,13.21582,47.867157,67.22896,21.393547,3966.0432,0.000111414796,0.0,67.227,322.18872,13.890047,30.000002,0.21673651,50.553936,365.34723,334.92035,0.0,71.173996,0.24784471,0.0,60.077274,8.330017
19838,20630280.0,0.0,23.151703,27.65271,22.498444,22.248352,22.55429,22.692719,12.403168,12.472565,12.459961,12.503754,0.0,0.065735824,0.08000607,0.07756523,218.0,13.21582,39.84767,60.52951,10.386178,3585.6204,0.00010151632,0.0,65.28665,320.0053,14.202267,30.000002,0.19501159,50.116825,335.92343,317.49426,0.0,69.727295,0.2233035,0.0,56.52392,8.330017
19839,20630340.0,0.0,23.139008,27.59903,22.47641,22.235107,22.520264,22.64624,12.331787,12.392731,12.379974,12.428223,0.0,0.059816748,0.074872375,0.06407576,214.0,13.21582,31.542265,53.42201,0.0,3198.4856,9.096167e-05,0.0,63.245476,315.88123,14.649866,30.000002,0.17303136,49.490185,313.34396,299.0096,0.0,68.22612,0.1987543,0.0,52.50041,8.330017
19840,20630400.0,0.0,23.118286,27.545837,22.454865,22.233215,22.492737,22.605347,12.342438,12.348694,12.341003,12.377747,0.0,0.053411912,0.069068566,0.05672048,210.0,13.299103,22.993258,45.933064,0.0,2821.12,7.904696e-05,0.0,61.18055,303.39093,15.028277,30.000002,0.15581931,48.96041,296.39948,279.17758,0.0,66.78113,0.17916992,0.0,50.27446,8.330017
19841,20630460.0,0.0,23.097687,27.493195,22.434906,22.235535,22.474365,22.571259,12.411438,12.361328,12.364655,12.370026,0.0,0.047286514,0.063428834,0.053356532,206.0,13.299103,14.306292,38.137196,0.0,2519.9539,6.9237416e-05,0.0,59.08659,288.55234,15.383061,30.000002,0.14255095,48.463715,283.94647,261.3398,0.0,65.39362,0.16404423,0.0,49.489883,8.330017
19842,20630520.0,0.0,23.076263,27.441193,22.418793,22.240753,22.4628,22.543549,12.501129,12.412109,12.427643,12.4010315,0.0,0.04135727,0.057797775,0.05126676,202.0,13.299103,5.5377784,30.095573,0.0,2251.401,6.0595747e-05,0.0,56.70225,275.43723,15.731096,30.000002,0.1307105,47.976463,273.62662,245.79863,0.0,63.82249,0.15039755,0.0,49.166332,8.330017
19843,20630580.0,0.0,23.059021,27.389893,22.406647,22.247986,22.457855,22.522247,12.641785,12.493286,12.524933,12.46817,0.0,0.03593751,0.052118547,0.04998451,198.0,13.382416,0.0,21.873268,0.0,1989.0701,5.1974763e-05,0.0,54.157818,263.60947,16.123693,30.000002,0.11995377,47.42683,265.04794,232.06152,0.0,62.02951,0.13801497,0.0,49.1293,8.330017
19844,20630640.0,0.0,23.04132,27.339386,22.399536,22.256836,22.457367,22.507507,12.778412,12.593445,12.636688,12.561066,0.0,0.033893336,0.04632927,0.049026884,194.0,13.382416,0.0,13.536108,0.0,1803.5592,4.581127e-05,0.0,53.447342,250.28577,16.397968,30.000002,0.11244437,47.042847,258.40134,219.90982,0.0,60.06228,0.12922423,0.0,49.315334,8.330017
19845,20630700.0,0.0,23.025818,27.289734,22.396057,22.266937,22.458832,22.499084,12.918854,12.711121,12.756989,12.67395,0.0,0.03278881,0.040721104,0.048528977,190.0,13.382416,0.0,5.146724,0.0,1665.6737,4.1330743e-05,0.0,53.243584,238.45041,16.632866,30.000002,0.10632593,46.713985,253.28171,209.64268,0.0,57.828964,0.12201713,0.0,49.635883,8.330017
19846,20630760.0,0.0,23.012817,27.241028,22.394745,22.275177,22.461334,22.496887,13.086792,13.101746,13.045197,12.804138,0.0,0.03213454,0.035605863,0.048245527,186.0,13.465698,0.0,0.0,0.0,1533.8752,3.7030302e-05,0.0,53.28576,227.86024,16.848783,30.000002,0.10117826,46.4117,249.29323,200.80916,0.0,55.45674,0.115963064,0.0,50.004345,8.330017
19847,20630820.0,0.0,23.010529,27.193329,22.398987,22.285583,22.465454,22.49887,13.211395,13.131195,13.0937195,13.125092,0.0,0.031649016,0.033674747,0.047916323,182.0,13.465698,0.0,0.0,0.0,1468.1064,3.4836852e-05,0.0,53.526733,216.09036,16.98666,30.000002,0.09877448,46.218678,246.44211,193.24782,0.0,54.839737,0.11321786,0.0,50.451344,8.330017
19848,20630880.0,0.0,23.013336,27.146698,22.404907,22.296387,22.470062,22.50241,13.3125,13.188599,13.17099,13.177307,0.0,0.03139349,0.032631382,0.047798295,178.0,13.465698,0.0,0.0,0.0,1434.735,3.369454e-05,0.0,53.888535,205.59949,17.107124,30.000002,0.09745194,46.050026,244.50803,187.07199,0.0,54.70658,0.11180383,0.0,50.94274,8.330017
19849,20630940.0,0.0,23.018188,27.101257,22.411804,22.307556,22.475098,22.506989,13.43985,13.271606,13.264191,13.2543335,0.0,0.031270586,0.03203346,0.047792394,174.0,13.549011,0.0,0.0,0.0,1395.733,3.223766e-05,0.0,54.293816,196.48914,17.207462,30.000002,0.09670849,45.909554,243.18027,181.96454,0.0,54.803024,0.11107972,0.0,51.4285,8.330017
19850,20631000.0,0.0,23.024109,27.057068,22.419403,22.319061,22.4805,22.512299,13.496429,13.358002,13.355286,13.337463,0.0,0.031228997,0.031700663,0.04785241,170.0,13.549011,0.0,0.0,0.0,1389.8517,3.1993186e-05,0.0,54.710125,188.57481,17.292477,30.000002,0.09631555,45.79053,242.23103,177.67601,0.0,55.026287,0.110767454,0.0,51.8939,8.330017
19851,20631060.0,0.0,23.029022,27.01416,22.425446,22.327637,22.484528,22.516846,13.525818,13.424255,13.423431,13.404236,0.0,0.031232543,0.03152401,0.047943,166.0,13.549011,0.0,0.0,0.0,1388.3938,3.190619e-05,0.0,55.11868,181.6394,17.369362,30.000002,0.09611805,45.68289,241.5239,174.00018,0.0,55.31433,0.110686764,0.0,52.33197,8.330017
19852,20631120.0,0.0,23.033844,26.972687,22.43164,22.336426,22.48877,22.521698,13.598358,13.485443,13.485321,13.466187,0.0,0.031260617,0.031444017,0.048043747,162.0,13.632294,0.0,0.0,0.0,1366.5789,3.1049054e-05,0.0,55.509735,175.52312,17.43471,30.000002,0.0960424,45.591408,240.98177,170.80452,0.0,55.632896,0.11073642,0.0,52.73967,8.330017
19853,20631180.0,0.0,23.039124,26.932648,22.43811,22.345367,22.493134,22.526794,13.623505,13.538849,13.538971,13.521179,0.0,0.031296194,0.031412836,0.048138045,158.0,13.632294,0.0,0.0,0.0,1371.0084,3.114927e-05,0.0,55.88061,170.01625,17.499424,30.000002,0.09600601,45.500805,240.54814,167.942,0.0,55.958946,0.11083594,0.0,53.11991,8.330017
19854,20631240.0,0.0,23.0448,26.894196,22.444702,22.3544,22.49762,22.531982,13.633667,13.576843,13.576996,13.56189,0.0,0.03133075,0.031403366,0.048219424,154.0,13.632294,0.0,0.0,0.0,1374.6908,3.1232106e-05,0.0,56.235386,164.92165,17.566442,30.000002,0.09597094,45.40698,240.18709,165.29106,0.0,56.28414,0.11094385,0.0,53.4802,8.330017
19855,20631300.0,0.0,23.050262,26.85733,22.451416,22.363525,22.502167,22.537292,13.697754,13.616577,13.61673,13.602844,0.0,0.031361714,0.031407103,0.048286244,150.0,13.715607,0.0,0.0,0.0,1355.1638,3.0474932e-05,0.0,56.574802,160.17386,17.627102,30.000002,0.09594208,45.322056,239.883,162.81233,0.0,56.605278,0.111045934,0.0,53.82244,8.330017
19856,20631360.0,0.0,23.054352,26.822174,22.456238,22.369904,22.505157,22.541168,13.71582,13.656067,13.656189,13.643372,0.0,0.03138662,0.031414714,0.04833744,146.0,13.715607,0.0,0.0,0.0,1360.0697,3.0600084e-05,0.0,56.90266,155.67299,17.689701,30.000002,0.09589508,45.234417,239.62184,160.44879,0.0,56.921516,0.111130126,0.0,54.151672,8.330017
19857,20631420.0,0.0,23.058502,26.788788,22.46103,22.376373,22.50827,22.545074,13.720703,13.682373,13.682434,13.671753,0.0,0.03140485,0.03142211,0.04837367,142.0,13.715607,0.0,0.0,0.0,1363.3586,3.0683863e-05,0.0,57.221977,151.35727,17.752386,30.000002,0.09583012,45.14666,239.39554,158.16696,0.0,57.23356,0.111192286,0.0,54.471577,8.330017
19858,20631480.0,0.0,23.062561,26.757233,22.465881,22.382935,22.511414,22.549072,13.782379,13.713623,13.713654,13.70343,0.0,0.03141641,0.031427197,0.048396032,138.0,13.79892,0.0,0.0,0.0,1342.8989,2.9925524e-05,0.0,57.535397,147.18246,17.811035,30.000002,0.09575402,45.064552,239.19879,155.94382,0.0,57.542633,0.111231476,0.0,54.785145,8.330017
19859,20631540.0,0.0,23.066895,26.72763,22.470856,22.389648,22.514679,22.553192,13.79776,13.746307,13.746338,13.736511,0.0,0.03142179,0.031428605,0.048406333,134.0,13.79892,0.0,0.0,0.0,1346.937,3.0032596e-05,0.0,57.84641,143.10219,17.869987,30.000002,0.0956598,44.982018,239.02759,153.7558,0.0,57.850983,0.11124871,0.0,55.09619,8.330017
19860,20631600.0,0.0,23.071808,26.700012,22.475952,22.396454,22.518036,22.557343,13.802246,13.768677,13.768707,13.760223,0.0,0.03142168,0.03142591,0.04840626,130.0,13.79892,0.0,0.0,0.0,1349.5481,3.0100073e-05,0.0,58.15771,139.08694,17.933725,30.000002,0.0955408,44.892784,238.87952,151.58853,0.0,58.16055,0.111245945,0.0,55.407543,8.330017
19861,20631660.0,0.0,23.071869,26.673553,22.4758,22.397156,22.516205,22.556396,13.859253,13.797546,13.797577,13.788971,0.0,0.031416982,0.031419642,0.048397727,126.0,13.882202,0.0,0.0,0.0,1325.4918,2.9271878e-05,0.0,58.471523,135.11766,17.991049,30.000002,0.09542011,44.81253,238.7531,149.43356,0.0,58.47331,0.11122624,0.0,55.721485,8.330017
19862,20631720.0,0.0,23.07193,26.64743,22.475433,22.39801,22.514496,22.555511,13.869934,13.825897,13.825897,13.817535,0.0,0.031408243,0.031409927,0.04838183,122.0,13.882202,0.0,0.0,0.0,1323.6776,2.9221432e-05,0.0,58.78973,131.17946,18.051712,30.000002,0.095281556,44.727604,238.64728,147.2844,0.0,58.790863,0.11119223,0.0,56.039936,8.330017
19863,20631780.0,0.0,23.072235,26.621582,22.47519,22.399017,22.512878,22.554749,13.872009,13.8446045,13.8446045,13.837402,0.0,0.0313959,0.031396933,0.04835944,118.0,13.882202,0.0,0.0,0.0,1320.1544,2.911526e-05,0.0,59.11358,127.265564,18.114168,30.000002,0.09512873,44.640163,238.56133,145.13786,0.0,59.114273,0.1111444,0.0,56.364143,8.330017
19864,20631840.0,0.0,23.072083,26.596039,22.475037,22.400146,22.511383,22.554047,13.929962,13.871368,13.871368,13.86377,0.0,0.031380974,0.03138163,0.048332505,114.0,13.965515,0.0,0.0,0.0,1292.0867,2.8170809e-05,0.0,59.445286,123.363655,18.169727,30.000002,0.094980806,44.56238,238.4946,142.98904,0.0,59.44573,0.11108643,0.0,56.69635,8.330017
19865,20631900.0,0.0,23.072327,26.570831,22.475067,22.401459,22.50998,22.553497,13.946991,13.899231,13.899231,13.8914795,0.0,0.031364154,0.031364582,0.048302278,110.0,13.965515,0.0,0.0,0.0,1290.175,2.8120385e-05,0.0,59.78653,119.467804,18.228497,30.000002,0.09482035,44.480103,238.44661,140.83542,0.0,59.786816,0.11101952,0.0,57.038193,8.330017
19866,20631960.0,0.0,23.071594,26.54596,22.47403,22.401276,22.507751,22.552094,13.95282,13.919373,13.919373,13.912323,0.0,0.031343974,0.03134425,0.048265938,106.0,13.965515,0.0,0.0,0.0,1286.7885,2.8024962e-05,0.0,60.136475,115.58362,18.286978,30.000002,0.09465274,44.39823,238.41698,138.68103,0.0,60.136658,0.110945724,0.0,57.388844,8.330017
19867,20632020.0,0.0,23.070892,26.521423,22.473053,22.401215,22.505646,22.550812,14.01355,13.949585,13.949585,13.941711,0.0,0.03132148,0.031321656,0.048225496,102.0,14.048798,0.0,0.0,0.0,1258.693,2.7106096e-05,0.0,60.49648,111.71188,18.345215,30.000002,0.09447721,44.3167,238.40524,136.52437,0.0,60.496597,0.11085984,0.0,57.749672,8.330017
19868,20632080.0,0.0,23.070312,26.497223,22.472229,22.401398,22.503662,22.549652,14.031006,13.979736,13.979736,13.971588,0.0,0.031298,0.031298116,0.04818347,98.0,14.048798,0.0,0.0,0.0,1256.9065,2.7067777e-05,0.0,60.86978,107.838066,18.402954,30.000002,0.09429831,44.235863,238.41095,134.35986,0.0,60.86986,0.110767476,0.0,58.123905,8.330017
19869,20632140.0,0.0,23.069824,26.473358,22.471558,22.401764,22.501831,22.548615,14.036346,13.999756,13.999756,13.992371,0.0,0.031274315,0.031274393,0.04814121,94.0,14.048798,0.0,0.0,0.0,1253.643,2.6980737e-05,0.0,61.25751,103.96729,18.460264,30.000002,0.09411446,44.155632,238.4337,132.18854,0.0,61.257565,0.11066372,0.0,58.512527,8.330017
19870,20632200.0,0.0,23.069427,26.44989,22.471008,22.402252,22.500061,22.547638,14.098236,14.031616,14.031616,14.023346,0.0,0.031242026,0.031242076,0.048085444,90.0,14.132111,0.0,0.0,0.0,1225.6218,2.6087253e-05,0.0,61.65477,100.113144,18.517542,30.000002,0.09392123,44.07544,238.4729,130.02266,0.0,61.654808,0.11056055,0.0,58.910446,8.330017
19871,20632260.0,0.0,23.067932,26.426758,22.469208,22.401031,22.497253,22.545624,14.116272,14.063599,14.063599,14.054993,0.0,0.0312088,0.031208832,0.048029736,86.0,14.132111,0.0,0.0,0.0,1224.0247,2.606316e-05,0.0,62.069374,96.266,18.574669,30.000002,0.09371909,43.995464,238.52824,127.84963,0.0,62.069397,0.11043871,0.0,59.32464,8.330017
19872,20632320.0,0.0,23.066498,26.403992,22.467468,22.400024,22.494598,22.543732,14.120941,14.084747,14.084747,14.077026,0.0,0.031173155,0.031173177,0.047970977,82.0,14.132111,0.0,0.0,0.0,1220.6326,2.597925e-05,0.0,62.502502,92.42116,18.63152,30.000002,0.0935106,43.915874,238.59924,125.67066,0.0,62.502514,0.11030755,0.0,59.755962,8.330017
19873,20632380.0,0.0,23.065155,26.381622,22.465881,22.39917,22.492065,22.541962,14.182922,14.116394,14.116394,14.10791,0.0,0.031132463,0.031132475,0.04790465,78.0,14.215393,0.0,0.0,0.0,1192.3114,2.5102196e-05,0.0,62.95202,88.595314,18.688478,30.000002,0.09328909,43.836132,238.68529,123.49265,0.0,62.952023,0.11016034,0.0,60.202248,8.330017
19874,20632440.0,0.0,23.063995,26.35965,22.464478,22.39859,22.489685,22.540344,14.199646,14.147217,14.147217,14.138611,0.0,0.03109034,0.031090345,0.047836613,74.0,14.215393,0.0,0.0,0.0,1190.6561,2.5081477e-05,0.0,63.42534,84.765785,18.745188,30.000002,0.09306177,43.756737,238.78613,121.30545,0.0,63.425343,0.11000301,0.0,60.670166,8.330017
19875,20632500.0,0.0,23.062988,26.338074,22.463226,22.398193,22.487427,22.538818,14.204895,14.168884,14.168884,14.161102,0.0,0.031042252,0.031042257,0.04775936,70.0,14.215393,0.0,0.0,0.0,1187.3767,2.500559e-05,0.0,63.919735,80.947556,18.802505,30.000002,0.09282238,43.67649,238.90103,119.11755,0.0,63.919743,0.109835595,0.0,61.157143,8.330017
19876,20632560.0,0.0,23.06131,26.316895,22.461273,22.396729,22.48465,22.536774,14.276093,14.202881,14.202881,14.194061,0.0,0.03098967,0.030989673,0.04767271,66.0,14.298706,0.0,0.0,0.0,1165.08,2.4304432e-05,0.0,64.43692,77.152466,18.859005,30.000002,0.09256727,43.597393,239.02948,116.93015,0.0,64.43693,0.10964238,0.0,61.66497,8.330017
19877,20632620.0,0.0,23.059814,26.296112,22.459503,22.395569,22.482025,22.534912,14.291718,14.236053,14.236053,14.226959,0.0,0.030934734,0.030934736,0.04758015,62.0,14.298706,0.0,0.0,0.0,1166.2556,2.4377947e-05,0.0,64.98504,73.3565,18.916088,30.000002,0.09230016,43.517475,239.17133,114.733765,0.0,64.98504,0.10943339,0.0,62.202286,8.330017
19878,20632680.0,0.0,23.058472,26.275757,22.457916,22.394623,22.479584,22.533173,14.294159,14.257568,14.257568,14.249481,0.0,0.030873422,0.030873422,0.047475237,58.0,14.298706,0.0,0.0,0.0,1164.4471,2.4350293e-05,0.0,65.562416,69.57521,18.973484,30.000002,0.09201615,43.437122,239.32579,112.53592,0.0,65.56242,0.10920453,0.0,62.767918,8.330017
19879,20632740.0,0.0,23.057281,26.255829,22.456482,22.39392,22.477264,22.531586,14.369202,14.293518,14.293518,14.284271,0.0,0.030802265,0.030802265,0.04735199,54.0,14.382019,0.0,0.0,0.0,1147.286,2.3811148e-05,0.0,66.16788,65.823296,19.031557,30.000002,0.09170781,43.35582,239.49252,110.34255,0.0,66.167885,0.10894817,0.0,63.360905,8.330017
19880,20632800.0,0.0,23.056305,26.236328,22.455322,22.393524,22.475159,22.530182,14.37793,14.325348,14.325348,14.316132,0.0,0.030728247,0.030728247,0.04722418,50.0,14.382019,0.0,0.0,0.0,1147.1875,2.3854613e-05,0.0,66.815155,62.077698,19.090153,30.000002,0.09137983,43.27379,239.67206,108.13999,0.0,66.815155,0.1086608,0.0,63.994713,8.330017
19881,20632860.0,0.0,23.05481,26.217285,22.453552,22.392212,22.472595,22.52829,14.37738,14.345245,14.345245,14.337219,0.0,0.030641705,0.030641705,0.04707347,46.0,14.382019,0.0,0.0,0.0,1144.1902,2.3799037e-05,0.0,67.4998,58.35529,19.149544,30.000002,0.09102606,43.19064,239.86336,105.93974,0.0,67.4998,0.108347096,0.0,64.66507,8.330017
19882,20632920.0,0.0,23.053436,26.1987,22.451904,22.391144,22.470215,22.52658,14.452026,14.378937,14.378937,14.369904,0.0,0.030545354,0.030545354,0.0469056,42.0,14.4653015,0.0,0.0,0.0,1126.0714,2.3248438e-05,0.0,68.226974,54.669662,19.210192,30.000002,0.090636335,43.105732,240.06627,103.7427,0.0,68.226974,0.1079852,0.0,65.37714,8.330017
19883,20632980.0,0.0,23.052338,26.180542,22.450562,22.390442,22.468048,22.525085,14.459656,14.409119,14.409119,14.400116,0.0,0.030441357,0.030441357,0.046725083,38.0,14.4653015,0.0,0.0,0.0,1124.695,2.3263967e-05,0.0,69.01287,50.991184,19.27191,30.000002,0.09021773,43.019325,240.28127,101.53594,0.0,69.01287,0.10758454,0.0,66.1467,8.330017
19884,20633040.0,0.0,23.051422,26.162872,22.449432,22.390015,22.466064,22.523712,14.45874,14.427856,14.427856,14.420044,0.0,0.03031873,0.030318731,0.046510972,34.0,14.4653015,0.0,0.0,0.0,1120.4409,2.3182292e-05,0.0,69.85282,47.347042,19.335207,30.000002,0.08975857,42.930706,240.50714,99.33371,0.0,69.85282,0.10713993,0.0,66.96921,8.330017
19885,20633100.0,0.0,23.050812,26.14566,22.448517,22.389862,22.464233,22.522522,14.534576,14.461151,14.461151,14.45224,0.0,0.030219294,0.030219294,0.046341646,31.0,14.5486145,0.0,0.0,0.0,1102.111,2.2630767e-05,0.0,70.73917,43.916008,19.396152,30.000002,0.08936197,42.845387,240.7244,97.27497,0.0,70.73917,0.1067688,0.0,67.836426,8.330017
19886,20633160.0,0.0,23.049896,26.128937,22.447144,22.389008,22.462067,22.520996,14.543304,14.492676,14.492676,14.483582,0.0,0.030121235,0.030121235,0.04617412,28.0,14.5486145,0.0,0.0,0.0,1101.2122,2.2657205e-05,0.0,71.67198,40.642185,19.456594,30.000002,0.08897273,42.76077,240.93895,95.30737,0.0,71.67198,0.106406555,0.0,68.74792,8.330017
19887,20633220.0,0.0,23.049164,26.112701,22.445923,22.388397,22.460114,22.519653,14.542603,14.510956,14.510956,14.503082,0.0,0.030017018,0.030017018,0.045995492,25.0,14.5486145,0.0,0.0,0.0,1097.4291,2.2582795e-05,0.0,72.65735,37.50066,19.517761,30.000002,0.08856199,42.675133,241.1536,93.40552,0.0,72.65735,0.10601606,0.0,69.71008,8.330017
19888,20633280.0,0.0,23.049042,26.096954,22.444855,22.38797,22.458252,22.518372,14.621948,14.545563,14.545563,14.5364685,0.0,0.03002197,0.03002197,0.046019513,25.0,14.631897,0.0,0.0,0.0,1082.5089,2.2099364e-05,0.0,73.648155,34.88145,19.565678,30.000002,0.08849399,42.60805,241.30927,91.93086,0.0,73.648155,0.1060549,0.0,70.674324,8.330017
19889,20633340.0,0.0,23.049164,26.081726,22.443848,22.387665,22.456482,22.517212,14.633911,14.578735,14.578735,14.569397,0.0,0.030089736,0.030089736,0.04615094,25.0,14.631897,0.0,0.0,0.0,1087.5692,2.2241427e-05,0.0,74.59044,32.736702,19.604795,30.000002,0.08860886,42.553288,241.42125,90.790436,0.0,74.59044,0.106314905,0.0,71.58597,8.330017
19890,20633400.0,0.0,23.0495,26.066986,22.442871,22.38733,22.454712,22.516022,14.63681,14.601135,14.601135,14.592804,0.0,0.030178282,0.030178282,0.04631552,25.0,14.631897,0.0,0.0,0.0,1091.397,2.2321698e-05,0.0,75.48514,30.91154,19.641218,30.000002,0.088798456,42.502293,241.5072,89.85824,0.0,75.48514,0.10667145,0.0,72.44833,8.330017
19891,20633460.0,0.0,23.049133,26.052795,22.441193,22.385986,22.452454,22.514374,14.715668,14.638245,14.638245,14.628754,0.0,0.030289035,0.030289035,0.046517488,25.0,14.71521,0.0,0.0,0.0,1081.5823,2.1962325e-05,0.0,76.330414,29.364729,19.671545,30.000002,0.08904717,42.459835,241.57141,89.10095,0.0,76.330414,0.107090704,0.0,73.26025,8.330017
19892,20633520.0,0.0,23.048859,26.039093,22.439514,22.384644,22.450226,22.512726,14.724304,14.671356,14.671356,14.661926,0.0,0.030419243,0.030419243,0.046750937,25.0,14.71521,0.0,0.0,0.0,1089.1053,2.215541e-05,0.0,77.103424,28.098236,19.699535,30.000002,0.089352116,42.42065,241.6127,88.52275,0.0,77.103424,0.10758125,0.0,73.99942,8.330017
19893,20633580.0,0.0,23.048645,26.02594,22.437775,22.38324,22.447998,22.511017,14.7248535,14.692657,14.692657,14.68454,0.0,0.030554868,0.030554868,0.046991378,25.0,14.71521,0.0,0.0,0.0,1094.6482,2.2271588e-05,0.0,77.813416,27.034883,19.726994,30.000002,0.08967813,42.38221,241.63893,88.067406,0.0,77.813416,0.10810068,0.0,74.67588,8.330017
19894,20633640.0,0.0,23.048248,26.013336,22.436005,22.381775,22.44574,22.509338,14.802216,14.728668,14.728668,14.719543,0.0,0.030697266,0.030697266,0.047242183,25.0,14.798492,0.0,0.0,0.0,1085.9884,2.1941683e-05,0.0,78.46207,26.14764,19.7495,30.000002,0.09002401,42.3507,241.6528,87.71553,0.0,78.46207,0.10863419,0.0,75.29167,8.330017
19895,20633700.0,0.0,23.047882,26.001251,22.434235,22.38031,22.443481,22.50766,14.809448,14.760315,14.760315,14.751434,0.0,0.030843083,0.030843083,0.047496866,25.0,14.798492,0.0,0.0,0.0,1093.997,2.2143056e-05,0.0,79.0309,25.442114,19.771738,30.000002,0.09037801,42.319565,241.6541,87.470085,0.0,79.0309,0.10917929,0.0,75.82915,8.330017
19896,20633760.0,0.0,23.046997,25.989746,22.431824,22.377869,22.440735,22.505463,14.809082,14.780304,14.780304,14.772736,0.0,0.03098696,0.03098696,0.047746517,25.0,14.798492,0.0,0.0,0.0,1099.6907,2.2262793e-05,0.0,79.53716,24.863894,19.792953,30.000002,0.09072923,42.289864,241.64758,87.29525,0.0,79.53716,0.10971903,0.0,76.30565,8.330017
19897,20633820.0,0.0,23.046051,25.97882,22.429321,22.375397,22.437988,22.503265,14.885864,14.815338,14.815338,14.806793,0.0,0.0311286,0.0311286,0.04799096,25.0,14.881805,0.0,0.0,0.0,1090.8596,2.1935111e-05,0.0,79.981064,24.400026,19.813377,30.000002,0.09107269,42.261272,241.63458,87.18204,0.0,79.981064,0.110247016,0.0,76.72169,8.330017
19898,20633880.0,0.0,23.045074,25.968445,22.42685,22.372925,22.435272,22.501099,14.892303,14.845947,14.845947,14.837616,0.0,0.031265102,0.031265102,0.048225086,25.0,14.881805,0.0,0.0,0.0,1098.3103,2.2123955e-05,0.0,80.35069,24.054537,19.833105,30.000002,0.09140143,42.233654,241.61563,87.13033,0.0,80.35069,0.110753894,0.0,77.06613,8.330017
19899,20633940.0,0.0,23.044128,25.958649,22.424347,22.370392,22.432526,22.49887,14.891602,14.864899,14.864899,14.857849,0.0,0.031394888,0.031394888,0.0484465,25.0,14.881805,0.0,0.0,0.0,1103.3922,2.223107e-05,0.0,80.66327,23.791988,19.854006,30.000002,0.0917088,42.20439,241.59329,87.11892,0.0,80.66327,0.11123608,0.0,77.35592,8.330017
19900,20634000.0,0.0,23.04303,25.949432,22.421814,22.367828,22.429749,22.496674,14.968079,14.899506,14.899506,14.891418,0.0,0.031518094,0.031518094,0.048655722,25.0,14.965118,0.0,0.0,0.0,1093.74,2.1891608e-05,0.0,80.923615,23.600513,19.871914,30.000002,0.09200242,42.17932,241.56853,87.14051,0.0,80.923615,0.11169151,0.0,77.59587,8.330017
19901,20634060.0,0.0,23.041595,25.940796,22.418823,22.364563,22.426666,22.49411,14.974335,14.930603,14.930603,14.922607,0.0,0.03163195,0.03163195,0.048848107,25.0,14.965118,0.0,0.0,0.0,1100.2843,2.2062319e-05,0.0,81.12692,23.47989,19.89128,30.000002,0.09226668,42.152206,241.54205,87.1927,0.0,81.12692,0.11211178,0.0,77.78167,8.330017
19902,20634120.0,0.0,23.040161,25.9328,22.415771,22.361267,22.423584,22.491516,14.973114,14.9479065,14.9479065,14.941254,0.0,0.031735364,0.031735364,0.049022034,25.0,14.965118,0.0,0.0,0.0,1104.1598,2.2143726e-05,0.0,81.27779,23.419558,19.910898,30.000002,0.09250117,42.12474,241.51492,87.26829,0.0,81.27779,0.112492636,0.0,77.91791,8.330017
19903,20634180.0,0.0,23.038727,25.925385,22.41275,22.358002,22.420502,22.488953,15.049591,14.982269,14.982269,14.974548,0.0,0.03183028,0.03183028,0.049181014,25.0,15.048401,0.0,0.0,0.0,1093.3544,2.1786163e-05,0.0,81.39185,23.399046,19.930801,30.000002,0.09271132,42.09688,241.48784,87.35764,0.0,81.39185,0.11284157,0.0,78.01954,8.330017
19904,20634240.0,0.0,23.037384,25.91861,22.40982,22.354828,22.417511,22.48645,15.055298,15.011932,15.011932,15.004303,0.0,0.031913206,0.031913206,0.04931934,25.0,15.048401,0.0,0.0,0.0,1098.5402,2.1926327e-05,0.0,81.46133,23.423666,19.951218,30.000002,0.09288747,42.0683,241.46155,87.46021,0.0,81.46133,0.11314579,0.0,78.07938,8.330017
19905,20634300.0,0.0,23.036072,25.912445,22.40689,22.351685,22.41452,22.483948,15.054382,15.028503,15.028503,15.022125,0.0,0.031984083,0.031984083,0.049437102,25.0,15.048401,0.0,0.0,0.0,1101.2798,2.1985654e-05,0.0,81.49391,23.48243,19.972252,30.000002,0.093029454,42.03885,241.43675,87.56963,0.0,81.49391,0.113405235,0.0,78.104805,8.330017
19906,20634360.0,0.0,23.034515,25.90689,22.403595,22.347992,22.411285,22.48117,15.1310425,15.063507,15.063507,15.055908,0.0,0.032047886,0.032047886,0.04954273,25.0,15.131714,0.0,0.0,0.0,1089.3224,2.1610193e-05,0.0,81.50675,23.55864,19.993643,30.000002,0.09315128,42.0089,241.413,87.68167,0.0,81.50675,0.11363866,0.0,78.11188,8.330017
19907,20634420.0,0.0,23.033081,25.902008,22.400421,22.344452,22.408173,22.478516,15.136536,15.093323,15.093323,15.085815,0.0,0.03210014,0.03210014,0.049628895,25.0,15.131714,0.0,0.0,0.0,1093.2991,2.1724822e-05,0.0,81.4918,23.657347,20.015718,30.000002,0.09324043,41.977997,241.3913,87.79442,0.0,81.4918,0.11382932,0.0,78.0932,8.330017
19908,20634480.0,0.0,23.031738,25.897766,22.397278,22.340973,22.40506,22.47586,15.135712,15.109924,15.109924,15.103638,0.0,0.03214165,0.03214165,0.049696982,25.0,15.131714,0.0,0.0,0.0,1094.945,2.176193e-05,0.0,81.45592,23.770351,20.038452,30.000002,0.093299136,41.946167,241.37196,87.90396,0.0,81.45592,0.113980204,0.0,78.05526,8.330017
19909,20634540.0,0.0,23.030518,25.894165,22.394226,22.337616,22.402039,22.473297,15.2126465,15.145172,15.145172,15.137634,0.0,0.032176916,0.032176916,0.04975455,25.0,15.214996,0.0,0.0,0.0,1081.9885,2.1371116e-05,0.0,81.40943,23.889889,20.06155,30.000002,0.09334045,41.91383,241.35406,88.01081,0.0,81.40943,0.1141086,0.0,78.00761,8.330017
19910,20634600.0,0.0,23.02948,25.891235,22.391296,22.334412,22.39914,22.470825,15.218079,15.174988,15.174988,15.1675415,0.0,0.032202728,0.032202728,0.04979631,25.0,15.214996,0.0,0.0,0.0,1084.9866,2.1464522e-05,0.0,81.349525,24.01539,20.085262,30.000002,0.09335495,41.88063,241.33865,88.11096,0.0,81.349525,0.11420192,0.0,77.94778,8.330017
19911,20634660.0,0.0,23.02829,25.888977,22.388123,22.33081,22.396057,22.46811,15.217316,15.193146,15.193146,15.186859,0.0,0.03222172,0.03222172,0.04982666,25.0,15.214996,0.0,0.0,0.0,1085.8702,2.1486207e-05,0.0,81.28233,24.14209,20.109396,30.000002,0.09335033,41.846848,241.3252,88.204575,0.0,81.28233,0.11427033,0.0,77.88144,8.330017
19912,20634720.0,0.0,23.027283,25.88739,22.38501,22.327301,22.393066,22.465515,15.294647,15.227936,15.227936,15.220428,0.0,0.032234427,0.032234427,0.04984652,25.0,15.298309,0.0,0.0,0.0,1072.1399,2.1084783e-05,0.0,81.21014,24.26756,20.133917,30.000002,0.09332804,41.81252,241.31369,88.29076,0.0,81.21014,0.11431559,0.0,77.810715,8.330017
19913,20634780.0,0.0,23.02649,25.886475,22.38205,22.324036,22.390198,22.463013,15.300018,15.257446,15.257446,15.2500305,0.0,0.03224046,0.03224046,0.04985527,25.0,15.298309,0.0,0.0,0.0,1074.386,2.1161846e-05,0.0,81.13516,24.387918,20.158825,30.000002,0.09328709,41.777645,241.30449,88.36683,0.0,81.13516,0.11433636,0.0,77.73781,8.330017
19914,20634840.0,0.0,23.025848,25.886292,22.379211,22.320892,22.38742,22.460602,15.299469,15.273956,15.273956,15.267731,0.0,0.032241143,0.032241143,0.04985513,25.0,15.298309,0.0,0.0,0.0,1074.6285,2.1169717e-05,0.0,81.0608,24.50009,20.184002,30.000002,0.09323126,41.742397,241.29738,88.4324,0.0,81.0608,0.1143374,0.0,77.66586,8.330017
19915,20634900.0,0.0,23.025421,25.88678,22.376495,22.317902,22.384735,22.458282,15.377258,15.309509,15.309509,15.301971,0.0,0.03223888,0.03223888,0.049850088,25.0,15.381592,0.0,0.0,0.0,1060.5154,2.0765514e-05,0.0,80.98758,24.606833,20.209297,30.000002,0.093167566,41.70698,241.29146,88.49177,0.0,80.98758,0.114328034,0.0,77.59521,8.330017
19916,20634960.0,0.0,23.024963,25.88797,22.373596,22.314606,22.381958,22.45581,15.382751,15.340485,15.340485,15.332947,0.0,0.032233015,0.032233015,0.049839117,25.0,15.381592,0.0,0.0,0.0,1062.4232,2.0835732e-05,0.0,80.91765,24.703814,20.234724,30.000002,0.093093924,41.671387,241.28722,88.541565,0.0,80.91765,0.114305325,0.0,77.527985,8.330017
