,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19917,20635020.0,0.0,23.02472,25.889893,22.37082,22.311493,22.379272,22.45346,15.382141,15.356293,15.356293,15.350006,0.0,0.032224048,0.032224048,0.049823057,25.0,15.381592,0.0,0.0,0.0,1062.2908,2.0834565e-05,0.0,80.85381,24.787367,20.260164,30.000002,0.09301196,41.63577,241.28471,88.5802,0.0,80.85381,0.114271164,0.0,77.46687,8.330017
19918,20635080.0,0.0,23.024658,25.892517,22.368134,22.308502,22.376678,22.451172,15.460327,15.39212,15.39212,15.3845215,0.0,0.032213844,0.032213844,0.049804974,25.0,15.464905,0.0,0.0,0.0,1048.0117,2.0431944e-05,0.0,80.79312,24.864723,20.285576,30.000002,0.09292699,41.600193,241.28293,88.61399,0.0,80.79312,0.11423279,0.0,77.40887,8.330017
19919,20635140.0,0.0,23.024872,25.895905,22.365631,22.305756,22.374268,22.449036,15.465485,15.422119,15.422119,15.414612,0.0,0.032202125,0.032202125,0.049784467,25.0,15.464905,0.0,0.0,0.0,1049.6517,2.0494119e-05,0.0,80.73902,24.930069,20.310875,30.000002,0.09283818,41.564774,241.28233,88.63915,0.0,80.73902,0.11418882,0.0,77.35733,8.330017
19920,20635200.0,0.0,23.02533,25.899994,22.36325,22.303162,22.371918,22.44696,15.465179,15.438995,15.438995,15.432648,0.0,0.032189652,0.032189652,0.049762815,25.0,15.464905,0.0,0.0,0.0,1049.5557,2.0493895e-05,0.0,80.69193,24.983788,20.33597,30.000002,0.0927479,41.529644,241.28267,88.65677,0.0,80.69193,0.114142165,0.0,77.312645,8.330017
19921,20635260.0,0.0,23.025848,25.905273,22.360748,22.300415,22.369446,22.444794,15.543762,15.475098,15.475098,15.467407,0.0,0.0321769,0.0321769,0.049740754,25.0,15.548218,0.0,0.0,0.0,1035.3486,2.0097408e-05,0.0,80.64903,25.030834,20.360912,30.000002,0.09265727,41.49472,241.2835,88.670235,0.0,80.64903,0.11409463,0.0,77.27202,8.330017
19922,20635320.0,0.0,23.026825,25.912079,22.358398,22.297882,22.367126,22.442749,15.548798,15.505188,15.505188,15.49762,0.0,0.032164175,0.032164175,0.04971885,25.0,15.548218,0.0,0.0,0.0,1036.9933,2.0158082e-05,0.0,80.61315,25.067282,20.385569,30.000002,0.092567354,41.460205,241.28494,88.67758,0.0,80.61315,0.11404726,0.0,77.238174,8.330017
19923,20635380.0,0.0,23.028198,25.92038,22.356201,22.295532,22.364899,22.440826,15.548523,15.522156,15.522156,15.515778,0.0,0.03215193,0.03215193,0.049697857,25.0,15.548218,0.0,0.0,0.0,1037.0112,2.0159132e-05,0.0,80.58394,25.094278,20.409874,30.000002,0.09247954,41.426174,241.28682,88.67998,0.0,80.58394,0.11400176,0.0,77.210754,8.330017
19924,20635440.0,0.0,23.029846,25.930084,22.354095,22.293304,22.362762,22.438965,15.627472,15.558472,15.558472,15.55072,0.0,0.032140065,0.032140065,0.049677566,25.0,15.6315,0.0,0.0,0.0,1023.05206,1.9771516e-05,0.0,80.55853,25.116037,20.43395,30.000002,0.092393264,41.39247,241.28891,88.679756,0.0,80.55853,0.113957725,0.0,77.187,8.330017
19925,20635500.0,0.0,23.031952,25.941162,22.352173,22.29132,22.36081,22.437256,15.632355,15.588623,15.588623,15.580994,0.0,0.03212907,0.03212907,0.04965883,25.0,15.6315,0.0,0.0,0.0,1024.8522,1.9833324e-05,0.0,80.53911,25.12994,20.457632,30.000002,0.09231019,41.359314,241.2912,88.67593,0.0,80.53911,0.113917,0.0,77.16897,8.330017
19926,20635560.0,0.0,23.03418,25.953552,22.350128,22.289154,22.358673,22.435425,15.63208,15.607086,15.607086,15.600647,0.0,0.032118894,0.032118894,0.04964154,25.0,15.6315,0.0,0.0,0.0,1025.0929,1.9838e-05,0.0,80.523994,25.138468,20.480976,30.000002,0.092230044,41.32663,241.2936,88.669876,0.0,80.523994,0.11387934,0.0,77.155045,8.330017
19927,20635620.0,0.0,23.036743,25.967194,22.348206,22.28717,22.356659,22.433685,15.711304,15.642883,15.642883,15.635162,0.0,0.032109626,0.032109626,0.049625833,25.0,15.714813,0.0,0.0,0.0,1011.4085,1.9459807e-05,0.0,80.51289,25.142183,20.503973,30.000002,0.09215308,41.294437,241.29599,88.662025,0.0,80.51289,0.11384509,0.0,77.144966,8.330017
19928,20635680.0,0.0,23.039703,25.982056,22.346466,22.28543,22.354828,22.432098,15.715942,15.672699,15.672699,15.6651,0.0,0.032101545,0.032101545,0.04961219,25.0,15.714813,0.0,0.0,0.0,1013.36365,1.9522962e-05,0.0,80.50614,25.14101,20.526522,30.000002,0.09208026,41.26287,241.29836,88.652626,0.0,80.50614,0.11381528,0.0,77.13899,8.330017
19929,20635740.0,0.0,23.042969,25.998047,22.344849,22.283813,22.353027,22.430573,15.715698,15.689484,15.689484,15.683105,0.0,0.03209466,0.03209466,0.049600616,25.0,15.714813,0.0,0.0,0.0,1013.8155,1.9530544e-05,0.0,80.502975,25.136156,20.548616,30.000002,0.09201161,41.231937,241.30057,88.6424,0.0,80.502975,0.11378993,0.0,77.13641,8.330017
19930,20635800.0,0.0,23.046478,26.015106,22.343292,22.282349,22.351349,22.429138,15.795197,15.725952,15.725952,15.71817,0.0,0.032088485,0.032088485,0.049590252,25.0,15.798096,0.0,0.0,0.0,1000.4575,1.9162768e-05,0.0,80.50171,25.129436,20.570438,30.000002,0.0919454,41.201385,241.3027,88.63186,0.0,80.50171,0.11376721,0.0,77.135635,8.330017
19931,20635860.0,0.0,23.05017,26.033234,22.341705,22.280762,22.34961,22.427643,15.799744,15.75708,15.75708,15.749329,0.0,0.032083362,0.032083362,0.049581703,25.0,15.798096,0.0,0.0,0.0,1002.63196,1.9229496e-05,0.0,80.50297,25.120457,20.59185,30.000002,0.09188289,41.17141,241.30466,88.62115,0.0,80.50297,0.11374841,0.0,77.137215,8.330017
19932,20635920.0,0.0,23.054169,26.052307,22.34021,22.279358,22.34793,22.426239,15.799316,15.77301,15.77301,15.766571,0.0,0.03207945,0.03207945,0.049575213,25.0,15.798096,0.0,0.0,0.0,1003.22845,1.9238381e-05,0.0,80.50654,25.10977,20.612762,30.000002,0.09182466,41.14213,241.30635,88.610756,0.0,80.50654,0.11373409,0.0,77.14095,8.330017
19933,20635980.0,0.0,23.05835,26.072296,22.338837,22.278076,22.346344,22.424927,15.879028,15.809601,15.809601,15.801788,0.0,0.032076053,0.032076053,0.049569607,25.0,15.881409,0.0,0.0,0.0,990.12836,1.887965e-05,0.0,80.51099,25.098534,20.633444,30.000002,0.09176827,41.11318,241.30794,88.60061,0.0,80.51099,0.1137217,0.0,77.14549,8.330017
19934,20636040.0,0.0,23.062897,26.09314,22.337616,22.277008,22.34491,22.423737,15.883179,15.83963,15.83963,15.83194,0.0,0.03207357,0.03207357,0.04956555,25.0,15.881409,0.0,0.0,0.0,992.38214,1.8945448e-05,0.0,80.51672,25.086714,20.65371,30.000002,0.09171519,41.08481,241.30928,88.5911,0.0,80.51672,0.11371267,0.0,77.15123,8.330017
19935,20636100.0,0.0,23.067657,26.114777,22.336487,22.276062,22.343567,22.422607,15.882874,15.856506,15.856506,15.850067,0.0,0.032071874,0.032071874,0.049562816,25.0,15.881409,0.0,0.0,0.0,993.209,1.8958757e-05,0.0,80.52326,25.074879,20.673569,30.000002,0.09166505,41.057003,241.3104,88.582436,0.0,80.52326,0.11370654,0.0,77.15767,8.330017
19936,20636160.0,0.0,23.072449,26.137177,22.335236,22.274933,22.342072,22.421387,15.962769,15.8932495,15.8932495,15.8854065,0.0,0.032070603,0.032070603,0.049560804,25.0,15.964691,0.0,0.0,0.0,980.3397,1.8608489e-05,0.0,80.53014,25.063173,20.693186,30.000002,0.09161654,41.02954,241.31139,88.57431,0.0,80.53014,0.11370199,0.0,77.16442,8.330017
19937,20636220.0,0.0,23.077515,26.160278,22.334167,22.274017,22.340729,22.420258,15.966705,15.923218,15.923218,15.915527,0.0,0.032069955,0.032069955,0.049559847,25.0,15.964691,0.0,0.0,0.0,982.67596,1.8674535e-05,0.0,80.53733,25.051964,20.712427,30.000002,0.09157049,41.0026,241.31215,88.56714,0.0,80.53733,0.11369974,0.0,77.17142,8.330017
19938,20636280.0,0.0,23.082794,26.18399,22.33316,22.273254,22.339447,22.41925,15.966339,15.940033,15.940033,15.933594,0.0,0.032069813,0.032069813,0.049559727,25.0,15.964691,0.0,0.0,0.0,983.6208,1.868958e-05,0.0,80.54451,25.041542,20.731302,30.000002,0.09152654,40.976177,241.31273,88.56097,0.0,80.54451,0.11369933,0.0,77.17837,8.330017
19939,20636340.0,0.0,23.088226,26.208282,22.332275,22.272583,22.338287,22.418304,16.046478,15.976868,15.976868,15.969025,0.0,0.032069936,0.032069936,0.04956004,25.0,16.048004,0.0,0.0,0.0,970.945,1.8346773e-05,0.0,80.5516,25.031649,20.749958,30.000002,0.09148372,40.950058,241.31319,88.55539,0.0,80.5516,0.11369989,0.0,77.18521,8.330017
19940,20636400.0,0.0,23.093933,26.233093,22.331543,22.272156,22.33725,22.41748,16.050201,16.006805,16.006805,15.999115,0.0,0.032070417,0.032070417,0.049560957,25.0,16.048004,0.0,0.0,0.0,973.3472,1.8412642e-05,0.0,80.55841,25.022757,20.768278,30.000002,0.09144257,40.92441,241.31349,88.550766,0.0,80.55841,0.11370177,0.0,77.19176,8.330017
19941,20636460.0,0.0,23.09961,26.258362,22.330658,22.271484,22.33606,22.416504,16.049744,16.025055,16.025055,16.018585,0.0,0.032071114,0.032071114,0.049562234,25.0,16.048004,0.0,0.0,0.0,974.40625,1.8429588e-05,0.0,80.564865,25.014715,20.786333,30.000002,0.09140256,40.89913,241.31367,88.54688,0.0,80.564865,0.11370445,0.0,77.19796,8.330017
19942,20636520.0,0.0,23.105408,26.284027,22.329865,22.270966,22.33496,22.41565,16.130066,16.06131,16.06131,16.053497,0.0,0.032071993,0.032071993,0.0495638,25.0,16.131317,0.0,0.0,0.0,961.8566,1.8093018e-05,0.0,80.57093,25.007566,20.804132,30.000002,0.09136355,40.874214,241.31375,88.5437,0.0,80.57093,0.11370777,0.0,77.20376,8.330017
19943,20636580.0,0.0,23.11145,26.310059,22.329254,22.27066,22.333984,22.414917,16.133575,16.09082,16.09082,16.08319,0.0,0.03207302,0.03207302,0.049565606,25.0,16.131317,0.0,0.0,0.0,964.2599,1.8157707e-05,0.0,80.57641,25.001522,20.821623,30.000002,0.091325596,40.849728,241.31372,88.54131,0.0,80.57641,0.113711625,0.0,77.208984,8.330017
19944,20636640.0,0.0,23.117615,26.336365,22.328735,22.270477,22.33313,22.414246,16.133148,16.10733,16.10733,16.100983,0.0,0.032074124,0.032074124,0.049567528,25.0,16.131317,0.0,0.0,0.0,965.35956,1.817475e-05,0.0,80.58127,24.996544,20.838818,30.000002,0.09128847,40.825653,241.3136,88.539635,0.0,80.58127,0.11371576,0.0,77.2136,8.330017
19945,20636700.0,0.0,23.12387,26.362946,22.328308,22.270416,22.332306,22.413666,16.213654,16.144196,16.144196,16.136383,0.0,0.032075256,0.032075256,0.049569488,25.0,16.2146,0.0,0.0,0.0,952.9583,1.7844784e-05,0.0,80.585754,24.99218,20.855837,30.000002,0.09125179,40.80183,241.31345,88.53833,0.0,80.585754,0.11371999,0.0,77.21785,8.330017
19946,20636760.0,0.0,23.130157,26.389648,22.32779,22.270233,22.331451,22.412994,16.21701,16.174988,16.174988,16.167297,0.0,0.0320764,0.0320764,0.04957146,25.0,16.2146,0.0,0.0,0.0,955.395,1.7909617e-05,0.0,80.58965,24.988708,20.8726,30.000002,0.09121568,40.77836,241.31322,88.53756,0.0,80.58965,0.113724254,0.0,77.22154,8.330017
19947,20636820.0,0.0,23.136505,26.416504,22.327393,22.270172,22.330658,22.412415,16.216522,16.190674,16.190674,16.184265,0.0,0.032077506,0.032077506,0.04957336,25.0,16.2146,0.0,0.0,0.0,956.48865,1.7925795e-05,0.0,80.592865,24.986229,20.889057,30.000002,0.09118013,40.755318,241.31296,88.53732,0.0,80.592865,0.11372837,0.0,77.224556,8.330017
19948,20636880.0,0.0,23.142944,26.44342,22.327057,22.270264,22.329956,22.411896,16.29718,16.227661,16.227661,16.219818,0.0,0.032078583,0.032078583,0.049575202,25.0,16.297913,0.0,0.0,0.0,944.1724,1.7601293e-05,0.0,80.595764,24.984167,20.90537,30.000002,0.091144815,40.73248,241.31268,88.53729,0.0,80.595764,0.11373236,0.0,77.22729,8.330017
19949,20636940.0,0.0,23.149536,26.470367,22.326904,22.270538,22.329376,22.41153,16.300293,16.257324,16.257324,16.249695,0.0,0.03207959,0.03207959,0.049576916,25.0,16.297913,0.0,0.0,0.0,946.54565,1.7663264e-05,0.0,80.59812,24.98282,20.921432,30.000002,0.09110985,40.70999,241.31238,88.5376,0.0,80.59812,0.1137361,0.0,77.22949,8.330017
19950,20637000.0,0.0,23.156158,26.497223,22.326843,22.270905,22.328888,22.411224,16.299835,16.273926,16.273926,16.267517,0.0,0.03208051,0.03208051,0.049578477,25.0,16.297913,0.0,0.0,0.0,947.70197,1.7680797e-05,0.0,80.59999,24.982073,20.937244,30.000002,0.091075204,40.68786,241.31206,88.538155,0.0,80.59999,0.11373949,0.0,77.23123,8.330017
19951,20637060.0,0.0,23.16275,26.524017,22.32669,22.271301,22.328247,22.410736,16.380676,16.311066,16.311066,16.303223,0.0,0.03208137,0.03208137,0.049579933,25.0,16.381195,0.0,0.0,0.0,935.46466,1.7361559e-05,0.0,80.601585,24.981651,20.952902,30.000002,0.09104073,40.665936,241.31175,88.53884,0.0,80.601585,0.11374267,0.0,77.232704,8.330017
19952,20637120.0,0.0,23.169403,26.550629,22.326721,22.271912,22.327759,22.4104,16.383606,16.340698,16.340698,16.333069,0.0,0.032082126,0.032082126,0.04958122,25.0,16.381195,0.0,0.0,0.0,937.78845,1.7421718e-05,0.0,80.60277,24.981682,20.968327,30.000002,0.091006495,40.64434,241.31143,88.53967,0.0,80.60277,0.11374547,0.0,77.233795,8.330017
19953,20637180.0,0.0,23.176056,26.577026,22.326843,22.272614,22.327362,22.410126,16.383148,16.35727,16.35727,16.350891,0.0,0.03208278,0.03208278,0.049582317,25.0,16.381195,0.0,0.0,0.0,938.94037,1.7439053e-05,0.0,80.603615,24.982065,20.983515,30.000002,0.09097252,40.62308,241.31114,88.5406,0.0,80.603615,0.11374789,0.0,77.23456,8.330017
19954,20637240.0,0.0,23.1828,26.603119,22.327026,22.273407,22.327026,22.409912,16.47174,16.39563,16.39563,16.387543,0.0,0.03208337,0.03208337,0.049583305,25.0,16.464508,0.0,0.0,0.0,928.86096,1.719968e-05,0.0,80.604294,24.982616,20.999104,30.000002,0.09093739,40.601257,241.31085,88.54156,0.0,80.604294,0.11375005,0.0,77.235176,8.330017
19955,20637300.0,0.0,23.189606,26.628906,22.327362,22.274414,22.326813,22.40982,16.467682,16.428955,16.428955,16.420807,0.0,0.032083876,0.032083876,0.04958415,25.0,16.464508,0.0,0.0,0.0,929.3342,1.7194268e-05,0.0,80.60475,24.983368,21.014477,30.000002,0.090902515,40.57973,241.31058,88.542534,0.0,80.60475,0.11375191,0.0,77.23557,8.330017
19956,20637360.0,0.0,23.196106,26.654327,22.327606,22.275269,22.326477,22.409607,16.46637,16.444855,16.444855,16.438324,0.0,0.03208431,0.03208431,0.049584873,25.0,16.464508,0.0,0.0,0.0,930.27295,1.7202083e-05,0.0,80.604965,24.984303,21.028118,30.000002,0.090871505,40.560635,241.31032,88.54354,0.0,80.604965,0.1137535,0.0,77.23575,8.330017
19957,20637420.0,0.0,23.202728,26.67926,22.327911,22.276245,22.326233,22.409485,16.555054,16.481384,16.481384,16.47342,0.0,0.032084648,0.032084648,0.049585428,25.0,16.547821,0.0,0.0,0.0,920.18207,1.6966167e-05,0.0,80.60505,24.985344,21.043093,30.000002,0.09083707,40.53967,241.31007,88.5445,0.0,80.60505,0.11375473,0.0,77.2358,8.330017
19958,20637480.0,0.0,23.20935,26.703705,22.32837,22.277405,22.326141,22.409485,16.55075,16.51352,16.51352,16.505554,0.0,0.032084912,0.032084912,0.049585864,25.0,16.547821,0.0,0.0,0.0,920.4991,1.695656e-05,0.0,80.60502,24.98644,21.057865,30.000002,0.0908029,40.51899,241.30984,88.545425,0.0,80.60502,0.11375568,0.0,77.23575,8.330017
19959,20637540.0,0.0,23.215881,26.7276,22.328918,22.278656,22.32611,22.409546,16.549438,16.529968,16.529968,16.52356,0.0,0.032085117,0.032085117,0.0495862,25.0,16.547821,0.0,0.0,0.0,921.43475,1.696362e-05,0.0,80.60489,24.987564,21.071838,30.000002,0.09077043,40.499428,241.30963,88.546295,0.0,80.60489,0.11375644,0.0,77.2356,8.330017
19960,20637600.0,0.0,23.22232,26.750885,22.32959,22.28006,22.326141,22.409698,16.638458,16.565796,16.565796,16.557953,0.0,0.032085266,0.032085266,0.049586438,25.0,16.631104,0.0,0.0,0.0,911.4206,1.673391e-05,0.0,80.604675,24.988699,21.085402,30.000002,0.09073876,40.480442,241.30945,88.54711,0.0,80.604675,0.11375698,0.0,77.23539,8.330017
19961,20637660.0,0.0,23.228668,26.773499,22.33017,22.281342,22.326141,22.40979,16.631805,16.597198,16.597198,16.589447,0.0,0.032085348,0.032085348,0.049586568,25.0,16.631104,0.0,0.0,0.0,911.0092,1.6698095e-05,0.0,80.60444,24.989803,21.099583,30.000002,0.090705425,40.460587,241.30928,88.547844,0.0,80.60444,0.113757275,0.0,77.23515,8.330017
19962,20637720.0,0.0,23.234863,26.79538,22.33081,22.282745,22.326172,22.409912,16.632965,16.61383,16.61383,16.607574,0.0,0.032085396,0.032085396,0.049586635,25.0,16.631104,0.0,0.0,0.0,912.6095,1.6731201e-05,0.0,80.60419,24.99085,21.1132,30.000002,0.09067331,40.44152,241.30913,88.54849,0.0,80.60419,0.11375743,0.0,77.2349,8.330017
19963,20637780.0,0.0,23.240936,26.816467,22.331573,22.28424,22.326324,22.410156,16.721802,16.649506,16.649506,16.641754,0.0,0.03208541,0.03208541,0.049586654,25.0,16.714417,0.0,0.0,0.0,902.50745,1.6502052e-05,0.0,80.60391,24.991838,21.126036,30.000002,0.090642944,40.42355,241.309,88.54908,0.0,80.60391,0.11375748,0.0,77.234634,8.330017
19964,20637840.0,0.0,23.24704,26.836731,22.332489,22.28595,22.326569,22.410492,16.717041,16.680847,16.680847,16.673126,0.0,0.032085378,0.032085378,0.049586587,25.0,16.714417,0.0,0.0,0.0,902.55316,1.6485492e-05,0.0,80.60367,24.99275,21.139654,30.000002,0.09061057,40.404484,241.30888,88.549576,0.0,80.60367,0.11375735,0.0,77.23439,8.330017
19965,20637900.0,0.0,23.25299,26.85608,22.333466,22.28775,22.326935,22.41092,16.715942,16.6969,16.6969,16.690674,0.0,0.032085333,0.032085333,0.0495865,25.0,16.714417,0.0,0.0,0.0,903.461,1.6493239e-05,0.0,80.60345,24.993568,21.152536,30.000002,0.09057989,40.386448,241.30878,88.549995,0.0,80.60345,0.11375717,0.0,77.234184,8.330017
19966,20637960.0,0.0,23.258606,26.874481,22.33435,22.289398,22.327148,22.411224,16.805206,16.732758,16.732758,16.725006,0.0,0.032085266,0.032085266,0.04958638,25.0,16.797699,0.0,0.0,0.0,893.4714,1.6271444e-05,0.0,80.60325,24.994308,21.16504,30.000002,0.09055004,40.368946,241.30869,88.550354,0.0,80.60325,0.113756925,0.0,77.23399,8.330017
19967,20638020.0,0.0,23.26419,26.891846,22.335327,22.291199,22.327484,22.411621,16.80017,16.76413,16.76413,16.756378,0.0,0.032085177,0.032085177,0.04958623,25.0,16.797699,0.0,0.0,0.0,893.349,1.6250922e-05,0.0,80.603096,24.994957,21.178102,30.000002,0.09051878,40.35066,241.3086,88.55064,0.0,80.603096,0.11375659,0.0,77.23386,8.330017
19968,20638080.0,0.0,23.269562,26.908173,22.336426,22.293121,22.327911,22.41211,16.799164,16.78012,16.78012,16.773895,0.0,0.03208509,0.03208509,0.049586073,25.0,16.797699,0.0,0.0,0.0,894.2107,1.625862e-05,0.0,80.603,24.995506,21.190462,30.000002,0.090489164,40.33335,241.30852,88.55086,0.0,80.603,0.113756254,0.0,77.233765,8.330017
19969,20638140.0,0.0,23.27478,26.92337,22.337616,22.295166,22.32843,22.41269,16.88858,16.816101,16.816101,16.80835,0.0,0.032084998,0.032084998,0.049585912,25.0,16.881012,0.0,0.0,0.0,884.21967,1.604032e-05,0.0,80.602936,24.995981,21.202457,30.000002,0.090460405,40.316563,241.30846,88.55103,0.0,80.602936,0.113755904,0.0,77.233696,8.330017
19970,20638200.0,0.0,23.279907,26.937378,22.338959,22.297363,22.329071,22.413391,16.883331,16.847412,16.847412,16.83966,0.0,0.032084893,0.032084893,0.04958573,25.0,16.881012,0.0,0.0,0.0,883.94653,1.6016238e-05,0.0,80.60292,24.996372,21.214989,30.000002,0.090430304,40.299015,241.3084,88.55115,0.0,80.60292,0.113755524,0.0,77.23369,8.330017
19971,20638260.0,0.0,23.284546,26.950134,22.340149,22.299408,22.32959,22.41394,16.882507,16.862274,16.862274,16.85611,0.0,0.032084815,0.032084815,0.049585596,25.0,16.881012,0.0,0.0,0.0,884.75854,1.602488e-05,0.0,80.60295,24.996674,21.226112,30.000002,0.090403594,40.28344,241.30833,88.55123,0.0,80.60295,0.113755226,0.0,77.23373,8.330017
19972,20638320.0,0.0,23.289093,26.961609,22.34143,22.301544,22.33017,22.414581,16.971954,16.898834,16.898834,16.891052,0.0,0.03208471,0.03208471,0.04958542,25.0,16.964294,0.0,0.0,0.0,874.7251,1.5808484e-05,0.0,80.60302,24.99693,21.238308,30.000002,0.09037427,40.266373,241.30829,88.55127,0.0,80.60302,0.11375485,0.0,77.233795,8.330017
19973,20638380.0,0.0,23.293488,26.97174,22.342834,22.303833,22.330872,22.415344,16.966461,16.930359,16.930359,16.922577,0.0,0.032084618,0.032084618,0.04958526,25.0,16.964294,0.0,0.0,0.0,874.27484,1.5780744e-05,0.0,80.60314,24.997114,21.250332,30.000002,0.09034535,40.249535,241.30824,88.55128,0.0,80.60314,0.1137545,0.0,77.23392,8.330017
19974,20638440.0,0.0,23.297577,26.980469,22.34433,22.306274,22.331665,22.416168,16.965607,16.946442,16.946442,16.940186,0.0,0.032084543,0.032084543,0.04958513,25.0,16.964294,0.0,0.0,0.0,875.01984,1.5787939e-05,0.0,80.603294,24.997242,21.2617,30.000002,0.090318024,40.23362,241.30818,88.55127,0.0,80.603294,0.11375422,0.0,77.23408,8.330017
19975,20638500.0,0.0,23.301453,26.987701,22.345947,22.308807,22.33255,22.417084,17.055267,16.982666,16.982666,16.974884,0.0,0.032084476,0.032084476,0.04958502,25.0,17.047607,0.0,0.0,0.0,864.9751,1.5575908e-05,0.0,80.60348,24.997332,21.272728,30.000002,0.09029152,40.21818,241.30814,88.55125,0.0,80.60348,0.11375397,0.0,77.23425,8.330017
19976,20638560.0,0.0,23.304962,26.993439,22.347443,22.311218,22.333344,22.417877,17.047607,17.013672,17.013672,17.005981,0.0,0.03208441,0.03208441,0.049584903,25.0,17.047607,0.0,0.0,0.0,863.76556,1.5522437e-05,0.0,80.6037,24.997381,21.284254,30.000002,0.0902638,40.202045,241.30809,88.5512,0.0,80.6037,0.11375372,0.0,77.23447,8.330017
19977,20638620.0,0.0,23.308075,26.99759,22.34906,22.31372,22.334198,22.418793,17.048737,17.026978,17.026978,17.020813,0.0,0.032084372,0.032084372,0.049584843,25.0,17.047607,0.0,0.0,0.0,864.87646,1.5548403e-05,0.0,80.60394,24.99738,21.294466,30.000002,0.0902393,40.187748,241.30804,88.55116,0.0,80.60394,0.11375359,0.0,77.2347,8.330017
19978,20638680.0,0.0,23.311066,27.000122,22.350708,22.316345,22.335144,22.41977,17.138641,17.064514,17.064514,17.05664,0.0,0.032084316,0.032084316,0.049584754,25.0,17.13092,0.0,0.0,0.0,854.84875,1.5340689e-05,0.0,80.604195,24.99738,21.305635,30.000002,0.09021244,40.172108,241.308,88.55111,0.0,80.604195,0.113753386,0.0,77.234955,8.330017
19979,20638740.0,0.0,23.313782,27.000946,22.35254,22.319153,22.336212,22.420837,17.131378,17.096191,17.096191,17.088379,0.0,0.032084275,0.032084275,0.049584683,25.0,17.13092,0.0,0.0,0.0,853.6401,1.5290769e-05,0.0,80.604485,24.99735,21.31665,30.000002,0.09018596,40.15669,241.30795,88.55105,0.0,80.604485,0.11375324,0.0,77.23523,8.330017
19980,20638800.0,0.0,23.316193,27.0,22.354431,22.322052,22.337341,22.421997,17.132141,17.112976,17.112976,17.106659,0.0,0.032084245,0.032084245,0.04958463,25.0,17.13092,0.0,0.0,0.0,854.64417,1.5312948e-05,0.0,80.604774,24.997305,21.327295,30.000002,0.09016041,40.14179,241.3079,88.55099,0.0,80.604774,0.113753125,0.0,77.23551,8.330017
19981,20638860.0,0.0,23.317505,26.998108,22.355347,22.323761,22.337555,22.42215,17.221832,17.149323,17.149323,17.14148,0.0,0.032084234,0.032084234,0.049584612,25.0,17.214203,0.0,0.0,0.0,844.35187,1.5103391e-05,0.0,80.60507,24.997252,21.337282,30.000002,0.09013644,40.127804,241.30786,88.55094,0.0,80.60507,0.11375307,0.0,77.2358,8.330017
19982,20638920.0,0.0,23.318909,26.996094,22.356323,22.325653,22.33786,22.422424,17.214386,17.180206,17.180206,17.172485,0.0,0.03208421,0.03208421,0.04958458,25.0,17.214203,0.0,0.0,0.0,842.86743,1.5048382e-05,0.0,80.605385,24.997194,21.347843,30.000002,0.09011106,40.11302,241.30782,88.55089,0.0,80.605385,0.113753,0.0,77.2361,8.330017
19983,20638980.0,0.0,23.320312,26.993927,22.357422,22.327667,22.338257,22.42276,17.21524,17.196533,17.196533,17.190308,0.0,0.032084204,0.032084204,0.049584568,25.0,17.214203,0.0,0.0,0.0,843.7345,1.5068991e-05,0.0,80.6057,24.997131,21.358046,30.000002,0.090086564,40.098736,241.30777,88.55084,0.0,80.6057,0.113752976,0.0,77.236404,8.330017
19984,20639040.0,0.0,23.321716,26.991638,22.358582,22.329803,22.338745,22.423218,17.301361,17.23227,17.23227,17.22461,0.0,0.032084215,0.032084215,0.04958459,25.0,17.297516,0.0,0.0,0.0,832.3294,1.4823535e-05,0.0,80.606,24.99707,21.367329,30.000002,0.09006431,40.08574,241.30771,88.55082,0.0,80.606,0.11375301,0.0,77.2367,8.330017
19985,20639100.0,0.0,23.323212,26.989197,22.359924,22.332123,22.339355,22.423767,17.29892,17.259796,17.259796,17.252472,0.0,0.03208422,0.03208422,0.049584594,25.0,17.297516,0.0,0.0,0.0,832.2663,1.4817211e-05,0.0,80.60631,24.997019,21.377056,30.000002,0.09004097,40.07212,241.30766,88.5508,0.0,80.60631,0.113753036,0.0,77.23699,8.330017
19986,20639160.0,0.0,23.324524,26.986664,22.361053,22.334106,22.339844,22.424194,17.298431,17.276215,17.276215,17.270172,0.0,0.032084223,0.032084223,0.04958461,25.0,17.297516,0.0,0.0,0.0,832.6539,1.4823525e-05,0.0,80.60661,24.996973,21.386715,30.000002,0.09001777,40.058598,241.3076,88.55077,0.0,80.60661,0.113753065,0.0,77.23728,8.330017
19987,20639220.0,0.0,23.325897,26.983978,22.362274,22.336182,22.340424,22.424683,17.384888,17.31363,17.31363,17.305908,0.0,0.032084234,0.032084234,0.049584623,25.0,17.380798,0.0,0.0,0.0,821.3821,1.4583539e-05,0.0,80.60691,24.996931,21.396318,30.000002,0.089994706,40.045155,241.30756,88.55076,0.0,80.60691,0.11375309,0.0,77.23757,8.330017
19988,20639280.0,0.0,23.327301,26.98114,22.363647,22.33847,22.341125,22.425293,17.382263,17.34198,17.34198,17.334564,0.0,0.032084245,0.032084245,0.049584646,25.0,17.380798,0.0,0.0,0.0,821.2766,1.457589e-05,0.0,80.60721,24.996899,21.405643,30.000002,0.08997232,40.0321,241.3075,88.55076,0.0,80.60721,0.11375314,0.0,77.237854,8.330017
19989,20639340.0,0.0,23.328735,26.97821,22.365082,22.340881,22.341919,22.425964,17.381775,17.356903,17.356903,17.350739,0.0,0.03208426,0.03208426,0.04958467,25.0,17.380798,0.0,0.0,0.0,821.6336,1.4581344e-05,0.0,80.60749,24.996876,21.414862,30.000002,0.089950174,40.01919,241.30745,88.55076,0.0,80.60749,0.1137532,0.0,77.23812,8.330017
19990,20639400.0,0.0,23.33023,26.975128,22.366608,22.343353,22.342773,22.426727,17.468384,17.3956,17.3956,17.387665,0.0,0.03208428,0.03208428,0.049584698,25.0,17.464111,0.0,0.0,0.0,810.4599,1.43459665e-05,0.0,80.60777,24.996857,21.424068,30.000002,0.089928046,40.0063,241.30739,88.550766,0.0,80.60777,0.11375325,0.0,77.238396,8.330017
19991,20639460.0,0.0,23.330597,26.971954,22.36676,22.344086,22.342346,22.426147,17.464386,17.427887,17.427887,17.419983,0.0,0.03208428,0.03208428,0.0495847,25.0,17.464111,0.0,0.0,0.0,809.91534,1.4325237e-05,0.0,80.60805,24.996847,21.433697,30.000002,0.08990486,39.99283,241.30734,88.550766,0.0,80.60805,0.11375326,0.0,77.238655,8.330017
19992,20639520.0,0.0,23.330902,26.968628,22.366882,22.34497,22.34201,22.425629,17.465088,17.44522,17.44522,17.438812,0.0,0.032084297,0.032084297,0.049584735,25.0,17.464111,0.0,0.0,0.0,810.63293,1.4344321e-05,0.0,80.608315,24.996838,21.442623,30.000002,0.089883395,39.980328,241.30728,88.55077,0.0,80.608315,0.11375333,0.0,77.238914,8.330017
19993,20639580.0,0.0,23.331177,26.96521,22.367126,22.345978,22.341766,22.425232,17.551514,17.48172,17.48172,17.473846,0.0,0.032084327,0.032084327,0.049584787,25.0,17.547394,0.0,0.0,0.0,799.21466,1.4107343e-05,0.0,80.608574,24.996838,21.450804,30.000002,0.08986375,39.968876,241.30722,88.55081,0.0,80.608574,0.113753445,0.0,77.23916,8.330017
19994,20639640.0,0.0,23.331604,26.96167,22.367523,22.347168,22.341675,22.424927,17.548645,17.509369,17.509369,17.501923,0.0,0.032084346,0.032084346,0.049584817,25.0,17.547394,0.0,0.0,0.0,798.8611,1.4094243e-05,0.0,80.60882,24.996851,21.459375,30.000002,0.089843124,39.956875,241.30717,88.550835,0.0,80.60882,0.11375351,0.0,77.239395,8.330017
19995,20639700.0,0.0,23.332062,26.958008,22.368042,22.34848,22.341644,22.424713,17.548187,17.523895,17.523895,17.517761,0.0,0.03208436,0.03208436,0.049584847,25.0,17.547394,0.0,0.0,0.0,799.07587,1.4097782e-05,0.0,80.60905,24.996874,21.46785,30.000002,0.08982271,39.94501,241.30711,88.550865,0.0,80.60905,0.11375357,0.0,77.23962,8.330017
19996,20639760.0,0.0,23.332275,26.954224,22.368225,22.349396,22.34134,22.424286,17.63507,17.5625,17.5625,17.554596,0.0,0.032084376,0.032084376,0.04958487,25.0,17.630707,0.0,0.0,0.0,787.8352,1.38676e-05,0.0,80.60928,24.996897,21.476313,30.000002,0.08980232,39.933163,241.30707,88.550896,0.0,80.60928,0.113753624,0.0,77.23984,8.330017
19997,20639820.0,0.0,23.33255,26.950348,22.368591,22.350494,22.341187,22.42398,17.631989,17.591217,17.591217,17.583649,0.0,0.032084394,0.032084394,0.0495849,25.0,17.630707,0.0,0.0,0.0,787.4439,1.3853306e-05,0.0,80.609505,24.996927,21.484531,30.000002,0.08978251,39.921658,241.307,88.550934,0.0,80.609505,0.113753684,0.0,77.24005,8.330017
19998,20639880.0,0.0,23.332855,26.94635,22.369019,22.351715,22.341125,22.423737,17.6315,17.606323,17.606323,17.600037,0.0,0.03208441,0.03208441,0.049584925,25.0,17.630707,0.0,0.0,0.0,787.6452,1.385672e-05,0.0,80.60972,24.996962,21.492657,30.000002,0.08976291,39.910282,241.30696,88.550964,0.0,80.60972,0.11375374,0.0,77.24026,8.330017
19999,20639940.0,0.0,23.33319,26.94223,22.369537,22.353027,22.341125,22.423584,17.718506,17.645386,17.645386,17.63736,0.0,0.03208442,0.03208442,0.049584944,25.0,17.71402,0.0,0.0,0.0,776.4581,1.3630032e-05,0.0,80.60993,24.996998,21.500772,30.000002,0.08974332,39.89892,241.30692,88.551,0.0,80.60993,0.11375378,0.0,77.240456,8.330017
20000,20640000.0,0.0,23.333649,26.938019,22.37024,22.354553,22.341278,22.423553,17.715302,17.674286,17.674286,17.666626,0.0,0.032084435,0.032084435,0.049584966,25.0,17.71402,0.0,0.0,0.0,776.04205,1.3614347e-05,0.0,80.61013,24.997036,21.508652,30.000002,0.0897243,39.887886,241.30685,88.55104,0.0,80.61013,0.11375383,0.0,77.240654,8.330017
20001,20640060.0,0.0,23.333801,26.933685,22.370636,22.355652,22.341187,22.42331,17.714783,17.691467,17.691467,17.68515,0.0,0.032084446,0.032084446,0.04958499,25.0,17.71402,0.0,0.0,0.0,776.28424,1.3618819e-05,0.0,80.61033,24.997078,21.51648,30.000002,0.08970539,39.87693,241.30681,88.55108,0.0,80.61033,0.113753885,0.0,77.240845,8.330017
20002,20640120.0,0.0,23.334045,26.92926,22.371124,22.356903,22.341156,22.423126,17.80188,17.729797,17.729797,17.721802,0.0,0.032084458,0.032084458,0.049585003,25.0,17.797302,0.0,0.0,0.0,765.0963,1.3394691e-05,0.0,80.61053,24.997122,21.524261,30.000002,0.08968659,39.86603,241.30676,88.55111,0.0,80.61053,0.11375392,0.0,77.24103,8.330017
20003,20640180.0,0.0,23.33432,26.924744,22.371765,22.358368,22.341309,22.423096,17.798553,17.75821,17.75821,17.75061,0.0,0.032084465,0.032084465,0.049585022,25.0,17.797302,0.0,0.0,0.0,764.6124,1.3377003e-05,0.0,80.61072,24.997166,21.531816,30.000002,0.08966831,39.855457,241.30672,88.55115,0.0,80.61072,0.11375396,0.0,77.24121,8.330017
20004,20640240.0,0.0,23.334686,26.920105,22.372528,22.359924,22.341492,22.423126,17.798065,17.773132,17.773132,17.766876,0.0,0.032084476,0.032084476,0.049585037,25.0,17.797302,0.0,0.0,0.0,764.81366,1.33803605e-05,0.0,80.6109,24.99721,21.53929,30.000002,0.089650236,39.844997,241.30666,88.551186,0.0,80.6109,0.113754,0.0,77.24139,8.330017
20005,20640300.0,0.0,23.335052,26.915375,22.373352,22.361572,22.341797,22.423248,17.885376,17.812256,17.812256,17.80423,0.0,0.032084484,0.032084484,0.04958505,25.0,17.880615,0.0,0.0,0.0,753.7202,1.3160598e-05,0.0,80.61108,24.997255,21.54675,30.000002,0.08963218,39.834553,241.30661,88.55122,0.0,80.61108,0.11375402,0.0,77.241554,8.330017
20006,20640360.0,0.0,23.335266,26.910522,22.373932,22.362915,22.341888,22.423187,17.880463,17.844421,17.844421,17.836456,0.0,0.032084484,0.032084484,0.049585048,25.0,17.880615,0.0,0.0,0.0,752.79987,1.31278075e-05,0.0,80.61127,24.997301,21.554554,30.000002,0.08961326,39.823627,241.30656,88.55125,0.0,80.61127,0.11375402,0.0,77.24173,8.330017
20007,20640420.0,0.0,23.33548,26.90561,22.374634,22.36438,22.342072,22.423187,17.88153,17.861664,17.861664,17.855225,0.0,0.03208449,0.03208449,0.049585063,25.0,17.880615,0.0,0.0,0.0,753.57275,1.31491925e-05,0.0,80.61144,24.997341,21.561789,30.000002,0.08959573,39.8135,241.30652,88.55128,0.0,80.61144,0.11375404,0.0,77.241905,8.330017
20008,20640480.0,0.0,23.335693,26.900604,22.375427,22.365967,22.342346,22.42331,17.968658,17.89853,17.89853,17.890625,0.0,0.032084506,0.032084506,0.049585093,25.0,17.963898,0.0,0.0,0.0,742.3594,1.2928964e-05,0.0,80.61161,24.997381,21.568415,30.000002,0.0895797,39.804222,241.30647,88.55132,0.0,80.61161,0.11375411,0.0,77.24207,8.330017
20009,20640540.0,0.0,23.33606,26.895477,22.376373,22.367767,22.342743,22.423553,17.965057,17.926056,17.926056,17.91858,0.0,0.032084517,0.032084517,0.049585104,25.0,17.963898,0.0,0.0,0.0,741.7828,1.2907783e-05,0.0,80.61178,24.997427,21.57536,30.000002,0.089562856,39.794495,241.30644,88.55135,0.0,80.61178,0.11375413,0.0,77.242226,8.330017
20010,20640600.0,0.0,23.336426,26.89029,22.37741,22.36966,22.343231,22.423859,17.96463,17.94049,17.94049,17.934357,0.0,0.03208452,0.03208452,0.04958511,25.0,17.963898,0.0,0.0,0.0,741.98206,1.29110385e-05,0.0,80.611946,24.997469,21.582226,30.000002,0.089546196,39.784885,241.3064,88.551384,0.0,80.611946,0.11375415,0.0,77.242386,8.330017
20011,20640660.0,0.0,23.336578,26.88498,22.378174,22.371124,22.343475,22.42395,18.052216,17.9794,17.9794,17.971466,0.0,0.032084525,0.032084525,0.04958512,25.0,18.04721,0.0,0.0,0.0,730.95685,1.2697891e-05,0.0,80.61211,24.997513,21.589085,30.000002,0.08952956,39.775284,241.30635,88.551414,0.0,80.61211,0.11375417,0.0,77.24254,8.330017
20012,20640720.0,0.0,23.336823,26.879608,22.37909,22.372833,22.343872,22.424164,18.048431,18.007965,18.007965,18.000397,0.0,0.032084532,0.032084532,0.04958513,25.0,18.04721,0.0,0.0,0.0,730.3489,1.2675441e-05,0.0,80.61227,24.997553,21.595741,30.000002,0.08951339,39.76596,241.3063,88.551445,0.0,80.61227,0.11375419,0.0,77.2427,8.330017
20013,20640780.0,0.0,23.337067,26.874146,22.380066,22.374634,22.34433,22.424438,18.047943,18.02295,18.02295,18.016693,0.0,0.032084536,0.032084536,0.049585138,25.0,18.04721,0.0,0.0,0.0,730.53754,1.267859e-05,0.0,80.61243,24.997591,21.602327,30.000002,0.0894974,39.756744,241.30626,88.55147,0.0,80.61243,0.113754205,0.0,77.24284,8.330017
20014,20640840.0,0.0,23.337372,26.868591,22.381165,22.376526,22.34488,22.424805,18.135681,18.062317,18.062317,18.05426,0.0,0.03208454,0.03208454,0.049585145,25.0,18.130493,0.0,0.0,0.0,719.5649,1.2468807e-05,0.0,80.61258,24.997631,21.608902,30.000002,0.08948143,39.74754,241.30623,88.5515,0.0,80.61258,0.11375422,0.0,77.243,8.330017
20015,20640900.0,0.0,23.337769,26.862946,22.382385,22.378632,22.34555,22.425293,18.131744,18.091034,18.091034,18.083374,0.0,0.032084543,0.032084543,0.04958515,25.0,18.130493,0.0,0.0,0.0,718.939,1.2444958e-05,0.0,80.61274,24.997667,21.615284,30.000002,0.08946591,39.7386,241.30618,88.55152,0.0,80.61274,0.11375424,0.0,77.24314,8.330017
20016,20640960.0,0.0,23.337921,26.857239,22.383362,22.38034,22.346008,22.425568,18.131256,18.108093,18.108093,18.101776,0.0,0.032084547,0.032084547,0.04958516,25.0,18.130493,0.0,0.0,0.0,719.1701,1.2449192e-05,0.0,80.61289,24.997704,21.621626,30.000002,0.08945049,39.729725,241.30615,88.55155,0.0,80.61289,0.11375426,0.0,77.24329,8.330017
20017,20641020.0,0.0,23.338135,26.85144,22.3844,22.382172,22.346527,22.425934,18.219086,18.146698,18.146698,18.138672,0.0,0.03208455,0.03208455,0.049585164,25.0,18.213806,0.0,0.0,0.0,708.19586,1.2241825e-05,0.0,80.61304,24.997738,21.62793,30.000002,0.08943516,39.720898,241.3061,88.551575,0.0,80.61304,0.113754265,0.0,77.24344,8.330017
20018,20641080.0,0.0,23.33841,26.84555,22.38562,22.384186,22.347229,22.426422,18.214996,18.174957,18.174957,18.167358,0.0,0.03208456,0.03208456,0.04958517,25.0,18.213806,0.0,0.0,0.0,707.5104,1.2215972e-05,0.0,80.61319,24.99777,21.63405,30.000002,0.08942027,39.712326,241.30608,88.5516,0.0,80.61319,0.11375428,0.0,77.243576,8.330017
20019,20641140.0,0.0,23.338745,26.83963,22.386902,22.386322,22.347961,22.427002,18.214539,18.189789,18.189789,18.183533,0.0,0.03208456,0.03208456,0.04958518,25.0,18.213806,0.0,0.0,0.0,707.7013,1.2219078e-05,0.0,80.61334,24.997803,21.640102,30.000002,0.089405544,39.703857,241.30603,88.55162,0.0,80.61334,0.113754295,0.0,77.24372,8.330017
20020,20641200.0,0.0,23.339142,26.833588,22.388275,22.38855,22.348785,22.427612,18.302582,18.229156,18.229156,18.22113,0.0,0.032084562,0.032084562,0.049585186,25.0,18.29712,0.0,0.0,0.0,696.8203,1.201603e-05,0.0,80.61348,24.997835,21.646145,30.000002,0.08939084,39.695396,241.306,88.55164,0.0,80.61348,0.1137543,0.0,77.24386,8.330017
20021,20641260.0,0.0,23.339355,26.827484,22.389435,22.390472,22.349426,22.42807,18.296661,18.261139,18.261139,18.253204,0.0,0.03208456,0.03208456,0.049585175,25.0,18.29712,0.0,0.0,0.0,695.6195,1.1972107e-05,0.0,80.61363,24.997866,21.652468,30.000002,0.089375414,39.686546,241.30595,88.55166,0.0,80.61363,0.113754295,0.0,77.244,8.330017
20022,20641320.0,0.0,23.33957,26.82132,22.390686,22.392487,22.35019,22.42862,18.298065,18.27826,18.27826,18.27185,0.0,0.032084562,0.032084562,0.049585186,25.0,18.29712,0.0,0.0,0.0,696.47485,1.199651e-05,0.0,80.61378,24.99789,21.658329,30.000002,0.089361146,39.67834,241.30592,88.551674,0.0,80.61378,0.11375432,0.0,77.24414,8.330017
20023,20641380.0,0.0,23.339783,26.815094,22.391968,22.394592,22.350952,22.42923,18.300293,18.287415,18.287415,18.282562,0.0,0.032084577,0.032084577,0.049585205,25.0,18.300018,0.0,0.0,0.0,696.02325,1.19862025e-05,0.0,80.613914,24.997917,21.663649,30.000002,0.089348204,39.670895,241.3059,88.551704,0.0,80.613914,0.113754354,0.0,77.24428,8.330017
20024,20641440.0,0.0,23.340027,26.808777,22.39331,22.396729,22.351776,22.42984,18.300232,18.292175,18.292175,18.288605,0.0,0.032084577,0.032084577,0.049585212,25.0,18.300018,0.0,0.0,0.0,696.0973,1.1987838e-05,0.0,80.61405,24.997948,21.669287,30.000002,0.089334466,39.663,241.30585,88.55173,0.0,80.61405,0.11375438,0.0,77.24441,8.330017
20025,20641500.0,0.0,23.34024,26.802399,22.394653,22.398865,22.35257,22.43045,18.30014,18.295166,18.295166,18.292542,0.0,0.032084584,0.032084584,0.04958522,25.0,18.300018,0.0,0.0,0.0,696.1287,1.1988209e-05,0.0,80.61418,24.997976,21.674847,30.000002,0.089320906,39.655216,241.30582,88.55174,0.0,80.61418,0.11375439,0.0,77.24454,8.330017
20026,20641560.0,0.0,23.34018,26.79599,22.39566,22.400543,22.35315,22.430817,18.30008,18.297241,18.297241,18.29544,0.0,0.032084588,0.032084588,0.049585223,25.0,18.300018,0.0,0.0,0.0,696.1333,1.1988326e-05,0.0,80.61432,24.998003,21.680359,30.000002,0.089307465,39.6475,241.30579,88.551765,0.0,80.61432,0.11375441,0.0,77.24466,8.330017
20027,20641620.0,0.0,23.340088,26.78949,22.396637,22.402222,22.353699,22.431183,18.300018,18.298279,18.298279,18.296997,0.0,0.03208459,0.03208459,0.04958523,25.0,18.300018,0.0,0.0,0.0,696.1197,1.1988145e-05,0.0,80.614456,24.99803,21.685764,30.000002,0.08929428,39.63993,241.30576,88.55179,0.0,80.614456,0.113754414,0.0,77.24479,8.330017
20028,20641680.0,0.0,23.339966,26.782928,22.397644,22.4039,22.354248,22.43158,18.300018,18.29895,18.29895,18.298035,0.0,0.032084595,0.032084595,0.049585238,25.0,18.300018,0.0,0.0,0.0,696.10004,1.1987869e-05,0.0,80.614586,24.998056,21.6911,30.000002,0.08928127,39.63246,241.30571,88.5518,0.0,80.614586,0.11375443,0.0,77.24491,8.330017
20029,20641740.0,0.0,23.339844,26.776306,22.39862,22.405548,22.354828,22.431946,18.299988,18.299377,18.299377,18.298798,0.0,0.0320846,0.0320846,0.04958524,25.0,18.300018,0.0,0.0,0.0,696.0767,1.1987538e-05,0.0,80.614716,24.998083,21.69638,30.000002,0.08926838,39.62507,241.30568,88.55183,0.0,80.614716,0.113754444,0.0,77.24504,8.330017
20030,20641800.0,0.0,23.339691,26.769623,22.399628,22.407227,22.355377,22.432312,18.299988,18.299622,18.299622,18.299194,0.0,0.032084603,0.032084603,0.049585253,25.0,18.300018,0.0,0.0,0.0,696.049,1.198715e-05,0.0,80.61484,24.998108,21.701565,30.000002,0.08925572,39.61781,241.30565,88.55184,0.0,80.61484,0.11375445,0.0,77.24516,8.330017
20031,20641860.0,0.0,23.339264,26.762878,22.4003,22.408447,22.355713,22.432465,18.299957,18.299774,18.299774,18.2995,0.0,0.032084607,0.032084607,0.04958526,25.0,18.300018,0.0,0.0,0.0,695.99915,1.1986571e-05,0.0,80.61497,24.998133,21.7067,30.000002,0.08924317,39.61062,241.30562,88.551865,0.0,80.61497,0.113754466,0.0,77.245285,8.330017
20032,20641920.0,0.0,23.338806,26.756104,22.40097,22.409637,22.356049,22.432587,18.299957,18.299835,18.299835,18.299683,0.0,0.03208461,0.03208461,0.049585264,25.0,18.300018,0.0,0.0,0.0,695.9353,1.1985745e-05,0.0,80.61509,24.998158,21.711765,30.000002,0.089230806,39.603527,241.30559,88.55188,0.0,80.61509,0.11375449,0.0,77.2454,8.330017
20033,20641980.0,0.0,23.338318,26.749237,22.401611,22.410858,22.356354,22.43274,18.299927,18.299866,18.299866,18.299774,0.0,0.032084614,0.032084614,0.04958527,25.0,18.300018,0.0,0.0,0.0,695.8644,1.19847955e-05,0.0,80.61521,24.998182,21.716734,30.000002,0.08921867,39.59657,241.30556,88.551895,0.0,80.61521,0.1137545,0.0,77.245514,8.330017
20034,20642040.0,0.0,23.33783,26.74237,22.402283,22.412048,22.35669,22.432892,18.299927,18.299896,18.299896,18.299805,0.0,0.032084618,0.032084618,0.04958528,25.0,18.300018,0.0,0.0,0.0,695.79,1.19838e-05,0.0,80.61533,24.998207,21.721638,30.000002,0.08920669,39.589706,241.30553,88.55192,0.0,80.61533,0.11375452,0.0,77.245636,8.330017
20035,20642100.0,0.0,23.33731,26.735413,22.402924,22.413239,22.357025,22.433014,18.299927,18.299896,18.299896,18.299866,0.0,0.03208462,0.03208462,0.049585283,25.0,18.300018,0.0,0.0,0.0,695.7131,1.1982767e-05,0.0,80.61545,24.99823,21.726492,30.000002,0.08919482,39.582912,241.3055,88.55193,0.0,80.61545,0.113754526,0.0,77.24575,8.330017
20036,20642160.0,0.0,23.336548,26.728424,22.40332,22.414032,22.357147,22.432953,18.299896,18.299896,18.299896,18.299866,0.0,0.032084625,0.032084625,0.04958529,25.0,18.300018,0.0,0.0,0.0,695.6158,1.1981555e-05,0.0,80.61557,24.998255,21.73128,30.000002,0.089183114,39.57621,241.30547,88.55195,0.0,80.61557,0.11375454,0.0,77.245865,8.330017
20037,20642220.0,0.0,23.335754,26.721375,22.403656,22.414825,22.35727,22.432892,18.299896,18.299896,18.299896,18.299896,0.0,0.03208463,0.03208463,0.049585298,25.0,18.300018,0.0,0.0,0.0,695.5048,1.1980101e-05,0.0,80.615685,24.998278,21.735977,30.000002,0.08917163,39.56963,241.30544,88.55197,0.0,80.615685,0.113754556,0.0,77.24597,8.330017
20038,20642280.0,0.0,23.33496,26.714294,22.404022,22.415619,22.357391,22.43283,18.299896,18.299896,18.299896,18.299896,0.0,0.032084633,0.032084633,0.0495853,25.0,18.300018,0.0,0.0,0.0,695.3904,1.19785855e-05,0.0,80.6158,24.9983,21.740633,30.000002,0.08916024,39.563114,241.3054,88.55199,0.0,80.6158,0.11375456,0.0,77.24608,8.330017
20039,20642340.0,0.0,23.334137,26.707184,22.404388,22.416382,22.357513,22.43277,18.299866,18.299896,18.299896,18.299896,0.0,0.032084633,0.032084633,0.04958531,25.0,18.300018,0.0,0.0,0.0,695.2714,1.1977003e-05,0.0,80.615906,24.998322,21.745201,30.000002,0.089149065,39.55672,241.30537,88.552,0.0,80.615906,0.11375458,0.0,77.246185,8.330017
20040,20642400.0,0.0,23.333252,26.700012,22.404724,22.417175,22.357635,22.432709,18.299866,18.299896,18.299896,18.299866,0.0,0.03208464,0.03208464,0.049585316,25.0,18.300018,0.0,0.0,0.0,695.1477,1.1975356e-05,0.0,80.61601,24.998344,21.749643,30.000002,0.089138195,39.5505,241.30534,88.55202,0.0,80.61601,0.11375459,0.0,77.24629,8.330017
20041,20642460.0,0.0,23.332245,26.69278,22.404846,22.417603,22.357574,22.432434,18.299866,18.299866,18.299866,18.299866,0.0,0.03208464,0.03208464,0.049585316,25.0,18.300018,0.0,0.0,0.0,695.0113,1.1973626e-05,0.0,80.61613,24.998367,21.754253,30.000002,0.08912691,39.544044,241.30533,88.55203,0.0,80.61613,0.11375459,0.0,77.24639,8.330017
20042,20642520.0,0.0,23.331146,26.685425,22.404938,22.41803,22.357513,22.43219,18.299835,18.299866,18.299866,18.299866,0.0,0.032084644,0.032084644,0.04958532,25.0,18.300018,0.0,0.0,0.0,694.8604,1.1971656e-05,0.0,80.616234,24.998388,21.758652,30.000002,0.08911614,39.537888,241.3053,88.55205,0.0,80.616234,0.113754615,0.0,77.2465,8.330017
20043,20642580.0,0.0,23.330017,26.677979,22.40503,22.418457,22.357452,22.431946,18.299835,18.299866,18.299866,18.299866,0.0,0.032084648,0.032084648,0.049585324,25.0,18.300018,0.0,0.0,0.0,694.7033,1.1969574e-05,0.0,80.61634,24.998407,21.763119,30.000002,0.0891052,39.53163,241.30527,88.55206,0.0,80.61634,0.113754615,0.0,77.2466,8.330017
20044,20642640.0,0.0,23.328857,26.67041,22.405151,22.418854,22.357391,22.431702,18.299835,18.299835,18.299835,18.299835,0.0,0.03208465,0.03208465,0.049585335,25.0,18.300018,0.0,0.0,0.0,694.5397,1.1967416e-05,0.0,80.61645,24.998428,21.767345,30.000002,0.089094855,39.52572,241.30524,88.55208,0.0,80.61645,0.11375464,0.0,77.246704,8.330017
20045,20642700.0,0.0,23.327698,26.66275,22.405243,22.419281,22.35733,22.431458,18.299805,18.299835,18.299835,18.299835,0.0,0.03208465,0.03208465,0.049585335,25.0,18.300018,0.0,0.0,0.0,694.3732,1.1965205e-05,0.0,80.616554,24.99845,21.77176,30.000002,0.08908402,39.519535,241.3052,88.55209,0.0,80.616554,0.11375464,0.0,77.2468,8.330017
20046,20642760.0,0.0,23.326324,26.654999,22.40512,22.419403,22.357117,22.43103,18.299805,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585342,25.0,18.300018,0.0,0.0,0.0,694.18945,1.196286e-05,0.0,80.61666,24.99847,21.775883,30.000002,0.089073926,39.513763,241.30519,88.55211,0.0,80.61666,0.11375465,0.0,77.2469,8.330017
20047,20642820.0,0.0,23.32489,26.647125,22.404999,22.419525,22.356903,22.430634,18.299774,18.299805,18.299805,18.299805,0.0,0.03208466,0.03208466,0.04958535,25.0,18.300018,0.0,0.0,0.0,693.9927,1.19602755e-05,0.0,80.61675,24.99849,21.779984,30.000002,0.08906388,39.508022,241.30516,88.552124,0.0,80.61675,0.11375467,0.0,77.247,8.330017
20048,20642880.0,0.0,23.323486,26.63916,22.404877,22.419647,22.35669,22.430237,18.299774,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585342,25.0,18.300018,0.0,0.0,0.0,693.793,1.1957623e-05,0.0,80.61686,24.99851,21.784384,30.000002,0.08905308,39.501865,241.30513,88.55213,0.0,80.61686,0.11375465,0.0,77.24709,8.330017
20049,20642940.0,0.0,23.322021,26.631073,22.404755,22.41977,22.356476,22.42984,18.299774,18.299774,18.299774,18.299805,0.0,0.03208466,0.03208466,0.04958535,25.0,18.300018,0.0,0.0,0.0,693.588,1.1954917e-05,0.0,80.61697,24.998526,21.788412,30.000002,0.0890432,39.496223,241.30511,88.55215,0.0,80.61697,0.113754675,0.0,77.24719,8.330017
20050,20643000.0,0.0,23.320465,26.622925,22.404633,22.41986,22.356262,22.429413,18.299774,18.299774,18.299774,18.299774,0.0,0.032084674,0.032084674,0.049585376,25.0,18.300018,0.0,0.0,0.0,693.37244,1.1952093e-05,0.0,80.61705,24.998545,21.791725,30.000002,0.08903511,39.491585,241.30508,88.55218,0.0,80.61705,0.11375473,0.0,77.24728,8.330017
20051,20643060.0,0.0,23.318787,26.614655,22.404327,22.419708,22.355927,22.428864,18.299744,18.299774,18.299774,18.299774,0.0,0.032084677,0.032084677,0.049585383,25.0,18.300018,0.0,0.0,0.0,693.14417,1.19491215e-05,0.0,80.61715,24.998568,21.795599,30.000002,0.08902561,39.48616,241.30505,88.55219,0.0,80.61715,0.11375474,0.0,77.24737,8.330017
20052,20643120.0,0.0,23.317078,26.606262,22.404022,22.419556,22.35559,22.428345,18.299744,18.299774,18.299774,18.299774,0.0,0.03208468,0.03208468,0.049585387,25.0,18.300018,0.0,0.0,0.0,692.9058,1.1945983e-05,0.0,80.61723,24.998589,21.7994,30.000002,0.08901629,39.48084,241.30504,88.55221,0.0,80.61723,0.11375475,0.0,77.24746,8.330017
20053,20643180.0,0.0,23.315338,26.597809,22.403687,22.419403,22.355225,22.427795,18.299744,18.299744,18.299744,18.299744,0.0,0.032084685,0.032084685,0.04958539,25.0,18.300018,0.0,0.0,0.0,692.66376,1.1942791e-05,0.0,80.617325,24.99861,21.803167,30.000002,0.08900704,39.475567,241.30501,88.55222,0.0,80.617325,0.113754764,0.0,77.24754,8.330017
20054,20643240.0,0.0,23.313568,26.589233,22.403381,22.41925,22.354889,22.427246,18.299713,18.299744,18.299744,18.299744,0.0,0.03208469,0.03208469,0.049585395,25.0,18.300018,0.0,0.0,0.0,692.4165,1.1939523e-05,0.0,80.61742,24.99863,21.806864,30.000002,0.08899797,39.470394,241.305,88.55224,0.0,80.61742,0.113754764,0.0,77.24763,8.330017
20055,20643300.0,0.0,23.311768,26.580566,22.403076,22.419098,22.354553,22.426697,18.299713,18.299744,18.299744,18.299744,0.0,0.03208469,0.03208469,0.0495854,25.0,18.300018,0.0,0.0,0.0,692.1634,1.1936177e-05,0.0,80.6175,24.99865,21.81046,30.000002,0.088989146,39.46536,241.30496,88.55225,0.0,80.6175,0.11375478,0.0,77.24771,8.330017
20056,20643360.0,0.0,23.309845,26.571808,22.402588,22.418732,22.354095,22.426025,18.299713,18.299713,18.299713,18.299744,0.0,0.032084692,0.032084692,0.049585406,25.0,18.300018,0.0,0.0,0.0,691.9002,1.1932749e-05,0.0,80.617584,24.99867,21.814066,30.000002,0.08898029,39.460308,241.30495,88.55227,0.0,80.617584,0.11375479,0.0,77.247795,8.330017
20057,20643420.0,0.0,23.307861,26.562958,22.4021,22.418335,22.353638,22.425385,18.299713,18.299713,18.299713,18.299713,0.0,0.032084692,0.032084692,0.04958541,25.0,18.300018,0.0,0.0,0.0,691.62604,1.1929141e-05,0.0,80.617676,24.99869,21.817612,30.000002,0.088971585,39.455345,241.30492,88.55228,0.0,80.617676,0.1137548,0.0,77.24787,8.330017
20058,20643480.0,0.0,23.305847,26.554016,22.401642,22.417969,22.35321,22.424713,18.299683,18.299713,18.299713,18.299713,0.0,0.032084696,0.032084696,0.04958541,25.0,18.300018,0.0,0.0,0.0,691.34454,1.1925423e-05,0.0,80.61775,24.998709,21.82106,30.000002,0.08896311,39.450516,241.3049,88.55229,0.0,80.61775,0.1137548,0.0,77.247955,8.330017
