,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20059,20643540.0,0.0,23.303833,26.544952,22.401154,22.417572,22.352753,22.424042,18.299683,18.299713,18.299713,18.299713,0.0,0.0320847,0.0320847,0.049585413,25.0,18.300018,0.0,0.0,0.0,691.06366,1.1921714e-05,0.0,80.617836,24.998728,21.82452,30.000002,0.08895461,39.445675,241.30487,88.55231,0.0,80.617836,0.11375482,0.0,77.24803,8.330017
20060,20643600.0,0.0,23.301788,26.535828,22.400665,22.417206,22.352295,22.4234,18.299683,18.299683,18.299683,18.299683,0.0,0.032084703,0.032084703,0.04958542,25.0,18.300018,0.0,0.0,0.0,690.7774,1.1917931e-05,0.0,80.61792,24.998745,21.827917,30.000002,0.08894626,39.440914,241.30486,88.55232,0.0,80.61792,0.113754824,0.0,77.24811,8.330017
20061,20643660.0,0.0,23.299591,26.52658,22.400055,22.416595,22.351746,22.422638,18.299683,18.299683,18.299683,18.299683,0.0,0.032084703,0.032084703,0.049585424,25.0,18.300018,0.0,0.0,0.0,690.4787,1.1914034e-05,0.0,80.618,24.998762,21.831284,30.000002,0.08893799,39.436203,241.30484,88.55233,0.0,80.618,0.113754824,0.0,77.248184,8.330017
20062,20643720.0,0.0,23.297363,26.517242,22.399414,22.416016,22.351196,22.421844,18.299652,18.299683,18.299683,18.299683,0.0,0.032084707,0.032084707,0.049585428,25.0,18.300018,0.0,0.0,0.0,690.1711,1.1909985e-05,0.0,80.61808,24.99878,21.834602,30.000002,0.08892983,39.431553,241.30481,88.552345,0.0,80.61808,0.11375484,0.0,77.24826,8.330017
20063,20643780.0,0.0,23.295135,26.507843,22.398804,22.415405,22.350647,22.421082,18.299652,18.299683,18.299683,18.299683,0.0,0.032084707,0.032084707,0.04958543,25.0,18.300018,0.0,0.0,0.0,689.858,1.1905845e-05,0.0,80.61816,24.998796,21.83786,30.000002,0.08892182,39.426994,241.3048,88.55236,0.0,80.61816,0.11375485,0.0,77.24834,8.330017
20064,20643840.0,0.0,23.292847,26.498322,22.398163,22.414825,22.350128,22.420319,18.299652,18.299652,18.299652,18.299652,0.0,0.03208471,0.03208471,0.049585436,25.0,18.300018,0.0,0.0,0.0,689.5395,1.1901632e-05,0.0,80.61823,24.998812,21.841028,30.000002,0.08891404,39.42256,241.30478,88.55237,0.0,80.61823,0.11375486,0.0,77.24841,8.330017
20065,20643900.0,0.0,23.290558,26.488708,22.397552,22.414246,22.349579,22.419556,18.299652,18.299652,18.299652,18.299652,0.0,0.03208471,0.03208471,0.04958544,25.0,18.300018,0.0,0.0,0.0,689.2215,1.1897426e-05,0.0,80.6183,24.998829,21.84421,30.000002,0.08890621,39.418106,241.30475,88.55238,0.0,80.6183,0.11375486,0.0,77.24848,8.330017
20066,20643960.0,0.0,23.288147,26.479004,22.39679,22.413483,22.348938,22.418701,18.299622,18.299652,18.299652,18.299652,0.0,0.032084715,0.032084715,0.049585443,25.0,18.300018,0.0,0.0,0.0,688.891,1.18931e-05,0.0,80.61838,24.998844,21.847347,30.000002,0.0888985,39.41371,241.30473,88.55239,0.0,80.61838,0.113754876,0.0,77.24856,8.330017
20067,20644020.0,0.0,23.285706,26.469238,22.396027,22.41272,22.348328,22.417847,18.299622,18.299652,18.299652,18.299652,0.0,0.03208472,0.03208472,0.049585447,25.0,18.300018,0.0,0.0,0.0,688.5515,1.1888622e-05,0.0,80.61846,24.998861,21.850426,30.000002,0.088890925,39.4094,241.30472,88.55241,0.0,80.61846,0.11375489,0.0,77.24863,8.330017
20068,20644080.0,0.0,23.283234,26.45935,22.395294,22.411926,22.347687,22.416992,18.299622,18.299622,18.299622,18.299622,0.0,0.03208472,0.03208472,0.04958545,25.0,18.300018,0.0,0.0,0.0,688.20886,1.1884095e-05,0.0,80.61853,24.998877,21.853477,30.000002,0.088883415,39.405132,241.30469,88.552414,0.0,80.61853,0.11375489,0.0,77.248695,8.330017
20069,20644140.0,0.0,23.280731,26.449402,22.394531,22.411163,22.347076,22.416138,18.299622,18.299622,18.299622,18.299622,0.0,0.032084722,0.032084722,0.049585454,25.0,18.300018,0.0,0.0,0.0,687.86194,1.1879503e-05,0.0,80.6186,24.998892,21.856472,30.000002,0.08887605,39.40094,241.30467,88.55243,0.0,80.6186,0.1137549,0.0,77.248764,8.330017
20070,20644200.0,0.0,23.278229,26.439331,22.393799,22.41043,22.346466,22.415283,18.299622,18.299622,18.299622,18.299622,0.0,0.032084726,0.032084726,0.049585458,25.0,18.300018,0.0,0.0,0.0,687.5102,1.1874848e-05,0.0,80.618675,24.998905,21.859383,30.000002,0.088868886,39.396866,241.30466,88.55244,0.0,80.618675,0.1137549,0.0,77.24883,8.330017
20071,20644260.0,0.0,23.275604,26.4292,22.392944,22.409485,22.345764,22.414337,18.299591,18.299622,18.299622,18.299622,0.0,0.032084726,0.032084726,0.04958546,25.0,18.300018,0.0,0.0,0.0,687.1512,1.1870134e-05,0.0,80.618744,24.998922,21.862307,30.000002,0.0888617,39.39277,241.30464,88.55245,0.0,80.618744,0.11375491,0.0,77.2489,8.330017
20072,20644320.0,0.0,23.27295,26.418976,22.39206,22.40857,22.345062,22.413422,18.299591,18.299591,18.299591,18.299591,0.0,0.032084726,0.032084726,0.049585465,25.0,18.300018,0.0,0.0,0.0,686.7835,1.186528e-05,0.0,80.61881,24.998936,21.865177,30.000002,0.088854626,39.388752,241.30463,88.55246,0.0,80.61881,0.11375493,0.0,77.24897,8.330017
20073,20644380.0,0.0,23.270264,26.40866,22.391205,22.407623,22.34436,22.412476,18.299591,18.299591,18.299591,18.299591,0.0,0.03208473,0.03208473,0.04958547,25.0,18.300018,0.0,0.0,0.0,686.4101,1.1860337e-05,0.0,80.61887,24.99895,21.86797,30.000002,0.08884776,39.384842,241.3046,88.55247,0.0,80.61887,0.11375493,0.0,77.24903,8.330017
20074,20644440.0,0.0,23.267578,26.398285,22.39035,22.406708,22.343689,22.41156,18.299591,18.299591,18.299591,18.299591,0.0,0.032084733,0.032084733,0.049585473,25.0,18.300018,0.0,0.0,0.0,686.0372,1.1855401e-05,0.0,80.61895,24.998964,21.870773,30.000002,0.08884086,39.38092,241.30458,88.55248,0.0,80.61895,0.113754936,0.0,77.24909,8.330017
20075,20644500.0,0.0,23.264862,26.387787,22.389496,22.405792,22.342987,22.410614,18.29956,18.299591,18.299591,18.299591,0.0,0.032084733,0.032084733,0.049585477,25.0,18.300018,0.0,0.0,0.0,685.6598,1.1850404e-05,0.0,80.61901,24.998978,21.873526,30.000002,0.08883408,39.377068,241.30457,88.55249,0.0,80.61901,0.11375495,0.0,77.24916,8.330017
20076,20644560.0,0.0,23.262054,26.377228,22.38852,22.404724,22.342224,22.409607,18.29956,18.299591,18.299591,18.299591,0.0,0.032084737,0.032084737,0.04958548,25.0,18.300018,0.0,0.0,0.0,685.2729,1.1845318e-05,0.0,80.61908,24.998993,21.876251,30.000002,0.088827364,39.37325,241.30455,88.5525,0.0,80.61908,0.11375495,0.0,77.24922,8.330017
20077,20644620.0,0.0,23.259186,26.366577,22.387573,22.403656,22.341461,22.4086,18.29956,18.29956,18.29956,18.29956,0.0,0.03208474,0.03208474,0.049585484,25.0,18.300018,0.0,0.0,0.0,684.879,1.1840114e-05,0.0,80.61914,24.999006,21.87894,30.000002,0.08882074,39.369484,241.30453,88.55251,0.0,80.61914,0.113754965,0.0,77.24928,8.330017
20078,20644680.0,0.0,23.256317,26.355835,22.386597,22.402588,22.340729,22.407593,18.29956,18.29956,18.29956,18.29956,0.0,0.03208474,0.03208474,0.049585484,25.0,18.300018,0.0,0.0,0.0,684.48083,1.1834837e-05,0.0,80.6192,24.99902,21.881577,30.000002,0.08881424,39.36579,241.30452,88.55252,0.0,80.6192,0.113754965,0.0,77.249344,8.330017
20079,20644740.0,0.0,23.253448,26.345032,22.38565,22.40152,22.339966,22.406616,18.29956,18.29956,18.29956,18.29956,0.0,0.032084744,0.032084744,0.049585488,25.0,18.300018,0.0,0.0,0.0,684.07837,1.1829503e-05,0.0,80.61927,24.999033,21.884144,30.000002,0.08880792,39.362198,241.3045,88.55253,0.0,80.61927,0.11375497,0.0,77.249405,8.330017
20080,20644800.0,0.0,23.25055,26.334137,22.384705,22.400482,22.339233,22.40561,18.29953,18.29956,18.29956,18.29956,0.0,0.032084744,0.032084744,0.04958549,25.0,18.300018,0.0,0.0,0.0,683.6764,1.1824172e-05,0.0,80.61933,24.999046,21.88672,30.000002,0.08880157,39.358593,241.30449,88.55254,0.0,80.61933,0.11375499,0.0,77.24946,8.330017
20081,20644860.0,0.0,23.247528,26.32315,22.383636,22.399261,22.33841,22.404541,18.29953,18.29956,18.29956,18.29956,0.0,0.032084744,0.032084744,0.0495855,25.0,18.300018,0.0,0.0,0.0,683.2644,1.1818746e-05,0.0,80.61939,24.99906,21.889261,30.000002,0.08879531,39.355034,241.30447,88.55255,0.0,80.61939,0.11375499,0.0,77.24952,8.330017
20082,20644920.0,0.0,23.244507,26.312103,22.382599,22.398071,22.337616,22.403473,18.29953,18.29953,18.29953,18.29953,0.0,0.03208475,0.03208475,0.049585503,25.0,18.300018,0.0,0.0,0.0,682.8454,1.1813198e-05,0.0,80.619446,24.999071,21.891754,30.000002,0.088789165,39.351543,241.30444,88.55256,0.0,80.619446,0.113755,0.0,77.24958,8.330017
20083,20644980.0,0.0,23.241486,26.300964,22.381561,22.396881,22.336792,22.402405,18.29953,18.29953,18.29953,18.29953,0.0,0.03208475,0.03208475,0.049585503,25.0,18.300018,0.0,0.0,0.0,682.42377,1.1807611e-05,0.0,80.61951,24.999084,21.894226,30.000002,0.08878308,39.348083,241.30443,88.55257,0.0,80.61951,0.113755,0.0,77.24963,8.330017
20084,20645040.0,0.0,23.238403,26.289734,22.380524,22.39569,22.335999,22.401337,18.29953,18.29953,18.29953,18.29953,0.0,0.032084752,0.032084752,0.049585506,25.0,18.300018,0.0,0.0,0.0,681.99866,1.1801971e-05,0.0,80.61957,24.999098,21.89665,30.000002,0.088777095,39.34469,241.30441,88.55258,0.0,80.61957,0.11375501,0.0,77.24969,8.330017
20085,20645100.0,0.0,23.235321,26.278442,22.379486,22.394531,22.335205,22.4003,18.29953,18.29953,18.29953,18.29953,0.0,0.032084756,0.032084756,0.04958551,25.0,18.300018,0.0,0.0,0.0,681.56976,1.1796279e-05,0.0,80.61962,24.99911,21.899008,30.000002,0.08877128,39.34139,241.3044,88.55259,0.0,80.61962,0.11375501,0.0,77.24974,8.330017
20086,20645160.0,0.0,23.232178,26.26706,22.378357,22.393219,22.33435,22.39917,18.2995,18.29953,18.29953,18.29953,0.0,0.032084756,0.032084756,0.049585514,25.0,18.300018,0.0,0.0,0.0,681.1354,1.1790542e-05,0.0,80.61968,24.999123,21.901375,30.000002,0.08876545,39.338078,241.30438,88.5526,0.0,80.61968,0.113755025,0.0,77.2498,8.330017
20087,20645220.0,0.0,23.228973,26.255615,22.377228,22.391907,22.333496,22.39804,18.2995,18.2995,18.2995,18.2995,0.0,0.03208476,0.03208476,0.049585517,25.0,18.300018,0.0,0.0,0.0,680.694,1.1784692e-05,0.0,80.619736,24.999134,21.9037,30.000002,0.08875971,39.334824,241.30438,88.552605,0.0,80.619736,0.113755025,0.0,77.24985,8.330017
20088,20645280.0,0.0,23.225769,26.24408,22.376099,22.390594,22.332642,22.396912,18.2995,18.2995,18.2995,18.2995,0.0,0.03208476,0.03208476,0.04958552,25.0,18.300018,0.0,0.0,0.0,680.248,1.1778772e-05,0.0,80.61979,24.999146,21.90596,30.000002,0.08875414,39.331654,241.30437,88.55261,0.0,80.61979,0.11375504,0.0,77.2499,8.330017
20089,20645340.0,0.0,23.222534,26.232483,22.375,22.389313,22.331787,22.395813,18.2995,18.2995,18.2995,18.2995,0.0,0.032084763,0.032084763,0.04958552,25.0,18.300018,0.0,0.0,0.0,679.80255,1.1772857e-05,0.0,80.61984,24.999157,21.90823,30.000002,0.088748544,39.328476,241.30435,88.55263,0.0,80.61984,0.11375505,0.0,77.249954,8.330017
20090,20645400.0,0.0,23.2193,26.220795,22.37387,22.388031,22.330963,22.394714,18.2995,18.2995,18.2995,18.2995,0.0,0.032084763,0.032084763,0.04958552,25.0,18.300018,0.0,0.0,0.0,679.35333,1.17668915e-05,0.0,80.619896,24.999168,21.91046,30.000002,0.088743046,39.325356,241.30434,88.552635,0.0,80.619896,0.11375505,0.0,77.25,8.330017
20091,20645460.0,0.0,23.215973,26.209045,22.37268,22.386597,22.330048,22.393524,18.299469,18.2995,18.2995,18.2995,0.0,0.032084763,0.032084763,0.049585525,25.0,18.300018,0.0,0.0,0.0,678.8966,1.1760853e-05,0.0,80.61995,24.99918,21.912666,30.000002,0.08873759,39.322266,241.30432,88.55264,0.0,80.61995,0.11375506,0.0,77.25006,8.330017
20092,20645520.0,0.0,23.212646,26.197235,22.37149,22.385193,22.329163,22.392365,18.299469,18.2995,18.2995,18.2995,0.0,0.032084763,0.032084763,0.04958553,25.0,18.300018,0.0,0.0,0.0,678.4344,1.1754721e-05,0.0,80.62,24.999191,21.914845,30.000002,0.08873222,39.319218,241.3043,88.55265,0.0,80.62,0.11375506,0.0,77.25011,8.330017
20093,20645580.0,0.0,23.20929,26.185333,22.3703,22.38382,22.328278,22.391205,18.299469,18.299469,18.299469,18.299469,0.0,0.032084767,0.032084767,0.049585532,25.0,18.300018,0.0,0.0,0.0,677.9687,1.1748531e-05,0.0,80.62005,24.999203,21.916979,30.000002,0.08872695,39.316227,241.30429,88.55266,0.0,80.62005,0.11375506,0.0,77.25016,8.330017
20094,20645640.0,0.0,23.205902,26.17334,22.36911,22.382416,22.327393,22.390045,18.299469,18.299469,18.299469,18.299469,0.0,0.032084767,0.032084767,0.049585536,25.0,18.300018,0.0,0.0,0.0,677.49963,1.1742293e-05,0.0,80.6201,24.999214,21.919058,30.000002,0.08872183,39.31332,241.30428,88.552666,0.0,80.6201,0.11375508,0.0,77.2502,8.330017
20095,20645700.0,0.0,23.202515,26.161285,22.36795,22.381042,22.326508,22.388885,18.299469,18.299469,18.299469,18.299469,0.0,0.03208477,0.03208477,0.04958554,25.0,18.300018,0.0,0.0,0.0,677.03107,1.173606e-05,0.0,80.620155,24.999226,21.921143,30.000002,0.08871667,39.3104,241.30426,88.55267,0.0,80.620155,0.11375508,0.0,77.25025,8.330017
20096,20645760.0,0.0,23.199066,26.14917,22.3667,22.379517,22.325592,22.387695,18.299469,18.299469,18.299469,18.299469,0.0,0.03208477,0.03208477,0.04958554,25.0,18.300018,0.0,0.0,0.0,676.5544,1.1729748e-05,0.0,80.6202,24.999235,21.923203,30.000002,0.0887116,39.307518,241.30424,88.55268,0.0,80.6202,0.113755085,0.0,77.2503,8.330017
20097,20645820.0,0.0,23.195557,26.136993,22.365448,22.378052,22.324677,22.386475,18.299438,18.299469,18.299469,18.299469,0.0,0.032084774,0.032084774,0.04958554,25.0,18.300018,0.0,0.0,0.0,676.07214,1.17233385e-05,0.0,80.62025,24.999247,21.92522,30.000002,0.08870661,39.30469,241.30424,88.55269,0.0,80.62025,0.113755085,0.0,77.25034,8.330017
20098,20645880.0,0.0,23.192078,26.124725,22.364197,22.376556,22.32373,22.385284,18.299438,18.299469,18.299469,18.299469,0.0,0.032084774,0.032084774,0.049585544,25.0,18.300018,0.0,0.0,0.0,675.5878,1.1716897e-05,0.0,80.62029,24.999256,21.927221,30.000002,0.08870167,39.30189,241.30423,88.5527,0.0,80.62029,0.1137551,0.0,77.25039,8.330017
20099,20645940.0,0.0,23.188568,26.112396,22.362946,22.375061,22.322815,22.384064,18.299438,18.299438,18.299438,18.299438,0.0,0.032084778,0.032084778,0.049585547,25.0,18.300018,0.0,0.0,0.0,675.10077,1.1710411e-05,0.0,80.620346,24.999268,21.929186,30.000002,0.08869682,39.29914,241.30421,88.552704,0.0,80.620346,0.1137551,0.0,77.250435,8.330017
20100,20646000.0,0.0,23.184814,26.100006,22.361725,22.373596,22.32193,22.382874,18.299438,18.299438,18.299438,18.299438,0.0,0.032084778,0.032084778,0.04958555,25.0,18.300018,0.0,0.0,0.0,674.58936,1.170364e-05,0.0,80.62039,24.999277,21.931093,30.000002,0.088692114,39.29647,241.3042,88.55271,0.0,80.62039,0.113755114,0.0,77.25048,8.330017
20101,20646060.0,0.0,23.18106,26.085907,22.360352,22.371918,22.320953,22.381592,18.299438,18.299438,18.299438,18.299438,0.0,0.03208478,0.03208478,0.049585555,25.0,18.300018,0.0,0.0,0.0,674.0815,1.1696969e-05,0.0,80.62044,24.999287,21.93301,30.000002,0.088687375,39.293785,241.30418,88.55272,0.0,80.62044,0.113755114,0.0,77.25052,8.330017
20102,20646120.0,0.0,23.17633,26.068542,22.359009,22.37024,22.320007,22.38034,18.299377,18.299408,18.299408,18.299408,0.0,0.03208478,0.03208478,0.049585555,25.0,18.300018,0.0,0.0,0.0,673.471,1.16891415e-05,0.0,80.62048,24.999296,21.934893,30.000002,0.088682726,39.29115,241.30417,88.55273,0.0,80.62048,0.11375512,0.0,77.250565,8.330017
20103,20646180.0,0.0,23.170624,26.048035,22.357635,22.368591,22.319061,22.379059,18.299316,18.299377,18.299377,18.299377,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,672.7198,1.1679413e-05,0.0,80.62052,24.999306,21.936724,30.000002,0.0886782,39.288586,241.30417,88.552734,0.0,80.62052,0.11375512,0.0,77.2506,8.330017
20104,20646240.0,0.0,23.164948,26.024536,22.356293,22.366913,22.318115,22.377808,18.299225,18.299316,18.299316,18.299316,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,671.9877,1.1670014e-05,0.0,80.62057,24.999317,21.93856,30.000002,0.088673666,39.286015,241.30415,88.55274,0.0,80.62057,0.11375512,0.0,77.25065,8.330017
20105,20646300.0,0.0,23.158264,25.998108,22.35495,22.365265,22.31717,22.376526,18.299133,18.299255,18.299255,18.299255,0.0,0.032084785,0.032084785,0.049585562,25.0,18.300018,0.0,0.0,0.0,671.114,1.1658742e-05,0.0,80.62061,24.999325,21.940365,30.000002,0.08866921,39.283485,241.30414,88.55275,0.0,80.62061,0.11375514,0.0,77.25069,8.330017
20106,20646360.0,0.0,23.150879,25.968933,22.353485,22.363403,22.316193,22.375214,18.299011,18.299164,18.299164,18.299164,0.0,0.032084785,0.032084785,0.049585562,25.0,18.300018,0.0,0.0,0.0,670.1605,1.1646469e-05,0.0,80.62065,24.999334,21.942154,30.000002,0.088664785,39.280987,241.30412,88.55276,0.0,80.62065,0.11375514,0.0,77.25073,8.330017
20107,20646420.0,0.0,23.142914,25.937134,22.35202,22.361542,22.315186,22.37387,18.29889,18.299072,18.299072,18.299072,0.0,0.032084785,0.032084785,0.049585566,25.0,18.300018,0.0,0.0,0.0,669.11,1.1632792e-05,0.0,80.6207,24.999344,21.943916,30.000002,0.088660434,39.27852,241.30412,88.552765,0.0,80.6207,0.11375515,0.0,77.25077,8.330017
20108,20646480.0,0.0,23.134369,25.902802,22.350586,22.35968,22.314209,22.372559,18.298798,18.29895,18.29895,18.29898,0.0,0.03208479,0.03208479,0.04958557,25.0,18.300018,0.0,0.0,0.0,667.9658,1.1617746e-05,0.0,80.620735,24.999353,21.945644,30.000002,0.088656165,39.276096,241.30411,88.552765,0.0,80.620735,0.11375515,0.0,77.25081,8.330017
20109,20646540.0,0.0,23.12503,25.866058,22.349152,22.35788,22.313263,22.371246,18.298706,18.298859,18.298859,18.29889,0.0,0.03208479,0.03208479,0.049585573,25.0,18.300018,0.0,0.0,0.0,666.70935,1.160116e-05,0.0,80.62078,24.999363,21.947327,30.000002,0.088652,39.273743,241.3041,88.55277,0.0,80.62078,0.11375515,0.0,77.25085,8.330017
20110,20646600.0,0.0,23.115753,25.827057,22.347687,22.356049,22.312286,22.369904,18.298645,18.298767,18.298767,18.298798,0.0,0.032084793,0.032084793,0.049585573,25.0,18.300018,0.0,0.0,0.0,665.4688,1.1584828e-05,0.0,80.62081,24.99937,21.949015,30.000002,0.08864783,39.271378,241.3041,88.55278,0.0,80.62081,0.11375516,0.0,77.250885,8.330017
20111,20646660.0,0.0,23.105621,25.785889,22.34616,22.354034,22.31128,22.36853,18.298523,18.298676,18.298676,18.298706,0.0,0.032084793,0.032084793,0.049585577,25.0,18.300018,0.0,0.0,0.0,664.12335,1.1567195e-05,0.0,80.62086,24.99938,21.950684,30.000002,0.08864371,39.269047,241.30408,88.55279,0.0,80.62086,0.11375516,0.0,77.25092,8.330017
20112,20646720.0,0.0,23.095032,25.742706,22.344604,22.35202,22.310272,22.367157,18.298431,18.298584,18.298584,18.298615,0.0,0.032084793,0.032084793,0.049585577,25.0,18.300018,0.0,0.0,0.0,662.6931,1.1548248e-05,0.0,80.620895,24.999388,21.952318,30.000002,0.08863967,39.266758,241.30406,88.552795,0.0,80.620895,0.11375516,0.0,77.25096,8.330017
20113,20646780.0,0.0,23.084045,25.697601,22.343048,22.350037,22.309265,22.365753,18.29837,18.298492,18.298492,18.298523,0.0,0.032084797,0.032084797,0.049585577,25.0,18.300018,0.0,0.0,0.0,661.21497,1.1528685e-05,0.0,80.62093,24.999397,21.953938,30.000002,0.08863567,39.26449,241.30406,88.5528,0.0,80.62093,0.113755174,0.0,77.251,8.330017
20114,20646840.0,0.0,23.072632,25.650726,22.341522,22.348053,22.308258,22.36438,18.298279,18.298431,18.298431,18.298431,0.0,0.032084797,0.032084797,0.04958558,25.0,18.300018,0.0,0.0,0.0,659.6667,1.150808e-05,0.0,80.62097,24.999405,21.955526,30.000002,0.088631734,39.262264,241.30405,88.5528,0.0,80.62097,0.113755174,0.0,77.25104,8.330017
20115,20646900.0,0.0,23.0607,25.602203,22.340027,22.3461,22.307281,22.363037,18.298218,18.29834,18.29834,18.29837,0.0,0.0320848,0.0320848,0.049585585,25.0,18.300018,0.0,0.0,0.0,658.0392,1.1486368e-05,0.0,80.62101,24.999413,21.957071,30.000002,0.08862791,39.260098,241.30403,88.55281,0.0,80.62101,0.113755174,0.0,77.25107,8.330017
20116,20646960.0,0.0,23.048645,25.552155,22.338318,22.34378,22.306244,22.361633,18.298157,18.298279,18.298279,18.29831,0.0,0.0320848,0.0320848,0.049585585,25.0,18.300018,0.0,0.0,0.0,656.41394,1.1464742e-05,0.0,80.62105,24.999422,21.958624,30.000002,0.088624075,39.257927,241.30403,88.55282,0.0,80.62105,0.11375519,0.0,77.25111,8.330017
20117,20647020.0,0.0,23.036102,25.500671,22.33664,22.341492,22.305237,22.36023,18.298096,18.298218,18.298218,18.298218,0.0,0.0320848,0.0320848,0.04958559,25.0,18.300018,0.0,0.0,0.0,654.7082,1.1441981e-05,0.0,80.62108,24.99943,21.960146,30.000002,0.088620305,39.255795,241.30402,88.552826,0.0,80.62108,0.11375519,0.0,77.251144,8.330017
20118,20647080.0,0.0,23.023132,25.447906,22.33496,22.339203,22.3042,22.358826,18.298035,18.298157,18.298157,18.298157,0.0,0.0320848,0.0320848,0.04958559,25.0,18.300018,0.0,0.0,0.0,652.9351,1.1418225e-05,0.0,80.62112,24.999437,21.96163,30.000002,0.08861665,39.25372,241.304,88.55283,0.0,80.62112,0.11375519,0.0,77.251175,8.330017
20119,20647140.0,0.0,23.010162,25.393951,22.333282,22.336945,22.303192,22.357422,18.297974,18.298096,18.298096,18.298096,0.0,0.0320848,0.0320848,0.049585592,25.0,18.300018,0.0,0.0,0.0,651.1734,1.1394607e-05,0.0,80.621155,24.999445,21.963116,30.000002,0.08861296,39.251637,241.304,88.55283,0.0,80.621155,0.1137552,0.0,77.251205,8.330017
20120,20647200.0,0.0,22.996826,25.33899,22.331635,22.334686,22.302155,22.356049,18.297943,18.298035,18.298035,18.298035,0.0,0.0320848,0.0320848,0.049585596,25.0,18.300018,0.0,0.0,0.0,649.3531,1.1370167e-05,0.0,80.621185,24.999453,21.964579,30.000002,0.088609345,39.24959,241.30399,88.55284,0.0,80.621185,0.1137552,0.0,77.25124,8.330017
20121,20647260.0,0.0,22.983215,25.283112,22.329834,22.332184,22.301117,22.354584,18.297882,18.297974,18.297974,18.297974,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,647.49945,1.1345288e-05,0.0,80.621216,24.99946,21.966024,30.000002,0.08860577,39.247562,241.30397,88.55285,0.0,80.621216,0.1137552,0.0,77.251274,8.330017
20122,20647320.0,0.0,22.96939,25.22641,22.328064,22.329712,22.300049,22.35315,18.297821,18.297913,18.297913,18.297913,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,645.61066,1.131984e-05,0.0,80.621254,24.999468,21.967453,30.000002,0.08860224,39.245567,241.30397,88.55285,0.0,80.621254,0.11375521,0.0,77.25131,8.330017
20123,20647380.0,0.0,22.955444,25.169037,22.326294,22.32727,22.299011,22.351715,18.29779,18.297852,18.297852,18.297882,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,643.6935,1.1293926e-05,0.0,80.621284,24.999475,21.968851,30.000002,0.08859877,39.243607,241.30396,88.55286,0.0,80.621284,0.11375521,0.0,77.25134,8.330017
20124,20647440.0,0.0,22.941315,25.111145,22.324524,22.32483,22.297974,22.35028,18.29776,18.297821,18.297821,18.297852,0.0,0.032084808,0.032084808,0.0495856,25.0,18.300018,0.0,0.0,0.0,641.7485,1.1267597e-05,0.0,80.62132,24.999483,21.970215,30.000002,0.08859541,39.241703,241.30396,88.552864,0.0,80.62132,0.11375521,0.0,77.251366,8.330017
20125,20647500.0,0.0,22.927185,25.052795,22.322784,22.322418,22.296936,22.348846,18.29773,18.29779,18.29779,18.29779,0.0,0.032084808,0.032084808,0.0495856,25.0,18.300018,0.0,0.0,0.0,639.8109,1.1241323e-05,0.0,80.62135,24.99949,21.97158,30.000002,0.08859202,39.239788,241.30394,88.55287,0.0,80.62135,0.113755226,0.0,77.251396,8.330017
20126,20647560.0,0.0,22.912842,24.994171,22.320892,22.319763,22.295837,22.34732,18.297699,18.29776,18.29776,18.29776,0.0,0.032084808,0.032084808,0.049585603,25.0,18.300018,0.0,0.0,0.0,637.8456,1.1214691e-05,0.0,80.62138,24.999496,21.97293,30.000002,0.088588685,39.2379,241.30394,88.55287,0.0,80.62138,0.113755226,0.0,77.25143,8.330017
20127,20647620.0,0.0,22.898468,24.935333,22.31903,22.317139,22.29477,22.345825,18.297668,18.29773,18.29773,18.29773,0.0,0.03208481,0.03208481,0.049585607,25.0,18.300018,0.0,0.0,0.0,635.86523,1.1187759e-05,0.0,80.621414,24.999504,21.974255,30.000002,0.088585414,39.236046,241.30392,88.55288,0.0,80.621414,0.113755226,0.0,77.25146,8.330017
20128,20647680.0,0.0,22.884064,24.876465,22.31717,22.314545,22.293701,22.34433,18.297668,18.297699,18.297699,18.297699,0.0,0.03208481,0.03208481,0.049585607,25.0,18.300018,0.0,0.0,0.0,633.8818,1.1160733e-05,0.0,80.621445,24.999512,21.975565,30.000002,0.088582166,39.234207,241.30391,88.55289,0.0,80.621445,0.11375523,0.0,77.25149,8.330017
20129,20647740.0,0.0,22.86969,24.817657,22.315338,22.31195,22.292633,22.342865,18.297638,18.297668,18.297668,18.297699,0.0,0.03208481,0.03208481,0.04958561,25.0,18.300018,0.0,0.0,0.0,631.8968,1.1133635e-05,0.0,80.621475,24.999517,21.97685,30.000002,0.088578984,39.23241,241.30391,88.55289,0.0,80.621475,0.11375523,0.0,77.25152,8.330017
20130,20647800.0,0.0,22.855652,24.76001,22.313538,22.309418,22.291595,22.3414,18.297638,18.297668,18.297668,18.297668,0.0,0.032084815,0.032084815,0.04958561,25.0,18.300018,0.0,0.0,0.0,629.95135,1.1107045e-05,0.0,80.621506,24.999523,21.978083,30.000002,0.08857594,39.230686,241.3039,88.552895,0.0,80.621506,0.11375523,0.0,77.25155,8.330017
20131,20647860.0,0.0,22.841003,24.700745,22.311523,22.30658,22.290497,22.339844,18.297638,18.297668,18.297668,18.297668,0.0,0.032084815,0.032084815,0.049585614,25.0,18.300018,0.0,0.0,0.0,627.9356,1.1079459e-05,0.0,80.62154,24.99953,21.979359,30.000002,0.08857277,39.228897,241.3039,88.5529,0.0,80.62154,0.11375523,0.0,77.25158,8.330017
20132,20647920.0,0.0,22.826752,24.642853,22.3096,22.303833,22.289398,22.338287,18.297638,18.297668,18.297668,18.297668,0.0,0.032084815,0.032084815,0.049585614,25.0,18.300018,0.0,0.0,0.0,625.9618,1.1052381e-05,0.0,80.62157,24.999538,21.980593,30.000002,0.08856972,39.22717,241.30388,88.5529,0.0,80.62157,0.11375525,0.0,77.25161,8.330017
20133,20647980.0,0.0,22.812683,24.58554,22.307648,22.301086,22.2883,22.336761,18.297638,18.297668,18.297668,18.297668,0.0,0.03208482,0.03208482,0.049585614,25.0,18.300018,0.0,0.0,0.0,624.01154,1.1025593e-05,0.0,80.6216,24.999544,21.981792,30.000002,0.08856675,39.22549,241.30388,88.55291,0.0,80.6216,0.11375525,0.0,77.25163,8.330017
20134,20648040.0,0.0,22.798615,24.52893,22.305725,22.29834,22.2872,22.335205,18.297668,18.297668,18.297668,18.297668,0.0,0.03208482,0.03208482,0.049585614,25.0,18.300018,0.0,0.0,0.0,622.06195,1.0998734e-05,0.0,80.62163,24.99955,21.982996,30.000002,0.08856377,39.223804,241.30386,88.55291,0.0,80.62163,0.11375525,0.0,77.25166,8.330017
20135,20648100.0,0.0,22.78482,24.473114,22.303802,22.295624,22.286133,22.33368,18.297668,18.297668,18.297668,18.297668,0.0,0.03208482,0.03208482,0.049585618,25.0,18.300018,0.0,0.0,0.0,620.1433,1.0972255e-05,0.0,80.62165,24.999556,21.984179,30.000002,0.08856084,39.222153,241.30386,88.55292,0.0,80.62165,0.11375525,0.0,77.251686,8.330017
20136,20648160.0,0.0,22.771118,24.418213,22.301758,22.292694,22.285004,22.332092,18.297699,18.297668,18.297668,18.297668,0.0,0.03208482,0.03208482,0.049585618,25.0,18.300018,0.0,0.0,0.0,618.2395,1.0945957e-05,0.0,80.62168,24.999563,21.98535,30.000002,0.088557936,39.22051,241.30385,88.552925,0.0,80.62168,0.11375526,0.0,77.25172,8.330017
20137,20648220.0,0.0,22.75766,24.36438,22.299744,22.289795,22.283905,22.330505,18.29773,18.297699,18.297699,18.297699,0.0,0.03208482,0.03208482,0.049585618,25.0,18.300018,0.0,0.0,0.0,616.364,1.0919989e-05,0.0,80.621704,24.999569,21.986506,30.000002,0.08855508,39.218895,241.30385,88.552925,0.0,80.621704,0.11375526,0.0,77.25174,8.330017
20138,20648280.0,0.0,22.744476,24.311707,22.29773,22.286896,22.282776,22.328918,18.29776,18.29773,18.29773,18.297699,0.0,0.03208482,0.03208482,0.04958562,25.0,18.300018,0.0,0.0,0.0,614.5266,1.0894524e-05,0.0,80.621735,24.999575,21.987638,30.000002,0.088552274,39.217304,241.30383,88.55293,0.0,80.621735,0.11375526,0.0,77.25176,8.330017
20139,20648340.0,0.0,22.73172,24.260345,22.295715,22.284058,22.281677,22.327362,18.29779,18.29773,18.29773,18.29773,0.0,0.03208482,0.03208482,0.04958562,25.0,18.300018,0.0,0.0,0.0,612.74805,1.0869849e-05,0.0,80.62176,24.99958,21.98874,30.000002,0.08854955,39.215763,241.30383,88.55293,0.0,80.62176,0.11375526,0.0,77.25179,8.330017
20140,20648400.0,0.0,22.718964,24.210419,22.293701,22.281189,22.280579,22.325775,18.297821,18.29776,18.29776,18.29776,0.0,0.03208482,0.03208482,0.049585626,25.0,18.300018,0.0,0.0,0.0,610.9647,1.0845016e-05,0.0,80.62179,24.999586,21.989847,30.000002,0.088546805,39.214214,241.30382,88.55294,0.0,80.62179,0.11375527,0.0,77.251816,8.330017
20141,20648460.0,0.0,22.706635,24.162018,22.291595,22.278137,22.27945,22.324127,18.297852,18.29779,18.29779,18.29779,0.0,0.032084823,0.032084823,0.049585626,25.0,18.300018,0.0,0.0,0.0,609.23395,1.08208515e-05,0.0,80.62181,24.999592,21.99094,30.000002,0.0885441,39.212685,241.30382,88.55294,0.0,80.62181,0.11375527,0.0,77.25184,8.330017
20142,20648520.0,0.0,22.694672,24.115295,22.28952,22.275116,22.27832,22.32251,18.297913,18.297852,18.297852,18.297852,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,607.5594,1.0797482e-05,0.0,80.62183,24.999598,21.992012,30.000002,0.08854145,39.211185,241.30382,88.55295,0.0,80.62183,0.11375527,0.0,77.25186,8.330017
20143,20648580.0,0.0,22.683105,24.070343,22.287415,22.272095,22.27716,22.320892,18.297974,18.297882,18.297882,18.297882,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,605.9264,1.077459e-05,0.0,80.621864,24.999603,21.993073,30.000002,0.08853882,39.2097,241.3038,88.55295,0.0,80.621864,0.11375527,0.0,77.251884,8.330017
20144,20648640.0,0.0,22.671967,24.027344,22.28534,22.269104,22.276062,22.319275,18.298035,18.297943,18.297943,18.297943,0.0,0.032084823,0.032084823,0.049585633,25.0,18.300018,0.0,0.0,0.0,604.3616,1.0752665e-05,0.0,80.62189,24.999609,21.994114,30.000002,0.08853624,39.20824,241.3038,88.552956,0.0,80.62189,0.113755286,0.0,77.25191,8.330017
20145,20648700.0,0.0,22.66156,23.986359,22.283264,22.266144,22.274933,22.317657,18.298096,18.298004,18.298004,18.298004,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,602.89166,1.0732051e-05,0.0,80.62191,24.999615,21.995125,30.000002,0.08853373,39.206825,241.30379,88.55296,0.0,80.62191,0.113755286,0.0,77.25194,8.330017
20146,20648760.0,0.0,22.651001,23.94754,22.281097,22.26297,22.273773,22.315979,18.298157,18.298065,18.298065,18.298035,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,601.40393,1.0711129e-05,0.0,80.62193,24.99962,21.996143,30.000002,0.08853121,39.2054,241.30379,88.55296,0.0,80.62193,0.113755286,0.0,77.25196,8.330017
20147,20648820.0,0.0,22.641235,23.91098,22.27893,22.259796,22.272614,22.3143,18.298218,18.298126,18.298126,18.298096,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,600.01544,1.06915095e-05,0.0,80.621956,24.999624,21.997143,30.000002,0.08852873,39.204002,241.30377,88.55297,0.0,80.621956,0.113755286,0.0,77.251976,8.330017
20148,20648880.0,0.0,22.632294,23.876862,22.276764,22.256683,22.271484,22.312653,18.298279,18.298187,18.298187,18.298157,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,598.7435,1.0673552e-05,0.0,80.62198,24.99963,21.998112,30.000002,0.08852633,39.202644,241.30377,88.55297,0.0,80.62198,0.1137553,0.0,77.252,8.330017
20149,20648940.0,0.0,22.623322,23.845276,22.274628,22.25357,22.270325,22.310974,18.29837,18.298248,18.298248,18.298248,0.0,0.03208483,0.03208483,0.049585637,25.0,18.300018,0.0,0.0,0.0,597.4576,1.0655301e-05,0.0,80.62201,24.999636,21.999086,30.000002,0.08852392,39.20128,241.30377,88.55298,0.0,80.62201,0.1137553,0.0,77.25202,8.330017
20150,20649000.0,0.0,22.615234,23.816315,22.27246,22.250458,22.269196,22.309326,18.298462,18.29834,18.29834,18.29831,0.0,0.03208483,0.03208483,0.049585637,25.0,18.300018,0.0,0.0,0.0,596.2946,1.063872e-05,0.0,80.622025,24.999641,22.000044,30.000002,0.08852154,39.199936,241.30376,88.55298,0.0,80.622025,0.1137553,0.0,77.252045,8.330017
20151,20649060.0,0.0,22.607666,23.790161,22.270233,22.247162,22.268036,22.307617,18.298553,18.298431,18.298431,18.2984,0.0,0.03208483,0.03208483,0.049585637,25.0,18.300018,0.0,0.0,0.0,595.1944,1.0622977e-05,0.0,80.62205,24.999645,22.000992,30.000002,0.08851919,39.19861,241.30376,88.55298,0.0,80.62205,0.1137553,0.0,77.25207,8.330017
20152,20649120.0,0.0,22.600769,23.766907,22.268005,22.243896,22.266846,22.305908,18.298676,18.298523,18.298523,18.298492,0.0,0.03208483,0.03208483,0.04958564,25.0,18.300018,0.0,0.0,0.0,594.18634,1.0608523e-05,0.0,80.62207,24.999651,22.001928,30.000002,0.088516876,39.197304,241.30374,88.552986,0.0,80.62207,0.1137553,0.0,77.25209,8.330017
20153,20649180.0,0.0,22.594543,23.746643,22.265778,22.240662,22.265686,22.3042,18.298767,18.298615,18.298615,18.298584,0.0,0.032084834,0.032084834,0.04958564,25.0,18.300018,0.0,0.0,0.0,593.28375,1.0595604e-05,0.0,80.622086,24.999655,22.002844,30.000002,0.0885146,39.19602,241.30374,88.552986,0.0,80.622086,0.11375531,0.0,77.252106,8.330017
20154,20649240.0,0.0,22.589417,23.729553,22.26355,22.237427,22.264526,22.30249,18.298859,18.298706,18.298706,18.298676,0.0,0.032084834,0.032084834,0.04958564,25.0,18.300018,0.0,0.0,0.0,592.5286,1.0584749e-05,0.0,80.622116,24.99966,22.003736,30.000002,0.08851239,39.194767,241.30374,88.55299,0.0,80.622116,0.11375531,0.0,77.25213,8.330017
20155,20649300.0,0.0,22.584229,23.715729,22.261353,22.234222,22.263367,22.300812,18.29895,18.298798,18.298798,18.298767,0.0,0.032084834,0.032084834,0.049585644,25.0,18.300018,0.0,0.0,0.0,591.75336,1.0573514e-05,0.0,80.62213,24.999664,22.004633,30.000002,0.08851018,39.193516,241.30373,88.55299,0.0,80.62213,0.11375531,0.0,77.25215,8.330017
20156,20649360.0,0.0,22.580109,23.705322,22.259033,22.230835,22.262177,22.299042,18.299103,18.29892,18.29892,18.29889,0.0,0.032084834,0.032084834,0.049585644,25.0,18.300018,0.0,0.0,0.0,591.11237,1.0564028e-05,0.0,80.622154,24.99967,22.005516,30.000002,0.08850798,39.192276,241.30373,88.553,0.0,80.622154,0.11375531,0.0,77.25217,8.330017
20157,20649420.0,0.0,22.576782,23.698395,22.256744,22.227448,22.261017,22.297302,18.299225,18.299042,18.299042,18.299011,0.0,0.032084834,0.032084834,0.049585648,25.0,18.300018,0.0,0.0,0.0,590.59973,1.0556489e-05,0.0,80.62217,24.999674,22.006384,30.000002,0.088505834,39.191063,241.30371,88.553,0.0,80.62217,0.11375531,0.0,77.25219,8.330017
20158,20649480.0,0.0,22.574219,23.69513,22.254456,22.22409,22.259827,22.295563,18.299347,18.299133,18.299133,18.299133,0.0,0.032084838,0.032084838,0.049585648,25.0,18.300018,0.0,0.0,0.0,590.1734,1.0550023e-05,0.0,80.62219,24.99968,22.007244,30.000002,0.0885037,39.18986,241.30371,88.55301,0.0,80.62219,0.11375532,0.0,77.25221,8.330017
20159,20649540.0,0.0,22.57257,23.695618,22.252167,22.220734,22.258636,22.293823,18.2995,18.299286,18.299286,18.299255,0.0,0.032084838,0.032084838,0.049585648,25.0,18.300018,0.0,0.0,0.0,589.8856,1.0545604e-05,0.0,80.622215,24.999683,22.008085,30.000002,0.08850161,39.18868,241.30371,88.55301,0.0,80.622215,0.11375532,0.0,77.25223,8.330017
20160,20649600.0,0.0,22.572052,23.69989,22.24997,22.217499,22.257507,22.292114,18.299591,18.299408,18.299408,18.299377,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,589.76294,1.0543569e-05,0.0,80.62223,24.999687,22.008892,30.000002,0.08849961,39.18755,241.3037,88.55302,0.0,80.62223,0.11375532,0.0,77.25224,8.330017
20161,20649660.0,0.0,22.309814,23.706787,22.252625,22.231659,22.267456,22.301025,18.363007,18.29718,18.29718,18.2966,0.0,0.00033517423,0.00033517423,0.00046861378,56.666668,18.300018,0.0,0.0,0.0,10.132269,9.54197e-21,0.0,25.59185,22.469368,-2.7161855e-06,30.000002,0.0011389015,70.00001,2.048483,54.130074,0.0,25.59185,0.0011555153,0.0,23.049065,8.330017
20162,20649720.0,0.0,22.30426,23.714386,22.257599,22.248962,22.279663,22.312073,18.364105,18.300049,18.300049,18.298584,0.0,0.0011320031,0.0011320031,0.0013321956,88.333336,18.300018,0.0,0.0,0.0,4.6238875,9.54197e-21,0.0,34.57605,32.50374,-4.90409e-07,30.000002,0.0035940085,70.0,11.830061,59.29788,0.0,34.57605,0.0036188348,0.0,30.208672,8.330017
20163,20649780.0,0.0,22.296265,23.722778,22.28006,22.26532,22.290924,22.322235,18.46579,18.316315,18.316315,18.309906,0.0,0.00530947,0.00530947,0.005546153,120.0,18.300018,0.0,0.0,0.0,19.062954,9.54197e-21,0.0,47.79044,44.144966,-1.9032538e-07,30.000002,0.016146205,70.0,73.193596,68.46308,0.0,47.79044,0.016185813,0.0,42.123432,8.330017
20164,20649840.0,9.0,22.300964,23.731934,22.300293,22.27887,22.29953,22.329895,19.25589,18.414886,18.414886,18.367676,0.0,0.013167044,0.013167044,0.014468465,120.0,18.300018,0.0,0.0,0.0,48.2942,9.54197e-21,0.0,57.237816,46.73239,-5.6030913e-11,30.000002,0.04078585,70.0,213.48763,77.63113,0.0,57.237816,0.040802542,0.0,51.898567,8.330017
20165,20649900.0,9.0,22.307709,23.741852,22.307404,22.288544,22.30542,22.33493,20.237854,18.799988,18.799988,18.635437,0.0,0.01996202,0.01996202,0.02515051,120.0,18.300018,0.0,0.0,0.0,59.396217,9.54197e-21,0.0,62.715485,45.52529,-1.1823744e-13,30.000002,0.06505324,70.0,243.2972,84.85857,0.0,62.715485,0.06507321,0.0,58.522953,8.330017
20166,20649960.0,9.0,22.312073,23.752472,22.311737,22.294617,22.309784,22.338593,20.05957,19.383698,19.383698,19.139343,0.0,0.024750188,0.024750188,0.03446917,120.0,18.300018,0.0,0.0,0.0,527.31744,1.2740211e-05,0.0,65.86166,46.135197,-1.5703903e-18,30.000002,0.08394783,70.0,242.17262,91.24108,0.0,65.86166,0.083973646,0.0,62.393387,8.330017
20167,20650020.0,2.0,22.315338,23.763794,22.315002,22.298584,22.313263,22.3414,18.918457,19.263306,19.263306,19.127075,0.0,0.028221205,0.028221205,0.041571144,120.0,18.300018,0.0,0.0,0.0,458.453,9.192957e-06,0.0,67.470795,49.692528,3.0103147e-22,30.000002,0.09799434,70.0,241.02545,97.70728,0.0,67.470795,0.09802343,0.0,64.314995,8.330017
20168,20650080.0,2.0,22.316742,23.775787,22.316376,22.299957,22.315125,22.342682,18.536224,19.02008,19.02008,18.967499,0.0,0.030722048,0.030722048,0.046661288,120.0,18.300018,0.0,0.0,0.0,514.9301,9.534024e-06,0.0,67.955315,55.928482,3.0948011e-24,30.000002,0.108090274,70.0,240.02261,104.49691,0.0,67.955315,0.10811993,0.0,64.90118,8.330017
20169,20650140.0,2.0,22.316223,23.788422,22.315887,22.298828,22.3154,22.342438,18.418427,18.776398,18.776398,18.772217,0.0,0.032473475,0.032473475,0.05001501,120.0,18.300018,0.0,0.0,0.0,555.55194,1.0196487e-05,0.0,67.65273,64.07633,7.730524e-27,30.000002,0.114950925,70.0,239.26523,111.41853,0.0,67.65273,0.11497935,0.0,64.628914,8.330017
20170,20650200.0,0.0,22.314209,23.801697,22.313843,22.295685,22.314331,22.340973,18.364258,18.598999,18.598999,18.615112,0.0,0.033790544,0.033790544,0.052369557,126.666664,18.300018,0.0,0.0,0.0,579.9504,1.0571897e-05,0.0,66.78247,74.60223,1.0910565e-29,30.000002,0.1199419,70.0,238.715,119.16265,0.0,66.78247,0.11997341,0.0,63.805527,8.330017
20171,20650260.0,0.0,22.31073,23.815521,22.310364,22.290771,22.312073,22.338379,18.337097,18.485748,18.485748,18.506622,0.0,0.034571823,0.034571823,0.053744122,133.33333,18.300018,0.0,0.0,0.0,595.67365,1.0832839e-05,0.0,65.51958,86.890686,1.3617617e-32,30.000002,0.12288343,70.0,238.44032,127.25544,0.0,65.51958,0.122913375,0.0,62.61126,8.330017
20172,20650320.0,0.0,22.306488,23.829956,22.306152,22.284973,22.309235,22.335266,18.319641,18.41571,18.41571,18.434875,0.0,0.034898378,0.034898378,0.05434421,140.0,18.300018,0.0,0.0,0.0,602.8941,1.09529765e-05,0.0,64.11818,99.91114,1.0748654e-34,30.000002,0.124139614,70.0,238.43013,135.157,0.0,64.11818,0.12416686,0.0,61.27794,8.330017
20173,20650380.0,0.0,22.30188,23.84491,22.301697,22.278809,22.306213,22.33194,18.303009,18.370209,18.370209,18.385956,0.0,0.03461425,0.03461425,0.05393067,136.0,18.300018,0.0,0.0,0.0,600.0273,1.0895348e-05,0.0,62.8195,110.18056,1.4900679e-37,30.000002,0.12316266,70.0,238.54333,140.59091,0.0,62.8195,0.12317687,0.0,60.026516,8.330017
20174,20650440.0,0.0,22.297363,23.860382,22.297241,22.272705,22.303192,22.328674,18.292114,18.33841,18.33841,18.350769,0.0,0.034143917,0.034143917,0.053174824,132.0,18.300018,0.0,0.0,0.0,591.6783,1.0734254e-05,0.0,61.81932,117.22826,1.533441e-39,30.000002,0.121466294,70.0,238.6406,143.86868,0.0,61.81932,0.1214738,0.0,59.043884,8.330017
20175,20650500.0,0.0,22.29303,23.876343,22.293,22.266815,22.300323,22.325531,18.287018,18.31717,18.31717,18.326538,0.0,0.03362952,0.03362952,0.052312616,128.0,18.300018,0.0,0.0,0.0,581.9634,1.0553096e-05,0.0,61.08284,121.551575,-1.682e-42,30.000002,0.119575724,70.0,238.68182,145.50548,0.0,61.08284,0.11957831,0.0,58.309853,8.330017
20176,20650560.0,0.0,22.289062,23.892792,22.289062,22.261414,22.297638,22.322601,18.285583,18.303589,18.303589,18.310425,0.0,0.0331476,0.0331476,0.051475823,124.0,18.300018,0.0,0.0,0.0,572.4241,1.0377975e-05,0.0,60.58587,123.54723,0.0,30.000002,0.11777435,70.0,238.66827,145.86589,0.0,60.58587,0.11777309,0.0,57.809692,8.330017
20177,20650620.0,0.0,22.28534,23.909668,22.28534,22.256317,22.295135,22.319824,18.286194,18.29535,18.29535,18.30011,0.0,0.03272879,0.03272879,0.050733138,120.0,18.300018,0.0,0.0,0.0,563.90643,1.0223408e-05,0.0,60.289185,123.737656,0.0,30.000002,0.11619329,70.0,238.62012,145.31345,0.0,60.289185,0.1161893,0.0,57.510895,8.330017
20178,20650680.0,0.0,22.28183,23.926971,22.28183,22.251465,22.292786,22.3172,18.287811,18.290833,18.290833,18.293976,0.0,0.032379266,0.032379266,0.050106224,116.0,18.300018,0.0,0.0,0.0,556.6496,1.0093037e-05,0.0,60.158783,122.550995,0.0,30.000002,0.1148669,70.0,238.5573,144.10919,0.0,60.158783,0.11486125,0.0,57.38076,8.330017
20179,20650740.0,0.0,22.278534,23.944672,22.278534,22.246887,22.290558,22.314697,18.289734,18.288818,18.288818,18.29071,0.0,0.032096084,0.032096084,0.049596086,112.0,18.300018,0.0,0.0,0.0,550.6723,9.9865965e-06,0.0,60.162743,120.368164,0.0,30.000002,0.11378989,70.0,238.4961,142.46419,0.0,60.162743,0.11378309,0.0,57.387215,8.330017
20180,20650800.0,0.0,22.27536,23.962738,22.27536,22.242493,22.288452,22.312317,18.291595,18.288208,18.288208,18.289185,0.0,0.03187067,0.03187067,0.04919025,108.0,18.300018,0.0,0.0,0.0,545.8373,9.901104e-06,0.0,60.27062,117.51767,0.0,30.000002,0.112932794,70.0,238.44728,140.54677,0.0,60.27062,0.11292527,0.0,57.499115,8.330017
20181,20650860.0,0.0,22.27246,23.98114,22.27246,22.238525,22.286499,22.31012,18.293243,18.288483,18.288483,18.288788,0.0,0.031693432,0.031693432,0.04887249,104.0,18.300018,0.0,0.0,0.0,541.98096,9.833304e-06,0.0,60.461594,114.20624,0.0,30.000002,0.112260304,70.0,238.41612,138.45422,0.0,60.461594,0.112252414,0.0,57.69492,8.330017
20182,20650920.0,0.0,22.269653,23.999878,22.269653,22.23471,22.284637,22.307983,18.294617,18.289124,18.289124,18.28897,0.0,0.031554334,0.031554334,0.048624583,100.0,18.300018,0.0,0.0,0.0,538.90283,9.779536e-06,0.0,60.716675,110.60531,0.0,30.000002,0.11173396,70.0,238.40501,136.26283,0.0,60.716675,0.111725874,0.0,57.954945,8.330017
20183,20650980.0,0.0,22.266968,24.01889,22.266968,22.230988,22.282837,22.305908,18.295715,18.289917,18.289917,18.28946,0.0,0.031443547,0.031443547,0.04842822,96.0,18.300018,0.0,0.0,0.0,536.39874,9.736036e-06,0.0,61.020184,106.83888,0.0,30.000002,0.11131567,70.0,238.41423,134.0234,0.0,61.020184,0.11130746,0.0,58.26312,8.330017
20184,20651040.0,0.0,22.264313,24.038177,22.264313,22.227356,22.281097,22.303894,18.29654,18.29071,18.29071,18.29004,0.0,0.0313544,0.0313544,0.048271596,92.0,18.300018,0.0,0.0,0.0,534.3404,9.700479e-06,0.0,61.36413,102.96888,0.0,30.000002,0.110980414,70.0,238.44313,131.75848,0.0,61.36413,0.11097214,0.0,58.61117,8.330017
20185,20651100.0,0.0,22.26175,24.057709,22.26175,22.223846,22.279388,22.30191,18.29712,18.291412,18.291412,18.29068,0.0,0.03128521,0.03128521,0.04815309,88.0,18.300018,0.0,0.0,0.0,532.69556,9.672235e-06,0.0,61.74846,99.01776,0.0,30.000002,0.11072322,70.0,238.49078,129.47697,0.0,61.74846,0.110714614,0.0,58.998425,8.330017
20186,20651160.0,0.0,22.259338,24.077484,22.259338,22.22055,22.277771,22.300049,18.297546,18.292023,18.292023,18.29126,0.0,0.031224852,0.031224852,0.048051503,84.0,18.300018,0.0,0.0,0.0,531.2574,9.647542e-06,0.0,62.159657,95.05988,0.0,30.000002,0.1105008,70.0,238.55591,127.20245,0.0,62.159657,0.11049223,0.0,59.410904,8.330017
20187,20651220.0,0.0,22.256958,24.097412,22.256958,22.217346,22.276184,22.298218,18.297852,18.292511,18.292511,18.291687,0.0,0.031175086,0.031175086,0.047969334,80.0,18.300018,0.0,0.0,0.0,530.0232,9.626427e-06,0.0,62.601524,91.091736,0.0,30.000002,0.11031677,70.0,238.63736,124.93312,0.0,62.601524,0.110306785,0.0,59.85169,8.330017
20188,20651280.0,0.0,22.254639,24.117523,22.254639,22.214172,22.274628,22.296387,18.298035,18.292908,18.292908,18.292084,0.0,0.031121349,0.031121349,0.04788169,76.0,18.300018,0.0,0.0,0.0,528.782,9.605108e-06,0.0,63.05947,87.16479,0.0,30.000002,0.11012381,70.0,238.73419,122.6811,0.0,63.05947,0.11011534,0.0,60.307068,8.330017
20189,20651340.0,0.0,22.25235,24.137787,22.25235,22.21106,22.273102,22.294617,18.298157,18.293152,18.293152,18.292358,0.0,0.03107368,0.03107368,0.04780503,72.0,18.300018,0.0,0.0,0.0,527.6215,9.585123e-06,0.0,63.548023,83.23707,0.0,30.000002,0.1099491,70.0,238.84569,120.431,0.0,63.548023,0.1099391,0.0,60.790043,8.330017
20190,20651400.0,0.0,22.250092,24.158142,22.250092,22.208008,22.271606,22.292877,18.298187,18.293335,18.293335,18.292572,0.0,0.031023951,0.031023951,0.047725663,68.0,18.300018,0.0,0.0,0.0,526.45404,9.564974e-06,0.0,64.060196,79.33654,0.0,30.000002,0.10976801,70.0,238.97098,118.19059,0.0,64.060196,0.10975699,0.0,61.294197,8.330017
20191,20651460.0,0.0,22.247955,24.17862,22.247955,22.205109,22.270142,22.291168,18.298126,18.293488,18.293488,18.292725,0.0,0.03096586,0.03096586,0.04762974,64.0,18.300018,0.0,0.0,0.0,525.19635,9.543025e-06,0.0,64.59055,75.485466,0.0,30.000002,0.109560646,70.0,239.1092,115.96653,0.0,64.59055,0.10955223,0.0,61.81526,8.330017
20192,20651520.0,0.0,22.24585,24.199158,22.24585,22.202301,22.268738,22.28952,18.298065,18.293518,18.293518,18.292786,0.0,0.030914087,0.030914087,0.047544032,60.0,18.300018,0.0,0.0,0.0,523.88544,9.520004e-06,0.0,65.15825,71.6444,0.0,30.000002,0.10934438,70.0,239.26054,113.736725,0.0,65.15825,0.10932346,0.0,62.371872,8.330017
20193,20651580.0,0.0,22.243805,24.219727,22.243805,22.199554,22.267334,22.287903,18.298004,18.293549,18.293549,18.292816,0.0,0.030853081,0.030853081,0.047440257,56.0,18.300018,0.0,0.0,0.0,522.5282,9.496123e-06,0.0,65.755936,67.8157,0.0,30.000002,0.10911594,70.0,239.42406,111.51113,0.0,65.755936,0.10909456,0.0,62.957382,8.330017
20194,20651640.0,0.0,22.24179,24.240326,22.24179,22.196838,22.265991,22.286316,18.297821,18.293518,18.293518,18.292816,0.0,0.030775301,0.030775301,0.047304764,52.0,18.300018,0.0,0.0,0.0,521.0534,9.470065e-06,0.0,66.37611,64.033875,0.0,30.000002,0.108854294,70.0,239.59903,109.302475,0.0,66.37611,0.10884585,0.0,63.564796,8.330017
20195,20651700.0,0.0,22.239868,24.260895,22.239868,22.194214,22.264679,22.28476,18.297638,18.293427,18.293427,18.292725,0.0,0.03070658,0.03070658,0.04718769,48.0,18.300018,0.0,0.0,0.0,519.41364,9.440802e-06,0.0,67.04672,60.27097,0.0,30.000002,0.108562306,70.0,239.78693,107.08263,0.0,67.04672,0.108539306,0.0,64.22142,8.330017
20196,20651760.0,0.0,22.238007,24.281464,22.238007,22.191742,22.263397,22.283295,18.297424,18.293304,18.293304,18.292603,0.0,0.030610785,0.030610785,0.047019597,44.0,18.300018,0.0,0.0,0.0,517.66907,9.409618e-06,0.0,67.74534,56.539753,0.0,30.000002,0.10823983,70.0,239.98526,104.878365,0.0,67.74534,0.1082313,0.0,64.905426,8.330017
20197,20651820.0,0.0,22.236206,24.301971,22.236206,22.189362,22.262177,22.28183,18.297089,18.293121,18.293121,18.29245,0.0,0.03051109,0.03051109,0.046845995,40.0,18.300018,0.0,0.0,0.0,515.6865,9.373856e-06,0.0,68.492165,52.85184,0.0,30.000002,0.10786666,70.0,240.19527,102.67546,0.0,68.492165,0.10785806,0.0,65.63674,8.330017
20198,20651880.0,0.0,22.234497,24.322388,22.234497,22.187073,22.260986,22.280457,18.296814,18.292908,18.292908,18.292236,0.0,0.03040103,0.03040103,0.046654537,36.0,18.300018,0.0,0.0,0.0,513.5228,9.33481e-06,0.0,69.29638,49.182938,0.0,30.000002,0.10745263,70.0,240.4167,100.46882,0.0,69.29638,0.10744324,0.0,66.42423,8.330017
20199,20651940.0,0.0,22.232788,24.342682,22.23285,22.184845,22.259857,22.279114,18.296417,18.292633,18.292633,18.291992,0.0,0.030272052,0.030272052,0.046429217,32.0,18.300018,0.0,0.0,0.0,511.09787,9.290923e-06,0.0,70.15233,45.568825,0.0,30.000002,0.106975704,70.0,240.64847,98.27328,0.0,70.15233,0.106967896,0.0,67.26253,8.330017
20200,20652000.0,0.0,22.231262,24.362854,22.231262,22.182709,22.25879,22.277802,18.296753,18.292603,18.292603,18.291962,0.0,0.030187987,0.030187987,0.04628967,29.666666,18.300018,0.0,0.0,0.0,509.12082,9.254646e-06,0.0,71.05322,42.23768,0.0,30.000002,0.106665984,70.0,240.86028,96.29034,0.0,71.05322,0.10665944,0.0,68.14378,8.330017
20201,20652060.0,0.0,22.229736,24.382874,22.229736,22.180725,22.25772,22.27655,18.297577,18.29303,18.29303,18.292358,0.0,0.030118966,0.030118966,0.04617479,27.333334,18.300018,0.0,0.0,0.0,507.7759,9.232447e-06,0.0,71.98014,39.15552,0.0,30.000002,0.10641307,70.0,241.0594,94.46482,0.0,71.98014,0.10640685,0.0,69.04824,8.330017
