,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20202,20652120.0,0.0,22.228271,24.40271,22.228271,22.178802,22.256714,22.27533,18.29776,18.293518,18.293518,18.292847,0.0,0.030050542,0.030050542,0.046060305,25.0,18.300018,0.0,0.0,0.0,506.3587,9.207001e-06,0.0,72.93761,36.261963,0.0,30.000002,0.10616172,70.0,241.25174,92.74579,0.0,72.93761,0.10615625,0.0,69.98149,8.330017
20203,20652180.0,0.0,22.226807,24.422333,22.226807,22.17691,22.255707,22.27414,18.299194,18.294342,18.294342,18.29364,0.0,0.030074654,0.030074654,0.046117518,25.0,18.300018,0.0,0.0,0.0,506.14316,9.203753e-06,0.0,73.90231,33.809395,0.0,30.000002,0.106267,70.0,241.39383,91.384995,0.0,73.90231,0.10626328,0.0,70.91894,8.330017
20204,20652240.0,0.0,22.225342,24.441742,22.225342,22.174988,22.2547,22.272919,18.301117,18.295776,18.295776,18.295013,0.0,0.030143298,0.030143298,0.04624914,25.0,18.300018,0.0,0.0,0.0,507.2027,9.226831e-06,0.0,74.82196,31.75997,0.0,30.000002,0.10654047,70.0,241.50003,90.30181,0.0,74.82196,0.10653857,0.0,71.80792,8.330017
20205,20652300.0,0.0,22.223846,24.460876,22.223816,22.173004,22.253662,22.271698,18.302185,18.297394,18.297394,18.29663,0.0,0.030241989,0.030241989,0.046431158,25.0,18.300018,0.0,0.0,0.0,508.7313,9.256614e-06,0.0,75.69114,30.037376,0.0,30.000002,0.10691732,70.0,241.57886,89.43271,0.0,75.69114,0.106915556,0.0,72.64465,8.330017
20206,20652360.0,0.0,22.22229,24.479736,22.22229,22.17102,22.252563,22.270416,18.302887,18.298859,18.298859,18.298126,0.0,0.03037039,0.03037039,0.04666301,25.0,18.300018,0.0,0.0,0.0,510.7473,9.294789e-06,0.0,76.4923,28.630543,0.0,30.000002,0.10740157,70.0,241.62994,88.7734,0.0,76.4923,0.107399896,0.0,73.41219,8.330017
20207,20652420.0,0.0,22.220673,24.498291,22.220673,22.168915,22.251404,22.269104,18.303375,18.30008,18.30008,18.299408,0.0,0.030510597,0.030510597,0.046912625,25.0,18.300018,0.0,0.0,0.0,513.031,9.338025e-06,0.0,77.21948,27.476568,0.0,30.000002,0.10793115,70.0,241.66158,88.27007,0.0,77.21948,0.10792999,0.0,74.1058,8.330017
20208,20652480.0,0.0,22.218964,24.51648,22.218994,22.166779,22.250214,22.267761,18.30368,18.301056,18.301056,18.300476,0.0,0.03065344,0.03065344,0.047164902,25.0,18.300018,0.0,0.0,0.0,515.36584,9.382081e-06,0.0,77.889,26.498339,0.0,30.000002,0.10846958,70.0,241.6813,87.868195,0.0,77.889,0.10846886,0.0,74.742325,8.330017
20209,20652540.0,0.0,22.217255,24.534363,22.217255,22.16452,22.248962,22.266357,18.303833,18.301819,18.301819,18.3013,0.0,0.030801397,0.030801397,0.047423996,25.0,18.300018,0.0,0.0,0.0,517.7686,9.427115e-06,0.0,78.48293,25.710083,0.0,30.000002,0.10902515,70.0,241.68748,87.57886,0.0,78.48293,0.1090248,0.0,75.30442,8.330017
20210,20652600.0,0.0,22.215454,24.551819,22.215424,22.16217,22.24765,22.264893,18.303894,18.302338,18.302338,18.30194,0.0,0.03094934,0.03094934,0.047681157,25.0,18.300018,0.0,0.0,0.0,520.16724,9.472118e-06,0.0,79.00043,25.084427,0.0,30.000002,0.10957808,70.0,241.68338,87.381004,0.0,79.00043,0.109578006,0.0,75.79188,8.330017
20211,20652660.0,0.0,22.213593,24.568878,22.213593,22.15979,22.246307,22.263397,18.303833,18.302734,18.302734,18.302399,0.0,0.031094046,0.031094046,0.047931205,25.0,18.300018,0.0,0.0,0.0,522.5028,9.515895e-06,0.0,79.45556,24.578346,0.0,30.000002,0.11011795,70.0,241.67252,87.24725,0.0,79.45556,0.11011811,0.0,76.218834,8.330017
20212,20652720.0,0.0,22.21167,24.58551,22.21167,22.157349,22.244873,22.26184,18.303741,18.302979,18.302979,18.302734,0.0,0.031234704,0.031234704,0.048172988,25.0,18.300018,0.0,0.0,0.0,524.7601,9.558206e-06,0.0,79.85596,24.168644,0.0,30.000002,0.11064137,70.0,241.6567,87.16355,0.0,79.85596,0.110641725,0.0,76.592926,8.330017
20213,20652780.0,0.0,22.209717,24.601685,22.209717,22.154816,22.243408,22.260254,18.303589,18.303131,18.303131,18.302948,0.0,0.03136922,0.03136922,0.04840297,25.0,18.300018,0.0,0.0,0.0,526.895,9.598267e-06,0.0,80.19333,23.8576,0.0,30.000002,0.111140594,70.0,241.6364,87.12923,0.0,80.19333,0.1111411,0.0,76.90651,8.330017
20214,20652840.0,0.0,22.207703,24.617401,22.207703,22.152222,22.241913,22.258636,18.303406,18.303192,18.303192,18.30307,0.0,0.031494547,0.031494547,0.048616085,25.0,18.300018,0.0,0.0,0.0,528.87665,9.635516e-06,0.0,80.474,23.625328,0.0,30.000002,0.111608304,70.0,241.61353,87.13088,0.0,80.474,0.11160892,0.0,77.16602,8.330017
20215,20652900.0,0.0,22.205597,24.632568,22.205597,22.149567,22.240356,22.256958,18.303162,18.303131,18.303131,18.30307,0.0,0.031613477,0.031613477,0.048817385,25.0,18.300018,0.0,0.0,0.0,530.69226,9.66976e-06,0.0,80.68553,23.489458,0.0,30.000002,0.1120434,70.0,241.5871,87.1786,0.0,80.68553,0.11204409,0.0,77.35951,8.330017
20216,20652960.0,0.0,22.203522,24.647217,22.203522,22.146912,22.238739,22.25528,18.302887,18.30304,18.30304,18.303009,0.0,0.031723328,0.031723328,0.04900229,25.0,18.300018,0.0,0.0,0.0,532.3671,9.701387e-06,0.0,80.85478,23.404171,0.0,30.000002,0.1124481,70.0,241.55986,87.24665,0.0,80.85478,0.11244884,0.0,77.513,8.330017
20217,20653020.0,0.0,22.201416,24.661316,22.201385,22.144226,22.237122,22.25354,18.302612,18.302887,18.302887,18.302887,0.0,0.031822644,0.031822644,0.049168758,25.0,18.300018,0.0,0.0,0.0,533.85046,9.729506e-06,0.0,80.978065,23.37111,0.0,30.000002,0.112813294,70.0,241.53249,87.33345,0.0,80.978065,0.11281407,0.0,77.62322,8.330017
20218,20653080.0,0.0,22.19925,24.674835,22.199219,22.141449,22.235474,22.2518,18.302307,18.302704,18.302704,18.302704,0.0,0.03191126,0.03191126,0.049316667,25.0,18.300018,0.0,0.0,0.0,535.13885,9.754074e-06,0.0,81.058464,23.384773,0.0,30.000002,0.11313849,70.0,241.50537,87.43573,0.0,81.058464,0.11313926,0.0,77.69315,8.330017
20219,20653140.0,0.0,22.197021,24.687744,22.197021,22.138672,22.233765,22.25,18.302002,18.30246,18.30246,18.30249,0.0,0.031988803,0.031988803,0.049445577,25.0,18.300018,0.0,0.0,0.0,536.2268,9.774978e-06,0.0,81.103294,23.433731,0.0,30.000002,0.11342254,70.0,241.47937,87.546585,0.0,81.103294,0.11342331,0.0,77.72987,8.330017
20220,20653200.0,0.0,22.194794,24.700012,22.194794,22.135834,22.232056,22.2482,18.301666,18.302216,18.302216,18.302277,0.0,0.032055758,0.032055758,0.049556464,25.0,18.300018,0.0,0.0,0.0,537.1222,9.792358e-06,0.0,81.12045,23.50734,0.0,30.000002,0.11366707,70.0,241.45503,87.66035,0.0,81.12045,0.11366793,0.0,77.74089,8.330017
20221,20653260.0,0.0,22.192596,24.711945,22.192566,22.133026,22.230347,22.246399,18.301361,18.30194,18.30194,18.302002,0.0,0.03210974,0.03210974,0.0496455,25.0,18.300018,0.0,0.0,0.0,537.78925,9.805549e-06,0.0,81.10266,23.613081,0.0,30.000002,0.11386449,70.0,241.43251,87.77909,0.0,81.10266,0.11386518,0.0,77.7194,8.330017
20222,20653320.0,0.0,22.190369,24.723877,22.190338,22.130219,22.228607,22.244598,18.301086,18.301666,18.301666,18.301758,0.0,0.032150522,0.032150522,0.04971231,25.0,18.300018,0.0,0.0,0.0,538.2203,9.814427e-06,0.0,81.06041,23.735653,0.0,30.000002,0.1140129,70.0,241.41292,87.89346,0.0,81.06041,0.11401353,0.0,77.675385,8.330017
20223,20653380.0,0.0,22.18811,24.73581,22.18811,22.12738,22.226868,22.242767,18.300812,18.301392,18.301392,18.301483,0.0,0.03218244,0.03218244,0.04976424,25.0,18.300018,0.0,0.0,0.0,538.49255,9.820413e-06,0.0,81.00538,23.864637,0.0,30.000002,0.11412868,70.0,241.39557,88.00213,0.0,81.00538,0.11412927,0.0,77.61975,8.330017
20224,20653440.0,0.0,22.185883,24.747711,22.185852,22.124542,22.225128,22.240936,18.300537,18.301117,18.301117,18.301208,0.0,0.032208808,0.032208808,0.04980684,25.0,18.300018,0.0,0.0,0.0,538.6661,9.824593e-06,0.0,80.94339,23.996485,0.0,30.000002,0.11422415,70.0,241.3797,88.10658,0.0,80.94339,0.114224695,0.0,77.55784,8.330017
20225,20653500.0,0.0,22.183624,24.759613,22.183624,22.121704,22.223358,22.239105,18.300323,18.300873,18.300873,18.300964,0.0,0.032225218,0.032225218,0.04983282,25.0,18.300018,0.0,0.0,0.0,538.6609,9.825514e-06,0.0,80.87217,24.128117,0.0,30.000002,0.11428294,70.0,241.36682,88.20026,0.0,80.87217,0.11428344,0.0,77.487755,8.330017
20226,20653560.0,0.0,22.181427,24.771484,22.181427,22.118958,22.22165,22.237305,18.30011,18.300629,18.300629,18.30072,0.0,0.03223722,0.03223722,0.049851447,25.0,18.300018,0.0,0.0,0.0,538.5811,9.825043e-06,0.0,80.79819,24.258171,0.0,30.000002,0.11432567,70.0,241.35535,88.28836,0.0,80.79819,0.11432612,0.0,77.415344,8.330017
20227,20653620.0,0.0,22.17923,24.783325,22.17923,22.11618,22.21994,22.235535,18.299927,18.300415,18.300415,18.300507,0.0,0.03224415,0.03224415,0.04986162,25.0,18.300018,0.0,0.0,0.0,538.41266,9.8229575e-06,0.0,80.72206,24.384705,0.0,30.000002,0.11434977,70.0,241.34561,88.36899,0.0,80.72206,0.11435016,0.0,77.34121,8.330017
20228,20653680.0,0.0,22.177032,24.795135,22.177032,22.113434,22.218231,22.233734,18.299744,18.300201,18.300201,18.300293,0.0,0.032245878,0.032245878,0.04986315,25.0,18.300018,0.0,0.0,0.0,538.15204,9.819196e-06,0.0,80.64574,24.504494,0.0,30.000002,0.11435478,70.0,241.33781,88.44013,0.0,80.64574,0.11435514,0.0,77.26725,8.330017
20229,20653740.0,0.0,22.174866,24.806946,22.174866,22.110718,22.216522,22.231964,18.299622,18.300018,18.300018,18.30011,0.0,0.032243688,0.032243688,0.049858198,25.0,18.300018,0.0,0.0,0.0,537.82294,9.814186e-06,0.0,80.57187,24.615276,0.0,30.000002,0.11434564,70.0,241.33173,88.501915,0.0,80.57187,0.114345975,0.0,77.19593,8.330017
20230,20653800.0,0.0,22.172699,24.818695,22.172699,22.108002,22.214813,22.230164,18.2995,18.299866,18.299866,18.299927,0.0,0.03223666,0.03223666,0.049845237,25.0,18.300018,0.0,0.0,0.0,537.40656,9.807587e-06,0.0,80.50024,24.715813,0.0,30.000002,0.114318475,70.0,241.32771,88.55246,0.0,80.50024,0.114318736,0.0,77.127106,8.330017
20231,20653860.0,0.0,22.170593,24.830414,22.170593,22.105347,22.213165,22.228455,18.299408,18.299713,18.299713,18.299774,0.0,0.03222738,0.03222738,0.04982857,25.0,18.300018,0.0,0.0,0.0,536.95435,9.8003065e-06,0.0,80.432495,24.807377,0.0,30.000002,0.11428327,70.0,241.3249,88.595436,0.0,80.432495,0.114283495,0.0,77.062195,8.330017
20232,20653920.0,0.0,22.168488,24.842102,22.168488,22.102722,22.211517,22.226715,18.299347,18.299622,18.299622,18.299652,0.0,0.032216154,0.032216154,0.04980875,25.0,18.300018,0.0,0.0,0.0,536.47076,9.792457e-06,0.0,80.37032,24.887674,0.0,30.000002,0.11424103,70.0,241.32335,88.6298,0.0,80.37032,0.11424122,0.0,77.0028,8.330017
20233,20653980.0,0.0,22.166412,24.85376,22.166412,22.100128,22.20987,22.225006,18.299316,18.2995,18.2995,18.29956,0.0,0.032203406,0.032203406,0.04978647,25.0,18.300018,0.0,0.0,0.0,535.9617,9.784153e-06,0.0,80.314095,24.956598,0.0,30.000002,0.11419324,70.0,241.32295,88.65592,0.0,80.314095,0.11419342,0.0,76.94924,8.330017
20234,20654040.0,0.0,22.164368,24.865356,22.164368,22.097565,22.208252,22.223297,18.299286,18.299438,18.299438,18.299469,0.0,0.032189947,0.032189947,0.049763106,25.0,18.300018,0.0,0.0,0.0,535.4413,9.775642e-06,0.0,80.26435,25.014421,0.0,30.000002,0.11414298,70.0,241.32343,88.67485,0.0,80.26435,0.11414311,0.0,76.90202,8.330017
20235,20654100.0,0.0,22.162323,24.876923,22.162323,22.095032,22.206635,22.221588,18.299255,18.299377,18.299377,18.299408,0.0,0.03217642,0.03217642,0.04973973,25.0,18.300018,0.0,0.0,0.0,534.9213,9.767141e-06,0.0,80.22102,25.062147,0.0,30.000002,0.11409262,70.0,241.32451,88.68788,0.0,80.22102,0.11409273,0.0,76.86101,8.330017
20236,20654160.0,0.0,22.16034,24.888428,22.160309,22.09253,22.205048,22.21994,18.299255,18.299347,18.299347,18.299377,0.0,0.032162722,0.032162722,0.049716204,25.0,18.300018,0.0,0.0,0.0,534.40186,9.758624e-06,0.0,80.18533,25.097551,0.0,30.000002,0.11404161,70.0,241.32643,88.69355,0.0,80.18533,0.11404171,0.0,76.82741,8.330017
20237,20654220.0,0.0,22.158356,24.899872,22.158356,22.090088,22.203491,22.218323,18.299286,18.299347,18.299347,18.299347,0.0,0.03214988,0.03214988,0.049694236,25.0,18.300018,0.0,0.0,0.0,533.9017,9.750465e-06,0.0,80.15778,25.12138,0.0,30.000002,0.11399395,70.0,241.32878,88.69347,0.0,80.15778,0.11399404,0.0,76.80163,8.330017
20238,20654280.0,0.0,22.156433,24.911255,22.156403,22.087708,22.201965,22.216705,18.299316,18.299347,18.299347,18.299347,0.0,0.032138936,0.032138936,0.049675625,25.0,18.300018,0.0,0.0,0.0,533.43854,9.742987e-06,0.0,80.13996,25.132679,0.0,30.000002,0.113953434,70.0,241.33133,88.688194,0.0,80.13996,0.11395351,0.0,76.78513,8.330017
20239,20654340.0,0.0,22.15448,24.922607,22.15448,22.085297,22.200409,22.215057,18.299316,18.299347,18.299347,18.299347,0.0,0.03212764,0.03212764,0.049656384,25.0,18.300018,0.0,0.0,0.0,532.9691,9.735386e-06,0.0,80.12073,25.145704,0.0,30.000002,0.113911614,70.0,241.33388,88.68354,0.0,80.12073,0.11391169,0.0,76.767296,8.330017
20240,20654400.0,0.0,22.152557,24.933868,22.152557,22.082916,22.198883,22.21347,18.299347,18.299347,18.299347,18.299347,0.0,0.03211774,0.03211774,0.04963959,25.0,18.300018,0.0,0.0,0.0,532.5265,9.728276e-06,0.0,80.10767,25.15103,0.0,30.000002,0.113875,70.0,241.33647,88.67593,0.0,80.10767,0.113875076,0.0,76.75535,8.330017
20241,20654460.0,0.0,22.150665,24.945099,22.150665,22.080566,22.197357,22.211884,18.299377,18.299347,18.299347,18.299347,0.0,0.032108348,0.032108348,0.049623683,25.0,18.300018,0.0,0.0,0.0,532.0958,9.7213615e-06,0.0,80.096634,25.153934,0.0,30.000002,0.11384031,70.0,241.33907,88.66747,0.0,80.096634,0.113840386,0.0,76.745316,8.330017
20242,20654520.0,0.0,22.148773,24.956238,22.148773,22.078247,22.195862,22.210327,18.299408,18.299377,18.299377,18.299377,0.0,0.032100055,0.032100055,0.049609687,25.0,18.300018,0.0,0.0,0.0,531.688,9.714867e-06,0.0,80.08951,25.152287,0.0,30.000002,0.11380973,70.0,241.34163,88.65758,0.0,80.08951,0.1138098,0.0,76.739006,8.330017
20243,20654580.0,0.0,22.146912,24.967316,22.146912,22.075958,22.194397,22.20874,18.299469,18.299408,18.299408,18.299408,0.0,0.032092877,0.032092877,0.04959761,25.0,18.300018,0.0,0.0,0.0,531.3017,9.708762e-06,0.0,80.08567,25.147121,0.0,30.000002,0.11378328,70.0,241.34406,88.64685,0.0,80.08567,0.11378335,0.0,76.7358,8.330017
20244,20654640.0,0.0,22.14508,24.978302,22.14508,22.07367,22.192902,22.207184,18.2995,18.299438,18.299438,18.299438,0.0,0.032086745,0.032086745,0.049587335,25.0,18.300018,0.0,0.0,0.0,530.9356,9.703025e-06,0.0,80.08435,25.139584,0.0,30.000002,0.11376074,70.0,241.34633,88.63588,0.0,80.08435,0.113760814,0.0,76.734955,8.330017
20245,20654700.0,0.0,22.14325,24.989227,22.143219,22.071411,22.191437,22.205658,18.29953,18.299469,18.299469,18.299438,0.0,0.032081705,0.032081705,0.04957893,25.0,18.300018,0.0,0.0,0.0,530.5905,9.6976655e-06,0.0,80.085884,25.129179,0.0,30.000002,0.11374225,70.0,241.34845,88.624435,0.0,80.085884,0.11374232,0.0,76.7368,8.330017
20246,20654760.0,0.0,22.141418,25.000061,22.141418,22.069183,22.190002,22.204132,18.29956,18.2995,18.2995,18.299469,0.0,0.032077663,0.032077663,0.04957224,25.0,18.300018,0.0,0.0,0.0,530.2661,9.692664e-06,0.0,80.08932,25.117311,0.0,30.000002,0.11372746,70.0,241.35037,88.61322,0.0,80.08932,0.11372755,0.0,76.74042,8.330017
20247,20654820.0,0.0,22.139648,25.010834,22.139618,22.066986,22.188538,22.202637,18.299591,18.29953,18.29953,18.2995,0.0,0.032074522,0.032074522,0.04956708,25.0,18.300018,0.0,0.0,0.0,529.9602,9.687998e-06,0.0,80.09414,25.104652,0.0,30.000002,0.11371601,70.0,241.35207,88.60252,0.0,80.09414,0.113716096,0.0,76.745316,8.330017
20248,20654880.0,0.0,22.137848,25.021515,22.137848,22.064789,22.187103,22.20111,18.299622,18.29956,18.29956,18.29953,0.0,0.032072235,0.032072235,0.049563363,25.0,18.300018,0.0,0.0,0.0,529.67126,9.683641e-06,0.0,80.10011,25.091494,0.0,30.000002,0.113707714,70.0,241.35355,88.59246,0.0,80.10011,0.11370781,0.0,76.75126,8.330017
20249,20654940.0,0.0,22.136078,25.032104,22.136078,22.062592,22.185669,22.199615,18.299622,18.299591,18.299591,18.29956,0.0,0.032070667,0.032070667,0.049560867,25.0,18.300018,0.0,0.0,0.0,529.39636,9.679535e-06,0.0,80.10675,25.078426,0.0,30.000002,0.11370207,70.0,241.3548,88.58322,0.0,80.10675,0.11370218,0.0,76.7578,8.330017
20250,20655000.0,0.0,22.134308,25.042603,22.134308,22.060425,22.184265,22.19812,18.299652,18.299591,18.299591,18.299591,0.0,0.032069676,0.032069676,0.049559336,25.0,18.300018,0.0,0.0,0.0,529.13293,9.675632e-06,0.0,80.11363,25.065866,0.0,30.000002,0.113698564,70.0,241.35585,88.574905,0.0,80.11363,0.113698676,0.0,76.764534,8.330017
20251,20655060.0,0.0,22.132568,25.052979,22.132568,22.058289,22.182861,22.196655,18.299683,18.299622,18.299622,18.299622,0.0,0.03206933,0.03206933,0.049558893,25.0,18.300018,0.0,0.0,0.0,528.8834,9.671964e-06,0.0,80.12094,25.053658,0.0,30.000002,0.11369742,70.0,241.3567,88.56748,0.0,80.12094,0.11369753,0.0,76.77164,8.330017
20252,20655120.0,0.0,22.130829,25.063293,22.130829,22.056183,22.181458,22.19519,18.299683,18.299652,18.299652,18.299652,0.0,0.032069426,0.032069426,0.049559187,25.0,18.300018,0.0,0.0,0.0,528.6436,9.6684735e-06,0.0,80.12814,25.04231,0.0,30.000002,0.1136979,70.0,241.35736,88.561035,0.0,80.12814,0.11369801,0.0,76.77861,8.330017
20253,20655180.0,0.0,22.12909,25.073486,22.12909,22.054077,22.180054,22.193726,18.299713,18.299652,18.299652,18.299652,0.0,0.032069843,0.032069843,0.049560003,25.0,18.300018,0.0,0.0,0.0,528.411,9.665107e-06,0.0,80.13503,25.031977,0.0,30.000002,0.113699555,70.0,241.35786,88.55551,0.0,80.13503,0.11369968,0.0,76.78525,8.330017
20254,20655240.0,0.0,22.12738,25.083588,22.12738,22.051971,22.17868,22.19226,18.299713,18.299683,18.299683,18.299683,0.0,0.032070633,0.032070633,0.04956145,25.0,18.300018,0.0,0.0,0.0,528.1867,9.661887e-06,0.0,80.14169,25.022608,0.0,30.000002,0.11370257,70.0,241.3582,88.55096,0.0,80.14169,0.1137027,0.0,76.79164,8.330017
20255,20655300.0,0.0,22.125671,25.093567,22.125671,22.049896,22.177277,22.190826,18.299713,18.299683,18.299683,18.299683,0.0,0.03207163,0.03207163,0.049563225,25.0,18.300018,0.0,0.0,0.0,527.96674,9.658745e-06,0.0,80.14786,25.014362,0.0,30.000002,0.11370635,70.0,241.35841,88.547264,0.0,80.14786,0.11370647,0.0,76.79752,8.330017
20256,20655360.0,0.0,22.123993,25.103455,22.123993,22.047821,22.175934,22.189392,18.299744,18.299713,18.299713,18.299713,0.0,0.032072794,0.032072794,0.049565274,25.0,18.300018,0.0,0.0,0.0,527.7521,9.655679e-06,0.0,80.15347,25.007244,0.0,30.000002,0.11371072,70.0,241.3585,88.54441,0.0,80.15347,0.11371084,0.0,76.80289,8.330017
20257,20655420.0,0.0,22.122314,25.11322,22.122314,22.045776,22.17456,22.187958,18.299744,18.299713,18.299713,18.299713,0.0,0.032074053,0.032074053,0.04956747,25.0,18.300018,0.0,0.0,0.0,527.5409,9.652676e-06,0.0,80.15849,25.001238,0.0,30.000002,0.11371544,70.0,241.35849,88.5423,0.0,80.15849,0.11371556,0.0,76.80765,8.330017
20258,20655480.0,0.0,22.120636,25.122894,22.120636,22.043732,22.173187,22.186523,18.299744,18.299713,18.299713,18.299713,0.0,0.03207535,0.03207535,0.049569715,25.0,18.300018,0.0,0.0,0.0,527.3315,9.6497015e-06,0.0,80.16288,24.99628,0.0,30.000002,0.11372028,70.0,241.35841,88.54083,0.0,80.16288,0.1137204,0.0,76.811806,8.330017
20259,20655540.0,0.0,22.118958,25.132416,22.118958,22.041718,22.171844,22.18512,18.299744,18.299744,18.299744,18.299744,0.0,0.03207663,0.03207663,0.049571924,25.0,18.300018,0.0,0.0,0.0,527.1229,9.646737e-06,0.0,80.16668,24.992252,0.0,30.000002,0.11372505,70.0,241.35828,88.53989,0.0,80.16668,0.11372517,0.0,76.81539,8.330017
20260,20655600.0,0.0,22.11731,25.141846,22.11731,22.039673,22.170471,22.183716,18.299744,18.299744,18.299744,18.299744,0.0,0.032077916,0.032077916,0.049574126,25.0,18.300018,0.0,0.0,0.0,526.9156,9.64379e-06,0.0,80.16985,24.989218,0.0,30.000002,0.11372982,70.0,241.35808,88.53952,0.0,80.16985,0.113729954,0.0,76.818375,8.330017
20261,20655660.0,0.0,22.115662,25.151123,22.115662,22.03769,22.169159,22.182312,18.299744,18.299744,18.299744,18.299744,0.0,0.03207914,0.03207914,0.04957622,25.0,18.300018,0.0,0.0,0.0,526.70905,9.640842e-06,0.0,80.17245,24.987015,0.0,30.000002,0.113734365,70.0,241.35785,88.539566,0.0,80.17245,0.1137345,0.0,76.82079,8.330017
20262,20655720.0,0.0,22.114014,25.160278,22.114014,22.035706,22.167816,22.180908,18.299744,18.299744,18.299744,18.299744,0.0,0.032080285,0.032080285,0.049578164,25.0,18.300018,0.0,0.0,0.0,526.50256,9.637894e-06,0.0,80.17451,24.98553,0.0,30.000002,0.1137386,70.0,241.3576,88.53995,0.0,80.17451,0.11373873,0.0,76.8227,8.330017
20263,20655780.0,0.0,22.112396,25.169312,22.112396,22.033722,22.166473,22.179535,18.299744,18.299744,18.299744,18.299744,0.0,0.032081336,0.032081336,0.049579952,25.0,18.300018,0.0,0.0,0.0,526.2959,9.634938e-06,0.0,80.17606,24.984709,0.0,30.000002,0.113742486,70.0,241.35735,88.5406,0.0,80.17606,0.11374262,0.0,76.824135,8.330017
20264,20655840.0,0.0,22.110779,25.178223,22.110779,22.031769,22.165161,22.178131,18.299744,18.299744,18.299744,18.299744,0.0,0.032082282,0.032082282,0.049581546,25.0,18.300018,0.0,0.0,0.0,526.0882,9.631959e-06,0.0,80.17718,24.984415,0.0,30.000002,0.11374597,70.0,241.35709,88.54145,0.0,80.17718,0.11374611,0.0,76.82515,8.330017
20265,20655900.0,0.0,22.109161,25.186981,22.109161,22.029816,22.163849,22.176758,18.299744,18.299744,18.299744,18.299744,0.0,0.032083116,0.032083116,0.04958296,25.0,18.300018,0.0,0.0,0.0,525.8796,9.62896e-06,0.0,80.17794,24.984514,0.0,30.000002,0.11374905,70.0,241.35683,88.54241,0.0,80.17794,0.11374919,0.0,76.82582,8.330017
20266,20655960.0,0.0,22.107574,25.195587,22.107574,22.027893,22.162537,22.175415,18.299744,18.299744,18.299744,18.299744,0.0,0.032083843,0.032083843,0.049584176,25.0,18.300018,0.0,0.0,0.0,525.6707,9.625942e-06,0.0,80.17831,24.985067,0.0,30.000002,0.113751724,70.0,241.35658,88.54351,0.0,80.17831,0.11375187,0.0,76.826126,8.330017
20267,20656020.0,0.0,22.105988,25.204071,22.105957,22.02597,22.161224,22.174042,18.299744,18.299744,18.299744,18.299744,0.0,0.03208446,0.03208446,0.049585205,25.0,18.300018,0.0,0.0,0.0,525.4614,9.622914e-06,0.0,80.17839,24.985891,0.0,30.000002,0.113754,70.0,241.35635,88.54465,0.0,80.17839,0.11375413,0.0,76.826164,8.330017
20268,20656080.0,0.0,22.1044,25.212402,22.1044,22.024048,22.159912,22.172699,18.299744,18.299744,18.299744,18.299744,0.0,0.032084975,0.032084975,0.049586065,25.0,18.300018,0.0,0.0,0.0,525.2514,9.619871e-06,0.0,80.178276,24.986887,0.0,30.000002,0.11375588,70.0,241.35614,88.545784,0.0,80.178276,0.113756016,0.0,76.82601,8.330017
20269,20656140.0,0.0,22.102814,25.220612,22.102814,22.022156,22.15863,22.171356,18.299744,18.299744,18.299744,18.299744,0.0,0.03208538,0.03208538,0.049586743,25.0,18.300018,0.0,0.0,0.0,525.0407,9.6168105e-06,0.0,80.17792,24.988096,0.0,30.000002,0.11375737,70.0,241.35594,88.54692,0.0,80.17792,0.113757506,0.0,76.82564,8.330017
20270,20656200.0,0.0,22.101257,25.228638,22.101257,22.020264,22.157318,22.170013,18.299744,18.299744,18.299744,18.299744,0.0,0.0320857,0.0320857,0.04958726,25.0,18.300018,0.0,0.0,0.0,524.8293,9.613732e-06,0.0,80.17742,24.989384,0.0,30.000002,0.11375853,70.0,241.35577,88.548004,0.0,80.17742,0.11375866,0.0,76.82513,8.330017
20271,20656260.0,0.0,22.0997,25.236511,22.0997,22.018372,22.156036,22.16867,18.299744,18.299744,18.299744,18.299744,0.0,0.032085933,0.032085933,0.049587637,25.0,18.300018,0.0,0.0,0.0,524.6178,9.610643e-06,0.0,80.1768,24.990723,0.0,30.000002,0.11375937,70.0,241.35562,88.54903,0.0,80.1768,0.11375951,0.0,76.824524,8.330017
20272,20656320.0,0.0,22.098145,25.244232,22.098145,22.01651,22.154755,22.167358,18.299744,18.299744,18.299744,18.299744,0.0,0.032086086,0.032086086,0.049587887,25.0,18.300018,0.0,0.0,0.0,524.40643,9.607554e-06,0.0,80.176125,24.992058,0.0,30.000002,0.11375993,70.0,241.3555,88.549965,0.0,80.176125,0.11376007,0.0,76.823845,8.330017
20273,20656380.0,0.0,22.096619,25.2518,22.096588,22.014648,22.153503,22.166046,18.299744,18.299744,18.299744,18.299744,0.0,0.03208618,0.03208618,0.049588025,25.0,18.300018,0.0,0.0,0.0,524.19507,9.60446e-06,0.0,80.1754,24.993351,0.0,30.000002,0.113760255,70.0,241.3554,88.55081,0.0,80.1754,0.11376039,0.0,76.823135,8.330017
20274,20656440.0,0.0,22.095062,25.259186,22.095062,22.012817,22.152222,22.164703,18.299744,18.299744,18.299744,18.299744,0.0,0.032086223,0.032086223,0.049588084,25.0,18.300018,0.0,0.0,0.0,523.98364,9.601362e-06,0.0,80.174675,24.99457,0.0,30.000002,0.113760404,70.0,241.3553,88.55156,0.0,80.174675,0.11376052,0.0,76.82243,8.330017
20275,20656500.0,0.0,22.093536,25.266449,22.093536,22.010986,22.15097,22.163391,18.299744,18.299744,18.299744,18.299744,0.0,0.03208621,0.03208621,0.04958805,25.0,18.300018,0.0,0.0,0.0,523.7723,9.598261e-06,0.0,80.173935,24.995726,0.0,30.000002,0.11376034,70.0,241.35524,88.552216,0.0,80.173935,0.11376048,0.0,76.821724,8.330017
20276,20656560.0,0.0,22.092041,25.273499,22.092041,22.009155,22.14972,22.16211,18.299744,18.299744,18.299744,18.299744,0.0,0.03208616,0.03208616,0.04958795,25.0,18.300018,0.0,0.0,0.0,523.56165,9.5951655e-06,0.0,80.17322,24.996782,0.0,30.000002,0.11376014,70.0,241.35518,88.55277,0.0,80.17322,0.11376026,0.0,76.82103,8.330017
20277,20656620.0,0.0,22.090515,25.280396,22.090515,22.007355,22.148468,22.160828,18.299744,18.299744,18.299744,18.299744,0.0,0.032086078,0.032086078,0.049587805,25.0,18.300018,0.0,0.0,0.0,523.35175,9.5920805e-06,0.0,80.17255,24.99773,0.0,30.000002,0.11375983,70.0,241.35515,88.55323,0.0,80.17255,0.113759965,0.0,76.82039,8.330017
20278,20656680.0,0.0,22.08902,25.28711,22.08902,22.005554,22.147217,22.159515,18.299744,18.299744,18.299744,18.299744,0.0,0.032085974,0.032085974,0.049587622,25.0,18.300018,0.0,0.0,0.0,523.1425,9.589004e-06,0.0,80.17192,24.998564,0.0,30.000002,0.11375944,70.0,241.35513,88.553604,0.0,80.17192,0.11375957,0.0,76.819786,8.330017
20279,20656740.0,0.0,22.087524,25.29364,22.087524,22.003754,22.145966,22.158234,18.299744,18.299744,18.299744,18.299744,0.0,0.03208586,0.03208586,0.049587417,25.0,18.300018,0.0,0.0,0.0,522.9339,9.585936e-06,0.0,80.17135,24.999285,0.0,30.000002,0.113758996,70.0,241.35512,88.553894,0.0,80.17135,0.11375914,0.0,76.819244,8.330017
20280,20656800.0,0.0,22.08606,25.300018,22.08606,22.001984,22.144745,22.156952,18.299744,18.299744,18.299744,18.299744,0.0,0.03208573,0.03208573,0.049587198,25.0,18.300018,0.0,0.0,0.0,522.7261,9.582878e-06,0.0,80.17084,24.999899,0.0,30.000002,0.11375854,70.0,241.35512,88.554115,0.0,80.17084,0.11375866,0.0,76.818756,8.330017
20281,20656860.0,0.0,22.084534,25.305817,22.084534,22.000153,22.143494,22.15567,18.299744,18.299744,18.299744,18.299744,0.0,0.0320856,0.0320856,0.049586967,25.0,18.300018,0.0,0.0,0.0,522.5169,9.579814e-06,0.0,80.170395,25.000399,0.0,30.000002,0.11375804,70.0,241.35513,88.55426,0.0,80.170395,0.11375817,0.0,76.81834,8.330017
20282,20656920.0,0.0,22.083038,25.31073,22.083038,21.998322,22.142273,22.154388,18.299744,18.299744,18.299744,18.299744,0.0,0.032085467,0.032085467,0.049586736,25.0,18.300018,0.0,0.0,0.0,522.3069,9.57673e-06,0.0,80.17001,25.000801,0.0,30.000002,0.11375754,70.0,241.35515,88.554344,0.0,80.17001,0.11375767,0.0,76.81798,8.330017
20283,20656980.0,0.0,22.081543,25.314728,22.081543,21.99649,22.141052,22.153107,18.299744,18.299744,18.299744,18.299744,0.0,0.03208534,0.03208534,0.049586516,25.0,18.300018,0.0,0.0,0.0,522.09753,9.5736505e-06,0.0,80.169685,25.001116,0.0,30.000002,0.11375706,70.0,241.35516,88.55439,0.0,80.169685,0.1137572,0.0,76.817665,8.330017
20284,20657040.0,0.0,22.080048,25.317871,22.080048,21.99466,22.139832,22.151855,18.299744,18.299744,18.299744,18.299744,0.0,0.032085214,0.032085214,0.049586304,25.0,18.300018,0.0,0.0,0.0,521.8885,9.570569e-06,0.0,80.16942,25.001339,0.0,30.000002,0.113756604,70.0,241.3552,88.55438,0.0,80.16942,0.11375672,0.0,76.81742,8.330017
20285,20657100.0,0.0,22.078552,25.32013,22.078552,21.992859,22.138641,22.150574,18.299744,18.299744,18.299744,18.299744,0.0,0.0320851,0.0320851,0.049586102,25.0,18.300018,0.0,0.0,0.0,521.6807,9.56751e-06,0.0,80.16921,25.001488,0.0,30.000002,0.113756165,70.0,241.35521,88.554344,0.0,80.16921,0.11375631,0.0,76.81723,8.330017
20286,20657160.0,0.0,22.077026,25.321564,22.077026,21.990997,22.13742,22.149292,18.299744,18.299744,18.299744,18.299744,0.0,0.03208499,0.03208499,0.049585924,25.0,18.300018,0.0,0.0,0.0,521.4715,9.564448e-06,0.0,80.16906,25.001568,0.0,30.000002,0.11375577,70.0,241.35524,88.554276,0.0,80.16906,0.113755904,0.0,76.81709,8.330017
20287,20657220.0,0.0,22.075531,25.322144,22.075531,21.989136,22.13623,22.14801,18.299744,18.299744,18.299744,18.299744,0.0,0.032084893,0.032084893,0.04958576,25.0,18.300018,0.0,0.0,0.0,521.26117,9.561358e-06,0.0,80.168945,25.001595,0.0,30.000002,0.11375542,70.0,241.35527,88.554184,0.0,80.168945,0.11375555,0.0,76.816986,8.330017
20288,20657280.0,0.0,22.074005,25.3219,22.074005,21.987274,22.13504,22.146759,18.299744,18.299744,18.299744,18.299744,0.0,0.032084808,0.032084808,0.049585614,25.0,18.300018,0.0,0.0,0.0,521.0516,9.558273e-06,0.0,80.16888,25.001575,0.0,30.000002,0.1137551,70.0,241.35529,88.554085,0.0,80.16888,0.11375523,0.0,76.816925,8.330017
20289,20657340.0,0.0,22.07254,25.320831,22.07254,21.985443,22.13385,22.145477,18.299744,18.299744,18.299744,18.299744,0.0,0.03208475,0.03208475,0.04958552,25.0,18.300018,0.0,0.0,0.0,520.8444,9.555227e-06,0.0,80.16887,25.00149,0.0,30.000002,0.11375489,70.0,241.35532,88.55397,0.0,80.16887,0.113755025,0.0,76.816925,8.330017
20290,20657400.0,0.0,22.071045,25.319,22.071045,21.983612,22.13266,22.144226,18.299744,18.299744,18.299744,18.299744,0.0,0.03208469,0.03208469,0.049585413,25.0,18.300018,0.0,0.0,0.0,520.63684,9.552171e-06,0.0,80.16885,25.001413,0.0,30.000002,0.11375465,70.0,241.35533,88.553856,0.0,80.16885,0.11375479,0.0,76.81692,8.330017
20291,20657460.0,0.0,22.069519,25.316345,22.069519,21.98169,22.13147,22.142944,18.299744,18.299744,18.299744,18.299744,0.0,0.032084633,0.032084633,0.049585328,25.0,18.300018,0.0,0.0,0.0,520.4276,9.549112e-06,0.0,80.16887,25.001314,0.0,30.000002,0.113754466,70.0,241.35536,88.55375,0.0,80.16887,0.11375459,0.0,76.816925,8.330017
20292,20657520.0,0.0,22.067993,25.312927,22.067993,21.979797,22.13028,22.141693,18.299744,18.299744,18.299744,18.299744,0.0,0.03208459,0.03208459,0.049585257,25.0,18.300018,0.0,0.0,0.0,520.2174,9.546028e-06,0.0,80.1689,25.0012,0.0,30.000002,0.1137543,70.0,241.35538,88.553635,0.0,80.1689,0.113754444,0.0,76.81696,8.330017
20293,20657580.0,0.0,22.066467,25.308777,22.066467,21.977905,22.12912,22.140411,18.299744,18.299744,18.299744,18.299744,0.0,0.03208456,0.03208456,0.0495852,25.0,18.300018,0.0,0.0,0.0,520.00745,9.542936e-06,0.0,80.168945,25.001074,0.0,30.000002,0.11375419,70.0,241.3554,88.55353,0.0,80.168945,0.11375432,0.0,76.81701,8.330017
20294,20657640.0,0.0,22.064972,25.303833,22.064972,21.976044,22.12793,22.13916,18.299744,18.299744,18.299744,18.299744,0.0,0.032084536,0.032084536,0.04958516,25.0,18.300018,0.0,0.0,0.0,519.7985,9.539863e-06,0.0,80.169,25.000942,0.0,30.000002,0.11375409,70.0,241.35541,88.55342,0.0,80.169,0.11375423,0.0,76.81706,8.330017
20295,20657700.0,0.0,22.063477,25.298187,22.063477,21.974152,22.12677,22.137878,18.299744,18.299744,18.299744,18.299744,0.0,0.032084517,0.032084517,0.04958513,25.0,18.300018,0.0,0.0,0.0,519.59064,9.536804e-06,0.0,80.16907,25.000814,0.0,30.000002,0.113754034,70.0,241.35542,88.55333,0.0,80.16907,0.11375417,0.0,76.81713,8.330017
20296,20657760.0,0.0,22.06195,25.29181,22.06195,21.972229,22.12561,22.136627,18.299744,18.299744,18.299744,18.299744,0.0,0.032084506,0.032084506,0.049585115,25.0,18.300018,0.0,0.0,0.0,519.38104,9.533741e-06,0.0,80.169136,25.000685,0.0,30.000002,0.113754,70.0,241.35544,88.553246,0.0,80.169136,0.11375413,0.0,76.8172,8.330017
20297,20657820.0,0.0,22.060425,25.28476,22.060425,21.970276,22.12445,22.135345,18.299744,18.299744,18.299744,18.299744,0.0,0.032084502,0.032084502,0.04958511,25.0,18.300018,0.0,0.0,0.0,519.17035,9.530649e-06,0.0,80.169205,25.000563,0.0,30.000002,0.11375398,70.0,241.35544,88.55317,0.0,80.169205,0.11375411,0.0,76.81727,8.330017
20298,20657880.0,0.0,22.058899,25.276978,22.058899,21.968353,22.123291,22.134094,18.299744,18.299744,18.299744,18.299744,0.0,0.032084502,0.032084502,0.04958511,25.0,18.300018,0.0,0.0,0.0,518.96014,9.52756e-06,0.0,80.16928,25.000448,0.0,30.000002,0.11375398,70.0,241.35545,88.5531,0.0,80.16928,0.11375411,0.0,76.81734,8.330017
20299,20657940.0,0.0,22.057373,25.268524,22.057373,21.966461,22.122131,22.132812,18.299744,18.299744,18.299744,18.299744,0.0,0.032084502,0.032084502,0.04958512,25.0,18.300018,0.0,0.0,0.0,518.7502,9.524466e-06,0.0,80.16935,25.000341,0.0,30.000002,0.113754,70.0,241.35545,88.55305,0.0,80.16935,0.11375413,0.0,76.817406,8.330017
20300,20658000.0,0.0,22.055878,25.2594,22.055878,21.964539,22.120972,22.131561,18.299744,18.299744,18.299744,18.299744,0.0,0.032084513,0.032084513,0.04958513,25.0,18.300018,0.0,0.0,0.0,518.54144,9.521394e-06,0.0,80.16942,25.000244,0.0,30.000002,0.11375402,70.0,241.35547,88.55299,0.0,80.16942,0.11375415,0.0,76.817474,8.330017
20301,20658060.0,0.0,22.054321,25.249634,22.054321,21.962585,22.119812,22.13031,18.299744,18.299744,18.299744,18.299744,0.0,0.03208452,0.03208452,0.04958515,25.0,18.300018,0.0,0.0,0.0,518.331,9.518317e-06,0.0,80.16948,25.00016,0.0,30.000002,0.11375406,70.0,241.35547,88.552956,0.0,80.16948,0.11375419,0.0,76.81753,8.330017
20302,20658120.0,0.0,22.052795,25.239227,22.052795,21.960602,22.118683,22.129028,18.299744,18.299744,18.299744,18.299744,0.0,0.032084532,0.032084532,0.049585167,25.0,18.300018,0.0,0.0,0.0,518.1191,9.515203e-06,0.0,80.16954,25.000086,0.0,30.000002,0.11375411,70.0,241.35547,88.552925,0.0,80.16954,0.11375423,0.0,76.81758,8.330017
20303,20658180.0,0.0,22.05127,25.22821,22.05127,21.958649,22.117523,22.127777,18.299744,18.299744,18.299744,18.299744,0.0,0.032084543,0.032084543,0.04958519,25.0,18.300018,0.0,0.0,0.0,517.90765,9.512091e-06,0.0,80.169586,25.000023,0.0,30.000002,0.11375415,70.0,241.35547,88.5529,0.0,80.169586,0.11375428,0.0,76.817635,8.330017
20304,20658240.0,0.0,22.049744,25.216553,22.049744,21.956726,22.116394,22.126526,18.299744,18.299744,18.299744,18.299744,0.0,0.03208456,0.03208456,0.049585212,25.0,18.300018,0.0,0.0,0.0,517.69824,9.50901e-06,0.0,80.169624,24.999985,0.0,30.000002,0.11375419,70.0,241.35547,88.552895,0.0,80.169624,0.11375433,0.0,76.817665,8.330017
20305,20658300.0,0.0,22.048218,25.204315,22.048218,21.954803,22.115265,22.125275,18.299744,18.299744,18.299744,18.299744,0.0,0.032084573,0.032084573,0.049585234,25.0,18.300018,0.0,0.0,0.0,517.4885,9.505921e-06,0.0,80.16966,24.999943,0.0,30.000002,0.11375424,70.0,241.35547,88.55289,0.0,80.16966,0.11375438,0.0,76.81771,8.330017
20306,20658360.0,0.0,22.046661,25.191467,22.046661,21.95279,22.114105,22.123993,18.299744,18.299744,18.299744,18.299744,0.0,0.032084584,0.032084584,0.049585257,25.0,18.300018,0.0,0.0,0.0,517.2767,9.502824e-06,0.0,80.1697,24.999908,0.0,30.000002,0.113754295,70.0,241.35545,88.55288,0.0,80.1697,0.11375443,0.0,76.81774,8.330017
20307,20658420.0,0.0,22.045135,25.17804,22.045135,21.950775,22.112976,22.122742,18.299744,18.299744,18.299744,18.299744,0.0,0.032084595,0.032084595,0.04958528,25.0,18.300018,0.0,0.0,0.0,517.0636,9.499693e-06,0.0,80.16972,24.999884,0.0,30.000002,0.11375434,70.0,241.35545,88.55288,0.0,80.16972,0.113754466,0.0,76.817764,8.330017
20308,20658480.0,0.0,22.04358,25.164093,22.04358,21.948792,22.111847,22.12146,18.299744,18.299744,18.299744,18.299744,0.0,0.032084607,0.032084607,0.049585298,25.0,18.300018,0.0,0.0,0.0,516.8504,9.496551e-06,0.0,80.16975,24.999866,0.0,30.000002,0.11375438,70.0,241.35545,88.55288,0.0,80.16975,0.11375452,0.0,76.81779,8.330017
20309,20658540.0,0.0,22.042053,25.149567,22.042053,21.946838,22.110718,22.120209,18.299744,18.299744,18.299744,18.299744,0.0,0.032084618,0.032084618,0.049585316,25.0,18.300018,0.0,0.0,0.0,516.6386,9.49343e-06,0.0,80.16977,24.999857,0.0,30.000002,0.113754414,70.0,241.35545,88.55289,0.0,80.16977,0.113754556,0.0,76.817795,8.330017
20310,20658600.0,0.0,22.040527,25.134491,22.040527,21.944885,22.10962,22.118958,18.299744,18.299744,18.299744,18.299744,0.0,0.032084625,0.032084625,0.049585328,25.0,18.300018,0.0,0.0,0.0,516.42865,9.490337e-06,0.0,80.16977,24.999857,0.0,30.000002,0.113754444,70.0,241.35545,88.552895,0.0,80.16977,0.11375458,0.0,76.8178,8.330017
20311,20658660.0,0.0,22.03897,25.118927,22.03897,21.94284,22.10849,22.117706,18.299744,18.299744,18.299744,18.299744,0.0,0.032084633,0.032084633,0.049585342,25.0,18.300018,0.0,0.0,0.0,516.2153,9.487213e-06,0.0,80.169785,24.999855,0.0,30.000002,0.11375448,70.0,241.35545,88.5529,0.0,80.169785,0.113754615,0.0,76.81782,8.330017
20312,20658720.0,0.0,22.037415,25.102844,22.037415,21.940796,22.10736,22.116425,18.299744,18.299744,18.299744,18.299744,0.0,0.03208464,0.03208464,0.049585354,25.0,18.300018,0.0,0.0,0.0,516.00055,9.484057e-06,0.0,80.16979,24.999857,0.0,30.000002,0.1137545,70.0,241.35545,88.55291,0.0,80.16979,0.11375464,0.0,76.817825,8.330017
20313,20658780.0,0.0,22.035858,25.086273,22.035858,21.938782,22.106262,22.115173,18.299744,18.299744,18.299744,18.299744,0.0,0.032084648,0.032084648,0.049585365,25.0,18.300018,0.0,0.0,0.0,515.78625,9.480899e-06,0.0,80.16979,24.999863,0.0,30.000002,0.113754526,70.0,241.35544,88.552925,0.0,80.16979,0.11375467,0.0,76.817825,8.330017
20314,20658840.0,0.0,22.034302,25.069214,22.034302,21.936768,22.105133,22.113922,18.299744,18.299744,18.299744,18.299744,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,515.572,9.477736e-06,0.0,80.16979,24.99987,0.0,30.000002,0.113754556,70.0,241.35544,88.55293,0.0,80.16979,0.113754675,0.0,76.817825,8.330017
20315,20658900.0,0.0,22.032776,25.051697,22.032776,21.934753,22.104034,22.11267,18.299744,18.299744,18.299744,18.299744,0.0,0.03208466,0.03208466,0.049585383,25.0,18.300018,0.0,0.0,0.0,515.35895,9.474593e-06,0.0,80.16979,24.99988,0.0,30.000002,0.11375456,70.0,241.35544,88.55294,0.0,80.16979,0.113754705,0.0,76.817825,8.330017
20316,20658960.0,0.0,22.031189,25.033691,22.031189,21.932678,22.102905,22.11139,18.299744,18.299744,18.299744,18.299744,0.0,0.032084662,0.032084662,0.04958539,25.0,18.300018,0.0,0.0,0.0,515.1439,9.471444e-06,0.0,80.169785,24.999891,0.0,30.000002,0.11375458,70.0,241.35544,88.552956,0.0,80.169785,0.11375471,0.0,76.81782,8.330017
20317,20659020.0,0.0,22.029633,25.01529,22.029633,21.930634,22.101807,22.110138,18.299744,18.299744,18.299744,18.299744,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,514.92737,9.468254e-06,0.0,80.169785,24.999905,0.0,30.000002,0.11375459,70.0,241.35544,88.55296,0.0,80.169785,0.11375473,0.0,76.81781,8.330017
20318,20659080.0,0.0,22.028076,24.99643,22.028076,21.928558,22.100677,22.108887,18.299713,18.299744,18.299744,18.299744,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,514.7112,9.465065e-06,0.0,80.16978,24.999916,0.0,30.000002,0.1137546,70.0,241.35544,88.55297,0.0,80.16978,0.11375473,0.0,76.81781,8.330017
20319,20659140.0,0.0,22.02652,24.977173,22.02652,21.926544,22.099579,22.107635,18.299744,18.299744,18.299744,18.299744,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,514.49713,9.461906e-06,0.0,80.16977,24.999928,0.0,30.000002,0.1137546,70.0,241.35544,88.55298,0.0,80.16977,0.11375473,0.0,76.817795,8.330017
20320,20659200.0,0.0,22.024963,24.957489,22.024963,21.9245,22.09848,22.106384,18.299744,18.299744,18.299744,18.299744,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,514.28265,9.45874e-06,0.0,80.16976,24.999939,0.0,30.000002,0.1137546,70.0,241.35544,88.552986,0.0,80.16976,0.11375474,0.0,76.817795,8.330017
20321,20659260.0,0.0,22.023376,24.937439,22.023376,21.922394,22.097382,22.105103,18.299744,18.299744,18.299744,18.299744,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,514.0661,9.455566e-06,0.0,80.169754,24.99995,0.0,30.000002,0.1137546,70.0,241.35544,88.55299,0.0,80.169754,0.11375474,0.0,76.81779,8.330017
20322,20659320.0,0.0,22.02179,24.916992,22.02179,21.920288,22.096283,22.10382,18.299713,18.299744,18.299744,18.299744,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,513.8482,9.4523575e-06,0.0,80.16975,24.99996,0.0,30.000002,0.1137546,70.0,241.35544,88.553,0.0,80.16975,0.11375474,0.0,76.81778,8.330017
20323,20659380.0,0.0,22.020233,24.89621,22.020233,21.918213,22.095184,22.10257,18.299713,18.299713,18.299713,18.299713,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,513.63025,9.449136e-06,0.0,80.16975,24.99997,0.0,30.000002,0.1137546,70.0,241.35544,88.55301,0.0,80.16975,0.11375474,0.0,76.81777,8.330017
20324,20659440.0,0.0,22.018646,24.875061,22.018646,21.916138,22.094086,22.101318,18.299713,18.299713,18.299713,18.299713,0.0,0.03208467,0.03208467,0.049585395,25.0,18.300018,0.0,0.0,0.0,513.41376,9.445938e-06,0.0,80.16974,24.999979,0.0,30.000002,0.1137546,70.0,241.35544,88.55301,0.0,80.16974,0.11375473,0.0,76.81777,8.330017
20325,20659500.0,0.0,22.01712,24.853577,22.01712,21.914093,22.093018,22.100067,18.299713,18.299713,18.299713,18.299713,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,513.19916,9.44277e-06,0.0,80.16973,24.999985,0.0,30.000002,0.1137546,70.0,241.35544,88.55301,0.0,80.16973,0.11375473,0.0,76.81777,8.330017
20326,20659560.0,0.0,22.015503,24.831757,22.015503,21.911957,22.091919,22.098816,18.299713,18.299713,18.299713,18.299713,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,512.9811,9.439569e-06,0.0,80.16973,24.99999,0.0,30.000002,0.11375459,70.0,241.35544,88.55302,0.0,80.16973,0.11375473,0.0,76.817764,8.330017
20327,20659620.0,0.0,22.013916,24.809662,22.013916,21.90982,22.09082,22.097534,18.299713,18.299713,18.299713,18.299713,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,512.7616,9.436335e-06,0.0,80.16972,24.999996,0.0,30.000002,0.11375459,70.0,241.35544,88.55302,0.0,80.16972,0.11375471,0.0,76.81776,8.330017
20328,20659680.0,0.0,22.01233,24.787231,22.01233,21.907715,22.089722,22.096283,18.299713,18.299713,18.299713,18.299713,0.0,0.032084662,0.032084662,0.04958539,25.0,18.300018,0.0,0.0,0.0,512.5425,9.433101e-06,0.0,80.169716,25.000002,0.0,30.000002,0.11375459,70.0,241.35544,88.55302,0.0,80.169716,0.11375471,0.0,76.81775,8.330017
20329,20659740.0,0.0,22.010742,24.764557,22.010742,21.90561,22.088654,22.095032,18.299713,18.299713,18.299713,18.299713,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,512.32355,9.429859e-06,0.0,80.169716,25.000006,0.0,30.000002,0.11375458,70.0,241.35544,88.55302,0.0,80.169716,0.11375471,0.0,76.81775,8.330017
20330,20659800.0,0.0,22.009186,24.741577,22.009186,21.903534,22.087555,22.09378,18.299713,18.299713,18.299713,18.299713,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,512.10583,9.426641e-06,0.0,80.169716,25.000008,0.0,30.000002,0.11375458,70.0,241.35544,88.55302,0.0,80.169716,0.113754705,0.0,76.81774,8.330017
20331,20659860.0,0.0,22.007568,24.718353,22.007568,21.901367,22.086456,22.092499,18.299713,18.299713,18.299713,18.299713,0.0,0.03208466,0.03208466,0.049585383,25.0,18.300018,0.0,0.0,0.0,511.88617,9.423415e-06,0.0,80.169716,25.00001,0.0,30.000002,0.11375458,70.0,241.35544,88.55302,0.0,80.169716,0.113754705,0.0,76.81774,8.330017
20332,20659920.0,0.0,22.005981,24.694885,22.005981,21.8992,22.085388,22.091217,18.299713,18.299713,18.299713,18.299713,0.0,0.03208466,0.03208466,0.049585383,25.0,18.300018,0.0,0.0,0.0,511.6649,9.420149e-06,0.0,80.16971,25.000011,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.113754705,0.0,76.81774,8.330017
20333,20659980.0,0.0,22.004364,24.671204,22.004364,21.897064,22.08429,22.089966,18.299713,18.299713,18.299713,18.299713,0.0,0.03208466,0.03208466,0.04958538,25.0,18.300018,0.0,0.0,0.0,511.44406,9.416884e-06,0.0,80.16971,25.000013,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.113754705,0.0,76.81774,8.330017
20334,20660040.0,0.0,22.002808,24.647278,22.002777,21.894928,22.083221,22.088715,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.04958538,25.0,18.300018,0.0,0.0,0.0,511.22543,9.413649e-06,0.0,80.16971,25.000013,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
20335,20660100.0,0.0,22.00122,24.623169,22.00122,21.892822,22.082153,22.087463,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,511.00638,9.41041e-06,0.0,80.16971,25.000013,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
20336,20660160.0,0.0,21.999603,24.598877,21.999573,21.890625,22.081055,22.086182,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,510.7852,9.407159e-06,0.0,80.16971,25.000013,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
20337,20660220.0,0.0,21.997986,24.574402,21.997986,21.888428,22.079987,22.08493,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,510.56268,9.403874e-06,0.0,80.16971,25.000011,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
20338,20660280.0,0.0,21.996368,24.549744,21.996368,21.886261,22.078888,22.083649,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,510.3401,9.400579e-06,0.0,80.16971,25.000011,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
20339,20660340.0,0.0,21.994781,24.524933,21.994781,21.884094,22.07782,22.082397,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,510.11902,9.397306e-06,0.0,80.16971,25.000011,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
20340,20660400.0,0.0,21.993195,24.5,21.993195,21.881958,22.076752,22.081146,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,509.8999,9.394063e-06,0.0,80.16971,25.00001,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
20341,20660460.0,0.0,21.991486,24.473694,21.991455,21.879578,22.075684,22.079834,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,509.6714,9.390744e-06,0.0,80.16971,25.000008,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
20342,20660520.0,0.0,21.989746,24.444763,21.989746,21.877197,22.074615,22.078522,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,509.4371,9.387297e-06,0.0,80.16971,25.000008,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
20343,20660580.0,0.0,21.988037,24.41336,21.988037,21.874817,22.073547,22.07721,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,509.2022,9.383826e-06,0.0,80.16971,25.000006,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
20344,20660640.0,0.0,21.986359,24.379578,21.986359,21.872467,22.07248,22.075897,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,508.96585,9.380308e-06,0.0,80.16971,25.000006,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
20345,20660700.0,0.0,21.98465,24.343475,21.98465,21.870117,22.071411,22.074585,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,508.73132,9.37683e-06,0.0,80.16971,25.000004,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
20346,20660760.0,0.0,21.98285,24.305145,21.98285,21.867493,22.070312,22.073212,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,508.48856,9.373302e-06,0.0,80.16971,25.000004,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
20347,20660820.0,0.0,21.981018,24.26474,21.981018,21.864899,22.069244,22.071838,18.299683,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,508.23877,9.369616e-06,0.0,80.16971,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
20348,20660880.0,0.0,21.979187,24.22232,21.979187,21.862305,22.068176,22.070465,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,507.98853,9.365907e-06,0.0,80.16971,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
