,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20349,20660940.0,0.0,21.977417,24.177948,21.977417,21.859772,22.067139,22.069122,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,507.74023,9.362226e-06,0.0,80.169716,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
20350,20661000.0,0.0,21.975616,24.131775,21.975616,21.857208,22.06607,22.067749,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,507.49146,9.358535e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
20351,20661060.0,0.0,21.973694,24.083862,21.973694,21.8544,22.064972,22.066315,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,507.2342,9.354789e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
20352,20661120.0,0.0,21.971771,24.034332,21.97174,21.851593,22.063904,22.06488,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,506.97098,9.350908e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
20353,20661180.0,0.0,21.969849,23.983246,21.969849,21.848816,22.062836,22.063477,18.299652,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,506.7056,9.3469625e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
20354,20661240.0,0.0,21.967926,23.930725,21.967926,21.84607,22.061768,22.062042,18.299652,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,506.4421,9.34305e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
20355,20661300.0,0.0,21.966064,23.876831,21.966034,21.843323,22.06073,22.060638,18.299652,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,506.1809,9.3391745e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
20356,20661360.0,0.0,21.96402,23.821716,21.96402,21.840302,22.059631,22.059174,18.299652,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,505.90973,9.3352155e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20357,20661420.0,0.0,21.962006,23.765411,21.962006,21.83731,22.058563,22.057678,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,505.63254,9.3311255e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20358,20661480.0,0.0,21.959991,23.708069,21.959991,21.83435,22.057495,22.056213,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,505.35483,9.327009e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20359,20661540.0,0.0,21.957977,23.64975,21.957977,21.83139,22.056427,22.054749,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,505.07574,9.322846e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20360,20661600.0,0.0,21.955963,23.590546,21.955963,21.82843,22.055359,22.053284,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,504.7987,9.318727e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20361,20661660.0,0.0,21.953857,23.530579,21.953857,21.825226,22.05426,22.051727,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,504.51395,9.314564e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20362,20661720.0,0.0,21.951721,23.46994,21.951721,21.822052,22.053192,22.050201,18.299622,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,504.22263,9.31025e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20363,20661780.0,0.0,21.949615,23.408691,21.949615,21.818909,22.052124,22.048676,18.299622,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,503.93106,9.305917e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20364,20661840.0,0.0,21.94754,23.346954,21.94754,21.815796,22.051056,22.04718,18.299622,18.299622,18.299622,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,503.64197,9.301619e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20365,20661900.0,0.0,21.945435,23.28482,21.945435,21.812653,22.049988,22.045654,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,503.35236,9.29731e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20366,20661960.0,0.0,21.943207,23.222382,21.943207,21.809296,22.04889,22.044067,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,503.0546,9.292949e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20367,20662020.0,0.0,21.94101,23.15976,21.94101,21.805939,22.04779,22.04248,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,502.75113,9.288458e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20368,20662080.0,0.0,21.938782,23.097015,21.938782,21.802612,22.046692,22.040894,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,502.44577,9.283906e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20369,20662140.0,0.0,21.936615,23.03424,21.936615,21.799286,22.045624,22.039337,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,502.14258,9.2793925e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20370,20662200.0,0.0,21.934448,22.971558,21.934448,21.79602,22.044556,22.03778,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,501.84207,9.27492e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20371,20662260.0,0.0,21.932129,22.909058,21.932129,21.79248,22.043457,22.036133,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,501.5318,9.270366e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20372,20662320.0,0.0,21.92981,22.846802,21.92981,21.78897,22.042358,22.034515,18.299591,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,501.21594,9.265685e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20373,20662380.0,0.0,21.92752,22.784912,21.92752,21.785461,22.04126,22.032867,18.299591,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,500.89978,9.2609835e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20374,20662440.0,0.0,21.925232,22.72351,21.925232,21.781982,22.040161,22.03125,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,500.5825,9.25624e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20375,20662500.0,0.0,21.922974,22.662659,21.922974,21.778503,22.039062,22.029633,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,500.26746,9.251542e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20376,20662560.0,0.0,21.920563,22.602448,21.920563,21.77481,22.037964,22.027954,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,499.94516,9.246804e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20377,20662620.0,0.0,21.918182,22.542969,21.918182,21.771149,22.036865,22.026276,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,499.6168,9.241923e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20378,20662680.0,0.0,21.915802,22.484344,21.915802,21.767487,22.035736,22.024597,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,499.28842,9.237028e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20379,20662740.0,0.0,21.913452,22.426666,21.913452,21.763885,22.034637,22.02295,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,498.96295,9.232173e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20380,20662800.0,0.0,21.911102,22.369995,21.911102,21.760254,22.033539,22.02127,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,498.63693,9.227308e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20381,20662860.0,0.0,21.90863,22.314453,21.90863,21.756409,22.03244,22.019562,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,498.30353,9.222395e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20382,20662920.0,0.0,21.906158,22.260162,21.906158,21.752594,22.031311,22.017822,18.29956,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,497.96506,9.217367e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20383,20662980.0,0.0,21.903717,22.207153,21.903717,21.74881,22.030182,22.016113,18.29956,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,497.62506,9.212283e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20384,20663040.0,0.0,21.901276,22.155579,21.901276,21.745056,22.029083,22.014404,18.29956,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,497.2875,9.2072405e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20385,20663100.0,0.0,21.898865,22.1055,21.898865,21.741302,22.027954,22.012695,18.29956,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,496.95294,9.202246e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20386,20663160.0,0.0,21.896301,22.057037,21.896301,21.737335,22.026825,22.010925,18.29956,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,496.6091,9.19717e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20387,20663220.0,0.0,21.893768,22.010254,21.893768,21.733398,22.025696,22.009155,18.29956,18.29956,18.29956,18.29956,0.0,0.032084335,0.032084335,0.049584795,25.0,18.300018,0.0,0.0,0.0,496.25616,9.191901e-06,0.0,80.16981,25.001223,0.08305967,30.000002,0.11375324,69.88371,241.35545,88.55336,0.0,80.16981,0.11375346,0.0,76.81785,8.330017
20388,20663280.0,0.0,21.891235,21.965271,21.891235,21.729462,22.024567,22.007416,18.29953,18.29956,18.29956,18.29956,0.0,0.032083478,0.032083478,0.049583275,25.0,18.300018,0.0,0.0,0.0,495.89423,9.186434e-06,0.0,80.17032,25.004078,0.29776132,30.000002,0.11375005,69.58314,241.35555,88.55408,0.0,80.17032,0.113750234,0.0,76.81836,8.330017
20389,20663340.0,0.0,21.888733,21.92218,21.888733,21.725555,22.023438,22.005646,18.29953,18.29956,18.29956,18.29956,0.0,0.032082677,0.032082677,0.04958188,25.0,18.300018,0.0,0.0,0.0,495.53235,9.180962e-06,0.0,80.17132,25.006058,0.4994377,30.000002,0.11374688,69.30079,241.35565,88.55435,0.0,80.17132,0.11374724,0.0,76.81935,8.330017
20390,20663400.0,0.0,21.88623,21.881073,21.88623,21.72168,22.022308,22.003906,18.29953,18.29953,18.29953,18.29953,0.0,0.032081902,0.032081902,0.049580544,25.0,18.300018,0.0,0.0,0.0,495.17368,9.17555e-06,0.0,80.172806,25.007471,0.7022372,30.000002,0.11374394,69.01687,241.3558,88.55433,0.0,80.172806,0.11374435,0.0,76.82082,8.330017
20391,20663460.0,0.0,21.883606,21.842041,21.883606,21.71759,22.02118,22.002075,18.29953,18.29953,18.29953,18.29953,0.0,0.032081135,0.032081135,0.049579225,25.0,18.300018,0.0,0.0,0.0,494.80667,9.170065e-06,0.0,80.17453,25.008665,0.9050344,30.000002,0.113740966,68.732956,241.35596,88.55419,0.0,80.17453,0.1137415,0.0,76.82251,8.330017
20392,20663520.0,0.0,21.881012,21.805176,21.881012,21.713501,22.02002,22.000275,18.29953,18.29953,18.29953,18.29953,0.0,0.032080404,0.032080404,0.04957797,25.0,18.300018,0.0,0.0,0.0,494.4363,9.164498e-06,0.0,80.1766,25.009508,1.1078272,30.000002,0.113738135,68.44904,241.35612,88.55389,0.0,80.1766,0.11373878,0.0,76.82453,8.330017
20393,20663580.0,0.0,21.878418,21.7706,21.878418,21.709473,22.01889,21.998474,18.29953,18.29953,18.29953,18.29953,0.0,0.032079734,0.032079734,0.049576826,25.0,18.300018,0.0,0.0,0.0,494.06738,9.158939e-06,0.0,80.179085,25.009932,1.3106138,30.000002,0.11373554,68.16514,241.3563,88.553406,0.0,80.179085,0.1137363,0.0,76.826965,8.330017
20394,20663640.0,0.0,21.875824,21.738373,21.875854,21.705475,22.017761,21.996704,18.29953,18.29953,18.29953,18.29953,0.0,0.032079168,0.032079168,0.04957587,25.0,18.300018,0.0,0.0,0.0,493.70282,9.15345e-06,0.0,80.182076,25.009945,1.5133873,30.000002,0.113734014,67.881256,241.35646,88.5528,0.0,80.182076,0.1137342,0.0,76.82987,8.330017
20395,20663700.0,0.0,21.87326,21.708618,21.87326,21.701447,22.016602,21.994904,18.29953,18.29953,18.29953,18.29953,0.0,0.03207858,0.03207858,0.049574863,25.0,18.300018,0.0,0.0,0.0,493.33762,9.147947e-06,0.0,80.185,25.010038,1.7161615,30.000002,0.113730825,67.597374,241.35663,88.55222,0.0,80.185,0.11373202,0.0,76.83271,8.330017
20396,20663760.0,0.0,21.870575,21.681396,21.870575,21.697235,22.015442,21.993042,18.29953,18.29953,18.29953,18.29953,0.0,0.032078005,0.032078005,0.04957389,25.0,18.300018,0.0,0.0,0.0,492.9656,9.142402e-06,0.0,80.18814,25.01005,1.9189328,30.000002,0.113728404,67.31349,241.3568,88.551605,0.0,80.18814,0.1137299,0.0,76.835754,8.330017
20397,20663820.0,0.0,21.86792,21.65683,21.86792,21.693054,22.014282,21.99121,18.29953,18.29953,18.29953,18.29953,0.0,0.03207748,0.03207748,0.049572993,25.0,18.300018,0.0,0.0,0.0,492.58966,9.13676e-06,0.0,80.19152,25.009903,2.121695,30.000002,0.113726094,67.029625,241.35696,88.55095,0.0,80.19152,0.11372796,0.0,76.83905,8.330017
20398,20663880.0,0.0,21.865234,21.63501,21.865265,21.688904,22.013123,21.98938,18.2995,18.29953,18.29953,18.29953,0.0,0.032077003,0.032077003,0.049572192,25.0,18.300018,0.0,0.0,0.0,492.2136,9.131092e-06,0.0,80.195175,25.00959,2.3243985,30.000002,0.11372392,66.74584,241.35712,88.55026,0.0,80.195175,0.113726206,0.0,76.84259,8.330017
20399,20663940.0,0.0,21.86261,21.616058,21.86261,21.684753,22.011993,21.987549,18.29953,18.29953,18.29953,18.29953,0.0,0.032076593,0.032076593,0.049571503,25.0,18.300018,0.0,0.0,0.0,491.84097,9.1254815e-06,0.0,80.19909,25.009148,2.5271044,30.000002,0.113721885,66.46205,241.35727,88.54956,0.0,80.19909,0.113724686,0.0,76.846375,8.330017
20400,20664000.0,0.0,21.859985,21.600006,21.859985,21.680664,22.010834,21.985718,18.29953,18.29953,18.29953,18.29953,0.0,0.032076262,0.032076262,0.04957094,25.0,18.300018,0.0,0.0,0.0,491.4728,9.1199445e-06,0.0,80.20329,25.008629,2.7297654,30.000002,0.11372085,66.17833,241.35739,88.5489,0.0,80.20329,0.11372346,0.0,76.85043,8.330017
20401,20664060.0,0.0,21.85736,21.585754,21.85736,21.676605,22.009674,21.983917,18.29953,18.29953,18.29953,18.29953,0.0,0.032075908,0.032075908,0.049570344,25.0,18.300018,0.0,0.0,0.0,491.10413,9.114396e-06,0.0,80.20746,25.008148,2.93243,30.000002,0.11371781,65.8946,241.35753,88.54824,0.0,80.20746,0.11372215,0.0,76.85445,8.330017
20402,20664120.0,0.0,21.854767,21.572052,21.854767,21.672546,22.008484,21.982086,18.29953,18.29953,18.29953,18.29953,0.0,0.032075584,0.032075584,0.0495698,25.0,18.300018,0.0,0.0,0.0,490.73807,9.108886e-06,0.0,80.211815,25.007677,3.13504,30.000002,0.113715634,65.61095,241.35765,88.54762,0.0,80.211815,0.113720976,0.0,76.858665,8.330017
20403,20664180.0,0.0,21.852173,21.558899,21.852173,21.668549,22.007324,21.980286,18.29953,18.29953,18.29953,18.29953,0.0,0.03207532,0.03207532,0.049569353,25.0,18.300018,0.0,0.0,0.0,490.37595,9.10344e-06,0.0,80.21642,25.007196,3.3375695,30.000002,0.11371432,65.3274,241.35776,88.54705,0.0,80.21642,0.113719985,0.0,76.863106,8.330017
20404,20664240.0,0.0,21.849579,21.546265,21.84961,21.66452,22.006165,21.978485,18.29953,18.29953,18.29953,18.29953,0.0,0.032075033,0.032075033,0.04956887,25.0,18.300018,0.0,0.0,0.0,490.01334,9.097983e-06,0.0,80.22099,25.006748,3.540105,30.000002,0.11371078,65.04385,241.35786,88.546486,0.0,80.22099,0.11371894,0.0,76.86751,8.330017
20405,20664300.0,0.0,21.847015,21.53418,21.847046,21.660553,22.005005,21.976715,18.29953,18.29953,18.29953,18.29953,0.0,0.03207476,0.03207476,0.049568415,25.0,18.300018,0.0,0.0,0.0,489.65292,9.092559e-06,0.0,80.22573,25.00635,3.7425444,30.000002,0.11370795,64.76044,241.35797,88.54596,0.0,80.22573,0.113717936,0.0,76.87208,8.330017
20406,20664360.0,0.0,21.844452,21.522644,21.844482,21.656616,22.003815,21.974945,18.29953,18.29953,18.29953,18.29953,0.0,0.03207449,0.03207449,0.04956795,25.0,18.300018,0.0,0.0,0.0,489.2939,9.087152e-06,0.0,80.23056,25.006006,3.9449122,30.000002,0.11370464,64.47712,241.35806,88.54547,0.0,80.23056,0.11371693,0.0,76.87673,8.330017
20407,20664420.0,0.0,21.841888,21.511627,21.84195,21.65271,22.002625,21.973145,18.29953,18.29953,18.29953,18.29953,0.0,0.032074224,0.032074224,0.049567502,25.0,18.300018,0.0,0.0,0.0,488.9368,9.081774e-06,0.0,80.23551,25.005688,4.147182,30.000002,0.11370091,64.19395,241.35815,88.545,0.0,80.23551,0.11371596,0.0,76.8815,8.330017
20408,20664480.0,0.0,21.839355,21.501099,21.839417,21.648804,22.001465,21.971405,18.29953,18.29953,18.29953,18.29953,0.0,0.032073982,0.032073982,0.04956709,25.0,18.300018,0.0,0.0,0.0,488.58212,9.076433e-06,0.0,80.240616,25.005367,4.3493247,30.000002,0.113696724,63.910942,241.35825,88.54455,0.0,80.240616,0.11371505,0.0,76.88642,8.330017
20409,20664540.0,0.0,21.836853,21.491089,21.836914,21.644958,22.000275,21.969635,18.29953,18.29953,18.29953,18.29953,0.0,0.032073766,0.032073766,0.04956672,25.0,18.300018,0.0,0.0,0.0,488.23044,9.071139e-06,0.0,80.245926,25.005066,4.551228,30.000002,0.11369291,63.62828,241.35832,88.544136,0.0,80.245926,0.11371425,0.0,76.89153,8.330017
20410,20664600.0,0.0,21.83432,21.481598,21.834412,21.641113,21.999115,21.967896,18.29953,18.29953,18.29953,18.29953,0.0,0.03207353,0.03207353,0.049566317,25.0,18.300018,0.0,0.0,0.0,487.87836,9.065838e-06,0.0,80.2512,25.004795,4.75315,30.000002,0.113686234,63.34559,241.3584,88.54373,0.0,80.2512,0.113713376,0.0,76.89661,8.330017
20411,20664660.0,0.0,21.831818,21.472595,21.83191,21.637299,21.997925,21.966125,18.29953,18.29953,18.29953,18.29953,0.0,0.032073278,0.032073278,0.04956589,25.0,18.300018,0.0,0.0,0.0,487.52728,9.060546e-06,0.0,80.25659,25.004608,4.954818,30.000002,0.113679565,63.06326,241.35847,88.54335,0.0,80.25659,0.113712445,0.0,76.90181,8.330017
20412,20664720.0,0.0,21.829315,21.46408,21.829437,21.633545,21.996704,21.964417,18.29953,18.29953,18.29953,18.29953,0.0,0.03207304,0.03207304,0.049565483,25.0,18.300018,0.0,0.0,0.0,487.1782,9.055285e-06,0.0,80.262146,25.004404,5.1562324,30.000002,0.11367189,62.781273,241.35854,88.54297,0.0,80.262146,0.113711566,0.0,76.90716,8.330017
20413,20664780.0,0.0,21.826813,21.456024,21.826965,21.62976,21.995514,21.962677,18.29956,18.29953,18.29953,18.29953,0.0,0.032072786,0.032072786,0.04956505,25.0,18.300018,0.0,0.0,0.0,486.82953,9.050032e-06,0.0,80.267784,25.004246,5.3574157,30.000002,0.1136628,62.49962,241.35861,88.5426,0.0,80.267784,0.113710634,0.0,76.912575,8.330017
20414,20664840.0,0.0,21.82434,21.448486,21.824524,21.626038,21.994354,21.960938,18.29956,18.29953,18.29953,18.29953,0.0,0.032072548,0.032072548,0.04956464,25.0,18.300018,0.0,0.0,0.0,486.4824,9.044798e-06,0.0,80.27357,25.004055,5.5582476,30.000002,0.11365233,62.218452,241.35867,88.54224,0.0,80.27357,0.11370974,0.0,76.91815,8.330017
20415,20664900.0,0.0,21.821869,21.441376,21.822083,21.622345,21.993164,21.959229,18.29956,18.29956,18.29956,18.29956,0.0,0.032072328,0.032072328,0.04956427,25.0,18.300018,0.0,0.0,0.0,486.13724,9.039597e-06,0.0,80.279564,25.003832,5.7584553,30.000002,0.11364107,61.93816,241.35873,88.54186,0.0,80.279564,0.11370892,0.0,76.92392,8.330017
20416,20664960.0,0.0,21.819397,21.434753,21.819672,21.618652,21.991943,21.95752,18.29956,18.29956,18.29956,18.29956,0.0,0.03207209,0.03207209,0.049563862,25.0,18.300018,0.0,0.0,0.0,485.79218,9.034393e-06,0.0,80.28552,25.003641,5.958712,30.000002,0.11362593,61.657803,241.3588,88.5415,0.0,80.28552,0.11370805,0.0,76.92966,8.330017
20417,20665020.0,0.0,21.816925,21.428589,21.81726,21.61499,21.990753,21.95581,18.29956,18.29956,18.29956,18.29956,0.0,0.03207185,0.03207185,0.04956345,25.0,18.300018,0.0,0.0,0.0,485.4475,9.029196e-06,0.0,80.29165,25.003445,6.1582737,30.000002,0.113609456,61.378418,241.35884,88.54112,0.0,80.29165,0.113707155,0.0,76.93555,8.330017
20418,20665080.0,0.0,21.814453,21.422852,21.81488,21.61139,21.989563,21.954132,18.29956,18.29956,18.29956,18.29956,0.0,0.032071635,0.032071635,0.049563088,25.0,18.300018,0.0,0.0,0.0,485.10422,9.024021e-06,0.0,80.297966,25.00317,6.3568764,30.000002,0.11359111,61.100376,241.35889,88.54073,0.0,80.297966,0.11370635,0.0,76.94163,8.330017
20419,20665140.0,0.0,21.812012,21.417572,21.81247,21.607758,21.988373,21.952454,18.29956,18.29956,18.29956,18.29956,0.0,0.032071408,0.032071408,0.049562693,25.0,18.300018,0.0,0.0,0.0,484.76083,9.018841e-06,0.0,80.30425,25.002928,6.5555544,30.000002,0.11356837,60.822224,241.35893,88.540344,0.0,80.30425,0.1137055,0.0,76.947685,8.330017
20420,20665200.0,0.0,21.80954,21.41272,21.81009,21.604156,21.987183,21.950745,18.29956,18.29956,18.29956,18.29956,0.0,0.032071188,0.032071188,0.04956232,25.0,18.300018,0.0,0.0,0.0,484.41708,9.013659e-06,0.0,80.310684,25.002607,6.7531934,30.000002,0.11354307,60.54553,241.35898,88.539925,0.0,80.310684,0.1137047,0.0,76.95387,8.330017
20421,20665260.0,0.0,21.807068,21.408325,21.807709,21.600586,21.985962,21.949066,18.29956,18.29956,18.29956,18.29956,0.0,0.032070972,0.032070972,0.049561955,25.0,18.300018,0.0,0.0,0.0,484.07318,9.008474e-06,0.0,80.317184,25.002243,6.9501257,30.000002,0.11351398,60.26982,241.35901,88.539474,0.0,80.317184,0.1137039,0.0,76.96013,8.330017
20422,20665320.0,0.0,21.804596,21.404327,21.805359,21.597046,21.984741,21.947418,18.29956,18.29956,18.29956,18.29956,0.0,0.032070775,0.032070775,0.049561623,25.0,18.300018,0.0,0.0,0.0,483.72913,9.003286e-06,0.0,80.32378,25.001787,7.146128,30.000002,0.113480784,59.99542,241.35902,88.539,0.0,80.32378,0.11370317,0.0,76.96647,8.330017
20423,20665380.0,0.0,21.802124,21.400757,21.803009,21.593536,21.983551,21.94574,18.29956,18.29956,18.29956,18.29956,0.0,0.032070618,0.032070618,0.049561355,25.0,18.300018,0.0,0.0,0.0,483.38522,8.998103e-06,0.0,80.330475,25.001225,7.3409834,30.000002,0.11344312,59.722626,241.35904,88.538506,0.0,80.330475,0.113702595,0.0,76.97291,8.330017
20424,20665440.0,0.0,21.799622,21.397583,21.80069,21.590057,21.98236,21.944092,18.29956,18.29956,18.29956,18.29956,0.0,0.03207052,0.03207052,0.049561195,25.0,18.300018,0.0,0.0,0.0,483.04147,8.9929235e-06,0.0,80.33724,25.000544,7.5338893,30.000002,0.11340071,59.452553,241.35902,88.538,0.0,80.33724,0.11370222,0.0,76.97942,8.330017
20425,20665500.0,0.0,21.79715,21.394806,21.79837,21.586548,21.98117,21.942444,18.29956,18.29956,18.29956,18.29956,0.0,0.032070406,0.032070406,0.049561,25.0,18.300018,0.0,0.0,0.0,482.6978,8.987747e-06,0.0,80.34401,24.999866,7.7269487,30.000002,0.11335242,59.18227,241.35902,88.53748,0.0,80.34401,0.11370181,0.0,76.98592,8.330017
20426,20665560.0,0.0,21.794647,21.392456,21.796051,21.5831,21.97995,21.940796,18.29956,18.29956,18.29956,18.29956,0.0,0.032070324,0.032070324,0.049560864,25.0,18.300018,0.0,0.0,0.0,482.35242,8.982546e-06,0.0,80.350815,24.999027,7.9181895,30.000002,0.11329823,58.914536,241.359,88.53691,0.0,80.350815,0.11370151,0.0,76.99247,8.330017
20427,20665620.0,0.0,21.792145,21.390472,21.793762,21.579681,21.97873,21.939148,18.29956,18.29956,18.29956,18.29956,0.0,0.03207029,0.03207029,0.04956082,25.0,18.300018,0.0,0.0,0.0,482.00644,8.9773375e-06,0.0,80.35764,24.998087,8.107708,30.000002,0.113237716,58.649208,241.35895,88.53633,0.0,80.35764,0.1137014,0.0,76.99902,8.330017
20428,20665680.0,0.0,21.789612,21.388855,21.791473,21.576263,21.97754,21.93753,18.29956,18.29956,18.29956,18.29956,0.0,0.03207029,0.03207029,0.049560823,25.0,18.300018,0.0,0.0,0.0,481.6595,8.972117e-06,0.0,80.364456,24.997025,8.295833,30.000002,0.11317025,58.385838,241.35889,88.53571,0.0,80.364456,0.113701396,0.0,77.00558,8.330017
20429,20665740.0,0.0,21.787079,21.387634,21.789185,21.572876,21.976318,21.935883,18.29956,18.29956,18.29956,18.29956,0.0,0.032070346,0.032070346,0.049560927,25.0,18.300018,0.0,0.0,0.0,481.31165,8.966884e-06,0.0,80.37125,24.995876,8.481914,30.000002,0.11309561,58.125324,241.3588,88.53511,0.0,80.37125,0.11370162,0.0,77.01209,8.330017
20430,20665800.0,0.0,21.784515,21.38678,21.786926,21.569519,21.975128,21.934265,18.29956,18.29956,18.29956,18.29956,0.0,0.032070488,0.032070488,0.049561176,25.0,18.300018,0.0,0.0,0.0,480.96286,8.96164e-06,0.0,80.37788,24.994661,8.664771,30.000002,0.113013186,57.86932,241.35867,88.53456,0.0,80.37788,0.11370214,0.0,77.018456,8.330017
20431,20665860.0,0.0,21.781952,21.386292,21.784668,21.566162,21.973907,21.932648,18.29956,18.29956,18.29956,18.29956,0.0,0.03207061,0.03207061,0.049561396,25.0,18.300018,0.0,0.0,0.0,480.61456,8.956403e-06,0.0,80.38454,24.9934,8.847882,30.000002,0.11292326,57.61296,241.35854,88.533966,0.0,80.38454,0.11370261,0.0,77.02485,8.330017
20432,20665920.0,0.0,21.779388,21.38617,21.78244,21.562866,21.972687,21.93106,18.29956,18.29956,18.29956,18.29956,0.0,0.03207081,0.03207081,0.049561746,25.0,18.300018,0.0,0.0,0.0,480.26385,8.951134e-06,0.0,80.391075,24.991962,9.027905,30.000002,0.1128246,57.360935,241.35838,88.53335,0.0,80.391075,0.11370337,0.0,77.03112,8.330017
20433,20665980.0,0.0,21.776794,21.386383,21.780212,21.55957,21.971497,21.929443,18.29956,18.29956,18.29956,18.29956,0.0,0.032071095,0.032071095,0.049562242,25.0,18.300018,0.0,0.0,0.0,479.91214,8.945852e-06,0.0,80.39732,24.990517,9.204095,30.000002,0.11271727,57.114265,241.35817,88.53282,0.0,80.39732,0.11370442,0.0,77.0371,8.330017
20434,20666040.0,0.0,21.7742,21.386932,21.777985,21.556274,21.970276,21.927856,18.29956,18.29956,18.29956,18.29956,0.0,0.03207137,0.03207137,0.04956272,25.0,18.300018,0.0,0.0,0.0,479.56082,8.940576e-06,0.0,80.40361,24.988998,9.380594,30.000002,0.11260188,56.867165,241.35797,88.53224,0.0,80.40361,0.113705456,0.0,77.04314,8.330017
20435,20666100.0,0.0,21.771606,21.387817,21.775757,21.553009,21.969086,21.92627,18.29953,18.29953,18.29953,18.29953,0.0,0.032071725,0.032071725,0.049563337,25.0,18.300018,0.0,0.0,0.0,479.2073,8.93527e-06,0.0,80.40969,24.987328,9.553547,30.000002,0.112477124,56.62503,241.35773,88.531654,0.0,80.40969,0.11370678,0.0,77.04895,8.330017
20436,20666160.0,0.0,21.768982,21.389069,21.77356,21.549744,21.967865,21.924683,18.29953,18.29953,18.29953,18.29953,0.0,0.032072123,0.032072123,0.049564026,25.0,18.300018,0.0,0.0,0.0,478.85306,8.929955e-06,0.0,80.415634,24.985521,9.724438,30.000002,0.11234329,56.385784,241.35747,88.531044,0.0,80.415634,0.11370827,0.0,77.05464,8.330017
20437,20666220.0,0.0,21.766327,21.390594,21.771362,21.546509,21.966644,21.923096,18.29953,18.29953,18.29953,18.29953,0.0,0.03207258,0.03207258,0.04956482,25.0,18.300018,0.0,0.0,0.0,478.49808,8.924628e-06,0.0,80.42136,24.983671,9.892684,30.000002,0.11220057,56.150238,241.35718,88.530464,0.0,80.42136,0.11370997,0.0,77.06011,8.330017
20438,20666280.0,0.0,21.763702,21.392456,21.769165,21.543304,21.965424,21.921509,18.29953,18.29953,18.29953,18.29953,0.0,0.03207309,0.03207309,0.049565703,25.0,18.300018,0.0,0.0,0.0,478.14322,8.919302e-06,0.0,80.42674,24.981928,10.057882,30.000002,0.11204949,55.91897,241.35684,88.53001,0.0,80.42674,0.113711886,0.0,77.06526,8.330017
20439,20666340.0,0.0,21.761047,21.394623,21.766998,21.54013,21.964233,21.919952,18.29953,18.29953,18.29953,18.29953,0.0,0.032073658,0.032073658,0.04956668,25.0,18.300018,0.0,0.0,0.0,477.7893,8.913989e-06,0.0,80.431595,24.98037,10.218544,30.000002,0.11189024,55.69404,241.35646,88.52972,0.0,80.431595,0.11371399,0.0,77.06989,8.330017
20440,20666400.0,0.0,21.758423,21.397125,21.764832,21.536957,21.963043,21.918396,18.29953,18.29953,18.29953,18.29953,0.0,0.03207422,0.03207422,0.049567647,25.0,18.300018,0.0,0.0,0.0,477.4356,8.908681e-06,0.0,80.43653,24.978685,10.37959,30.000002,0.11172279,55.46857,241.35608,88.52935,0.0,80.43653,0.11371608,0.0,77.07461,8.330017
20441,20666460.0,0.0,21.755768,21.399872,21.762695,21.533813,21.961823,21.91681,18.29953,18.29953,18.29953,18.29953,0.0,0.032074846,0.032074846,0.049568728,25.0,18.300018,0.0,0.0,0.0,477.08154,8.903369e-06,0.0,80.44117,24.976862,10.537221,30.000002,0.1115466,55.24789,241.35567,88.52898,0.0,80.44117,0.11371842,0.0,77.07903,8.330017
20442,20666520.0,0.0,21.753143,21.402954,21.760529,21.53067,21.960602,21.915283,18.29953,18.29953,18.29953,18.29953,0.0,0.032075506,0.032075506,0.049569856,25.0,18.300018,0.0,0.0,0.0,476.72894,8.898074e-06,0.0,80.44539,24.975239,10.691634,30.000002,0.11136324,55.03171,241.35522,88.52875,0.0,80.44539,0.113720864,0.0,77.08305,8.330017
20443,20666580.0,0.0,21.750519,21.40628,21.758392,21.527557,21.959381,21.913727,18.29953,18.29953,18.29953,18.29953,0.0,0.03207619,0.03207619,0.049571037,25.0,18.300018,0.0,0.0,0.0,476.3774,8.8927945e-06,0.0,80.449394,24.973555,10.843884,30.000002,0.11117215,54.818565,241.35475,88.52851,0.0,80.449394,0.11372341,0.0,77.08686,8.330017
20444,20666640.0,0.0,21.747925,21.409912,21.756256,21.524445,21.95819,21.91217,18.29956,18.29953,18.29953,18.29953,0.0,0.03207689,0.03207689,0.04957224,25.0,18.300018,0.0,0.0,0.0,476.02832,8.88755e-06,0.0,80.45295,24.972115,10.992902,30.000002,0.11097489,54.609936,241.35425,88.528435,0.0,80.45295,0.11372602,0.0,77.09023,8.330017
20445,20666700.0,0.0,21.74533,21.413788,21.75415,21.521362,21.95697,21.910645,18.29956,18.29953,18.29953,18.29953,0.0,0.03207758,0.03207758,0.049573418,25.0,18.300018,0.0,0.0,0.0,475.68356,8.882367e-06,0.0,80.455864,24.971006,11.137351,30.000002,0.11077262,54.40771,241.35373,88.52854,0.0,80.455864,0.113728575,0.0,77.092995,8.330017
20446,20666760.0,0.0,21.742767,21.417938,21.752045,21.51831,21.95575,21.909088,18.29956,18.29956,18.29956,18.29956,0.0,0.03207828,0.03207828,0.049574617,25.0,18.300018,0.0,0.0,0.0,475.3386,8.877182e-06,0.0,80.45888,24.969763,11.282229,30.000002,0.11056325,54.20488,241.3532,88.52858,0.0,80.45888,0.11373117,0.0,77.09585,8.330017
20447,20666820.0,0.0,21.740204,21.422363,21.749939,21.515259,21.95456,21.907562,18.29956,18.29956,18.29956,18.29956,0.0,0.032078993,0.032078993,0.049575835,25.0,18.300018,0.0,0.0,0.0,474.9972,8.872043e-06,0.0,80.46144,24.968622,11.423389,30.000002,0.110348694,54.007256,241.35265,88.52869,0.0,80.46144,0.11373381,0.0,77.098274,8.330017
20448,20666880.0,0.0,21.737701,21.427032,21.747864,21.512238,21.953339,21.906067,18.29956,18.29956,18.29956,18.29956,0.0,0.03207967,0.03207967,0.04957699,25.0,18.300018,0.0,0.0,0.0,474.66177,8.866992e-06,0.0,80.46344,24.967813,11.560514,30.000002,0.11013091,53.81528,241.35207,88.528946,0.0,80.46344,0.113736324,0.0,77.10015,8.330017
20449,20666940.0,0.0,21.735199,21.431915,21.745758,21.509216,21.952118,21.904541,18.29956,18.29956,18.29956,18.29956,0.0,0.032080356,0.032080356,0.049578164,25.0,18.300018,0.0,0.0,0.0,474.32663,8.8619445e-06,0.0,80.46547,24.966917,11.697702,30.000002,0.10990708,53.62322,241.3515,88.529175,0.0,80.46547,0.11373887,0.0,77.10206,8.330017
20450,20667000.0,0.0,21.732758,21.437073,21.743683,21.506226,21.950928,21.903015,18.29956,18.29956,18.29956,18.29956,0.0,0.032081034,0.032081034,0.049579315,25.0,18.300018,0.0,0.0,0.0,473.9969,8.8569695e-06,0.0,80.46708,24.966164,11.8314705,30.000002,0.109679915,53.43594,241.3509,88.529465,0.0,80.46708,0.113741376,0.0,77.10357,8.330017
20451,20667060.0,0.0,21.730347,21.442444,21.741608,21.503235,21.949707,21.90152,18.29956,18.29956,18.29956,18.29956,0.0,0.0320817,0.0320817,0.049580455,25.0,18.300018,0.0,0.0,0.0,473.6707,8.8520455e-06,0.0,80.46849,24.96546,11.963509,30.000002,0.10944879,53.251087,241.35031,88.52978,0.0,80.46849,0.11374385,0.0,77.10488,8.330017
20452,20667120.0,0.0,21.727966,21.448029,21.739563,21.500275,21.948486,21.899994,18.299591,18.29956,18.29956,18.29956,0.0,0.032082345,0.032082345,0.049581554,25.0,18.300018,0.0,0.0,0.0,473.34976,8.847198e-06,0.0,80.46959,24.964903,12.093174,30.000002,0.10921489,53.069557,241.3497,88.53015,0.0,80.46959,0.11374625,0.0,77.105896,8.330017
20453,20667180.0,0.0,21.725616,21.453827,21.737518,21.497314,21.947296,21.898499,18.299591,18.29956,18.29956,18.29956,0.0,0.032082945,0.032082945,0.04958257,25.0,18.300018,0.0,0.0,0.0,473.0355,8.84245e-06,0.0,80.470314,24.96461,12.220062,30.000002,0.10897965,52.891914,241.34909,88.53063,0.0,80.470314,0.11374845,0.0,77.10656,8.330017
20454,20667240.0,0.0,21.723358,21.45987,21.735474,21.494385,21.946075,21.897003,18.299591,18.299591,18.299591,18.299591,0.0,0.032083463,0.032083463,0.049583454,25.0,18.300018,0.0,0.0,0.0,472.73065,8.837839e-06,0.0,80.470566,24.964605,12.343068,30.000002,0.10874513,52.719707,241.34848,88.53119,0.0,80.470566,0.11375038,0.0,77.10677,8.330017
20455,20667300.0,0.0,21.7211,21.466064,21.733429,21.491455,21.944885,21.895508,18.299591,18.299591,18.299591,18.299591,0.0,0.032084,0.032084,0.049584355,25.0,18.300018,0.0,0.0,0.0,472.42505,8.833214e-06,0.0,80.470894,24.964518,12.466512,30.000002,0.10850604,52.546883,241.34787,88.531715,0.0,80.470894,0.11375236,0.0,77.107056,8.330017
20456,20667360.0,0.0,21.718933,21.472504,21.731415,21.488556,21.943665,21.894043,18.299591,18.299591,18.299591,18.299591,0.0,0.032084506,0.032084506,0.04958522,25.0,18.300018,0.0,0.0,0.0,472.1265,8.828683e-06,0.0,80.470985,24.964489,12.587625,30.000002,0.10826592,52.377327,241.34726,88.53225,0.0,80.470985,0.11375423,0.0,77.10711,8.330017
20457,20667420.0,0.0,21.716797,21.479095,21.7294,21.485687,21.942474,21.892548,18.299622,18.299591,18.299591,18.299591,0.0,0.032084957,0.032084957,0.04958598,25.0,18.300018,0.0,0.0,0.0,471.8363,8.824282e-06,0.0,80.470795,24.96466,12.706217,30.000002,0.10802626,52.211296,241.34666,88.53283,0.0,80.470795,0.1137559,0.0,77.106895,8.330017
20458,20667480.0,0.0,21.714691,21.4859,21.727386,21.482788,21.941254,21.891083,18.299622,18.299622,18.299622,18.299622,0.0,0.03208538,0.03208538,0.0495867,25.0,18.300018,0.0,0.0,0.0,471.5513,8.819952e-06,0.0,80.47048,24.964869,12.823422,30.000002,0.10778547,52.04721,241.34605,88.53341,0.0,80.47048,0.11375746,0.0,77.10657,8.330017
20459,20667540.0,0.0,21.712677,21.492859,21.725372,21.47995,21.940063,21.889587,18.299622,18.299622,18.299622,18.299622,0.0,0.03208575,0.03208575,0.049587317,25.0,18.300018,0.0,0.0,0.0,471.27505,8.815757e-06,0.0,80.46993,24.96524,12.938218,30.000002,0.10754596,51.886494,241.34547,88.53402,0.0,80.46993,0.11375881,0.0,77.106026,8.330017
20460,20667600.0,0.0,21.710754,21.5,21.723389,21.477112,21.938873,21.888123,18.299652,18.299622,18.299622,18.299622,0.0,0.032086033,0.032086033,0.049587794,25.0,18.300018,0.0,0.0,0.0,471.01108,8.811741e-06,0.0,80.46915,24.965763,13.049693,30.000002,0.10730986,51.73043,241.3449,88.53463,0.0,80.46915,0.11375985,0.0,77.10525,8.330017
20461,20667660.0,0.0,21.708832,21.507477,21.721436,21.474365,21.937653,21.886688,18.299652,18.299622,18.299622,18.299622,0.0,0.032086316,0.032086316,0.049588267,25.0,18.300018,0.0,0.0,0.0,470.74524,8.807672e-06,0.0,80.468414,24.966158,13.164685,30.000002,0.10706403,51.56944,241.34431,88.535164,0.0,80.468414,0.113760896,0.0,77.10452,8.330017
20462,20667720.0,0.0,21.707031,21.515411,21.719513,21.471619,21.936462,21.885254,18.299652,18.299652,18.299652,18.299652,0.0,0.032086585,0.032086585,0.049588718,25.0,18.300018,0.0,0.0,0.0,470.49353,8.803813e-06,0.0,80.467575,24.966646,13.27582,30.000002,0.10682373,51.413853,241.34375,88.535736,0.0,80.467575,0.11376188,0.0,77.10369,8.330017
20463,20667780.0,0.0,21.705322,21.523834,21.71756,21.468872,21.935242,21.88382,18.299683,18.299652,18.299652,18.299652,0.0,0.032086797,0.032086797,0.04958907,25.0,18.300018,0.0,0.0,0.0,470.2537,8.800142e-06,0.0,80.46661,24.967186,13.386469,30.000002,0.10658222,51.258945,241.34319,88.53628,0.0,80.46661,0.11376268,0.0,77.10276,8.330017
20464,20667840.0,0.0,21.703705,21.532684,21.715637,21.466156,21.934052,21.882385,18.299683,18.299683,18.299683,18.299683,0.0,0.032087017,0.032087017,0.049589437,25.0,18.300018,0.0,0.0,0.0,470.02823,8.79668e-06,0.0,80.46555,24.967985,13.488046,30.000002,0.106358975,51.116734,241.34264,88.53698,0.0,80.46555,0.11376347,0.0,77.10172,8.330017
20465,20667900.0,0.0,21.702148,21.541962,21.713715,21.46347,21.932861,21.88095,18.299713,18.299683,18.299683,18.299683,0.0,0.032087106,0.032087106,0.04958958,25.0,18.300018,0.0,0.0,0.0,469.8093,8.793332e-06,0.0,80.46445,24.968512,13.600657,30.000002,0.10610949,50.95908,241.3421,88.53738,0.0,80.46445,0.113763794,0.0,77.10065,8.330017
20466,20667960.0,0.0,21.700745,21.551666,21.711853,21.460846,21.93164,21.879578,18.299713,18.299713,18.299713,18.299683,0.0,0.03208726,0.03208726,0.049589835,25.0,18.300018,0.0,0.0,0.0,469.6084,8.790221e-06,0.0,80.463264,24.969437,13.697388,30.000002,0.1058944,50.823658,241.34158,88.53808,0.0,80.463264,0.11376435,0.0,77.09951,8.330017
20467,20668020.0,0.0,21.699402,21.561737,21.709991,21.458252,21.93045,21.878174,18.299744,18.299713,18.299713,18.299713,0.0,0.03208732,0.03208732,0.04958993,25.0,18.300018,0.0,0.0,0.0,469.41837,8.787293e-06,0.0,80.46206,24.970215,13.799683,30.000002,0.105665796,50.680447,241.34106,88.53859,0.0,80.46206,0.11376458,0.0,77.09834,8.330017
20468,20668080.0,0.0,21.69815,21.572205,21.70813,21.455688,21.92926,21.87677,18.299744,18.299744,18.299744,18.299713,0.0,0.032087337,0.032087337,0.049589954,25.0,18.300018,0.0,0.0,0.0,469.2416,8.784574e-06,0.0,80.46085,24.970995,13.900107,30.000002,0.105440654,50.539852,241.34058,88.53906,0.0,80.46085,0.113764636,0.0,77.097176,8.330017
20469,20668140.0,0.0,21.697052,21.583008,21.706299,21.453125,21.92807,21.875397,18.299774,18.299744,18.299744,18.299744,0.0,0.032087315,0.032087315,0.049589906,25.0,18.300018,0.0,0.0,0.0,469.08286,8.782126e-06,0.0,80.45968,24.971746,13.997933,30.000002,0.10522101,50.402893,241.34012,88.539474,0.0,80.45968,0.11376454,0.0,77.096054,8.330017
20470,20668200.0,0.0,21.695923,21.594177,21.704468,21.450562,21.92688,21.874023,18.299774,18.299744,18.299744,18.299744,0.0,0.03208729,0.03208729,0.049589857,25.0,18.300018,0.0,0.0,0.0,468.92184,8.779635e-06,0.0,80.45849,24.97252,14.096135,30.000002,0.10499996,50.265408,241.33965,88.539894,0.0,80.45849,0.113764435,0.0,77.09491,8.330017
20471,20668260.0,0.0,21.694946,21.605652,21.702667,21.44809,21.92569,21.87268,18.299805,18.299774,18.299774,18.299774,0.0,0.032087237,0.032087237,0.049589757,25.0,18.300018,0.0,0.0,0.0,468.7779,8.777374e-06,0.0,80.45734,24.973299,14.193077,30.000002,0.10478187,50.129692,241.33919,88.54028,0.0,80.45734,0.11376423,0.0,77.093796,8.330017
20472,20668320.0,0.0,21.694092,21.617432,21.700867,21.445648,21.9245,21.871338,18.299805,18.299774,18.299774,18.299774,0.0,0.032087155,0.032087155,0.049589615,25.0,18.300018,0.0,0.0,0.0,468.65005,8.775385e-06,0.0,80.45624,24.974047,14.288348,30.000002,0.10456768,49.996315,241.33875,88.540634,0.0,80.45624,0.11376393,0.0,77.09275,8.330017
20473,20668380.0,0.0,21.693268,21.629517,21.699097,21.443207,21.92331,21.869965,18.299835,18.299805,18.299805,18.299805,0.0,0.032087054,0.032087054,0.04958944,25.0,18.300018,0.0,0.0,0.0,468.53122,8.773523e-06,0.0,80.45517,24.974804,14.382854,30.000002,0.1043555,49.864006,241.33832,88.54096,0.0,80.45517,0.113763556,0.0,77.09173,8.330017
20474,20668440.0,0.0,21.692566,21.641846,21.697327,21.440765,21.92212,21.868622,18.299835,18.299835,18.299835,18.299805,0.0,0.032086935,0.032086935,0.04958923,25.0,18.300018,0.0,0.0,0.0,468.42667,8.771891e-06,0.0,80.454185,24.975515,14.475761,30.000002,0.10414738,49.733932,241.3379,88.541245,0.0,80.454185,0.11376311,0.0,77.09079,8.330017
20475,20668500.0,0.0,21.691986,21.65445,21.695557,21.438354,21.92096,21.86731,18.299866,18.299835,18.299835,18.299835,0.0,0.032086797,0.032086797,0.04958899,25.0,18.300018,0.0,0.0,0.0,468.33975,8.770531e-06,0.0,80.45334,24.97616,14.566453,30.000002,0.10394519,49.606968,241.33751,88.541466,0.0,80.45334,0.11376259,0.0,77.08998,8.330017
20476,20668560.0,0.0,21.691437,21.667267,21.693848,21.436035,21.91977,21.865997,18.299866,18.299866,18.299866,18.299835,0.0,0.032086655,0.032086655,0.049588744,25.0,18.300018,0.0,0.0,0.0,468.2526,8.769146e-06,0.0,80.45246,24.976843,14.657486,30.000002,0.103742264,49.47952,241.33711,88.54171,0.0,80.45246,0.11376205,0.0,77.089134,8.330017
20477,20668620.0,0.0,21.69101,21.680328,21.692108,21.433685,21.91858,21.864685,18.299896,18.299866,18.299866,18.299866,0.0,0.03208649,0.03208649,0.049588464,25.0,18.300018,0.0,0.0,0.0,468.18344,8.768037e-06,0.0,80.45169,24.9775,14.74714,30.000002,0.10354367,49.354004,241.33673,88.541916,0.0,80.45169,0.11376145,0.0,77.08841,8.330017
20478,20668680.0,0.0,21.690674,21.693573,21.69043,21.431396,21.91742,21.863373,18.299896,18.299896,18.299896,18.299866,0.0,0.03208632,0.03208632,0.049588166,25.0,18.300018,0.0,0.0,0.0,468.13065,8.767193e-06,0.0,80.45108,24.97809,14.83491,30.000002,0.103350535,49.23113,241.33638,88.54207,0.0,80.45108,0.113760814,0.0,77.08782,8.330017
20479,20668740.0,0.0,21.690338,21.707,21.68872,21.429108,21.91623,21.862091,18.299927,18.299896,18.299896,18.299896,0.0,0.03208614,0.03208614,0.04958786,25.0,18.300018,0.0,0.0,0.0,468.07715,8.76633e-06,0.0,80.45044,24.978716,14.92282,30.000002,0.103157416,49.10805,241.33601,88.54224,0.0,80.45044,0.11376014,0.0,77.08723,8.330017
20480,20668800.0,0.0,21.690125,21.720581,21.687012,21.426819,21.91507,21.860779,18.299927,18.299927,18.299927,18.299896,0.0,0.03208595,0.03208595,0.049587533,25.0,18.300018,0.0,0.0,0.0,468.0394,8.765705e-06,0.0,80.449936,24.979313,15.009483,30.000002,0.102968656,48.98672,241.33566,88.54238,0.0,80.449936,0.113759436,0.0,77.08675,8.330017
20481,20668860.0,0.0,21.690002,21.734344,21.685364,21.424591,21.91391,21.859528,18.299957,18.299927,18.299927,18.299927,0.0,0.03208575,0.03208575,0.049587183,25.0,18.300018,0.0,0.0,0.0,468.01105,8.7652115e-06,0.0,80.4495,24.979921,15.0955515,30.000002,0.102782324,48.866226,241.33531,88.54251,0.0,80.4495,0.11375869,0.0,77.086334,8.330017
20482,20668920.0,0.0,21.689972,21.74823,21.683716,21.422363,21.91272,21.858246,18.299957,18.299957,18.299957,18.299927,0.0,0.032085538,0.032085538,0.04958682,25.0,18.300018,0.0,0.0,0.0,467.9945,8.764909e-06,0.0,80.44916,24.98051,15.180716,30.000002,0.10259937,48.746998,241.33498,88.542625,0.0,80.44916,0.11375789,0.0,77.08602,8.330017
20483,20668980.0,0.0,21.689972,21.762207,21.682068,21.420197,21.91156,21.856995,18.299988,18.299957,18.299957,18.299957,0.0,0.032085326,0.032085326,0.049586456,25.0,18.300018,0.0,0.0,0.0,467.98944,8.764794e-06,0.0,80.44895,24.981035,15.264614,30.000002,0.10242057,48.62954,241.33466,88.5427,0.0,80.44895,0.11375711,0.0,77.08584,8.330017
20484,20669040.0,0.0,21.690094,21.776276,21.68045,21.41803,21.9104,21.855713,18.299988,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.049586102,25.0,18.300018,0.0,0.0,0.0,467.99808,8.764892e-06,0.0,80.448944,24.981485,15.34675,30.000002,0.10224749,48.51455,241.33435,88.54274,0.0,80.448944,0.11375634,0.0,77.08584,8.330017
20485,20669100.0,0.0,21.690186,21.790466,21.678802,21.415833,21.90924,21.854462,18.300018,18.299988,18.299988,18.299988,0.0,0.032084905,0.032084905,0.049585734,25.0,18.300018,0.0,0.0,0.0,468.0048,8.764953e-06,0.0,80.44889,24.981987,15.429181,30.000002,0.1020743,48.399147,241.33405,88.54279,0.0,80.44889,0.11375555,0.0,77.08581,8.330017
20486,20669160.0,0.0,21.6904,21.804688,21.677216,21.413757,21.908081,21.853241,18.300018,18.299988,18.299988,18.299988,0.0,0.032084674,0.032084674,0.04958534,25.0,18.300018,0.0,0.0,0.0,468.0243,8.76519e-06,0.0,80.44896,24.98251,15.510904,30.000002,0.10190464,48.284733,241.33374,88.54285,0.0,80.44896,0.11375469,0.0,77.085884,8.330017
20487,20669220.0,0.0,21.690674,21.81894,21.675629,21.411652,21.906921,21.85199,18.300018,18.300018,18.300018,18.300018,0.0,0.032084446,0.032084446,0.049584955,25.0,18.300018,0.0,0.0,0.0,468.0549,8.765618e-06,0.0,80.44917,24.98297,15.591499,30.000002,0.10173901,48.1719,241.33345,88.54287,0.0,80.44917,0.113753855,0.0,77.086105,8.330017
20488,20669280.0,0.0,21.69101,21.833252,21.674072,21.409576,21.905762,21.850769,18.300049,18.300018,18.300018,18.300018,0.0,0.03208421,0.03208421,0.049584553,25.0,18.300018,0.0,0.0,0.0,468.0912,8.766129e-06,0.0,80.44946,24.983458,15.671653,30.000002,0.10157592,48.05969,241.33316,88.5429,0.0,80.44946,0.113752976,0.0,77.08639,8.330017
20489,20669340.0,0.0,21.691376,21.847534,21.672485,21.407501,21.904602,21.849548,18.300049,18.300049,18.300049,18.300018,0.0,0.032083984,0.032083984,0.04958416,25.0,18.300018,0.0,0.0,0.0,468.1362,8.766782e-06,0.0,80.4499,24.983885,15.750723,30.000002,0.10141679,47.94899,241.33289,88.5429,0.0,80.4499,0.113752134,0.0,77.086815,8.330017
20490,20669400.0,0.0,21.691803,21.861847,21.670929,21.405487,21.903473,21.848358,18.300049,18.300049,18.300049,18.300049,0.0,0.032083765,0.032083765,0.04958379,25.0,18.300018,0.0,0.0,0.0,468.19107,8.767591e-06,0.0,80.45053,24.984243,15.828283,30.000002,0.101262994,47.840405,241.33263,88.54287,0.0,80.45053,0.11375132,0.0,77.08744,8.330017
20491,20669460.0,0.0,21.69226,21.876099,21.669403,21.403473,21.902313,21.847137,18.30008,18.300049,18.300049,18.300049,0.0,0.032083537,0.032083537,0.049583398,25.0,18.300018,0.0,0.0,0.0,468.24622,8.7683875e-06,0.0,80.45113,24.984653,15.90609,30.000002,0.10110934,47.731476,241.33237,88.54286,0.0,80.45113,0.11375048,0.0,77.08803,8.330017
20492,20669520.0,0.0,21.69278,21.89032,21.667877,21.40152,21.901154,21.845947,18.30008,18.300049,18.300049,18.300049,0.0,0.032083306,0.032083306,0.049583003,25.0,18.300018,0.0,0.0,0.0,468.3111,8.769339e-06,0.0,80.45189,24.985058,15.98306,30.000002,0.10095972,47.62372,241.3321,88.54285,0.0,80.45189,0.11374961,0.0,77.08877,8.330017
