,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20493,20669580.0,0.0,21.69336,21.90448,21.666382,21.399536,21.900024,21.844757,18.30008,18.30008,18.30008,18.30008,0.0,0.032083087,0.032083087,0.049582627,25.0,18.300018,0.0,0.0,0.0,468.38412,8.770426e-06,0.0,80.45284,24.985397,16.058647,30.000002,0.100815125,47.51789,241.33186,88.54281,0.0,80.45284,0.113748804,0.0,77.0897,8.330017
20494,20669640.0,0.0,21.69394,21.91858,21.664856,21.397583,21.898895,21.843567,18.30008,18.30008,18.30008,18.30008,0.0,0.032082856,0.032082856,0.04958223,25.0,18.300018,0.0,0.0,0.0,468.45612,8.771492e-06,0.0,80.45376,24.98579,16.134441,30.000002,0.100670844,47.41178,241.33162,88.542786,0.0,80.45376,0.11374795,0.0,77.09059,8.330017
20495,20669700.0,0.0,21.69455,21.932556,21.66336,21.39566,21.897766,21.842407,18.30011,18.30008,18.30008,18.30008,0.0,0.03208262,0.03208262,0.049581833,25.0,18.300018,0.0,0.0,0.0,468.53476,8.772661e-06,0.0,80.45484,24.986177,16.209478,30.000002,0.10053046,47.306732,241.33138,88.542755,0.0,80.45484,0.113747075,0.0,77.09164,8.330017
20496,20669760.0,0.0,21.69522,21.946442,21.661926,21.39383,21.896606,21.841248,18.30011,18.30011,18.30011,18.30008,0.0,0.03208238,0.03208238,0.049581416,25.0,18.300018,0.0,0.0,0.0,468.62015,8.773912e-06,0.0,80.45599,24.986599,16.284176,30.000002,0.100392506,47.202152,241.33115,88.54274,0.0,80.45599,0.11374617,0.0,77.092766,8.330017
20497,20669820.0,0.0,21.695923,21.960175,21.660492,21.392029,21.895477,21.840118,18.30011,18.30011,18.30011,18.30011,0.0,0.032082133,0.032082133,0.049580995,25.0,18.300018,0.0,0.0,0.0,468.71124,8.775268e-06,0.0,80.45727,24.987011,16.358286,30.000002,0.10025758,47.098396,241.33093,88.54271,0.0,80.45727,0.113745265,0.0,77.094,8.330017
20498,20669880.0,0.0,21.696655,21.973755,21.659058,21.390228,21.894348,21.838959,18.30011,18.30011,18.30011,18.30011,0.0,0.032081895,0.032081895,0.04958059,25.0,18.300018,0.0,0.0,0.0,468.80624,8.776695e-06,0.0,80.458694,24.987362,16.43154,30.000002,0.10012617,46.995842,241.33072,88.542656,0.0,80.458694,0.113744386,0.0,77.095375,8.330017
20499,20669940.0,0.0,21.697388,21.987213,21.657654,21.388458,21.893219,21.83783,18.30014,18.30011,18.30011,18.30011,0.0,0.03208167,0.03208167,0.049580213,25.0,18.300018,0.0,0.0,0.0,468.9043,8.778172e-06,0.0,80.46032,24.98765,16.503605,30.000002,0.0999994,46.89495,241.3305,88.54259,0.0,80.46032,0.113743566,0.0,77.096954,8.330017
20500,20670000.0,0.0,21.69812,22.000458,21.65625,21.386688,21.89209,21.8367,18.30014,18.30011,18.30011,18.30011,0.0,0.03208144,0.03208144,0.049579814,25.0,18.300018,0.0,0.0,0.0,469.00183,8.77964e-06,0.0,80.46191,24.987995,16.575872,30.000002,0.09987299,46.793777,241.33029,88.542534,0.0,80.46191,0.113742694,0.0,77.098495,8.330017
20501,20670060.0,0.0,21.698914,22.013489,21.654877,21.38501,21.89096,21.835602,18.30014,18.30014,18.30014,18.30014,0.0,0.032081194,0.032081194,0.049579393,25.0,18.300018,0.0,0.0,0.0,469.1033,8.781153e-06,0.0,80.46362,24.988388,16.647789,30.000002,0.09974969,46.693096,241.3301,88.542496,0.0,80.46362,0.11374178,0.0,77.10016,8.330017
20502,20670120.0,0.0,21.699677,22.026306,21.653534,21.383331,21.889862,21.834503,18.30014,18.30014,18.30014,18.30014,0.0,0.032080963,0.032080963,0.049579002,25.0,18.300018,0.0,0.0,0.0,469.2073,8.78272e-06,0.0,80.46549,24.988682,16.71883,30.000002,0.09962914,46.59364,241.32991,88.54241,0.0,80.46549,0.11374093,0.0,77.10196,8.330017
20503,20670180.0,0.0,21.70047,22.03891,21.65216,21.381653,21.888733,21.833405,18.30014,18.30014,18.30014,18.30014,0.0,0.03208075,0.03208075,0.049578637,25.0,18.300018,0.0,0.0,0.0,469.31213,8.784302e-06,0.0,80.467415,24.98888,16.78931,30.000002,0.09950888,46.49497,241.32971,88.5423,0.0,80.467415,0.11374014,0.0,77.10382,8.330017
20504,20670240.0,0.0,21.701263,22.051239,21.650818,21.380005,21.887634,21.832306,18.30014,18.30014,18.30014,18.30014,0.0,0.032080576,0.032080576,0.049578343,25.0,18.300018,0.0,0.0,0.0,469.4181,8.785906e-06,0.0,80.46945,24.988918,16.858671,30.000002,0.09938985,46.397858,241.32951,88.54214,0.0,80.46945,0.11373949,0.0,77.10579,8.330017
20505,20670300.0,0.0,21.702026,22.063324,21.649506,21.378357,21.886505,21.831207,18.30014,18.30014,18.30014,18.30014,0.0,0.03208046,0.03208046,0.049578145,25.0,18.300018,0.0,0.0,0.0,469.52438,8.78752e-06,0.0,80.47158,24.988815,16.926441,30.000002,0.09927295,46.30298,241.32932,88.54195,0.0,80.47158,0.113739066,0.0,77.10785,8.330017
20506,20670360.0,0.0,21.70285,22.075104,21.648193,21.3768,21.885406,21.83017,18.30014,18.30014,18.30014,18.30014,0.0,0.03208033,0.03208033,0.049577933,25.0,18.300018,0.0,0.0,0.0,469.63284,8.789152e-06,0.0,80.473694,24.988737,16.99442,30.000002,0.09915491,46.207817,241.32912,88.54176,0.0,80.473694,0.1137386,0.0,77.10988,8.330017
20507,20670420.0,0.0,21.703644,22.086578,21.646912,21.375244,21.884308,21.829102,18.30014,18.30014,18.30014,18.30014,0.0,0.032080237,0.032080237,0.049577784,25.0,18.300018,0.0,0.0,0.0,469.7422,8.790813e-06,0.0,80.475876,24.988562,17.0613,30.000002,0.09903814,46.114178,241.32892,88.541565,0.0,80.475876,0.11373826,0.0,77.11198,8.330017
20508,20670480.0,0.0,21.704407,22.097717,21.64563,21.373688,21.88321,21.828033,18.30014,18.30014,18.30014,18.30014,0.0,0.032080196,0.032080196,0.049577717,25.0,18.300018,0.0,0.0,0.0,469.84976,8.792454e-06,0.0,80.47808,24.98834,17.126652,30.000002,0.09892347,46.022686,241.3287,88.54139,0.0,80.47808,0.1137381,0.0,77.1141,8.330017
20509,20670540.0,0.0,21.7052,22.10852,21.644348,21.372162,21.88211,21.826996,18.30014,18.30014,18.30014,18.30014,0.0,0.032080144,0.032080144,0.04957763,25.0,18.300018,0.0,0.0,0.0,469.95743,8.794097e-06,0.0,80.48027,24.988127,17.192179,30.000002,0.09880776,45.93095,241.3285,88.541214,0.0,80.48027,0.11373791,0.0,77.11622,8.330017
20510,20670600.0,0.0,21.705933,22.118988,21.643066,21.370636,21.881012,21.825928,18.30014,18.30014,18.30014,18.30014,0.0,0.032080125,0.032080125,0.0495776,25.0,18.300018,0.0,0.0,0.0,470.06216,8.795701e-06,0.0,80.48249,24.987875,17.256645,30.000002,0.09869334,45.8407,241.3283,88.541046,0.0,80.48249,0.11373785,0.0,77.11834,8.330017
20511,20670660.0,0.0,21.706696,22.129059,21.641846,21.369171,21.879913,21.82492,18.30014,18.30014,18.30014,18.30014,0.0,0.032080114,0.032080114,0.04957759,25.0,18.300018,0.0,0.0,0.0,470.16696,8.797299e-06,0.0,80.4847,24.987617,17.320564,30.000002,0.09857924,45.75121,241.32808,88.540886,0.0,80.4847,0.113737814,0.0,77.120476,8.330017
20512,20670720.0,0.0,21.707397,22.138733,21.640625,21.367706,21.878815,21.823883,18.30014,18.30014,18.30014,18.30014,0.0,0.032080125,0.032080125,0.049577612,25.0,18.300018,0.0,0.0,0.0,470.26947,8.798873e-06,0.0,80.486916,24.987358,17.383692,30.000002,0.09846597,45.662834,241.32785,88.54075,0.0,80.486916,0.11373787,0.0,77.1226,8.330017
20513,20670780.0,0.0,21.7081,22.14801,21.639404,21.366272,21.877747,21.822876,18.30014,18.30014,18.30014,18.30014,0.0,0.03208016,0.03208016,0.049577672,25.0,18.300018,0.0,0.0,0.0,470.3679,8.800386e-06,0.0,80.4891,24.987114,17.445793,30.000002,0.09835397,45.57589,241.32762,88.54065,0.0,80.4891,0.113737985,0.0,77.124695,8.330017
20514,20670840.0,0.0,21.70874,22.15686,21.638184,21.364868,21.876678,21.821838,18.30014,18.30014,18.30014,18.30014,0.0,0.032080214,0.032080214,0.04957777,25.0,18.300018,0.0,0.0,0.0,470.45908,8.801792e-06,0.0,80.491234,24.986916,17.506428,30.000002,0.098244056,45.491,241.3274,88.54059,0.0,80.491234,0.11373819,0.0,77.12674,8.330017
20515,20670900.0,0.0,21.709381,22.165283,21.636963,21.363434,21.87558,21.820831,18.30014,18.30014,18.30014,18.30014,0.0,0.03208026,0.03208026,0.049577855,25.0,18.300018,0.0,0.0,0.0,470.5511,8.803214e-06,0.0,80.49337,24.986715,17.567257,30.000002,0.09813319,45.40584,241.32716,88.54053,0.0,80.49337,0.11373837,0.0,77.128784,8.330017
20516,20670960.0,0.0,21.70996,22.173218,21.635803,21.362091,21.874512,21.819855,18.30014,18.30014,18.30014,18.30014,0.0,0.032080323,0.032080323,0.04957796,25.0,18.300018,0.0,0.0,0.0,470.6383,8.804562e-06,0.0,80.49548,24.98652,17.627327,30.000002,0.09802314,45.321743,241.32692,88.54048,0.0,80.49548,0.11373861,0.0,77.13082,8.330017
20517,20671020.0,0.0,21.71054,22.180664,21.634644,21.360748,21.873444,21.818848,18.30011,18.30014,18.30014,18.30014,0.0,0.032080393,0.032080393,0.049578086,25.0,18.300018,0.0,0.0,0.0,470.7191,8.805816e-06,0.0,80.49754,24.986364,17.686405,30.000002,0.097914375,45.239033,241.32669,88.54047,0.0,80.49754,0.11373887,0.0,77.1328,8.330017
20518,20671080.0,0.0,21.71103,22.187653,21.633453,21.359406,21.872375,21.817871,18.30011,18.30011,18.30011,18.30011,0.0,0.032080468,0.032080468,0.049578212,25.0,18.300018,0.0,0.0,0.0,470.79474,8.807002e-06,0.0,80.49959,24.986221,17.744982,30.000002,0.09780598,45.157024,241.32645,88.54047,0.0,80.49959,0.11373914,0.0,77.13476,8.330017
20519,20671140.0,0.0,21.711456,22.194092,21.632324,21.358063,21.871307,21.816895,18.30011,18.30011,18.30011,18.30011,0.0,0.03208055,0.03208055,0.04957835,25.0,18.300018,0.0,0.0,0.0,470.8615,8.808048e-06,0.0,80.50159,24.986118,17.80259,30.000002,0.097698845,45.076378,241.3262,88.5405,0.0,80.50159,0.11373944,0.0,77.136665,8.330017
20520,20671200.0,0.0,21.711761,22.200012,21.631165,21.35675,21.87024,21.815918,18.30008,18.30011,18.30011,18.30011,0.0,0.032080628,0.032080628,0.049578495,25.0,18.300018,0.0,0.0,0.0,470.90784,8.808798e-06,0.0,80.5035,24.986069,17.858816,30.000002,0.09759378,44.997658,241.32597,88.54056,0.0,80.5035,0.11373975,0.0,77.138504,8.330017
20521,20671260.0,0.0,21.712067,22.204437,21.630005,21.355438,21.869171,21.814941,18.30008,18.30011,18.30011,18.30011,0.0,0.032080688,0.032080688,0.049578592,25.0,18.300018,0.0,0.0,0.0,470.96375,8.809723e-06,0.0,80.50543,24.986034,17.916811,30.000002,0.09748479,44.916466,241.32573,88.540596,0.0,80.50543,0.11373996,0.0,77.14036,8.330017
20522,20671320.0,0.0,21.711945,22.206543,21.628876,21.354126,21.868134,21.813965,18.300049,18.30008,18.30008,18.30008,0.0,0.032080766,0.032080766,0.049578726,25.0,18.300018,0.0,0.0,0.0,470.97702,8.8101315e-06,0.0,80.50735,24.985975,17.973078,30.000002,0.0973786,44.837692,241.32549,88.54065,0.0,80.50735,0.11374026,0.0,77.14219,8.330017
20523,20671380.0,0.0,21.711487,22.20642,21.627716,21.352814,21.867065,21.812988,18.300018,18.300049,18.300049,18.30008,0.0,0.03208085,0.03208085,0.049578875,25.0,18.300018,0.0,0.0,0.0,470.94553,8.809849e-06,0.0,80.50922,24.98594,18.02826,30.000002,0.097273976,44.760437,241.32524,88.540726,0.0,80.50922,0.113740586,0.0,77.14398,8.330017
20524,20671440.0,0.0,21.710724,22.204132,21.626587,21.351501,21.866028,21.812012,18.299957,18.300018,18.300018,18.300018,0.0,0.03208093,0.03208093,0.049579006,25.0,18.300018,0.0,0.0,0.0,470.86987,8.808875e-06,0.0,80.51104,24.985949,18.083134,30.000002,0.09716942,44.683613,241.325,88.54081,0.0,80.51104,0.11374087,0.0,77.14573,8.330017
20525,20671500.0,0.0,21.709686,22.199768,21.625458,21.35022,21.86496,21.811066,18.299896,18.299988,18.299988,18.299988,0.0,0.032081,0.032081,0.04957912,25.0,18.300018,0.0,0.0,0.0,470.75272,8.8072575e-06,0.0,80.51285,24.985966,18.138046,30.000002,0.09706429,44.606735,241.32475,88.54089,0.0,80.51285,0.113741115,0.0,77.14745,8.330017
20526,20671560.0,0.0,21.708282,22.19345,21.624298,21.348907,21.863922,21.81009,18.299835,18.299927,18.299927,18.299927,0.0,0.03208114,0.03208114,0.049579367,25.0,18.300018,0.0,0.0,0.0,470.58685,8.804908e-06,0.0,80.514565,24.985958,18.187614,30.000002,0.09696919,44.537342,241.32451,88.541046,0.0,80.514565,0.11374164,0.0,77.14911,8.330017
20527,20671620.0,0.0,21.706635,22.185242,21.623169,21.347626,21.862885,21.809113,18.299774,18.299866,18.299866,18.299896,0.0,0.032081217,0.032081217,0.049579497,25.0,18.300018,0.0,0.0,0.0,470.38358,8.801964e-06,0.0,80.51626,24.986036,18.239857,30.000002,0.096868336,44.4642,241.32428,88.54117,0.0,80.51626,0.113741934,0.0,77.15072,8.330017
20528,20671680.0,0.0,21.704681,22.175262,21.62207,21.346313,21.861847,21.808167,18.299744,18.299835,18.299835,18.299835,0.0,0.03208129,0.03208129,0.049579624,25.0,18.300018,0.0,0.0,0.0,470.1367,8.798336e-06,0.0,80.51791,24.98613,18.291218,30.000002,0.09676874,44.392292,241.32404,88.541306,0.0,80.51791,0.11374221,0.0,77.15229,8.330017
20529,20671740.0,0.0,21.702332,22.163574,21.620941,21.345062,21.86081,21.80719,18.299683,18.299774,18.299774,18.299774,0.0,0.032081358,0.032081358,0.049579743,25.0,18.300018,0.0,0.0,0.0,469.83334,8.793839e-06,0.0,80.519485,24.986242,18.34133,30.000002,0.09667115,44.32214,241.3238,88.54144,0.0,80.519485,0.113742456,0.0,77.15382,8.330017
20530,20671800.0,0.0,21.700012,22.15033,21.619812,21.34378,21.859802,21.806244,18.299652,18.299744,18.299744,18.299744,0.0,0.03208143,0.03208143,0.04957986,25.0,18.300018,0.0,0.0,0.0,469.53738,8.789486e-06,0.0,80.52108,24.986359,18.391596,30.000002,0.09657286,44.251762,241.32356,88.54159,0.0,80.52108,0.11374272,0.0,77.15533,8.330017
20531,20671860.0,0.0,21.697296,22.13556,21.618713,21.342499,21.858765,21.805267,18.299591,18.299683,18.299683,18.299683,0.0,0.032081492,0.032081492,0.04957997,25.0,18.300018,0.0,0.0,0.0,469.19205,8.784426e-06,0.0,80.52264,24.98647,18.441244,30.000002,0.09647537,44.182255,241.32333,88.541725,0.0,80.52264,0.113742955,0.0,77.15683,8.330017
20532,20671920.0,0.0,21.694305,22.119354,21.617584,21.341217,21.857727,21.804321,18.29956,18.299622,18.299622,18.299652,0.0,0.032081556,0.032081556,0.04958007,25.0,18.300018,0.0,0.0,0.0,468.80325,8.778632e-06,0.0,80.52416,24.986591,18.490038,30.000002,0.09637917,44.113945,241.3231,88.54186,0.0,80.52416,0.11374319,0.0,77.15829,8.330017
20533,20671980.0,0.0,21.691132,22.101868,21.616486,21.339966,21.85672,21.803375,18.2995,18.299591,18.299591,18.299591,0.0,0.032081615,0.032081615,0.049580175,25.0,18.300018,0.0,0.0,0.0,468.38904,8.772477e-06,0.0,80.52567,24.986713,18.538412,30.000002,0.09628342,44.046223,241.32288,88.54199,0.0,80.52567,0.1137434,0.0,77.15973,8.330017
20534,20672040.0,0.0,21.687714,22.08313,21.615387,21.338715,21.855713,21.80243,18.299469,18.29953,18.29953,18.29956,0.0,0.03208167,0.03208167,0.04958027,25.0,18.300018,0.0,0.0,0.0,467.93637,8.765692e-06,0.0,80.52715,24.986841,18.585958,30.000002,0.09618893,43.97966,241.32265,88.54213,0.0,80.52715,0.11374361,0.0,77.16115,8.330017
20535,20672100.0,0.0,21.684021,22.063263,21.614288,21.337463,21.854675,21.801483,18.299438,18.2995,18.2995,18.2995,0.0,0.032081727,0.032081727,0.049580358,25.0,18.300018,0.0,0.0,0.0,467.4395,8.758216e-06,0.0,80.52857,24.986975,18.632334,30.000002,0.09609642,43.914734,241.32243,88.54227,0.0,80.52857,0.11374381,0.0,77.16251,8.330017
20536,20672160.0,0.0,21.680298,22.042358,21.61319,21.336212,21.853668,21.800537,18.299377,18.299469,18.299469,18.299469,0.0,0.032081775,0.032081775,0.049580444,25.0,18.300018,0.0,0.0,0.0,466.9481,8.750844e-06,0.0,80.53,24.987112,18.678856,30.000002,0.09600327,43.8496,241.3222,88.542404,0.0,80.53,0.113744,0.0,77.16387,8.330017
20537,20672220.0,0.0,21.6763,22.020508,21.612091,21.33496,21.852661,21.799591,18.299347,18.299408,18.299408,18.299438,0.0,0.032081824,0.032081824,0.04958053,25.0,18.300018,0.0,0.0,0.0,466.41516,8.742839e-06,0.0,80.5314,24.98724,18.724607,30.000002,0.09591133,43.785553,241.32199,88.54253,0.0,80.5314,0.113744184,0.0,77.16522,8.330017
20538,20672280.0,0.0,21.672058,21.997803,21.610992,21.33371,21.851654,21.798645,18.299316,18.299377,18.299377,18.299377,0.0,0.032081872,0.032081872,0.049580608,25.0,18.300018,0.0,0.0,0.0,465.8437,8.734209e-06,0.0,80.53277,24.98737,18.769213,30.000002,0.09582136,43.723103,241.32178,88.542656,0.0,80.53277,0.113744356,0.0,77.16653,8.330017
20539,20672340.0,0.0,21.667847,21.974335,21.609924,21.332489,21.850647,21.797699,18.299286,18.299347,18.299347,18.299347,0.0,0.032081917,0.032081917,0.049580686,25.0,18.300018,0.0,0.0,0.0,465.27722,8.725668e-06,0.0,80.534134,24.987505,18.813961,30.000002,0.09573079,43.660458,241.32156,88.54278,0.0,80.534134,0.11374452,0.0,77.16783,8.330017
20540,20672400.0,0.0,21.66336,21.950195,21.608826,21.331268,21.84967,21.796753,18.299255,18.299316,18.299316,18.299316,0.0,0.032081965,0.032081965,0.04958076,25.0,18.300018,0.0,0.0,0.0,464.67685,8.716602e-06,0.0,80.53547,24.987627,18.857965,30.000002,0.09564142,43.59885,241.32135,88.5429,0.0,80.53547,0.11374469,0.0,77.16912,8.330017
20541,20672460.0,0.0,21.658783,21.925476,21.607758,21.330017,21.848663,21.795807,18.299225,18.299286,18.299286,18.299286,0.0,0.032082006,0.032082006,0.049580835,25.0,18.300018,0.0,0.0,0.0,464.06027,8.7072885e-06,0.0,80.536804,24.987747,18.901577,30.000002,0.09555254,43.537792,241.32114,88.54302,0.0,80.536804,0.113744855,0.0,77.17039,8.330017
20542,20672520.0,0.0,21.654083,21.900269,21.606659,21.328796,21.847656,21.79486,18.299194,18.299225,18.299225,18.299255,0.0,0.032082047,0.032082047,0.04958091,25.0,18.300018,0.0,0.0,0.0,463.42383,8.697642e-06,0.0,80.53811,24.987867,18.944618,30.000002,0.095464535,43.477535,241.32094,88.54314,0.0,80.53811,0.113745004,0.0,77.171646,8.330017
20543,20672580.0,0.0,21.649261,21.874664,21.60559,21.327576,21.84668,21.793945,18.299164,18.299225,18.299225,18.299225,0.0,0.032082092,0.032082092,0.049580976,25.0,18.300018,0.0,0.0,0.0,462.76938,8.687693e-06,0.0,80.53939,24.987988,18.986916,30.000002,0.09537776,43.41832,241.32072,88.54325,0.0,80.53939,0.11374517,0.0,77.172874,8.330017
20544,20672640.0,0.0,21.644348,21.848785,21.604523,21.326355,21.845703,21.793,18.299133,18.299194,18.299194,18.299194,0.0,0.032082133,0.032082133,0.049581047,25.0,18.300018,0.0,0.0,0.0,462.09644,8.677448e-06,0.0,80.54064,24.988106,19.028152,30.000002,0.09529288,43.360584,241.32053,88.54336,0.0,80.54064,0.11374532,0.0,77.174065,8.330017
20545,20672700.0,0.0,21.639435,21.822693,21.603455,21.325134,21.844696,21.792084,18.299133,18.299164,18.299164,18.299164,0.0,0.03208217,0.03208217,0.049581114,25.0,18.300018,0.0,0.0,0.0,461.42624,8.6672435e-06,0.0,80.541885,24.98823,19.069525,30.000002,0.095207475,43.302666,241.32033,88.54347,0.0,80.541885,0.11374545,0.0,77.17526,8.330017
20546,20672760.0,0.0,21.6344,21.796478,21.602386,21.323944,21.84372,21.791138,18.299103,18.299133,18.299133,18.299164,0.0,0.03208221,0.03208221,0.04958118,25.0,18.300018,0.0,0.0,0.0,460.7421,8.656827e-06,0.0,80.54312,24.988338,19.110384,30.000002,0.09512286,43.245464,241.32011,88.54358,0.0,80.54312,0.1137456,0.0,77.176445,8.330017
20547,20672820.0,0.0,21.629333,21.770233,21.601318,21.322723,21.842743,21.790222,18.299103,18.299133,18.299133,18.299133,0.0,0.03208225,0.03208225,0.049581245,25.0,18.300018,0.0,0.0,0.0,460.04874,8.64624e-06,0.0,80.54433,24.988451,19.150518,30.000002,0.095039494,43.189274,241.31992,88.543686,0.0,80.54433,0.113745734,0.0,77.177605,8.330017
20548,20672880.0,0.0,21.624268,21.74408,21.60025,21.321533,21.841766,21.789276,18.299072,18.299103,18.299103,18.299103,0.0,0.032082286,0.032082286,0.04958131,25.0,18.300018,0.0,0.0,0.0,459.35187,8.635589e-06,0.0,80.545525,24.98856,19.190304,30.000002,0.0949566,43.133575,241.31973,88.54379,0.0,80.545525,0.11374588,0.0,77.17876,8.330017
20549,20672940.0,0.0,21.619171,21.718079,21.599213,21.320343,21.84079,21.78836,18.299072,18.299103,18.299103,18.299103,0.0,0.032082323,0.032082323,0.049581375,25.0,18.300018,0.0,0.0,0.0,458.65167,8.624871e-06,0.0,80.54671,24.988668,19.229393,30.000002,0.094874926,43.07885,241.31953,88.54389,0.0,80.54671,0.113746025,0.0,77.179886,8.330017
20550,20673000.0,0.0,21.614105,21.692352,21.598145,21.319153,21.839813,21.787445,18.299072,18.299103,18.299103,18.299103,0.0,0.03208236,0.03208236,0.04958144,25.0,18.300018,0.0,0.0,0.0,457.95282,8.614161e-06,0.0,80.547844,24.988775,19.267496,30.000002,0.09479508,43.025505,241.31934,88.544,0.0,80.547844,0.11374616,0.0,77.18098,8.330017
20551,20673060.0,0.0,21.609161,21.666962,21.597229,21.318268,21.838837,21.78659,18.299072,18.299072,18.299072,18.299103,0.0,0.032082397,0.032082397,0.049581498,25.0,18.300018,0.0,0.0,0.0,457.26306,8.603527e-06,0.0,80.54899,24.98889,19.305723,30.000002,0.094714746,42.971985,241.31915,88.544106,0.0,80.54899,0.11374629,0.0,77.182076,8.330017
20552,20673120.0,0.0,21.604248,21.641998,21.596344,21.317383,21.83789,21.785736,18.299072,18.299072,18.299072,18.299072,0.0,0.032082435,0.032082435,0.049581558,25.0,18.300018,0.0,0.0,0.0,456.58426,8.593081e-06,0.0,80.55012,24.988993,19.34331,30.000002,0.094635546,42.91937,241.31897,88.544205,0.0,80.55012,0.11374642,0.0,77.18315,8.330017
20553,20673180.0,0.0,21.599487,21.617615,21.595459,21.316528,21.836914,21.784882,18.299103,18.299103,18.299103,18.299103,0.0,0.03208247,0.03208247,0.04958162,25.0,18.300018,0.0,0.0,0.0,455.91913,8.58285e-06,0.0,80.55121,24.989098,19.379932,30.000002,0.09455817,42.868095,241.31877,88.544304,0.0,80.55121,0.11374655,0.0,77.184204,8.330017
20554,20673240.0,0.0,21.594666,21.593811,21.594574,21.315674,21.835968,21.784027,18.299103,18.299103,18.299103,18.299103,0.0,0.0320825,0.0320825,0.04958168,25.0,18.300018,0.0,0.0,0.0,455.25256,8.572576e-06,0.0,80.55231,24.989206,19.416676,30.000002,0.09448033,42.816654,241.31859,88.5444,0.0,80.55231,0.11374668,0.0,77.18524,8.330017
20555,20673300.0,0.0,21.590027,21.57077,21.593689,21.314789,21.834991,21.783173,18.299103,18.299103,18.299103,18.299103,0.0,0.03208254,0.03208254,0.04958174,25.0,18.300018,0.0,0.0,0.0,454.60272,8.562544e-06,0.0,80.553375,24.989305,19.4528,30.000002,0.0944036,42.76608,241.3184,88.544495,0.0,80.553375,0.113746814,0.0,77.18628,8.330017
20556,20673360.0,0.0,21.585571,21.548523,21.592926,21.31424,21.834045,21.78238,18.299133,18.299103,18.299103,18.299103,0.0,0.032082573,0.032082573,0.049581796,25.0,18.300018,0.0,0.0,0.0,453.9734,8.552755e-06,0.0,80.55445,24.989405,19.488598,30.000002,0.09432737,42.715965,241.31822,88.54459,0.0,80.55445,0.11374694,0.0,77.1873,8.330017
20557,20673420.0,0.0,21.581268,21.527191,21.592194,21.31366,21.8331,21.781616,18.299164,18.299133,18.299133,18.299133,0.0,0.032082606,0.032082606,0.049581856,25.0,18.300018,0.0,0.0,0.0,453.3668,8.543343e-06,0.0,80.5555,24.989504,19.523918,30.000002,0.09425196,42.666515,241.31804,88.544685,0.0,80.5555,0.113747075,0.0,77.18831,8.330017
20558,20673480.0,0.0,21.577118,21.506836,21.591461,21.31311,21.832153,21.780853,18.299194,18.299164,18.299164,18.299164,0.0,0.03208264,0.03208264,0.049581915,25.0,18.300018,0.0,0.0,0.0,452.784,8.5343145e-06,0.0,80.556526,24.989603,19.558617,30.000002,0.09417771,42.61794,241.31787,88.544785,0.0,80.556526,0.1137472,0.0,77.18929,8.330017
20559,20673540.0,0.0,21.573242,21.48761,21.59076,21.312561,21.831207,21.78006,18.299225,18.299164,18.299164,18.299164,0.0,0.032082677,0.032082677,0.049581975,25.0,18.300018,0.0,0.0,0.0,452.2362,8.525821e-06,0.0,80.557526,24.989704,19.592428,30.000002,0.094105154,42.5706,241.31769,88.544876,0.0,80.557526,0.11374733,0.0,77.19025,8.330017
20560,20673600.0,0.0,21.569336,21.469543,21.590027,21.312012,21.830292,21.779297,18.299255,18.299194,18.299194,18.299194,0.0,0.032082707,0.032082707,0.049582027,25.0,18.300018,0.0,0.0,0.0,451.68372,8.517226e-06,0.0,80.55852,24.989809,19.626354,30.000002,0.094032206,42.523106,241.31752,88.544975,0.0,80.55852,0.11374745,0.0,77.1912,8.330017
20561,20673660.0,0.0,21.565826,21.452759,21.589447,21.311737,21.829346,21.778595,18.299286,18.299225,18.299225,18.299225,0.0,0.03208274,0.03208274,0.049582087,25.0,18.300018,0.0,0.0,0.0,451.175,8.509203e-06,0.0,80.55951,24.989904,19.659855,30.000002,0.093959995,42.476204,241.31734,88.54507,0.0,80.55951,0.11374756,0.0,77.192154,8.330017
20562,20673720.0,0.0,21.562592,21.437347,21.588867,21.311493,21.82843,21.777893,18.299316,18.299255,18.299255,18.299255,0.0,0.032082774,0.032082774,0.049582142,25.0,18.300018,0.0,0.0,0.0,450.70792,8.501897e-06,0.0,80.56048,24.990004,19.69275,30.000002,0.093888916,42.43015,241.31717,88.54516,0.0,80.56048,0.113747686,0.0,77.193085,8.330017
20563,20673780.0,0.0,21.55957,21.4234,21.588318,21.311218,21.827515,21.777191,18.299377,18.299316,18.299316,18.299286,0.0,0.032082807,0.032082807,0.049582195,25.0,18.300018,0.0,0.0,0.0,450.26663,8.494951e-06,0.0,80.56144,24.990099,19.725359,30.000002,0.09381831,42.3845,241.317,88.54525,0.0,80.56144,0.11374781,0.0,77.194,8.330017
20564,20673840.0,0.0,21.556793,21.41101,21.587738,21.310974,21.8266,21.77649,18.299408,18.299347,18.299347,18.299347,0.0,0.032082837,0.032082837,0.04958225,25.0,18.300018,0.0,0.0,0.0,449.86786,8.488688e-06,0.0,80.56238,24.990198,19.757383,30.000002,0.0937488,42.33966,241.31683,88.54534,0.0,80.56238,0.11374793,0.0,77.1949,8.330017
20565,20673900.0,0.0,21.554474,21.400269,21.587189,21.31073,21.825684,21.775818,18.299469,18.299377,18.299377,18.299377,0.0,0.03208287,0.03208287,0.049582303,25.0,18.300018,0.0,0.0,0.0,449.52814,8.483339e-06,0.0,80.563286,24.990295,19.78859,30.000002,0.093680926,42.295975,241.31667,88.54543,0.0,80.563286,0.113748044,0.0,77.19577,8.330017
20566,20673960.0,0.0,21.552246,21.391266,21.586761,21.31076,21.824799,21.775177,18.2995,18.299438,18.299438,18.299408,0.0,0.0320829,0.0320829,0.049582355,25.0,18.300018,0.0,0.0,0.0,449.1893,8.477914e-06,0.0,80.56419,24.9904,19.819899,30.000002,0.09361268,42.25214,241.31651,88.545525,0.0,80.56419,0.113748156,0.0,77.19664,8.330017
20567,20674020.0,0.0,21.550507,21.384094,21.586365,21.310822,21.823914,21.774567,18.29956,18.299469,18.299469,18.299469,0.0,0.03208293,0.03208293,0.04958241,25.0,18.300018,0.0,0.0,0.0,448.92047,8.473575e-06,0.0,80.565094,24.990496,19.850674,30.000002,0.09354546,42.209057,241.31635,88.545616,0.0,80.565094,0.11374827,0.0,77.197495,8.330017
20568,20674080.0,0.0,21.549286,21.378845,21.585938,21.310852,21.823029,21.773956,18.299622,18.29953,18.29953,18.29953,0.0,0.03208296,0.03208296,0.04958246,25.0,18.300018,0.0,0.0,0.0,448.7277,8.470453e-06,0.0,80.565956,24.990593,19.880651,30.000002,0.093479834,42.167088,241.31618,88.5457,0.0,80.565956,0.11374838,0.0,77.19833,8.330017
20569,20674140.0,0.0,21.548065,21.37561,21.58554,21.310883,21.822113,21.773346,18.299683,18.299591,18.299591,18.29956,0.0,0.03208299,0.03208299,0.049582507,25.0,18.300018,0.0,0.0,0.0,448.52457,8.467127e-06,0.0,80.566826,24.990696,19.910727,30.000002,0.093413875,42.12498,241.31602,88.54579,0.0,80.566826,0.11374849,0.0,77.199165,8.330017
20570,20674200.0,0.0,21.547394,21.374512,21.585144,21.310944,21.821259,21.772736,18.299744,18.299652,18.299652,18.299622,0.0,0.03208302,0.03208302,0.04958256,25.0,18.300018,0.0,0.0,0.0,448.39993,8.464989e-06,0.0,80.56769,24.99079,19.94029,30.000002,0.0933489,42.08359,241.31587,88.54588,0.0,80.56769,0.113748595,0.0,77.19998,8.330017
20571,20674260.0,0.0,21.54721,21.37561,21.58487,21.31128,21.820374,21.772186,18.299835,18.299713,18.299713,18.299713,0.0,0.03208305,0.03208305,0.049582608,25.0,18.300018,0.0,0.0,0.0,448.3287,8.463582e-06,0.0,80.568535,24.990883,19.969587,30.000002,0.09328439,42.04258,241.3157,88.54597,0.0,80.568535,0.11374871,0.0,77.20079,8.330017
20572,20674320.0,0.0,21.547485,21.378998,21.584625,21.311615,21.819519,21.771667,18.299927,18.299805,18.299805,18.299774,0.0,0.032083075,0.032083075,0.049582656,25.0,18.300018,0.0,0.0,0.0,448.32474,8.46327e-06,0.0,80.56937,24.990976,19.998486,30.000002,0.09322062,42.00212,241.31555,88.54605,0.0,80.56937,0.11374882,0.0,77.20159,8.330017
20573,20674380.0,0.0,21.548218,21.384796,21.584381,21.31192,21.818665,21.771118,18.299988,18.299866,18.299866,18.299866,0.0,0.032083105,0.032083105,0.049582705,25.0,18.300018,0.0,0.0,0.0,448.39197,8.464122e-06,0.0,80.57018,24.991072,20.026867,30.000002,0.09315788,41.962387,241.3154,88.546135,0.0,80.57018,0.113748915,0.0,77.20238,8.330017
20574,20674440.0,0.0,21.549622,21.393066,21.584137,21.312256,21.81784,21.7706,18.30008,18.299957,18.299957,18.299927,0.0,0.03208313,0.03208313,0.04958275,25.0,18.300018,0.0,0.0,0.0,448.5562,8.466477e-06,0.0,80.57097,24.991167,20.054514,30.000002,0.09309665,41.92368,241.31525,88.54622,0.0,80.57097,0.11374901,0.0,77.20313,8.330017
20575,20674500.0,0.0,21.550995,21.4039,21.583893,21.312592,21.816986,21.77005,18.30014,18.300018,18.300018,18.299988,0.0,0.03208316,0.03208316,0.049582798,25.0,18.300018,0.0,0.0,0.0,448.70673,8.468559e-06,0.0,80.57176,24.991266,20.082258,30.000002,0.093035094,41.88484,241.31511,88.54631,0.0,80.57176,0.11374912,0.0,77.20389,8.330017
20576,20674560.0,0.0,21.553253,21.41742,21.583801,21.313202,21.816162,21.769592,18.300232,18.30011,18.30011,18.30008,0.0,0.032083184,0.032083184,0.049582843,25.0,18.300018,0.0,0.0,0.0,448.9582,8.472037e-06,0.0,80.57255,24.991358,20.109648,30.000002,0.092974216,41.846493,241.31496,88.54639,0.0,80.57255,0.11374921,0.0,77.204636,8.330017
20577,20674620.0,0.0,21.55606,21.433685,21.58371,21.313812,21.815338,21.769135,18.300354,18.300201,18.300201,18.30017,0.0,0.032083213,0.032083213,0.049582887,25.0,18.300018,0.0,0.0,0.0,449.3036,8.477118e-06,0.0,80.57331,24.99145,20.13654,30.000002,0.092914335,41.808846,241.3148,88.54647,0.0,80.57331,0.11374931,0.0,77.20537,8.330017
20578,20674680.0,0.0,21.559387,21.45282,21.583618,21.314423,21.814545,21.768707,18.300446,18.300293,18.300293,18.300262,0.0,0.032083236,0.032083236,0.049582932,25.0,18.300018,0.0,0.0,0.0,449.70737,8.483017e-06,0.0,80.57407,24.99154,20.163193,30.000002,0.09285488,41.77153,241.31467,88.546555,0.0,80.57407,0.113749415,0.0,77.2061,8.330017
20579,20674740.0,0.0,21.563293,21.474884,21.583527,21.315033,21.81372,21.76825,18.300537,18.300385,18.300385,18.300354,0.0,0.032083265,0.032083265,0.049582973,25.0,18.300018,0.0,0.0,0.0,450.20508,8.490442e-06,0.0,80.574814,24.991634,20.189363,30.000002,0.0927964,41.734894,241.31451,88.54664,0.0,80.574814,0.1137495,0.0,77.20682,8.330017
20580,20674800.0,0.0,21.567932,21.5,21.583435,21.315643,21.812927,21.767792,18.300629,18.300476,18.300476,18.300446,0.0,0.03208329,0.03208329,0.049583018,25.0,18.300018,0.0,0.0,0.0,450.80957,8.499562e-06,0.0,80.57553,24.991726,20.214853,30.000002,0.09273934,41.699203,241.31438,88.546715,0.0,80.57553,0.1137496,0.0,77.2075,8.330017
20581,20674860.0,0.0,21.573364,21.526672,21.58432,21.317474,21.812988,21.76828,18.30075,18.300568,18.300568,18.300537,0.0,0.0320833,0.0320833,0.049583033,25.0,18.300018,0.0,0.0,0.0,451.45566,8.5087695e-06,0.0,80.576256,24.991829,20.241274,30.000002,0.092680074,41.662216,241.31424,88.54678,0.0,80.576256,0.11374964,0.0,77.2082,8.330017
20582,20674920.0,0.0,21.579071,21.553345,21.585297,21.319305,21.813019,21.768768,18.300903,18.30069,18.30069,18.30066,0.0,0.032083325,0.032083325,0.049583077,25.0,18.300018,0.0,0.0,0.0,452.2066,8.520195e-06,0.0,80.57698,24.991907,20.266706,30.000002,0.09262296,41.62661,241.3141,88.54686,0.0,80.57698,0.11374972,0.0,77.20889,8.330017
20583,20674980.0,0.0,21.584778,21.580017,21.586243,21.321136,21.81308,21.769257,18.300995,18.300812,18.300812,18.300781,0.0,0.032083347,0.032083347,0.04958312,25.0,18.300018,0.0,0.0,0.0,452.9852,8.532172e-06,0.0,80.57769,24.99199,20.291698,30.000002,0.09256674,41.591625,241.31396,88.546936,0.0,80.57769,0.113749824,0.0,77.20957,8.330017
20584,20675040.0,0.0,21.590515,21.606659,21.587158,21.322937,21.81311,21.769775,18.301056,18.300903,18.300903,18.300903,0.0,0.032083366,0.032083366,0.049583152,25.0,18.300018,0.0,0.0,0.0,453.7746,8.544327e-06,0.0,80.578384,24.992079,20.316645,30.000002,0.09251053,41.556698,241.31383,88.547005,0.0,80.578384,0.113749884,0.0,77.210236,8.330017
20585,20675100.0,0.0,21.596283,21.633331,21.588104,21.324768,21.813171,21.770264,18.301056,18.300995,18.300995,18.300964,0.0,0.032083385,0.032083385,0.049583174,25.0,18.300018,0.0,0.0,0.0,454.56882,8.5565425e-06,0.0,80.57909,24.99216,20.34155,30.000002,0.0924543,41.521828,241.31369,88.54707,0.0,80.57909,0.11374994,0.0,77.21091,8.330017
20586,20675160.0,0.0,21.602203,21.660004,21.589233,21.326935,21.813232,21.770813,18.301086,18.301025,18.301025,18.300995,0.0,0.03208341,0.03208341,0.049583223,25.0,18.300018,0.0,0.0,0.0,455.37698,8.568888e-06,0.0,80.57976,24.992247,20.365385,30.000002,0.09240045,41.488464,241.31355,88.54715,0.0,80.57976,0.11375005,0.0,77.21155,8.330017
20587,20675220.0,0.0,21.608154,21.686676,21.590332,21.329102,21.813263,21.771393,18.301086,18.301056,18.301056,18.301025,0.0,0.032083463,0.032083463,0.049583316,25.0,18.300018,0.0,0.0,0.0,456.19678,8.581461e-06,0.0,80.58041,24.99232,20.387403,30.000002,0.09235069,41.457634,241.31343,88.54725,0.0,80.58041,0.11375024,0.0,77.21217,8.330017
20588,20675280.0,0.0,21.614136,21.713348,21.591461,21.331238,21.813324,21.771973,18.301086,18.301056,18.301056,18.301056,0.0,0.032083485,0.032083485,0.049583353,25.0,18.300018,0.0,0.0,0.0,457.02072,8.594102e-06,0.0,80.58105,24.992413,20.410553,30.000002,0.09229823,41.42523,241.3133,88.547325,0.0,80.58105,0.113750316,0.0,77.21278,8.330017
20589,20675340.0,0.0,21.620148,21.74002,21.59256,21.333344,21.813385,21.772552,18.301117,18.301086,18.301086,18.301086,0.0,0.032083508,0.032083508,0.049583387,25.0,18.300018,0.0,0.0,0.0,457.84796,8.606792e-06,0.0,80.58167,24.992506,20.433096,30.000002,0.092247054,41.39367,241.31317,88.5474,0.0,80.58167,0.113750406,0.0,77.21338,8.330017
20590,20675400.0,0.0,21.62613,21.766663,21.593658,21.33548,21.813416,21.773102,18.301117,18.301086,18.301086,18.301086,0.0,0.032083526,0.032083526,0.04958342,25.0,18.300018,0.0,0.0,0.0,458.676,8.619473e-06,0.0,80.58229,24.992601,20.455717,30.000002,0.09219564,41.361996,241.31303,88.547485,0.0,80.58229,0.11375048,0.0,77.213974,8.330017
20591,20675460.0,0.0,21.63324,21.793335,21.59607,21.339264,21.814575,21.774902,18.301147,18.301117,18.301117,18.301117,0.0,0.03208355,0.03208355,0.049583457,25.0,18.300018,0.0,0.0,0.0,459.59018,8.633015e-06,0.0,80.5829,24.99269,20.47805,30.000002,0.092144795,41.33073,241.31291,88.547554,0.0,80.5829,0.113750555,0.0,77.21456,8.330017
20592,20675520.0,0.0,21.640411,21.820007,21.598541,21.343048,21.815735,21.776733,18.301208,18.301147,18.301147,18.301147,0.0,0.032083567,0.032083567,0.04958349,25.0,18.300018,0.0,0.0,0.0,460.5591,8.647724e-06,0.0,80.5835,24.992777,20.499971,30.000002,0.09209483,41.30004,241.31279,88.54763,0.0,80.5835,0.11375063,0.0,77.21514,8.330017
20593,20675580.0,0.0,21.647583,21.84668,21.601013,21.346771,21.816895,21.778503,18.30127,18.301208,18.301208,18.301178,0.0,0.03208359,0.03208359,0.04958353,25.0,18.300018,0.0,0.0,0.0,461.53934,8.662668e-06,0.0,80.58411,24.992865,20.521698,30.000002,0.09204524,41.269623,241.31267,88.5477,0.0,80.58411,0.1137507,0.0,77.21571,8.330017
20594,20675640.0,0.0,21.654755,21.873352,21.603455,21.350525,21.818024,21.780304,18.3013,18.301239,18.301239,18.301239,0.0,0.03208361,0.03208361,0.049583558,25.0,18.300018,0.0,0.0,0.0,462.52872,8.677791e-06,0.0,80.58469,24.99295,20.543026,30.000002,0.09199648,41.23976,241.31255,88.54777,0.0,80.58469,0.11375078,0.0,77.21627,8.330017
20595,20675700.0,0.0,21.661957,21.899994,21.605896,21.354187,21.819153,21.782074,18.3013,18.30127,18.30127,18.301239,0.0,0.032083627,0.032083627,0.04958359,25.0,18.300018,0.0,0.0,0.0,463.5209,8.692957e-06,0.0,80.58525,24.993034,20.563797,30.000002,0.09194895,41.210686,241.31242,88.54784,0.0,80.58525,0.11375084,0.0,77.21681,8.330017
20596,20675760.0,0.0,21.669342,21.926666,21.608551,21.358246,21.820435,21.784027,18.30133,18.3013,18.3013,18.30127,0.0,0.032083645,0.032083645,0.04958362,25.0,18.300018,0.0,0.0,0.0,464.52936,8.7082635e-06,0.0,80.58582,24.993122,20.58464,30.000002,0.09190119,41.181503,241.31232,88.54791,0.0,80.58582,0.11375091,0.0,77.21736,8.330017
20597,20675820.0,0.0,21.676758,21.953339,21.611206,21.362274,21.821716,21.78598,18.30133,18.3013,18.3013,18.3013,0.0,0.032083664,0.032083664,0.049583655,25.0,18.300018,0.0,0.0,0.0,465.54922,8.723799e-06,0.0,80.58638,24.993202,20.60512,30.000002,0.0918542,41.152832,241.3122,88.54797,0.0,80.58638,0.11375098,0.0,77.217896,8.330017
20598,20675880.0,0.0,21.684204,21.980011,21.613861,21.366272,21.822998,21.787903,18.301361,18.30133,18.30133,18.30133,0.0,0.032083683,0.032083683,0.04958368,25.0,18.300018,0.0,0.0,0.0,466.5721,8.739395e-06,0.0,80.58693,24.993282,20.625057,30.000002,0.09180839,41.12492,241.31209,88.54804,0.0,80.58693,0.11375104,0.0,77.21842,8.330017
20599,20675940.0,0.0,21.69162,22.006683,21.616516,21.37027,21.82428,21.789825,18.301361,18.30133,18.30133,18.30133,0.0,0.032083698,0.032083698,0.049583714,25.0,18.300018,0.0,0.0,0.0,467.59662,8.754985e-06,0.0,80.58747,24.993366,20.645063,30.000002,0.091762386,41.09691,241.31197,88.54811,0.0,80.58747,0.11375111,0.0,77.21894,8.330017
20600,20676000.0,0.0,21.699066,22.033325,21.61914,21.374237,21.825531,21.791748,18.301361,18.301361,18.301361,18.30133,0.0,0.032083716,0.032083716,0.04958374,25.0,18.300018,0.0,0.0,0.0,468.62317,8.770607e-06,0.0,80.588,24.993444,20.664724,30.000002,0.09171712,41.069386,241.31186,88.54817,0.0,80.588,0.11375117,0.0,77.21945,8.330017
20601,20676060.0,0.0,21.706696,22.059998,21.62201,21.378632,21.826935,21.793793,18.301392,18.301361,18.301361,18.301361,0.0,0.032083735,0.032083735,0.04958377,25.0,18.300018,0.0,0.0,0.0,469.66684,8.786391e-06,0.0,80.58853,24.99352,20.684204,30.000002,0.091672204,41.042118,241.31175,88.54824,0.0,80.58853,0.11375124,0.0,77.219955,8.330017
20602,20676120.0,0.0,21.714386,22.08667,21.624878,21.382996,21.828308,21.795837,18.301392,18.301361,18.301361,18.301361,0.0,0.03208375,0.03208375,0.049583804,25.0,18.300018,0.0,0.0,0.0,470.72092,8.802381e-06,0.0,80.58906,24.993597,20.703415,30.000002,0.091627866,41.01522,241.31163,88.5483,0.0,80.58906,0.1137513,0.0,77.22046,8.330017
20603,20676180.0,0.0,21.722046,22.113342,21.627716,21.38733,21.829681,21.797882,18.301392,18.301392,18.301392,18.301392,0.0,0.03208377,0.03208377,0.04958383,25.0,18.300018,0.0,0.0,0.0,471.7787,8.818442e-06,0.0,80.58957,24.993673,20.722275,30.000002,0.09158428,40.988815,241.31152,88.54836,0.0,80.58957,0.11375136,0.0,77.22095,8.330017
20604,20676240.0,0.0,21.729736,22.140015,21.630554,21.391602,21.831055,21.799927,18.301392,18.301392,18.301392,18.301392,0.0,0.032083783,0.032083783,0.04958386,25.0,18.300018,0.0,0.0,0.0,472.8367,8.834507e-06,0.0,80.590065,24.993748,20.740635,30.000002,0.091541804,40.96311,241.31142,88.54842,0.0,80.590065,0.11375143,0.0,77.22142,8.330017
20605,20676300.0,0.0,21.737396,22.166687,21.633392,21.395905,21.832397,21.801971,18.301392,18.301392,18.301392,18.301392,0.0,0.0320838,0.0320838,0.049583886,25.0,18.300018,0.0,0.0,0.0,473.8966,8.8505685e-06,0.0,80.59056,24.993826,20.759064,30.000002,0.09149912,40.93731,241.31131,88.548485,0.0,80.59056,0.113751486,0.0,77.22189,8.330017
20606,20676360.0,0.0,21.74533,22.193329,21.636505,21.400726,21.833923,21.804138,18.301422,18.301392,18.301392,18.301392,0.0,0.032083813,0.032083813,0.049583916,25.0,18.300018,0.0,0.0,0.0,474.977,8.86683e-06,0.0,80.59105,24.993898,20.777256,30.000002,0.09145695,40.911846,241.31122,88.548546,0.0,80.59105,0.113751546,0.0,77.22237,8.330017
20607,20676420.0,0.0,21.753296,22.220001,21.639648,21.405518,21.835419,21.806335,18.301422,18.301422,18.301422,18.301422,0.0,0.03208383,0.03208383,0.049583938,25.0,18.300018,0.0,0.0,0.0,476.0698,8.88335e-06,0.0,80.59153,24.99397,20.795109,30.000002,0.09141552,40.88685,241.31111,88.54861,0.0,80.59153,0.11375161,0.0,77.22283,8.330017
20608,20676480.0,0.0,21.76123,22.246674,21.642761,21.410309,21.836884,21.808502,18.301453,18.301422,18.301422,18.301422,0.0,0.03208385,0.03208385,0.049583968,25.0,18.300018,0.0,0.0,0.0,477.16562,8.899916e-06,0.0,80.592,24.994041,20.812801,30.000002,0.091374405,40.862076,241.311,88.54867,0.0,80.592,0.11375166,0.0,77.22328,8.330017
20609,20676540.0,0.0,21.769196,22.273346,21.645844,21.41504,21.838379,21.810669,18.301453,18.301422,18.301422,18.301422,0.0,0.032083865,0.032083865,0.049583994,25.0,18.300018,0.0,0.0,0.0,478.26315,8.916509e-06,0.0,80.59247,24.994112,20.83017,30.000002,0.091334015,40.83776,241.3109,88.54872,0.0,80.59247,0.113751724,0.0,77.22373,8.330017
20610,20676600.0,0.0,21.77713,22.300018,21.648926,21.419739,21.839844,21.812805,18.301453,18.301453,18.301453,18.301422,0.0,0.03208388,0.03208388,0.04958402,25.0,18.300018,0.0,0.0,0.0,479.3598,8.933084e-06,0.0,80.592926,24.994183,20.847078,30.000002,0.09129464,40.814095,241.3108,88.54878,0.0,80.592926,0.113751784,0.0,77.22417,8.330017
20611,20676660.0,0.0,21.785522,22.32666,21.652496,21.425476,21.841461,21.815155,18.301483,18.301453,18.301453,18.301453,0.0,0.03208389,0.03208389,0.049584046,25.0,18.300018,0.0,0.0,0.0,480.49084,8.949971e-06,0.0,80.593376,24.994257,20.864046,30.000002,0.091255106,40.790333,241.31071,88.548836,0.0,80.593376,0.113751836,0.0,77.2246,8.330017
20612,20676720.0,0.0,21.793915,22.353333,21.656097,21.431152,21.843048,21.817505,18.301483,18.301453,18.301453,18.301453,0.0,0.032083906,0.032083906,0.04958407,25.0,18.300018,0.0,0.0,0.0,481.64218,8.9672885e-06,0.0,80.59383,24.994324,20.880718,30.000002,0.091216214,40.766994,241.31061,88.5489,0.0,80.59383,0.113751896,0.0,77.22503,8.330017
20613,20676780.0,0.0,21.802277,22.380005,21.659668,21.436798,21.844666,21.819824,18.301514,18.301483,18.301483,18.301483,0.0,0.032083925,0.032083925,0.049584094,25.0,18.300018,0.0,0.0,0.0,482.79684,8.984693e-06,0.0,80.59426,24.994392,20.896944,30.000002,0.09117832,40.744278,241.31052,88.54895,0.0,80.59426,0.11375195,0.0,77.22544,8.330017
20614,20676840.0,0.0,21.810669,22.406677,21.663208,21.442444,21.846252,21.822144,18.301514,18.301483,18.301483,18.301483,0.0,0.03208394,0.03208394,0.04958412,25.0,18.300018,0.0,0.0,0.0,483.95374,9.002094e-06,0.0,80.59469,24.994463,20.913227,30.000002,0.09114027,40.72148,241.31042,88.549,0.0,80.59469,0.11375199,0.0,77.22585,8.330017
20615,20676900.0,0.0,21.819061,22.43335,21.666779,21.44806,21.84784,21.824463,18.301514,18.301514,18.301514,18.301514,0.0,0.03208395,0.03208395,0.049584143,25.0,18.300018,0.0,0.0,0.0,485.1118,9.019518e-06,0.0,80.595116,24.99453,20.929226,30.000002,0.09110283,40.69908,241.31033,88.549065,0.0,80.595116,0.113752045,0.0,77.226265,8.330017
20616,20676960.0,0.0,21.82785,22.459991,21.670776,21.45459,21.849548,21.826935,18.301544,18.301514,18.301514,18.301514,0.0,0.032083966,0.032083966,0.04958417,25.0,18.300018,0.0,0.0,0.0,486.30014,9.037223e-06,0.0,80.595535,24.994595,20.945078,30.000002,0.09106572,40.676888,241.31024,88.54912,0.0,80.595535,0.113752104,0.0,77.22667,8.330017
20617,20677020.0,0.0,21.83664,22.486664,21.674774,21.46109,21.851257,21.829437,18.301575,18.301544,18.301544,18.301544,0.0,0.03208398,0.03208398,0.049584195,25.0,18.300018,0.0,0.0,0.0,487.5057,9.055281e-06,0.0,80.595955,24.994661,20.96071,30.000002,0.09102908,40.655006,241.31015,88.549164,0.0,80.595955,0.11375216,0.0,77.227066,8.330017
20618,20677080.0,0.0,21.845428,22.513336,21.678772,21.46753,21.852936,21.831879,18.301575,18.301544,18.301544,18.301544,0.0,0.032083996,0.032083996,0.049584217,25.0,18.300018,0.0,0.0,0.0,488.7161,9.073446e-06,0.0,80.59636,24.994726,20.976057,30.000002,0.090993084,40.633522,241.31006,88.54922,0.0,80.59636,0.11375221,0.0,77.227455,8.330017
20619,20677140.0,0.0,21.854187,22.540009,21.682709,21.473907,21.854645,21.83435,18.301575,18.301575,18.301575,18.301544,0.0,0.032084007,0.032084007,0.049584236,25.0,18.300018,0.0,0.0,0.0,489.92505,9.091588e-06,0.0,80.596756,24.994791,20.990993,30.000002,0.090958014,40.61261,241.30997,88.54927,0.0,80.596756,0.11375225,0.0,77.22783,8.330017
20620,20677200.0,0.0,21.862946,22.56668,21.686676,21.480316,21.856323,21.836792,18.301575,18.301575,18.301575,18.301575,0.0,0.032084018,0.032084018,0.04958426,25.0,18.300018,0.0,0.0,0.0,491.13666,9.109733e-06,0.0,80.59715,24.994858,21.005983,30.000002,0.09092279,40.591625,241.30988,88.549324,0.0,80.59715,0.113752306,0.0,77.22821,8.330017
20621,20677260.0,0.0,21.87207,22.593353,21.69104,21.487518,21.858124,21.839417,18.301605,18.301575,18.301575,18.301575,0.0,0.032084033,0.032084033,0.049584284,25.0,18.300018,0.0,0.0,0.0,492.3748,9.128125e-06,0.0,80.597534,24.994919,21.020782,30.000002,0.09088799,40.570908,241.30978,88.54938,0.0,80.597534,0.11375236,0.0,77.228584,8.330017
20622,20677320.0,0.0,21.881195,22.619995,21.695404,21.49466,21.859924,21.84201,18.301605,18.301605,18.301605,18.301605,0.0,0.032084048,0.032084048,0.049584307,25.0,18.300018,0.0,0.0,0.0,493.62814,9.14684e-06,0.0,80.597916,24.994982,21.035301,30.000002,0.09085381,40.55058,241.30971,88.54942,0.0,80.597916,0.1137524,0.0,77.22895,8.330017
20623,20677380.0,0.0,21.89032,22.646667,21.699738,21.5018,21.861725,21.844574,18.301636,18.301605,18.301605,18.301605,0.0,0.03208406,0.03208406,0.04958433,25.0,18.300018,0.0,0.0,0.0,494.88452,9.165603e-06,0.0,80.5983,24.995045,21.049694,30.000002,0.0908199,40.53043,241.30962,88.54948,0.0,80.5983,0.11375244,0.0,77.22932,8.330017
20624,20677440.0,0.0,21.899414,22.67334,21.704071,21.50888,21.863525,21.847168,18.301636,18.301636,18.301636,18.301605,0.0,0.032084074,0.032084074,0.049584348,25.0,18.300018,0.0,0.0,0.0,496.14154,9.184378e-06,0.0,80.59867,24.995106,21.063818,30.000002,0.090786606,40.510654,241.30954,88.54952,0.0,80.59867,0.11375249,0.0,77.229675,8.330017
20625,20677500.0,0.0,21.908508,22.700012,21.708344,21.51587,21.865295,21.849731,18.301636,18.301636,18.301636,18.301636,0.0,0.032084085,0.032084085,0.049584366,25.0,18.300018,0.0,0.0,0.0,497.3954,9.2031e-06,0.0,80.59904,24.995167,21.077566,30.000002,0.090754166,40.49141,241.30945,88.549576,0.0,80.59904,0.113752544,0.0,77.23001,8.330017
20626,20677560.0,0.0,21.917938,22.726685,21.713043,21.523773,21.867218,21.852448,18.301666,18.301636,18.301636,18.301636,0.0,0.032084092,0.032084092,0.04958439,25.0,18.300018,0.0,0.0,0.0,498.67923,9.222083e-06,0.0,80.59939,24.99523,21.091362,30.000002,0.090721585,40.47209,241.30937,88.54962,0.0,80.59939,0.11375258,0.0,77.23036,8.330017
20627,20677620.0,0.0,21.927368,22.753326,21.717773,21.531586,21.86911,21.855133,18.301666,18.301636,18.301636,18.301636,0.0,0.032084107,0.032084107,0.049584407,25.0,18.300018,0.0,0.0,0.0,499.9781,9.24139e-06,0.0,80.59975,24.995289,21.104918,30.000002,0.09068955,40.453114,241.3093,88.54967,0.0,80.59975,0.113752626,0.0,77.2307,8.330017
20628,20677680.0,0.0,21.936798,22.779999,21.722443,21.539337,21.871002,21.857819,18.301666,18.301666,18.301666,18.301666,0.0,0.03208412,0.03208412,0.04958443,25.0,18.300018,0.0,0.0,0.0,501.27704,9.26073e-06,0.0,80.60009,24.995346,21.118109,30.000002,0.09065835,40.434647,241.30922,88.54971,0.0,80.60009,0.11375266,0.0,77.23103,8.330017
20629,20677740.0,0.0,21.946228,22.806671,21.727112,21.54712,21.872864,21.860504,18.301697,18.301666,18.301666,18.301666,0.0,0.03208413,0.03208413,0.04958445,25.0,18.300018,0.0,0.0,0.0,502.57904,9.280069e-06,0.0,80.60043,24.995407,21.131348,30.000002,0.09062702,40.416115,241.30913,88.54977,0.0,80.60043,0.1137527,0.0,77.23136,8.330017
20630,20677800.0,0.0,21.955658,22.833344,21.73175,21.55481,21.874756,21.86319,18.301697,18.301666,18.301666,18.301666,0.0,0.03208414,0.03208414,0.049584467,25.0,18.300018,0.0,0.0,0.0,503.8801,9.299399e-06,0.0,80.60078,24.995464,21.144352,30.000002,0.09059622,40.397907,241.30905,88.54981,0.0,80.60078,0.11375275,0.0,77.23168,8.330017
20631,20677860.0,0.0,21.965454,22.860016,21.736847,21.563477,21.87674,21.865997,18.301697,18.301697,18.301697,18.301697,0.0,0.032084152,0.032084152,0.049584486,25.0,18.300018,0.0,0.0,0.0,505.21072,9.318991e-06,0.0,80.601105,24.995522,21.157238,30.000002,0.09056568,40.379868,241.30898,88.54985,0.0,80.601105,0.11375279,0.0,77.232,8.330017
20632,20677920.0,0.0,21.97525,22.886658,21.741974,21.572083,21.878723,21.868805,18.301727,18.301697,18.301697,18.301697,0.0,0.032084163,0.032084163,0.049584504,25.0,18.300018,0.0,0.0,0.0,506.55725,9.338908e-06,0.0,80.60143,24.995577,21.169945,30.000002,0.09053554,40.36208,241.3089,88.5499,0.0,80.60143,0.11375284,0.0,77.23232,8.330017
20633,20677980.0,0.0,21.985046,22.91333,21.74704,21.580658,21.880707,21.871582,18.301727,18.301727,18.301727,18.301727,0.0,0.032084174,0.032084174,0.049584523,25.0,18.300018,0.0,0.0,0.0,507.90717,9.358907e-06,0.0,80.60176,24.995632,21.182417,30.000002,0.090505935,40.344616,241.30882,88.54994,0.0,80.60176,0.11375288,0.0,77.23263,8.330017
20634,20678040.0,0.0,21.994781,22.940002,21.752075,21.589111,21.88266,21.87436,18.301727,18.301727,18.301727,18.301727,0.0,0.032084186,0.032084186,0.04958454,25.0,18.300018,0.0,0.0,0.0,509.2535,9.378851e-06,0.0,80.60207,24.995687,21.194553,30.000002,0.0904771,40.327625,241.30876,88.54999,0.0,80.60207,0.11375292,0.0,77.23293,8.330017
