,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20635,20678100.0,0.0,22.004547,22.966675,21.75708,21.597595,21.884613,21.877106,18.301758,18.301727,18.301727,18.301727,0.0,0.032084197,0.032084197,0.049584556,25.0,18.300018,0.0,0.0,0.0,510.60327,9.398801e-06,0.0,80.60239,24.995745,21.206736,30.000002,0.09044815,40.31057,241.30869,88.55003,0.0,80.60239,0.11375295,0.0,77.23323,8.330017
20636,20678160.0,0.0,22.01471,22.993347,21.762634,21.607147,21.886688,21.880005,18.301758,18.301727,18.301727,18.301727,0.0,0.032084204,0.032084204,0.049584575,25.0,18.300018,0.0,0.0,0.0,511.98468,9.419037e-06,0.0,80.6027,24.995798,21.21876,30.000002,0.090419546,40.293736,241.30861,88.55007,0.0,80.6027,0.11375299,0.0,77.23353,8.330017
20637,20678220.0,0.0,22.024902,23.02002,21.768158,21.616638,21.888763,21.882904,18.301788,18.301758,18.301758,18.301758,0.0,0.032084215,0.032084215,0.049584594,25.0,18.300018,0.0,0.0,0.0,513.3838,9.439647e-06,0.0,80.603004,24.995852,21.230558,30.000002,0.090391465,40.277214,241.30853,88.55012,0.0,80.603004,0.11375303,0.0,77.23382,8.330017
20638,20678280.0,0.0,22.035065,23.046661,21.773682,21.626068,21.890808,21.885773,18.301788,18.301788,18.301788,18.301758,0.0,0.032084223,0.032084223,0.04958461,25.0,18.300018,0.0,0.0,0.0,514.7859,9.46031e-06,0.0,80.60331,24.995903,21.242252,30.000002,0.09036362,40.260845,241.30847,88.550156,0.0,80.60331,0.113753065,0.0,77.234116,8.330017
20639,20678340.0,0.0,22.045197,23.073334,21.779144,21.635468,21.892883,21.888641,18.301819,18.301788,18.301788,18.301788,0.0,0.032084238,0.032084238,0.049584627,25.0,18.300018,0.0,0.0,0.0,516.1878,9.48097e-06,0.0,80.60361,24.995956,21.253727,30.000002,0.09033628,40.24478,241.3084,88.55019,0.0,80.60361,0.1137531,0.0,77.23439,8.330017
20640,20678400.0,0.0,22.055328,23.100006,21.784576,21.644745,21.894897,21.89148,18.301788,18.301788,18.301788,18.301788,0.0,0.032084245,0.032084245,0.049584646,25.0,18.300018,0.0,0.0,0.0,517.5846,9.50155e-06,0.0,80.60389,24.996008,21.264896,30.000002,0.09030964,40.22915,241.30833,88.55024,0.0,80.60389,0.11375314,0.0,77.234665,8.330017
20641,20678460.0,0.0,22.068604,23.126678,21.794006,21.658905,21.900726,21.898102,18.30194,18.301819,18.301819,18.301819,0.0,0.032084256,0.032084256,0.04958466,25.0,18.300018,0.0,0.0,0.0,519.24207,9.524592e-06,0.0,80.60418,24.996061,21.276106,30.000002,0.090282895,40.21345,241.30826,88.55028,0.0,80.60418,0.11375318,0.0,77.23494,8.330017
20642,20678520.0,0.0,22.082092,23.15335,21.80365,21.673004,21.906555,21.904694,18.302124,18.30194,18.30194,18.30194,0.0,0.032084264,0.032084264,0.049584676,25.0,18.300018,0.0,0.0,0.0,521.0497,9.55078e-06,0.0,80.60446,24.99611,21.287155,30.000002,0.09025651,40.19798,241.3082,88.550316,0.0,80.60446,0.1137532,0.0,77.235214,8.330017
20643,20678580.0,0.0,22.09555,23.179993,21.813263,21.687012,21.912323,21.911285,18.302277,18.302063,18.302063,18.302032,0.0,0.03208426,0.03208426,0.049584668,25.0,18.300018,0.0,0.0,0.0,522.8936,9.577767e-06,0.0,80.604744,24.996162,21.298792,30.000002,0.09022868,40.181694,241.30814,88.55034,0.0,80.604744,0.113753185,0.0,77.23549,8.330017
20644,20678640.0,0.0,22.108917,23.206665,21.822815,21.700958,21.918121,21.917847,18.302338,18.302185,18.302185,18.302155,0.0,0.032084282,0.032084282,0.04958471,25.0,18.300018,0.0,0.0,0.0,524.7512,9.60507e-06,0.0,80.60502,24.996204,21.308847,30.000002,0.09020468,40.167614,241.30807,88.55039,0.0,80.60502,0.113753274,0.0,77.235756,8.330017
20645,20678700.0,0.0,22.122284,23.233337,21.832306,21.714783,21.923859,21.924408,18.302368,18.302246,18.302246,18.302216,0.0,0.032084294,0.032084294,0.049584724,25.0,18.300018,0.0,0.0,0.0,526.6079,9.632307e-06,0.0,80.60529,24.996254,21.319403,30.000002,0.09017943,40.152836,241.308,88.55043,0.0,80.60529,0.11375331,0.0,77.23601,8.330017
20646,20678760.0,0.0,22.135986,23.26001,21.842224,21.729736,21.929535,21.930847,18.302399,18.302307,18.302307,18.302277,0.0,0.0320843,0.0320843,0.04958474,25.0,18.300018,0.0,0.0,0.0,528.49115,9.659743e-06,0.0,80.60555,24.996304,21.329865,30.000002,0.090154395,40.13819,241.30794,88.55047,0.0,80.60555,0.11375333,0.0,77.23627,8.330017
20647,20678820.0,0.0,22.149658,23.286682,21.852112,21.744568,21.935211,21.937317,18.302399,18.302338,18.302338,18.302338,0.0,0.03208431,0.03208431,0.049584754,25.0,18.300018,0.0,0.0,0.0,530.3863,9.687414e-06,0.0,80.60582,24.996351,21.34018,30.000002,0.090129696,40.12375,241.30788,88.55051,0.0,80.60582,0.11375337,0.0,77.23652,8.330017
20648,20678880.0,0.0,22.1633,23.313354,21.861969,21.759338,21.940857,21.943726,18.302399,18.302368,18.302368,18.302368,0.0,0.032084316,0.032084316,0.04958477,25.0,18.300018,0.0,0.0,0.0,532.28033,9.715073e-06,0.0,80.60608,24.996399,21.350304,30.000002,0.09010544,40.109573,241.30782,88.550545,0.0,80.60608,0.11375341,0.0,77.23676,8.330017
20649,20678940.0,0.0,22.17685,23.339996,21.871704,21.773926,21.946442,21.950104,18.302399,18.302368,18.302368,18.302368,0.0,0.032084327,0.032084327,0.04958478,25.0,18.300018,0.0,0.0,0.0,534.1639,9.742569e-06,0.0,80.60633,24.996447,21.360155,30.000002,0.090081826,40.095783,241.30775,88.55058,0.0,80.60633,0.11375344,0.0,77.23701,8.330017
20650,20679000.0,0.0,22.19043,23.366669,21.88144,21.788544,21.952057,21.956482,18.302399,18.302399,18.302399,18.302399,0.0,0.032084335,0.032084335,0.049584795,25.0,18.300018,0.0,0.0,0.0,536.0544,9.770087e-06,0.0,80.606575,24.996494,21.370043,30.000002,0.09005811,40.08194,241.3077,88.55061,0.0,80.606575,0.11375346,0.0,77.23724,8.330017
20651,20679060.0,0.0,22.205566,23.393341,21.893188,21.806488,21.95877,21.96402,18.30246,18.30243,18.30243,18.302399,0.0,0.032084342,0.032084342,0.04958481,25.0,18.300018,0.0,0.0,0.0,538.0662,9.798681e-06,0.0,80.60683,24.99654,21.379803,30.000002,0.090034686,40.068275,241.30763,88.55065,0.0,80.60683,0.1137535,0.0,77.23748,8.330017
20652,20679120.0,0.0,22.220764,23.420013,21.904938,21.82431,21.965454,21.971558,18.302551,18.30246,18.30246,18.30246,0.0,0.032084353,0.032084353,0.049584825,25.0,18.300018,0.0,0.0,0.0,540.1487,9.828754e-06,0.0,80.60707,24.996586,21.38938,30.000002,0.09001169,40.05487,241.30757,88.55069,0.0,80.60707,0.11375352,0.0,77.23772,8.330017
20653,20679180.0,0.0,22.235931,23.446686,21.916687,21.842041,21.972107,21.979065,18.302612,18.30252,18.30252,18.30252,0.0,0.032084357,0.032084357,0.049584836,25.0,18.300018,0.0,0.0,0.0,542.2424,9.859056e-06,0.0,80.60731,24.99663,21.398869,30.000002,0.089988895,40.041584,241.30753,88.55072,0.0,80.60731,0.11375356,0.0,77.237946,8.330017
20654,20679240.0,0.0,22.251007,23.473328,21.928375,21.85968,21.97876,21.986542,18.302643,18.302551,18.302551,18.302551,0.0,0.03208437,0.03208437,0.04958485,25.0,18.300018,0.0,0.0,0.0,544.3384,9.889426e-06,0.0,80.607544,24.996674,21.40818,30.000002,0.08996651,40.028545,241.30746,88.55075,0.0,80.607544,0.11375359,0.0,77.238174,8.330017
20655,20679300.0,0.0,22.266052,23.5,21.93991,21.877136,21.985352,21.993988,18.302643,18.302582,18.302582,18.302582,0.0,0.032084372,0.032084372,0.04958486,25.0,18.300018,0.0,0.0,0.0,546.42267,9.919612e-06,0.0,80.60777,24.996717,21.417242,30.000002,0.08994473,40.01586,241.3074,88.55079,0.0,80.60777,0.11375361,0.0,77.23839,8.330017
20656,20679360.0,0.0,22.281616,23.526672,21.952179,21.89618,21.992065,22.001465,18.302673,18.302612,18.302612,18.302612,0.0,0.03208438,0.03208438,0.049584873,25.0,18.300018,0.0,0.0,0.0,548.559,9.950226e-06,0.0,80.608,24.996761,21.426338,30.000002,0.089922845,40.003128,241.30736,88.55082,0.0,80.608,0.11375363,0.0,77.23861,8.330017
20657,20679420.0,0.0,22.29718,23.553345,21.964417,21.9151,21.998749,22.008911,18.302673,18.302643,18.302643,18.302643,0.0,0.03208439,0.03208439,0.049584888,25.0,18.300018,0.0,0.0,0.0,550.71204,9.9812305e-06,0.0,80.60822,24.996803,21.435272,30.000002,0.08990134,39.99062,241.3073,88.55085,0.0,80.60822,0.11375366,0.0,77.23882,8.330017
20658,20679480.0,0.0,22.312622,23.580017,21.976562,21.933838,22.005371,22.016296,18.302704,18.302643,18.302643,18.302643,0.0,0.032084394,0.032084394,0.0495849,25.0,18.300018,0.0,0.0,0.0,552.8567,1.0012146e-05,0.0,80.608444,24.996845,21.443964,30.000002,0.089880414,39.97845,241.30725,88.55089,0.0,80.608444,0.113753684,0.0,77.23903,8.330017
20659,20679540.0,0.0,22.328125,23.606659,21.988678,21.952576,22.012024,22.023682,18.302704,18.302673,18.302673,18.302673,0.0,0.0320844,0.0320844,0.04958491,25.0,18.300018,0.0,0.0,0.0,555.00995,1.0043087e-05,0.0,80.608665,24.99689,21.452688,30.000002,0.089859396,39.966236,241.30719,88.55092,0.0,80.608665,0.11375372,0.0,77.23924,8.330017
20660,20679600.0,0.0,22.343536,23.633331,22.000763,21.971191,22.018616,22.031067,18.302704,18.302673,18.302673,18.302673,0.0,0.03208441,0.03208441,0.049584925,25.0,18.300018,0.0,0.0,0.0,557.15424,1.0073897e-05,0.0,80.60888,24.99693,21.461258,30.000002,0.089838736,39.95424,241.30714,88.55095,0.0,80.60888,0.11375374,0.0,77.23945,8.330017
20661,20679660.0,0.0,22.359467,23.660004,22.013458,21.991364,22.02533,22.038452,18.302704,18.302704,18.302704,18.302704,0.0,0.032084417,0.032084417,0.049584933,25.0,18.300018,0.0,0.0,0.0,559.3394,1.0105019e-05,0.0,80.60909,24.996967,21.469746,30.000002,0.08981827,39.942352,241.30708,88.55098,0.0,80.60909,0.11375377,0.0,77.239655,8.330017
20662,20679720.0,0.0,22.375397,23.686676,22.026154,22.011383,22.032013,22.045807,18.302734,18.302704,18.302704,18.302704,0.0,0.032084424,0.032084424,0.049584944,25.0,18.300018,0.0,0.0,0.0,561.54315,1.0136515e-05,0.0,80.60931,24.997007,21.478119,30.000002,0.08979807,39.930634,241.30704,88.55101,0.0,80.60931,0.113753796,0.0,77.23986,8.330017
20663,20679780.0,0.0,22.391266,23.713348,22.038788,22.03128,22.038666,22.0531,18.302734,18.302734,18.302734,18.302734,0.0,0.032084428,0.032084428,0.04958496,25.0,18.300018,0.0,0.0,0.0,563.7461,1.0168022e-05,0.0,80.60951,24.997047,21.486334,30.000002,0.089778244,39.919132,241.30699,88.55104,0.0,80.60951,0.11375382,0.0,77.24006,8.330017
20664,20679840.0,0.0,22.407043,23.74002,22.0513,22.050995,22.045288,22.060394,18.302734,18.302734,18.302734,18.302734,0.0,0.032084435,0.032084435,0.049584966,25.0,18.300018,0.0,0.0,0.0,565.93524,1.0199322e-05,0.0,80.60971,24.997086,21.494328,30.000002,0.08975894,39.90794,241.30693,88.55107,0.0,80.60971,0.11375385,0.0,77.24025,8.330017
20665,20679900.0,0.0,22.422821,23.766663,22.063812,22.07071,22.05188,22.067657,18.302734,18.302734,18.302734,18.302734,0.0,0.032084443,0.032084443,0.04958498,25.0,18.300018,0.0,0.0,0.0,568.1335,1.0230652e-05,0.0,80.60991,24.997126,21.50235,30.000002,0.08973956,39.89671,241.30688,88.5511,0.0,80.60991,0.11375387,0.0,77.24044,8.330017
20666,20679960.0,0.0,22.439178,23.793335,22.077026,22.092102,22.058624,22.074951,18.302765,18.302734,18.302734,18.302734,0.0,0.032084446,0.032084446,0.04958499,25.0,18.300018,0.0,0.0,0.0,570.3724,1.0262292e-05,0.0,80.61011,24.997162,21.510271,30.000002,0.08972042,39.885624,241.30684,88.551125,0.0,80.61011,0.11375389,0.0,77.24063,8.330017
20667,20680020.0,0.0,22.455505,23.820007,22.09024,22.113312,22.065308,22.082214,18.302795,18.302765,18.302765,18.302765,0.0,0.032084454,0.032084454,0.049585,25.0,18.300018,0.0,0.0,0.0,572.6313,1.0294355e-05,0.0,80.610306,24.9972,21.518038,30.000002,0.08970164,39.874744,241.3068,88.551155,0.0,80.610306,0.11375391,0.0,77.240814,8.330017
20668,20680080.0,0.0,22.471802,23.84668,22.103394,22.13446,22.071991,22.089478,18.302795,18.302765,18.302765,18.302765,0.0,0.03208446,0.03208446,0.04958501,25.0,18.300018,0.0,0.0,0.0,574.89197,1.03264365e-05,0.0,80.6105,24.997236,21.525738,30.000002,0.08968302,39.863968,241.30675,88.551186,0.0,80.6105,0.11375393,0.0,77.241,8.330017
20669,20680140.0,0.0,22.488007,23.873352,22.116455,22.155457,22.078644,22.09668,18.302795,18.302795,18.302795,18.302765,0.0,0.032084465,0.032084465,0.049585022,25.0,18.300018,0.0,0.0,0.0,577.1468,1.0358418e-05,0.0,80.61069,24.997272,21.533293,30.000002,0.08966474,39.85339,241.3067,88.55121,0.0,80.61069,0.11375396,0.0,77.24118,8.330017
20670,20680200.0,0.0,22.50415,23.899994,22.129395,22.176239,22.085266,22.103851,18.302795,18.302795,18.302795,18.302765,0.0,0.032084472,0.032084472,0.049585033,25.0,18.300018,0.0,0.0,0.0,579.3859,1.0390157e-05,0.0,80.61087,24.997309,21.540644,30.000002,0.08964695,39.843098,241.30666,88.55124,0.0,80.61087,0.11375398,0.0,77.241356,8.330017
20671,20680260.0,0.0,22.520782,23.926666,22.143005,22.198486,22.09201,22.111053,18.302795,18.302795,18.302795,18.302795,0.0,0.03208448,0.03208448,0.04958504,25.0,18.300018,0.0,0.0,0.0,581.6748,1.0422289e-05,0.0,80.61105,24.997345,21.548023,30.000002,0.08962908,39.832767,241.30661,88.55127,0.0,80.61105,0.113754004,0.0,77.24153,8.330017
20672,20680320.0,0.0,22.537415,23.953339,22.156555,22.220581,22.098755,22.118225,18.302826,18.302795,18.302795,18.302795,0.0,0.032084484,0.032084484,0.04958505,25.0,18.300018,0.0,0.0,0.0,583.97577,1.0454726e-05,0.0,80.61124,24.99738,21.55527,30.000002,0.08961152,39.822624,241.30656,88.55129,0.0,80.61124,0.11375402,0.0,77.24171,8.330017
20673,20680380.0,0.0,22.553894,23.980011,22.169983,22.242432,22.105438,22.125366,18.302826,18.302795,18.302795,18.302795,0.0,0.03208449,0.03208449,0.049585063,25.0,18.300018,0.0,0.0,0.0,586.26556,1.0487029e-05,0.0,80.611404,24.997414,21.56232,30.000002,0.08959444,39.81275,241.30652,88.55132,0.0,80.611404,0.11375404,0.0,77.241875,8.330017
20674,20680440.0,0.0,22.570435,24.006683,22.183441,22.264343,22.112122,22.132477,18.302826,18.302826,18.302826,18.302826,0.0,0.0320845,0.0320845,0.049585074,25.0,18.300018,0.0,0.0,0.0,588.5648,1.0519363e-05,0.0,80.61158,24.99745,21.569395,30.000002,0.08957729,39.802845,241.30647,88.551346,0.0,80.61158,0.11375407,0.0,77.24204,8.330017
20675,20680500.0,0.0,22.586884,24.033325,22.196777,22.286072,22.118805,22.139587,18.302826,18.302826,18.302826,18.302826,0.0,0.032084502,0.032084502,0.04958508,25.0,18.300018,0.0,0.0,0.0,590.85315,1.055154e-05,0.0,80.61176,24.997482,21.576347,30.000002,0.08956043,39.793118,241.30643,88.55137,0.0,80.61176,0.11375408,0.0,77.24221,8.330017
20676,20680560.0,0.0,22.60379,24.059998,22.210724,22.309143,22.12558,22.146698,18.302826,18.302826,18.302826,18.302826,0.0,0.032084506,0.032084506,0.049585093,25.0,18.300018,0.0,0.0,0.0,593.1776,1.0583969e-05,0.0,80.61192,24.997517,21.583233,30.000002,0.08954372,39.783474,241.30638,88.5514,0.0,80.61192,0.11375411,0.0,77.24237,8.330017
20677,20680620.0,0.0,22.620697,24.08667,22.22464,22.332092,22.132355,22.153778,18.302856,18.302826,18.302826,18.302826,0.0,0.032084513,0.032084513,0.0495851,25.0,18.300018,0.0,0.0,0.0,595.517,1.0616695e-05,0.0,80.6121,24.99755,21.590023,30.000002,0.08952725,39.773968,241.30635,88.55142,0.0,80.6121,0.11375413,0.0,77.24254,8.330017
20678,20680680.0,0.0,22.637512,24.113342,22.238464,22.354858,22.1391,22.160828,18.302856,18.302826,18.302826,18.302826,0.0,0.03208452,0.03208452,0.04958511,25.0,18.300018,0.0,0.0,0.0,597.8534,1.0649393e-05,0.0,80.61226,24.997581,21.596685,30.000002,0.089511074,39.76464,241.3063,88.551445,0.0,80.61226,0.113754146,0.0,77.24269,8.330017
20679,20680740.0,0.0,22.654236,24.140015,22.252167,22.37738,22.145782,22.167847,18.302856,18.302826,18.302826,18.302826,0.0,0.03208452,0.03208452,0.04958512,25.0,18.300018,0.0,0.0,0.0,600.1741,1.0681854e-05,0.0,80.61242,24.997612,21.603167,30.000002,0.08949533,39.755566,241.30626,88.55147,0.0,80.61242,0.11375417,0.0,77.24284,8.330017
20680,20680800.0,0.0,22.67096,24.166687,22.26587,22.399963,22.152496,22.174866,18.302856,18.302856,18.302856,18.302856,0.0,0.03208453,0.03208453,0.049585126,25.0,18.300018,0.0,0.0,0.0,602.50446,1.07143505e-05,0.0,80.61258,24.997646,21.609674,30.000002,0.08947952,39.746456,241.30623,88.5515,0.0,80.61258,0.11375418,0.0,77.243004,8.330017
20681,20680860.0,0.0,22.68814,24.193329,22.28012,22.423828,22.159302,22.181885,18.302856,18.302856,18.302856,18.302856,0.0,0.032084536,0.032084536,0.049585134,25.0,18.300018,0.0,0.0,0.0,604.86505,1.0747047e-05,0.0,80.61274,24.997677,21.616096,30.000002,0.08946391,39.737465,241.30618,88.55152,0.0,80.61274,0.113754205,0.0,77.24315,8.330017
20682,20680920.0,0.0,22.705261,24.220001,22.294342,22.44751,22.166107,22.188843,18.302856,18.302856,18.302856,18.302856,0.0,0.03208454,0.03208454,0.049585145,25.0,18.300018,0.0,0.0,0.0,607.2388,1.0780024e-05,0.0,80.6129,24.997707,21.622396,30.000002,0.0894486,39.728645,241.30614,88.551544,0.0,80.6129,0.11375422,0.0,77.2433,8.330017
20683,20680980.0,0.0,22.722351,24.246674,22.308502,22.47113,22.172882,22.1958,18.302887,18.302856,18.302856,18.302856,0.0,0.032084543,0.032084543,0.049585152,25.0,18.300018,0.0,0.0,0.0,609.6128,1.0812987e-05,0.0,80.61305,24.997738,21.62864,30.000002,0.08943342,39.719902,241.3061,88.55157,0.0,80.61305,0.11375424,0.0,77.24345,8.330017
20684,20681040.0,0.0,22.73938,24.273346,22.322601,22.494568,22.179626,22.202759,18.302887,18.302856,18.302856,18.302856,0.0,0.03208455,0.03208455,0.04958516,25.0,18.300018,0.0,0.0,0.0,611.979,1.0845818e-05,0.0,80.613205,24.997768,21.634766,30.000002,0.089418516,39.71133,241.30606,88.55159,0.0,80.613205,0.11375426,0.0,77.2436,8.330017
20685,20681100.0,0.0,22.756287,24.300018,22.336548,22.517761,22.18634,22.209625,18.302856,18.302856,18.302856,18.302856,0.0,0.032084554,0.032084554,0.049585167,25.0,18.300018,0.0,0.0,0.0,614.328,1.0878386e-05,0.0,80.61335,24.997797,21.640726,30.000002,0.08940401,39.702984,241.30603,88.55161,0.0,80.61335,0.11375428,0.0,77.24374,8.330017
20686,20681160.0,0.0,22.773712,24.32666,22.351135,22.54242,22.193176,22.216553,18.302887,18.302856,18.302856,18.302856,0.0,0.03208456,0.03208456,0.04958518,25.0,18.300018,0.0,0.0,0.0,616.72723,1.0911343e-05,0.0,80.6135,24.99783,21.646708,30.000002,0.08938945,39.694607,241.306,88.551636,0.0,80.6135,0.113754295,0.0,77.24387,8.330017
20687,20681220.0,0.0,22.791107,24.353333,22.365692,22.566925,22.199982,22.22342,18.302887,18.302887,18.302887,18.302887,0.0,0.032084562,0.032084562,0.049585186,25.0,18.300018,0.0,0.0,0.0,619.13715,1.0944575e-05,0.0,80.61364,24.997858,21.652586,30.000002,0.089375146,39.686382,241.30595,88.55166,0.0,80.61364,0.11375432,0.0,77.24401,8.330017
20688,20681280.0,0.0,22.80838,24.380005,22.380096,22.591156,22.206757,22.230255,18.302887,18.302887,18.302887,18.302887,0.0,0.03208457,0.03208457,0.049585193,25.0,18.300018,0.0,0.0,0.0,621.5343,1.0977651e-05,0.0,80.613785,24.997885,21.658302,30.000002,0.08936122,39.67838,241.30592,88.551674,0.0,80.613785,0.11375433,0.0,77.24415,8.330017
20689,20681340.0,0.0,22.825684,24.406677,22.394531,22.615448,22.213531,22.237091,18.302887,18.302887,18.302887,18.302887,0.0,0.032084573,0.032084573,0.0495852,25.0,18.300018,0.0,0.0,0.0,623.94135,1.1010764e-05,0.0,80.61392,24.997915,21.664038,30.000002,0.08934724,39.67035,241.30588,88.5517,0.0,80.61392,0.11375434,0.0,77.24428,8.330017
20690,20681400.0,0.0,22.842896,24.43335,22.408844,22.639557,22.220276,22.243896,18.302887,18.302887,18.302887,18.302887,0.0,0.032084577,0.032084577,0.04958521,25.0,18.300018,0.0,0.0,0.0,626.3364,1.1043702e-05,0.0,80.61406,24.997942,21.669672,30.000002,0.08933351,39.66246,241.30585,88.55172,0.0,80.61406,0.11375437,0.0,77.244415,8.330017
20691,20681460.0,0.0,22.860596,24.459991,22.423767,22.665009,22.227173,22.250702,18.302887,18.302887,18.302887,18.302887,0.0,0.03208458,0.03208458,0.049585216,25.0,18.300018,0.0,0.0,0.0,628.7684,1.1076889e-05,0.0,80.6142,24.99797,21.675257,30.000002,0.08931991,39.654644,241.30582,88.55174,0.0,80.6142,0.11375438,0.0,77.24455,8.330017
20692,20681520.0,0.0,22.878235,24.486664,22.43866,22.690369,22.234009,22.257477,18.302917,18.302887,18.302887,18.302887,0.0,0.032084584,0.032084584,0.049585223,25.0,18.300018,0.0,0.0,0.0,631.215,1.1110364e-05,0.0,80.614334,24.997997,21.68076,30.000002,0.08930648,39.646935,241.30579,88.55176,0.0,80.614334,0.11375439,0.0,77.244675,8.330017
20693,20681580.0,0.0,22.895844,24.513336,22.45346,22.715515,22.240814,22.264252,18.302917,18.302917,18.302917,18.302917,0.0,0.03208459,0.03208459,0.04958523,25.0,18.300018,0.0,0.0,0.0,633.65784,1.11437985e-05,0.0,80.61446,24.998024,21.686161,30.000002,0.08929331,39.639374,241.30574,88.55178,0.0,80.61446,0.113754414,0.0,77.244804,8.330017
20694,20681640.0,0.0,22.9133,24.540009,22.46811,22.740387,22.24759,22.270935,18.302917,18.302917,18.302917,18.302917,0.0,0.032084595,0.032084595,0.049585238,25.0,18.300018,0.0,0.0,0.0,636.08356,1.1176981e-05,0.0,80.61459,24.99805,21.691416,30.000002,0.08928049,39.632015,241.30571,88.5518,0.0,80.61459,0.11375443,0.0,77.24493,8.330017
20695,20681700.0,0.0,22.930786,24.56668,22.482788,22.76532,22.254364,22.277649,18.302917,18.302917,18.302917,18.302917,0.0,0.032084595,0.032084595,0.04958524,25.0,18.300018,0.0,0.0,0.0,638.5195,1.12102025e-05,0.0,80.61473,24.998077,21.69669,30.000002,0.08926762,39.624634,241.30568,88.55182,0.0,80.61473,0.113754444,0.0,77.24505,8.330017
20696,20681760.0,0.0,22.94873,24.593353,22.498047,22.791595,22.261292,22.284363,18.302917,18.302917,18.302917,18.302917,0.0,0.032084603,0.032084603,0.049585253,25.0,18.300018,0.0,0.0,0.0,640.98596,1.1243614e-05,0.0,80.61485,24.998102,21.701897,30.000002,0.08925491,39.617344,241.30565,88.55184,0.0,80.61485,0.11375445,0.0,77.24518,8.330017
20697,20681820.0,0.0,22.966614,24.619995,22.513214,22.817657,22.268158,22.291046,18.302917,18.302917,18.302917,18.302917,0.0,0.032084607,0.032084607,0.04958526,25.0,18.300018,0.0,0.0,0.0,643.4652,1.1277297e-05,0.0,80.614975,24.998129,21.707003,30.000002,0.089242436,39.610195,241.30562,88.55186,0.0,80.614975,0.113754466,0.0,77.24529,8.330017
20698,20681880.0,0.0,22.984436,24.646667,22.52835,22.843628,22.274994,22.297699,18.302948,18.302917,18.302917,18.302917,0.0,0.03208461,0.03208461,0.049585264,25.0,18.300018,0.0,0.0,0.0,645.9443,1.1310961e-05,0.0,80.615105,24.998154,21.712063,30.000002,0.08923008,39.60311,241.30559,88.55188,0.0,80.615105,0.11375449,0.0,77.245415,8.330017
20699,20681940.0,0.0,23.002228,24.67334,22.543396,22.869415,22.2818,22.304321,18.302948,18.302917,18.302917,18.302917,0.0,0.032084614,0.032084614,0.04958527,25.0,18.300018,0.0,0.0,0.0,648.41473,1.134448e-05,0.0,80.61522,24.998178,21.71703,30.000002,0.089217946,39.596157,241.30556,88.551895,0.0,80.61522,0.1137545,0.0,77.24553,8.330017
20700,20682000.0,0.0,23.019897,24.700012,22.558289,22.894928,22.288574,22.310913,18.302917,18.302917,18.302917,18.302917,0.0,0.032084618,0.032084618,0.04958528,25.0,18.300018,0.0,0.0,0.0,650.8687,1.1377745e-05,0.0,80.61534,24.998203,21.72186,30.000002,0.089206144,39.589397,241.30553,88.55192,0.0,80.61534,0.11375452,0.0,77.24564,8.330017
20701,20682060.0,0.0,23.043335,24.726837,22.580566,22.929077,22.302643,22.324646,18.303131,18.302979,18.302979,18.302979,0.0,0.03208462,0.03208462,0.049585283,25.0,18.300018,0.0,0.0,0.0,653.81024,1.1415141e-05,0.0,80.61546,24.998228,21.72671,30.000002,0.08919429,39.582607,241.3055,88.55193,0.0,80.61546,0.113754526,0.0,77.24575,8.330017
20702,20682120.0,0.0,23.067139,24.753967,22.60318,22.963013,22.31662,22.338348,18.303467,18.303162,18.303162,18.303131,0.0,0.032084625,0.032084625,0.04958529,25.0,18.300018,0.0,0.0,0.0,657.0188,1.1457724e-05,0.0,80.61558,24.998251,21.73149,30.000002,0.08918261,39.575912,241.30547,88.55195,0.0,80.61558,0.11375454,0.0,77.245865,8.330017
20703,20682180.0,0.0,23.090912,24.781403,22.625702,22.996796,22.330566,22.35202,18.30371,18.303345,18.303345,18.303314,0.0,0.03208462,0.03208462,0.049585287,25.0,18.300018,0.0,0.0,0.0,660.29175,1.1501629e-05,0.0,80.61569,24.998276,21.736528,30.000002,0.08917027,39.568863,241.30544,88.55196,0.0,80.61569,0.113754526,0.0,77.24598,8.330017
20704,20682240.0,0.0,23.114655,24.809143,22.648102,23.030365,22.344482,22.365631,18.303802,18.303528,18.303528,18.303497,0.0,0.032084633,0.032084633,0.049585305,25.0,18.300018,0.0,0.0,0.0,663.5932,1.154608e-05,0.0,80.61581,24.998297,21.74087,30.000002,0.08915967,39.562782,241.3054,88.55199,0.0,80.61581,0.11375458,0.0,77.246086,8.330017
20705,20682300.0,0.0,23.138367,24.837128,22.67038,23.06372,22.358307,22.37918,18.303833,18.30365,18.30365,18.30362,0.0,0.032084636,0.032084636,0.049585313,25.0,18.300018,0.0,0.0,0.0,666.89526,1.1590445e-05,0.0,80.61592,24.99832,21.745434,30.000002,0.08914851,39.556393,241.30537,88.552,0.0,80.61592,0.11375459,0.0,77.24619,8.330017
20706,20682360.0,0.0,23.162323,24.865417,22.692871,23.098053,22.371918,22.392426,18.303864,18.303741,18.303741,18.30371,0.0,0.03208464,0.03208464,0.049585316,25.0,18.300018,0.0,0.0,0.0,670.2194,1.1634898e-05,0.0,80.61603,24.998343,21.749956,30.000002,0.089137435,39.55006,241.30534,88.55202,0.0,80.61603,0.1137546,0.0,77.2463,8.330017
20707,20682420.0,0.0,23.18628,24.893951,22.715332,23.132172,22.385498,22.40561,18.303894,18.303802,18.303802,18.303772,0.0,0.032084644,0.032084644,0.04958532,25.0,18.300018,0.0,0.0,0.0,673.5518,1.1679435e-05,0.0,80.616135,24.998365,21.754417,30.000002,0.08912652,39.543816,241.30531,88.55204,0.0,80.616135,0.113754615,0.0,77.24641,8.330017
20708,20682480.0,0.0,23.210175,24.92273,22.73761,23.166077,22.398987,22.418762,18.303894,18.303833,18.303833,18.303802,0.0,0.032084648,0.032084648,0.049585328,25.0,18.300018,0.0,0.0,0.0,676.8801,1.1723864e-05,0.0,80.61624,24.998388,21.758791,30.000002,0.089115806,39.537693,241.3053,88.552055,0.0,80.61624,0.11375463,0.0,77.246506,8.330017
20709,20682540.0,0.0,23.233978,24.951721,22.759705,23.199585,22.412415,22.431793,18.303864,18.303833,18.303833,18.303833,0.0,0.03208465,0.03208465,0.049585335,25.0,18.300018,0.0,0.0,0.0,680.1916,1.1768019e-05,0.0,80.61635,24.99841,21.763048,30.000002,0.08910538,39.53173,241.30527,88.55207,0.0,80.61635,0.11375464,0.0,77.246605,8.330017
20710,20682600.0,0.0,23.257782,24.980988,22.7818,23.233185,22.425842,22.444885,18.303864,18.303864,18.303864,18.303833,0.0,0.03208465,0.03208465,0.04958534,25.0,18.300018,0.0,0.0,0.0,683.5186,1.1812213e-05,0.0,80.61645,24.998432,21.76732,30.000002,0.08909492,39.52575,241.30524,88.552086,0.0,80.61645,0.11375465,0.0,77.246704,8.330017
20711,20682660.0,0.0,23.282654,25.010437,22.805145,23.26892,22.43991,22.458527,18.303894,18.303864,18.303864,18.303864,0.0,0.03208465,0.03208465,0.049585335,25.0,18.300018,0.0,0.0,0.0,686.9158,1.1856789e-05,0.0,80.616554,24.998455,21.771858,30.000002,0.08908378,39.519398,241.3052,88.55209,0.0,80.616554,0.11375464,0.0,77.2468,8.330017
20712,20682720.0,0.0,23.307526,25.0401,22.82843,23.304474,22.453918,22.472137,18.303955,18.303894,18.303894,18.303894,0.0,0.03208465,0.03208465,0.04958533,25.0,18.300018,0.0,0.0,0.0,690.3615,1.19022425e-05,0.0,80.61666,24.998472,21.77636,30.000002,0.08907274,39.513096,241.30519,88.55211,0.0,80.61666,0.11375463,0.0,77.2469,8.330017
20713,20682780.0,0.0,23.332306,25.069946,22.851593,23.339844,22.467896,22.485687,18.303986,18.303925,18.303925,18.303925,0.0,0.032084666,0.032084666,0.049585357,25.0,18.300018,0.0,0.0,0.11323637,693.8207,1.1948039e-05,0.0,80.61676,24.99849,21.779842,30.000002,0.08906424,39.50822,241.30516,88.55213,0.0,80.61676,0.11375469,0.0,77.247,8.330017
20714,20682840.0,0.0,23.358185,25.100006,22.875885,23.37497,22.481812,22.499207,18.304321,18.303955,18.303955,18.303955,0.0,0.032021314,0.032021314,0.04980027,25.0,18.300018,0.0,0.0,0.70830095,697.6723,1.199884e-05,0.0,80.63064,24.905396,21.78402,30.000002,0.08911426,39.502373,241.30379,88.5237,0.0,80.63064,0.11384251,0.0,77.40218,8.330017
20715,20682900.0,0.0,23.385529,25.130219,22.901917,23.409698,22.495758,22.512726,18.305725,18.304352,18.304352,18.30429,0.0,0.031897817,0.031897817,0.050320398,25.0,18.300018,0.0,0.0,1.6458756,702.8489,1.2072247e-05,0.0,80.71007,24.65406,21.782143,30.000002,0.08930614,39.505,241.29724,88.45723,0.0,80.71007,0.114115395,0.0,77.80086,8.330017
20716,20682960.0,0.0,23.414764,25.160583,22.929901,23.445007,22.509613,22.526031,18.307526,18.305206,18.305206,18.305084,0.0,0.031727396,0.031727396,0.05114042,25.0,18.300018,0.0,0.0,2.9399014,709.4412,1.2168545e-05,0.0,80.86921,24.248423,21.779716,30.000002,0.08964052,39.508396,241.28348,88.36071,0.0,80.86921,0.11459413,0.0,78.45024,8.330017
20717,20683020.0,0.0,23.44574,25.191132,22.959656,23.479553,22.52353,22.539398,18.309845,18.30655,18.30655,18.306366,0.0,0.031513527,0.031513527,0.052309375,25.0,18.300018,0.0,0.0,4.5739403,717.8953,1.2295722e-05,0.0,81.13337,23.67331,21.77323,30.000002,0.0901638,39.51748,241.25879,88.24064,0.0,81.13337,0.11533396,0.0,79.40464,8.330017
20718,20683080.0,0.0,23.478058,25.221802,22.991058,23.513153,22.537506,22.552826,18.31253,18.30832,18.30832,18.308136,0.0,0.031264864,0.031264864,0.053824574,25.0,18.300018,0.0,0.0,6.5382676,728.3194,1.2455746e-05,0.0,81.51691,22.941393,21.755686,30.000002,0.09090351,39.54204,241.22092,88.1076,0.0,81.51691,0.11634988,0.0,80.686035,8.330017
20719,20683140.0,0.0,23.510986,25.252625,23.024048,23.545654,22.551575,22.566315,18.315369,18.310486,18.310486,18.310364,0.0,0.03098233,0.03098233,0.055687908,25.0,18.300018,0.0,0.0,8.835491,740.7379,1.2649188e-05,0.0,82.032845,22.06605,21.715864,30.000002,0.091894045,39.59779,241.16797,87.97046,0.0,82.032845,0.11765071,0.0,82.322754,8.330017
20720,20683200.0,0.0,23.54596,25.283539,23.05838,23.576843,22.565735,22.579895,18.318329,18.312866,18.312866,18.312897,0.0,0.030666988,0.030666988,0.05790236,25.0,18.300018,0.0,0.0,11.4276085,755.25946,1.2876264e-05,0.0,82.69322,21.071577,21.68453,30.000002,0.09305595,39.64166,241.0982,87.84062,0.0,82.69322,0.1192327,0.0,84.322426,8.330017
20721,20683260.0,0.0,23.58197,25.314575,23.094543,23.607788,22.579926,22.593384,18.32138,18.31546,18.31546,18.315704,0.0,0.030313026,0.030313026,0.06048251,25.0,18.300018,0.0,0.0,14.328122,771.9357,1.3138836e-05,0.0,83.518585,19.972841,21.63511,30.000002,0.09446252,39.710842,241.00993,87.72745,0.0,83.518585,0.12110471,0.0,86.706665,8.330017
20722,20683320.0,0.0,23.618835,25.345734,23.131683,23.636993,22.594238,22.606964,18.324371,18.318176,18.318176,18.318726,0.0,0.029923951,0.029923951,0.06340213,25.0,18.300018,0.0,0.0,17.512203,790.69977,1.34353595e-05,0.0,84.5275,18.805147,21.57689,30.000002,0.09607739,39.792355,240.90225,87.644135,0.0,84.5275,0.12324681,0.0,89.49135,8.330017
20723,20683380.0,0.0,23.656494,25.376953,23.16925,23.664246,22.608704,22.620697,18.327148,18.320923,18.320923,18.321777,0.0,0.029503612,0.029503612,0.0666215,25.0,18.300018,0.0,0.0,20.958109,811.354,1.3762377e-05,0.0,85.73571,17.610565,21.521122,30.000002,0.09784845,39.87043,240.7752,87.604385,0.0,85.73571,0.12562521,0.0,92.69351,8.330017
20724,20683440.0,0.0,23.693634,25.408264,23.206757,23.689423,22.623322,22.634613,18.32956,18.323547,18.323547,18.324738,0.0,0.029055735,0.029055735,0.07008916,25.0,18.300018,0.0,0.0,24.645138,833.5473,1.4114901e-05,0.0,87.15521,16.432482,21.450335,30.000002,0.099795096,39.969532,240.62978,87.62163,0.0,87.15521,0.12819979,0.0,96.33386,8.330017
20725,20683500.0,1.0,23.724762,25.439667,23.237915,23.712189,22.638031,22.64856,18.338684,18.327637,18.327637,18.32956,0.0,0.029328814,0.029328814,0.0738118,33.333332,18.300018,0.0,0.0,28.558577,864.11993,1.460371e-05,0.0,88.63824,15.972876,21.297684,30.000002,0.103124045,40.183243,240.30501,88.539444,0.0,88.63824,0.13247004,0.0,99.49643,8.330017
20726,20683560.0,1.0,23.741882,25.4711,23.252777,23.735107,22.652191,22.661896,18.34674,18.334778,18.334778,18.337616,0.0,0.03069621,0.03069621,0.07603887,41.666668,18.300018,0.0,0.0,32.69209,899.199,1.5189678e-05,0.0,89.4536,16.729633,21.095375,30.000002,0.10708277,40.466476,239.87424,90.39033,0.0,89.4536,0.1374329,0.0,99.99456,8.330017
20727,20683620.0,1.0,23.760956,25.502594,23.269989,23.756378,22.66571,22.674591,18.354126,18.342499,18.342499,18.345673,0.0,0.032020327,0.032020327,0.07923503,50.0,18.300018,0.0,0.0,37.03035,939.36316,1.5851087e-05,0.0,89.476746,18.134573,20.878672,30.000002,0.11172345,40.76986,239.3863,92.9029,0.0,89.476746,0.14329346,0.0,99.9962,8.330017
20728,20683680.0,1.0,23.78064,25.534119,23.291168,23.775024,22.678558,22.686676,18.362885,18.350952,18.350952,18.35434,0.0,0.03319289,0.03319289,0.08380962,58.333332,18.300018,0.0,0.0,41.560284,986.64075,1.6630931e-05,0.0,88.88741,20.08533,20.578196,30.000002,0.117369264,41.190525,238.89732,96.070045,0.0,88.88741,0.15019314,0.0,99.9997,8.330017
20729,20683740.0,1.0,23.80478,25.565674,23.31485,23.79068,22.690948,22.698303,18.371826,18.359985,18.359985,18.363617,0.0,0.034199204,0.034199204,0.0895013,66.666664,18.300018,0.0,0.0,46.22174,1040.1265,1.7510263e-05,0.0,87.846664,22.564394,20.328564,30.000002,0.12347279,41.540012,238.52219,99.83342,0.0,87.846664,0.15789968,0.0,100.000015,8.330017
20730,20683800.0,1.0,23.82788,25.597229,23.339966,23.802795,22.702911,22.709564,18.38031,18.369263,18.369263,18.373108,0.0,0.03501928,0.03501928,0.09627517,75.0,18.300018,0.0,0.0,50.97846,1098.8818,1.8479639e-05,0.0,86.43934,25.617142,20.022324,30.000002,0.13031615,41.968746,238.41437,104.21436,0.0,86.43934,0.16631539,0.0,100.000015,8.330017
20731,20683860.0,1.0,23.849731,25.628815,23.3667,23.81247,22.714508,22.720306,18.387543,18.378174,18.378174,18.38205,0.0,0.03562906,0.03562906,0.10418918,83.333336,18.300018,0.0,0.0,55.832123,1162.6625,1.9533965e-05,0.0,84.71202,29.347893,19.6598,30.000002,0.13792792,42.47628,238.80582,109.30279,0.0,84.71202,0.17543375,0.0,100.0,8.330017
20732,20683920.0,1.0,23.873566,25.66037,23.392395,23.817566,22.725891,22.730835,18.393951,18.386444,18.386444,18.390076,0.0,0.03603419,0.03603419,0.11295724,91.666664,18.300018,0.0,0.0,60.704334,1230.4003,2.0650554e-05,0.0,82.81293,33.729206,19.36851,30.000002,0.14571899,42.884087,240.02194,115.0431,0.0,82.81293,0.18503171,0.0,100.0,8.330017
20733,20683980.0,1.0,23.892944,25.691925,23.415771,23.817535,22.737122,22.741241,18.39914,18.39383,18.39383,18.396973,0.0,0.03625948,0.03625948,0.12248903,100.0,18.300018,0.0,0.0,65.54835,1300.807,2.1816939e-05,0.0,80.819305,38.788124,19.021364,30.000002,0.15407945,43.37009,242.5161,121.45336,0.0,80.819305,0.19501765,0.0,100.0,8.330017
20734,20684040.0,1.0,23.907227,25.72345,23.434906,23.811005,22.74826,22.751556,18.402618,18.39981,18.39981,18.402039,0.0,0.036345225,0.036345225,0.13272028,108.333336,18.300018,0.0,0.0,70.28678,1373.0715,2.3019562e-05,0.0,78.79456,44.574574,18.640059,30.000002,0.16293886,43.903915,246.9652,128.5789,0.0,78.79456,0.2053348,0.0,100.0,8.330017
20735,20684100.0,1.0,23.918304,25.754944,23.448944,23.798096,22.7594,22.76184,18.40503,18.40448,18.40448,18.405579,0.0,0.036298387,0.036298387,0.1433713,116.666664,18.300018,0.0,0.0,74.84389,1446.4895,2.4244047e-05,0.0,76.80255,51.014404,18.289991,30.000002,0.17193937,44.39401,253.42853,136.37581,0.0,76.80255,0.2159124,0.0,100.0,8.330017
20736,20684160.0,1.0,23.92694,25.786407,23.460358,23.7836,22.77063,22.772095,18.406525,18.408173,18.408173,18.40805,0.0,0.036148634,0.036148634,0.15428963,125.0,18.300018,0.0,0.0,79.264824,1520.1853,2.5475889e-05,0.0,74.879745,58.053345,17.942545,30.000002,0.18108307,44.88044,261.2935,144.77724,0.0,74.879745,0.22657967,0.0,100.0,8.330017
20737,20684220.0,1.0,23.930328,25.81781,23.465668,23.763092,22.781921,22.78241,18.40689,18.410797,18.410797,18.40924,0.0,0.035957977,0.035957977,0.16533965,133.33333,18.300018,0.0,0.0,83.44452,1593.2048,2.6704407e-05,0.0,73.06017,65.68693,17.597878,30.000002,0.19033727,45.36297,270.40332,153.7742,0.0,73.06017,0.23725392,0.0,99.98243,8.330017
20738,20684280.0,1.0,23.9263,25.849121,23.461609,23.737152,22.793213,22.792725,18.402924,18.412231,18.412231,18.408264,0.0,0.036085725,0.036085725,0.17486905,141.66667,18.300018,0.0,0.0,87.34026,1661.0453,2.7865808e-05,0.0,71.24447,75.243675,17.280602,30.000002,0.19895028,45.807156,280.2666,164.07036,0.0,71.24447,0.24710129,0.0,99.163666,8.330017
20739,20684340.0,1.0,23.915833,25.880371,23.449768,23.707184,22.804321,22.802856,18.39035,18.410156,18.410156,18.400696,0.0,0.036383048,0.036383048,0.18224786,150.0,18.300018,0.0,0.0,90.93208,1716.6857,2.8835928e-05,0.0,69.2434,87.75885,16.995316,30.000002,0.20610474,46.20656,289.95163,176.07779,0.0,69.2434,0.25507858,0.0,97.38885,8.330017
20740,20684400.0,1.0,23.901825,25.91153,23.433685,23.673584,22.815216,22.812805,18.373535,18.401978,18.401978,18.386047,0.0,0.036480848,0.036480848,0.18802701,158.33333,18.300018,0.0,0.0,94.13759,1757.8969,2.9565384e-05,0.0,67.140434,102.41285,16.739311,30.000002,0.21162668,46.56497,299.129,189.08304,0.0,67.140434,0.26099086,0.0,95.30796,8.330017
20741,20684460.0,1.0,23.889923,25.942596,23.41867,23.643005,22.826141,22.822632,18.355713,18.389862,18.389862,18.368988,0.0,0.03636324,0.03636324,0.19222109,166.66667,18.300018,0.0,0.0,97.05013,1786.5653,3.0079307e-05,0.0,65.095474,118.38636,16.549442,30.000002,0.21543613,46.83078,307.63455,202.4373,0.0,65.095474,0.26496726,0.0,93.20669,8.330017
20742,20684520.0,1.0,23.877045,25.973541,23.402008,23.61087,22.837097,22.832489,18.338348,18.37558,18.37558,18.35144,0.0,0.036049176,0.036049176,0.19528234,175.0,18.300018,0.0,0.0,99.656166,1804.5002,3.0412622e-05,0.0,63.199585,134.75734,16.399614,30.000002,0.21795426,47.04054,315.31366,215.51602,0.0,63.199585,0.26741305,0.0,91.29269,8.330017
20743,20684580.0,1.0,23.861847,26.004364,23.381897,23.5766,22.847961,22.842255,18.179352,18.307983,18.307983,18.22757,1.0,0.03575778,0.03575778,0.19646628,183.33333,18.1333,0.0,0.0,100.0,1860.2322,3.1567783e-05,0.0,61.490036,151.8368,16.291498,30.000002,0.21890803,47.191902,321.72144,228.31389,0.0,61.490036,0.2680174,0.0,89.33445,8.330017
20744,20684640.0,1.0,23.845367,26.035065,23.359406,23.541016,22.858643,22.851868,18.144623,18.243042,18.243042,18.168274,1.0,0.035395823,0.035395823,0.19580719,191.66667,18.1333,0.0,0.0,100.0,1853.5596,3.148035e-05,0.0,59.906578,169.12431,16.226803,30.000002,0.21814604,47.282475,326.2928,240.2715,0.0,59.906578,0.26663136,0.0,87.36064,8.330017
20745,20684700.0,1.0,23.82965,26.065643,23.337158,23.505829,22.869263,22.86142,18.124756,18.196564,18.196564,18.139008,1.0,0.03493808,0.03493808,0.19470312,200.0,18.1333,0.0,0.0,100.0,1839.1166,3.1257026e-05,0.0,58.54972,184.3298,16.185215,30.000002,0.21678784,47.3407,329.53528,250.26952,0.0,58.54972,0.2646072,0.0,85.75206,8.330017
20746,20684760.0,1.0,23.81778,26.096039,23.319305,23.476868,22.879974,22.870941,17.974274,18.11499,18.11499,18.01941,1.0,0.034475084,0.034475084,0.19357567,208.33333,17.966614,0.0,0.0,100.0,1871.7634,3.2008436e-05,0.0,57.430355,197.15564,16.152052,30.000002,0.2153637,47.387127,331.93945,258.40866,0.0,57.430355,0.26254946,0.0,84.49054,8.330017
20747,20684820.0,1.0,23.804901,26.126282,23.300934,23.447327,22.890564,22.88034,17.955627,18.047424,18.047424,17.969543,1.0,0.034059167,0.034059167,0.19260864,216.66667,17.966614,0.0,0.0,100.0,1857.21,3.176356e-05,0.0,56.50965,208.06596,16.108776,30.000002,0.21418163,47.447716,333.96442,265.21033,0.0,56.50965,0.26074696,0.0,83.4936,8.330017
20748,20684880.0,1.0,23.792236,26.156372,23.282745,23.418304,22.901123,22.88974,17.950378,18.00653,18.00653,17.955872,1.0,0.033716008,0.033716008,0.19187133,225.0,17.966614,0.0,0.0,100.0,1843.7197,3.1545045e-05,0.0,55.754704,217.495,16.065496,30.000002,0.21328856,47.508305,335.89923,271.08572,0.0,55.754704,0.25932086,0.0,82.69754,8.330017
20749,20684940.0,0.0,23.78012,26.186249,23.264526,23.38919,22.911652,22.899109,17.803192,17.931854,17.931854,17.843414,1.0,0.033232745,0.033232745,0.19056913,221.0,17.799896,0.0,0.0,100.0,1874.3494,3.2286804e-05,0.0,55.189045,221.93767,16.04853,30.000002,0.21162443,47.53206,334.98975,272.9807,0.0,55.189045,0.2570384,0.0,82.18431,8.330017
20750,20685000.0,0.0,23.767242,26.215942,23.24585,23.35962,22.92215,22.908417,17.78653,17.867645,17.867645,17.79779,1.0,0.032794874,0.032794874,0.18960185,217.0,17.799896,0.0,0.0,100.0,1858.5461,3.2015017e-05,0.0,54.86645,222.40726,16.020308,30.000002,0.21033794,47.57157,333.10358,272.32843,0.0,54.86645,0.25519007,0.0,81.99523,8.330017
20751,20685060.0,0.0,23.758423,26.245453,23.232025,23.337006,22.93274,22.917725,17.783295,17.831024,17.831024,17.786194,1.0,0.032454174,0.032454174,0.18890177,213.0,17.799896,0.0,0.0,99.998985,1845.5374,3.1795636e-05,0.0,54.733868,220.50302,15.989987,30.000002,0.2094163,47.614017,330.8881,270.27963,0.0,54.733868,0.25380442,0.0,82.00805,8.330017
20752,20685120.0,0.0,23.748505,26.27472,23.217743,23.313965,22.943268,22.927002,17.640808,17.760162,17.760162,17.676697,1.0,0.03219501,0.03219501,0.18822573,209.0,17.63321,0.0,0.0,99.69141,1881.3821,3.262232e-05,0.0,54.701508,217.7388,15.94713,30.000002,0.20869926,47.67402,328.6032,267.74277,0.0,54.701508,0.25260985,0.0,82.08567,8.330017
20753,20685180.0,0.0,23.737793,26.303772,23.202606,23.290222,22.953644,22.936157,17.62619,17.700531,17.700531,17.634796,1.0,0.032020975,0.032020975,0.18736218,205.0,17.63321,0.0,0.0,99.1416,1870.9141,3.244728e-05,0.0,54.746777,214.5925,15.906165,30.000002,0.20796077,47.731365,326.20584,264.9387,0.0,54.746777,0.25139764,0.0,82.16492,8.330017
20754,20685240.0,0.0,23.726898,26.332611,23.187653,23.267029,22.963898,22.94516,17.620514,17.66394,17.66394,17.623627,1.0,0.031907327,0.031907327,0.18630943,201.0,17.63321,0.0,0.0,98.36229,1859.4084,3.226344e-05,0.0,54.842834,211.27666,15.862568,30.000002,0.20718254,47.792404,323.72482,261.98877,0.0,54.842834,0.25011742,0.0,82.230804,8.330017
20755,20685300.0,0.0,23.716675,26.361176,23.172577,23.243835,22.973969,22.95404,17.476166,17.59491,17.59491,17.513763,1.0,0.0318383,0.0318383,0.1850175,197.0,17.466492,0.0,0.0,97.350784,1893.969,3.309244e-05,0.0,54.969055,207.97484,15.837179,30.000002,0.20620306,47.82795,321.15036,258.97876,0.0,54.969055,0.24868767,0.0,82.26219,8.330017
20756,20685360.0,0.0,23.709503,26.389496,23.161346,23.226166,22.983887,22.962677,17.458527,17.536987,17.536987,17.471191,1.0,0.031797357,0.031797357,0.18347928,193.0,17.466492,0.0,0.0,96.17222,1881.1295,3.2862008e-05,0.0,55.112778,204.71104,15.81462,30.000002,0.2050627,47.85953,318.45825,255.90604,0.0,55.112778,0.24706714,0.0,82.25493,8.330017
20757,20685420.0,0.0,23.701874,26.417542,23.150787,23.20932,22.993622,22.971191,17.450378,17.498444,17.498444,17.454376,1.0,0.03177103,0.03177103,0.1817504,189.0,17.466492,0.0,0.0,94.84073,1866.9747,3.2624477e-05,0.0,55.265915,201.47496,15.779177,30.000002,0.2038593,47.909153,315.683,252.78094,0.0,55.265915,0.2452861,0.0,82.217316,8.330017
20758,20685480.0,0.0,23.69571,26.445343,23.14038,23.192657,23.003174,22.979492,17.303314,17.427551,17.427551,17.344635,1.0,0.031755913,0.031755913,0.17981431,185.0,17.299805,0.0,0.0,93.35042,1897.5593,3.338338e-05,0.0,55.425137,198.2818,15.769805,30.000002,0.20238836,47.922276,312.82007,249.60333,0.0,55.425137,0.24331987,0.0,82.14472,8.330017
20759,20685540.0,0.0,23.688568,26.472809,23.129944,23.176025,23.012451,22.987549,17.284576,17.365143,17.365143,17.295746,1.0,0.031748675,0.031748675,0.17765474,181.0,17.299805,0.0,0.0,91.69394,1880.9722,3.3093405e-05,0.0,55.5869,195.1476,15.751411,30.000002,0.20079997,47.948025,309.86258,246.37498,0.0,55.5869,0.24114594,0.0,82.03205,8.330017
20760,20685600.0,0.0,23.682709,26.5,23.120361,23.160553,23.021545,22.995453,17.276184,17.325012,17.325012,17.279633,1.0,0.03174473,0.03174473,0.17528014,177.0,17.299805,0.0,0.0,89.88878,1862.4404,3.2775275e-05,0.0,55.749672,192.04596,15.746607,30.000002,0.19898602,47.95475,306.81577,243.07953,0.0,55.749672,0.23876348,0.0,81.8814,8.330017
20761,20685660.0,0.0,23.664246,26.525848,23.110657,23.14804,23.02948,23.002228,17.222076,17.258545,17.258667,17.211975,1.0,0.03624615,0.036040798,0.18111199,173.0,17.133118,16.42833,15.914051,100.0,1981.335,3.4954814e-05,0.0,60.774456,161.85213,15.353181,30.000002,0.21226172,48.505547,310.33954,228.97964,0.0,60.654213,0.25336435,0.0,85.64003,8.330017
20762,20685720.0,0.0,23.642273,26.549347,23.098572,23.133942,23.033936,23.00589,17.24112,17.239899,17.23996,17.229187,1.0,0.041524548,0.041123394,0.18143511,169.0,17.133118,24.570564,23.771486,100.0,2055.5884,3.6328474e-05,0.0,65.10468,146.70699,15.03396,30.000002,0.2224149,48.952457,315.7393,222.83606,0.0,64.89096,0.26405564,0.0,87.5309,8.330017
20763,20685780.0,0.0,23.619812,26.570618,23.08664,23.1203,23.034943,23.006409,17.251343,17.238892,17.238861,17.242035,1.0,0.047237545,0.046617765,0.18151218,165.0,17.133118,32.705803,31.618755,100.0,2133.1682,3.7745423e-05,0.0,69.47474,133.83772,14.7325735,30.000002,0.23316722,49.374397,323.23987,218.15204,0.0,69.170334,0.27534384,0.0,89.430695,8.330017
20764,20685840.0,0.0,23.59613,26.589691,23.073975,23.10614,23.032013,23.003357,17.123505,17.181488,17.182037,17.156036,1.0,0.053203966,0.05235888,0.18148866,161.0,16.9664,40.791386,39.417137,100.0,2264.8662,4.038415e-05,0.0,73.815125,123.008804,14.448258,30.000002,0.24435695,49.772438,332.92175,214.76321,0.0,73.42804,0.2870318,0.0,91.35759,8.330017
20765,20685900.0,0.0,23.571625,26.60669,23.059967,23.091095,23.025116,22.996765,17.11142,17.134888,17.135498,17.117035,1.0,0.059239496,0.058170862,0.18139401,157.0,16.9664,48.787746,47.130985,100.0,2350.5217,4.19717e-05,0.0,78.078804,113.944725,14.18936,30.000002,0.25563976,50.134895,344.76703,212.41844,0.0,77.6165,0.2987881,0.0,93.31468,8.330017
20766,20685960.0,0.0,23.547302,26.621643,23.047577,23.080597,23.014404,22.986572,17.106964,17.115143,17.115509,17.108063,1.0,0.06523473,0.06395078,0.18134679,153.0,16.9664,56.647865,54.71577,100.0,2434.906,4.3550197e-05,0.0,82.243286,106.53015,13.936983,30.000002,0.26704037,50.48822,359.05698,211.07227,0.0,81.71225,0.31049606,0.0,95.29949,8.330017
20767,20686020.0,1.0,23.521149,26.634705,23.033203,23.069,22.999756,22.972809,16.983154,17.036133,17.03717,17.017914,1.0,0.071601875,0.07010505,0.18236102,161.33333,16.799713,64.348236,62.151234,100.0,2581.8367,4.6513233e-05,0.0,86.18352,102.47077,13.687626,30.000002,0.280109,50.837326,380.4611,212.9186,0.0,85.58997,0.32406357,0.0,97.114746,8.330017
20768,20686080.0,1.0,23.491882,26.645905,23.015991,23.055603,22.980774,22.955109,16.974182,16.990082,16.990845,16.98056,1.0,0.07810717,0.07640738,0.18385372,169.66667,16.799713,71.840126,69.39273,100.0,2685.0867,4.8459453e-05,0.0,89.64079,101.523,13.444741,30.000002,0.29396206,51.177364,408.60077,217.48734,0.0,88.993286,0.3383724,0.0,98.48038,8.330017
20769,20686140.0,1.0,23.459503,26.655334,22.996216,23.041046,22.95755,22.933502,16.97232,16.976196,16.976501,16.97345,1.0,0.08463386,0.082742766,0.18567176,178.0,16.799713,79.07776,76.39813,100.0,2788.5037,5.0429266e-05,0.0,92.53729,103.10533,13.2063675,30.000002,0.30830348,51.511086,443.455,224.3097,0.0,91.8447,0.35305613,0.0,99.34909,8.330017
20770,20686200.0,1.0,23.424164,26.663086,22.973175,23.024445,22.929749,22.907715,16.84793,16.893402,16.89444,16.885803,1.0,0.091107614,0.08903906,0.18770728,186.33333,16.632996,86.00781,83.118385,100.0,2949.507,5.3777596e-05,0.0,94.78296,107.045,12.979897,30.000002,0.32284716,51.828148,484.37177,233.27654,0.0,94.05572,0.3678635,0.0,99.654564,8.330017
20771,20686260.0,1.0,23.388916,26.66925,22.949677,23.010101,22.89914,22.879211,16.827972,16.845306,16.846008,16.841888,1.0,0.097439416,0.09520768,0.18978989,194.66667,16.632996,92.6268,89.54802,100.0,3057.346,5.589122e-05,0.0,96.36863,113.05795,12.770353,30.000002,0.33722952,52.12151,528.43774,244.12456,0.0,95.61732,0.38244602,0.0,99.41658,8.330017
20772,20686320.0,1.0,23.35141,26.673859,22.923218,22.99411,22.864563,22.846954,16.813812,16.823853,16.824219,16.822815,1.0,0.1034733,0.10115606,0.19181363,203.0,16.632996,98.819336,95.63436,100.0,3157.8003,5.788372e-05,0.0,97.240234,121.20139,12.576575,30.000002,0.35113093,52.39279,574.8318,256.8618,0.0,96.49589,0.3964484,0.0,98.63701,8.330017
20773,20686380.0,3.0,23.310394,26.677032,22.892334,22.973938,22.825043,22.809845,16.452087,16.558746,16.560669,16.556183,3.0,0.10787803,0.107121974,0.19457333,213.66667,16.132904,100.0,100.0,100.0,3436.4998,6.432728e-05,0.0,96.77841,132.80124,12.397469,30.000002,0.36430272,52.643543,624.6231,272.6708,0.0,96.548004,0.40960237,0.0,97.25256,8.330017
20774,20686440.0,3.0,23.26715,26.678864,22.856873,22.947418,22.781311,22.767792,16.369873,16.422028,16.422455,16.421143,3.0,0.11075757,0.11037935,0.19833829,224.33333,16.132904,100.0,100.0,100.0,3535.9888,6.654962e-05,0.0,94.55904,151.39668,12.254056,30.000002,0.37443316,52.844322,669.9134,293.89224,0.0,94.450584,0.41952032,0.0,94.788445,8.330017
