,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20775,20686500.0,3.0,23.226807,26.679413,22.81897,22.917786,22.735565,22.723694,16.272003,16.327454,16.327576,16.327118,3.0,0.11078349,0.110640176,0.19767103,235.0,16.132904,100.0,100.0,100.0,3568.3606,6.763698e-05,0.0,91.815636,168.90482,12.19993,30.000002,0.37481096,52.920097,680.3872,309.79218,0.0,91.77619,0.41913882,0.0,91.92587,8.330017
20776,20686560.0,3.0,23.189514,26.678772,22.782532,22.890106,22.690887,22.680267,15.86026,15.995789,15.995941,15.995422,3.0,0.11020644,0.11013285,0.1962839,240.0,15.6328125,100.0,100.0,100.0,3745.601,7.269705e-05,0.0,89.90196,181.63661,12.165219,30.000002,0.37308866,52.968693,681.03516,320.24326,0.0,89.88215,0.41664755,0.0,89.9552,8.330017
20777,20686620.0,3.0,23.149445,26.677002,22.743256,22.858551,22.644135,22.634796,15.743683,15.807465,15.807526,15.807343,3.0,0.109600656,0.10956498,0.19502464,245.0,15.6328125,100.0,100.0,100.0,3751.0713,7.324418e-05,0.0,88.31059,193.42192,12.131071,30.000002,0.37139994,53.016502,681.2639,329.73544,0.0,88.30115,0.41421255,0.0,88.33583,8.330017
20778,20686680.0,3.0,23.108398,26.674194,22.703094,22.825775,22.596802,22.588776,15.679138,15.713623,15.713623,15.713593,3.0,0.10902988,0.10901304,0.19392067,250.0,15.6328125,100.0,100.0,100.0,3741.857,7.3380084e-05,0.0,86.993484,204.15279,12.096151,30.000002,0.36989847,53.065388,681.4756,338.27158,0.0,86.98908,0.41198862,0.0,87.00529,8.330017
20779,20686740.0,3.0,23.067078,26.67044,22.661804,22.791351,22.548645,22.541962,15.423126,15.510742,15.510742,15.510712,3.0,0.10852462,0.10851636,0.19298153,250.0,15.132721,100.0,100.0,100.0,3988.5452,8.0426435e-05,0.0,85.92988,213.52525,12.068235,30.000002,0.36854905,53.104473,681.66156,345.6432,0.0,85.927734,0.41003993,0.0,85.935616,8.330017
20780,20686800.0,3.0,23.023499,26.665833,22.618988,22.754913,22.499512,22.494171,15.334473,15.382996,15.382996,15.382996,3.0,0.1080825,0.108078554,0.19217488,250.0,15.132721,100.0,100.0,100.0,4037.6587,8.220292e-05,0.0,85.06606,221.63571,12.03377,30.000002,0.36749643,53.15272,681.82227,351.95972,0.0,85.06504,0.40835056,0.0,85.06878,8.330017
20781,20686860.0,3.0,22.984314,26.6604,22.580322,22.723785,22.453796,22.449371,15.272827,15.307007,15.307007,15.307007,3.0,0.10771739,0.1077154,0.1915164,250.0,15.132721,100.0,100.0,100.0,4065.4421,8.336911e-05,0.0,84.39153,228.29437,12.005531,30.000002,0.3666272,53.192257,681.9536,357.10162,0.0,84.39103,0.4069604,0.0,84.39289,8.330017
20782,20686920.0,0.0,22.942963,26.654297,22.540436,22.690826,22.407227,22.403717,15.00061,15.09668,15.09668,15.09668,3.0,0.10741056,0.10740959,0.19096608,246.0,14.632599,100.0,100.0,100.0,4313.0103,9.1232505e-05,0.0,83.84929,233.86809,11.967881,30.000002,0.3660588,53.244965,682.0627,361.37613,0.0,83.84904,0.4057963,0.0,83.849945,8.330017
20783,20686980.0,0.0,22.899994,26.647552,22.498627,22.655304,22.359314,22.356812,14.891266,14.949219,14.949219,14.949219,3.0,0.10715878,0.10715832,0.19051604,242.0,14.632599,100.0,100.0,100.0,4370.913,9.3538605e-05,0.0,83.41884,238.4366,11.932318,30.000002,0.3656451,53.294754,682.15137,364.85928,0.0,83.418724,0.40484118,0.0,83.41916,8.330017
20784,20687040.0,0.0,22.855988,26.640228,22.455902,22.61847,22.310791,22.309326,14.809448,14.852081,14.852081,14.852081,3.0,0.10682467,0.10682445,0.18992087,238.0,14.632599,100.0,100.0,100.0,4401.5557,9.507876e-05,0.0,83.11239,241.09724,11.8983965,30.000002,0.36495158,53.342247,680.0717,366.4924,0.0,83.112335,0.40357187,0.0,83.11254,8.330017
20785,20687100.0,0.0,22.812164,26.632477,22.411804,22.579712,22.261353,22.260925,14.533173,14.633087,14.633087,14.633087,3.0,0.1064114,0.1064113,0.18918562,234.0,14.132507,100.0,100.0,100.0,4625.534,0.00010331769,0.0,83.02937,240.37642,11.87671,30.000002,0.36384755,53.372604,674.8799,365.0152,0.0,83.02934,0.402005,0.0,83.02944,8.330017
20786,20687160.0,0.0,22.770538,26.624329,22.370575,22.544647,22.214325,22.21466,14.415955,14.47995,14.47995,14.479919,3.0,0.10606301,0.10606455,0.1886501,230.0,14.132507,99.84736,99.85225,100.0,4672.8237,0.00010572403,0.0,83.10292,237.85147,11.852164,30.000002,0.36306342,53.40697,669.44977,362.15485,0.0,83.10331,0.40077156,0.0,83.11504,8.330017
20787,20687220.0,0.0,22.727325,26.615875,22.328827,22.50821,22.16687,22.167938,14.325226,14.371399,14.371399,14.371277,3.0,0.10551567,0.105525464,0.1884084,226.0,14.132507,99.04391,99.06329,100.0,4696.354,0.000107359265,0.0,83.14531,235.0645,11.81886,30.000002,0.3622964,53.453594,663.4722,359.02237,0.0,83.14783,0.3994442,0.0,83.26305,8.330017
20788,20687280.0,0.0,22.684631,26.607208,22.28592,22.46936,22.118683,22.120514,14.056061,14.156799,14.156799,14.155914,3.0,0.10470033,0.104723655,0.18834576,222.0,13.632416,97.750336,97.79204,100.0,4896.0645,0.00011594744,0.0,83.09477,232.50883,11.801067,30.000002,0.36104754,53.478504,656.4729,355.9095,0.0,83.10081,0.39776498,0.0,83.41416,8.330017
20789,20687340.0,0.0,22.640228,26.59842,22.241486,22.42749,22.069733,22.072327,13.9279175,13.995392,13.995361,13.994019,3.0,0.103608824,0.10365123,0.1883894,218.0,13.632416,95.980225,96.051994,100.0,4930.9097,0.000118572774,0.0,82.93744,230.29172,11.78269,30.000002,0.35942325,53.504234,648.3056,352.86447,0.0,82.94851,0.3956455,0.0,83.547554,8.330017
20790,20687400.0,0.0,22.59555,26.589539,22.196503,22.383636,22.020844,22.0242,13.825256,13.879272,13.879242,13.877502,3.0,0.10219932,0.10226628,0.1884996,214.0,13.632416,93.72257,93.83183,100.0,4936.205,0.00012017234,0.0,82.65057,228.49738,11.769453,30.000002,0.3572517,53.522766,638.67053,349.89615,0.0,82.66821,0.39296204,0.0,83.647194,8.330017
20791,20687460.0,0.0,22.555817,26.580719,22.155518,22.343506,21.975952,21.979675,13.560181,13.666016,13.665955,13.661041,3.0,0.10045503,0.100549415,0.1886228,210.0,13.132294,91.018524,91.16703,100.0,5098.6904,0.00012886306,0.0,82.229004,227.07205,11.768573,30.000002,0.3543744,53.524,627.2953,346.91107,0.0,82.25417,0.38962469,0.0,83.70668,8.330017
20792,20687520.0,0.0,22.515045,26.57196,22.113495,22.300232,21.931122,21.93518,13.42804,13.501678,13.501587,13.496185,3.0,0.09839689,0.09852069,0.18874286,206.0,13.132294,87.88241,88.0732,100.0,5118.9727,0.00013147207,0.0,81.68595,225.89195,11.770802,30.000002,0.35091877,53.520878,614.2436,343.81564,0.0,81.71941,0.38565832,0.0,83.73409,8.330017
20793,20687580.0,0.0,22.473999,26.563416,22.071259,22.254852,21.887299,21.891602,13.317505,13.379364,13.379272,13.373566,3.0,0.09601116,0.09616615,0.18884705,202.0,13.132294,84.31327,84.54838,100.0,5106.2383,0.000132944,0.0,81.01857,224.89613,11.775168,30.000002,0.34686092,53.514767,599.4652,340.5359,0.0,81.06116,0.3810225,0.0,83.73186,8.330017
20794,20687640.0,0.0,22.435516,26.555145,22.029144,22.207611,21.845093,21.849518,13.170898,13.244507,13.244354,13.236145,1.0,0.09329859,0.09348571,0.18881653,198.0,12.965607,80.28916,80.56934,99.75793,5125.7324,0.0001361212,0.0,80.21747,224.12602,11.802457,30.000002,0.34187767,53.47656,582.81836,337.04407,0.0,80.26985,0.37559986,0.0,83.677185,8.330017
20795,20687700.0,0.0,22.395477,26.54721,21.987152,22.15921,21.804596,21.809021,13.065735,13.12854,13.128418,13.119324,1.0,0.09037591,0.090594955,0.1881593,194.0,12.965607,75.88884,76.21332,98.861275,5076.2046,0.00013659727,0.0,79.26552,224.16382,11.821492,30.000002,0.3360853,53.44991,564.187,333.68674,0.0,79.32808,0.3691307,0.0,83.451065,8.330017
20796,20687760.0,0.0,22.364166,26.539703,21.95108,22.11731,21.769897,21.773895,12.973999,13.030853,13.030701,13.021149,1.0,0.0871666,0.087414466,0.18684313,190.0,12.965607,71.15772,71.51979,97.562805,5000.1406,0.00013605907,0.0,78.15059,224.81837,11.873237,30.000002,0.32889482,53.37747,543.3175,330.18555,0.0,78.223,0.3614253,0.0,83.06245,8.330017
20797,20687820.0,0.0,22.333801,26.532684,21.91632,22.075623,21.73767,21.741089,12.840149,12.913818,12.913574,12.900238,1.0,0.08370205,0.08397406,0.18491668,186.0,12.79892,66.11941,66.512344,95.84992,4957.087,0.00013745796,0.0,76.91066,225.70029,11.928338,30.000002,0.32071877,53.300327,520.7274,326.2596,0.0,76.99218,0.35259447,0.0,82.554504,8.330017
20798,20687880.0,0.0,22.3042,26.526306,21.883148,22.03479,21.708038,21.710724,12.743561,12.8089905,12.808746,12.794373,1.0,0.08000761,0.08029839,0.18238276,182.0,12.79892,60.81053,61.226196,93.746124,4851.9834,0.00013619711,0.0,75.562035,226.63393,11.984905,30.000002,0.31163117,53.221138,495.91794,321.78293,0.0,75.651764,0.34269083,0.0,81.943825,8.330017
20799,20687940.0,0.0,22.27893,26.520569,21.852081,21.995575,21.681335,21.683105,12.657349,12.71759,12.717346,12.702576,1.0,0.076109916,0.07641317,0.17927979,178.0,12.79892,55.26635,55.695187,91.281364,4725.564,0.00013407503,0.0,74.119576,227.43019,12.067674,30.000002,0.30147934,53.10526,469.38043,316.64716,0.0,74.21631,0.33180496,0.0,81.251076,8.330017
20800,20688000.0,0.0,22.25888,26.515594,21.82367,21.958618,21.65805,21.658722,12.52887,12.60907,12.608765,12.588562,1.0,0.072011545,0.07231913,0.17558184,174.0,12.632202,49.49053,49.920025,88.43493,4630.857,0.00013389451,0.0,72.58486,227.92038,12.178806,30.000002,0.29025525,52.949673,441.98517,310.71027,0.0,72.68676,0.31991312,0.0,80.48262,8.330017
20801,20688060.0,0.0,22.245087,26.511475,21.802826,21.930786,21.640839,21.640137,12.439301,12.511444,12.511108,12.489746,1.0,0.0677603,0.06806206,0.17140917,170.0,12.632202,43.569405,43.983505,85.34908,4481.6,0.00013104793,0.0,70.98085,227.83366,12.294113,30.000002,0.2783904,52.78824,415.04697,303.89227,0.0,71.0852,0.30723083,0.0,79.67539,8.330017
20802,20688120.0,0.0,22.233002,26.50824,21.785187,21.905975,21.627045,21.624786,12.360199,12.426483,12.426147,12.40448,1.0,0.063425265,0.063711114,0.1668978,166.0,12.632202,37.543343,37.92661,82.054214,4316.4355,0.00012744601,0.0,69.3251,227.07787,12.408313,30.000002,0.2661711,52.62836,389.81015,296.2968,0.0,69.42881,0.29403245,0.0,78.85522,8.330017
20803,20688180.0,0.0,22.230011,26.506012,21.771759,21.885468,21.617493,21.613464,12.320007,12.366943,12.366669,12.348419,0.0,0.059016276,0.059273656,0.16207185,162.0,12.715515,31.435118,31.767637,78.55883,4113.7393,0.000121696736,0.0,67.60827,225.59016,12.57187,30.000002,0.2532448,52.39938,366.76245,287.93298,0.0,67.70679,0.28035912,0.0,78.024666,8.330017
20804,20688240.0,0.0,22.227112,26.504883,21.76239,21.869171,21.611786,21.605835,12.274994,12.318146,12.317932,12.300995,0.0,0.054598037,0.054815184,0.15702938,158.0,12.715515,25.298496,25.56111,74.9387,3918.8142,0.00011636706,0.0,65.837494,223.42073,12.717926,30.000002,0.24034879,52.194904,346.463,278.9946,0.0,65.92569,0.2664385,0.0,77.1944,8.330017
20805,20688300.0,0.0,22.231415,26.504913,21.757385,21.857513,21.610138,21.602081,12.23764,12.276306,12.276154,12.259674,0.0,0.0501911,0.050355393,0.15184093,154.0,12.715515,19.168781,19.340265,71.232414,3719.2021,0.00011067369,0.0,64.00437,220.56021,12.900744,30.000002,0.22719355,51.938957,329.08136,269.56943,0.0,64.075615,0.2523824,0.0,76.37266,8.330017
20806,20688360.0,0.0,22.246765,26.506165,21.760773,21.856049,21.614105,21.603882,12.240051,12.255035,12.254913,12.244446,0.0,0.045815714,0.04591189,0.14661156,150.0,12.798798,13.11031,13.165982,67.55815,3494.6238,0.000103347105,0.0,62.10295,216.94208,13.122079,30.000002,0.21396273,51.62909,314.15213,259.72446,0.0,62.147785,0.23833635,0.0,75.57923,8.330017
20807,20688420.0,0.0,22.26587,26.508759,21.769745,21.860321,21.622803,21.61023,12.236755,12.244598,12.244537,12.238251,0.0,0.041541707,0.041554786,0.14145875,146.0,12.798798,7.176871,7.0899515,63.967087,3288.745,9.687448e-05,0.0,60.1408,212.59093,13.346638,30.000002,0.20107856,51.314705,301.28796,249.64415,0.0,60.147465,0.22455347,0.0,74.83255,8.330017
20808,20688480.0,0.0,22.29013,26.512756,21.783295,21.869354,21.635315,21.6203,12.239624,12.239532,12.239502,12.236938,0.0,0.03743433,0.03735483,0.13642433,142.0,12.798798,1.3872468,1.1339413,60.493946,3087.8772,9.048128e-05,0.0,58.10286,207.54095,13.592525,30.000002,0.18856941,50.970467,290.20224,239.46497,0.0,58.05786,0.21119611,0.0,74.13864,8.330017
20809,20688540.0,0.0,22.31543,26.51825,21.79956,21.882904,21.651031,21.633392,12.2890625,12.249176,12.249115,12.259796,0.0,0.03431358,0.034298457,0.13101886,138.0,12.882111,0.0,0.0,57.164234,2878.1924,8.302011e-05,0.0,56.605404,199.73593,13.823364,30.000002,0.17779903,50.64729,280.61765,228.59854,0.0,56.596077,0.19960943,0.0,73.55364,8.330017
20810,20688600.0,0.0,22.34375,26.5253,21.822205,21.908295,21.670471,21.649994,12.361633,12.825867,12.825836,12.806488,0.0,0.032943055,0.032933097,0.12598023,134.0,12.882111,0.0,0.0,54.145515,2729.84,7.745074e-05,1.2692094,56.35051,188.30894,13.994972,30.000002,0.17056964,50.40704,272.8731,217.55826,1.2655721,56.34411,0.19183375,4.6692595,73.30038,8.330017
20811,20688660.0,0.0,22.374237,26.533997,21.849304,21.940796,21.69043,21.667328,12.44635,12.813232,12.813202,12.814758,0.0,0.032084297,0.03207827,0.12169677,130.0,12.882111,0.0,0.0,51.49055,2612.8523,7.293986e-05,0.93467647,56.437756,177.13031,14.131848,30.000002,0.16502464,50.215412,266.607,207.69582,0.93439204,56.43378,0.18583785,3.689803,73.20272,8.330017
20812,20688720.0,0.0,22.406403,26.544434,21.878601,21.976898,21.710968,21.685211,12.568329,12.808929,12.808929,12.821075,0.0,0.03156683,0.031563085,0.11809678,126.0,12.965393,0.0,0.0,49.228523,2498.1013,6.821215e-05,0.6166789,56.744366,166.69899,14.249708,30.000002,0.16071872,50.050407,261.59543,199.05217,0.61662465,56.741863,0.18120691,2.4369934,73.2199,8.330017
20813,20688780.0,0.0,22.439484,26.556702,21.909546,22.015686,21.731812,21.70337,12.6604,12.806244,12.806244,12.819641,0.0,0.031246524,0.031244205,0.115090474,122.0,12.965393,0.0,0.0,47.355827,2425.1216,6.525817e-05,0.3775461,57.173252,157.08482,14.34914,30.000002,0.15732361,49.911205,257.5447,191.44196,0.3775264,57.171696,0.17756294,1.4790571,73.3315,8.330017
20814,20688840.0,0.0,22.473846,26.570831,21.941833,22.056671,21.752808,21.72174,12.739288,12.80484,12.80484,12.816864,0.0,0.031056663,0.031055221,0.11267407,118.0,12.965393,0.0,0.0,45.90319,2375.326,6.31313e-05,0.17528816,57.679794,148.24709,14.436128,30.000002,0.15468945,49.78942,254.28514,184.74147,0.17528394,57.678825,0.17476913,0.7008675,73.54259,8.330017
20815,20688900.0,0.0,22.509613,26.586945,21.975372,22.099335,21.773895,21.740173,12.844574,12.810333,12.810333,12.823822,0.0,0.030948136,0.03094722,0.1108981,114.0,13.048706,0.0,0.0,44.93085,2320.994,6.0599774e-05,0.0,58.23309,140.10143,14.511281,30.000002,0.15276526,49.684204,251.6935,178.84776,0.0,58.232475,0.17277461,0.0,73.8743,8.330017
20816,20688960.0,0.0,22.545013,26.605133,22.008575,22.14209,21.793335,21.757355,12.914825,12.838745,12.838745,12.865082,0.0,0.030872459,0.03087189,0.10961969,110.0,13.048706,0.0,0.0,44.342796,2298.643,5.9486094e-05,0.0,58.810944,132.45168,14.574343,30.000002,0.15135619,49.59592,249.56592,173.51889,0.0,58.810562,0.17134954,0.0,74.31462,8.330017
20817,20689020.0,0.0,22.581665,26.625427,22.042786,22.185913,21.812927,21.774658,12.966034,12.880859,12.880859,12.917938,0.0,0.030817017,0.030816667,0.10890166,106.0,13.048706,0.0,0.0,44.198627,2288.3357,5.8836868e-05,0.0,59.411263,125.208916,14.628032,30.000002,0.15047301,49.520756,247.85106,168.69618,0.0,59.41103,0.17052135,0.0,74.89053,8.330017
20818,20689080.0,0.0,22.619446,26.64795,22.07785,22.230347,21.832642,21.792114,13.050507,12.936523,12.936523,12.985748,0.0,0.030767046,0.030766828,0.108757526,102.0,13.132019,0.0,0.0,44.509777,2265.9114,5.748737e-05,0.0,60.0331,118.270515,14.672023,30.000002,0.15010162,49.459167,246.48817,164.29657,0.0,60.03295,0.1702779,0.0,75.620804,8.330017
20819,20689140.0,0.0,22.658386,26.67279,22.113678,22.274933,21.85257,21.809723,13.097168,12.995026,12.995026,13.047974,0.0,0.03071153,0.030711394,0.10916616,98.0,13.132019,0.0,0.0,45.26012,2273.4607,5.737246e-05,0.0,60.679024,111.5437,14.70862,30.000002,0.15019569,49.40793,245.44778,160.23172,0.0,60.678936,0.17057595,0.0,76.51691,8.330017
20820,20689200.0,0.0,22.697876,26.700012,22.149841,22.31894,21.87265,21.827545,13.13147,13.0451355,13.0451355,13.094177,0.0,0.030644953,0.03064487,0.110133335,94.0,13.132019,0.0,0.0,46.44821,2290.3943,5.757259e-05,0.0,61.355198,104.96777,14.734066,30.000002,0.15076384,49.37231,244.67586,156.4496,0.0,61.355145,0.17141038,0.0,77.595474,8.330017
20821,20689260.0,0.0,22.735657,26.728516,22.184418,22.359955,21.891266,21.844208,13.203796,13.098297,13.098297,13.15033,0.0,0.030563291,0.03056324,0.111656256,90.0,13.2153015,0.0,0.0,48.04579,2291.7979,5.6962253e-05,0.0,62.0707,98.51489,14.74393,30.000002,0.15181343,49.358498,244.12407,152.91652,0.0,62.070667,0.17276998,0.0,78.8694,8.330017
20822,20689320.0,0.0,22.77356,26.75711,22.218658,22.399231,21.910095,21.861084,13.239807,13.149628,13.149628,13.200562,0.0,0.03046518,0.030465145,0.113712184,86.0,13.2153015,0.0,0.0,50.05002,2322.088,5.749899e-05,0.0,62.83468,92.171104,14.749914,30.000002,0.15327807,49.35012,243.75702,149.60312,0.0,62.834663,0.17463034,0.0,80.34742,8.330017
20823,20689380.0,0.0,22.811554,26.785858,22.25232,22.436493,21.929108,21.878143,13.2664795,13.192444,13.192444,13.237976,0.0,0.030346079,0.030346056,0.11618503,82.0,13.2153015,0.0,0.0,52.383293,2358.8628,5.824535e-05,0.0,63.650154,85.94892,14.754227,30.000002,0.1550475,49.34408,243.52654,146.4609,0.0,63.650143,0.17686558,0.0,82.01377,8.330017
20824,20689440.0,0.0,22.847046,26.814728,22.284973,22.47107,21.948334,21.895416,13.332367,13.238525,13.238525,13.287506,0.0,0.030206272,0.03020626,0.11910445,78.0,13.2986145,0.0,0.0,55.058586,2377.4136,5.81165e-05,0.0,64.53328,79.82593,14.7353325,30.000002,0.15723503,49.370533,243.43134,143.4791,0.0,64.53327,0.17950603,0.0,83.899765,8.330017
20825,20689500.0,0.0,22.882751,26.843689,22.316315,22.502625,21.967773,21.912903,13.362762,13.283264,13.283264,13.3315735,0.0,0.030045576,0.030045567,0.122420914,74.0,13.2986145,0.0,0.0,58.04439,2423.096,5.9058857e-05,0.0,65.49474,73.8271,14.726766,30.000002,0.15966144,49.38253,243.46136,140.64784,0.0,65.494736,0.18249965,0.0,86.01461,8.330017
20826,20689560.0,0.0,22.914642,26.872772,22.34491,22.529938,21.986053,21.929443,13.383392,13.31955,13.31955,13.362061,0.0,0.029860599,0.029860593,0.1260292,70.0,13.2986145,0.0,0.0,61.269592,2473.0093,6.016257e-05,0.0,66.540184,68.00005,14.699343,30.000002,0.16236487,49.42092,243.59773,137.95576,0.0,66.540184,0.18573904,0.0,88.35444,8.330017
20827,20689620.0,0.0,22.944366,26.901947,22.37143,22.55365,22.004608,21.946228,13.443298,13.359497,13.359497,13.406464,0.0,0.029650826,0.029650819,0.1298859,66.0,13.381897,0.0,0.0,64.71434,2501.5037,6.0318762e-05,0.0,67.685295,62.365078,14.665755,30.000002,0.1652567,49.46794,243.83836,135.3981,0.0,67.68529,0.189177,0.0,90.94417,8.330017
20828,20689680.0,0.0,22.971924,26.931244,22.395569,22.573517,22.023407,21.963318,13.467163,13.397766,13.397766,13.443481,0.0,0.029415937,0.029415937,0.1339388,62.0,13.381897,0.0,0.0,68.35109,2554.4392,6.1473474e-05,0.0,68.94863,56.949566,14.632292,30.000002,0.1682754,49.51479,244.18492,132.97818,0.0,68.94863,0.19277,0.0,93.81671,8.330017
20829,20689740.0,0.0,22.998749,26.960632,22.417328,22.589813,22.042511,21.980621,13.4823,13.428314,13.428314,13.467712,0.0,0.029154591,0.02915459,0.13804956,58.0,13.381897,0.0,0.0,72.113594,2609.003,6.271756e-05,0.0,70.325356,51.85519,14.612703,30.000002,0.17122076,49.542217,244.6051,130.7108,0.0,70.32535,0.1963471,0.0,96.96137,8.330017
20830,20689800.0,1.0,23.016632,26.990112,22.434052,22.60199,22.061676,21.998047,13.547668,13.465454,13.465454,13.512482,0.0,0.02953213,0.02953213,0.14263073,66.333336,13.46521,0.0,0.0,75.97673,2651.45,6.3116524e-05,0.0,71.70434,49.133152,14.523132,30.000002,0.17590982,49.667614,246.13249,130.56438,0.0,71.70434,0.20169362,0.0,99.63792,8.330017
20831,20689860.0,1.0,23.025543,27.019684,22.443329,22.61203,22.078827,22.013672,13.5789795,13.509338,13.509338,13.55722,0.0,0.030739758,0.030739758,0.14517033,74.666664,13.46521,0.0,0.0,79.92627,2718.1926,6.4616106e-05,0.0,72.44,50.330193,14.423886,30.000002,0.18037029,49.80656,248.5083,132.9581,0.0,72.44,0.20665337,0.0,99.9999,8.330017
20832,20689920.0,1.0,23.035492,27.049347,22.452545,22.619568,22.095062,22.028412,13.598694,13.546295,13.546295,13.585419,0.0,0.03168232,0.03168232,0.14865208,83.0,13.46521,0.0,0.0,83.93989,2789.9822,6.626378e-05,0.0,72.58304,52.846107,14.333955,30.000002,0.18517543,49.932465,251.64099,136.42667,0.0,72.58304,0.21206972,0.0,99.992165,8.330017
20833,20689980.0,1.0,23.041992,27.079071,22.460693,22.623474,22.110596,22.042542,13.660187,13.588196,13.588196,13.6315,0.0,0.03241324,0.03241324,0.15336077,91.333336,13.548492,0.0,0.0,87.97629,2843.0334,6.701019e-05,0.0,72.38828,56.12969,14.214303,30.000002,0.19074117,50.099976,255.64427,140.69264,0.0,72.38828,0.21819425,0.0,99.999664,8.330017
20834,20690040.0,1.0,23.048676,27.108917,22.466705,22.622833,22.12564,22.056183,13.689484,13.630066,13.630066,13.671234,0.0,0.032962594,0.032962594,0.15899302,99.666664,13.548492,0.0,0.0,91.9819,2925.6821,6.882746e-05,0.0,71.93049,60.113716,14.113638,30.000002,0.19672991,50.24091,260.56473,145.69827,0.0,71.93049,0.22492623,0.0,99.99999,8.330017
20835,20690100.0,1.0,23.052094,27.138794,22.469849,22.61731,22.14035,22.06955,13.712036,13.665436,13.665436,13.700073,0.0,0.03337965,0.03337965,0.1653418,108.0,13.548492,0.0,0.0,95.905945,3014.4392,7.083347e-05,0.0,71.30221,64.70754,14.004573,30.000002,0.20317203,50.3936,266.36578,151.3497,0.0,71.30221,0.23210953,0.0,100.000015,8.330017
20836,20690160.0,1.0,23.050537,27.168762,22.470123,22.607758,22.153809,22.081757,13.6440735,13.668518,13.668518,13.667725,1.0,0.03367476,0.03367476,0.17234965,116.333336,13.381805,0.0,0.0,99.718475,3162.6133,7.525642e-05,0.0,70.53505,69.92563,13.877996,30.000002,0.21010615,50.570805,273.06265,157.66655,0.0,70.53505,0.23971008,0.0,100.0,8.330017
20837,20690220.0,1.0,23.044952,27.198792,22.465027,22.59085,22.166962,22.09372,13.631348,13.656067,13.656067,13.641693,1.0,0.033874266,0.033874266,0.17987505,124.666664,13.381805,0.0,0.0,100.0,3270.4053,7.803532e-05,0.0,69.678894,75.71691,13.760211,30.000002,0.21730435,50.735706,280.5616,164.60155,0.0,69.678894,0.2476356,0.0,100.0,8.330017
20838,20690280.0,1.0,23.03421,27.228882,22.454193,22.566528,22.179901,22.105438,13.623932,13.645203,13.645203,13.630127,1.0,0.0340009,0.0340009,0.18779258,133.0,13.381805,0.0,0.0,100.0,3377.246,8.076424e-05,0.0,68.76781,82.06064,13.644974,30.000002,0.2247401,50.897038,288.70212,172.13156,0.0,68.76781,0.25580686,0.0,99.99214,8.330017
20839,20690340.0,1.0,23.014252,27.259064,22.435547,22.535004,22.192444,22.116821,13.53479,13.612854,13.612854,13.569244,1.0,0.034554098,0.034554098,0.19380611,141.33333,13.215118,0.0,0.0,100.0,3528.4253,8.572882e-05,0.0,67.71596,91.22352,13.526462,30.000002,0.23140377,51.062954,297.25983,181.49995,0.0,67.71596,0.26293692,0.0,98.93791,8.330017
20840,20690400.0,1.0,22.990936,27.289276,22.41153,22.498749,22.204102,22.12738,13.483032,13.568085,13.568085,13.512207,1.0,0.03524713,0.03524713,0.19688654,149.66667,13.215118,0.0,0.0,100.0,3610.9016,8.8507324e-05,0.0,66.23441,104.64043,13.446098,30.000002,0.23565444,51.175465,305.36752,193.17839,0.0,66.23441,0.26740578,0.0,96.604675,8.330017
20841,20690460.0,1.0,22.970062,27.319519,22.38861,22.464539,22.214355,22.136627,13.426483,13.5191345,13.5191345,13.457611,1.0,0.03563787,0.03563787,0.19814652,158.0,13.215118,0.0,0.0,100.0,3663.5325,9.060794e-05,0.0,64.51196,120.58386,13.39861,30.000002,0.23769373,51.241947,312.42352,205.86314,0.0,64.51196,0.26945695,0.0,93.955826,8.330017
20842,20690520.0,1.0,22.950409,27.349854,22.364716,22.428833,22.224121,22.145386,13.293823,13.442505,13.442505,13.349701,1.0,0.035684336,0.035684336,0.19795334,166.33333,13.048401,0.031188156,0.0,100.0,3739.2927,9.446155e-05,0.0,62.756557,137.61917,13.38471,30.000002,0.23772047,51.261406,317.9634,218.44391,0.0,62.756557,0.26935586,0.0,91.38997,8.330017
20843,20690580.0,1.0,22.931793,27.380219,22.340302,22.392303,22.233582,22.1539,13.213837,13.355743,13.355743,13.256683,1.0,0.035439547,0.035439547,0.19689888,174.66667,13.048401,0.19234565,0.0,100.0,3755.8923,9.5884236e-05,0.0,61.12728,154.10551,13.393094,30.000002,0.23639305,51.249672,321.9777,229.8816,0.0,61.12728,0.2678115,0.0,89.159,8.330017
20844,20690640.0,1.0,22.914703,27.410614,22.316162,22.35611,22.24292,22.162384,13.148834,13.276184,13.276337,13.18396,1.0,0.03518836,0.03502269,0.19547151,183.0,13.048401,0.44952625,0.0,100.0,3754.456,9.6626645e-05,0.0,59.82421,168.59668,13.415824,30.000002,0.23450164,51.21785,324.79688,239.46393,0.0,59.72434,0.26570958,0.0,87.3684,8.330017
20845,20690700.0,1.0,22.898071,27.44104,22.292236,22.32022,22.252197,22.170929,13.030762,13.185242,13.185913,13.079651,1.0,0.034916922,0.034569357,0.19411555,191.33333,12.881714,0.79675263,0.0,100.0,3797.543,9.944773e-05,0.0,58.762707,180.97897,13.44,30.000002,0.23261456,51.184,326.9438,247.39772,0.0,58.550983,0.26362428,0.0,85.96681,8.330017
20846,20690760.0,1.0,22.884827,27.471497,22.27237,22.290253,22.260925,22.179169,12.968048,13.098907,13.100189,13.001495,1.0,0.034733627,0.034144927,0.19298215,199.66667,12.881714,1.2278495,0.0,100.0,3792.3694,0.00010006307,0.0,57.948715,191.43657,13.459654,30.000002,0.23104261,51.156487,328.81107,254.01706,0.0,57.586926,0.26188156,0.0,84.87632,8.330017
20847,20690820.0,1.0,22.871582,27.502014,22.252777,22.26056,22.26947,22.18747,12.923737,13.02832,13.030212,12.94754,1.0,0.034676634,0.03378681,0.19212388,208.0,12.881714,1.7431798,0.0,100.0,3781.7932,0.00010029156,0.0,57.346004,200.4533,13.473715,30.000002,0.22989455,51.1368,330.696,259.772,0.0,56.795837,0.26060545,0.0,84.0136,8.330017
20848,20690880.0,0.0,22.859589,27.532532,22.233398,22.231232,22.277802,22.195892,12.821533,12.950439,12.95343,12.862091,1.0,0.03452568,0.033278417,0.19070016,204.0,12.714996,2.341467,0.0,100.0,3812.9814,0.00010273774,0.0,56.98538,204.62456,13.503833,30.000002,0.22797215,51.094635,329.92505,261.65115,0.0,56.20666,0.2585076,0.0,83.46408,8.330017
20849,20690940.0,0.0,22.847626,27.56308,22.214233,22.20221,22.285889,22.204498,12.768616,12.875092,12.87912,12.795105,1.0,0.034491662,0.03282576,0.18946406,200.0,12.714996,3.019157,0.0,99.69765,3799.8188,0.000103034035,0.0,56.91987,205.08577,13.528715,30.000002,0.22638415,51.0598,328.2307,261.0982,0.0,55.87216,0.25678048,0.0,83.22997,8.330017
20850,20691000.0,0.0,22.835846,27.593658,22.195679,22.17395,22.29367,22.213226,12.730255,12.813477,12.818207,12.748993,1.0,0.03462448,0.032478545,0.18807726,196.0,12.714996,3.7730906,0.0,99.07309,3780.953,0.000102978716,0.0,57.05916,203.80823,13.549477,30.000002,0.22492693,51.03073,326.0782,259.392,0.0,55.70506,0.25517642,0.0,83.104996,8.330017
20851,20691060.0,0.0,22.828094,27.624237,22.181488,22.151733,22.30072,22.22171,12.639404,12.745453,12.7517395,12.673645,1.0,0.034899306,0.032214247,0.18661475,192.0,12.548309,4.5946217,0.0036907298,98.2549,3811.3167,0.000105311985,0.0,57.35538,201.35907,13.570455,30.000002,0.2235925,51.001366,323.71176,256.94934,0.0,55.66103,0.25372267,0.0,83.05851,8.330017
20852,20691120.0,0.0,22.820587,27.654816,22.167938,22.130096,22.30716,22.230164,12.595978,12.681213,12.68869,12.617645,1.0,0.035301168,0.032022715,0.1850376,188.0,12.548309,5.4766283,0.12625182,97.22512,3801.0554,0.0001055992,0.0,57.7674,198.2724,13.588134,30.000002,0.22235242,50.976616,321.2586,254.11244,0.0,55.70453,0.25235498,0.0,83.045815,8.330017
20853,20691180.0,0.0,22.813416,27.685425,22.155426,22.10968,22.312866,22.238556,12.56369,12.629303,12.637238,12.579102,1.0,0.035804354,0.031975444,0.18326864,184.0,12.548309,6.4121857,0.3317172,95.99694,3785.986,0.00010558252,0.0,58.264137,194.79234,13.601695,30.000002,0.2211854,50.957626,318.7733,251.03569,0.0,55.87046,0.25104114,0.0,83.03802,8.330017
20854,20691240.0,0.0,22.807251,27.716003,22.144104,22.090637,22.317719,22.246674,12.479645,12.569519,12.579071,12.512421,1.0,0.036401138,0.032041334,0.1813267,180.0,12.381592,7.395261,0.6225911,94.5733,3817.6838,0.0001080037,0.0,58.827938,191.11101,13.615027,30.000002,0.22004908,50.938965,316.30325,247.84303,0.0,56.12797,0.24976172,0.0,83.023285,8.330017
20855,20691300.0,0.0,22.801361,27.746613,22.13382,22.072876,22.321655,22.254517,12.437714,12.511749,12.522339,12.459534,1.0,0.037066028,0.03217996,0.179189,176.0,12.381592,8.412173,0.98919624,92.98026,3809.2537,0.00010836982,0.0,59.42927,187.424,13.624167,30.000002,0.21889684,50.926167,313.82812,244.62701,0.0,56.43758,0.24842772,0.0,82.98142,8.330017
20856,20691360.0,0.0,22.799255,27.777191,22.127716,22.060883,22.324585,22.261688,12.405762,12.463623,12.474213,12.42157,1.0,0.03777433,0.03238478,0.17690615,172.0,12.381592,9.451295,1.4202942,91.30599,3796.825,0.0001084575,0.0,60.0546,183.70302,13.635026,30.000002,0.21770456,50.91096,311.35876,241.37775,0.0,56.796585,0.24705786,0.0,82.92182,8.330017
20857,20691420.0,0.0,22.798767,27.80777,22.123077,22.05072,22.326447,22.268433,12.323334,12.405762,12.417999,12.356903,1.0,0.03851726,0.03265769,0.17449403,168.0,12.214905,10.505559,1.9226263,89.52992,3828.58,0.00011098962,0.0,60.698975,179.9399,13.648197,30.000002,0.21647608,50.892525,308.90222,238.09453,0.0,57.206364,0.2456614,0.0,82.84727,8.330017
20858,20691480.0,0.0,22.798187,27.838348,22.119568,22.042145,22.32727,22.274628,12.279968,12.34903,12.362122,12.303284,1.0,0.039278932,0.032984864,0.17197457,164.0,12.214905,11.561526,2.4820287,87.680534,3821.4297,0.00011144881,0.0,61.351223,176.17136,13.654555,30.000002,0.21526513,50.88362,306.46317,234.79973,0.0,57.654858,0.24423085,0.0,82.75763,8.330017
20859,20691540.0,0.0,22.799133,27.868896,22.11734,22.035492,22.327148,22.280334,12.246918,12.3013,12.313965,12.263947,1.0,0.040044524,0.033359304,0.16937295,160.0,12.214905,12.610041,3.0920348,85.779884,3810.1392,0.00011162654,0.0,62.006737,172.39435,13.664577,30.000002,0.21400538,50.86959,304.04486,231.49307,0.0,58.137028,0.24276926,0.0,82.65655,8.330017
20860,20691600.0,0.0,22.802032,27.899445,22.116516,22.030914,22.325867,22.28537,12.164825,12.2430725,12.257202,12.199951,1.0,0.040805437,0.033782408,0.16669953,156.0,12.048218,13.639765,3.7542372,83.83861,3840.6284,0.00011425804,0.0,62.663334,168.59631,13.679475,30.000002,0.21269204,50.848736,301.64658,228.1678,0.0,58.65398,0.24127968,0.0,82.54649,8.330017
20861,20691660.0,0.0,22.807983,27.929962,22.120056,22.033325,22.32373,22.289612,12.121063,12.186127,12.200745,12.699738,1.0,0.04154875,0.034238197,0.16401726,152.0,12.048218,14.64349,4.453332,81.95203,3834.4915,0.000114791714,0.0,63.318573,164.73805,13.689316,30.000002,0.21141715,50.83496,299.284,224.81291,0.0,59.198536,0.23979643,10.072775,82.44182,8.330017
20862,20691720.0,0.0,22.82022,27.960419,22.130646,22.046082,22.321472,22.29361,12.088257,12.836548,12.8142395,12.769104,1.0,0.04225562,0.034707446,0.1614769,148.0,12.048218,15.62277,5.1861167,80.25216,3826.6199,0.00011505324,1.2407242,63.97774,160.66103,13.69857,30.000002,0.21024325,50.822002,296.9998,221.36963,2.7071078,59.77211,0.23843163,9.120886,82.38486,8.330017
20863,20691780.0,0.0,22.834381,27.990875,22.143463,22.061707,22.320587,22.29898,12.093231,12.803986,12.807892,12.788574,0.0,0.042943407,0.03520734,0.15913501,144.0,12.1315,16.60233,5.9843736,78.73222,3795.41,0.000113712566,2.4642062,64.65804,156.31573,13.705728,30.000002,0.20925456,50.81198,294.84628,217.84322,2.015553,60.39163,0.23727691,9.083687,82.3946,8.330017
20864,20691840.0,0.0,22.848816,28.021301,22.157227,22.079437,22.319,22.303802,12.089203,12.800812,12.802368,12.796051,0.0,0.04361205,0.035739034,0.1570176,140.0,12.1315,17.56209,6.8270035,77.40047,3780.8022,0.00011320053,2.5205288,65.3596,151.7513,13.706682,30.000002,0.2084988,50.810646,292.84967,214.27632,2.0647101,61.05619,0.2363594,9.057823,82.475655,8.330017
20865,20691900.0,0.0,22.863678,28.051666,22.1716,22.098816,22.316772,22.308075,12.088379,12.799652,12.800201,12.799744,0.0,0.044259906,0.036297224,0.15514648,136.0,12.1315,18.496304,7.707145,76.26532,3768.7358,0.00011270292,2.563082,66.08185,147.01183,13.704595,30.000002,0.20796755,50.81357,291.02466,210.70155,2.1035223,61.76334,0.23569356,8.985983,82.63244,8.330017
20866,20691960.0,0.0,22.880219,28.082,22.187042,22.120544,22.31427,22.311707,12.119659,12.80072,12.80072,12.804871,0.0,0.04488338,0.03688133,0.15358564,132.0,12.214813,19.40227,8.624777,75.37939,3738.2542,0.000110896144,2.489552,66.82886,142.08691,13.704199,30.000002,0.20767978,50.81412,289.40463,207.13239,2.0469635,62.520176,0.23533872,8.565209,82.88383,8.330017
20867,20692020.0,0.0,22.895905,28.112305,22.202667,22.14325,22.311188,22.31482,12.137848,12.80069,12.800537,12.805634,0.0,0.04548128,0.037483733,0.15230684,128.0,12.214813,20.275856,9.56779,74.71232,3727.8486,0.00011012836,2.4548843,67.59765,137.04968,13.694393,30.000002,0.20767725,50.82785,287.97534,203.5992,2.024617,63.319473,0.23526153,8.260184,83.22299,8.330017
20868,20692080.0,0.0,22.911652,28.142517,22.2182,22.166687,22.307587,22.317322,12.154572,12.800659,12.800415,12.805389,0.0,0.046050526,0.03810256,0.1513294,124.0,12.214813,21.111042,10.531406,74.27518,3722.3682,0.00010953384,2.4236553,68.38925,131.92201,13.682644,30.000002,0.20792127,50.8443,286.73532,200.11517,2.006719,64.16219,0.23547086,7.99907,83.65742,8.330017
20869,20692140.0,0.0,22.927124,28.172699,22.233551,22.190613,22.303345,22.319153,12.200012,12.80188,12.801422,12.808594,0.0,0.04658471,0.03873725,0.15070495,120.0,12.298096,21.897285,11.512654,74.10411,3699.8494,0.000107794716,2.2839103,69.206436,126.70439,13.666551,30.000002,0.20846592,50.86683,285.715,196.69392,1.8997213,65.053406,0.23601374,7.4538975,84.20484,8.330017
20870,20692200.0,0.0,22.941956,28.20282,22.248535,22.2146,22.298676,22.320435,12.228882,12.801788,12.8013,12.808044,0.0,0.04708154,0.039377805,0.1503736,116.0,12.298096,22.636692,12.501933,74.15793,3699.066,0.000107183114,2.1964293,70.045395,121.46404,13.646275,30.000002,0.20925464,50.895214,284.88437,193.34804,1.8376023,65.984695,0.23682225,7.064762,84.8526,8.330017
20871,20692260.0,0.0,22.956085,28.23288,22.262817,22.237976,22.294098,22.321198,12.253387,12.801575,12.801117,12.806854,0.0,0.047540564,0.04002131,0.15033865,112.0,12.298096,23.332796,13.496141,74.4327,3703.8198,0.00010681223,2.1232772,70.90955,116.216354,13.622657,30.000002,0.2102782,50.928284,284.24545,190.08038,1.7880006,66.95793,0.23789005,6.7536855,85.60711,8.330017
20872,20692320.0,0.0,22.969086,28.262878,22.276367,22.260803,22.289032,22.32129,12.304535,12.802704,12.802032,12.809509,0.0,0.047957595,0.04066582,0.15064491,108.0,12.381409,23.970963,14.488104,74.95739,3691.0288,0.000105359206,1.9464018,71.80416,110.95965,13.5934305,30.000002,0.21158198,50.969196,283.82755,186.89891,1.650291,67.979195,0.23925374,6.179969,86.48718,8.330017
20873,20692380.0,0.0,22.98169,28.292816,22.289185,22.282837,22.28366,22.3208,12.336761,12.802429,12.801819,12.808472,0.0,0.048329394,0.041301128,0.15120947,104.0,12.381409,24.556576,15.471821,75.68308,3700.4934,0.0001050512,1.8328663,72.72517,105.752174,13.564132,30.000002,0.21306239,51.010216,283.58722,183.8068,1.5662901,69.04076,0.24082935,5.782555,87.47645,8.330017
20874,20692440.0,0.0,22.993103,28.322662,22.301056,22.303802,22.277954,22.319763,12.362976,12.802032,12.801483,12.806915,0.0,0.048654526,0.041923814,0.15203421,100.0,12.381409,25.085413,16.441637,76.60404,3715.0437,0.00010498816,1.7411934,73.67686,100.60449,13.5310545,30.000002,0.21473067,51.056522,283.51767,180.80162,1.5003685,70.146034,0.2426001,5.4762645,88.58352,8.330017
20875,20692500.0,0.0,23.0029,28.352448,22.31186,22.323334,22.271973,22.318024,12.414612,12.80304,12.802399,12.809418,0.0,0.048927262,0.042530045,0.15314555,96.0,12.464691,25.546963,17.389996,77.734825,3710.445,0.00010384736,1.549368,74.665245,95.51413,13.492211,30.000002,0.21661815,51.110905,283.63672,177.88614,1.3462429,71.30209,0.24458657,4.912374,89.82708,8.330017
20876,20692560.0,0.0,23.011871,28.382141,22.321503,22.340942,22.266449,22.31607,12.4453125,12.802612,12.802032,12.808105,0.0,0.049149074,0.043113437,0.1544702,92.0,12.464691,25.95596,18.317034,79.03021,3728.1624,0.00010384599,1.4315071,75.69097,90.52427,13.453846,30.000002,0.21862839,51.164616,283.90396,175.06325,1.255369,72.50616,0.24672052,4.544124,91.196594,8.330017
20877,20692620.0,0.0,23.020172,28.411743,22.330048,22.356903,22.260742,22.313599,12.469757,12.802155,12.801636,12.806519,0.0,0.04932205,0.043670308,0.15596075,88.0,12.464691,26.311394,19.217978,80.46253,3749.891,0.00010405489,1.3372967,76.75609,85.667595,13.417257,30.000002,0.22070494,51.21584,284.2854,172.33429,1.1838591,73.75811,0.24894348,4.2608423,92.688225,8.330017
20878,20692680.0,0.0,23.026306,28.441254,22.33725,22.37088,22.254944,22.310577,12.519165,12.80307,12.802521,12.8090515,0.0,0.04944228,0.044197083,0.15764159,84.0,12.548004,26.603683,20.083717,82.03524,3749.9038,0.00010314401,1.1455797,77.87158,80.92822,13.374129,30.000002,0.22291043,51.27622,284.78415,169.69011,1.0234112,75.06959,0.25126228,3.7137692,94.328064,8.330017
20879,20692740.0,0.0,23.032166,28.470673,22.343292,22.382935,22.249084,22.307098,12.547363,12.802582,12.8020935,12.807709,0.0,0.049508147,0.044686258,0.15941963,80.0,12.548004,26.8408,20.91423,83.70862,3771.2012,0.00010331567,1.0306492,79.034515,76.35228,13.336398,30.000002,0.2251037,51.32904,285.35934,167.1395,0.9298887,76.435646,0.25360447,3.3617706,96.10162,8.330017
20880,20692800.0,0.0,23.036377,28.5,22.348053,22.392975,22.243225,22.303223,12.568146,12.802002,12.801605,12.805939,0.0,0.049520917,0.045136195,0.16128662,76.0,12.548004,27.021301,21.704908,85.467026,3795.0854,0.000103665974,0.9460236,80.25254,71.948616,13.296108,30.000002,0.2273101,51.385452,285.9857,164.67851,0.86202455,77.8635,0.25593424,3.1105871,98.02399,8.330017
20881,20692860.0,1.0,23.036835,28.529358,22.351105,22.400421,22.237854,22.299164,12.626221,12.803497,12.80304,12.810333,0.0,0.05011211,0.046137966,0.16404435,84.333336,12.631317,27.146404,22.451235,87.29557,3811.6436,0.00010306431,0.71847284,81.35382,69.86204,13.224209,30.000002,0.2314152,51.48611,288.9,164.60335,0.6600845,79.1928,0.26029268,2.4532936,99.61392,8.330017
20882,20692920.0,1.0,23.034729,28.558807,22.351807,22.405548,22.231567,22.293854,12.66806,12.803375,12.8029785,12.8107605,0.0,0.05122366,0.047661632,0.1660705,92.666664,12.631317,27.206114,23.139387,89.15863,3857.1057,0.000103757484,0.551222,81.89775,70.84812,13.150372,30.000002,0.23581724,51.589478,293.05573,166.92696,0.51124346,79.99694,0.26495865,1.893938,99.9853,8.330017
20883,20692980.0,1.0,23.030457,28.58841,22.3508,22.408234,22.224335,22.287231,12.702209,12.8029785,12.802643,12.809692,0.0,0.05213134,0.049017377,0.1688924,101.0,12.631317,27.191385,23.756893,91.033844,3910.276,0.00010476928,0.41314736,81.928215,73.343,13.070907,30.000002,0.2406335,51.70073,298.24252,170.55176,0.38698512,80.30051,0.2700471,1.436791,100.00485,8.330017
20884,20693040.0,1.0,23.02295,28.618073,22.347412,22.406952,22.21634,22.279388,12.762054,12.804108,12.803772,12.812805,0.0,0.052731972,0.050086405,0.1730024,109.333336,12.7146,27.084593,24.281898,92.87671,3948.167,0.0001048066,0.1646393,81.59285,76.80283,12.982141,30.000002,0.2461231,51.825005,304.6893,175.18188,0.15484197,80.23593,0.27582416,0.6811945,100.000404,8.330017
20885,20693100.0,1.0,23.014587,28.647888,22.3414,22.401215,22.207947,22.270721,12.801331,12.804199,12.803986,12.81192,0.0,0.053132087,0.05096325,0.17800026,117.666664,12.7146,26.896624,24.72072,94.63808,4014.5608,0.000106048166,0.0,81.03856,80.96825,12.900943,30.000002,0.25199807,51.938683,312.32816,180.57686,0.0,79.94562,0.28210276,0.10704102,99.99996,8.330017
20886,20693160.0,1.0,23.001282,28.677765,22.332977,22.391144,22.200104,22.262085,12.83197,12.81662,12.816284,12.823303,0.0,0.0533581,0.0516642,0.18378386,126.0,12.7146,26.62948,25.069115,96.272026,4087.734,0.00010760593,0.0,80.28668,85.92213,12.803197,30.000002,0.25840664,52.075523,321.3347,186.79887,0.0,79.447136,0.28881764,0.0,99.96959,8.330017
20887,20693220.0,1.0,22.9859,28.707703,22.32074,22.375916,22.192017,22.252808,12.789642,12.80957,12.809692,12.803894,1.0,0.05382094,0.0525913,0.18870853,134.33333,12.547913,26.284842,25.326084,97.7318,4209.6606,0.00011196168,0.0,79.27671,92.87832,12.718622,30.000002,0.2644094,52.193928,331.3905,194.52225,0.0,78.68172,0.29513648,0.0,99.247406,8.330017
20888,20693280.0,1.0,22.967682,28.737762,22.305298,22.356445,22.183441,22.242615,12.774841,12.799255,12.799286,12.797516,1.0,0.0542448,0.053475715,0.19261722,142.66667,12.547913,25.85444,25.479485,98.97817,4287.1763,0.00011448251,0.09337999,77.87103,102.332535,12.643741,30.000002,0.2694383,52.29876,341.93164,203.89758,0.09121889,77.50908,0.30035716,0.30722472,97.82338,8.330017
20889,20693340.0,1.0,22.948181,28.767853,22.287506,22.333801,22.17456,22.23172,12.752655,12.798706,12.798706,12.795166,1.0,0.054447524,0.054129396,0.19555803,151.0,12.547913,25.33369,25.520197,99.96707,4348.4624,0.00011670595,0.16680191,76.161644,114.08763,12.584289,30.000002,0.27315757,52.382,352.3726,214.63019,0.16550808,76.01589,0.30415654,0.6019927,95.96397,8.330017
20890,20693400.0,1.0,22.92868,28.798004,22.268127,22.309021,22.165619,22.220306,12.663452,12.794983,12.794952,12.7829895,1.0,0.054423228,0.054538533,0.19702508,159.33333,12.381195,24.719772,25.44041,100.0,4443.989,0.000121235724,0.54637146,74.24067,128.25021,12.5455065,30.000002,0.2750719,52.43629,361.6174,226.53636,0.5471717,74.29221,0.30601642,1.8403586,93.72958,8.330017
20891,20693460.0,1.0,22.912506,28.828217,22.250702,22.286987,22.157745,22.209686,12.602325,12.794861,12.794739,12.781525,1.0,0.054049943,0.054577064,0.1971947,167.66667,12.381195,24.035713,25.262012,100.0,4478.4053,0.00012342235,0.806801,72.23504,144.0405,12.528144,30.000002,0.27509317,52.460598,368.75357,238.8518,0.8143223,72.466324,0.30585462,2.802839,91.40061,8.330017
20892,20693520.0,1.0,22.898773,28.85846,22.233978,22.265686,22.150513,22.19928,12.539856,12.7948,12.794647,12.780762,1.0,0.053321395,0.054231167,0.19656076,176.0,12.381195,23.282295,24.980513,100.0,4487.2563,0.00012488109,1.0680461,70.31917,159.88638,12.530325,30.000002,0.27363503,52.457542,373.507,250.42729,1.0858924,70.71422,0.3041458,3.7861884,89.28079,8.330017
20893,20693580.0,1.0,22.887665,28.888763,22.218262,22.245544,22.144135,22.189362,12.425507,12.79248,12.792175,12.772217,1.0,0.05234979,0.05360872,0.19548051,184.33333,12.214508,22.466904,24.598648,100.0,4526.755,0.0001284335,1.5342398,68.59347,174.57898,12.547453,30.000002,0.27122673,52.433567,376.1456,260.5139,1.5702678,69.13849,0.301467,5.467739,87.482864,8.330017
20894,20693640.0,1.0,22.877594,28.919067,22.203827,22.22696,22.138824,22.180145,12.35144,12.793732,12.7933655,12.774933,1.0,0.05127087,0.0528471,0.1943011,192.66667,12.214508,21.605738,24.131601,100.0,4516.113,0.00012956785,1.818396,67.08823,187.5908,12.566456,30.000002,0.26851103,52.40696,377.43,268.9889,1.8734185,67.7721,0.2984427,6.661983,86.01693,8.330017
20895,20693700.0,1.0,22.869385,28.949402,22.190704,22.20996,22.134644,22.171753,12.289368,12.794952,12.794586,12.778473,1.0,0.050194796,0.052055575,0.1931413,201.0,12.214508,20.708176,23.584496,99.81045,4493.273,0.00013005786,2.0404449,65.79515,198.88297,12.589412,30.000002,0.26575845,52.37482,377.90494,276.01584,2.1152408,66.60665,0.29541203,7.65775,84.82655,8.330017
20896,20693760.0,0.0,22.866333,28.979736,22.18161,22.198303,22.132416,22.165253,12.178894,12.793335,12.792847,12.772614,1.0,0.048894566,0.050998636,0.19116503,197.0,12.047821,19.797325,22.979488,99.507324,4498.8413,0.00013272987,2.4398522,64.75948,205.1179,12.630653,30.000002,0.2617611,52.31708,373.78696,278.48962,2.542835,65.689255,0.29106542,9.230809,83.973915,8.330017
20897,20693820.0,0.0,22.864594,29.01007,22.174316,22.18872,22.13147,22.15979,12.108856,12.794861,12.794373,12.776642,1.0,0.047645163,0.049962346,0.18938759,193.0,12.047821,18.884258,22.327168,99.12307,4463.0405,0.00013301373,2.660857,64.03498,206.86412,12.667818,30.000002,0.2580271,52.265053,368.15244,277.719,2.7881184,65.07572,0.2869952,10.307958,83.521225,8.330017
20898,20693880.0,0.0,22.864563,29.040405,22.16864,22.181122,22.131714,22.155304,12.054169,12.796265,12.795807,12.781311,1.0,0.046518117,0.049015705,0.18781956,189.0,12.047821,17.979784,21.634825,98.67256,4421.935,0.00013275867,2.8135462,63.534664,205.81506,12.704317,30.000002,0.25466216,52.213955,362.11636,275.09818,2.9624453,64.67553,0.2833492,11.131793,83.32028,8.330017
20899,20693940.0,0.0,22.866669,29.07071,22.16446,22.175232,22.133148,22.151764,11.963959,12.79538,12.794891,12.778137,1.0,0.045525823,0.04816747,0.18648028,185.0,11.8811035,17.096828,20.90876,98.16711,4423.742,0.00013494349,3.0869257,63.206055,202.93689,12.741296,30.000002,0.25168964,52.16219,356.1961,271.38596,3.2634914,64.43288,0.2801668,12.362841,83.299324,8.330017
20900,20694000.0,0.0,22.868195,29.101013,22.161407,22.170746,22.135468,22.148987,11.911621,12.7966,12.796173,12.782135,1.0,0.044644102,0.04739564,0.18529491,181.0,11.8811035,16.242016,20.160656,97.62659,4392.1196,0.00013494879,3.222702,62.98366,199.168,12.767829,30.000002,0.2490919,52.12504,350.61288,267.21637,3.4190345,64.28204,0.27732643,13.147439,83.37761,8.330017
20901,20694060.0,0.0,22.873657,29.131256,22.161102,22.1698,22.138916,22.147614,11.872864,12.797668,12.797333,12.786285,1.0,0.04386038,0.046686824,0.18425478,177.0,11.8811035,15.429213,19.406178,97.09617,4359.0464,0.00013457976,3.306534,62.844242,194.84962,12.800188,30.000002,0.24671093,52.07974,345.43845,262.82123,3.5176735,64.19845,0.27479288,13.70528,83.530365,8.330017
20902,20694120.0,0.0,22.879059,29.161499,22.161713,22.16983,22.143097,22.146912,11.794464,12.79657,12.796204,12.782501,1.0,0.0431576,0.046025105,0.18332562,173.0,11.7144165,14.662239,18.64852,96.571915,4367.1074,0.00013681901,3.5249255,62.76294,190.29318,12.826485,30.000002,0.24458177,52.04292,340.6788,258.3913,3.757014,64.157,0.27249888,14.731979,83.73008,8.330017
20903,20694180.0,0.0,22.885223,29.19165,22.163208,22.170868,22.14798,22.146912,11.751831,12.797424,12.797119,12.785492,1.0,0.042533632,0.04540248,0.18249126,169.0,11.7144165,13.955832,17.89497,96.06585,4343.458,0.00013687936,3.623756,62.73118,185.65292,12.851032,30.000002,0.24264768,52.008556,336.3311,254.02214,3.8665142,64.145355,0.27041745,15.350283,83.96331,8.330017
20904,20694240.0,0.0,22.891907,29.221771,22.165436,22.17273,22.153442,22.14743,11.718384,12.798157,12.797974,12.788544,1.0,0.04196753,0.044804268,0.18171862,165.0,11.7144165,13.305594,17.150732,95.583374,4317.779,0.00013665343,3.6904926,62.73363,181.01942,12.87409,30.000002,0.2408489,51.976276,332.32016,249.7438,3.9387271,64.1508,0.26848134,15.817242,84.217705,8.330017
20905,20694300.0,0.0,22.899292,29.251831,22.168304,22.175293,22.159393,22.14853,11.688141,12.798584,12.798492,12.790588,1.0,0.041455783,0.04422678,0.18100543,161.0,11.700012,12.716596,16.420788,95.130936,4294.2515,0.00013644427,3.7473574,62.768364,176.41412,12.896874,30.000002,0.23916484,51.944374,328.59357,245.56151,3.997004,64.17067,0.26667407,16.221111,84.491714,8.330017
20906,20694360.0,0.0,22.907776,29.2818,22.172516,22.179596,22.165619,22.150421,11.666046,12.799072,12.799072,12.792786,1.0,0.040990878,0.043666333,0.18035066,157.0,11.700012,12.187997,15.713991,94.73053,4267.73,0.00013589567,3.779751,62.833935,171.82144,12.9182205,30.000002,0.23760052,51.91449,325.11533,241.46303,4.0259986,64.20496,0.26499838,16.514816,84.78746,8.330017
20907,20694420.0,0.0,22.91623,29.311707,22.177246,22.184448,22.17221,22.152802,11.649261,12.799469,12.799561,12.794708,1.0,0.04057168,0.043123737,0.17976145,153.0,11.700012,11.722962,15.032214,94.37825,4241.048,0.00013521026,3.7967343,62.931263,167.2398,12.936309,30.000002,0.23616837,51.889168,321.86465,237.44208,4.035465,64.25505,0.2634478,16.728384,85.10726,8.330017
20908,20694480.0,0.0,22.925934,29.341522,22.182495,22.189789,22.17923,22.1557,11.637848,12.799744,12.799927,12.796265,1.0,0.04020619,0.042602602,0.17925084,149.0,11.700012,11.335329,14.384394,94.08637,4215.1553,0.00013441451,3.800161,63.067806,162.6502,12.957091,30.000002,0.23484609,51.86007,318.8484,233.4954,4.026895,64.32546,0.2620501,16.865856,85.456635,8.330017
