,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20909,20694540.0,0.0,22.935333,29.371246,22.18811,22.195526,22.186523,22.159058,11.630096,12.799988,12.800232,12.797577,1.0,0.039886974,0.04210147,0.17880544,145.0,11.700012,11.016958,13.770321,93.849846,4190.165,0.00013356455,3.795294,63.240517,158.05998,12.974002,30.000002,0.23366413,51.836403,316.03275,229.61658,4.0065446,64.41586,0.26078478,16.95179,85.83408,8.330017
20910,20694600.0,0.0,22.945496,29.400848,22.194061,22.201569,22.194061,22.162842,11.625702,12.80014,12.800507,12.798676,1.0,0.039617594,0.041623425,0.17843463,141.0,11.700012,10.773715,13.195911,93.67405,4166.8267,0.00013269037,3.7839384,63.454353,153.45425,12.991898,30.000002,0.2325984,51.811344,313.41507,225.79878,3.9763424,64.53051,0.25966582,16.992838,86.24451,8.330017
20911,20694660.0,0.0,22.956024,29.430359,22.200378,22.208069,22.201477,22.167084,11.624359,12.800262,12.80069,12.79953,1.0,0.039397974,0.041170537,0.17814195,137.0,11.700012,10.60334,12.665892,93.56519,4145.4395,0.0001318144,3.7673104,63.711792,148.82817,13.00866,30.000002,0.23167127,51.787876,310.99023,222.03954,3.9378483,64.67267,0.25870126,16.99433,86.69132,8.330017
20912,20694720.0,0.0,22.96637,29.459717,22.206879,22.214722,22.209045,22.171753,11.625336,12.800354,12.800812,12.800201,1.0,0.039229322,0.040747147,0.17793337,133.0,11.700012,10.509729,12.185252,93.52359,4126.2734,0.00013096831,3.7481062,64.0163,144.1762,13.022706,30.000002,0.23090096,51.768215,308.75418,218.33618,3.8943832,64.847176,0.25790033,16.968147,87.178825,8.330017
20913,20694780.0,0.0,22.97696,29.488983,22.213501,22.221405,22.216705,22.176788,11.628296,12.800415,12.800903,12.800751,1.0,0.039112344,0.040355217,0.17780729,129.0,11.700012,10.493478,11.757016,93.54904,4109.649,0.00013016925,3.7274818,64.370384,139.50116,13.036007,30.000002,0.23027478,51.74959,306.70035,214.68874,3.8473845,65.057076,0.25726503,16.919443,87.70934,8.330017
20914,20694840.0,0.0,22.98758,29.518066,22.220184,22.228058,22.224457,22.18216,11.633026,12.800415,12.800964,12.801147,1.0,0.039046705,0.03999554,0.17776076,125.0,11.700012,10.554837,11.383228,93.64114,4095.6365,0.00012942788,3.7061918,64.77586,134.80899,13.047673,30.000002,0.22979768,51.73326,304.8206,211.09787,3.797875,65.30469,0.25679365,16.851583,88.28495,8.330017
20915,20694900.0,0.0,22.997894,29.547058,22.226837,22.23462,22.232208,22.187836,11.638916,12.800415,12.800995,12.801453,1.0,0.03903371,0.039672323,0.17779525,121.0,11.700012,10.693697,11.0682745,93.797844,4084.3748,0.0001287636,3.6861525,65.236534,130.09818,13.056737,30.000002,0.22948043,51.720573,303.1115,207.56174,3.7482426,65.59537,0.25649154,16.772976,88.90994,8.330017
20916,20694960.0,0.0,23.007782,29.575867,22.233215,22.240845,22.239502,22.193665,11.645782,12.8003845,12.800995,12.801636,1.0,0.039071087,0.039385792,0.17790465,117.0,11.700012,10.903275,10.811973,94.01553,4075.839,0.00012818114,3.6677196,65.752716,125.38165,13.06348,30.000002,0.2293156,51.71113,301.5649,204.08403,3.6991634,65.9309,0.25635216,16.686136,89.58566,8.330017
20917,20695020.0,0.0,23.017365,29.604492,22.23944,22.246826,22.246704,22.199738,11.65329,12.800354,12.800964,12.801758,1.0,0.039157294,0.039138097,0.1780853,113.0,11.700012,11.184445,10.617577,94.29162,4070.0823,0.00012768852,3.651725,66.32604,120.66577,13.068086,30.000002,0.22929819,51.70468,300.17355,200.66483,3.6519508,66.315094,0.2563713,16.59562,90.31516,8.330017
20918,20695080.0,0.0,23.026703,29.632996,22.245453,22.252441,22.253754,22.205994,11.661194,12.800293,12.800934,12.801819,1.0,0.039291497,0.03893092,0.1783312,109.0,11.700012,11.535083,10.48708,94.62163,4067.1016,0.00012728974,3.6387677,66.95894,115.95555,13.071306,30.000002,0.22941834,51.70017,298.93,197.30287,3.6074905,66.75198,0.2565438,16.504456,91.10182,8.330017
20919,20695140.0,0.0,23.03543,29.661285,22.25116,22.25769,22.26062,22.212402,11.669281,12.800232,12.800873,12.801819,1.0,0.03947179,0.038764585,0.17863455,105.0,11.700012,11.953159,10.421537,95.00177,4066.7083,0.00012698479,3.629213,67.65299,111.26091,13.071495,30.000002,0.22968037,51.699905,297.82556,193.99924,3.5663888,67.2446,0.25686055,16.414782,91.94856,8.330017
20920,20695200.0,0.0,23.04309,29.689392,22.25653,22.262451,22.267242,22.218964,11.677399,12.800171,12.800781,12.801758,1.0,0.03970228,0.03864438,0.17899856,101.0,11.700012,12.443748,10.428627,95.43365,4069.0193,0.0001267823,3.6239247,68.41594,106.57816,13.066859,30.000002,0.23010811,51.706398,296.86725,190.75374,3.5296395,67.80155,0.2573346,16.329203,92.86403,8.330017
20921,20695260.0,0.0,23.05075,29.717316,22.261383,22.266663,22.273224,22.225372,11.685364,12.800079,12.80072,12.801666,1.0,0.0399668,0.038559478,0.17938884,97.0,11.700012,12.983841,10.492182,95.89941,4073.4343,0.0001266605,3.6218102,69.236,101.9503,13.0639105,30.000002,0.23060484,51.71052,296.01212,187.57257,3.4965885,68.41421,0.2579059,16.24747,93.83993,8.330017
20922,20695320.0,0.0,23.057892,29.745026,22.265839,22.270355,22.27887,22.231812,11.692993,12.800018,12.800629,12.801575,1.0,0.040267307,0.03851466,0.1798117,93.0,11.700012,13.578243,10.620318,96.39867,4079.9224,0.00012662333,3.623753,70.12224,97.35983,13.059224,30.000002,0.23120297,51.717083,295.2609,184.44499,3.4683723,69.09338,0.25858375,16.17271,94.889305,8.330017
20923,20695380.0,0.0,23.063446,29.772552,22.269836,22.273499,22.28415,22.23825,11.700134,12.799927,12.800507,12.801422,1.0,0.040606566,0.038514785,0.18026456,89.0,11.700012,14.229878,10.8196945,96.93095,4088.354,0.00012667465,3.6303837,71.0831,92.807175,13.0480175,30.000002,0.23194297,51.73278,294.61826,181.3722,3.4457438,69.84882,0.25937498,16.106913,96.02257,8.330017
20924,20695440.0,0.0,23.069305,29.799835,22.273438,22.276154,22.289062,22.244629,11.706818,12.799835,12.800415,12.80127,1.0,0.04097065,0.038548857,0.18071376,85.0,11.700012,14.924653,11.077899,97.48461,4098.394,0.00012679335,3.6402638,72.1091,88.332115,13.039819,30.000002,0.23271008,51.74425,294.04916,178.3621,3.427446,70.672554,0.2602243,16.047169,97.233406,8.330017
20925,20695500.0,0.0,23.074371,29.826874,22.276611,22.27832,22.29358,22.250946,11.712738,12.799774,12.8003235,12.801117,1.0,0.041362375,0.038622037,0.18113627,81.0,11.700012,15.660851,11.3970995,98.05645,4109.496,0.00012697287,3.654546,73.20623,83.947044,13.02922,30.000002,0.23352596,51.759094,293.53885,175.41609,3.414764,71.571945,0.2611107,15.995023,98.52543,8.330017
20926,20695560.0,1.0,23.076569,29.853699,22.278992,22.279541,22.297302,22.256836,11.729065,12.799866,12.8003845,12.801697,1.0,0.042166635,0.039099373,0.18281826,89.333336,11.700012,16.430878,11.77317,98.63722,4139.267,0.00012738042,3.6607041,74.281006,81.52957,12.989892,30.000002,0.23628077,51.81415,295.3762,174.66193,3.3960078,72.46041,0.26408345,15.905929,99.695946,8.330017
20927,20695620.0,1.0,23.075256,29.88028,22.279938,22.279144,22.299927,22.261993,11.7534485,12.799744,12.800201,12.80365,1.0,0.043422963,0.04002684,0.18421835,97.666664,11.700012,17.221905,12.197574,99.20557,4180.795,0.00012813488,3.6748395,75.02377,82.07478,12.937307,30.000002,0.23966467,51.887768,298.694,176.33882,3.388287,73.045685,0.2676704,15.670612,99.99339,8.330017
20928,20695680.0,1.0,23.07257,29.906616,22.27945,22.2771,22.30127,22.266266,11.776672,12.799713,12.80011,12.80365,1.0,0.044598203,0.040904477,0.18629056,106.0,11.700012,18.02025,12.660226,99.74575,4229.885,0.00012914665,3.6915739,75.40243,84.161385,12.881203,30.000002,0.24356744,51.966316,303.15,179.3932,3.386435,73.294945,0.2718318,15.481365,99.98854,8.330017
20929,20695740.0,1.0,23.06549,29.932678,22.276642,22.272095,22.301361,22.269653,11.80011,12.799896,12.800232,12.802887,1.0,0.045677666,0.04171518,0.18937834,114.333336,11.700012,18.813276,13.155706,100.0,4288.277,0.00013045796,3.6898777,75.5444,87.26444,12.809828,30.000002,0.24825434,52.066242,308.9142,183.52089,3.3698704,73.33008,0.2767678,15.361023,99.92892,8.330017
20930,20695800.0,1.0,23.057922,29.958496,22.27179,22.264557,22.300293,22.272125,11.819946,12.799713,12.799988,12.802612,1.0,0.046967078,0.042745706,0.19175373,122.666664,11.700012,19.58874,13.669459,100.0,4348.565,0.00013196371,3.7098851,75.39394,92.44047,12.748079,30.000002,0.25272408,52.152695,315.51364,189.20644,3.3757513,73.10083,0.2815134,15.238092,99.192825,8.330017
20931,20695860.0,1.0,23.047485,29.984009,22.265656,22.255646,22.297852,22.273468,11.831482,12.799255,12.799561,12.801819,1.0,0.048244122,0.043798633,0.19350508,131.0,11.700012,20.331339,14.190965,100.0,4403.897,0.00013355793,3.76032,74.84394,99.94929,12.684828,30.000002,0.25663775,52.24124,322.5544,196.48213,3.4126103,72.505455,0.28555927,15.168311,97.84054,8.330017
20932,20695920.0,1.0,23.038147,30.009277,22.258453,22.245544,22.294342,22.273956,11.835541,12.798889,12.799164,12.800507,1.0,0.04935757,0.044724327,0.194767,139.33333,11.700012,21.035746,14.711246,100.0,4453.05,0.00013513902,3.8261068,74.0358,109.0869,12.637526,30.000002,0.25981206,52.307465,329.73157,204.7886,3.4652681,71.673355,0.2888674,15.175061,96.21192,8.330017
20933,20695980.0,1.0,23.02826,30.03421,22.250458,22.23465,22.289825,22.27362,11.831238,12.798523,12.798767,12.79895,1.0,0.05025452,0.04547651,0.19544801,147.66667,11.700012,21.689325,15.223643,100.0,4492.254,0.0001366179,3.9096658,73.028015,119.72361,12.598522,30.000002,0.2621032,52.362072,336.65845,213.91087,3.5359342,70.66064,0.29119876,15.267512,94.406876,8.330017
20934,20696040.0,1.0,23.019073,30.058868,22.242096,22.223541,22.284515,22.272644,11.81955,12.798218,12.798462,12.797394,1.0,0.050907116,0.04602784,0.19555996,156.0,11.700012,22.286139,15.723207,99.99617,4520.308,0.00013792135,4.006871,71.91526,131.40886,12.5714855,30.000002,0.2634524,52.39992,343.064,223.44983,3.6206,69.55684,0.29252622,15.437317,92.56547,8.330017
20935,20696100.0,1.0,23.011475,30.083221,22.233826,22.21286,22.278625,22.27118,11.80191,12.798035,12.798248,12.796204,1.0,0.05132781,0.046391923,0.19518013,164.33333,11.700012,22.811243,16.203135,99.83105,4535.949,0.00013895641,4.112754,70.79413,143.4842,12.558073,30.000002,0.26384974,52.418697,348.52963,232.85406,3.7149765,68.45609,0.29285747,15.668456,90.808464,8.330017
20936,20696160.0,1.0,23.005768,30.107239,22.22699,22.204315,22.272888,22.269653,11.781738,12.797943,12.798157,12.795532,1.0,0.051573012,0.046617024,0.19436423,172.66667,11.700012,23.279799,16.667572,99.59431,4542.3433,0.00013973986,4.2179713,69.73423,155.44647,12.552127,30.000002,0.26362082,52.427025,353.174,241.83942,3.810332,67.42421,0.29252577,15.91581,89.19016,8.330017
20937,20696220.0,1.0,23.001312,30.13092,22.220886,22.19696,22.266998,22.267975,11.761169,12.798004,12.798187,12.795349,1.0,0.05169424,0.04675213,0.19332853,181.0,11.700012,23.685034,17.113121,99.28741,4541.2676,0.0001402689,4.316682,68.776115,166.84477,12.551555,30.000002,0.26298568,52.427822,357.06747,250.14505,3.9016984,66.50158,0.29176763,16.157543,87.75633,8.330017
20938,20696280.0,1.0,22.997803,30.154297,22.215546,22.190765,22.261078,22.266205,11.741608,12.798126,12.798279,12.795532,1.0,0.051745597,0.046845548,0.192205,189.33333,11.700012,24.0343,17.54141,98.93099,4535.326,0.00014059547,4.4055243,67.91945,177.65164,12.553938,30.000002,0.26213843,52.424484,360.44864,257.83643,3.986036,65.68747,0.29078734,16.376078,86.48873,8.330017
20939,20696340.0,1.0,22.995209,30.177338,22.21109,22.185913,22.255157,22.264374,11.724609,12.79834,12.798401,12.796051,1.0,0.051755577,0.04692769,0.19107762,197.66667,11.700012,24.320679,17.949564,98.53179,4526.266,0.00014073301,4.4805784,67.16976,187.67241,12.557294,30.000002,0.26124424,52.41979,363.4657,264.85355,4.060266,64.98943,0.28976223,16.556232,85.38587,8.330017
20940,20696400.0,1.0,22.993134,30.200012,22.207397,22.18219,22.249298,22.262451,11.710175,12.7986145,12.798584,12.796722,1.0,0.051744204,0.047014758,0.18997635,206.0,11.700012,24.551895,18.339138,98.10627,4515.538,0.0001407372,4.542665,66.499886,197.1479,12.559928,30.000002,0.26037237,52.4161,366.31143,271.41675,4.1250033,64.37992,0.2887575,16.697153,84.40396,8.330017
20941,20696460.0,0.0,22.99002,30.221466,22.201355,22.176605,22.240326,22.25705,11.681274,12.798096,12.798096,12.795288,1.0,0.05141529,0.04682368,0.18807991,202.0,11.700012,24.688232,18.660599,97.62114,4482.5303,0.00014037987,4.646246,65.965744,202.68503,12.579399,30.000002,0.2581717,52.38884,365.14807,274.2997,4.230432,63.907528,0.28632545,16.954166,83.64699,8.330017
20942,20696520.0,0.0,22.988312,30.240845,22.196594,22.172943,22.231812,22.251923,11.650482,12.797974,12.797943,12.794098,1.0,0.051043775,0.04660469,0.18636107,198.0,11.700012,24.741707,18.931921,97.11011,4443.4253,0.00013963264,4.7510943,65.67665,204.25058,12.598721,30.000002,0.25606108,52.361794,362.37036,274.28494,4.3376203,63.68019,0.28400978,17.284117,83.24017,8.330017
20943,20696580.0,0.0,22.987823,30.25821,22.193054,22.17099,22.223724,22.246979,11.628479,12.798462,12.79834,12.795074,1.0,0.050695095,0.046427045,0.18482941,194.0,11.700012,24.716215,19.155056,96.58809,4405.0093,0.00013868713,4.816113,65.55341,203.39302,12.617712,30.000002,0.25416827,52.3352,358.94324,272.61642,4.41042,63.625328,0.28194788,17.50293,83.05146,8.330017
20944,20696640.0,0.0,22.988647,30.27362,22.190704,22.170654,22.216034,22.242249,11.614227,12.799011,12.798798,12.796722,1.0,0.050375823,0.04629886,0.18352418,190.0,11.700012,24.608255,19.327034,96.06961,4368.4854,0.000137601,4.8485484,65.555725,200.80899,12.6365,30.000002,0.25253704,52.3089,355.28058,269.84543,4.4558215,63.704746,0.28019273,17.618773,83.033455,8.330017
20945,20696700.0,0.0,22.988556,30.28711,22.189178,22.171478,22.20868,22.23764,11.6050415,12.7994995,12.799225,12.798218,1.0,0.050079126,0.046209652,0.18239687,186.0,11.700012,24.433964,19.456764,95.56625,4333.7026,0.00013645501,4.860277,65.625626,197.401,12.647228,30.000002,0.25117362,52.29388,351.68948,266.60193,4.484211,63.859856,0.27867824,17.668383,83.112045,8.330017
20946,20696760.0,0.0,22.990295,30.298798,22.18869,22.173492,22.202423,22.233643,11.600891,12.799896,12.799561,12.799438,1.0,0.049799398,0.04615581,0.18145306,182.0,11.700012,24.194368,19.54432,95.09178,4301.8555,0.000135285,4.8516693,65.74711,193.4205,12.660921,30.000002,0.24998514,52.27471,348.2636,263.0645,4.495956,64.07582,0.27739677,17.654257,83.27188,8.330017
20947,20696820.0,0.0,22.99179,30.308716,22.188843,22.17633,22.196503,22.229706,11.599762,12.800232,12.799805,12.8003845,1.0,0.04952047,0.04611709,0.18063837,178.0,11.700012,23.897219,19.592703,94.65162,4272.02,0.00013412569,4.8301992,65.890854,189.22305,12.670705,30.000002,0.24895418,52.261013,345.02954,259.44998,4.49729,64.321495,0.27626687,17.602972,83.47829,8.330017
20948,20696880.0,0.0,22.99356,30.316864,22.189545,22.179932,22.190918,22.22583,11.600861,12.800446,12.799988,12.801025,1.0,0.049231008,0.04608177,0.17994577,174.0,11.700012,23.541594,19.59924,94.25571,4244.25,0.00013299794,4.7982445,66.04309,184.94707,12.679636,30.000002,0.24802557,52.24851,341.98505,255.83781,4.490172,64.582924,0.27524874,17.526459,83.72006,8.330017
20949,20696940.0,0.0,22.994965,30.323395,22.190613,22.18399,22.185608,22.221985,11.603088,12.800659,12.800171,12.801483,1.0,0.048925813,0.04603941,0.17932983,170.0,11.700012,23.144344,19.574366,93.89778,4217.942,0.00013190295,4.760169,66.19526,180.67967,12.685644,30.000002,0.24716711,52.240097,339.08524,252.2634,4.478046,64.849205,0.27428687,17.438873,83.983284,8.330017
20950,20697000.0,0.0,22.997772,30.328278,22.192108,22.188568,22.180695,22.218231,11.606934,12.800812,12.800293,12.801819,1.0,0.048598137,0.04598484,0.17881289,166.0,11.700012,22.69581,19.50931,93.59203,4196.178,0.00013086511,4.7136,66.3439,176.42844,12.696673,30.000002,0.2463227,52.22466,336.3356,248.73393,4.4586954,65.11769,0.27338672,17.336384,84.27146,8.330017
20951,20697060.0,0.0,22.999481,30.331635,22.193115,22.19223,22.176208,22.214539,11.611145,12.800934,12.8003845,12.801971,1.0,0.048247274,0.045913324,0.17836298,162.0,11.700012,22.205425,19.407822,93.31646,4175.2197,0.00012987948,4.6630774,66.48522,172.2363,12.705215,30.000002,0.24552147,52.212696,333.7052,245.26413,4.43596,65.38289,0.27251458,17.231928,84.57606,8.330017
20952,20697120.0,0.0,23.001404,30.333496,22.194427,22.196228,22.17215,22.210968,11.615265,12.800995,12.800446,12.801971,1.0,0.04786938,0.045819085,0.17797992,158.0,11.700012,21.673779,19.268066,93.0871,4155.1865,0.00012894467,4.6106052,66.61713,168.10214,12.714076,30.000002,0.24473213,52.200294,331.17215,241.84741,4.411509,65.64194,0.27165872,17.133997,84.89729,8.330017
20953,20697180.0,0.0,23.00354,30.333923,22.196014,22.2005,22.168488,22.207489,11.619232,12.801056,12.800507,12.80188,1.0,0.047467884,0.045702554,0.17764889,154.0,11.700012,21.111612,19.097582,92.89837,4135.821,0.00012804975,4.5568056,66.742,164.01169,12.723301,30.000002,0.24394657,52.187378,328.7087,238.46918,4.3856683,65.896034,0.27081046,17.043175,85.23454,8.330017
20954,20697240.0,0.0,23.00586,30.332977,22.197876,22.204956,22.165283,22.204193,11.622986,12.801086,12.800537,12.801727,1.0,0.047040597,0.045559857,0.17738424,150.0,11.700012,20.5179,18.89209,92.75993,4117.256,0.00012720004,4.5016127,66.8602,159.9478,12.732908,30.000002,0.24316965,52.17393,326.3124,235.1192,4.358206,66.1449,0.26997507,16.961557,85.59248,8.330017
20955,20697300.0,0.0,23.007904,30.330719,22.19992,22.209564,22.162476,22.20102,11.626526,12.801117,12.800568,12.801575,1.0,0.046594553,0.045395594,0.17716414,146.0,11.700012,19.90427,18.661491,92.66073,4099.123,0.00012638212,4.44565,66.97528,155.9073,12.741104,30.000002,0.24240907,52.162457,323.97217,231.7922,4.329544,66.39116,0.26914632,16.887218,85.96867,8.330017
20956,20697360.0,0.0,23.010437,30.327179,22.20166,22.213287,22.160492,22.198425,11.629913,12.801117,12.800598,12.801422,1.0,0.04612995,0.045209013,0.17699946,142.0,11.700012,19.2732,18.406002,92.59661,4081.7827,0.0001256048,4.3888903,67.08865,151.87656,12.753169,30.000002,0.2416301,52.145565,321.68835,228.4805,4.299539,66.63593,0.26832956,16.821136,86.36719,8.330017
20957,20697420.0,0.0,23.012726,30.322449,22.203583,22.217102,22.158997,22.196045,11.633057,12.801147,12.800598,12.80127,1.0,0.0456511,0.04500146,0.17688541,138.0,11.700012,18.629585,18.126074,92.574326,4065.0422,0.00012486505,4.3318095,67.2034,147.84914,12.763815,30.000002,0.24087532,52.130657,319.45953,225.18065,4.268441,66.88103,0.26752815,16.763077,86.789276,8.330017
20958,20697480.0,0.0,23.01477,30.31659,22.205627,22.220886,22.157928,22.193848,11.636017,12.801147,12.800629,12.801147,1.0,0.045162924,0.04477704,0.1768041,134.0,11.700012,17.98079,17.829542,92.58379,4048.7002,0.00012415202,4.2746863,67.3217,143.83133,12.773353,30.000002,0.24013685,52.117306,317.27963,221.89452,4.236472,67.12832,0.26673615,16.710768,87.23241,8.330017
20959,20697540.0,0.0,23.017548,30.309631,22.207825,22.22467,22.15741,22.191895,11.638916,12.801147,12.800659,12.801025,1.0,0.044666138,0.044534087,0.17677507,130.0,11.700012,17.328997,17.513308,92.63397,4033.216,0.00012347446,4.2173586,67.446915,139.79883,12.7859,30.000002,0.23939523,52.09974,315.1527,218.60951,4.203222,67.38006,0.2659662,16.664843,87.70424,8.330017
20960,20697600.0,0.0,23.02008,30.301636,22.210144,22.228333,22.157562,22.190308,11.641754,12.801147,12.80069,12.800903,1.0,0.044169724,0.044275966,0.17682381,126.0,11.700012,16.68396,17.17823,92.731926,4018.6455,0.00012283934,4.160264,67.58623,135.73883,12.797147,30.000002,0.23869844,52.083992,313.0896,215.32246,4.1685786,67.640594,0.26523393,16.62587,88.21304,8.330017
20961,20697660.0,0.0,23.022064,30.292664,22.211884,22.230927,22.158112,22.189148,11.64447,12.801147,12.80069,12.800781,1.0,0.043669768,0.04400435,0.17685321,122.0,11.700012,16.046589,16.839787,92.83642,4004.3225,0.00012222413,4.103788,67.73405,131.69138,12.808532,30.000002,0.23800878,52.068054,311.07397,212.05334,4.1336627,67.90715,0.26451808,16.589857,88.73896,8.330017
20962,20697720.0,0.0,23.024078,30.282776,22.213715,22.233368,22.15918,22.188263,11.647034,12.801117,12.80069,12.80069,1.0,0.043176092,0.04372587,0.17692183,118.0,11.700012,15.423158,16.494354,92.96482,3990.526,0.00012163699,4.048494,67.89709,127.65116,12.820129,30.000002,0.23733135,52.05182,309.1047,208.79626,4.0985336,68.18473,0.26381445,16.558289,89.29423,8.330017
20963,20697780.0,0.0,23.026062,30.272034,22.215546,22.235657,22.160889,22.187744,11.649567,12.801117,12.80072,12.800629,1.0,0.04269819,0.043443475,0.17704868,114.0,11.700012,14.826873,16.14477,93.12192,3977.6282,0.00012108784,3.994698,68.08581,123.586365,12.831694,30.000002,0.23668896,52.03563,307.194,205.53789,4.062921,68.480194,0.26314813,16.531036,89.889565,8.330017
20964,20697840.0,0.0,23.028046,30.260498,22.217438,22.237762,22.162994,22.1875,11.652069,12.801086,12.80072,12.800568,1.0,0.042227674,0.043151606,0.17716902,110.0,11.700012,14.25467,15.795287,93.29733,3965.351,0.00012056526,3.9422321,68.2958,119.51147,12.843217,30.000002,0.23607093,52.019493,305.33545,202.28648,4.0270877,68.790474,0.26251468,16.506111,90.51474,8.330017
20965,20697900.0,0.0,23.029999,30.24823,22.2193,22.239746,22.165466,22.18747,11.65448,12.801056,12.80072,12.800507,1.0,0.04176484,0.042853218,0.17728215,106.0,11.700012,13.7037325,15.447354,93.48629,3953.4294,0.000120062265,3.891024,68.52461,115.4596,12.854889,30.000002,0.23545901,52.00316,303.5177,199.05656,3.9911587,69.11434,0.2618905,16.482655,91.16665,8.330017
20966,20697960.0,0.0,23.031342,30.23526,22.22052,22.2406,22.168243,22.187866,11.656708,12.801025,12.80072,12.800446,1.0,0.04132014,0.042556275,0.17741367,102.0,11.700012,13.182693,15.106363,93.67587,3941.8594,0.00011958366,3.8420398,68.78179,111.415764,12.866661,30.000002,0.2348605,51.986675,301.74106,195.83882,3.9557908,69.45971,0.26128024,16.461905,91.85517,8.330017
20967,20698020.0,0.0,23.032623,30.22168,22.22174,22.241272,22.171478,22.188568,11.6588745,12.800964,12.80072,12.800415,1.0,0.040896617,0.04226145,0.17754751,98.0,11.700012,12.699917,14.775043,93.871704,3930.8499,0.000119131124,3.7954535,69.07325,107.36795,12.878407,30.000002,0.2342826,51.97023,300.00717,192.62794,3.92102,69.83094,0.26069364,16.442799,92.58356,8.330017
20968,20698080.0,0.0,23.033875,30.20752,22.222961,22.241821,22.17508,22.189514,11.660919,12.800934,12.80069,12.8003845,1.0,0.040490992,0.041967187,0.17766975,94.0,11.700012,12.252792,14.454362,94.071594,3920.223,0.00011869897,3.7510645,69.39721,103.33412,12.890246,30.000002,0.2337131,51.953655,298.30777,189.43188,3.8868184,70.226944,0.26011774,16.424492,93.34991,8.330017
20969,20698140.0,0.0,23.035095,30.192871,22.224182,22.242218,22.179108,22.190765,11.662872,12.800873,12.80069,12.8003845,1.0,0.040111095,0.041677725,0.17778794,90.0,11.700012,11.851983,14.149289,94.27495,3910.132,0.00011829087,3.709354,69.76441,99.29504,12.902032,30.000002,0.23316327,51.937157,296.64648,186.24065,3.8533351,70.656075,0.259564,16.406704,94.164505,8.330017
20970,20698200.0,0.0,23.036285,30.177734,22.225403,22.242554,22.18338,22.19223,11.664734,12.800812,12.800659,12.800354,1.0,0.039749492,0.04138951,0.1778804,86.0,11.700012,11.489502,13.858473,94.480156,3900.2952,0.00011789907,3.669872,70.16905,95.28159,12.913874,30.000002,0.23261479,51.920574,295.01358,183.06926,3.8205101,71.11443,0.25901237,16.388855,95.021996,8.330017
20971,20698260.0,1.0,23.035126,30.162231,22.225494,22.24121,22.187561,22.193878,11.676849,12.800903,12.800812,12.800964,1.0,0.039762054,0.04147002,0.17917998,94.333336,11.700012,11.164105,13.583253,94.664406,3907.6824,0.00011768549,3.6227682,70.52448,93.41189,12.9018545,30.000002,0.2338607,51.9374,295.66214,182.20149,3.778155,71.51201,0.26041168,16.332859,95.735596,8.330017
20972,20698320.0,1.0,23.031403,30.146362,22.224426,22.238373,22.19159,22.195282,11.697845,12.801025,12.800964,12.802368,1.0,0.04000084,0.041760486,0.18080935,102.666664,11.700012,10.87797,13.321173,94.81208,3927.3977,0.00011778298,3.5696955,70.625755,94.03241,12.878257,30.000002,0.2358401,51.97044,297.7117,183.45824,3.7269301,71.63785,0.26257208,16.176847,95.97501,8.330017
20973,20698380.0,1.0,23.026398,30.130249,22.222168,22.233948,22.195282,22.19638,11.717468,12.800903,12.800873,12.802856,1.0,0.04033952,0.042131852,0.18250771,111.0,11.700012,10.6265,13.06772,94.90444,3951.902,0.000118093514,3.5296679,70.45836,96.69019,12.852526,30.000002,0.23804809,52.006466,300.64355,186.33087,3.6870558,71.478546,0.26498166,16.02954,95.772766,8.330017
20974,20698440.0,1.0,23.017487,30.113892,22.218536,22.227783,22.198547,22.197052,11.733429,12.800629,12.800629,12.80249,1.0,0.04073933,0.04254209,0.18411462,119.333336,11.700012,10.409776,12.820694,94.92485,3978.1506,0.000118589676,3.5061653,69.9976,101.55327,12.814864,30.000002,0.2403594,52.059193,304.34814,190.87015,3.6621828,71.00853,0.26740128,15.914935,95.10105,8.330017
20975,20698500.0,1.0,23.01001,30.097382,22.213959,22.220398,22.201447,22.197388,11.744141,12.8003235,12.8003845,12.801758,1.0,0.04111198,0.042904187,0.1854066,127.666664,11.700012,10.217747,12.574558,94.86767,4002.4268,0.00011916353,3.4974072,69.30282,108.174225,12.791339,30.000002,0.24224252,52.09213,308.3562,196.59708,3.6510084,70.291374,0.26943287,15.846539,94.08039,8.330017
20976,20698560.0,1.0,23.000977,30.08075,22.2081,22.211365,22.203674,22.197449,11.748047,12.800018,12.800079,12.80069,1.0,0.041407797,0.043168623,0.1862481,136.0,11.700012,10.043756,12.327383,94.71437,4020.9312,0.00011974126,3.5048697,68.40609,116.478546,12.771006,30.000002,0.24358027,52.12059,312.41492,203.3544,3.655247,69.3614,0.27083975,15.836965,92.77773,8.330017
20977,20698620.0,1.0,22.992584,30.064087,22.201904,22.201904,22.205627,22.197296,11.744141,12.799713,12.799805,12.799561,1.0,0.041576568,0.043283664,0.18653056,144.33333,11.700012,9.891018,12.077231,94.44817,4030.3264,0.00012022131,3.528893,67.35161,126.2505,12.762146,30.000002,0.24408413,52.132996,316.16037,210.84753,3.675231,68.26406,0.2713535,15.897751,91.27891,8.330017
20978,20698680.0,1.0,22.985474,30.047424,22.195862,22.192749,22.207458,22.197113,11.73468,12.7994995,12.799591,12.7986145,1.0,0.041605014,0.04323827,0.18624671,152.66667,11.700012,9.757667,11.825085,94.0843,4030.5896,0.000120539895,3.5616763,66.24166,136.81546,12.764584,30.000002,0.24381976,52.129585,319.4171,218.56903,3.7030046,67.10436,0.27105993,16.002993,89.73248,8.330017
20979,20698740.0,1.0,22.979248,30.030823,22.190277,22.184235,22.20935,22.197052,11.721802,12.799377,12.799469,12.797913,1.0,0.041523416,0.04306806,0.18553554,161.0,11.700012,9.640318,11.57302,93.65259,4023.4539,0.000120703255,3.5976067,65.139435,147.79178,12.773895,30.000002,0.24298202,52.11655,322.22278,226.27942,3.7330098,65.94813,0.2701482,16.12928,88.22201,8.330017
20980,20698800.0,1.0,22.974976,30.014343,22.185486,22.176819,22.211365,22.197205,11.706696,12.799316,12.799438,12.797546,1.0,0.041357316,0.042798292,0.18453924,169.33333,11.700012,9.545209,11.324053,93.1481,4009.0964,0.000120663746,3.6350117,64.09774,158.64752,12.792836,30.000002,0.24163075,52.09003,324.46872,233.5998,3.7631981,64.84769,0.26870948,16.267273,86.81852,8.330017
20981,20698860.0,1.0,22.971527,29.998077,22.181427,22.170319,22.213348,22.197754,11.691742,12.799347,12.7994995,12.797577,1.0,0.041144878,0.04247086,0.18334386,177.66667,11.700012,9.469873,11.0829525,92.58466,3989.9456,0.000120453,3.667487,63.140453,169.14403,12.815062,30.000002,0.2400071,52.05891,326.3015,240.4445,3.7871773,63.82799,0.26697478,16.38885,85.53666,8.330017
20982,20698920.0,1.0,22.96939,29.982025,22.178467,22.165344,22.215576,22.198639,11.678497,12.799438,12.799591,12.797943,1.0,0.04092338,0.042124324,0.1820633,186.0,11.700012,9.420231,10.853884,91.97716,3967.9468,0.000120089804,3.6931376,62.285637,179.06679,12.839587,30.000002,0.23826918,52.02458,327.82962,246.73828,3.8029752,62.906975,0.26512215,16.478607,84.38879,8.330017
20983,20698980.0,0.0,22.969086,29.966278,22.176544,22.161804,22.218048,22.19989,11.658691,12.799316,12.79953,12.797791,1.0,0.040431574,0.041495938,0.17986612,182.0,11.700012,9.390743,10.636365,91.35372,3931.8003,0.00011951385,3.7298539,61.576797,185.13774,12.882127,30.000002,0.2351827,51.965023,326.39972,249.49481,3.829024,62.130833,0.2618013,16.588694,83.4776,8.330017
20984,20699040.0,0.0,22.971008,29.950867,22.1763,22.16043,22.221039,22.201721,11.63913,12.799408,12.799652,12.797699,1.0,0.039938197,0.040861446,0.17785764,178.0,11.700012,9.394011,10.44081,90.729034,3892.7107,0.00011870185,3.7570686,61.153496,187.06532,12.9255295,30.000002,0.23223582,51.904263,323.75464,249.34366,3.8447487,61.638546,0.25865808,16.708565,82.96463,8.330017
20985,20699100.0,0.0,22.974579,29.935883,22.177551,22.16101,22.224487,22.204132,11.626556,12.799713,12.799957,12.798706,1.0,0.039528225,0.040304955,0.17606077,174.0,11.700012,9.433956,10.272285,90.120026,3856.273,0.000117788026,3.7649736,60.950806,186.32863,12.967359,30.000002,0.2296202,51.8457,320.66055,247.48152,3.839751,61.362957,0.25589028,16.746971,82.71043,8.330017
20986,20699160.0,0.0,22.979065,29.921387,22.179626,22.162567,22.228088,22.207123,11.620789,12.799957,12.800232,12.800049,1.0,0.039226107,0.039851863,0.17452952,170.0,11.700012,9.514191,10.138745,89.53157,3824.0928,0.00011683583,3.7583194,60.938633,183.6183,13.006155,30.000002,0.22743134,51.79138,317.46805,244.4683,3.8190696,61.27372,0.25360096,16.70566,82.666275,8.330017
20987,20699220.0,0.0,22.983032,29.90741,22.182678,22.165405,22.231934,22.210419,11.619507,12.800171,12.800446,12.8012085,1.0,0.039019197,0.039491218,0.17321342,166.0,11.700012,9.631601,10.038333,88.97803,3795.8591,0.000115903946,3.7447784,61.050636,179.91154,13.035043,30.000002,0.22565332,51.75094,314.42178,240.9616,3.7909102,61.305313,0.25171563,16.614754,82.747475,8.330017
20988,20699280.0,0.0,22.987946,29.894012,22.186584,22.169373,22.2359,22.21402,11.62204,12.800293,12.800598,12.802155,1.0,0.038902447,0.03921757,0.17209715,162.0,11.700012,9.788535,9.974624,88.47036,3772.1223,0.000115027906,3.7268713,61.264492,175.56723,13.061354,30.000002,0.22420956,51.714104,311.59622,237.19794,3.7579436,61.435646,0.25020647,16.485073,82.92653,8.330017
20989,20699340.0,0.0,22.993408,29.881256,22.191254,22.174316,22.23993,22.217834,11.6276245,12.8003845,12.80069,12.802826,1.0,0.03886776,0.039023384,0.17116086,158.0,11.700012,9.986049,9.949715,88.01584,3752.816,0.0001142291,3.7063544,61.56474,170.80936,13.083887,30.000002,0.22308214,51.682556,309.0163,233.31479,3.7221181,61.649727,0.24904221,16.32554,83.18598,8.330017
20990,20699400.0,0.0,22.99878,29.869202,22.196442,22.180023,22.243958,22.221771,11.634857,12.8003845,12.80069,12.803253,1.0,0.03890047,0.03889528,0.17038023,154.0,11.700012,10.223578,9.965106,87.62355,3737.3816,0.00011352606,3.6866922,61.927795,165.89865,13.100976,30.000002,0.22223233,51.65863,306.69424,229.4625,3.6871657,61.924953,0.24816513,16.154932,83.5022,8.330017
20991,20699460.0,0.0,23.003632,29.85791,22.200989,22.184814,22.24759,22.225677,11.64328,12.8003845,12.800659,12.803406,1.0,0.039002392,0.038836595,0.16974951,150.0,11.700012,10.501457,10.02586,87.2811,3726.0278,0.00011294022,3.669282,62.3502,160.92842,13.115424,30.000002,0.22163977,51.638405,304.64297,225.69981,3.6546838,62.258957,0.24757224,15.979455,83.868805,8.330017
20992,20699520.0,0.0,23.008331,29.847443,22.20581,22.190063,22.251038,22.229614,11.6519165,12.8003235,12.800629,12.803406,1.0,0.03914782,0.038823903,0.1692159,146.0,11.700012,10.8132105,10.126115,86.99468,3717.672,0.00011245533,3.6551397,62.809784,156.01007,13.125973,30.000002,0.22123282,51.62364,302.80173,222.05855,3.6259103,62.631077,0.24717121,15.809473,84.26737,8.330017
20993,20699580.0,0.0,23.013062,29.83783,22.210876,22.19574,22.254333,22.23349,11.660461,12.800262,12.800537,12.803284,1.0,0.03933108,0.038852833,0.16878143,142.0,11.700012,11.158427,10.267557,86.77096,3712.2866,0.00011207395,3.644602,63.303406,151.15442,13.133772,30.000002,0.22099471,51.612717,301.15588,218.53777,3.6013055,63.039062,0.24695022,15.649599,84.69851,8.330017
20994,20699640.0,0.0,23.017883,29.829193,22.216064,22.20163,22.257385,22.237335,11.668732,12.800201,12.800476,12.803101,1.0,0.039540537,0.038912594,0.16842514,138.0,11.700012,11.531003,10.444723,86.60493,3709.2825,0.000111779715,3.6371462,63.824677,146.36568,13.139592,30.000002,0.22088592,51.60457,299.6654,215.11974,3.580397,63.47708,0.24686866,15.500797,85.15915,8.330017
20995,20699700.0,0.0,23.022766,29.821503,22.221313,22.207703,22.260254,22.241089,11.676636,12.80014,12.8003845,12.802887,1.0,0.03976931,0.038996458,0.16813496,134.0,11.700012,11.9260235,10.652552,86.49031,3708.1636,0.00011155766,3.6322958,64.369896,141.6475,13.144037,30.000002,0.22087409,51.598347,298.298,211.78983,3.5627122,63.941574,0.24689141,15.362809,85.64774,8.330017
20996,20699760.0,0.0,23.026062,29.81488,22.22522,22.211945,22.262543,22.244568,11.683899,12.800049,12.8003235,12.802612,1.0,0.040025555,0.03911643,0.16792986,130.0,11.700012,12.344849,10.899561,86.4162,3709.2146,0.00011142924,3.6317632,64.946106,136.99042,13.144837,30.000002,0.22100961,51.597225,297.0821,208.55786,3.5502613,64.44186,0.24706125,15.241668,86.17105,8.330017
20997,20699820.0,0.0,23.029388,29.809357,22.229065,22.216278,22.264526,22.247864,11.690491,12.799988,12.800232,12.802338,1.0,0.04029998,0.03926462,0.16778517,126.0,11.700012,12.783096,11.181541,86.38993,3712.1816,0.0001113782,3.634701,65.54709,132.41092,13.14444,30.000002,0.22124214,51.597786,295.9859,205.41655,3.5422802,64.97252,0.2473379,15.135082,86.723915,8.330017
20998,20699880.0,0.0,23.032898,29.804993,22.23288,22.220642,22.266266,22.251068,11.696564,12.799927,12.80014,12.802063,1.0,0.0405797,0.03942563,0.16766696,122.0,11.700012,13.232641,11.4861145,86.39615,3716.2227,0.00011137393,3.6395833,66.16589,127.90831,13.144114,30.000002,0.22151475,51.598244,294.95975,202.34012,3.5369952,65.52507,0.2476634,15.038278,87.300995,8.330017
20999,20699940.0,0.0,23.036316,29.80185,22.236603,22.225006,22.26773,22.254059,11.702026,12.799896,12.800079,12.801819,1.0,0.04086866,0.039606784,0.1676037,118.0,11.700012,13.694671,11.819475,86.44597,3721.6792,0.00011142729,3.64715,66.81009,123.44883,13.142468,30.000002,0.22186407,51.600544,294.01892,199.31715,3.5354216,66.108986,0.24807012,14.9549465,87.91436,8.330017
21000,20700000.0,0.0,23.039429,29.800018,22.240204,22.22931,22.26889,22.256866,11.706909,12.799835,12.800018,12.801544,1.0,0.041163996,0.039806042,0.16759014,114.0,11.700012,14.166467,12.179778,86.538605,3728.3726,0.00011153302,3.6568992,67.47992,119.031975,13.138406,30.000002,0.22229177,51.60623,293.15604,196.34334,3.5370967,66.72493,0.24855098,14.883928,88.56582,8.330017
21001,20700060.0,0.0,23.063354,29.799103,22.260925,22.258545,22.272614,22.261871,11.465515,12.7899475,12.789124,12.822998,0.0,0.04073403,0.040338103,0.11880079,110.0,11.783295,0.0,0.0,20.33483,3273.949,0.000106159576,4.2222013,60.779434,190.49127,13.7062025,30.000002,0.17872594,50.811314,278.38434,222.93463,4.1786485,60.57272,0.19996887,12.855,71.826645,8.330017
21002,20700120.0,0.0,23.102264,29.798828,22.302856,22.334778,22.278687,22.268616,11.074402,12.78302,12.782593,12.8289795,0.0,0.03796446,0.037730157,0.079337455,106.0,11.783295,0.0,0.0,0.0,2712.213,9.569572e-05,5.30929,57.483517,217.81664,14.473587,30.000002,0.13853844,49.736977,261.4161,216.36853,5.27602,57.352493,0.15503104,11.413026,60.90461,8.330017
21003,20700180.0,0.0,23.142517,29.799103,22.355469,22.437744,22.288208,22.278473,10.898651,12.793243,12.792938,12.824524,0.0,0.0347226,0.034588933,0.065231726,102.0,11.783295,0.0,0.0,0.0,2351.111,8.4247506e-05,5.438239,56.245274,203.26982,14.934709,30.000002,0.120297305,49.09141,250.3817,197.53496,5.4172583,56.163643,0.13450463,10.296027,57.412304,8.330017
21004,20700240.0,0.0,23.18689,29.799957,22.411621,22.550507,22.300354,22.290771,10.955444,12.803589,12.803375,12.828125,0.0,0.032782417,0.03270302,0.057507675,98.0,11.866608,0.0,0.0,0.0,2108.4094,7.307308e-05,4.9746394,56.096043,183.34746,15.240253,30.000002,0.1100704,48.663647,243.81595,180.90483,4.962571,56.044716,0.12295348,8.790294,55.81271,8.330017
21005,20700300.0,0.0,23.237122,29.8013,22.469788,22.668915,22.314087,22.304535,11.081879,12.807953,12.807831,12.826477,0.0,0.03156669,0.031518377,0.052836854,94.0,11.866608,0.0,0.0,0.0,1947.5637,6.475166e-05,4.4513216,56.461716,164.20583,15.470044,30.000002,0.103765555,48.341938,240.65889,167.21376,4.4445214,56.429363,0.11588491,7.4974923,55.223335,8.330017
21006,20700360.0,0.0,23.288177,29.803162,22.525055,22.781677,22.328217,22.318695,11.243591,12.809509,12.809418,12.823517,0.0,0.03083275,0.030802725,0.049884394,90.0,11.866608,0.0,0.0,0.0,1836.6594,5.8525555e-05,3.9305415,57.127834,147.31963,15.645397,30.000002,0.099802814,48.096447,239.21553,156.13239,3.9267282,57.107628,0.111489505,6.390891,55.30098,8.330017
21007,20700420.0,0.0,23.343933,29.805481,22.581268,22.896362,22.342865,22.333374,11.446777,12.810608,12.810547,12.821686,0.0,0.030418754,0.030399946,0.048151046,86.0,11.949921,0.0,0.0,0.0,1747.5522,5.304644e-05,3.366526,57.968987,132.78705,15.787242,30.000002,0.09744266,47.89786,238.61156,147.19574,3.364457,57.956367,0.10894308,5.3573527,55.80296,8.330017
21008,20700480.0,0.0,23.402008,29.808228,22.638214,23.01181,22.357788,22.348297,11.615356,12.809479,12.809448,12.8177185,0.0,0.030192206,0.03018061,0.047126915,82.0,11.949921,0.0,0.0,0.0,1704.703,5.019108e-05,2.9212036,58.888893,120.30139,15.904586,30.000002,0.09602551,47.73358,238.41714,139.83345,2.9200928,58.88114,0.10747868,4.572653,56.514694,8.330017
21009,20700540.0,0.0,23.462555,29.811401,22.69574,23.127472,22.372803,22.363312,11.7438965,12.807556,12.807526,12.813263,0.0,0.030096944,0.030089835,0.046588533,78.0,11.949921,0.0,0.0,0.0,1684.71,4.85647e-05,2.5946167,59.842194,109.608315,16.009604,30.000002,0.09524743,47.586555,238.43031,133.73569,2.5940106,59.837444,0.106757216,4.0248575,57.343586,8.330017
21010,20700600.0,0.0,23.523834,29.814972,22.753632,23.24295,22.387848,22.378326,11.874847,12.806824,12.806824,12.811371,0.0,0.030095883,0.030091379,0.046384316,74.0,12.033203,0.0,0.0,0.0,1664.3073,4.6728685e-05,2.2727458,60.79268,100.52611,16.098406,30.000002,0.094923936,47.46223,238.5422,128.69832,2.2724085,60.78967,0.106548294,3.515856,58.22361,8.330017
21011,20700660.0,0.0,23.581116,29.818878,22.80658,23.346344,22.402283,22.392914,11.957581,12.805084,12.805084,12.80835,0.0,0.030128472,0.03012563,0.046322044,70.0,12.033203,0.0,0.0,0.0,1672.3535,4.6475572e-05,2.0708191,61.718918,92.64492,16.183468,30.000002,0.09478451,47.343147,238.70148,124.38146,2.0706258,61.717003,0.106559455,3.1883523,59.10456,8.330017
21012,20700720.0,0.0,23.638062,29.82315,22.859161,23.449219,22.416626,22.40744,12.008331,12.803406,12.803406,12.805511,0.0,0.030170184,0.030168405,0.046333052,66.0,12.033203,0.0,0.0,0.0,1684.1476,4.653511e-05,1.9490024,62.621677,85.701935,16.266207,30.000002,0.09472328,47.22731,238.88432,120.59393,1.9488885,62.62047,0.10665775,2.9957478,59.97375,8.330017
21013,20700780.0,0.0,23.69458,29.827728,22.91159,23.551514,22.430878,22.421844,12.080963,12.803467,12.803467,12.805389,0.0,0.030214973,0.030213844,0.0463853,62.0,12.116516,0.0,0.0,0.0,1678.8513,4.5692253e-05,1.7732646,63.50056,79.546844,16.34696,30.000002,0.09470413,47.114258,239.07631,117.241684,1.7731988,63.499786,0.10680089,2.7317698,60.823803,8.330017
21014,20700840.0,0.0,23.75116,29.83255,22.963837,23.65329,22.445038,22.436188,12.1215515,12.80249,12.80249,12.803955,0.0,0.030249026,0.030248323,0.046434786,58.0,12.116516,0.0,0.0,0.0,1695.1212,4.600933e-05,1.6740427,64.36304,73.96487,16.432901,30.000002,0.09465954,46.99394,239.27464,114.18563,1.6740043,64.36256,0.10692157,2.5710194,61.658,8.330017
21015,20700900.0,0.0,23.806671,29.837677,23.015808,23.754486,22.459106,22.45047,12.140167,12.801422,12.801422,12.802246,0.0,0.030271206,0.030270776,0.046465673,54.0,12.116516,0.0,0.0,0.0,1709.9312,4.6371737e-05,1.6298982,65.21567,68.84924,16.515394,30.000002,0.094588146,46.87845,239.47653,111.36302,1.6298752,65.21537,0.106999435,2.5025449,62.483196,8.330017
21016,20700960.0,0.0,23.856354,29.842987,23.0625,23.843994,22.47226,22.463837,12.1909485,12.802063,12.802063,12.803131,0.0,0.030281393,0.030281115,0.04647856,50.0,12.199799,0.0,0.0,0.0,1703.8579,4.56741e-05,1.5055987,66.062256,64.134384,16.590986,30.000002,0.09449361,46.77262,239.67982,108.73912,1.505585,66.06207,0.10703053,2.3198798,63.303852,8.330017
21017,20701020.0,0.0,23.90567,29.848541,23.108582,23.932983,22.485321,22.477203,12.212769,12.801514,12.801514,12.802368,0.0,0.030274339,0.030274158,0.04646264,46.0,12.199799,0.0,0.0,0.0,1717.576,4.602661e-05,1.4507121,66.9134,59.713955,16.67372,30.000002,0.09433785,46.65679,239.88733,106.250854,1.4507035,66.91327,0.10699652,2.2290766,64.130035,8.330017
21018,20701080.0,0.0,23.95459,29.854248,23.15445,24.021606,22.498383,22.490509,12.222321,12.800903,12.800903,12.801453,0.0,0.030244164,0.030244047,0.0464062,42.0,12.199799,0.0,0.0,0.0,1729.2019,4.6362344e-05,1.4259899,67.779434,55.50608,16.759481,30.000002,0.09411445,46.536728,240.10144,103.8507,1.4259844,67.77934,0.10688585,2.1894798,64.971664,8.330017
21019,20701140.0,0.0,24.002747,29.860107,23.200134,24.109924,22.511444,22.503845,12.269745,12.801788,12.801788,12.802734,0.0,0.030192098,0.03019202,0.046311907,38.0,12.283112,0.0,0.0,0.0,1719.277,4.5589706e-05,1.3072195,68.66884,51.480774,16.843887,30.000002,0.093823254,46.41856,240.32271,101.519875,1.3072162,68.668785,0.106686525,2.0140183,65.83709,8.330017
21020,20701200.0,0.0,24.050629,29.866089,23.245636,24.197876,22.524536,22.517181,12.288879,12.801331,12.801331,12.802124,0.0,0.030120265,0.03012021,0.046184238,34.0,12.283112,0.0,0.0,0.0,1728.7743,4.583555e-05,1.2566392,69.59959,47.58615,16.931204,30.000002,0.093466,46.296314,240.55196,99.23461,1.2566371,69.59955,0.10640979,1.9293113,66.743835,8.330017
21021,20701260.0,0.0,24.09439,29.872162,23.286743,24.276154,22.536987,22.529877,12.296295,12.800812,12.800812,12.80127,0.0,0.030024372,0.030024339,0.046014834,30.0,12.283112,0.0,0.0,0.0,1736.5547,4.6049692e-05,1.2347268,70.574814,43.82269,17.020739,30.000002,0.09302604,46.170967,240.7898,96.98911,1.2347254,70.57479,0.10603164,1.8936572,67.69487,8.330017
21022,20701320.0,0.0,24.13861,29.878296,23.327728,24.354156,22.549438,22.542572,12.345734,12.801819,12.801819,12.802734,0.0,0.029989395,0.029989377,0.04596049,28.333334,12.366394,0.0,0.0,0.0,1724.402,4.5201698e-05,1.1117028,71.57396,40.49912,17.102957,30.000002,0.092810676,46.055862,240.99008,95.07807,1.111702,71.57395,0.10593143,1.7127571,68.66783,8.330017
21023,20701380.0,0.0,24.1828,29.884491,23.36853,24.431732,22.56186,22.555267,12.369568,12.801453,12.801453,12.802277,0.0,0.029983886,0.029983869,0.045957115,26.666666,12.366394,0.0,0.0,0.0,1736.6841,4.545849e-05,1.0520859,72.568306,37.566135,17.181467,30.000002,0.09267038,45.945946,241.16574,93.41087,1.0520854,72.5683,0.105913006,1.6149008,69.63347,8.330017
21024,20701440.0,0.0,24.226868,29.890686,23.40918,24.508972,22.57425,22.567902,12.382019,12.800964,12.800964,12.801514,0.0,0.029976705,0.029976696,0.045949087,25.0,12.366394,0.0,0.0,0.0,1748.8215,4.5738532e-05,1.0213253,73.56209,34.896885,17.260786,30.000002,0.09252991,45.8349,241.3286,91.8921,1.0213251,73.56208,0.10589906,1.5664276,70.597374,8.330017
21025,20701500.0,0.0,24.27118,29.896881,23.44983,24.585785,22.586578,22.580475,12.435974,12.801971,12.801971,12.802948,0.0,0.0300406,0.030040594,0.046071976,25.0,12.449707,0.0,0.0,0.0,1741.3906,4.5004013e-05,0.8906149,74.534225,32.663994,17.32873,30.000002,0.09261531,45.739777,241.44708,90.69863,0.89061475,74.53422,0.106148,1.3743109,71.5376,8.330017
21026,20701560.0,0.0,24.312408,29.903015,23.486633,24.653961,22.598175,22.592316,12.463287,12.801544,12.801544,12.802429,0.0,0.030141952,0.030141948,0.04625818,25.0,12.449707,0.0,0.0,0.0,1759.1409,4.5385197e-05,0.8253783,75.44821,30.817991,17.392786,30.000002,0.09281581,45.6501,241.53204,89.76451,0.8253782,75.44821,0.106536746,1.2677314,72.41756,8.330017
21027,20701620.0,0.0,24.353119,29.909119,23.522888,24.721466,22.60962,22.603973,12.476807,12.801025,12.801025,12.801575,0.0,0.030265544,0.030265542,0.046481024,25.0,12.449707,0.0,0.0,0.0,1777.7876,4.5818902e-05,0.79535675,76.294525,29.292322,17.452875,30.000002,0.093084976,45.565975,241.59117,89.034584,0.79535663,76.294525,0.107006736,1.2217283,73.22904,8.330017
21028,20701680.0,0.0,24.393463,29.91513,23.558838,24.788422,22.620941,22.615509,12.5312805,12.801971,12.801971,12.8029785,0.0,0.030397754,0.030397754,0.046717074,25.0,12.53302,0.0,0.0,0.0,1774.7701,4.5230325e-05,0.66401297,77.085594,27.994083,17.510643,30.000002,0.09338181,45.4851,241.63359,88.44195,0.6640129,77.085594,0.107509665,1.0280582,73.9852,8.330017
21029,20701740.0,0.0,24.43332,29.92099,23.59436,24.854645,22.632019,22.6268,12.554962,12.801483,12.801483,12.802338,0.0,0.030542668,0.030542668,0.04697339,25.0,12.53302,0.0,0.0,0.0,1795.3282,4.5698616e-05,0.60742587,77.798096,26.941841,17.56546,30.000002,0.09371284,45.408356,241.65735,87.999756,0.6074258,77.798096,0.10805214,0.93475413,74.66332,8.330017
21030,20701800.0,0.0,24.472717,29.926727,23.629517,24.920227,22.642914,22.63797,12.566528,12.800934,12.800934,12.801453,0.0,0.03068924,0.030689238,0.04723045,25.0,12.53302,0.0,0.0,0.0,1815.6156,4.6181503e-05,0.5816847,78.44236,26.069908,17.619257,30.000002,0.09405385,45.33304,241.6685,87.66324,0.5816847,78.44236,0.10860811,0.8947816,75.27419,8.330017
21031,20701860.0,0.0,24.508759,29.932312,23.661194,24.97821,22.653229,22.648407,12.618866,12.80191,12.80191,12.802887,0.0,0.030837988,0.030837985,0.047489963,25.0,12.6163025,0.0,0.0,0.0,1813.0399,4.5628603e-05,0.45340964,79.023224,25.349405,17.669668,30.000002,0.09439916,45.262466,241.66986,87.412415,0.45340964,79.023224,0.1091644,0.7054162,75.822945,8.330017
21032,20701920.0,0.0,24.544037,29.937683,23.69223,25.035461,22.6633,22.65863,12.640167,12.801392,12.801392,12.802216,0.0,0.030986069,0.030986069,0.047746584,25.0,12.6163025,0.0,0.0,0.0,1833.2996,4.6097954e-05,0.40114623,79.52435,24.786312,17.719332,30.000002,0.09474023,45.192936,241.66142,87.24967,0.40114623,79.52435,0.10971594,0.61830604,76.29406,8.330017
21033,20701980.0,0.0,24.578857,29.94281,23.72287,25.092133,22.673218,22.668701,12.649872,12.800842,12.800842,12.801331,0.0,0.031129582,0.031129582,0.047993768,25.0,12.6163025,0.0,0.0,0.0,1852.7285,4.6565307e-05,0.3788518,79.960266,24.338062,17.768824,30.000002,0.095067956,45.123646,241.64671,87.14788,0.3788518,79.960266,0.110252455,0.58336484,76.70207,8.330017
21034,20702040.0,0.0,24.612946,29.947723,23.753174,25.148254,22.682953,22.67862,12.70105,12.80188,12.80188,12.802856,0.0,0.031268734,0.031268734,0.048232302,25.0,12.6996155,0.0,0.0,0.0,1848.8905,4.5992336e-05,0.2507629,80.337456,23.98547,17.815702,30.000002,0.09538329,45.058018,241.6274,87.094864,0.2507629,80.337456,0.11076908,0.39387694,77.053535,8.330017
21035,20702100.0,0.0,24.646454,29.952332,23.78305,25.203705,22.692474,22.688324,12.721069,12.801361,12.801361,12.802155,0.0,0.03140018,0.03140018,0.048456375,25.0,12.6996155,0.0,0.0,0.0,1867.6855,4.64228e-05,0.19996062,80.64418,23.734304,17.86267,30.000002,0.095673785,44.99226,241.60391,87.09131,0.19996062,80.64418,0.111255825,0.30859485,77.33752,8.330017
21036,20702160.0,0.0,24.677094,29.956635,23.809937,25.252563,22.701569,22.69748,12.729858,12.800812,12.800812,12.8013,0.0,0.031523798,0.031523798,0.04866605,25.0,12.6996155,0.0,0.0,0.0,1885.1787,4.6842506e-05,0.17861435,80.89778,23.553741,17.909178,30.000002,0.0959409,44.92715,241.57823,87.11976,0.17861435,80.89778,0.11171328,0.2748542,77.57087,8.330017
21037,20702220.0,0.0,24.707092,29.960632,23.836304,25.300964,22.71051,22.706482,12.780426,12.801849,12.801849,12.802826,0.0,0.031638987,0.031638987,0.048860535,25.0,12.782898,0.0,0.0,0.0,1878.8938,4.6221492e-05,0.049668707,81.10097,23.435791,17.955376,30.000002,0.09618226,44.862476,241.55115,87.17486,0.049668707,81.10097,0.11213831,0.08373169,77.75641,8.330017
21038,20702280.0,0.0,24.73645,29.964264,23.862335,25.348785,22.7193,22.715332,12.80011,12.801727,12.801727,12.80249,0.0,0.03174355,0.03174355,0.049036283,25.0,12.782898,0.0,0.0,0.0,1895.2076,4.6589492e-05,0.0,81.2513,23.378618,18.001364,30.000002,0.096391924,44.79809,241.5234,87.253426,0.0,81.2513,0.112523235,0.0,77.89202,8.330017
