,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21039,20702340.0,0.0,24.76529,29.967499,23.888062,25.396149,22.727966,22.72406,12.807739,12.80368,12.80368,12.803986,0.0,0.03183698,0.03183698,0.049192633,25.0,12.782898,0.0,0.0,0.0,1910.2035,4.6944195e-05,0.0,81.35547,23.370712,18.04731,30.000002,0.09656853,44.733765,241.49593,87.34845,0.0,81.35547,0.11286656,0.0,77.98425,8.330017
21040,20702400.0,0.0,24.79367,29.970337,23.913574,25.443176,22.736542,22.732727,12.858429,12.82019,12.82019,12.8185425,0.0,0.03192137,0.03192137,0.049333304,25.0,12.866211,0.0,0.0,0.0,1901.25,4.626405e-05,0.0,81.42676,23.395927,18.093267,30.000002,0.096718155,44.669426,241.4691,87.4529,0.0,81.42676,0.11317613,0.0,78.04569,8.330017
21041,20702460.0,0.0,24.819672,29.972748,23.936584,25.484589,22.744873,22.740997,12.877991,12.842743,12.842743,12.839508,0.0,0.031994388,0.031994388,0.04945456,25.0,12.866211,0.0,0.0,0.0,1914.8931,4.6564586e-05,0.0,81.46205,23.455158,18.139345,30.000002,0.096834324,44.604916,241.44356,87.56488,0.0,81.46205,0.113443464,0.0,78.07355,8.330017
21042,20702520.0,0.0,24.845123,29.97467,23.95929,25.525726,22.753174,22.749237,12.885254,12.85965,12.85965,12.856049,0.0,0.032055955,0.032055955,0.049556393,25.0,12.866211,0.0,0.0,0.0,1927.1405,4.6849946e-05,0.0,81.46664,23.541025,18.185602,30.000002,0.09691697,44.540157,241.41978,87.68009,0.0,81.46664,0.113668464,0.0,78.07286,8.330017
21043,20702580.0,0.0,24.87027,29.976135,23.981873,25.56668,22.761444,22.757477,12.936462,12.885712,12.885712,12.880798,0.0,0.03210897,0.03210897,0.049643748,25.0,12.949493,0.0,0.0,0.18515952,1915.3025,4.6109762e-05,0.0,81.45124,23.642874,18.232002,30.000002,0.09697448,44.475197,241.39761,87.79546,0.0,81.45124,0.11386189,0.0,78.0537,8.330017
21044,20702640.0,0.0,24.90039,29.97705,24.009888,25.60733,22.769806,22.765747,12.95813,12.915039,12.915039,12.90918,0.0,0.03206553,0.03206553,0.050012477,25.0,12.949493,0.0,0.0,0.90711796,1927.9873,4.635549e-05,0.0,81.44018,23.632357,18.279688,30.000002,0.097095534,44.408436,241.37526,87.87108,0.0,81.44018,0.11414336,0.0,78.23718,8.330017
21045,20702700.0,0.0,24.936096,29.977448,24.04367,25.647125,22.77829,22.7742,12.969055,12.937439,12.937439,12.931946,0.0,0.031953286,0.031953286,0.050681736,25.0,12.949493,0.0,0.0,2.0215745,1942.685,4.664308e-05,0.0,81.490776,23.467293,18.327196,30.000002,0.09733899,44.341927,241.34927,87.90381,0.0,81.490776,0.1145872,0.0,78.66825,8.330017
21046,20702760.0,0.0,24.974365,29.977264,24.080872,25.681091,22.786835,22.782532,13.03009,12.967133,12.967133,12.961548,0.0,0.03178135,0.03178135,0.05166801,25.0,13.032806,0.0,0.0,3.450171,1937.6761,4.601736e-05,0.0,81.622955,23.138079,18.363638,30.000002,0.09775328,44.290905,241.3172,87.89823,0.0,81.622955,0.115229905,0.0,79.37407,8.330017
21047,20702820.0,0.0,25.017609,29.97647,24.122925,25.713501,22.795685,22.791138,13.053375,13.001648,13.001648,12.996521,0.0,0.031565208,0.031565208,0.05297103,25.0,13.032806,0.0,0.0,5.1927795,1958.9359,4.6403202e-05,0.0,81.85805,22.647745,18.400248,30.000002,0.098337434,44.239655,241.27623,87.86372,0.0,81.85805,0.11610032,0.0,80.37544,8.330017
21048,20702880.0,0.0,25.065002,29.975067,24.169434,25.743927,22.80484,22.800049,13.068634,13.028381,13.028381,13.024719,0.0,0.03131339,0.03131339,0.054596357,25.0,13.032806,0.0,0.0,7.229922,1984.8099,4.6906316e-05,0.0,82.213165,22.003847,18.429983,30.000002,0.09912217,44.198025,241.22374,87.81036,0.0,82.213165,0.11722173,0.0,81.69997,8.330017
21049,20702940.0,0.0,25.115448,29.973022,24.219818,25.771881,22.814362,22.809296,13.134064,13.062134,13.062134,13.060272,0.0,0.031032039,0.031032039,0.05654485,25.0,13.116119,0.0,0.0,9.536756,1992.6349,4.6543082e-05,0.0,82.70279,21.222342,18.448874,30.000002,0.100124806,44.171577,241.1574,87.7499,0.0,82.70279,0.11860725,0.0,83.36562,8.330017
21050,20703000.0,0.0,25.169067,29.970306,24.27353,25.797028,22.82428,22.818909,13.15979,13.10022,13.10022,13.100708,0.0,0.030720746,0.030720746,0.05881591,25.0,13.116119,0.0,0.0,12.079041,2027.6002,4.7204772e-05,0.0,83.33769,20.32406,18.46243,30.000002,0.101332344,44.1526,241.07578,87.69257,0.0,83.33769,0.12025553,0.0,85.36877,8.330017
21051,20703060.0,0.0,25.223145,29.966858,24.327332,25.815155,22.834381,22.828613,13.176483,13.130035,13.130035,13.132721,0.0,0.030390937,0.030390937,0.06137317,25.0,13.116119,0.0,0.0,14.767265,2067.0552,4.7996196e-05,0.0,84.13046,19.34409,18.472458,30.000002,0.10272928,44.13856,240.97762,87.65326,0.0,84.13046,0.122151986,0.0,87.693726,8.330017
21052,20703120.0,0.0,25.276337,29.962708,24.381378,25.82965,22.84494,22.838715,13.2404785,13.165802,13.165802,13.17215,0.0,0.030054677,0.030054677,0.06416681,25.0,13.199402,0.0,0.0,17.587446,2088.931,4.7917627e-05,0.0,85.0882,18.323774,18.465939,30.000002,0.104326315,44.14769,240.86217,87.648575,0.0,85.0882,0.1242741,0.0,90.32553,8.330017
21053,20703180.0,0.0,25.32904,29.957794,24.434387,25.840515,22.855927,22.849243,13.266144,13.204193,13.204193,13.214111,0.0,0.029718265,0.029718265,0.067131765,25.0,13.199402,0.0,0.0,20.493816,2135.8342,4.884862e-05,0.0,86.20076,17.310314,18.460283,30.000002,0.10604447,44.155605,240.73114,87.68981,0.0,86.20076,0.12656622,0.0,93.23445,8.330017
21054,20703240.0,0.0,25.379578,29.952087,24.485107,25.847443,22.86731,22.860138,13.279999,13.233643,13.233643,13.244995,0.0,0.029390344,0.029390344,0.07022229,25.0,13.199402,0.0,0.0,23.450348,2184.6372,4.9858776e-05,0.0,87.46949,16.335556,18.449097,30.000002,0.10787706,44.171265,240.58533,87.78774,0.0,87.46949,0.12900059,0.0,96.41529,8.330017
21055,20703300.0,1.0,25.420227,29.945587,24.5253,25.849762,22.878906,22.871246,13.3524475,13.270325,13.270325,13.2864685,0.0,0.029625587,0.029625587,0.07392711,33.333332,13.282715,0.0,0.0,26.40839,2228.8838,5.0146795e-05,0.0,88.76371,15.972292,18.363752,30.000002,0.11116682,44.290745,240.26349,88.737236,0.0,88.76371,0.13317886,0.0,99.38028,8.330017
21056,20703360.0,1.0,25.42331,29.938263,24.522583,25.846222,22.889465,22.881256,13.398468,13.317749,13.317749,13.338379,0.0,0.030880857,0.030880857,0.076382875,41.666668,13.282715,0.0,0.0,29.298904,2308.5034,5.175467e-05,0.0,89.49509,16.719954,18.23388,30.000002,0.11515261,44.47257,239.835,90.58431,0.0,89.49509,0.1381465,0.0,99.996284,8.330017
21057,20703420.0,1.0,25.427917,29.930054,24.523102,25.839417,22.898773,22.890137,13.431976,13.362915,13.362915,13.383881,0.0,0.03216597,0.03216597,0.07965191,50.0,13.282715,0.0,0.0,32.105988,2400.1626,5.3661803e-05,0.0,89.4575,18.14117,18.072733,30.000002,0.119877264,44.698174,239.35173,93.104126,0.0,89.4575,0.14399363,0.0,99.99816,8.330017
21058,20703480.0,1.0,25.440186,29.92096,24.534607,25.82785,22.906982,22.89795,13.513824,13.417664,13.417664,13.442169,0.0,0.03330837,0.03330837,0.08418095,58.333332,13.365997,0.0,0.0,34.773964,2484.5857,5.491085e-05,0.0,88.859886,20.071611,17.876291,30.000002,0.12542501,44.97319,238.87584,96.234055,0.0,88.859886,0.15080203,0.0,99.99993,8.330017
21059,20703540.0,1.0,25.459229,29.91095,24.55368,25.81015,22.914307,22.904938,13.556763,13.475647,13.475647,13.502197,0.0,0.03428857,0.03428857,0.08987811,66.666664,13.365997,0.0,0.0,37.23528,2605.1858,5.7353984e-05,0.0,87.80077,22.543844,17.671867,30.000002,0.13165332,45.259388,238.5122,99.97962,0.0,87.80077,0.15845644,0.0,100.0,8.330017
21060,20703600.0,1.0,25.481415,29.899994,24.57727,25.78482,22.920898,22.911224,13.589478,13.52475,13.52475,13.550262,0.0,0.035082255,0.035082255,0.09669177,75.0,13.365997,0.0,0.0,39.40129,2738.4487,6.010174e-05,0.0,86.36802,25.607552,17.457993,30.000002,0.13849802,45.55881,238.4178,104.36495,0.0,86.36802,0.1668572,0.0,100.0,8.330017
21061,20703660.0,1.0,25.498505,29.888397,24.601898,25.750122,22.926727,22.916687,13.663696,13.579773,13.579773,13.609558,0.0,0.035669956,0.035669956,0.10456644,83.333336,13.44931,0.0,0.0,41.177456,2857.3618,6.208385e-05,0.0,84.6438,29.315851,17.18162,30.000002,0.14605682,45.945732,238.8243,109.42277,0.0,84.6438,0.17591436,0.0,100.0,8.330017
21062,20703720.0,1.0,25.507416,29.876373,24.615753,25.705963,22.93219,22.921783,13.696472,13.63266,13.63266,13.662964,0.0,0.03633242,0.03633242,0.11257528,91.666664,13.44931,0.0,0.0,42.466072,3003.516,6.511878e-05,0.0,82.693436,34.06697,16.92164,30.000002,0.15383413,46.309704,240.05156,115.33277,0.0,82.693436,0.18524703,0.0,99.447845,8.330017
21063,20703780.0,1.0,25.488647,29.864014,24.600433,25.653687,22.936829,22.926147,13.7074585,13.671692,13.671692,13.695282,0.0,0.037485432,0.037485432,0.11869313,100.0,13.44931,0.0,0.0,43.190884,3138.4792,6.816019e-05,0.0,80.22849,41.33708,16.663908,30.000002,0.16098382,46.67053,242.42632,122.76947,0.0,80.22849,0.19367965,0.0,97.05697,8.330017
21064,20703840.0,1.0,25.455902,29.851288,24.571014,25.59552,22.94043,22.929504,13.739563,13.706299,13.706299,13.72583,0.0,0.038574595,0.038574595,0.123025924,108.333336,13.532593,0.0,0.0,43.27757,3222.8516,6.983995e-05,0.0,77.14087,51.99406,16.445381,30.000002,0.16663247,46.976463,246.09682,132.03728,0.0,77.14087,0.2001955,0.0,93.42944,8.330017
21065,20703900.0,1.0,25.415833,29.838226,24.532562,25.534515,22.943207,22.932068,13.715149,13.724365,13.724365,13.732056,0.0,0.039328597,0.039328597,0.12499243,116.666664,13.532593,0.0,0.0,42.761814,3291.3015,7.1821356e-05,0.0,73.665695,66.8332,16.307734,30.000002,0.1697682,47.169174,250.50766,143.27423,0.0,73.665695,0.20368312,0.0,89.06519,8.330017
21066,20703960.0,1.0,25.374146,29.82483,24.491058,25.475555,22.945496,22.934082,13.65744,13.712189,13.712189,13.701843,0.0,0.03947745,0.03947745,0.12420112,125.0,13.532593,0.0,0.0,41.665607,3307.554,7.294023e-05,0.0,70.07566,85.853424,16.267227,30.000002,0.16955675,47.225883,254.32457,155.96721,0.0,70.07566,0.20320767,0.0,84.472,8.330017
21067,20704020.0,0.0,25.335999,29.811096,24.450775,25.420105,22.947968,22.93631,13.609283,13.680725,13.680725,13.658722,0.0,0.038608078,0.038608078,0.120001405,121.0,13.615906,0.0,0.0,40.009266,3226.5283,7.16869e-05,0.0,66.83417,104.40077,16.371105,30.000002,0.16467708,47.080456,255.40366,166.08868,0.0,66.83417,0.19725214,0.0,80.33344,8.330017
21068,20704080.0,0.0,25.301483,29.797058,24.414429,25.37085,22.951385,22.939392,13.522858,13.626587,13.626587,13.591553,0.0,0.03728277,0.03728277,0.114373386,117.0,13.615906,0.0,0.0,37.91081,3119.104,7.012001e-05,0.0,64.3076,118.91526,16.54632,30.000002,0.15781975,46.835155,254.52292,172.26845,0.0,64.3076,0.18896443,0.0,77.07017,8.330017
21069,20704140.0,0.0,25.269745,29.782715,24.381042,25.328705,22.955902,22.943512,13.45105,13.5589905,13.5589905,13.516418,0.0,0.035914797,0.035914797,0.10834506,113.0,13.615906,0.0,0.0,35.427162,2990.1907,6.780353e-05,0.0,62.49623,128.15036,16.761082,30.000002,0.15053482,46.534485,252.4551,174.54323,0.0,62.49623,0.18018171,0.0,74.58054,8.330017
21070,20704200.0,0.0,25.240479,29.768066,24.349762,25.294037,22.961487,22.94867,13.452179,13.509399,13.509399,13.475159,0.0,0.034711502,0.034711502,0.10240213,109.0,13.699219,0.0,0.0,32.62946,2833.308,6.403506e-05,0.0,61.29126,132.52122,16.989683,30.000002,0.1435826,46.214443,249.83345,173.76495,0.0,61.29126,0.17183004,0.0,72.674736,8.330017
21071,20704260.0,0.0,25.212524,29.753143,24.321533,25.269379,22.968079,22.954712,13.445801,13.480743,13.480743,13.457489,0.0,0.033749532,0.033749532,0.096738994,105.0,13.699219,0.0,0.0,29.630116,2702.904,6.107971e-05,0.0,60.560215,133.24529,17.197943,30.000002,0.13729672,45.922882,247.11197,170.99388,0.0,60.560215,0.1642369,0.0,71.17294,8.330017
21072,20704320.0,0.0,25.183228,29.737976,24.294647,25.251617,22.975403,22.961456,13.451538,13.464752,13.464752,13.451019,0.0,0.033005018,0.033005018,0.09136466,101.0,13.699219,0.0,0.0,26.49944,2581.9993,5.8271857e-05,0.0,60.15833,131.68187,17.371277,30.000002,0.1316802,45.680214,244.6791,167.14163,0.0,60.15833,0.15736887,0.0,69.91536,8.330017
21073,20704380.0,0.0,25.1586,29.722504,24.269043,25.240784,22.983398,22.968811,13.515839,13.474609,13.474609,13.47464,0.0,0.03245413,0.03245413,0.0862575,97.0,13.782501,0.0,0.0,23.290613,2448.6184,5.466363e-05,0.0,60.017555,128.55959,17.574387,30.000002,0.12650271,45.39586,242.73405,162.66458,0.0,60.017555,0.15115859,0.0,68.82366,8.330017
21074,20704440.0,0.0,25.132294,29.706818,24.244843,25.236603,22.991882,22.976654,13.550476,13.500427,13.500427,13.5095215,0.0,0.03205149,0.03205149,0.081381775,93.0,13.782501,0.0,0.0,20.07465,2347.1375,5.2211857e-05,0.0,60.057175,124.58016,17.74058,30.000002,0.121837586,45.16319,241.24765,157.94604,0.0,60.057175,0.14547627,0.0,67.82427,8.330017
21075,20704500.0,0.0,25.105927,29.690887,24.222198,25.238708,23.000793,22.984894,13.578766,13.527924,13.527924,13.540314,0.0,0.031758577,0.031758577,0.07672726,89.0,13.782501,0.0,0.0,16.91555,2255.2334,5.0039675e-05,0.0,60.225636,120.12727,17.885014,30.000002,0.11757219,44.960983,240.15382,153.18163,0.0,60.225636,0.14023505,0.0,66.882034,8.330017
21076,20704560.0,0.0,25.083435,29.674713,24.200745,25.246246,23.009796,22.993225,13.656555,13.5685425,13.5685425,13.584595,0.0,0.03154778,0.03154778,0.07229387,85.0,13.865814,0.0,0.0,13.85612,2149.1174,4.7163237e-05,0.0,60.491985,115.40484,18.054672,30.000002,0.11354803,44.723457,239.38261,148.46738,0.0,60.491985,0.13537994,0.0,65.98188,8.330017
21077,20704620.0,0.0,25.062256,29.658325,24.181458,25.259918,23.019104,23.001892,13.691101,13.614136,13.614136,13.630371,0.0,0.031395033,0.031395033,0.06810942,81.0,13.865814,0.0,0.0,10.974714,2073.6738,4.5403147e-05,0.0,60.831135,110.5511,18.21206,30.000002,0.10983688,44.503117,238.87236,143.87154,0.0,60.831135,0.13089012,0.0,65.1236,8.330017
21078,20704680.0,0.0,25.04004,29.641724,24.164246,25.278473,23.028656,23.010742,13.716034,13.652435,13.652435,13.666107,0.0,0.031270973,0.031270973,0.06418965,77.0,13.865814,0.0,0.0,8.297476,2004.6625,4.3837375e-05,0.0,61.219913,105.63034,18.333044,30.000002,0.106456734,44.333736,238.56798,139.40883,0.0,61.219913,0.12672164,0.0,64.312035,8.330017
21079,20704740.0,0.0,25.02356,29.624939,24.149567,25.30194,23.038422,23.019836,13.790558,13.6979065,13.6979065,13.709473,0.0,0.03116832,0.03116832,0.06056956,73.0,13.949097,0.0,0.0,5.8835745,1919.6873,4.1547562e-05,0.0,61.656063,100.66469,18.480803,30.000002,0.103278585,44.126877,238.42679,135.09529,0.0,61.656063,0.12289631,0.0,63.56624,8.330017
21080,20704800.0,0.0,25.0083,29.607971,24.137726,25.329742,23.048431,23.029144,13.823486,13.745453,13.745453,13.754028,0.0,0.031073594,0.031073594,0.057274777,69.0,13.949097,0.0,0.0,3.760887,1864.9741,4.0315535e-05,0.0,62.133175,95.666,18.60889,30.000002,0.10040287,43.947556,238.41255,130.9311,0.0,62.133175,0.119412035,0.0,62.90564,8.330017
21081,20704860.0,0.0,24.994812,29.59082,24.127167,25.357971,23.058136,23.038239,13.844116,13.7829895,13.7829895,13.788086,0.0,0.030985698,0.030985698,0.054309156,65.0,13.949097,0.0,0.0,1.9233696,1815.9407,3.9235958e-05,0.0,62.651665,90.66091,18.730427,30.000002,0.097800784,43.777405,238.49591,126.92607,0.0,62.651665,0.116270624,0.0,62.35268,8.330017
21082,20704920.0,0.0,24.984528,29.573517,24.119324,25.389893,23.068024,23.047516,13.917358,13.82666,13.82666,13.828003,0.0,0.030904276,0.030904276,0.051638413,61.0,14.03241,0.0,0.0,0.4348162,1749.7124,3.7429352e-05,0.0,63.20905,85.69844,18.84926,30.000002,0.0954377,43.611034,238.65286,123.08863,0.0,63.20905,0.11343718,0.0,61.953472,8.330017
21083,20704980.0,0.0,24.980103,29.55606,24.117493,25.424835,23.078125,23.056976,13.947052,13.872223,13.872223,13.869965,0.0,0.030784419,0.030784419,0.04950911,57.0,14.03241,0.0,0.0,0.0,1714.3955,3.663969e-05,0.0,63.808853,80.577774,18.959597,30.000002,0.093441226,43.456562,238.86403,119.35695,0.0,63.808853,0.11106704,0.0,61.84631,8.330017
21084,20705040.0,0.0,24.988647,29.538452,24.128662,25.461761,23.088501,23.066711,13.970612,13.908264,13.908264,13.903656,0.0,0.030607343,0.030607343,0.048358843,53.0,14.03241,0.0,0.0,0.0,1690.8093,3.606663e-05,0.0,64.498314,75.01292,19.050179,30.000002,0.09213406,43.32975,239.10583,115.70592,0.0,64.498314,0.1095623,0.0,62.22817,8.330017
21085,20705100.0,0.0,25.001892,29.520721,24.144104,25.499908,23.099121,23.07669,14.050781,13.953644,13.953644,13.946075,0.0,0.030460753,0.030460753,0.047572073,49.0,14.115692,0.0,0.0,0.0,1653.6493,3.4878864e-05,0.0,65.268875,69.549034,19.132462,30.000002,0.091163285,43.214558,239.3636,112.27002,0.0,65.268875,0.10848294,0.0,62.798923,8.330017
21086,20705160.0,0.0,25.01593,29.502869,24.160156,25.533691,23.109436,23.086456,14.082214,14.002075,14.002075,13.99234,0.0,0.030326717,0.030326717,0.04701613,45.0,14.115692,0.0,0.0,0.0,1646.4742,3.469829e-05,0.0,66.09847,64.2795,19.20639,30.000002,0.0904015,43.111053,239.63069,109.035164,0.0,66.09847,0.107659355,0.0,63.500034,8.330017
21087,20705220.0,0.0,25.031769,29.484955,24.177948,25.567963,23.119934,23.096405,14.097382,14.038483,14.038483,14.028473,0.0,0.03020498,0.03020498,0.04660948,41.01652,14.115692,0.0,0.0,0.20000008,1641.4398,3.4578512e-05,0.0,66.98106,59.25935,19.27592,30.000002,0.08977922,43.01371,239.9011,106.000206,0.0,66.98106,0.107009694,0.0,64.296524,8.330017
21088,20705280.0,0.0,25.054749,29.466827,24.203064,25.602753,23.130737,23.106659,14.168671,14.079742,14.079742,14.068848,0.0,0.030027175,0.030027175,0.046684086,37.0,14.199005,0.0,0.0,0.8599126,1618.2919,3.372607e-05,0.0,67.94607,54.175232,19.33999,30.000002,0.08944321,42.924015,240.17162,103.05033,0.0,67.94607,0.106728435,0.0,65.38575,8.330017
21089,20705340.0,0.0,25.082855,29.44867,24.23352,25.637146,23.141815,23.117126,14.194458,14.122681,14.122681,14.111694,0.0,0.029821493,0.029821493,0.047096856,33.0,14.199005,0.0,0.0,1.8479784,1625.2662,3.384042e-05,0.0,69.00471,49.172676,19.397636,30.000002,0.08933007,42.843307,240.43542,100.2326,0.0,69.00471,0.10672938,0.0,66.713234,8.330017
21090,20705400.0,0.0,25.116241,29.43042,24.2695,25.670807,23.153168,23.1279,14.207336,14.1545105,14.1545105,14.14505,0.0,0.029572362,0.029572362,0.047859613,29.0,14.199005,0.0,0.0,3.1687086,1635.2137,3.4010038e-05,0.0,70.17899,44.22711,19.450783,30.000002,0.089421324,42.768906,240.6907,97.52227,0.0,70.17899,0.10699385,0.0,68.32401,8.330017
21091,20705460.0,0.0,25.152466,29.41211,24.307983,25.697784,23.164215,23.138458,14.281372,14.192993,14.192993,14.184814,0.0,0.029384123,0.029384123,0.049126066,27.666666,14.282318,0.0,0.0,4.735733,1629.5917,3.3503176e-05,0.0,71.46428,39.72693,19.484829,30.000002,0.090014,42.721237,240.88475,95.24869,0.0,71.46428,0.107885815,0.0,70.21117,8.330017
21092,20705520.0,0.0,25.1922,29.393768,24.349457,25.723114,23.175537,23.149261,14.310364,14.235596,14.235596,14.229279,0.0,0.029203922,0.029203922,0.05070924,26.333334,14.282318,0.0,0.0,6.5381894,1655.9225,3.3994478e-05,0.0,72.821075,35.65423,19.515228,30.000002,0.09085711,42.67868,241.03358,93.30383,0.0,72.821075,0.109109126,0.0,72.320366,8.330017
21093,20705580.0,0.0,25.233612,29.375336,24.393433,25.746368,23.187103,23.160309,14.323425,14.268616,14.268616,14.264832,0.0,0.02901467,0.02901467,0.052562367,25.0,14.282318,0.0,0.0,8.562343,1684.7748,3.4533885e-05,0.0,74.26389,31.931974,19.531736,30.000002,0.09191138,42.65557,241.14412,91.61799,0.0,74.26389,0.11058412,0.0,74.68102,8.330017
21094,20705640.0,0.0,25.275787,29.356903,24.438934,25.76715,23.198944,23.17157,14.395905,14.307678,14.307678,14.307098,0.0,0.02887003,0.02887003,0.054755494,25.0,14.365601,0.0,0.0,10.790949,1695.9296,3.4382658e-05,0.0,75.78713,28.674372,19.52729,30.000002,0.093322106,42.661793,241.19295,90.30983,0.0,75.78713,0.112489484,0.0,77.29981,8.330017
21095,20705700.0,0.0,25.319916,29.33844,24.485138,25.785309,23.210968,23.183075,14.421173,14.349304,14.349304,14.352081,0.0,0.02872989,0.02872989,0.05719369,25.0,14.365601,0.0,0.0,13.179766,1737.1255,3.5167155e-05,0.0,77.36682,25.822758,19.528708,30.000002,0.09490291,42.659805,241.19476,89.29298,0.0,77.36682,0.11464899,0.0,80.14263,8.330017
21096,20705760.0,0.0,25.359558,29.319946,24.529236,25.795593,23.222595,23.194214,14.431335,14.379639,14.379639,14.384674,0.0,0.028591877,0.028591877,0.059901614,25.0,14.365601,0.0,0.0,15.644691,1780.2659,3.5992733e-05,0.0,79.0186,23.31997,19.491306,30.000002,0.096760616,42.71217,241.15076,88.53976,0.0,79.0186,0.117077164,0.0,83.21006,8.330017
21097,20705820.0,0.0,25.398956,29.301483,24.571716,25.802643,23.234406,23.205536,14.495819,14.4166565,14.4166565,14.42569,0.0,0.028454322,0.028454322,0.06275313,25.0,14.448914,0.0,0.0,18.160004,1801.2798,3.604953e-05,0.0,80.73593,21.144037,19.464489,30.000002,0.098694496,42.749714,241.07193,88.00177,0.0,80.73593,0.11964561,0.0,86.442986,8.330017
21098,20705880.0,0.0,25.437561,29.28299,24.611969,25.80658,23.246399,23.217072,14.518799,14.45401,14.45401,14.466309,0.0,0.028312156,0.028312156,0.06567059,25.0,14.448914,0.0,0.0,20.692348,1850.3667,3.700499e-05,0.0,82.51432,19.264887,19.451984,30.000002,0.100647,42.76722,240.9662,87.64562,0.0,82.51432,0.122290365,0.0,89.81996,8.330017
21099,20705940.0,0.0,25.471619,29.264526,24.649109,25.807251,23.258606,23.22876,14.526001,14.4817505,14.4817505,14.494659,0.0,0.028181195,0.028181195,0.06863543,25.0,14.448914,0.0,0.0,23.212791,1897.8892,3.792622e-05,0.0,84.35408,17.663816,19.415535,30.000002,0.10268916,42.818253,240.83722,87.45614,0.0,84.35408,0.12498692,0.0,93.33605,8.330017
21100,20706000.0,0.0,25.499908,29.246094,24.682404,25.80423,23.270966,23.240631,14.585663,14.514557,14.514557,14.531067,0.0,0.028071867,0.028071867,0.07162345,25.0,14.532196,0.0,0.0,25.683096,1920.3225,3.802691e-05,0.0,86.25417,16.319307,19.35272,30.000002,0.10484118,42.906193,240.68575,87.427536,0.0,86.25417,0.12775037,0.0,96.98874,8.330017
21101,20706060.0,0.0,25.509735,29.227722,24.693115,25.795593,23.282684,23.251953,14.6026,14.547913,14.547913,14.566284,0.0,0.028420754,0.028420754,0.07343798,25.0,14.532196,0.0,0.0,28.038448,1966.2393,3.8964772e-05,0.0,88.115456,15.478611,19.300734,30.000002,0.1067976,42.978973,240.5238,87.62805,0.0,88.115456,0.13027966,0.0,99.66335,8.330017
21102,20706120.0,0.0,25.487091,29.209381,24.668793,25.786621,23.293701,23.262573,14.6006775,14.57077,14.57077,14.585785,0.0,0.029478602,0.029478602,0.0732434,25.0,14.532196,0.0,0.0,30.303537,2000.1119,3.9746734e-05,0.0,89.430725,15.424813,19.231447,30.000002,0.10836037,43.075974,240.36848,88.13229,0.0,89.430725,0.1322038,0.0,100.00111,8.330017
21103,20706180.0,1.0,25.472168,29.191101,24.65207,25.777527,23.30368,23.272247,14.665894,14.600067,14.600067,14.615326,0.0,0.030667335,0.030667335,0.07431149,33.333332,14.615509,0.0,0.0,32.47514,2018.9849,3.9775332e-05,0.0,90.111725,16.007032,19.125498,30.000002,0.111113556,43.2243,240.0605,89.44841,0.0,90.111725,0.13564777,0.0,100.00021,8.330017
21104,20706240.0,1.0,25.46811,29.172882,24.646698,25.766663,23.312683,23.280975,14.701111,14.638275,14.638275,14.654724,0.0,0.03180578,0.03180578,0.076703876,41.666668,14.615509,0.0,0.0,34.531788,2082.3774,4.095844e-05,0.0,90.2433,17.058525,18.99563,30.000002,0.11482365,43.406116,239.65347,91.40027,0.0,90.2433,0.14031427,0.0,99.99996,8.330017
21105,20706300.0,1.0,25.470062,29.154755,24.649933,25.752594,23.32077,23.28888,14.729706,14.674652,14.674652,14.690857,0.0,0.032872427,0.032872427,0.080280565,50.0,14.615509,0.0,0.0,36.43159,2160.7725,4.2427757e-05,0.0,89.86902,18.56376,18.822641,30.000002,0.119414635,43.6483,239.19965,93.93902,0.0,89.86902,0.14602378,0.0,99.999985,8.330017
21106,20706360.0,1.0,25.473328,29.136719,24.65918,25.731903,23.327393,23.29541,14.810516,14.7247925,14.7247925,14.74527,0.0,0.03383197,0.03383197,0.085121095,58.333332,14.6987915,0.0,0.0,38.07518,2227.7385,4.3345317e-05,0.0,88.991394,20.598557,18.582571,30.000002,0.1249786,43.9844,238.76146,97.128075,0.0,88.991394,0.15278257,0.0,100.0,8.330017
21107,20706420.0,1.0,25.484406,29.118805,24.672394,25.705719,23.333405,23.301392,14.84906,14.7769165,14.7769165,14.799957,0.0,0.034656893,0.034656893,0.09102585,66.666664,14.6987915,0.0,0.0,39.43493,2333.4827,4.532196e-05,0.0,87.74302,23.15605,18.389885,30.000002,0.13102701,44.25416,238.4588,100.91014,0.0,87.74302,0.16034003,0.0,100.0,8.330017
21108,20706480.0,1.0,25.493164,29.100983,24.687408,25.673004,23.338928,23.306885,14.874542,14.820007,14.820007,14.842133,0.0,0.035323933,0.035323933,0.0979524,75.0,14.6987915,0.0,0.0,40.446396,2448.213,4.7481935e-05,0.0,86.196075,26.279413,18.141533,30.000002,0.13779604,44.601856,238.45044,105.30608,0.0,86.196075,0.16860247,0.0,100.0,8.330017
21109,20706540.0,1.0,25.496826,29.083282,24.701477,25.631805,23.344025,23.312012,14.946533,14.870422,14.870422,14.897217,0.0,0.0358248,0.0358248,0.10591072,83.333336,14.7821045,0.0,0.0,40.970783,2543.6074,4.8950424e-05,0.0,84.392494,30.077042,17.836624,30.000002,0.14530401,45.028725,238.97527,110.405464,0.0,84.392494,0.1775537,0.0,99.97704,8.330017
21110,20706600.0,1.0,25.485168,29.065735,24.695679,25.583008,23.348694,23.316742,14.971619,14.917389,14.917389,14.943848,0.0,0.036747362,0.036747362,0.112809494,91.666664,14.7821045,0.0,0.0,40.964718,2665.4827,5.131654e-05,0.0,82.260895,35.514065,17.56285,30.000002,0.15265432,45.41201,240.33675,116.62865,0.0,82.260895,0.18634668,0.0,98.58552,8.330017
21111,20706660.0,1.0,25.455292,29.04834,24.668732,25.529022,23.352173,23.320343,14.97287,14.949158,14.949158,14.967712,0.0,0.038039286,0.038039286,0.11763521,100.0,14.7821045,0.0,0.0,40.41497,2771.9983,5.3531247e-05,0.0,79.49612,43.940327,17.323824,30.000002,0.15891245,45.746647,242.76822,124.54301,0.0,79.49612,0.19373155,0.0,95.37276,8.330017
21112,20706720.0,1.0,25.415192,29.031067,24.631073,25.471832,23.354584,23.322968,15.002991,14.978516,14.978516,14.993408,0.0,0.039172858,0.039172858,0.12016327,108.333336,14.8654175,0.0,0.0,39.272915,2820.1875,5.4413482e-05,0.0,76.111694,56.397667,17.130787,30.000002,0.16313215,46.0169,246.22893,134.48828,0.0,76.111694,0.19853537,0.0,90.97564,8.330017
21113,20706780.0,1.0,25.371368,29.013977,24.588135,25.414337,23.356293,23.32492,14.967529,14.989624,14.989624,14.992584,0.0,0.039791152,0.039791152,0.11988306,116.666664,14.8654175,0.0,0.0,37.57179,2851.5198,5.5409397e-05,0.0,72.38365,73.626854,17.034756,30.000002,0.16417654,46.151344,249.94696,146.43192,0.0,72.38365,0.19950244,0.0,85.99746,8.330017
21114,20706840.0,1.0,25.328156,28.9971,24.544159,25.359253,23.357697,23.3266,14.901642,14.968536,14.968536,14.954498,0.0,0.0396434,0.0396434,0.116651185,125.0,14.8654175,0.0,0.0,35.32969,2828.621,5.5470737e-05,0.0,68.67794,94.8533,17.061344,30.000002,0.16146187,46.11412,252.7039,159.30832,0.0,68.67794,0.19598722,0.0,81.03203,8.330017
21115,20706900.0,0.0,25.290222,28.980377,24.503296,25.309875,23.359589,23.328705,14.863983,14.934082,14.934082,14.912567,0.0,0.038477562,0.038477562,0.110362016,121.0,14.9487,0.0,0.0,32.60358,2711.6873,5.339044e-05,0.0,65.50562,114.00883,17.254253,30.000002,0.15440287,45.844048,252.71725,168.4622,0.0,65.50562,0.18735042,0.0,76.74922,8.330017
21116,20706960.0,0.0,25.256287,28.963867,24.467804,25.269928,23.362457,23.331787,14.795441,14.884186,14.884186,14.855804,0.0,0.03698775,0.03698775,0.10316199,117.0,14.9487,0.0,0.0,29.527208,2583.2107,5.1201398e-05,0.0,63.165092,127.47018,17.494656,30.000002,0.14607953,45.50748,251.022,172.85765,0.0,63.165092,0.17715946,0.0,73.42972,8.330017
21117,20707020.0,0.0,25.223785,28.94754,24.435394,25.23758,23.366425,23.335907,14.74823,14.829895,14.829895,14.799774,0.0,0.035568547,0.035568547,0.095968336,113.0,14.9487,0.0,0.0,26.17976,2443.4397,4.8612754e-05,0.0,61.533302,135.25049,17.740122,30.000002,0.13790877,45.16383,248.55211,173.44025,0.0,61.533302,0.16711469,0.0,70.83121,8.330017
21118,20707080.0,0.0,25.195892,28.931458,24.405182,25.213043,23.371399,23.340973,14.7838745,14.802582,14.802582,14.783508,0.0,0.034384824,0.034384824,0.08912546,109.0,15.032013,0.0,0.0,22.6253,2279.6143,4.5052366e-05,0.0,60.488712,138.1778,18.02184,30.000002,0.13030426,44.76943,245.87639,171.26076,0.0,60.488712,0.15789707,0.0,68.759094,8.330017
21119,20707140.0,0.0,25.165863,28.915619,24.376678,25.196167,23.37732,23.346893,14.799133,14.797241,14.797241,14.788544,0.0,0.033465594,0.033465594,0.0827053,105.0,15.032013,0.0,0.0,18.941833,2151.8518,4.2468335e-05,0.0,59.878807,137.75964,18.249142,30.000002,0.123604625,44.451202,243.55981,167.4531,0.0,59.878807,0.14963262,0.0,67.02324,8.330017
21120,20707200.0,0.0,25.135681,28.899994,24.349548,25.186432,23.383911,23.353485,14.818756,14.801636,14.801636,14.799652,0.0,0.032775253,0.032775253,0.076674655,101.0,15.032013,0.0,0.0,15.201352,2036.7169,4.0137504e-05,0.0,59.583015,135.25082,18.449848,30.000002,0.1176367,44.170208,241.75713,162.80348,0.0,59.583015,0.14221784,0.0,65.48756,8.330017
21121,20707260.0,0.0,25.10965,28.884949,24.323517,25.183502,23.3909,23.360535,14.902008,14.830109,14.830109,14.835754,0.0,0.032274578,0.032274578,0.070992574,97.0,15.115295,0.0,0.0,11.460159,1908.4785,3.725932e-05,0.0,59.525173,131.41751,18.677116,30.000002,0.11216697,43.852036,240.42807,157.74663,0.0,59.525173,0.13553327,0.0,64.07433,8.330017
21122,20707320.0,0.0,25.082153,28.870758,24.298523,25.186981,23.398407,23.368042,14.936798,14.869659,14.869659,14.8784485,0.0,0.0319126,0.0319126,0.06561578,93.0,15.115295,0.0,0.0,7.7875905,1816.7769,3.5421002e-05,0.0,59.62768,126.903786,18.866423,30.000002,0.107239455,43.58701,239.50368,152.60475,0.0,59.62768,0.12943146,0.0,62.717827,8.330017
21123,20707380.0,0.0,25.057312,28.85736,24.274689,25.196869,23.40628,23.375946,14.960999,14.903656,14.903656,14.911224,0.0,0.031659,0.031659,0.060540136,89.0,15.115295,0.0,0.0,4.2522283,1735.1348,3.3814602e-05,0.0,59.85168,122.01629,19.064135,30.000002,0.102689184,43.31021,238.90623,147.52684,0.0,59.85168,0.12384805,0.0,61.39429,8.330017
21124,20707440.0,0.0,25.032166,28.844696,24.252045,25.212341,23.41449,23.384125,15.041321,14.94928,14.94928,14.954407,0.0,0.03147145,0.03147145,0.05578034,85.0,15.198608,0.0,0.0,0.9013693,1635.9955,3.1611005e-05,0.0,60.156544,116.947525,19.233881,30.000002,0.09853841,43.072567,238.56404,142.58855,0.0,60.156544,0.118712515,0.0,60.091763,8.330017
21125,20707500.0,0.0,25.01297,28.832794,24.235779,25.232666,23.422974,23.392578,15.074005,14.996368,14.996368,14.997711,0.0,0.03125627,0.03125627,0.051932253,81.0,15.198608,0.0,0.0,0.0,1573.8855,3.0392452e-05,0.0,60.530025,111.26449,19.380718,30.000002,0.09507153,42.866993,238.41928,137.70767,0.0,60.530025,0.114431486,0.0,59.164227,8.330017
21126,20707560.0,0.0,25.011017,28.821564,24.235748,25.253021,23.431335,23.401062,15.108734,15.036133,15.036133,15.034119,0.0,0.030997269,0.030997269,0.04999767,77.0,15.198608,0.0,0.0,0.0,1534.4028,2.95582e-05,0.0,61.04373,104.375824,19.492895,30.000002,0.09302741,42.70995,238.41907,132.92839,0.0,61.04373,0.111978546,0.0,59.146915,8.330017
21127,20707620.0,0.0,25.01532,28.810944,24.241486,25.275238,23.440033,23.40982,15.205658,15.090546,15.090546,15.084351,0.0,0.030814463,0.030814463,0.048761796,73.0,15.281891,0.0,0.0,0.0,1486.8455,2.8355173e-05,0.0,61.655323,97.57968,19.57962,30.000002,0.091666475,42.58853,238.5085,128.55272,0.0,61.655323,0.11037759,0.0,59.438126,8.330017
21128,20707680.0,0.0,25.023407,28.800964,24.251038,25.298645,23.449036,23.418884,15.24295,15.147644,15.147644,15.138306,0.0,0.030678073,0.030678073,0.04795363,69.0,15.281891,0.0,0.0,0.0,1475.5261,2.812805e-05,0.0,62.32483,91.08918,19.651638,30.000002,0.0907211,42.48771,238.65263,124.553116,0.0,62.32483,0.10929728,0.0,59.90764,8.330017
21129,20707740.0,0.0,25.03479,28.791534,24.263306,25.322906,23.458252,23.428162,15.2612915,15.191437,15.191437,15.181152,0.0,0.030579884,0.030579884,0.047445606,65.0,15.281891,0.0,0.0,0.0,1469.195,2.7994378e-05,0.0,63.038677,84.96835,19.71633,30.000002,0.09006916,42.397137,238.82863,120.90044,0.0,63.038677,0.10859384,0.0,60.497696,8.330017
21130,20707800.0,0.0,25.048126,28.782593,24.277466,25.347778,23.467682,23.437653,15.335114,15.2395935,15.2395935,15.227844,0.0,0.030514468,0.030514468,0.04714901,61.0,15.365204,0.0,0.0,0.0,1442.5298,2.7238504e-05,0.0,63.786263,79.253235,19.772245,30.000002,0.08963752,42.318855,239.02083,117.56966,0.0,63.786263,0.10816253,0.0,61.16817,8.330017
21131,20707860.0,0.0,25.06076,28.77417,24.290619,25.368591,23.476715,23.446869,15.357147,15.283417,15.283417,15.271393,0.0,0.030465022,0.030465022,0.046955958,57.0,15.365204,0.0,0.0,0.0,1446.2107,2.7335558e-05,0.0,64.55593,73.91678,19.822683,30.000002,0.08931974,42.24824,239.22273,114.495255,0.0,64.55593,0.107872546,0.0,61.883003,8.330017
21132,20707920.0,0.0,25.073914,28.766144,24.30423,25.389648,23.48587,23.456207,15.364929,15.31308,15.31308,15.302185,0.0,0.030423308,0.030423308,0.04681904,53.0,15.365204,0.0,0.0,0.0,1449.2133,2.7404754e-05,0.0,65.34474,68.91886,19.870836,30.000002,0.08905745,42.180832,239.43059,111.62797,0.0,65.34474,0.107650146,0.0,62.630337,8.330017
21133,20707980.0,0.0,25.087372,28.758545,24.318207,25.410889,23.495117,23.465637,15.431915,15.352081,15.352081,15.340729,0.0,0.030374583,0.030374583,0.04669066,49.0,15.448517,0.0,0.0,0.0,1426.8807,2.6755399e-05,0.0,66.151886,64.18772,19.918976,30.000002,0.08879325,42.113434,239.64577,108.90412,0.0,66.151886,0.107426226,0.0,63.402737,8.330017
21134,20708040.0,0.0,25.101166,28.751312,24.33252,25.432373,23.504547,23.47522,15.44754,15.387054,15.387054,15.376038,0.0,0.030325739,0.030325739,0.0465809,45.0,15.448517,0.0,0.0,0.0,1432.4501,2.6894319e-05,0.0,66.98698,59.697475,19.966734,30.000002,0.08853585,42.046574,239.86569,106.312164,0.0,66.98698,0.10720654,0.0,64.20852,8.330017
21135,20708100.0,0.0,25.115143,28.744354,24.347015,25.45401,23.514038,23.484894,15.452209,15.411255,15.411255,15.401581,0.0,0.030260736,0.030260736,0.04645039,41.0,15.448517,0.0,0.0,0.0,1435.8792,2.6976522e-05,0.0,67.84968,55.396423,20.015598,30.000002,0.08825324,41.97816,240.09196,103.81462,0.0,67.84968,0.10696322,0.0,65.04435,8.330017
21136,20708160.0,0.0,25.127472,28.737701,24.35965,25.471527,23.52304,23.494202,15.516571,15.445099,15.445099,15.434967,0.0,0.030182716,0.030182716,0.046303157,37.0,15.531799,0.0,0.0,0.0,1412.7201,2.6323984e-05,0.0,68.74629,51.277527,20.065817,30.000002,0.087925084,41.907856,240.325,101.39522,0.0,68.74629,0.106655344,0.0,65.91564,8.330017
21137,20708220.0,0.0,25.139893,28.731262,24.372375,25.48938,23.532227,23.503662,15.529999,15.476105,15.476105,15.466248,0.0,0.030092865,0.030092865,0.046140473,33.0,15.531799,0.0,0.0,0.0,1416.5508,2.643367e-05,0.0,69.694534,47.29195,20.117886,30.000002,0.08755823,41.83496,240.56497,99.03251,0.0,69.694534,0.10629721,0.0,66.839195,8.330017
21138,20708280.0,0.0,25.152374,28.725037,24.385254,25.507416,23.541534,23.513245,15.5329895,15.497192,15.497192,15.488495,0.0,0.029976137,0.029976137,0.045931578,29.0,15.531799,0.0,0.0,0.0,1417.5778,2.6473419e-05,0.0,70.69415,43.429405,20.172245,30.000002,0.08713452,41.758858,240.81248,96.7175,0.0,70.69415,0.10587525,0.0,67.814,8.330017
21139,20708340.0,0.0,25.165588,28.718964,24.39856,25.525635,23.550934,23.52295,15.599365,15.529388,15.529388,15.52002,0.0,0.029945217,0.029945217,0.04588533,27.666666,15.615112,0.0,0.0,0.0,1395.1083,2.5825e-05,0.0,71.717285,40.08757,20.216846,30.000002,0.08696081,41.696415,241.01503,94.793144,0.0,71.717285,0.10576463,0.0,68.81027,8.330017
21140,20708400.0,0.0,25.178986,28.712982,24.412018,25.543915,23.560455,23.532715,15.616425,15.561249,15.561249,15.551788,0.0,0.029951718,0.029951718,0.045903955,26.333334,15.615112,0.0,0.0,0.0,1403.0524,2.6001993e-05,0.0,72.728386,37.182175,20.255835,30.000002,0.086895406,41.64183,241.18669,93.15377,0.0,72.728386,0.105785064,0.0,69.79168,8.330017
21141,20708460.0,0.0,25.190857,28.707092,24.423706,25.558472,23.569366,23.542053,15.62265,15.584869,15.584869,15.576294,0.0,0.029957475,0.029957475,0.04591915,25.0,15.615112,0.0,0.0,0.052683022,1409.5457,2.6137706e-05,0.0,73.73184,34.56088,20.293634,30.000002,0.08684546,41.588913,241.34286,91.67938,0.0,73.73184,0.10582714,0.0,70.76425,8.330017
21142,20708520.0,0.0,25.203705,28.701233,24.436096,25.572968,23.578339,23.551392,15.695892,15.619354,15.619354,15.609863,0.0,0.030009154,0.030009154,0.046108015,25.0,15.698395,0.0,0.0,0.3033675,1393.402,2.5629843e-05,0.0,74.71367,32.324455,20.324945,30.000002,0.08699315,41.54508,241.45833,90.497635,0.0,74.71367,0.10612207,0.0,71.74851,8.330017
21143,20708580.0,0.0,25.219635,28.695343,24.45169,25.587189,23.587341,23.560822,15.71225,15.655914,15.655914,15.646118,0.0,0.030052384,0.030052384,0.04656741,25.0,15.698395,0.0,0.0,0.6907215,1407.0073,2.589015e-05,0.0,75.67189,30.334623,20.350206,30.000002,0.08733589,41.509712,241.54022,89.528496,0.0,75.67189,0.106668815,0.0,72.82305,8.330017
21144,20708640.0,0.0,25.23639,28.689423,24.468048,25.600952,23.596375,23.57022,15.7187805,15.681488,15.681488,15.672882,0.0,0.030111525,0.030111525,0.0471504,25.0,15.698395,0.0,0.0,1.2127184,1421.3975,2.6154989e-05,0.0,76.603195,28.60112,20.372402,30.000002,0.08779675,41.478638,241.59438,88.748085,0.0,76.603195,0.10737131,0.0,73.9121,8.330017
21145,20708700.0,0.0,25.253357,28.68341,24.485779,25.614075,23.605438,23.579681,15.792389,15.716187,15.716187,15.70755,0.0,0.030170707,0.030170707,0.04790101,25.0,15.781708,0.0,0.0,1.8679801,1413.3427,2.5800993e-05,0.0,77.503494,27.076738,20.376734,30.000002,0.08841455,41.472572,241.62234,88.13238,0.0,77.503494,0.10823958,0.0,75.04416,8.330017
21146,20708760.0,0.0,25.270569,28.677277,24.50296,25.62326,23.613953,23.588654,15.805878,15.752594,15.752594,15.744507,0.0,0.03022789,0.03022789,0.04878141,25.0,15.781708,0.0,0.0,2.5909913,1433.1266,2.6170686e-05,0.0,78.37827,25.723103,20.384516,30.000002,0.089115314,41.461678,241.62903,87.64798,0.0,78.37827,0.109234944,0.0,76.2147,8.330017
21147,20708820.0,0.0,25.288208,28.670929,24.5206,25.631561,23.622498,23.597687,15.811279,15.776886,15.776886,15.770416,0.0,0.030285813,0.030285813,0.04977174,25.0,15.781708,0.0,0.0,3.3921144,1453.1769,2.6539323e-05,0.0,79.22589,24.526299,20.389137,30.000002,0.0899015,41.455208,241.61629,87.2824,0.0,79.22589,0.110341445,0.0,77.41576,8.330017
21148,20708880.0,0.0,25.305237,28.664398,24.538635,25.638824,23.631042,23.60672,15.883301,15.810394,15.810394,15.804718,0.0,0.030343844,0.030343844,0.050867707,25.0,15.865021,0.0,0.0,4.2640576,1449.3875,2.6267004e-05,0.0,80.04511,23.469406,20.380201,30.000002,0.0907919,41.467716,241.58545,87.024536,0.0,80.04511,0.11155343,0.0,78.64909,8.330017
21149,20708940.0,0.0,25.323029,28.657623,24.556824,25.645111,23.639618,23.615784,15.894623,15.845428,15.845428,15.840851,0.0,0.030400561,0.030400561,0.052044112,25.0,15.865021,0.0,0.0,5.1912246,1472.6938,2.6693167e-05,0.0,80.83851,22.5311,20.376522,30.000002,0.09172531,41.472866,241.53986,86.8544,0.0,80.83851,0.11284348,0.0,79.91171,8.330017
21150,20709000.0,0.0,25.340424,28.650543,24.574951,25.650238,23.648224,23.624878,15.89917,15.868042,15.868042,15.86496,0.0,0.030456947,0.030456947,0.05329382,25.0,15.865021,0.0,0.0,6.164027,1496.1094,2.7122256e-05,0.0,81.60552,21.700169,20.36659,30.000002,0.092723355,41.486774,241.48065,86.7643,0.0,81.60552,0.114206165,0.0,81.20254,8.330017
21151,20709060.0,0.0,25.355377,28.643127,24.59134,25.651672,23.656311,23.633514,15.9704895,15.900421,15.900421,15.89859,0.0,0.03051646,0.03051646,0.054599293,25.0,15.948303,0.0,0.0,7.133488,1494.5785,2.6895845e-05,0.0,82.344284,20.97049,20.344816,30.000002,0.093791574,41.517258,241.4091,86.74799,0.0,82.344284,0.115630865,0.0,82.509926,8.330017
21152,20709120.0,0.0,25.37033,28.635345,24.606995,25.652008,23.664429,23.642181,15.980988,15.934204,15.934204,15.933655,0.0,0.03057978,0.03057978,0.05593697,25.0,15.948303,0.0,0.0,8.099844,1519.5889,2.7351087e-05,0.0,83.0542,20.332146,20.32993,30.000002,0.09487136,41.538097,241.32774,86.793724,0.0,83.0542,0.117095344,0.0,83.81792,8.330017
21153,20709180.0,0.0,25.384277,28.627136,24.621918,25.651062,23.672546,23.650848,15.985321,15.956024,15.956024,15.95636,0.0,0.030645642,0.030645642,0.057305105,25.0,15.948303,0.0,0.0,9.049937,1544.3439,2.780499e-05,0.0,83.73292,19.776459,20.309418,30.000002,0.09598859,41.566814,241.23767,86.895645,0.0,83.73292,0.11859538,0.0,85.114395,8.330017
21154,20709240.0,0.0,25.396393,28.61847,24.635956,25.648804,23.680695,23.659515,16.055023,15.987549,15.987549,15.989441,0.0,0.030715885,0.030715885,0.05869457,25.0,16.031616,0.0,0.0,9.970926,1543.0782,2.758617e-05,0.0,84.377846,19.298758,20.277613,30.000002,0.097153254,41.611343,241.13982,87.04986,0.0,84.377846,0.12012548,0.0,86.38298,8.330017
21155,20709300.0,0.0,25.408173,28.609314,24.648926,25.645416,23.688843,23.668243,16.06491,16.020264,16.020264,16.023346,0.0,0.030792598,0.030792598,0.060083322,25.0,16.031616,0.0,0.0,10.852688,1568.3066,2.804341e-05,0.0,84.988335,18.893208,20.25361,30.000002,0.09830761,41.644947,241.03609,87.248245,0.0,84.988335,0.12166777,0.0,87.60966,8.330017
21156,20709360.0,0.0,25.416504,28.59961,24.659424,25.638977,23.696472,23.676483,16.068512,16.039734,16.039734,16.042938,0.0,0.030884597,0.030884597,0.06144677,25.0,16.031616,0.0,0.0,11.644566,1592.8708,2.8497392e-05,0.0,85.54986,18.57166,20.212633,30.000002,0.09950527,41.702316,240.92688,87.49552,0.0,85.54986,0.12321254,0.0,88.75888,8.330017
21157,20709420.0,0.0,25.42392,28.589355,24.668396,25.6315,23.704102,23.684723,16.132751,16.070831,16.070831,16.075745,0.0,0.030988976,0.030988976,0.06276413,25.0,16.114899,0.0,0.0,12.359653,1589.3632,2.8230666e-05,0.0,86.06482,18.320889,20.179459,30.000002,0.100671515,41.748756,240.81483,87.7791,0.0,86.06482,0.124741346,0.0,89.82506,8.330017
21158,20709480.0,0.0,25.43045,28.57846,24.675842,25.623016,23.7117,23.692932,16.147125,16.101837,16.101837,16.107727,0.0,0.031108407,0.031108407,0.06402387,25.0,16.114899,0.0,0.0,12.987391,1614.2443,2.8701574e-05,0.0,86.52531,18.14256,20.155079,30.000002,0.1017955,41.78289,240.70111,88.09656,0.0,86.52531,0.12624055,0.0,90.791115,8.330017
21159,20709540.0,0.0,25.434662,28.566895,24.681702,25.613556,23.719269,23.70111,16.14978,16.122742,16.122742,16.128204,0.0,0.03124388,0.03124388,0.06521395,25.0,16.114899,0.0,0.0,13.51943,1636.6584,2.9113478e-05,0.0,86.924835,18.03518,20.119375,30.000002,0.10292084,41.83288,240.58696,88.44503,0.0,86.924835,0.12770163,0.0,91.64267,8.330017
21160,20709600.0,0.0,25.436523,28.554657,24.685883,25.60315,23.726776,23.709229,16.216858,16.153473,16.153473,16.160645,0.0,0.031397305,0.031397305,0.0663151,25.0,16.198212,0.0,0.0,13.93981,1631.1245,2.8830756e-05,0.0,87.25059,18.004637,20.07745,30.000002,0.10402484,41.89157,240.47354,88.82432,0.0,87.25059,0.12910974,0.0,92.35433,8.330017
21161,20709660.0,0.0,25.436188,28.541656,24.687653,25.591003,23.733765,23.716888,16.225586,16.18338,16.18338,16.19101,0.0,0.031570394,0.031570394,0.067301616,25.0,16.198212,0.0,0.0,14.220736,1651.7052,2.9215184e-05,0.0,87.489075,18.05743,20.036142,30.000002,0.105074815,41.9494,240.36252,89.23246,0.0,87.489075,0.13044254,0.0,92.89737,8.330017
21162,20709720.0,0.0,25.43509,28.527863,24.687836,25.578247,23.740692,23.724487,16.228027,16.203033,16.203033,16.209595,0.0,0.031759977,0.031759977,0.06817286,25.0,16.198212,0.0,0.0,14.379676,1670.7155,2.9573284e-05,0.0,87.64396,18.185534,20.007936,30.000002,0.10603346,41.988888,240.2551,89.663055,0.0,87.64396,0.13169314,0.0,93.27835,8.330017
21163,20709780.0,0.0,25.431305,28.513275,24.68637,25.564941,23.747498,23.731964,16.294098,16.233215,16.233215,16.241364,0.0,0.031967036,0.031967036,0.06890736,25.0,16.281494,0.0,0.0,14.402093,1660.6202,2.92186e-05,0.0,87.7009,18.397673,19.967922,30.000002,0.10695111,42.044907,240.15263,90.116196,0.0,87.7009,0.13284193,0.0,93.471596,8.330017
21164,20709840.0,0.0,25.426575,28.497833,24.683502,25.55133,23.754211,23.73935,16.303955,16.26358,16.26358,16.272095,0.0,0.032188132,0.032188132,0.06949467,25.0,16.281494,0.0,0.0,14.291082,1676.7953,2.9530716e-05,0.0,87.656265,18.69558,19.937572,30.000002,0.107759714,42.0874,240.05643,90.58825,0.0,87.656265,0.13387133,0.0,93.47295,8.330017
21165,20709900.0,0.0,25.420044,28.481445,24.67923,25.537476,23.760803,23.746643,16.304718,16.282654,16.282654,16.28955,0.0,0.032420933,0.032420933,0.069916874,25.0,16.281494,0.0,0.0,14.040677,1690.3541,2.9795867e-05,0.0,87.50156,19.086597,19.90581,30.000002,0.10847178,42.131866,239.9679,91.07742,0.0,87.50156,0.13475853,0.0,93.26926,8.330017
21166,20709960.0,0.0,25.411316,28.464142,24.673035,25.522888,23.766876,23.753418,16.369232,16.311798,16.311798,16.319824,0.0,0.032662533,0.032662533,0.07015026,25.0,16.364807,0.0,0.0,13.635542,1673.9562,2.9340463e-05,0.0,87.22906,19.58101,19.87469,30.000002,0.10906274,42.175438,239.8885,91.58237,0.0,87.22906,0.1354764,0.0,92.84711,8.330017
21167,20710020.0,0.0,25.401672,28.445862,24.66568,25.508514,23.772827,23.760101,16.378418,16.34082,16.34082,16.348816,0.0,0.032907438,0.032907438,0.07018997,25.0,16.364807,0.0,0.0,13.092354,1683.4641,2.954264e-05,0.0,86.84378,20.180796,19.85297,30.000002,0.109495625,42.20584,239.81935,92.0988,0.0,86.84378,0.13600582,0.0,92.2185,8.330017
21168,20710080.0,0.0,25.390625,28.426544,24.657288,25.494476,23.778656,23.766663,16.377625,16.358551,16.358551,16.364716,0.0,0.033149216,0.033149216,0.07001743,25.0,16.364807,0.0,0.0,12.410942,1689.4579,2.9679357e-05,0.0,86.34393,20.894938,19.834345,30.000002,0.1097657,42.23192,239.76193,92.623405,0.0,86.34393,0.1363169,0.0,91.38322,8.330017
21169,20710140.0,0.0,25.378418,28.406158,24.647919,25.481018,23.784332,23.773102,16.440918,16.386688,16.386688,16.393524,0.0,0.033380058,0.033380058,0.069611885,25.0,16.44812,0.0,0.0,11.592377,1664.5536,2.9084618e-05,0.0,85.72989,21.73331,19.82284,30.000002,0.10983671,42.248024,239.71802,93.15141,0.0,85.72989,0.13637374,0.0,90.34387,8.330017
21170,20710200.0,0.0,25.365387,28.384674,24.637909,25.468353,23.789917,23.779419,16.448853,16.41452,16.41452,16.42099,0.0,0.033591043,0.033591043,0.06897757,25.0,16.44812,0.0,0.0,10.655973,1664.934,2.9132087e-05,0.0,85.01879,22.691694,19.819298,30.000002,0.109695524,42.252983,239.68845,93.67504,0.0,85.01879,0.1361613,0.0,89.13208,8.330017
21171,20710260.0,0.0,25.351227,28.36203,24.626892,25.456055,23.795074,23.78537,16.446442,16.430634,16.430634,16.435303,0.0,0.03377352,0.03377352,0.068099804,25.0,16.44812,0.0,0.0,9.598619,1660.953,2.9098826e-05,0.0,84.22,23.772593,19.825169,30.000002,0.109316655,42.244766,239.67485,94.18577,0.0,84.22,0.13564897,0.0,87.76151,8.330017
21172,20710320.0,0.0,25.336517,28.338226,24.615417,25.445007,23.80014,23.79123,16.508972,16.457642,16.457642,16.462433,0.0,0.033917632,0.033917632,0.06696758,25.0,16.531403,0.0,0.0,8.432706,1625.2915,2.8325885e-05,0.0,83.34866,24.96925,19.844484,30.000002,0.10866726,42.217724,239.67938,94.66875,0.0,83.34866,0.13480529,0.0,86.252975,8.330017
21173,20710380.0,0.0,25.320953,28.313171,24.60379,25.435425,23.805206,23.797089,16.515839,16.484222,16.484222,16.488464,0.0,0.034016374,0.034016374,0.06560195,25.0,16.531403,0.0,0.0,7.1825714,1614.383,2.8180133e-05,0.0,82.43254,26.258194,19.869093,30.000002,0.107774,42.18327,239.70241,95.10974,0.0,82.43254,0.13363722,0.0,84.64931,8.330017
21174,20710440.0,0.0,25.305359,28.286835,24.592163,25.42749,23.810272,23.802917,16.512909,16.499207,16.499207,16.502106,0.0,0.03406265,0.03406265,0.06401093,25.0,16.531403,0.0,0.0,5.8614645,1598.7922,2.7945362e-05,0.0,81.49384,27.612032,19.908968,30.000002,0.10660712,42.127445,239.7455,95.488335,0.0,81.49384,0.13213883,0.0,82.9797,8.330017
21175,20710500.0,0.0,25.290009,28.259216,24.580719,25.421387,23.815369,23.808807,16.575653,16.525421,16.525421,16.52771,0.0,0.034052044,0.034052044,0.06221065,25.0,16.614716,0.0,0.0,4.4850564,1551.7935,2.6980877e-05,0.0,80.55749,28.990269,19.966564,30.000002,0.10516642,42.04681,239.80997,95.78015,0.0,80.55749,0.13031748,0.0,81.275154,8.330017
21176,20710560.0,0.0,25.274414,28.230225,24.569244,25.4169,23.820312,23.814545,16.5802,16.549774,16.549774,16.551178,0.0,0.03398585,0.03398585,0.060229905,25.0,16.614716,0.0,0.0,3.0668874,1529.3071,2.6626942e-05,0.0,79.659584,30.325188,20.038385,30.000002,0.103478834,41.94626,239.89745,95.94939,0.0,79.659584,0.12819539,0.0,79.57686,8.330017
21177,20710620.0,0.0,25.258667,28.19986,24.55832,25.414703,23.825378,23.820404,16.579437,16.562958,16.562958,16.563568,0.0,0.033868566,0.033868566,0.058116805,25.0,16.614716,0.0,0.0,1.6400825,1503.7574,2.6217615e-05,0.0,78.82591,31.558159,20.114468,30.000002,0.101623744,41.839745,240.00581,95.983215,0.0,78.82591,0.12585004,0.0,77.92004,8.330017
