,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21178,20710680.0,0.0,25.242523,28.16806,24.547821,25.414215,23.830566,23.826385,16.646454,16.591309,16.591309,16.590393,0.0,0.033714492,0.033714492,0.05593631,25.0,16.697998,0.0,0.0,0.2218961,1449.3796,2.5132402e-05,0.0,78.051636,32.69913,20.189741,30.000002,0.09967402,41.734364,240.12877,95.91325,0.0,78.051636,0.12336738,0.0,76.31028,8.330017
21179,20710740.0,0.0,25.229492,28.134796,24.54065,25.415863,23.835999,23.83258,16.65445,16.619934,16.619934,16.617706,0.0,0.03345251,0.03345251,0.054005157,25.0,16.697998,0.0,0.0,0.0,1422.2317,2.4686093e-05,0.0,77.37775,33.52635,20.277967,30.000002,0.0977149,41.610844,240.26598,95.65923,0.0,77.37775,0.120911226,0.0,74.99179,8.330017
21180,20710800.0,0.0,25.221985,28.100006,24.539764,25.419128,23.841736,23.83908,16.659607,16.637512,16.637512,16.634918,0.0,0.0330796,0.0330796,0.052646287,25.0,16.697998,0.0,0.0,0.0,1398.0156,2.427638e-05,0.0,76.89481,33.802696,20.361864,30.000002,0.09601779,41.49339,240.40717,95.18405,0.0,76.89481,0.11880565,0.0,74.208496,8.330017
21181,20710860.0,0.0,25.215424,28.064056,24.539978,25.421753,23.846893,23.84491,16.735138,16.669617,16.669617,16.6651,0.0,0.03272522,0.03272522,0.051551674,25.0,16.781311,0.0,0.0,0.0,1350.8743,2.3304674e-05,0.0,76.60025,33.711388,20.437881,30.000002,0.0945558,41.386967,240.54703,94.58457,0.0,76.60025,0.117001675,0.0,73.720505,8.330017
21182,20710920.0,0.0,25.210236,28.027344,24.541931,25.425415,23.852417,23.851105,16.749512,16.703857,16.703857,16.69812,0.0,0.032403614,0.032403614,0.050672613,25.0,16.781311,0.0,0.0,0.0,1334.7411,2.3037717e-05,0.0,76.45441,33.358604,20.505405,30.000002,0.093315236,41.29243,240.6816,93.91871,0.0,76.45441,0.1154789,0.0,73.4516,8.330017
21183,20710980.0,0.0,25.20639,27.989838,24.54535,25.429962,23.858215,23.857574,16.758026,16.726898,16.726898,16.721344,0.0,0.032126445,0.032126445,0.04998504,25.0,16.781311,0.0,0.0,0.0,1321.8708,2.2828503e-05,0.0,76.441216,32.806362,20.56661,30.000002,0.09229004,41.20675,240.80751,93.22328,0.0,76.441216,0.114236675,0.0,73.3627,8.330017
21184,20711040.0,0.0,25.203888,27.95163,24.549866,25.435211,23.864319,23.864288,16.835876,16.762695,16.762695,16.755493,0.0,0.031899747,0.031899747,0.049461804,25.0,16.864594,0.0,0.0,0.0,1286.1094,2.2068154e-05,0.0,76.53944,32.122063,20.624502,30.000002,0.091462225,41.125698,240.92194,92.53299,0.0,76.53944,0.11325986,0.0,73.41421,8.330017
21185,20711100.0,0.0,25.20169,27.91272,24.555206,25.44101,23.870667,23.871277,16.851044,16.799194,16.799194,16.791168,0.0,0.03171887,0.03171887,0.049065337,25.0,16.864594,0.0,0.0,0.0,1280.637,2.1995018e-05,0.0,76.71825,31.371635,20.67101,30.000002,0.09081658,41.06059,241.02449,91.8716,0.0,76.71825,0.11250154,0.0,73.562416,8.330017
21186,20711160.0,0.0,25.199707,27.873108,24.560425,25.44574,23.876892,23.878113,16.856018,16.822113,16.822113,16.81491,0.0,0.031588677,0.031588677,0.0487946,25.0,16.864594,0.0,0.0,0.0,1276.6202,2.193449e-05,0.0,76.96914,30.590803,20.71465,30.000002,0.09033925,40.99949,241.11212,91.26173,0.0,76.96914,0.111970015,0.0,73.79358,8.330017
21187,20711220.0,0.0,25.197693,27.832825,24.565979,25.450775,23.88327,23.88507,16.932709,16.858398,16.858398,16.849976,0.0,0.03149098,0.03149098,0.04859712,25.0,16.947906,0.0,0.0,0.0,1248.6707,2.1321659e-05,0.0,77.256645,29.821093,20.75032,30.000002,0.08997909,40.949554,241.18893,90.700584,0.0,77.256645,0.11157758,0.0,74.06528,8.330017
21188,20711280.0,0.0,25.195984,27.7919,24.57193,25.456116,23.889832,23.892212,16.944489,16.893097,16.893097,16.8844,0.0,0.031429257,0.031429257,0.04847587,25.0,16.947906,0.0,0.0,0.0,1249.7003,2.1361791e-05,0.0,77.57385,29.084171,20.78177,30.000002,0.08973373,40.905525,241.25272,90.202835,0.0,77.57385,0.11133294,0.0,74.369064,8.330017
21189,20711340.0,0.0,25.194366,27.750336,24.578186,25.46167,23.896484,23.899414,16.948181,16.914825,16.914825,16.907257,0.0,0.031398397,0.031398397,0.048416343,25.0,16.947906,0.0,0.0,0.0,1251.0894,2.1396967e-05,0.0,77.90542,28.399227,20.808474,30.000002,0.08958697,40.868137,241.30399,89.77196,0.0,77.90542,0.11121186,0.0,74.687965,8.330017
21190,20711400.0,0.0,25.192749,27.70819,24.584564,25.467346,23.903198,23.906738,17.023926,16.950592,16.950592,16.941956,0.0,0.03138499,0.03138499,0.04839045,25.0,17.03122,0.0,0.0,0.0,1227.6089,2.0869666e-05,0.0,78.23926,27.762161,20.833128,30.000002,0.08949343,40.833622,241.34715,89.38899,0.0,78.23926,0.11115923,0.0,75.0092,8.330017
21191,20711460.0,0.0,25.189636,27.665436,24.589203,25.470276,23.908691,23.91275,17.033447,16.985992,16.985992,16.977112,0.0,0.031390175,0.031390175,0.048399396,25.0,17.03122,0.0,0.0,0.0,1231.627,2.0958663e-05,0.0,78.569664,27.182545,20.855421,30.000002,0.089456305,40.80241,241.38127,89.06037,0.0,78.569664,0.111178674,0.0,75.326866,8.330017
21192,20711520.0,0.0,25.18634,27.622131,24.593872,25.473328,23.914246,23.918854,17.0372,17.0083,17.0083,17.00064,0.0,0.031410895,0.031410895,0.04843656,25.0,17.03122,0.0,0.0,0.0,1235.7527,2.1048236e-05,0.0,78.88943,26.664255,20.874723,30.000002,0.08946793,40.775387,241.407,88.78448,0.0,78.88943,0.11125743,0.0,75.633675,8.330017
21193,20711580.0,0.0,25.182892,27.578308,24.598602,25.47647,23.91986,23.924988,17.11145,17.04187,17.04187,17.033447,0.0,0.03144456,0.03144456,0.048496615,25.0,17.114502,0.0,0.0,0.0,1214.1973,2.0561392e-05,0.0,79.19277,26.208992,20.8905,30.000002,0.089521974,40.753304,241.42502,88.55909,0.0,79.19277,0.1113849,0.0,75.923935,8.330017
21194,20711640.0,0.0,25.179382,27.533936,24.603424,25.479706,23.925537,23.931213,17.120361,17.073853,17.073853,17.06546,0.0,0.031487677,0.031487677,0.048572842,25.0,17.114502,0.0,0.0,0.0,1220.0879,2.068684e-05,0.0,79.47333,25.817883,20.904753,30.000002,0.089604236,40.733345,241.43626,88.38087,0.0,79.47333,0.11154751,0.0,76.19151,8.330017
21195,20711700.0,0.0,25.17572,27.489075,24.608307,25.482971,23.931244,23.937439,17.12201,17.09314,17.09314,17.08603,0.0,0.03153741,0.03153741,0.04866002,25.0,17.114502,0.0,0.0,0.0,1225.1434,2.0787116e-05,0.0,79.726944,25.489502,20.917719,30.000002,0.089706376,40.7152,241.4417,88.24577,0.0,79.726944,0.111734256,0.0,76.43251,8.330017
21196,20711760.0,0.0,25.171295,27.443726,24.612335,25.48468,23.936462,23.943329,17.196228,17.126923,17.126923,17.118835,0.0,0.031589825,0.031589825,0.04875138,25.0,17.197815,0.0,0.0,0.0,1204.302,2.0318645e-05,0.0,79.96024,25.20408,20.931664,30.000002,0.08981283,40.695675,241.44365,88.13813,0.0,79.96024,0.11193051,0.0,76.653625,8.330017
21197,20711820.0,0.0,25.166656,27.39795,24.616364,25.486511,23.941772,23.94925,17.20459,17.158813,17.158813,17.150696,0.0,0.031644568,0.031644568,0.04884621,25.0,17.197815,0.0,0.0,0.0,1210.56,2.0450858e-05,0.0,80.16526,24.971292,20.942678,30.000002,0.089931644,40.680252,241.44168,88.06317,0.0,80.16526,0.11213495,0.0,76.84718,8.330017
21198,20711880.0,0.0,25.161835,27.351715,24.620422,25.488342,23.947083,23.9552,17.205841,17.177795,17.177795,17.170929,0.0,0.031699736,0.031699736,0.0489412,25.0,17.197815,0.0,0.0,0.0,1215.7372,2.0553869e-05,0.0,80.34084,24.787851,20.9533,30.000002,0.090051904,40.66538,241.43652,88.01693,0.0,80.34084,0.11234033,0.0,77.012245,8.330017
21199,20711940.0,0.0,25.157013,27.305054,24.624512,25.490234,23.952393,23.961182,17.279755,17.211395,17.211395,17.203491,0.0,0.03175405,0.03175405,0.04903433,25.0,17.281097,0.0,0.0,0.0,1194.7617,2.008774e-05,0.0,80.49596,24.636606,20.96539,30.000002,0.09016611,40.648453,241.42963,87.988205,0.0,80.49596,0.11254218,0.0,77.1576,8.330017
21200,20712000.0,0.0,25.151978,27.258026,24.628662,25.492188,23.957794,23.967224,17.28778,17.24295,17.24295,17.235016,0.0,0.031806428,0.031806428,0.049123738,25.0,17.281097,0.0,0.0,0.0,1200.8127,2.0215888e-05,0.0,80.624214,24.524336,20.97517,30.000002,0.090280175,40.63476,241.42091,87.97978,0.0,80.624214,0.11273642,0.0,77.27718,8.330017
21201,20712060.0,0.0,25.14621,27.210632,24.63205,25.492767,23.962769,23.972992,17.28891,17.262146,17.262146,17.255402,0.0,0.031855926,0.031855926,0.049207862,25.0,17.281097,0.0,0.0,0.0,1205.6737,2.0314023e-05,0.0,80.72787,24.445408,20.985125,30.000002,0.090385914,40.620823,241.411,87.987404,0.0,80.72787,0.11291957,0.0,77.373245,8.330017
21202,20712120.0,0.0,25.14035,27.162872,24.635406,25.493408,23.967773,23.97879,17.36261,17.295319,17.295319,17.287598,0.0,0.031902485,0.031902485,0.049286723,25.0,17.36441,0.0,0.0,0.0,1184.1038,1.9842772e-05,0.0,80.8127,24.390589,20.99659,30.000002,0.090480186,40.604774,241.40047,88.00574,0.0,80.8127,0.11309161,0.0,77.4514,8.330017
21203,20712180.0,0.0,25.134369,27.114807,24.638885,25.49414,23.97284,23.98465,17.370361,17.326447,17.326447,17.318695,0.0,0.03194495,0.03194495,0.04935839,25.0,17.36441,0.0,0.0,0.0,1189.5452,1.9960471e-05,0.0,80.87589,24.361818,21.006361,30.000002,0.090567484,40.591095,241.38956,88.034676,0.0,80.87589,0.11324825,0.0,77.509026,8.330017
21204,20712240.0,0.0,25.128296,27.066406,24.642365,25.494965,23.977966,23.99054,17.371307,17.344757,17.344757,17.338196,0.0,0.031982746,0.031982746,0.049421947,25.0,17.36441,0.0,0.0,0.0,1193.8269,2.0048356e-05,0.0,80.91921,24.35546,21.016544,30.000002,0.09064144,40.57684,241.37866,88.07153,0.0,80.91921,0.113387436,0.0,77.547874,8.330017
21205,20712300.0,0.0,25.122192,27.01773,24.645905,25.49582,23.983093,23.99646,17.445099,17.378021,17.378021,17.370453,0.0,0.032017075,0.032017075,0.04947951,25.0,17.447693,0.0,0.0,0.0,1171.5784,1.956984e-05,0.0,80.95002,24.36242,21.02823,30.000002,0.09070269,40.56048,241.36798,88.11235,0.0,80.95002,0.113513686,0.0,77.57493,8.330017
21206,20712360.0,0.0,25.115479,26.968811,24.648804,25.495544,23.987885,24.002197,17.452087,17.410675,17.410675,17.402863,0.0,0.03204719,0.03204719,0.049529847,25.0,17.447693,0.0,0.0,0.0,1176.0823,1.9666735e-05,0.0,80.96722,24.383106,21.039957,30.000002,0.09075276,40.54406,241.35771,88.15659,0.0,80.96722,0.11362428,0.0,77.58919,8.330017
21207,20712420.0,0.0,25.108673,26.919617,24.651733,25.495361,23.992737,24.007965,17.454407,17.430481,17.430481,17.423859,0.0,0.03207299,0.03207299,0.049572818,25.0,17.447693,0.0,0.0,0.0,1180.1575,1.9756857e-05,0.0,80.97235,24.415077,21.051176,30.000002,0.09079272,40.528355,241.34804,88.20273,0.0,80.97235,0.113718875,0.0,77.592155,8.330017
21208,20712480.0,0.0,25.101746,26.870209,24.654755,25.49527,23.99762,24.013794,17.52774,17.462585,17.462585,17.455078,0.0,0.032094445,0.032094445,0.049608395,25.0,17.531006,0.0,0.0,0.0,1157.1091,1.9269059e-05,0.0,80.966866,24.45617,21.061655,30.000002,0.09082306,40.513683,241.33911,88.24948,0.0,80.966866,0.11379737,0.0,77.58521,8.330017
21209,20712540.0,0.0,25.094849,26.820618,24.657837,25.49533,24.002594,24.019714,17.535156,17.492828,17.492828,17.485321,0.0,0.032111574,0.032111574,0.04963665,25.0,17.531006,0.0,0.0,0.0,1161.2434,1.9363608e-05,0.0,80.952805,24.503532,21.072874,30.000002,0.09084042,40.49798,241.33109,88.29523,0.0,80.952805,0.11385989,0.0,77.57033,8.330017
21210,20712600.0,0.0,25.087952,26.770844,24.661041,25.495514,24.00763,24.025696,17.536163,17.51059,17.51059,17.504272,0.0,0.032124605,0.032124605,0.049657967,25.0,17.531006,0.0,0.0,0.0,1164.3678,1.943145e-05,0.0,80.932045,24.554731,21.084522,30.000002,0.090846084,40.48167,241.32404,88.3388,0.0,80.932045,0.11390728,0.0,77.549286,8.330017
21211,20712660.0,0.0,25.080475,26.720917,24.663574,25.494476,24.012299,24.031433,17.609863,17.543701,17.543701,17.536285,0.0,0.03213494,0.03213494,0.049674742,25.0,17.614319,0.0,0.0,0.0,1140.6849,1.8937044e-05,0.0,80.90773,24.60729,21.097174,30.000002,0.09084237,40.46396,241.31772,88.380264,0.0,80.90773,0.11394472,0.0,77.52501,8.330017
21212,20712720.0,0.0,25.072998,26.670837,24.666199,25.493622,24.01709,24.037262,17.617584,17.574585,17.574585,17.567078,0.0,0.032142006,0.032142006,0.04968603,25.0,17.614319,0.0,0.0,0.0,1144.3452,1.9024332e-05,0.0,80.880005,24.660097,21.109238,30.000002,0.0908316,40.447067,241.31235,88.41838,0.0,80.880005,0.113970146,0.0,77.49767,8.330017
21213,20712780.0,0.0,25.06549,26.620636,24.668915,25.49289,24.021912,24.043182,17.618591,17.591614,17.591614,17.585266,0.0,0.03214573,0.03214573,0.049691726,25.0,17.614319,0.0,0.0,0.0,1146.9801,1.90839e-05,0.0,80.85025,24.710974,21.121342,30.000002,0.090812065,40.43012,241.3081,88.451775,0.0,80.85025,0.113983236,0.0,77.46862,8.330017
21214,20712840.0,0.0,25.058014,26.570374,24.671692,25.49228,24.026825,24.049133,17.692627,17.625519,17.625519,17.617981,0.0,0.032148052,0.032148052,0.049695056,25.0,17.697601,0.0,0.0,0.0,1122.8585,1.8586235e-05,0.0,80.82004,24.76056,21.134302,30.000002,0.09078691,40.411976,241.30434,88.48293,0.0,80.82004,0.11399125,0.0,77.43923,8.330017
21215,20712900.0,0.0,25.050598,26.52002,24.674622,25.491882,24.03183,24.055176,17.700348,17.6568,17.6568,17.64917,0.0,0.032148268,0.032148268,0.049694892,25.0,17.697601,0.0,0.0,0.0,1126.1821,1.8667113e-05,0.0,80.789856,24.806978,21.14673,30.000002,0.09075757,40.394577,241.3014,88.509995,0.0,80.789856,0.113991514,0.0,77.41002,8.330017
21216,20712960.0,0.0,25.042664,26.469604,24.676971,25.490356,24.036499,24.061035,17.70163,17.67569,17.67569,17.66922,0.0,0.03214679,0.03214679,0.049691908,25.0,17.697601,0.0,0.0,0.0,1128.599,1.872318e-05,0.0,80.76052,24.84962,21.159103,30.000002,0.09072401,40.377254,241.2992,88.53304,0.0,80.76052,0.11398557,0.0,77.381744,8.330017
21217,20713020.0,0.0,25.03476,26.419159,24.679352,25.488953,24.04126,24.066956,17.775665,17.709137,17.709137,17.7016,0.0,0.032144167,0.032144167,0.049687035,25.0,17.780914,0.0,0.0,0.0,1104.12,1.8223873e-05,0.0,80.73238,24.88883,21.172121,30.000002,0.09068597,40.359028,241.29753,88.55288,0.0,80.73238,0.11397545,0.0,77.35471,8.330017
21218,20713080.0,0.0,25.026917,26.368744,24.681885,25.487762,24.046112,24.072998,17.783264,17.740143,17.740143,17.732544,0.0,0.032140475,0.032140475,0.049680404,25.0,17.780914,0.0,0.0,0.0,1107.1525,1.8299432e-05,0.0,80.706215,24.92344,21.184612,30.000002,0.09064643,40.34154,241.29646,88.5689,0.0,80.706215,0.113961406,0.0,77.32966,8.330017
21219,20713140.0,0.0,25.019135,26.318298,24.68454,25.486725,24.051056,24.079102,17.784393,17.757233,17.757233,17.750824,0.0,0.032135926,0.032135926,0.049672406,25.0,17.780914,0.0,0.0,0.0,1109.3617,1.8350967e-05,0.0,80.68298,24.952328,21.196924,30.000002,0.09060516,40.324306,241.296,88.58069,0.0,80.68298,0.11394431,0.0,77.3075,8.330017
21220,20713200.0,0.0,25.011383,26.267914,24.687256,25.48581,24.05603,24.085236,17.858795,17.791382,17.791382,17.783783,0.0,0.032131076,0.032131076,0.04966392,25.0,17.864197,0.0,0.0,0.0,1084.7357,1.7853237e-05,0.0,80.66117,24.978651,21.209766,30.000002,0.09056187,40.306328,241.29578,88.590675,0.0,80.66117,0.11392613,0.0,77.28675,8.330017
21221,20713260.0,0.0,25.003204,26.21756,24.689484,25.483917,24.06076,24.091217,17.865753,17.824219,17.824219,17.816406,0.0,0.032125928,0.032125928,0.04965497,25.0,17.864197,0.0,0.0,0.0,1087.3345,1.7916744e-05,0.0,80.641754,25.000898,21.222527,30.000002,0.090518,40.288464,241.2959,88.597984,0.0,80.641754,0.11390687,0.0,77.26832,8.330017
21222,20713320.0,0.0,24.995087,26.167297,24.691742,25.482147,24.065552,24.09726,17.868378,17.844177,17.844177,17.837524,0.0,0.03212065,0.03212065,0.049645852,25.0,17.864197,0.0,0.0,0.0,1089.8706,1.7979311e-05,0.0,80.62485,25.019106,21.234858,30.000002,0.09047485,40.2712,241.2963,88.60281,0.0,80.62485,0.11388718,0.0,77.25235,8.330017
21223,20713380.0,0.0,24.987,26.117157,24.694153,25.48053,24.070404,24.103363,17.942291,17.876862,17.876862,17.869293,0.0,0.032115392,0.032115392,0.04963682,25.0,17.94751,0.0,0.0,0.0,1065.0225,1.7481296e-05,0.0,80.610535,25.033379,21.246614,30.000002,0.09043314,40.25474,241.29692,88.60539,0.0,80.610535,0.113867626,0.0,77.23886,8.330017
21224,20713440.0,0.0,24.979065,26.067108,24.696686,25.479156,24.075409,24.109589,17.949585,17.907257,17.907257,17.899689,0.0,0.032110315,0.032110315,0.04962812,25.0,17.94751,0.0,0.0,0.0,1067.8044,1.7551185e-05,0.0,80.59882,25.04395,21.258478,30.000002,0.09039166,40.23813,241.29773,88.606026,0.0,80.59882,0.11384877,0.0,77.2279,8.330017
21225,20713500.0,0.0,24.971222,26.017181,24.69934,25.477905,24.080444,24.115845,17.950714,17.924042,17.924042,17.917664,0.0,0.03210562,0.03210562,0.049620118,25.0,17.94751,0.0,0.0,0.0,1069.9163,1.76e-05,0.0,80.59003,25.050646,21.27002,30.000002,0.09035196,40.22197,241.29866,88.604836,0.0,80.59003,0.11383137,0.0,77.21972,8.330017
21226,20713560.0,0.0,24.962921,25.967438,24.701416,25.475677,24.085205,24.121918,18.025452,17.9581,17.9581,17.950531,0.0,0.03210112,0.03210112,0.049612463,25.0,18.030792,0.0,0.0,0.0,1045.0598,1.7106804e-05,0.0,80.58247,25.05575,21.281982,30.000002,0.09031175,40.205223,241.29962,88.602936,0.0,80.58247,0.11381472,0.0,77.21273,8.330017
21227,20713620.0,0.0,24.954742,25.917908,24.703613,25.473633,24.090057,24.128052,18.032776,17.989319,17.989319,17.981659,0.0,0.032097045,0.032097045,0.049605552,25.0,18.030792,0.0,0.0,0.0,1047.7776,1.7175438e-05,0.0,80.577,25.058302,21.293318,30.000002,0.09027415,40.189354,241.30061,88.60001,0.0,80.577,0.113799654,0.0,77.207726,8.330017
21228,20713680.0,0.0,24.946655,25.86853,24.705933,25.47174,24.095001,24.134277,18.034058,18.00763,18.00763,18.00116,0.0,0.032093443,0.032093443,0.049599465,25.0,18.030792,0.0,0.0,0.0,1049.8861,1.7224083e-05,0.0,80.573425,25.058668,21.304344,30.000002,0.0902385,40.17392,241.30159,88.596344,0.0,80.573425,0.113786355,0.0,77.20452,8.330017
21229,20713740.0,0.0,24.93866,25.819397,24.708344,25.46997,24.099976,24.140564,18.108826,18.041595,18.041595,18.033997,0.0,0.032090176,0.032090176,0.049593955,25.0,18.114105,0.0,0.0,0.0,1024.9655,1.6733291e-05,0.0,80.57103,25.057741,21.315748,30.000002,0.09020281,40.15795,241.30255,88.592285,0.0,80.57103,0.11377431,0.0,77.20244,8.330017
21230,20713800.0,0.0,24.930786,25.770538,24.710907,25.468445,24.105103,24.146912,18.116058,18.072723,18.072723,18.065063,0.0,0.03208739,0.03208739,0.049589276,25.0,18.114105,0.0,0.0,0.0,1027.6641,1.6800626e-05,0.0,80.57005,25.055367,21.326513,30.000002,0.090169884,40.142883,241.30347,88.587906,0.0,80.57005,0.11376404,0.0,77.20169,8.330017
21231,20713860.0,0.0,24.922363,25.721924,24.712677,25.465302,24.109894,24.153107,18.117401,18.091492,18.091492,18.084991,0.0,0.03208505,0.03208505,0.04958537,25.0,18.114105,0.0,0.0,0.0,1029.7671,1.6849119e-05,0.0,80.57021,25.051926,21.336983,30.000002,0.090138815,40.128223,241.3043,88.5834,0.0,80.57021,0.11375546,0.0,77.20202,8.330017
21232,20713920.0,0.0,24.914001,25.673584,24.714508,25.46228,24.114777,24.159363,18.19223,18.125275,18.125275,18.117676,0.0,0.032083053,0.032083053,0.049582046,25.0,18.197418,0.0,0.0,0.0,1004.7232,1.6360258e-05,0.0,80.57116,25.047829,21.347809,30.000002,0.09010777,40.113068,241.3051,88.57888,0.0,80.57116,0.11374815,0.0,77.20308,8.330017
21233,20713980.0,0.0,24.905792,25.62558,24.716461,25.459503,24.119781,24.16571,18.19925,18.15622,18.15622,18.14856,0.0,0.032081485,0.032081485,0.04957945,25.0,18.197418,0.0,0.0,0.0,1007.3055,1.6425185e-05,0.0,80.5729,25.043158,21.358007,30.000002,0.090079315,40.09879,241.30579,88.57449,0.0,80.5729,0.11374241,0.0,77.204865,8.330017
21234,20714040.0,0.0,24.897705,25.577911,24.718536,25.456848,24.124847,24.17212,18.200531,18.174316,18.174316,18.167877,0.0,0.032080308,0.032080308,0.04957752,25.0,18.197418,0.0,0.0,0.0,1009.3752,1.6472082e-05,0.0,80.57523,25.038164,21.367907,30.000002,0.09005258,40.08493,241.30638,88.57034,0.0,80.57523,0.11373813,0.0,77.207214,8.330017
21235,20714100.0,0.0,24.88974,25.530579,24.720703,25.454346,24.129944,24.178558,18.275543,18.208344,18.208344,18.200714,0.0,0.032079376,0.032079376,0.049576003,25.0,18.2807,0.0,0.0,0.0,984.2841,1.5985846e-05,0.0,80.57789,25.033081,21.378199,30.000002,0.090025514,40.070526,241.30692,88.5664,0.0,80.57789,0.113734744,0.0,77.20984,8.330017
21236,20714160.0,0.0,24.8815,25.483643,24.722412,25.450897,24.134827,24.184998,18.28183,18.240814,18.240814,18.233032,0.0,0.032078724,0.032078724,0.04957496,25.0,18.2807,0.0,0.0,0.0,986.49396,1.6039396e-05,0.0,80.580826,25.027992,21.388344,30.000002,0.08999951,40.056316,241.30736,88.56276,0.0,80.580826,0.1137324,0.0,77.21273,8.330017
21237,20714220.0,0.0,24.873352,25.437073,24.724182,25.447601,24.13974,24.191467,18.284485,18.260529,18.260529,18.253906,0.0,0.032078337,0.032078337,0.049574364,25.0,18.2807,0.0,0.0,0.0,988.9424,1.6098063e-05,0.0,80.58394,25.023024,21.398027,30.000002,0.08997528,40.042763,241.30771,88.55947,0.0,80.58394,0.11373102,0.0,77.215775,8.330017
21238,20714280.0,0.0,24.865326,25.39093,24.726044,25.444427,24.144714,24.197968,18.299988,18.275665,18.275665,18.27008,0.0,0.03207821,0.03207821,0.04957421,25.0,18.300018,0.0,0.0,0.0,984.12646,1.6004778e-05,0.0,80.58712,25.01833,21.40678,30.000002,0.08995395,40.030506,241.30798,88.556625,0.0,80.58712,0.113730624,0.0,77.21886,8.330017
21239,20714340.0,0.0,24.857422,25.345245,24.727966,25.441376,24.14975,24.204498,18.302582,18.286255,18.286255,18.281738,0.0,0.032078277,0.032078277,0.049574368,25.0,18.300018,0.0,0.0,0.0,986.3961,1.6060583e-05,0.0,80.59023,25.014042,21.416037,30.000002,0.089931875,40.017548,241.30818,88.55422,0.0,80.59023,0.11373091,0.0,77.22187,8.330017
21240,20714400.0,0.0,24.84961,25.300018,24.72992,25.438354,24.154755,24.21103,18.3031,18.292603,18.292603,18.289093,0.0,0.032078486,0.032078486,0.04957477,25.0,18.300018,0.0,0.0,0.0,988.1822,1.610222e-05,0.0,80.593216,25.010193,21.425127,30.000002,0.08991057,40.00482,241.3083,88.55222,0.0,80.593216,0.11373174,0.0,77.22473,8.330017
21241,20714460.0,2.0,24.897034,25.255005,24.800018,25.423492,24.153595,24.211456,18.353363,18.303131,18.303223,18.301819,0.0,0.030865971,0.031182589,0.062014922,35.666668,18.300018,17.81598,18.910664,42.0013,1048.2108,1.6913698e-05,0.0,87.767525,16.834932,21.164782,30.000002,0.09792816,40.36931,240.92699,86.79366,0.0,88.05817,0.124392286,0.0,91.37358,8.330017
21242,20714520.0,2.0,24.872162,25.209991,24.780823,25.401733,24.15216,24.211456,18.3891,18.335236,18.335663,18.338196,0.0,0.034009077,0.034456726,0.065326996,46.333332,18.300018,25.999113,27.693718,62.578148,1123.4991,1.818043e-05,0.0,96.88054,14.032622,20.793331,30.000002,0.10541266,40.88934,240.30609,87.727005,0.0,97.31182,0.13379279,0.0,99.475655,8.330017
21243,20714580.0,2.0,24.834656,25.165009,24.745789,25.379822,24.148315,24.20929,18.395447,18.364655,18.36496,18.366638,2.0,0.037529826,0.037561662,0.066994965,57.0,18.300018,34.131668,36.443966,82.934494,1190.6,1.9328185e-05,0.0,99.83996,14.98098,20.471727,30.000002,0.112059146,41.33958,239.61224,90.61142,0.0,99.86917,0.14209011,0.0,99.980255,8.330017
21244,20714640.0,7.0,24.812683,25.119995,24.730621,25.355377,24.14267,24.205475,18.128418,18.28238,18.282501,18.283295,2.0,0.040070903,0.040072273,0.07125129,67.666664,17.966614,42.19806,45.14781,100.0,1389.092,2.3020528e-05,0.0,99.99428,16.902315,20.111149,30.000002,0.11959414,41.84439,238.9357,94.405975,0.0,99.99546,0.15139872,0.0,99.999435,8.330017
21245,20714700.0,7.0,24.789368,25.075012,24.713623,25.326782,24.134918,24.199677,18.102905,18.190247,18.190338,18.190674,2.0,0.04289689,0.0428969,0.076264955,78.333336,17.966614,50.17678,53.783886,100.0,1474.4447,2.4403776e-05,0.0,99.99996,19.291925,19.740519,30.000002,0.1282119,42.363274,238.46533,98.92109,0.0,99.99997,0.16206369,0.0,100.0,8.330017
21246,20714760.0,7.0,24.763428,25.029999,24.693573,25.293854,24.12503,24.192017,18.104126,18.141449,18.14148,18.141632,2.0,0.046065584,0.046065584,0.08189839,89.0,17.966614,58.046158,62.334167,100.0,1569.3806,2.59768e-05,0.0,100.0,22.160364,19.324368,30.000002,0.13802408,42.94588,238.5464,104.17655,0.0,100.0,0.17403542,0.0,100.0,8.330017
21247,20714820.0,7.0,24.734222,24.985016,24.66983,25.25586,24.11261,24.181915,17.8667,18.016815,18.016815,18.016876,2.0,0.049563672,0.049563672,0.088117525,99.666664,17.63321,65.77712,70.77025,100.0,1815.0277,3.065713e-05,0.0,100.0,25.549887,18.836092,30.000002,0.1491222,43.62947,239.77673,110.21413,0.0,100.0,0.18725216,0.0,100.0,8.330017
21248,20714880.0,7.0,24.701996,24.940002,24.641815,25.212097,24.097229,24.169006,17.835297,17.91159,17.91159,17.911621,2.0,0.05335063,0.05335063,0.09485022,110.333336,17.63321,73.34078,79.06389,100.0,1939.0352,3.2763088e-05,0.0,100.0,29.49472,18.39991,30.000002,0.16101077,44.240128,243.1663,117.04908,0.0,100.0,0.20155966,0.0,100.0,8.330017
21249,20714940.0,7.0,24.666077,24.89502,24.609589,25.162598,24.078949,24.15329,17.828796,17.859894,17.859894,17.859894,2.0,0.05740621,0.05740621,0.1020605,121.0,17.63321,80.70694,87.18628,100.0,2067.145,3.4963698e-05,0.0,100.0,34.021362,17.892523,30.000002,0.17408709,44.950466,250.25674,124.71831,0.0,100.0,0.2168819,0.0,100.0,8.330017
21250,20715000.0,6.0,24.626373,24.850006,24.572784,25.106873,24.057465,24.134491,17.606293,17.726868,17.726868,17.726868,2.0,0.06170442,0.06170442,0.10970212,131.66667,17.299805,87.843445,95.106705,100.0,2353.4607,4.0596828e-05,0.0,100.0,39.16224,17.352789,30.000002,0.18817662,45.706093,260.7624,133.26096,0.0,100.0,0.23312165,0.0,100.0,8.330017
21251,20715060.0,6.0,24.582733,24.804993,24.530945,25.044617,24.032196,24.112183,17.565277,17.624634,17.624634,17.624634,2.0,0.066211954,0.066211954,0.11771591,142.33333,17.299805,94.70905,100.0,100.0,2508.8865,4.336822e-05,0.0,100.0,44.939495,16.832233,30.000002,0.20300698,46.43487,274.26886,142.70346,0.0,100.0,0.2501519,0.0,100.0,8.330017
21252,20715120.0,6.0,24.535004,24.76001,24.484192,24.975739,24.003479,24.086517,17.546753,17.574615,17.574615,17.574615,2.0,0.07089926,0.07089926,0.12604932,153.0,17.299805,100.0,100.0,100.0,2660.2524,4.6081066e-05,0.0,100.0,51.374397,16.31806,30.000002,0.21862638,47.154716,290.24945,153.07841,0.0,100.0,0.26786125,0.0,100.0,8.330017
21253,20715180.0,6.0,24.482208,24.714996,24.43164,24.89914,23.970581,24.056854,17.134705,17.317596,17.317596,17.317596,3.0,0.07573275,0.07573275,0.1346426,163.66667,16.633118,100.0,100.0,100.0,3135.595,5.631332e-05,0.0,100.0,58.504456,15.813601,30.000002,0.23519154,47.86096,309.49014,164.42784,0.0,100.0,0.2861228,0.0,100.0,8.330017
21254,20715240.0,6.0,24.42334,24.670013,24.371979,24.81308,23.932495,24.022217,17.038788,17.12857,17.12857,17.12857,3.0,0.08067827,0.08067827,0.14343508,174.33333,16.633118,100.0,100.0,100.0,3340.6196,6.0364553e-05,0.0,100.0,66.324615,15.359613,30.000002,0.25238955,48.49654,334.04868,176.76038,0.0,100.0,0.30480775,0.0,100.0,8.330017
21255,20715300.0,6.0,24.35907,24.625,24.306183,24.718994,23.889923,23.983276,16.981842,17.030273,17.030273,17.030273,3.0,0.08570725,0.08570725,0.1523759,185.0,16.633118,100.0,100.0,100.0,3525.6335,6.400848e-05,0.0,100.0,74.81766,14.946167,30.000002,0.27011937,49.075367,366.59747,190.07863,0.0,100.0,0.32380784,0.0,100.0,8.330017
21256,20715360.0,3.0,24.290924,24.580017,24.236206,24.619751,23.844025,23.941254,16.677765,16.802856,16.802856,16.802856,3.0,0.09079199,0.09079199,0.1614159,195.66667,16.132996,100.0,100.0,100.0,3945.1448,7.366407e-05,0.0,100.0,83.95519,14.5371895,30.000002,0.2884899,49.647934,409.01166,204.37291,0.0,100.0,0.34301856,0.0,100.0,8.330017
21257,20715420.0,3.0,24.216583,24.535004,24.15921,24.511322,23.792847,23.894135,16.579834,16.646088,16.646088,16.646088,3.0,0.09590287,0.09590287,0.17050235,206.33333,16.132996,100.0,100.0,100.0,4156.198,7.819265e-05,0.0,100.0,93.69543,14.176043,30.000002,0.30705515,50.15354,461.37366,219.61319,0.0,100.0,0.36232793,0.0,100.0,8.330017
21258,20715480.0,3.0,24.136658,24.49002,24.076141,24.395111,23.73706,23.84259,16.512451,16.5542,16.5542,16.5542,3.0,0.10101693,0.10101693,0.17959446,217.0,16.132996,100.0,100.0,100.0,4340.6953,8.2140046e-05,0.0,100.0,103.99823,13.838092,30.000002,0.32586506,50.62667,520.77216,235.77225,0.0,100.0,0.38164923,0.0,100.0,8.330017
21259,20715540.0,3.0,24.050598,24.445007,23.98642,24.270325,23.676178,23.786102,16.22586,16.328827,16.328827,16.328827,3.0,0.10610502,0.10610501,0.18864039,227.66667,15.632904,100.0,100.0,100.0,4753.457,9.248939e-05,0.0,99.989426,114.84011,13.524823,30.000002,0.34477717,51.065247,584.61395,252.82872,0.0,99.98942,0.40089127,0.0,99.98942,8.330017
21260,20715600.0,3.0,23.958374,24.399994,23.889832,24.136902,23.609955,23.724518,16.109406,16.175537,16.175537,16.175537,3.0,0.11059099,0.11059095,0.19661574,238.33333,15.632904,100.0,100.0,100.0,4947.688,9.727025e-05,0.0,98.333374,131.47755,13.254549,30.000002,0.3616968,51.44363,651.09937,274.79922,0.0,98.33336,0.41783825,0.0,98.33335,8.330017
21261,20715660.0,3.0,23.86673,24.355011,23.793243,24.004486,23.54309,23.6622,15.972412,16.04773,16.04773,16.04773,3.0,0.11188566,0.11188564,0.19891755,249.0,15.632904,100.0,100.0,100.0,5041.317,0.000100450736,0.0,94.923615,151.68623,13.113083,30.000002,0.36743122,51.641685,680.64575,295.53595,0.0,94.92361,0.42272085,0.0,94.92361,8.330017
21262,20715720.0,3.0,23.774384,24.309998,23.695068,23.870392,23.474426,23.598175,15.5961,15.735199,15.735199,15.735199,3.0,0.11114577,0.11114576,0.19760214,249.33333,15.1328125,100.0,100.0,100.0,5267.8066,0.000108811,0.0,92.427704,165.15186,13.052037,30.000002,0.36575168,51.727146,680.73444,306.70673,0.0,92.427704,0.4199198,0.0,92.427704,8.330017
21263,20715780.0,3.0,23.680176,24.265015,23.59494,23.734314,23.40384,23.532257,15.40509,15.501526,15.501526,15.501526,3.0,0.11046203,0.11046203,0.19638658,249.66667,15.1328125,100.0,100.0,100.0,5278.23,0.0001107908,0.0,90.42849,177.74812,12.9905405,30.000002,0.36426046,51.813244,680.9706,317.0316,0.0,90.42848,0.41733497,0.0,90.42848,8.330017
21264,20715840.0,3.0,23.585266,24.220001,23.494232,23.598053,23.332336,23.465454,15.263123,15.335602,15.335602,15.335602,3.0,0.10980303,0.109808885,0.19522537,250.0,15.1328125,99.92175,100.0,100.0,5247.899,0.00011143501,0.0,88.74404,189.76286,12.932788,30.000002,0.36281908,51.8941,681.2024,326.7493,0.0,88.7456,0.4148603,0.0,88.7456,8.330017
21265,20715900.0,3.0,23.489655,24.175018,23.392853,23.461151,23.259918,23.397491,14.966675,15.080719,15.080383,15.080383,3.0,0.1087685,0.109321654,0.19435914,250.0,14.632721,98.79779,100.0,100.0,5426.108,0.00011878944,0.0,87.18227,201.31485,12.876444,30.000002,0.36143294,51.97298,681.42926,335.97223,0.0,87.3274,0.41247237,0.0,87.3274,8.330017
21266,20715960.0,3.0,23.39801,24.130005,23.296051,23.330902,23.190826,23.331787,14.814758,14.897247,14.896301,14.896301,3.0,0.107329,0.108975105,0.1937282,250.0,14.632721,96.969734,99.91742,99.84243,5400.0176,0.00011982669,0.0,85.638115,212.95668,12.828552,30.000002,0.359928,52.040028,681.65985,345.1463,0.0,86.06554,0.41005594,0.0,86.06338,8.330017
21267,20716020.0,0.0,23.30603,24.084991,23.199219,23.20102,23.12204,23.26538,14.691864,14.758789,14.757294,14.757477,3.0,0.10596516,0.10868576,0.19224502,250.0,14.132599,94.487595,98.88251,97.82215,5553.144,0.00012545937,0.0,83.93957,227.93987,12.776033,30.000002,0.35787275,52.113552,681.95624,356.7743,0.0,84.63704,0.40693077,0.0,84.496124,8.330017
21268,20716080.0,0.0,23.214539,24.040009,23.10257,23.071869,23.053162,23.197998,14.406677,14.521942,14.518158,14.519409,3.0,0.1043218,0.10811285,0.18934385,246.0,14.132599,91.34241,97.19375,94.562096,5465.444,0.00012659623,0.0,81.83102,249.29024,12.751836,30.000002,0.3538496,52.14743,680.52203,372.64752,0.0,82.78859,0.4018224,0.0,82.38413,8.330017
21269,20716140.0,0.0,23.12503,23.994995,23.007263,22.94516,22.984741,23.130005,14.225494,14.327087,14.322662,14.325043,3.0,0.10130277,0.10615238,0.18311894,242.0,14.132599,87.493835,94.8008,90.00707,5363.81,0.0001265574,0.0,79.661,267.98944,12.785882,30.000002,0.34406248,52.099766,659.05347,382.3086,0.0,80.884,0.39060754,0.0,80.09329,8.330017
21270,20716200.0,0.0,23.03897,23.950012,22.91565,22.823822,22.91809,23.062744,14.061096,14.1539,14.148773,14.152618,3.0,0.09775086,0.10364961,0.17519122,238.0,14.132599,83.00722,91.75792,84.30256,5203.145,0.00012478816,0.0,77.69916,282.64658,12.8409815,30.000002,0.33174565,52.022625,626.62665,386.33096,0.0,79.19798,0.3766237,0.0,77.903305,8.330017
21271,20716260.0,0.0,22.96341,23.904999,22.834473,22.716919,22.858002,23.000763,13.85791,13.963623,13.956665,13.96344,1.0,0.0937554,0.10067975,0.16578826,234.0,13.965912,77.92986,88.09881,77.5595,5061.637,0.0001240985,0.0,75.87006,293.56415,12.954728,30.000002,0.31687832,51.863377,586.3046,385.2956,0.0,77.656525,0.36024266,0.0,75.73642,8.330017
21272,20716320.0,0.0,22.892487,23.860016,22.758942,22.61792,22.800629,22.94043,13.708954,13.799774,13.792297,13.801056,1.0,0.08943707,0.0973571,0.15526986,230.0,13.965912,72.31437,83.86695,69.906425,4834.1084,0.00012029239,0.0,74.11804,301.53116,13.070053,30.000002,0.30062458,51.701927,542.6793,380.36008,0.0,76.20592,0.3420797,0.0,73.541695,8.330017
21273,20716380.0,0.0,22.828552,23.815002,22.690216,22.528503,22.746674,22.882477,13.580597,13.661835,13.654083,13.664795,1.0,0.08483182,0.09370869,0.14377524,226.0,13.965912,66.17806,79.068405,61.410683,4570.5615,0.00011514178,0.0,72.3935,307.01746,13.236998,30.000002,0.28271574,51.4682,497.8139,372.16107,0.0,74.798744,0.32232666,0.0,71.26026,8.330017
21274,20716440.0,0.0,22.772552,23.77002,22.629486,22.450256,22.696869,22.827545,13.503632,13.563446,13.556519,13.567535,0.0,0.07995001,0.08973512,0.13141838,222.0,14.049194,59.54457,73.71535,52.153854,4246.1,0.00010749194,0.0,70.65206,310.4441,13.455205,30.000002,0.26337406,51.162712,451.54132,361.23947,0.0,73.39352,0.30110914,0.0,68.8361,8.330017
21275,20716500.0,0.0,22.723297,23.725006,22.577087,22.383606,22.65152,22.776123,13.425293,13.48056,13.473602,13.486206,0.0,0.07482259,0.08545933,0.11841274,218.0,14.049194,52.497055,67.8841,42.317192,3923.1543,9.988429e-05,0.0,68.860596,312.24365,13.686736,30.000002,0.24323358,50.838573,408.42365,348.214,0.0,71.96079,0.27869952,0.0,66.22947,8.330017
21276,20716560.0,0.0,22.687347,23.679993,22.537964,22.334839,22.614655,22.732422,13.362579,13.411194,13.404114,13.418549,0.0,0.06946367,0.08088805,0.10488289,214.0,14.049194,45.093063,61.618435,32.039787,3585.379,9.158618e-05,0.0,66.99803,312.37976,14.017107,30.000002,0.22187662,50.376053,370.97836,333.2734,0.0,70.48548,0.2552335,0.0,63.393826,8.330017
21277,20716620.0,0.0,22.657166,23.63501,22.50772,22.298492,22.582886,22.692902,13.350647,13.372772,13.367859,13.379364,0.0,0.0639365,0.07606912,0.09118318,210.0,14.132507,37.41457,54.999615,21.487396,3210.0125,8.162341e-05,0.0,65.06114,310.777,14.33638,30.000002,0.20056729,49.929066,340.536,316.81412,0.0,68.96808,0.23118442,0.0,60.318214,8.330017
21278,20716680.0,0.0,22.634155,23.589996,22.486267,22.274841,22.556488,22.65802,13.332733,13.348541,13.34491,13.354553,0.0,0.05827789,0.07103951,0.07763197,206.0,14.132507,29.511604,48.0699,10.7788,2853.9004,7.234835e-05,0.0,63.0328,307.3625,14.707504,30.000002,0.17926049,49.409492,316.93475,299.1958,0.0,67.402214,0.20694324,0.0,56.90528,8.330017
21279,20716740.0,0.0,22.618835,23.545227,22.473633,22.264069,22.535858,22.628235,13.328247,13.334076,13.331696,13.339081,0.0,0.052565005,0.06586121,0.064507544,202.01877,14.132507,21.469633,40.90143,0.1,2503.3542,6.3145235e-05,0.0,60.899555,302.27216,15.185014,30.000002,0.15815213,48.740982,298.39185,280.9164,0.0,65.78057,0.182921,0.0,53.054447,8.330017
21280,20716800.0,0.0,22.60434,23.5,22.462769,22.2641,22.521027,22.603577,13.404724,13.350128,13.354553,13.346008,0.0,0.04650014,0.060140524,0.056691416,198.0,14.21582,13.229908,33.442272,0.0,2155.8962,5.3256455e-05,0.0,58.67961,289.84814,15.654227,30.000002,0.1410621,48.084084,283.90604,261.60034,0.0,64.17019,0.16330102,0.0,50.695576,8.330017
21281,20716860.0,0.0,22.588531,23.455017,22.451935,22.26825,22.513702,22.583801,13.520447,13.409668,13.426239,13.391144,0.0,0.040747404,0.05463906,0.053286612,194.0,14.21582,4.992551,25.843943,0.0,1901.7711,4.5931527e-05,0.0,56.40831,274.74957,16.046926,30.000002,0.12845412,47.5343,272.6198,244.37016,0.0,62.628384,0.14864476,0.0,49.935295,8.330017
21282,20716920.0,0.0,22.575256,23.410004,22.444244,22.27533,22.512207,22.569733,13.641449,13.494507,13.524109,13.466949,0.0,0.03560461,0.04920815,0.051113926,190.0,14.21582,0.0,18.133078,0.0,1691.7076,4.0048926e-05,0.0,54.064804,260.9138,16.462267,30.000002,0.11751482,46.952827,263.51395,229.38618,0.0,60.913147,0.13589741,0.0,49.642815,8.330017
21283,20716980.0,0.0,22.565094,23.36502,22.440979,22.284668,22.514557,22.56128,13.825256,13.606781,13.648895,13.572754,0.0,0.033645216,0.04378768,0.049617317,186.0,14.299103,0.0,10.366206,0.0,1511.064,3.4728793e-05,0.0,53.469753,246.03601,16.751852,30.000002,0.11001336,46.547405,256.65002,216.42336,0.0,59.046085,0.12702228,0.0,49.70423,8.330017
21284,20717040.0,0.0,22.557526,23.320007,22.440674,22.295654,22.518738,22.558289,13.959991,13.738159,13.781555,13.6996155,0.0,0.032590847,0.038580786,0.048794117,182.0,14.299103,0.0,2.5967722,0.0,1396.777,3.1657364e-05,0.0,53.36038,232.96074,16.982533,30.000002,0.10405564,46.224453,251.5055,205.63477,0.0,56.931232,0.11994182,0.0,49.974922,8.330017
21285,20717100.0,0.0,22.553467,23.274994,22.443665,22.30783,22.524109,22.56018,14.055664,13.858551,13.891876,13.819855,0.0,0.031930696,0.034532532,0.048252396,178.0,14.299103,0.0,0.0,0.0,1312.3795,2.9441322e-05,0.0,53.48748,220.79732,17.18291,30.000002,0.09958806,45.943924,247.6552,196.46849,0.0,55.14534,0.11469008,0.0,50.343174,8.330017
21286,20717160.0,0.0,22.552643,23.230011,22.44925,22.318207,22.52945,22.56369,14.207306,13.980286,14.004272,13.941406,0.0,0.03149448,0.033093832,0.047868315,174.0,14.382416,0.0,0.0,0.0,1243.2327,2.737592e-05,0.0,53.810795,208.44266,17.315739,30.000002,0.09758564,45.75797,245.05858,188.87434,0.0,54.85893,0.112433836,0.0,50.821907,8.330017
21287,20717220.0,0.0,22.553406,23.184998,22.456238,22.329407,22.535492,22.568573,14.287506,14.098145,14.114899,14.060547,0.0,0.03127306,0.032254152,0.047723837,170.0,14.382416,0.0,0.0,0.0,1221.6251,2.6793203e-05,0.0,54.227383,197.75154,17.429089,30.000002,0.0964444,45.599277,243.36412,182.69905,0.0,54.880238,0.111231476,0.0,51.33629,8.330017
21288,20717280.0,0.0,22.555023,23.140015,22.464203,22.341187,22.542023,22.57428,14.333435,14.190369,14.201355,14.15683,0.0,0.031176591,0.031783313,0.047711406,166.0,14.382416,0.0,0.0,0.0,1211.5698,2.6521044e-05,0.0,54.67618,188.55482,17.521221,30.000002,0.09583026,45.47029,242.21217,177.60944,0.0,55.08268,0.11065444,0.0,51.84558,8.330017
21289,20717340.0,0.0,22.557129,23.095001,22.472809,22.353302,22.548859,22.580566,14.423004,14.273682,14.280823,14.24353,0.0,0.0311555,0.031534404,0.047773995,162.0,14.465698,0.0,0.0,0.0,1184.3612,2.5655629e-05,0.0,55.126278,180.64027,17.59776,30.000002,0.09553389,45.363136,241.39871,173.35948,0.0,55.380714,0.110449255,0.0,52.331882,8.330017
21290,20717400.0,0.0,22.55951,23.050018,22.481842,22.365723,22.555939,22.587189,14.452026,14.345245,14.349731,14.318909,0.0,0.031172385,0.031407524,0.047868207,158.0,14.465698,0.0,0.0,0.0,1186.0348,2.5697593e-05,0.0,55.562855,173.70311,17.668222,30.000002,0.09539685,45.26449,240.79453,169.7,0.0,55.720867,0.11043523,0.0,52.790268,8.330017
21291,20717460.0,0.0,22.560211,23.005005,22.489075,22.375275,22.561493,22.59256,14.464478,14.393494,14.39621,14.372131,0.0,0.031208033,0.03135362,0.047971733,154.0,14.465698,0.0,0.0,0.0,1188.6178,2.5762527e-05,0.0,55.978924,167.5565,17.732306,30.000002,0.0953489,45.17477,240.33162,166.4912,0.0,56.07677,0.11052213,0.0,53.21883,8.330017
21292,20717520.0,0.0,22.560791,22.959991,22.496338,22.384949,22.567139,22.598114,14.53186,14.440613,14.442291,14.422089,0.0,0.031250324,0.031341977,0.048070807,150.0,14.549011,0.0,0.0,0.0,1167.4192,2.5070476e-05,0.0,56.3717,162.04968,17.7903,30.000002,0.09534511,45.09358,239.96736,163.62889,0.0,56.43329,0.11065225,0.0,53.618103,8.330017
21293,20717580.0,0.0,22.561432,22.915009,22.503754,22.394775,22.572876,22.60376,14.549194,14.483063,14.4841,14.467041,0.0,0.03129007,0.03134807,0.048155762,146.0,14.549011,0.0,0.0,0.0,1172.5035,2.5211151e-05,0.0,56.744003,156.99991,17.849684,30.000002,0.09533914,45.01044,239.67027,160.99962,0.0,56.782974,0.110784315,0.0,53.99367,8.330017
21294,20717640.0,0.0,22.562012,22.869995,22.511261,22.404633,22.578705,22.609497,14.554504,14.511963,14.512573,14.499054,0.0,0.03132389,0.03135982,0.048224643,142.0,14.549011,0.0,0.0,0.0,1176.251,2.5308296e-05,0.0,57.10138,152.26418,17.910522,30.000002,0.09531678,44.92527,239.42131,158.52068,0.0,57.125515,0.11089928,0.0,54.352654,8.330017
21295,20717700.0,0.0,22.56253,22.825012,22.51886,22.41455,22.584564,22.615295,14.620697,14.546478,14.5468445,14.534515,0.0,0.03135059,0.03137305,0.04827685,138.0,14.632294,0.0,0.0,0.0,1155.3724,2.4644713e-05,0.0,57.44552,147.78871,17.967396,30.000002,0.095283635,44.845646,239.21156,156.16275,0.0,57.460606,0.11099183,0.0,54.697304,8.330017
21296,20717760.0,0.0,22.56137,22.779999,22.524628,22.421875,22.588959,22.61969,14.6345215,14.581879,14.582092,14.570709,0.0,0.03136959,0.031383496,0.048313078,134.0,14.632294,0.0,0.0,0.0,1159.654,2.4766494e-05,0.0,57.781075,143.49219,18.02595,30.000002,0.09522629,44.76367,239.03297,153.88184,0.0,57.79041,0.111057825,0.0,55.03291,8.330017
21297,20717820.0,0.0,22.56009,22.735016,22.530365,22.42929,22.593414,22.624115,14.637695,14.604675,14.604797,14.595337,0.0,0.031381257,0.031389795,0.04833487,130.0,14.632294,0.0,0.0,0.0,1162.4343,2.4844792e-05,0.0,58.11137,139.32718,18.08495,30.000002,0.09514749,44.68107,238.8811,151.65381,0.0,58.11711,0.1110978,0.0,55.363075,8.330017
21298,20717880.0,0.0,22.558746,22.690002,22.536163,22.436798,22.59793,22.628632,14.703217,14.63504,14.635132,14.625732,0.0,0.031386133,0.03139147,0.04834372,126.0,14.715607,0.0,0.0,0.0,1140.4055,2.4168263e-05,0.0,58.43911,135.26057,18.140377,30.000002,0.09505605,44.603474,238.75305,149.46239,0.0,58.4427,0.11111335,0.0,55.690678,8.330017
21299,20717940.0,0.0,22.557434,22.64502,22.542053,22.444397,22.60254,22.63324,14.718048,14.667511,14.6675415,14.658234,0.0,0.03138508,0.031388372,0.04834161,122.0,14.715607,0.0,0.0,0.0,1144.0543,2.4280784e-05,0.0,58.767666,131.25801,18.19944,30.000002,0.09494068,44.520782,238.64662,147.29088,0.0,58.76987,0.111107185,0.0,56.019188,8.330017
21300,20718000.0,0.0,22.55606,22.600006,22.548065,22.452148,22.607239,22.637909,14.719666,14.688873,14.688904,14.680847,0.0,0.03137893,0.03138095,0.048330218,118.0,14.715607,0.0,0.0,0.0,1145.8184,2.4330957e-05,0.0,59.09927,127.3014,18.256693,30.000002,0.094813876,44.44063,238.56058,145.13126,0.0,59.10062,0.11108228,0.0,56.35089,8.330017
21301,20718060.0,0.0,22.55017,22.554993,22.54889,22.453766,22.606842,22.637512,14.777527,14.717621,14.717651,14.70932,0.0,0.031368665,0.031369947,0.048311476,114.0,14.79892,0.0,0.0,0.0,1119.7029,2.3563909e-05,0.0,59.436333,123.37462,18.310768,30.000002,0.09468077,44.364925,238.49402,142.9763,0.0,59.4372,0.11104135,0.0,56.68822,8.330017
21302,20718120.0,0.0,22.544067,22.51001,22.5495,22.455566,22.606598,22.637207,14.787781,14.743805,14.743835,14.735809,0.0,0.031355258,0.031356096,0.048287194,110.0,14.79892,0.0,0.0,0.0,1117.5731,2.3536895e-05,0.0,59.78118,119.46504,18.367462,30.000002,0.09453274,44.285553,238.44624,140.82057,0.0,59.78175,0.11098701,0.0,57.033493,8.330017
21303,20718180.0,0.0,22.537933,22.464996,22.550232,22.457489,22.606415,22.637024,14.789673,14.759888,14.759888,14.752991,0.0,0.031340033,0.03134059,0.04825985,106.0,14.79892,0.0,0.0,0.0,1113.78,2.345123e-05,0.0,60.135735,115.568436,18.423796,30.000002,0.09437635,44.206684,238.41678,138.66127,0.0,60.13611,0.11091749,0.0,57.3886,8.330017
21304,20718240.0,0.0,22.5318,22.420013,22.551056,22.459534,22.606293,22.636871,14.85199,14.789276,14.789276,14.781555,0.0,0.031318035,0.031318393,0.04821991,102.0,14.882202,0.0,0.0,0.0,1084.5674,2.2608749e-05,0.0,60.49688,111.68984,18.48005,30.000002,0.09421082,44.127934,238.40523,136.50734,0.0,60.497124,0.11084755,0.0,57.750416,8.330017
21305,20718300.0,0.0,22.525757,22.375,22.552032,22.461792,22.606354,22.636871,14.867218,14.818237,14.818237,14.810303,0.0,0.031295773,0.031296004,0.048179917,98.0,14.882202,0.0,0.0,0.0,1082.3501,2.258293e-05,0.0,60.870964,107.817604,18.535992,30.000002,0.09403776,44.04961,238.41103,134.34549,0.0,60.871117,0.11075959,0.0,58.125328,8.330017
21306,20718360.0,0.0,22.518677,22.330017,22.55194,22.462402,22.60556,22.636047,14.87204,14.838593,14.838593,14.831421,0.0,0.031269707,0.031269856,0.048133183,94.0,14.882202,0.0,0.0,0.0,1078.7118,2.2507405e-05,0.0,61.25628,103.95546,18.591738,30.000002,0.093856886,43.97157,238.43376,132.18219,0.0,61.25638,0.110664174,0.0,58.511555,8.330017
21307,20718420.0,0.0,22.511536,22.285004,22.55185,22.463165,22.604889,22.635315,14.935883,14.869965,14.869965,14.861877,0.0,0.031240046,0.031240143,0.04808218,90.0,14.965515,0.0,0.0,0.0,1049.467,2.1684176e-05,0.0,61.654728,100.10706,18.647417,30.000002,0.093665525,43.893616,238.47299,130.01653,0.0,61.654793,0.11055338,0.0,58.910583,8.330017
21308,20718480.0,0.0,22.504517,22.24002,22.551971,22.464172,22.60437,22.634735,14.951233,14.9002075,14.9002075,14.891907,0.0,0.031208545,0.031208608,0.04802945,86.0,14.965515,0.0,0.0,0.0,1047.3687,2.1667465e-05,0.0,62.071045,96.25596,18.702776,30.000002,0.09346879,43.816113,238.52835,127.8421,0.0,62.071083,0.11043352,0.0,59.326363,8.330017
21309,20718540.0,0.0,22.497498,22.195007,22.552216,22.465332,22.603943,22.634247,14.95578,14.920685,14.920685,14.913239,0.0,0.031173192,0.031173233,0.047971178,82.0,14.965515,0.0,0.0,0.0,1043.8757,2.1598724e-05,0.0,62.50429,92.41248,18.758,30.000002,0.093263656,43.738804,238.59932,125.66446,0.0,62.504314,0.11030384,0.0,59.75777,8.330017
21310,20718600.0,0.0,22.49054,22.149994,22.552582,22.466644,22.603638,22.63388,15.020355,14.952942,14.952942,14.94458,0.0,0.031132324,0.031132348,0.04790449,78.0,15.048798,0.0,0.0,0.0,1014.7588,2.0795398e-05,0.0,62.953777,88.58664,18.813328,30.000002,0.09304592,43.661343,238.6853,123.48768,0.0,62.953793,0.11015991,0.0,60.204018,8.330017
21311,20718660.0,0.0,22.482391,22.105011,22.551666,22.466156,22.602295,22.632416,15.036194,14.984528,14.984528,14.975922,0.0,0.031088948,0.031088963,0.047834318,74.0,15.048798,0.0,0.0,0.0,1012.83405,2.0789828e-05,0.0,63.42557,84.76261,18.868559,30.000002,0.09281992,43.58402,238.78603,121.30382,0.0,63.425583,0.11000338,0.0,60.670517,8.330017
21312,20718720.0,0.0,22.474243,22.059998,22.550812,22.46585,22.601105,22.631073,15.039886,15.004913,15.004913,14.997253,0.0,0.031042488,0.0310425,0.04775973,70.0,15.048798,0.0,0.0,0.0,1009.25616,2.0722839e-05,0.0,63.921417,80.94253,18.923702,30.000002,0.09258514,43.50682,238.90096,119.11435,0.0,63.92142,0.10983447,0.0,61.158745,8.330017
21313,20718780.0,0.0,22.466125,22.015015,22.55011,22.465698,22.600037,22.629852,15.104675,15.037109,15.037109,15.028595,0.0,0.030989734,0.03098974,0.047672827,66.0,15.132111,0.0,0.0,0.0,979.9908,1.9933106e-05,0.0,64.43849,77.14793,18.979233,30.000002,0.09233175,43.429073,239.02934,116.927704,0.0,64.4385,0.109642625,0.0,61.666496,8.330017
21314,20718840.0,0.0,22.45813,21.970001,22.549622,22.46585,22.599121,22.628815,15.119324,15.067627,15.067627,15.0589905,0.0,0.030934818,0.030934824,0.047580305,62.0,15.132111,0.0,0.0,0.0,977.97064,1.9927647e-05,0.0,64.98654,73.352905,19.034826,30.000002,0.0920671,43.351242,239.17114,114.731865,0.0,64.98655,0.10943371,0.0,62.20376,8.330017
21315,20718900.0,0.0,22.450195,21.925018,22.549286,22.466187,22.598358,22.627869,15.123566,15.088654,15.088654,15.080902,0.0,0.030871721,0.030871723,0.047472008,58.0,15.132111,0.0,0.0,0.0,974.4282,1.9865756e-05,0.0,65.56227,69.57442,19.09122,30.000002,0.09178425,43.27229,239.32544,112.53647,0.0,65.56228,0.10920739,0.0,62.767784,8.330017
21316,20718960.0,0.0,22.441559,21.880005,22.548157,22.465332,22.597015,22.626373,15.202637,15.125549,15.125549,15.116394,0.0,0.030801797,0.030801797,0.04735117,54.0,15.215393,0.0,0.0,0.0,956.3101,1.9370724e-05,0.0,66.1682,65.82488,19.14749,30.000002,0.09147785,43.193512,239.49222,110.342834,0.0,66.1682,0.108946405,0.0,63.361244,8.330017
21317,20719020.0,0.0,22.433014,21.834991,22.547241,22.464813,22.595917,22.625061,15.210663,15.157715,15.157715,15.148529,0.0,0.03072785,0.030727852,0.047223497,50.0,15.215393,0.0,0.0,0.0,955.3353,1.9398924e-05,0.0,66.815674,62.078663,19.20466,30.000002,0.091152556,43.113476,239.67175,108.14003,0.0,66.815674,0.10865933,0.0,63.995247,8.330017
