,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21318,20719080.0,0.0,22.42456,21.790009,22.546509,22.464539,22.59494,22.623901,15.210449,15.177246,15.177246,15.1692505,0.0,0.030643897,0.0306439,0.04707773,46.0,15.215393,0.0,0.0,0.0,951.93695,1.9341382e-05,0.0,67.50343,58.350643,19.262575,30.000002,0.09080313,43.032394,239.86324,105.93641,0.0,67.50343,0.10834495,0.0,64.66861,8.330017
21319,20719140.0,0.0,22.416199,21.744995,22.54596,22.464478,22.594116,22.622864,15.288788,15.213043,15.213043,15.203827,0.0,0.03054604,0.03054604,0.046906862,42.0,15.298706,0.0,0.0,0.0,934.378,1.8872439e-05,0.0,68.23005,54.66352,19.321783,30.000002,0.090417475,42.949505,240.06602,103.740105,0.0,68.23005,0.10798784,0.0,65.38009,8.330017
21320,20719200.0,0.0,22.40799,21.700012,22.545715,22.464752,22.593506,22.62207,15.29361,15.243347,15.243347,15.234253,0.0,0.03044193,0.03044193,0.04672611,38.0,15.298706,0.0,0.0,0.0,932.08215,1.8867475e-05,0.0,69.015656,50.986725,19.382172,30.000002,0.09000107,42.86496,240.28096,101.534134,0.0,69.015656,0.10758673,0.0,66.14936,8.330017
21321,20719260.0,0.0,22.3992,21.654999,22.54477,22.46399,22.592438,22.620728,15.292328,15.261963,15.261963,15.25412,0.0,0.030319009,0.030319009,0.046511468,34.0,15.298706,0.0,0.0,0.0,927.49243,1.8785116e-05,0.0,69.85412,47.3478,19.444208,30.000002,0.08954241,42.778107,240.50673,99.3338,0.0,69.85412,0.10713887,0.0,66.97046,8.330017
21322,20719320.0,0.0,22.390411,21.610016,22.543945,22.463501,22.591522,22.619568,15.3714905,15.2966,15.2966,15.287506,0.0,0.030219276,0.030219276,0.04634159,31.0,15.382019,0.0,0.0,0.0,909.6835,1.831434e-05,0.0,70.74055,43.91607,19.50385,30.000002,0.08914856,42.694607,240.72398,97.27498,0.0,70.74055,0.10676872,0.0,67.83775,8.330017
21323,20719380.0,0.0,22.381744,21.565002,22.543427,22.463348,22.59085,22.618622,15.376862,15.32666,15.32666,15.317627,0.0,0.03012569,0.03012569,0.046182476,28.0,15.382019,0.0,0.0,0.0,907.60956,1.8313473e-05,0.0,71.6764,40.643864,19.56282,30.000002,0.08876572,42.612053,240.93816,95.308914,0.0,71.6764,0.106408454,0.0,68.75212,8.330017
21324,20719440.0,0.0,22.3732,21.52002,22.54306,22.46341,22.590302,22.617798,15.37616,15.345398,15.345398,15.337555,0.0,0.030016111,0.030016111,0.04599362,25.0,15.382019,0.0,0.0,0.0,903.5375,1.8241124e-05,0.0,72.65847,37.50038,19.622896,30.000002,0.08835495,42.527943,241.153,93.40638,0.0,72.65847,0.10601936,0.0,69.71111,8.330017
21325,20719500.0,0.0,22.364532,21.475006,22.542816,22.463654,22.589874,22.617065,15.45816,15.3810425,15.3810425,15.371826,0.0,0.030022034,0.030022034,0.046019576,25.0,15.4653015,0.0,0.0,0.0,888.57666,1.7827153e-05,0.0,73.64939,34.882984,19.669428,30.000002,0.08828757,42.4628,241.30872,91.93179,0.0,73.64939,0.10605509,0.0,70.6755,8.330017
21326,20719560.0,0.0,22.355194,21.429993,22.54187,22.4628,22.588959,22.615845,15.466522,15.414276,15.414276,15.404877,0.0,0.030083673,0.030083673,0.046140138,25.0,15.4653015,0.0,0.0,0.0,891.2465,1.7921733e-05,0.0,74.59684,32.71429,19.707735,30.000002,0.088391975,42.409172,241.42328,90.77352,0.0,74.59684,0.10630112,0.0,71.59248,8.330017
21327,20719620.0,0.0,22.345703,21.38501,22.540894,22.461945,22.588074,22.614655,15.468109,15.434509,15.434509,15.426361,0.0,0.030178804,0.030178804,0.04631673,25.0,15.4653015,0.0,0.0,0.0,893.1291,1.796775e-05,0.0,75.48921,30.907766,19.740871,30.000002,0.08859542,42.362778,241.50726,89.85501,0.0,75.48921,0.10666786,0.0,72.452354,8.330017
21328,20719680.0,0.0,22.33612,21.339996,22.539917,22.46112,22.587189,22.613464,15.5494995,15.472076,15.472076,15.4626465,0.0,0.030288666,0.030288666,0.046516914,25.0,15.5486145,0.0,0.0,0.0,882.20197,1.7648901e-05,0.0,76.33453,29.360138,19.771181,30.000002,0.088844076,42.320347,241.57137,89.09794,0.0,76.33453,0.10708939,0.0,73.264275,8.330017
21329,20719740.0,0.0,22.326508,21.295013,22.53897,22.460297,22.586365,22.612305,15.555054,15.50415,15.50415,15.494873,0.0,0.030418986,0.030418986,0.046750546,25.0,15.5486145,0.0,0.0,0.0,886.8596,1.7781487e-05,0.0,77.10763,28.094173,19.797777,30.000002,0.08915072,42.283115,241.6126,88.52016,0.0,77.10763,0.10758034,0.0,74.00352,8.330017
21330,20719800.0,0.0,22.316772,21.25,22.537994,22.459412,22.58548,22.611115,15.555084,15.524475,15.524475,15.51651,0.0,0.03055471,0.03055471,0.046991155,25.0,15.5486145,0.0,0.0,0.0,890.1117,1.7856313e-05,0.0,77.81768,27.03129,19.823832,30.000002,0.0894784,42.246635,241.63876,88.065186,0.0,77.81768,0.108100146,0.0,74.680016,8.330017
21331,20719860.0,0.0,22.306427,21.205017,22.536255,22.457428,22.584106,22.609406,15.635162,15.561188,15.561188,15.5520935,0.0,0.030697191,0.030697191,0.0472421,25.0,15.631897,0.0,0.0,0.0,879.9867,1.7558034e-05,0.0,78.466354,26.144472,19.844978,30.000002,0.08982592,42.21703,241.65257,87.713646,0.0,78.466354,0.108633965,0.0,75.29584,8.330017
21332,20719920.0,0.0,22.29599,21.160004,22.534485,22.455414,22.582733,22.607666,15.639618,15.592041,15.592041,15.583252,0.0,0.03084308,0.03084308,0.047496904,25.0,15.631897,0.0,0.0,0.0,884.8938,1.7695053e-05,0.0,79.03517,25.439333,19.865858,30.000002,0.09018153,42.187798,241.65384,87.4685,0.0,79.03517,0.109179325,0.0,75.83328,8.330017
21333,20719980.0,0.0,22.28543,21.11502,22.532684,22.453339,22.58133,22.605927,15.638977,15.611206,15.611206,15.60376,0.0,0.030986667,0.030986667,0.047745977,25.0,15.631897,0.0,0.0,0.0,888.1769,1.7771208e-05,0.0,79.539635,24.863846,19.887316,30.000002,0.09053079,42.157757,241.64714,87.29521,0.0,79.539635,0.10971899,0.0,76.30804,8.330017
21334,20720040.0,0.0,22.274902,21.070007,22.530884,22.451263,22.579895,22.604187,15.718506,15.647217,15.647217,15.638641,0.0,0.031128542,0.031128542,0.04799086,25.0,15.71521,0.0,0.0,0.0,877.8223,1.747188e-05,0.0,79.983574,24.400223,19.904871,30.000002,0.09087888,42.13318,241.63416,87.18208,0.0,79.983574,0.11024679,0.0,76.7241,8.330017
21335,20720100.0,0.0,22.264313,21.024994,22.529053,22.449188,22.578522,22.602448,15.722443,15.677246,15.677246,15.668976,0.0,0.03126504,0.03126504,0.048224982,25.0,15.71521,0.0,0.0,0.0,882.2641,1.759847e-05,0.0,80.35323,24.054731,19.923304,30.000002,0.09120913,42.107376,241.6152,87.13038,0.0,80.35323,0.11075367,0.0,77.06858,8.330017
21336,20720160.0,0.0,22.253174,20.980011,22.526611,22.446106,22.57666,22.60022,15.721497,15.695709,15.695709,15.688782,0.0,0.03139517,0.03139517,0.048447013,25.0,15.71521,0.0,0.0,0.0,884.98224,1.7663931e-05,0.0,80.66724,23.790548,19.941465,30.000002,0.091521874,42.081947,241.59291,87.118286,0.0,80.66724,0.11123679,0.0,77.359726,8.330017
21337,20720220.0,0.0,22.241943,20.934998,22.524109,22.443024,22.57483,22.597992,15.80072,15.731323,15.731323,15.723206,0.0,0.031518303,0.031518303,0.0486561,25.0,15.798492,0.0,0.0,0.0,873.8375,1.735285e-05,0.0,80.92748,23.599241,19.959526,30.000002,0.091814145,42.056664,241.56812,87.14001,0.0,80.92748,0.11169231,0.0,77.59958,8.330017
21338,20720280.0,0.0,22.230774,20.890015,22.521637,22.440002,22.573029,22.595825,15.804352,15.760834,15.760834,15.75293,0.0,0.031631384,0.031631384,0.04884715,25.0,15.798492,0.0,0.0,0.0,877.3533,1.7460356e-05,0.0,81.12651,23.483564,19.977678,30.000002,0.09207787,42.03125,241.54158,87.1942,0.0,81.12651,0.11210958,0.0,77.78132,8.330017
21339,20720340.0,0.0,22.219574,20.845001,22.519196,22.436981,22.571228,22.593628,15.803345,15.778137,15.778137,15.771576,0.0,0.031734787,0.031734787,0.049021047,25.0,15.798492,0.0,0.0,0.0,879.15717,1.750748e-05,0.0,81.27783,23.422522,19.99609,30.000002,0.092314065,42.005474,241.5145,87.26937,0.0,81.27783,0.11249045,0.0,77.918,8.330017
21340,20720400.0,0.0,22.208405,20.800018,22.516785,22.43399,22.569458,22.591492,15.882507,15.813904,15.813904,15.806061,0.0,0.03182968,0.03182968,0.049179994,25.0,15.881805,0.0,0.0,0.0,867.06915,1.7180988e-05,0.0,81.39218,23.401539,20.0148,30.000002,0.0925259,41.979282,241.48746,87.358444,0.0,81.39218,0.11283935,0.0,78.01989,8.330017
21341,20720460.0,0.0,22.196808,20.755005,22.513885,22.430267,22.567352,22.58899,15.886047,15.84433,15.84433,15.836609,0.0,0.03191352,0.03191352,0.049319856,25.0,15.881805,0.0,0.0,0.0,869.6172,1.7269424e-05,0.0,81.46482,23.423004,20.033995,30.000002,0.092706375,41.952408,241.46109,87.46017,0.0,81.46482,0.11314696,0.0,78.082695,8.330017
21342,20720520.0,0.0,22.185211,20.709991,22.510956,22.426544,22.565308,22.586487,15.884979,15.85965,15.85965,15.8532715,0.0,0.03198356,0.03198356,0.049436226,25.0,15.881805,0.0,0.0,0.0,870.287,1.7293467e-05,0.0,81.495056,23.483807,20.053928,30.000002,0.0928479,41.924503,241.43642,87.56987,0.0,81.495056,0.113403305,0.0,78.10594,8.330017
21343,20720580.0,0.0,22.173615,20.665009,22.508118,22.422943,22.563293,22.584045,15.964172,15.895782,15.895782,15.888062,0.0,0.0320474,0.0320474,0.04954191,25.0,15.965118,0.0,0.0,0.0,857.1979,1.6950924e-05,0.0,81.508125,23.559683,20.074188,30.000002,0.09297165,41.896137,241.41267,87.68176,0.0,81.508125,0.11363686,0.0,78.11322,8.330017
21344,20720640.0,0.0,22.16214,20.619995,22.505402,22.419464,22.56137,22.581726,15.967529,15.92514,15.92514,15.917633,0.0,0.032099698,0.032099698,0.049628146,25.0,15.965118,0.0,0.0,0.0,858.67914,1.7016278e-05,0.0,81.49338,23.658096,20.095152,30.000002,0.09306282,41.866787,241.39099,87.79438,0.0,81.49338,0.11382768,0.0,78.09474,8.330017
21345,20720700.0,0.0,22.150696,20.575012,22.502747,22.416077,22.55951,22.579407,15.966675,15.941437,15.941437,15.93515,0.0,0.03214125,0.03214125,0.049696315,25.0,15.965118,0.0,0.0,0.0,858.5578,1.7025095e-05,0.0,81.45767,23.770851,20.116793,30.000002,0.09312357,41.836487,241.37166,87.90383,0.0,81.45767,0.113978736,0.0,78.05698,8.330017
21346,20720760.0,0.0,22.138885,20.529999,22.499664,22.412018,22.557373,22.576813,16.046082,15.977783,15.977783,15.970123,0.0,0.03217657,0.03217657,0.049753968,25.0,16.0484,0.0,0.0,0.0,844.6303,1.6669717e-05,0.0,81.41135,23.890163,20.138813,30.000002,0.09316696,41.805664,241.35378,88.0106,0.0,81.41135,0.114107326,0.0,78.009476,8.330017
21347,20720820.0,0.0,22.127167,20.485016,22.496704,22.408173,22.55539,22.57434,16.049347,16.007141,16.007141,15.999664,0.0,0.032202434,0.032202434,0.04979582,25.0,16.0484,0.0,0.0,0.0,845.25323,1.671736e-05,0.0,81.35158,24.01548,20.161463,30.000002,0.09318356,41.773952,241.33835,88.110695,0.0,81.35158,0.11420085,0.0,77.94977,8.330017
21348,20720880.0,0.0,22.115509,20.440002,22.493835,22.40445,22.553436,22.5719,16.048615,16.023438,16.023438,16.017212,0.0,0.03222005,0.03222005,0.04982389,25.0,16.0484,0.0,0.0,0.0,844.40704,1.6711847e-05,0.0,81.2836,24.141188,20.184647,30.000002,0.093176894,41.741493,241.3254,88.20218,0.0,81.2836,0.11426391,0.0,77.88277,8.330017
21349,20720940.0,0.0,22.103912,20.39502,22.491089,22.400818,22.551575,22.56955,16.128296,16.059967,16.059967,16.052307,0.0,0.03223296,0.03223296,0.04984408,25.0,16.131714,0.0,0.0,0.0,829.87854,1.6347902e-05,0.0,81.212074,24.265917,20.208109,30.000002,0.09315737,41.70865,241.31386,88.28824,0.0,81.212074,0.11431021,0.0,77.812675,8.330017
21350,20721000.0,0.0,22.092407,20.350006,22.488464,22.39743,22.549866,22.567352,16.131561,16.089355,16.089355,16.081879,0.0,0.032239247,0.032239247,0.049853258,25.0,16.131714,0.0,0.0,0.0,829.91284,1.6382808e-05,0.0,81.13764,24.385775,20.231987,30.000002,0.09311912,41.675217,241.30461,88.36429,0.0,81.13764,0.11433191,0.0,77.74027,8.330017
21351,20721060.0,0.0,22.080627,20.304993,22.485535,22.393463,22.547913,22.56485,16.13092,16.107147,16.107147,16.100922,0.0,0.032241005,0.032241005,0.049854897,25.0,16.131714,0.0,0.0,0.0,828.64465,1.636915e-05,0.0,81.063095,24.499779,20.256115,30.000002,0.093068376,41.64144,241.29706,88.43214,0.0,81.063095,0.11433711,0.0,77.66807,8.330017
21352,20721120.0,0.0,22.068878,20.26001,22.482666,22.389618,22.546082,22.56247,16.210907,16.143219,16.143219,16.13559,0.0,0.032238822,0.032238822,0.04985001,25.0,16.214996,0.0,0.0,0.0,813.70844,1.6000748e-05,0.0,80.98991,24.606522,20.28044,30.000002,0.09300672,41.607388,241.29114,88.49154,0.0,80.98991,0.11432785,0.0,77.59745,8.330017
21353,20721180.0,0.0,22.057251,20.214996,22.47998,22.386047,22.544373,22.560211,16.214142,16.172302,16.172302,16.164886,0.0,0.032232795,0.032232795,0.049838763,25.0,16.214996,0.0,0.0,0.0,813.3223,1.6026552e-05,0.0,80.92035,24.702599,20.304903,30.000002,0.09293457,41.573135,241.287,88.54062,0.0,80.92035,0.11430449,0.0,77.53061,8.330017
21354,20721240.0,0.0,22.045685,20.170013,22.477386,22.382599,22.542755,22.558044,16.213654,16.188538,16.188538,16.182343,0.0,0.032224033,0.032224033,0.049823046,25.0,16.214996,0.0,0.0,0.0,811.7403,1.600606e-05,0.0,80.85614,24.786987,20.329393,30.000002,0.09285514,41.53885,241.2844,88.57997,0.0,80.85614,0.11427115,0.0,77.4691,8.330017
21355,20721300.0,0.0,22.03421,20.125,22.474945,22.379303,22.54123,22.55597,16.294006,16.22528,16.22528,16.21762,0.0,0.032213867,0.032213867,0.049805023,25.0,16.29831,0.0,0.0,0.0,796.70044,1.563908e-05,0.0,80.79543,24.864357,20.353863,30.000002,0.09277219,41.504593,241.28261,88.61381,0.0,80.79543,0.11423289,0.0,77.41109,8.330017
21356,20721360.0,0.0,22.022491,20.080017,22.472229,22.37558,22.539581,22.55371,16.29718,16.255829,16.255829,16.24823,0.0,0.032202236,0.032202236,0.049784657,25.0,16.29831,0.0,0.0,0.0,796.15485,1.566159e-05,0.0,80.740776,24.930616,20.378252,30.000002,0.09268552,41.470448,241.28194,88.639595,0.0,80.740776,0.114189245,0.0,77.35902,8.330017
21357,20721420.0,0.0,22.010834,20.035004,22.469635,22.37204,22.538055,22.551544,16.296722,16.271301,16.271301,16.265015,0.0,0.03218974,0.03218974,0.04976297,25.0,16.29831,0.0,0.0,0.0,794.43427,1.5637794e-05,0.0,80.694145,24.983547,20.402422,30.000002,0.092597075,41.436607,241.28233,88.656715,0.0,80.694145,0.11414249,0.0,77.31476,8.330017
21358,20721480.0,0.0,21.999237,19.99002,22.467133,22.368652,22.53659,22.549469,16.37732,16.308258,16.308258,16.300537,0.0,0.032177,0.032177,0.04974093,25.0,16.381592,0.0,0.0,0.0,779.3814,1.5274161e-05,0.0,80.6512,25.03063,20.426468,30.000002,0.09250836,41.402946,241.28314,88.67023,0.0,80.6512,0.11409502,0.0,77.27409,8.330017
21359,20721540.0,0.0,21.987762,19.945007,22.464844,22.365479,22.535248,22.547546,16.38034,16.337769,16.337769,16.33023,0.0,0.032164287,0.032164287,0.049719047,25.0,16.381592,0.0,0.0,0.0,778.7482,1.5293299e-05,0.0,80.615265,25.067125,20.450237,30.000002,0.09242034,41.369667,241.28459,88.67761,0.0,80.615265,0.114047684,0.0,77.2402,8.330017
21360,20721600.0,0.0,21.97638,19.899994,22.462646,22.362457,22.534027,22.545685,16.379974,16.354279,16.354279,16.347961,0.0,0.032152046,0.032152046,0.049698062,25.0,16.381592,0.0,0.0,0.0,777.0916,1.5270854e-05,0.0,80.58598,25.094172,20.47367,30.000002,0.092334375,41.336864,241.28647,88.68004,0.0,80.58598,0.1140022,0.0,77.21272,8.330017
21361,20721660.0,0.0,21.964752,19.855438,22.460205,22.35907,22.532623,22.54367,16.468353,16.392578,16.392578,16.384552,0.0,0.03214012,0.03214012,0.049677663,25.0,16.464905,0.0,0.0,0.0,764.0752,1.4987041e-05,0.0,80.56015,25.116488,20.497507,30.000002,0.09224832,41.30349,241.28853,88.68008,0.0,80.56015,0.11395794,0.0,77.188545,8.330017
21362,20721720.0,0.0,21.9534,19.811707,22.457916,22.355896,22.531342,22.541748,16.464966,16.425903,16.425903,16.417786,0.0,0.03212889,0.03212889,0.049658507,25.0,16.464905,0.0,0.0,0.0,761.8786,1.4946883e-05,0.0,80.53947,25.13195,20.52115,30.000002,0.09216453,41.27039,241.29082,88.676895,0.0,80.53947,0.113916315,0.0,77.16931,8.330017
21363,20721780.0,0.0,21.942352,19.768799,22.45578,22.352875,22.530151,22.539948,16.463104,16.443512,16.443512,16.43695,0.0,0.032118525,0.032118525,0.049640883,25.0,16.464905,0.0,0.0,0.0,760.0077,1.4910124e-05,0.0,80.523674,25.14118,20.543705,30.000002,0.09208554,41.23881,241.29321,88.67104,0.0,80.523674,0.113877945,0.0,77.154755,8.330017
21364,20721840.0,0.0,21.93155,19.726776,22.453735,22.350037,22.529083,22.538239,16.55191,16.479248,16.479248,16.471344,0.0,0.03210916,0.03210916,0.049625017,25.0,16.548218,0.0,0.0,0.0,747.2063,1.4634642e-05,0.0,80.51248,25.144823,20.565285,30.000002,0.092011414,41.208603,241.29565,88.66305,0.0,80.51248,0.11384334,0.0,77.144585,8.330017
21365,20721900.0,0.0,21.92096,19.685608,22.451874,22.347412,22.528137,22.536652,16.54779,16.510986,16.510986,16.503082,0.0,0.03210078,0.03210078,0.049610868,25.0,16.548218,0.0,0.0,0.0,744.93243,1.4587713e-05,0.0,80.505104,25.144152,20.587719,30.000002,0.091937914,41.177193,241.29807,88.65362,0.0,80.505104,0.11381243,0.0,77.13804,8.330017
21366,20721960.0,0.0,21.910461,19.645294,22.449799,22.344452,22.527039,22.534912,16.546844,16.526184,16.526184,16.519897,0.0,0.032093678,0.032093678,0.049598917,25.0,16.548218,0.0,0.0,0.0,743.3997,1.4561549e-05,0.0,80.50167,25.139275,20.607935,30.000002,0.09187285,41.14889,241.30037,88.64314,0.0,80.50167,0.11378626,0.0,77.13521,8.330017
21367,20722020.0,0.0,21.900055,19.605865,22.447815,22.341644,22.526031,22.533264,16.63565,16.562378,16.562378,16.554565,0.0,0.032087445,0.032087445,0.049588464,25.0,16.6315,0.0,0.0,0.0,730.7738,1.429127e-05,0.0,80.500694,25.132019,20.6296,30.000002,0.09180671,41.11856,241.30255,88.632225,0.0,80.500694,0.11376333,0.0,77.13471,8.330017
21368,20722080.0,0.0,21.889954,19.567322,22.445984,22.33905,22.525146,22.531738,16.631287,16.5943,16.5943,16.586456,0.0,0.032082204,0.032082204,0.04957972,25.0,16.6315,0.0,0.0,0.0,728.5843,1.4244298e-05,0.0,80.502075,25.122648,20.6509,30.000002,0.091744,41.088737,241.30455,88.62116,0.0,80.502075,0.11374411,0.0,77.13642,8.330017
21369,20722140.0,0.0,21.880127,19.529633,22.444275,22.336578,22.524323,22.530273,16.630219,16.610687,16.610687,16.60437,0.0,0.03207801,0.03207801,0.049572762,25.0,16.6315,0.0,0.0,0.0,727.2065,1.4219864e-05,0.0,80.50555,25.111645,20.671064,30.000002,0.09168661,41.06051,241.30637,88.61028,0.0,80.50555,0.11372876,0.0,77.14008,8.330017
21370,20722200.0,0.0,21.870575,19.492859,22.442688,22.33429,22.52362,22.52893,16.71939,16.646545,16.646545,16.638733,0.0,0.032074686,0.032074686,0.04956729,25.0,16.714813,0.0,0.0,0.0,714.85583,1.395883e-05,0.0,80.51051,25.09966,20.690573,30.000002,0.091632985,41.0332,241.30797,88.599785,0.0,80.51051,0.11371664,0.0,77.14513,8.330017
21371,20722260.0,0.0,21.860992,19.45697,22.440918,22.331696,22.522797,22.527435,16.712616,16.677979,16.677979,16.670227,0.0,0.032072153,0.032072153,0.049563143,25.0,16.714813,0.0,0.0,0.0,712.1799,1.3888314e-05,0.0,80.516624,25.087185,20.710764,30.000002,0.09157979,41.004932,241.30937,88.58984,0.0,80.516624,0.113707416,0.0,77.151215,8.330017
21372,20722320.0,0.0,21.851624,19.421967,22.439209,22.329224,22.522034,22.526031,16.71402,16.694672,16.694672,16.688416,0.0,0.032070365,0.032070365,0.04956027,25.0,16.714813,0.0,0.0,0.0,711.5905,1.389282e-05,0.0,80.52355,25.074587,20.730114,30.000002,0.09153045,40.97784,241.31056,88.58064,0.0,80.52355,0.11370097,0.0,77.15804,8.330017
21373,20722380.0,0.0,21.84259,19.387878,22.437653,22.326935,22.521362,22.52472,16.80304,16.730408,16.730408,16.722656,0.0,0.032069273,0.032069273,0.049558572,25.0,16.798096,0.0,0.0,0.0,699.32733,1.3634735e-05,0.0,80.531006,25.062204,20.748316,30.000002,0.09148555,40.95236,241.31154,88.57232,0.0,80.531006,0.1136971,0.0,77.16534,8.330017
21374,20722440.0,0.0,21.83377,19.354675,22.436249,22.32483,22.520844,22.52353,16.798096,16.76184,16.76184,16.75409,0.0,0.032068703,0.032068703,0.04955775,25.0,16.798096,0.0,0.0,0.0,697.28094,1.3586422e-05,0.0,80.538704,25.050327,20.767492,30.000002,0.09143971,40.92551,241.31233,88.56484,0.0,80.538704,0.11369514,0.0,77.17282,8.330017
21375,20722500.0,0.0,21.825256,19.322388,22.434937,22.322876,22.520386,22.5224,16.79721,16.777954,16.777954,16.771698,0.0,0.03206865,0.03206865,0.049557798,25.0,16.798096,0.0,0.0,0.0,696.20337,1.3567484e-05,0.0,80.5464,25.039215,20.78559,30.000002,0.09139767,40.900177,241.31293,88.55837,0.0,80.5464,0.113695085,0.0,77.180275,8.330017
21376,20722560.0,0.0,21.816742,19.291046,22.43341,22.320557,22.519775,22.521118,16.88675,16.813873,16.813873,16.806091,0.0,0.03206899,0.03206899,0.049558483,25.0,16.881409,0.0,0.0,0.0,684.22424,1.33197345e-05,0.0,80.55393,25.028938,20.803097,30.000002,0.091357954,40.875664,241.31335,88.5528,0.0,80.55393,0.11369645,0.0,77.18753,8.330017
21377,20722620.0,0.0,21.808441,19.26062,22.432007,22.31845,22.519287,22.519958,16.88147,16.845306,16.845306,16.837555,0.0,0.032069616,0.032069616,0.04955965,25.0,16.881409,0.0,0.0,0.0,682.2062,1.326975e-05,0.0,80.561165,25.019604,20.821342,30.000002,0.09131722,40.850117,241.31364,88.54809,0.0,80.561165,0.11369886,0.0,77.19448,8.330017
21378,20722680.0,0.0,21.800446,19.23111,22.430725,22.316467,22.51886,22.51889,16.880615,16.86142,16.86142,16.855164,0.0,0.032070514,0.032070514,0.049561255,25.0,16.881409,0.0,0.0,0.0,681.23364,1.3252786e-05,0.0,80.56793,25.011368,20.838568,30.000002,0.09127952,40.826004,241.31378,88.5443,0.0,80.56793,0.11370226,0.0,77.20096,8.330017
21379,20722740.0,0.0,21.792755,19.202545,22.429535,22.314636,22.518524,22.517883,16.970398,16.8974,16.8974,16.889618,0.0,0.032071583,0.032071583,0.04956315,25.0,16.964691,0.0,0.0,0.0,669.4235,1.3011008e-05,0.0,80.574196,25.004156,20.855244,30.000002,0.09124351,40.802658,241.31381,88.54129,0.0,80.574196,0.11370631,0.0,77.20694,8.330017
21380,20722800.0,0.0,21.785309,19.174896,22.428497,22.312988,22.518341,22.516998,16.96344,16.92868,16.92868,16.92096,0.0,0.03207276,0.03207276,0.049565207,25.0,16.964691,0.0,0.0,0.0,667.0821,1.294455e-05,0.0,80.579926,24.997961,20.872604,30.000002,0.09120612,40.778355,241.31374,88.53898,0.0,80.579926,0.11371072,0.0,77.212395,8.330017
21381,20722860.0,0.0,21.777954,19.148224,22.427277,22.311005,22.517975,22.51596,16.964264,16.943695,16.943695,16.93753,0.0,0.032074038,0.032074038,0.04956743,25.0,16.964691,0.0,0.0,0.0,666.641,1.2946943e-05,0.0,80.58494,24.992943,20.888065,30.000002,0.09117338,40.75671,241.31358,88.53746,0.0,80.58494,0.1137155,0.0,77.21715,8.330017
21382,20722920.0,0.0,21.770752,19.122467,22.426086,22.309143,22.51767,22.514984,17.054016,16.980255,16.980255,16.972473,0.0,0.032075305,0.032075305,0.049569614,25.0,17.048004,0.0,0.0,0.0,654.91583,1.2708433e-05,0.0,80.58943,24.98877,20.90499,30.000002,0.09113715,40.733017,241.31337,88.536415,0.0,80.58943,0.113720216,0.0,77.22139,8.330017
21383,20722980.0,0.0,21.763855,19.097687,22.42508,22.307465,22.517517,22.51416,17.046783,17.01181,17.01181,17.00409,0.0,0.032076567,0.032076567,0.04957178,25.0,17.048004,0.0,0.0,0.0,652.60016,1.2640457e-05,0.0,80.59334,24.985456,20.921616,30.000002,0.09110154,40.70974,241.31311,88.53586,0.0,80.59334,0.11372491,0.0,77.22509,8.330017
21384,20723040.0,0.0,21.757233,19.073883,22.424133,22.305939,22.517426,22.513367,17.047638,17.028503,17.028503,17.022217,0.0,0.032077797,0.032077797,0.049573883,25.0,17.048004,0.0,0.0,0.0,652.28186,1.26447185e-05,0.0,80.59667,24.98296,20.937672,30.000002,0.09106715,40.68726,241.3128,88.53574,0.0,80.59667,0.11372947,0.0,77.22822,8.330017
21385,20723100.0,0.0,21.750977,19.051025,22.42334,22.304535,22.517426,22.512695,17.137634,17.064545,17.064545,17.056763,0.0,0.032078974,0.032078974,0.049575895,25.0,17.131317,0.0,0.0,0.0,640.7168,1.2412279e-05,0.0,80.59942,24.981241,20.952723,30.000002,0.09103494,40.66619,241.31248,88.536026,0.0,80.59942,0.11373384,0.0,77.23079,8.330017
21386,20723160.0,0.0,21.74469,19.029144,22.422363,22.302856,22.517303,22.511871,17.129395,17.095642,17.095642,17.087952,0.0,0.032080054,0.032080054,0.049577735,25.0,17.131317,0.0,0.0,0.0,638.2162,1.2334189e-05,0.0,80.60168,24.98016,20.968721,30.000002,0.0910002,40.643787,241.31215,88.53656,0.0,80.60168,0.11373784,0.0,77.23289,8.330017
21387,20723220.0,0.0,21.7388,19.00821,22.421478,22.301361,22.517273,22.51117,17.130798,17.108978,17.108978,17.102814,0.0,0.03208102,0.03208102,0.049579374,25.0,17.131317,0.0,0.0,0.0,638.0737,1.2344524e-05,0.0,80.603264,24.979845,20.982878,30.000002,0.090969466,40.62397,241.3118,88.53742,0.0,80.603264,0.11374141,0.0,77.23435,8.330017
21388,20723280.0,0.0,21.733032,18.988281,22.420685,22.299927,22.517303,22.510498,17.221344,17.146423,17.146423,17.13855,0.0,0.032081902,0.032081902,0.04958086,25.0,17.2146,0.0,0.0,0.0,626.75134,1.2121385e-05,0.0,80.60462,24.9798,20.998394,30.000002,0.090935275,40.60225,241.31146,88.538345,0.0,80.60462,0.11374467,0.0,77.2356,8.330017
21389,20723340.0,0.0,21.7276,18.96936,22.420044,22.298706,22.517456,22.509949,17.21347,17.178314,17.178314,17.170502,0.0,0.032082688,0.032082688,0.04958218,25.0,17.2146,0.0,0.0,0.0,624.49567,1.2049572e-05,0.0,80.60564,24.980127,21.013704,30.000002,0.090901285,40.580814,241.31113,88.53938,0.0,80.60564,0.11374755,0.0,77.23652,8.330017
21390,20723400.0,0.0,21.722504,18.951385,22.419495,22.297638,22.5177,22.509491,17.214478,17.19516,17.19516,17.188812,0.0,0.03208337,0.03208337,0.04958333,25.0,17.2146,0.0,0.0,0.0,624.3915,1.2057836e-05,0.0,80.60634,24.980768,21.028503,30.000002,0.0908682,40.560093,241.3108,88.54049,0.0,80.60634,0.113750085,0.0,77.237144,8.330017
21391,20723460.0,0.0,21.717499,18.934448,22.418732,22.296204,22.517792,22.50888,17.300934,17.230927,17.230927,17.223175,0.0,0.032083966,0.032083966,0.04958433,25.0,17.297913,0.0,0.0,0.0,612.01874,1.1796065e-05,0.0,80.60672,24.981682,21.041975,30.000002,0.090837985,40.541233,241.3105,88.541664,0.0,80.60672,0.11375227,0.0,77.23747,8.330017
21392,20723520.0,0.0,21.712769,18.918488,22.418121,22.295013,22.518005,22.508392,17.29834,17.25879,17.25879,17.251404,0.0,0.032084428,0.032084428,0.049585097,25.0,17.297913,0.0,0.0,0.0,611.2375,1.1777171e-05,0.0,80.60686,24.982801,21.05611,30.000002,0.09080583,40.521446,241.31021,88.54281,0.0,80.60686,0.11375396,0.0,77.237564,8.330017
21393,20723580.0,0.0,21.708313,18.903534,22.417633,22.293915,22.51831,22.507996,17.297821,17.273407,17.273407,17.267303,0.0,0.03208478,0.03208478,0.04958567,25.0,17.297913,0.0,0.0,0.0,610.7559,1.1770476e-05,0.0,80.606804,24.984034,21.070099,30.000002,0.0907737,40.50186,241.30997,88.54389,0.0,80.606804,0.11375523,0.0,77.23749,8.330017
21394,20723640.0,0.0,21.704102,18.889618,22.417175,22.292938,22.518677,22.50763,17.384674,17.311523,17.311523,17.30368,0.0,0.032085083,0.032085083,0.049586173,25.0,17.381195,0.0,0.0,0.0,598.5773,1.1515402e-05,0.0,80.606674,24.985296,21.084074,30.000002,0.090741456,40.482296,241.30972,88.54495,0.0,80.606674,0.11375634,0.0,77.237335,8.330017
21395,20723700.0,0.0,21.700287,18.876709,22.416931,22.292206,22.519165,22.507416,17.381836,17.340607,17.340607,17.333038,0.0,0.0320853,0.0320853,0.049586523,25.0,17.381195,0.0,0.0,0.0,597.91064,1.1496891e-05,0.0,80.60644,24.986588,21.097656,30.000002,0.09070989,40.46328,241.30951,88.54593,0.0,80.60644,0.113757126,0.0,77.23709,8.330017
21396,20723760.0,0.0,21.696472,18.864807,22.416443,22.291046,22.51947,22.507019,17.381287,17.35788,17.35788,17.351593,0.0,0.032085452,0.032085452,0.04958677,25.0,17.381195,0.0,0.0,0.0,597.55896,1.1492457e-05,0.0,80.60613,24.987867,21.111156,30.000002,0.09067833,40.44438,241.30931,88.54684,0.0,80.60613,0.113757685,0.0,77.236786,8.330017
21397,20723820.0,0.0,21.692902,18.853943,22.416016,22.29007,22.519867,22.506683,17.468262,17.3956,17.3956,17.387695,0.0,0.032085553,0.032085553,0.049586922,25.0,17.464508,0.0,0.0,0.0,585.48596,1.1242163e-05,0.0,80.6058,24.989115,21.124584,30.000002,0.09064677,40.425583,241.30913,88.54766,0.0,80.6058,0.11375803,0.0,77.23644,8.330017
21398,20723880.0,0.0,21.689758,18.844116,22.415771,22.289276,22.520416,22.5065,17.46524,17.424408,17.424408,17.41684,0.0,0.032085598,0.032085598,0.049586985,25.0,17.464508,0.0,0.0,0.0,584.87415,1.1222753e-05,0.0,80.60544,24.99029,21.137634,30.000002,0.09061595,40.40731,241.30898,88.548386,0.0,80.60544,0.11375818,0.0,77.2361,8.330017
21399,20723940.0,0.0,21.68689,18.835327,22.415619,22.288635,22.521027,22.506378,17.464691,17.439514,17.439514,17.433228,0.0,0.03208559,0.03208559,0.04958696,25.0,17.464508,0.0,0.0,0.0,584.5935,1.1218737e-05,0.0,80.605095,24.991362,21.150545,30.000002,0.09058531,40.38924,241.30884,88.549,0.0,80.605095,0.11375814,0.0,77.235756,8.330017
21400,20724000.0,0.0,21.684235,18.827576,22.415527,22.288086,22.521698,22.506348,17.551971,17.478088,17.478088,17.470093,0.0,0.032085564,0.032085564,0.049586903,25.0,17.547821,0.0,0.0,0.0,572.6908,1.09746115e-05,0.0,80.60476,24.992384,21.163437,30.000002,0.090554625,40.37119,241.30872,88.54956,0.0,80.60476,0.11375803,0.0,77.235435,8.330017
21401,20724060.0,0.0,21.681671,18.820892,22.415283,22.287231,22.522278,22.506165,17.54715,17.510773,17.510773,17.502808,0.0,0.032085497,0.032085497,0.04958678,25.0,17.547821,0.0,0.0,0.0,571.80707,1.09404455e-05,0.0,80.60446,24.993322,21.176916,30.000002,0.09052243,40.352318,241.30861,88.55003,0.0,80.60446,0.11375777,0.0,77.235146,8.330017
21402,20724120.0,0.0,21.679413,18.815247,22.4151,22.286499,22.522888,22.506042,17.548187,17.528168,17.528168,17.521698,0.0,0.032085422,0.032085422,0.049586646,25.0,17.547821,0.0,0.0,0.0,572.0718,1.0955012e-05,0.0,80.604195,24.994148,21.18943,30.000002,0.09049249,40.334797,241.30852,88.55043,0.0,80.604195,0.1137575,0.0,77.23489,8.330017
21403,20724180.0,0.0,21.677551,18.810669,22.41507,22.28595,22.52362,22.506042,17.635498,17.564514,17.564514,17.55661,0.0,0.032085344,0.032085344,0.049586512,25.0,17.631104,0.0,0.0,0.0,560.2305,1.0714248e-05,0.0,80.603966,24.99487,21.200912,30.000002,0.09046498,40.31872,241.30843,88.550766,0.0,80.603966,0.11375721,0.0,77.23467,8.330017
21404,20724240.0,0.0,21.676025,18.807129,22.415161,22.285583,22.524475,22.506165,17.63208,17.592468,17.592468,17.584991,0.0,0.032085244,0.032085244,0.049586333,25.0,17.631104,0.0,0.0,0.0,559.77765,1.0693627e-05,0.0,80.6038,24.995483,21.212936,30.000002,0.09043609,40.301888,241.30835,88.55101,0.0,80.6038,0.11375683,0.0,77.23452,8.330017
21405,20724300.0,0.0,21.674805,18.804688,22.415375,22.28534,22.525421,22.506348,17.63153,17.607117,17.607117,17.600922,0.0,0.032085136,0.032085136,0.049586147,25.0,17.631104,0.0,0.0,0.0,559.70074,1.0692336e-05,0.0,80.6037,24.995977,21.224827,30.000002,0.0904075,40.28524,241.30829,88.55118,0.0,80.6037,0.11375642,0.0,77.23442,8.330017
21406,20724360.0,0.0,21.673553,18.803314,22.415344,22.284729,22.526154,22.506348,17.719269,17.645477,17.645477,17.637573,0.0,0.032085024,0.032085024,0.049585953,25.0,17.714417,0.0,0.0,0.0,548.0572,1.0459226e-05,0.0,80.60362,24.996426,21.2367,30.000002,0.09037891,40.26862,241.30823,88.551315,0.0,80.60362,0.11375601,0.0,77.23436,8.330017
21407,20724420.0,0.0,21.672699,18.80304,22.415466,22.284363,22.52707,22.50647,17.715576,17.67453,17.67453,17.666931,0.0,0.03208492,0.03208492,0.049585775,25.0,17.714417,0.0,0.0,0.0,547.7081,1.0438632e-05,0.0,80.603615,24.996773,21.248234,30.000002,0.090351135,40.252476,241.30818,88.55141,0.0,80.603615,0.11375562,0.0,77.23435,8.330017
21408,20724480.0,0.0,21.67218,18.803833,22.41568,22.284088,22.528015,22.506683,17.714996,17.689697,17.689697,17.68338,0.0,0.03208482,0.03208482,0.0495856,25.0,17.714417,0.0,0.0,0.0,547.7283,1.0438698e-05,0.0,80.60366,24.99703,21.259638,30.000002,0.090323664,40.236507,241.30814,88.551445,0.0,80.60366,0.11375525,0.0,77.234406,8.330017
21409,20724540.0,0.0,21.671906,18.805725,22.415955,22.283936,22.529053,22.506958,17.802979,17.728516,17.728516,17.72049,0.0,0.032084722,0.032084722,0.04958543,25.0,17.797699,0.0,0.0,0.0,536.233,1.0211293e-05,0.0,80.60373,24.997252,21.271027,30.000002,0.09029622,40.220566,241.30809,88.55147,0.0,80.60373,0.113754876,0.0,77.234474,8.330017
21410,20724600.0,0.0,21.672058,18.808685,22.416412,22.283997,22.530212,22.507385,17.799042,17.757751,17.757751,17.750061,0.0,0.032084633,0.032084633,0.049585287,25.0,17.797699,0.0,0.0,0.0,535.99884,1.0190527e-05,0.0,80.60385,24.997402,21.282087,30.000002,0.090269566,40.20508,241.30804,88.55146,0.0,80.60385,0.113754556,0.0,77.234604,8.330017
21411,20724660.0,0.0,21.67221,18.812775,22.416656,22.283691,22.53122,22.507599,17.798431,17.775024,17.775024,17.768646,0.0,0.032084554,0.032084554,0.04958515,25.0,17.797699,0.0,0.0,0.0,536.14905,1.0192806e-05,0.0,80.604004,24.997505,21.293072,30.000002,0.0902431,40.189697,241.308,88.55144,0.0,80.604004,0.11375426,0.0,77.23476,8.330017
21412,20724720.0,0.0,21.672638,18.817993,22.416931,22.283478,22.532288,22.507904,17.899628,17.813843,17.813843,17.805603,0.0,0.032084472,0.032084472,0.049585015,25.0,17.881012,0.0,0.0,0.0,528.157,1.01018395e-05,0.0,80.604195,24.997574,21.304346,30.000002,0.09021592,40.173916,241.30795,88.551384,0.0,80.604195,0.11375396,0.0,77.23494,8.330017
21413,20724780.0,0.0,21.673492,18.82428,22.417389,22.283508,22.533478,22.508331,17.877747,17.846344,17.846344,17.838348,0.0,0.03208441,0.03208441,0.049584903,25.0,17.881012,0.0,0.0,0.0,523.4664,9.902237e-06,0.0,80.60441,24.997599,21.31523,30.000002,0.09018971,40.15868,241.3079,88.55133,0.0,80.60441,0.11375372,0.0,77.23515,8.330017
21414,20724840.0,0.0,21.674713,18.831696,22.417969,22.28366,22.53476,22.50885,17.88144,17.86026,17.86026,17.853851,0.0,0.03208437,0.03208437,0.049584836,25.0,17.881012,0.0,0.0,0.0,524.755,9.948218e-06,0.0,80.60466,24.997581,21.32523,30.000002,0.09016566,40.14468,241.30788,88.55128,0.0,80.60466,0.11375357,0.0,77.2354,8.330017
21415,20724900.0,0.0,21.676178,18.84024,22.41861,22.283936,22.536102,22.50943,17.970306,17.897583,17.897583,17.889618,0.0,0.03208432,0.03208432,0.049584758,25.0,17.964294,0.0,0.0,0.0,513.6805,9.737255e-06,0.0,80.60492,24.997559,21.335648,30.000002,0.09014058,40.130093,241.30783,88.551216,0.0,80.60492,0.11375341,0.0,77.23564,8.330017
21416,20724960.0,0.0,21.677734,18.849915,22.419098,22.283905,22.537354,22.509857,17.963867,17.92929,17.92929,17.921448,0.0,0.032084275,0.032084275,0.04958468,25.0,17.964294,0.0,0.0,0.0,513.15466,9.69522e-06,0.0,80.605194,24.997519,21.34659,30.000002,0.09011422,40.114773,241.30779,88.55114,0.0,80.605194,0.11375322,0.0,77.235916,8.330017
21417,20725020.0,0.0,21.679657,18.860718,22.419647,22.283997,22.538635,22.510376,17.965393,17.946014,17.946014,17.939667,0.0,0.032084245,0.032084245,0.049584635,25.0,17.964294,0.0,0.0,0.0,514.00653,9.7215e-06,0.0,80.60549,24.997456,21.356743,30.000002,0.090089805,40.10056,241.30774,88.55108,0.0,80.60549,0.11375314,0.0,77.236206,8.330017
21418,20725080.0,0.0,21.681915,18.87268,22.420288,22.28424,22.54004,22.510986,18.06717,17.983093,17.983093,17.975067,0.0,0.032084234,0.032084234,0.049584616,25.0,18.047607,0.0,0.0,0.0,506.30444,9.643849e-06,0.0,80.60579,24.997389,21.366377,30.000002,0.09006665,40.087074,241.3077,88.551025,0.0,80.60579,0.11375309,0.0,77.23649,8.330017
21419,20725140.0,0.0,21.68451,18.885773,22.421112,22.284668,22.541534,22.511719,18.04425,18.014557,18.014557,18.006744,0.0,0.032084223,0.032084223,0.049584594,25.0,18.047607,0.0,0.0,0.0,501.72253,9.436416e-06,0.0,80.606094,24.99732,21.376375,30.000002,0.090042606,40.073074,241.30765,88.55097,0.0,80.606094,0.113753036,0.0,77.236786,8.330017
21420,20725200.0,0.0,21.68753,18.899994,22.422028,22.285248,22.543121,22.512512,18.048279,18.027893,18.027893,18.021698,0.0,0.032084227,0.032084227,0.04958461,25.0,18.047607,0.0,0.0,0.0,503.27283,9.488654e-06,0.0,80.6064,24.997248,21.38556,30.000002,0.09002055,40.060215,241.3076,88.550934,0.0,80.6064,0.113753065,0.0,77.23708,8.330017
21421,20725260.0,0.0,21.68988,18.914917,22.421997,22.28479,22.543732,22.51236,18.137665,18.065002,18.065002,18.05719,0.0,0.032084223,0.032084223,0.049584605,25.0,18.13092,0.0,0.0,0.0,492.44763,9.2896325e-06,0.0,80.606705,24.997187,21.395134,30.000002,0.08999754,40.04681,241.30754,88.550896,0.0,80.606705,0.11375305,0.0,77.23737,8.330017
21422,20725320.0,0.0,21.692352,18.929962,22.422089,22.284515,22.544434,22.51233,18.131744,18.095123,18.095123,18.087494,0.0,0.032084223,0.032084223,0.0495846,25.0,18.13092,0.0,0.0,0.0,492.28357,9.255433e-06,0.0,80.60701,24.997131,21.404955,30.000002,0.089973904,40.033062,241.3075,88.550865,0.0,80.60701,0.113753036,0.0,77.23766,8.330017
21423,20725380.0,0.0,21.695038,18.94519,22.422272,22.284393,22.545227,22.51239,18.131927,18.1091,18.1091,18.102936,0.0,0.03208424,0.03208424,0.04958463,25.0,18.13092,0.0,0.0,0.0,492.88303,9.269153e-06,0.0,80.60731,24.997078,21.41377,30.000002,0.08995274,40.02072,241.30745,88.55085,0.0,80.60731,0.11375311,0.0,77.237946,8.330017
21424,20725440.0,0.0,21.697754,18.960571,22.422516,22.284363,22.546082,22.512482,18.234924,18.14795,18.14795,18.139832,0.0,0.03208424,0.03208424,0.04958464,25.0,18.214203,0.0,0.0,0.0,485.44458,9.2089995e-06,0.0,80.6076,24.997034,21.423267,30.000002,0.089929886,40.007423,241.30739,88.55083,0.0,80.6076,0.113753125,0.0,77.23823,8.330017
21425,20725500.0,0.0,21.700653,18.976105,22.422913,22.284515,22.547089,22.512726,18.210571,18.180359,18.180359,18.172424,0.0,0.032084256,0.032084256,0.04958466,25.0,18.214203,0.0,0.0,0.0,480.79324,8.989295e-06,0.0,80.607895,24.996994,21.432457,30.000002,0.08990779,39.99456,241.30734,88.55082,0.0,80.607895,0.11375318,0.0,77.2385,8.330017
21426,20725560.0,0.0,21.703522,18.99176,22.423218,22.284546,22.547943,22.512878,18.217316,18.196198,18.196198,18.18988,0.0,0.032084268,0.032084268,0.049584683,25.0,18.214203,0.0,0.0,0.0,483.0956,9.072485e-06,0.0,80.60817,24.996964,21.44151,30.000002,0.089886,39.981888,241.3073,88.55082,0.0,80.60817,0.11375322,0.0,77.23878,8.330017
21427,20725620.0,0.0,21.706512,19.007568,22.423615,22.284729,22.54889,22.513123,18.318237,18.233398,18.233398,18.225372,0.0,0.03208429,0.03208429,0.04958472,25.0,18.297516,0.0,0.0,0.0,475.03143,8.99159e-06,0.0,80.608444,24.99694,21.450045,30.000002,0.08986548,39.96994,241.30724,88.55083,0.0,80.608444,0.1137533,0.0,77.23904,8.330017
21428,20725680.0,0.0,21.709656,19.023499,22.424164,22.285065,22.549957,22.513458,18.293762,18.264862,18.264862,18.25705,0.0,0.032084305,0.032084305,0.049584746,25.0,18.297516,0.0,0.0,0.0,470.5004,8.7711815e-06,0.0,80.60871,24.996927,21.458853,30.000002,0.08984428,39.957607,241.30719,88.550835,0.0,80.60871,0.11375336,0.0,77.239296,8.330017
21429,20725740.0,0.0,21.712982,19.03955,22.424835,22.285583,22.551086,22.513916,18.298187,18.278015,18.278015,18.27185,0.0,0.032084335,0.032084335,0.049584795,25.0,18.297516,0.0,0.0,0.0,472.10226,8.827849e-06,0.0,80.60896,24.996923,21.466944,30.000002,0.08982482,39.946278,241.30713,88.550865,0.0,80.60896,0.11375346,0.0,77.23953,8.330017
21430,20725800.0,0.0,21.71634,19.055756,22.425537,22.286133,22.552277,22.514374,18.300964,18.287537,18.287537,18.282806,0.0,0.032084353,0.032084353,0.049584825,25.0,18.300018,0.0,0.0,0.0,472.45715,8.835515e-06,0.0,80.6092,24.996933,21.475311,30.000002,0.089804664,39.934563,241.30708,88.55089,0.0,80.6092,0.11375352,0.0,77.23976,8.330017
21431,20725860.0,0.0,21.718597,19.072052,22.424774,22.284912,22.552063,22.513458,18.30075,18.293182,18.293182,18.289734,0.0,0.03208437,0.03208437,0.049584854,25.0,18.300018,0.0,0.0,0.0,472.8914,8.842724e-06,0.0,80.60944,24.996946,21.483606,30.000002,0.089784674,39.92295,241.30702,88.55092,0.0,80.60944,0.113753594,0.0,77.23999,8.330017
21432,20725920.0,0.0,21.720825,19.08844,22.42398,22.283752,22.55191,22.512573,18.300598,18.29596,18.29596,18.293457,0.0,0.032084387,0.032084387,0.049584884,25.0,18.300018,0.0,0.0,0.0,473.22305,8.847784e-06,0.0,80.609665,24.99697,21.491743,30.000002,0.08976506,39.91156,241.30698,88.55095,0.0,80.609665,0.11375366,0.0,77.240204,8.330017
21433,20725980.0,0.0,21.723114,19.10495,22.423187,22.282623,22.551727,22.511719,18.300507,18.297882,18.297882,18.296173,0.0,0.0320844,0.0320844,0.04958491,25.0,18.300018,0.0,0.0,0.0,473.54782,8.85271e-06,0.0,80.60988,24.996996,21.499807,30.000002,0.089745596,39.90027,241.30692,88.55098,0.0,80.60988,0.113753706,0.0,77.24041,8.330017
21434,20726040.0,0.0,21.725464,19.121582,22.422394,22.281494,22.551575,22.510834,18.300476,18.298859,18.298859,18.297638,0.0,0.032084417,0.032084417,0.049584936,25.0,18.300018,0.0,0.0,0.0,473.86826,8.857524e-06,0.0,80.6101,24.997026,21.507723,30.000002,0.0897265,39.88919,241.30687,88.55101,0.0,80.6101,0.11375377,0.0,77.240616,8.330017
21435,20726100.0,0.0,21.727844,19.138275,22.42163,22.280365,22.551392,22.50998,18.300446,18.299469,18.299469,18.298615,0.0,0.032084428,0.032084428,0.049584962,25.0,18.300018,0.0,0.0,0.0,474.19138,8.862376e-06,0.0,80.6103,24.997063,21.51553,30.000002,0.08970765,39.878258,241.30682,88.55105,0.0,80.6103,0.11375382,0.0,77.240814,8.330017
21436,20726160.0,0.0,21.730011,19.15509,22.420563,22.27893,22.550903,22.50888,18.300415,18.299866,18.299866,18.299316,0.0,0.032084443,0.032084443,0.04958498,25.0,18.300018,0.0,0.0,0.0,474.49994,8.867105e-06,0.0,80.610504,24.997099,21.52326,30.000002,0.08968897,39.867435,241.30678,88.55109,0.0,80.610504,0.11375387,0.0,77.241005,8.330017
21437,20726220.0,0.0,21.732208,19.171967,22.419495,22.277496,22.550415,22.507812,18.300415,18.30008,18.30008,18.299683,0.0,0.032084454,0.032084454,0.049585,25.0,18.300018,0.0,0.0,0.0,474.8027,8.871683e-06,0.0,80.610695,24.997139,21.53085,30.000002,0.08967063,39.85681,241.30672,88.551125,0.0,80.610695,0.11375391,0.0,77.24119,8.330017
21438,20726280.0,0.0,21.734467,19.188934,22.418427,22.276062,22.549927,22.506714,18.300415,18.300201,18.300201,18.299927,0.0,0.032084465,0.032084465,0.04958502,25.0,18.300018,0.0,0.0,0.0,475.1078,8.876278e-06,0.0,80.610886,24.99718,21.538336,30.000002,0.08965252,39.846333,241.30667,88.551155,0.0,80.610886,0.11375396,0.0,77.24136,8.330017
21439,20726340.0,0.0,21.736725,19.205963,22.417389,22.274658,22.549469,22.505646,18.300415,18.300293,18.300293,18.30011,0.0,0.032084476,0.032084476,0.049585037,25.0,18.300018,0.0,0.0,0.0,475.4155,8.880908e-06,0.0,80.61107,24.997225,21.545748,30.000002,0.08963458,39.835953,241.30663,88.55119,0.0,80.61107,0.113754,0.0,77.24155,8.330017
21440,20726400.0,0.0,21.739044,19.223053,22.41632,22.273254,22.54898,22.504578,18.300415,18.300323,18.300323,18.300232,0.0,0.032084484,0.032084484,0.049585056,25.0,18.300018,0.0,0.0,0.0,475.72772,8.885606e-06,0.0,80.611244,24.997269,21.553026,30.000002,0.08961696,39.825764,241.30658,88.55123,0.0,80.611244,0.113754034,0.0,77.24172,8.330017
21441,20726460.0,0.0,21.74118,19.240204,22.41504,22.271576,22.548218,22.503296,18.300415,18.300354,18.300354,18.300293,0.0,0.032084495,0.032084495,0.04958507,25.0,18.300018,0.0,0.0,0.0,476.028,8.890201e-06,0.0,80.61142,24.997313,21.560236,30.000002,0.0895995,39.815666,241.30653,88.55126,0.0,80.61142,0.11375406,0.0,77.24188,8.330017
21442,20726520.0,0.0,21.743317,19.257416,22.413757,22.269897,22.547485,22.502045,18.300415,18.300385,18.300385,18.300323,0.0,0.032084502,0.032084502,0.049585085,25.0,18.300018,0.0,0.0,0.0,476.32376,8.894673e-06,0.0,80.611595,24.997356,21.567348,30.000002,0.08958228,39.805714,241.30649,88.5513,0.0,80.611595,0.11375409,0.0,77.24205,8.330017
21443,20726580.0,0.0,21.745514,19.274689,22.412445,22.26825,22.546722,22.500793,18.300385,18.300385,18.300385,18.300354,0.0,0.03208451,0.03208451,0.049585093,25.0,18.300018,0.0,0.0,0.0,476.62125,8.899151e-06,0.0,80.61176,24.9974,21.574324,30.000002,0.08956536,39.795948,241.30644,88.55133,0.0,80.61176,0.113754116,0.0,77.24221,8.330017
21444,20726640.0,0.0,21.747742,19.291992,22.411194,22.266602,22.54599,22.499542,18.300415,18.300385,18.300385,18.300354,0.0,0.032084517,0.032084517,0.049585108,25.0,18.300018,0.0,0.0,0.0,476.92386,8.903703e-06,0.0,80.61192,24.997442,21.581114,30.000002,0.08954889,39.78644,241.3064,88.55136,0.0,80.61192,0.113754146,0.0,77.24237,8.330017
21445,20726700.0,0.0,21.74997,19.309357,22.409912,22.264954,22.545227,22.498291,18.300415,18.300385,18.300385,18.300385,0.0,0.03208452,0.03208452,0.049585115,25.0,18.300018,0.0,0.0,0.0,477.22635,8.908252e-06,0.0,80.61209,24.997486,21.587927,30.000002,0.08953236,39.776905,241.30635,88.5514,0.0,80.61209,0.11375417,0.0,77.24252,8.330017
21446,20726760.0,0.0,21.752075,19.326752,22.408417,22.263062,22.54425,22.496887,18.300385,18.300385,18.300385,18.300385,0.0,0.03208453,0.03208453,0.049585126,25.0,18.300018,0.0,0.0,0.0,477.5183,8.912708e-06,0.0,80.61225,24.997528,21.594652,30.000002,0.089516036,39.767487,241.30632,88.55143,0.0,80.61225,0.11375418,0.0,77.242676,8.330017
21447,20726820.0,0.0,21.75418,19.344177,22.406921,22.26117,22.543274,22.495453,18.300385,18.300385,18.300385,18.300385,0.0,0.032084536,0.032084536,0.049585134,25.0,18.300018,0.0,0.0,0.0,477.80618,8.917053e-06,0.0,80.61241,24.997568,21.601252,30.000002,0.08950001,39.75825,241.30627,88.55145,0.0,80.61241,0.113754205,0.0,77.242836,8.330017
21448,20726880.0,0.0,21.756287,19.361603,22.405426,22.259308,22.542297,22.49405,18.300385,18.300385,18.300385,18.300385,0.0,0.03208454,0.03208454,0.049585145,25.0,18.300018,0.0,0.0,0.0,478.09473,8.9213945e-06,0.0,80.612564,24.997608,21.60779,30.000002,0.089484125,39.749096,241.30623,88.55148,0.0,80.612564,0.11375422,0.0,77.24298,8.330017
21449,20726940.0,0.0,21.758423,19.379059,22.40393,22.257446,22.54132,22.492645,18.300385,18.300385,18.300385,18.300385,0.0,0.032084543,0.032084543,0.04958515,25.0,18.300018,0.0,0.0,0.0,478.3858,8.925768e-06,0.0,80.61272,24.997646,21.614204,30.000002,0.08946854,39.740112,241.3062,88.55151,0.0,80.61272,0.11375424,0.0,77.24313,8.330017
21450,20727000.0,0.0,21.76062,19.396545,22.402466,22.255615,22.540344,22.491241,18.300385,18.300385,18.300385,18.300385,0.0,0.032084547,0.032084547,0.04958516,25.0,18.300018,0.0,0.0,0.0,478.6811,8.930205e-06,0.0,80.61287,24.997683,21.620447,30.000002,0.08945336,39.731373,241.30615,88.55154,0.0,80.61287,0.11375426,0.0,77.24327,8.330017
21451,20727060.0,0.0,21.762634,19.414001,22.400818,22.25357,22.539154,22.489685,18.300385,18.300385,18.300385,18.300385,0.0,0.032084554,0.032084554,0.049585167,25.0,18.300018,0.0,0.0,0.0,478.96454,8.934527e-06,0.0,80.61302,24.99772,21.626713,30.000002,0.089438125,39.7226,241.30612,88.55156,0.0,80.61302,0.113754265,0.0,77.243416,8.330017
21452,20727120.0,0.0,21.764679,19.431488,22.39914,22.251526,22.537964,22.48816,18.300385,18.300385,18.300385,18.300385,0.0,0.03208456,0.03208456,0.04958517,25.0,18.300018,0.0,0.0,0.0,479.2431,8.938726e-06,0.0,80.61317,24.997755,21.632866,30.000002,0.08942316,39.713985,241.30608,88.55159,0.0,80.61317,0.11375428,0.0,77.24356,8.330017
21453,20727180.0,0.0,21.766754,19.448975,22.397491,22.249481,22.536804,22.486603,18.300385,18.300385,18.300385,18.300385,0.0,0.03208456,0.03208456,0.04958518,25.0,18.300018,0.0,0.0,0.0,479.52374,8.942942e-06,0.0,80.61331,24.997787,21.638853,30.000002,0.089408584,39.705605,241.30605,88.55161,0.0,80.61331,0.1137543,0.0,77.2437,8.330017
21454,20727240.0,0.0,21.76883,19.46643,22.395844,22.247467,22.535614,22.485077,18.300385,18.300385,18.300385,18.300385,0.0,0.032084562,0.032084562,0.049585186,25.0,18.300018,0.0,0.0,0.0,479.80447,8.9471605e-06,0.0,80.61346,24.997822,21.644861,30.000002,0.089393966,39.697193,241.306,88.551636,0.0,80.61346,0.11375432,0.0,77.243835,8.330017
21455,20727300.0,0.0,21.770905,19.483917,22.394226,22.245453,22.534454,22.48352,18.300385,18.300385,18.300385,18.300385,0.0,0.03208457,0.03208457,0.049585193,25.0,18.300018,0.0,0.0,0.0,480.0865,8.951393e-06,0.0,80.6136,24.997852,21.650764,30.000002,0.08937959,39.68893,241.30597,88.55166,0.0,80.6136,0.11375433,0.0,77.24397,8.330017
21456,20727360.0,0.0,21.772858,19.501343,22.392426,22.243286,22.533081,22.481873,18.300385,18.300385,18.300385,18.300385,0.0,0.032084573,0.032084573,0.0495852,25.0,18.300018,0.0,0.0,0.0,480.3601,8.95555e-06,0.0,80.61375,24.997883,21.656612,30.000002,0.08936535,39.680744,241.30592,88.55168,0.0,80.61375,0.11375434,0.0,77.24411,8.330017
21457,20727420.0,0.0,21.774841,19.518738,22.390625,22.24112,22.531738,22.480225,18.300354,18.300385,18.300385,18.300385,0.0,0.032084577,0.032084577,0.049585205,25.0,18.300018,0.0,0.0,0.0,480.6297,8.959612e-06,0.0,80.613884,24.997913,21.662376,30.000002,0.089351304,39.672672,241.3059,88.5517,0.0,80.613884,0.113754354,0.0,77.24425,8.330017
21458,20727480.0,0.0,21.776825,19.536133,22.388855,22.238953,22.530396,22.478577,18.300354,18.300354,18.300354,18.300354,0.0,0.032084577,0.032084577,0.049585212,25.0,18.300018,0.0,0.0,0.0,480.89923,8.963659e-06,0.0,80.61402,24.997942,21.668034,30.000002,0.08933752,39.664753,241.30586,88.55172,0.0,80.61402,0.11375437,0.0,77.24438,8.330017
21459,20727540.0,0.0,21.77884,19.553467,22.387085,22.236847,22.529053,22.476929,18.300354,18.300354,18.300354,18.300354,0.0,0.03208458,0.03208458,0.04958522,25.0,18.300018,0.0,0.0,0.0,481.17047,8.96773e-06,0.0,80.61416,24.99797,21.673538,30.000002,0.0893241,39.657047,241.30583,88.55174,0.0,80.61416,0.11375438,0.0,77.2445,8.330017
