,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21460,20727600.0,0.0,21.780823,19.5708,22.385315,22.23471,22.52771,22.475311,18.300354,18.300354,18.300354,18.300354,0.0,0.032084588,0.032084588,0.049585223,25.0,18.300018,0.0,0.0,0.0,481.4419,8.971803e-06,0.0,80.61429,24.998,21.679062,30.000002,0.08931063,39.649315,241.30579,88.551765,0.0,80.61429,0.11375439,0.0,77.24464,8.330017
21461,20727660.0,0.0,21.782715,19.588043,22.383423,22.232422,22.526215,22.473541,18.300354,18.300354,18.300354,18.300354,0.0,0.03208459,0.03208459,0.04958523,25.0,18.300018,0.0,0.0,0.0,481.70447,8.97579e-06,0.0,80.614426,24.998026,21.684513,30.000002,0.08929733,39.64168,241.30576,88.55178,0.0,80.614426,0.113754414,0.0,77.24476,8.330017
21462,20727720.0,0.0,21.784607,19.605255,22.38153,22.230164,22.52475,22.471802,18.300354,18.300354,18.300354,18.300354,0.0,0.032084595,0.032084595,0.049585238,25.0,18.300018,0.0,0.0,0.0,481.96274,8.979676e-06,0.0,80.614555,24.998053,21.689863,30.000002,0.08928428,39.634193,241.30573,88.5518,0.0,80.614555,0.11375443,0.0,77.24488,8.330017
21463,20727780.0,0.0,21.786499,19.622406,22.379639,22.227905,22.523254,22.470062,18.300354,18.300354,18.300354,18.300354,0.0,0.032084595,0.032084595,0.04958524,25.0,18.300018,0.0,0.0,0.0,482.22028,8.983544e-06,0.0,80.614685,24.998077,21.695164,30.000002,0.089271344,39.62677,241.3057,88.55182,0.0,80.614685,0.113754444,0.0,77.24501,8.330017
21464,20727840.0,0.0,21.788391,19.639496,22.377747,22.225677,22.52179,22.468323,18.300354,18.300354,18.300354,18.300354,0.0,0.0320846,0.0320846,0.04958525,25.0,18.300018,0.0,0.0,0.0,482.47763,8.987404e-06,0.0,80.614815,24.998104,21.700365,30.000002,0.08925865,39.61949,241.30566,88.55184,0.0,80.614815,0.11375445,0.0,77.24513,8.330017
21465,20727900.0,0.0,21.790283,19.656525,22.375885,22.22348,22.520325,22.466614,18.300354,18.300354,18.300354,18.300354,0.0,0.032084607,0.032084607,0.049585257,25.0,18.300018,0.0,0.0,0.0,482.73547,8.991271e-06,0.0,80.61494,24.998129,21.705423,30.000002,0.089246295,39.612408,241.30562,88.55186,0.0,80.61494,0.113754466,0.0,77.245255,8.330017
21466,20727960.0,0.0,21.792114,19.673462,22.373901,22.22113,22.518707,22.464783,18.300354,18.300354,18.300354,18.300354,0.0,0.03208461,0.03208461,0.04958526,25.0,18.300018,0.0,0.0,0.0,482.98676,8.995078e-06,0.0,80.61506,24.998154,21.710503,30.000002,0.08923389,39.605297,241.30559,88.55188,0.0,80.61506,0.11375448,0.0,77.24537,8.330017
21467,20728020.0,0.0,21.793915,19.690338,22.371948,22.218811,22.51712,22.462982,18.300323,18.300354,18.300354,18.300354,0.0,0.032084614,0.032084614,0.049585268,25.0,18.300018,0.0,0.0,0.0,483.2325,8.998774e-06,0.0,80.61518,24.998178,21.71549,30.000002,0.08922171,39.598312,241.30556,88.551895,0.0,80.61518,0.11375449,0.0,77.24548,8.330017
21468,20728080.0,0.0,21.795715,19.707123,22.369995,22.216522,22.515533,22.461151,18.300323,18.300323,18.300323,18.300354,0.0,0.032084614,0.032084614,0.049585275,25.0,18.300018,0.0,0.0,0.0,483.47705,9.002443e-06,0.0,80.6153,24.998201,21.720343,30.000002,0.089209855,39.591522,241.30553,88.55191,0.0,80.6153,0.1137545,0.0,77.2456,8.330017
21469,20728140.0,0.0,21.797516,19.723816,22.368011,22.214233,22.513947,22.45935,18.300323,18.300323,18.300323,18.300323,0.0,0.032084618,0.032084618,0.04958528,25.0,18.300018,0.0,0.0,0.0,483.72202,9.006119e-06,0.0,80.61542,24.998226,21.725214,30.000002,0.08919795,39.5847,241.3055,88.55193,0.0,80.61542,0.11375452,0.0,77.24572,8.330017
21470,20728200.0,0.0,21.799286,19.740417,22.366089,22.211945,22.51236,22.45758,18.300323,18.300323,18.300323,18.300323,0.0,0.032084625,0.032084625,0.049585287,25.0,18.300018,0.0,0.0,0.0,483.9647,9.009761e-06,0.0,80.61554,24.99825,21.729998,30.000002,0.08918625,39.578007,241.30547,88.55195,0.0,80.61554,0.11375454,0.0,77.24583,8.330017
21471,20728260.0,0.0,21.800995,19.756927,22.364044,22.209564,22.510681,22.455688,18.300323,18.300323,18.300323,18.300323,0.0,0.03208463,0.03208463,0.049585294,25.0,18.300018,0.0,0.0,0.0,484.20056,9.013332e-06,0.0,80.615654,24.998272,21.734735,30.000002,0.089174666,39.571373,241.30544,88.55196,0.0,80.615654,0.113754556,0.0,77.24594,8.330017
21472,20728320.0,0.0,21.802673,19.773315,22.362,22.207184,22.509003,22.453827,18.300323,18.300323,18.300323,18.300323,0.0,0.032084633,0.032084633,0.049585298,25.0,18.300018,0.0,0.0,0.0,484.4317,9.0168105e-06,0.0,80.61577,24.998295,21.739407,30.000002,0.089163244,39.56483,241.30542,88.55198,0.0,80.61577,0.11375456,0.0,77.246056,8.330017
21473,20728380.0,0.0,21.804352,19.789581,22.359985,22.204834,22.507324,22.451965,18.300323,18.300323,18.300323,18.300323,0.0,0.032084633,0.032084633,0.049585305,25.0,18.300018,0.0,0.0,0.0,484.6605,9.020241e-06,0.0,80.615875,24.998318,21.743992,30.000002,0.08915202,39.55841,241.30539,88.552,0.0,80.615875,0.11375458,0.0,77.24616,8.330017
21474,20728440.0,0.0,21.80603,19.805756,22.357971,22.202515,22.505676,22.450104,18.300293,18.300323,18.300323,18.300323,0.0,0.032084636,0.032084636,0.049585313,25.0,18.300018,0.0,0.0,0.0,484.8873,9.023643e-06,0.0,80.61598,24.998339,21.748451,30.000002,0.089141116,39.552166,241.30536,88.55202,0.0,80.61598,0.11375459,0.0,77.24626,8.330017
21475,20728500.0,0.0,21.807678,19.821808,22.355988,22.200195,22.503998,22.448273,18.300293,18.300323,18.300323,18.300323,0.0,0.03208464,0.03208464,0.049585316,25.0,18.300018,0.0,0.0,0.0,485.11462,9.027054e-06,0.0,80.6161,24.998362,21.75293,30.000002,0.089130156,39.5459,241.30533,88.55203,0.0,80.6161,0.1137546,0.0,77.24637,8.330017
21476,20728560.0,0.0,21.809265,19.837708,22.353882,22.197784,22.502258,22.44635,18.300293,18.300293,18.300293,18.300293,0.0,0.032084644,0.032084644,0.049585324,25.0,18.300018,0.0,0.0,0.0,485.33337,9.030367e-06,0.0,80.6162,24.998383,21.757347,30.000002,0.08911934,39.53971,241.3053,88.55205,0.0,80.6162,0.113754615,0.0,77.24647,8.330017
21477,20728620.0,0.0,21.810822,19.853516,22.351837,22.195404,22.500519,22.444427,18.300293,18.300293,18.300293,18.300293,0.0,0.03208465,0.03208465,0.04958533,25.0,18.300018,0.0,0.0,0.0,485.5468,9.033576e-06,0.0,80.61631,24.998405,21.761683,30.000002,0.08910872,39.533646,241.30527,88.55206,0.0,80.61631,0.11375463,0.0,77.24657,8.330017
21478,20728680.0,0.0,21.812347,19.86914,22.349762,22.193024,22.49878,22.442535,18.300293,18.300293,18.300293,18.300293,0.0,0.03208465,0.03208465,0.049585335,25.0,18.300018,0.0,0.0,0.0,485.75787,9.036748e-06,0.0,80.61642,24.998426,21.765978,30.000002,0.08909821,39.52763,241.30525,88.55208,0.0,80.61642,0.11375464,0.0,77.24667,8.330017
21479,20728740.0,0.0,21.813873,19.884644,22.347717,22.190643,22.49704,22.440643,18.300293,18.300293,18.300293,18.300293,0.0,0.032084655,0.032084655,0.04958534,25.0,18.300018,0.0,0.0,0.0,485.96588,9.039869e-06,0.0,80.616516,24.998447,21.770191,30.000002,0.08908789,39.521732,241.30522,88.55209,0.0,80.616516,0.11375465,0.0,77.246765,8.330017
21480,20728800.0,0.0,21.8154,19.899994,22.345673,22.188324,22.4953,22.438751,18.300293,18.300293,18.300293,18.300293,0.0,0.03208466,0.03208466,0.049585346,25.0,18.300018,0.0,0.0,0.0,486.17142,9.04295e-06,0.0,80.616615,24.998468,21.774292,30.000002,0.08907784,39.51599,241.30519,88.55211,0.0,80.616615,0.11375467,0.0,77.246864,8.330017
21481,20728860.0,0.0,21.816833,19.915283,22.343536,22.185883,22.4935,22.436798,18.300262,18.300293,18.300293,18.300293,0.0,0.03208466,0.03208466,0.04958535,25.0,18.300018,0.0,0.0,0.0,486.3721,9.046e-06,0.0,80.61672,24.99849,21.778543,30.000002,0.089067414,39.51004,241.30518,88.552124,0.0,80.61672,0.11375467,0.0,77.24696,8.330017
21482,20728920.0,0.0,21.818268,19.930573,22.34143,22.183441,22.4917,22.434845,18.300262,18.300262,18.300262,18.300293,0.0,0.032084662,0.032084662,0.049585354,25.0,18.300018,0.0,0.0,0.0,486.56778,9.0489275e-06,0.0,80.61682,24.998508,21.782604,30.000002,0.08905746,39.504356,241.30515,88.55214,0.0,80.61682,0.113754675,0.0,77.24706,8.330017
21483,20728980.0,0.0,21.819702,19.945831,22.339325,22.18103,22.489899,22.432892,18.300262,18.300262,18.300262,18.300262,0.0,0.032084666,0.032084666,0.049585354,25.0,18.300018,0.0,0.0,0.0,486.76337,9.051847e-06,0.0,80.61692,24.998528,21.786726,30.000002,0.08904736,39.498585,241.30511,88.552155,0.0,80.61692,0.11375469,0.0,77.247154,8.330017
21484,20729040.0,0.0,21.821167,19.96112,22.33722,22.17862,22.488098,22.43097,18.300262,18.300262,18.300262,18.300262,0.0,0.03208467,0.03208467,0.049585365,25.0,18.300018,0.0,0.0,0.0,486.96143,9.054798e-06,0.0,80.61702,24.998547,21.790623,30.000002,0.0890378,39.493126,241.3051,88.55217,0.0,80.61702,0.113754705,0.0,77.247246,8.330017
21485,20729100.0,0.0,21.822632,19.97638,22.335114,22.176208,22.486328,22.429047,18.300262,18.300262,18.300262,18.300262,0.0,0.03208467,0.03208467,0.049585365,25.0,18.300018,0.0,0.0,0.0,487.16025,9.057767e-06,0.0,80.61711,24.998566,21.794697,30.000002,0.0890278,39.487423,241.30507,88.55218,0.0,80.61711,0.113754705,0.0,77.24734,8.330017
21486,20729160.0,0.0,21.824066,19.991669,22.332977,22.173767,22.484467,22.427063,18.300262,18.300262,18.300262,18.300262,0.0,0.032084674,0.032084674,0.049585372,25.0,18.300018,0.0,0.0,0.0,487.35797,9.060739e-06,0.0,80.61721,24.998585,21.798502,30.000002,0.08901847,39.482098,241.30504,88.5522,0.0,80.61721,0.11375471,0.0,77.24743,8.330017
21487,20729220.0,0.0,21.825531,20.006927,22.330841,22.171326,22.482635,22.42508,18.300262,18.300262,18.300262,18.300262,0.0,0.032084677,0.032084677,0.049585376,25.0,18.300018,0.0,0.0,0.0,487.55405,9.0636695e-06,0.0,80.617294,24.998604,21.802284,30.000002,0.089009196,39.476803,241.30502,88.55221,0.0,80.617294,0.11375473,0.0,77.24752,8.330017
21488,20729280.0,0.0,21.826965,20.022186,22.328705,22.168884,22.480804,22.423096,18.300262,18.300262,18.300262,18.300262,0.0,0.032084674,0.032084674,0.049585372,25.0,18.300018,0.0,0.0,0.0,487.7498,9.066597e-06,0.0,80.61739,24.998621,21.806345,30.000002,0.08899921,39.471115,241.305,88.552216,0.0,80.61739,0.11375473,0.0,77.247604,8.330017
21489,20729340.0,0.0,21.82843,20.037445,22.326569,22.166443,22.478973,22.421143,18.300262,18.300262,18.300262,18.300262,0.0,0.032084677,0.032084677,0.04958538,25.0,18.300018,0.0,0.0,0.0,487.94745,9.069541e-06,0.0,80.617485,24.998636,21.81006,30.000002,0.08899009,39.46591,241.30498,88.55223,0.0,80.617485,0.11375474,0.0,77.247696,8.330017
21490,20729400.0,0.0,21.829956,20.052704,22.324463,22.164062,22.477142,22.41919,18.300262,18.300262,18.300262,18.300262,0.0,0.032084692,0.032084692,0.049585406,25.0,18.300018,0.0,0.0,0.0,488.1502,9.072552e-06,0.0,80.61757,24.998653,21.813116,30.000002,0.08898262,39.461636,241.30495,88.55226,0.0,80.61757,0.11375479,0.0,77.24777,8.330017
21491,20729460.0,0.0,21.83139,20.067963,22.322296,22.16159,22.47528,22.417175,18.300262,18.300262,18.300262,18.300262,0.0,0.032084696,0.032084696,0.04958541,25.0,18.300018,0.0,0.0,0.0,488.3495,9.07555e-06,0.0,80.61765,24.998676,21.816692,30.000002,0.08897384,39.456635,241.30493,88.55227,0.0,80.61765,0.1137548,0.0,77.247856,8.330017
21492,20729520.0,0.0,21.832855,20.08319,22.32013,22.15915,22.47342,22.415192,18.300262,18.300262,18.300262,18.300262,0.0,0.032084696,0.032084696,0.049585413,25.0,18.300018,0.0,0.0,0.0,488.54816,9.078519e-06,0.0,80.61774,24.998695,21.820198,30.000002,0.08896523,39.45172,241.3049,88.552284,0.0,80.61774,0.11375482,0.0,77.24793,8.330017
21493,20729580.0,0.0,21.83432,20.09845,22.317993,22.156708,22.471558,22.413208,18.300262,18.300262,18.300262,18.300262,0.0,0.0320847,0.0320847,0.049585417,25.0,18.300018,0.0,0.0,0.0,488.74734,9.081492e-06,0.0,80.61782,24.998714,21.823673,30.000002,0.08895669,39.446857,241.30489,88.5523,0.0,80.61782,0.11375482,0.0,77.24802,8.330017
21494,20729640.0,0.0,21.835815,20.113678,22.315857,22.154297,22.469696,22.411224,18.300262,18.300262,18.300262,18.300262,0.0,0.032084703,0.032084703,0.04958542,25.0,18.300018,0.0,0.0,0.0,488.94824,9.084487e-06,0.0,80.6179,24.998734,21.827082,30.000002,0.08894832,39.44208,241.30486,88.552315,0.0,80.6179,0.113754824,0.0,77.24809,8.330017
21495,20729700.0,0.0,21.83731,20.128906,22.313751,22.151917,22.467865,22.40924,18.300262,18.300262,18.300262,18.300262,0.0,0.032084707,0.032084707,0.049585428,25.0,18.300018,0.0,0.0,0.0,489.15186,9.087524e-06,0.0,80.61798,24.998753,21.830399,30.000002,0.088940166,39.43744,241.30484,88.55233,0.0,80.61798,0.11375484,0.0,77.24817,8.330017
21496,20729760.0,0.0,21.838776,20.144135,22.311554,22.149445,22.465973,22.407257,18.300262,18.300262,18.300262,18.300262,0.0,0.032084707,0.032084707,0.049585428,25.0,18.300018,0.0,0.0,0.0,489.35214,9.090527e-06,0.0,80.61806,24.998772,21.833729,30.000002,0.08893199,39.432777,241.30482,88.55234,0.0,80.61806,0.11375484,0.0,77.248245,8.330017
21497,20729820.0,0.0,21.840271,20.159363,22.309418,22.147003,22.46408,22.405243,18.300262,18.300262,18.300262,18.300262,0.0,0.032084707,0.032084707,0.04958543,25.0,18.300018,0.0,0.0,0.0,489.55212,9.093512e-06,0.0,80.61813,24.998789,21.837,30.000002,0.088923946,39.4282,241.3048,88.55235,0.0,80.61813,0.11375485,0.0,77.248314,8.330017
21498,20729880.0,0.0,21.841736,20.17456,22.307251,22.144592,22.462189,22.40326,18.300262,18.300262,18.300262,18.300262,0.0,0.03208471,0.03208471,0.049585436,25.0,18.300018,0.0,0.0,0.0,489.75443,9.096529e-06,0.0,80.61822,24.998806,21.84018,30.000002,0.08891613,39.423748,241.30478,88.55237,0.0,80.61822,0.11375486,0.0,77.2484,8.330017
21499,20729940.0,0.0,21.843231,20.189758,22.305115,22.142181,22.460327,22.401245,18.300262,18.300262,18.300262,18.300262,0.0,0.03208471,0.03208471,0.04958544,25.0,18.300018,0.0,0.0,0.0,489.9565,9.099542e-06,0.0,80.618286,24.998823,21.843372,30.000002,0.08890828,39.419277,241.30476,88.552376,0.0,80.618286,0.11375486,0.0,77.24847,8.330017
21500,20730000.0,0.0,21.844757,20.204956,22.302979,22.139801,22.458466,22.399261,18.300262,18.300262,18.300262,18.300262,0.0,0.032084715,0.032084715,0.049585447,25.0,18.300018,0.0,0.0,0.0,490.16006,9.102575e-06,0.0,80.61836,24.99884,21.846508,30.000002,0.08890057,39.41489,241.30473,88.55239,0.0,80.61836,0.113754876,0.0,77.248535,8.330017
21501,20730060.0,0.0,21.846222,20.220123,22.300812,22.13733,22.456543,22.397247,18.300262,18.300262,18.300262,18.300262,0.0,0.03208472,0.03208472,0.049585447,25.0,18.300018,0.0,0.0,0.0,490.3617,9.1055945e-06,0.0,80.61844,24.998856,21.849613,30.000002,0.08889293,39.41054,241.30472,88.5524,0.0,80.61844,0.11375489,0.0,77.24861,8.330017
21502,20730120.0,0.0,21.847717,20.23529,22.298645,22.134918,22.45465,22.395233,18.300262,18.300262,18.300262,18.300262,0.0,0.032084722,0.032084722,0.04958545,25.0,18.300018,0.0,0.0,0.0,490.56308,9.1085985e-06,0.0,80.618515,24.998873,21.852674,30.000002,0.0888854,39.406254,241.3047,88.552414,0.0,80.618515,0.11375489,0.0,77.24868,8.330017
21503,20730180.0,0.0,21.849182,20.250458,22.296509,22.132507,22.452759,22.39325,18.300262,18.300262,18.300262,18.300262,0.0,0.032084722,0.032084722,0.049585454,25.0,18.300018,0.0,0.0,0.0,490.76566,9.111618e-06,0.0,80.61858,24.998888,21.85568,30.000002,0.088878006,39.402046,241.30467,88.55242,0.0,80.61858,0.1137549,0.0,77.24875,8.330017
21504,20730240.0,0.0,21.850708,20.265594,22.294373,22.130096,22.450867,22.391235,18.300262,18.300262,18.300262,18.300262,0.0,0.032084726,0.032084726,0.049585458,25.0,18.300018,0.0,0.0,0.0,490.97055,9.114671e-06,0.0,80.61865,24.998903,21.858603,30.000002,0.088870816,39.397957,241.30466,88.55244,0.0,80.61865,0.11375491,0.0,77.24882,8.330017
21505,20730300.0,0.0,21.852234,20.280731,22.292236,22.127716,22.448975,22.389252,18.300262,18.300262,18.300262,18.300262,0.0,0.032084726,0.032084726,0.04958546,25.0,18.300018,0.0,0.0,0.0,491.17526,9.117721e-06,0.0,80.61872,24.998919,21.861536,30.000002,0.0888636,39.39385,241.30464,88.552444,0.0,80.61872,0.11375491,0.0,77.248886,8.330017
21506,20730360.0,0.0,21.853699,20.295868,22.29007,22.125275,22.447083,22.387238,18.300262,18.300262,18.300262,18.300262,0.0,0.032084726,0.032084726,0.049585465,25.0,18.300018,0.0,0.0,0.0,491.37888,9.120765e-06,0.0,80.61879,24.998934,21.864431,30.000002,0.088856466,39.389793,241.30463,88.55246,0.0,80.61879,0.11375493,0.0,77.24895,8.330017
21507,20730420.0,0.0,21.855225,20.310974,22.287903,22.122894,22.44516,22.385223,18.300262,18.300262,18.300262,18.300262,0.0,0.03208473,0.03208473,0.04958547,25.0,18.300018,0.0,0.0,0.0,491.5829,9.123805e-06,0.0,80.618866,24.998947,21.867271,30.000002,0.08884948,39.385815,241.30461,88.55247,0.0,80.618866,0.11375493,0.0,77.249016,8.330017
21508,20730480.0,0.0,21.85672,20.32608,22.285767,22.120483,22.443268,22.38324,18.300262,18.300262,18.300262,18.300262,0.0,0.032084733,0.032084733,0.049585473,25.0,18.300018,0.0,0.0,0.0,491.78748,9.126854e-06,0.0,80.61893,24.998962,21.870087,30.000002,0.08884255,39.381878,241.3046,88.55248,0.0,80.61893,0.113754936,0.0,77.24908,8.330017
21509,20730540.0,0.0,21.858246,20.341187,22.28363,22.118103,22.441376,22.381226,18.300262,18.300262,18.300262,18.300262,0.0,0.032084733,0.032084733,0.049585477,25.0,18.300018,0.0,0.0,0.0,491.99347,9.129922e-06,0.0,80.618996,24.998976,21.872849,30.000002,0.08883574,39.37801,241.30457,88.55249,0.0,80.618996,0.11375495,0.0,77.24914,8.330017
21510,20730600.0,0.0,21.859772,20.356262,22.281525,22.115753,22.439484,22.379272,18.300262,18.300262,18.300262,18.300262,0.0,0.032084737,0.032084737,0.04958548,25.0,18.300018,0.0,0.0,0.0,492.20163,9.133021e-06,0.0,80.619064,24.99899,21.875534,30.000002,0.08882913,39.37425,241.30455,88.5525,0.0,80.619064,0.11375495,0.0,77.24921,8.330017
21511,20730660.0,0.0,21.861298,20.371307,22.279388,22.113373,22.437592,22.377258,18.300262,18.300262,18.300262,18.300262,0.0,0.032084737,0.032084737,0.049585484,25.0,18.300018,0.0,0.0,0.0,492.40793,9.136103e-06,0.0,80.619125,24.999004,21.878233,30.000002,0.088822484,39.370476,241.30453,88.55251,0.0,80.619125,0.113754965,0.0,77.24927,8.330017
21512,20730720.0,0.0,21.862793,20.386353,22.277252,22.110992,22.435669,22.375275,18.300262,18.300262,18.300262,18.300262,0.0,0.03208474,0.03208474,0.049585484,25.0,18.300018,0.0,0.0,0.0,492.61438,9.139178e-06,0.0,80.61919,24.999018,21.88088,30.000002,0.08881596,39.366768,241.30452,88.55252,0.0,80.61919,0.113754965,0.0,77.24932,8.330017
21513,20730780.0,0.0,21.86435,20.401398,22.275146,22.108673,22.433807,22.373291,18.300262,18.300262,18.300262,18.300262,0.0,0.032084744,0.032084744,0.049585488,25.0,18.300018,0.0,0.0,0.0,492.8227,9.14228e-06,0.0,80.619255,24.99903,21.883455,30.000002,0.08880962,39.36316,241.3045,88.55253,0.0,80.619255,0.11375497,0.0,77.24938,8.330017
21514,20730840.0,0.0,21.865875,20.416412,22.27301,22.106323,22.431915,22.371307,18.300262,18.300262,18.300262,18.300262,0.0,0.032084744,0.032084744,0.04958549,25.0,18.300018,0.0,0.0,0.0,493.03085,9.1453785e-06,0.0,80.61931,24.999044,21.88604,30.000002,0.08880325,39.359543,241.30449,88.552536,0.0,80.61931,0.11375497,0.0,77.24944,8.330017
21515,20730900.0,0.0,21.867432,20.431427,22.270905,22.103973,22.430023,22.369324,18.300262,18.300262,18.300262,18.300262,0.0,0.032084744,0.032084744,0.049585495,25.0,18.300018,0.0,0.0,0.0,493.24005,9.148492e-06,0.0,80.61937,24.999056,21.88858,30.000002,0.08879699,39.355988,241.30447,88.55255,0.0,80.61937,0.11375499,0.0,77.249504,8.330017
21516,20730960.0,0.0,21.868958,20.446411,22.268799,22.101624,22.428131,22.36734,18.300262,18.300262,18.300262,18.300262,0.0,0.03208475,0.03208475,0.0495855,25.0,18.300018,0.0,0.0,0.0,493.4484,9.1516e-06,0.0,80.61944,24.99907,21.891094,30.000002,0.08879079,39.352467,241.30446,88.55256,0.0,80.61944,0.113755,0.0,77.249565,8.330017
21517,20731020.0,0.0,21.870483,20.461365,22.266663,22.099274,22.426208,22.365356,18.300262,18.300262,18.300262,18.300262,0.0,0.03208475,0.03208475,0.049585503,25.0,18.300018,0.0,0.0,0.0,493.65686,9.1547045e-06,0.0,80.6195,24.999083,21.893576,30.000002,0.08878468,39.348995,241.30444,88.55257,0.0,80.6195,0.113755,0.0,77.24962,8.330017
21518,20731080.0,0.0,21.87201,20.476318,22.264557,22.096954,22.424316,22.363373,18.300262,18.300262,18.300262,18.300262,0.0,0.032084752,0.032084752,0.049585503,25.0,18.300018,0.0,0.0,0.0,493.86636,9.157823e-06,0.0,80.61955,24.999094,21.89601,30.000002,0.08877868,39.34559,241.30443,88.552574,0.0,80.61955,0.11375501,0.0,77.24968,8.330017
21519,20731140.0,0.0,21.873566,20.491272,22.262482,22.094666,22.422455,22.36142,18.300293,18.300262,18.300262,18.300262,0.0,0.032084752,0.032084752,0.049585506,25.0,18.300018,0.0,0.0,0.0,494.0776,9.160966e-06,0.0,80.619606,24.999105,21.898375,30.000002,0.08877285,39.342274,241.30441,88.55259,0.0,80.619606,0.11375501,0.0,77.24973,8.330017
21520,20731200.0,0.0,21.875122,20.506165,22.260406,22.092377,22.420563,22.359436,18.300293,18.300293,18.300293,18.300293,0.0,0.032084756,0.032084756,0.04958551,25.0,18.300018,0.0,0.0,0.0,494.28876,9.164108e-06,0.0,80.61966,24.999119,21.900753,30.000002,0.088766985,39.338947,241.3044,88.5526,0.0,80.61966,0.113755025,0.0,77.24979,8.330017
21521,20731260.0,0.0,21.876678,20.521088,22.2583,22.090057,22.41867,22.357452,18.300293,18.300293,18.300293,18.300293,0.0,0.03208476,0.03208476,0.049585514,25.0,18.300018,0.0,0.0,0.0,494.49908,9.167244e-06,0.0,80.61972,24.99913,21.903095,30.000002,0.0887612,39.335667,241.30438,88.552605,0.0,80.61972,0.113755025,0.0,77.24984,8.330017
21522,20731320.0,0.0,21.878235,20.53595,22.256195,22.087738,22.416779,22.3555,18.300293,18.300293,18.300293,18.300293,0.0,0.03208476,0.03208476,0.049585517,25.0,18.300018,0.0,0.0,0.0,494.70984,9.170379e-06,0.0,80.619774,24.999144,21.905397,30.000002,0.088755526,39.332443,241.30437,88.55261,0.0,80.619774,0.11375504,0.0,77.24989,8.330017
21523,20731380.0,0.0,21.87976,20.550812,22.25412,22.08545,22.414917,22.353546,18.300293,18.300293,18.300293,18.300293,0.0,0.032084763,0.032084763,0.04958552,25.0,18.300018,0.0,0.0,0.0,494.92093,9.173519e-06,0.0,80.61983,24.999155,21.907675,30.000002,0.08874991,39.329254,241.30435,88.55262,0.0,80.61983,0.11375504,0.0,77.24995,8.330017
21524,20731440.0,0.0,21.881348,20.565643,22.252045,22.08319,22.413025,22.351593,18.300293,18.300293,18.300293,18.300293,0.0,0.032084763,0.032084763,0.04958552,25.0,18.300018,0.0,0.0,0.0,495.133,9.176673e-06,0.0,80.61988,24.999166,21.909912,30.000002,0.08874439,39.326122,241.30434,88.55263,0.0,80.61988,0.11375505,0.0,77.24999,8.330017
21525,20731500.0,0.0,21.882904,20.580475,22.25,22.080933,22.411163,22.34964,18.300293,18.300293,18.300293,18.300293,0.0,0.032084763,0.032084763,0.049585525,25.0,18.300018,0.0,0.0,0.0,495.34668,9.17985e-06,0.0,80.619934,24.999178,21.912088,30.000002,0.08873902,39.32308,241.30432,88.552635,0.0,80.619934,0.11375505,0.0,77.250046,8.330017
21526,20731560.0,0.0,21.88446,20.595276,22.247925,22.078674,22.409302,22.347687,18.300293,18.300293,18.300293,18.300293,0.0,0.032084763,0.032084763,0.04958553,25.0,18.300018,0.0,0.0,0.0,495.5592,9.183016e-06,0.0,80.61999,24.99919,21.91427,30.000002,0.088733636,39.320023,241.3043,88.55265,0.0,80.61999,0.11375506,0.0,77.25009,8.330017
21527,20731620.0,0.0,21.886017,20.610046,22.24588,22.076416,22.40741,22.345764,18.300293,18.300293,18.300293,18.300293,0.0,0.032084767,0.032084767,0.049585532,25.0,18.300018,0.0,0.0,0.0,495.77182,9.1861775e-06,0.0,80.62004,24.9992,21.916414,30.000002,0.088728346,39.317017,241.30429,88.55266,0.0,80.62004,0.11375506,0.0,77.25014,8.330017
21528,20731680.0,0.0,21.887604,20.624817,22.243835,22.074158,22.405548,22.343811,18.300293,18.300293,18.300293,18.300293,0.0,0.032084767,0.032084767,0.049585536,25.0,18.300018,0.0,0.0,0.0,495.98575,9.189357e-06,0.0,80.620094,24.99921,21.9185,30.000002,0.0887232,39.3141,241.30428,88.552666,0.0,80.620094,0.11375508,0.0,77.25019,8.330017
21529,20731740.0,0.0,21.88916,20.639526,22.24176,22.07193,22.403687,22.341888,18.300293,18.300293,18.300293,18.300293,0.0,0.03208477,0.03208477,0.04958554,25.0,18.300018,0.0,0.0,0.0,496.19955,9.192536e-06,0.0,80.62014,24.999222,21.920595,30.000002,0.088718034,39.31117,241.30426,88.55267,0.0,80.62014,0.11375508,0.0,77.25024,8.330017
21530,20731800.0,0.0,21.890747,20.654236,22.239746,22.069702,22.401855,22.339966,18.300293,18.300293,18.300293,18.300293,0.0,0.03208477,0.03208477,0.04958554,25.0,18.300018,0.0,0.0,0.0,496.41394,9.195722e-06,0.0,80.620186,24.999233,21.92265,30.000002,0.08871295,39.30829,241.30426,88.55268,0.0,80.620186,0.113755085,0.0,77.25028,8.330017
21531,20731860.0,0.0,21.892334,20.668945,22.237701,22.067474,22.399994,22.338043,18.300293,18.300293,18.300293,18.300293,0.0,0.032084774,0.032084774,0.04958554,25.0,18.300018,0.0,0.0,0.0,496.62775,9.198904e-06,0.0,80.62023,24.999243,21.924686,30.000002,0.08870793,39.30544,241.30424,88.55269,0.0,80.62023,0.113755085,0.0,77.25033,8.330017
21532,20731920.0,0.0,21.89389,20.683594,22.235657,22.065247,22.398132,22.33612,18.300293,18.300293,18.300293,18.300293,0.0,0.032084774,0.032084774,0.049585544,25.0,18.300018,0.0,0.0,0.0,496.8416,9.202084e-06,0.0,80.620285,24.999254,21.926695,30.000002,0.08870297,39.302628,241.30423,88.5527,0.0,80.620285,0.1137551,0.0,77.25038,8.330017
21533,20731980.0,0.0,21.895477,20.698242,22.233643,22.06305,22.39627,22.334198,18.300293,18.300293,18.300293,18.300293,0.0,0.032084778,0.032084778,0.049585547,25.0,18.300018,0.0,0.0,0.0,497.05615,9.2052705e-06,0.0,80.62033,24.999264,21.928665,30.000002,0.08869811,39.29987,241.30421,88.552704,0.0,80.62033,0.1137551,0.0,77.25042,8.330017
21534,20732040.0,0.0,21.897064,20.71286,22.231628,22.060883,22.39444,22.332306,18.300293,18.300293,18.300293,18.300293,0.0,0.032084778,0.032084778,0.04958555,25.0,18.300018,0.0,0.0,0.0,497.2719,9.208476e-06,0.0,80.62038,24.999273,21.930582,30.000002,0.08869337,39.297184,241.3042,88.55271,0.0,80.62038,0.113755114,0.0,77.250465,8.330017
21535,20732100.0,0.0,21.898651,20.727448,22.229614,22.058685,22.392609,22.330383,18.300293,18.300293,18.300293,18.300293,0.0,0.03208478,0.03208478,0.04958555,25.0,18.300018,0.0,0.0,0.0,497.48758,9.21168e-06,0.0,80.62042,24.999285,21.932505,30.000002,0.08868862,39.294495,241.30418,88.55272,0.0,80.62042,0.113755114,0.0,77.25051,8.330017
21536,20732160.0,0.0,21.900208,20.742004,22.2276,22.056488,22.390747,22.328491,18.300293,18.300293,18.300293,18.300293,0.0,0.03208478,0.03208478,0.049585555,25.0,18.300018,0.0,0.0,0.0,497.7026,9.214877e-06,0.0,80.62047,24.999294,21.934404,30.000002,0.08868393,39.291836,241.30418,88.55273,0.0,80.62047,0.113755114,0.0,77.25055,8.330017
21537,20732220.0,0.0,21.901794,20.756561,22.225616,22.054321,22.388916,22.3266,18.300293,18.300293,18.300293,18.300293,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,497.91785,9.2180735e-06,0.0,80.620514,24.999304,21.936266,30.000002,0.088679336,39.289227,241.30417,88.552734,0.0,80.620514,0.11375512,0.0,77.250595,8.330017
21538,20732280.0,0.0,21.903381,20.771057,22.223602,22.052155,22.387085,22.324707,18.300293,18.300293,18.300293,18.300293,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,498.13324,9.221273e-06,0.0,80.62056,24.999313,21.938112,30.000002,0.088674776,39.286644,241.30415,88.55274,0.0,80.62056,0.11375512,0.0,77.25063,8.330017
21539,20732340.0,0.0,21.904968,20.785553,22.221619,22.050018,22.385254,22.322815,18.300293,18.300293,18.300293,18.300293,0.0,0.03208478,0.03208478,0.049585562,25.0,18.300018,0.0,0.0,0.0,498.34918,9.224478e-06,0.0,80.6206,24.999323,21.939922,30.000002,0.0886703,39.284107,241.30414,88.55275,0.0,80.6206,0.11375514,0.0,77.25068,8.330017
21540,20732400.0,0.0,21.906555,20.800018,22.219666,22.047882,22.383423,22.320923,18.300293,18.300293,18.300293,18.300293,0.0,0.032084785,0.032084785,0.049585562,25.0,18.300018,0.0,0.0,0.0,498.56415,9.227673e-06,0.0,80.62064,24.999332,21.941685,30.000002,0.08866595,39.281643,241.30414,88.55275,0.0,80.62064,0.11375514,0.0,77.25072,8.330017
21541,20732460.0,0.0,21.908112,20.81427,22.217682,22.045715,22.381592,22.319061,18.300293,18.300293,18.300293,18.300293,0.0,0.032084785,0.032084785,0.049585566,25.0,18.300018,0.0,0.0,0.0,498.77924,9.230876e-06,0.0,80.62068,24.999342,21.94345,30.000002,0.08866158,39.279167,241.30412,88.55276,0.0,80.62068,0.11375514,0.0,77.25076,8.330017
21542,20732520.0,0.0,21.909607,20.828217,22.215698,22.04358,22.379791,22.31717,18.300293,18.300293,18.300293,18.300293,0.0,0.03208479,0.03208479,0.04958557,25.0,18.300018,0.0,0.0,0.0,498.985,9.23396e-06,0.0,80.62073,24.999352,21.945187,30.000002,0.08865729,39.276737,241.30411,88.552765,0.0,80.62073,0.11375515,0.0,77.2508,8.330017
21543,20732580.0,0.0,21.91098,20.841827,22.213745,22.041473,22.37796,22.315308,18.300262,18.300293,18.300293,18.300293,0.0,0.03208479,0.03208479,0.04958557,25.0,18.300018,0.0,0.0,0.0,499.17807,9.236851e-06,0.0,80.620766,24.99936,21.946877,30.000002,0.08865312,39.274372,241.3041,88.55277,0.0,80.620766,0.11375515,0.0,77.25084,8.330017
21544,20732640.0,0.0,21.912384,20.855103,22.211792,22.039368,22.37616,22.313446,18.300262,18.300262,18.300262,18.300262,0.0,0.032084793,0.032084793,0.049585573,25.0,18.300018,0.0,0.0,0.0,499.373,9.2397795e-06,0.0,80.620804,24.999369,21.948572,30.000002,0.08864893,39.272003,241.3041,88.55278,0.0,80.620804,0.11375516,0.0,77.25088,8.330017
21545,20732700.0,0.0,21.913666,20.868073,22.209839,22.037262,22.37436,22.311584,18.300262,18.300262,18.300262,18.300262,0.0,0.032084793,0.032084793,0.049585577,25.0,18.300018,0.0,0.0,0.0,499.55417,9.242503e-06,0.0,80.62084,24.999378,21.950235,30.000002,0.08864481,39.269672,241.30408,88.55279,0.0,80.62084,0.11375516,0.0,77.250916,8.330017
21546,20732760.0,0.0,21.914886,20.880707,22.207886,22.035156,22.372559,22.309723,18.300232,18.300262,18.300262,18.300262,0.0,0.032084793,0.032084793,0.049585577,25.0,18.300018,0.0,0.0,0.0,499.72748,9.245118e-06,0.0,80.62089,24.999386,21.951885,30.000002,0.08864074,39.26736,241.30406,88.552795,0.0,80.62089,0.11375516,0.0,77.25095,8.330017
21547,20732820.0,0.0,21.916046,20.893066,22.205933,22.03305,22.370758,22.307892,18.300232,18.300262,18.300262,18.300262,0.0,0.032084797,0.032084797,0.049585577,25.0,18.300018,0.0,0.0,0.0,499.89102,9.247578e-06,0.0,80.62092,24.999395,21.95351,30.000002,0.08863672,39.265083,241.30406,88.552795,0.0,80.62092,0.113755174,0.0,77.250984,8.330017
21548,20732880.0,0.0,21.917175,20.90512,22.20398,22.030945,22.368958,22.30603,18.300232,18.300232,18.300232,18.300232,0.0,0.032084797,0.032084797,0.04958558,25.0,18.300018,0.0,0.0,0.0,500.0451,9.249885e-06,0.0,80.620964,24.999403,21.955105,30.000002,0.08863278,39.26285,241.30405,88.5528,0.0,80.620964,0.113755174,0.0,77.25102,8.330017
21549,20732940.0,0.0,21.918182,20.9169,22.202087,22.0289,22.367157,22.3042,18.300201,18.300232,18.300232,18.300232,0.0,0.0320848,0.0320848,0.04958558,25.0,18.300018,0.0,0.0,0.0,500.1878,9.252019e-06,0.0,80.620995,24.99941,21.956657,30.000002,0.08862894,39.26068,241.30403,88.55281,0.0,80.620995,0.113755174,0.0,77.25106,8.330017
21550,20733000.0,0.0,21.91922,20.928375,22.200165,22.026825,22.365387,22.302368,18.300201,18.300232,18.300232,18.300232,0.0,0.0320848,0.0320848,0.049585585,25.0,18.300018,0.0,0.0,0.0,500.33206,9.254183e-06,0.0,80.62103,24.99942,21.958214,30.000002,0.08862509,39.2585,241.30403,88.55282,0.0,80.62103,0.11375519,0.0,77.25109,8.330017
21551,20733060.0,0.0,21.920135,20.939606,22.198181,22.024658,22.363586,22.300537,18.300201,18.300201,18.300201,18.300201,0.0,0.0320848,0.0320848,0.04958559,25.0,18.300018,0.0,0.0,0.0,500.46283,9.25617e-06,0.0,80.62107,24.999428,21.959751,30.000002,0.08862129,39.256348,241.30402,88.552826,0.0,80.62107,0.11375519,0.0,77.25113,8.330017
21552,20733120.0,0.0,21.92099,20.950562,22.196259,22.022522,22.361816,22.298737,18.30017,18.300201,18.300201,18.300201,0.0,0.0320848,0.0320848,0.04958559,25.0,18.300018,0.0,0.0,0.0,500.58304,9.257975e-06,0.0,80.62111,24.999435,21.96126,30.000002,0.088617556,39.254234,241.304,88.552826,0.0,80.62111,0.11375519,0.0,77.25117,8.330017
21553,20733180.0,0.0,21.921814,20.961243,22.194305,22.020386,22.360046,22.296936,18.30017,18.30017,18.30017,18.30017,0.0,0.0320848,0.0320848,0.049585592,25.0,18.300018,0.0,0.0,0.0,500.69733,9.259695e-06,0.0,80.62114,24.999443,21.962753,30.000002,0.08861386,39.252144,241.304,88.55283,0.0,80.62114,0.1137552,0.0,77.251205,8.330017
21554,20733240.0,0.0,21.922577,20.97168,22.192383,22.01828,22.358276,22.295135,18.30014,18.30017,18.30017,18.30017,0.0,0.0320848,0.0320848,0.049585592,25.0,18.300018,0.0,0.0,0.0,500.80313,9.261279e-06,0.0,80.62118,24.99945,21.96422,30.000002,0.08861024,39.250095,241.30399,88.55284,0.0,80.62118,0.1137552,0.0,77.25123,8.330017
21555,20733300.0,0.0,21.923279,20.981842,22.19046,22.016174,22.356537,22.293335,18.30014,18.30017,18.30017,18.30017,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,500.89935,9.262715e-06,0.0,80.621216,24.999458,21.965645,30.000002,0.08860671,39.248096,241.30399,88.55285,0.0,80.621216,0.1137552,0.0,77.25127,8.330017
21556,20733360.0,0.0,21.92398,20.99179,22.188538,22.014038,22.354767,22.291534,18.30014,18.30014,18.30014,18.30017,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,500.9962,9.264171e-06,0.0,80.62125,24.999466,21.967075,30.000002,0.08860317,39.246094,241.30397,88.55285,0.0,80.62125,0.11375521,0.0,77.2513,8.330017
21557,20733420.0,0.0,21.924591,21.001526,22.186615,22.011932,22.352997,22.289764,18.30014,18.30014,18.30014,18.30014,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,501.0826,9.265472e-06,0.0,80.62128,24.999474,21.968483,30.000002,0.0885997,39.244125,241.30396,88.55286,0.0,80.62128,0.11375521,0.0,77.25133,8.330017
21558,20733480.0,0.0,21.92514,21.011017,22.184723,22.009857,22.351257,22.287994,18.30011,18.30014,18.30014,18.30014,0.0,0.032084808,0.032084808,0.0495856,25.0,18.300018,0.0,0.0,0.0,501.15976,9.266625e-06,0.0,80.62131,24.999481,21.969849,30.000002,0.08859631,39.24221,241.30396,88.552864,0.0,80.62131,0.11375521,0.0,77.251366,8.330017
21559,20733540.0,0.0,21.92572,21.020294,22.18283,22.007782,22.349518,22.286224,18.30011,18.30014,18.30014,18.30014,0.0,0.032084808,0.032084808,0.0495856,25.0,18.300018,0.0,0.0,0.0,501.2381,9.267801e-06,0.0,80.621346,24.999489,21.971222,30.000002,0.08859292,39.24029,241.30394,88.552864,0.0,80.621346,0.113755226,0.0,77.251396,8.330017
21560,20733600.0,0.0,21.926208,21.029358,22.180939,22.005707,22.347778,22.284454,18.30011,18.30011,18.30011,18.30011,0.0,0.032084808,0.032084808,0.049585603,25.0,18.300018,0.0,0.0,0.0,501.30716,9.268839e-06,0.0,80.621376,24.999495,21.972569,30.000002,0.08858958,39.238403,241.30394,88.55287,0.0,80.621376,0.113755226,0.0,77.25142,8.330017
21561,20733660.0,0.0,21.926666,21.038208,22.179016,22.003632,22.346039,22.282684,18.30011,18.30011,18.30011,18.30011,0.0,0.03208481,0.03208481,0.049585603,25.0,18.300018,0.0,0.0,0.0,501.37115,9.2698065e-06,0.0,80.62141,24.999502,21.973904,30.000002,0.08858628,39.236538,241.30392,88.55288,0.0,80.62141,0.113755226,0.0,77.25145,8.330017
21562,20733720.0,0.0,21.927063,21.046875,22.177155,22.001556,22.3443,22.280945,18.30008,18.30011,18.30011,18.30011,0.0,0.03208481,0.03208481,0.049585607,25.0,18.300018,0.0,0.0,0.0,501.429,9.270675e-06,0.0,80.62144,24.99951,21.97522,30.000002,0.08858302,39.23469,241.30392,88.55288,0.0,80.62144,0.113755226,0.0,77.25148,8.330017
21563,20733780.0,0.0,21.92746,21.055359,22.175262,21.999512,22.34256,22.279175,18.30008,18.30008,18.30008,18.30011,0.0,0.03208481,0.03208481,0.049585607,25.0,18.300018,0.0,0.0,0.0,501.48108,9.271451e-06,0.0,80.62147,24.999516,21.976511,30.000002,0.088579826,39.232887,241.30391,88.55289,0.0,80.62147,0.11375523,0.0,77.25151,8.330017
21564,20733840.0,0.0,21.927795,21.06363,22.1734,21.997498,22.34085,22.277435,18.30008,18.30008,18.30008,18.30008,0.0,0.032084815,0.032084815,0.04958561,25.0,18.300018,0.0,0.0,0.0,501.52652,9.272125e-06,0.0,80.6215,24.999523,21.977768,30.000002,0.08857671,39.23113,241.30391,88.552895,0.0,80.6215,0.11375523,0.0,77.25154,8.330017
21565,20733900.0,0.0,21.928131,21.071747,22.17154,21.995453,22.339142,22.275696,18.30008,18.30008,18.30008,18.30008,0.0,0.032084815,0.032084815,0.04958561,25.0,18.300018,0.0,0.0,0.0,501.5728,9.272817e-06,0.0,80.62153,24.999529,21.979029,30.000002,0.08857359,39.22936,241.3039,88.552895,0.0,80.62153,0.11375523,0.0,77.25157,8.330017
21566,20733960.0,0.0,21.928436,21.079712,22.169678,21.993439,22.337433,22.273956,18.300049,18.30008,18.30008,18.30008,0.0,0.032084815,0.032084815,0.049585614,25.0,18.300018,0.0,0.0,0.0,501.61227,9.273416e-06,0.0,80.62156,24.999537,21.980272,30.000002,0.08857051,39.22762,241.30388,88.5529,0.0,80.62156,0.11375525,0.0,77.251595,8.330017
21567,20734020.0,0.0,21.92868,21.087494,22.167847,21.991425,22.335724,22.272247,18.300049,18.30008,18.30008,18.30008,0.0,0.032084815,0.032084815,0.049585614,25.0,18.300018,0.0,0.0,0.0,501.64642,9.273924e-06,0.0,80.62159,24.999542,21.981493,30.000002,0.088567495,39.225914,241.30388,88.55291,0.0,80.62159,0.11375525,0.0,77.251625,8.330017
21568,20734080.0,0.0,21.928894,21.095123,22.166016,21.98941,22.334015,22.270508,18.300049,18.300049,18.300049,18.300049,0.0,0.03208482,0.03208482,0.049585614,25.0,18.300018,0.0,0.0,0.0,501.67737,9.274388e-06,0.0,80.62162,24.999548,21.9827,30.000002,0.08856449,39.224216,241.30386,88.55291,0.0,80.62162,0.11375525,0.0,77.251656,8.330017
21569,20734140.0,0.0,21.929108,21.1026,22.164185,21.987427,22.332306,22.268799,18.300049,18.300049,18.300049,18.300049,0.0,0.03208482,0.03208482,0.049585614,25.0,18.300018,0.0,0.0,0.0,501.70386,9.274779e-06,0.0,80.62164,24.999556,21.983889,30.000002,0.08856156,39.222557,241.30386,88.55292,0.0,80.62164,0.11375525,0.0,77.25168,8.330017
21570,20734200.0,0.0,21.92929,21.109833,22.162384,21.985474,22.330658,22.26712,18.300049,18.300049,18.300049,18.300049,0.0,0.03208482,0.03208482,0.049585618,25.0,18.300018,0.0,0.0,0.0,501.72522,9.275091e-06,0.0,80.62167,24.999561,21.985023,30.000002,0.088558756,39.220966,241.30385,88.55292,0.0,80.62167,0.11375526,0.0,77.2517,8.330017
21571,20734260.0,0.0,21.929443,21.117157,22.160522,21.98346,22.328918,22.26538,18.300049,18.300049,18.300049,18.300049,0.0,0.03208482,0.03208482,0.049585618,25.0,18.300018,0.0,0.0,0.0,501.7476,9.2754235e-06,0.0,80.6217,24.999567,21.986202,30.000002,0.088555835,39.21932,241.30385,88.552925,0.0,80.6217,0.11375526,0.0,77.25173,8.330017
21572,20734320.0,0.0,21.929596,21.124237,22.158722,21.981506,22.32724,22.263702,18.300018,18.300049,18.300049,18.300049,0.0,0.03208482,0.03208482,0.04958562,25.0,18.300018,0.0,0.0,0.0,501.76428,9.275672e-06,0.0,80.62173,24.999573,21.987339,30.000002,0.08855302,39.217724,241.30385,88.55293,0.0,80.62173,0.11375526,0.0,77.251755,8.330017
21573,20734380.0,0.0,21.929688,21.131195,22.156921,21.979553,22.325562,22.261993,18.300018,18.300049,18.300049,18.300049,0.0,0.03208482,0.03208482,0.04958562,25.0,18.300018,0.0,0.0,0.0,501.7768,9.275851e-06,0.0,80.62175,24.999578,21.988445,30.000002,0.08855028,39.216175,241.30383,88.55293,0.0,80.62175,0.11375526,0.0,77.25178,8.330017
21574,20734440.0,0.0,21.92978,21.138062,22.15512,21.9776,22.323883,22.260315,18.300018,18.300018,18.300018,18.300018,0.0,0.03208482,0.03208482,0.049585626,25.0,18.300018,0.0,0.0,0.0,501.7898,9.276041e-06,0.0,80.62178,24.999584,21.989555,30.000002,0.08854753,39.214622,241.30383,88.55294,0.0,80.62178,0.11375527,0.0,77.25181,8.330017
21575,20734500.0,0.0,21.92987,21.144806,22.15332,21.975647,22.322235,22.258636,18.300018,18.300018,18.300018,18.300018,0.0,0.032084823,0.032084823,0.049585626,25.0,18.300018,0.0,0.0,0.0,501.79858,9.276168e-06,0.0,80.6218,24.99959,21.990646,30.000002,0.08854482,39.213093,241.30382,88.55294,0.0,80.6218,0.11375527,0.0,77.25183,8.330017
21576,20734560.0,0.0,21.929932,21.151459,22.15155,21.973724,22.320557,22.256958,18.300018,18.300018,18.300018,18.300018,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,501.80505,9.276263e-06,0.0,80.621826,24.999596,21.991726,30.000002,0.08854215,39.21158,241.30382,88.55295,0.0,80.621826,0.11375527,0.0,77.251854,8.330017
21577,20734620.0,0.0,21.929962,21.15802,22.14975,21.971771,22.318909,22.25528,18.300018,18.300018,18.300018,18.300018,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,501.80896,9.276315e-06,0.0,80.62186,24.999601,21.992792,30.000002,0.08853951,39.21009,241.3038,88.55295,0.0,80.62186,0.11375527,0.0,77.251884,8.330017
21578,20734680.0,0.0,21.929993,21.16449,22.14798,21.96988,22.31723,22.253601,18.300018,18.300018,18.300018,18.300018,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,501.81085,9.276334e-06,0.0,80.62188,24.999607,21.993837,30.000002,0.088536926,39.208626,241.3038,88.552956,0.0,80.62188,0.113755286,0.0,77.25191,8.330017
21579,20734740.0,0.0,21.930023,21.170898,22.14624,21.967987,22.315613,22.251953,18.300018,18.300018,18.300018,18.300018,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,501.81085,9.276321e-06,0.0,80.6219,24.999613,21.994854,30.000002,0.0885344,39.207203,241.30379,88.552956,0.0,80.6219,0.113755286,0.0,77.25193,8.330017
21580,20734800.0,0.0,21.930054,21.177216,22.14447,21.966064,22.313965,22.250305,18.300018,18.300018,18.300018,18.300018,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,501.81104,9.276316e-06,0.0,80.621925,24.999619,21.995874,30.000002,0.088531874,39.205776,241.30379,88.55296,0.0,80.621925,0.113755286,0.0,77.25195,8.330017
21581,20734860.0,0.0,21.930054,21.183472,22.1427,21.964172,22.312317,22.248657,18.300018,18.300018,18.300018,18.300018,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,501.80884,9.276277e-06,0.0,80.62195,24.999624,21.996883,30.000002,0.08852938,39.204365,241.30377,88.55296,0.0,80.62195,0.113755286,0.0,77.25197,8.330017
21582,20734920.0,0.0,21.930054,21.189697,22.14096,21.96231,22.310669,22.24701,18.299988,18.300018,18.300018,18.300018,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,501.8053,9.276213e-06,0.0,80.62198,24.999628,21.997871,30.000002,0.088526934,39.202984,241.30377,88.55297,0.0,80.62198,0.113755286,0.0,77.25199,8.330017
21583,20734980.0,0.0,21.930054,21.195862,22.139221,21.960419,22.309052,22.245361,18.299988,18.300018,18.300018,18.300018,0.0,0.03208483,0.03208483,0.049585633,25.0,18.300018,0.0,0.0,0.0,501.8011,9.276138e-06,0.0,80.622,24.999634,21.99885,30.000002,0.088524505,39.20161,241.30377,88.55297,0.0,80.622,0.1137553,0.0,77.25202,8.330017
21584,20735040.0,0.0,21.930023,21.201965,22.137482,21.958557,22.307434,22.243744,18.299988,18.299988,18.299988,18.299988,0.0,0.03208483,0.03208483,0.049585637,25.0,18.300018,0.0,0.0,0.0,501.79623,9.276053e-06,0.0,80.62202,24.99964,21.99981,30.000002,0.08852213,39.200268,241.30376,88.55298,0.0,80.62202,0.1137553,0.0,77.252045,8.330017
21585,20735100.0,0.0,21.930023,21.208069,22.135773,21.956726,22.305817,22.242126,18.299988,18.299988,18.299988,18.299988,0.0,0.03208483,0.03208483,0.049585637,25.0,18.300018,0.0,0.0,0.0,501.79144,9.275966e-06,0.0,80.62204,24.999643,22.000744,30.000002,0.08851981,39.19896,241.30376,88.55298,0.0,80.62204,0.1137553,0.0,77.25206,8.330017
21586,20735160.0,0.0,21.930023,21.214111,22.134064,21.954865,22.3042,22.240509,18.299988,18.299988,18.299988,18.299988,0.0,0.03208483,0.03208483,0.04958564,25.0,18.300018,0.0,0.0,0.0,501.78638,9.275877e-06,0.0,80.62206,24.99965,22.00168,30.000002,0.08851749,39.197643,241.30374,88.552986,0.0,80.62206,0.1137553,0.0,77.25208,8.330017
21587,20735220.0,0.0,21.929993,21.220154,22.132355,21.953033,22.302582,22.238892,18.299988,18.299988,18.299988,18.299988,0.0,0.03208483,0.03208483,0.04958564,25.0,18.300018,0.0,0.0,0.0,501.78104,9.275784e-06,0.0,80.622086,24.999655,22.002602,30.000002,0.08851521,39.196358,241.30374,88.552986,0.0,80.622086,0.1137553,0.0,77.252106,8.330017
21588,20735280.0,0.0,21.929993,21.226166,22.130646,21.951202,22.300964,22.237274,18.299988,18.299988,18.299988,18.299988,0.0,0.032084834,0.032084834,0.04958564,25.0,18.300018,0.0,0.0,0.0,501.7766,9.2757e-06,0.0,80.62211,24.999659,22.003498,30.000002,0.08851299,39.195103,241.30374,88.55299,0.0,80.62211,0.11375531,0.0,77.25213,8.330017
21589,20735340.0,0.0,21.929993,21.232208,22.128937,21.949371,22.299377,22.235657,18.299988,18.299988,18.299988,18.299988,0.0,0.032084834,0.032084834,0.049585644,25.0,18.300018,0.0,0.0,0.0,501.77197,9.275615e-06,0.0,80.62213,24.999664,22.004396,30.000002,0.08851076,39.193844,241.30373,88.55299,0.0,80.62213,0.11375531,0.0,77.252144,8.330017
21590,20735400.0,0.0,21.929993,21.23822,22.127258,21.94757,22.29779,22.23407,18.299988,18.299988,18.299988,18.299988,0.0,0.032084834,0.032084834,0.049585644,25.0,18.300018,0.0,0.0,0.0,501.7682,9.275541e-06,0.0,80.62215,24.999668,22.00528,30.000002,0.08850857,39.192608,241.30373,88.553,0.0,80.62215,0.11375531,0.0,77.25216,8.330017
21591,20735460.0,0.0,21.929993,21.244232,22.12558,21.94577,22.296173,22.232483,18.299988,18.299988,18.299988,18.299988,0.0,0.032084834,0.032084834,0.049585644,25.0,18.300018,0.0,0.0,0.0,501.7648,9.2754735e-06,0.0,80.62217,24.999674,22.006153,30.000002,0.0885064,39.191383,241.30373,88.553,0.0,80.62217,0.11375531,0.0,77.25218,8.330017
21592,20735520.0,0.0,21.930023,21.250275,22.123901,21.94394,22.294586,22.230896,18.299988,18.299988,18.299988,18.299988,0.0,0.032084838,0.032084838,0.049585648,25.0,18.300018,0.0,0.0,0.0,501.76248,9.275418e-06,0.0,80.62219,24.999678,22.007017,30.000002,0.08850426,39.190178,241.30371,88.55301,0.0,80.62219,0.11375531,0.0,77.252205,8.330017
21593,20735580.0,0.0,21.930054,21.256348,22.122223,21.94217,22.293,22.22931,18.299988,18.299988,18.299988,18.299988,0.0,0.032084838,0.032084838,0.049585648,25.0,18.300018,0.0,0.0,0.0,501.76187,9.275389e-06,0.0,80.62221,24.999681,22.007864,30.000002,0.08850217,39.18899,241.30371,88.55301,0.0,80.62221,0.11375532,0.0,77.25222,8.330017
21594,20735640.0,0.0,21.930084,21.262451,22.120544,21.9404,22.291443,22.227753,18.300018,18.299988,18.299988,18.299988,0.0,0.032084838,0.032084838,0.049585648,25.0,18.300018,0.0,0.0,0.0,501.7642,9.2754035e-06,0.0,80.62223,24.999687,22.008686,30.000002,0.08850013,39.18784,241.30371,88.55301,0.0,80.62223,0.11375532,0.0,77.252235,8.330017
21595,20735700.0,0.0,21.930145,21.268585,22.118896,21.93863,22.289856,22.226166,18.300018,18.300018,18.300018,18.300018,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,501.76605,9.275409e-06,0.0,80.62225,24.999691,22.009512,30.000002,0.08849808,39.186684,241.3037,88.55302,0.0,80.62225,0.11375532,0.0,77.25226,8.330017
21596,20735760.0,0.0,21.930206,21.27475,22.117249,21.93686,22.2883,22.22461,18.300018,18.300018,18.300018,18.300018,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,501.77008,9.275445e-06,0.0,80.62227,24.999695,22.010326,30.000002,0.08849606,39.185543,241.3037,88.55302,0.0,80.62227,0.11375532,0.0,77.25228,8.330017
21597,20735820.0,0.0,21.930298,21.280975,22.1156,21.93509,22.286743,22.223053,18.300018,18.300018,18.300018,18.300018,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,501.77682,9.275523e-06,0.0,80.622284,24.999699,22.011127,30.000002,0.08849408,39.184425,241.3037,88.553024,0.0,80.622284,0.11375532,0.0,77.2523,8.330017
21598,20735880.0,0.0,21.93039,21.287262,22.113953,21.93335,22.285187,22.221497,18.300018,18.300018,18.300018,18.300018,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,501.78537,9.275624e-06,0.0,80.62231,24.999704,22.011919,30.000002,0.08849211,39.18331,241.30368,88.553024,0.0,80.62231,0.11375534,0.0,77.25232,8.330017
21599,20735940.0,0.0,21.930511,21.29358,22.112335,21.93161,22.28363,22.21994,18.300018,18.300018,18.300018,18.300018,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,501.79724,9.2757755e-06,0.0,80.62232,24.999708,22.012695,30.000002,0.08849018,39.182224,241.30368,88.553024,0.0,80.62232,0.11375534,0.0,77.252335,8.330017
21600,20736000.0,0.0,21.930634,21.299896,22.110718,21.929932,22.282104,22.218445,18.300018,18.300018,18.300018,18.300018,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,356.5013,9.54197e-21,0.0,80.62234,24.999712,22.01344,30.000002,0.08848834,39.181183,241.30368,88.55303,0.0,80.62234,0.11375534,0.0,77.25235,8.330017
21601,20736060.0,0.0,22.09076,21.306183,22.113464,21.944275,22.29181,22.227295,18.34909,18.297638,18.297638,18.29721,0.0,0.00033499167,0.00033499167,0.00046839388,56.666668,18.300018,0.0,0.0,0.0,9.741994,9.54197e-21,0.0,25.588299,22.464663,3.3002507e-07,30.000002,0.0011384083,70.0,2.0466905,54.127846,0.0,25.588299,0.0011549933,0.0,23.046312,8.330017
