,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21602,20736120.0,0.0,22.102722,21.311829,22.121796,21.961548,22.303772,22.238281,18.347992,18.30017,18.30017,18.29898,0.0,0.0011315648,0.0011315648,0.0013317451,88.333336,18.300018,0.0,0.0,0.0,4.5133142,9.54197e-21,0.0,34.57343,32.49918,-6.064074e-07,30.000002,0.003592693,70.0,11.823481,59.295403,0.0,34.57343,0.0036173342,0.0,30.206573,8.330017
21603,20736180.0,0.0,22.151031,21.316956,22.158203,21.977936,22.314789,22.248413,18.42981,18.314362,18.314362,18.309052,0.0,0.005308023,0.005308023,0.005544751,120.0,18.300018,0.0,0.0,0.0,18.931847,9.54197e-21,0.0,47.788303,44.141647,-3.0904837e-07,30.000002,0.016141854,70.0,73.16631,68.46006,0.0,47.788303,0.01618112,0.0,42.121525,8.330017
21604,20736240.0,9.0,22.182922,21.321533,22.183258,21.9917,22.32312,22.256042,19.130829,18.398926,18.398926,18.358795,0.0,0.0131654255,0.0131654255,0.014466346,120.0,18.300018,0.0,0.0,0.0,49.037064,9.54197e-21,0.0,57.236786,46.730667,-5.2316967e-11,30.000002,0.040781487,70.0,213.449,77.62862,0.0,57.236786,0.040797357,0.0,51.897346,8.330017
21605,20736300.0,9.0,22.181732,21.325592,22.181915,22.001862,22.328613,22.261047,20.043243,18.742126,18.742126,18.596771,0.0,0.01996094,0.01996094,0.0251484,120.0,18.300018,0.0,0.0,0.0,61.731297,9.54197e-21,0.0,62.715137,45.523636,-6.608494e-14,30.000002,0.06504895,70.0,243.29752,84.85634,0.0,62.715137,0.065068945,0.0,58.52234,8.330017
21606,20736360.0,9.0,22.179352,21.329071,22.179535,22.008453,22.33252,22.264587,20.47644,19.329437,19.329437,19.094788,0.0,0.024749732,0.024749732,0.03446812,120.0,18.300018,0.0,0.0,0.0,484.56958,1.32701725e-05,0.0,65.86223,46.131683,-4.920809e-19,30.000002,0.08394587,70.0,242.17297,91.23856,0.0,65.86223,0.08397169,0.0,62.393826,8.330017
21607,20736420.0,2.0,22.17929,21.332062,22.179474,22.01355,22.335846,22.267609,18.888245,19.31717,19.31717,19.173065,0.0,0.028221143,0.028221143,0.04157058,120.0,18.300018,0.0,0.0,0.0,398.3933,7.598662e-06,0.0,67.471825,49.68806,-1.1237089e-23,30.000002,0.097993664,70.0,241.02576,97.70459,0.0,67.471825,0.09802275,0.0,64.315834,8.330017
21608,20736480.0,2.0,22.17926,21.334473,22.179474,22.016266,22.337585,22.269135,18.564148,19.076874,19.076874,19.018738,0.0,0.030722115,0.030722115,0.046661157,120.0,18.300018,0.0,0.0,0.0,496.87164,9.272773e-06,0.0,67.95631,55.92416,-3.4553136e-25,30.000002,0.10809029,70.0,240.02283,104.49448,0.0,67.95631,0.10811994,0.0,64.90204,8.330017
21609,20736540.0,2.0,22.178528,21.336365,22.17871,22.016602,22.337677,22.269135,18.432617,18.815033,18.815033,18.809448,0.0,0.032473262,0.032473262,0.050013777,120.0,18.300018,0.0,0.0,0.0,537.7882,9.976433e-06,0.0,67.65268,64.07573,-6.782636e-28,30.000002,0.11494932,70.0,239.26534,111.41764,0.0,67.65268,0.11497775,0.0,64.62854,8.330017
21610,20736600.0,0.0,22.176697,21.337708,22.17691,22.014984,22.336426,22.267883,18.366943,18.622375,18.622375,18.639221,0.0,0.033790343,0.033790343,0.0523688,126.666664,18.300018,0.0,0.0,0.0,560.7934,1.0303504e-05,0.0,66.78247,74.601265,-8.95239e-31,30.000002,0.11994073,70.0,238.71506,119.16169,0.0,66.78247,0.11997226,0.0,63.80537,8.330017
21611,20736660.0,0.0,22.173615,21.338531,22.173798,22.011383,22.333923,22.265442,18.337677,18.498291,18.498291,18.520538,0.0,0.03457167,0.03457167,0.0537436,133.33333,18.300018,0.0,0.0,0.0,576.2018,1.0558399e-05,0.0,65.51961,86.88965,-9.913775e-34,30.000002,0.12288261,70.0,238.44034,127.25453,0.0,65.51961,0.122912504,0.0,62.61118,8.330017
21612,20736720.0,0.0,22.16983,21.338776,22.170013,22.006897,22.330841,22.262451,18.31958,18.421875,18.421875,18.442352,0.0,0.034898017,0.034898017,0.05434346,140.0,18.300018,0.0,0.0,0.0,583.20636,1.0673148e-05,0.0,64.117935,99.91117,-8.529986e-36,30.000002,0.12413818,70.0,238.43011,135.15646,0.0,64.117935,0.12416543,0.0,61.277634,8.330017
21613,20736780.0,0.0,22.165924,21.338501,22.166016,22.002014,22.327515,22.259247,18.30307,18.373016,18.373016,18.38977,0.0,0.034614,0.034614,0.053930145,136.0,18.300018,0.0,0.0,0.0,580.5059,1.0616281e-05,0.0,62.819374,110.18016,-1.1246962e-38,30.000002,0.12316163,70.0,238.5433,140.59027,0.0,62.819374,0.123175845,0.0,60.02634,8.330017
21614,20736840.0,0.0,22.162018,21.337677,22.162079,21.997162,22.32425,22.256042,18.292389,18.339722,18.339722,18.352783,0.0,0.03414375,0.03414375,0.053174462,132.0,18.300018,0.0,0.0,0.0,572.4955,1.0459664e-05,0.0,61.819275,117.2276,-1.12945e-40,30.000002,0.1214656,70.0,238.64056,143.86804,0.0,61.819275,0.12147311,0.0,59.043808,8.330017
21615,20736900.0,0.0,22.158325,21.336334,22.158356,21.992462,22.321075,22.25299,18.287415,18.317963,18.317963,18.327759,0.0,0.03362817,0.03362817,0.052309755,128.0,18.300018,0.0,0.0,0.0,563.1246,1.0282939e-05,0.0,61.083282,121.536835,-4.204e-42,30.000002,0.11956969,70.0,238.68121,145.49472,0.0,61.083282,0.119572125,0.0,58.310085,8.330017
21616,20736960.0,0.0,22.154907,21.334412,22.154907,21.988037,22.318146,22.250092,18.286072,18.304169,18.304169,18.311249,0.0,0.033146787,0.033146787,0.05147419,124.0,18.300018,0.0,0.0,0.0,553.9876,1.01139185e-05,0.0,60.586517,123.53388,0.0,30.000002,0.1177711,70.0,238.66782,145.85715,0.0,60.586517,0.117769845,0.0,57.810253,8.330017
21617,20737020.0,0.0,22.151672,21.33194,22.151672,21.983917,22.315369,22.247345,18.286652,18.295837,18.295837,18.300781,0.0,0.032728437,0.032728437,0.050732367,120.0,18.300018,0.0,0.0,0.0,545.80347,9.964101e-06,0.0,60.289974,123.72613,0.0,30.000002,0.11619181,70.0,238.61981,145.30649,0.0,60.289974,0.11618783,0.0,57.511623,8.330017
21618,20737080.0,0.0,22.14862,21.328949,22.14862,21.980011,22.312775,22.244781,18.288208,18.291351,18.291351,18.294586,0.0,0.03237919,0.03237919,0.050106008,116.0,18.300018,0.0,0.0,0.0,538.83325,9.837884e-06,0.0,60.15958,122.5415,0.0,30.000002,0.11486654,70.0,238.5571,144.10382,0.0,60.15958,0.1148609,0.0,57.381527,8.330017
21619,20737140.0,0.0,22.145721,21.325409,22.145721,21.976349,22.310272,22.24231,18.29007,18.289337,18.289337,18.29129,0.0,0.032096166,0.032096166,0.049596187,112.0,18.300018,0.0,0.0,0.0,533.0944,9.734876e-06,0.0,60.16348,120.36063,0.0,30.000002,0.113790154,70.0,238.49599,142.46016,0.0,60.16348,0.11378336,0.0,57.387936,8.330017
21620,20737200.0,0.0,22.142975,21.32129,22.142975,21.97287,22.307922,22.23996,18.29187,18.288727,18.288727,18.289764,0.0,0.031870864,0.031870864,0.04919058,108.0,18.300018,0.0,0.0,0.0,528.4576,9.652236e-06,0.0,60.27137,117.511055,0.0,30.000002,0.11293355,70.0,238.44722,140.54346,0.0,60.27137,0.11292606,0.0,57.499855,8.330017
21621,20737260.0,0.0,22.14038,21.31665,22.14038,21.969635,22.305756,22.237732,18.293488,18.28897,18.28897,18.289337,0.0,0.031693663,0.031693663,0.04887289,104.0,18.300018,0.0,0.0,0.0,524.75836,9.5867135e-06,0.0,60.46223,114.201294,0.0,30.000002,0.11226117,70.0,238.4161,138.45186,0.0,60.46223,0.112253286,0.0,57.695538,8.330017
21622,20737320.0,0.0,22.137878,21.311462,22.137878,21.966522,22.30365,22.235596,18.2948,18.289612,18.289612,18.28952,0.0,0.031554565,0.031554565,0.04862499,100.0,18.300018,0.0,0.0,0.0,521.8061,9.534743e-06,0.0,60.7172,110.60167,0.0,30.000002,0.11173482,70.0,238.40501,136.26117,0.0,60.7172,0.11172674,0.0,57.955456,8.330017
21623,20737380.0,0.0,22.135437,21.305725,22.135437,21.963501,22.301605,22.23352,18.295837,18.290375,18.290375,18.289978,0.0,0.031443764,0.031443764,0.0484286,96.0,18.300018,0.0,0.0,0.0,519.40674,9.492719e-06,0.0,61.020607,106.836266,0.0,30.000002,0.11131649,70.0,238.41423,134.02228,0.0,61.020607,0.11130827,0.0,58.263527,8.330017
21624,20737440.0,0.0,22.133057,21.299408,22.133057,21.960602,22.299622,22.231476,18.296661,18.291168,18.291168,18.290558,0.0,0.031354588,0.031354588,0.04827193,92.0,18.300018,0.0,0.0,0.0,517.4375,9.458404e-06,0.0,61.364452,102.96706,0.0,30.000002,0.11098114,70.0,238.44315,131.75777,0.0,61.364452,0.11097287,0.0,58.611496,8.330017
21625,20737500.0,0.0,22.130737,21.292572,22.130737,21.957764,22.297699,22.229492,18.297241,18.29187,18.29187,18.291168,0.0,0.03128537,0.03128537,0.048153374,88.0,18.300018,0.0,0.0,0.0,515.8661,9.431176e-06,0.0,61.748714,99.016495,0.0,30.000002,0.110723816,70.0,238.49078,129.4765,0.0,61.748714,0.11071521,0.0,58.99867,8.330017
21626,20737560.0,0.0,22.128479,21.285187,22.128479,21.955017,22.295868,22.22757,18.297638,18.29245,18.29245,18.291718,0.0,0.031224983,0.031224983,0.048051737,84.0,18.300018,0.0,0.0,0.0,514.48926,9.407346e-06,0.0,62.159855,95.05901,0.0,30.000002,0.1105013,70.0,238.55591,127.20216,0.0,62.159855,0.110492736,0.0,59.41109,8.330017
21627,20737620.0,0.0,22.126282,21.277222,22.126282,21.952332,22.294067,22.225708,18.297943,18.292908,18.292908,18.292145,0.0,0.031175194,0.031175194,0.047969528,80.0,18.300018,0.0,0.0,0.0,513.30615,9.386927e-06,0.0,62.601673,91.09114,0.0,30.000002,0.11031718,70.0,238.63736,124.932945,0.0,62.601673,0.110307194,0.0,59.85183,8.330017
21628,20737680.0,0.0,22.124115,21.268707,22.124115,21.949677,22.292297,22.223846,18.298096,18.293304,18.293304,18.292542,0.0,0.031121437,0.031121437,0.047881838,76.0,18.300018,0.0,0.0,0.0,512.11566,9.366285e-06,0.0,63.059586,87.164406,0.0,30.000002,0.11012415,70.0,238.73419,122.681015,0.0,63.059586,0.11011566,0.0,60.307167,8.330017
21629,20737740.0,0.0,22.121979,21.259674,22.121979,21.947083,22.290558,22.222015,18.298187,18.293549,18.293549,18.292786,0.0,0.031073753,0.031073753,0.047805153,72.0,18.300018,0.0,0.0,0.0,511.00235,9.34693e-06,0.0,63.548107,83.236824,0.0,30.000002,0.10994936,70.0,238.84569,120.43096,0.0,63.548107,0.10993936,0.0,60.790123,8.330017
21630,20737800.0,0.0,22.119873,21.250061,22.119873,21.94455,22.288818,22.220215,18.298248,18.293732,18.293732,18.293,0.0,0.031024007,0.031024007,0.04772576,68.0,18.300018,0.0,0.0,0.0,509.88235,9.327409e-06,0.0,64.06026,79.336395,0.0,30.000002,0.10976822,70.0,238.97096,118.19059,0.0,64.06026,0.10975721,0.0,61.29426,8.330017
21631,20737860.0,0.0,22.117828,21.239868,22.117828,21.942017,22.28717,22.218445,18.298187,18.293854,18.293854,18.293152,0.0,0.030965898,0.030965898,0.047629815,64.0,18.300018,0.0,0.0,0.0,508.66986,9.306079e-06,0.0,64.5906,75.4854,0.0,30.000002,0.109560795,70.0,239.10919,115.966545,0.0,64.5906,0.10955239,0.0,61.815304,8.330017
21632,20737920.0,0.0,22.115814,21.229156,22.115814,21.939575,22.285553,22.216705,18.298126,18.293884,18.293884,18.293213,0.0,0.03091412,0.03091412,0.04754409,60.0,18.300018,0.0,0.0,0.0,507.40317,9.283646e-06,0.0,65.15828,71.64438,0.0,30.000002,0.109344505,70.0,239.26053,113.736755,0.0,65.15828,0.10932358,0.0,62.3719,8.330017
21633,20737980.0,0.0,22.113861,21.217865,22.113861,21.937164,22.283966,22.214996,18.298035,18.293884,18.293884,18.293213,0.0,0.03085311,0.03085311,0.047440298,56.0,18.300018,0.0,0.0,0.0,506.09137,9.260368e-06,0.0,65.75595,67.8157,0.0,30.000002,0.10911603,70.0,239.42406,111.51117,0.0,65.75595,0.109094664,0.0,62.9574,8.330017
21634,20738040.0,0.0,22.111938,21.206024,22.111938,21.934814,22.28241,22.213318,18.297882,18.293884,18.293884,18.293213,0.0,0.03077532,0.03077532,0.047304798,52.0,18.300018,0.0,0.0,0.0,504.66583,9.234956e-06,0.0,66.376114,64.0339,0.0,30.000002,0.10885437,70.0,239.59903,109.30251,0.0,66.376114,0.10884593,0.0,63.5648,8.330017
21635,20738100.0,0.0,22.110077,21.193634,22.110077,21.932526,22.280884,22.21167,18.297699,18.293762,18.293762,18.293121,0.0,0.030706597,0.030706597,0.047187712,48.0,18.300018,0.0,0.0,0.0,503.08038,9.206421e-06,0.0,67.04672,60.271004,0.0,30.000002,0.108562365,70.0,239.78693,107.082664,0.0,67.04672,0.10853936,0.0,64.22142,8.330017
21636,20738160.0,0.0,22.108246,21.180664,22.108246,21.930267,22.279419,22.210083,18.297485,18.29364,18.29364,18.29303,0.0,0.030610798,0.030610798,0.047019616,44.0,18.300018,0.0,0.0,0.0,501.38925,9.17597e-06,0.0,67.74534,56.53979,0.0,30.000002,0.10823987,70.0,239.98526,104.878395,0.0,67.74534,0.10823135,0.0,64.90542,8.330017
21637,20738220.0,0.0,22.106476,21.167145,22.106476,21.92807,22.278015,22.208496,18.29718,18.293488,18.293488,18.292847,0.0,0.030511096,0.030511096,0.046846006,40.0,18.300018,0.0,0.0,0.0,499.46518,9.140997e-06,0.0,68.492165,52.85188,0.0,30.000002,0.10786668,70.0,240.19527,102.67549,0.0,68.492165,0.10785809,0.0,65.636734,8.330017
21638,20738280.0,0.0,22.104797,21.153076,22.104797,21.925964,22.276642,22.207,18.296875,18.293243,18.293243,18.292664,0.0,0.030401036,0.030401036,0.046654545,36.0,18.300018,0.0,0.0,0.0,497.36545,9.102813e-06,0.0,69.29637,49.182976,0.0,30.000002,0.10745264,70.0,240.41669,100.46885,0.0,69.29637,0.10744325,0.0,66.424225,8.330017
21639,20738340.0,0.0,22.10318,21.138428,22.10315,21.92395,22.2753,22.205505,18.296509,18.293,18.293,18.29242,0.0,0.030272054,0.030272054,0.04642922,32.0,18.300018,0.0,0.0,0.0,495.01605,9.059906e-06,0.0,70.15232,45.56886,0.0,30.000002,0.10697572,70.0,240.64847,98.2733,0.0,70.15232,0.10696791,0.0,67.26251,8.330017
21640,20738400.0,0.0,22.101562,21.12323,22.101562,21.921997,22.274048,22.204102,18.296967,18.29303,18.29303,18.29245,0.0,0.030195972,0.030195972,0.046303768,29.666666,18.300018,0.0,0.0,0.0,493.2593,9.02806e-06,0.0,71.055695,42.250896,0.0,30.000002,0.10669338,70.0,240.85759,96.306175,0.0,71.055695,0.10668604,0.0,68.14571,8.330017
21641,20738460.0,0.0,22.100006,21.107452,22.100006,21.920074,22.272797,22.202698,18.297577,18.293427,18.293427,18.292816,0.0,0.030130977,0.030130977,0.046196163,27.333334,18.300018,0.0,0.0,0.0,491.93698,9.005287e-06,0.0,71.98353,39.175232,0.0,30.000002,0.10645568,70.0,241.05515,94.48903,0.0,71.98353,0.10644884,0.0,69.05088,8.330017
21642,20738520.0,0.0,22.09848,21.091125,22.09848,21.918182,22.271606,22.201324,18.297882,18.293884,18.293884,18.293243,0.0,0.030076208,0.030076208,0.046105985,25.0,18.300018,0.0,0.0,0.0,490.75394,8.984499e-06,0.0,72.945366,36.29952,0.0,30.000002,0.10624707,70.0,241.24321,92.79246,0.0,72.945366,0.10623888,0.0,69.987625,8.330017
21643,20738580.0,0.0,22.096893,21.07425,22.096893,21.91632,22.270416,22.199951,18.299286,18.29477,18.29477,18.294128,0.0,0.030104429,0.030104429,0.046168525,25.0,18.300018,0.0,0.0,0.0,490.7514,8.985814e-06,0.0,73.89034,33.90329,0.0,30.000002,0.1063747,70.0,241.37996,91.47095,0.0,73.89034,0.10637049,0.0,70.904976,8.330017
21644,20738640.0,0.0,22.095276,21.056793,22.095276,21.914398,22.269226,22.198578,18.300781,18.296143,18.296143,18.295471,0.0,0.030182408,0.030182408,0.046316057,25.0,18.300018,0.0,0.0,0.0,491.81967,9.008158e-06,0.0,74.78522,31.923306,0.0,30.000002,0.10667721,70.0,241.4795,90.4356,0.0,74.78522,0.106673844,0.0,71.76921,8.330017
21645,20738700.0,0.0,22.093658,21.038757,22.093628,21.912415,22.267975,22.197174,18.301819,18.297577,18.297577,18.296875,0.0,0.030276826,0.030276826,0.046490084,25.0,18.300018,0.0,0.0,0.0,493.21796,9.035984e-06,0.0,75.63681,30.21996,0.0,30.000002,0.10704018,70.0,241.558,89.57344,0.0,75.63681,0.107037745,0.0,72.58903,8.330017
21646,20738760.0,0.0,22.091888,21.020172,22.091888,21.91034,22.266693,22.19571,18.30252,18.298859,18.298859,18.298218,0.0,0.030395063,0.030395063,0.046703666,25.0,18.300018,0.0,0.0,0.0,494.9982,9.07038e-06,0.0,76.42734,28.805634,0.0,30.000002,0.10749164,70.0,241.61194,88.90025,0.0,76.42734,0.10748989,0.0,73.34681,8.330017
21647,20738820.0,0.0,22.090088,21.001007,22.090088,21.908142,22.26535,22.194183,18.30304,18.299957,18.299957,18.299347,0.0,0.030527718,0.030527718,0.04694009,25.0,18.300018,0.0,0.0,0.0,497.03928,9.1095435e-06,0.0,77.14756,27.642384,0.0,30.000002,0.10799291,70.0,241.64629,88.38329,0.0,77.14756,0.107991666,0.0,74.03424,8.330017
21648,20738880.0,0.0,22.088257,20.981293,22.088257,21.905914,22.263977,22.192657,18.303345,18.300903,18.300903,18.300354,0.0,0.030664032,0.030664032,0.047181074,25.0,18.300018,0.0,0.0,0.0,499.15747,9.1499505e-06,0.0,77.812485,26.653322,0.0,30.000002,0.10850701,70.0,241.66855,87.968124,0.0,77.812485,0.108506225,0.0,74.666885,8.330017
21649,20738940.0,0.0,22.086334,20.960999,22.086334,21.903595,22.262543,22.19104,18.303528,18.301605,18.301605,18.301147,0.0,0.030806623,0.030806623,0.047431044,25.0,18.300018,0.0,0.0,0.0,501.3547,9.19167e-06,0.0,78.40454,25.852911,0.0,30.000002,0.10904267,70.0,241.67705,87.66608,0.0,78.40454,0.10904227,0.0,75.2277,8.330017
21650,20739000.0,0.0,22.08435,20.940125,22.08435,21.901184,22.261047,22.189392,18.303589,18.302124,18.302124,18.301727,0.0,0.030950177,0.030950177,0.04768083,25.0,18.300018,0.0,0.0,0.0,503.567,9.233654e-06,0.0,78.92231,25.21458,0.0,30.000002,0.10957944,70.0,241.67502,87.45631,0.0,78.92231,0.10957931,0.0,75.71589,8.330017
21651,20739060.0,0.0,22.082275,20.918701,22.082275,21.89862,22.259491,22.187683,18.303589,18.30249,18.30249,18.302185,0.0,0.031091196,0.031091196,0.04792475,25.0,18.300018,0.0,0.0,0.0,505.72916,9.274658e-06,0.0,79.3792,24.695805,0.0,30.000002,0.110105805,70.0,241.66605,87.31141,0.0,79.3792,0.11010592,0.0,76.14495,8.330017
21652,20739120.0,0.0,22.08014,20.896667,22.08014,21.895996,22.257904,22.185913,18.303497,18.302765,18.302765,18.30252,0.0,0.031228736,0.031228736,0.048161414,25.0,18.300018,0.0,0.0,0.0,507.82288,9.314372e-06,0.0,79.78252,24.273579,0.0,30.000002,0.11061787,70.0,241.65193,87.21727,0.0,79.78252,0.1106182,0.0,76.52222,8.330017
21653,20739180.0,0.0,22.077972,20.874115,22.077972,21.89331,22.256256,22.184113,18.303375,18.302917,18.302917,18.302734,0.0,0.031360768,0.031360768,0.04838738,25.0,18.300018,0.0,0.0,0.0,509.80844,9.352066e-06,0.0,80.1239,23.950321,0.0,30.000002,0.11110812,70.0,241.63315,87.173355,0.0,80.1239,0.11110859,0.0,76.83996,8.330017
21654,20739240.0,0.0,22.075745,20.850952,22.075745,21.890564,22.254578,22.182281,18.303192,18.302979,18.302979,18.302856,0.0,0.031484112,0.031484112,0.048597332,25.0,18.300018,0.0,0.0,0.0,511.65494,9.387186e-06,0.0,80.4093,23.706335,0.0,30.000002,0.111568816,70.0,241.61159,87.16627,0.0,80.4093,0.1115694,0.0,77.10428,8.330017
21655,20739300.0,0.0,22.073456,20.82724,22.073456,21.887726,22.252838,22.18039,18.302979,18.302948,18.302948,18.302856,0.0,0.031601798,0.031601798,0.048796732,25.0,18.300018,0.0,0.0,0.0,513.35266,9.419584e-06,0.0,80.626526,23.559208,0.0,30.000002,0.11199939,70.0,241.58626,87.20621,0.0,80.626526,0.11200004,0.0,77.303406,8.330017
21656,20739360.0,0.0,22.071136,20.802948,22.071136,21.884827,22.251068,22.178467,18.302734,18.302856,18.302856,18.302795,0.0,0.031710736,0.031710736,0.0489803,25.0,18.300018,0.0,0.0,0.0,514.9171,9.449527e-06,0.0,80.80178,23.463171,0.0,30.000002,0.112400934,70.0,241.55995,87.267166,0.0,80.80178,0.11240165,0.0,77.46279,8.330017
21657,20739420.0,0.0,22.068756,20.778076,22.068756,21.881866,22.249268,22.176483,18.30246,18.302704,18.302704,18.302704,0.0,0.03180955,0.03180955,0.0491461,25.0,18.300018,0.0,0.0,0.0,516.3004,9.476116e-06,0.0,80.93126,23.420034,0.0,30.000002,0.112764455,70.0,241.53336,87.347664,0.0,80.93126,0.1127652,0.0,77.57904,8.330017
21658,20739480.0,0.0,22.066345,20.752625,22.066345,21.878845,22.247437,22.1745,18.302185,18.30252,18.30252,18.302551,0.0,0.03189805,0.03189805,0.04929396,25.0,18.300018,0.0,0.0,0.0,517.5006,9.499333e-06,0.0,81.01794,23.424294,0.0,30.000002,0.11308935,70.0,241.50687,87.44442,0.0,81.01794,0.11309011,0.0,77.65504,8.330017
21659,20739540.0,0.0,22.063904,20.726593,22.063904,21.875793,22.245575,22.172485,18.30188,18.302307,18.302307,18.302338,0.0,0.031975776,0.031975776,0.049423315,25.0,18.300018,0.0,0.0,0.0,518.51263,9.5190835e-06,0.0,81.06893,23.464598,0.0,30.000002,0.113374226,70.0,241.48135,87.55049,0.0,81.06893,0.113374986,0.0,77.69768,8.330017
21660,20739600.0,0.0,22.061432,20.700012,22.061462,21.872742,22.243683,22.17044,18.301575,18.302094,18.302094,18.302124,0.0,0.032043137,0.032043137,0.049535,25.0,18.300018,0.0,0.0,0.0,519.3426,9.535478e-06,0.0,81.09196,23.53033,0.0,30.000002,0.11362041,70.0,241.45737,87.660164,0.0,81.09196,0.113621235,0.0,77.71432,8.330017
21661,20739660.0,0.0,22.058868,20.671143,22.058899,21.869446,22.24179,22.168335,18.30127,18.301819,18.301819,18.30188,0.0,0.032097846,0.032097846,0.049625337,25.0,18.300018,0.0,0.0,0.0,519.9478,9.547801e-06,0.0,81.07976,23.629099,0.0,30.000002,0.11382054,70.0,241.43506,87.77564,0.0,81.07976,0.11382122,0.0,77.69814,8.330017
21662,20739720.0,0.0,22.056305,20.638428,22.056305,21.86612,22.239868,22.16623,18.300995,18.301575,18.301575,18.301636,0.0,0.032139532,0.032139532,0.04969373,25.0,18.300018,0.0,0.0,0.0,520.32263,9.555869e-06,0.0,81.04249,23.745798,0.0,30.000002,0.11397233,70.0,241.41556,87.88758,0.0,81.04249,0.11397296,0.0,77.65886,8.330017
21663,20739780.0,0.0,22.05371,20.60202,22.05371,21.862823,22.237976,22.164093,18.30072,18.3013,18.3013,18.301361,0.0,0.032172438,0.032172438,0.049747366,25.0,18.300018,0.0,0.0,0.0,520.5447,9.561122e-06,0.0,80.99194,23.869694,0.0,30.000002,0.11409181,70.0,241.39822,87.994354,0.0,80.99194,0.114092395,0.0,77.607475,8.330017
21664,20739840.0,0.0,22.051117,20.561981,22.051117,21.859497,22.236053,22.161957,18.300476,18.301025,18.301025,18.301117,0.0,0.032199845,0.032199845,0.049791757,25.0,18.300018,0.0,0.0,0.0,520.6716,9.564625e-06,0.0,80.934105,23.996948,0.0,30.000002,0.11419113,70.0,241.38234,88.09725,0.0,80.934105,0.11419169,0.0,77.54949,8.330017
21665,20739900.0,0.0,22.048523,20.518494,22.048523,21.856201,22.2341,22.15982,18.300262,18.300781,18.300781,18.300873,0.0,0.032217324,0.032217324,0.049819574,25.0,18.300018,0.0,0.0,0.0,520.62634,9.564962e-06,0.0,80.86635,24.125,0.0,30.000002,0.1142539,70.0,241.36935,88.189995,0.0,80.86635,0.1142544,0.0,77.48267,8.330017
21666,20739960.0,0.0,22.045868,20.47165,22.045868,21.852722,22.232208,22.157623,18.300049,18.300568,18.300568,18.300629,0.0,0.032230403,0.032230403,0.049840033,25.0,18.300018,0.0,0.0,0.0,520.5,9.563862e-06,0.0,80.7955,24.251928,0.0,30.000002,0.114300616,70.0,241.35776,88.27743,0.0,80.7955,0.11430106,0.0,77.41321,8.330017
21667,20740020.0,0.0,22.043213,20.42163,22.043213,21.849274,22.230316,22.155457,18.299866,18.300354,18.300354,18.300415,0.0,0.032238394,0.032238394,0.049852014,25.0,18.300018,0.0,0.0,0.0,520.2827,9.561084e-06,0.0,80.72209,24.375902,0.0,30.000002,0.114328645,70.0,241.34785,88.35771,0.0,80.72209,0.11432904,0.0,77.34163,8.330017
21668,20740080.0,0.0,22.040558,20.36853,22.040558,21.845825,22.228424,22.15329,18.299683,18.30014,18.30014,18.300201,0.0,0.032241143,0.032241143,0.049855284,25.0,18.300018,0.0,0.0,0.0,519.97424,9.556622e-06,0.0,80.648,24.493769,0.0,30.000002,0.114337444,70.0,241.33987,88.42884,0.0,80.648,0.11433781,0.0,77.26976,8.330017
21669,20740140.0,0.0,22.037933,20.3125,22.037933,21.842377,22.226532,22.151123,18.29956,18.299957,18.299957,18.300018,0.0,0.032239918,0.032239918,0.049851958,25.0,18.300018,0.0,0.0,0.0,519.59827,9.550921e-06,0.0,80.575935,24.603176,0.0,30.000002,0.114331834,70.0,241.33357,88.49085,0.0,80.575935,0.11433217,0.0,77.20011,8.330017
21670,20740200.0,0.0,22.035309,20.253632,22.035309,21.83899,22.22467,22.148987,18.299438,18.299805,18.299805,18.299866,0.0,0.032233767,0.032233767,0.04984049,25.0,18.300018,0.0,0.0,0.0,519.13654,9.5436435e-06,0.0,80.505585,24.703012,0.0,30.000002,0.11430793,70.0,241.32935,88.54194,0.0,80.505585,0.1143082,0.0,77.13248,8.330017
21671,20740260.0,0.0,22.032623,20.192078,22.032623,21.835419,22.222809,22.14679,18.299347,18.299652,18.299652,18.299713,0.0,0.0322253,0.0322253,0.0498252,25.0,18.300018,0.0,0.0,0.0,518.63214,9.535635e-06,0.0,80.43882,24.794254,0.0,30.000002,0.11427573,70.0,241.32632,88.58561,0.0,80.43882,0.11427597,0.0,77.06845,8.330017
21672,20740320.0,0.0,22.029968,20.12799,22.029968,21.83191,22.220978,22.144623,18.299286,18.29953,18.29953,18.299591,0.0,0.0322148,0.0322148,0.0498066,25.0,18.300018,0.0,0.0,0.0,518.0903,9.526932e-06,0.0,80.37728,24.87461,0.0,30.000002,0.11423615,70.0,241.32455,88.62078,0.0,80.37728,0.114236355,0.0,77.00962,8.330017
21673,20740380.0,0.0,22.027313,20.061493,22.027313,21.8284,22.219147,22.142456,18.299225,18.299438,18.299438,18.299469,0.0,0.03220268,0.03220268,0.049785376,25.0,18.300018,0.0,0.0,0.0,517.5201,9.517699e-06,0.0,80.32138,24.94394,0.0,30.000002,0.1141907,70.0,241.32393,88.64781,0.0,80.32138,0.114190854,0.0,76.956345,8.330017
21674,20740440.0,0.0,22.024689,19.992676,22.024689,21.82492,22.217346,22.14032,18.299194,18.299347,18.299347,18.299408,0.0,0.032189757,0.032189757,0.04976291,25.0,18.300018,0.0,0.0,0.0,516.93774,9.508247e-06,0.0,80.27172,25.002417,0.0,30.000002,0.11414238,70.0,241.3242,88.6677,0.0,80.27172,0.11414253,0.0,76.909164,8.330017
21675,20740500.0,0.0,22.022064,19.921692,22.022095,21.821503,22.215515,22.138184,18.299164,18.299316,18.299316,18.299347,0.0,0.032176673,0.032176673,0.049740274,25.0,18.300018,0.0,0.0,0.0,516.3548,9.4987845e-06,0.0,80.2283,25.050953,0.0,30.000002,0.114093676,70.0,241.32512,88.68168,0.0,80.2283,0.1140938,0.0,76.868034,8.330017
21676,20740560.0,0.0,22.01944,19.848694,22.01944,21.817932,22.213745,22.136017,18.299164,18.299255,18.299255,18.299286,0.0,0.03216332,0.03216332,0.04971732,25.0,18.300018,0.0,0.0,0.0,515.76306,9.489209e-06,0.0,80.1923,25.08738,0.0,30.000002,0.11404392,70.0,241.32686,88.68832,0.0,80.1923,0.11404402,0.0,76.8341,8.330017
21677,20740620.0,0.0,22.016785,19.773804,22.016785,21.814423,22.212006,22.13388,18.299194,18.299255,18.299255,18.299255,0.0,0.032150716,0.032150716,0.049695745,25.0,18.300018,0.0,0.0,0.0,515.18396,9.479857e-06,0.0,80.16429,25.112307,0.0,30.000002,0.11399713,70.0,241.32909,88.689125,0.0,80.16429,0.11399721,0.0,76.80785,8.330017
21678,20740680.0,0.0,22.01419,19.697113,22.01419,21.810944,22.210266,22.131744,18.299194,18.299255,18.299255,18.299255,0.0,0.032139897,0.032139897,0.04967734,25.0,18.300018,0.0,0.0,0.0,514.63824,9.471114e-06,0.0,80.14592,25.124678,0.0,30.000002,0.11395707,70.0,241.33153,88.6846,0.0,80.14592,0.113957144,0.0,76.790825,8.330017
21679,20740740.0,0.0,22.011597,19.618805,22.011597,21.807465,22.208527,22.129639,18.299225,18.299225,18.299225,18.299255,0.0,0.032128748,0.032128748,0.04965833,25.0,18.300018,0.0,0.0,0.0,514.08685,9.462258e-06,0.0,80.12614,25.138786,0.0,30.000002,0.11391577,70.0,241.33397,88.68073,0.0,80.12614,0.113915846,0.0,76.77245,8.330017
21680,20740800.0,0.0,22.009003,19.53897,22.009003,21.804016,22.206787,22.127502,18.299255,18.299255,18.299255,18.299255,0.0,0.032118917,0.032118917,0.049641643,25.0,18.300018,0.0,0.0,0.0,513.56024,9.453858e-06,0.0,80.112495,25.145153,0.0,30.000002,0.11387941,70.0,241.33649,88.673805,0.0,80.112495,0.11387949,0.0,76.75993,8.330017
21681,20740860.0,0.0,22.006378,19.457764,22.006378,21.800446,22.205078,22.125366,18.299286,18.299255,18.299255,18.299255,0.0,0.032109577,0.032109577,0.04962581,25.0,18.300018,0.0,0.0,0.0,513.0386,9.445593e-06,0.0,80.10087,25.149076,0.0,30.000002,0.1138449,70.0,241.339,88.66599,0.0,80.10087,0.113844976,0.0,76.74933,8.330017
21682,20740920.0,0.0,22.003754,19.375305,22.003754,21.796906,22.20337,22.12323,18.299286,18.299255,18.299255,18.299255,0.0,0.032101296,0.032101296,0.04961182,25.0,18.300018,0.0,0.0,0.0,512.5332,9.437613e-06,0.0,80.093155,25.14839,0.0,30.000002,0.11381435,70.0,241.34149,88.65666,0.0,80.093155,0.11381442,0.0,76.742455,8.330017
21683,20740980.0,0.0,22.00113,19.291718,22.00113,21.793365,22.20169,22.121094,18.299316,18.299286,18.299286,18.299286,0.0,0.032094095,0.032094095,0.049599696,25.0,18.300018,0.0,0.0,0.0,512.04755,9.429986e-06,0.0,80.088745,25.14411,0.0,30.000002,0.11378779,70.0,241.34389,88.64642,0.0,80.088745,0.11378787,0.0,76.73869,8.330017
21684,20741040.0,0.0,21.998535,19.207123,21.998535,21.789886,22.200012,22.118988,18.299347,18.299316,18.299316,18.299316,0.0,0.032087915,0.032087915,0.049589332,25.0,18.300018,0.0,0.0,0.0,511.5812,9.422709e-06,0.0,80.086876,25.137373,0.0,30.000002,0.11376507,70.0,241.34612,88.635864,0.0,80.086876,0.11376514,0.0,76.73732,8.330017
21685,20741100.0,0.0,21.995941,19.121704,21.995941,21.786407,22.198334,22.116882,18.299377,18.299347,18.299347,18.299316,0.0,0.0320828,0.0320828,0.0495808,25.0,18.300018,0.0,0.0,0.0,511.13467,9.415791e-06,0.0,80.08789,25.127686,0.0,30.000002,0.11374629,70.0,241.34822,88.624756,0.0,80.08789,0.11374638,0.0,76.73867,8.330017
21686,20741160.0,0.0,21.993317,19.035522,21.993317,21.782806,22.196655,22.114746,18.299408,18.299347,18.299347,18.299347,0.0,0.03207867,0.03207867,0.04957395,25.0,18.300018,0.0,0.0,0.0,510.70212,9.4091765e-06,0.0,80.09085,25.116442,0.0,30.000002,0.11373118,70.0,241.35013,88.6138,0.0,80.09085,0.11373126,0.0,76.74183,8.330017
21687,20741220.0,0.0,21.990692,18.948761,21.990692,21.779236,22.195007,22.11261,18.299438,18.299377,18.299377,18.299377,0.0,0.03207543,0.03207543,0.049568616,25.0,18.300018,0.0,0.0,0.0,510.28314,9.402796e-06,0.0,80.095245,25.104317,0.0,30.000002,0.113719374,70.0,241.35182,88.60331,0.0,80.095245,0.11371946,0.0,76.746315,8.330017
21688,20741280.0,0.0,21.988068,18.861511,21.988068,21.775665,22.19336,22.110474,18.299469,18.299408,18.299408,18.299408,0.0,0.03207304,0.03207304,0.04956472,25.0,18.300018,0.0,0.0,0.0,509.87875,9.396666e-06,0.0,80.10084,25.091602,0.0,30.000002,0.11371068,70.0,241.3533,88.59339,0.0,80.10084,0.11371077,0.0,76.75191,8.330017
21689,20741340.0,0.0,21.985474,18.773956,21.985474,21.772125,22.191711,22.108368,18.299469,18.299438,18.299438,18.299438,0.0,0.032071367,0.032071367,0.04956204,25.0,18.300018,0.0,0.0,0.0,509.48853,9.390792e-06,0.0,80.10714,25.078896,0.0,30.000002,0.113704644,70.0,241.35457,88.58424,0.0,80.10714,0.11370475,0.0,76.758125,8.330017
21690,20741400.0,0.0,21.98288,18.686157,21.98288,21.768616,22.190094,22.106262,18.2995,18.299438,18.299438,18.299438,0.0,0.03207027,0.03207027,0.049560335,25.0,18.300018,0.0,0.0,0.0,509.10992,9.385124e-06,0.0,80.11375,25.066624,0.0,30.000002,0.11370075,70.0,241.35564,88.57598,0.0,80.11375,0.11370086,0.0,76.7646,8.330017
21691,20741460.0,0.0,21.980225,18.598267,21.980225,21.764984,22.188446,22.104126,18.29953,18.299469,18.299469,18.299469,0.0,0.032069825,0.032069825,0.049559716,25.0,18.300018,0.0,0.0,0.0,508.73914,9.379648e-06,0.0,80.12082,25.054626,0.0,30.000002,0.113699235,70.0,241.35649,88.56857,0.0,80.12082,0.11369935,0.0,76.771484,8.330017
21692,20741520.0,0.0,21.9776,18.510468,21.9776,21.761353,22.186829,22.10199,18.29953,18.2995,18.2995,18.2995,0.0,0.032069825,0.032069825,0.049559847,25.0,18.300018,0.0,0.0,0.0,508.37408,9.374258e-06,0.0,80.12784,25.043428,0.0,30.000002,0.113699354,70.0,241.35718,88.5621,0.0,80.12784,0.113699466,0.0,76.77828,8.330017
21693,20741580.0,0.0,21.974976,18.422821,21.974976,21.757751,22.185211,22.099854,18.29953,18.2995,18.2995,18.2995,0.0,0.032070152,0.032070152,0.049560513,25.0,18.300018,0.0,0.0,0.0,508.01535,9.368972e-06,0.0,80.13458,25.033192,0.0,30.000002,0.11370069,70.0,241.3577,88.55655,0.0,80.13458,0.1137008,0.0,76.78478,8.330017
21694,20741640.0,0.0,21.972351,18.33548,21.972351,21.75418,22.183594,22.097717,18.29956,18.29953,18.29953,18.29953,0.0,0.03207086,0.03207086,0.049561817,25.0,18.300018,0.0,0.0,0.0,507.66345,9.363796e-06,0.0,80.141136,25.023865,0.0,30.000002,0.11370341,70.0,241.35806,88.551926,0.0,80.141136,0.11370353,0.0,76.79108,8.330017
21695,20741700.0,0.0,21.969757,18.248596,21.969757,21.75061,22.181976,22.095612,18.29956,18.29953,18.29953,18.29953,0.0,0.032071784,0.032071784,0.049563475,25.0,18.300018,0.0,0.0,0.0,507.31747,9.358725e-06,0.0,80.14722,25.015623,0.0,30.000002,0.11370691,70.0,241.35829,88.548164,0.0,80.14722,0.11370703,0.0,76.7969,8.330017
21696,20741760.0,0.0,21.967072,18.162292,21.967072,21.746948,22.18039,22.093445,18.29956,18.29953,18.29953,18.29953,0.0,0.032072887,0.032072887,0.049565416,25.0,18.300018,0.0,0.0,0.0,506.97104,9.353695e-06,0.0,80.152794,25.008474,0.0,30.000002,0.11371105,70.0,241.3584,88.54522,0.0,80.152794,0.11371118,0.0,76.802216,8.330017
21697,20741820.0,0.0,21.964417,18.07666,21.964417,21.743286,22.178772,22.091309,18.29956,18.29956,18.29956,18.29956,0.0,0.03207409,0.03207409,0.04956752,25.0,18.300018,0.0,0.0,0.0,506.62405,9.3486315e-06,0.0,80.15779,25.00241,0.0,30.000002,0.11371556,70.0,241.35841,88.54302,0.0,80.15779,0.1137157,0.0,76.80697,8.330017
21698,20741880.0,0.0,21.961792,17.991882,21.961792,21.739624,22.177185,22.089172,18.29956,18.29956,18.29956,18.29956,0.0,0.032075346,0.032075346,0.04956969,25.0,18.300018,0.0,0.0,0.0,506.2788,9.3435865e-06,0.0,80.162186,24.997377,0.0,30.000002,0.113720246,70.0,241.35835,88.541466,0.0,80.162186,0.113720365,0.0,76.811134,8.330017
21699,20741940.0,0.0,21.959137,17.90805,21.959137,21.735992,22.175598,22.087036,18.29956,18.29956,18.29956,18.29956,0.0,0.032076586,0.032076586,0.049571835,25.0,18.300018,0.0,0.0,0.0,505.9347,9.338556e-06,0.0,80.166,24.993263,0.0,30.000002,0.11372487,70.0,241.35823,88.54043,0.0,80.166,0.113725014,0.0,76.81474,8.330017
21700,20742000.0,0.0,21.956512,17.825287,21.956543,21.732391,22.174011,22.0849,18.29956,18.29956,18.29956,18.29956,0.0,0.032077845,0.032077845,0.04957399,25.0,18.300018,0.0,0.0,0.0,505.59195,9.333544e-06,0.0,80.16921,24.990126,0.0,30.000002,0.113729544,70.0,241.35805,88.53997,0.0,80.16921,0.11372968,0.0,76.81776,8.330017
21701,20742060.0,0.0,21.953857,17.743774,21.953857,21.728668,22.172394,22.082733,18.29956,18.29956,18.29956,18.29956,0.0,0.032079045,0.032079045,0.04957605,25.0,18.300018,0.0,0.0,0.0,505.2453,9.328503e-06,0.0,80.17185,24.987816,0.0,30.000002,0.113734014,70.0,241.35783,88.53993,0.0,80.17185,0.11373414,0.0,76.82022,8.330017
21702,20742120.0,0.0,21.951172,17.663605,21.951172,21.724976,22.170837,22.080566,18.29956,18.29956,18.29956,18.29956,0.0,0.032080177,0.032080177,0.049577974,25.0,18.300018,0.0,0.0,0.0,504.89545,9.323387e-06,0.0,80.173965,24.986225,0.0,30.000002,0.11373819,70.0,241.35759,88.54023,0.0,80.173965,0.11373832,0.0,76.82219,8.330017
21703,20742180.0,0.0,21.948517,17.58493,21.948517,21.721283,22.16925,22.07843,18.29956,18.29956,18.29956,18.29956,0.0,0.032081217,0.032081217,0.04957974,25.0,18.300018,0.0,0.0,0.0,504.54398,9.3182225e-06,0.0,80.175575,24.985296,0.0,30.000002,0.11374204,70.0,241.35735,88.54081,0.0,80.175575,0.11374217,0.0,76.82367,8.330017
21704,20742240.0,0.0,21.945862,17.507874,21.945862,21.71759,22.167664,22.076263,18.29956,18.29956,18.29956,18.29956,0.0,0.032082155,0.032082155,0.04958133,25.0,18.300018,0.0,0.0,0.0,504.19254,9.313053e-06,0.0,80.17675,24.9849,0.0,30.000002,0.11374551,70.0,241.35709,88.541595,0.0,80.17675,0.11374565,0.0,76.82474,8.330017
21705,20742300.0,0.0,21.943207,17.432526,21.943237,21.713959,22.166107,22.074127,18.29956,18.29956,18.29956,18.29956,0.0,0.032082994,0.032082994,0.049582742,25.0,18.300018,0.0,0.0,0.0,503.8409,9.307874e-06,0.0,80.17757,24.984903,0.0,30.000002,0.11374858,70.0,241.35684,88.542496,0.0,80.17757,0.113748714,0.0,76.82547,8.330017
21706,20742360.0,0.0,21.940521,17.35907,21.940521,21.710175,22.16452,22.07196,18.29956,18.29956,18.29956,18.29956,0.0,0.03208372,0.03208372,0.049583964,25.0,18.300018,0.0,0.0,0.0,503.48413,9.302647e-06,0.0,80.17799,24.985369,0.0,30.000002,0.11375128,70.0,241.3566,88.54355,0.0,80.17799,0.11375141,0.0,76.825836,8.330017
21707,20742420.0,0.0,21.937836,17.287598,21.937836,21.70642,22.162964,22.069794,18.29956,18.29956,18.29956,18.29956,0.0,0.032084342,0.032084342,0.049585003,25.0,18.300018,0.0,0.0,0.0,503.12344,9.2973305e-06,0.0,80.17814,24.986113,0.0,30.000002,0.11375355,70.0,241.35637,88.54465,0.0,80.17814,0.113753684,0.0,76.82593,8.330017
21708,20742480.0,0.0,21.93515,17.218292,21.93515,21.702698,22.161377,22.067627,18.29953,18.29956,18.29956,18.29956,0.0,0.032084864,0.032084864,0.049585875,25.0,18.300018,0.0,0.0,0.0,502.7618,9.291984e-06,0.0,80.17807,24.987036,0.0,30.000002,0.11375547,70.0,241.35616,88.545746,0.0,80.17807,0.113755606,0.0,76.82583,8.330017
21709,20742540.0,0.0,21.932495,17.151215,21.932495,21.699005,22.15982,22.06546,18.29953,18.29953,18.29953,18.29956,0.0,0.03208528,0.03208528,0.049586568,25.0,18.300018,0.0,0.0,0.0,502.39868,9.286593e-06,0.0,80.17776,24.988182,0.0,30.000002,0.113757,70.0,241.35597,88.54686,0.0,80.17776,0.11375713,0.0,76.82549,8.330017
21710,20742600.0,0.0,21.92984,17.086548,21.92984,21.695312,22.158264,22.063324,18.29953,18.29953,18.29953,18.29953,0.0,0.03208561,0.03208561,0.049587104,25.0,18.300018,0.0,0.0,0.0,502.0361,9.281211e-06,0.0,80.17731,24.989416,0.0,30.000002,0.11375819,70.0,241.35579,88.54793,0.0,80.17731,0.113758326,0.0,76.825035,8.330017
21711,20742660.0,0.0,21.927063,17.024384,21.927094,21.691376,22.156708,22.061188,18.29953,18.29953,18.29953,18.29953,0.0,0.03208585,0.03208585,0.0495875,25.0,18.300018,0.0,0.0,0.0,501.66605,9.275769e-06,0.0,80.176735,24.99071,0.0,30.000002,0.11375907,70.0,241.35565,88.548935,0.0,80.176735,0.1137592,0.0,76.824455,8.330017
21712,20742720.0,0.0,21.924316,16.964905,21.924347,21.687439,22.155151,22.059021,18.29953,18.29953,18.29953,18.29953,0.0,0.032086015,0.032086015,0.049587764,25.0,18.300018,0.0,0.0,0.0,501.28976,9.270185e-06,0.0,80.17608,24.992008,0.0,30.000002,0.11375967,70.0,241.35551,88.54986,0.0,80.17608,0.11375981,0.0,76.823814,8.330017
21713,20742780.0,0.0,21.9216,16.908173,21.9216,21.683533,22.153595,22.056915,18.29953,18.29953,18.29953,18.29953,0.0,0.03208612,0.03208612,0.049587924,25.0,18.300018,0.0,0.0,0.0,500.91278,9.264573e-06,0.0,80.175385,24.993273,0.0,30.000002,0.11376003,70.0,241.35541,88.550705,0.0,80.175385,0.113760166,0.0,76.823135,8.330017
21714,20742840.0,0.0,21.918884,16.85437,21.918884,21.679688,22.15207,22.05478,18.29953,18.29953,18.29953,18.29953,0.0,0.03208611,0.03208611,0.049587898,25.0,18.300018,0.0,0.0,0.0,500.53738,9.258975e-06,0.0,80.174706,24.99435,0.0,30.000002,0.113759995,70.0,241.35535,88.551315,0.0,80.174706,0.11376013,0.0,76.82247,8.330017
21715,20742900.0,0.0,21.916168,16.80362,21.916168,21.675842,22.150543,22.052673,18.29953,18.29953,18.29953,18.29953,0.0,0.032086123,0.032086123,0.0495879,25.0,18.300018,0.0,0.0,0.0,500.1617,9.253372e-06,0.0,80.174,24.995474,0.0,30.000002,0.11376,70.0,241.35527,88.55197,0.0,80.174,0.11376014,0.0,76.82179,8.330017
21716,20742960.0,0.0,16.767426,16.756042,21.913666,21.671997,22.149078,22.050629,18.146973,18.288544,18.288544,18.290436,0.0,0.031807058,0.031807058,0.04908698,25.0,18.300018,0.0,0.0,0.0,168.86778,7.278819e-06,0.0,80.26993,25.403967,49.99338,95.991264,3.7232337e-07,0.009265729,241.36414,88.47916,0.0,80.26993,0.11270052,0.0,76.92085,8.330017
21717,20743020.0,0.0,16.714386,16.711731,21.910614,21.667664,22.147278,22.048218,17.78009,18.092957,18.092957,18.115814,0.0,0.031810533,0.031810533,0.049103055,25.0,18.300018,0.0,0.0,0.0,-52.652107,9.54197e-21,0.0,80.425026,25.3243,48.695717,96.0,3.4288676e-06,1.8259953,241.36711,88.44003,0.0,80.425026,0.11272459,0.0,77.07387,8.330017
21718,20743080.0,0.0,16.930267,16.670898,21.906952,21.662537,22.144897,22.045288,17.626343,17.931885,17.931885,17.962616,0.0,0.031716675,0.031716675,0.04893886,25.0,18.300018,0.0,0.0,0.0,-45.594486,9.54197e-21,0.0,80.59192,25.673195,41.975117,96.0,0.0076911408,11.234837,241.38046,88.53866,0.0,80.59192,0.11237123,0.0,77.238945,8.330017
21719,20743140.0,0.0,18.753845,16.633606,21.902374,21.656403,22.141815,22.041687,17.469513,17.733276,17.733276,17.772339,0.0,0.03183459,0.03183459,0.049158044,25.0,18.300018,0.0,0.0,0.0,60.878407,9.54197e-21,0.0,80.72155,25.400715,32.21503,96.0,0.04701573,24.89896,241.3863,88.51419,0.0,80.72155,0.11282667,0.0,77.36289,8.330017
21720,20743200.0,0.0,19.283173,16.600006,21.897247,21.649597,22.138275,22.03769,17.898499,17.705322,17.705322,17.728699,0.0,0.03187073,0.03187073,0.049222294,25.0,18.300018,0.0,0.0,0.0,78.32299,9.54197e-21,0.0,80.81491,25.241676,29.432365,96.0,0.057045814,28.794691,241.38954,88.46205,0.0,80.81491,0.1129636,0.0,77.451225,8.330017
21721,20743260.0,0.0,18.655548,16.56836,21.892609,21.643341,22.135223,22.034119,18.427124,17.932312,17.932312,17.920319,0.0,0.031858366,0.031858366,0.049198862,25.0,18.300018,0.0,0.0,0.0,20.225138,9.54197e-21,0.0,80.91533,25.165731,33.297474,96.0,0.04324418,23.383535,241.39188,88.40391,0.0,80.91533,0.112915345,0.0,77.54745,8.330017
21722,20743320.0,0.0,17.965912,16.536865,21.889038,21.638397,22.133118,22.031433,18.577759,18.210388,18.210388,18.174622,0.0,0.031869832,0.031869832,0.049220227,25.0,18.300018,0.0,0.0,0.0,-30.195963,9.54197e-21,0.0,81.022255,24.997225,37.3841,96.0,0.029700588,17.662256,241.39108,88.31911,0.0,81.022255,0.11295953,0.0,77.65009,8.330017
21723,20743380.0,0.0,17.859375,16.505493,21.886322,21.634491,22.131683,22.02945,18.388885,18.335815,18.335815,18.303223,0.0,0.031896338,0.031896338,0.049267296,25.0,18.300018,0.0,0.0,0.0,-30.792074,9.54197e-21,0.0,81.1128,24.897705,37.72649,96.0,0.02868464,17.182913,241.38852,88.2907,0.0,81.1128,0.113059886,0.0,77.736046,8.330017
21724,20743440.0,0.0,18.16455,16.474304,21.88382,21.630829,22.130371,22.027527,18.182007,18.303833,18.303833,18.28894,0.0,0.031923644,0.031923644,0.04931514,25.0,18.300018,0.0,0.0,0.0,-4.2685137,9.54197e-21,0.0,81.18964,24.869993,35.484997,96.0,0.035877213,20.321003,241.38635,88.30454,0.0,81.18964,0.11316235,0.0,77.808556,8.330017
21725,20743500.0,0.0,18.470062,16.443268,21.881073,21.626923,22.128845,22.02539,18.14981,18.233246,18.233246,18.231628,0.0,0.03195385,0.03195385,0.04936761,25.0,18.300018,0.0,0.0,0.0,16.259659,9.54197e-21,0.0,81.251816,24.82782,33.56103,96.0,0.042481128,23.014559,241.38347,88.31302,0.0,81.251816,0.11327522,0.0,77.866714,8.330017
21726,20743560.0,0.0,18.48407,16.412384,21.878143,21.622772,22.127167,22.023163,18.253479,18.219177,18.219177,18.219055,0.0,0.031975348,0.031975348,0.04940397,25.0,18.300018,0.0,0.0,0.0,13.881133,9.54197e-21,0.0,81.302,24.788038,33.462406,96.0,0.04285909,23.152634,241.37973,88.3131,0.0,81.302,0.11335459,0.0,77.91338,8.330017
21727,20743620.0,0.0,18.308258,16.381683,21.875305,21.618744,22.12555,22.020966,18.345337,18.26004,18.26004,18.25534,0.0,0.031991184,0.031991184,0.049430426,25.0,18.300018,0.0,0.0,0.0,-0.41803294,9.54197e-21,0.0,81.34567,24.754198,34.414593,96.0,0.039591018,21.819572,241.37543,88.310425,0.0,81.34567,0.11341272,0.0,77.95406,8.330017
21728,20743680.0,0.0,18.184296,16.351135,21.87265,21.61496,22.124084,22.01892,18.345367,18.301727,18.301727,18.2948,0.0,0.032008864,0.032008864,0.049460463,25.0,18.300018,0.0,0.0,0.0,-8.517573,9.54197e-21,0.0,81.38213,24.728243,34.991035,96.0,0.03765767,21.012548,241.37068,88.314445,0.0,81.38213,0.11347816,0.0,77.9879,8.330017
21729,20743740.0,0.0,18.207062,16.3208,21.870087,21.611298,22.122711,22.016968,18.29004,18.308472,18.308472,18.304047,0.0,0.032028396,0.032028396,0.0494938,25.0,18.300018,0.0,0.0,0.0,-5.3216906,9.54197e-21,0.0,81.409294,24.720282,34.681694,96.0,0.03873582,21.44563,241.36594,88.330956,0.0,81.409294,0.113550596,0.0,78.012794,8.330017
21730,20743800.0,0.0,18.298492,16.29068,21.867523,21.607635,22.121277,22.014954,18.254639,18.289917,18.289917,18.289368,0.0,0.032047383,0.032047383,0.049526103,25.0,18.300018,0.0,0.0,0.0,1.6986656,9.54197e-21,0.0,81.42704,24.72318,34.01629,96.0,0.041048538,22.3772,241.36134,88.35315,0.0,81.42704,0.11362089,0.0,78.02864,8.330017
21731,20743860.0,0.0,18.345154,16.260742,21.864838,21.60379,22.119781,22.012878,18.264526,18.275146,18.275146,18.276245,0.0,0.032063045,0.032063045,0.04955244,25.0,18.300018,0.0,0.0,0.0,4.4306536,9.54197e-21,0.0,81.43691,24.730997,33.654213,96.0,0.042329747,22.884102,241.35689,88.37452,0.0,81.43691,0.11367856,0.0,78.03702,8.330017
21732,20743920.0,0.0,18.322327,16.231018,21.862152,21.599976,22.118256,22.010803,18.291656,18.276886,18.276886,18.277222,0.0,0.032074805,0.032074805,0.049571943,25.0,18.300018,0.0,0.0,0.0,2.1223803,9.54197e-21,0.0,81.441284,24.742891,33.691856,96.0,0.042217046,22.831402,241.35263,88.39398,0.0,81.441284,0.11372159,0.0,78.04028,8.330017
21733,20743980.0,0.0,18.275879,16.201508,21.859497,21.59616,22.11676,22.008728,18.305878,18.287933,18.287933,18.286957,0.0,0.032084305,0.032084305,0.049587633,25.0,18.300018,0.0,0.0,0.0,-1.3425167,9.54197e-21,0.0,81.44143,24.758043,33.844723,96.0,0.041700315,22.617384,241.34863,88.41291,0.0,81.44143,0.11375628,0.0,78.03964,8.330017
21734,20744040.0,0.0,18.259674,16.172241,21.856873,21.592438,22.115295,22.006714,18.297882,18.294739,18.294739,18.293518,0.0,0.03209308,0.03209308,0.04960223,25.0,18.300018,0.0,0.0,0.0,-2.1753242,9.54197e-21,0.0,81.437645,24.776579,33.812046,96.0,0.041827522,22.663137,241.34496,88.43306,0.0,81.437645,0.113788426,0.0,78.03536,8.330017
21735,20744100.0,0.0,18.278809,16.143219,21.854279,21.588745,22.11383,22.0047,18.28363,18.292664,18.292664,18.292236,0.0,0.032101102,0.032101102,0.049615603,25.0,18.300018,0.0,0.0,0.0,-0.5152755,9.54197e-21,0.0,81.430046,24.798126,33.585175,96.0,0.042630345,22.980759,241.34167,88.45416,0.0,81.430046,0.11381785,0.0,78.027466,8.330017
21736,20744160.0,0.0,18.299744,16.11441,21.851624,21.58496,22.112366,22.002655,18.281006,18.287598,18.287598,18.287842,0.0,0.032107305,0.032107305,0.049625836,25.0,18.300018,0.0,0.0,0.0,0.924955,9.54197e-21,0.0,81.4191,24.821318,33.36414,96.0,0.04341321,23.290203,241.33882,88.47425,0.0,81.4191,0.1138405,0.0,78.01646,8.330017
21737,20744220.0,0.0,18.301544,16.085846,21.848999,21.581177,22.11087,22.00061,18.286652,18.286194,18.286194,18.286469,0.0,0.03211144,0.03211144,0.049632505,25.0,18.300018,0.0,0.0,0.0,0.87465537,9.54197e-21,0.0,81.40625,24.84489,33.255398,96.0,0.043801185,23.442442,241.33636,88.49231,0.0,81.40625,0.11385544,0.0,78.00373,8.330017
21738,20744280.0,0.0,18.29367,16.057556,21.846344,21.577423,22.109375,21.998566,18.291138,18.28772,18.28772,18.28775,0.0,0.0321139,0.0321139,0.04963635,25.0,18.300018,0.0,0.0,0.0,0.22472459,9.54197e-21,0.0,81.39229,24.867989,33.198135,96.0,0.044006187,23.52261,241.33434,88.508286,0.0,81.39229,0.11386419,0.0,77.99005,8.330017
21739,20744340.0,0.0,18.286896,16.029541,21.84372,21.5737,22.10788,21.996552,18.292358,18.289642,18.289642,18.28946,0.0,0.03211541,0.03211541,0.04963862,25.0,18.300018,0.0,0.0,0.0,-0.26071382,9.54197e-21,0.0,81.37779,24.890326,33.133118,96.0,0.04423715,23.613632,241.33266,88.52281,0.0,81.37779,0.11386949,0.0,77.97593,8.330017
21740,20744400.0,0.0,18.286774,16.00177,21.841125,21.569977,22.106415,21.994507,18.290863,18.290283,18.290283,18.29013,0.0,0.032116078,0.032116078,0.049639508,25.0,18.300018,0.0,0.0,0.0,-0.23462854,9.54197e-21,0.0,81.36304,24.911335,33.03263,96.0,0.044592,23.754316,241.33136,88.53567,0.0,81.36304,0.1138717,0.0,77.961624,8.330017
21741,20744460.0,0.0,18.289337,15.974304,21.838501,21.566223,22.10492,21.992493,18.28946,18.290192,18.290192,18.29013,0.0,0.03211622,0.03211622,0.049639523,25.0,18.300018,0.0,0.0,0.0,-0.036465257,9.54197e-21,0.0,81.3483,24.931307,32.920223,96.0,0.04498863,23.911684,241.3303,88.54736,0.0,81.3483,0.113872,0.0,77.94739,8.330017
21742,20744520.0,0.0,18.292206,15.947113,21.835876,21.56247,22.103455,21.990479,18.289215,18.289764,18.289764,18.289764,0.0,0.03211564,0.03211564,0.049638342,25.0,18.300018,0.0,0.0,0.0,0.15024982,9.54197e-21,0.0,81.33383,24.949747,32.809586,96.0,0.045378488,24.06658,241.32954,88.55739,0.0,81.33383,0.11386965,0.0,77.93345,8.330017
21743,20744580.0,0.0,18.292786,15.920197,21.833252,21.558746,22.10196,21.988434,18.29004,18.289734,18.289734,18.289734,0.0,0.032114424,0.032114424,0.049636092,25.0,18.300018,0.0,0.0,0.0,0.16031717,9.54197e-21,0.0,81.31998,24.96646,32.71354,96.0,0.045716252,24.201048,241.32907,88.565735,0.0,81.31998,0.11386497,0.0,77.92016,8.330017
21744,20744640.0,0.0,18.291931,15.893616,21.830658,21.555023,22.100494,21.98642,18.290894,18.29004,18.29004,18.29004,0.0,0.032112736,0.032112736,0.049633063,25.0,18.300018,0.0,0.0,0.0,0.07314456,9.54197e-21,0.0,81.30698,24.981318,32.626812,96.0,0.046020623,24.322462,241.32881,88.572495,0.0,81.30698,0.113858566,0.0,77.907715,8.330017
21745,20744700.0,0.0,18.290527,15.86734,21.828094,21.55133,22.09903,21.984436,18.291412,18.290588,18.290588,18.290527,0.0,0.032110672,0.032110672,0.049629427,25.0,18.300018,0.0,0.0,0.0,-0.04030852,9.54197e-21,0.0,81.2949,24.994284,32.54426,96.0,0.046309922,24.438038,241.32878,88.57777,0.0,81.2949,0.1138508,0.0,77.896194,8.330017
21746,20744760.0,0.0,18.290405,15.84137,21.82547,21.547607,22.097565,21.982422,18.29123,18.290955,18.290955,18.290863,0.0,0.03210844,0.03210844,0.04962553,25.0,18.300018,0.0,0.0,0.0,-0.051394347,9.54197e-21,0.0,81.28391,25.00531,32.456303,96.0,0.04661843,24.561178,241.32893,88.581726,0.0,81.28391,0.113842435,0.0,77.88574,8.330017
