,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21747,20744820.0,0.0,18.291199,15.815704,21.822876,21.543884,22.09607,21.980408,18.291016,18.291046,18.291046,18.290985,0.0,0.032106124,0.032106124,0.04962151,25.0,18.300018,0.0,0.0,0.0,-0.0009556651,9.54197e-21,0.0,81.27402,25.014507,32.365532,96.0,0.046937134,24.688257,241.32921,88.58454,0.0,81.27402,0.11383378,0.0,77.87636,8.330017
21748,20744880.0,0.0,18.292236,15.790405,21.820282,21.540192,22.094604,21.978424,18.291046,18.291046,18.291046,18.291016,0.0,0.032103743,0.032103743,0.04961741,25.0,18.300018,0.0,0.0,0.0,0.06109352,9.54197e-21,0.0,81.26526,25.021952,32.27552,96.0,0.047253363,24.814276,241.32962,88.58627,0.0,81.26526,0.1138249,0.0,77.868065,8.330017
21749,20744940.0,0.0,18.292603,15.765411,21.817719,21.536499,22.09317,21.97641,18.291382,18.291138,18.291138,18.291107,0.0,0.03210136,0.03210136,0.04961332,25.0,18.300018,0.0,0.0,0.0,0.06799876,9.54197e-21,0.0,81.257614,25.027817,32.1912,96.0,0.04754962,24.93232,241.33011,88.5871,0.0,81.257614,0.113816045,0.0,77.86087,8.330017
21750,20745000.0,0.0,18.292664,15.740784,21.815155,21.532867,22.091705,21.974426,18.291748,18.29132,18.29132,18.29129,0.0,0.03209907,0.03209907,0.049609393,25.0,18.300018,0.0,0.0,0.0,0.056576084,9.54197e-21,0.0,81.25104,25.032305,32.110035,96.0,0.04783505,25.04595,241.33066,88.58721,0.0,81.25104,0.11380754,0.0,77.854675,8.330017
21751,20745060.0,0.0,18.292175,15.716522,21.812561,21.529144,22.09024,21.972443,18.292145,18.291626,18.291626,18.291565,0.0,0.032096826,0.032096826,0.04960557,25.0,18.300018,0.0,0.0,0.0,0.006553792,9.54197e-21,0.0,81.24555,25.035316,32.03341,96.0,0.048104588,25.153223,241.33127,88.58654,0.0,81.24555,0.11379923,0.0,77.84954,8.330017
21752,20745120.0,0.0,18.292114,15.692596,21.809967,21.525482,22.088776,21.970459,18.292206,18.29184,18.29184,18.291779,0.0,0.03209485,0.03209485,0.04960222,25.0,18.300018,0.0,0.0,0.0,-0.0030377246,9.54197e-21,0.0,81.24149,25.036621,31.956036,96.0,0.048377477,25.26155,241.33191,88.58516,0.0,81.24149,0.11379193,0.0,77.84577,8.330017
21753,20745180.0,0.0,18.292358,15.669037,21.807404,21.52182,22.08731,21.968475,18.292236,18.291992,18.291992,18.291931,0.0,0.03209307,0.03209307,0.04959921,25.0,18.300018,0.0,0.0,0.0,0.004718665,9.54197e-21,0.0,81.238235,25.03704,31.87897,96.0,0.04864978,25.369442,241.33253,88.58349,0.0,81.238235,0.11378535,0.0,77.84275,8.330017
21754,20745240.0,0.0,18.292786,15.645874,21.80487,21.518158,22.085876,21.966522,18.292328,18.292114,18.292114,18.292084,0.0,0.032091387,0.032091387,0.04959636,25.0,18.300018,0.0,0.0,0.0,0.022695046,9.54197e-21,0.0,81.23533,25.037052,31.802437,96.0,0.048920542,25.476587,241.33316,88.58167,0.0,81.23533,0.11377913,0.0,77.84008,8.330017
21755,20745300.0,0.0,18.293152,15.623077,21.802307,21.514526,22.084442,21.964539,18.292511,18.292267,18.292267,18.292236,0.0,0.032089885,0.032089885,0.049593836,25.0,18.300018,0.0,0.0,0.0,0.034760404,9.54197e-21,0.0,81.233116,25.036364,31.728252,96.0,0.049183406,25.580448,241.33377,88.57966,0.0,81.233116,0.113773614,0.0,77.83806,8.330017
21756,20745360.0,0.0,18.293304,15.600708,21.799744,21.510864,22.082977,21.962555,18.292755,18.29245,18.29245,18.292389,0.0,0.032088574,0.032088574,0.04959163,25.0,18.300018,0.0,0.0,0.0,0.030935345,9.54197e-21,0.0,81.23154,25.03506,31.656858,96.0,0.049436755,25.680399,241.33435,88.57749,0.0,81.23154,0.11376877,0.0,77.83663,8.330017
21757,20745420.0,0.0,18.293274,15.578705,21.79718,21.507202,22.081512,21.960602,18.293,18.292633,18.292633,18.292603,0.0,0.032087445,0.032087445,0.04958975,25.0,18.300018,0.0,0.0,0.0,0.016879609,9.54197e-21,0.0,81.23049,25.033293,31.587856,96.0,0.049682,25.777,241.33492,88.57526,0.0,81.23049,0.113764636,0.0,77.83571,8.330017
21758,20745480.0,0.0,18.293365,15.557098,21.794647,21.50354,22.080078,21.958649,18.293152,18.292847,18.292847,18.292786,0.0,0.03208651,0.03208651,0.04958819,25.0,18.300018,0.0,0.0,0.0,0.010842653,9.54197e-21,0.0,81.22987,25.031193,31.519997,96.0,0.049923614,25.872004,241.33542,88.57304,0.0,81.22987,0.11376121,0.0,77.83518,8.330017
21759,20745540.0,0.0,18.293518,15.535919,21.792084,21.499908,22.078644,21.956696,18.293304,18.29303,18.29303,18.292969,0.0,0.03208574,0.03208574,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0101842135,9.54197e-21,0.0,81.22955,25.028913,31.453423,96.0,0.05016105,25.96521,241.33589,88.570885,0.0,81.22955,0.11375839,0.0,77.83494,8.330017
21760,20745600.0,0.0,18.293793,15.515167,21.789581,21.496307,22.07721,21.954742,18.293396,18.293182,18.293182,18.293121,0.0,0.032085154,0.032085154,0.04958595,25.0,18.300018,0.0,0.0,0.0,0.01872853,9.54197e-21,0.0,81.22958,25.026388,31.387869,96.0,0.05039523,26.056984,241.33633,88.568794,0.0,81.22958,0.11375624,0.0,77.83502,8.330017
21761,20745660.0,0.0,18.294006,15.494843,21.787018,21.492645,22.075745,21.952759,18.293549,18.293304,18.293304,18.293274,0.0,0.032084707,0.032084707,0.04958523,25.0,18.300018,0.0,0.0,0.0,0.024572598,9.54197e-21,0.0,81.22982,25.023808,31.324053,96.0,0.050623547,26.146326,241.33673,88.566826,0.0,81.22982,0.11375465,0.0,77.83529,8.330017
21762,20745720.0,0.0,18.29419,15.474945,21.784454,21.489014,22.07431,21.950806,18.293762,18.293488,18.293488,18.293427,0.0,0.032084394,0.032084394,0.049584728,25.0,18.300018,0.0,0.0,0.0,0.023721253,9.54197e-21,0.0,81.2302,25.021252,31.262297,96.0,0.050844792,26.232784,241.33707,88.56501,0.0,81.2302,0.11375352,0.0,77.835686,8.330017
21763,20745780.0,0.0,18.294281,15.455505,21.781921,21.485382,22.072845,21.948853,18.293945,18.29364,18.29364,18.29361,0.0,0.0320842,0.0320842,0.049584426,25.0,18.300018,0.0,0.0,0.0,0.01873332,9.54197e-21,0.0,81.23067,25.018751,31.202444,96.0,0.051059496,26.31658,241.33739,88.563354,0.0,81.23067,0.11375283,0.0,77.83616,8.330017
21764,20745840.0,0.0,18.294403,15.436523,21.779419,21.481781,22.071442,21.94693,18.294098,18.293823,18.293823,18.293762,0.0,0.032084104,0.032084104,0.049584292,25.0,18.300018,0.0,0.0,0.0,0.016132496,9.54197e-21,0.0,81.231186,25.016369,31.144043,96.0,0.05126923,26.398336,241.33765,88.561874,0.0,81.231186,0.11375249,0.0,77.83667,8.330017
21765,20745900.0,0.0,18.294556,15.417969,21.776886,21.47818,22.070007,21.944977,18.29425,18.293976,18.293976,18.293945,0.0,0.032084085,0.032084085,0.049584277,25.0,18.300018,0.0,0.0,0.0,0.015574684,9.54197e-21,0.0,81.231674,25.014143,31.087109,96.0,0.05147392,26.478048,241.33788,88.56057,0.0,81.231674,0.11375244,0.0,77.83715,8.330017
21766,20745960.0,0.0,18.294708,15.399902,21.774353,21.474548,22.068542,21.943024,18.294403,18.294128,18.294128,18.294098,0.0,0.03208415,0.03208415,0.049584415,25.0,18.300018,0.0,0.0,0.0,0.017589053,9.54197e-21,0.0,81.23216,25.01206,31.03153,96.0,0.051673934,26.555857,241.33807,88.55944,0.0,81.23216,0.113752715,0.0,77.83763,8.330017
21767,20746020.0,0.0,18.294922,15.382294,21.77182,21.470917,22.067108,21.941101,18.294525,18.294281,18.294281,18.29425,0.0,0.03208427,0.03208427,0.049584635,25.0,18.300018,0.0,0.0,0.0,0.019695807,9.54197e-21,0.0,81.2326,25.010174,30.977503,96.0,0.051868543,26.631498,241.33824,88.55848,0.0,81.2326,0.11375318,0.0,77.83804,8.330017
21768,20746080.0,0.0,18.295074,15.365204,21.769287,21.467316,22.065674,21.939148,18.294708,18.294434,18.294434,18.294403,0.0,0.032084424,0.032084424,0.04958491,25.0,18.300018,0.0,0.0,0.0,0.0207345,9.54197e-21,0.0,81.23293,25.008486,30.925121,96.0,0.052057333,26.70483,241.33838,88.55767,0.0,81.23293,0.11375376,0.0,77.83836,8.330017
21769,20746140.0,0.0,18.295227,15.348572,21.766785,21.463715,22.06424,21.937225,18.29486,18.294586,18.294586,18.294556,0.0,0.032084618,0.032084618,0.049585253,25.0,18.300018,0.0,0.0,0.0,0.02039848,9.54197e-21,0.0,81.2332,25.007002,30.87441,96.0,0.052240234,26.775826,241.3385,88.557014,0.0,81.2332,0.11375449,0.0,77.838615,8.330017
21770,20746200.0,0.0,18.29538,15.332428,21.764282,21.460144,22.062836,21.935303,18.295013,18.29477,18.29477,18.294708,0.0,0.03208483,0.03208483,0.04958562,25.0,18.300018,0.0,0.0,0.0,0.018929929,9.54197e-21,0.0,81.23337,25.00572,30.825352,96.0,0.05241726,26.844505,241.3386,88.5565,0.0,81.23337,0.11375527,0.0,77.83876,8.330017
21771,20746260.0,0.0,18.295502,15.316803,21.76175,21.456512,22.061401,21.93335,18.295197,18.294922,18.294922,18.294891,0.0,0.03208505,0.03208505,0.049586006,25.0,18.300018,0.0,0.0,0.0,0.016847804,9.54197e-21,0.0,81.23342,25.004635,30.777842,96.0,0.052588787,26.91102,241.33867,88.556114,0.0,81.23342,0.113756105,0.0,77.838806,8.330017
21772,20746320.0,0.0,18.295654,15.301666,21.759216,21.452911,22.059967,21.931427,18.295319,18.295074,18.295074,18.295044,0.0,0.032085277,0.032085277,0.049586397,25.0,18.300018,0.0,0.0,0.0,0.017140837,9.54197e-21,0.0,81.23337,25.003733,30.731709,96.0,0.052755386,26.975609,241.33873,88.55584,0.0,81.23337,0.11375695,0.0,77.838745,8.330017
21773,20746380.0,0.0,18.295837,15.287079,21.756714,21.44931,22.058533,21.929504,18.295471,18.295227,18.295227,18.295197,0.0,0.032085493,0.032085493,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.018640347,9.54197e-21,0.0,81.23322,25.003,30.687056,96.0,0.05291668,27.03812,241.33878,88.55565,0.0,81.23322,0.11375776,0.0,77.838585,8.330017
21774,20746440.0,0.0,18.29599,15.27301,21.754211,21.44574,22.057098,21.927582,18.295624,18.29538,18.29538,18.29535,0.0,0.032085698,0.032085698,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.019605197,9.54197e-21,0.0,81.23298,25.002415,30.644003,96.0,0.05307222,27.0984,241.33882,88.555534,0.0,81.23298,0.11375853,0.0,77.83834,8.330017
21775,20746500.0,0.0,18.296173,15.25946,21.751709,21.4422,22.055695,21.92566,18.295776,18.295532,18.295532,18.295502,0.0,0.032085896,0.032085896,0.04958745,25.0,18.300018,0.0,0.0,0.0,0.0201091,9.54197e-21,0.0,81.23263,25.00199,30.60254,96.0,0.053222023,27.156445,241.33885,88.5555,0.0,81.23263,0.113759235,0.0,77.838005,8.330017
21776,20746560.0,0.0,18.296295,15.24646,21.749207,21.438568,22.05426,21.923737,18.29596,18.295685,18.295685,18.295654,0.0,0.032086067,0.032086067,0.049587745,25.0,18.300018,0.0,0.0,0.0,0.018141856,9.54197e-21,0.0,81.2322,25.00169,30.562738,96.0,0.05336583,27.212166,241.33888,88.555504,0.0,81.2322,0.11375988,0.0,77.83758,8.330017
21777,20746620.0,0.0,18.296417,15.234009,21.746674,21.434967,22.052826,21.921814,18.296112,18.295837,18.295837,18.295807,0.0,0.03208622,0.03208622,0.049588002,25.0,18.300018,0.0,0.0,0.0,0.017066829,9.54197e-21,0.0,81.231705,25.001493,30.524412,96.0,0.053504307,27.265823,241.3389,88.55556,0.0,81.231705,0.11376044,0.0,77.83709,8.330017
21778,20746680.0,0.0,18.2966,15.222107,21.744171,21.431396,22.051392,21.919891,18.296265,18.29599,18.29599,18.29596,0.0,0.03208635,0.03208635,0.049588222,25.0,18.300018,0.0,0.0,0.0,0.017750142,9.54197e-21,0.0,81.23114,25.001392,30.487528,96.0,0.05363756,27.317461,241.33893,88.55564,0.0,81.23114,0.113760926,0.0,77.83654,8.330017
21779,20746740.0,0.0,18.296753,15.210785,21.7417,21.427826,22.049988,21.918,18.296417,18.296143,18.296143,18.296112,0.0,0.032086458,0.032086458,0.049588405,25.0,18.300018,0.0,0.0,0.0,0.019053224,9.54197e-21,0.0,81.23053,25.001364,30.452168,96.0,0.053765286,27.366962,241.33896,88.55574,0.0,81.23053,0.11376132,0.0,77.83595,8.330017
21780,20746800.0,0.0,18.296906,15.200012,21.739197,21.424316,22.048553,21.916107,18.29654,18.296295,18.296295,18.296265,0.0,0.032086547,0.032086547,0.049588542,25.0,18.300018,0.0,0.0,0.0,0.018992033,9.54197e-21,0.0,81.22989,25.001385,30.418268,96.0,0.053887725,27.414427,241.33897,88.55585,0.0,81.22989,0.11376163,0.0,77.83533,8.330017
21781,20746860.0,0.0,18.296997,15.189514,21.736725,21.420746,22.04712,21.914185,18.296722,18.296448,18.296448,18.296417,0.0,0.032086607,0.032086607,0.049588647,25.0,18.300018,0.0,0.0,0.0,0.017151479,9.54197e-21,0.0,81.2292,25.001469,30.386019,96.0,0.054004185,27.459574,241.339,88.555954,0.0,81.2292,0.11376186,0.0,77.83466,8.330017
21782,20746920.0,0.0,18.296844,15.179047,21.734222,21.417206,22.045715,21.912292,18.296814,18.2966,18.2966,18.29657,0.0,0.03208665,0.03208665,0.049588718,25.0,18.300018,0.0,0.0,0.0,0.0040526926,9.54197e-21,0.0,81.2285,25.001575,30.354631,96.0,0.054117512,27.503517,241.33904,88.55607,0.0,81.2285,0.11376203,0.0,77.833984,8.330017
21783,20746980.0,0.0,18.296753,15.168549,21.73175,21.413666,22.044281,21.9104,18.296875,18.296692,18.296692,18.296661,0.0,0.03208669,0.03208669,0.04958878,25.0,18.300018,0.0,0.0,0.0,-0.004696795,9.54197e-21,0.0,81.22778,25.001684,30.323112,96.0,0.0542313,27.547642,241.33907,88.556175,0.0,81.22778,0.11376216,0.0,77.8333,8.330017
21784,20747040.0,0.0,18.296692,15.158081,21.72931,21.410156,22.042877,21.908508,18.296844,18.296783,18.296783,18.296753,0.0,0.03208672,0.03208672,0.049588833,25.0,18.300018,0.0,0.0,0.0,-0.009985316,9.54197e-21,0.0,81.22705,25.001799,30.291552,96.0,0.054345254,27.591827,241.3391,88.55627,0.0,81.22705,0.113762274,0.0,77.83259,8.330017
21785,20747100.0,0.0,18.296753,15.147583,21.726868,21.406677,22.041473,21.906616,18.296814,18.296814,18.296814,18.296783,0.0,0.032086752,0.032086752,0.049588878,25.0,18.300018,0.0,0.0,0.0,-0.0038068213,9.54197e-21,0.0,81.2263,25.001904,30.259329,96.0,0.0544616,27.636936,241.33913,88.556366,0.0,81.2263,0.113762386,0.0,77.83187,8.330017
21786,20747160.0,0.0,18.296906,15.137085,21.724396,21.403168,22.04004,21.904755,18.296783,18.296783,18.296783,18.296783,0.0,0.032086775,0.032086775,0.049588922,25.0,18.300018,0.0,0.0,0.0,0.005843933,9.54197e-21,0.0,81.22555,25.002007,30.22693,96.0,0.05457858,27.682295,241.33917,88.55645,0.0,81.22555,0.113762476,0.0,77.83114,8.330017
21787,20747220.0,0.0,18.296936,15.126617,21.721954,21.399689,22.038635,21.902863,18.296814,18.296814,18.296814,18.296783,0.0,0.032086793,0.032086793,0.049588945,25.0,18.300018,0.0,0.0,0.0,0.006865459,9.54197e-21,0.0,81.22478,25.002117,30.195183,96.0,0.054693207,27.726746,241.3392,88.556526,0.0,81.22478,0.11376253,0.0,77.8304,8.330017
21788,20747280.0,0.0,18.296906,15.116119,21.719513,21.39621,22.0372,21.901001,18.296844,18.296814,18.296814,18.296814,0.0,0.032086793,0.032086793,0.04958895,25.0,18.300018,0.0,0.0,0.0,0.0026852707,9.54197e-21,0.0,81.22401,25.002226,30.163883,96.0,0.054806195,27.770561,241.33925,88.556595,0.0,81.22401,0.113762535,0.0,77.82966,8.330017
21789,20747340.0,0.0,18.296875,15.105621,21.717072,21.39273,22.035797,21.89914,18.296875,18.296844,18.296844,18.296844,0.0,0.032086797,0.032086797,0.049588952,25.0,18.300018,0.0,0.0,0.0,-0.00039693993,9.54197e-21,0.0,81.22323,25.002323,30.132627,96.0,0.05491904,27.814323,241.33928,88.556656,0.0,81.22323,0.11376255,0.0,77.82891,8.330017
21790,20747400.0,0.0,18.296814,15.095154,21.71466,21.389313,22.034393,21.897278,18.296875,18.296844,18.296844,18.296844,0.0,0.032086793,0.032086793,0.04958895,25.0,18.300018,0.0,0.0,0.0,-0.0031299915,9.54197e-21,0.0,81.222466,25.002413,30.101458,96.0,0.055031575,27.857962,241.33932,88.5567,0.0,81.222466,0.113762535,0.0,77.82818,8.330017
21791,20747460.0,0.0,18.296875,15.084686,21.71222,21.385834,22.032959,21.895416,18.296875,18.296875,18.296875,18.296875,0.0,0.032086793,0.032086793,0.049588945,25.0,18.300018,0.0,0.0,0.0,-0.00039392983,9.54197e-21,0.0,81.221695,25.002483,30.069998,96.0,0.05514515,27.902,241.33937,88.55675,0.0,81.221695,0.113762535,0.0,77.82744,8.330017
21792,20747520.0,0.0,18.296936,15.074219,21.709778,21.382385,22.031555,21.893555,18.296875,18.296875,18.296875,18.296875,0.0,0.032086793,0.032086793,0.049588937,25.0,18.300018,0.0,0.0,0.0,0.002626871,9.54197e-21,0.0,81.220924,25.002546,30.03862,96.0,0.055258438,27.945932,241.33942,88.55678,0.0,81.220924,0.11376253,0.0,77.826706,8.330017
21793,20747580.0,0.0,18.296967,15.063751,21.707367,21.378967,22.030151,21.891693,18.296875,18.296875,18.296875,18.296875,0.0,0.032086782,0.032086782,0.049588926,25.0,18.300018,0.0,0.0,0.0,0.0038358967,9.54197e-21,0.0,81.22016,25.002604,30.007473,96.0,0.0553709,27.98954,241.33946,88.5568,0.0,81.22016,0.11376249,0.0,77.825966,8.330017
21794,20747640.0,0.0,18.296936,15.053314,21.704987,21.37555,22.028748,21.889862,18.296906,18.296875,18.296875,18.296875,0.0,0.032086775,0.032086775,0.04958891,25.0,18.300018,0.0,0.0,0.0,0.0025238828,9.54197e-21,0.0,81.2194,25.002651,29.97661,96.0,0.055482328,28.032747,241.33951,88.556816,0.0,81.2194,0.11376246,0.0,77.82523,8.330017
21795,20747700.0,0.0,18.296936,15.042877,21.702576,21.372162,22.027344,21.888,18.296936,18.296906,18.296906,18.296906,0.0,0.032086764,0.032086764,0.049588893,25.0,18.300018,0.0,0.0,0.0,0.0013375994,9.54197e-21,0.0,81.21865,25.00269,29.945862,96.0,0.05559334,28.07579,241.33955,88.55683,0.0,81.21865,0.11376242,0.0,77.82452,8.330017
21796,20747760.0,0.0,18.296936,15.03244,21.700165,21.368744,22.02591,21.88617,18.296936,18.296906,18.296906,18.296906,0.0,0.032086756,0.032086756,0.049588874,25.0,18.300018,0.0,0.0,0.0,-0.00075512734,9.54197e-21,0.0,81.217896,25.002718,29.915255,96.0,0.05570386,28.118643,241.3396,88.55684,0.0,81.217896,0.11376238,0.0,77.82379,8.330017
21797,20747820.0,0.0,18.296936,15.022003,21.697784,21.365356,22.024506,21.884338,18.296936,18.296936,18.296936,18.296936,0.0,0.032086745,0.032086745,0.049588855,25.0,18.300018,0.0,0.0,0.0,-0.00033213187,9.54197e-21,0.0,81.21715,25.002735,29.884592,96.0,0.055814587,28.161573,241.33965,88.55684,0.0,81.21715,0.11376235,0.0,77.82308,8.330017
21798,20747880.0,0.0,18.296967,15.011597,21.695374,21.361969,22.023102,21.882477,18.296936,18.296936,18.296936,18.296936,0.0,0.032086737,0.032086737,0.04958884,25.0,18.300018,0.0,0.0,0.0,0.0005748118,9.54197e-21,0.0,81.21641,25.002747,29.854021,96.0,0.055924974,28.204369,241.33969,88.55683,0.0,81.21641,0.11376231,0.0,77.82237,8.330017
21799,20747940.0,0.0,18.296997,15.001221,21.692993,21.358612,22.021698,21.880676,18.296967,18.296936,18.296936,18.296936,0.0,0.032086726,0.032086726,0.04958883,25.0,18.300018,0.0,0.0,0.0,0.0028153162,9.54197e-21,0.0,81.21567,25.002747,29.823488,96.0,0.05603523,28.247114,241.33974,88.55682,0.0,81.21567,0.11376229,0.0,77.82166,8.330017
21800,20748000.0,0.0,18.297028,14.990845,21.690643,21.355255,22.020294,21.878845,18.296967,18.296936,18.296936,18.296936,0.0,0.03208672,0.03208672,0.049588814,25.0,18.300018,0.0,0.0,0.0,0.0031683147,9.54197e-21,0.0,81.21493,25.002745,29.793211,96.0,0.05614456,28.289503,241.33978,88.556816,0.0,81.21493,0.11376225,0.0,77.82095,8.330017
21801,20748060.0,0.0,18.296997,14.980469,21.688263,21.351868,22.01889,21.877014,18.296997,18.296967,18.296967,18.296967,0.0,0.03208671,0.03208671,0.0495888,25.0,18.300018,0.0,0.0,0.0,0.0013394981,9.54197e-21,0.0,81.2142,25.002739,29.763168,96.0,0.05625306,28.331566,241.33983,88.5568,0.0,81.2142,0.11376223,0.0,77.82025,8.330017
21802,20748120.0,0.0,18.296997,14.970123,21.685883,21.34851,22.017487,21.875183,18.296997,18.296967,18.296967,18.296967,0.0,0.032086704,0.032086704,0.04958879,25.0,18.300018,0.0,0.0,0.0,0.000118989235,9.54197e-21,0.0,81.21347,25.002728,29.733198,96.0,0.05636129,28.373522,241.33989,88.556786,0.0,81.21347,0.11376219,0.0,77.81955,8.330017
21803,20748180.0,0.0,18.297028,14.959808,21.683502,21.345184,22.016083,21.873383,18.296997,18.296997,18.296997,18.296997,0.0,0.0320867,0.0320867,0.04958878,25.0,18.300018,0.0,0.0,0.0,0.0006343335,9.54197e-21,0.0,81.212746,25.00271,29.70325,96.0,0.056469444,28.415447,241.33994,88.55677,0.0,81.212746,0.11376218,0.0,77.818855,8.330017
21804,20748240.0,0.0,18.297058,14.949493,21.681152,21.341858,22.014679,21.871582,18.297028,18.296997,18.296997,18.296997,0.0,0.032086693,0.032086693,0.04958877,25.0,18.300018,0.0,0.0,0.0,0.001313953,9.54197e-21,0.0,81.21202,25.002691,29.673433,96.0,0.056577135,28.457195,241.33998,88.556755,0.0,81.21202,0.11376216,0.0,77.81816,8.330017
21805,20748300.0,0.0,18.297089,14.939209,21.678802,21.338531,22.013275,21.869751,18.297028,18.297028,18.297028,18.296997,0.0,0.03208669,0.03208669,0.049588766,25.0,18.300018,0.0,0.0,0.0,0.002640833,9.54197e-21,0.0,81.211296,25.002668,29.643711,96.0,0.056684487,28.498804,241.34003,88.55674,0.0,81.211296,0.11376214,0.0,77.81747,8.330017
21806,20748360.0,0.0,18.297089,14.928925,21.676453,21.335205,22.011871,21.86795,18.297058,18.297028,18.297028,18.297028,0.0,0.032086685,0.032086685,0.049588762,25.0,18.300018,0.0,0.0,0.0,0.0019558403,9.54197e-21,0.0,81.21058,25.002645,29.614216,96.0,0.056791004,28.540096,241.34007,88.556725,0.0,81.21058,0.113762125,0.0,77.81678,8.330017
21807,20748420.0,0.0,18.297089,14.918701,21.674103,21.331879,22.010468,21.86615,18.297058,18.297028,18.297028,18.297028,0.0,0.03208668,0.03208668,0.049588755,25.0,18.300018,0.0,0.0,0.0,0.0010844654,9.54197e-21,0.0,81.209854,25.002623,29.584862,96.0,0.056897033,28.581196,241.34012,88.5567,0.0,81.209854,0.113762125,0.0,77.816086,8.330017
21808,20748480.0,0.0,18.297089,14.908478,21.671753,21.328583,22.009094,21.86435,18.297089,18.297058,18.297058,18.297058,0.0,0.03208668,0.03208668,0.04958875,25.0,18.300018,0.0,0.0,0.0,0.00094790023,9.54197e-21,0.0,81.209145,25.002596,29.555595,96.0,0.05700272,28.622166,241.34016,88.55669,0.0,81.209145,0.11376212,0.0,77.8154,8.330017
21809,20748540.0,0.0,18.29712,14.898285,21.669434,21.325287,22.00769,21.862549,18.297089,18.297058,18.297058,18.297058,0.0,0.03208668,0.03208668,0.04958875,25.0,18.300018,0.0,0.0,0.0,0.001570169,9.54197e-21,0.0,81.20842,25.002571,29.52643,96.0,0.057108056,28.662998,241.3402,88.55667,0.0,81.20842,0.11376212,0.0,77.81471,8.330017
21810,20748600.0,0.0,18.29715,14.888092,21.667114,21.322021,22.006287,21.860779,18.297089,18.297089,18.297089,18.297089,0.0,0.03208668,0.03208668,0.049588747,25.0,18.300018,0.0,0.0,0.0,0.0020336846,9.54197e-21,0.0,81.2077,25.002544,29.497427,96.0,0.057212807,28.703604,241.34024,88.556656,0.0,81.2077,0.1137621,0.0,77.81402,8.330017
21811,20748660.0,0.0,18.29715,14.87796,21.664764,21.318726,22.004883,21.858978,18.29712,18.297089,18.297089,18.297089,0.0,0.03208668,0.03208668,0.049588747,25.0,18.300018,0.0,0.0,0.0,0.0019114403,9.54197e-21,0.0,81.206985,25.00252,29.46856,96.0,0.057317052,28.744015,241.34029,88.55664,0.0,81.206985,0.1137621,0.0,77.81333,8.330017
21812,20748720.0,0.0,18.29715,14.867828,21.662445,21.31546,22.00351,21.857178,18.29712,18.29712,18.29712,18.297089,0.0,0.03208668,0.03208668,0.049588747,25.0,18.300018,0.0,0.0,0.0,0.0015160994,9.54197e-21,0.0,81.20627,25.002497,29.439848,96.0,0.057420753,28.784212,241.34033,88.556625,0.0,81.20627,0.1137621,0.0,77.812645,8.330017
21813,20748780.0,0.0,18.29718,14.857758,21.660126,21.312195,22.002106,21.855408,18.29715,18.29712,18.29712,18.29712,0.0,0.03208668,0.03208668,0.049588747,25.0,18.300018,0.0,0.0,0.0,0.0013715659,9.54197e-21,0.0,81.20554,25.002474,29.411268,96.0,0.057523962,28.824223,241.34038,88.55661,0.0,81.20554,0.1137621,0.0,77.81196,8.330017
21814,20748840.0,0.0,18.29718,14.847687,21.657806,21.30893,22.000732,21.853638,18.29715,18.29712,18.29712,18.29712,0.0,0.03208668,0.03208668,0.049588747,25.0,18.300018,0.0,0.0,0.0,0.0015909511,9.54197e-21,0.0,81.204834,25.00245,29.382818,96.0,0.057626706,28.864056,241.34042,88.5566,0.0,81.204834,0.1137621,0.0,77.811264,8.330017
21815,20748900.0,0.0,18.29721,14.8376465,21.655518,21.305695,21.999329,21.851868,18.29718,18.29715,18.29715,18.29715,0.0,0.03208668,0.03208668,0.049588747,25.0,18.300018,0.0,0.0,0.0,0.0019996127,9.54197e-21,0.0,81.20411,25.002428,29.354513,96.0,0.05772892,28.90368,241.34045,88.55659,0.0,81.20411,0.11376212,0.0,77.81058,8.330017
21816,20748960.0,0.0,18.29721,14.827667,21.653198,21.30243,21.997955,21.850098,18.29718,18.29715,18.29715,18.29715,0.0,0.03208668,0.03208668,0.04958875,25.0,18.300018,0.0,0.0,0.0,0.0016828844,9.54197e-21,0.0,81.20339,25.002409,29.326365,96.0,0.057830557,28.943089,241.3405,88.55658,0.0,81.20339,0.11376212,0.0,77.80988,8.330017
21817,20749020.0,0.0,18.29721,14.817688,21.650879,21.299194,21.996552,21.848328,18.29721,18.29718,18.29718,18.29718,0.0,0.03208668,0.03208668,0.04958875,25.0,18.300018,0.0,0.0,0.0,0.0014037498,9.54197e-21,0.0,81.20267,25.002388,29.298353,96.0,0.057931706,28.982306,241.34055,88.556564,0.0,81.20267,0.11376212,0.0,77.80919,8.330017
21818,20749080.0,0.0,18.297241,14.80777,21.64859,21.29596,21.995178,21.846558,18.29721,18.29718,18.29718,18.29718,0.0,0.03208668,0.03208668,0.04958875,25.0,18.300018,0.0,0.0,0.0,0.0016462805,9.54197e-21,0.0,81.20195,25.002369,29.270468,96.0,0.05803239,29.021343,241.34058,88.55656,0.0,81.20195,0.11376212,0.0,77.8085,8.330017
21819,20749140.0,0.0,18.297272,14.797882,21.646301,21.292755,21.993774,21.844788,18.297241,18.29721,18.29721,18.29721,0.0,0.03208668,0.03208668,0.04958875,25.0,18.300018,0.0,0.0,0.0,0.0018992035,9.54197e-21,0.0,81.20123,25.002352,29.242744,96.0,0.05813249,29.060158,241.34062,88.55654,0.0,81.20123,0.11376212,0.0,77.807816,8.330017
21820,20749200.0,0.0,18.297272,14.788025,21.644043,21.28955,21.992401,21.843048,18.297241,18.29721,18.29721,18.29721,0.0,0.03208668,0.03208668,0.04958875,25.0,18.300018,0.0,0.0,0.0,0.002299427,9.54197e-21,0.0,81.20051,25.002337,29.215172,96.0,0.058232028,29.098759,241.34067,88.55653,0.0,81.20051,0.11376212,0.0,77.80712,8.330017
21821,20749260.0,0.0,18.297302,14.778198,21.641724,21.286346,21.991028,21.841278,18.297272,18.297241,18.297241,18.297241,0.0,0.03208668,0.03208668,0.04958875,25.0,18.300018,0.0,0.0,0.0,0.0016411374,9.54197e-21,0.0,81.19979,25.002321,29.187786,96.0,0.058330897,29.137098,241.3407,88.556526,0.0,81.19979,0.11376212,0.0,77.806435,8.330017
21822,20749320.0,0.0,18.297302,14.768402,21.639465,21.283112,21.989624,21.839508,18.297272,18.297241,18.297241,18.297241,0.0,0.03208668,0.03208668,0.049588747,25.0,18.300018,0.0,0.0,0.0,0.0012793983,9.54197e-21,0.0,81.199066,25.002306,29.160526,96.0,0.058429293,29.17526,241.34074,88.55652,0.0,81.199066,0.1137621,0.0,77.80574,8.330017
21823,20749380.0,0.0,18.297333,14.758667,21.637177,21.279938,21.98825,21.837769,18.297272,18.297272,18.297272,18.297272,0.0,0.03208668,0.03208668,0.049588747,25.0,18.300018,0.0,0.0,0.0,0.0016476269,9.54197e-21,0.0,81.19835,25.00229,29.133385,96.0,0.05852727,29.21326,241.34079,88.55651,0.0,81.19835,0.1137621,0.0,77.805046,8.330017
21824,20749440.0,0.0,18.297333,14.748962,21.634918,21.276733,21.986877,21.83603,18.297302,18.297272,18.297272,18.297272,0.0,0.032086678,0.032086678,0.049588744,25.0,18.300018,0.0,0.0,0.0,0.0022130096,9.54197e-21,0.0,81.19763,25.002275,29.1064,96.0,0.058624666,29.251041,241.34082,88.556496,0.0,81.19763,0.1137621,0.0,77.80436,8.330017
21825,20749500.0,0.0,18.297363,14.739288,21.63266,21.27359,21.985504,21.83429,18.297333,18.297302,18.297302,18.297302,0.0,0.032086678,0.032086678,0.049588744,25.0,18.300018,0.0,0.0,0.0,0.002505873,9.54197e-21,0.0,81.19691,25.002264,29.079605,96.0,0.058721382,29.288557,241.34087,88.55649,0.0,81.19691,0.1137621,0.0,77.803665,8.330017
21826,20749560.0,0.0,18.297363,14.729675,21.630371,21.270386,21.98413,21.83255,18.297333,18.297302,18.297302,18.297302,0.0,0.032086674,0.032086674,0.04958874,25.0,18.300018,0.0,0.0,0.0,0.0018748987,9.54197e-21,0.0,81.1962,25.00225,29.052988,96.0,0.05881743,29.325819,241.3409,88.55648,0.0,81.1962,0.11376209,0.0,77.80298,8.330017
21827,20749620.0,0.0,18.297363,14.720093,21.628113,21.267212,21.982727,21.83078,18.297363,18.297333,18.297333,18.297333,0.0,0.03208667,0.03208667,0.049588736,25.0,18.300018,0.0,0.0,0.0,0.0013966784,9.54197e-21,0.0,81.19547,25.00224,29.026514,96.0,0.058912955,29.36288,241.34094,88.55647,0.0,81.19547,0.11376208,0.0,77.80229,8.330017
21828,20749680.0,0.0,18.297394,14.710571,21.625854,21.264038,21.981354,21.829071,18.297363,18.297333,18.297333,18.297333,0.0,0.03208667,0.03208667,0.049588732,25.0,18.300018,0.0,0.0,0.0,0.0013329046,9.54197e-21,0.0,81.194756,25.002226,29.000187,96.0,0.05900795,29.399738,241.34097,88.55646,0.0,81.194756,0.113762066,0.0,77.801605,8.330017
21829,20749740.0,0.0,18.297424,14.70108,21.623596,21.260895,21.97998,21.827332,18.297394,18.297363,18.297363,18.297363,0.0,0.032086667,0.032086667,0.04958873,25.0,18.300018,0.0,0.0,0.0,0.0019721421,9.54197e-21,0.0,81.194046,25.002214,28.973988,96.0,0.05910248,29.436419,241.34102,88.55645,0.0,81.194046,0.113762066,0.0,77.80092,8.330017
21830,20749800.0,0.0,18.297455,14.69162,21.621368,21.257751,21.978638,21.825592,18.297394,18.297363,18.297363,18.297363,0.0,0.032086663,0.032086663,0.049588725,25.0,18.300018,0.0,0.0,0.0,0.002531247,9.54197e-21,0.0,81.19333,25.002201,28.947973,96.0,0.05919633,29.47284,241.34105,88.55644,0.0,81.19333,0.11376205,0.0,77.80023,8.330017
21831,20749860.0,0.0,18.297455,14.68222,21.61911,21.254608,21.977264,21.823883,18.297424,18.297394,18.297394,18.297394,0.0,0.032086663,0.032086663,0.049588718,25.0,18.300018,0.0,0.0,0.0,0.0019998448,9.54197e-21,0.0,81.19262,25.00219,28.922155,96.0,0.059289463,29.508984,241.3411,88.55643,0.0,81.19262,0.11376204,0.0,77.799545,8.330017
21832,20749920.0,0.0,18.297455,14.672882,21.616852,21.251434,21.975891,21.822144,18.297424,18.297394,18.297394,18.297394,0.0,0.032086655,0.032086655,0.04958871,25.0,18.300018,0.0,0.0,0.0,0.0014645505,9.54197e-21,0.0,81.1919,25.002178,28.896492,96.0,0.059382018,29.544909,241.34113,88.55642,0.0,81.1919,0.11376203,0.0,77.79887,8.330017
21833,20749980.0,0.0,18.297485,14.663605,21.614624,21.248322,21.974518,21.820404,18.297455,18.297424,18.297424,18.297424,0.0,0.03208665,0.03208665,0.049588706,25.0,18.300018,0.0,0.0,0.0,0.0017061422,9.54197e-21,0.0,81.19119,25.002167,28.870964,96.0,0.0594741,29.58065,241.34117,88.556404,0.0,81.19119,0.11376201,0.0,77.79819,8.330017
21834,20750040.0,0.0,18.297516,14.654358,21.612396,21.245209,21.973145,21.818695,18.297455,18.297424,18.297424,18.297424,0.0,0.032086648,0.032086648,0.0495887,25.0,18.300018,0.0,0.0,0.0,0.0020215225,9.54197e-21,0.0,81.19049,25.002153,28.845612,96.0,0.059565533,29.616144,241.3412,88.5564,0.0,81.19049,0.11376199,0.0,77.79751,8.330017
21835,20750100.0,0.0,18.297516,14.645142,21.610168,21.242096,21.971771,21.816986,18.297485,18.297455,18.297455,18.297455,0.0,0.032086644,0.032086644,0.049588688,25.0,18.300018,0.0,0.0,0.0,0.0026332987,9.54197e-21,0.0,81.18978,25.002142,28.82042,96.0,0.059656367,29.651413,241.34125,88.55638,0.0,81.18978,0.11376198,0.0,77.79683,8.330017
21836,20750160.0,0.0,18.297546,14.636017,21.60794,21.238953,21.970398,21.815277,18.297485,18.297485,18.297485,18.297455,0.0,0.03208664,0.03208664,0.04958868,25.0,18.300018,0.0,0.0,0.0,0.0019572363,9.54197e-21,0.0,81.18908,25.00213,28.795444,96.0,0.059746414,29.686377,241.34128,88.55637,0.0,81.18908,0.11376197,0.0,77.79616,8.330017
21837,20750220.0,0.0,18.297546,14.626923,21.605713,21.23584,21.969055,21.813568,18.297516,18.297485,18.297485,18.297485,0.0,0.032086633,0.032086633,0.049588673,25.0,18.300018,0.0,0.0,0.0,0.0014919606,9.54197e-21,0.0,81.18838,25.002117,28.770622,96.0,0.059835907,29.721128,241.34131,88.55636,0.0,81.18838,0.11376194,0.0,77.79548,8.330017
21838,20750280.0,0.0,18.297577,14.617889,21.603485,21.232727,21.967682,21.81186,18.297516,18.297516,18.297516,18.297485,0.0,0.03208663,0.03208663,0.049588665,25.0,18.300018,0.0,0.0,0.0,0.0017897581,9.54197e-21,0.0,81.187675,25.002104,28.745932,96.0,0.05992491,29.755697,241.34135,88.55634,0.0,81.187675,0.11376193,0.0,77.794815,8.330017
21839,20750340.0,0.0,18.297607,14.608917,21.601288,21.229645,21.96634,21.81015,18.297546,18.297516,18.297516,18.297516,0.0,0.032086626,0.032086626,0.049588654,25.0,18.300018,0.0,0.0,0.0,0.0023890263,9.54197e-21,0.0,81.18698,25.00209,28.72141,96.0,0.060013298,29.790026,241.34138,88.556335,0.0,81.18698,0.1137619,0.0,77.79414,8.330017
21840,20750400.0,0.0,18.297607,14.600006,21.59909,21.226562,21.964966,21.808441,18.297577,18.297546,18.297546,18.297546,0.0,0.032086622,0.032086622,0.049588647,25.0,18.300018,0.0,0.0,0.0,0.0024380274,9.54197e-21,0.0,81.18629,25.002077,28.697044,96.0,0.060101118,29.824139,241.34142,88.55632,0.0,81.18629,0.113761894,0.0,77.79348,8.330017
21841,20750460.0,0.0,18.297607,14.591034,21.596863,21.22345,21.963593,21.806732,18.297577,18.297546,18.297546,18.297546,0.0,0.032086615,0.032086615,0.049588636,25.0,18.300018,0.0,0.0,0.0,0.0013741007,9.54197e-21,0.0,81.1856,25.002066,28.672892,96.0,0.060188152,29.857952,241.34146,88.556305,0.0,81.1856,0.113761865,0.0,77.79281,8.330017
21842,20750520.0,0.0,18.297516,14.581879,21.594666,21.220367,21.96225,21.805054,18.297577,18.297577,18.297577,18.297577,0.0,0.03208661,0.03208661,0.04958863,25.0,18.300018,0.0,0.0,0.0,-0.00341979,9.54197e-21,0.0,81.184906,25.002047,28.648653,96.0,0.060275495,29.891888,241.34149,88.55629,0.0,81.184906,0.11376186,0.0,77.79215,8.330017
21843,20750580.0,0.0,18.297455,14.57254,21.592438,21.217316,21.960876,21.803345,18.297577,18.297577,18.297577,18.297577,0.0,0.03208661,0.03208661,0.049588636,25.0,18.300018,0.0,0.0,0.0,-0.006247517,9.54197e-21,0.0,81.18421,25.00202,28.624025,96.0,0.060364246,29.926365,241.34152,88.55628,0.0,81.18421,0.113761865,0.0,77.79149,8.330017
21844,20750640.0,0.0,18.297394,14.56308,21.590271,21.214233,21.959534,21.801666,18.297516,18.297546,18.297546,18.297546,0.0,0.032086622,0.032086622,0.04958865,25.0,18.300018,0.0,0.0,0.0,-0.006983353,9.54197e-21,0.0,81.18352,25.001984,28.598999,96.0,0.06045442,29.961401,241.34157,88.55627,0.0,81.18352,0.113761894,0.0,77.79082,8.330017
21845,20750700.0,0.0,18.297424,14.553467,21.588074,21.211212,21.95819,21.799988,18.297485,18.297516,18.297516,18.297546,0.0,0.032086633,0.032086633,0.04958867,25.0,18.300018,0.0,0.0,0.0,-0.0037319595,9.54197e-21,0.0,81.182816,25.00194,28.573496,96.0,0.060546324,29.997105,241.3416,88.55625,0.0,81.182816,0.11376194,0.0,77.790146,8.330017
21846,20750760.0,0.0,18.297424,14.543701,21.585876,21.20813,21.956818,21.798279,18.297455,18.297485,18.297485,18.297516,0.0,0.032086648,0.032086648,0.0495887,25.0,18.300018,0.0,0.0,0.0,-0.00043811867,9.54197e-21,0.0,81.18211,25.0019,28.547728,96.0,0.060639177,30.03318,241.34163,88.55625,0.0,81.18211,0.113762006,0.0,77.78947,8.330017
21847,20750820.0,0.0,18.297424,14.533844,21.58371,21.205078,21.955475,21.7966,18.297424,18.297485,18.297485,18.297485,0.0,0.032086663,0.032086663,0.049588725,25.0,18.300018,0.0,0.0,0.0,-0.000809535,9.54197e-21,0.0,81.18139,25.001865,28.521973,96.0,0.060731955,30.069235,241.34166,88.556244,0.0,81.18139,0.11376205,0.0,77.78877,8.330017
21848,20750880.0,0.0,18.297394,14.523834,21.581512,21.202057,21.954132,21.794922,18.297424,18.297455,18.297455,18.297455,0.0,0.03208668,0.03208668,0.04958876,25.0,18.300018,0.0,0.0,0.0,-0.0022428324,9.54197e-21,0.0,81.180664,25.001837,28.496113,96.0,0.060825113,30.105438,241.34169,88.556244,0.0,81.180664,0.11376212,0.0,77.788086,8.330017
21849,20750940.0,0.0,18.297363,14.513733,21.579346,21.199036,21.952759,21.793243,18.297424,18.297424,18.297424,18.297424,0.0,0.0320867,0.0320867,0.04958879,25.0,18.300018,0.0,0.0,0.0,-0.002948487,9.54197e-21,0.0,81.17993,25.001812,28.47007,96.0,0.060918935,30.141905,241.34172,88.55625,0.0,81.17993,0.11376219,0.0,77.78738,8.330017
21850,20751000.0,0.0,18.297333,14.503571,21.577179,21.196014,21.951447,21.791565,18.297394,18.297424,18.297424,18.297424,0.0,0.03208672,0.03208672,0.04958882,25.0,18.300018,0.0,0.0,0.0,-0.0027469536,9.54197e-21,0.0,81.17919,25.001787,28.443813,96.0,0.06101349,30.17866,241.34175,88.55626,0.0,81.17919,0.11376227,0.0,77.78667,8.330017
21851,20751060.0,0.0,18.297333,14.493286,21.575012,21.192993,21.950073,21.789886,18.297363,18.297394,18.297394,18.297394,0.0,0.032086737,0.032086737,0.049588855,25.0,18.300018,0.0,0.0,0.0,-0.0013044294,9.54197e-21,0.0,81.17844,25.001768,28.417345,96.0,0.061108805,30.215717,241.34178,88.556274,0.0,81.17844,0.11376234,0.0,77.78594,8.330017
21852,20751120.0,0.0,18.297363,14.482941,21.572845,21.189941,21.94873,21.788239,18.297363,18.297394,18.297394,18.297394,0.0,0.03208676,0.03208676,0.049588893,25.0,18.300018,0.0,0.0,0.0,-0.00037766944,9.54197e-21,0.0,81.17767,25.001755,28.390812,96.0,0.061204348,30.252865,241.34181,88.55628,0.0,81.17767,0.113762416,0.0,77.7852,8.330017
21853,20751180.0,0.0,18.297363,14.472534,21.570679,21.18695,21.947388,21.78656,18.297363,18.297363,18.297363,18.297363,0.0,0.03208678,0.03208678,0.049588926,25.0,18.300018,0.0,0.0,0.0,-8.5765525e-05,9.54197e-21,0.0,81.1769,25.001747,28.36425,96.0,0.061299965,30.290049,241.34184,88.556305,0.0,81.1769,0.11376249,0.0,77.78447,8.330017
21854,20751240.0,0.0,18.297333,14.462067,21.568512,21.18396,21.946045,21.784912,18.297363,18.297363,18.297363,18.297363,0.0,0.032086793,0.032086793,0.049588952,25.0,18.300018,0.0,0.0,0.0,-0.0002499034,9.54197e-21,0.0,81.17612,25.001745,28.337685,96.0,0.061395586,30.327242,241.34187,88.55632,0.0,81.17612,0.11376255,0.0,77.783714,8.330017
21855,20751300.0,0.0,18.297333,14.451569,21.566376,21.18097,21.944702,21.783234,18.297363,18.297363,18.297363,18.297363,0.0,0.032086812,0.032086812,0.049588982,25.0,18.300018,0.0,0.0,0.0,-0.00030694282,9.54197e-21,0.0,81.17533,25.001749,28.311104,96.0,0.061491244,30.364456,241.3419,88.556335,0.0,81.17533,0.11376261,0.0,77.78296,8.330017
21856,20751360.0,0.0,18.297333,14.44104,21.564209,21.177979,21.94336,21.781586,18.297333,18.297363,18.297363,18.297363,0.0,0.03208683,0.03208683,0.049589008,25.0,18.300018,0.0,0.0,0.0,-0.00079646654,9.54197e-21,0.0,81.17454,25.001755,28.284485,96.0,0.06158701,30.401722,241.34193,88.55636,0.0,81.17454,0.11376266,0.0,77.782196,8.330017
21857,20751420.0,0.0,18.297333,14.430481,21.562073,21.174988,21.942017,21.779907,18.297333,18.297333,18.297333,18.297363,0.0,0.03208684,0.03208684,0.04958903,25.0,18.300018,0.0,0.0,0.0,-0.00028981906,9.54197e-21,0.0,81.17374,25.001764,28.257826,96.0,0.061682917,30.439047,241.34196,88.55638,0.0,81.17374,0.113762714,0.0,77.781425,8.330017
21858,20751480.0,0.0,18.297363,14.419891,21.559937,21.171997,21.940674,21.77826,18.297333,18.297333,18.297333,18.297333,0.0,0.032086853,0.032086853,0.049589053,25.0,18.300018,0.0,0.0,0.0,0.0003420004,9.54197e-21,0.0,81.17293,25.001776,28.231209,96.0,0.06177864,30.476305,241.342,88.5564,0.0,81.17293,0.11376276,0.0,77.780655,8.330017
21859,20751540.0,0.0,18.297363,14.409332,21.5578,21.169037,21.939331,21.776611,18.297333,18.297333,18.297333,18.297333,0.0,0.032086864,0.032086864,0.04958907,25.0,18.300018,0.0,0.0,0.0,0.0015114748,9.54197e-21,0.0,81.17211,25.001791,28.204609,96.0,0.061874293,30.513546,241.34203,88.55642,0.0,81.17211,0.113762796,0.0,77.77987,8.330017
21860,20751600.0,0.0,18.297394,14.398773,21.555664,21.166107,21.938019,21.774963,18.297363,18.297333,18.297333,18.297333,0.0,0.03208687,0.03208687,0.049589083,25.0,18.300018,0.0,0.0,0.0,0.0019199927,9.54197e-21,0.0,81.171295,25.00181,28.178156,96.0,0.061969392,30.550581,241.34206,88.55644,0.0,81.171295,0.113762826,0.0,77.77908,8.330017
21861,20751660.0,0.0,18.297394,14.388214,21.553528,21.163116,21.936676,21.773315,18.297363,18.297363,18.297363,18.297363,0.0,0.03208688,0.03208688,0.049589094,25.0,18.300018,0.0,0.0,0.0,0.0009872908,9.54197e-21,0.0,81.17048,25.001831,28.151846,96.0,0.06206396,30.587418,241.34209,88.55646,0.0,81.17048,0.11376285,0.0,77.7783,8.330017
21862,20751720.0,0.0,18.297394,14.377716,21.551392,21.160156,21.935333,21.771667,18.297363,18.297363,18.297363,18.297363,0.0,0.032086883,0.032086883,0.049589097,25.0,18.300018,0.0,0.0,0.0,0.000627263,9.54197e-21,0.0,81.16966,25.001852,28.125605,96.0,0.062158253,30.624155,241.34213,88.55647,0.0,81.16966,0.11376286,0.0,77.777504,8.330017
21863,20751780.0,0.0,18.297424,14.367249,21.549286,21.157196,21.93399,21.77005,18.297394,18.297363,18.297363,18.297363,0.0,0.032086886,0.032086886,0.0495891,25.0,18.300018,0.0,0.0,0.0,0.0013695416,9.54197e-21,0.0,81.16884,25.001873,28.099445,96.0,0.062252242,30.660778,241.34216,88.55649,0.0,81.16884,0.11376287,0.0,77.77672,8.330017
21864,20751840.0,0.0,18.297455,14.356812,21.54715,21.154266,21.932678,21.768402,18.297394,18.297394,18.297394,18.297394,0.0,0.032086886,0.032086886,0.0495891,25.0,18.300018,0.0,0.0,0.0,0.0020752929,9.54197e-21,0.0,81.168015,25.001892,28.073463,96.0,0.062345564,30.697151,241.3422,88.556496,0.0,81.168015,0.11376287,0.0,77.77593,8.330017
21865,20751900.0,0.0,18.297485,14.346436,21.545044,21.151367,21.931335,21.766785,18.297424,18.297394,18.297394,18.297394,0.0,0.032086883,0.032086883,0.049589097,25.0,18.300018,0.0,0.0,0.0,0.0030721235,9.54197e-21,0.0,81.16719,25.001913,28.04763,96.0,0.06243833,30.733316,241.34222,88.55651,0.0,81.16719,0.11376286,0.0,77.77514,8.330017
21866,20751960.0,0.0,18.297485,14.336151,21.542938,21.148407,21.929993,21.765137,18.297424,18.297424,18.297424,18.297394,0.0,0.032086875,0.032086875,0.049589086,25.0,18.300018,0.0,0.0,0.0,0.0025130517,9.54197e-21,0.0,81.16637,25.001934,28.022062,96.0,0.06253012,30.769114,241.34225,88.55652,0.0,81.16637,0.11376285,0.0,77.77435,8.330017
21867,20752020.0,0.0,18.297485,14.325928,21.540802,21.145477,21.92868,21.763489,18.297455,18.297424,18.297424,18.297424,0.0,0.032086868,0.032086868,0.04958908,25.0,18.300018,0.0,0.0,0.0,0.0020272036,9.54197e-21,0.0,81.16555,25.001955,27.996693,96.0,0.06262118,30.804628,241.34229,88.55652,0.0,81.16555,0.113762826,0.0,77.77357,8.330017
21868,20752080.0,0.0,18.297516,14.315796,21.538696,21.142548,21.927338,21.761871,18.297485,18.297455,18.297455,18.297455,0.0,0.032086864,0.032086864,0.04958906,25.0,18.300018,0.0,0.0,0.0,0.0024268276,9.54197e-21,0.0,81.164734,25.001972,27.971506,96.0,0.06271157,30.839893,241.34233,88.55652,0.0,81.164734,0.11376279,0.0,77.77279,8.330017
21869,20752140.0,0.0,18.297577,14.305756,21.536621,21.139648,21.926025,21.760254,18.297516,18.297455,18.297455,18.297455,0.0,0.032086853,0.032086853,0.049589045,25.0,18.300018,0.0,0.0,0.0,0.003309562,9.54197e-21,0.0,81.16393,25.001987,27.946556,96.0,0.062801085,30.874825,241.34236,88.55652,0.0,81.16393,0.11376275,0.0,77.77201,8.330017
21870,20752200.0,0.0,18.297607,14.295837,21.534515,21.13675,21.924713,21.758636,18.297516,18.297485,18.297485,18.297485,0.0,0.03208684,0.03208684,0.049589023,25.0,18.300018,0.0,0.0,0.0,0.0038933367,9.54197e-21,0.0,81.163124,25.002,27.92191,96.0,0.06288949,30.909327,241.34239,88.55652,0.0,81.163124,0.113762714,0.0,77.77124,8.330017
21871,20752260.0,0.0,18.297638,14.286041,21.53241,21.13382,21.92337,21.757019,18.297546,18.297516,18.297516,18.297516,0.0,0.032086827,0.032086827,0.049589004,25.0,18.300018,0.0,0.0,0.0,0.0036247293,9.54197e-21,0.0,81.16233,25.002014,27.897549,96.0,0.062976845,30.943432,241.34242,88.55651,0.0,81.16233,0.11376266,0.0,77.77048,8.330017
21872,20752320.0,0.0,18.297638,14.276367,21.530304,21.13092,21.922058,21.755402,18.297577,18.297546,18.297546,18.297546,0.0,0.032086812,0.032086812,0.049588975,25.0,18.300018,0.0,0.0,0.0,0.0033839745,9.54197e-21,0.0,81.16154,25.002026,27.87349,96.0,0.06306311,30.977116,241.34247,88.556496,0.0,81.16154,0.1137626,0.0,77.769714,8.330017
21873,20752380.0,0.0,18.297668,14.266846,21.528229,21.128021,21.920746,21.753784,18.297607,18.297577,18.297577,18.297577,0.0,0.032086793,0.032086793,0.04958895,25.0,18.300018,0.0,0.0,0.0,0.0034611847,9.54197e-21,0.0,81.16075,25.002035,27.849752,96.0,0.0631482,31.010351,241.3425,88.55649,0.0,81.16075,0.113762535,0.0,77.76897,8.330017
21874,20752440.0,0.0,18.29773,14.257477,21.526154,21.125153,21.919434,21.752167,18.297638,18.297607,18.297607,18.297577,0.0,0.032086775,0.032086775,0.049588915,25.0,18.300018,0.0,0.0,0.0,0.004130608,9.54197e-21,0.0,81.15998,25.00204,27.826305,96.0,0.06323221,31.04317,241.34253,88.556465,0.0,81.15998,0.113762476,0.0,77.76823,8.330017
21875,20752500.0,0.0,18.29779,14.2482605,21.524078,21.122284,21.918121,21.75055,18.297668,18.297638,18.297638,18.297638,0.0,0.032086756,0.032086756,0.04958888,25.0,18.300018,0.0,0.0,0.0,0.004888403,9.54197e-21,0.0,81.15921,25.002047,27.803234,96.0,0.06331487,31.075472,241.34258,88.55645,0.0,81.15921,0.1137624,0.0,77.767494,8.330017
21876,20752560.0,0.0,18.297821,14.239197,21.521973,21.119385,21.916779,21.748932,18.29773,18.297668,18.297668,18.297668,0.0,0.032086737,0.032086737,0.049588844,25.0,18.300018,0.0,0.0,0.0,0.0046039913,9.54197e-21,0.0,81.158455,25.00205,27.780563,96.0,0.063396074,31.107212,241.3426,88.55643,0.0,81.158455,0.11376231,0.0,77.76676,8.330017
21877,20752620.0,0.0,18.297852,14.230347,21.519897,21.116486,21.915466,21.747345,18.29776,18.297699,18.297699,18.297699,0.0,0.032086715,0.032086715,0.049588807,25.0,18.300018,0.0,0.0,0.0,0.004285646,9.54197e-21,0.0,81.15771,25.00205,27.758274,96.0,0.06347589,31.138416,241.34264,88.556404,0.0,81.15771,0.11376224,0.0,77.76605,8.330017
21878,20752680.0,0.0,18.297882,14.22168,21.517822,21.113617,21.914154,21.745728,18.29779,18.29773,18.29773,18.29773,0.0,0.03208669,0.03208669,0.049588762,25.0,18.300018,0.0,0.0,0.0,0.004698299,9.54197e-21,0.0,81.156975,25.00205,27.73636,96.0,0.06355435,31.169096,241.34268,88.55638,0.0,81.156975,0.11376214,0.0,77.76535,8.330017
21879,20752740.0,0.0,18.297943,14.213196,21.515747,21.110779,21.912842,21.74414,18.297852,18.29776,18.29776,18.29776,0.0,0.032086663,0.032086663,0.04958872,25.0,18.300018,0.0,0.0,0.0,0.005161304,9.54197e-21,0.0,81.15625,25.002047,27.714888,96.0,0.06363121,31.199158,241.34271,88.55635,0.0,81.15625,0.11376205,0.0,77.76466,8.330017
21880,20752800.0,0.0,18.298004,14.204956,21.513702,21.10794,21.91153,21.742554,18.297882,18.297821,18.297821,18.29779,0.0,0.032086637,0.032086637,0.049588677,25.0,18.300018,0.0,0.0,0.0,0.005945878,9.54197e-21,0.0,81.15555,25.002043,27.693832,96.0,0.063706554,31.228638,241.34274,88.55632,0.0,81.15555,0.113761954,0.0,77.76398,8.330017
21881,20752860.0,0.0,18.298035,14.196899,21.511627,21.105042,21.910217,21.740936,18.297943,18.297852,18.297852,18.297852,0.0,0.032086607,0.032086607,0.049588628,25.0,18.300018,0.0,0.0,0.0,0.0055491696,9.54197e-21,0.0,81.15485,25.002037,27.673275,96.0,0.06378009,31.257416,241.34279,88.55628,0.0,81.15485,0.11376184,0.0,77.763306,8.330017
21882,20752920.0,0.0,18.298065,14.189117,21.509552,21.102203,21.908905,21.73935,18.297974,18.297913,18.297913,18.297882,0.0,0.03208658,0.03208658,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.0052526216,9.54197e-21,0.0,81.15416,25.00203,27.653181,96.0,0.063851975,31.28555,241.34282,88.55625,0.0,81.15416,0.113761745,0.0,77.76266,8.330017
21883,20752980.0,0.0,18.298126,14.181549,21.507507,21.099335,21.907623,21.737762,18.298035,18.297943,18.297943,18.297943,0.0,0.03208655,0.03208655,0.049588524,25.0,18.300018,0.0,0.0,0.0,0.0057073496,9.54197e-21,0.0,81.153496,25.00202,27.633535,96.0,0.06392223,31.313053,241.34285,88.556206,0.0,81.153496,0.11376163,0.0,77.76202,8.330017
21884,20753040.0,0.0,18.298187,14.174225,21.505463,21.096527,21.906311,21.736176,18.298065,18.298004,18.298004,18.297974,0.0,0.032086518,0.032086518,0.04958847,25.0,18.300018,0.0,0.0,0.0,0.006464118,9.54197e-21,0.0,81.15284,25.002008,27.614393,96.0,0.06399065,31.339848,241.34288,88.55617,0.0,81.15284,0.11376151,0.0,77.76139,8.330017
21885,20753100.0,0.0,18.298248,14.167206,21.503418,21.09372,21.904999,21.734589,18.298126,18.298035,18.298035,18.298035,0.0,0.032086484,0.032086484,0.049588412,25.0,18.300018,0.0,0.0,0.0,0.0069397115,9.54197e-21,0.0,81.1522,25.001997,27.595816,96.0,0.06405706,31.365856,241.34293,88.55613,0.0,81.1522,0.11376138,0.0,77.76078,8.330017
21886,20753160.0,0.0,18.29831,14.160431,21.501343,21.09085,21.903717,21.733002,18.298187,18.298096,18.298096,18.298065,0.0,0.03208645,0.03208645,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.0065045822,9.54197e-21,0.0,81.15158,25.001984,27.577778,96.0,0.06412151,31.391111,241.34296,88.55608,0.0,81.15158,0.11376126,0.0,77.760185,8.330017
21887,20753220.0,0.0,18.29834,14.153931,21.499298,21.088013,21.902405,21.731415,18.298218,18.298157,18.298157,18.298126,0.0,0.032086413,0.032086413,0.049588297,25.0,18.300018,0.0,0.0,0.0,0.0062852767,9.54197e-21,0.0,81.15097,25.00197,27.560286,96.0,0.06418401,31.415602,241.34299,88.55603,0.0,81.15097,0.11376112,0.0,77.7596,8.330017
21888,20753280.0,0.0,18.2984,14.147736,21.497253,21.085205,21.901093,21.729828,18.298279,18.298187,18.298187,18.298187,0.0,0.03208638,0.03208638,0.04958823,25.0,18.300018,0.0,0.0,0.0,0.006418883,9.54197e-21,0.0,81.15038,25.001953,27.543358,96.0,0.064244464,31.439299,241.34302,88.555984,0.0,81.15038,0.113760985,0.0,77.75904,8.330017
21889,20753340.0,0.0,18.298492,14.141846,21.49524,21.082397,21.89981,21.728241,18.29834,18.298248,18.298248,18.298248,0.0,0.03208634,0.03208634,0.049588166,25.0,18.300018,0.0,0.0,0.0,0.0072414996,9.54197e-21,0.0,81.14981,25.001936,27.526974,96.0,0.064302966,31.462236,241.34305,88.55593,0.0,81.14981,0.11376085,0.0,77.75849,8.330017
