,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21890,20753400.0,0.0,18.298553,14.136261,21.493195,21.07959,21.89853,21.726685,18.2984,18.29831,18.29831,18.29831,0.0,0.0320863,0.0320863,0.0495881,25.0,18.300018,0.0,0.0,0.0,0.007992738,9.54197e-21,0.0,81.14926,25.001917,27.511225,96.0,0.064359196,31.484287,241.34308,88.55588,0.0,81.14926,0.1137607,0.0,77.757965,8.330017
21891,20753460.0,0.0,18.298615,14.131012,21.49115,21.076752,21.897217,21.725098,18.298462,18.29837,18.29837,18.29834,0.0,0.032086257,0.032086257,0.04958803,25.0,18.300018,0.0,0.0,0.0,0.0075451885,9.54197e-21,0.0,81.14873,25.0019,27.496126,96.0,0.06441307,31.50542,241.34312,88.555824,0.0,81.14873,0.11376055,0.0,77.757454,8.330017
21892,20753520.0,0.0,18.298676,14.126099,21.489105,21.073944,21.895905,21.723541,18.298523,18.298431,18.298431,18.2984,0.0,0.032086216,0.032086216,0.049587958,25.0,18.300018,0.0,0.0,0.0,0.007144107,9.54197e-21,0.0,81.14822,25.00188,27.481657,96.0,0.0644647,31.52568,241.34315,88.55577,0.0,81.14822,0.11376039,0.0,77.756966,8.330017
21893,20753580.0,0.0,18.298737,14.121521,21.487091,21.071136,21.894623,21.721954,18.298584,18.298492,18.298492,18.298462,0.0,0.032086175,0.032086175,0.049587883,25.0,18.300018,0.0,0.0,0.0,0.0076129017,9.54197e-21,0.0,81.14772,25.001858,27.4678,96.0,0.06451412,31.545078,241.34319,88.55571,0.0,81.14772,0.113760225,0.0,77.75649,8.330017
21894,20753640.0,0.0,18.298798,14.11731,21.485077,21.06836,21.893341,21.720398,18.298645,18.298553,18.298553,18.298553,0.0,0.03208613,0.03208613,0.049587805,25.0,18.300018,0.0,0.0,0.0,0.008131462,9.54197e-21,0.0,81.14725,25.001835,27.454632,96.0,0.064561084,31.563515,241.34322,88.55565,0.0,81.14725,0.11376007,0.0,77.75604,8.330017
21895,20753700.0,0.0,18.29889,14.113464,21.483063,21.065582,21.89206,21.718842,18.298737,18.298615,18.298615,18.298615,0.0,0.032086086,0.032086086,0.049587727,25.0,18.300018,0.0,0.0,0.0,0.009001691,9.54197e-21,0.0,81.1468,25.001812,27.442131,96.0,0.06460565,31.581017,241.34325,88.55558,0.0,81.1468,0.11375989,0.0,77.755615,8.330017
21896,20753760.0,0.0,18.29895,14.109985,21.481018,21.062775,21.890747,21.717255,18.298798,18.298676,18.298676,18.298676,0.0,0.032086033,0.032086033,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.008530474,9.54197e-21,0.0,81.14636,25.00179,27.430382,96.0,0.06464752,31.597466,241.34328,88.55552,0.0,81.14636,0.11375972,0.0,77.7552,8.330017
21897,20753820.0,0.0,18.299011,14.106873,21.479004,21.059967,21.889465,21.715698,18.298859,18.298767,18.298767,18.298737,0.0,0.03208599,0.03208599,0.049587563,25.0,18.300018,0.0,0.0,0.0,0.008167732,9.54197e-21,0.0,81.14596,25.001764,27.41934,96.0,0.06468686,31.612925,241.3433,88.55545,0.0,81.14596,0.11375953,0.0,77.75482,8.330017
21898,20753880.0,0.0,18.299103,14.104187,21.47699,21.05719,21.888184,21.714142,18.29895,18.298828,18.298828,18.298798,0.0,0.032085937,0.032085937,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.008634701,9.54197e-21,0.0,81.14558,25.001738,27.408993,96.0,0.06472371,31.62741,241.34334,88.55538,0.0,81.14558,0.11375935,0.0,77.754456,8.330017
21899,20753940.0,0.0,18.299194,14.101898,21.474976,21.054443,21.886902,21.712585,18.299011,18.29889,18.29889,18.29889,0.0,0.032085884,0.032085884,0.049587388,25.0,18.300018,0.0,0.0,0.0,0.009457988,9.54197e-21,0.0,81.14522,25.00171,27.399397,96.0,0.06475786,31.640842,241.34337,88.55531,0.0,81.14522,0.11375916,0.0,77.75411,8.330017
21900,20754000.0,0.0,18.299255,14.100006,21.472992,21.051697,21.88562,21.71103,18.299072,18.29898,18.29898,18.29895,0.0,0.032085832,0.032085832,0.0495873,25.0,18.300018,0.0,0.0,0.0,0.009530887,9.54197e-21,0.0,81.14489,25.001682,27.390532,96.0,0.06478942,31.653257,241.34338,88.55524,0.0,81.14489,0.11375896,0.0,77.75379,8.330017
21901,20754060.0,0.0,18.299316,14.098328,21.471008,21.04895,21.884338,21.709503,18.299164,18.299042,18.299042,18.299011,0.0,0.03208578,0.03208578,0.049587205,25.0,18.300018,0.0,0.0,0.0,0.008164271,9.54197e-21,0.0,81.14458,25.001654,27.38252,96.0,0.06481791,31.664473,241.34341,88.55516,0.0,81.14458,0.113758765,0.0,77.7535,8.330017
21902,20754120.0,0.0,18.299194,14.09668,21.468994,21.046204,21.883057,21.707947,18.299225,18.299103,18.299103,18.299103,0.0,0.032085728,0.032085728,0.049587116,25.0,18.300018,0.0,0.0,0.0,-0.0014073804,9.54197e-21,0.0,81.144295,25.001617,27.375042,96.0,0.0648445,31.674942,241.34344,88.555084,0.0,81.144295,0.113758564,0.0,77.753235,8.330017
21903,20754180.0,0.0,18.299133,14.095001,21.467041,21.043488,21.881775,21.70642,18.299225,18.299164,18.299164,18.299164,0.0,0.032085683,0.032085683,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.0047044093,9.54197e-21,0.0,81.144035,25.001549,27.36722,96.0,0.06487234,31.685892,241.34348,88.555,0.0,81.144035,0.113758415,0.0,77.75298,8.330017
21904,20754240.0,0.0,18.299194,14.093353,21.465057,21.040802,21.880493,21.704895,18.299194,18.299194,18.299194,18.299164,0.0,0.032085657,0.032085657,0.049586996,25.0,18.300018,0.0,0.0,0.0,-0.00024218624,9.54197e-21,0.0,81.14378,25.00146,27.358965,96.0,0.06490175,31.697449,241.34349,88.55492,0.0,81.14378,0.11375832,0.0,77.752754,8.330017
21905,20754300.0,0.0,18.299255,14.091675,21.463104,21.038116,21.879242,21.70337,18.299194,18.299194,18.299194,18.299194,0.0,0.03208563,0.03208563,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.0033722166,9.54197e-21,0.0,81.14355,25.001368,27.350796,96.0,0.064930856,31.708887,241.34352,88.55483,0.0,81.14355,0.11375823,0.0,77.752525,8.330017
21906,20754360.0,0.0,18.299255,14.089996,21.461151,21.03543,21.87796,21.701843,18.299225,18.299194,18.299194,18.299194,0.0,0.032085612,0.032085612,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.0022200565,9.54197e-21,0.0,81.14332,25.00128,27.342928,96.0,0.06495889,31.719902,241.34354,88.55476,0.0,81.14332,0.11375814,0.0,77.752304,8.330017
21907,20754420.0,0.0,18.299194,14.088348,21.459198,21.032776,21.876678,21.700317,18.299225,18.299194,18.299194,18.299194,0.0,0.032085594,0.032085594,0.049586896,25.0,18.300018,0.0,0.0,0.0,-0.001065881,9.54197e-21,0.0,81.1431,25.001192,27.335197,96.0,0.06498644,31.730724,241.34357,88.554695,0.0,81.1431,0.11375808,0.0,77.7521,8.330017
21908,20754480.0,0.0,18.299194,14.08667,21.457245,21.03012,21.875397,21.698792,18.299225,18.299225,18.299225,18.299225,0.0,0.032085583,0.032085583,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.0019594957,9.54197e-21,0.0,81.14288,25.001102,27.327341,96.0,0.06501445,31.741724,241.34358,88.554634,0.0,81.14288,0.11375804,0.0,77.75189,8.330017
21909,20754540.0,0.0,18.299194,14.084991,21.455322,21.027466,21.874146,21.697296,18.299225,18.299225,18.299225,18.299225,0.0,0.03208558,0.03208558,0.04958687,25.0,18.300018,0.0,0.0,0.0,-0.0017149138,9.54197e-21,0.0,81.14267,25.001013,27.319437,96.0,0.06504264,31.752789,241.3436,88.55457,0.0,81.14267,0.11375803,0.0,77.751686,8.330017
21910,20754600.0,0.0,18.299225,14.0833435,21.4534,21.024872,21.872864,21.6958,18.299225,18.299225,18.299225,18.299225,0.0,0.03208558,0.03208558,0.04958687,25.0,18.300018,0.0,0.0,0.0,0.00073840015,9.54197e-21,0.0,81.142456,25.000925,27.311417,96.0,0.06507124,31.764015,241.34361,88.55452,0.0,81.142456,0.11375803,0.0,77.75148,8.330017
21911,20754660.0,0.0,18.299255,14.081665,21.451477,21.022247,21.871582,21.694305,18.299225,18.299225,18.299225,18.299225,0.0,0.03208558,0.03208558,0.049586874,25.0,18.300018,0.0,0.0,0.0,0.0016466107,9.54197e-21,0.0,81.14224,25.000847,27.303501,96.0,0.06509948,31.775097,241.34363,88.554474,0.0,81.14224,0.11375803,0.0,77.75128,8.330017
21912,20754720.0,0.0,18.299225,14.080017,21.449554,21.019653,21.87033,21.69281,18.299225,18.299225,18.299225,18.299225,0.0,0.032085583,0.032085583,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.00084716256,9.54197e-21,0.0,81.14203,25.000776,27.295706,96.0,0.0651273,31.786013,241.34364,88.55444,0.0,81.14203,0.11375804,0.0,77.75107,8.330017
21913,20754780.0,0.0,18.299225,14.078339,21.447662,21.01706,21.86905,21.691315,18.299225,18.299225,18.299225,18.299225,0.0,0.032085583,0.032085583,0.04958689,25.0,18.300018,0.0,0.0,0.0,-0.0005149161,9.54197e-21,0.0,81.141815,25.000715,27.287956,96.0,0.06515493,31.796858,241.34364,88.55441,0.0,81.141815,0.11375806,0.0,77.75086,8.330017
21914,20754840.0,0.0,18.299225,14.07666,21.44574,21.014465,21.867798,21.68982,18.299225,18.299225,18.299225,18.299225,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.00068533566,9.54197e-21,0.0,81.141594,25.000658,27.280157,96.0,0.06518276,31.807777,241.34366,88.55438,0.0,81.141594,0.11375808,0.0,77.750656,8.330017
21915,20754900.0,0.0,18.299225,14.075012,21.443848,21.011902,21.866547,21.688324,18.299225,18.299225,18.299225,18.299225,0.0,0.0320856,0.0320856,0.049586914,25.0,18.300018,0.0,0.0,0.0,-0.00045469624,9.54197e-21,0.0,81.141365,25.000608,27.272356,96.0,0.0652106,31.818703,241.34367,88.55437,0.0,81.141365,0.11375812,0.0,77.750435,8.330017
21916,20754960.0,0.0,18.299225,14.073334,21.441956,21.009369,21.865265,21.68686,18.299225,18.299225,18.299225,18.299225,0.0,0.03208561,0.03208561,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.00042846738,9.54197e-21,0.0,81.141136,25.000566,27.264517,96.0,0.06523857,31.829676,241.34367,88.55435,0.0,81.141136,0.11375814,0.0,77.75022,8.330017
21917,20755020.0,0.0,18.299225,14.071686,21.440094,21.006805,21.864014,21.685364,18.299225,18.299225,18.299225,18.299225,0.0,0.03208562,0.03208562,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.00072746875,9.54197e-21,0.0,81.14091,25.00053,27.256727,96.0,0.065266356,31.84058,241.34369,88.55434,0.0,81.14091,0.11375818,0.0,77.75,8.330017
21918,20755080.0,0.0,18.299255,14.070007,21.438202,21.004272,21.862732,21.683899,18.299225,18.299225,18.299225,18.299225,0.0,0.032085627,0.032085627,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.00073090603,9.54197e-21,0.0,81.14067,25.000502,27.248976,96.0,0.06529401,31.851435,241.3437,88.55433,0.0,81.14067,0.113758214,0.0,77.74976,8.330017
21919,20755140.0,0.0,18.299225,14.068329,21.43634,21.00177,21.86148,21.682434,18.299225,18.299225,18.299225,18.299225,0.0,0.032085635,0.032085635,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.00019473894,9.54197e-21,0.0,81.14043,25.000483,27.241274,96.0,0.06532148,31.862215,241.3437,88.55433,0.0,81.14043,0.11375824,0.0,77.749535,8.330017
21920,20755200.0,0.0,18.299225,14.066681,21.434479,20.999268,21.86023,21.68097,18.299225,18.299225,18.299225,18.299225,0.0,0.032085642,0.032085642,0.04958699,25.0,18.300018,0.0,0.0,0.0,-0.00011777785,9.54197e-21,0.0,81.14018,25.000467,27.23358,96.0,0.065348916,31.872988,241.34372,88.55433,0.0,81.14018,0.113758266,0.0,77.7493,8.330017
21921,20755260.0,0.0,18.299225,14.065002,21.432617,20.996735,21.858978,21.679504,18.299225,18.299225,18.299225,18.299225,0.0,0.03208565,0.03208565,0.049587,25.0,18.300018,0.0,0.0,0.0,-0.00018502252,9.54197e-21,0.0,81.13993,25.000456,27.225872,96.0,0.0653764,31.883776,241.34372,88.55433,0.0,81.13993,0.1137583,0.0,77.74906,8.330017
21922,20755320.0,0.0,18.299225,14.0633545,21.430786,20.994263,21.857727,21.67807,18.299225,18.299225,18.299225,18.299225,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.00015194136,9.54197e-21,0.0,81.13969,25.000448,27.218155,96.0,0.06540393,31.894585,241.34373,88.55434,0.0,81.13969,0.113758326,0.0,77.74882,8.330017
21923,20755380.0,0.0,18.299255,14.061676,21.428925,20.99179,21.856476,21.676605,18.299225,18.299225,18.299225,18.299225,0.0,0.032085665,0.032085665,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.00042933607,9.54197e-21,0.0,81.13943,25.000444,27.210457,96.0,0.06543137,31.905361,241.34373,88.55434,0.0,81.13943,0.113758355,0.0,77.74857,8.330017
21924,20755440.0,0.0,18.299255,14.059998,21.427094,20.989319,21.855225,21.67517,18.299225,18.299225,18.299225,18.299225,0.0,0.03208567,0.03208567,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.00052928744,9.54197e-21,0.0,81.13917,25.000444,27.202791,96.0,0.0654587,31.916094,241.34375,88.554344,0.0,81.13917,0.11375838,0.0,77.74833,8.330017
21925,20755500.0,0.0,18.299255,14.05835,21.425262,20.986877,21.853973,21.673706,18.299255,18.299225,18.299225,18.299225,0.0,0.032085676,0.032085676,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.00035932046,9.54197e-21,0.0,81.138916,25.000446,27.195158,96.0,0.065485895,31.926775,241.34375,88.55435,0.0,81.138916,0.11375839,0.0,77.74808,8.330017
21926,20755560.0,0.0,18.299255,14.056671,21.423431,20.984406,21.852722,21.672272,18.299255,18.299225,18.299225,18.299225,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.00013222371,9.54197e-21,0.0,81.13865,25.000452,27.18755,96.0,0.06551301,31.93743,241.34377,88.55436,0.0,81.13865,0.1137584,0.0,77.747826,8.330017
21927,20755620.0,0.0,18.299255,14.054993,21.42163,20.981964,21.85147,21.670837,18.299255,18.299255,18.299255,18.299255,0.0,0.03208568,0.03208568,0.049587052,25.0,18.300018,0.0,0.0,0.0,-0.00020967258,9.54197e-21,0.0,81.13839,25.000458,27.179926,96.0,0.06554017,31.948101,241.34377,88.55437,0.0,81.13839,0.113758415,0.0,77.747574,8.330017
21928,20755680.0,0.0,18.299255,14.053345,21.4198,20.979553,21.85022,21.669403,18.299255,18.299255,18.299255,18.299255,0.0,0.032085683,0.032085683,0.049587056,25.0,18.300018,0.0,0.0,0.0,0.00017077469,9.54197e-21,0.0,81.13812,25.000465,27.172295,96.0,0.06556737,31.958788,241.34378,88.554375,0.0,81.13812,0.11375843,0.0,77.74732,8.330017
21929,20755740.0,0.0,18.299255,14.051666,21.418,20.977142,21.848969,21.667969,18.299255,18.299255,18.299255,18.299255,0.0,0.032085687,0.032085687,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.00047054005,9.54197e-21,0.0,81.13786,25.000473,27.164686,96.0,0.06559447,31.96944,241.34378,88.554375,0.0,81.13786,0.11375843,0.0,77.74706,8.330017
21930,20755800.0,0.0,18.299255,14.050018,21.416199,20.974731,21.847748,21.666565,18.299255,18.299255,18.299255,18.299255,0.0,0.032085687,0.032085687,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.00057026866,9.54197e-21,0.0,81.13759,25.00048,27.157106,96.0,0.06562145,31.98005,241.3438,88.55438,0.0,81.13759,0.11375844,0.0,77.74681,8.330017
21931,20755860.0,0.0,18.299255,14.04834,21.414398,20.97232,21.846497,21.66513,18.299255,18.299255,18.299255,18.299255,0.0,0.032085687,0.032085687,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.0001149582,9.54197e-21,0.0,81.13732,25.00049,27.149567,96.0,0.06564831,31.990608,241.3438,88.55439,0.0,81.13732,0.11375844,0.0,77.74655,8.330017
21932,20755920.0,0.0,18.299255,14.046661,21.412598,20.96994,21.845245,21.663696,18.299255,18.299255,18.299255,18.299255,0.0,0.032085687,0.032085687,0.049587063,25.0,18.300018,0.0,0.0,0.0,-0.00017772213,9.54197e-21,0.0,81.13706,25.0005,27.142025,96.0,0.06567517,32.001167,241.34381,88.5544,0.0,81.13706,0.11375844,0.0,77.74629,8.330017
21933,20755980.0,0.0,18.299255,14.045013,21.410828,20.96756,21.843994,21.662292,18.299255,18.299255,18.299255,18.299255,0.0,0.032085687,0.032085687,0.049587063,25.0,18.300018,0.0,0.0,0.0,-0.00021762765,9.54197e-21,0.0,81.136795,25.000507,27.134483,96.0,0.06570201,32.011723,241.34383,88.5544,0.0,81.136795,0.11375844,0.0,77.74604,8.330017
21934,20756040.0,0.0,18.299255,14.043335,21.409027,20.96518,21.842773,21.660889,18.299255,18.299255,18.299255,18.299255,0.0,0.032085687,0.032085687,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.00017791743,9.54197e-21,0.0,81.13653,25.000513,27.126936,96.0,0.06572889,32.02229,241.34383,88.554405,0.0,81.13653,0.11375844,0.0,77.74578,8.330017
21935,20756100.0,0.0,18.299255,14.041687,21.407288,20.96283,21.841553,21.659485,18.299255,18.299255,18.299255,18.299255,0.0,0.032085687,0.032085687,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.00048554613,9.54197e-21,0.0,81.13626,25.000519,27.119413,96.0,0.06575566,32.03282,241.34384,88.554405,0.0,81.13626,0.11375843,0.0,77.74553,8.330017
21936,20756160.0,0.0,18.299255,14.040009,21.405518,20.96054,21.840302,21.658081,18.299255,18.299255,18.299255,18.299255,0.0,0.032085683,0.032085683,0.049587056,25.0,18.300018,0.0,0.0,0.0,0.00072991557,9.54197e-21,0.0,81.135994,25.000526,27.111935,96.0,0.06578227,32.04329,241.34384,88.554405,0.0,81.135994,0.11375843,0.0,77.74528,8.330017
21937,20756220.0,0.0,18.299255,14.03833,21.403778,20.958252,21.83908,21.656677,18.299255,18.299255,18.299255,18.299255,0.0,0.032085683,0.032085683,0.049587052,25.0,18.300018,0.0,0.0,0.0,0.00044436287,9.54197e-21,0.0,81.135735,25.000534,27.104517,96.0,0.06580867,32.053673,241.34386,88.55441,0.0,81.135735,0.113758415,0.0,77.74502,8.330017
21938,20756280.0,0.0,18.299255,14.036682,21.402039,20.955963,21.83783,21.655304,18.299255,18.299255,18.299255,18.299255,0.0,0.03208568,0.03208568,0.04958705,25.0,18.300018,0.0,0.0,0.0,8.565994e-05,9.54197e-21,0.0,81.13547,25.00054,27.097124,96.0,0.06583498,32.064022,241.34387,88.55441,0.0,81.13547,0.113758415,0.0,77.74477,8.330017
21939,20756340.0,0.0,18.299255,14.035004,21.40033,20.953705,21.836609,21.65393,18.299255,18.299255,18.299255,18.299255,0.0,0.032085676,0.032085676,0.049587045,25.0,18.300018,0.0,0.0,0.0,-8.1965525e-05,9.54197e-21,0.0,81.1352,25.000544,27.089739,96.0,0.06586125,32.074364,241.34387,88.55441,0.0,81.1352,0.1137584,0.0,77.74452,8.330017
21940,20756400.0,0.0,18.299255,14.033325,21.39862,20.951447,21.835388,21.652527,18.299255,18.299255,18.299255,18.299255,0.0,0.032085676,0.032085676,0.04958704,25.0,18.300018,0.0,0.0,0.0,9.5597e-06,9.54197e-21,0.0,81.13495,25.000547,27.082357,96.0,0.06588751,32.0847,241.34389,88.55441,0.0,81.13495,0.11375839,0.0,77.74427,8.330017
21941,20756460.0,0.0,18.299316,14.031677,21.396973,20.949402,21.834167,21.651093,18.299286,18.299255,18.299255,18.299255,0.0,0.032085676,0.032085676,0.049587037,25.0,18.300018,0.0,0.0,0.0,0.0017861753,9.54197e-21,0.0,81.13468,25.00055,27.07501,96.0,0.06591365,32.094986,241.34389,88.554405,0.0,81.13468,0.11375838,0.0,77.74402,8.330017
21942,20756520.0,0.0,18.299316,14.029999,21.395325,20.947418,21.832916,21.649658,18.299286,18.299286,18.299286,18.299255,0.0,0.03208567,0.03208567,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.0021467125,9.54197e-21,0.0,81.13443,25.000555,27.06782,96.0,0.06593922,32.105053,241.3439,88.554405,0.0,81.13443,0.11375836,0.0,77.74377,8.330017
21943,20756580.0,0.0,18.299316,14.028351,21.393707,20.945404,21.831696,21.648224,18.299286,18.299286,18.299286,18.299286,0.0,0.032085665,0.032085665,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.00060450955,9.54197e-21,0.0,81.13417,25.000563,27.060774,96.0,0.06596427,32.114914,241.34392,88.554405,0.0,81.13417,0.113758355,0.0,77.74352,8.330017
21944,20756640.0,0.0,18.299286,14.026672,21.39209,20.94342,21.830475,21.64679,18.299286,18.299286,18.299286,18.299286,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.0007152757,9.54197e-21,0.0,81.13391,25.000566,27.053732,96.0,0.06598931,32.124775,241.34392,88.554405,0.0,81.13391,0.113758326,0.0,77.74328,8.330017
21945,20756700.0,0.0,18.299286,14.024994,21.390503,20.941437,21.829285,21.645355,18.299286,18.299286,18.299286,18.299286,0.0,0.032085657,0.032085657,0.049587008,25.0,18.300018,0.0,0.0,0.0,-0.00049824844,9.54197e-21,0.0,81.13367,25.000565,27.046642,96.0,0.06601452,32.134705,241.34393,88.5544,0.0,81.13367,0.11375832,0.0,77.74304,8.330017
21946,20756760.0,0.0,18.299286,14.023346,21.388885,20.939484,21.828064,21.64392,18.299286,18.299286,18.299286,18.299286,0.0,0.032085653,0.032085653,0.049587,25.0,18.300018,0.0,0.0,0.0,-0.00037216808,9.54197e-21,0.0,81.133415,25.000563,27.03954,96.0,0.06603976,32.14464,241.34395,88.55439,0.0,81.133415,0.1137583,0.0,77.742805,8.330017
21947,20756820.0,0.0,18.299316,14.0216675,21.387299,20.93753,21.826843,21.642517,18.299286,18.299286,18.299286,18.299286,0.0,0.03208565,0.03208565,0.049586996,25.0,18.300018,0.0,0.0,0.0,0.00021516922,9.54197e-21,0.0,81.13316,25.000559,27.032429,96.0,0.06606506,32.1546,241.34395,88.55439,0.0,81.13316,0.11375829,0.0,77.74256,8.330017
21948,20756880.0,0.0,18.299316,14.02002,21.385712,20.935577,21.825623,21.641083,18.299286,18.299286,18.299286,18.299286,0.0,0.032085646,0.032085646,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.00057532574,9.54197e-21,0.0,81.13292,25.000555,27.025349,96.0,0.066090226,32.164513,241.34396,88.55438,0.0,81.13292,0.11375829,0.0,77.742325,8.330017
21949,20756940.0,0.0,18.299316,14.018341,21.384125,20.933655,21.824432,21.639679,18.299286,18.299286,18.299286,18.299286,0.0,0.032085642,0.032085642,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.00071813853,9.54197e-21,0.0,81.13267,25.000551,27.0183,96.0,0.06611528,32.17438,241.34398,88.554375,0.0,81.13267,0.11375828,0.0,77.74209,8.330017
21950,20757000.0,0.0,18.299316,14.016663,21.382538,20.931732,21.823212,21.638245,18.299316,18.299286,18.299286,18.299286,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.00034109651,9.54197e-21,0.0,81.13242,25.00055,27.0113,96.0,0.06614016,32.184185,241.34398,88.554375,0.0,81.13242,0.113758266,0.0,77.74185,8.330017
21951,20757060.0,0.0,18.299286,14.015015,21.38095,20.92981,21.821991,21.63684,18.299316,18.299316,18.299316,18.299316,0.0,0.03208564,0.03208564,0.049586978,25.0,18.300018,0.0,0.0,0.0,-0.0003637347,9.54197e-21,0.0,81.13218,25.000546,27.004314,96.0,0.066164985,32.193962,241.344,88.55437,0.0,81.13218,0.11375825,0.0,77.741615,8.330017
21952,20757120.0,0.0,18.299286,14.013336,21.379395,20.927887,21.8208,21.635437,18.299316,18.299316,18.299316,18.299316,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.00030026102,9.54197e-21,0.0,81.131935,25.00054,26.997292,96.0,0.066189945,32.203793,241.344,88.55437,0.0,81.131935,0.11375825,0.0,77.74139,8.330017
21953,20757180.0,0.0,18.299316,14.011658,21.377838,20.925964,21.81958,21.634033,18.299316,18.299316,18.299316,18.299316,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.00018649956,9.54197e-21,0.0,81.13169,25.000532,26.99026,96.0,0.066214934,32.21364,241.34401,88.55436,0.0,81.13169,0.11375825,0.0,77.74115,8.330017
21954,20757240.0,0.0,18.299316,14.01001,21.376251,20.924072,21.81839,21.63266,18.299316,18.299316,18.299316,18.299316,0.0,0.032085635,0.032085635,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.0004920347,9.54197e-21,0.0,81.13145,25.000526,26.983255,96.0,0.06623982,32.223442,241.34402,88.55435,0.0,81.13145,0.11375824,0.0,77.74092,8.330017
21955,20757300.0,0.0,18.299316,14.008331,21.374695,20.92218,21.8172,21.631256,18.299316,18.299316,18.299316,18.299316,0.0,0.032085635,0.032085635,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.00063302333,9.54197e-21,0.0,81.13121,25.000523,26.976282,96.0,0.066264614,32.233208,241.34402,88.55435,0.0,81.13121,0.11375824,0.0,77.740685,8.330017
21956,20757360.0,0.0,18.299316,14.006683,21.373138,20.920288,21.81601,21.629883,18.299316,18.299316,18.299316,18.299316,0.0,0.032085635,0.032085635,0.04958697,25.0,18.300018,0.0,0.0,0.0,1.3452729e-05,9.54197e-21,0.0,81.13097,25.000519,26.969353,96.0,0.06628923,32.24291,241.34404,88.554344,0.0,81.13097,0.11375824,0.0,77.740456,8.330017
21957,20757420.0,0.0,18.299316,14.005005,21.371613,20.918396,21.814789,21.628479,18.299316,18.299316,18.299316,18.299316,0.0,0.032085635,0.032085635,0.04958697,25.0,18.300018,0.0,0.0,0.0,-0.00029679653,9.54197e-21,0.0,81.13072,25.000513,26.962412,96.0,0.06631388,32.25262,241.34404,88.554344,0.0,81.13072,0.11375823,0.0,77.74022,8.330017
21958,20757480.0,0.0,18.299316,14.003326,21.370056,20.916534,21.813599,21.627106,18.299316,18.299316,18.299316,18.299316,0.0,0.03208563,0.03208563,0.04958697,25.0,18.300018,0.0,0.0,0.0,-5.2769847e-05,9.54197e-21,0.0,81.13048,25.00051,26.955456,96.0,0.0663386,32.26236,241.34406,88.554344,0.0,81.13048,0.11375823,0.0,77.73999,8.330017
21959,20757540.0,0.0,18.299316,14.001678,21.36853,20.914642,21.812408,21.625732,18.299316,18.299316,18.299316,18.299316,0.0,0.03208563,0.03208563,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.0003357641,9.54197e-21,0.0,81.13023,25.000504,26.94851,96.0,0.066363275,32.272087,241.34406,88.55434,0.0,81.13023,0.11375823,0.0,77.73975,8.330017
21960,20757600.0,0.0,18.299316,14.0,21.367004,20.912811,21.811249,21.62436,18.299316,18.299316,18.299316,18.299316,0.0,0.03208563,0.03208563,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.00052775064,9.54197e-21,0.0,81.13,25.0005,26.94159,96.0,0.066387855,32.281776,241.34407,88.55434,0.0,81.13,0.11375823,0.0,77.739525,8.330017
21961,20757660.0,0.0,18.299316,13.998352,21.365448,20.91092,21.810059,21.623016,18.299316,18.299316,18.299316,18.299316,0.0,0.03208563,0.03208563,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.00017348494,9.54197e-21,0.0,81.12975,25.000498,26.934698,96.0,0.06641233,32.291424,241.34409,88.55434,0.0,81.12975,0.11375823,0.0,77.739296,8.330017
21962,20757720.0,0.0,18.299316,13.996674,21.363922,20.909088,21.808868,21.621643,18.299316,18.299316,18.299316,18.299316,0.0,0.03208563,0.03208563,0.049586967,25.0,18.300018,0.0,0.0,0.0,-0.00017358713,9.54197e-21,0.0,81.12952,25.000494,26.927816,96.0,0.06643677,32.30106,241.34409,88.55433,0.0,81.12952,0.11375823,0.0,77.73906,8.330017
21963,20757780.0,0.0,18.299316,13.994995,21.362396,20.907227,21.807678,21.62027,18.299316,18.299316,18.299316,18.299316,0.0,0.03208563,0.03208563,0.049586967,25.0,18.300018,0.0,0.0,0.0,4.7623536e-05,9.54197e-21,0.0,81.12927,25.00049,26.920914,96.0,0.06646128,32.310722,241.3441,88.55433,0.0,81.12927,0.11375823,0.0,77.73883,8.330017
21964,20757840.0,0.0,18.299316,13.993347,21.3609,20.905396,21.806488,21.618927,18.299316,18.299316,18.299316,18.299316,0.0,0.03208563,0.03208563,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.0003759667,9.54197e-21,0.0,81.129036,25.000488,26.91402,96.0,0.066485755,32.32037,241.3441,88.55433,0.0,81.129036,0.11375823,0.0,77.738594,8.330017
21965,20757900.0,0.0,18.299316,13.991669,21.359375,20.903564,21.805328,21.617584,18.299316,18.299316,18.299316,18.299316,0.0,0.03208563,0.03208563,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.0003889963,9.54197e-21,0.0,81.128784,25.000486,26.907167,96.0,0.06651009,32.329967,241.34412,88.55433,0.0,81.128784,0.11375823,0.0,77.738365,8.330017
21966,20757960.0,0.0,18.299316,13.990021,21.35788,20.901733,21.804138,21.616241,18.299316,18.299316,18.299316,18.299316,0.0,0.03208563,0.03208563,0.049586967,25.0,18.300018,0.0,0.0,0.0,-7.1990384e-05,9.54197e-21,0.0,81.12855,25.000484,26.900335,96.0,0.06653434,32.33953,241.34412,88.55432,0.0,81.12855,0.11375823,0.0,77.73814,8.330017
21967,20758020.0,0.0,18.299316,13.988342,21.356354,20.899902,21.802979,21.614899,18.299316,18.299316,18.299316,18.299316,0.0,0.03208563,0.03208563,0.049586967,25.0,18.300018,0.0,0.0,0.0,-0.00021150686,9.54197e-21,0.0,81.1283,25.000483,26.89349,96.0,0.06655864,32.349113,241.34413,88.55432,0.0,81.1283,0.11375823,0.0,77.7379,8.330017
21968,20758080.0,0.0,18.299316,13.986664,21.354858,20.898071,21.801788,21.613556,18.299316,18.299316,18.299316,18.299316,0.0,0.03208563,0.03208563,0.049586967,25.0,18.300018,0.0,0.0,0.0,5.6180947e-05,9.54197e-21,0.0,81.12807,25.00048,26.886639,96.0,0.066582955,32.358707,241.34413,88.55432,0.0,81.12807,0.11375823,0.0,77.73767,8.330017
21969,20758140.0,0.0,18.299316,13.985016,21.353363,20.89627,21.800629,21.612213,18.299316,18.299316,18.299316,18.299316,0.0,0.03208563,0.03208563,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.0002703519,9.54197e-21,0.0,81.12782,25.000479,26.879805,96.0,0.06660721,32.36827,241.34415,88.55432,0.0,81.12782,0.11375823,0.0,77.73744,8.330017
21970,20758200.0,0.0,18.299347,13.983337,21.351898,20.89447,21.799469,21.6109,18.299316,18.299316,18.299316,18.299316,0.0,0.03208563,0.03208563,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.0005024946,9.54197e-21,0.0,81.12759,25.000479,26.87299,96.0,0.06663141,32.377815,241.34416,88.55432,0.0,81.12759,0.11375823,0.0,77.737206,8.330017
21971,20758260.0,0.0,18.299316,13.981659,21.350403,20.89267,21.79831,21.609558,18.299316,18.299316,18.299316,18.299316,0.0,0.03208563,0.03208563,0.049586963,25.0,18.300018,0.0,0.0,0.0,3.4167075e-05,9.54197e-21,0.0,81.12734,25.000479,26.866209,96.0,0.06665546,32.387306,241.34416,88.55432,0.0,81.12734,0.11375823,0.0,77.73698,8.330017
21972,20758320.0,0.0,18.299316,13.980011,21.348907,20.89087,21.79712,21.608246,18.299316,18.299316,18.299316,18.299316,0.0,0.032085627,0.032085627,0.049586963,25.0,18.300018,0.0,0.0,0.0,-0.00023354148,9.54197e-21,0.0,81.1271,25.000477,26.859423,96.0,0.06667954,32.396805,241.34418,88.55432,0.0,81.1271,0.113758214,0.0,77.73675,8.330017
21973,20758380.0,0.0,18.299316,13.9783325,21.347412,20.889069,21.79596,21.606934,18.299316,18.299316,18.299316,18.299316,0.0,0.032085627,0.032085627,0.049586963,25.0,18.300018,0.0,0.0,0.0,-3.855314e-05,9.54197e-21,0.0,81.126854,25.000477,26.852625,96.0,0.066703655,32.406322,241.34418,88.55432,0.0,81.126854,0.113758214,0.0,77.73651,8.330017
21974,20758440.0,0.0,18.299347,13.976685,21.345947,20.887299,21.7948,21.605621,18.299316,18.299316,18.299316,18.299316,0.0,0.032085627,0.032085627,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.0002985319,9.54197e-21,0.0,81.12662,25.000475,26.845833,96.0,0.06672775,32.415833,241.3442,88.55432,0.0,81.12662,0.113758214,0.0,77.73628,8.330017
21975,20758500.0,0.0,18.299347,13.975006,21.344482,20.885529,21.79367,21.60431,18.299316,18.299316,18.299316,18.299316,0.0,0.032085627,0.032085627,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.00046959633,9.54197e-21,0.0,81.12637,25.000475,26.839071,96.0,0.06675174,32.4253,241.3442,88.55431,0.0,81.12637,0.113758214,0.0,77.73605,8.330017
21976,20758560.0,0.0,18.299347,13.973328,21.343018,20.883728,21.792511,21.602997,18.299316,18.299316,18.299316,18.299316,0.0,0.032085627,0.032085627,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.00016032367,9.54197e-21,0.0,81.12614,25.000475,26.83233,96.0,0.06677565,32.43474,241.34421,88.55431,0.0,81.12614,0.113758214,0.0,77.73582,8.330017
21977,20758620.0,0.0,18.299316,13.97168,21.341553,20.881958,21.791351,21.601715,18.299347,18.299316,18.299316,18.299316,0.0,0.032085627,0.032085627,0.04958696,25.0,18.300018,0.0,0.0,0.0,-0.00012842784,9.54197e-21,0.0,81.1259,25.000475,26.825596,96.0,0.06679954,32.444168,241.34421,88.55431,0.0,81.1259,0.113758214,0.0,77.73559,8.330017
21978,20758680.0,0.0,18.299347,13.970001,21.340088,20.880188,21.790192,21.600403,18.299347,18.299316,18.299316,18.299316,0.0,0.032085627,0.032085627,0.04958696,25.0,18.300018,0.0,0.0,0.0,-3.387902e-05,9.54197e-21,0.0,81.125656,25.000473,26.818874,96.0,0.06682337,32.453575,241.34422,88.55431,0.0,81.125656,0.113758214,0.0,77.73536,8.330017
21979,20758740.0,0.0,18.299347,13.968353,21.338623,20.878448,21.789062,21.599121,18.299347,18.299347,18.299347,18.299316,0.0,0.032085627,0.032085627,0.049586955,25.0,18.300018,0.0,0.0,0.0,7.182707e-05,9.54197e-21,0.0,81.12541,25.000473,26.812145,96.0,0.06684723,32.462997,241.34422,88.55431,0.0,81.12541,0.113758214,0.0,77.73512,8.330017
21980,20758800.0,0.0,18.299347,13.966675,21.337189,20.876678,21.787903,21.59784,18.299347,18.299347,18.299347,18.299347,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.00024783818,9.54197e-21,0.0,81.125175,25.000473,26.805431,96.0,0.06687105,32.4724,241.34424,88.55431,0.0,81.125175,0.113758214,0.0,77.7349,8.330017
21981,20758860.0,0.0,18.299347,13.964996,21.335724,20.874939,21.786774,21.596527,18.299347,18.299347,18.299347,18.299347,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,5.1362844e-05,9.54197e-21,0.0,81.12493,25.000471,26.798729,96.0,0.0668948,32.48178,241.34424,88.55431,0.0,81.12493,0.11375821,0.0,77.734665,8.330017
21982,20758920.0,0.0,18.299347,13.963348,21.33429,20.873169,21.785614,21.595245,18.299347,18.299347,18.299347,18.299347,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,-8.315236e-05,9.54197e-21,0.0,81.124695,25.000471,26.792028,96.0,0.06691856,32.491158,241.34425,88.55431,0.0,81.124695,0.11375821,0.0,77.73444,8.330017
21983,20758980.0,0.0,18.299347,13.96167,21.332825,20.87143,21.784485,21.593964,18.299347,18.299347,18.299347,18.299347,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,6.148541e-05,9.54197e-21,0.0,81.12446,25.00047,26.785326,96.0,0.06694231,32.500546,241.34427,88.55431,0.0,81.12446,0.11375821,0.0,77.73421,8.330017
21984,20759040.0,0.0,18.299347,13.959991,21.33139,20.86969,21.783356,21.592682,18.299347,18.299347,18.299347,18.299347,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.00019494585,9.54197e-21,0.0,81.124214,25.00047,26.77864,96.0,0.066966005,32.509903,241.34427,88.554306,0.0,81.124214,0.11375821,0.0,77.73398,8.330017
21985,20759100.0,0.0,18.299347,13.9583435,21.329956,20.867981,21.782196,21.59143,18.299347,18.299347,18.299347,18.299347,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.0003790596,9.54197e-21,0.0,81.12398,25.00047,26.771969,96.0,0.06698965,32.519245,241.34428,88.554306,0.0,81.12398,0.11375821,0.0,77.73375,8.330017
21986,20759160.0,0.0,18.299347,13.956665,21.328522,20.866241,21.781067,21.590149,18.299347,18.299347,18.299347,18.299347,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,-1.1826862e-06,9.54197e-21,0.0,81.12374,25.00047,26.765324,96.0,0.067013204,32.528545,241.34428,88.554306,0.0,81.12374,0.11375821,0.0,77.73352,8.330017
21987,20759220.0,0.0,18.299347,13.955017,21.327087,20.864502,21.779938,21.588898,18.299347,18.299347,18.299347,18.299347,0.0,0.03208562,0.03208562,0.04958695,25.0,18.300018,0.0,0.0,0.0,-0.00019547422,9.54197e-21,0.0,81.123505,25.000467,26.758675,96.0,0.06703676,32.537857,241.3443,88.554306,0.0,81.123505,0.11375819,0.0,77.73329,8.330017
21988,20759280.0,0.0,18.299347,13.953339,21.325684,20.862762,21.778809,21.587616,18.299347,18.299347,18.299347,18.299347,0.0,0.03208562,0.03208562,0.04958695,25.0,18.300018,0.0,0.0,0.0,1.1675236e-05,9.54197e-21,0.0,81.12326,25.000465,26.75201,96.0,0.06706037,32.547184,241.3443,88.554306,0.0,81.12326,0.11375819,0.0,77.73306,8.330017
21989,20759340.0,0.0,18.299347,13.95166,21.32425,20.861053,21.77768,21.586365,18.299347,18.299347,18.299347,18.299347,0.0,0.03208562,0.03208562,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.00030497054,9.54197e-21,0.0,81.12302,25.000465,26.745361,96.0,0.06708393,32.556496,241.34431,88.554306,0.0,81.12302,0.11375819,0.0,77.732834,8.330017
21990,20759400.0,0.0,18.299347,13.950012,21.322845,20.859344,21.77655,21.585114,18.299347,18.299347,18.299347,18.299347,0.0,0.03208562,0.03208562,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.0004445823,9.54197e-21,0.0,81.12279,25.000463,26.738735,96.0,0.0671074,32.56577,241.34431,88.554306,0.0,81.12279,0.11375819,0.0,77.732605,8.330017
21991,20759460.0,0.0,18.299408,13.948334,21.321533,20.85788,21.775421,21.583893,18.299347,18.299347,18.299347,18.299347,0.0,0.03208562,0.03208562,0.049586948,25.0,18.300018,0.0,0.0,0.0,0.002366413,9.54197e-21,0.0,81.12255,25.000465,26.73218,96.0,0.067130625,32.574947,241.34433,88.554306,0.0,81.12255,0.11375819,0.0,77.732376,8.330017
21992,20759520.0,0.0,18.299408,13.946686,21.32022,20.856384,21.774292,21.582703,18.299377,18.299347,18.299347,18.299347,0.0,0.032085616,0.032085616,0.04958694,25.0,18.300018,0.0,0.0,0.0,0.0025048603,9.54197e-21,0.0,81.12231,25.000471,26.72582,96.0,0.06715314,32.583855,241.34433,88.5543,0.0,81.12231,0.11375818,0.0,77.73215,8.330017
21993,20759580.0,0.0,18.299408,13.945007,21.318909,20.854889,21.773163,21.581512,18.299377,18.299347,18.299347,18.299347,0.0,0.032085612,0.032085612,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.0018105597,9.54197e-21,0.0,81.12208,25.000477,26.719532,96.0,0.0671754,32.592655,241.34435,88.5543,0.0,81.12208,0.11375817,0.0,77.731926,8.330017
21994,20759640.0,0.0,18.299377,13.943329,21.317627,20.853424,21.772064,21.580322,18.299377,18.299377,18.299377,18.299377,0.0,0.032085605,0.032085605,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.00074601854,9.54197e-21,0.0,81.12184,25.000484,26.713388,96.0,0.06719715,32.601257,241.34435,88.5543,0.0,81.12184,0.11375814,0.0,77.7317,8.330017
21995,20759700.0,0.0,18.299377,13.941681,21.316345,20.85199,21.770935,21.579132,18.299377,18.299377,18.299377,18.299377,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.00086974015,9.54197e-21,0.0,81.12161,25.000484,26.70711,96.0,0.06721938,32.610046,241.34436,88.5543,0.0,81.12161,0.11375813,0.0,77.731476,8.330017
21996,20759760.0,0.0,18.299438,13.940002,21.315155,20.850769,21.769836,21.577972,18.299377,18.299377,18.299377,18.299377,0.0,0.0320856,0.0320856,0.049586914,25.0,18.300018,0.0,0.0,0.0,0.0020178352,9.54197e-21,0.0,81.12138,25.000484,26.700846,96.0,0.06724155,32.618816,241.34436,88.55429,0.0,81.12138,0.11375812,0.0,77.73126,8.330017
21997,20759820.0,0.0,18.299438,13.9383545,21.313995,20.849548,21.768707,21.576843,18.299408,18.299377,18.299377,18.299377,0.0,0.032085598,0.032085598,0.049586907,25.0,18.300018,0.0,0.0,0.0,0.0031602066,9.54197e-21,0.0,81.121155,25.000488,26.694796,96.0,0.06726296,32.627285,241.34438,88.55429,0.0,81.121155,0.1137581,0.0,77.73104,8.330017
21998,20759880.0,0.0,18.299438,13.936676,21.312836,20.848328,21.767609,21.575745,18.299408,18.299377,18.299377,18.299377,0.0,0.032085586,0.032085586,0.049586896,25.0,18.300018,0.0,0.0,0.0,0.0013316148,9.54197e-21,0.0,81.12093,25.000496,26.688946,96.0,0.06728366,32.63548,241.34439,88.55428,0.0,81.12093,0.113758065,0.0,77.73083,8.330017
21999,20759940.0,0.0,18.299408,13.934998,21.311707,20.847137,21.76651,21.574615,18.299408,18.299408,18.299408,18.299408,0.0,0.032085583,0.032085583,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.00019479526,9.54197e-21,0.0,81.12071,25.0005,26.683092,96.0,0.067304365,32.64367,241.34439,88.55428,0.0,81.12071,0.11375804,0.0,77.73062,8.330017
22000,20760000.0,0.0,18.299377,13.93335,21.310547,20.845917,21.765411,21.573486,18.299408,18.299408,18.299408,18.299408,0.0,0.032085575,0.032085575,0.049586874,25.0,18.300018,0.0,0.0,0.0,-0.0019850335,9.54197e-21,0.0,81.12049,25.0005,26.677269,96.0,0.06732496,32.65182,241.3444,88.554276,0.0,81.12049,0.11375803,0.0,77.73041,8.330017
22001,20760060.0,0.0,18.299469,13.931671,21.30951,20.84497,21.764313,21.572418,18.299408,18.299408,18.299408,18.299408,0.0,0.03208557,0.03208557,0.049586866,25.0,18.300018,0.0,0.0,0.0,0.0016780733,9.54197e-21,0.0,81.12028,25.000494,26.671318,96.0,0.06734603,32.660156,241.3444,88.55427,0.0,81.12028,0.11375802,0.0,77.7302,8.330017
22002,20760120.0,0.0,18.2995,13.929993,21.308472,20.843994,21.763214,21.57138,18.299438,18.299408,18.299408,18.299408,0.0,0.032085564,0.032085564,0.04958686,25.0,18.300018,0.0,0.0,0.0,0.0036724198,9.54197e-21,0.0,81.12006,25.000494,26.665562,96.0,0.06736638,32.668213,241.34442,88.55426,0.0,81.12006,0.11375799,0.0,77.73,8.330017
22003,20760180.0,0.0,18.299469,13.928345,21.307465,20.843048,21.762115,21.570312,18.299438,18.299438,18.299438,18.299438,0.0,0.03208556,0.03208556,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.0019455403,9.54197e-21,0.0,81.11985,25.000498,26.66007,96.0,0.06738579,32.6759,241.34442,88.55425,0.0,81.11985,0.11375795,0.0,77.7298,8.330017
22004,20760240.0,0.0,18.299438,13.926666,21.306458,20.842102,21.761047,21.569275,18.299469,18.299438,18.299438,18.299438,0.0,0.03208555,0.03208555,0.04958683,25.0,18.300018,0.0,0.0,0.0,-0.00077500363,9.54197e-21,0.0,81.11965,25.0005,26.654646,96.0,0.06740497,32.683495,241.34444,88.554245,0.0,81.11965,0.11375793,0.0,77.7296,8.330017
22005,20760300.0,0.0,18.299438,13.925018,21.30545,20.841156,21.759949,21.568237,18.299469,18.299438,18.299438,18.299438,0.0,0.032085545,0.032085545,0.049586825,25.0,18.300018,0.0,0.0,0.0,-0.00080835354,9.54197e-21,0.0,81.119446,25.000492,26.649088,96.0,0.06742464,32.69128,241.34445,88.55424,0.0,81.119446,0.113757916,0.0,77.7294,8.330017
22006,20760360.0,0.0,18.2995,13.92334,21.304535,20.840454,21.75888,21.56726,18.299469,18.299438,18.299438,18.299438,0.0,0.03208554,0.03208554,0.049586814,25.0,18.300018,0.0,0.0,0.0,0.001324897,9.54197e-21,0.0,81.11925,25.000486,26.643589,96.0,0.06744408,32.69898,241.34445,88.55423,0.0,81.11925,0.11375789,0.0,77.72921,8.330017
22007,20760420.0,0.0,18.29953,13.921661,21.30365,20.839752,21.757812,21.566284,18.299469,18.299469,18.299469,18.299438,0.0,0.032085534,0.032085534,0.049586803,25.0,18.300018,0.0,0.0,0.0,0.0027326108,9.54197e-21,0.0,81.11905,25.000484,26.638233,96.0,0.067463,32.70647,241.34447,88.55422,0.0,81.11905,0.11375787,0.0,77.72902,8.330017
22008,20760480.0,0.0,18.29953,13.920013,21.302795,20.83905,21.756744,21.565308,18.299469,18.299469,18.299469,18.299469,0.0,0.032085527,0.032085527,0.04958679,25.0,18.300018,0.0,0.0,0.0,0.0027381184,9.54197e-21,0.0,81.11885,25.000483,26.632988,96.0,0.06748155,32.713814,241.34447,88.554214,0.0,81.11885,0.113757856,0.0,77.728836,8.330017
22009,20760540.0,0.0,18.2995,13.918335,21.30191,20.838348,21.755676,21.564331,18.2995,18.299469,18.299469,18.299469,0.0,0.032085523,0.032085523,0.049586777,25.0,18.300018,0.0,0.0,0.0,0.00023445614,9.54197e-21,0.0,81.11866,25.000483,26.627926,96.0,0.067499444,32.7209,241.34448,88.55421,0.0,81.11866,0.11375782,0.0,77.72865,8.330017
22010,20760600.0,0.0,18.299469,13.916687,21.301025,20.837677,21.754608,21.563354,18.2995,18.299469,18.299469,18.299469,0.0,0.032085516,0.032085516,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.0007605977,9.54197e-21,0.0,81.11847,25.000475,26.622776,96.0,0.067517646,32.72811,241.34448,88.55419,0.0,81.11847,0.113757804,0.0,77.72848,8.330017
22011,20760660.0,0.0,18.29953,13.915009,21.300262,20.83722,21.75357,21.56247,18.2995,18.2995,18.2995,18.299469,0.0,0.032085508,0.032085508,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.0016458747,9.54197e-21,0.0,81.118286,25.000467,26.617626,96.0,0.06753585,32.735325,241.3445,88.554184,0.0,81.118286,0.11375778,0.0,77.72829,8.330017
22012,20760720.0,0.0,18.29956,13.91333,21.29953,20.836761,21.752502,21.561584,18.2995,18.2995,18.2995,18.2995,0.0,0.032085504,0.032085504,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.0029217878,9.54197e-21,0.0,81.1181,25.000463,26.612652,96.0,0.06755343,32.74229,241.3445,88.55418,0.0,81.1181,0.11375776,0.0,77.72812,8.330017
22013,20760780.0,0.0,18.29953,13.911682,21.298798,20.836304,21.751465,21.560669,18.29953,18.2995,18.2995,18.2995,0.0,0.032085497,0.032085497,0.049586736,25.0,18.300018,0.0,0.0,0.0,0.0013565131,9.54197e-21,0.0,81.11792,25.000462,26.607862,96.0,0.06757034,32.748993,241.34451,88.55417,0.0,81.11792,0.11375773,0.0,77.72794,8.330017
22014,20760840.0,0.0,18.29953,13.910004,21.298035,20.835846,21.750427,21.559784,18.29953,18.2995,18.2995,18.2995,0.0,0.03208549,0.03208549,0.04958673,25.0,18.300018,0.0,0.0,0.0,-3.4102606e-05,9.54197e-21,0.0,81.11774,25.000458,26.603075,96.0,0.06758726,32.755695,241.34451,88.55416,0.0,81.11774,0.11375771,0.0,77.72777,8.330017
22015,20760900.0,0.0,18.2995,13.908325,21.297302,20.835419,21.74939,21.558899,18.29953,18.29953,18.29953,18.29953,0.0,0.032085486,0.032085486,0.049586713,25.0,18.300018,0.0,0.0,0.0,-0.0018458135,9.54197e-21,0.0,81.11756,25.00045,26.598328,96.0,0.067604035,32.762344,241.34453,88.554146,0.0,81.11756,0.113757685,0.0,77.7276,8.330017
22016,20760960.0,0.0,18.29956,13.906677,21.296692,20.835205,21.748383,21.558075,18.29953,18.29953,18.29953,18.29953,0.0,0.032085482,0.032085482,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.0017135105,9.54197e-21,0.0,81.11739,25.000439,26.593458,96.0,0.06762124,32.769157,241.34453,88.55414,0.0,81.11739,0.11375767,0.0,77.72744,8.330017
22017,20761020.0,0.0,18.299591,13.904999,21.296082,20.834991,21.747345,21.557251,18.29953,18.29953,18.29953,18.29953,0.0,0.032085475,0.032085475,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.0036251019,9.54197e-21,0.0,81.11722,25.000433,26.588789,96.0,0.06763774,32.775696,241.34454,88.55413,0.0,81.11722,0.113757655,0.0,77.72728,8.330017
22018,20761080.0,0.0,18.299591,13.903351,21.295471,20.834747,21.746338,21.556427,18.29956,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.001839698,9.54197e-21,0.0,81.11705,25.000431,26.584375,96.0,0.06765333,32.781876,241.34454,88.554115,0.0,81.11705,0.11375763,0.0,77.72711,8.330017
22019,20761140.0,0.0,18.29953,13.901672,21.29486,20.834534,21.74533,21.555634,18.29956,18.29956,18.29956,18.29953,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,-0.0008716119,9.54197e-21,0.0,81.11688,25.00043,26.58002,96.0,0.067668706,32.78797,241.34456,88.55411,0.0,81.11688,0.113757595,0.0,77.72695,8.330017
22020,20761200.0,0.0,18.29956,13.899994,21.29425,20.83432,21.744324,21.55481,18.29956,18.29956,18.29956,18.29956,0.0,0.032085456,0.032085456,0.04958667,25.0,18.300018,0.0,0.0,0.0,-0.00064933405,9.54197e-21,0.0,81.11673,25.00042,26.575613,96.0,0.06768427,32.794144,241.34456,88.5541,0.0,81.11673,0.11375758,0.0,77.72681,8.330017
22021,20761260.0,0.0,18.306488,13.898468,21.30606,20.864655,21.744171,21.554901,18.299835,18.299591,18.299591,27.95047,0.0,0.032085422,0.032085422,0.04958661,25.0,18.300018,0.0,0.0,0.0,0.28918323,9.54197e-21,0.0,81.11657,25.000496,26.573748,96.0,0.06769079,32.796757,241.34457,88.55411,0.0,81.11657,0.11375746,100.0,77.726654,8.330017
22022,20761320.0,0.0,18.317108,13.897217,21.3367,20.93686,21.743988,21.554993,18.302704,18.300293,18.300293,34.030518,0.0,0.03208497,0.03208497,0.049585793,25.0,18.300018,0.0,0.0,0.0,0.7540105,9.54197e-21,0.0,81.11653,25.001665,26.607874,96.0,0.06756915,32.748978,241.34459,88.55428,0.0,81.11653,0.11375575,82.176186,77.72662,8.330017
22023,20761380.0,0.0,18.31607,13.89621,21.37503,21.025085,21.743835,21.555084,18.308167,18.302734,18.302734,35.024597,0.0,0.03208372,0.03208372,0.04958357,25.0,18.300018,0.0,0.0,0.0,0.5025325,9.54197e-21,0.0,81.117035,25.004528,26.712355,96.0,0.0671968,32.6027,241.34468,88.55457,0.0,81.117035,0.113751024,66.45283,77.72714,8.330017
22024,20761440.0,0.0,18.306732,13.895447,21.413147,21.112274,21.743683,21.555206,18.311462,18.306152,18.306152,34.21591,0.0,0.032082196,0.032082196,0.049580898,25.0,18.300018,0.0,0.0,0.0,-0.18684128,9.54197e-21,0.0,81.11838,25.007265,26.847004,96.0,0.06671643,32.414192,241.3448,88.55449,0.0,81.11838,0.11374529,50.61298,77.728485,8.330017
22025,20761500.0,0.0,18.301575,13.894928,21.447418,21.190186,21.74356,21.555298,18.310333,18.308441,18.308441,31.934998,0.0,0.03208113,0.03208113,0.049579076,25.0,18.300018,0.0,0.0,0.0,-0.4798731,9.54197e-21,0.0,81.12034,25.008108,26.950466,96.0,0.06634704,32.269344,241.34494,88.55382,0.0,81.12034,0.11374134,31.217905,77.73044,8.330017
22026,20761560.0,0.0,18.302551,13.894653,21.47348,21.248749,21.743408,21.555481,18.307129,18.308502,18.308502,28.62973,0.0,0.03208068,0.03208068,0.04957836,25.0,18.300018,0.0,0.0,0.0,-0.28264445,9.54197e-21,0.0,81.122536,25.00718,27.008015,96.0,0.0661417,32.188778,241.34506,88.55281,0.0,81.122536,0.113739714,12.074714,77.73258,8.330017
22027,20761620.0,0.0,18.30362,13.894653,21.490936,21.287537,21.743286,21.555634,18.304962,18.307281,18.307281,24.827179,0.0,0.032080535,0.032080535,0.04957816,25.0,18.300018,0.0,0.0,0.0,-0.07824612,9.54197e-21,0.0,81.12473,25.005669,27.045822,96.0,0.06600702,32.13585,241.34515,88.55179,0.0,81.12473,0.113739215,0.0,77.734726,8.330017
22028,20761680.0,0.0,18.301025,13.894836,21.50058,21.308777,21.743134,21.555786,18.303955,18.30597,18.30597,22.156067,0.0,0.03208049,0.03208049,0.049578127,25.0,18.300018,0.0,0.0,0.0,-0.1406379,9.54197e-21,0.0,81.12694,25.004145,27.080256,96.0,0.06588449,32.087646,241.34521,88.550865,0.0,81.12694,0.1137391,0.0,77.736855,8.330017
22029,20761740.0,0.0,18.298553,13.895294,21.50528,21.319122,21.742981,21.555939,18.302643,18.304749,18.304749,20.585938,0.0,0.032080654,0.032080654,0.049578447,25.0,18.300018,0.0,0.0,0.0,-0.22067049,9.54197e-21,0.0,81.12909,25.002356,27.101717,96.0,0.0658085,32.0576,241.34525,88.55002,0.0,81.12909,0.11373975,0.0,77.73892,8.330017
22030,20761800.0,0.0,18.299011,13.895935,21.507172,21.32315,21.742828,21.556091,18.301025,18.303375,18.303375,19.6521,0.0,0.03208107,0.03208107,0.049579203,25.0,18.300018,0.0,0.0,0.0,-0.1277139,9.54197e-21,0.0,81.131035,25.00029,27.104607,96.0,0.06579907,32.05355,241.34525,88.54928,0.0,81.131035,0.11374134,0.0,77.74079,8.330017
22031,20761860.0,0.0,18.30075,13.89682,21.507782,21.322968,21.743744,21.557434,18.30011,18.302032,18.302032,19.098053,0.0,0.032081585,0.032081585,0.04958012,25.0,18.300018,0.0,0.0,0.0,0.022428865,9.54197e-21,0.0,81.13271,24.998413,27.100235,96.0,0.06581569,32.05967,241.3452,88.54876,0.0,81.13271,0.11374329,0.0,77.74239,8.330017
22032,20761920.0,0.0,18.300934,13.897919,21.507385,21.320557,21.74466,21.558746,18.30014,18.301147,18.301147,18.771637,0.0,0.03208205,0.03208205,0.049580928,25.0,18.300018,0.0,0.0,0.0,0.049994107,9.54197e-21,0.0,81.134155,24.997057,27.100807,96.0,0.06581459,32.05887,241.34515,88.54848,0.0,81.134155,0.11374503,0.0,77.74375,8.330017
