,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22033,20761980.0,0.0,18.299774,13.8992,21.50644,21.316864,21.745544,21.56009,18.300385,18.30075,18.30075,18.577606,0.0,0.03208246,0.03208246,0.04958163,25.0,18.300018,0.0,0.0,0.0,-0.023101645,9.54197e-21,0.0,81.13541,24.996113,27.105728,96.0,0.06579792,32.051983,241.34508,88.54837,0.0,81.13541,0.11374655,0.0,77.744934,8.330017
22034,20762040.0,0.0,18.299164,13.900726,21.505157,21.312408,21.74646,21.561401,18.300232,18.300537,18.300537,18.461914,0.0,0.03208289,0.03208289,0.049582373,25.0,18.300018,0.0,0.0,0.0,-0.05801485,9.54197e-21,0.0,81.13646,24.99532,27.10745,96.0,0.06579265,32.04957,241.345,88.54838,0.0,81.13646,0.113748156,0.0,77.74592,8.330017
22035,20762100.0,0.0,18.299591,13.902405,21.503632,21.307495,21.747345,21.562744,18.299896,18.300323,18.300323,18.394684,0.0,0.032083347,0.032083347,0.04958316,25.0,18.300018,0.0,0.0,0.0,-0.024263984,9.54197e-21,0.0,81.13731,24.994656,27.104763,96.0,0.06580315,32.053333,241.34491,88.54849,0.0,81.13731,0.11374986,0.0,77.746704,8.330017
22036,20762160.0,0.0,18.300446,13.904297,21.502258,21.302734,21.748383,21.564178,18.299744,18.30008,18.30008,18.355621,0.0,0.032083783,0.032083783,0.049583904,25.0,18.300018,0.0,0.0,0.0,0.033713073,9.54197e-21,0.0,81.13793,24.994226,27.101105,96.0,0.065817036,32.058453,241.3448,88.54871,0.0,81.13793,0.11375147,0.0,77.747284,8.330017
22037,20762220.0,0.0,18.300598,13.906372,21.500824,21.297852,21.74942,21.565582,18.299896,18.299957,18.299957,18.33191,0.0,0.032084145,0.032084145,0.049584515,25.0,18.300018,0.0,0.0,0.0,0.041275896,9.54197e-21,0.0,81.13838,24.994104,27.100822,96.0,0.06581877,32.05885,241.34471,88.549034,0.0,81.13838,0.113752805,0.0,77.747696,8.330017
22038,20762280.0,0.0,18.300262,13.90863,21.49936,21.292908,21.750458,21.567017,18.30008,18.299988,18.299988,18.317688,0.0,0.032084446,0.032084446,0.04958502,25.0,18.300018,0.0,0.0,0.0,0.014753833,9.54197e-21,0.0,81.1387,24.994198,27.102753,96.0,0.06581249,32.05615,241.3446,88.54941,0.0,81.1387,0.11375391,0.0,77.747986,8.330017
22039,20762340.0,0.0,18.299805,13.911072,21.497864,21.287933,21.751465,21.56842,18.300201,18.300049,18.300049,18.310486,0.0,0.0320847,0.0320847,0.049585443,25.0,18.300018,0.0,0.0,0.0,-0.018272232,9.54197e-21,0.0,81.1389,24.994432,27.105259,96.0,0.06580407,32.05263,241.34451,88.54982,0.0,81.1389,0.11375484,0.0,77.748146,8.330017
22040,20762400.0,0.0,18.299805,13.913696,21.496399,21.282928,21.752502,21.569855,18.30014,18.30011,18.30011,18.306,0.0,0.03208493,0.03208493,0.049585838,25.0,18.300018,0.0,0.0,0.0,-0.019048808,9.54197e-21,0.0,81.138985,24.994707,27.106112,96.0,0.06580151,32.05144,241.34444,88.55023,0.0,81.138985,0.11375571,0.0,77.748215,8.330017
22041,20762460.0,0.0,18.300385,13.916443,21.4953,21.278748,21.753632,21.57135,18.300049,18.30008,18.30008,18.303558,0.0,0.03208514,0.03208514,0.049586188,25.0,18.300018,0.0,0.0,0.0,0.013426865,9.54197e-21,0.0,81.13898,24.995039,27.105968,96.0,0.06580243,32.05164,241.34435,88.55065,0.0,81.13898,0.11375646,0.0,77.74819,8.330017
22042,20762520.0,0.0,18.30066,13.919403,21.494232,21.274597,21.754791,21.572876,18.30014,18.30008,18.30008,18.302124,0.0,0.032085296,0.032085296,0.049586438,25.0,18.300018,0.0,0.0,0.0,0.028793877,9.54197e-21,0.0,81.13888,24.995485,27.107525,96.0,0.0657972,32.04946,241.34427,88.55107,0.0,81.13888,0.11375702,0.0,77.74809,8.330017
22043,20762580.0,0.0,18.300507,13.922485,21.493164,21.270447,21.75592,21.574371,18.300293,18.30014,18.30014,18.3013,0.0,0.032085393,0.032085393,0.049586594,25.0,18.300018,0.0,0.0,0.0,0.015609761,9.54197e-21,0.0,81.13875,24.996008,27.111086,96.0,0.06578472,32.04448,241.34421,88.551476,0.0,81.13875,0.11375739,0.0,77.747955,8.330017
22044,20762640.0,0.0,18.300385,13.92572,21.492096,21.266327,21.75705,21.575867,18.300385,18.300201,18.300201,18.30075,0.0,0.03208546,0.03208546,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.0031097722,9.54197e-21,0.0,81.138596,24.996525,27.11488,96.0,0.06577135,32.03917,241.34416,88.55185,0.0,81.138596,0.11375762,0.0,77.747795,8.330017
22045,20762700.0,0.0,18.30014,13.929108,21.491058,21.262207,21.758179,21.577362,18.300415,18.300293,18.300293,18.300629,0.0,0.03208549,0.03208549,0.04958675,25.0,18.300018,0.0,0.0,0.0,-0.01499574,9.54197e-21,0.0,81.13842,24.997057,27.119272,96.0,0.06575577,32.033016,241.3441,88.55219,0.0,81.13842,0.11375773,0.0,77.74763,8.330017
22046,20762760.0,0.0,18.300476,13.932648,21.490387,21.258942,21.75943,21.578949,18.300354,18.300323,18.300323,18.300507,0.0,0.032085516,0.032085516,0.049586784,25.0,18.300018,0.0,0.0,0.0,0.0034240417,9.54197e-21,0.0,81.13824,24.997526,27.12242,96.0,0.06574461,32.028614,241.34407,88.55249,0.0,81.13824,0.11375782,0.0,77.74744,8.330017
22047,20762820.0,0.0,18.30075,13.93631,21.489777,21.255676,21.760681,21.580536,18.300385,18.300354,18.300354,18.300446,0.0,0.03208551,0.03208551,0.049586773,25.0,18.300018,0.0,0.0,0.0,0.01885534,9.54197e-21,0.0,81.138054,24.99799,27.126335,96.0,0.06573066,32.02313,241.34404,88.55275,0.0,81.138054,0.1137578,0.0,77.74726,8.330017
22048,20762880.0,0.0,18.30075,13.9401245,21.489166,21.252441,21.761902,21.582153,18.300507,18.300385,18.300385,18.300446,0.0,0.032085475,0.032085475,0.049586706,25.0,18.300018,0.0,0.0,0.0,0.016119797,9.54197e-21,0.0,81.13787,24.998459,27.131697,96.0,0.065711506,32.015625,241.34401,88.55298,0.0,81.13787,0.113757655,0.0,77.74709,8.330017
22049,20762940.0,0.0,18.300598,13.944031,21.488556,21.249207,21.763153,21.58371,18.300598,18.300446,18.300446,18.300476,0.0,0.03208542,0.03208542,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.0021533058,9.54197e-21,0.0,81.137726,24.998894,27.137938,96.0,0.06568916,32.006886,241.344,88.55317,0.0,81.137726,0.11375745,0.0,77.746956,8.330017
22050,20763000.0,0.0,18.300507,13.94809,21.487946,21.246002,21.764374,21.585297,18.300629,18.300507,18.300507,18.300507,0.0,0.03208536,0.03208536,0.04958649,25.0,18.300018,0.0,0.0,0.0,-0.006222881,9.54197e-21,0.0,81.13762,24.999268,27.144072,96.0,0.0656672,31.9983,241.34398,88.55332,0.0,81.13762,0.11375721,0.0,77.74685,8.330017
22051,20763060.0,0.0,18.300781,13.95224,21.487976,21.24411,21.765717,21.587097,18.300629,18.300568,18.300568,18.300568,0.0,0.032085285,0.032085285,0.049586363,25.0,18.300018,0.0,0.0,0.0,0.004311328,9.54197e-21,0.0,81.13754,24.999586,27.150354,96.0,0.06564468,31.989502,241.34398,88.55343,0.0,81.13754,0.11375694,0.0,77.74679,8.330017
22052,20763120.0,0.0,18.300995,13.956512,21.488037,21.242249,21.76706,21.588898,18.30069,18.300629,18.300629,18.300598,0.0,0.032085203,0.032085203,0.04958622,25.0,18.300018,0.0,0.0,0.0,0.015552271,9.54197e-21,0.0,81.137505,24.999868,27.15729,96.0,0.06561982,31.979794,241.34398,88.5535,0.0,81.137505,0.11375663,0.0,77.74675,8.330017
22053,20763180.0,0.0,18.300934,13.960876,21.488098,21.240387,21.768402,21.590668,18.30072,18.30066,18.30066,18.30066,0.0,0.032085113,0.032085113,0.049586065,25.0,18.300018,0.0,0.0,0.0,0.011333054,9.54197e-21,0.0,81.13757,25.00005,27.16561,96.0,0.06559001,31.96815,241.34398,88.553505,0.0,81.13757,0.11375629,0.0,77.74681,8.330017
22054,20763240.0,0.0,18.300903,13.965363,21.48819,21.238556,21.769745,21.592438,18.300812,18.30072,18.30072,18.30069,0.0,0.03208502,0.03208502,0.049585905,25.0,18.300018,0.0,0.0,0.0,0.0067553,9.54197e-21,0.0,81.13762,25.000256,27.173891,96.0,0.06556032,31.95655,241.344,88.55353,0.0,81.13762,0.11375594,0.0,77.74687,8.330017
22055,20763300.0,0.0,18.300842,13.96994,21.48825,21.236694,21.771057,21.594238,18.300842,18.30075,18.30075,18.30075,0.0,0.032084927,0.032084927,0.049585745,25.0,18.300018,0.0,0.0,0.0,0.00095262664,9.54197e-21,0.0,81.13771,25.000416,27.182531,96.0,0.06552936,31.944454,241.344,88.55352,0.0,81.13771,0.1137556,0.0,77.746956,8.330017
22056,20763360.0,0.0,18.301147,13.974579,21.488983,21.236206,21.772491,21.596252,18.300903,18.300812,18.300812,18.300812,0.0,0.032084838,0.032084838,0.049585592,25.0,18.300018,0.0,0.0,0.0,0.011266759,9.54197e-21,0.0,81.13784,25.00053,27.191496,96.0,0.06549724,31.931904,241.34401,88.55348,0.0,81.13784,0.11375526,0.0,77.74709,8.330017
22057,20763420.0,0.0,18.301239,13.97934,21.489746,21.235718,21.773926,21.598297,18.300964,18.300873,18.300873,18.300842,0.0,0.03208474,0.03208474,0.049585428,25.0,18.300018,0.0,0.0,0.0,0.015179276,9.54197e-21,0.0,81.13802,25.000626,27.201534,96.0,0.0654613,31.917854,241.34401,88.55344,0.0,81.13802,0.11375491,0.0,77.74727,8.330017
22058,20763480.0,0.0,18.301147,13.984161,21.490509,21.23523,21.77536,21.600311,18.301056,18.300934,18.300934,18.300934,0.0,0.03208464,0.03208464,0.04958526,25.0,18.300018,0.0,0.0,0.0,0.0064186347,9.54197e-21,0.0,81.138245,25.000696,27.212507,96.0,0.06542199,31.902489,241.34402,88.55337,0.0,81.138245,0.11375454,0.0,77.74749,8.330017
22059,20763540.0,0.0,18.301086,13.989044,21.491241,21.234741,21.776794,21.602325,18.301117,18.300995,18.300995,18.300995,0.0,0.032084554,0.032084554,0.049585108,25.0,18.300018,0.0,0.0,0.0,-0.00054308446,9.54197e-21,0.0,81.13851,25.000723,27.223528,96.0,0.06538255,31.887064,241.34404,88.55329,0.0,81.13851,0.11375422,0.0,77.74775,8.330017
22060,20763600.0,0.0,18.300964,13.994019,21.492004,21.234253,21.778198,21.60431,18.301117,18.301056,18.301056,18.301025,0.0,0.03208447,0.03208447,0.049584966,25.0,18.300018,0.0,0.0,0.0,-0.0079376325,9.54197e-21,0.0,81.13882,25.000708,27.234728,96.0,0.06534246,31.871382,241.34406,88.55319,0.0,81.13882,0.11375391,0.0,77.74805,8.330017
22061,20763660.0,0.0,18.301361,13.999054,21.493378,21.235016,21.779724,21.606567,18.301086,18.301086,18.301086,18.301056,0.0,0.032084405,0.032084405,0.049584854,25.0,18.300018,0.0,0.0,0.0,0.01122521,9.54197e-21,0.0,81.13916,25.000647,27.245485,96.0,0.06530399,31.856323,241.34406,88.553085,0.0,81.13916,0.11375367,0.0,77.74838,8.330017
22062,20763720.0,0.0,18.301544,14.00415,21.494751,21.235779,21.78125,21.608826,18.301178,18.301117,18.301117,18.301086,0.0,0.032084335,0.032084335,0.04958474,25.0,18.300018,0.0,0.0,0.0,0.020134484,9.54197e-21,0.0,81.139534,25.000593,27.257431,96.0,0.06526127,31.839598,241.34407,88.55298,0.0,81.139534,0.11375341,0.0,77.74874,8.330017
22063,20763780.0,0.0,18.301422,14.009277,21.496155,21.236511,21.782776,21.611053,18.3013,18.301178,18.301178,18.301147,0.0,0.03208426,0.03208426,0.04958461,25.0,18.300018,0.0,0.0,0.0,0.009136622,9.54197e-21,0.0,81.13994,25.000551,27.270794,96.0,0.065213464,31.820887,241.34407,88.55287,0.0,81.13994,0.113753125,0.0,77.74913,8.330017
22064,20763840.0,0.0,18.301208,14.014496,21.497528,21.237274,21.784302,21.613281,18.301361,18.301239,18.301239,18.301208,0.0,0.032084193,0.032084193,0.049584497,25.0,18.300018,0.0,0.0,0.0,-0.0052054487,9.54197e-21,0.0,81.14037,25.000486,27.28441,96.0,0.065164775,31.801823,241.34409,88.552765,0.0,81.14037,0.11375288,0.0,77.749565,8.330017
22065,20763900.0,0.0,18.301208,14.019714,21.498901,21.238007,21.785797,21.615509,18.30133,18.301239,18.301239,18.301239,0.0,0.032084156,0.032084156,0.049584437,25.0,18.300018,0.0,0.0,0.0,-0.0048701684,9.54197e-21,0.0,81.14086,25.000366,27.297268,96.0,0.06511886,31.783829,241.34409,88.55266,0.0,81.14086,0.11375275,0.0,77.75003,8.330017
22066,20763960.0,0.0,18.301483,14.024994,21.500854,21.23993,21.787415,21.61795,18.30133,18.3013,18.3013,18.30127,0.0,0.03208411,0.03208411,0.049584366,25.0,18.300018,0.0,0.0,0.0,0.0064092088,9.54197e-21,0.0,81.141335,25.000254,27.310415,96.0,0.06507188,31.765419,241.34409,88.55254,0.0,81.141335,0.11375259,0.0,77.75049,8.330017
22067,20764020.0,0.0,18.301636,14.030304,21.502838,21.241821,21.789001,21.620392,18.301361,18.30133,18.30133,18.3013,0.0,0.03208407,0.03208407,0.049584292,25.0,18.300018,0.0,0.0,0.0,0.014457207,9.54197e-21,0.0,81.14184,25.000153,27.3243,96.0,0.06502225,31.74598,241.34409,88.55244,0.0,81.14184,0.11375243,0.0,77.75097,8.330017
22068,20764080.0,0.0,18.301575,14.035645,21.504791,21.243713,21.790619,21.622833,18.301422,18.301361,18.301361,18.30133,0.0,0.032084037,0.032084037,0.049584236,25.0,18.300018,0.0,0.0,0.0,0.009529135,9.54197e-21,0.0,81.142365,25.000055,27.339134,96.0,0.06496927,31.725212,241.34409,88.552345,0.0,81.142365,0.11375232,0.0,77.75148,8.330017
22069,20764140.0,0.0,18.301514,14.040985,21.506744,21.245605,21.792206,21.625275,18.301483,18.301392,18.301392,18.301392,0.0,0.032084,0.032084,0.049584173,25.0,18.300018,0.0,0.0,0.0,0.0033256772,9.54197e-21,0.0,81.1429,24.999962,27.35404,96.0,0.064916,31.704346,241.34409,88.55225,0.0,81.1429,0.11375217,0.0,77.75199,8.330017
22070,20764200.0,0.0,18.301422,14.046387,21.508698,21.247467,21.793793,21.627716,18.301483,18.301422,18.301422,18.301422,0.0,0.03208397,0.03208397,0.049584124,25.0,18.300018,0.0,0.0,0.0,-0.0029235352,9.54197e-21,0.0,81.14344,24.999859,27.368992,96.0,0.06486258,31.683409,241.34409,88.55216,0.0,81.14344,0.11375207,0.0,77.75252,8.330017
22071,20764260.0,0.0,18.301666,14.051758,21.51117,21.250458,21.795502,21.630371,18.301514,18.301453,18.301453,18.301453,0.0,0.032083947,0.032083947,0.049584087,25.0,18.300018,0.0,0.0,0.0,0.0068362257,9.54197e-21,0.0,81.144,24.99975,27.383926,96.0,0.064809225,31.6625,241.34407,88.55207,0.0,81.144,0.113751985,0.0,77.75305,8.330017
22072,20764320.0,0.0,18.301758,14.057159,21.513702,21.253387,21.79718,21.633026,18.301544,18.301483,18.301483,18.301483,0.0,0.032083925,0.032083925,0.04958405,25.0,18.300018,0.0,0.0,0.0,0.012202852,9.54197e-21,0.0,81.14456,24.999659,27.399582,96.0,0.06475329,31.640587,241.34407,88.551994,0.0,81.14456,0.113751896,0.0,77.7536,8.330017
22073,20764380.0,0.0,18.301697,14.062561,21.516205,21.256348,21.79889,21.63565,18.301605,18.301544,18.301544,18.301514,0.0,0.0320839,0.0320839,0.049584,25.0,18.300018,0.0,0.0,0.0,0.0051976196,9.54197e-21,0.0,81.145134,24.99958,27.415997,96.0,0.06469462,31.617605,241.34406,88.551926,0.0,81.145134,0.1137518,0.0,77.75415,8.330017
22074,20764440.0,0.0,18.301605,14.067963,21.518707,21.259277,21.800568,21.638275,18.301666,18.301575,18.301575,18.301575,0.0,0.03208388,0.03208388,0.04958397,25.0,18.300018,0.0,0.0,0.0,-0.0009617416,9.54197e-21,0.0,81.14573,24.999498,27.43235,96.0,0.064636186,31.594711,241.34406,88.55185,0.0,81.14573,0.113751724,0.0,77.754715,8.330017
22075,20764500.0,0.0,18.301483,14.073364,21.52118,21.262177,21.802246,21.64093,18.301636,18.301605,18.301605,18.301605,0.0,0.032083865,0.032083865,0.049583945,25.0,18.300018,0.0,0.0,0.0,-0.008866389,9.54197e-21,0.0,81.146324,24.99941,27.448803,96.0,0.064577386,31.571678,241.34404,88.55179,0.0,81.146324,0.11375167,0.0,77.75529,8.330017
22076,20764560.0,0.0,18.301788,14.078735,21.52417,21.266144,21.804016,21.643768,18.301605,18.301605,18.301605,18.301605,0.0,0.03208386,0.03208386,0.04958394,25.0,18.300018,0.0,0.0,0.0,0.006799331,9.54197e-21,0.0,81.14692,24.999308,27.46467,96.0,0.0645207,31.549463,241.34402,88.55173,0.0,81.14692,0.11375166,0.0,77.75586,8.330017
22077,20764620.0,0.0,18.30194,14.084076,21.527191,21.27005,21.805786,21.646606,18.301636,18.301636,18.301636,18.301636,0.0,0.03208385,0.03208385,0.049583927,25.0,18.300018,0.0,0.0,0.0,0.014940787,9.54197e-21,0.0,81.14752,24.999231,27.481333,96.0,0.06446114,31.526133,241.34401,88.551674,0.0,81.14752,0.113751635,0.0,77.75644,8.330017
22078,20764680.0,0.0,18.301819,14.0894165,21.530182,21.273956,21.807556,21.649445,18.301727,18.301666,18.301666,18.301666,0.0,0.032083835,0.032083835,0.0495839,25.0,18.300018,0.0,0.0,0.0,0.006575629,9.54197e-21,0.0,81.148125,24.999186,27.499039,96.0,0.06439784,31.50135,241.344,88.55163,0.0,81.148125,0.113751575,0.0,77.75702,8.330017
22079,20764740.0,0.0,18.301636,14.094727,21.533173,21.277863,21.809326,21.652252,18.301788,18.301697,18.301697,18.301697,0.0,0.032083824,0.032083824,0.049583882,25.0,18.300018,0.0,0.0,0.0,-0.0055228877,9.54197e-21,0.0,81.148735,24.999134,27.516863,96.0,0.0643341,31.476393,241.34398,88.55158,0.0,81.148735,0.11375152,0.0,77.75761,8.330017
22080,20764800.0,0.0,18.301636,14.100006,21.536133,21.281677,21.811096,21.65506,18.301758,18.301697,18.301697,18.301697,0.0,0.032083828,0.032083828,0.049583882,25.0,18.300018,0.0,0.0,0.0,-0.0052264105,9.54197e-21,0.0,81.14935,24.99907,27.533823,96.0,0.06427347,31.45265,241.34396,88.55155,0.0,81.14935,0.11375154,0.0,77.7582,8.330017
22081,20764860.0,0.0,18.303528,14.105316,21.543,21.2901,21.81662,21.661743,18.30185,18.301758,18.301758,18.301727,0.0,0.032083813,0.032083813,0.049583856,25.0,18.300018,0.0,0.0,0.0,0.07898167,9.54197e-21,0.0,81.14996,24.999046,27.552486,96.0,0.06420671,31.426521,241.34395,88.55151,0.0,81.14996,0.11375147,0.0,77.75879,8.330017
22082,20764920.0,0.0,18.303955,14.110687,21.55011,21.298462,21.822144,21.668396,18.302399,18.30194,18.30194,18.30191,0.0,0.032083716,0.032083716,0.04958369,25.0,18.300018,0.0,0.0,0.0,0.08978681,9.54197e-21,0.0,81.15062,24.999207,27.578598,96.0,0.06411313,31.389963,241.34393,88.551506,0.0,81.15062,0.11375113,0.0,77.75942,8.330017
22083,20764980.0,0.0,18.3031,14.11618,21.55716,21.306793,21.827637,21.675049,18.302917,18.302246,18.302246,18.302216,0.0,0.03208357,0.03208357,0.049583435,25.0,18.300018,0.0,0.0,0.0,0.02374022,9.54197e-21,0.0,81.151344,24.999426,27.609747,96.0,0.06400141,31.346354,241.34393,88.551476,0.0,81.151344,0.11375058,0.0,77.76012,8.330017
22084,20765040.0,0.0,18.302032,14.121735,21.564178,21.315094,21.83313,21.68164,18.30304,18.302612,18.302612,18.30252,0.0,0.032083437,0.032083437,0.049583197,25.0,18.300018,0.0,0.0,0.0,-0.050631225,9.54197e-21,0.0,81.152145,24.999567,27.641531,96.0,0.06388741,31.301857,241.34392,88.55141,0.0,81.152145,0.11375007,0.0,77.760895,8.330017
22085,20765100.0,0.0,18.302032,14.127441,21.571198,21.323334,21.838593,21.688263,18.302856,18.302765,18.302765,18.302704,0.0,0.03208336,0.03208336,0.049583066,25.0,18.300018,0.0,0.0,0.0,-0.049087524,9.54197e-21,0.0,81.152985,24.999529,27.668846,96.0,0.0637895,31.263617,241.3439,88.5513,0.0,81.152985,0.11374979,0.0,77.7617,8.330017
22086,20765160.0,0.0,18.302979,14.13324,21.57843,21.332214,21.843994,21.694855,18.302582,18.302734,18.302734,18.302704,0.0,0.03208332,0.03208332,0.04958301,25.0,18.300018,0.0,0.0,0.0,0.013226675,9.54197e-21,0.0,81.15384,24.99938,27.693134,96.0,0.06370247,31.229612,241.3439,88.55118,0.0,81.15384,0.11374966,0.0,77.762535,8.330017
22087,20765220.0,0.0,18.303497,14.13916,21.585663,21.341034,21.849396,21.701447,18.302673,18.302673,18.302673,18.302673,0.0,0.032083273,0.032083273,0.04958293,25.0,18.300018,0.0,0.0,0.0,0.04543899,9.54197e-21,0.0,81.15471,24.999294,27.719704,96.0,0.06360723,31.192413,241.34389,88.55108,0.0,81.15471,0.113749474,0.0,77.763374,8.330017
22088,20765280.0,0.0,18.303253,14.145203,21.592834,21.349823,21.854736,21.708008,18.302887,18.302734,18.302734,18.302704,0.0,0.0320832,0.0320832,0.049582798,25.0,18.300018,0.0,0.0,0.0,0.025682827,9.54197e-21,0.0,81.155624,24.999264,27.749538,96.0,0.06350022,31.150644,241.34387,88.55098,0.0,81.155624,0.11374919,0.0,77.764244,8.330017
22089,20765340.0,0.0,18.302979,14.151367,21.600006,21.358551,21.860107,21.714539,18.303009,18.302795,18.302795,18.302765,0.0,0.032083128,0.032083128,0.049582683,25.0,18.300018,0.0,0.0,0.0,0.0048336564,9.54197e-21,0.0,81.156555,24.999208,27.779562,96.0,0.063392535,31.108614,241.34386,88.55087,0.0,81.156555,0.11374894,0.0,77.76515,8.330017
22090,20765400.0,0.0,18.30249,14.157684,21.607147,21.367249,21.865417,21.72107,18.30304,18.302917,18.302917,18.302887,0.0,0.032083064,0.032083064,0.04958257,25.0,18.300018,0.0,0.0,0.0,-0.029500414,9.54197e-21,0.0,81.15753,24.999136,27.81049,96.0,0.063281566,31.065315,241.34384,88.55076,0.0,81.15753,0.11374871,0.0,77.76609,8.330017
22091,20765460.0,0.0,18.303375,14.164154,21.615662,21.377869,21.871826,21.728851,18.302948,18.302948,18.302948,18.302917,0.0,0.03208303,0.03208303,0.049582522,25.0,18.300018,0.0,0.0,0.0,0.014987904,9.54197e-21,0.0,81.15853,24.998983,27.839207,96.0,0.06317856,31.025108,241.34383,88.55064,0.0,81.15853,0.113748595,0.0,77.76705,8.330017
22092,20765520.0,0.0,18.303894,14.170776,21.624268,21.388397,21.878235,21.736603,18.30304,18.302979,18.302979,18.302979,0.0,0.03208299,0.03208299,0.049582448,25.0,18.300018,0.0,0.0,0.0,0.04495625,9.54197e-21,0.0,81.15954,24.998882,27.87006,96.0,0.06306786,30.981916,241.3438,88.55053,0.0,81.15954,0.11374842,0.0,77.76802,8.330017
22093,20765580.0,0.0,18.303741,14.177551,21.632812,21.398895,21.884613,21.744324,18.303314,18.30307,18.30307,18.30304,0.0,0.03208292,0.03208292,0.049582325,25.0,18.300018,0.0,0.0,0.0,0.02855369,9.54197e-21,0.0,81.160576,24.99885,27.904182,96.0,0.06294536,30.934147,241.34378,88.55044,0.0,81.160576,0.113748156,0.0,77.76902,8.330017
22094,20765640.0,0.0,18.303284,14.184509,21.641327,21.409332,21.89096,21.752014,18.303467,18.303192,18.303192,18.303192,0.0,0.032082845,0.032082845,0.049582202,25.0,18.300018,0.0,0.0,0.0,-0.006004898,9.54197e-21,0.0,81.16165,24.998806,27.9395,96.0,0.06281851,30.884699,241.34375,88.55033,0.0,81.16165,0.113747895,0.0,77.77006,8.330017
22095,20765700.0,0.0,18.303223,14.19162,21.64975,21.419617,21.897247,21.759644,18.303436,18.303253,18.303253,18.303223,0.0,0.032082815,0.032082815,0.04958215,25.0,18.300018,0.0,0.0,0.0,-0.008347722,9.54197e-21,0.0,81.162766,24.998682,27.97316,96.0,0.062697664,30.837578,241.34373,88.550224,0.0,81.162766,0.11374778,0.0,77.771126,8.330017
22096,20765760.0,0.0,18.303314,14.198914,21.658508,21.430634,21.903625,21.767395,18.303406,18.303345,18.303345,18.303314,0.0,0.032082777,0.032082777,0.049582087,25.0,18.300018,0.0,0.0,0.0,-0.008183928,9.54197e-21,0.0,81.16388,24.998564,28.007143,96.0,0.06257564,30.79,241.3437,88.55012,0.0,81.16388,0.11374765,0.0,77.772194,8.330017
22097,20765820.0,0.0,18.303589,14.206421,21.667267,21.44162,21.910004,21.775116,18.303375,18.303375,18.303375,18.303345,0.0,0.03208275,0.03208275,0.049582046,25.0,18.300018,0.0,0.0,0.0,0.00739628,9.54197e-21,0.0,81.165,24.99843,28.040897,96.0,0.062454414,30.742744,241.34367,88.55001,0.0,81.165,0.11374755,0.0,77.77327,8.330017
22098,20765880.0,0.0,18.303741,14.214081,21.675995,21.452545,21.916351,21.782806,18.303406,18.303406,18.303406,18.303406,0.0,0.03208273,0.03208273,0.049582,25.0,18.300018,0.0,0.0,0.0,0.015715556,9.54197e-21,0.0,81.16614,24.998308,28.0754,96.0,0.062330466,30.69444,241.34364,88.54991,0.0,81.16614,0.11374746,0.0,77.77436,8.330017
22099,20765940.0,0.0,18.303772,14.221985,21.684692,21.463379,21.922668,21.790466,18.303497,18.303436,18.303436,18.303406,0.0,0.0320827,0.0320827,0.04958196,25.0,18.300018,0.0,0.0,0.0,0.015443326,9.54197e-21,0.0,81.16728,24.998201,28.110767,96.0,0.062203385,30.644926,241.34361,88.54983,0.0,81.16728,0.113747366,0.0,77.77547,8.330017
22100,20766000.0,0.0,18.30362,14.230072,21.693329,21.474182,21.928986,21.798096,18.303589,18.303497,18.303497,18.303467,0.0,0.032082673,0.032082673,0.04958191,25.0,18.300018,0.0,0.0,0.0,0.0038059235,9.54197e-21,0.0,81.16844,24.998106,28.14706,96.0,0.062072944,30.594116,241.34358,88.549736,0.0,81.16844,0.11374726,0.0,77.77658,8.330017
22101,20766060.0,0.0,18.30365,14.238373,21.70227,21.485657,21.935333,21.805817,18.30365,18.303558,18.303558,18.303528,0.0,0.03208265,0.03208265,0.04958187,25.0,18.300018,0.0,0.0,0.0,0.00023452121,9.54197e-21,0.0,81.16961,24.998007,28.183678,96.0,0.061941303,30.54285,241.34355,88.54966,0.0,81.16961,0.11374718,0.0,77.77771,8.330017
22102,20766120.0,0.0,18.303802,14.246887,21.711182,21.49704,21.94168,21.813477,18.30365,18.303589,18.303589,18.303589,0.0,0.032082636,0.032082636,0.049581848,25.0,18.300018,0.0,0.0,0.0,0.0061232327,9.54197e-21,0.0,81.17079,24.9979,28.220303,96.0,0.061809633,30.49158,241.3435,88.549576,0.0,81.17079,0.11374711,0.0,77.77884,8.330017
22103,20766180.0,0.0,18.303864,14.255646,21.720062,21.508392,21.947968,21.821136,18.30371,18.30365,18.30365,18.30362,0.0,0.03208262,0.03208262,0.04958182,25.0,18.300018,0.0,0.0,0.0,0.008376559,9.54197e-21,0.0,81.171974,24.997803,28.257498,96.0,0.061675876,30.439505,241.34348,88.54951,0.0,81.171974,0.11374705,0.0,77.779976,8.330017
22104,20766240.0,0.0,18.303894,14.264618,21.728912,21.519684,21.954285,21.828766,18.303741,18.30368,18.30368,18.30368,0.0,0.032082602,0.032082602,0.049581796,25.0,18.300018,0.0,0.0,0.0,0.008329413,9.54197e-21,0.0,81.17317,24.997711,28.295193,96.0,0.061540294,30.38673,241.34343,88.54944,0.0,81.17317,0.113747,0.0,77.78112,8.330017
22105,20766300.0,0.0,18.303864,14.273834,21.737732,21.530884,21.96054,21.836365,18.303802,18.303741,18.303741,18.30371,0.0,0.032082587,0.032082587,0.049581774,25.0,18.300018,0.0,0.0,0.0,0.0040761395,9.54197e-21,0.0,81.17438,24.997627,28.333496,96.0,0.061402477,30.333101,241.34338,88.54937,0.0,81.17438,0.113746956,0.0,77.78228,8.330017
22106,20766360.0,0.0,18.304047,14.283325,21.746857,21.542847,21.966888,21.844086,18.303864,18.303772,18.303772,18.303772,0.0,0.032082576,0.032082576,0.04958175,25.0,18.300018,0.0,0.0,0.0,0.009250002,9.54197e-21,0.0,81.175575,24.997547,28.372225,96.0,0.06126312,30.278885,241.34334,88.54931,0.0,81.175575,0.113746904,0.0,77.78343,8.330017
22107,20766420.0,0.0,18.304138,14.29303,21.756012,21.554718,21.973206,21.851746,18.303925,18.303833,18.303833,18.303833,0.0,0.03208256,0.03208256,0.04958172,25.0,18.300018,0.0,0.0,0.0,0.011734941,9.54197e-21,0.0,81.176796,24.997478,28.411766,96.0,0.061120797,30.223524,241.34329,88.549255,0.0,81.176796,0.113746844,0.0,77.78461,8.330017
22108,20766480.0,0.0,18.304138,14.30304,21.765106,21.566559,21.979492,21.859406,18.304016,18.303894,18.303894,18.303894,0.0,0.032082543,0.032082543,0.04958169,25.0,18.300018,0.0,0.0,0.0,0.007483597,9.54197e-21,0.0,81.17802,24.997421,28.452185,96.0,0.06097528,30.166943,241.34325,88.5492,0.0,81.17802,0.11374678,0.0,77.78578,8.330017
22109,20766540.0,0.0,18.304108,14.313293,21.77414,21.578308,21.985779,21.867035,18.304077,18.303955,18.303955,18.303955,0.0,0.032082524,0.032082524,0.04958166,25.0,18.300018,0.0,0.0,0.0,0.0026081835,9.54197e-21,0.0,81.17925,24.997364,28.493053,96.0,0.06082812,30.109728,241.3432,88.54915,0.0,81.17925,0.1137467,0.0,77.78696,8.330017
22110,20766600.0,0.0,18.304108,14.3237915,21.783142,21.590027,21.992035,21.874634,18.304108,18.304016,18.304016,18.304016,0.0,0.03208251,0.03208251,0.049581632,25.0,18.300018,0.0,0.0,0.0,0.0006237462,9.54197e-21,0.0,81.18049,24.997301,28.534195,96.0,0.060679927,30.052126,241.34315,88.549095,0.0,81.18049,0.11374666,0.0,77.78815,8.330017
22111,20766660.0,0.0,18.304565,14.334625,21.792938,21.603638,21.998383,21.88211,18.304169,18.304077,18.304077,18.304047,0.0,0.032082494,0.032082494,0.04958161,25.0,18.300018,0.0,0.0,0.0,0.018942187,9.54197e-21,0.0,81.18173,24.99724,28.575865,96.0,0.06052982,29.993788,241.34311,88.54904,0.0,81.18173,0.11374659,0.0,77.789345,8.330017
22112,20766720.0,0.0,18.304749,14.345703,21.802765,21.617218,22.0047,21.889587,18.30429,18.304138,18.304138,18.304138,0.0,0.03208247,0.03208247,0.04958156,25.0,18.300018,0.0,0.0,0.0,0.025680615,9.54197e-21,0.0,81.18299,24.997204,28.619274,96.0,0.060373385,29.933014,241.34306,88.548996,0.0,81.18299,0.113746494,0.0,77.79056,8.330017
22113,20766780.0,0.0,18.30481,14.357086,21.81253,21.630707,22.010986,21.897034,18.304413,18.30423,18.30423,18.3042,0.0,0.032082435,0.032082435,0.049581505,25.0,18.300018,0.0,0.0,0.0,0.023097487,9.54197e-21,0.0,81.184265,24.997173,28.6638,96.0,0.060212895,29.87068,241.34302,88.54894,0.0,81.184265,0.11374638,0.0,77.79178,8.330017
22114,20766840.0,0.0,18.304535,14.368774,21.822235,21.644104,22.017273,21.90448,18.304565,18.304352,18.304352,18.304321,0.0,0.032082394,0.032082394,0.04958143,25.0,18.300018,0.0,0.0,0.0,0.002241691,9.54197e-21,0.0,81.18556,24.99716,28.710005,96.0,0.060046293,29.805994,241.34296,88.54888,0.0,81.18556,0.11374622,0.0,77.79303,8.330017
22115,20766900.0,0.0,18.304504,14.380768,21.831879,21.65741,22.02353,21.911865,18.304565,18.304443,18.304443,18.304413,0.0,0.032082364,0.032082364,0.049581386,25.0,18.300018,0.0,0.0,0.0,-0.003027871,9.54197e-21,0.0,81.18688,24.997103,28.755783,96.0,0.059881218,29.741901,241.34291,88.54882,0.0,81.18688,0.11374612,0.0,77.79429,8.330017
22116,20766960.0,0.0,18.305115,14.393097,21.84262,21.6734,22.029846,21.919128,18.304596,18.304504,18.304504,18.304474,0.0,0.03208234,0.03208234,0.04958134,25.0,18.300018,0.0,0.0,0.0,0.022825897,9.54197e-21,0.0,81.1882,24.997042,28.801834,96.0,0.05971516,29.677433,241.34286,88.54876,0.0,81.1882,0.113746025,0.0,77.79556,8.330017
22117,20767020.0,0.0,18.30539,14.405701,21.853363,21.6893,22.036163,21.926392,18.30478,18.304596,18.304596,18.304565,0.0,0.032082297,0.032082297,0.049581267,25.0,18.300018,0.0,0.0,0.0,0.034446336,9.54197e-21,0.0,81.189545,24.997013,28.8502,96.0,0.059540667,29.609718,241.3428,88.5487,0.0,81.189545,0.11374586,0.0,77.796844,8.330017
22118,20767080.0,0.0,18.305237,14.418671,21.864075,21.705109,22.04248,21.933594,18.304993,18.304718,18.304718,18.304688,0.0,0.03208224,0.03208224,0.049581166,25.0,18.300018,0.0,0.0,0.0,0.0177145,9.54197e-21,0.0,81.19091,24.997,28.900858,96.0,0.05935785,29.538795,241.34276,88.54862,0.0,81.19091,0.11374565,0.0,77.798164,8.330017
22119,20767140.0,0.0,18.305115,14.431946,21.874756,21.720825,22.048737,21.940796,18.305115,18.30484,18.30484,18.30481,0.0,0.03208219,0.03208219,0.049581077,25.0,18.300018,0.0,0.0,0.0,0.0037487051,9.54197e-21,0.0,81.1923,24.996964,28.951952,96.0,0.059173457,29.46727,241.3427,88.548546,0.0,81.1923,0.11374545,0.0,77.7995,8.330017
22120,20767200.0,0.0,18.304932,14.445587,21.885345,21.73648,22.054993,21.947968,18.305145,18.304993,18.304993,18.304962,0.0,0.032082137,0.032082137,0.049580995,25.0,18.300018,0.0,0.0,0.0,-0.012727008,9.54197e-21,0.0,81.19372,24.996902,29.00378,96.0,0.05898638,29.394707,241.34265,88.54846,0.0,81.19372,0.11374528,0.0,77.800865,8.330017
22121,20767260.0,0.0,18.305542,14.459564,21.89679,21.75418,22.06134,21.955017,18.305115,18.305054,18.305054,18.305023,0.0,0.03208211,0.03208211,0.049580943,25.0,18.300018,0.0,0.0,0.0,0.017543199,9.54197e-21,0.0,81.19515,24.9968,29.054794,96.0,0.05880226,29.323288,241.34259,88.54837,0.0,81.19515,0.11374517,0.0,77.80224,8.330017
22122,20767320.0,0.0,18.305908,14.473907,21.908234,21.77179,22.067688,21.962036,18.305237,18.305115,18.305115,18.305115,0.0,0.032082066,0.032082066,0.049580876,25.0,18.300018,0.0,0.0,0.0,0.03525596,9.54197e-21,0.0,81.1966,24.996721,29.107813,96.0,0.058610845,29.249063,241.34253,88.54828,0.0,81.1966,0.11374502,0.0,77.803635,8.330017
22123,20767380.0,0.0,18.305847,14.488586,21.919617,21.789307,22.073975,21.969055,18.305481,18.305237,18.305237,18.305206,0.0,0.03208201,0.03208201,0.049580775,25.0,18.300018,0.0,0.0,0.0,0.02293891,9.54197e-21,0.0,81.19808,24.99667,29.163445,96.0,0.058409948,29.171177,241.34247,88.54819,0.0,81.19808,0.1137448,0.0,77.80505,8.330017
22124,20767440.0,0.0,18.305603,14.503662,21.93097,21.806732,22.080261,21.976013,18.305634,18.305359,18.305359,18.305328,0.0,0.032081954,0.032081954,0.04958068,25.0,18.300018,0.0,0.0,0.0,0.0013497525,9.54197e-21,0.0,81.19958,24.996601,29.220251,96.0,0.05820479,29.09165,241.34242,88.54809,0.0,81.19958,0.113744594,0.0,77.806496,8.330017
22125,20767500.0,0.0,18.305603,14.5190735,21.94217,21.823914,22.086487,21.98294,18.305634,18.30545,18.30545,18.30542,0.0,0.032081928,0.032081928,0.04958063,25.0,18.300018,0.0,0.0,0.0,-0.00038811384,9.54197e-21,0.0,81.201126,24.996485,29.276949,96.0,0.057999983,29.012268,241.34235,88.54799,0.0,81.201126,0.11374448,0.0,77.80798,8.330017
22126,20767560.0,0.0,18.306152,14.534912,21.95465,21.844208,22.092865,21.989716,18.305695,18.305542,18.305542,18.305511,0.0,0.03208189,0.03208189,0.049580567,25.0,18.300018,0.0,0.0,0.0,0.019191258,9.54197e-21,0.0,81.20266,24.996374,29.334011,96.0,0.057793953,28.932384,241.34229,88.54788,0.0,81.20266,0.11374435,0.0,77.809456,8.330017
22127,20767620.0,0.0,18.30658,14.551117,21.967133,21.86441,22.099182,21.99646,18.305847,18.305664,18.305664,18.305634,0.0,0.032081842,0.032081842,0.049580492,25.0,18.300018,0.0,0.0,0.0,0.03787852,9.54197e-21,0.0,81.204216,24.996275,29.393192,96.0,0.05758017,28.849527,241.34222,88.547775,0.0,81.204216,0.113744184,0.0,77.81096,8.330017
22128,20767680.0,0.0,18.30658,14.567688,21.979584,21.884491,22.1055,22.003174,18.30606,18.305817,18.305817,18.305786,0.0,0.032081787,0.032081787,0.049580395,25.0,18.300018,0.0,0.0,0.0,0.030785076,9.54197e-21,0.0,81.2058,24.996191,29.45489,96.0,0.057357274,28.763151,241.34215,88.54767,0.0,81.2058,0.113743976,0.0,77.81248,8.330017
22129,20767740.0,0.0,18.306305,14.584686,21.991974,21.90448,22.111816,22.009857,18.306274,18.30597,18.30597,18.305939,0.0,0.032081727,0.032081727,0.049580287,25.0,18.300018,0.0,0.0,0.0,0.0049805148,9.54197e-21,0.0,81.20742,24.996105,29.51852,96.0,0.05712737,28.674068,241.34209,88.54755,0.0,81.20742,0.11374374,0.0,77.81403,8.330017
22130,20767800.0,0.0,18.306244,14.602112,22.004242,21.924316,22.118073,22.01651,18.306305,18.306091,18.306091,18.30606,0.0,0.03208169,0.03208169,0.04958022,25.0,18.300018,0.0,0.0,0.0,-0.0020000434,9.54197e-21,0.0,81.20906,24.99597,29.581842,96.0,0.056898624,28.585423,241.34201,88.54743,0.0,81.20906,0.1137436,0.0,77.81561,8.330017
22131,20767860.0,0.0,18.306854,14.619904,22.017548,21.946655,22.12445,22.02304,18.306335,18.306213,18.306213,18.306183,0.0,0.032081652,0.032081652,0.049580164,25.0,18.300018,0.0,0.0,0.0,0.02297155,9.54197e-21,0.0,81.21072,24.99582,29.64541,96.0,0.056668982,28.496424,241.34193,88.5473,0.0,81.21072,0.11374348,0.0,77.81719,8.330017
22132,20767920.0,0.0,18.30722,14.638153,22.030853,21.968842,22.130829,22.02951,18.30655,18.306305,18.306305,18.306274,0.0,0.03208161,0.03208161,0.049580093,25.0,18.300018,0.0,0.0,0.0,0.0374398,9.54197e-21,0.0,81.21238,24.995687,29.711336,96.0,0.056430813,28.404129,241.34186,88.54718,0.0,81.21238,0.11374331,0.0,77.8188,8.330017
22133,20767980.0,0.0,18.307129,14.65683,22.044098,21.990936,22.137177,22.03598,18.306763,18.306458,18.306458,18.306427,0.0,0.03208156,0.03208156,0.049580004,25.0,18.300018,0.0,0.0,0.0,0.023090323,9.54197e-21,0.0,81.21407,24.99557,29.779896,96.0,0.05618312,28.308147,241.34178,88.54706,0.0,81.21407,0.11374312,0.0,77.82043,8.330017
22134,20768040.0,0.0,18.307037,14.675934,22.057281,22.012909,22.143494,22.04242,18.306915,18.30661,18.30661,18.30658,0.0,0.03208151,0.03208151,0.049579926,25.0,18.300018,0.0,0.0,0.0,0.010016103,9.54197e-21,0.0,81.21579,24.995432,29.849295,96.0,0.0559324,28.210985,241.3417,88.54693,0.0,81.21579,0.113742955,0.0,77.822075,8.330017
22135,20768100.0,0.0,18.306854,14.695465,22.070404,22.03479,22.14978,22.048828,18.307007,18.306793,18.306793,18.306732,0.0,0.03208147,0.03208147,0.049579855,25.0,18.300018,0.0,0.0,0.0,-0.0078011137,9.54197e-21,0.0,81.21753,24.995274,29.919888,96.0,0.05567741,28.112158,241.34163,88.54679,0.0,81.21753,0.11374279,0.0,77.823746,8.330017
22136,20768160.0,0.0,18.30777,14.715454,22.085052,22.060425,22.15622,22.055084,18.307037,18.306885,18.306885,18.306854,0.0,0.032081448,0.032081448,0.049579814,25.0,18.300018,0.0,0.0,0.0,0.032198217,9.54197e-21,0.0,81.21928,24.995087,29.99028,96.0,0.05542319,28.01361,241.34154,88.54665,0.0,81.21928,0.11374271,0.0,77.825424,8.330017
22137,20768220.0,0.0,18.308228,14.735901,22.099762,22.085907,22.162598,22.06131,18.307251,18.307037,18.307037,18.306976,0.0,0.03208141,0.03208141,0.049579747,25.0,18.300018,0.0,0.0,0.0,0.051658366,9.54197e-21,0.0,81.22105,24.994928,30.063904,96.0,0.055157293,27.910534,241.34145,88.546524,0.0,81.22105,0.11374256,0.0,77.827126,8.330017
22138,20768280.0,0.0,18.308044,14.756805,22.11435,22.111267,22.168976,22.067535,18.307587,18.30722,18.30722,18.30716,0.0,0.03208135,0.03208135,0.04957965,25.0,18.300018,0.0,0.0,0.0,0.029370928,9.54197e-21,0.0,81.22283,24.994797,30.1413,96.0,0.054877777,27.802177,241.34135,88.54639,0.0,81.22283,0.113742344,0.0,77.82884,8.330017
22139,20768340.0,0.0,18.30774,14.778168,22.128906,22.136505,22.175323,22.07373,18.3078,18.307434,18.307434,18.307373,0.0,0.0320813,0.0320813,0.04957956,25.0,18.300018,0.0,0.0,0.0,-0.00041022495,9.54197e-21,0.0,81.22465,24.99464,30.220097,96.0,0.05459327,27.691864,241.34126,88.546234,0.0,81.22465,0.11374216,0.0,77.83059,8.330017
22140,20768400.0,0.0,18.30777,14.800018,22.14328,22.161407,22.18164,22.079895,18.30783,18.307556,18.307556,18.307495,0.0,0.032081284,0.032081284,0.049579535,25.0,18.300018,0.0,0.0,0.0,-0.0015027025,9.54197e-21,0.0,81.226494,24.994438,30.298752,96.0,0.054309286,27.581745,241.34116,88.546104,0.0,81.226494,0.1137421,0.0,77.83236,8.330017
22141,20768460.0,0.0,18.311096,14.822235,22.16568,22.196686,22.195251,22.09311,18.308075,18.30774,18.30774,18.307678,0.0,0.03208124,0.03208124,0.049579456,25.0,18.300018,0.0,0.0,0.0,0.13757962,9.54197e-21,0.0,81.22834,24.99427,30.380154,96.0,0.054015603,27.467785,241.34105,88.54596,0.0,81.22834,0.113741934,0.0,77.83413,8.330017
22142,20768520.0,0.0,18.312012,14.844788,22.188538,22.23175,22.208801,22.106262,18.309082,18.308136,18.308136,18.308044,0.0,0.032081105,0.032081105,0.049579218,25.0,18.300018,0.0,0.0,0.0,0.16909659,9.54197e-21,0.0,81.23023,24.994226,30.474758,96.0,0.053674117,27.33534,241.34096,88.545784,0.0,81.23023,0.11374143,0.0,77.83596,8.330017
22143,20768580.0,0.0,18.310486,14.867645,22.211273,22.266663,22.22229,22.119385,18.310059,18.308777,18.308777,18.308685,0.0,0.032080907,0.032080907,0.049578875,25.0,18.300018,0.0,0.0,0.0,0.04622825,9.54197e-21,0.0,81.23223,24.994202,30.579731,96.0,0.05329525,27.18838,241.34085,88.545555,0.0,81.23223,0.1137407,0.0,77.837875,8.330017
22144,20768640.0,0.0,18.308624,14.890778,22.233887,22.301361,22.235779,22.132477,18.310364,18.309479,18.309479,18.309326,0.0,0.03208074,0.03208074,0.04957859,25.0,18.300018,0.0,0.0,0.0,-0.08691341,9.54197e-21,0.0,81.23432,24.99404,30.685871,96.0,0.052912388,27.039782,241.34074,88.54528,0.0,81.23432,0.11374007,0.0,77.83989,8.330017
22145,20768700.0,0.0,18.308685,14.914215,22.256409,22.335907,22.249176,22.145508,18.310059,18.309784,18.309784,18.309692,0.0,0.032080673,0.032080673,0.049578477,25.0,18.300018,0.0,0.0,0.0,-0.083720356,9.54197e-21,0.0,81.23644,24.993687,30.784311,96.0,0.05255763,26.901964,241.34064,88.545,0.0,81.23644,0.113739826,0.0,77.841934,8.330017
22146,20768760.0,0.0,18.310516,14.937958,22.279846,22.373047,22.26239,22.158112,18.3096,18.309784,18.309784,18.309723,0.0,0.032080673,0.032080673,0.049578484,25.0,18.300018,0.0,0.0,0.0,0.034419246,9.54197e-21,0.0,81.23857,24.99323,30.877817,96.0,0.05222092,26.771057,241.34052,88.54474,0.0,81.23857,0.113739826,0.0,77.84398,8.330017
22147,20768820.0,0.0,18.311493,14.961945,22.303192,22.410004,22.275574,22.170654,18.309845,18.309753,18.309753,18.309723,0.0,0.032080654,0.032080654,0.04957846,25.0,18.300018,0.0,0.0,0.0,0.09169243,9.54197e-21,0.0,81.24069,24.992834,30.976368,96.0,0.051866196,26.633087,241.3404,88.54449,0.0,81.24069,0.113739766,0.0,77.84602,8.330017
22148,20768880.0,0.0,18.311005,14.986237,22.326447,22.446777,22.288696,22.183167,18.310303,18.309906,18.309906,18.309845,0.0,0.032080613,0.032080613,0.049578387,25.0,18.300018,0.0,0.0,0.0,0.050347038,9.54197e-21,0.0,81.242836,24.992474,31.081406,96.0,0.051488288,26.486032,241.34026,88.544235,0.0,81.242836,0.11373962,0.0,77.848076,8.330017
22149,20768940.0,0.0,18.310211,15.010773,22.34961,22.483337,22.301758,22.195618,18.310577,18.31012,18.31012,18.310059,0.0,0.03208059,0.03208059,0.04957835,25.0,18.300018,0.0,0.0,0.0,-0.011005188,9.54197e-21,0.0,81.245,24.99208,31.188107,96.0,0.05110468,26.336649,241.34012,88.54398,0.0,81.245,0.11373953,0.0,77.85015,8.330017
22150,20769000.0,0.0,18.309753,15.0355835,22.37265,22.519714,22.314789,22.208038,18.310516,18.310333,18.310333,18.310272,0.0,0.032080602,0.032080602,0.049578376,25.0,18.300018,0.0,0.0,0.0,-0.043365657,9.54197e-21,0.0,81.247154,24.991634,31.29351,96.0,0.05072608,26.189085,241.33997,88.54374,0.0,81.247154,0.11373958,0.0,77.85223,8.330017
22151,20769060.0,0.0,18.311066,15.060669,22.397583,22.560028,22.328491,22.220917,18.310333,18.310364,18.310364,18.310333,0.0,0.032080665,0.032080665,0.049578488,25.0,18.300018,0.0,0.0,0.0,0.028186284,9.54197e-21,0.0,81.24929,24.991156,31.395853,96.0,0.050358824,26.045805,241.33981,88.543526,0.0,81.24929,0.11373981,0.0,77.85427,8.330017
22152,20769120.0,0.0,18.311829,15.085999,22.422577,22.600128,22.342163,22.233765,18.310516,18.310425,18.310425,18.310394,0.0,0.03208072,0.03208072,0.04957859,25.0,18.300018,0.0,0.0,0.0,0.06857249,9.54197e-21,0.0,81.25139,24.990719,31.501827,96.0,0.04997882,25.897444,241.33965,88.543335,0.0,81.25139,0.11374003,0.0,77.85628,8.330017
22153,20769180.0,0.0,18.311523,15.111603,22.447418,22.640045,22.355774,22.246582,18.310944,18.310547,18.310547,18.310516,0.0,0.03208076,0.03208076,0.04957865,25.0,18.300018,0.0,0.0,0.0,0.04051131,9.54197e-21,0.0,81.25346,24.990326,31.61279,96.0,0.049581237,25.742092,241.33948,88.54315,0.0,81.25346,0.113740176,0.0,77.85827,8.330017
22154,20769240.0,0.0,18.310883,15.137421,22.472137,22.679718,22.369324,22.259338,18.311188,18.31076,18.31076,18.31073,0.0,0.03208081,0.03208081,0.04957874,25.0,18.300018,0.0,0.0,0.0,-0.008773568,9.54197e-21,0.0,81.255516,24.989925,31.72544,96.0,0.04917802,25.584385,241.3393,88.54297,0.0,81.255516,0.11374036,0.0,77.860245,8.330017
22155,20769300.0,0.0,18.310852,15.163483,22.496582,22.718872,22.382782,22.272003,18.311127,18.310852,18.310852,18.310822,0.0,0.032080904,0.032080904,0.04957891,25.0,18.300018,0.0,0.0,0.0,-0.011419326,9.54197e-21,0.0,81.25747,24.989569,31.835917,96.0,0.04878285,25.429716,241.33911,88.54287,0.0,81.25747,0.11374072,0.0,77.86211,8.330017
22156,20769360.0,0.0,18.31134,15.189789,22.522644,22.762177,22.39624,22.284332,18.311127,18.310974,18.310974,18.310944,0.0,0.032080993,0.032080993,0.04957906,25.0,18.300018,0.0,0.0,0.0,0.005157959,9.54197e-21,0.0,81.259445,24.98918,31.947079,96.0,0.048386052,25.274092,241.33893,88.54274,0.0,81.259445,0.113741055,0.0,77.864,8.330017
22157,20769420.0,0.0,18.31186,15.216309,22.548676,22.805267,22.409637,22.296661,18.311188,18.311066,18.311066,18.311035,0.0,0.032081097,0.032081097,0.049579244,25.0,18.300018,0.0,0.0,0.0,0.032381453,9.54197e-21,0.0,81.26137,24.988777,32.059425,96.0,0.04798529,25.116804,241.33873,88.542625,0.0,81.26137,0.11374144,0.0,77.86584,8.330017
22158,20769480.0,0.0,18.311981,15.2430725,22.574585,22.848114,22.422974,22.30893,18.31137,18.311188,18.311188,18.311157,0.0,0.032081205,0.032081205,0.049579427,25.0,18.300018,0.0,0.0,0.0,0.03334099,9.54197e-21,0.0,81.26324,24.9884,32.174114,96.0,0.047576662,24.95624,241.33853,88.54252,0.0,81.26324,0.11374184,0.0,77.86763,8.330017
22159,20769540.0,0.0,18.311676,15.27005,22.600372,22.890717,22.43628,22.321167,18.311584,18.31134,18.31134,18.31128,0.0,0.032081313,0.032081313,0.049579613,25.0,18.300018,0.0,0.0,0.0,0.008881325,9.54197e-21,0.0,81.26505,24.988035,32.29092,96.0,0.04716103,24.792711,241.33832,88.54242,0.0,81.26505,0.11374223,0.0,77.86937,8.330017
22160,20769600.0,0.0,18.311462,15.297241,22.626038,22.933105,22.449554,22.333344,18.311676,18.311462,18.311462,18.311432,0.0,0.032081433,0.032081433,0.04957982,25.0,18.300018,0.0,0.0,0.0,-0.009281709,9.54197e-21,0.0,81.26682,24.987677,32.407803,96.0,0.04674572,24.629078,241.3381,88.54234,0.0,81.26682,0.113742694,0.0,77.871056,8.330017
22161,20769660.0,0.0,18.311981,15.3246155,22.652863,22.978638,22.462769,22.345184,18.311676,18.311554,18.311554,18.311523,0.0,0.032081574,0.032081574,0.04958006,25.0,18.300018,0.0,0.0,0.0,0.011404997,9.54197e-21,0.0,81.268524,24.987324,32.524403,96.0,0.046332035,24.465837,241.33788,88.54229,0.0,81.268524,0.1137432,0.0,77.87268,8.330017
22162,20769720.0,0.0,18.312347,15.352234,22.679657,23.023926,22.475952,22.356964,18.311768,18.311615,18.311615,18.311615,0.0,0.032081712,0.032081712,0.049580302,25.0,18.300018,0.0,0.0,0.0,0.030870136,9.54197e-21,0.0,81.27016,24.986994,32.64236,96.0,0.04591415,24.300694,241.33766,88.54225,0.0,81.27016,0.11374372,0.0,77.874245,8.330017
22163,20769780.0,0.0,18.312317,15.380005,22.706299,23.06897,22.489075,22.368713,18.31195,18.311737,18.311737,18.311707,0.0,0.032081854,0.032081854,0.04958054,25.0,18.300018,0.0,0.0,0.0,0.022194356,9.54197e-21,0.0,81.27173,24.98668,32.76261,96.0,0.04548883,24.132345,241.33742,88.54222,0.0,81.27173,0.113744244,0.0,77.87574,8.330017
22164,20769840.0,0.0,18.312225,15.40802,22.73285,23.11377,22.502167,22.380432,18.312073,18.31186,18.31186,18.311829,0.0,0.032082,0.032082,0.04958079,25.0,18.300018,0.0,0.0,0.0,0.011338107,9.54197e-21,0.0,81.27323,24.986374,32.883537,96.0,0.045061838,23.963047,241.33719,88.5422,0.0,81.27323,0.11374478,0.0,77.87717,8.330017
22165,20769900.0,0.0,18.311981,15.436188,22.759247,23.158325,22.515228,22.39212,18.312164,18.311981,18.311981,18.31195,0.0,0.032082148,0.032082148,0.049581047,25.0,18.300018,0.0,0.0,0.0,-0.009230048,9.54197e-21,0.0,81.27466,24.986076,33.00561,96.0,0.04463158,23.792145,241.33694,88.54219,0.0,81.27466,0.11374534,0.0,77.87853,8.330017
22166,20769960.0,0.0,18.31253,15.464539,22.786865,23.206116,22.52829,22.403442,18.312164,18.312073,18.312073,18.312042,0.0,0.03208231,0.03208231,0.04958133,25.0,18.300018,0.0,0.0,0.0,0.015132375,9.54197e-21,0.0,81.27601,24.985786,33.127068,96.0,0.044204313,23.622107,241.3367,88.542206,0.0,81.27601,0.11374596,0.0,77.87983,8.330017
22167,20770020.0,0.0,18.312866,15.4930725,22.814484,23.253662,22.54132,22.414764,18.312256,18.312134,18.312134,18.312103,0.0,0.032082476,0.032082476,0.04958161,25.0,18.300018,0.0,0.0,0.0,0.03156278,9.54197e-21,0.0,81.27729,24.985512,33.250248,96.0,0.043771807,23.449652,241.33646,88.54222,0.0,81.27729,0.11374657,0.0,77.881035,8.330017
22168,20770080.0,0.0,18.312805,15.52179,22.841919,23.300934,22.554321,22.426025,18.31247,18.312256,18.312256,18.312225,0.0,0.03208264,0.03208264,0.049581885,25.0,18.300018,0.0,0.0,0.0,0.021742508,9.54197e-21,0.0,81.27849,24.985245,33.37578,96.0,0.04333195,23.273912,241.3362,88.54224,0.0,81.27849,0.113747165,0.0,77.88218,8.330017
22169,20770140.0,0.0,18.31253,15.550659,22.869263,23.347961,22.56726,22.437256,18.312622,18.312378,18.312378,18.312347,0.0,0.03208252,0.03208252,0.049583,25.0,18.300018,0.0,0.0,0.2201671,-0.002657064,9.54197e-21,0.0,81.27961,24.984663,33.50272,96.0,0.042888217,23.096193,241.33594,88.542145,0.0,81.27961,0.113748,0.0,77.883835,8.330017
22170,20770200.0,0.0,18.31363,15.579681,22.898438,23.394653,22.58017,22.448456,18.312683,18.312439,18.312439,18.312408,0.0,0.03198025,0.03198025,0.049934637,25.0,18.300018,0.0,0.0,1.0672716,0.036260135,9.54197e-21,0.0,81.30954,24.834908,33.629566,96.0,0.042508263,22.918606,241.33318,88.49792,0.0,81.30954,0.11389452,0.0,78.145676,8.330017
22171,20770260.0,0.0,18.315735,15.608887,22.930267,23.441986,22.593231,22.459473,18.31308,18.3125,18.3125,18.312439,0.0,0.031805437,0.031805437,0.050655194,25.0,18.300018,0.0,0.0,2.3910306,0.12967575,9.54197e-21,0.0,81.42791,24.497585,33.76115,96.0,0.04220777,22.734392,241.3239,88.40988,0.0,81.42791,0.11426513,0.0,78.714775,8.330017
22172,20770320.0,0.0,18.31726,15.638214,22.964508,23.488495,22.606323,22.47049,18.313995,18.312744,18.312744,18.312683,0.0,0.03156387,0.03156387,0.05179479,25.0,18.300018,0.0,0.0,4.1745996,0.16791794,9.54197e-21,0.0,81.66548,23.955374,33.905243,96.0,0.041983508,22.53266,241.30418,88.28473,0.0,81.66548,0.1149197,0.0,79.65042,8.330017
22173,20770380.0,0.0,18.318237,15.667725,23.00119,23.533997,22.619537,22.481628,18.315155,18.313293,18.313293,18.313202,0.0,0.03126323,0.03126323,0.05336946,25.0,18.300018,0.0,0.0,6.4070807,0.15757802,9.54197e-21,0.0,82.04706,23.21225,34.0625,96.0,0.041844368,22.312502,241.27087,88.132706,0.0,82.04706,0.11588981,0.0,80.998436,8.330017
22174,20770440.0,0.0,18.318909,15.697357,23.040253,23.578278,22.632843,22.492859,18.316376,18.314026,18.314026,18.313965,0.0,0.030907623,0.030907623,0.05536603,25.0,18.300018,0.0,0.0,9.078838,0.123329684,9.54197e-21,0.0,82.59029,22.289474,34.231834,96.0,0.04179274,22.075428,241.22192,87.96547,0.0,82.59029,0.117178984,0.0,82.791084,8.330017
22175,20770500.0,0.0,18.319977,15.727112,23.081696,23.621002,22.64627,22.504242,18.317444,18.31485,18.31485,18.31488,0.0,0.030500954,0.030500954,0.05782411,25.0,18.300018,0.0,0.0,12.167972,0.116409816,9.54197e-21,0.0,83.329315,21.20558,34.41084,96.0,0.041844398,21.824823,241.15373,87.7985,0.0,83.329315,0.118810914,0.0,85.08093,8.330017
