,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22176,20770560.0,0.0,18.321625,15.757019,23.125916,23.662903,22.660004,22.515503,18.318481,18.315704,18.315704,18.315826,0.0,0.030022401,0.030022401,0.060750376,25.0,18.300018,0.0,0.0,15.689397,0.1464168,9.54197e-21,0.0,84.293335,19.979696,34.600136,96.0,0.041995827,21.55981,241.06424,87.64247,0.0,84.293335,0.1207927,0.0,87.9063,8.330017
22177,20770620.0,0.0,18.322815,15.787018,23.171875,23.70279,22.67392,22.526978,18.319672,18.31662,18.31662,18.316925,0.0,0.029489188,0.029489188,0.06408451,25.0,18.300018,0.0,0.0,19.58472,0.15205105,9.54197e-21,0.0,85.50209,18.68414,34.801647,96.0,0.042210534,21.277697,240.9538,87.51902,0.0,85.50209,0.12305945,0.0,91.26599,8.330017
22178,20770680.0,0.0,18.323334,15.817169,23.218842,23.740356,22.68805,22.538666,18.3208,18.317596,18.317596,18.318085,0.0,0.028912721,0.028912721,0.06777105,25.0,18.300018,0.0,0.0,23.840885,0.11776668,9.54197e-21,0.0,86.988686,17.377806,35.014557,96.0,0.04247064,20.97962,240.82208,87.44929,0.0,86.988686,0.12556894,0.0,95.20102,8.330017
22179,20770740.0,0.0,18.321625,15.847412,23.26184,23.775543,22.702423,22.550537,18.321655,18.318665,18.318665,18.319336,0.0,0.0285449,0.0285449,0.071042016,25.0,18.300018,0.0,0.0,28.436884,-0.00035409053,9.54197e-21,0.0,88.72757,16.269815,35.234978,96.0,0.042711783,20.671032,240.67245,87.506165,0.0,88.72757,0.12813714,0.0,99.119675,8.330017
22180,20770800.0,1.0,18.31784,15.877777,23.279968,23.809235,22.716522,22.562195,18.320923,18.319916,18.319916,18.320526,0.0,0.02975324,0.02975324,0.07222566,33.333332,18.300018,0.0,0.0,33.36553,-0.26193857,9.54197e-21,0.0,90.09486,16.495165,35.443985,96.0,0.04338683,20.37842,240.36314,88.64963,0.0,90.09486,0.13173151,0.0,99.99468,8.330017
22181,20770860.0,1.0,18.323456,15.908264,23.298615,23.843353,22.730011,22.572968,18.31955,18.320404,18.320404,18.320679,0.0,0.031098042,0.031098042,0.07416885,41.666668,18.300018,0.0,0.0,38.637234,0.09559035,9.54197e-21,0.0,90.57793,17.48471,35.632053,96.0,0.04453206,20.115128,239.94269,90.553566,0.0,90.57793,0.13636687,0.0,100.00089,8.330017
22182,20770920.0,1.0,18.3302,15.938812,23.322449,23.87561,22.74289,22.58319,18.320892,18.320923,18.320923,18.321014,0.0,0.032319,0.032319,0.077382766,50.0,18.300018,0.0,0.0,44.221832,0.49381426,9.54197e-21,0.0,90.45817,18.955421,35.844437,96.0,0.045958217,19.817787,239.45892,93.052444,0.0,90.45817,0.14202188,0.0,100.00002,8.330017
22183,20770980.0,2.0,18.332947,15.969482,23.350708,23.904999,22.755066,22.592804,18.324646,18.322815,18.322815,18.32306,0.0,0.033507794,0.033507794,0.08220356,60.666668,18.300018,0.0,0.0,50.11744,0.473304,9.54197e-21,0.0,89.734886,21.11684,36.10963,96.0,0.04773528,19.446518,238.93178,96.43868,0.0,89.734886,0.14921334,0.0,99.99999,8.330017
22184,20771040.0,2.0,18.333527,16.000214,23.382324,23.930908,22.766724,22.60196,18.327942,18.325714,18.325714,18.326202,0.0,0.034575183,0.034575183,0.08840068,71.333336,18.300018,0.0,0.0,56.239212,0.2795754,9.54197e-21,0.0,88.52197,23.952923,36.406715,96.0,0.04974923,19.030596,238.51746,100.61686,0.0,88.52197,0.15754995,0.0,100.0,8.330017
22185,20771100.0,2.0,18.333923,16.031067,23.416168,23.952637,22.777924,22.610687,18.329987,18.328766,18.328766,18.329315,0.0,0.035470374,0.035470374,0.09591277,82.0,18.300018,0.0,0.0,62.541504,0.13461258,9.54197e-21,0.0,86.909775,27.528557,36.716084,96.0,0.05197648,18.597486,238.42964,105.60109,0.0,86.909775,0.16683502,0.0,100.0,8.330017
22186,20771160.0,1.0,18.333588,16.061981,23.452148,23.970978,22.788849,22.618835,18.330872,18.331238,18.331238,18.331512,0.0,0.03605922,0.03605922,0.10449574,90.333336,18.300018,0.0,0.0,69.03429,0.03780986,9.54197e-21,0.0,84.96316,31.807774,37.030773,96.0,0.054235853,18.156918,238.96368,111.2675,0.0,84.96316,0.17661546,0.0,100.0,8.330017
22187,20771220.0,1.0,18.332458,16.092957,23.48703,23.9841,22.79953,22.626831,18.330841,18.333038,18.333038,18.332703,0.0,0.036416754,0.036416754,0.11387122,98.666664,18.300018,0.0,0.0,75.614075,-0.069088414,9.54197e-21,0.0,82.88051,36.760876,37.33999,96.0,0.056496292,17.724014,240.48901,117.57245,0.0,82.88051,0.18671368,0.0,100.0,8.330017
22188,20771280.0,1.0,18.331268,16.123993,23.519073,23.991241,22.81009,22.634674,18.33014,18.334015,18.334015,18.332886,0.0,0.036582652,0.036582652,0.12391461,107.0,18.300018,0.0,0.0,82.22069,-0.13103124,9.54197e-21,0.0,80.7483,42.41217,37.63737,96.0,0.05877104,17.30768,243.5282,124.546326,0.0,80.7483,0.1970856,0.0,100.0,8.330017
22189,20771340.0,1.0,18.33014,16.15512,23.546448,23.991028,22.820526,22.642456,18.328949,18.334198,18.334198,18.332123,0.0,0.03658533,0.03658533,0.13455603,115.333336,18.300018,0.0,0.0,88.80032,-0.14142594,9.54197e-21,0.0,78.611046,48.80305,37.91984,96.0,0.061073896,16.912218,248.79904,132.24324,0.0,78.611046,0.20772186,0.0,100.0,8.330017
22190,20771400.0,1.0,18.328308,16.18628,23.567963,23.983643,22.830994,22.650238,18.327545,18.333893,18.333893,18.330933,0.0,0.036470637,0.036470637,0.14554304,123.666664,18.300018,0.0,0.0,95.25153,-0.18427542,9.54197e-21,0.0,76.5446,55.85426,38.186108,96.0,0.06334995,16.539454,255.88371,140.5888,0.0,76.5446,0.21847008,0.0,100.0,8.330017
22191,20771460.0,1.0,18.323639,16.217499,23.58664,23.97464,22.841705,22.65802,18.325134,18.33316,18.33316,18.329132,0.0,0.03625324,0.03625324,0.15669505,132.0,18.300018,0.0,0.0,100.0,-0.41325083,9.54197e-21,0.0,74.57175,63.5027,38.427433,96.0,0.065454796,16.201593,264.32587,149.52405,0.0,74.57175,0.22921409,0.0,100.0,8.330017
22192,20771520.0,1.0,18.271698,16.24878,23.59845,23.958923,22.852448,22.665771,18.101898,18.275482,18.275482,18.207275,1.0,0.036000106,0.036000106,0.16783589,140.33333,18.1333,0.0,0.0,100.0,5.676703,9.54197e-21,0.0,72.74114,71.673195,38.794952,96.0,0.06625084,15.687066,273.8842,158.97934,0.0,72.74114,0.23985265,0.0,100.0,8.330017
22193,20771580.0,1.0,18.111816,16.28009,23.601746,23.93451,22.862976,22.67337,18.16745,18.21756,18.21756,18.168884,1.0,0.035699237,0.035699237,0.17890176,148.66667,18.1333,0.0,0.0,100.0,-4.9213133,9.54197e-21,0.0,71.02847,80.44972,39.543777,96.0,0.06257935,14.63871,284.27255,169.0058,0.0,71.02847,0.25031775,0.0,100.0,8.330017
22194,20771640.0,1.0,18.15509,16.311432,23.597412,23.903564,22.873474,22.680939,18.14798,18.188446,18.188446,18.153381,1.0,0.03544938,0.03544938,0.18977796,157.0,18.1333,0.0,0.0,100.0,1.0425942,9.54197e-21,0.0,69.45898,89.56188,39.51284,96.0,0.06588923,14.682022,295.25226,179.45418,0.0,69.45898,0.26071575,0.0,99.95257,8.330017
22195,20771700.0,1.0,18.205627,16.342834,23.576752,23.866333,22.883667,22.688202,17.933228,18.103882,18.103882,17.994019,1.0,0.0360568,0.0360568,0.19639137,165.33333,17.966614,0.0,0.0,100.0,26.581213,9.54197e-21,0.0,67.78149,103.29604,39.444862,96.0,0.06885193,14.777197,306.47757,192.60483,0.0,67.78149,0.26853904,0.0,98.04704,8.330017
22196,20771760.0,1.0,17.98523,16.374237,23.553131,23.830872,22.893402,22.694916,17.965485,18.055084,18.055084,17.994415,1.0,0.036526266,0.036526266,0.19922923,173.66667,17.966614,0.0,0.0,100.0,-5.210659,9.54197e-21,0.0,65.65103,122.09427,40.162163,96.0,0.06139645,13.77297,316.42303,208.14082,0.0,65.65103,0.2723206,0.0,94.986374,8.330017
22197,20771820.0,1.0,17.953003,16.40564,23.52887,23.7948,22.90274,22.701263,17.977722,18.02414,18.02414,17.985596,1.0,0.036606885,0.036606885,0.19969662,182.0,17.966614,0.0,0.0,100.0,-3.4846022,9.54197e-21,0.0,63.44455,143.01428,40.3298,96.0,0.0593409,13.5382805,324.3102,223.96452,0.0,63.44455,0.27295175,0.0,91.8492,8.330017
22198,20771880.0,1.0,18.052612,16.437103,23.504944,23.7583,22.911896,22.707458,17.775635,17.932281,17.932281,17.816284,1.0,0.036301356,0.036301356,0.19873546,190.33333,17.799896,0.0,0.0,100.0,33.17684,9.54197e-21,0.0,61.425854,163.30882,40.145485,96.0,0.061360635,13.796322,329.80554,238.21402,0.0,61.425854,0.2713796,0.0,89.13968,8.330017
22199,20771940.0,1.0,17.874664,16.468536,23.481232,23.721619,22.920929,22.713531,17.784424,17.883636,17.883636,17.816284,1.0,0.035711028,0.035711028,0.1968791,198.66667,17.799896,0.0,0.0,100.0,2.3156295,9.54197e-21,0.0,59.67951,181.60881,40.632244,96.0,0.054011926,13.114858,333.12622,250.09901,0.0,59.67951,0.26833367,0.0,86.956726,8.330017
22200,20772000.0,1.0,17.789856,16.5,23.458954,23.686523,22.930115,22.719757,17.8031,17.853363,17.853363,17.815125,1.0,0.03507557,0.03507557,0.19501914,207.0,17.799896,0.0,0.0,100.0,-4.4805765,9.54197e-21,0.0,58.259266,196.66426,40.90622,96.0,0.049332332,12.731296,335.18677,259.37454,0.0,58.259266,0.2651961,0.0,85.30383,8.330017
22201,20772060.0,1.0,17.900177,16.531494,23.42212,23.66037,22.938293,22.72528,17.608154,17.750366,17.752777,17.64502,1.0,0.03974443,0.038062293,0.19120772,215.33333,17.63321,14.69529,10.654846,100.0,34.890205,9.54197e-21,0.0,60.90236,197.40175,40.73636,96.0,0.05268518,12.969097,340.01807,261.8017,0.0,59.987103,0.2690184,0.0,84.75335,8.330017
22202,20772120.0,1.0,17.730194,16.562988,23.389862,23.634277,22.943634,22.729065,17.614868,17.695892,17.699371,17.644012,1.0,0.043983277,0.040803764,0.18987787,223.66667,17.63321,21.93849,15.743792,100.0,4.1063557,9.54197e-21,0.0,63.116707,198.32227,41.193005,96.0,0.04719885,12.329792,347.69104,265.2763,0.0,61.509426,0.27466625,0.0,84.62509,8.330017
22203,20772180.0,1.0,17.638184,16.594543,23.357727,23.60913,22.946136,22.73111,17.635895,17.666138,17.669312,17.645416,1.0,0.048875116,0.044051394,0.18908522,232.0,17.63321,29.192808,20.844633,100.0,-3.9067187,9.54197e-21,0.0,65.50412,199.12785,41.511936,96.0,0.043737844,11.883291,358.33563,269.52454,0.0,63.231243,0.2820128,0.0,84.61321,8.330017
22204,20772240.0,0.0,17.664764,16.62613,23.325928,23.583801,22.945496,22.731201,17.464142,17.550903,17.562012,17.487305,1.0,0.053902805,0.04739506,0.18806328,228.0,17.466492,36.425774,25.937227,100.0,30.828846,9.54197e-21,0.0,67.994514,196.73618,41.59747,96.0,0.043835398,11.763544,368.41858,271.4084,0.0,65.115395,0.2893579,0.0,84.82713,8.330017
22205,20772300.0,0.0,17.560974,16.657745,23.294159,23.55783,22.941406,22.729095,17.461304,17.50174,17.510376,17.47406,1.0,0.059023812,0.050832924,0.18724526,224.0,17.466492,43.600292,30.997606,100.0,9.360092,9.54197e-21,0.0,70.57107,192.41824,41.899456,96.0,0.040278245,11.340765,379.12482,271.98245,0.0,67.144966,0.29709348,0.0,85.29178,8.330017
22206,20772360.0,0.0,17.509033,16.689423,23.267548,23.539337,22.934692,22.72519,17.466888,17.483032,17.487732,17.474274,1.0,0.06422961,0.05438371,0.18666224,220.0,17.466492,50.69412,36.00968,100.0,1.8789723,9.54197e-21,0.0,73.156494,187.43849,42.113693,96.0,0.038081013,11.040833,391.16748,272.1668,0.0,69.241585,0.30526516,0.0,85.89179,8.330017
22207,20772420.0,0.0,17.433075,16.72113,23.240845,23.520325,22.92456,22.719116,17.307098,17.364319,17.37909,17.330078,1.0,0.069450416,0.057992198,0.18628742,216.0,17.299805,57.6709,40.950977,100.0,23.276846,9.54197e-21,0.0,75.743004,182.18073,42.466507,96.0,0.03333747,10.54689,404.70142,272.15695,0.0,71.38687,0.31372374,0.0,86.620834,8.330017
22208,20772480.0,0.0,17.356323,16.7529,23.213226,23.500092,22.910767,22.710602,17.306244,17.32257,17.331512,17.309845,1.0,0.074591026,0.0615828,0.1860053,212.0,17.299805,64.49039,45.79439,100.0,7.3914137,9.54197e-21,0.0,78.25604,177.17609,42.742134,96.0,0.029835062,10.161013,419.45975,272.21674,0.0,73.50107,0.32217035,0.0,87.39175,8.330017
22209,20772540.0,0.0,17.327637,16.784698,23.185638,23.480133,22.893799,22.699982,17.308228,17.311707,17.315369,17.308533,1.0,0.079641625,0.065148324,0.18584052,208.0,17.299805,71.12394,50.520794,100.0,2.2578697,9.54197e-21,0.0,80.69996,172.4806,42.91911,96.0,0.027964737,9.913249,435.52063,272.40836,0.0,75.58075,0.33062178,0.0,88.19745,8.330017
22210,20772600.0,0.0,17.205261,16.816528,23.15747,23.459625,22.873566,22.687195,17.137726,17.195587,17.210785,17.179413,1.0,0.084538065,0.06863047,0.18571876,204.0,17.133118,77.53975,55.109173,100.0,9.541945,9.54197e-21,0.0,83.0938,168.17964,43.44016,96.0,0.020480135,9.183777,452.60513,272.72208,0.0,77.63547,0.3388797,0.0,89.053856,8.330017
22211,20772660.0,0.0,17.16092,16.84842,23.131622,23.443817,22.851135,22.672699,17.142273,17.155396,17.163055,17.15033,1.0,0.08927653,0.07202838,0.18566297,200.0,17.133118,83.71929,59.543175,100.0,1.183287,9.54197e-21,0.0,85.3937,164.2481,43.71609,96.0,0.017245045,8.797474,470.36188,273.16183,0.0,79.62032,0.34696048,0.0,89.90341,8.330017
22212,20772720.0,0.0,17.150513,16.880371,23.105316,23.42804,22.825867,22.65622,17.146118,17.147827,17.150146,17.146912,1.0,0.09383131,0.07531744,0.1856524,196.0,17.133118,89.63162,63.8022,100.0,-0.19156632,9.54197e-21,0.0,87.61208,160.70277,43.90124,96.0,0.015403626,8.538264,488.49777,273.72617,0.0,81.54234,0.3547944,0.0,90.75409,8.330017
22213,20772780.0,0.0,16.991547,16.912354,23.078125,23.411743,22.797699,22.637726,17.00174,17.059418,17.071228,17.055511,1.0,0.098202914,0.07850154,0.18571827,192.0,16.9664,95.248436,67.86664,100.0,-5.8588862,9.54197e-21,0.0,89.714775,157.2807,45.147305,96.0,0.0046903705,6.793776,506.97736,274.224,0.0,83.36897,0.36241668,0.0,91.56689,8.330017
22214,20772840.0,0.0,17.004211,16.944427,23.049377,23.394012,22.766327,22.616974,16.998383,17.006042,17.01294,17.004791,1.0,0.1022687,0.08154005,0.18582946,188.0,16.9664,100.0,71.71224,100.0,0.5368213,9.54197e-21,0.0,91.722534,154.3488,45.4087,96.0,0.003626703,6.427823,524.654,274.89227,0.0,85.13751,0.36963302,0.0,92.38975,8.330017
22215,20772900.0,0.0,17.013092,16.976501,23.021698,23.375854,22.733124,22.59436,17.005554,17.0029,17.004303,17.002747,1.0,0.10415547,0.08484728,0.18683243,184.0,16.9664,100.0,75.32205,100.0,1.0232654,9.54197e-21,0.0,92.74583,153.11702,45.825542,96.0,0.0022843888,5.844238,540.9993,276.5347,0.0,86.67879,0.3758347,0.0,93.02179,8.330017
22216,20772960.0,0.0,17.008179,17.008667,22.997192,23.362122,22.701202,22.5708,16.923523,16.966827,16.97116,16.966705,2.0,0.105542526,0.08834448,0.18848148,180.0,16.632996,100.0,78.681816,100.0,48.04924,2.033847e-06,0.0,92.88451,150.70345,49.999966,96.0,4.2341753e-06,5.203773e-05,558.27264,277.26718,0.0,87.582726,0.38237303,0.0,93.02311,8.330017
22217,20773020.0,0.0,17.040405,17.040894,22.971863,23.346893,22.668549,22.54538,16.815857,16.866272,16.874695,16.86612,2.0,0.10602238,0.091044925,0.18891248,176.0,16.632996,100.0,81.78094,100.0,109.93037,3.4379905e-06,0.0,92.87926,152.69255,50.0,96.0,4.3143536e-06,-1.5417204e-07,570.3451,280.57318,0.0,88.31643,0.38598323,0.0,92.94803,8.330017
22218,20773080.0,0.0,17.072662,17.07315,22.945312,23.329987,22.635101,22.517975,16.7518,16.784973,16.791687,16.784882,2.0,0.1062372,0.093401,0.18907388,172.0,16.632996,100.0,84.60087,100.0,153.33156,4.4394733e-06,0.0,92.83668,154.18062,50.0,96.0,4.375761e-06,7.176937e-08,579.6404,283.07007,0.0,88.96219,0.38871464,0.0,92.86917,8.330017
22219,20773140.0,0.0,17.105011,17.1055,22.916992,23.310577,22.600311,22.48825,16.4906,16.57904,16.59137,16.578949,2.0,0.106251694,0.095404215,0.1889989,168.0,16.299591,100.0,87.11497,100.0,300.05017,8.546726e-06,0.0,92.79524,155.0692,50.0,96.0,4.4197022e-06,-1.5516961e-11,586.2148,284.70068,0.0,89.54272,0.39065585,0.0,92.811226,8.330017
22220,20773200.0,0.0,17.13739,17.137878,22.886414,23.288147,22.563965,22.455994,16.423676,16.460938,16.467468,16.460907,2.0,0.10615315,0.097077504,0.18877386,164.0,16.299591,100.0,89.29305,100.0,343.21112,9.548423e-06,0.0,92.81271,155.2182,50.0,96.0,4.450357e-06,2.0388282e-13,590.4923,285.421,0.0,90.10226,0.392004,0.0,92.820564,8.330017
22221,20773260.0,0.0,17.16986,17.17035,22.85907,23.270477,22.53012,22.424255,16.386871,16.405914,16.40866,16.405914,2.0,0.10599282,0.09845638,0.1884642,160.0,16.299591,100.0,91.155174,100.0,374.99777,1.0326323e-05,0.0,92.91436,154.61761,50.0,96.0,4.47106e-06,-8.900134e-16,592.898,285.28467,0.0,90.666794,0.3929114,0.0,92.91819,8.330017
22222,20773320.0,0.0,17.202362,17.20285,22.830536,23.250916,22.495361,22.390778,16.145355,16.222504,16.228271,16.222504,2.0,0.10580697,0.09955619,0.18812217,156.0,15.966217,100.0,92.66252,100.0,513.7406,1.425567e-05,0.0,93.11327,153.30437,50.0,96.0,4.4841186e-06,5.483995e-20,593.7637,284.36777,0.0,91.24727,0.39348212,0.0,93.115204,8.330017
22223,20773380.0,0.0,17.234955,17.235443,22.800446,23.229156,22.459503,22.355621,16.083221,16.1156,16.118958,16.1156,2.0,0.10562524,0.10040406,0.18779306,152.0,15.966217,100.0,93.8201,100.0,554.5035,1.5232706e-05,0.0,93.39878,151.45544,50.0,96.0,4.4918233e-06,9.591931e-22,593.5233,282.87073,0.0,91.83547,0.39381793,0.0,93.39972,8.330017
22224,20773440.0,0.0,17.267609,17.268097,22.769928,23.206573,22.42331,22.31961,16.049652,16.06604,16.067413,16.06604,2.0,0.10545985,0.10099951,0.18749608,148.0,15.966217,100.0,94.61388,100.0,584.7853,1.5996073e-05,0.0,93.76421,149.1746,50.0,96.0,4.4948856e-06,-1.9026055e-23,592.3466,280.89938,0.0,92.4223,0.39395046,0.0,93.76467,8.330017
22225,20773500.0,0.0,17.300323,17.300812,22.738403,23.182281,22.386322,22.28244,15.8089905,15.882416,15.885925,15.882416,2.0,0.10531897,0.101343155,0.18724425,144.0,15.6328125,100.0,95.02799,100.0,722.6449,1.9923966e-05,0.0,94.19854,146.57849,50.0,96.0,4.4937888e-06,-3.764332e-28,590.3827,278.56726,0.0,92.99476,0.39390096,0.0,94.19877,8.330017
22226,20773560.0,0.0,17.3331,17.333618,22.709595,23.16159,22.351166,22.246368,15.7499695,15.782318,15.784302,15.782318,2.0,0.10520386,0.10144497,0.18703891,140.0,15.6328125,100.0,95.08987,100.0,762.01886,2.0902824e-05,0.0,94.6863,143.78593,50.0,96.0,4.4888247e-06,-9.2024365e-31,587.7569,275.9865,0.0,93.53944,0.39368203,0.0,94.68642,8.330017
22227,20773620.0,0.0,17.365967,17.366455,22.680603,23.140106,22.315735,22.209991,15.714691,15.731598,15.732574,15.731598,2.0,0.105113655,0.10130568,0.1868782,136.0,15.6328125,100.0,94.78563,100.0,791.82794,2.163919e-05,0.0,95.215904,140.87685,50.0,96.0,4.479954e-06,-1.1321535e-31,584.52325,273.22897,0.0,94.04377,0.39329162,0.0,95.21596,8.330017
22228,20773680.0,2.0,17.398895,17.399414,22.650421,23.116364,22.279205,22.17276,15.480835,15.555176,15.55835,15.555176,2.0,0.10571246,0.10155558,0.18794264,146.66667,15.299408,100.0,94.09215,100.0,930.5157,2.5642308e-05,0.0,95.58145,140.58969,50.0,96.0,4.5232664e-06,6.729409e-36,590.29913,273.77643,0.0,94.301186,0.3952132,0.0,95.58148,8.330017
22229,20773740.0,2.0,17.431915,17.432404,22.618225,23.089294,22.241028,22.134369,15.424347,15.455109,15.457367,15.455109,2.0,0.10660487,0.101817235,0.18952914,157.33333,15.299408,100.0,93.02047,100.0,974.88306,2.6743675e-05,0.0,95.45952,143.37961,50.0,96.0,4.5861398e-06,1.1820541e-37,600.895,277.4264,0.0,93.99776,0.39795688,0.0,95.45954,8.330017
22230,20773800.0,2.0,17.464996,17.465485,22.584991,23.059998,22.201843,22.09552,15.394409,15.410919,15.412201,15.410919,2.0,0.10753107,0.101916574,0.1913579,168.0,15.299408,99.68911,91.55914,100.0,1011.05597,2.7660983e-05,0.0,94.79676,149.10625,50.0,96.0,4.652267e-06,-2.373099e-39,614.0595,283.78235,0.0,93.110374,0.4008189,0.0,94.827095,8.330017
22231,20773860.0,2.0,17.498169,17.498657,22.554596,23.033203,22.164368,22.058655,15.193085,15.256378,15.26059,15.256134,2.0,0.10814379,0.10174117,0.19322973,178.66667,14.966003,98.90988,89.72563,100.0,1172.9813,3.2411404e-05,0.0,93.50096,158.11992,50.0,96.0,4.7062026e-06,0.0,627.8841,292.88406,0.0,91.62048,0.40313452,0.0,93.65748,8.330017
22232,20773920.0,2.0,17.531403,17.53189,22.522827,23.003143,22.125671,22.02124,15.133575,15.166931,15.1701355,15.166565,2.0,0.108323194,0.10112649,0.19481061,189.33333,14.966003,97.749664,87.52718,100.0,1232.1072,3.3984823e-05,0.0,91.71233,170.22057,50.0,96.0,4.7329695e-06,0.0,640.09753,304.2466,0.0,89.65024,0.40427455,0.0,92.06311,8.330017
22233,20773980.0,2.0,17.564697,17.565216,22.490845,22.97116,22.0867,21.98407,15.088562,15.1145935,15.116943,15.114105,2.0,0.107908055,0.09993663,0.19586053,200.0,14.966003,96.19955,84.95975,100.0,1275.1609,3.5131452e-05,0.0,89.553604,185.27798,50.0,96.0,4.7205276e-06,0.0,648.9081,317.43753,0.0,87.322296,0.40373436,0.0,90.167694,8.330017
22234,20774040.0,2.0,17.598083,17.598602,22.45868,22.937103,22.047607,21.947388,14.909271,14.978119,14.983917,14.976196,2.0,0.10681167,0.09809779,0.19623998,210.66667,14.632599,94.24341,82.01385,100.0,1460.8302,4.077426e-05,0.0,87.19976,202.63269,50.0,96.0,4.661349e-06,0.0,652.8292,331.5672,0.0,84.80518,0.40118536,0.0,88.1452,8.330017
22235,20774100.0,2.0,17.631561,17.63208,22.426575,22.901215,22.008636,21.911346,14.8255005,14.873352,14.878876,14.871063,2.0,0.10509301,0.09567337,0.1960104,221.33333,14.632599,91.91118,78.72342,100.0,1521.4221,4.2498934e-05,0.0,84.85867,220.95488,50.0,96.0,4.5607135e-06,0.0,651.67346,345.38672,0.0,82.29854,0.39682055,0.0,86.1983,8.330017
22236,20774160.0,2.0,17.66513,17.66565,22.399933,22.870667,21.973907,21.879517,14.762207,14.8013,14.806,14.798859,2.0,0.10284453,0.092755176,0.1953365,232.0,14.632599,89.215614,75.10131,100.0,1557.6216,4.3531432e-05,0.0,82.66376,238.69815,50.0,96.0,4.4272315e-06,0.0,645.5251,357.58847,0.0,79.928795,0.39096257,0.0,84.46529,8.330017
22237,20774220.0,0.0,17.698761,17.69928,22.37445,22.839386,21.940247,21.849152,14.564667,14.646637,14.655914,14.640381,2.0,0.09978432,0.08908728,0.19356778,228.0,14.299194,86.213905,71.206276,100.0,1723.467,4.894435e-05,0.0,80.80105,250.69275,50.0,96.0,4.2373063e-06,0.0,627.41815,363.10086,0.0,77.86918,0.38245717,0.0,83.13028,8.330017
22238,20774280.0,0.0,17.732483,17.733032,22.350098,22.807373,21.907867,21.820526,14.466492,14.52301,14.531891,14.5164795,2.0,0.09655495,0.08527034,0.19189271,224.0,14.299194,82.90707,67.044685,100.0,1765.7683,5.0290488e-05,0.0,79.39063,256.3088,50.0,96.0,4.046271e-06,0.0,604.78613,362.90112,0.0,76.23557,0.37372944,0.0,82.3256,8.330017
22239,20774340.0,0.0,17.766266,17.766846,22.327423,22.775238,21.87735,21.794037,14.394196,14.435791,14.443024,14.429901,2.0,0.09330279,0.08145559,0.19056061,220.0,14.299194,79.30544,62.630535,100.0,1786.3773,5.0968378e-05,0.0,78.27936,257.42227,50.0,96.0,3.8662565e-06,0.0,580.8239,359.06708,0.0,74.882195,0.36531922,0.0,81.89891,8.330017
22240,20774400.0,0.0,22.306183,17.80075,22.306183,22.74347,21.848755,21.769684,15.302032,14.732147,14.696533,14.776886,1.0,0.09077672,0.07835744,0.19097537,216.0,14.132507,75.41878,57.975643,100.0,3301.9563,6.8997615e-05,0.0,77.03986,254.66774,0.0014824953,30.001957,0.36017233,69.997925,558.62854,353.8873,0.0,73.41692,0.36011732,0.0,81.38562,8.330017
22241,20774460.0,0.0,22.301422,17.834778,22.301422,22.73169,21.831482,21.754883,15.08194,15.1188965,15.090881,15.143188,1.0,0.08718076,0.07426411,0.18960422,212.0,14.132507,71.42025,53.223793,100.0,3612.9937,7.9179095e-05,0.0,75.95673,253.81032,-7.0442255e-08,30.000002,0.35109568,70.0,533.9023,348.0914,0.0,72.062874,0.3510427,0.0,81.11762,8.330017
22242,20774520.0,0.0,22.299011,17.868866,22.299011,22.720306,21.817047,21.743286,14.772766,14.927155,14.938629,14.905914,1.0,0.083843865,0.07043549,0.18887009,208.0,14.132507,67.295746,48.375324,100.0,3754.368,8.465036e-05,0.0,75.11473,249.91675,5.4483673e-10,30.000002,0.3431922,70.0,511.36133,340.56335,0.0,70.93046,0.3431407,0.0,81.146095,8.330017
22243,20774580.0,0.0,22.294739,17.903046,22.294739,22.703918,21.802917,21.732788,14.4721985,14.645508,14.675903,14.605469,1.0,0.08056486,0.06668662,0.18843158,204.0,13.96582,63.031387,43.427605,100.0,3886.5413,9.043022e-05,0.0,74.316284,245.20937,3.4611235e-16,30.000002,0.3357229,70.0,489.5778,332.70493,0.0,69.82495,0.3356734,0.0,81.27715,8.330017
22244,20774640.0,0.0,22.288544,17.937347,22.288544,22.68277,21.789185,21.723358,14.280151,14.415405,14.44812,14.376099,1.0,0.077301905,0.062985644,0.18820114,200.0,13.96582,58.631752,38.390816,100.0,3915.5881,9.28803e-05,0.0,73.50981,240.30486,-1.1044782e-16,30.000002,0.32852662,70.0,468.878,324.91913,0.0,68.69628,0.32847902,0.0,81.45933,8.330017
22245,20774700.0,0.0,22.28128,17.97171,22.28128,22.658295,21.77649,21.715424,14.135681,14.242157,14.272186,14.207184,1.0,0.07402197,0.05930566,0.18810093,196.0,13.96582,54.109974,33.28178,100.0,3905.258,9.395952e-05,0.0,72.66227,235.52022,-1.1846532e-18,30.000002,0.32146525,70.0,449.39432,317.375,0.0,67.51074,0.32141933,0.0,81.66003,8.330017
22246,20774760.0,0.0,22.27652,18.006195,22.27652,22.635681,21.766754,21.710419,13.9618225,14.075989,14.1076355,14.036987,1.0,0.07070988,0.055633713,0.1880694,192.0,13.799103,49.50229,28.135603,100.0,3939.8677,9.653878e-05,0.0,71.75745,230.96371,2.8202964e-22,30.000002,0.31444883,70.0,431.142,310.10214,0.0,66.24958,0.3144042,0.0,81.862,8.330017
22247,20774820.0,0.0,22.27121,18.040771,22.27121,22.610657,21.758698,21.707367,13.853149,13.942413,13.972473,13.906555,1.0,0.06736677,0.051974434,0.1880637,188.0,13.799103,44.8263,22.971676,100.0,3901.035,9.653112e-05,0.0,70.79343,226.58855,2.1533962e-24,30.000002,0.30744025,70.0,414.10117,303.03992,0.0,64.90856,0.30739674,0.0,82.06132,8.330017
22248,20774880.0,0.0,22.265656,18.07547,22.265656,22.583893,21.752655,21.706604,13.767334,13.840057,13.86734,13.808624,1.0,0.06399248,0.04833005,0.18806604,184.0,13.799103,40.10071,17.811666,100.0,3838.989,9.5677984e-05,0.0,69.76685,222.35883,-4.175501e-25,30.000002,0.3004232,70.0,398.26117,296.1488,0.0,63.480824,0.30038065,0.0,82.257355,8.330017
22249,20774940.0,0.0,22.259735,18.11023,22.259735,22.555298,21.749023,21.708435,13.635468,13.72934,13.76001,13.690308,1.0,0.060589366,0.044704776,0.1880663,180.0,13.632416,35.34565,12.682854,100.0,3821.57,9.662969e-05,0.0,68.675285,218.22888,-6.2793975e-30,30.000002,0.29339644,70.0,383.60214,289.3904,0.0,61.95933,0.29335302,0.0,82.45158,8.330017
22250,20775000.0,0.0,22.253265,18.145142,22.253265,22.5253,21.74759,21.712585,13.556976,13.634033,13.665558,13.595886,1.0,0.05718583,0.041137736,0.18804188,176.0,13.632416,30.590578,7.608469,100.0,3744.3574,9.525815e-05,0.0,67.530914,214.07434,1.6872207e-31,30.000002,0.2863984,70.0,370.10693,282.69412,0.0,60.35473,0.2863577,0.0,82.650055,8.330017
22251,20775060.0,0.0,22.249847,18.180115,22.249847,22.499481,21.749054,21.7193,13.497101,13.559387,13.589508,13.525757,1.0,0.05379273,0.037655685,0.18799962,172.0,13.632416,25.865143,2.6118598,100.0,3655.5046,9.335535e-05,0.0,66.3362,209.82983,-5.9041105e-34,30.000002,0.27947935,70.0,357.78717,276.03552,0.0,58.652042,0.2794396,0.0,82.85954,8.330017
22252,20775120.0,0.0,22.245422,18.21521,22.245422,22.472565,21.753113,21.728577,13.384827,13.473114,13.508331,13.428192,1.0,0.050393328,0.034559507,0.18782246,168.0,13.465698,21.193562,0.0,100.0,3618.4136,9.355292e-05,0.0,65.0973,205.18597,5.46086e-40,30.000002,0.27280217,70.0,346.67783,269.2765,0.0,57.03563,0.27276373,0.0,83.08903,8.330017
22253,20775180.0,0.0,22.237091,18.250427,22.23706,22.444916,21.759705,21.739288,13.335663,13.399506,13.433899,13.358795,1.0,0.04691971,0.033275228,0.18733321,164.0,13.465698,16.599432,0.0,100.0,3539.7065,9.175105e-05,0.0,63.893456,198.403,-1.15747e-40,30.000002,0.26754823,70.0,337.42352,261.76993,0.0,56.58243,0.26751387,0.0,83.46511,8.330017
22254,20775240.0,0.0,22.2276,18.285736,22.2276,22.417114,21.769043,21.75061,13.308929,13.350891,13.378479,13.320679,1.0,0.04360725,0.032489903,0.1870873,160.0,13.465698,12.112129,0.0,100.0,3462.785,8.9785724e-05,0.0,62.708794,191.30516,-4.064e-42,30.000002,0.2632016,70.0,329.7918,254.55547,0.0,56.46764,0.26317066,0.0,83.93328,8.330017
22255,20775300.0,0.0,22.217102,18.321167,22.217102,22.389069,21.781128,21.762238,13.22641,13.296082,13.320404,13.25528,1.0,0.040436555,0.032021403,0.18696624,156.0,13.299011,7.7642374,0.0,100.0,3446.7314,9.0265596e-05,0.0,61.494957,184.46957,0.0,30.000002,0.2594389,70.0,323.3214,247.86705,0.0,56.556034,0.25941104,0.0,84.42932,8.330017
22256,20775360.0,0.0,22.209137,18.35669,22.209137,22.365784,21.795288,21.773407,13.196014,13.248108,13.267517,13.210114,1.0,0.037411842,0.03173158,0.18691681,152.0,13.299011,3.5645761,0.0,100.0,3390.1787,8.890208e-05,0.0,60.23939,178.01363,0.0,30.000002,0.25607327,70.0,317.69983,241.68288,0.0,56.75422,0.25604808,0.0,84.932396,8.330017
22257,20775420.0,0.0,22.20047,18.392365,22.20047,22.342346,21.81195,21.784576,13.17746,13.214508,13.227966,13.184845,1.0,0.03455455,0.031557895,0.18690352,148.0,13.299011,0.0,0.0,100.0,3332.9177,8.740073e-05,0.0,58.940483,171.94643,0.0,30.000002,0.25302738,70.0,312.7598,235.96144,0.0,57.020706,0.25300407,0.0,85.43353,8.330017
22258,20775480.0,0.0,22.189392,18.428131,22.189392,22.318726,21.830597,21.795746,13.101593,13.170776,13.180237,13.125092,1.0,0.03300315,0.031360194,0.18652952,144.0,13.132294,0.0,0.0,100.0,3338.0254,8.840941e-05,0.0,58.43523,165.0742,0.0,30.000002,0.25089845,70.0,308.5972,230.12677,0.0,57.355076,0.25087827,0.0,85.99583,8.330017
22259,20775540.0,0.0,22.176788,18.46402,22.176788,22.294922,21.849976,21.806915,13.082275,13.130615,13.136932,13.091003,1.0,0.032221083,0.031206142,0.18630554,140.0,13.132294,0.0,0.0,100.0,3309.0889,8.770966e-05,0.0,58.45802,157.81677,0.0,30.000002,0.24973562,70.0,305.3014,224.4747,0.0,57.781887,0.24971853,0.0,86.67006,8.330017
22260,20775600.0,0.0,22.163757,18.5,22.163757,22.271301,21.869781,21.818024,13.074402,13.103516,13.107452,13.076569,1.0,0.031743694,0.031113856,0.18619172,136.0,13.132294,0.0,0.0,100.0,3283.0247,8.699243e-05,0.0,58.673107,150.97502,0.0,30.000002,0.24905054,70.0,302.62192,219.33049,0.0,58.250797,0.24903603,0.0,87.36822,8.330017
22261,20775660.0,0.0,22.153656,18.536499,22.153656,22.252502,21.88852,21.828339,13.005981,13.0677185,13.070343,13.028412,1.0,0.03146819,0.031070951,0.18617007,132.0,12.965607,0.0,0.0,100.0,3317.143,8.8828805e-05,0.0,59.007095,144.66884,0.0,30.000002,0.24870872,70.0,300.4431,214.7106,0.0,58.74014,0.24869613,0.0,88.069855,8.330017
22262,20775720.0,0.0,22.143097,18.573822,22.143097,22.233276,21.907288,21.838531,12.98111,13.031738,13.033447,12.992706,1.0,0.03130376,0.031054746,0.18618229,128.0,12.965607,0.0,0.0,100.0,3310.5513,8.883931e-05,0.0,59.39998,138.85728,0.0,30.000002,0.24854079,70.0,298.5878,210.50865,0.0,59.23249,0.24852994,0.0,88.76293,8.330017
22263,20775780.0,0.0,22.132263,18.611938,22.132263,22.213898,21.925995,21.848602,12.965179,13.00296,13.004059,12.971436,1.0,0.031216213,0.031063132,0.186151,124.0,12.965607,0.0,0.0,99.86208,3302.5698,8.874497e-05,0.0,59.823067,133.55211,0.0,30.000002,0.24843,70.0,296.95016,206.68265,0.0,59.72007,0.24842012,0.0,89.42608,8.330017
22264,20775840.0,0.0,22.121002,18.650848,22.121002,22.194244,21.94455,21.85849,12.887512,12.962189,12.962921,12.9151,1.0,0.031203175,0.031106202,0.18589957,120.0,12.79892,0.0,0.0,99.46631,3346.953,9.107531e-05,0.0,60.252285,128.91571,0.0,30.000002,0.248209,70.0,295.43307,203.28099,0.0,60.187046,0.24819961,0.0,89.99846,8.330017
22265,20775900.0,0.0,22.109436,18.69049,22.109436,22.174347,21.96289,21.868164,12.851257,12.918671,12.919159,12.869019,1.0,0.0312231,0.03116229,0.1853955,116.0,12.79892,0.0,0.0,98.875984,3346.2751,9.143554e-05,0.0,60.66568,124.80846,0.0,30.000002,0.24778272,70.0,293.9172,200.16953,0.0,60.62478,0.24777344,0.0,90.48092,8.330017
22266,20775960.0,0.0,22.100952,18.730835,22.100952,22.159088,21.979614,21.877014,12.823944,12.880493,12.880798,12.836731,1.0,0.03125568,0.031218052,0.18467078,112.0,12.79892,0.0,0.0,98.16841,3340.5347,9.1562535e-05,0.0,61.060535,121.075775,0.0,30.000002,0.24714701,70.0,292.35712,197.2404,0.0,61.03524,0.24713747,0.0,90.892044,8.330017
22267,20776020.0,0.0,22.09262,18.77185,22.09262,22.144043,21.996094,21.88565,12.737366,12.829834,12.830048,12.770416,1.0,0.03129111,0.031267323,0.18370862,108.0,12.632202,0.0,0.0,97.29758,3382.1394,9.4023155e-05,0.0,61.435562,117.6362,0.0,30.000002,0.2462701,70.0,290.70862,194.42604,0.0,61.419518,0.24626,0.0,91.23422,8.330017
22268,20776080.0,0.0,22.084381,18.813538,22.084381,22.12915,22.01233,21.894043,12.692596,12.776733,12.776855,12.715271,1.0,0.03132352,0.031308614,0.18252051,104.0,12.632202,0.0,0.0,96.28345,3378.0696,9.44201e-05,0.0,61.79496,114.400116,0.0,30.000002,0.24515714,70.0,288.95673,191.66762,0.0,61.784874,0.24514645,0.0,91.51833,8.330017
22269,20776140.0,0.0,22.07663,18.855835,22.07663,22.11493,22.02829,21.902252,12.657867,12.729553,12.729645,12.674927,1.0,0.031349584,0.03134035,0.18112075,100.0,12.632202,0.0,0.0,95.13866,3366.9827,9.451029e-05,0.0,62.142284,111.30209,0.0,30.000002,0.24381603,70.0,287.09106,188.924,0.0,62.136013,0.24380466,0.0,91.753815,8.330017
22270,20776200.0,0.0,22.069427,18.898712,22.069427,22.10144,22.044037,21.910217,12.564758,12.671234,12.671295,12.601868,1.0,0.031367037,0.031361256,0.17950158,96.0,12.465515,0.0,0.0,93.85876,3400.0505,9.6912416e-05,0.0,62.480633,108.291214,0.0,30.000002,0.2422361,70.0,285.0739,186.15706,0.0,62.476696,0.24222396,0.0,91.9448,8.330017
22271,20776260.0,0.0,22.065308,18.942139,22.065308,22.09253,22.058289,21.91748,12.516724,12.610901,12.610931,12.541565,1.0,0.031371407,0.031367816,0.17771205,92.0,12.465515,0.0,0.0,92.51686,3389.8254,9.721691e-05,0.0,62.816204,105.293655,0.0,30.000002,0.24045819,70.0,282.9199,183.33226,0.0,62.81375,0.24044527,0.0,92.1116,8.330017
22272,20776320.0,0.0,22.062073,18.986084,22.062073,22.084717,22.072327,21.924591,12.478821,12.558441,12.558472,12.497742,1.0,0.031361595,0.031359382,0.17578602,88.0,12.465515,0.0,0.0,91.10277,3372.0034,9.715294e-05,0.0,63.15671,102.25051,0.0,30.000002,0.23851448,70.0,280.6444,180.42209,0.0,63.155193,0.23850086,0.0,92.27106,8.330017
22273,20776380.0,0.0,22.059753,19.030548,22.059753,22.078094,22.086151,21.931458,12.387634,12.496887,12.496887,12.42569,1.0,0.031339917,0.031338513,0.17372745,84.0,12.298798,0.0,0.0,89.621704,3396.5295,9.9399964e-05,0.0,63.50835,99.13705,0.0,30.000002,0.23641354,70.0,278.25555,177.4142,0.0,63.507378,0.23639916,0.0,92.42943,8.330017
22274,20776440.0,0.0,22.058197,19.07544,22.058197,22.07248,22.0997,21.93814,12.337769,12.435089,12.43512,12.364838,1.0,0.031308386,0.0313075,0.17157236,80.0,12.298798,0.0,0.0,88.09254,3379.0793,9.951768e-05,0.0,63.874836,95.95509,0.0,30.000002,0.23419647,70.0,275.79346,174.32748,0.0,63.87422,0.23418176,0.0,92.59538,8.330017
22275,20776500.0,0.0,22.057648,19.120789,22.057648,22.068298,22.113098,21.944672,12.299286,12.381226,12.381226,12.319122,1.0,0.031267937,0.031267397,0.16934492,76.0,12.298798,0.0,0.0,86.53375,3355.9517,9.931239e-05,0.0,64.26042,92.69752,0.0,30.000002,0.2318878,70.0,273.28293,171.16731,0.0,64.26005,0.23187222,0.0,92.77749,8.330017
22276,20776560.0,0.0,22.060242,19.166534,22.060242,22.068665,22.125366,21.950714,12.209869,12.319244,12.319275,12.248657,1.0,0.031214058,0.031213714,0.16707204,72.0,12.132111,0.0,0.0,84.99978,3374.2085,0.00010144803,0.0,64.67194,89.318405,0.0,30.000002,0.22950804,70.0,270.73627,167.91077,0.0,64.67171,0.22949229,0.0,92.99402,8.330017
22277,20776620.0,0.0,22.06372,19.212616,22.06372,22.07019,22.13742,21.956604,12.16095,12.25769,12.25769,12.18866,1.0,0.031148385,0.031148165,0.16479659,68.0,12.132111,0.0,0.0,83.487686,3353.3042,0.00010145569,0.0,65.11404,85.82769,0.0,30.000002,0.22710156,70.0,268.19568,164.5822,0.0,65.113884,0.22708589,0.0,93.257355,8.330017
22278,20776680.0,0.0,22.068237,19.259064,22.068237,22.07315,22.149353,21.962402,12.123718,12.204407,12.204407,12.143768,1.0,0.031072691,0.031072557,0.16253716,64.0,12.132111,0.0,0.0,82.01407,3327.9514,0.00010115658,0.0,65.59126,82.236565,0.0,30.000002,0.22468825,70.0,265.68488,161.19724,0.0,65.59117,0.2246722,0.0,93.57553,8.330017
22279,20776740.0,0.0,22.07788,19.305817,22.07788,22.083588,22.161163,21.968079,12.126617,12.168945,12.168945,12.752228,0.0,0.030981194,0.03098111,0.16031852,60.0,12.215393,0.0,0.0,80.6668,3276.6182,9.922575e-05,0.0,66.10919,78.52462,0.0,30.000002,0.2222891,70.0,263.2189,157.75005,0.0,66.10913,0.22227329,8.582945,93.96704,8.330017
22280,20776800.0,0.0,22.09317,19.352814,22.09317,22.101227,22.17395,21.9747,12.119629,12.839355,12.840027,12.781433,0.0,0.030858468,0.030858414,0.15826753,56.0,12.215393,0.0,0.0,79.54437,3241.6687,9.808452e-05,0.6954526,66.68226,74.60972,0.0,30.000002,0.21999207,70.0,260.83713,154.21407,0.66607684,66.68223,0.2199764,8.645311,94.493744,8.330017
22281,20776860.0,0.0,22.11145,19.400085,22.11145,22.122711,22.187286,21.98236,12.116608,12.807129,12.807129,12.792938,0.0,0.030708298,0.030708265,0.15642259,52.0,12.215393,0.0,0.0,78.6622,3208.4956,9.693065e-05,1.6982839,67.32805,70.48977,0.0,30.000002,0.21784617,70.0,258.56958,150.60423,1.6980538,67.328026,0.2178308,8.656035,95.18751,8.330017
22282,20776920.0,1.0,22.130432,19.44754,22.130402,22.145142,22.200562,21.98999,12.161133,12.803925,12.803925,12.803558,0.0,0.030881518,0.0308815,0.15613726,60.333332,12.298706,0.0,0.0,78.011345,3171.1047,9.4673625e-05,1.6000397,67.95919,68.087585,0.0,30.000002,0.21789709,70.0,258.04016,148.9539,1.6000293,67.959175,0.21789753,8.171173,95.84902,8.330017
22283,20776980.0,1.0,22.148895,19.495209,22.148956,22.167145,22.213531,21.997314,12.200653,12.802429,12.802429,12.807495,0.0,0.03125369,0.031253677,0.15655343,68.666664,12.298706,0.0,0.0,77.57147,3166.598,9.377697e-05,1.5175009,68.38484,67.534225,0.0,30.000002,0.21905509,70.0,258.58945,148.96219,1.5174979,68.38484,0.21906172,7.698017,96.158005,8.330017
22284,20777040.0,1.0,22.166504,19.543,22.166626,22.18811,22.226013,22.004242,12.239532,12.801849,12.801849,12.808624,0.0,0.03173603,0.03173602,0.1574741,77.0,12.298706,0.060572952,0.0,77.335815,3174.6946,9.332218e-05,1.4378227,68.56848,68.55954,0.0,30.000002,0.2209369,70.0,259.9587,150.31905,1.4378217,68.568474,0.22094862,7.2439337,96.113655,8.330017
22285,20777100.0,1.0,22.182922,19.590912,22.183075,22.207703,22.237915,22.01062,12.308044,12.802582,12.802612,12.812897,0.0,0.032320887,0.03228104,0.15873142,85.333336,12.382019,0.2814205,0.0,77.296196,3169.6023,9.197256e-05,1.2812233,68.50888,71.14948,0.0,30.000002,0.22332332,70.0,262.05807,152.95181,1.2803024,68.4807,0.2233397,6.460464,95.69541,8.330017
22286,20777160.0,1.0,22.198212,19.638916,22.198395,22.226074,22.248413,22.016296,12.352661,12.802124,12.802216,12.8116455,0.0,0.03304063,0.03281715,0.16010489,93.666664,12.382019,0.5962338,0.0,77.42748,3189.5786,9.189775e-05,1.1868311,68.294685,75.094505,0.0,30.000002,0.22595128,70.0,264.7168,156.6357,1.1790001,68.140114,0.22597103,5.906038,94.96367,8.330017
22287,20777220.0,1.0,22.212067,19.686981,22.21231,22.242676,22.258148,22.021423,12.387482,12.801697,12.801819,12.809662,0.0,0.03375179,0.033314575,0.16152373,102.0,12.382019,1.0041898,0.0,77.71518,3215.3557,9.215981e-05,1.1134074,67.85513,80.43286,0.0,30.000002,0.22857754,70.0,267.81525,161.32326,1.0991844,67.55979,0.22859964,5.472583,93.956055,8.330017
22288,20777280.0,1.0,22.224487,19.735046,22.224731,22.257446,22.267029,22.026093,12.443817,12.802246,12.802368,12.811737,0.0,0.034451116,0.033721298,0.16285999,110.333336,12.4653015,1.5069678,0.0,78.15823,3219.5024,9.138362e-05,0.97774297,67.23888,87.155014,0.0,30.000002,0.23101309,70.0,271.23175,166.94499,0.9570216,66.7575,0.23103511,4.8033814,92.72438,8.330017
22289,20777340.0,1.0,22.23581,19.783142,22.236053,22.270782,22.275269,22.030426,12.474213,12.801727,12.801849,12.809479,0.0,0.035102338,0.034017835,0.16403249,118.666664,12.4653015,2.0822387,0.0,78.71668,3242.551,9.16809e-05,0.905881,66.52585,94.890755,0.0,30.000002,0.23314211,70.0,274.78134,173.19649,0.87760204,65.826385,0.23316658,4.386961,91.39956,8.330017
22290,20777400.0,1.0,22.246124,19.831177,22.246368,22.282806,22.282837,22.034546,12.493317,12.801147,12.8013,12.806671,0.0,0.035691988,0.03419474,0.16505012,127.0,12.4653015,2.7266188,0.0,79.38261,3265.331,9.21071e-05,0.8641551,65.76596,103.412926,0.0,30.000002,0.23492853,70.0,278.35767,179.89334,0.8273562,64.81959,0.23495352,4.125561,90.06148,8.330017
22291,20777460.0,1.0,22.255676,19.87915,22.25589,22.293915,22.289337,22.038422,12.53598,12.801727,12.801849,12.808685,0.0,0.036215626,0.034247313,0.16595605,135.33333,12.5486145,3.4376223,0.0,80.1677,3262.0784,9.1336035e-05,0.7529379,65.00402,112.44429,0.0,30.000002,0.23640355,70.0,281.8843,186.83963,0.71099377,63.781376,0.23642625,3.6113565,88.777725,8.330017
22292,20777520.0,1.0,22.264496,19.927002,22.26471,22.303986,22.295319,22.042267,12.555786,12.80127,12.801392,12.806763,0.0,0.03669208,0.03420772,0.16678557,143.66667,12.5486145,4.2013435,0.0,81.040565,3277.2498,9.154573e-05,0.70245385,64.288445,121.66103,0.0,30.000002,0.23768148,70.0,285.3372,193.84398,0.6535223,62.768055,0.23770529,3.3244438,87.59826,8.330017
22293,20777580.0,1.0,22.272583,19.974762,22.272797,22.31305,22.300842,22.046204,12.56842,12.800812,12.800964,12.804596,0.0,0.037144367,0.034102194,0.1676267,152.0,12.5486145,5.015121,0.0,81.994286,3293.025,9.184263e-05,0.67378336,63.648045,130.81763,0.0,30.000002,0.23887458,70.0,288.7137,200.77124,0.61700207,61.809956,0.23889819,3.1495023,86.55304,8.330017
22294,20777640.0,1.0,22.279877,20.022308,22.28009,22.320953,22.305817,22.050232,12.609528,12.801636,12.801697,12.807617,0.0,0.037602097,0.033958383,0.16857165,160.33333,12.631897,5.881626,0.0,83.03067,3284.5884,9.094647e-05,0.5601303,63.10823,139.67671,0.0,30.000002,0.24012136,70.0,292.1019,207.51161,0.50363666,60.931248,0.24014333,2.6585937,85.66387,8.330017
22295,20777700.0,1.0,22.286377,20.069702,22.28656,22.32779,22.310303,22.054382,12.630737,12.801331,12.801392,12.806549,0.0,0.038079917,0.033804256,0.16960041,168.66667,12.631897,6.78726,0.0,84.124084,3297.6418,9.106785e-05,0.5013178,62.656467,148.2935,0.0,30.000002,0.24147949,70.0,295.60077,214.13377,0.44249004,60.12393,0.24150266,2.3574457,84.89707,8.330017
22296,20777760.0,1.0,22.292633,20.116852,22.292816,22.334442,22.314178,22.058655,12.646881,12.801025,12.801086,12.805115,0.0,0.038591757,0.033654448,0.17076413,177.0,12.631897,7.726574,0.0,85.2801,3314.1729,9.1333124e-05,0.45873997,62.29099,156.63655,0.0,30.000002,0.24300332,70.0,299.25253,220.64293,0.3973138,59.386845,0.24302675,2.1390119,84.2468,8.330017
22297,20777820.0,0.0,22.29837,20.163757,22.298431,22.340057,22.317566,22.063171,12.684479,12.801544,12.801483,12.807343,0.0,0.03887039,0.033265535,0.17120758,173.0,12.71521,8.700981,0.0,86.49301,3297.6948,9.032763e-05,0.35798296,62.11092,161.04861,0.0,30.000002,0.24334154,70.0,300.824,223.86902,0.30485427,58.81047,0.24334873,1.6770976,83.88968,8.330017
22298,20777880.0,0.0,22.30365,20.210358,22.30365,22.345062,22.32071,22.068024,12.699524,12.801056,12.800995,12.805481,0.0,0.039145436,0.032843873,0.17182893,169.0,12.71521,9.702921,0.0,87.749016,3300.794,9.024326e-05,0.3192166,62.1738,162.29413,0.0,30.000002,0.24381506,70.0,301.58722,224.95157,0.2675429,58.4535,0.24381831,1.4544268,83.876335,8.330017
22299,20777940.0,0.0,22.308289,20.256653,22.308289,22.349213,22.323517,22.073242,12.712219,12.800781,12.800751,12.804108,0.0,0.039487556,0.03246022,0.17268401,165.0,12.71521,10.729872,0.0,89.03963,3307.9614,9.028097e-05,0.28693444,62.438084,161.38695,0.0,30.000002,0.24462534,70.0,301.9944,224.68503,0.23656555,58.281796,0.24462613,1.2842184,84.11208,8.330017
22300,20778000.0,0.0,22.312103,20.302612,22.312103,22.352234,22.325867,22.078827,12.758728,12.801971,12.801697,12.808411,0.0,0.039918046,0.032135874,0.17378876,161.0,12.798492,11.7812,0.0,90.359184,3297.084,8.922251e-05,0.14564429,62.890453,158.7141,0.0,30.000002,0.24583586,70.0,302.21478,223.35994,0.11780423,58.28516,0.24583581,0.71186316,84.56851,8.330017
22301,20778060.0,0.0,22.31607,20.348175,22.31607,22.355652,22.32788,22.084595,12.785706,12.801788,12.801483,12.808014,0.0,0.040421292,0.031865787,0.1750794,157.0,12.798492,12.848062,0.0,91.71122,3309.3018,8.923545e-05,0.059563585,63.459755,155.16824,0.0,30.000002,0.24735875,70.0,302.44485,221.54916,0.048064295,58.398987,0.24735856,0.31554917,85.15665,8.330017
22302,20778120.0,0.0,22.318909,20.39331,22.318909,22.357544,22.329315,22.090576,12.807098,12.802429,12.80188,12.807861,0.0,0.040997803,0.031652767,0.17654188,153.0,12.798492,13.926065,0.0,93.07393,3326.6033,8.945465e-05,0.0,64.131454,151.01263,0.0,30.000002,0.24918325,70.0,302.7591,219.42203,0.0,58.6111,0.24918333,0.0,85.8568,8.330017
22303,20778180.0,0.0,22.320587,20.438019,22.320587,22.358032,22.330078,22.09674,12.858826,12.821625,12.817108,12.838196,0.0,0.04164273,0.031496182,0.17814074,149.0,12.881805,15.01012,0.0,94.43579,3324.657,8.862901e-05,0.0,64.88758,146.49745,0.0,30.000002,0.25126824,70.0,303.20325,217.12732,0.0,58.906513,0.25126877,0.0,86.64514,8.330017
22304,20778240.0,0.0,22.321472,20.482239,22.321472,22.357544,22.330353,22.103088,12.887604,12.848907,12.840515,12.871033,0.0,0.042327832,0.03137645,0.17980039,145.0,12.881805,16.093122,0.0,95.78708,3345.0269,8.887845e-05,0.0,65.690704,141.9119,0.0,30.000002,0.25349426,70.0,303.76633,214.81216,0.0,59.250565,0.25349545,0.0,87.48202,8.330017
22305,20778300.0,0.0,22.321442,20.52597,22.321442,22.355957,22.330017,22.109558,12.908691,12.874542,12.863892,12.896301,0.0,0.043041546,0.03128677,0.18149269,141.0,12.881805,17.168798,0.0,97.11471,3368.5066,8.9298344e-05,0.0,66.527374,137.35487,0.0,30.000002,0.25580958,70.0,304.4369,212.52248,0.0,59.631462,0.25581127,0.0,88.35423,8.330017
22306,20778360.0,0.0,22.32132,20.569183,22.32132,22.3544,22.329193,22.116028,12.855316,12.869904,12.864838,12.870209,1.0,0.04377825,0.03122473,0.18321401,137.0,12.715118,18.234325,0.0,98.429276,3444.588,9.238561e-05,0.0,67.39313,132.85854,0.0,30.000002,0.25820372,70.0,305.21902,210.27603,0.0,60.04591,0.2582058,0.0,89.25992,8.330017
22307,20778420.0,0.0,22.31955,20.611786,22.31955,22.350769,22.327606,22.122498,12.838196,12.854309,12.854462,12.845978,1.0,0.044520505,0.03117888,0.18490864,133.0,12.715118,19.280146,0.0,99.69628,3482.9812,9.3685245e-05,0.0,68.271225,128.49835,0.0,30.000002,0.260597,70.0,306.06656,208.09467,0.0,60.478592,0.26059955,0.0,90.18052,8.330017
22308,20778480.0,0.0,22.316284,20.653809,22.316284,22.345398,22.325195,22.128906,12.825867,12.839752,12.842834,12.831085,1.0,0.045337602,0.031205274,0.18615137,129.0,12.715118,20.298174,0.0,100.0,3518.0957,9.488594e-05,0.0,69.13459,124.779625,0.0,30.000002,0.26268697,70.0,306.85468,206.22792,0.0,60.909534,0.2626893,0.0,90.96585,8.330017
22309,20778540.0,0.0,22.311676,20.69522,22.311676,22.338623,22.321747,22.135162,12.746429,12.801422,12.811584,12.792755,1.0,0.046199497,0.031294562,0.1866244,125.0,12.548401,21.274754,0.0,100.0,3597.3542,9.847752e-05,0.08161464,69.91626,121.99816,0.0,30.000002,0.26411194,70.0,307.3251,204.75946,0.0,61.28734,0.26411283,0.6436018,91.49625,8.330017
22310,20778600.0,0.0,22.306488,20.735931,22.306488,22.33133,22.317291,22.141235,12.707977,12.797821,12.798737,12.7899475,1.0,0.046972655,0.031344794,0.18685716,121.0,12.548401,22.196804,0.0,100.0,3632.1482,0.00010000778,0.35019556,70.64162,119.33228,0.0,30.000002,0.2651668,70.0,307.4882,203.21585,0.24014623,61.63016,0.2651664,1.2610991,91.97716,8.330017
22311,20778660.0,0.0,22.302826,20.77597,22.302826,22.326324,22.312592,22.147125,12.67627,12.797607,12.798553,12.7901,1.0,0.047674913,0.031365972,0.18693502,117.0,12.548401,23.069439,0.0,100.0,3658.9443,0.0001012239,0.47896957,71.342834,116.61446,0.0,30.000002,0.2659711,70.0,307.40012,201.52498,0.31974566,61.964832,0.26596963,1.7541792,92.45083,8.330017
22312,20778720.0,0.0,22.299042,20.815277,22.299042,22.32132,22.307312,22.153015,12.585999,12.794861,12.796722,12.781097,1.0,0.048317645,0.03136486,0.18691905,113.0,12.381714,23.892902,0.0,100.0,3731.7954,0.0001048476,0.8344558,72.03325,113.81261,0.0,30.000002,0.2665984,70.0,307.11838,199.69417,0.5499863,62.301807,0.26659587,2.9980085,92.93582,8.330017
22313,20778780.0,0.0,22.295258,20.853851,22.295258,22.316437,22.301422,22.158844,12.539307,12.795563,12.797272,12.783386,1.0,0.04888892,0.031341933,0.18683194,109.0,12.381714,24.64869,0.0,100.0,3758.7632,0.0001063221,1.0318494,72.720184,110.85032,0.0,30.000002,0.26706,70.0,306.62933,197.67244,0.6688155,62.65229,0.26705658,3.7537317,93.451935,8.330017
22314,20778840.0,0.0,22.291565,20.891632,22.291565,22.31186,22.294952,22.164734,12.501984,12.796265,12.79776,12.786102,1.0,0.04939196,0.031303804,0.1867023,105.0,12.381714,25.330309,0.0,100.0,3776.6877,0.00010738877,1.1931847,73.40992,107.72912,0.0,30.000002,0.26739365,70.0,305.9706,195.47658,0.76317203,63.024063,0.26738942,4.3493547,94.00925,8.330017
22315,20778900.0,0.0,22.287903,20.928589,22.287903,22.307373,22.288116,22.170624,12.410034,12.794067,12.796387,12.779083,1.0,0.049842052,0.03125568,0.18654224,101.0,12.214996,25.953314,0.0,100.0,3839.051,0.00011089752,1.5712264,74.10499,104.519035,0.0,30.000002,0.26763833,70.0,305.20264,193.17462,0.9953699,63.415497,0.2676335,5.6348014,94.602844,8.330017
