,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22316,20778960.0,0.0,22.285889,20.964691,22.285889,22.305328,22.281647,22.176453,12.360565,12.7951355,12.79715,12.78241,1.0,0.050235827,0.031199278,0.18636374,97.0,12.214996,26.515398,0.0,100.0,3859.4521,0.00011227677,1.7872825,74.810646,101.19994,0.0,30.000002,0.2677975,70.0,304.32397,190.7534,1.1185797,63.833366,0.2677921,6.433727,95.24366,8.330017
22317,20779020.0,0.0,22.284088,20.999908,22.284088,22.303589,22.274841,22.182312,12.320099,12.79599,12.7977295,12.7855835,1.0,0.050574347,0.031137401,0.18617348,93.0,12.214996,27.007154,0.0,100.0,3872.0557,0.00011326498,1.9672914,75.52993,97.78688,0.0,30.000002,0.26788366,70.0,303.3529,188.22957,1.219172,64.281334,0.26787776,7.078731,95.936264,8.330017
22318,20779080.0,1.0,22.28183,21.03424,22.28186,22.301422,22.267548,22.18808,12.241364,12.794434,12.796783,12.78067,1.0,0.05127679,0.03136662,0.18721832,101.333336,12.048309,27.42209,0.0,100.0,3941.1982,0.000116817864,2.310992,76.14115,96.53217,0.0,30.000002,0.2698499,70.0,304.82425,188.02573,1.4202278,64.67843,0.26986185,8.235397,96.47137,8.330017
22319,20779140.0,1.0,22.278564,21.067596,22.278625,22.298126,22.259521,22.193542,12.21106,12.795959,12.797699,12.785675,1.0,0.052119814,0.03177449,0.18860789,109.666664,12.048309,27.755314,0.0,100.0,3981.59,0.000118505115,2.4734461,76.43033,97.686676,0.0,30.000002,0.2724883,70.0,307.72705,189.87952,1.5098556,64.85823,0.27250606,8.82264,96.55918,8.330017
22320,20779200.0,1.0,22.27414,21.100006,22.274231,22.293488,22.250671,22.198578,12.189056,12.7969055,12.798248,12.789368,1.0,0.052972,0.03226067,0.190108,118.0,12.048309,27.99581,0.0,100.0,4019.9294,0.000119993514,2.6043658,76.38129,100.91513,0.0,30.000002,0.27532437,70.0,311.59048,193.3857,1.5849657,64.79236,0.2753464,9.261641,96.22444,8.330017
22321,20779260.0,1.0,22.269867,21.131866,22.269958,22.289154,22.241882,22.203003,12.117157,12.794769,12.796814,12.782898,1.0,0.053759605,0.032771815,0.1915333,126.333336,11.881592,28.145927,0.0,100.0,4101.5435,0.0001240982,2.9455287,75.98982,106.19889,0.0,30.000002,0.27805182,70.0,316.1686,198.43056,1.7951844,64.46864,0.27807674,10.335427,95.47993,8.330017
22322,20779320.0,1.0,22.264648,21.163605,22.26474,22.28363,22.232422,22.20694,12.078583,12.795502,12.797241,12.784882,1.0,0.05440626,0.03324235,0.19271815,134.66667,11.881592,28.200445,0.0,100.0,4143.6245,0.00012613677,3.1487546,75.31404,113.23797,0.0,30.000002,0.2803539,70.0,321.06622,204.66982,1.9202315,63.922585,0.28037983,11.034031,94.423485,8.330017
22323,20779380.0,1.0,22.258698,21.195282,22.25879,22.277252,22.222443,22.21048,12.0434265,12.796112,12.797577,12.786804,1.0,0.05485402,0.03362685,0.1935549,143.0,11.881592,28.153086,0.0,100.0,4174.6567,0.0001277917,3.327952,74.403595,121.86213,0.0,30.000002,0.28202528,70.0,325.99542,211.88354,2.0343828,63.18883,0.28205088,11.643313,93.13763,8.330017
22324,20779440.0,1.0,22.252228,21.226837,22.25232,22.270233,22.212189,22.213654,11.9574585,12.793884,12.796082,12.779572,1.0,0.055062708,0.033890106,0.19398691,151.33333,11.714905,27.998182,0.0,100.0,4238.064,0.00013189428,3.716298,73.323975,131.7709,0.0,30.000002,0.28293625,70.0,330.66498,219.76645,2.28338,62.316723,0.28296015,12.906383,91.71981,8.330017
22325,20779500.0,1.0,22.245697,21.2583,22.245789,22.263123,22.201904,22.216644,11.902588,12.794647,12.796539,12.781067,1.0,0.055043656,0.03402781,0.1940641,159.66667,11.714905,27.743387,0.0,100.0,4258.019,0.00013373148,3.9615126,72.1735,142.39403,0.0,30.000002,0.28313547,70.0,334.87845,227.87352,2.4430757,61.385834,0.28315726,13.809182,90.29395,8.330017
22326,20779560.0,1.0,22.240814,21.289673,22.240906,22.258087,22.19278,22.219574,11.853058,12.795471,12.796997,12.783173,1.0,0.05481845,0.034050297,0.19385101,168.0,11.714905,27.403276,0.0,100.0,4264.9717,0.0001350288,4.167189,71.01045,153.3019,0.0,30.000002,0.28272244,70.0,338.57117,235.89136,2.5816674,60.444534,0.2827417,14.595673,88.92826,8.330017
22327,20779620.0,1.0,22.23645,21.320984,22.23648,22.25357,22.184052,22.222504,11.804993,12.7960205,12.797272,12.784424,1.0,0.05442668,0.033986066,0.19346635,176.33333,11.700012,26.96836,0.0066812243,100.0,4264.351,0.00013605767,4.3522162,69.89227,163.95569,0.0,30.000002,0.28188005,70.0,341.7136,243.47359,2.7106829,59.54217,0.28189704,15.340101,87.68796,8.330017
22328,20779680.0,1.0,22.232544,21.352173,22.232605,22.249603,22.175842,22.225494,11.764862,12.796783,12.797699,12.786438,1.0,0.053928077,0.033873603,0.19299896,184.66667,11.700012,26.458275,0.05639396,100.0,4253.857,0.00013653972,4.4914875,68.835434,174.25624,0.0,30.000002,0.28080717,70.0,344.484,250.6264,2.8136344,58.696808,0.28082263,15.963793,86.57259,8.330017
22329,20779740.0,1.0,22.229187,21.3833,22.229248,22.246185,22.168182,22.228638,11.730682,12.797546,12.798126,12.788452,1.0,0.05335876,0.03373554,0.19252801,193.0,11.700012,25.87934,0.1361347,100.0,4238.156,0.00013669425,4.5954766,67.847244,184.09059,0.0,30.000002,0.27963066,70.0,346.98056,257.3236,2.8975382,57.917934,0.2796449,16.48945,85.582275,8.330017
22330,20779800.0,1.0,22.22644,21.414337,22.22647,22.243378,22.161194,22.231873,11.703247,12.798248,12.798431,12.790466,1.0,0.052737836,0.033646066,0.19209221,201.33333,11.700012,25.229609,0.25081685,100.0,4218.973,0.0001365499,4.6629057,66.93075,193.31932,0.0,30.000002,0.27848035,70.0,349.30414,263.53003,2.9652011,57.250244,0.2784938,16.910835,84.71534,8.330017
22331,20779860.0,1.0,22.225403,21.445282,22.225433,22.242645,22.155762,22.235199,11.682159,12.79895,12.798737,12.79248,1.0,0.05209477,0.03362441,0.19172357,209.66667,11.700012,24.537453,0.3975945,100.0,4199.212,0.00013622119,4.6974072,66.07602,202.08601,0.0,30.000002,0.27744672,70.0,351.62988,269.40475,3.023177,56.68743,0.27745995,17.235037,83.94812,8.330017
22332,20779920.0,1.0,22.224823,21.476135,22.224854,22.24231,22.15097,22.238556,11.666138,12.79953,12.799011,12.79422,1.0,0.05144834,0.033609048,0.19143055,218.0,11.700012,23.80202,0.57799774,100.0,4178.8066,0.000135746,4.707771,65.26867,210.59296,0.0,30.000002,0.27649412,70.0,353.9926,275.0851,3.0659366,56.171333,0.27650732,17.481419,83.25386,8.330017
22333,20779980.0,0.0,22.224945,21.506927,22.224945,22.242676,22.147034,22.242004,11.647278,12.799744,12.799011,12.794983,1.0,0.05050938,0.03342091,0.19039439,214.0,11.700012,23.029673,0.7928368,100.0,4146.944,0.00013504189,4.7152767,64.57993,215.0556,0.0,30.000002,0.27433378,70.0,352.93542,277.17612,3.1162338,55.779766,0.27432898,17.707644,82.75817,8.330017
22334,20780040.0,0.0,22.225922,21.537659,22.225922,22.243958,22.144043,22.245605,11.630402,12.800079,12.799194,12.795563,1.0,0.049571946,0.033235,0.18957205,210.0,11.700012,22.233028,1.0447713,100.0,4113.7256,0.000134146,4.7041607,64.107414,215.80786,0.0,30.000002,0.2723864,70.0,350.6257,276.7019,3.151842,55.600883,0.27237782,17.917692,82.564095,8.330017
22335,20780100.0,0.0,22.227661,21.568298,22.227661,22.246002,22.141998,22.249329,11.619843,12.800507,12.799438,12.796814,1.0,0.04868509,0.033119157,0.18890981,206.0,11.700012,21.42067,1.3348181,100.0,4082.5735,0.00013316721,4.6672244,63.777206,214.40886,0.0,30.000002,0.27072018,70.0,347.83752,274.83557,3.1736624,55.58815,0.27070957,18.044603,82.54769,8.330017
22336,20780160.0,0.0,22.230804,21.598846,22.230804,22.249725,22.141388,22.253204,11.614563,12.800903,12.799652,12.798187,1.0,0.04785596,0.03308134,0.18841474,202.0,11.700012,20.609184,1.6642811,100.0,4054.3694,0.0001321551,4.611906,63.55361,211.56471,0.0,30.000002,0.26935667,70.0,344.90878,272.10077,3.187032,55.709602,0.26934528,18.101254,82.662315,8.330017
22337,20780220.0,0.0,22.234375,21.629333,22.234375,22.253754,22.141602,22.25705,11.613495,12.8012085,12.799774,12.799408,1.0,0.047089737,0.0331253,0.18806018,198.0,11.700012,19.80528,2.0320368,100.0,4029.5222,0.0001311647,4.5444713,63.40475,207.92247,0.0,30.000002,0.2682782,70.0,342.0823,268.94986,3.1957202,55.933952,0.26826677,18.102362,82.86167,8.330017
22338,20780280.0,0.0,22.23825,21.65976,22.23825,22.258057,22.142548,22.260803,11.615692,12.801422,12.799866,12.800415,1.0,0.04637918,0.03324463,0.18781464,194.0,11.700012,19.015034,2.436726,100.0,4007.914,0.00013022049,4.4688745,63.312107,203.78874,0.0,30.000002,0.26744017,70.0,339.41745,265.57547,3.2019753,56.24127,0.26742905,18.059332,83.12194,8.330017
22339,20780340.0,0.0,22.24237,21.690125,22.24237,22.262512,22.144165,22.264435,11.620514,12.801575,12.799896,12.801178,1.0,0.045718674,0.033433553,0.1876561,190.0,11.700012,18.242601,2.8771734,100.0,3989.4087,0.00012933624,4.387767,63.265163,199.33713,0.0,30.000002,0.26681,70.0,336.93338,262.08096,3.2071154,56.61885,0.2667994,17.980305,83.42961,8.330017
22340,20780400.0,0.0,22.246582,21.720428,22.246582,22.267029,22.146454,22.267822,11.626709,12.801636,12.799896,12.801727,1.0,0.0451003,0.033677794,0.18754938,186.0,11.700012,17.49725,3.3498716,100.0,3973.7053,0.00012853398,4.30591,63.245827,194.82695,0.0,30.000002,0.26632845,70.0,334.65002,258.61847,3.2134528,57.042183,0.26631838,17.88229,83.76106,8.330017
22341,20780460.0,0.0,22.251343,21.75064,22.251343,22.272156,22.149506,22.270996,11.633911,12.801636,12.799866,12.802063,1.0,0.04452128,0.03397177,0.18748058,182.0,11.700012,16.785215,3.8537476,100.0,3960.7354,0.00012781736,4.224503,63.25089,190.30563,0.0,30.000002,0.26597425,70.0,332.55075,255.20879,3.221325,57.50455,0.26596472,17.769962,84.11132,8.330017
22342,20780520.0,0.0,22.256134,21.780823,22.256134,22.277222,22.153107,22.273865,11.641449,12.801605,12.799835,12.802246,1.0,0.0439784,0.034304213,0.18743148,178.0,11.700012,16.11203,4.384696,100.0,3950.0989,0.00012718946,4.145821,63.275795,185.8302,0.0,30.000002,0.26571435,70.0,330.60507,251.87474,3.231458,57.994682,0.2657053,17.652178,84.47338,8.330017
22343,20780580.0,0.0,22.260895,21.810944,22.260895,22.282257,22.157227,22.276367,11.648926,12.801544,12.799774,12.802338,1.0,0.043470416,0.034666155,0.18739142,174.0,11.700012,15.483512,4.9383144,100.0,3941.494,0.00012664698,4.0712247,63.31976,181.4121,0.0,30.000002,0.26552787,70.0,328.78622,248.61313,3.24411,58.505703,0.2655193,17.534805,84.84484,8.330017
22344,20780640.0,0.0,22.265625,21.840973,22.265625,22.287231,22.161804,22.278503,11.656189,12.801453,12.799713,12.802307,1.0,0.042997528,0.035052214,0.18735527,170.0,11.700012,14.903545,5.5111756,100.0,3934.7405,0.00012618589,4.001308,63.383675,177.0489,0.0,30.000002,0.2654046,70.0,327.07776,245.41637,3.2592497,59.034073,0.2653964,17.420418,85.22538,8.330017
22345,20780700.0,0.0,22.270325,21.870972,22.270325,22.292145,22.16684,22.280273,11.663116,12.801361,12.799683,12.802246,1.0,0.042559944,0.03545888,0.18731986,166.0,11.700012,14.374775,6.100788,100.0,3929.715,0.00012580295,3.9363847,63.468563,172.73743,0.0,30.000002,0.26533815,70.0,325.46817,242.27837,3.2768402,59.57762,0.2653302,17.310535,85.61514,8.330017
22346,20780760.0,0.0,22.275238,21.90091,22.275238,22.297363,22.17218,22.281738,11.669556,12.801239,12.799622,12.802124,1.0,0.04215926,0.03587959,0.1872815,162.0,11.700012,13.900919,6.7035794,100.0,3926.2534,0.0001254913,3.8769543,63.576706,168.4672,0.0,30.000002,0.26531962,70.0,323.94135,239.18681,3.2966566,60.132988,0.26531196,17.207228,86.01487,8.330017
22347,20780820.0,0.0,22.28006,21.930817,22.28006,22.302551,22.177856,22.282776,11.675507,12.801147,12.799591,12.802002,1.0,0.041797522,0.036309753,0.18723899,158.0,11.700012,13.486417,7.3139267,100.0,3924.137,0.00012524391,3.8231843,63.71087,164.2271,0.0,30.000002,0.26534525,70.0,322.48712,236.1313,3.318391,60.69837,0.26533782,17.11095,86.42601,8.330017
22348,20780880.0,0.0,22.28482,21.960632,22.28482,22.307678,22.183868,22.283417,11.680969,12.801025,12.799561,12.801849,1.0,0.041475546,0.036746804,0.18719137,154.0,11.700012,13.133018,7.9293056,100.0,3923.2727,0.00012505708,3.7751317,63.87269,160.01418,0.0,30.000002,0.26541257,70.0,321.09995,233.10803,3.3419025,61.27289,0.2654054,17.02198,86.84939,8.330017
22349,20780940.0,0.0,22.28949,21.990417,22.28949,22.312744,22.190155,22.2836,11.685883,12.800903,12.79953,12.801697,1.0,0.041196685,0.03718351,0.18713957,150.0,11.700012,12.8443165,8.54377,100.0,3923.4805,0.00012492262,3.7329674,64.06563,155.8203,0.0,30.000002,0.26551837,70.0,319.772,230.10909,3.366587,61.85578,0.26551136,16.940435,87.28682,8.330017
22350,20781000.0,0.0,22.294067,22.020172,22.294067,22.317749,22.196655,22.283386,11.690338,12.800781,12.7994995,12.801575,1.0,0.040962074,0.037617024,0.18708283,146.0,11.700012,12.621996,9.153653,100.0,3924.661,0.00012483576,3.6966462,64.29167,151.64308,0.0,30.000002,0.26566026,70.0,318.4987,227.13121,3.3921416,62.44724,0.26565346,16.865986,87.73938,8.330017
22351,20781060.0,0.0,22.298553,22.049866,22.298553,22.322723,22.203125,22.28299,11.694275,12.80069,12.7994995,12.801422,1.0,0.040771093,0.038046524,0.18701999,142.0,11.700012,12.4633045,9.759588,100.0,3926.7395,0.00012479318,3.6660209,64.55177,147.48193,0.0,30.000002,0.26583603,70.0,317.27625,224.17247,3.4185,63.04773,0.26582935,16.79839,88.20805,8.330017
22352,20781120.0,0.0,22.302948,22.079529,22.302948,22.327637,22.209717,22.282166,11.697815,12.800568,12.799469,12.8013,1.0,0.040625375,0.038468905,0.18695213,138.0,11.700012,12.371412,10.354452,100.0,3929.5867,0.00012478781,3.6409426,64.848724,143.3301,0.0,30.000002,0.26604453,70.0,316.10025,221.22705,3.4452894,63.657112,0.26603806,16.736889,88.69507,8.330017
22353,20781180.0,0.0,22.30722,22.10913,22.30722,22.33255,22.21637,22.280945,11.700989,12.800446,12.799469,12.801178,1.0,0.040525597,0.038881283,0.18687873,134.0,11.700012,12.346791,10.934816,100.0,3933.1274,0.00012481606,3.6213095,65.184235,139.18843,0.0,30.000002,0.26628342,70.0,314.96765,218.29405,3.4721746,64.27484,0.2662771,16.68093,89.201675,8.330017
22354,20781240.0,0.0,22.311401,22.138702,22.311401,22.337433,22.223114,22.279327,11.703766,12.800354,12.799469,12.801086,1.0,0.040471688,0.0392815,0.18679848,130.0,11.700012,12.389625,11.498293,100.0,3937.2966,0.00012487528,3.6070445,65.5595,135.05931,0.0,30.000002,0.26654965,70.0,313.8753,215.37354,3.4989781,64.90076,0.26654348,16.630228,89.728966,8.330017
22355,20781300.0,0.0,22.31549,22.168243,22.31549,22.342316,22.229858,22.277374,11.706207,12.800232,12.799469,12.800964,1.0,0.04046464,0.039665848,0.18671286,126.0,11.700012,12.499714,12.039428,100.0,3941.985,0.00012495993,3.5980434,65.97691,130.93971,0.0,30.000002,0.26684105,70.0,312.81934,212.46202,3.525279,65.534485,0.266835,16.584183,90.279335,8.330017
22356,20781360.0,0.0,22.319366,22.197754,22.319366,22.347015,22.236237,22.27536,11.7083435,12.80014,12.7994995,12.800873,1.0,0.040502504,0.040033642,0.1866199,122.0,11.700012,12.671898,12.561253,100.0,3947.1128,0.00012506785,3.594099,66.4366,126.83393,0.0,30.000002,0.26715386,70.0,311.7968,209.5608,3.5509984,66.176735,0.2671479,16.542532,90.85387,8.330017
22357,20781420.0,0.0,22.323181,22.227234,22.323181,22.351746,22.242523,22.27304,11.710175,12.800049,12.7994995,12.800812,1.0,0.040583935,0.04038299,0.18651995,118.0,11.700012,12.906572,13.058069,100.0,3952.6082,0.00012519499,3.5949707,66.93959,122.74162,0.0,30.000002,0.2674846,70.0,310.80365,206.66798,3.5759661,66.82814,0.26747873,16.504904,91.45486,8.330017
22358,20781480.0,0.0,22.326904,22.256653,22.326904,22.356476,22.248657,22.270386,11.711731,12.799957,12.79953,12.80072,1.0,0.040708303,0.04071067,0.1864129,114.0,11.700012,13.201763,13.526267,100.0,3958.3914,0.00012533784,3.60049,67.48731,118.66364,0.0,30.000002,0.2678293,70.0,309.83572,203.78236,3.5998127,67.488625,0.26782355,16.470797,92.08463,8.330017
22359,20781540.0,0.0,22.330536,22.286072,22.330536,22.361206,22.254639,22.267456,11.713043,12.799866,12.79953,12.800659,1.0,0.040874105,0.041014556,0.1862974,110.0,11.700012,13.555603,13.963453,100.0,3964.3877,0.00012549378,3.6104977,68.08053,114.60333,0.0,30.000002,0.2681831,70.0,308.88794,200.90442,3.622359,68.15857,0.26817745,16.44001,92.74518,8.330017
22360,20781600.0,0.0,22.334076,22.31543,22.334076,22.365997,22.260406,22.264252,11.71405,12.799774,12.799561,12.800598,1.0,0.041079774,0.041292746,0.18617082,106.0,11.700012,13.966635,14.368018,100.0,3970.5288,0.00012566081,3.6248856,68.71993,110.56557,0.0,30.000002,0.26854095,70.0,307.95535,198.03574,3.6434963,68.83842,0.26853532,16.41244,93.43826,8.330017
22361,20781660.0,0.0,22.337463,22.344788,22.337463,22.370575,22.265625,22.261261,11.714813,12.799683,12.799591,12.800537,1.0,0.041322052,0.04154448,0.18603362,102.0,11.700012,14.42724,14.743497,100.0,3976.691,0.00012583495,3.6433907,69.406296,106.548805,0.0,30.000002,0.26889777,70.0,307.0326,195.1733,3.6631622,69.53022,0.26889217,16.388039,94.16764,8.330017
22362,20781720.0,0.0,22.34079,22.374115,22.34079,22.375244,22.270569,22.258026,11.715332,12.799591,12.799622,12.800476,1.0,0.041597284,0.04176903,0.18588485,98.0,11.700012,14.93512,15.085311,100.0,3982.8123,0.0001260129,3.665594,70.14025,102.55328,0.0,30.000002,0.26924843,70.0,306.1148,192.31544,3.681257,70.23612,0.26924285,16.366404,94.93706,8.330017
22363,20781780.0,0.0,22.344055,22.403442,22.344055,22.379974,22.275208,22.254608,11.715576,12.79953,12.799652,12.800415,1.0,0.041903473,0.04196447,0.18572074,94.0,11.700012,15.48827,15.392444,100.0,3988.8245,0.00012619291,3.6913536,70.92267,98.58618,0.0,30.000002,0.26958638,70.0,305.19812,189.46538,3.6976392,70.95679,0.2695808,16.34734,95.74887,8.330017
22364,20781840.0,0.0,22.34732,22.432709,22.34732,22.384766,22.27945,22.251068,11.715576,12.799469,12.799683,12.800354,1.0,0.042237032,0.04212889,0.18554214,90.0,11.700012,16.081636,15.662866,100.0,3994.617,0.00012637085,3.7203982,71.75534,94.6448,0.0,30.000002,0.2699054,70.0,304.27594,186.61903,3.7121713,71.69468,0.26989973,16.330832,96.608864,8.330017
22365,20781900.0,0.0,22.350555,22.461975,22.350555,22.389679,22.283356,22.247375,11.7153015,12.799408,12.799744,12.8003235,1.0,0.04259469,0.042260982,0.18534568,86.0,11.700012,16.71175,15.895706,100.0,4000.1016,0.00012654407,3.7524495,72.63959,90.73405,0.0,30.000002,0.27019817,70.0,303.34332,183.77794,3.7247372,72.45174,0.27019244,16.316668,97.521225,8.330017
22366,20781960.0,1.0,22.35321,22.491241,22.35321,22.39389,22.28656,22.243927,11.725281,12.7994995,12.799957,12.800934,1.0,0.043346513,0.042731058,0.18639892,94.333336,11.700012,17.371708,16.09618,100.0,4021.6245,0.0001268731,3.7753153,73.47907,88.83632,0.0,30.000002,0.2724636,70.0,304.91382,183.17076,3.7236102,73.13459,0.27247614,16.26199,98.29336,8.330017
22367,20782020.0,1.0,22.354614,22.520477,22.354584,22.396667,22.288818,22.23996,11.744446,12.799683,12.800201,12.802399,1.0,0.044342257,0.04339234,0.18787086,102.666664,11.700012,18.049118,16.253887,100.0,4055.2283,0.00012749397,3.7868938,74.0435,89.31592,0.0,30.000002,0.27558798,70.0,308.10767,184.66766,3.7077956,73.51903,0.27560678,16.103455,98.57844,8.330017
22368,20782080.0,1.0,22.354553,22.549683,22.354553,22.397797,22.289978,22.235352,11.763123,12.799652,12.800232,12.802948,1.0,0.04544559,0.04411103,0.18951161,111.0,11.700012,18.730736,16.360943,100.0,4094.2532,0.00012832446,3.8066306,74.30212,91.76737,0.0,30.000002,0.27904624,70.0,312.40204,187.79825,3.696918,73.57892,0.27907017,15.949353,98.4014,8.330017
22369,20782140.0,1.0,22.352905,22.578888,22.352875,22.397034,22.289886,22.22998,11.7795105,12.7994995,12.80014,12.802704,1.0,0.046611805,0.044838954,0.19118007,119.333336,11.700012,19.407774,16.406576,100.0,4136.807,0.00012935353,3.8371515,74.21201,96.39128,0.0,30.000002,0.28261214,70.0,317.73337,192.65636,3.6932616,73.273285,0.28263944,15.820329,97.72261,8.330017
22370,20782200.0,1.0,22.350006,22.608093,22.349976,22.394806,22.288696,22.22403,11.791199,12.799255,12.799988,12.802002,1.0,0.04773873,0.045488346,0.19265306,127.666664,11.700012,20.066843,16.393621,100.0,4178.0215,0.0001304719,3.8796756,73.83697,102.7543,0.0,30.000002,0.2858623,70.0,323.5777,198.76888,3.6987317,72.67444,0.2858919,15.739019,96.676865,8.330017
22371,20782260.0,1.0,22.346039,22.637299,22.346008,22.391266,22.286407,22.21811,11.796051,12.799011,12.799774,12.800873,1.0,0.04874593,0.04598431,0.19376966,136.0,11.700012,20.695618,16.316738,100.0,4214.4316,0.00013161261,3.9379532,73.17422,110.97371,0.0,30.000002,0.2884837,70.0,329.63562,206.1069,3.7166204,71.78237,0.2885128,15.728943,95.29729,8.330017
22372,20782320.0,1.0,22.3414,22.666473,22.34137,22.386902,22.283173,22.211823,11.794098,12.798737,12.799561,12.799561,1.0,0.049583677,0.046287175,0.19445546,144.33333,11.700012,21.286486,16.174776,100.0,4243.39,0.00013268316,4.0101,72.32169,120.63521,0.0,30.000002,0.2903133,70.0,335.5334,214.27074,3.745073,70.697525,0.29034108,15.790507,93.739525,8.330017
22373,20782380.0,1.0,22.336426,22.695679,22.336365,22.382172,22.279297,22.205383,11.786194,12.798492,12.799377,12.798248,1.0,0.05023688,0.046389304,0.19471881,152.66667,11.700012,21.83704,15.972653,100.0,4263.9414,0.00013362519,4.092749,71.368416,131.31827,0.0,30.000002,0.29133967,70.0,341.06656,222.90047,3.7807,69.5094,0.29136565,15.914135,92.12969,8.330017
22374,20782440.0,1.0,22.33142,22.724854,22.33139,22.377472,22.274872,22.199005,11.773132,12.798279,12.799255,12.797028,1.0,0.050698135,0.04628915,0.19461226,161.0,11.700012,22.341564,15.708439,100.0,4275.4727,0.00013438784,4.1833806,70.37946,142.57758,0.0,30.000002,0.2915961,70.0,346.00348,231.6308,3.8208685,68.28229,0.29161927,16.093925,90.559044,8.330017
22375,20782500.0,1.0,22.32669,22.754028,22.32666,22.373108,22.27005,22.19284,11.756714,12.798218,12.799255,12.796173,1.0,0.05098162,0.046004128,0.19423133,169.33333,11.700012,22.790981,15.377026,100.0,4278.2603,0.00013492466,4.2757688,69.418785,153.83011,0.0,30.000002,0.29121515,70.0,350.19696,240.0392,3.8595684,67.078186,0.2912352,16.31247,89.10797,8.330017
22376,20782560.0,1.0,22.322998,22.783203,22.322968,22.369873,22.265442,22.187744,11.739655,12.798248,12.799347,12.795807,1.0,0.051151477,0.04560263,0.19373065,177.66667,11.700012,23.192635,14.99812,100.0,4274.7866,0.0001352481,4.362284,68.53591,164.68631,0.0,30.000002,0.29045433,70.0,353.7815,247.92174,3.8902063,65.94775,0.29047063,16.535969,87.81789,8.330017
22377,20782620.0,1.0,22.319824,22.812408,22.319794,22.36731,22.260742,22.183136,11.723724,12.79837,12.7994995,12.795837,1.0,0.051244862,0.045126535,0.19318007,186.0,11.700012,23.543617,14.573481,100.0,4267.1753,0.00013538537,4.438895,67.74503,174.92882,0.0,30.000002,0.28953496,70.0,356.94284,255.21034,3.9099913,64.90676,0.28955016,16.744518,86.68991,8.330017
22378,20782680.0,1.0,22.317108,22.841583,22.317078,22.365295,22.255981,22.178986,11.709412,12.798553,12.799683,12.796112,1.0,0.05130052,0.044616506,0.19265813,194.33333,11.700012,23.849684,14.113362,100.0,4257.0264,0.00013538227,4.505301,67.03478,184.6761,0.0,30.000002,0.28855872,70.0,359.8575,262.0433,3.919245,63.945656,0.2885726,16.930252,85.6955,8.330017
22379,20782740.0,1.0,22.31491,22.870789,22.31488,22.36383,22.25122,22.175385,11.697632,12.798767,12.799896,12.79657,1.0,0.051336236,0.044094354,0.19221087,202.66667,11.700012,24.105055,13.618678,100.0,4245.48,0.00013525436,4.5596,66.40357,193.86418,0.0,30.000002,0.2876321,70.0,362.64334,268.43063,3.9171505,63.06482,0.2876457,17.084822,84.82672,8.330017
22380,20782800.0,1.0,22.31305,22.899994,22.313019,22.362793,22.24646,22.172302,11.688019,12.798981,12.80011,12.797119,1.0,0.05135994,0.04357083,0.19182673,211.0,11.700012,24.315472,13.09834,100.0,4233.2754,0.00013504172,4.603484,65.82848,202.71129,0.0,30.000002,0.28676298,70.0,365.40445,274.54614,3.9058619,62.243217,0.2867771,17.210567,84.04711,8.330017
22381,20782860.0,0.0,22.308533,22.9292,22.308533,22.35907,22.238495,22.166443,11.66272,12.798401,12.799622,12.795288,1.0,0.051070027,0.042779695,0.19069012,207.0,11.700012,24.438486,12.510989,100.0,4199.7056,0.0001344939,4.6937084,65.36943,207.681,0.0,30.000002,0.28454992,70.0,364.31464,277.07376,3.9350822,61.531155,0.2845452,17.474373,83.47317,8.330017
22382,20782920.0,0.0,22.304962,22.958374,22.304962,22.356415,22.230927,22.161407,11.634766,12.798218,12.7994995,12.793701,1.0,0.050740596,0.041956525,0.1897715,203.0,11.700012,24.48786,11.877847,100.0,4160.648,0.00013358319,4.7887297,65.133675,208.83147,0.0,30.000002,0.28247702,70.0,361.7376,276.85696,3.9644141,61.03,0.28246817,17.83388,83.2275,8.330017
22383,20782980.0,0.0,22.302216,22.987488,22.302216,22.354675,22.223724,22.157166,11.615295,12.798645,12.799866,12.794434,1.0,0.05043204,0.041170955,0.18903862,199.0,11.700012,24.467043,11.2062645,100.0,4122.3154,0.00013250129,4.8457723,65.04581,207.72563,0.0,30.000002,0.28064877,70.0,358.5643,275.1164,3.9610744,60.674686,0.28063762,18.091274,83.179825,8.330017
22384,20783040.0,0.0,22.30011,23.016571,22.30011,22.353668,22.216858,22.153687,11.602509,12.799164,12.800293,12.795898,1.0,0.050147295,0.0404277,0.18849762,195.0,11.700012,24.379202,10.503156,100.0,4085.4492,0.00013130734,4.874736,65.061966,205.1253,0.0,30.000002,0.27907848,70.0,355.1747,272.425,3.9352264,60.424477,0.27906632,18.260733,83.27562,8.330017
22385,20783100.0,0.0,22.298553,23.045624,22.298553,22.353119,22.210327,22.150879,11.594879,12.799622,12.800659,12.797302,1.0,0.049884908,0.03972924,0.18811688,191.0,11.700012,24.22812,9.776946,100.0,4050.6648,0.0001300679,4.882889,65.14166,201.72346,0.0,30.000002,0.27773547,70.0,351.83432,269.27338,3.894098,60.243202,0.277723,18.36183,83.46161,8.330017
22386,20783160.0,0.0,22.29776,23.074646,22.29776,22.353241,22.204712,22.149292,11.591736,12.800018,12.800934,12.798553,1.0,0.04963991,0.039072298,0.18786764,187.0,11.700012,24.02521,9.039604,100.0,4018.032,0.00012880702,4.873197,65.26984,197.76485,0.0,30.000002,0.27658403,70.0,348.59503,265.82007,3.8408055,60.117466,0.2765717,18.402695,83.7181,8.330017
22387,20783220.0,0.0,22.297272,23.103638,22.297272,22.353577,22.199402,22.148315,11.5920105,12.8003235,12.801147,12.799591,1.0,0.0494003,0.038449507,0.18770882,183.0,11.700012,23.7705,8.295675,100.0,3990.0403,0.00012756909,4.8496766,65.42027,193.60086,0.0,30.000002,0.27556232,70.0,345.5157,262.28748,3.7793853,60.023903,0.27555028,18.396944,84.01367,8.330017
22388,20783280.0,0.0,22.297028,23.132568,22.297028,22.354034,22.194366,22.14795,11.594666,12.800568,12.80127,12.800415,1.0,0.049153578,0.03785215,0.18760829,179.0,11.700012,23.46714,7.5515785,100.0,3964.8877,0.00012637927,4.815363,65.57739,189.39142,0.0,30.000002,0.27461717,70.0,342.58554,258.7639,3.7126474,59.94874,0.27460548,18.356298,84.331535,8.330017
22389,20783340.0,0.0,22.296967,23.161499,22.296967,22.354584,22.189606,22.148102,11.598267,12.800751,12.801331,12.800934,1.0,0.048892032,0.037274946,0.1875443,175.0,11.700012,23.11811,6.8128095,100.0,3940.9993,0.00012523736,4.7756023,65.73322,185.20349,0.0,30.000002,0.2737143,70.0,339.78238,255.2802,3.6450214,59.885216,0.27370283,18.30003,84.66325,8.330017
22390,20783400.0,0.0,22.297089,23.190369,22.297089,22.355194,22.18515,22.148834,11.602386,12.800842,12.801331,12.801178,1.0,0.048612516,0.036715604,0.18750748,171.0,11.700012,22.725115,6.082294,100.0,3918.1377,0.00012414207,4.7321324,65.88486,181.0573,0.0,30.000002,0.27283883,70.0,337.09155,251.8434,3.5779164,59.8311,0.27282748,18.235346,85.00591,8.330017
22391,20783460.0,0.0,22.296844,23.219208,22.296844,22.355072,22.18103,22.149902,11.606354,12.800873,12.801331,12.801239,1.0,0.0483093,0.036170315,0.18748102,167.0,11.700012,22.292782,5.364351,100.0,3895.8591,0.00012309178,4.687039,66.02742,176.97844,0.0,30.000002,0.27196386,70.0,334.4877,248.45915,3.5129514,59.782536,0.27195263,18.172125,85.3546,8.330017
22392,20783520.0,0.0,22.296753,23.248047,22.296753,22.35498,22.177277,22.15149,11.610168,12.800934,12.80127,12.801239,1.0,0.04798101,0.035638414,0.18745646,163.0,11.700012,21.825233,4.665757,100.0,3874.1587,0.0001220839,4.6403995,66.16075,172.95546,0.0,30.000002,0.27107915,70.0,331.95145,245.11433,3.4501486,59.740025,0.27106798,18.111143,85.70904,8.330017
22393,20783580.0,0.0,22.296783,23.276825,22.296783,22.35492,22.17389,22.153564,11.6138,12.800964,12.801239,12.8012085,1.0,0.047627773,0.035120383,0.18743089,159.0,11.700012,21.3247,3.9893894,100.0,3853.0093,0.00012111683,4.592343,66.285286,168.97984,0.0,30.000002,0.2701824,70.0,329.46576,241.80185,3.3896067,59.704716,0.27017123,18.05275,86.06972,8.330017
22394,20783640.0,0.0,22.296997,23.305573,22.296997,22.354858,22.170868,22.156097,11.6171875,12.800964,12.801178,12.801147,1.0,0.04725081,0.034618556,0.18740049,155.0,11.700012,20.79674,3.3418446,100.0,3832.3464,0.00012018687,4.5431123,66.40311,165.02988,0.0,30.000002,0.2692732,70.0,327.01962,238.50595,3.3315911,59.679985,0.26926202,17.997334,86.43845,8.330017
22395,20783700.0,0.0,22.297333,23.33429,22.297333,22.354858,22.168243,22.159119,11.620392,12.800995,12.801147,12.801086,1.0,0.04685219,0.034134906,0.18736413,151.0,11.700012,20.24509,2.7270257,100.0,3812.1665,0.000119292046,4.49283,66.51613,161.0938,0.0,30.000002,0.26835454,70.0,324.6113,235.2196,3.2762005,59.66852,0.26834333,17.944632,86.816765,8.330017
22396,20783760.0,0.0,22.29776,23.362976,22.29776,22.354706,22.166351,22.162628,11.623352,12.801025,12.801086,12.801025,1.0,0.046434607,0.033670887,0.18732032,147.0,11.700012,19.676695,2.1487463,100.0,3792.4558,0.00011843102,4.4416966,66.626396,157.1636,0.0,30.000002,0.26742923,70.0,322.24023,231.93837,3.22351,59.672607,0.26741803,17.89441,87.205925,8.330017
22397,20783820.0,0.0,22.29834,23.391632,22.29834,22.354584,22.164886,22.166565,11.626221,12.801025,12.801025,12.800995,1.0,0.04600301,0.033231013,0.18726954,143.0,11.700012,19.096704,1.612754,100.0,3773.2761,0.00011760178,4.389918,66.73816,153.22147,0.0,30.000002,0.26650685,70.0,319.90958,228.65358,3.1736956,59.6975,0.26649565,17.845688,87.608894,8.330017
22398,20783880.0,0.0,22.299072,23.420258,22.299072,22.354523,22.163849,22.170898,11.629028,12.801056,12.800964,12.800964,1.0,0.04556016,0.032817565,0.18721177,139.0,11.700012,18.509134,1.1223071,100.0,3754.6702,0.000116803974,4.337557,66.85362,149.26332,0.0,30.000002,0.26559258,70.0,317.62222,225.36452,3.1268115,59.746178,0.2655814,17.797747,88.02726,8.330017
22399,20783940.0,0.0,22.299957,23.448853,22.299957,22.354523,22.1633,22.175598,11.631744,12.801056,12.800903,12.800964,1.0,0.04510805,0.032431886,0.1871462,135.0,11.700012,17.91686,0.6796306,100.0,3736.6584,0.00011603728,4.284733,66.974434,145.28827,0.0,30.000002,0.26468936,70.0,315.3795,222.07166,3.0829127,59.820877,0.2646782,17.75022,88.46227,8.330017
22400,20784000.0,0.0,22.300964,23.477417,22.300964,22.354584,22.163177,22.180634,11.63446,12.801056,12.800842,12.800964,1.0,0.04465175,0.032078356,0.18707436,131.0,11.700012,17.326754,0.28959885,100.0,3719.3179,0.00011530172,4.231719,67.10468,141.2888,0.0,30.000002,0.26380742,70.0,313.18762,218.77373,3.0422328,59.92665,0.26379636,17.702333,88.91666,8.330017
22401,20784060.0,0.0,22.301971,23.50595,22.301971,22.354462,22.163635,22.185913,11.637146,12.801056,12.800812,12.800964,1.0,0.044194568,0.031749293,0.18699835,127.0,11.700012,16.743023,0.0,100.0,3702.5994,0.00011459705,4.17879,67.24605,137.27412,0.0,30.000002,0.2629452,70.0,311.04626,215.47644,3.0040774,60.05908,0.2629342,17.65422,89.3912,8.330017
22402,20784120.0,0.0,22.30307,23.534454,22.30307,22.354431,22.16455,22.191406,11.640167,12.801086,12.800598,12.801056,1.0,0.04372627,0.0315615,0.18687083,123.0,11.700012,16.17086,0.0,100.0,3687.0237,0.00011392783,4.1246457,67.40538,133.14471,0.0,30.000002,0.2621611,70.0,308.9776,212.13123,2.978122,60.30856,0.2621503,17.59998,89.89473,8.330017
22403,20784180.0,0.0,22.304352,23.562927,22.304352,22.354553,22.165955,22.197021,11.643799,12.801117,12.800476,12.8012085,1.0,0.043266352,0.031439964,0.18675491,119.0,11.700012,15.614894,0.0,100.0,3672.9055,0.00011330428,4.0685396,67.59054,128.94505,0.0,30.000002,0.26146337,70.0,307.00006,208.77267,2.9574764,60.62428,0.26145282,17.53573,90.43507,8.330017
22404,20784240.0,0.0,22.305725,23.5914,22.305725,22.354767,22.167786,22.202728,11.647522,12.801117,12.800415,12.80127,1.0,0.042821113,0.03135032,0.186645,115.0,11.700012,15.079506,0.0,100.0,3659.891,0.00011272393,4.013745,67.798645,124.74748,0.0,30.000002,0.26081827,70.0,305.10086,205.43846,2.9394913,60.977493,0.26080793,17.469757,91.00361,8.330017
22405,20784300.0,0.0,22.307281,23.619812,22.307281,22.355103,22.170044,22.208496,11.651154,12.801086,12.800354,12.8013,1.0,0.042392164,0.031282205,0.18653896,111.0,11.700012,14.569129,0.0,100.0,3647.8423,0.000112184796,3.9609683,68.03035,120.56765,0.0,30.000002,0.26021516,70.0,303.27203,202.13495,2.9238458,61.361134,0.26020506,17.404797,91.599915,8.330017
22406,20784360.0,0.0,22.308594,23.648193,22.308594,22.355133,22.172638,22.214111,11.654572,12.801025,12.800293,12.80127,1.0,0.04198159,0.031225871,0.18643355,107.0,11.700012,14.086228,0.0,100.0,3636.5496,0.0001116837,3.9108124,68.286896,116.41741,0.0,30.000002,0.25964272,70.0,301.5045,198.86575,2.9098203,61.769623,0.2596328,17.342503,92.2238,8.330017
22407,20784420.0,0.0,22.310059,23.676575,22.310059,22.355255,22.175629,22.219788,11.657684,12.800964,12.800262,12.8012085,1.0,0.04159073,0.031175729,0.18632415,103.0,11.700012,13.635802,0.0,100.0,3625.9302,0.00011121635,3.8636487,68.570404,112.298294,0.0,30.000002,0.259092,70.0,299.78864,195.62804,2.8971252,62.20047,0.25908223,17.283895,92.87652,8.330017
22408,20784480.0,0.0,22.311615,23.704926,22.311615,22.355469,22.178955,22.225464,11.660553,12.800903,12.800262,12.801147,1.0,0.041220002,0.031129153,0.1862067,99.0,11.700012,13.219951,0.048854697,100.0,3615.9229,0.0001107807,3.8195066,68.88255,108.21336,0.0,30.000002,0.2585573,70.0,298.11853,192.4216,2.8855226,62.65304,0.25854766,17.228888,93.55947,8.330017
22409,20784540.0,0.0,22.313324,23.733215,22.313324,22.355835,22.182648,22.23117,11.663086,12.800842,12.800232,12.801056,1.0,0.040871482,0.03108236,0.1860787,95.0,11.700012,12.843079,0.1675972,100.0,3606.417,0.000110372275,3.7785802,69.227425,104.15611,0.0,30.000002,0.25803342,70.0,296.48517,189.23949,2.8746943,63.12725,0.25802386,17.177477,94.276405,8.330017
22410,20784600.0,0.0,22.315125,23.761505,22.315125,22.356354,22.186676,22.236877,11.665588,12.800812,12.80011,12.801086,1.0,0.040532004,0.031135453,0.1858853,91.0,11.700012,12.507985,0.34308064,100.0,3597.664,0.00010999157,3.7394907,69.611374,100.05538,0.0,30.000002,0.25755394,70.0,294.89514,186.04192,2.8725467,63.704945,0.25754452,17.124233,95.03723,8.330017
22411,20784660.0,1.0,22.316223,23.789764,22.316193,22.355957,22.190643,22.242188,11.678253,12.800934,12.800171,12.801727,1.0,0.040572237,0.03148974,0.18694969,99.333336,11.700012,12.212224,0.56976813,100.0,3605.1738,0.00010979812,3.6915605,69.952,98.1755,0.0,30.000002,0.25900298,70.0,295.59106,185.2068,2.8632405,64.248695,0.25901133,17.029478,95.660904,8.330017
22412,20784720.0,1.0,22.316193,23.818024,22.316132,22.354279,22.194427,22.24704,11.699219,12.801025,12.800201,12.803131,1.0,0.040819254,0.032052677,0.18830225,107.666664,11.700012,11.95321,0.8421719,100.0,3624.0745,0.000109911336,3.6379452,70.04,98.88968,0.0,30.000002,0.26116183,70.0,297.65915,186.5455,2.8531556,64.58633,0.261176,16.836332,95.820114,8.330017
22413,20784780.0,1.0,22.315033,23.846222,22.314941,22.351257,22.197876,22.251251,11.718597,12.800934,12.800079,12.803558,1.0,0.0411426,0.032710608,0.18972446,116.0,11.700012,11.726609,1.1525537,100.0,3647.5728,0.00011023329,3.5962083,69.876236,101.62671,0.0,30.000002,0.26356238,70.0,300.5953,189.48125,2.8546796,64.70417,0.26358116,16.655802,95.58052,8.330017
22414,20784840.0,1.0,22.312592,23.87442,22.31247,22.34671,22.200928,22.25473,11.734619,12.80069,12.799835,12.803131,1.0,0.041503236,0.033428617,0.19107853,124.333336,11.700012,11.532954,1.4995757,100.0,3673.8035,0.00011074587,3.5686607,69.441956,106.51449,0.0,30.000002,0.26599792,70.0,304.30826,194.04482,2.869111,64.577225,0.26601976,16.509527,94.926765,8.330017
22415,20784900.0,1.0,22.309265,23.902588,22.309143,22.341125,22.203674,22.257568,11.745728,12.800446,12.799622,12.802338,1.0,0.04182404,0.034128122,0.19219859,132.66667,11.700012,11.362303,1.8685685,100.0,3698.6567,0.000111339476,3.5540109,68.80996,112.97256,0.0,30.000002,0.2681397,70.0,308.35666,199.68475,2.8942742,64.260574,0.26816344,16.413172,93.9973,8.330017
22416,20784960.0,1.0,22.304901,23.930725,22.304749,22.33429,22.205841,22.259644,11.751099,12.800171,12.799408,12.80127,1.0,0.04206455,0.0347667,0.19299926,141.0,11.700012,11.20972,2.2537975,100.0,3719.976,0.00011195904,3.5523946,68.01003,120.88021,0.0,30.000002,0.26982284,70.0,312.5509,206.24022,2.9300258,63.775723,0.2698469,16.375633,92.8544,8.330017
22417,20785020.0,1.0,22.30008,23.958832,22.299927,22.326965,22.207825,22.26117,11.750793,12.799927,12.799225,12.80014,1.0,0.04219706,0.035310518,0.19344626,149.33333,11.700012,11.075707,2.6510699,100.0,3736.162,0.000112542184,3.562063,67.09625,129.92378,0.0,30.000002,0.27094904,70.0,316.68335,213.42207,2.9746451,63.168198,0.2709724,16.39831,91.58994,8.330017
22418,20785080.0,1.0,22.295105,23.986938,22.294983,22.319458,22.209686,22.262177,11.745972,12.799744,12.799072,12.799103,1.0,0.042219147,0.035748344,0.1935695,157.66667,11.700012,10.959954,3.0558715,100.0,3746.6938,0.000113040405,3.5790968,66.1343,139.66783,0.045579888,30.000002,0.2715343,69.93619,320.60535,220.89098,3.024612,62.4972,0.2715569,16.469042,90.29992,8.330017
22419,20785140.0,1.0,22.290222,24.015015,22.2901,22.312134,22.211578,22.262817,11.738037,12.799652,12.799011,12.79834,1.0,0.04214564,0.036086965,0.19343393,166.0,11.700012,10.863231,3.4651768,100.0,3751.946,0.0001134294,3.5997252,65.175514,149.73123,0.24877624,30.000002,0.2716663,69.65171,324.2516,228.37955,3.0766168,61.811066,0.27168816,16.572258,89.05149,8.330017
22420,20785200.0,1.0,22.285583,24.04306,22.28543,22.305115,22.213562,22.263184,11.728546,12.799622,12.798981,12.797882,1.0,0.042003687,0.03634622,0.19312945,174.33333,11.700012,10.786781,3.8766942,100.0,3752.899,0.000113702255,3.6206074,64.257614,159.77159,0.46685165,30.000002,0.2714789,69.34641,327.62155,235.67659,3.1277127,61.14659,0.27149934,16.691456,87.88755,8.330017
22421,20785260.0,1.0,22.28125,24.071075,22.281128,22.298584,22.215546,22.263367,11.719147,12.799652,12.799042,12.79776,1.0,0.041826427,0.036556512,0.19274464,182.66667,11.700012,10.729816,4.289409,100.0,3750.9822,0.000113867376,3.6382782,63.408543,169.5236,0.68375224,30.000002,0.2711271,69.04275,330.7742,242.64912,3.1750019,60.532127,0.2711468,16.807096,86.83323,8.330017
22422,20785320.0,1.0,22.277313,24.09909,22.27716,22.292572,22.217682,22.263367,11.710968,12.799713,12.799133,12.797913,1.0,0.041644786,0.036745276,0.19234851,191.0,11.700012,10.695431,4.700888,100.0,3747.6335,0.00011394837,3.651231,62.638386,178.90033,0.901026,30.000002,0.2707392,68.73856,333.81085,249.29198,3.21715,59.977745,0.27075878,16.905579,85.88889,8.330017
22423,20785380.0,1.0,22.273804,24.127075,22.273651,22.28714,22.220001,22.263184,11.704834,12.799805,12.799225,12.798309,1.0,0.04148472,0.036928844,0.1920064,199.33333,11.700012,10.689008,5.1093383,100.0,3743.7961,0.00011395477,3.658937,61.957977,187.77176,1.1182892,30.000002,0.27041492,68.434395,336.80273,255.56226,3.2529972,59.492348,0.27043444,16.978708,85.05905,8.330017
22424,20785440.0,1.0,22.2706,24.15506,22.270447,22.282196,22.222473,22.262787,11.700714,12.799866,12.799316,12.798737,1.0,0.04135899,0.03712105,0.19171403,207.66667,11.700012,10.71039,5.5121613,100.0,3740.3777,0.00011392596,3.6621935,61.349953,196.34926,1.3350502,30.000002,0.27018607,68.13093,339.86972,261.63525,3.28312,59.061718,0.27020612,17.02418,84.31064,8.330017
22425,20785500.0,1.0,22.26764,24.182983,22.267487,22.277557,22.225006,22.262238,11.697784,12.799957,12.799408,12.799194,1.0,0.04125826,0.037317816,0.19144502,216.0,11.700012,10.753672,5.9090114,100.0,3737.3188,0.000113881375,3.6634629,60.791683,204.80391,1.551547,30.000002,0.27001655,67.827835,343.03522,267.62137,3.3100061,58.66723,0.27003828,17.052599,83.61663,8.330017
22426,20785560.0,0.0,22.264893,24.210907,22.264832,22.273376,22.22757,22.26178,11.688782,12.799774,12.799286,12.798859,1.0,0.040938064,0.03728424,0.19039975,212.0,11.700012,10.819904,6.302693,100.0,3723.8164,0.00011371165,3.6805894,60.35368,209.32193,1.7748734,30.000002,0.2686211,67.515175,343.09302,270.13193,3.3504221,58.37506,0.26862654,17.113628,83.116905,8.330017
22427,20785620.0,0.0,22.263031,24.23883,22.263,22.270264,22.230438,22.261414,11.679047,12.799774,12.799347,12.798462,1.0,0.04063366,0.03723057,0.18956554,208.0,11.700012,10.916709,6.692983,100.0,3708.9717,0.00011341405,3.6928535,60.137672,210.16852,1.9978474,30.000002,0.2674254,67.20302,341.94693,270.1208,3.3826253,58.286522,0.26742882,17.203032,82.923805,8.330017
22428,20785680.0,0.0,22.26184,24.266724,22.26181,22.267944,22.233582,22.261078,11.673767,12.799896,12.79953,12.798981,1.0,0.040403605,0.0372206,0.18888731,204.0,11.700012,11.046207,7.080077,100.0,3696.227,0.00011308325,3.693954,60.084797,208.86087,2.2196813,30.000002,0.2665036,66.89245,340.29953,268.7186,3.4024086,58.34815,0.26650718,17.241194,82.912865,8.330017
22429,20785740.0,0.0,22.261139,24.294586,22.261108,22.266327,22.236908,22.260742,11.672089,12.800049,12.799683,12.799744,1.0,0.040253203,0.037260983,0.18837631,200.0,11.700012,11.209788,7.46369,100.0,3686.0884,0.00011275213,3.6885798,60.160744,206.09492,2.440074,30.000002,0.26587826,66.58389,338.46402,266.43475,3.4141428,58.525974,0.2658839,17.235518,83.03755,8.330017
22430,20785800.0,0.0,22.260803,24.322418,22.260742,22.265167,22.240326,22.260315,11.673157,12.80014,12.799805,12.800415,1.0,0.04018499,0.037354495,0.18800786,196.0,11.700012,11.408024,7.8426657,100.0,3678.8376,0.00011245518,3.6805458,60.33272,202.5181,2.658968,30.000002,0.2655299,66.27744,336.67184,263.71622,3.421255,58.7869,0.265539,17.197714,83.25076,8.330017
22431,20785860.0,0.0,22.260284,24.35025,22.260193,22.263763,22.24353,22.26004,11.676392,12.800171,12.799896,12.800995,1.0,0.04019244,0.03749698,0.18775682,192.0,11.700012,11.637474,8.219694,100.0,3674.221,0.000112202026,3.6713672,60.585903,198.3681,2.8761597,30.000002,0.26542372,65.97337,334.9706,260.70963,3.4252305,59.116726,0.2654377,17.133787,83.534744,8.330017
22432,20785920.0,0.0,22.259949,24.378082,22.259766,22.262604,22.246704,22.259613,11.680756,12.800171,12.799927,12.801361,1.0,0.04026366,0.037677713,0.18758914,188.0,11.700012,11.8984,8.591645,100.0,3671.9727,0.00011200588,3.6637135,60.894924,193.98898,3.0921514,30.000002,0.26550162,65.67099,333.41904,257.6261,3.4286108,59.490044,0.2655217,17.056566,83.86069,8.330017
22433,20785980.0,0.0,22.259644,24.405884,22.25943,22.261597,22.249756,22.259003,11.685547,12.80011,12.799927,12.801575,1.0,0.040386427,0.037883557,0.1874751,184.0,11.700012,12.188968,8.956075,100.0,3671.6519,0.000111868576,3.6589167,61.243523,189.54955,3.307385,30.000002,0.26570848,65.36966,332.011,254.55568,3.4324846,59.889435,0.2657361,16.974976,84.21211,8.330017
22434,20786040.0,0.0,22.25943,24.433655,22.259125,22.260712,22.252655,22.258179,11.69043,12.800079,12.799927,12.801636,1.0,0.040551517,0.03810618,0.18739851,180.0,11.700012,12.507436,9.311068,100.0,3672.9233,0.000111787194,3.6574707,61.623795,185.11621,3.521573,30.000002,0.26601046,65.0698,330.72656,251.52734,3.4373534,60.306156,0.2660473,16.893929,84.58192,8.330017
22435,20786100.0,0.0,22.259216,24.461426,22.25885,22.259949,22.25534,22.257141,11.69516,12.799988,12.799896,12.801575,1.0,0.040753484,0.038340032,0.18734916,176.0,11.700012,12.852456,9.655242,100.0,3675.5623,0.000111758774,3.6596372,62.03125,180.7218,3.7344675,30.000002,0.26638606,64.77174,329.55142,248.55304,3.4434671,60.735043,0.26643404,16.816317,84.96632,8.330017
22436,20786160.0,0.0,22.258423,24.489166,22.257904,22.258331,22.257599,22.256134,11.699341,12.799927,12.799866,12.801453,1.0,0.040982373,0.038576107,0.18731236,172.0,11.700012,13.217587,9.989468,100.0,3679.0266,0.000111775465,3.6657963,62.457954,176.40504,3.9471037,30.000002,0.26680082,64.47405,328.45975,245.64369,3.4512255,61.168324,0.2668624,16.746912,85.359726,8.330017
22437,20786220.0,0.0,22.257599,24.516907,22.256958,22.256775,22.259583,22.254883,11.702942,12.799835,12.799835,12.8013,1.0,0.041231092,0.03880778,0.18728049,168.0,11.700012,13.600755,10.309871,100.0,3683.135,0.00011182856,3.6755865,62.9,172.16649,4.1597333,30.000002,0.26723295,64.17638,327.42682,242.78957,3.460359,61.603336,0.26731104,16.686771,85.76087,8.330017
22438,20786280.0,0.0,22.256775,24.544617,22.25595,22.25528,22.26123,22.253418,11.705872,12.799774,12.799805,12.801117,1.0,0.04150043,0.039031096,0.18725461,164.0,11.700012,14.002444,10.612159,100.0,3687.8843,0.00011191882,3.689329,63.358097,168.00261,4.3697395,30.000002,0.2676793,63.882362,326.44724,239.98692,3.4707565,62.03894,0.26777712,16.637114,86.17037,8.330017
22439,20786340.0,0.0,22.255981,24.572327,22.254913,22.253845,22.262573,22.251709,11.708221,12.799713,12.799805,12.800964,1.0,0.04178227,0.039241754,0.18722631,160.0,11.700012,14.416734,10.894492,100.0,3692.9553,0.00011203399,3.7060406,63.828564,163.90492,4.5801926,30.000002,0.26811877,63.58773,325.49524,237.22066,3.481786,62.473404,0.26824063,16.596266,86.58778,8.330017
22440,20786400.0,0.0,22.255188,24.600006,22.253876,22.252472,22.263702,22.249878,11.710114,12.799652,12.799774,12.800781,1.0,0.042069107,0.039439052,0.18718903,156.0,11.700012,14.8379965,11.160066,100.0,3698.095,0.00011216249,3.724708,64.308495,159.86124,4.79148,30.000002,0.26853794,63.291924,324.55264,234.47672,3.4930727,62.907368,0.26868924,16.561872,87.01345,8.330017
22441,20786460.0,0.0,22.272003,24.627625,22.271362,22.28009,22.268219,22.250793,11.437622,12.790009,12.7883,12.819244,0.0,0.040033992,0.0392963,0.1332766,152.0,11.783295,0.0,0.0,34.269463,3213.6707,0.00010631773,4.2439914,57.64335,244.57903,4.9088097,30.000002,0.21268934,63.127666,301.5494,263.86115,4.161604,57.24973,0.21269597,14.667704,71.45152,8.330017
22442,20786520.0,0.0,22.313812,24.65512,22.31366,22.357086,22.27591,22.253845,11.073059,12.7846985,12.783813,12.828766,0.0,0.03752813,0.037079744,0.091141194,148.0,11.783295,0.0,0.0,2.6338658,2676.2744,9.596581e-05,5.210171,54.857964,271.45877,5.0442557,30.000002,0.16580248,62.93804,280.1522,252.81227,5.146863,54.60357,0.16577746,13.246912,61.459743,8.330017
22443,20786580.0,0.0,22.367432,24.682465,22.36734,22.46994,22.286346,22.259277,10.837616,12.790283,12.789703,12.836243,0.0,0.034661163,0.034405194,0.06759156,144.0,11.783295,0.0,0.0,0.0,2247.6077,8.355461e-05,5.6206627,53.514435,260.2329,5.1903105,30.000002,0.13663474,62.733566,263.51422,229.44064,5.5792613,53.35756,0.13660905,10.99941,55.47105,8.330017
22444,20786640.0,0.0,22.428284,24.709656,22.428284,22.595978,22.299438,22.26712,10.888824,12.802551,12.802124,12.834381,0.0,0.032753237,0.032600585,0.058984388,140.0,11.866608,0.0,0.0,0.0,1998.3213,7.1531416e-05,5.1621804,53.387093,234.71417,5.3769073,30.000002,0.12430004,62.472332,253.20197,208.95216,5.138134,53.288227,0.12428928,9.367854,53.659218,8.330017
22445,20786700.0,0.0,22.49112,24.736664,22.490936,22.728271,22.314087,22.276337,11.031921,12.808136,12.807861,12.831177,0.0,0.03161261,0.031519607,0.053871054,136.0,11.866608,0.0,0.0,0.0,1837.472,6.272593e-05,4.5956707,53.73476,211.51028,5.564862,30.000002,0.11695383,62.209194,246.59915,192.8409,4.582192,53.672512,0.11696105,7.8810086,52.853542,8.330017
22446,20786760.0,0.0,22.550934,24.763458,22.550446,22.854614,22.328949,22.286255,11.213318,12.81015,12.809967,12.826965,0.0,0.03096594,0.030908197,0.050727025,132.0,11.866608,0.0,0.0,0.0,1728.2927,5.62655e-05,4.0292296,54.341,191.80232,5.7544546,30.000002,0.11254048,61.943764,242.84177,180.26343,4.02175,54.30213,0.11256619,6.634818,52.72914,8.330017
22447,20786820.0,0.0,22.611664,24.790009,22.61081,22.98291,22.3443,22.29657,11.435944,12.811462,12.81134,12.824341,0.0,0.03062826,0.030592417,0.048888117,128.0,11.949921,0.0,0.0,0.0,1640.4159,5.068906e-05,3.4194336,55.076843,175.31334,5.9466286,30.000002,0.11003608,61.67472,240.84525,170.37851,3.4154572,55.05275,0.11007965,5.489304,53.031265,8.330017
22448,20786880.0,0.0,22.67334,24.816345,22.67215,23.11203,22.359802,22.307068,11.616028,12.809967,12.809906,12.819214,0.0,0.030486839,0.030464603,0.047887698,124.0,11.949921,0.0,0.0,0.0,1601.7063,4.7936246e-05,2.95084,55.861526,161.5731,6.1413226,30.000002,0.10875247,61.40215,239.74702,162.52457,2.9487054,55.846596,0.10881479,4.648205,53.55695,8.330017
