,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22449,20786940.0,0.0,22.735687,24.842438,22.73413,23.241272,22.375366,22.317596,11.751587,12.807861,12.807831,12.814148,0.0,0.03046558,0.030451752,0.04740304,120.0,11.949921,0.0,0.0,0.0,1590.0542,4.6483263e-05,2.6087139,56.64497,150.1057,6.337174,30.000002,0.10821784,61.127956,239.1288,156.19846,2.6075404,56.63569,0.10830111,4.069127,54.184322,8.330017
22450,20787000.0,0.0,22.798431,24.868225,22.796448,23.370117,22.390808,22.328033,11.886505,12.807068,12.807068,12.811981,0.0,0.030516468,0.030507691,0.047235038,116.0,12.033203,0.0,0.0,0.0,1573.6846,4.4814566e-05,2.2765157,57.39221,140.59056,6.532759,30.000002,0.10813637,60.854137,238.7811,151.08719,2.2758672,57.386314,0.108240195,3.5371895,54.838516,8.330017
22451,20787060.0,0.0,22.855743,24.893738,22.853333,23.485443,22.40561,22.338379,11.974243,12.805206,12.805206,12.808685,0.0,0.03059103,0.030585574,0.047201734,112.0,12.033203,0.0,0.0,0.0,1584.9373,4.4694963e-05,2.0612807,58.100582,132.37228,6.729942,30.000002,0.10823381,60.578083,238.57904,146.72467,2.0609176,58.096916,0.10836335,3.1839843,55.485123,8.330017
22452,20787120.0,0.0,22.912659,24.918945,22.90979,23.600159,22.420258,22.348633,12.025696,12.803375,12.803375,12.805511,0.0,0.030675875,0.030672554,0.047248848,108.0,12.033203,0.0,0.0,0.0,1599.5767,4.487626e-05,1.9383153,58.76591,125.22933,6.9272585,30.000002,0.10842762,60.30184,238.46889,142.96127,1.9381082,58.763676,0.10858639,2.986983,56.109917,8.330017
22453,20787180.0,0.0,22.969482,24.943787,22.966064,23.714142,22.434753,22.358734,12.095459,12.803375,12.803375,12.805267,0.0,0.030764528,0.030762417,0.04734926,104.0,12.116516,0.0,0.0,0.0,1597.226,4.4179014e-05,1.7694162,59.383537,119.03617,7.121424,30.000002,0.10867516,60.030006,238.41812,139.71587,1.7692957,59.38211,0.10886373,2.7326753,56.7031,8.330017
22454,20787240.0,0.0,23.026062,24.968323,23.022095,23.827454,22.449127,22.368713,12.133881,12.802368,12.802368,12.8038025,0.0,0.030841803,0.03084049,0.04744864,100.0,12.116516,0.0,0.0,0.0,1616.4594,4.462386e-05,1.6759601,59.966457,113.44055,7.317932,30.000002,0.10889551,59.754898,238.40508,136.77145,1.6758893,59.965576,0.10912038,2.5795312,57.268875,8.330017
22455,20787300.0,0.0,23.082428,24.992462,23.07785,23.940094,22.463379,22.378601,12.151276,12.801331,12.801331,12.802124,0.0,0.030906098,0.030905297,0.047538087,96.0,12.116516,0.0,0.0,0.0,1634.537,4.5107376e-05,1.6360823,60.520226,108.318405,7.5128927,30.000002,0.10907509,59.48195,238.41959,134.05827,1.63604,60.519688,0.10934095,2.5171452,57.810772,8.330017
22456,20787360.0,0.0,23.133148,25.016235,23.127838,24.039642,22.476593,22.387909,12.201752,12.802032,12.802032,12.80307,0.0,0.030956738,0.03095623,0.04761331,92.0,12.199799,0.0,0.0,0.0,1631.7427,4.4532462e-05,1.5119908,61.04679,103.60453,7.704155,30.000002,0.10920673,59.21418,238.455,131.54051,1.511966,61.04645,0.10951659,2.3346143,58.32967,8.330017
22457,20787420.0,0.0,23.183258,25.039581,23.177185,24.13855,22.489746,22.397156,12.223328,12.801483,12.801483,12.802307,0.0,0.030991076,0.030990746,0.047666237,88.0,12.199799,0.0,0.0,0.0,1648.8978,4.5003555e-05,1.4584124,61.55544,99.17302,7.8961797,30.000002,0.10927714,58.945347,238.50777,129.14778,1.4583968,61.555218,0.10963699,2.2457852,58.832825,8.330017
22458,20787480.0,0.0,23.233185,25.0625,23.226257,24.236908,22.502808,22.406311,12.233124,12.800903,12.800903,12.801392,0.0,0.031009473,0.031009259,0.04769625,84.0,12.199799,0.0,0.0,0.0,1664.4954,4.5464643e-05,1.4348143,62.05771,94.92074,8.087963,30.000002,0.10928896,58.67685,238.57632,126.82707,1.4348046,62.057568,0.109706715,2.2083406,59.329784,8.330017
22459,20787540.0,0.0,23.282959,25.084991,23.275116,24.334808,22.515839,22.415466,12.281311,12.801819,12.801819,12.802734,0.0,0.03101428,0.031014144,0.047705837,80.0,12.283112,0.0,0.0,0.0,1659.0529,4.4830897e-05,1.3138736,62.55897,90.81002,8.276497,30.000002,0.109245546,58.412903,238.65948,124.559074,1.3138679,62.558876,0.10972562,2.0300722,59.8252,8.330017
22460,20787600.0,0.0,23.33255,25.107025,23.32367,24.432129,22.528809,22.424591,12.301331,12.801361,12.801361,12.802124,0.0,0.031007454,0.031007368,0.047697008,76.0,12.283112,0.0,0.0,0.0,1673.6681,4.5226738e-05,1.262451,63.065357,86.8023,8.464352,30.000002,0.10915249,58.14991,238.75652,122.326584,1.2624475,63.065292,0.1097014,1.9445572,60.324497,8.330017
22461,20787660.0,0.0,23.377625,25.12857,23.367645,24.518982,22.541077,22.433167,12.310028,12.800812,12.800812,12.8013,0.0,0.030988794,0.030988734,0.047669236,72.0,12.283112,0.0,0.0,0.0,1686.3767,4.560836e-05,1.2401408,63.580982,82.870026,8.650654,30.000002,0.10901178,57.889088,238.86699,120.11661,1.2401384,63.580948,0.10963763,1.9091454,60.83157,8.330017
22462,20787720.0,0.0,23.422302,25.149628,23.411133,24.6055,22.553345,22.441711,12.358093,12.801788,12.801788,12.802704,0.0,0.030959615,0.030959578,0.047624037,68.0,12.366394,0.0,0.0,0.0,1677.933,4.4899505e-05,1.118404,64.110146,78.99799,8.835273,30.000002,0.10882499,57.630615,238.99045,117.92173,1.1184027,64.110115,0.10953489,1.7294593,61.350365,8.330017
22463,20787780.0,0.0,23.466858,25.170166,23.454376,24.691559,22.565582,22.450287,12.37793,12.801361,12.801361,12.802124,0.0,0.030922767,0.030922744,0.047562923,64.0,12.366394,0.0,0.0,0.0,1690.2927,4.5216802e-05,1.0666529,64.66051,75.16061,9.017907,30.000002,0.108597435,57.37493,239.12683,115.73006,1.066652,64.66049,0.10939774,1.643214,61.888844,8.330017
22464,20787840.0,0.0,23.511322,25.190186,23.497467,24.777313,22.57782,22.458862,12.386993,12.800842,12.800842,12.801331,0.0,0.030875374,0.030875355,0.047481723,60.0,12.366394,0.0,0.0,0.0,1702.2865,4.552801e-05,1.0426596,65.23159,71.3646,9.200448,30.000002,0.10832396,57.119377,239.27544,113.54551,1.0426592,65.23158,0.109224945,1.605002,62.44739,8.330017
22465,20787900.0,0.0,23.555664,25.209656,23.540375,24.862762,22.590088,22.467468,12.435974,12.801819,12.801819,12.802765,0.0,0.030818757,0.030818747,0.047383733,56.0,12.449707,0.0,0.0,0.0,1691.4045,4.476307e-05,0.91851985,65.8286,67.60183,9.377642,30.000002,0.108007,56.8713,239.43633,111.36293,0.9185196,65.82859,0.1090129,1.4213432,63.031326,8.330017
22466,20787960.0,0.0,23.596283,25.228516,23.579376,24.93927,22.601868,22.475739,12.459076,12.801392,12.801392,12.802216,0.0,0.030751424,0.030751418,0.047266353,52.0,12.449707,0.0,0.0,0.0,1702.175,4.5018845e-05,0.8578749,66.45402,63.873207,9.558685,30.000002,0.10763918,56.61784,239.60934,109.183525,0.85787463,66.45401,0.10876178,1.3188784,63.64314,8.330017
22467,20788020.0,0.0,23.636566,25.246826,23.617981,25.015564,22.613678,22.48404,12.4670105,12.800751,12.800751,12.801178,0.0,0.030674972,0.03067497,0.047133062,48.0,12.449707,0.0,0.0,0.0,1711.2585,4.5251178e-05,0.83682185,67.11647,60.162945,9.735712,30.000002,0.107228965,56.370003,239.79457,106.99985,0.83682173,67.11646,0.10847394,1.2863669,64.29134,8.330017
22468,20788080.0,0.0,23.676727,25.264526,23.656494,25.091614,22.62555,22.49237,12.514648,12.801758,12.801758,12.802643,0.0,0.030588739,0.030588739,0.04698271,44.0,12.53302,0.0,0.0,0.0,1697.4098,4.4422657e-05,0.71647614,67.82325,56.46248,9.902706,30.000002,0.106783286,56.136208,239.99197,104.80839,0.7164761,67.82325,0.10815167,1.1095324,64.98303,8.330017
22469,20788140.0,0.0,23.71695,25.281586,23.694946,25.16748,22.637482,22.500824,12.533691,12.8013,12.8013,12.802063,0.0,0.030493448,0.030493448,0.046816863,40.0,12.53302,0.0,0.0,0.0,1705.5474,4.460906e-05,0.66652995,68.58258,52.772175,10.073323,30.000002,0.10628931,55.89735,240.20134,102.60854,0.6665299,68.58258,0.10779097,1.0257171,65.72621,8.330017
22470,20788200.0,0.0,23.757141,25.298004,23.733307,25.243195,22.649475,22.509308,12.541931,12.800812,12.800812,12.80127,0.0,0.030382564,0.030382564,0.04662327,36.0,12.53302,0.0,0.0,0.0,1712.3582,4.4778586e-05,0.6441966,69.39175,49.120144,10.244287,30.000002,0.105734624,55.658,240.42169,100.412834,0.64419657,69.39175,0.107379705,0.9898384,66.51828,8.330017
22471,20788260.0,0.0,23.794006,25.313751,23.76828,25.311066,22.661133,22.517578,12.591248,12.801788,12.801788,12.802734,0.0,0.030267704,0.030267704,0.04642397,32.333332,12.6163025,0.0,0.0,0.0,1695.7446,4.3886143e-05,0.5204408,70.25156,45.571503,10.408905,30.000002,0.10516111,55.427532,240.64641,98.26934,0.5204408,70.25156,0.10695078,0.8071073,67.359856,8.330017
22472,20788320.0,0.0,23.830688,25.328827,23.803009,25.378845,22.672913,22.52597,12.610718,12.801331,12.801331,12.802124,0.0,0.030146906,0.030146906,0.04621523,28.666666,12.6163025,0.0,0.0,0.0,1701.2087,4.4002227e-05,0.47000694,71.17838,42.09057,10.5735445,30.000002,0.10454298,55.197037,240.87798,96.1507,0.47000694,71.17838,0.106480084,0.72250676,68.26672,8.330017
22473,20788380.0,0.0,23.86737,25.3432,23.837708,25.446594,22.684753,22.534424,12.618652,12.800812,12.800812,12.80127,0.0,0.03000195,0.03000195,0.04596274,25.0,12.6163025,0.0,0.0,0.0,1705.1823,4.4097695e-05,0.4489348,72.16951,38.67964,10.737285,30.000002,0.103861414,54.967804,241.11661,94.05628,0.4489348,72.16951,0.105959184,0.68890697,69.23637,8.330017
22474,20788440.0,0.0,23.904724,25.356873,23.872986,25.51419,22.696655,22.542938,12.672852,12.801941,12.801941,12.8029175,0.0,0.029991621,0.029991621,0.04596137,25.0,12.6996155,0.0,0.0,0.0,1690.7781,4.3212774e-05,0.31495026,73.17809,35.85791,10.894233,30.000002,0.10366102,54.748077,241.28827,92.449585,0.31495026,73.17809,0.10593809,0.49210358,70.2196,8.330017
22475,20788500.0,0.0,23.942566,25.369812,23.908722,25.58136,22.708496,22.551392,12.702728,12.801605,12.801605,12.802521,0.0,0.030028064,0.030028064,0.04608824,25.0,12.6996155,0.0,0.0,0.38063124,1703.9252,4.3462875e-05,0.24087657,74.15198,33.480804,11.049386,30.000002,0.1036672,54.53086,241.41873,91.160675,0.24087657,74.15198,0.10613975,0.37073085,71.1836,8.330017
22476,20788560.0,0.0,23.988434,25.381958,23.952393,25.640747,22.71991,22.55954,12.72113,12.801147,12.801147,12.801697,0.0,0.029974876,0.029974876,0.04681611,25.0,12.6996155,0.0,0.0,1.5295538,1722.0294,4.381684e-05,0.1965279,75.13122,31.174385,11.210297,30.000002,0.10405442,54.305584,241.51434,90.03505,0.1965279,75.13122,0.10676128,0.30818906,72.45561,8.330017
22477,20788620.0,0.0,24.042816,25.393372,24.004852,25.698486,22.731384,22.567719,12.790955,12.802673,12.802673,12.804108,0.0,0.029878413,0.029878413,0.048060447,25.0,12.782898,0.0,0.0,3.2483835,1725.5217,4.3342097e-05,0.024173295,76.16093,28.943134,11.361197,30.000002,0.10484776,54.094322,241.57259,89.074936,0.024173295,76.16093,0.10781284,0.050678767,74.026955,8.330017
22478,20788680.0,0.0,24.106293,25.403992,24.066467,25.753815,22.742981,22.57602,12.822388,12.805206,12.805206,12.806244,0.0,0.029724006,0.029724006,0.049846087,25.0,12.782898,0.0,0.0,5.5090723,1758.3503,4.399704e-05,0.0,77.2612,26.757355,11.518356,30.000002,0.1060156,53.874302,241.59412,88.25876,0.0,77.2612,0.10929006,0.0,75.96203,8.330017
22479,20788740.0,0.0,24.177399,25.413788,24.136017,25.80606,22.75473,22.584473,12.844574,12.819733,12.819733,12.818359,0.0,0.029515516,0.029515516,0.052140366,25.0,12.782898,0.0,0.0,8.277725,1798.5736,4.4840282e-05,0.0,78.45955,24.617619,11.668351,30.000002,0.107547104,53.66431,241.57939,87.57615,0.0,78.45955,0.111167535,0.0,78.30988,8.330017
22480,20788800.0,0.0,24.254639,25.42276,24.212158,25.854462,22.766785,22.593231,12.913879,12.846344,12.846344,12.846191,0.0,0.029254401,0.029254401,0.054920983,25.0,12.866211,0.0,0.0,11.528496,1823.3662,4.4862547e-05,0.0,79.785576,22.532991,11.809829,30.000002,0.10942251,53.466244,241.52795,87.02379,0.0,79.785576,0.11342567,0.0,81.13759,8.330017
22481,20788860.0,0.0,24.333618,25.430878,24.29013,25.892944,22.77887,22.60205,12.946045,12.8819275,12.8819275,12.884491,0.0,0.028936079,0.028936079,0.0581123,25.0,12.866211,0.0,0.0,15.096746,1876.2246,4.597912e-05,0.0,81.25561,20.53002,11.955855,30.000002,0.11153387,53.261803,241.4439,86.59008,0.0,81.25561,0.11597871,0.0,84.434875,8.330017
22482,20788920.0,0.0,24.415558,25.43814,24.371643,25.926636,22.791382,22.611267,12.96521,12.9123535,12.9123535,12.917816,0.0,0.028550552,0.028550552,0.061709255,25.0,12.866211,0.0,0.0,18.977985,1933.9357,4.7226025e-05,0.0,82.90627,18.618105,12.090862,30.000002,0.11388603,53.072792,241.32825,86.27346,0.0,82.90627,0.11880664,0.0,88.20982,8.330017
22483,20788980.0,0.0,24.498322,25.444519,24.454224,25.955078,22.804413,22.620972,13.030823,12.948334,12.948334,12.959045,0.0,0.028110748,0.028110748,0.06562563,25.0,12.949493,0.0,0.0,23.12136,1972.9188,4.7593145e-05,0.0,84.76701,16.840498,12.225921,30.000002,0.11639434,52.88371,241.18323,86.08013,0.0,84.76701,0.12184372,0.0,92.47656,8.330017
22484,20789040.0,0.0,24.57904,25.449982,24.535248,25.978058,22.817993,22.631195,13.054993,12.987122,12.987122,13.002899,0.0,0.027632982,0.027632982,0.069745414,25.0,12.949493,0.0,0.0,27.46487,2036.5817,4.8956583e-05,0.0,86.853935,15.243044,12.35504,30.000002,0.11899376,52.702946,241.01292,86.015015,0.0,86.853935,0.12500842,0.0,97.245834,8.330017
22485,20789100.0,0.0,24.602966,25.454529,24.557648,25.996613,22.831726,22.641602,13.064392,13.017059,13.017059,13.033752,0.0,0.028202735,0.028202735,0.07128996,25.0,12.949493,0.0,0.0,31.969223,2093.3362,5.034372e-05,0.0,88.943214,14.473831,12.440158,30.000002,0.12123337,52.58378,240.83073,86.30315,0.0,88.943214,0.12769948,0.0,99.84815,8.330017
22486,20789160.0,1.0,24.584076,25.45816,24.535461,26.010742,22.843811,22.650482,13.119141,13.049835,13.049835,13.067108,0.0,0.029718675,0.029718675,0.07201463,33.333332,13.032806,0.0,0.0,36.596718,2126.7632,5.0709066e-05,0.0,90.149376,14.917584,12.483338,30.000002,0.1245093,52.523327,240.49037,87.61545,0.0,90.149376,0.13145344,0.0,99.99432,8.330017
22487,20789220.0,1.0,24.583221,25.460815,24.531982,26.023071,22.854492,22.658081,13.155334,13.089355,13.089355,13.107025,0.0,0.031111697,0.031111697,0.07414777,41.666668,13.032806,0.0,0.0,41.334923,2200.3843,5.2327337e-05,0.0,90.59933,15.902684,12.5204115,30.000002,0.1288303,52.471424,240.03902,89.58725,0.0,90.59933,0.13637337,0.0,99.99986,8.330017
22488,20789280.0,1.0,24.597015,25.462494,24.543793,26.031738,22.863892,22.66449,13.1892395,13.128052,13.128052,13.145111,0.0,0.032381225,0.032381225,0.0775616,50.0,13.032806,0.0,0.0,46.14327,2291.083,5.4315024e-05,0.0,90.44654,17.356815,12.552439,30.000002,0.1340616,52.42659,239.52292,92.149376,0.0,90.44654,0.14232743,0.0,99.999855,8.330017
22489,20789340.0,2.0,24.62201,25.463196,24.56781,26.034943,22.87207,22.6698,13.274963,13.179779,13.179779,13.200531,0.0,0.033611294,0.033611294,0.0824887,60.666668,13.116119,0.0,0.0,50.957836,2380.6455,5.5696128e-05,0.0,89.72369,19.440588,12.553729,30.000002,0.14062904,52.424778,238.97194,95.530075,0.0,89.72369,0.14971603,0.0,100.0,8.330017
22490,20789400.0,2.0,24.656647,25.46289,24.602203,26.030914,22.879272,22.674194,13.327118,13.240143,13.240143,13.264801,0.0,0.034706417,0.034706417,0.08889427,71.333336,13.116119,0.0,0.0,55.69686,2511.7517,5.8423248e-05,0.0,88.4702,22.21552,12.544057,30.000002,0.14827348,52.43832,238.53087,99.72935,0.0,88.4702,0.15831327,0.0,100.0,8.330017
22491,20789460.0,2.0,24.696625,25.461548,24.64264,26.015686,22.885345,22.677612,13.369385,13.295197,13.295197,13.321075,0.0,0.035605468,0.035605468,0.09675921,82.0,13.116119,0.0,0.0,60.223793,2660.9817,6.159122e-05,0.0,86.76794,25.775517,12.521231,30.000002,0.15687566,52.470272,238.42859,104.798065,0.0,86.76794,0.16797763,0.0,100.0,8.330017
22492,20789520.0,1.0,24.737701,25.459137,24.684967,25.989655,22.890839,22.680511,13.447266,13.356567,13.356567,13.387909,0.0,0.03620099,0.03620099,0.105640665,90.333336,13.199402,0.0,0.0,64.43193,2796.5068,6.400114e-05,0.0,84.76986,30.018345,12.477081,30.000002,0.16589637,52.53208,238.98161,110.51041,0.0,84.76986,0.17804196,0.0,100.0,8.330017
22493,20789580.0,1.0,24.7753,25.455658,24.723907,25.951385,22.896088,22.683167,13.481659,13.412689,13.412689,13.444824,0.0,0.036544565,0.036544565,0.11540622,98.666664,13.199402,0.0,0.0,68.17205,2959.2837,6.748478e-05,0.0,82.613815,34.988613,12.431976,30.000002,0.17524849,52.595234,240.59715,116.92503,0.0,82.613815,0.18850705,0.0,100.0,8.330017
22494,20789640.0,1.0,24.806427,25.45111,24.75589,25.90152,22.901306,22.685822,13.504181,13.455902,13.455902,13.483887,0.0,0.03668148,0.03668148,0.12584922,107.0,13.199402,0.0,0.0,71.38163,3125.7637,7.1116716e-05,0.0,80.412415,40.674572,12.405432,30.000002,0.18472333,52.632397,243.8391,124.019684,0.0,80.412415,0.19922312,0.0,100.0,8.330017
22495,20789700.0,1.0,24.826263,25.445465,24.776825,25.838379,22.906586,22.688568,13.561462,13.500366,13.500366,13.5312195,0.0,0.036656953,0.036656953,0.13681762,115.333336,13.282715,0.0,0.0,73.88005,3268.511,7.375391e-05,0.0,78.234825,47.08048,12.335342,30.000002,0.19458775,52.73052,249.40836,131.8117,0.0,78.234825,0.21014181,0.0,100.0,8.330017
22496,20789760.0,1.0,24.835052,25.43869,24.785706,25.763916,22.91217,22.69159,13.581757,13.53952,13.53952,13.567535,0.0,0.036509845,0.036509845,0.14812946,123.666664,13.282715,0.0,0.0,75.57714,3431.7075,7.731658e-05,0.0,76.13198,54.156998,12.288796,30.000002,0.20442027,52.795685,256.78705,140.26364,0.0,76.13198,0.22116376,0.0,100.0,8.330017
22497,20789820.0,1.0,24.825409,25.430786,24.775116,25.676758,22.917969,22.694855,13.590942,13.566956,13.566956,13.586975,0.0,0.036455337,0.036455337,0.15907823,132.0,13.282715,0.0,0.0,76.35966,3590.0774,8.090965e-05,0.0,74.11751,62.300575,12.22785,30.000002,0.21414772,52.88101,265.53662,149.5758,0.0,74.11751,0.23195854,0.0,99.68653,8.330017
22498,20789880.0,1.0,24.774841,25.421692,24.720825,25.579773,22.923431,22.697815,13.616028,13.594574,13.594574,13.612396,0.0,0.037286468,0.037286468,0.16540422,140.33333,13.365997,0.0,0.0,76.078354,3687.9133,8.305315e-05,0.0,71.789986,75.341866,12.1697645,30.000002,0.2214918,52.962326,274.621,161.6823,0.0,71.789986,0.2400029,0.0,96.977844,8.330017
22499,20789940.0,1.0,24.70935,25.411469,24.65033,25.47931,22.9281,22.700043,13.580963,13.605255,13.605255,13.604401,0.0,0.03801693,0.03801693,0.16791563,148.66667,13.365997,0.0,0.0,74.8123,3756.7847,8.5346226e-05,0.0,68.97808,93.82373,12.152471,30.000002,0.22507103,52.986538,282.63058,176.44699,0.0,68.97808,0.24399231,0.0,92.98842,8.330017
22500,20790000.0,1.0,24.638336,25.399994,24.57373,25.379364,22.93216,22.701721,13.510895,13.584778,13.584778,13.555878,0.0,0.038280677,0.038280677,0.16643661,157.0,13.365997,0.0,0.0,72.5488,3764.715,8.6636646e-05,0.0,65.969124,117.248344,12.186809,30.000002,0.22405213,52.93847,288.31522,192.87312,0.0,65.969124,0.24306259,0.0,88.51681,8.330017
22501,20790060.0,1.0,24.57257,25.387695,24.50241,25.290436,22.936127,22.703308,13.456848,13.544952,13.544952,13.500946,0.0,0.037933353,0.037933353,0.16155498,165.33333,13.44931,0.0,0.0,69.40949,3683.7102,8.548675e-05,0.0,63.11612,142.75977,12.274956,30.000002,0.21866159,52.815063,291.0988,208.5212,0.0,63.11612,0.23747641,0.0,84.25064,8.330017
22502,20790120.0,1.0,24.51123,25.374847,24.4357,25.209381,22.94043,22.705261,13.371246,13.4878235,13.4878235,13.428528,0.0,0.03716397,0.03716397,0.15454014,173.66667,13.44931,0.0,0.0,65.53702,3576.9072,8.409994e-05,0.0,60.65305,167.08371,12.399233,30.000002,0.2105152,52.641075,291.4791,221.41504,0.0,60.65305,0.22892389,0.0,80.509476,8.330017
22503,20790180.0,1.0,24.454468,25.36145,24.373596,25.13797,22.945312,22.707703,13.290924,13.417175,13.417175,13.348328,0.0,0.036266588,0.036266588,0.14643249,182.0,13.44931,0.0,0.0,61.001415,3440.643,8.181783e-05,0.0,58.66459,187.70984,12.551922,30.000002,0.20107898,52.42731,290.08173,230.48161,0.0,58.66459,0.21900555,0.0,77.33482,8.330017
22504,20790240.0,0.0,24.403076,25.347565,24.317108,25.077576,22.950928,22.710846,13.261475,13.354675,13.354675,13.295288,0.0,0.035185613,0.035185613,0.13720264,178.0,13.532593,0.0,0.0,55.905033,3254.8582,7.76182e-05,0.0,57.176464,200.2633,12.735757,30.000002,0.19027498,52.169945,285.81702,232.96284,0.0,57.176464,0.20759086,0.0,74.721,8.330017
22505,20790300.0,0.0,24.356384,25.33316,24.265991,25.028961,22.957367,22.714752,13.223572,13.302277,13.302277,13.253021,0.0,0.03424107,0.03424107,0.12804498,174.0,13.532593,0.0,0.0,50.390198,3082.8838,7.384794e-05,0.0,56.181705,206.17856,12.914737,30.000002,0.17989294,51.919373,280.37988,231.07523,0.0,56.181705,0.1965343,0.0,72.571976,8.330017
22506,20790360.0,0.0,24.316254,25.318268,24.221863,24.996582,22.964447,22.71933,13.204315,13.2604065,13.2604065,13.222382,0.0,0.033489615,0.033489615,0.119061574,170.0,13.532593,0.0,0.0,44.62986,2915.0845,6.996162e-05,0.0,55.55156,207.7201,13.10574,30.000002,0.1700243,51.651966,274.5238,226.63016,0.0,55.55156,0.18604061,0.0,70.673256,8.330017
22507,20790420.0,0.0,24.279327,25.302887,24.181488,24.975708,22.972107,22.724457,13.2453,13.244934,13.244934,13.227814,0.0,0.032920286,0.032920286,0.110305876,166.0,13.615906,0.0,0.0,38.716118,2730.9824,6.5019056e-05,0.0,55.189873,206.44637,13.290956,30.000002,0.1607803,51.392662,268.73502,220.76056,0.0,55.189873,0.17614196,0.0,68.90509,8.330017
22508,20790480.0,0.0,24.245026,25.287018,24.144348,24.966064,22.980255,22.730011,13.267212,13.249023,13.249023,13.247192,0.0,0.032499388,0.032499388,0.10178198,162.0,13.615906,0.0,0.0,32.7645,2575.7397,6.11474e-05,0.0,55.01874,203.4641,13.473315,30.000002,0.1520807,51.13736,263.28806,214.18356,0.0,55.01874,0.16677363,0.0,67.18547,8.330017
22509,20790540.0,0.0,24.21283,25.27069,24.109955,24.967285,22.9888,22.735931,13.290466,13.261169,13.261169,13.267273,0.0,0.032193653,0.032193653,0.093522795,158.0,13.615906,0.0,0.0,26.878687,2430.5771,5.7550405e-05,0.0,54.986607,199.41054,13.646934,30.000002,0.14390953,50.89429,258.31137,207.30028,0.0,54.986607,0.15790132,0.0,65.47336,8.330017
22510,20790600.0,0.0,24.183044,25.253876,24.078003,24.979034,22.99765,22.742188,13.363831,13.29126,13.29126,13.307007,0.0,0.031971574,0.031971574,0.08558095,154.0,13.699219,0.0,0.0,21.16512,2272.3354,5.3203756e-05,0.0,55.054123,194.69402,13.83459,30.000002,0.1361623,50.631577,253.87415,200.36255,0.0,55.054123,0.14951429,0.0,63.74914,8.330017
22511,20790660.0,0.0,24.154999,25.236603,24.048218,25.001038,23.0065,22.748627,13.402832,13.331421,13.331421,13.350586,0.0,0.031813867,0.031813867,0.07803771,150.0,13.699219,0.0,0.0,15.745436,2146.4707,5.0086754e-05,0.0,55.198944,189.54315,14.021085,30.000002,0.12893274,50.37048,250.00879,193.53001,0.0,55.198944,0.14165565,0.0,62.015217,8.330017
22512,20790720.0,0.0,24.127594,25.218903,24.020111,25.031555,23.015594,22.75528,13.435638,13.369141,13.369141,13.387024,0.0,0.031685337,0.031685337,0.0709689,146.0,13.699219,0.0,0.0,10.663232,2030.6698,4.726757e-05,0.0,55.39379,184.06525,14.178856,30.000002,0.12229133,50.1496,246.69647,186.86499,0.0,55.39379,0.13432883,0.0,60.282116,8.330017
22513,20790780.0,0.0,24.102417,25.200745,23.993866,25.070465,23.024933,22.762146,13.518982,13.417511,13.417511,13.4339905,0.0,0.031582475,0.031582475,0.06445181,142.0,13.782501,0.0,0.0,6.00372,1903.2108,4.379586e-05,0.0,55.634678,178.32686,14.360328,30.000002,0.11613394,49.895542,244.10547,180.43547,0.0,55.634678,0.1276052,0.0,58.553146,8.330017
22514,20790840.0,0.0,24.078827,25.18216,23.969727,25.117188,23.034515,22.769257,13.562347,13.4713745,13.4713745,13.483948,0.0,0.031498063,0.031498063,0.058537506,138.0,13.782501,0.0,0.0,1.8477615,1809.5248,4.153366e-05,0.0,55.9137,172.41258,14.527984,30.000002,0.110593244,49.660824,242.21535,174.29785,0.0,55.9137,0.12152179,0.0,56.85166,8.330017
22515,20790900.0,0.0,24.060669,25.163147,23.951385,25.170807,23.044312,22.776611,13.595978,13.517517,13.517517,13.524384,0.0,0.031393982,0.031393982,0.053615533,134.0,13.782501,0.0,0.0,0.0,1728.9321,3.959175e-05,0.0,56.228374,166.02258,14.690058,30.000002,0.105895646,49.433918,240.86414,168.42566,0.0,56.228374,0.11638843,0.0,55.39747,8.330017
22516,20790960.0,0.0,24.064972,25.143707,23.956848,25.223236,23.053894,22.783966,13.700073,13.57428,13.57428,13.575043,0.0,0.031214943,0.031214943,0.05125862,130.0,13.865814,0.0,0.0,0.0,1656.5464,3.733025e-05,0.0,56.633247,158.00089,14.823074,30.000002,0.10331598,49.247696,239.97281,162.85773,0.0,56.633247,0.113672696,0.0,55.04768,8.330017
22517,20791020.0,0.0,24.077728,25.12387,23.971375,25.278046,23.063843,22.791687,13.764099,13.643219,13.643219,13.638397,0.0,0.031109666,0.031109666,0.049818106,126.0,13.865814,0.0,0.0,0.0,1630.3141,3.6556445e-05,0.0,57.103188,150.23036,14.93943,30.000002,0.10167998,49.084797,239.38878,157.93532,0.0,57.103188,0.11202254,0.0,55.06612,8.330017
22518,20791080.0,0.0,24.095978,25.103607,23.99179,25.33429,23.074066,22.799652,13.807617,13.704773,13.704773,13.69632,0.0,0.03105089,0.03105089,0.048944853,122.0,13.865814,0.0,0.0,0.0,1617.4435,3.6156434e-05,0.0,57.598217,142.97443,15.046601,30.000002,0.10062523,48.934757,239.00438,153.59203,0.0,57.598217,0.11103283,0.0,55.28844,8.330017
22519,20791140.0,0.0,24.117737,25.082977,24.016205,25.391418,23.084473,22.8078,13.895538,13.769836,13.769836,13.758118,0.0,0.031028053,0.031028053,0.048440896,118.0,13.949097,0.0,0.0,0.0,1590.9343,3.514515e-05,0.0,58.101933,136.29994,15.144762,30.000002,0.09996365,48.797333,238.75327,149.75334,0.0,58.101933,0.11048432,0.0,55.62866,8.330017
22520,20791200.0,0.0,24.141602,25.06195,24.043,25.449036,23.095093,22.816162,13.931274,13.832428,13.832428,13.818848,0.0,0.031026619,0.031026619,0.048150614,114.0,13.949097,0.0,0.0,0.0,1594.0267,3.5171222e-05,0.0,58.60405,130.15302,15.239033,30.000002,0.09952764,48.66535,238.59018,146.30344,0.0,58.60405,0.11019218,0.0,56.029118,8.330017
22521,20791260.0,0.0,24.163727,25.040558,24.068054,25.499329,23.105255,22.82434,13.948761,13.878357,13.878357,13.865204,0.0,0.031038381,0.031038381,0.04799654,110.0,13.949097,0.0,0.0,0.0,1599.2103,3.5273213e-05,0.0,59.098965,124.485634,15.332317,30.000002,0.09923162,48.534756,238.4888,143.17381,0.0,59.098965,0.11006258,0.0,56.46176,8.330017
22522,20791320.0,0.0,24.18631,25.018799,24.093872,25.549713,23.11554,22.832611,14.017578,13.924927,13.924927,13.911591,0.0,0.031056669,0.031056669,0.047925305,106.0,14.03241,0.0,0.0,0.0,1583.3706,3.458431e-05,0.0,59.583794,119.23722,15.417904,30.000002,0.09903255,48.414932,238.43167,140.30302,0.0,59.583794,0.110028595,0.0,56.90918,8.330017
22523,20791380.0,0.0,24.212341,24.996674,24.123627,25.600067,23.125916,22.841003,14.039398,13.969757,13.969757,13.956787,0.0,0.031047415,0.031047415,0.048146416,102.0,14.03241,0.0,0.0,0.6956146,1594.276,3.480813e-05,0.0,60.06384,114.09342,15.504314,30.000002,0.09902824,48.29396,238.40733,137.5761,0.0,60.06384,0.110230654,0.0,57.473427,8.330017
22524,20791440.0,0.0,24.246857,24.974213,24.162842,25.649628,23.136414,22.849518,14.053864,14.001892,14.001892,13.990814,0.0,0.031003285,0.031003285,0.049007636,98.0,14.03241,0.0,0.0,1.8842336,1611.4126,3.513713e-05,0.0,60.568512,108.74982,15.582287,30.000002,0.099509895,48.184795,238.40776,134.95477,0.0,60.568512,0.11100355,0.0,58.313133,8.330017
22525,20791500.0,0.0,24.287476,24.951385,24.209106,25.697693,23.147034,22.858154,14.129547,14.041229,14.041229,14.03125,0.0,0.030939886,0.030939886,0.050404347,94.0,14.115692,0.0,0.0,3.5512085,1613.3125,3.4788187e-05,0.0,61.1038,103.30352,15.649457,30.000002,0.100416854,48.09076,238.42459,132.45071,0.0,61.1038,0.112273194,0.0,59.392445,8.330017
22526,20791560.0,0.0,24.330658,24.928253,24.258423,25.73648,23.157257,22.866608,14.156616,14.08493,14.08493,14.076752,0.0,0.030861221,0.030861221,0.05231387,90.0,14.115692,0.0,0.0,5.5554466,1646.2628,3.5427616e-05,0.0,61.677082,97.7795,15.707634,30.000002,0.101729676,48.00931,238.45045,130.06105,0.0,61.677082,0.1140253,0.0,60.71669,8.330017
22527,20791620.0,0.0,24.377502,24.904755,24.312103,25.772583,23.167633,22.875214,14.17392,14.118408,14.118408,14.113098,0.0,0.030771539,0.030771539,0.054668967,86.0,14.115692,0.0,0.0,7.9077706,1685.1423,3.6198486e-05,0.0,62.292904,92.23402,15.763969,30.000002,0.10338243,47.930443,238.47919,127.78445,0.0,62.292904,0.11620173,0.0,62.2781,8.330017
22528,20791680.0,0.0,24.427155,24.880981,24.369537,25.805359,23.178192,22.884033,14.247101,14.159149,14.159149,14.157288,0.0,0.030668015,0.030668015,0.05748037,82.0,14.199005,0.0,0.0,10.583457,1706.9651,3.6263555e-05,0.0,62.958176,86.659805,15.791763,30.000002,0.1054293,47.89153,238.50528,125.60849,0.0,62.958176,0.11880526,0.0,64.09594,8.330017
22529,20791740.0,0.0,24.479248,24.856873,24.429962,25.834503,23.188995,22.893005,14.2751465,14.202209,14.202209,14.204224,0.0,0.030543277,0.030543277,0.06073264,78.0,14.199005,0.0,0.0,13.519855,1759.5162,3.730174e-05,0.0,63.68014,81.03995,15.829267,30.000002,0.10776507,47.839027,238.52516,123.50376,0.0,63.68014,0.121807806,0.0,66.13184,8.330017
22530,20791800.0,0.0,24.532013,24.832458,24.49179,25.859406,23.200012,22.902222,14.290497,14.235382,14.235382,14.240509,0.0,0.03040165,0.03040165,0.06438656,74.0,14.199005,0.0,0.0,16.682587,1816.5406,3.8433405e-05,0.0,64.46949,75.408455,15.845002,30.000002,0.11042959,47.816998,238.53674,121.46954,0.0,64.46949,0.12517841,0.0,68.36598,8.330017
22531,20791860.0,0.0,24.580688,24.80774,24.549652,25.873352,23.210663,22.911255,14.356903,14.274658,14.274658,14.284882,0.0,0.030254535,0.030254535,0.06836991,70.0,14.282318,0.0,0.0,19.94704,1853.6791,3.8815673e-05,0.0,65.336975,69.83687,15.826459,30.000002,0.11341366,47.84296,238.53821,119.52163,0.0,65.336975,0.12886578,0.0,70.77239,8.330017
22532,20791920.0,0.0,24.626404,24.782745,24.6044,25.88269,23.221558,22.920532,14.382172,14.314026,14.314026,14.3284,0.0,0.03009556,0.03009556,0.07251349,66.0,14.282318,0.0,0.0,23.271475,1918.9954,4.013159e-05,0.0,66.27455,64.41752,15.844374,30.000002,0.1164117,47.81788,238.53152,117.64904,0.0,66.27455,0.1326937,0.0,73.29167,8.330017
22533,20791980.0,0.0,24.66803,24.757477,24.65509,25.887268,23.232666,22.929993,14.392517,14.3437195,14.3437195,14.359222,0.0,0.029926326,0.029926326,0.07674295,62.0,14.282318,0.0,0.0,26.6117,1984.0691,4.1451945e-05,0.0,67.28882,59.185204,15.834705,30.000002,0.11951664,47.831413,238.51831,115.84737,0.0,67.28882,0.13658638,0.0,75.91349,8.330017
22534,20792040.0,0.0,24.704498,24.731934,24.700348,25.886322,23.244019,22.939697,14.450867,14.378113,14.378113,14.398102,0.0,0.029758325,0.029758325,0.08100331,58.0,14.365601,0.0,0.0,29.916775,2023.7831,4.1912175e-05,0.0,68.39276,54.180973,15.795541,30.000002,0.12271039,47.886242,238.49982,114.13027,0.0,68.39276,0.1405025,0.0,78.636925,8.330017
22535,20792100.0,0.0,24.735138,24.706146,24.739227,25.879852,23.255646,22.949646,14.4670105,14.409729,14.409729,14.431305,0.0,0.029592521,0.029592521,0.085185245,54.0,14.365601,0.0,0.0,33.114643,2087.8662,4.3224347e-05,0.0,69.58716,49.45386,15.775789,30.000002,0.12578507,47.913895,238.47906,112.49798,0.0,69.58716,0.14433667,0.0,81.44141,8.330017
22536,20792160.0,0.0,24.758453,24.680084,24.77002,25.865875,23.266846,22.95929,14.471954,14.43277,14.43277,14.452423,0.0,0.029410323,0.029410323,0.08915117,50.0,14.365601,0.0,0.0,36.136166,2148.2412,4.448523e-05,0.0,70.854,45.048058,15.756763,30.000002,0.12868585,47.940533,238.45953,110.94392,0.0,70.854,0.14795986,0.0,84.29487,8.330017
22537,20792220.0,0.0,24.775665,24.653778,24.793976,25.847626,23.27826,22.969177,14.523163,14.461395,14.461395,14.484863,0.0,0.029232426,0.029232426,0.09286473,46.0,14.448914,0.0,0.0,38.948917,2177.8042,4.477491e-05,0.0,72.20636,40.985504,15.739666,30.000002,0.13136421,47.96447,238.4428,109.47173,0.0,72.20636,0.15130937,0.0,87.20039,8.330017
22538,20792280.0,0.0,24.787384,24.627258,24.81186,25.825836,23.289886,22.979248,14.535065,14.4887085,14.4887085,14.512726,0.0,0.029047191,0.029047191,0.09624857,42.0,14.448914,0.0,0.0,41.534744,2228.5022,4.5845813e-05,0.0,73.63871,37.262707,15.743703,30.000002,0.13372262,47.958817,238.42986,108.07418,0.0,73.63871,0.15433563,0.0,90.15368,8.330017
22539,20792340.0,0.0,24.793884,24.600494,24.823792,25.80069,23.301697,22.989502,14.533539,14.506531,14.506531,14.525787,0.0,0.02886101,0.02886101,0.09927339,38.0,14.448914,0.0,0.0,43.85962,2272.6448,4.680415e-05,0.0,75.15593,33.87535,15.733359,30.000002,0.13582975,47.973297,238.42105,106.743484,0.0,75.15593,0.15698913,0.0,93.16127,8.330017
22540,20792400.0,0.0,24.795105,24.573486,24.829681,25.772339,23.313751,22.999939,14.578949,14.528748,14.528748,14.550934,0.0,0.028681386,0.028681386,0.1018792,34.0,14.532196,0.0,0.0,45.85725,2283.4585,4.6738925e-05,0.0,76.769135,30.801891,15.7154665,30.000002,0.1376283,47.99835,238.41602,105.460266,0.0,76.769135,0.15921895,0.0,96.22562,8.330017
22541,20792460.0,0.0,24.787994,24.546295,24.825989,25.740662,23.325317,23.01007,14.585236,14.549927,14.549927,14.57132,0.0,0.02860952,0.02860952,0.10368344,30.0,14.532196,0.0,0.0,47.52094,2312.6575,4.7407702e-05,0.0,78.45017,28.178581,15.718018,30.000002,0.13892934,47.994774,238.41411,104.282166,0.0,78.45017,0.16089514,0.0,99.09143,8.330017
22542,20792520.0,0.0,24.754333,24.51889,24.791412,25.709106,23.336578,23.019928,14.574799,14.562225,14.562225,14.576691,0.0,0.029275903,0.029275903,0.1026832,26.0,14.532196,0.0,0.0,48.89111,2324.611,4.7846752e-05,0.0,79.892006,26.913082,15.720508,30.000002,0.13918562,47.99129,238.41734,103.571655,0.0,79.892006,0.16123225,0.0,99.97053,8.330017
22543,20792580.0,1.0,24.719513,24.491302,24.755554,25.679108,23.346985,23.029022,14.624207,14.580658,14.580658,14.597412,0.0,0.030265551,0.030265551,0.10257188,34.333332,14.615509,0.0,0.0,49.94809,2315.06,4.7340443e-05,0.0,80.754105,27.050623,15.682587,30.000002,0.14076146,48.044376,238.40567,104.20508,0.0,80.754105,0.16310352,0.0,99.99881,8.330017
22544,20792640.0,1.0,24.693726,24.463501,24.730225,25.648834,23.356567,23.037354,14.654877,14.607605,14.607605,14.628021,0.0,0.031159185,0.031159185,0.10392079,42.666668,14.615509,0.0,0.0,50.711025,2348.8013,4.7993413e-05,0.0,81.15897,27.86945,15.632017,30.000002,0.14337394,48.115177,238.42334,105.64774,0.0,81.15897,0.16624056,0.0,100.000046,8.330017
22545,20792700.0,1.0,24.674072,24.435547,24.712067,25.616882,23.365479,23.045074,14.681946,14.635834,14.635834,14.657562,0.0,0.031967305,0.031967305,0.106419,51.0,14.615509,0.0,0.0,51.162537,2396.041,4.891109e-05,0.0,81.20598,29.224615,15.557805,30.000002,0.14683597,48.219074,238.53667,107.7299,0.0,81.20598,0.17035046,0.0,100.00002,8.330017
22546,20792760.0,1.0,24.65924,24.40741,24.699371,25.581604,23.373138,23.051788,14.7586975,14.679596,14.679596,14.710388,0.0,0.032682806,0.032682806,0.11014207,59.333332,14.6987915,0.0,0.0,51.215107,2430.3018,4.9209953e-05,0.0,80.88249,31.188303,15.440083,30.000002,0.15128538,48.383884,238.8538,110.532974,0.0,80.88249,0.17550887,0.0,100.0,8.330017
22547,20792820.0,1.0,24.64679,24.37909,24.689697,25.542542,23.38034,23.058044,14.797485,14.727142,14.727142,14.761749,0.0,0.033308893,0.033308893,0.1148555,67.666664,14.6987915,0.0,0.0,50.870937,2502.2173,5.0594623e-05,0.0,80.28053,33.697845,15.346728,30.000002,0.15630338,48.51458,239.51653,113.960884,0.0,80.28053,0.18147528,0.0,100.0,8.330017
22548,20792880.0,1.0,24.634583,24.350647,24.680115,25.498749,23.387146,23.063995,14.824646,14.768494,14.768494,14.800629,0.0,0.033879396,0.033879396,0.12034947,76.0,14.6987915,0.0,0.0,50.08333,2583.6545,5.2194133e-05,0.0,79.437775,36.83863,15.213522,30.000002,0.1620432,48.70107,240.72536,118.05073,0.0,79.437775,0.188125,0.0,99.90872,8.330017
22549,20792940.0,1.0,24.606781,24.322021,24.652191,25.450317,23.39331,23.069366,14.892395,14.817993,14.817993,14.854553,0.0,0.035012454,0.035012454,0.12442704,84.333336,14.7821045,0.0,0.0,48.773235,2636.6003,5.2985477e-05,0.0,78.155556,42.080864,15.068765,30.000002,0.1676322,48.903732,242.69229,123.51223,0.0,78.155556,0.19445969,0.0,98.2249,8.330017
22550,20793000.0,1.0,24.568665,24.293304,24.612366,25.39978,23.398468,23.073822,14.904297,14.861633,14.861633,14.892059,0.0,0.03634436,0.03634436,0.12675029,92.666664,14.7821045,0.0,0.0,46.962,2702.5771,5.4461794e-05,0.0,76.18903,50.25986,14.959015,30.000002,0.17203204,49.05738,245.46025,130.61221,0.0,76.18903,0.1994249,0.0,95.05177,8.330017
22551,20793060.0,1.0,24.52594,24.264404,24.567078,25.349243,23.402191,23.077057,14.889862,14.884979,14.884979,14.899811,0.0,0.037515957,0.037515957,0.12702566,101.0,14.7821045,0.0,0.0,44.64534,2746.4893,5.5633853e-05,0.0,73.600784,62.138775,14.876299,30.000002,0.17451565,49.173183,248.76869,139.54828,0.0,73.600784,0.20208362,0.0,90.86583,8.330017
22552,20793120.0,1.0,24.481598,24.235413,24.520172,25.300781,23.404999,23.079498,14.899841,14.899506,14.899506,14.9062195,0.0,0.03820593,0.03820593,0.1247913,109.333336,14.8654175,0.0,0.0,41.809826,2723.3323,5.520861e-05,0.0,70.60622,78.062874,14.873023,30.000002,0.17386842,49.17777,251.60948,150.0229,0.0,70.60622,0.20123984,0.0,86.151764,8.330017
22553,20793180.0,1.0,24.438812,24.206299,24.47525,25.256958,23.40747,23.081635,14.856964,14.894623,14.894623,14.88855,0.0,0.03825284,0.03825284,0.120171696,117.666664,14.8654175,0.0,0.0,38.55774,2684.748,5.4844124e-05,0.0,67.5805,96.92962,14.94777,30.000002,0.16997772,49.07312,253.44615,160.96323,0.0,67.5805,0.19674116,0.0,81.48764,8.330017
22554,20793240.0,1.0,24.399078,24.177094,24.433838,25.219025,23.410126,23.083893,14.798096,14.867432,14.867432,14.848022,0.0,0.037748747,0.037748747,0.113892585,126.0,14.8654175,0.0,0.0,34.993244,2609.0452,5.3731117e-05,0.0,64.81552,116.66633,15.071328,30.000002,0.16365525,48.900143,254.18872,170.99382,0.0,64.81552,0.18939804,0.0,77.23491,8.330017
22555,20793300.0,0.0,24.363892,24.147766,24.397858,25.18927,23.413391,23.086731,14.783325,14.837158,14.837158,14.81604,0.0,0.0365975,0.0365975,0.10596706,122.0,14.9487,0.0,0.0,31.161314,2465.9695,5.084248e-05,0.0,62.604393,131.23401,15.291932,30.000002,0.15474503,48.591293,252.62476,176.06514,0.0,62.604393,0.17918622,0.0,73.705376,8.330017
22556,20793360.0,0.0,24.333069,24.118378,24.366852,25.168823,23.41748,23.090424,14.746399,14.8038025,14.8038025,14.782257,0.0,0.035382174,0.035382174,0.09803677,118.0,14.9487,0.0,0.0,27.177685,2332.9048,4.8285372e-05,0.0,61.057133,139.69458,15.5285,30.000002,0.14575751,48.2601,250.0265,176.8866,0.0,61.057133,0.16881318,0.0,70.92782,8.330017
22557,20793420.0,0.0,24.304932,24.088867,24.338806,25.156616,23.422485,23.09494,14.727295,14.772034,14.772034,14.752869,0.0,0.034314383,0.034314383,0.090500176,114.0,14.9487,0.0,0.0,23.120787,2200.696,4.562297e-05,0.0,60.0298,143.34259,15.755196,30.000002,0.13745064,47.942726,247.14815,174.88805,0.0,60.0298,0.15913178,0.0,68.66004,8.330017
22558,20793480.0,0.0,24.278778,24.059326,24.313202,25.152496,23.428284,23.10019,14.782898,14.766846,14.766846,14.758881,0.0,0.033452798,0.033452798,0.08349044,110.0,15.032013,0.0,0.0,19.062695,2050.122,4.217098e-05,0.0,59.4185,143.35646,16.00651,30.000002,0.12990165,47.59089,244.50346,171.07454,0.0,59.4185,0.15039335,0.0,66.7556,8.330017
22559,20793540.0,0.0,24.254578,24.029694,24.28955,25.156097,23.434814,23.10611,14.809784,14.779968,14.779968,14.780487,0.0,0.032787964,0.032787964,0.07700772,106.0,15.032013,0.0,0.0,15.082201,1937.1277,3.978027e-05,0.0,59.115887,141.02362,16.209988,30.000002,0.12328285,47.30602,242.43124,166.30275,0.0,59.115887,0.14257671,0.0,65.08731,8.330017
22560,20793600.0,0.0,24.231812,24.0,24.267578,25.166748,23.441895,23.112549,14.835022,14.798096,14.798096,14.802551,0.0,0.03228781,0.03228781,0.071021944,102.0,15.032013,0.0,0.0,11.247327,1836.7483,3.7667465e-05,0.0,59.04091,137.23468,16.414284,30.000002,0.11736275,47.02,240.89783,161.09784,0.0,59.04091,0.13558818,0.0,63.57669,8.330017
22561,20793660.0,0.0,24.209167,23.970306,24.24582,25.181763,23.449158,23.119263,14.920471,14.835419,14.835419,14.843506,0.0,0.031923022,0.031923022,0.065494925,98.0,15.115295,0.0,0.0,7.5803423,1722.8082,3.50121e-05,0.0,59.13946,132.55267,16.631433,30.000002,0.112034105,46.715992,239.81789,155.75888,0.0,59.13946,0.12933117,0.0,62.17648,8.330017
22562,20793720.0,0.0,24.187836,23.940613,24.225433,25.20282,23.456848,23.126373,14.955688,14.880554,14.880554,14.888702,0.0,0.031654995,0.031654995,0.06039677,94.0,15.115295,0.0,0.0,4.1539187,1644.8624,3.339486e-05,0.0,59.35687,127.42207,16.818117,30.000002,0.10728233,46.45464,239.1036,150.4937,0.0,59.35687,0.12369636,0.0,60.851566,8.330017
22563,20793780.0,0.0,24.16803,23.91095,24.206787,25.2294,23.464874,23.13379,14.980682,14.918274,14.918274,14.923737,0.0,0.031455223,0.031455223,0.05574969,90.0,15.115295,0.0,0.0,1.0222198,1576.4288,3.1999116e-05,0.0,59.663235,122.03909,16.988697,30.000002,0.103024244,46.215824,238.6735,145.39223,0.0,59.663235,0.11864767,0.0,59.59776,8.330017
22564,20793840.0,0.0,24.152832,23.881287,24.193573,25.260956,23.473175,23.14148,15.06546,14.96579,14.96579,14.967102,0.0,0.03125896,0.03125896,0.05193477,86.0,15.198608,0.0,0.0,0.0,1493.7654,3.0046638e-05,0.0,60.043102,116.18567,17.160114,30.000002,0.099425144,45.97584,238.45966,140.42963,0.0,60.043102,0.11443925,0.0,58.676422,8.330017
22565,20793900.0,0.0,24.153564,23.851654,24.198944,25.295624,23.481842,23.149506,15.10788,15.017548,15.017548,15.01474,0.0,0.031012334,0.031012334,0.050037026,82.0,15.198608,0.0,0.0,0.0,1458.1842,2.9256566e-05,0.0,60.547287,109.164986,17.285883,30.000002,0.09733134,45.799767,238.40506,135.5981,0.0,60.547287,0.112047814,0.0,58.65451,8.330017
22566,20793960.0,0.0,24.156982,23.822021,24.20755,25.326782,23.490295,23.157501,15.141449,15.063019,15.063019,15.057343,0.0,0.03084492,0.03084492,0.048799966,78.0,15.198608,0.0,0.0,0.0,1437.3668,2.8804441e-05,0.0,61.141968,102.28477,17.394009,30.000002,0.0959126,45.648388,238.45131,131.18819,0.0,61.141968,0.11047647,0.0,58.919304,8.330017
22567,20794020.0,0.0,24.164001,23.792389,24.220428,25.35913,23.499023,23.165741,15.23056,15.11792,15.11792,15.108856,0.0,0.030727642,0.030727642,0.04804103,74.0,15.281891,0.0,0.0,0.0,1401.9657,2.7836368e-05,0.0,61.790733,95.73117,17.488546,30.000002,0.09497178,45.516033,238.5589,127.19003,0.0,61.790733,0.109483734,0.0,59.376057,8.330017
22568,20794080.0,0.0,24.173126,23.762787,24.235962,25.392242,23.507996,23.174225,15.261353,15.172363,15.172363,15.161163,0.0,0.030644326,0.030644326,0.047554836,70.0,15.281891,0.0,0.0,0.0,1398.7812,2.7777929e-05,0.0,62.47412,89.57601,17.57406,30.000002,0.09431381,45.396317,238.70421,123.54142,0.0,62.47412,0.1088317,0.0,59.937424,8.330017
22569,20794140.0,0.0,24.183746,23.733154,24.253296,25.425842,23.51715,23.182892,15.274384,15.21228,15.21228,15.20108,0.0,0.03058609,0.03058609,0.04725553,66.0,15.281891,0.0,0.0,0.0,1397.948,2.7761227e-05,0.0,63.183086,83.82091,17.654123,30.000002,0.093850784,45.28423,238.87195,120.19898,0.0,63.183086,0.10841683,0.0,60.56842,8.330017
22570,20794200.0,0.0,24.195343,23.703552,24.271912,25.459747,23.52649,23.19168,15.343475,15.2560425,15.2560425,15.24411,0.0,0.030547962,0.030547962,0.04708558,62.0,15.365204,0.0,0.0,0.0,1374.8557,2.7067335e-05,0.0,63.91162,78.45948,17.727024,30.000002,0.093530305,45.182167,239.05174,117.129906,0.0,63.91162,0.10816725,0.0,61.24549,8.330017
22571,20794260.0,0.0,24.205017,23.67395,24.288452,25.487793,23.53534,23.200226,15.363007,15.2960205,15.2960205,15.28421,0.0,0.03051639,0.03051639,0.04696992,58.0,15.365204,0.0,0.0,0.0,1380.3567,2.721045e-05,0.0,64.65412,73.43817,17.79891,30.000002,0.093266435,45.081528,239.24005,114.269966,0.0,64.65412,0.10799016,0.0,61.948692,8.330017
22572,20794320.0,0.0,24.214752,23.644379,24.305176,25.515991,23.544281,23.208862,15.369141,15.322662,15.322662,15.312225,0.0,0.030485597,0.030485597,0.046879716,54.0,15.365204,0.0,0.0,0.0,1384.5391,2.7312817e-05,0.0,65.41115,68.70913,17.869566,30.000002,0.09302351,44.982605,239.43477,111.57545,0.0,65.41115,0.10783645,0.0,62.67398,8.330017
22573,20794380.0,0.0,24.224579,23.614777,24.322113,25.544281,23.553314,23.21756,15.433868,15.358948,15.358948,15.348175,0.0,0.030444454,0.030444454,0.046782892,50.0,15.448517,0.0,0.0,0.0,1363.0631,2.6669832e-05,0.0,66.1842,64.20726,17.940493,30.000002,0.092760526,44.88331,239.63745,108.994576,0.0,66.1842,0.10765902,0.0,63.419117,8.330017
22574,20794440.0,0.0,24.234589,23.585175,24.339355,25.572693,23.5625,23.22641,15.450378,15.394196,15.394196,15.383575,0.0,0.030389845,0.030389845,0.04669372,46.0,15.448517,0.0,0.0,0.25999403,1368.8716,2.682338e-05,0.0,66.97969,59.889755,18.012125,30.000002,0.09248252,44.783028,239.84723,106.50688,0.0,66.97969,0.107464746,0.0,64.1977,8.330017
22575,20794500.0,0.0,24.248993,23.555573,24.362,25.601044,23.571808,23.235382,15.455811,15.418274,15.418274,15.409058,0.0,0.03026542,0.03026542,0.046976767,42.0,15.448517,0.0,0.0,0.8560106,1374.5511,2.6939428e-05,0.0,67.824745,55.477356,18.083275,30.000002,0.09238164,44.683414,240.06033,104.03704,0.0,67.824745,0.10749823,0.0,65.208206,8.330017
22576,20794560.0,0.0,24.263336,23.52597,24.384735,25.623291,23.580658,23.24405,15.527222,15.451233,15.451233,15.442017,0.0,0.030121496,0.030121496,0.047446787,38.0,15.531799,0.0,0.0,1.6523039,1357.7194,2.639442e-05,0.0,68.74625,51.087273,18.147118,30.000002,0.09240814,44.594036,240.27374,101.62159,0.0,68.74625,0.1076811,0.0,66.37937,8.330017
22577,20794620.0,0.0,24.279724,23.496368,24.410126,25.64505,23.589752,23.25296,15.541077,15.48645,15.48645,15.477753,0.0,0.029940259,0.029940259,0.048114013,34.0,15.531799,0.0,0.0,2.6559124,1368.1659,2.6603517e-05,0.0,69.74808,46.724663,18.212431,30.000002,0.092524454,44.502594,240.48697,99.2523,0.0,69.74808,0.107985914,0.0,67.73606,8.330017
22578,20794680.0,0.0,24.29834,23.466766,24.438354,25.665985,23.59909,23.262054,15.546997,15.509918,15.509918,15.502991,0.0,0.029719604,0.029719604,0.04897874,30.0,15.531799,0.0,0.0,3.8650577,1379.3105,2.6823043e-05,0.0,70.85281,42.389263,18.274578,30.000002,0.09273587,44.41559,240.69856,96.926125,0.0,70.85281,0.108409345,0.0,69.30893,8.330017
22579,20794740.0,0.0,24.31897,23.437134,24.469269,25.685791,23.608643,23.271393,15.620728,15.542816,15.542816,15.537048,0.0,0.029550048,0.029550048,0.050200153,28.333334,15.615112,0.0,0.0,5.273798,1369.9253,2.6408265e-05,0.0,72.05777,38.4006,18.3202,30.000002,0.0933265,44.351723,240.86328,94.92912,0.0,72.05777,0.10929267,0.0,71.102264,8.330017
22580,20794800.0,0.0,24.340698,23.407532,24.501953,25.704285,23.618439,23.280945,15.640015,15.579102,15.579102,15.57486,0.0,0.029383877,0.029383877,0.05164525,26.666666,15.615112,0.0,0.0,6.8535275,1390.5243,2.6804853e-05,0.0,73.329254,34.744625,18.367445,30.000002,0.09408667,44.285576,240.99452,93.17869,0.0,73.329254,0.11040575,0.0,73.079445,8.330017
22581,20794860.0,0.0,24.361206,23.3779,24.533295,25.71634,23.627808,23.290192,15.646637,15.605072,15.605072,15.602783,0.0,0.02921288,0.02921288,0.05325595,25.0,15.615112,0.0,0.0,8.522043,1411.7255,2.7204238e-05,0.0,74.67946,31.374292,18.398376,30.000002,0.09499326,44.24227,241.09825,91.62508,0.0,74.67946,0.11167525,0.0,75.248825,8.330017
22582,20794920.0,0.0,24.381317,23.348236,24.564575,25.726532,23.63736,23.299652,15.719788,15.639801,15.639801,15.639984,0.0,0.029108662,0.029108662,0.055119716,25.0,15.698395,0.0,0.0,10.287251,1411.5347,2.6971118e-05,0.0,76.09427,28.449743,18.42051,30.000002,0.0962056,44.211285,241.14505,90.42964,0.0,76.09427,0.11333162,0.0,77.59105,8.330017
22583,20794980.0,0.0,24.400787,23.318573,24.595612,25.734863,23.647095,23.309235,15.738037,15.676819,15.676819,15.679413,0.0,0.02902739,0.02902739,0.05715193,25.0,15.698395,0.0,0.0,12.121972,1440.8582,2.7530248e-05,0.0,77.53729,25.916166,18.442947,30.000002,0.09757534,44.17987,241.14954,89.509766,0.0,77.53729,0.115203105,0.0,80.06068,8.330017
22584,20795040.0,0.0,24.41983,23.28891,24.626251,25.741028,23.656952,23.31894,15.744843,15.703339,15.703339,15.707397,0.0,0.028956292,0.028956292,0.059340898,25.0,15.698395,0.0,0.0,14.00733,1471.002,2.809542e-05,0.0,79.011406,23.705858,18.44931,30.000002,0.09910419,44.170963,241.11812,88.81583,0.0,79.011406,0.117249794,0.0,82.64577,8.330017
22585,20795100.0,0.0,24.438202,23.259216,24.655762,25.74472,23.666931,23.328766,15.810944,15.73764,15.73764,15.744843,0.0,0.028904026,0.028904026,0.06167286,25.0,15.781708,0.0,0.0,15.922554,1476.804,2.797218e-05,0.0,80.51543,21.79567,18.430597,30.000002,0.10081003,44.197166,241.05205,88.33506,0.0,80.51543,0.11946899,0.0,85.33228,8.330017
22586,20795160.0,0.0,24.452637,23.229523,24.681152,25.742218,23.676422,23.338226,15.82785,15.770935,15.770935,15.780273,0.0,0.028869316,0.028869316,0.064059794,25.0,15.781708,0.0,0.0,17.773447,1511.5735,2.8646444e-05,0.0,82.03679,20.16089,18.420988,30.000002,0.10256865,44.210617,240.95903,88.03418,0.0,82.03679,0.12178923,0.0,88.07275,8.330017
