,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22587,20795220.0,0.0,24.46457,23.199799,24.703674,25.737152,23.685974,23.347748,15.833496,15.793793,15.793793,15.803253,0.0,0.02886183,0.02886183,0.066458635,25.0,15.781708,0.0,0.0,19.551779,1545.4489,2.9292749e-05,0.0,83.560585,18.785358,18.405094,30.000002,0.10438394,44.232864,240.84358,87.89491,0.0,83.560585,0.124172345,0.0,90.8278,8.330017
22588,20795280.0,0.0,24.474274,23.170044,24.72351,25.730164,23.695557,23.35733,15.897156,15.827087,15.827087,15.840057,0.0,0.028870434,0.028870434,0.0688188,25.0,15.865021,0.0,0.0,21.256771,1551.7029,2.9190594e-05,0.0,85.07897,17.6242,18.38568,30.000002,0.106199145,44.260048,240.71457,87.8733,0.0,85.07897,0.12654966,0.0,93.58047,8.330017
22589,20795340.0,0.0,24.48117,23.14029,24.740417,25.7211,23.7052,23.366943,15.912994,15.859802,15.859802,15.874512,0.0,0.028903076,0.028903076,0.07112889,25.0,15.865021,0.0,0.0,22.861423,1585.9552,2.9859417e-05,0.0,86.58126,16.660849,18.376488,30.000002,0.10799198,44.27292,240.57274,87.96467,0.0,86.58126,0.12893233,0.0,96.31005,8.330017
22590,20795400.0,0.0,24.484894,23.110504,24.753113,25.710083,23.714874,23.376556,15.917114,15.882935,15.882935,15.896362,0.0,0.028998073,0.028998073,0.07326547,25.0,15.865021,0.0,0.0,24.350626,1618.1335,3.0479268e-05,0.0,88.048355,15.895527,18.349766,30.000002,0.10980068,44.31033,240.42203,88.161514,0.0,88.048355,0.13128603,0.0,98.89977,8.330017
22591,20795460.0,1.0,24.47049,23.080719,24.74353,25.694763,23.72351,23.385345,15.990692,15.91629,15.91629,15.932983,0.0,0.030021522,0.030021522,0.07497213,33.333332,15.948303,0.0,0.0,25.661171,1631.1244,3.049482e-05,0.0,89.184364,16.100842,18.250471,30.000002,0.112796344,44.449337,240.10982,89.32921,0.0,89.184364,0.13501625,0.0,99.9286,8.330017
22592,20795520.0,1.0,24.45288,23.050873,24.7305,25.67807,23.731262,23.39331,16.018372,15.956451,15.956451,15.9747925,0.0,0.03129893,0.03129893,0.07715031,41.666668,15.948303,0.0,0.0,26.803335,1682.9999,3.1468815e-05,0.0,89.5921,17.067177,18.127645,30.000002,0.116600074,44.621296,239.69852,91.24757,0.0,89.5921,0.13975073,0.0,99.996025,8.330017
22593,20795580.0,1.0,24.442352,23.021027,24.726013,25.658905,23.738068,23.400452,16.039673,15.99057,15.99057,16.007324,0.0,0.032470435,0.032470435,0.08055479,50.0,15.948303,0.0,0.0,27.74301,1746.1978,3.2645203e-05,0.0,89.39787,18.532825,17.966137,30.000002,0.12126272,44.84741,239.23767,93.7718,0.0,89.39787,0.14549899,0.0,99.99221,8.330017
22594,20795640.0,1.0,24.43805,22.99112,24.72818,25.635956,23.74408,23.40683,16.12143,16.037659,16.037659,16.05835,0.0,0.033519078,0.033519078,0.08519895,58.333332,16.031616,0.0,0.0,28.426664,1792.6793,3.328002e-05,0.0,88.69275,20.505875,17.776329,30.000002,0.12675579,45.11314,238.7919,96.91574,0.0,88.69275,0.15224078,0.0,99.99968,8.330017
22595,20795700.0,1.0,24.434814,22.961212,24.732605,25.60852,23.74942,23.412628,16.150269,16.08606,16.08606,16.108276,0.0,0.03449568,0.03449568,0.090760924,66.666664,16.031616,0.0,0.0,28.819899,1875.6956,3.4807363e-05,0.0,87.557945,23.078125,17.589178,30.000002,0.1328388,45.37515,238.47316,100.69026,0.0,87.557945,0.15974689,0.0,99.838356,8.330017
22596,20795760.0,1.0,24.42334,22.931274,24.72467,25.57483,23.75351,23.417389,16.166626,16.123413,16.123413,16.14264,0.0,0.03581147,0.03581147,0.09588802,75.0,16.031616,0.0,0.0,28.847128,1963.3733,3.6456186e-05,0.0,85.88777,26.903301,17.341005,30.000002,0.13931999,45.72259,238.43573,105.39486,0.0,85.88777,0.16751574,0.0,98.432655,8.330017
22597,20795820.0,1.0,24.402405,22.901306,24.704926,25.53711,23.7565,23.421112,16.230316,16.168304,16.168304,16.189117,0.0,0.037347086,0.037347086,0.10003835,83.333336,16.114899,0.0,0.0,28.462263,2016.5679,3.7289567e-05,0.0,83.42057,32.825058,17.112621,30.000002,0.14538097,46.042328,238.86542,111.377464,0.0,83.42057,0.17473999,0.0,95.50761,8.330017
22598,20795880.0,1.0,24.37619,22.871277,24.678864,25.496796,23.758484,23.42395,16.23407,16.205292,16.205292,16.221985,0.0,0.038782667,0.038782667,0.10295561,91.666664,16.114899,0.0,0.0,27.672709,2085.9277,3.8682258e-05,0.0,80.26062,41.60145,16.935045,30.000002,0.1502293,46.290936,239.89679,118.888725,0.0,80.26062,0.18050216,0.0,91.524925,8.330017
22599,20795940.0,1.0,24.347015,22.841248,24.648132,25.45523,23.759491,23.425903,16.214478,16.220459,16.220459,16.227875,0.0,0.03981736,0.03981736,0.10392234,100.0,16.114899,0.0,0.0,26.460436,2132.1794,3.9710118e-05,0.0,76.56256,54.268864,16.801918,30.000002,0.15295306,46.477314,241.48154,128.20995,0.0,76.56256,0.1835887,0.0,86.779526,8.330017
22600,20796000.0,1.0,24.316101,22.811157,24.615234,25.414307,23.759949,23.427368,16.230133,16.232483,16.232483,16.2359,0.0,0.040157024,0.040157024,0.10246528,108.333336,16.198212,0.0,0.0,24.823097,2110.8853,3.930385e-05,0.0,72.6205,71.33594,16.77145,30.000002,0.15246658,46.51997,243.25954,139.13535,0.0,72.6205,0.18281698,0.0,81.72292,8.330017
22601,20796060.0,1.0,24.285522,22.781067,24.583069,25.376404,23.760284,23.42871,16.18634,16.227234,16.227234,16.223328,0.0,0.03970172,0.03970172,0.09875005,116.666664,16.198212,0.0,0.0,22.83864,2078.9126,3.8934973e-05,0.0,68.88546,91.33797,16.856485,30.000002,0.14873758,46.40092,244.7352,150.39748,0.0,68.88546,0.17819785,0.0,76.93816,8.330017
22602,20796120.0,1.0,24.257019,22.750916,24.55304,25.34311,23.761139,23.430573,16.133545,16.199097,16.199097,16.187592,0.0,0.038674954,0.038674954,0.09353225,125.0,16.198212,0.0,0.0,20.545956,2012.8059,3.788873e-05,0.0,65.69002,111.3241,17.013287,30.000002,0.14282437,46.1814,245.5778,160.23769,0.0,65.69002,0.17093644,0.0,72.77512,8.330017
22603,20796180.0,0.0,24.22995,22.720703,24.525757,25.315613,23.762909,23.433228,16.140472,16.176788,16.176788,16.166077,0.0,0.0371208,0.0371208,0.08704362,121.0,16.281494,0.0,0.0,18.001026,1886.0255,3.5432768e-05,0.0,63.233574,125.70866,17.28809,30.000002,0.1348445,45.796673,244.89438,165.18509,0.0,63.233574,0.1613067,0.0,69.41285,8.330017
22604,20796240.0,0.0,24.205872,22.69046,24.501038,25.294525,23.76587,23.43695,16.12149,16.156403,16.156403,16.147003,0.0,0.03564588,0.03564588,0.08068593,117.0,16.281494,0.0,0.0,15.280949,1779.6514,3.3479613e-05,0.0,61.568058,133.70613,17.5513,30.000002,0.12717743,45.42818,243.5732,166.06758,0.0,61.568058,0.15198866,0.0,66.842,8.330017
22605,20796300.0,0.0,24.183868,22.660187,24.477905,25.279541,23.769867,23.44159,16.118134,16.139221,16.139221,16.131927,0.0,0.03442872,0.03442872,0.074781455,113.0,16.281494,0.0,0.0,12.440777,1678.5128,3.1574447e-05,0.0,60.506226,136.78746,17.776316,30.000002,0.12037599,45.113155,242.17111,164.30591,0.0,60.506226,0.1436401,0.0,64.81287,8.330017
22606,20796360.0,0.0,24.160889,22.629883,24.455566,25.269836,23.774567,23.44696,16.191406,16.150848,16.150848,16.149536,0.0,0.033492282,0.033492282,0.06936677,109.0,16.364807,0.0,0.0,9.529078,1559.6903,2.9119623e-05,0.0,59.891064,136.48099,18.0366,30.000002,0.114311695,44.74876,240.94974,160.99414,0.0,59.891064,0.1363483,0.0,63.142933,8.330017
22607,20796420.0,0.0,24.140198,22.599518,24.434143,25.265411,23.779999,23.452942,16.220612,16.176239,16.176239,16.178284,0.0,0.032792207,0.032792207,0.06438528,105.0,16.364807,0.0,0.0,6.602865,1481.1554,2.763834e-05,0.0,59.592575,134.08966,18.22605,30.000002,0.10911486,44.483532,239.98886,156.89676,0.0,59.592575,0.12996304,0.0,61.69546,8.330017
22608,20796480.0,0.0,24.119781,22.569092,24.413544,25.2659,23.78598,23.459473,16.242981,16.200684,16.200684,16.203247,0.0,0.032280024,0.032280024,0.05977797,101.0,16.364807,0.0,0.0,3.7081923,1413.2324,2.6370026e-05,0.0,59.524216,130.43631,18.412317,30.000002,0.104498126,44.222755,239.28915,152.44667,0.0,59.524216,0.12432944,0.0,60.387188,8.330017
22609,20796540.0,0.0,24.09906,22.538635,24.39383,25.271088,23.79245,23.4664,16.326813,16.241821,16.241821,16.243317,0.0,0.031918954,0.031918954,0.05551376,97.0,16.44812,0.0,0.0,0.8873206,1327.5732,2.459774e-05,0.0,59.63153,126.012794,18.607811,30.000002,0.10035453,43.949066,238.82033,147.88538,0.0,59.63153,0.11934233,0.0,59.167435,8.330017
22610,20796600.0,0.0,24.082245,22.508118,24.378174,25.280273,23.799286,23.473694,16.354736,16.28534,16.28534,16.284302,0.0,0.031607814,0.031607814,0.051959645,93.0,16.44812,0.0,0.0,0.0,1278.7737,2.3700668e-05,0.0,59.85508,120.857376,18.763615,30.000002,0.096905515,43.73094,238.5443,143.30136,0.0,59.85508,0.11516302,0.0,58.263596,8.330017
22611,20796660.0,0.0,24.075256,22.47757,24.375763,25.289734,23.806122,23.48108,16.381927,16.320282,16.320282,16.316986,0.0,0.031294476,0.031294476,0.050165884,89.0,16.44812,0.0,0.0,0.0,1247.3363,2.309648e-05,0.0,60.23413,114.388336,18.87905,30.000002,0.09485793,43.56933,238.42427,138.75203,0.0,60.23413,0.11274188,0.0,58.19802,8.330017
22612,20796720.0,0.0,24.071503,22.44696,24.3779,25.300812,23.813293,23.48877,16.47467,16.370087,16.370087,16.363373,0.0,0.031082043,0.031082043,0.049011976,85.0,16.531403,0.0,0.0,0.0,1202.9567,2.210766e-05,0.0,60.72408,107.90085,18.972776,30.000002,0.09348734,43.438114,238.40894,134.55116,0.0,60.72408,0.11116344,0.0,58.417233,8.330017
22613,20796780.0,0.0,24.070007,22.41629,24.383057,25.312958,23.82074,23.496704,16.503326,16.420898,16.420898,16.411804,0.0,0.030931728,0.030931728,0.04825832,81.0,16.531403,0.0,0.0,0.0,1193.523,2.1950747e-05,0.0,61.276592,101.634026,19.049955,30.000002,0.09254414,43.330063,238.4619,130.68698,0.0,61.276592,0.110109664,0.0,58.80344,8.330017
22614,20796840.0,0.0,24.069885,22.38556,24.39038,25.325806,23.82843,23.504852,16.51709,16.458344,16.458344,16.448853,0.0,0.030829122,0.030829122,0.0477875,77.0,16.531403,0.0,0.0,0.0,1188.312,2.1862765e-05,0.0,61.874397,95.6763,19.119627,30.000002,0.0919,43.23252,238.55917,127.14095,0.0,61.874397,0.10943442,0.0,59.30152,8.330017
22615,20796900.0,0.0,24.070831,22.354797,24.3992,25.339203,23.836273,23.513184,16.596466,16.503265,16.503265,16.49228,0.0,0.030761592,0.030761592,0.04750604,73.0,16.614716,0.0,0.0,0.0,1161.4397,2.1227579e-05,0.0,62.503677,90.066505,19.180887,30.000002,0.091467075,43.14676,238.68459,123.882645,0.0,62.503677,0.10901845,0.0,59.87057,8.330017
22616,20796960.0,0.0,24.070984,22.323944,24.407257,25.349579,23.84378,23.52124,16.610931,16.546173,16.546173,16.53476,0.0,0.030712401,0.030712401,0.04732541,69.0,16.614716,0.0,0.0,0.0,1163.0078,2.1278405e-05,0.0,63.1528,84.78462,19.237892,30.000002,0.09114553,43.06695,238.82947,120.85224,0.0,63.1528,0.10874013,0.0,60.478325,8.330017
22617,20797020.0,0.0,24.071411,22.29306,24.415802,25.360199,23.85138,23.529419,16.616943,16.574432,16.574432,16.56424,0.0,0.030674132,0.030674132,0.04720782,65.0,16.614716,0.0,0.0,0.0,1165.1421,2.1337144e-05,0.0,63.818325,79.801125,19.291729,30.000002,0.09089363,42.99158,238.98788,118.01288,0.0,63.818325,0.10854657,0.0,61.112648,8.330017
22618,20797080.0,0.0,24.072113,22.262115,24.424744,25.371063,23.8591,23.53769,16.69049,16.611053,16.611053,16.600342,0.0,0.030641563,0.030641563,0.04712461,61.0,16.697998,0.0,0.0,0.0,1142.3009,2.078769e-05,0.0,64.49884,75.08672,19.34248,30.000002,0.09068195,42.92053,239.15605,115.334,0.0,64.49884,0.10839864,0.0,61.76742,8.330017
22619,20797140.0,0.0,24.072968,22.23108,24.43393,25.382141,23.866943,23.546112,16.700745,16.645325,16.645325,16.634888,0.0,0.030608792,0.030608792,0.04705202,57.0,16.697998,0.0,0.0,0.0,1146.3037,2.0888394e-05,0.0,65.19594,70.59518,19.39289,30.000002,0.09047861,42.849953,239.33267,112.77774,0.0,65.19594,0.1082611,0.0,62.441887,8.330017
22620,20797200.0,0.0,24.073883,22.200012,24.443329,25.393372,23.874878,23.554596,16.702484,16.66629,16.66629,16.657349,0.0,0.030571388,0.030571388,0.046977773,53.0,16.697998,0.0,0.0,0.0,1149.1218,2.0955027e-05,0.0,65.91191,66.29198,19.44324,30.000002,0.09026804,42.779465,239.51707,110.31853,0.0,65.91191,0.108113766,0.0,63.136982,8.330017
22621,20797260.0,0.0,24.072968,22.168945,24.450531,25.400757,23.881683,23.562042,16.774841,16.700043,16.700043,16.6904,0.0,0.030521028,0.030521028,0.04688298,49.0,16.781311,0.0,0.0,0.0,1126.0846,2.0411073e-05,0.0,66.6461,62.149857,19.495926,30.000002,0.09001604,42.705704,239.71085,107.928444,0.0,66.6461,0.10791696,0.0,63.851036,8.330017
22622,20797320.0,0.0,24.072083,22.13794,24.457825,25.408417,23.88861,23.56961,16.78357,16.731995,16.731995,16.722443,0.0,0.03046098,0.03046098,0.046774264,45.0,16.781311,0.0,0.0,0.0,1129.0936,2.0495103e-05,0.0,67.41268,58.120495,19.548342,30.000002,0.08974129,42.63232,239.91362,105.58762,0.0,67.41268,0.107688576,0.0,64.59793,8.330017
22623,20797380.0,0.0,24.07132,22.106995,24.46524,25.41629,23.89566,23.577301,16.784302,16.75119,16.75119,16.742981,0.0,0.030388948,0.030388948,0.046646047,41.0,16.781311,0.0,0.0,0.0,1130.4641,2.053631e-05,0.0,68.21699,54.19109,19.601917,30.000002,0.08943362,42.557316,240.12541,103.286446,0.0,68.21699,0.10741886,0.0,65.38245,8.330017
22624,20797440.0,0.0,24.070618,22.07611,24.472778,25.424347,23.902832,23.585052,16.856323,16.783478,16.783478,16.774414,0.0,0.030298479,0.030298479,0.046485573,37.0,16.864594,0.0,0.0,0.0,1105.9067,1.9969719e-05,0.0,69.055016,50.379585,19.65819,30.000002,0.08906586,42.478535,240.34634,101.02534,0.0,69.055016,0.10707506,0.0,66.20049,8.330017
22625,20797500.0,0.0,24.070068,22.045288,24.4805,25.432709,23.910156,23.592987,16.86444,16.814392,16.814392,16.805267,0.0,0.030191783,0.030191783,0.046298064,33.0,16.864594,0.0,0.0,0.0,1107.1715,2.0021202e-05,0.0,69.94974,46.6289,19.716015,30.000002,0.08865367,42.397583,240.57741,98.77902,0.0,69.94974,0.10667481,0.0,67.07468,8.330017
22626,20797560.0,0.0,24.068298,22.014496,24.486755,25.43811,23.917084,23.600464,16.864868,16.834808,16.834808,16.826813,0.0,0.030063106,0.030063106,0.046071883,29.0,16.864594,0.0,0.0,0.0,1106.4797,2.0026355e-05,0.0,70.89656,42.97602,19.776236,30.000002,0.08817501,42.31327,240.81773,96.560745,0.0,70.89656,0.106190816,0.0,68.00024,8.330017
22627,20797620.0,0.0,24.066406,21.983765,24.493317,25.443726,23.924133,23.608063,16.938843,16.86612,16.86612,16.857239,0.0,0.030017624,0.030017624,0.046003252,27.666666,16.947906,0.0,0.0,0.0,1082.032,1.9458585e-05,0.0,71.88613,39.74476,19.8282,30.000002,0.08795228,42.24052,241.01744,94.68244,0.0,71.88613,0.1060325,0.0,68.9659,8.330017
22628,20797680.0,0.0,24.064667,21.953094,24.500092,25.449524,23.931274,23.615753,16.949982,16.89795,16.89795,16.888824,0.0,0.03000719,0.03000719,0.045993734,26.333334,16.947906,0.0,0.0,0.0,1086.0631,1.9557065e-05,0.0,72.87072,36.906628,19.873222,30.000002,0.08784002,42.17749,241.1888,93.06504,0.0,72.87072,0.10600456,0.0,69.9231,8.330017
22629,20797740.0,0.0,24.062958,21.922455,24.506958,25.455414,23.938507,23.623505,16.95282,16.918335,16.918335,16.910278,0.0,0.030013237,0.030013237,0.04601136,25.0,16.947906,0.0,0.0,0.0,1089.8124,1.9638279e-05,0.0,73.84785,34.377113,19.915356,30.000002,0.08777991,42.1185,241.33981,91.63975,0.0,73.84785,0.10603979,0.0,70.87078,8.330017
22630,20797800.0,0.0,24.061096,21.891815,24.513977,25.461334,23.94577,23.631287,17.028503,16.952545,16.952545,16.94339,0.0,0.0300762,0.0300762,0.046133235,25.0,17.03122,0.0,0.0,0.0,1069.7231,1.9157322e-05,0.0,74.804054,32.232124,19.952856,30.000002,0.08788039,42.066,241.45355,90.49327,0.0,74.804054,0.10628175,0.0,71.79566,8.330017
22631,20797860.0,0.0,24.057343,21.861237,24.51889,25.463715,23.951569,23.637604,17.03888,16.987701,16.987701,16.97818,0.0,0.03017131,0.03017131,0.04630895,25.0,17.03122,0.0,0.0,0.0,1077.2385,1.9314373e-05,0.0,75.71133,30.430252,19.985622,30.000002,0.08808146,42.020126,241.53748,89.57694,0.0,75.71133,0.106648505,0.0,72.669495,8.330017
22632,20797920.0,0.0,24.053436,21.830658,24.52359,25.466034,23.957367,23.64392,17.043182,17.010712,17.010712,17.00232,0.0,0.030288491,0.030288491,0.04652129,25.0,17.03122,0.0,0.0,0.0,1085.0924,1.9475587e-05,0.0,76.56118,28.920187,20.012794,30.000002,0.08835234,41.982086,241.5974,88.84858,0.0,76.56118,0.10709592,0.0,73.48489,8.330017
22633,20797980.0,0.0,24.049683,21.80014,24.52829,25.468262,23.963165,23.650208,17.11734,17.044464,17.044464,17.035309,0.0,0.030423323,0.030423323,0.046762347,25.0,17.114502,0.0,0.0,0.0,1067.7592,1.9052794e-05,0.0,77.34507,27.66951,20.032995,30.000002,0.08868326,41.953804,241.63623,88.28496,0.0,77.34507,0.107606746,0.0,74.2339,8.330017
22634,20798040.0,0.0,24.045776,21.769592,24.532928,25.470428,23.968933,23.656525,17.126526,17.076965,17.076965,17.06784,0.0,0.030568382,0.030568382,0.04701893,25.0,17.114502,0.0,0.0,0.0,1077.3237,1.9250587e-05,0.0,78.05383,26.647768,20.051716,30.000002,0.08904336,41.927597,241.65765,87.86132,0.0,78.05383,0.10815441,0.0,74.90823,8.330017
22635,20798100.0,0.0,24.04184,21.739075,24.537476,25.472473,23.97464,23.66275,17.128204,17.096924,17.096924,17.089172,0.0,0.030718993,0.030718993,0.047282968,25.0,17.114502,0.0,0.0,0.0,1086.0964,1.9422187e-05,0.0,78.68196,25.827965,20.068758,30.000002,0.089419566,41.90374,241.66472,87.5573,0.0,78.68196,0.10872046,0.0,75.50309,8.330017
22636,20798160.0,0.0,24.036743,21.708557,24.540802,25.472351,23.979706,23.668457,17.20163,17.130707,17.130707,17.12207,0.0,0.030869113,0.030869113,0.047544673,25.0,17.197815,0.0,0.0,0.0,1068.9851,1.9008876e-05,0.0,79.25307,25.139866,20.088858,30.000002,0.08978497,41.875603,241.66359,87.326225,0.0,79.25307,0.109281674,0.0,76.04214,8.330017
22637,20798220.0,0.0,24.031525,21.67804,24.544037,25.472168,23.984772,23.674164,17.208374,17.164246,17.164246,17.155518,0.0,0.031018121,0.031018121,0.047802813,25.0,17.197815,0.0,0.0,0.0,1077.8783,1.9185833e-05,0.0,79.75618,24.586035,20.107277,30.000002,0.09014958,41.84981,241.65416,87.16996,0.0,79.75618,0.10983807,0.0,76.51497,8.330017
22638,20798280.0,0.0,24.026337,21.647491,24.54715,25.471893,23.989807,23.67981,17.211609,17.184998,17.184998,17.177551,0.0,0.03116384,0.03116384,0.04805374,25.0,17.197815,0.0,0.0,0.0,1086.7559,1.9368745e-05,0.0,80.190384,24.152107,20.123674,30.000002,0.09050779,41.826855,241.63805,87.077995,0.0,80.190384,0.11038075,0.0,76.921074,8.330017
22639,20798340.0,0.0,24.021362,21.616974,24.550201,25.471558,23.994781,23.685455,17.28418,17.217102,17.217102,17.208954,0.0,0.031304512,0.031304512,0.04829456,25.0,17.281097,0.0,0.0,0.0,1068.8326,1.8943745e-05,0.0,80.55552,23.825869,20.135466,30.000002,0.0908605,41.81035,241.61662,87.04165,0.0,80.55552,0.11090303,0.0,77.26067,8.330017
22640,20798400.0,0.0,24.016235,21.586426,24.553223,25.47116,23.999756,23.69107,17.292145,17.247772,17.247772,17.239685,0.0,0.031437308,0.031437308,0.04852062,25.0,17.281097,0.0,0.0,0.0,1077.3922,1.9122064e-05,0.0,80.8528,23.594435,20.148602,30.000002,0.09118773,41.791958,241.5915,87.050835,0.0,80.8528,0.11139492,0.0,77.53534,8.330017
22641,20798460.0,0.0,24.010376,21.555847,24.555206,25.469025,24.00418,23.696228,17.293213,17.266602,17.266602,17.259766,0.0,0.031561024,0.031561024,0.048730113,25.0,17.281097,0.0,0.0,0.0,1084.7489,1.926895e-05,0.0,81.088776,23.441591,20.162401,30.000002,0.09148771,41.77264,241.56415,87.09507,0.0,81.088776,0.11185186,0.0,77.75166,8.330017
22642,20798520.0,0.0,24.004242,21.525269,24.557068,25.466827,24.008575,23.701355,17.365509,17.299103,17.299103,17.291382,0.0,0.031676326,0.031676326,0.04892444,25.0,17.36441,0.0,0.0,0.0,1065.3538,1.8821684e-05,0.0,81.27831,23.344378,20.179544,30.000002,0.09175681,41.74864,241.53578,87.16212,0.0,81.27831,0.11227696,0.0,77.923996,8.330017
22643,20798580.0,0.0,23.998322,21.49466,24.55893,25.464691,24.013,23.706482,17.373352,17.329742,17.329742,17.322021,0.0,0.031780533,0.031780533,0.0490993,25.0,17.36441,0.0,0.0,0.0,1072.5452,1.8975137e-05,0.0,81.41483,23.306084,20.193537,30.000002,0.092002325,41.72905,241.50705,87.25113,0.0,81.41483,0.11266035,0.0,78.046364,8.330017
22644,20798640.0,0.0,23.992432,21.46402,24.560791,25.462524,24.017426,23.71164,17.374298,17.3479,17.3479,17.34137,0.0,0.031872597,0.031872597,0.04925309,25.0,17.36441,0.0,0.0,0.0,1078.5632,1.9097335e-05,0.0,81.50306,23.317783,20.208624,30.000002,0.0922123,41.707928,241.47884,87.35596,0.0,81.50306,0.11299833,0.0,78.12337,8.330017
22645,20798700.0,0.0,23.98639,21.43332,24.562622,25.460358,24.02182,23.716766,17.446594,17.380676,17.380676,17.373138,0.0,0.03195585,0.03195585,0.04939159,25.0,17.447693,0.0,0.0,0.0,1057.6775,1.8626824e-05,0.0,81.561005,23.358906,20.226875,30.000002,0.09239114,41.682377,241.45145,87.46832,0.0,81.561005,0.11330339,0.0,78.17207,8.330017
22646,20798760.0,0.0,23.979767,21.402588,24.56372,25.45697,24.025818,23.721527,17.453918,17.412842,17.412842,17.405151,0.0,0.032028414,0.032028414,0.0495119,25.0,17.447693,0.0,0.0,0.0,1063.2477,1.8746583e-05,0.0,81.58618,23.430172,20.245403,30.000002,0.09254056,41.656437,241.42537,87.58676,0.0,81.58618,0.113568895,0.0,78.19027,8.330017
22647,20798820.0,0.0,23.973206,21.371826,24.56482,25.453644,24.029846,23.726318,17.456268,17.432526,17.432526,17.425964,0.0,0.0320901,0.0320901,0.049613792,25.0,17.447693,0.0,0.0,0.0,1068.3381,1.885785e-05,0.0,81.58253,23.525997,20.263191,30.000002,0.09266246,41.631535,241.40106,87.70785,0.0,81.58253,0.1137942,0.0,78.18169,8.330017
22648,20798880.0,0.0,23.966858,21.341003,24.565918,25.450378,24.033875,23.73111,17.52774,17.464203,17.464203,17.456787,0.0,0.032140832,0.032140832,0.049697224,25.0,17.531006,0.0,0.0,0.0,1045.8721,1.8361527e-05,0.0,81.55371,23.641485,20.279755,30.000002,0.092757896,41.60834,241.37883,87.828705,0.0,81.55371,0.11397914,0.0,78.14982,8.330017
22649,20798940.0,0.0,23.96048,21.31012,24.567108,25.447266,24.037994,23.735992,17.535706,17.49408,17.49408,17.486664,0.0,0.032180816,0.032180816,0.049762603,25.0,17.531006,0.0,0.0,0.0,1050.4305,1.8467335e-05,0.0,81.50501,23.769999,20.298485,30.000002,0.09281985,41.582123,241.35901,87.94567,0.0,81.50501,0.11412443,0.0,78.09969,8.330017
22650,20799000.0,0.0,23.954193,21.279175,24.56836,25.444244,24.042175,23.740906,17.536865,17.511688,17.511688,17.505463,0.0,0.03221054,0.03221054,0.049810804,25.0,17.531006,0.0,0.0,0.0,1054.0012,1.8545252e-05,0.0,81.44105,23.905966,20.317646,30.000002,0.09285363,41.555298,241.3418,88.05606,0.0,81.44105,0.11423209,0.0,78.03567,8.330017
22651,20799060.0,0.0,23.947266,21.248169,24.56897,25.440155,24.045929,23.745422,17.6091,17.544342,17.544342,17.537079,0.0,0.0322335,0.0322335,0.04984765,25.0,17.614319,0.0,0.0,0.0,1030.3538,1.8033183e-05,0.0,81.369255,24.044199,20.339111,30.000002,0.092864245,41.525246,241.32646,88.16059,0.0,81.369255,0.11431492,0.0,77.964584,8.330017
22652,20799120.0,0.0,23.94046,21.217102,24.569672,25.43628,24.049805,23.75,17.61728,17.57486,17.57486,17.567474,0.0,0.032248337,0.032248337,0.04987096,25.0,17.614319,0.0,0.0,0.0,1033.8765,1.812047e-05,0.0,81.29035,24.181587,20.359798,30.000002,0.0928551,41.49628,241.31361,88.255936,0.0,81.29035,0.11436784,0.0,77.88726,8.330017
22653,20799180.0,0.0,23.933777,21.185944,24.570435,25.432526,24.05371,23.75467,17.618652,17.592865,17.592865,17.58664,0.0,0.032255843,0.032255843,0.049882047,25.0,17.614319,0.0,0.0,0.0,1036.5574,1.8182449e-05,0.0,81.20787,24.314253,20.380785,30.000002,0.09282599,41.4669,241.30324,88.34074,0.0,81.20787,0.114393935,0.0,77.80701,8.330017
22654,20799240.0,0.0,23.927032,21.154724,24.57129,25.428894,24.057709,23.759369,17.691162,17.625946,17.625946,17.618622,0.0,0.032258764,0.032258764,0.0498855,25.0,17.697601,0.0,0.0,0.0,1012.0587,1.7659268e-05,0.0,81.12488,24.441826,20.403437,30.000002,0.09278099,41.43519,241.29454,88.417694,0.0,81.12488,0.11440327,0.0,77.72658,8.330017
22655,20799300.0,0.0,23.920471,21.123413,24.572296,25.425476,24.061798,23.76419,17.699432,17.656708,17.656708,17.649261,0.0,0.032256536,0.032256536,0.04988042,25.0,17.697601,0.0,0.0,0.0,1014.9224,1.7734095e-05,0.0,81.04337,24.560293,20.425398,30.000002,0.09272401,41.404446,241.28792,88.48383,0.0,81.04337,0.11439369,0.0,77.647934,8.330017
22656,20799360.0,0.0,23.913483,21.09201,24.572784,25.421112,24.065552,23.76883,17.70108,17.675415,17.675415,17.669098,0.0,0.03225023,0.03225023,0.04986858,25.0,17.697601,0.0,0.0,0.0,1017.0879,1.7786893e-05,0.0,80.965294,24.668243,20.447422,30.000002,0.09265619,41.373608,241.28316,88.53951,0.0,80.965294,0.114369236,0.0,77.57287,8.330017
22657,20799420.0,0.0,23.906433,21.060516,24.573334,25.4169,24.069397,23.77353,17.773804,17.708527,17.708527,17.70111,0.0,0.03224122,0.03224122,0.049852293,25.0,17.780914,0.0,0.0,0.0,992.03534,1.7258468e-05,0.0,80.89118,24.76686,20.470577,30.000002,0.09257871,41.34119,241.27977,88.586876,0.0,80.89118,0.114334926,0.0,77.501816,8.330017
22658,20799480.0,0.0,23.899536,21.02893,24.574036,25.412903,24.073334,23.77835,17.782074,17.739258,17.739258,17.731781,0.0,0.032229744,0.032229744,0.049831983,25.0,17.780914,0.0,0.0,0.0,994.4651,1.7325303e-05,0.0,80.823135,24.853056,20.493008,30.000002,0.092496425,41.309788,241.27786,88.624374,0.0,80.823135,0.114291616,0.0,77.43679,8.330017
22659,20799540.0,0.0,23.89273,20.997223,24.57486,25.409088,24.077362,23.783234,17.783722,17.757477,17.757477,17.75116,0.0,0.03221655,0.03221655,0.049808905,25.0,17.780914,0.0,0.0,0.0,996.35004,1.7372278e-05,0.0,80.76224,24.926191,20.51525,30.000002,0.09241014,41.278652,241.27725,88.652466,0.0,80.76224,0.11424213,0.0,77.378784,8.330017
22660,20799600.0,0.0,23.885925,20.965424,24.575775,25.405426,24.081451,23.788177,17.856842,17.790955,17.790955,17.783508,0.0,0.03220256,0.03220256,0.04978458,25.0,17.864197,0.0,0.0,0.0,971.084,1.6844315e-05,0.0,80.70676,24.990215,20.538307,30.000002,0.09231995,41.24637,241.27742,88.674416,0.0,80.70676,0.11418981,0.0,77.32607,8.330017
22661,20799660.0,0.0,23.878693,20.933533,24.576233,25.400879,24.085266,23.792938,17.864624,17.823334,17.823334,17.815674,0.0,0.032188073,0.032188073,0.049759515,25.0,17.864197,0.0,0.0,0.0,973.0847,1.689933e-05,0.0,80.65797,25.043468,20.561241,30.000002,0.092228755,41.21426,241.27838,88.68959,0.0,80.65797,0.11413575,0.0,77.27986,8.330017
22662,20799720.0,0.0,23.87149,20.90152,24.576752,25.396484,24.089172,23.79776,17.867859,17.843628,17.843628,17.837006,0.0,0.032173544,0.032173544,0.049734496,25.0,17.864197,0.0,0.0,0.0,975.21204,1.6956043e-05,0.0,80.61609,25.086214,20.583878,30.000002,0.09213821,41.18257,241.28,88.69864,0.0,80.61609,0.114081666,0.0,77.24035,8.330017
22663,20799780.0,0.0,23.86444,20.869354,24.577423,25.392303,24.09317,23.802673,17.94049,17.876038,17.876038,17.8685,0.0,0.032159306,0.032159306,0.04971008,25.0,17.94751,0.0,0.0,0.0,949.8032,1.6429196e-05,0.0,80.581245,25.118647,20.60486,30.000002,0.09205227,41.153194,241.28215,88.70203,0.0,80.581245,0.11402876,0.0,77.2076,8.330017
22664,20799840.0,0.0,23.857452,20.837097,24.578247,25.388367,24.09726,23.807709,17.948456,17.90622,17.90622,17.898712,0.0,0.032145776,0.032145776,0.04968696,25.0,17.94751,0.0,0.0,0.0,952.0231,1.6491083e-05,0.0,80.553314,25.141588,20.626318,30.000002,0.09196715,41.123154,241.28467,88.70068,0.0,80.553314,0.11397855,0.0,77.18152,8.330017
22665,20799900.0,0.0,23.850555,20.804688,24.579193,25.384583,24.10144,23.812805,17.949982,17.923126,17.923126,17.916779,0.0,0.03213349,0.03213349,0.04966605,25.0,17.94751,0.0,0.0,0.0,953.86,1.653604e-05,0.0,80.53299,25.154745,20.647184,30.000002,0.09188672,41.09394,241.28741,88.69504,0.0,80.53299,0.11393306,0.0,77.162704,8.330017
22666,20799960.0,0.0,23.84311,20.772156,24.57965,25.379913,24.105316,23.817657,18.023682,17.957,17.957,17.949463,0.0,0.032121822,0.032121822,0.04964622,25.0,18.030792,0.0,0.0,0.0,928.49976,1.6015598e-05,0.0,80.515884,25.163918,20.668669,30.000002,0.091806464,41.06386,241.2902,88.687744,0.0,80.515884,0.11388988,0.0,77.14697,8.330017
22667,20800020.0,0.0,23.835785,20.739502,24.5802,25.375427,24.109314,23.822632,18.031738,17.98816,17.98816,17.98056,0.0,0.032111395,0.032111395,0.049628567,25.0,18.030792,0.0,0.0,0.0,930.75806,1.6078326e-05,0.0,80.504074,25.166801,20.68909,30.000002,0.09173195,41.03527,241.29303,88.67816,0.0,80.504074,0.11385136,0.0,77.13628,8.330017
22668,20800080.0,0.0,23.828552,20.706665,24.580902,25.371155,24.113373,23.827667,18.033508,18.006683,18.006683,18.000214,0.0,0.03210231,0.03210231,0.04961324,25.0,18.030792,0.0,0.0,0.0,932.67957,1.6124923e-05,0.0,80.49703,25.16439,20.708935,30.000002,0.09166231,41.007492,241.29576,88.66697,0.0,80.49703,0.113817856,0.0,77.130104,8.330017
22669,20800140.0,0.0,23.82129,20.673706,24.581665,25.367004,24.117493,23.832764,18.10727,18.040527,18.040527,18.032959,0.0,0.03209418,0.03209418,0.049599558,25.0,18.114105,0.0,0.0,0.0,907.3515,1.56088e-05,0.0,80.49294,25.158918,20.72934,30.000002,0.09159385,40.978924,241.2984,88.65504,0.0,80.49294,0.113787904,0.0,77.12672,8.330017
22670,20800200.0,0.0,23.814117,20.640594,24.582642,25.363098,24.121765,23.837982,18.115204,18.071655,18.071655,18.063995,0.0,0.032087352,0.032087352,0.049588118,25.0,18.114105,0.0,0.0,0.0,909.7009,1.5672396e-05,0.0,80.4923,25.150106,20.748632,30.000002,0.09153136,40.951912,241.30086,88.64258,0.0,80.4923,0.113762796,0.0,77.12657,8.330017
22671,20800260.0,0.0,23.80658,20.60733,24.5831,25.358307,24.125702,23.842987,18.117065,18.090668,18.090668,18.084167,0.0,0.03208173,0.03208173,0.04957875,25.0,18.114105,0.0,0.0,0.0,911.72516,1.5720816e-05,0.0,80.494385,25.138926,20.767366,30.000002,0.09147331,40.925686,241.3031,88.63006,0.0,80.494385,0.11374219,0.0,77.129,8.330017
22672,20800320.0,0.0,23.79898,20.573883,24.583618,25.353668,24.12973,23.848083,18.190857,18.12436,18.12436,18.11673,0.0,0.03207703,0.03207703,0.049570944,25.0,18.197418,0.0,0.0,0.0,886.38513,1.5208583e-05,0.0,80.49832,25.126366,20.786657,30.000002,0.09141635,40.89868,241.30516,88.61773,0.0,80.49832,0.11372498,0.0,77.13314,8.330017
22673,20800380.0,0.0,23.791504,20.540283,24.58432,25.349243,24.13388,23.853241,18.198639,18.155304,18.155304,18.147644,0.0,0.032073423,0.032073423,0.049565013,25.0,18.197418,0.0,0.0,0.0,888.7502,1.5272108e-05,0.0,80.50404,25.112705,20.80484,30.000002,0.0913648,40.873222,241.30696,88.60596,0.0,80.50404,0.113711834,0.0,77.13894,8.330017
22674,20800440.0,0.0,23.784119,20.5065,24.585144,25.345001,24.138092,23.85849,18.200317,18.173676,18.173676,18.167206,0.0,0.032070834,0.032070834,0.049560804,25.0,18.197418,0.0,0.0,0.0,890.83093,1.5320726e-05,0.0,80.511086,25.098574,20.822462,30.000002,0.09131717,40.848553,241.30849,88.595,0.0,80.511086,0.11370244,0.0,77.145935,8.330017
22675,20800500.0,0.0,23.776672,20.472565,24.58603,25.340881,24.142365,23.8638,18.274353,18.20752,18.20752,18.19992,0.0,0.032068867,0.032068867,0.04955764,25.0,18.2807,0.0,0.0,0.0,865.50964,1.4812555e-05,0.0,80.51879,25.084452,20.840727,30.000002,0.09126963,40.822983,241.30983,88.58473,0.0,80.51879,0.113695346,0.0,77.15352,8.330017
22676,20800560.0,0.0,23.76883,20.438416,24.586487,25.335938,24.146393,23.868927,18.281464,18.24002,18.24002,18.232239,0.0,0.032067608,0.032067608,0.049555667,25.0,18.2807,0.0,0.0,0.0,867.60565,1.4866831e-05,0.0,80.52702,25.070587,20.85872,30.000002,0.091224514,40.79779,241.31094,88.57536,0.0,80.52702,0.11369085,0.0,77.16158,8.330017
22677,20800620.0,0.0,23.761017,20.404114,24.587036,25.331177,24.150482,23.874146,18.284485,18.26001,18.26001,18.253357,0.0,0.032066986,0.032066986,0.049554776,25.0,18.2807,0.0,0.0,0.0,870.0656,1.492784e-05,0.0,80.53553,25.057281,20.87589,30.000002,0.09118295,40.773754,241.31184,88.56701,0.0,80.53553,0.113688715,0.0,77.16986,8.330017
22678,20800680.0,0.0,23.753387,20.369598,24.587646,25.326538,24.154633,23.879395,18.299927,18.27533,18.27533,18.269714,0.0,0.032067005,0.032067005,0.049554955,25.0,18.300018,0.0,0.0,0.0,865.3604,1.48329045e-05,0.0,80.54403,25.044922,20.891413,30.000002,0.09114684,40.75202,241.31252,88.5599,0.0,80.54403,0.11368894,0.0,77.17808,8.330017
22679,20800740.0,0.0,23.745636,20.3349,24.588348,25.321991,24.158783,23.884674,18.302643,18.286072,18.286072,18.281525,0.0,0.03206747,0.03206747,0.049555868,25.0,18.300018,0.0,0.0,0.0,867.6629,1.4890977e-05,0.0,80.5522,25.033806,20.907793,30.000002,0.09110986,40.72909,241.31296,88.55398,0.0,80.5522,0.113690786,0.0,77.18594,8.330017
22680,20800800.0,0.0,23.737915,20.300018,24.58908,25.317535,24.162994,23.889954,18.303284,18.292542,18.292542,18.289001,0.0,0.03206827,0.03206827,0.049557332,25.0,18.300018,0.0,0.0,0.0,869.54987,1.493568e-05,0.0,80.55988,25.023968,20.923868,30.000002,0.09107441,40.70659,241.31323,88.54916,0.0,80.55988,0.113693856,0.0,77.19331,8.330017
22681,20800860.0,2.0,23.772308,20.265015,24.663574,25.3013,24.160767,23.889282,18.345215,18.302094,18.301727,18.300476,0.0,0.031567667,0.030040491,0.061988324,35.666668,18.300018,17.956356,12.79232,39.683525,917.1189,1.5620622e-05,0.0,87.57254,17.424065,20.730757,30.000002,0.09862934,40.97694,240.94362,86.97945,0.0,86.193306,0.123804115,0.0,90.485985,8.330017
22682,20800920.0,2.0,23.758118,20.230011,24.659698,25.277588,24.158142,23.889038,18.376862,18.329895,18.328064,18.332092,0.0,0.03457651,0.031750903,0.06696438,46.333332,18.300018,26.192833,18.349169,59.01037,979.7153,1.6711245e-05,0.0,96.45178,14.417278,20.407333,30.000002,0.106104076,41.42973,240.32841,87.82252,0.0,93.725,0.13329214,0.0,99.308815,8.330017
22683,20800980.0,2.0,23.715515,20.195007,24.606384,25.253601,24.153168,23.886566,18.387115,18.356781,18.354797,18.358429,2.0,0.037637252,0.03700396,0.067224056,57.0,18.300018,34.368164,23.872017,78.09316,1038.6255,1.7780043e-05,0.0,99.81778,14.985716,20.026464,30.000002,0.11315425,41.962948,239.63069,90.55273,0.0,99.236176,0.1418682,0.0,99.977196,8.330017
22684,20801040.0,6.0,23.695557,20.160004,24.586182,25.227875,24.146667,23.881714,18.12619,18.27652,18.275757,18.277283,2.0,0.040034834,0.04000722,0.071187146,67.666664,17.966614,42.470444,29.33305,96.91202,1229.5347,2.1496051e-05,0.0,99.994225,16.841043,19.683294,30.000002,0.12073341,42.44339,238.94852,94.32115,0.0,99.9704,0.15123345,0.0,99.999374,8.330017
22685,20801100.0,6.0,23.677643,20.125,24.567993,25.19815,24.138092,23.874847,18.096436,18.184906,18.18457,18.185242,2.0,0.04285662,0.042856216,0.07619341,78.333336,17.966614,50.477093,34.71558,100.0,1305.4253,2.2776348e-05,0.0,99.99993,19.224588,19.320562,30.000002,0.1293955,42.951214,238.4701,98.8348,0.0,99.99961,0.16191114,0.0,99.99999,8.330017
22686,20801160.0,6.0,23.660583,20.089996,24.546906,25.164124,24.12738,23.866028,18.095276,18.134644,18.134521,18.134796,2.0,0.046028618,0.046028618,0.08183267,89.0,17.966614,58.366096,40.000378,100.0,1389.5477,2.4232637e-05,0.0,100.0,22.089882,18.915697,30.000002,0.13924056,43.518024,238.5388,104.09036,0.0,100.0,0.17389533,0.0,100.0,8.330017
22687,20801220.0,6.0,23.646149,20.054993,24.522186,25.125122,24.114136,23.85492,17.861267,18.010437,18.010376,18.010498,2.0,0.049530067,0.049530067,0.08805777,99.666664,17.63321,66.10822,45.160957,100.0,1624.1227,2.8877947e-05,0.0,100.0,25.476076,18.440502,30.000002,0.15036054,44.1833,239.75082,110.12792,0.0,100.0,0.18712519,0.0,100.0,8.330017
22688,20801280.0,6.0,23.625183,20.02002,24.493286,25.080444,24.097961,23.841095,17.827332,17.904938,17.904907,17.904968,2.0,0.05332065,0.05332065,0.094796926,110.333336,17.63321,73.67492,50.170784,100.0,1737.1891,3.087805e-05,0.0,100.0,29.417614,18.016602,30.000002,0.16227444,44.77676,243.11363,116.96285,0.0,100.0,0.20144634,0.0,100.0,8.330017
22689,20801340.0,6.0,23.60675,19.985016,24.460205,25.03009,24.078827,23.824585,17.819153,17.851715,17.851715,17.851715,2.0,0.057379905,0.057379905,0.10201372,121.0,17.63321,81.03577,55.00218,100.0,1853.8737,3.2957956e-05,0.0,100.0,33.94101,17.521837,30.000002,0.17536671,45.46943,250.17523,124.63196,0.0,100.0,0.21678229,0.0,100.0,8.330017
22690,20801400.0,5.0,23.588745,19.950012,24.422546,24.97351,24.056427,23.805084,17.60144,17.721252,17.721252,17.721252,2.0,0.06168658,0.06168658,0.10967041,131.66667,17.299805,88.15328,59.621037,100.0,2129.1736,3.8554368e-05,0.0,100.0,39.08292,16.981485,30.000002,0.18952896,46.22592,260.68063,133.18309,0.0,100.0,0.23305432,0.0,100.0,8.330017
22691,20801460.0,5.0,23.565643,19.915009,24.379974,24.910522,24.030334,23.782043,17.558441,17.61905,17.61905,17.61905,1.0,0.066199206,0.066199206,0.11769325,142.33333,17.299805,94.99417,63.99402,100.0,2274.538,4.123365e-05,0.0,100.0,44.86167,16.467281,30.000002,0.20441934,46.945805,274.18857,142.6306,0.0,100.0,0.25010356,0.0,100.0,8.330017
22692,20801520.0,5.0,23.540955,19.880005,24.33255,24.841064,24.000763,23.755798,17.539276,17.567871,17.567871,17.567871,1.0,0.07088785,0.07088785,0.12602901,153.0,17.299805,100.0,68.08804,100.0,2416.53,4.3856264e-05,0.0,100.0,51.323097,15.9907875,30.000002,0.22013241,47.612896,290.1728,153.02559,0.0,100.0,0.2678181,0.0,100.0,8.330017
22693,20801580.0,5.0,23.51651,19.845001,24.28003,24.76474,23.967468,23.726105,17.331207,17.428406,17.428406,17.428406,2.0,0.075720176,0.075720176,0.13462025,163.66667,16.9664,100.0,71.870445,100.0,2721.5166,5.0267186e-05,0.0,100.0,58.475574,15.52496,30.000002,0.23674893,48.265057,309.3999,164.38988,0.0,100.0,0.28607544,0.0,100.0,8.330017
22694,20801640.0,5.0,23.487701,19.809998,24.221802,24.680878,23.929962,23.692566,17.278992,17.328552,17.328552,17.328552,2.0,0.0806648,0.0806648,0.14341111,174.33333,16.9664,100.0,75.29857,100.0,2889.9143,5.3514737e-05,0.0,100.0,66.31285,15.104063,30.000002,0.2539679,48.854313,333.93808,176.73405,0.0,100.0,0.3047569,0.0,100.0,8.330017
22695,20801700.0,5.0,23.456787,19.774994,24.158417,24.59021,23.888672,23.655518,17.247528,17.275208,17.275208,17.275208,2.0,0.08569274,0.08569274,0.15235013,185.0,16.9664,100.0,78.33818,100.0,3047.3438,5.6540677e-05,0.0,100.0,74.8192,14.695656,30.000002,0.27186057,49.426083,366.44885,190.06126,0.0,100.0,0.3237531,0.0,100.0,8.330017
22696,20801760.0,3.0,23.423431,19.74002,24.091675,24.495605,23.844604,23.615723,17.047668,17.129852,17.129852,17.129852,2.0,0.090775974,0.090775974,0.16138743,195.66667,16.632996,100.0,80.95855,100.0,3368.3242,6.3574385e-05,0.0,100.0,83.96831,14.313986,30.000002,0.290218,49.96042,408.82056,204.36281,0.0,100.0,0.34295806,0.0,100.0,8.330017
22697,20801820.0,3.0,23.384338,19.705017,24.020447,24.39331,23.796082,23.571991,16.983276,17.028168,17.02835,17.028168,2.0,0.09614808,0.0950584,0.17093831,206.33333,16.632996,100.0,83.12862,100.0,3545.9749,6.7194196e-05,0.0,100.0,93.95988,13.971552,30.000002,0.30870873,50.439827,461.04016,219.78362,0.0,99.60759,0.362164,0.0,100.0,8.330017
22698,20801880.0,3.0,23.341187,19.670013,23.946503,24.283478,23.743134,23.525848,16.93637,16.966522,16.96756,16.966522,2.0,0.10214038,0.097276814,0.18159181,217.0,16.632996,100.0,84.82496,100.0,3702.845,7.038953e-05,0.0,100.0,105.11296,13.661758,30.000002,0.32703078,50.873543,519.7075,236.53238,0.0,98.33749,0.38103184,0.0,100.0,8.330017
22699,20801940.0,3.0,23.29126,19.63501,23.8656,24.164886,23.684937,23.477753,16.737976,16.811401,16.816895,16.811401,2.0,0.10798071,0.09927279,0.19197486,227.66667,16.299591,100.0,86.00786,100.0,4016.0354,7.768949e-05,0.0,99.643585,117.854675,13.372061,30.000002,0.34496996,51.279114,581.48956,254.92708,0.0,96.82076,0.3992389,0.0,99.64354,8.330017
22700,20802000.0,3.0,23.229645,19.600006,23.776031,24.039337,23.622375,23.426971,16.645508,16.698029,16.7034,16.698029,2.0,0.11197182,0.10257954,0.19907063,238.33333,16.299591,100.0,86.688484,100.0,4162.854,8.110979e-05,0.0,96.941475,138.58247,13.13813,30.000002,0.35945904,51.60662,642.2804,279.63123,0.0,94.12057,0.41364846,0.0,96.94145,8.330017
22701,20802060.0,3.0,23.162231,19.565002,23.686829,23.915619,23.5596,23.375702,16.546417,16.601715,16.606812,16.601715,2.0,0.11365826,0.103957705,0.20206894,249.0,16.299591,100.0,86.84042,100.0,4241.452,8.3357976e-05,0.0,92.89958,166.61179,12.99136,30.000002,0.36625406,51.812096,681.07764,307.9593,0.0,90.19061,0.4197292,0.0,92.89957,8.330017
22702,20802120.0,3.0,23.084717,19.529999,23.596863,23.791138,23.495575,23.323395,16.261261,16.370148,16.380676,16.370148,2.0,0.112511314,0.10256134,0.2000299,249.33333,15.966217,100.0,86.46934,100.0,4394.459,8.854219e-05,0.0,89.62526,188.36655,12.954214,30.000002,0.36281797,51.864098,681.17566,325.62448,0.0,86.93887,0.41514415,0.0,89.62526,8.330017
22703,20802180.0,3.0,23.00772,19.494995,23.506348,23.66623,23.430573,23.270477,16.109802,16.187164,16.196533,16.187164,2.0,0.11152581,0.10104951,0.19827783,249.66667,15.966217,100.0,85.575554,100.0,4382.7915,8.928773e-05,0.0,87.120895,208.84528,12.90614,30.000002,0.35977972,51.931404,681.5793,341.91486,0.0,84.35494,0.4108997,0.0,87.120895,8.330017
22704,20802240.0,3.0,22.92929,19.459991,23.416168,23.542023,23.365234,23.217682,15.998749,16.056885,16.064514,16.056885,2.0,0.11065139,0.09931179,0.19672322,250.0,15.966217,100.0,84.15501,100.0,4334.291,8.9009416e-05,0.0,85.0518,228.85277,12.87329,30.000002,0.35662964,51.977394,681.97546,357.4687,0.0,82.10417,0.40672556,0.0,85.0518,8.330017
22705,20802300.0,2.0,22.85025,19.425018,23.32605,23.418152,23.299408,23.16513,15.769531,15.858429,15.8703,15.858398,2.0,0.10976217,0.09736131,0.19545746,250.0,15.6328125,99.50254,82.199814,100.0,4420.0522,9.272845e-05,0.0,83.29423,248.0938,12.846056,30.000002,0.3534744,52.015526,682.1454,372.05035,0.0,80.10274,0.40261802,0.0,83.33807,8.330017
22706,20802360.0,2.0,22.774017,19.390015,23.240417,23.301056,23.236877,23.114716,15.650635,15.714264,15.724426,15.713928,2.0,0.10798613,0.09476532,0.1933958,250.0,15.6328125,98.2253,79.76103,99.50996,4356.12,9.22329e-05,0.0,81.79841,262.08337,12.838949,30.000002,0.3481497,52.025475,672.0023,380.47757,0.0,78.39022,0.39616895,0.0,81.993835,8.330017
22707,20802420.0,2.0,22.697388,19.355011,23.155823,23.185913,23.17508,23.065521,15.556549,15.606659,15.615234,15.606262,2.0,0.1061925,0.09220121,0.19013904,250.0,15.6328125,96.33224,76.83508,97.45788,4258.44,9.079838e-05,0.0,80.59918,272.2978,12.848383,30.000002,0.34165457,52.012264,655.709,384.75015,0.0,76.97059,0.38855132,0.0,80.785545,8.330017
22708,20802480.0,0.0,22.621063,19.320007,23.072784,23.073395,23.113953,23.017487,15.329712,15.419189,15.434021,15.418701,2.0,0.1040458,0.08938495,0.18556692,246.0,15.299408,93.82674,73.43126,94.2836,4280.8413,9.336345e-05,0.0,79.49053,279.75748,12.876931,30.000002,0.33335733,51.972294,631.80786,385.36588,0.0,75.64623,0.37900993,0.0,79.572716,8.330017
22709,20802540.0,0.0,22.545685,19.285004,22.991669,22.963928,23.053436,22.97055,15.213928,15.277618,15.29068,15.277618,2.0,0.101656705,0.0864193,0.17986894,242.0,15.299408,90.72487,69.568146,90.03957,4165.282,9.170049e-05,0.0,78.434135,285.2936,12.9199505,30.000002,0.32365972,51.91207,602.77826,383.30692,0.0,74.379845,0.3679549,0.0,78.31181,8.330017
22710,20802600.0,0.0,22.472565,19.25,22.91394,22.859467,22.994415,22.925354,15.118561,15.170776,15.181885,15.171356,2.0,0.09896865,0.083256505,0.1729934,238.0,15.299408,87.040344,65.26221,84.77741,4015.4106,8.907875e-05,0.0,77.34286,289.98468,12.981494,30.000002,0.3124143,51.825912,569.89874,379.3894,0.0,73.08637,0.35522753,0.0,76.91573,8.330017
22711,20802660.0,0.0,22.403442,19.214996,22.844635,22.766754,22.940704,22.884308,14.969055,15.038818,15.0529175,15.040649,1.0,0.09594511,0.07985883,0.16494748,234.0,15.132721,82.82497,60.550655,78.609726,3914.4546,8.80669e-05,0.0,76.19034,294.00906,13.0891485,30.000002,0.29933104,51.675194,534.4838,373.72012,0.0,71.73646,0.340759,0.0,75.3586,8.330017
22712,20802720.0,0.0,22.339752,19.179993,22.779938,22.68045,22.888977,22.845367,14.876526,14.931152,14.944458,14.933868,1.0,0.09259663,0.07623138,0.1558709,230.0,15.132721,78.12143,55.475246,71.64624,3732.68,8.459599e-05,0.0,74.96994,297.47675,13.200663,30.000002,0.28499472,51.519073,497.3859,366.48657,0.0,70.31998,0.32470623,0.0,73.63871,8.330017
22713,20802780.0,0.0,22.278137,19.14502,22.720856,22.60196,22.839813,22.80899,14.799347,14.845886,14.857819,14.849396,1.0,0.0889088,0.07236502,0.14580156,226.0,15.132721,72.94032,50.049843,63.940014,3524.0488,8.0334605e-05,0.0,73.67266,300.31592,13.361801,30.000002,0.26904768,51.29348,458.28033,357.6538,0.0,68.826004,0.3070816,0.0,71.739944,8.330017
22714,20802840.0,0.0,22.218384,19.110016,22.668762,22.533142,22.794037,22.775787,14.775085,14.799835,14.808136,14.802948,0.0,0.08486886,0.06825153,0.13477384,222.0,15.216003,67.27876,44.279404,55.530582,3257.1362,7.4198855e-05,0.0,72.29274,302.3457,13.592375,30.000002,0.25146025,50.970673,419.89804,347.12408,0.0,67.24586,0.2878993,0.0,69.64278,8.330017
22715,20802900.0,0.0,22.169525,19.075012,22.62381,22.474152,22.751923,22.745972,14.742767,14.764496,14.77121,14.767853,0.0,0.08052542,0.063935116,0.12304585,218.0,15.216003,61.22024,38.232292,46.59287,3007.1428,6.8556736e-05,0.0,70.841286,303.3835,13.8040905,30.000002,0.2332631,50.67427,384.91296,335.0348,0.0,65.58706,0.26750812,0.0,67.35947,8.330017
22716,20802960.0,0.0,22.12381,19.040009,22.589111,22.428802,22.716583,22.721283,14.71814,14.73587,14.74173,14.739624,0.0,0.07592427,0.059446048,0.11077554,214.0,15.216003,54.838623,31.961721,37.268784,2749.172,6.267606e-05,0.0,69.3272,303.1611,14.122711,30.000002,0.2138769,50.228203,354.72952,321.4295,0.0,63.85035,0.24614884,0.0,64.878876,8.330017
22717,20803020.0,0.0,22.08844,19.005005,22.561462,22.393005,22.685028,22.699982,14.747772,14.738922,14.739838,14.739136,0.0,0.0711321,0.05484761,0.098264195,210.0,15.299316,48.19465,25.518713,27.67839,2458.0889,5.5623295e-05,0.0,67.76002,301.54056,14.44348,30.000002,0.19440158,49.77913,330.07712,306.58206,0.0,62.042023,0.2242394,0.0,62.206387,8.330017
22718,20803080.0,0.0,22.061127,18.970001,22.541718,22.368042,22.65799,22.682587,14.756287,14.748016,14.746674,14.746307,0.0,0.06616557,0.05016203,0.085631885,206.0,15.299316,41.303345,18.922014,17.894135,2193.397,4.9448437e-05,0.0,66.1254,298.5062,14.817341,30.000002,0.17476942,49.255722,310.2268,290.70502,0.0,60.139866,0.20195319,0.0,59.28032,8.330017
22719,20803140.0,0.0,22.044128,18.934998,22.529572,22.353638,22.635498,22.669128,14.768433,14.757172,14.754547,14.753876,0.0,0.06106624,0.045455813,0.07318869,202.0,15.299316,34.212162,12.212357,8.02412,1935.2579,4.3433894e-05,0.0,64.4193,293.94855,15.23353,30.000002,0.15542279,48.673058,294.08026,274.10846,0.0,58.1168,0.1797022,0.0,56.01917,8.330017
22720,20803200.0,0.0,22.031433,18.899994,22.524597,22.349518,22.617676,22.659607,14.839844,14.79361,14.784302,14.780426,0.0,0.055864457,0.04074844,0.06124265,198.0,15.382599,26.962713,5.4246287,0.0,1657.043,3.671768e-05,0.0,62.629055,287.7984,15.791516,30.000002,0.1363624,47.891876,280.53375,257.09097,0.0,55.94011,0.15783858,0.0,52.38483,8.330017
22721,20803260.0,0.0,22.024506,18.86502,22.5195,22.352936,22.605957,22.65448,14.907562,14.840027,14.824005,14.816345,0.0,0.050327208,0.035903055,0.055441283,194.0,15.382599,19.626686,0.0,0.0,1445.4655,3.1610773e-05,0.0,60.86151,274.45514,16.261507,30.000002,0.12245159,47.233887,269.28934,239.99806,0.0,53.713917,0.14164096,0.0,50.733047,8.330017
22722,20803320.0,0.0,22.023499,18.830017,22.517395,22.359894,22.599213,22.652527,15.011017,14.908081,14.883331,14.871979,0.0,0.0449789,0.033678837,0.052305497,190.0,15.382599,12.2481365,0.0,0.0,1294.501,2.7926435e-05,0.0,59.103428,258.2558,16.582859,30.000002,0.113395445,46.784,260.85748,225.08432,0.0,52.98017,0.13093169,0.0,50.173534,8.330017
22723,20803380.0,0.0,22.024963,18.795013,22.518188,22.369263,22.59726,22.65207,15.1753235,15.013367,14.980652,14.962799,0.0,0.039895207,0.03257035,0.05038279,186.0,15.465912,4.8739753,0.0,0.0,1162.3698,2.4649817e-05,0.0,57.172768,243.48523,16.84899,30.000002,0.10655424,46.411415,254.59073,212.71411,0.0,52.87957,0.12282112,0.0,50.07692,8.330017
22724,20803440.0,0.0,22.027496,18.76001,22.52121,22.38031,22.599823,22.652618,15.264252,15.116516,15.087128,15.064697,0.0,0.03523319,0.031925704,0.049241375,182.0,15.465912,0.0,0.0,0.0,1084.6039,2.2884025e-05,0.0,55.112576,230.48058,17.079098,30.000002,0.10109288,46.08926,249.90616,202.38731,0.0,53.026287,0.11637389,0.0,50.23652,8.330017
22725,20803500.0,0.0,22.028778,18.725006,22.527496,22.392609,22.605408,22.65393,15.334747,15.199463,15.178314,15.154388,0.0,0.033373617,0.03146354,0.04841979,178.0,15.465912,0.0,0.0,0.0,1038.0898,2.1786378e-05,0.0,54.601585,217.06589,17.227308,30.000002,0.098367214,45.881767,246.61017,193.75945,0.0,53.35453,0.11323155,0.0,50.581074,8.330017
22726,20803560.0,0.0,22.027832,18.690002,22.533783,22.403137,22.611664,22.655182,15.458893,15.291229,15.27597,15.2500305,0.0,0.032396976,0.0312282,0.048012577,174.0,15.549194,0.0,0.0,0.0,990.12616,2.057128e-05,0.0,54.570465,205.28378,17.337145,30.000002,0.09690769,45.727997,244.42528,186.81108,0.0,53.79394,0.11161617,0.0,51.034683,8.330017
