,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22727,20803620.0,0.0,22.026306,18.654999,22.540771,22.414307,22.618805,22.65689,15.504913,15.375549,15.365112,15.339325,0.0,0.031848658,0.031126337,0.047845878,170.0,15.549194,0.0,0.0,0.0,979.6946,2.0355548e-05,0.0,54.75165,195.1932,17.425957,30.000002,0.0961139,45.60366,242.97687,181.14912,0.0,54.267876,0.110802434,0.0,51.518406,8.330017
22728,20803680.0,0.0,22.024506,18.619995,22.54831,22.425903,22.626465,22.658844,15.529266,15.436584,15.429871,15.406921,0.0,0.031552557,0.031104622,0.047820818,166.0,15.549194,0.0,0.0,0.0,975.82745,2.0282869e-05,0.0,55.043896,186.54384,17.501991,30.000002,0.0957133,45.497215,241.97314,176.46188,0.0,54.74307,0.110462114,0.0,51.99939,8.330017
22729,20803740.0,0.0,22.022675,18.584991,22.556213,22.437744,22.634521,22.66101,15.606873,15.496246,15.491882,15.470703,0.0,0.03141159,0.031129144,0.04787506,162.0,15.632507,0.0,0.0,0.0,950.271,1.9587675e-05,0.0,55.38949,179.12465,17.567673,30.000002,0.09554927,45.40526,241.25403,172.53941,0.0,55.199654,0.11040107,0.0,52.458565,8.330017
22730,20803800.0,0.0,22.020721,18.550018,22.564331,22.449799,22.642792,22.66333,15.627472,15.547485,15.544739,15.525909,0.0,0.031351056,0.031172283,0.047959194,158.0,15.632507,0.0,0.0,0.0,953.5186,1.969178e-05,0.0,55.751186,172.61617,17.630701,30.000002,0.095490314,45.317017,240.71077,169.14297,0.0,55.63102,0.11047036,0.0,52.890553,8.330017
22731,20803860.0,0.0,22.016876,18.515015,22.570679,22.458893,22.649597,22.664825,15.635223,15.582916,15.581268,15.565765,0.0,0.03133066,0.031220064,0.04804904,154.0,15.632507,0.0,0.0,0.0,956.4362,1.977167e-05,0.0,56.113808,166.75328,17.6955,30.000002,0.095466204,45.226303,240.28062,166.09683,0.0,56.039474,0.11058881,0.0,53.29855,8.330017
22732,20803920.0,0.0,22.013428,18.480011,22.577026,22.468079,22.656555,22.666382,15.702881,15.623077,15.62204,15.607788,0.0,0.031337213,0.03126743,0.04813596,150.0,15.71582,0.0,0.0,0.0,933.9344,1.9154455e-05,0.0,56.46965,161.46585,17.750416,30.000002,0.095476866,45.149418,239.93681,163.3543,0.0,56.422752,0.11072988,0.0,53.680645,8.330017
22733,20803980.0,0.0,22.009674,18.445007,22.583496,22.477356,22.663574,22.66806,15.71756,15.6604,15.6597595,15.646912,0.0,0.031352133,0.031308305,0.048209775,146.0,15.71582,0.0,0.0,0.0,938.41876,1.9287909e-05,0.0,56.815804,156.57071,17.810913,30.000002,0.09546841,45.064724,239.65169,160.8055,0.0,56.786366,0.11086083,0.0,54.042847,8.330017
22734,20804040.0,0.0,22.00595,18.410004,22.590027,22.486725,22.670685,22.6698,15.721313,15.68515,15.684753,15.674194,0.0,0.0313685,0.03134144,0.048268877,142.0,15.71582,0.0,0.0,0.0,941.6679,1.9374098e-05,0.0,57.153465,151.95923,17.871452,30.000002,0.095442444,44.979965,239.41066,158.38927,0.0,57.13529,0.11096991,0.0,54.3904,8.330017
22735,20804100.0,0.0,22.002686,18.375,22.59665,22.496124,22.677826,22.67157,15.787628,15.718353,15.718109,15.707703,0.0,0.031383228,0.031366188,0.048312437,138.0,15.799103,0.0,0.0,0.0,918.8975,1.875965e-05,0.0,57.483067,147.57997,17.92578,30.000002,0.09540724,44.903908,239.20586,156.078,0.0,57.471626,0.111053206,0.0,54.725517,8.330017
22736,20804160.0,0.0,21.997559,18.339996,22.601624,22.50299,22.683563,22.672607,15.80127,15.751617,15.751465,15.741486,0.0,0.031393334,0.031382788,0.04834114,134.0,15.799103,0.0,0.0,0.0,922.7177,1.8880013e-05,0.0,57.80791,143.35124,17.986649,30.000002,0.09533815,44.81869,239.03009,153.82849,0.0,57.80083,0.11110904,0.0,55.05373,8.330017
22737,20804220.0,0.0,21.992493,18.304993,22.606598,22.509949,22.689331,22.673737,15.803955,15.77301,15.772949,15.764465,0.0,0.031398557,0.03139208,0.048356723,130.0,15.799103,0.0,0.0,0.0,925.1432,1.8949107e-05,0.0,58.130367,139.23459,18.046232,30.000002,0.09525119,44.735275,238.8798,151.62187,0.0,58.126015,0.11113931,0.0,55.378185,8.330017
22738,20804280.0,0.0,21.987793,18.27002,22.611633,22.516998,22.69516,22.674896,15.870728,15.804047,15.803986,15.7951355,0.0,0.03139889,0.031394817,0.048360653,126.0,15.882416,0.0,0.0,0.0,901.5607,1.8327975e-05,0.0,58.45252,135.20145,18.101048,30.000002,0.09515452,44.658535,238.75255,149.44437,0.0,58.44978,0.111145854,0.0,55.701508,8.330017
22739,20804340.0,0.0,21.98285,18.235016,22.61679,22.52417,22.70108,22.676208,15.882721,15.8350525,15.835022,15.826233,0.0,0.031394366,0.031391803,0.04835437,122.0,15.882416,0.0,0.0,0.0,904.48645,1.8424922e-05,0.0,58.776897,131.22218,18.160973,30.000002,0.09503229,44.574635,238.64653,147.28229,0.0,58.77518,0.1111327,0.0,56.026703,8.330017
22740,20804400.0,0.0,21.978027,18.200012,22.62201,22.531433,22.707092,22.677551,15.885803,15.855621,15.855621,15.847961,0.0,0.03138557,0.031383984,0.04833959,118.0,15.882416,0.0,0.0,0.0,906.3864,1.848268e-05,0.0,59.105404,127.28163,18.219227,30.000002,0.09489901,44.493084,238.56065,145.12852,0.0,59.10434,0.11110137,0.0,56.35588,8.330017
22741,20804460.0,0.0,21.969086,18.165009,22.622253,22.532684,22.708008,22.674408,15.949982,15.885925,15.885895,15.8776245,0.0,0.031373274,0.03137228,0.048318032,114.0,15.965698,0.0,0.0,0.0,879.76807,1.7807963e-05,0.0,59.440178,123.36556,18.27459,30.000002,0.09475978,44.415577,238.49411,142.97725,0.0,59.43951,0.111055516,0.0,56.691288,8.330017
22742,20804520.0,0.0,21.959717,18.130005,22.622314,22.534119,22.709045,22.671417,15.957214,15.914307,15.914307,15.906158,0.0,0.03135766,0.03135703,0.048290245,110.0,15.965698,0.0,0.0,0.0,876.89636,1.7770973e-05,0.0,59.782528,119.46705,18.333677,30.000002,0.09460338,44.33285,238.44637,140.82587,0.0,59.782104,0.110997245,0.0,57.034294,8.330017
22743,20804580.0,0.0,21.950409,18.095001,22.622467,22.535675,22.710175,22.668457,15.958374,15.932312,15.932312,15.925293,0.0,0.03133884,0.031338453,0.048256557,106.0,15.965698,0.0,0.0,0.0,872.91895,1.7693113e-05,0.0,60.133236,115.58487,18.391933,30.000002,0.094438545,44.251293,238.41689,138.67378,0.0,60.132973,0.110926166,0.0,57.38574,8.330017
22744,20804640.0,0.0,21.941406,18.059998,22.622742,22.537354,22.711395,22.665619,16.02832,15.961517,15.961517,15.953705,0.0,0.031317476,0.031317234,0.04821827,102.0,16.049011,0.0,0.0,0.0,843.5372,1.6965705e-05,0.0,60.494274,111.71068,18.447248,30.000002,0.09427154,44.17385,238.40523,136.51788,0.0,60.494114,0.11084533,0.0,57.747604,8.330017
22745,20804700.0,0.0,21.932251,18.024994,22.623138,22.539215,22.712708,22.662933,16.04013,15.992584,15.992584,15.9843445,0.0,0.03129345,0.031293303,0.048175186,98.0,16.049011,0.0,0.0,0.0,840.4779,1.6927761e-05,0.0,60.866375,107.84514,18.505196,30.000002,0.09409145,44.092724,238.41096,134.35854,0.0,60.866272,0.11075429,0.0,58.120625,8.330017
22746,20804760.0,0.0,21.922638,17.99002,22.62268,22.539581,22.713257,22.659882,16.041382,16.01117,16.01117,16.004028,0.0,0.03126806,0.031267963,0.048129942,94.0,16.049011,0.0,0.0,0.0,836.54474,1.6849814e-05,0.0,61.252754,103.97607,18.558826,30.000002,0.0939152,44.017643,238.43369,132.19089,0.0,61.25269,0.11065739,0.0,58.508003,8.330017
22747,20804820.0,0.0,21.91275,17.955017,22.622253,22.5401,22.713867,22.656952,16.112518,16.042542,16.042542,16.034393,0.0,0.031237923,0.031237863,0.048078254,90.0,16.132294,0.0,0.0,0.0,807.38995,1.6141796e-05,0.0,61.650955,100.126045,18.6162,30.000002,0.09372025,43.93732,238.4729,130.02434,0.0,61.650913,0.11054643,0.0,58.90687,8.330017
22748,20804880.0,0.0,21.903107,17.920013,22.62201,22.540833,22.71466,22.654144,16.123016,16.073578,16.073578,16.065155,0.0,0.03120542,0.031205378,0.048023827,86.0,16.132294,0.0,0.0,0.0,804.4362,1.6106902e-05,0.0,62.06648,96.27475,18.671438,30.000002,0.093523026,43.859985,238.52824,127.84995,0.0,62.066452,0.110426836,0.0,59.321964,8.330017
22749,20804940.0,0.0,21.893555,17.88501,22.621887,22.541748,22.715546,22.65149,16.124908,16.09262,16.09262,16.085266,0.0,0.031170333,0.031170309,0.047966056,82.0,16.132294,0.0,0.0,0.0,800.8065,1.6038737e-05,0.0,62.500538,92.42522,18.726568,30.000002,0.093319476,43.782806,238.59927,125.66965,0.0,62.500526,0.11029887,0.0,59.75419,8.330017
22750,20805000.0,0.0,21.884003,17.850006,22.621887,22.542816,22.716522,22.648895,16.196808,16.12503,16.12503,16.116638,0.0,0.031129587,0.031129573,0.0478998,78.0,16.215607,0.0,0.0,0.0,771.9062,1.5347403e-05,0.0,62.949615,88.60238,18.783457,30.000002,0.09309736,43.70316,238.68526,123.49325,0.0,62.949604,0.1101514,0.0,60.20012,8.330017
22751,20805060.0,0.0,21.873413,17.815002,22.620728,22.542114,22.716461,22.64566,16.206604,16.158234,16.158234,16.149414,0.0,0.031085089,0.03108508,0.047827914,74.0,16.215607,0.0,0.0,0.0,768.8911,1.5310643e-05,0.0,63.419384,84.78642,18.840286,30.000002,0.09286524,43.6236,238.78589,121.31235,0.0,63.419376,0.10999051,0.0,60.66482,8.330017
22752,20805120.0,0.0,21.862854,17.779999,22.61966,22.541626,22.716553,22.642578,16.209686,16.179443,16.179443,16.17163,0.0,0.031036874,0.031036869,0.04775067,70.0,16.215607,0.0,0.0,0.0,765.5337,1.525585e-05,0.0,63.91219,80.977295,18.897,30.000002,0.092622876,43.544205,238.90071,119.12693,0.0,63.91218,0.109815694,0.0,61.150368,8.330017
22753,20805180.0,0.0,21.852753,17.744995,22.618744,22.541351,22.716766,22.639618,16.281525,16.211884,16.211884,16.203217,0.0,0.03098514,0.030985137,0.04766525,66.0,16.29892,0.0,0.0,0.0,739.7758,1.4631742e-05,0.0,64.431404,77.171165,18.950039,30.000002,0.09237731,43.469944,239.02931,116.935196,0.0,64.431404,0.10962727,0.0,61.660038,8.330017
22754,20805240.0,0.0,21.84259,17.709991,22.618042,22.54132,22.717163,22.63681,16.292389,16.242126,16.242126,16.233429,0.0,0.030931205,0.030931205,0.04757439,62.0,16.29892,0.0,0.0,0.0,739.1415,1.4662634e-05,0.0,64.98097,73.36958,19.005953,30.000002,0.092113785,43.391666,239.17126,114.7363,0.0,64.98097,0.10941981,0.0,62.1987,8.330017
22755,20805300.0,0.0,21.83252,17.675018,22.617493,22.541473,22.717651,22.634125,16.294586,16.26184,16.26184,16.254211,0.0,0.030868817,0.030868815,0.047467247,58.0,16.29892,0.0,0.0,0.0,736.8999,1.4633034e-05,0.0,65.55829,69.58369,19.062403,30.000002,0.0918334,43.312637,239.32568,112.538055,0.0,65.55829,0.109197035,0.0,62.764202,8.330017
22756,20805360.0,0.0,21.821838,17.640015,22.616272,22.540527,22.71756,22.631195,16.384705,16.300568,16.300568,16.291168,0.0,0.030798335,0.030798335,0.047345217,54.0,16.382202,0.0,0.0,0.0,723.38,1.4340879e-05,0.0,66.16283,65.83878,19.119995,30.000002,0.09152314,43.232006,239.49237,110.34655,0.0,66.16283,0.108934484,0.0,63.356274,8.330017
22757,20805420.0,0.0,21.81128,17.605011,22.615234,22.539856,22.717651,22.628448,16.379791,16.334595,16.334595,16.325073,0.0,0.030720275,0.030720275,0.047209717,50.0,16.382202,0.0,0.0,0.0,719.65704,1.4266445e-05,0.0,66.80365,62.109985,19.178373,30.000002,0.09118974,43.150276,239.6715,108.15208,0.0,66.80365,0.1086429,0.0,63.983852,8.330017
22758,20805480.0,0.0,21.800964,17.570007,22.61438,22.539398,22.717896,22.625824,16.377747,16.3526,16.3526,16.344727,0.0,0.030633591,0.030633591,0.047058936,46.0,16.382202,0.0,0.0,0.0,716.2011,1.4198653e-05,0.0,67.4851,58.39945,19.236813,30.000002,0.09083197,43.068462,239.86272,105.95511,0.0,67.4851,0.10831866,0.0,64.65118,8.330017
22759,20805540.0,0.0,21.790802,17.535004,22.613678,22.539185,22.718292,22.623352,16.46756,16.387726,16.387726,16.37851,0.0,0.030537134,0.030537134,0.046890985,42.0,16.465515,0.0,0.0,0.0,702.17755,1.3899907e-05,0.0,68.21279,54.70785,19.295895,30.000002,0.09044588,42.985744,240.06583,103.75526,0.0,68.21279,0.107957974,0.0,65.36379,8.330017
22760,20805600.0,0.0,21.780792,17.5,22.61325,22.539276,22.718842,22.621063,16.461884,16.419434,16.419434,16.410217,0.0,0.030428464,0.030428464,0.04670157,38.0,16.465515,0.0,0.0,0.0,697.66724,1.3806347e-05,0.0,68.99017,51.04633,19.35708,30.000002,0.090021595,42.900085,240.28041,101.55626,0.0,68.99017,0.10755128,0.0,66.125145,8.330017
22761,20805660.0,0.0,21.770355,17.464996,22.612244,22.538391,22.718933,22.618591,16.460052,16.435822,16.435822,16.428253,0.0,0.030305808,0.030305808,0.046487734,34.0,16.465515,0.0,0.0,0.0,693.51105,1.3726112e-05,0.0,69.8246,47.41687,19.41941,30.000002,0.08955629,42.812824,240.50629,99.35785,0.0,69.8246,0.1070921,0.0,66.942444,8.330017
22762,20805720.0,0.0,21.759766,17.429993,22.611359,22.53778,22.719177,22.616241,16.55066,16.470459,16.470459,16.461426,0.0,0.030205365,0.030205365,0.046316996,31.0,16.548798,0.0,0.0,0.0,679.35315,1.3427357e-05,0.0,70.71456,43.96454,19.479755,30.000002,0.08916033,42.72834,240.72473,97.28734,0.0,70.71456,0.10672107,0.0,67.81337,8.330017
22763,20805780.0,0.0,21.749298,17.39502,22.610748,22.537445,22.719604,22.614075,16.545135,16.502228,16.502228,16.493073,0.0,0.030104438,0.030104438,0.046144396,28.0,16.548798,0.0,0.0,0.0,674.9435,1.33341455e-05,0.0,71.6465,40.681213,19.539951,30.000002,0.088762864,42.64407,240.94067,95.31086,0.0,71.6465,0.10634691,0.0,68.7242,8.330017
22764,20805840.0,0.0,21.739044,17.360016,22.61029,22.537323,22.720184,22.61206,16.543457,16.519257,16.519257,16.511597,0.0,0.02999571,0.02999571,0.04595774,25.0,16.548798,0.0,0.0,0.0,671.0702,1.32580335e-05,0.0,72.62811,37.535465,19.600525,30.000002,0.088342786,42.559265,241.15663,93.4027,0.0,72.62811,0.105942905,0.0,69.682976,8.330017
22765,20805900.0,0.0,21.727997,17.325012,22.609955,22.537415,22.720886,22.610168,16.636963,16.554565,16.554565,16.54538,0.0,0.02999931,0.02999931,0.045980327,25.0,16.63211,0.0,0.0,0.0,659.1624,1.3007993e-05,0.0,73.63141,34.877705,19.649164,30.000002,0.08826781,42.49117,241.31523,91.904106,0.0,73.63141,0.10597415,0.0,70.65978,8.330017
22766,20805960.0,0.0,21.716248,17.290009,22.60904,22.53653,22.7211,22.608002,16.630646,16.587738,16.587738,16.57843,0.0,0.03005517,0.03005517,0.04609108,25.0,16.63211,0.0,0.0,0.0,657.32794,1.29496675e-05,0.0,74.59629,32.655914,19.690125,30.000002,0.088351,42.433826,241.43481,90.7092,0.0,74.59629,0.10619819,0.0,71.59415,8.330017
22767,20806020.0,0.0,21.704163,17.255005,22.608124,22.535675,22.721344,22.605896,16.63388,16.606964,16.606964,16.59906,0.0,0.030143399,0.030143399,0.046256337,25.0,16.63211,0.0,0.0,0.0,658.5933,1.2994365e-05,0.0,75.515305,30.782066,19.727564,30.000002,0.088529244,42.381413,241.52483,89.745705,0.0,75.515305,0.10654232,0.0,72.48055,8.330017
22768,20806080.0,0.0,21.692657,17.220001,22.607239,22.534851,22.721588,22.60382,16.726044,16.643982,16.643982,16.634613,0.0,0.03025982,0.03025982,0.046468705,25.0,16.715393,0.0,0.0,0.0,649.60876,1.2807468e-05,0.0,76.37807,29.218735,19.754795,30.000002,0.08880078,42.343285,241.58836,88.98624,0.0,76.37807,0.10698552,0.0,73.30915,8.330017
22769,20806140.0,0.0,21.680542,17.184998,22.606384,22.534088,22.721893,22.601776,16.718445,16.677307,16.677307,16.668,0.0,0.030390907,0.030390907,0.046704136,25.0,16.715393,0.0,0.0,0.0,649.6432,1.2788994e-05,0.0,77.17919,27.9096,19.784548,30.000002,0.08910662,42.301636,241.63184,88.38596,0.0,77.17919,0.107483834,0.0,74.07558,8.330017
22770,20806200.0,0.0,21.66861,17.149994,22.6055,22.533264,22.722198,22.599731,16.719421,16.695618,16.695618,16.687927,0.0,0.030532889,0.030532889,0.046956312,25.0,16.715393,0.0,0.0,0.0,651.7871,1.284385e-05,0.0,77.91248,26.825018,19.810102,30.000002,0.08944828,42.265858,241.65811,87.92348,0.0,77.91248,0.10802052,0.0,74.77426,8.330017
22771,20806260.0,0.0,21.656647,17.11502,22.603973,22.531403,22.721954,22.597351,16.810791,16.731934,16.731934,16.72293,0.0,0.030682616,0.030682616,0.047219798,25.0,16.798706,0.0,0.0,0.0,643.43976,1.2673099e-05,0.0,78.572655,25.940283,19.829266,30.000002,0.08982148,42.23903,241.66957,87.58157,0.0,78.572655,0.10858345,0.0,75.40054,8.330017
22772,20806320.0,0.0,21.644135,17.080017,22.602448,22.529572,22.72174,22.595032,16.802582,16.764282,16.764282,16.755463,0.0,0.03083416,0.03083416,0.047484495,25.0,16.798706,0.0,0.0,0.0,643.78015,1.2659881e-05,0.0,79.16291,25.217989,19.852648,30.000002,0.09018883,42.20629,241.6701,87.333115,0.0,79.16291,0.10915166,0.0,75.958176,8.330017
22773,20806380.0,0.0,21.631836,17.045013,22.600891,22.52774,22.721527,22.592682,16.803131,16.781647,16.781647,16.774475,0.0,0.030985223,0.030985223,0.047746573,25.0,16.798706,0.0,0.0,0.0,646.0129,1.2717112e-05,0.0,79.681625,24.639486,19.873055,30.000002,0.090558775,42.177723,241.66164,87.16518,0.0,79.681625,0.10971619,0.0,76.44603,8.330017
22774,20806440.0,0.0,21.620148,17.01001,22.599335,22.525848,22.721283,22.590332,16.893738,16.817474,16.817474,16.80896,0.0,0.031133797,0.031133797,0.048002675,25.0,16.882019,0.0,0.0,0.0,637.3548,1.2540937e-05,0.0,80.12765,24.189701,19.888447,30.000002,0.09093024,42.156174,241.64572,87.067276,0.0,80.12765,0.110269494,0.0,76.86338,8.330017
22775,20806500.0,0.0,21.60794,16.975006,22.597809,22.524017,22.72107,22.588013,16.885498,16.849152,16.849152,16.84082,0.0,0.031277012,0.031277012,0.048248105,25.0,16.882019,0.0,0.0,0.0,637.4484,1.2522195e-05,0.0,80.50806,23.843773,19.90889,30.000002,0.091274746,42.127556,241.62474,87.02249,0.0,80.50806,0.11080159,0.0,77.21752,8.330017
22776,20806560.0,0.0,21.59616,16.940002,22.595703,22.52127,22.720398,22.585388,16.885986,16.86438,16.86438,16.857727,0.0,0.031412303,0.031412303,0.04847858,25.0,16.882019,0.0,0.0,0.0,639.3142,1.2572795e-05,0.0,80.8135,23.603512,19.921652,30.000002,0.09161237,42.109688,241.59947,87.02929,0.0,80.8135,0.11130268,0.0,77.49984,8.330017
22777,20806620.0,0.0,21.58374,16.904999,22.593567,22.518524,22.719727,22.582794,16.975983,16.900665,16.900665,16.892517,0.0,0.031539902,0.031539902,0.048694845,25.0,16.965302,0.0,0.0,0.0,629.8838,1.2382701e-05,0.0,81.06746,23.430725,19.941841,30.000002,0.09191198,42.08142,241.57217,87.066284,0.0,81.06746,0.11177438,0.0,77.73314,8.330017
22778,20806680.0,0.0,21.571472,16.869995,22.591492,22.515839,22.719086,22.580261,16.967743,16.932312,16.932312,16.924255,0.0,0.03165833,0.03165833,0.04889461,25.0,16.965302,0.0,0.0,0.0,629.3537,1.2351238e-05,0.0,81.26746,23.323402,19.961689,30.000002,0.09218627,42.053635,241.54349,87.13087,0.0,81.26746,0.11221114,0.0,77.91528,8.330017
22779,20806740.0,0.0,21.559479,16.834991,22.589417,22.513214,22.718475,22.577728,16.968079,16.948914,16.948914,16.942413,0.0,0.031766526,0.031766526,0.049076278,25.0,16.965302,0.0,0.0,0.0,630.5485,1.2388504e-05,0.0,81.41659,23.273554,19.980316,30.000002,0.09243462,42.027557,241.51428,87.21745,0.0,81.41659,0.1126093,0.0,78.04939,8.330017
22780,20806800.0,0.0,21.548035,16.800018,22.587402,22.51059,22.717896,22.575226,17.057892,16.984558,16.984558,16.976654,0.0,0.031863626,0.031863626,0.049238592,25.0,17.048615,0.0,0.0,0.0,620.3594,1.2184745e-05,0.0,81.51794,23.274353,19.996326,30.000002,0.09265806,42.005142,241.48524,87.321335,0.0,81.51794,0.11296588,0.0,78.13858,8.330017
22781,20806860.0,0.0,16.780334,16.765015,22.585052,22.507385,22.71701,22.57257,16.958008,17.009613,17.009613,17.002869,0.0,0.031857364,0.031857364,0.049216304,25.0,17.048615,0.0,0.0,0.0,316.09888,1.0975903e-05,0.0,81.612816,23.519062,49.99803,95.99567,3.7072945e-07,0.0027591907,241.46251,87.45322,0.0,81.612816,0.112930894,0.0,78.22504,8.330017
22782,20806920.0,0.0,16.732117,16.730011,22.582397,22.503815,22.715881,22.569672,16.577057,16.861359,16.861359,16.87436,0.0,0.031938314,0.031938314,0.049355276,25.0,17.048615,0.0,0.0,0.0,90.75271,2.6361308e-06,0.0,81.69145,23.530807,49.99999,95.99997,3.7138676e-07,1.8530072e-05,241.43732,87.54744,0.0,81.69145,0.11323198,0.0,78.29556,8.330017
22783,20806980.0,0.0,16.697083,16.695007,22.579163,22.499573,22.714264,22.566345,16.861176,16.794617,16.794617,16.80719,0.0,0.032005753,0.032005753,0.049468778,25.0,17.131897,0.0,0.0,0.0,-8.009261,9.54197e-21,0.0,81.727585,23.584682,49.968678,96.0,3.9460136e-07,0.043851875,241.41377,87.65086,0.0,81.727585,0.11348041,0.0,78.32535,8.330017
22784,20807040.0,0.0,16.662262,16.660004,22.575928,22.495361,22.712708,22.56305,16.910004,16.84848,16.84848,16.850311,0.0,0.032034032,0.032034032,0.04951191,25.0,17.131897,0.0,0.0,0.0,-13.775664,9.54197e-21,0.0,81.74217,23.781956,48.516678,96.0,4.6454447e-06,2.0766482,241.3934,87.79459,0.0,81.74217,0.11358059,0.0,78.33541,8.330017
22785,20807100.0,0.0,16.646729,16.625,22.572876,22.491364,22.711243,22.559875,16.81903,16.854797,16.854797,16.855835,0.0,0.031998347,0.031998347,0.049442574,25.0,17.131897,0.0,0.0,0.0,-9.997261,9.54197e-21,0.0,81.77155,24.1766,45.168694,96.0,0.00045794898,6.7638254,241.38075,87.98302,0.0,81.77155,0.11344016,0.0,78.36211,8.330017
22786,20807160.0,0.0,17.44458,16.589996,22.569366,22.486603,22.709442,22.556427,16.786835,16.824036,16.824036,16.827911,0.0,0.03205248,0.03205248,0.049541187,25.0,17.21521,0.0,0.0,0.0,28.792637,9.54197e-21,0.0,81.81834,24.267794,40.291115,96.0,0.017385615,13.592437,241.37239,88.09585,0.0,81.81834,0.11364575,0.0,78.4064,8.330017
22787,20807220.0,0.0,17.783508,16.554993,22.565704,22.48175,22.70755,22.552948,17.018951,16.85614,16.85614,16.853882,0.0,0.032108426,0.032108426,0.049635388,25.0,17.21521,0.0,0.0,0.0,44.09925,9.54197e-21,0.0,81.79671,24.273643,39.277218,96.0,0.023051219,15.011898,241.3594,88.15944,0.0,81.79671,0.113852456,0.0,78.38187,8.330017
22788,20807280.0,0.0,17.248962,16.52002,22.56247,22.477417,22.706024,22.549774,17.303497,17.00772,17.00772,16.989655,0.0,0.03208062,0.03208062,0.04958141,25.0,17.21521,0.0,0.0,0.0,2.8758256,9.54197e-21,0.0,81.78528,24.44404,41.036762,96.0,0.012959559,12.548536,241.35025,88.226585,0.0,81.78528,0.11374298,0.0,78.369675,8.330017
22789,20807340.0,0.0,17.131348,16.485016,22.559906,22.473938,22.705078,22.54718,17.360626,17.161224,17.161224,17.135132,0.0,0.032095782,0.032095782,0.049607657,25.0,17.298492,0.0,0.0,0.0,-11.259278,9.54197e-21,0.0,81.78235,24.491682,41.216064,96.0,0.01192679,12.297513,241.34195,88.27069,0.0,81.78235,0.11379933,0.0,78.36616,8.330017
22790,20807400.0,0.0,17.174347,16.450012,22.55783,22.471008,22.704498,22.544952,17.296783,17.237793,17.237793,17.215118,0.0,0.032121766,0.032121766,0.049653225,25.0,17.298492,0.0,0.0,0.0,-8.386013,9.54197e-21,0.0,81.77018,24.513483,40.911373,96.0,0.013732669,12.724079,241.33415,88.31175,0.0,81.77018,0.11389675,0.0,78.35354,8.330017
22791,20807460.0,0.0,17.361664,16.415009,22.555542,22.467712,22.703735,22.542633,17.259277,17.250305,17.250305,17.235565,0.0,0.032154664,0.032154664,0.049710006,25.0,17.298492,0.0,0.0,0.0,4.468387,9.54197e-21,0.0,81.73598,24.528545,40.249313,96.0,0.017721303,13.650964,241.32634,88.35626,0.0,81.73598,0.114019394,0.0,78.31918,8.330017
22792,20807520.0,0.0,17.650574,16.380005,22.553253,22.464447,22.703003,22.540314,17.332245,17.26828,17.26828,17.257324,0.0,0.032188755,0.032188755,0.04976796,25.0,17.381805,0.0,0.0,0.0,18.659996,9.54197e-21,0.0,81.67938,24.554617,39.235653,96.0,0.023346242,15.0700865,241.31857,88.40823,0.0,81.67938,0.11414568,0.0,78.26296,8.330017
22793,20807580.0,0.0,17.370361,16.345001,22.551147,22.461456,22.702423,22.538147,17.441437,17.327087,17.327087,17.314178,0.0,0.032169458,0.032169458,0.049731378,25.0,17.381805,0.0,0.0,0.0,-1.0572509,9.54197e-21,0.0,81.63324,24.679005,40.125572,96.0,0.018462881,13.824196,241.31349,88.45866,0.0,81.63324,0.11407056,0.0,78.21817,8.330017
22794,20807640.0,0.0,17.146973,16.309998,22.549347,22.458801,22.702087,22.536194,17.432648,17.38211,17.38211,17.369019,0.0,0.03215502,0.03215502,0.049705468,25.0,17.381805,0.0,0.0,0.0,-15.477233,9.54197e-21,0.0,81.60245,24.766855,40.65763,96.0,0.015276708,13.079318,241.31013,88.49369,0.0,81.60245,0.11401556,0.0,78.18888,8.330017
22795,20807700.0,0.0,17.632996,16.274994,22.547638,22.45633,22.701782,22.534332,17.397644,17.39087,17.39087,17.382416,0.0,0.032199517,0.032199517,0.04978418,25.0,17.465118,0.0,0.0,0.0,11.953163,9.54197e-21,0.0,81.54734,24.737759,38.925087,96.0,0.024823057,15.504877,241.30528,88.52573,0.0,81.54734,0.114183344,0.0,78.13482,8.330017
22796,20807760.0,0.0,17.573181,16.24002,22.545593,22.453278,22.701263,22.532288,17.465973,17.40982,17.40982,17.402588,0.0,0.032191537,0.032191537,0.049768552,25.0,17.465118,0.0,0.0,0.0,7.5509624,9.54197e-21,0.0,81.491974,24.815285,39.120975,96.0,0.023905404,15.230637,241.30243,88.5616,0.0,81.491974,0.114151806,0.0,78.08127,8.330017
22797,20807820.0,0.0,17.34018,16.205017,22.543701,22.450409,22.700836,22.530365,17.505402,17.448273,17.448273,17.439972,0.0,0.032169793,0.032169793,0.049729433,25.0,17.465118,0.0,0.0,0.0,-7.646182,9.54197e-21,0.0,81.45026,24.903244,39.81375,96.0,0.020256847,14.26075,241.30113,88.588615,0.0,81.45026,0.11406914,0.0,78.04157,8.330017
22798,20807880.0,0.0,17.63272,16.170013,22.541931,22.447754,22.700531,22.528564,17.509125,17.472595,17.472595,17.46521,0.0,0.03218622,0.03218622,0.049758907,25.0,17.5484,0.0,0.0,0.0,6.4838243,9.54197e-21,0.0,81.402054,24.913143,38.591812,96.0,0.026208624,15.971464,241.29962,88.612564,0.0,81.402054,0.114131466,0.0,77.99506,8.330017
22799,20807940.0,0.0,17.578308,16.13501,22.540283,22.445251,22.700348,22.526825,17.543915,17.498505,17.498505,17.491394,0.0,0.032175686,0.032175686,0.049739923,25.0,17.5484,0.0,0.0,0.0,2.648159,9.54197e-21,0.0,81.35803,24.964128,38.73504,96.0,0.025616743,15.770945,241.29932,88.6305,0.0,81.35803,0.11409138,0.0,77.95297,8.330017
22800,20808000.0,0.0,17.512787,16.100006,22.538788,22.442902,22.700226,22.525208,17.553009,17.521393,17.521393,17.514832,0.0,0.032164596,0.032164596,0.049720474,25.0,17.5484,0.0,0.0,0.0,-1.8272376,9.54197e-21,0.0,81.3215,25.005272,38.88224,96.0,0.024971645,15.564865,241.29971,88.64226,0.0,81.3215,0.11404973,0.0,77.9183,8.330017
22801,20808060.0,0.0,17.730713,16.065247,22.536896,22.43991,22.69989,22.523468,17.57901,17.540283,17.540283,17.534393,0.0,0.032159306,0.032159306,0.049711384,25.0,17.631714,0.0,0.0,0.0,8.33731,9.54197e-21,0.0,81.28582,25.055882,37.62381,96.0,0.029336073,17.326664,241.30106,88.665924,0.0,81.28582,0.11403006,0.0,77.88433,8.330017
22802,20808120.0,0.0,17.66983,16.030975,22.535126,22.437073,22.699615,22.52185,17.627197,17.570984,17.570984,17.56424,0.0,0.032148857,0.032148857,0.049693238,25.0,17.631714,0.0,0.0,0.0,3.147751,9.54197e-21,0.0,81.2561,25.076387,37.85089,96.0,0.028626833,17.008755,241.30249,88.66643,0.0,81.2561,0.113990985,0.0,77.85626,8.330017
22803,20808180.0,0.0,17.602692,15.997192,22.533539,22.434448,22.699493,22.520355,17.640656,17.599548,17.599548,17.592651,0.0,0.032139216,0.032139216,0.049676646,25.0,17.631714,0.0,0.0,0.0,-1.6423767,9.54197e-21,0.0,81.23167,25.090147,38.076706,96.0,0.027930552,16.692614,241.3041,88.66394,0.0,81.23167,0.113955095,0.0,77.83329,8.330017
22804,20808240.0,0.0,17.795776,15.963898,22.532013,22.431976,22.699463,22.51892,17.663452,17.622253,17.622253,17.615784,0.0,0.03212879,0.03212879,0.04965868,25.0,17.714996,0.0,0.0,0.0,7.1730795,9.54197e-21,0.0,81.21126,25.135708,36.83264,96.0,0.031774808,18.4343,241.30684,88.67907,0.0,81.21126,0.11391628,0.0,77.81422,8.330017
22805,20808300.0,0.0,17.74936,15.931061,22.53064,22.429626,22.699493,22.517578,17.706055,17.652405,17.652405,17.645386,0.0,0.03211895,0.03211895,0.049641836,25.0,17.714996,0.0,0.0,0.0,3.0565472,9.54197e-21,0.0,81.19582,25.139875,36.979176,96.0,0.03129625,18.229155,241.30922,88.670815,0.0,81.19582,0.11387973,0.0,77.79994,8.330017
22806,20808360.0,0.0,17.680176,15.898682,22.529022,22.42691,22.699371,22.516144,17.726044,17.6828,17.6828,17.675507,0.0,0.032110132,0.032110132,0.049626835,25.0,17.714996,0.0,0.0,0.0,-2.0662854,9.54197e-21,0.0,81.18421,25.137737,37.219086,96.0,0.03052905,17.89328,241.31151,88.66003,0.0,81.18421,0.1138471,0.0,77.78932,8.330017
22807,20808420.0,0.0,17.885284,15.866791,22.527527,22.424377,22.69934,22.514801,17.748047,17.706085,17.706085,17.69931,0.0,0.032103106,0.032103106,0.04961498,25.0,17.79831,0.0,0.0,0.0,7.415747,9.54197e-21,0.0,81.17587,25.161472,35.98061,96.0,0.034496,19.627146,241.31453,88.666245,0.0,81.17587,0.113821186,0.0,77.78176,8.330017
22808,20808480.0,0.0,17.834503,15.835327,22.526154,22.421997,22.699432,22.51355,17.791595,17.736847,17.736847,17.729553,0.0,0.032095164,0.032095164,0.049601458,25.0,17.79831,0.0,0.0,0.0,3.0800834,9.54197e-21,0.0,81.17147,25.153225,36.154564,96.0,0.033915237,19.383608,241.31706,88.652855,0.0,81.17147,0.11379176,0.0,77.778015,8.330017
22809,20808540.0,0.0,17.770538,15.804321,22.524933,22.41983,22.699615,22.51242,17.805634,17.765259,17.765259,17.758057,0.0,0.032088634,0.032088634,0.049590454,25.0,17.79831,0.0,0.0,0.0,-1.5178326,9.54197e-21,0.0,81.17057,25.141298,36.362427,96.0,0.03323033,19.092604,241.31932,88.63889,0.0,81.17057,0.11376769,0.0,77.77758,8.330017
22810,20808600.0,0.0,17.983551,15.773773,22.523804,22.417755,22.69989,22.511383,17.832489,17.78836,17.78836,17.781647,0.0,0.03208549,0.03208549,0.049585395,25.0,17.881592,0.0,0.0,0.0,8.247286,9.54197e-21,0.0,81.170364,25.149754,35.15004,96.0,0.037233394,20.789944,241.32205,88.64049,0.0,81.170364,0.11375635,0.0,77.777695,8.330017
22811,20808660.0,0.0,17.916382,15.743652,22.52246,22.415344,22.699982,22.510193,17.884369,17.821655,17.821655,17.814056,0.0,0.032079436,0.032079436,0.049575053,25.0,17.881592,0.0,0.0,0.0,2.7223728,9.54197e-21,0.0,81.17284,25.135042,35.41365,96.0,0.036340352,20.42089,241.32425,88.625374,0.0,81.17284,0.11373388,0.0,77.78041,8.330017
22812,20808720.0,0.0,17.823425,15.713989,22.52124,22.413086,22.700165,22.509125,17.902283,17.856201,17.856201,17.848145,0.0,0.03207468,0.03207468,0.049567074,25.0,17.881592,0.0,0.0,0.0,-3.8591175,9.54197e-21,0.0,81.17804,25.116877,35.76187,96.0,0.035176225,19.93338,241.32611,88.60971,0.0,81.17804,0.11371639,0.0,77.78574,8.330017
22813,20808780.0,0.0,18.055786,15.684723,22.520142,22.411041,22.7005,22.508179,17.916138,17.878296,17.878296,17.871216,0.0,0.03207531,0.03207531,0.049568594,25.0,17.964905,0.0,0.0,0.0,7.40011,9.54197e-21,0.0,81.1826,25.11799,34.489243,96.0,0.039462216,21.71506,241.32823,88.611176,0.0,81.1826,0.11371919,0.0,77.790276,8.330017
22814,20808840.0,0.0,18.007385,15.655914,22.519165,22.409119,22.700897,22.507324,17.959259,17.906952,17.906952,17.899689,0.0,0.032071725,0.032071725,0.04956244,25.0,17.964905,0.0,0.0,0.0,3.3924088,9.54197e-21,0.0,81.18876,25.10336,34.66093,96.0,0.038870078,21.474697,241.32988,88.59878,0.0,81.18876,0.11370585,0.0,77.79637,8.330017
22815,20808900.0,0.0,17.936462,15.627502,22.518341,22.40738,22.701385,22.506561,17.974792,17.935059,17.935059,17.927917,0.0,0.032069046,0.032069046,0.049557965,25.0,17.964905,0.0,0.0,0.0,-1.6593618,9.54197e-21,0.0,81.196724,25.08711,34.90406,96.0,0.038039897,21.134315,241.3312,88.58647,0.0,81.196724,0.11369603,0.0,77.80421,8.330017
22816,20808960.0,0.0,18.160004,15.599518,22.517242,22.405243,22.70169,22.505646,18.00293,17.9581,17.9581,17.951385,0.0,0.032072347,0.032072347,0.04956405,25.0,18.048218,0.0,0.0,0.0,8.615591,9.54197e-21,0.0,81.20241,25.08224,33.731926,96.0,0.042072162,22.775303,241.33266,88.58735,0.0,81.20241,0.11370872,0.0,77.80966,8.330017
22817,20809020.0,0.0,18.080658,15.57193,22.516235,22.40326,22.702118,22.504822,18.054901,17.992004,17.992004,17.984375,0.0,0.032069437,0.032069437,0.049558904,25.0,18.048218,0.0,0.0,0.0,2.452903,9.54197e-21,0.0,81.209305,25.069315,34.05281,96.0,0.04095469,22.326065,241.33376,88.57664,0.0,81.209305,0.11369775,0.0,77.816376,8.330017
22818,20809080.0,0.0,17.984222,15.544769,22.515411,22.401459,22.702637,22.50412,18.0708,18.026001,18.026001,18.018005,0.0,0.03206746,0.03206746,0.049555562,25.0,18.048218,0.0,0.0,0.0,-4.287024,9.54197e-21,0.0,81.21787,25.054663,34.408466,96.0,0.039727148,21.82815,241.33458,88.565994,0.0,81.21787,0.11369045,0.0,77.82472,8.330017
22819,20809140.0,0.0,18.232727,15.518005,22.514679,22.39981,22.703247,22.503479,18.08429,18.047241,18.047241,18.040283,0.0,0.032073367,0.032073367,0.04956619,25.0,18.1315,0.0,0.0,0.0,7.866731,9.54197e-21,0.0,81.22313,25.048685,33.1427,96.0,0.044134904,23.600218,241.33545,88.569084,0.0,81.22313,0.113712914,0.0,77.82966,8.330017
22820,20809200.0,0.0,18.175964,15.491608,22.514069,22.398315,22.703949,22.50296,18.129272,18.07611,18.07611,18.068878,0.0,0.032071825,0.032071825,0.049563337,25.0,18.1315,0.0,0.0,0.0,3.3976555,9.54197e-21,0.0,81.22884,25.040173,33.360344,96.0,0.04336841,23.295515,241.33606,88.5624,0.0,81.22884,0.11370697,0.0,77.83513,8.330017
22821,20809260.0,0.0,18.087738,15.465607,22.513245,22.396454,22.704468,22.50232,18.149902,18.106567,18.106567,18.099152,0.0,0.032070383,0.032070383,0.049560808,25.0,18.1315,0.0,0.0,0.0,-2.8646417,9.54197e-21,0.0,81.235855,25.030428,33.683914,96.0,0.042236242,22.842522,241.33652,88.55517,0.0,81.235855,0.11370155,0.0,77.84192,8.330017
22822,20809320.0,0.0,18.328735,15.440002,22.512482,22.394714,22.705078,22.50174,18.17157,18.129333,18.129333,18.122528,0.0,0.03207747,0.03207747,0.04957342,25.0,18.214813,0.0,0.0,0.0,8.647625,9.54197e-21,0.0,81.23901,25.023203,32.49211,96.0,0.046439942,24.511042,241.33691,88.55879,0.0,81.23901,0.11372835,0.0,77.844765,8.330017
22823,20809380.0,0.0,18.255005,15.414795,22.51184,22.393158,22.70578,22.501251,18.221558,18.161133,18.161133,18.153687,0.0,0.03207564,0.03207564,0.049569957,25.0,18.214813,0.0,0.0,0.0,2.9635432,9.54197e-21,0.0,81.242714,25.019403,32.789005,96.0,0.045385182,24.09539,241.3372,88.554504,0.0,81.242714,0.11372122,0.0,77.84826,8.330017
22824,20809440.0,0.0,18.159576,15.389923,22.511383,22.391754,22.706604,22.500885,18.236176,18.193054,18.193054,18.185394,0.0,0.032074187,0.032074187,0.049567387,25.0,18.214813,0.0,0.0,0.0,-3.685691,9.54197e-21,0.0,81.24813,25.013649,33.13524,96.0,0.044162344,23.610666,241.33739,88.54957,0.0,81.24813,0.11371576,0.0,77.85351,8.330017
22825,20809500.0,0.0,18.414307,15.365448,22.510986,22.390503,22.70752,22.50058,18.253754,18.214508,18.214508,18.207733,0.0,0.032082453,0.032082453,0.049582068,25.0,18.298096,0.0,0.0,0.0,8.751027,9.54197e-21,0.0,81.24893,25.00588,31.90759,96.0,0.048529834,25.329372,241.33748,88.55418,0.0,81.24893,0.11374698,0.0,77.85405,8.330017
22826,20809560.0,0.0,18.335846,15.341309,22.510376,22.388885,22.708221,22.500153,18.30658,18.245728,18.245728,18.238312,0.0,0.032080255,0.032080255,0.049577884,25.0,18.298096,0.0,0.0,0.0,2.7219427,9.54197e-21,0.0,81.25021,25.006746,32.228397,96.0,0.047381718,24.880241,241.33757,88.55217,0.0,81.25021,0.113738395,0.0,77.85522,8.330017
22827,20809620.0,0.0,18.22882,15.317535,22.509888,22.38742,22.709076,22.499817,18.323364,18.279297,18.279297,18.271484,0.0,0.03207815,0.03207815,0.04957412,25.0,18.298096,0.0,0.0,0.0,-4.6905136,9.54197e-21,0.0,81.25368,25.005028,32.62385,96.0,0.045973733,24.326607,241.33765,88.54884,0.0,81.25368,0.113730416,0.0,77.8586,8.330017
22828,20809680.0,0.0,18.247772,15.294128,22.509491,22.386108,22.709991,22.499573,18.296875,18.291138,18.291138,18.28537,0.0,0.032079972,0.032079972,0.04957744,25.0,18.300018,0.0,0.0,0.0,-3.1187067,9.54197e-21,0.0,81.25662,25.000864,32.448517,96.0,0.046598777,24.572075,241.33765,88.548454,0.0,81.25662,0.11373738,0.0,77.861404,8.330017
22829,20809740.0,0.0,18.302002,15.271057,22.509125,22.384827,22.710907,22.499329,18.281769,18.288452,18.288452,18.285278,0.0,0.032082465,0.032082465,0.04958183,25.0,18.300018,0.0,0.0,0.0,0.72198224,9.54197e-21,0.0,81.25784,24.9977,32.14904,96.0,0.047668297,24.991344,241.3376,88.549355,0.0,81.25784,0.113746755,0.0,77.86249,8.330017
22830,20809800.0,0.0,18.32022,15.248352,22.508759,22.383545,22.711792,22.499084,18.286743,18.286499,18.286499,18.28476,0.0,0.032083664,0.032083664,0.049583845,25.0,18.300018,0.0,0.0,0.0,1.8541411,9.54197e-21,0.0,81.2583,24.996462,32.02249,96.0,0.048121553,25.168514,241.33754,88.54993,0.0,81.2583,0.11375117,0.0,77.86285,8.330017
22831,20809860.0,0.0,18.30252,15.225952,22.508026,22.381744,22.712433,22.498596,18.29773,18.289368,18.289368,18.287994,0.0,0.032083757,0.032083757,0.049583916,25.0,18.300018,0.0,0.0,0.0,0.50562483,9.54197e-21,0.0,81.25878,24.996422,32.049175,96.0,0.048026424,25.131151,241.33748,88.54998,0.0,81.25878,0.113751434,0.0,77.86326,8.330017
22832,20809920.0,0.0,18.28537,15.203888,22.507324,22.380005,22.713104,22.498138,18.299316,18.293518,18.293518,18.292267,0.0,0.032083966,0.032083966,0.049584243,25.0,18.300018,0.0,0.0,0.0,-0.664733,9.54197e-21,0.0,81.25938,24.996147,32.062706,96.0,0.04797852,25.11221,241.3374,88.55004,0.0,81.25938,0.11375218,0.0,77.86381,8.330017
22833,20809980.0,0.0,18.28656,15.182159,22.506622,22.378265,22.713745,22.49768,18.295502,18.2948,18.2948,18.293945,0.0,0.03208469,0.03208469,0.04958549,25.0,18.300018,0.0,0.0,0.0,-0.537552,9.54197e-21,0.0,81.25963,24.995617,31.997215,96.0,0.04821343,25.203896,241.33733,88.550514,0.0,81.25963,0.113754876,0.0,77.86401,8.330017
22834,20810040.0,0.0,18.295013,15.160767,22.50592,22.376526,22.714417,22.497223,18.292389,18.294312,18.294312,18.293854,0.0,0.032085538,0.032085538,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.063154675,9.54197e-21,0.0,81.25949,24.99526,31.904781,96.0,0.048544977,25.33331,241.33725,88.55123,0.0,81.25949,0.11375803,0.0,77.863846,8.330017
22835,20810100.0,0.0,18.300323,15.139679,22.505219,22.374817,22.715057,22.496765,18.292664,18.293518,18.293518,18.293335,0.0,0.03208617,0.03208617,0.049588025,25.0,18.300018,0.0,0.0,0.0,0.40724027,9.54197e-21,0.0,81.258995,24.995415,31.830359,96.0,0.048812028,25.437498,241.33719,88.552,0.0,81.258995,0.11376037,0.0,77.86333,8.330017
22836,20810160.0,0.0,18.297638,15.1188965,22.504211,22.37259,22.715485,22.496094,18.295044,18.293701,18.293701,18.293549,0.0,0.032086484,0.032086484,0.049588528,25.0,18.300018,0.0,0.0,0.0,0.19340542,9.54197e-21,0.0,81.25832,24.996027,31.79073,96.0,0.048954252,25.492977,241.33713,88.55269,0.0,81.25832,0.11376149,0.0,77.86264,8.330017
22837,20810220.0,0.0,18.293182,15.098419,22.503174,22.370392,22.715881,22.495453,18.295868,18.294586,18.294586,18.294403,0.0,0.0320867,0.0320867,0.04958887,25.0,18.300018,0.0,0.0,0.0,-0.12074109,9.54197e-21,0.0,81.25758,24.996708,31.757244,96.0,0.049074393,25.539858,241.33707,88.553314,0.0,81.25758,0.11376227,0.0,77.86191,8.330017
22838,20810280.0,0.0,18.293274,15.078247,22.502167,22.368225,22.716309,22.494781,18.295288,18.29483,18.29483,18.294708,0.0,0.03208698,0.03208698,0.04958934,25.0,18.300018,0.0,0.0,0.0,-0.11067744,9.54197e-21,0.0,81.25667,24.997322,31.70504,96.0,0.049261697,25.612944,241.33704,88.55397,0.0,81.25667,0.113763295,0.0,77.861015,8.330017
22839,20810340.0,0.0,18.294342,15.05835,22.50116,22.366058,22.716705,22.49411,18.294922,18.29486,18.29486,18.29477,0.0,0.032087225,0.032087225,0.04958975,25.0,18.300018,0.0,0.0,0.0,-0.040070824,9.54197e-21,0.0,81.255646,24.997976,31.650314,96.0,0.049458053,25.68956,241.33702,88.55461,0.0,81.255646,0.113764204,0.0,77.860016,8.330017
22840,20810400.0,0.0,18.295563,15.038757,22.500122,22.363922,22.717133,22.49347,18.294708,18.29483,18.29483,18.29477,0.0,0.032087445,0.032087445,0.04959012,25.0,18.300018,0.0,0.0,0.0,0.037679657,9.54197e-21,0.0,81.25456,24.99865,31.596014,96.0,0.049652938,25.765583,241.337,88.555244,0.0,81.25456,0.11376501,0.0,77.85896,8.330017
22841,20810460.0,0.0,18.29596,15.01947,22.49884,22.361298,22.717316,22.492615,18.294952,18.29483,18.29483,18.2948,0.0,0.03208759,0.03208759,0.049590345,25.0,18.300018,0.0,0.0,0.0,0.05735204,9.54197e-21,0.0,81.25342,24.999388,31.54611,96.0,0.049832013,25.835445,241.33699,88.55582,0.0,81.25342,0.11376553,0.0,77.85785,8.330017
22842,20810520.0,0.0,18.295593,15.000458,22.497528,22.358734,22.717499,22.49176,18.295258,18.294952,18.294952,18.294922,0.0,0.032087665,0.032087665,0.04959046,25.0,18.300018,0.0,0.0,0.0,0.024918009,9.54197e-21,0.0,81.25224,25.000137,31.50006,96.0,0.049997237,25.89992,241.337,88.556335,0.0,81.25224,0.11376579,0.0,77.856705,8.330017
22843,20810580.0,0.0,18.295044,14.981689,22.496216,22.35614,22.717712,22.490906,18.29544,18.295135,18.295135,18.295105,0.0,0.032087695,0.032087695,0.049590502,25.0,18.300018,0.0,0.0,0.0,-0.018748205,9.54197e-21,0.0,81.25105,25.000862,31.455463,96.0,0.05015722,25.962349,241.33702,88.556786,0.0,81.25105,0.11376589,0.0,77.85556,8.330017
22844,20810640.0,0.0,18.295166,14.963226,22.494904,22.353607,22.717896,22.490051,18.29538,18.295258,18.295258,18.295227,0.0,0.032087713,0.032087713,0.04959053,25.0,18.300018,0.0,0.0,0.0,-0.0149841,9.54197e-21,0.0,81.24985,25.001513,31.408882,96.0,0.050324373,26.027567,241.33705,88.55718,0.0,81.24985,0.11376596,0.0,77.85441,8.330017
22845,20810700.0,0.0,18.295593,14.945007,22.493622,22.351044,22.718079,22.489227,18.295319,18.295319,18.295319,18.295288,0.0,0.032087713,0.032087713,0.04959052,25.0,18.300018,0.0,0.0,0.0,0.008853067,9.54197e-21,0.0,81.24865,25.00211,31.36202,96.0,0.05049255,26.093174,241.3371,88.557526,0.0,81.24865,0.113765955,0.0,77.85326,8.330017
22846,20810760.0,0.0,18.295898,14.927063,22.492065,22.348114,22.718079,22.48819,18.29541,18.29535,18.29535,18.295319,0.0,0.032087687,0.032087687,0.04959047,25.0,18.300018,0.0,0.0,0.0,0.027578993,9.54197e-21,0.0,81.24746,25.00266,31.316038,96.0,0.05065758,26.157547,241.33714,88.557816,0.0,81.24746,0.11376584,0.0,77.85211,8.330017
22847,20810820.0,0.0,18.295898,14.909363,22.490509,22.345215,22.71811,22.487183,18.295563,18.29541,18.29541,18.29538,0.0,0.03208763,0.03208763,0.049590364,25.0,18.300018,0.0,0.0,0.0,0.020899754,9.54197e-21,0.0,81.24631,25.003164,31.272238,96.0,0.050814785,26.218868,241.3372,88.558044,0.0,81.24631,0.11376563,0.0,77.851,8.330017
22848,20810880.0,0.0,18.295837,14.891907,22.488983,22.342285,22.71811,22.486176,18.295685,18.295471,18.295471,18.295471,0.0,0.03208756,0.03208756,0.04959024,25.0,18.300018,0.0,0.0,0.0,0.012452255,9.54197e-21,0.0,81.24518,25.003601,31.229288,96.0,0.050968956,26.279,241.33727,88.55822,0.0,81.24518,0.11376537,0.0,77.84992,8.330017
22849,20810940.0,0.0,18.295685,14.874695,22.487427,22.339417,22.71811,22.485168,18.295776,18.295593,18.295593,18.295563,0.0,0.032087475,0.032087475,0.04959009,25.0,18.300018,0.0,0.0,0.0,-0.0040175086,9.54197e-21,0.0,81.244095,25.003975,31.187544,96.0,0.051118806,26.337439,241.33734,88.55834,0.0,81.244095,0.11376503,0.0,77.848885,8.330017
22850,20811000.0,0.0,18.295776,14.857727,22.4859,22.336548,22.71811,22.484161,18.295807,18.295685,18.295685,18.295654,0.0,0.03208739,0.03208739,0.04958994,25.0,18.300018,0.0,0.0,0.0,-0.002213674,9.54197e-21,0.0,81.24305,25.004272,31.14546,96.0,0.05126992,26.396355,241.3374,88.55842,0.0,81.24305,0.113764726,0.0,77.847885,8.330017
22851,20811060.0,0.0,18.29596,14.840973,22.48413,22.333313,22.717957,22.483032,18.295807,18.295746,18.295746,18.295715,0.0,0.032087304,0.032087304,0.049589794,25.0,18.300018,0.0,0.0,0.0,0.007710078,9.54197e-21,0.0,81.24204,25.004501,31.103342,96.0,0.051421203,26.455322,241.3375,88.558464,0.0,81.24204,0.1137644,0.0,77.846924,8.330017
22852,20811120.0,0.0,18.296112,14.824493,22.48236,22.330109,22.717804,22.481873,18.295868,18.295776,18.295776,18.295776,0.0,0.032087218,0.032087218,0.049589645,25.0,18.300018,0.0,0.0,0.0,0.01343416,9.54197e-21,0.0,81.24107,25.004677,31.062069,96.0,0.051569477,26.513103,241.33757,88.55847,0.0,81.24107,0.11376408,0.0,77.846,8.330017
22853,20811180.0,0.0,18.296143,14.808197,22.48059,22.326904,22.717651,22.480713,18.29596,18.295837,18.295837,18.295807,0.0,0.03208713,0.03208713,0.04958949,25.0,18.300018,0.0,0.0,0.0,0.011949063,9.54197e-21,0.0,81.24016,25.004805,31.021904,96.0,0.0517138,26.569334,241.33765,88.55845,0.0,81.24016,0.11376374,0.0,77.84512,8.330017
22854,20811240.0,0.0,18.296204,14.792114,22.478851,22.32373,22.717468,22.479553,18.29602,18.295898,18.295898,18.295898,0.0,0.03208704,0.03208704,0.04958934,25.0,18.300018,0.0,0.0,0.0,0.009532644,9.54197e-21,0.0,81.23928,25.004889,30.982447,96.0,0.051855616,26.624573,241.33774,88.5584,0.0,81.23928,0.11376342,0.0,77.84428,8.330017
22855,20811300.0,0.0,18.296173,14.776276,22.477112,22.320557,22.717316,22.478424,18.296112,18.29599,18.29599,18.29596,0.0,0.032086954,0.032086954,0.049589194,25.0,18.300018,0.0,0.0,0.0,0.0040278044,9.54197e-21,0.0,81.238434,25.004923,30.943823,96.0,0.05199447,26.678646,241.33781,88.55833,0.0,81.238434,0.11376311,0.0,77.84348,8.330017
22856,20811360.0,0.0,18.296173,14.76062,22.475159,22.317078,22.71701,22.477142,18.296143,18.296051,18.296051,18.29602,0.0,0.032086875,0.032086875,0.049589064,25.0,18.300018,0.0,0.0,0.0,0.0011169168,9.54197e-21,0.0,81.23763,25.004915,30.905384,96.0,0.052132703,26.732462,241.3379,88.55824,0.0,81.23763,0.113762826,0.0,77.84272,8.330017
22857,20811420.0,0.0,18.296265,14.745178,22.473206,22.31363,22.716736,22.47586,18.296173,18.296112,18.296112,18.296082,0.0,0.032086812,0.032086812,0.049588952,25.0,18.300018,0.0,0.0,0.0,0.003675227,9.54197e-21,0.0,81.236855,25.00487,30.86713,96.0,0.05227031,26.786018,241.33798,88.55814,0.0,81.236855,0.11376257,0.0,77.84198,8.330017
22858,20811480.0,0.0,18.296387,14.729919,22.471252,22.31018,22.71643,22.474579,18.296204,18.296143,18.296143,18.296112,0.0,0.03208675,0.03208675,0.04958885,25.0,18.300018,0.0,0.0,0.0,0.009352838,9.54197e-21,0.0,81.236115,25.004797,30.82928,96.0,0.0524065,26.839006,241.33807,88.55804,0.0,81.236115,0.11376235,0.0,77.84127,8.330017
22859,20811540.0,0.0,18.296478,14.714874,22.46933,22.306763,22.716125,22.473328,18.296265,18.296173,18.296173,18.296173,0.0,0.032086693,0.032086693,0.04958876,25.0,18.300018,0.0,0.0,0.0,0.010715244,9.54197e-21,0.0,81.2354,25.004707,30.792274,96.0,0.05253969,26.890818,241.33815,88.55792,0.0,81.2354,0.11376214,0.0,77.84058,8.330017
22860,20811600.0,0.0,18.29654,14.700012,22.467407,22.303345,22.71582,22.472076,18.296356,18.296234,18.296234,18.296234,0.0,0.032086644,0.032086644,0.04958867,25.0,18.300018,0.0,0.0,0.0,0.0103188455,9.54197e-21,0.0,81.2347,25.004606,30.755985,96.0,0.052670334,26.941622,241.33823,88.55781,0.0,81.2347,0.113761954,0.0,77.83992,8.330017
22861,20811660.0,0.0,18.296173,14.685425,22.46457,22.29898,22.7146,22.46988,18.296387,18.296295,18.296295,18.296295,0.0,0.0320866,0.0320866,0.0495886,25.0,18.300018,0.0,0.0,0.0,-0.009110453,9.54197e-21,0.0,81.234024,25.004486,30.720156,96.0,0.05279934,26.99178,241.3383,88.55769,0.0,81.234024,0.11376179,0.0,77.83927,8.330017
22862,20811720.0,0.0,18.296234,14.671204,22.461731,22.294617,22.713348,22.467712,18.296356,18.296326,18.296326,18.296326,0.0,0.03208657,0.03208657,0.049588554,25.0,18.300018,0.0,0.0,0.0,-0.009368316,9.54197e-21,0.0,81.23337,25.004343,30.683657,96.0,0.052930817,27.042877,241.33838,88.55758,0.0,81.23337,0.11376169,0.0,77.838646,8.330017
22863,20811780.0,0.0,18.296387,14.657379,22.458862,22.290314,22.712097,22.465576,18.296387,18.296356,18.296356,18.296356,0.0,0.03208655,0.03208655,0.049588516,25.0,18.300018,0.0,0.0,0.0,-0.0024150037,9.54197e-21,0.0,81.23271,25.004202,30.647633,96.0,0.053060617,27.093311,241.33846,88.55747,0.0,81.23271,0.11376162,0.0,77.83802,8.330017
22864,20811840.0,0.0,18.296844,14.643921,22.456055,22.28601,22.710876,22.46341,18.296387,18.296387,18.296387,18.296356,0.0,0.032086536,0.032086536,0.049588498,25.0,18.300018,0.0,0.0,0.0,0.021538302,9.54197e-21,0.0,81.23207,25.004051,30.611488,96.0,0.053190887,27.143917,241.33852,88.55737,0.0,81.23207,0.11376157,0.0,77.8374,8.330017
22865,20811900.0,0.0,18.297028,14.630829,22.453217,22.281708,22.709625,22.461273,18.29654,18.296417,18.296417,18.296417,0.0,0.032086514,0.032086514,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.027192092,9.54197e-21,0.0,81.23143,25.003927,30.577383,96.0,0.053313814,27.191666,241.3386,88.55728,0.0,81.23143,0.11376149,0.0,77.83679,8.330017
22866,20811960.0,0.0,18.296906,14.6180725,22.450348,22.277374,22.708313,22.459106,18.296722,18.296509,18.296509,18.296509,0.0,0.032086484,0.032086484,0.04958841,25.0,18.300018,0.0,0.0,0.0,0.01265253,9.54197e-21,0.0,81.230804,25.003824,30.545256,96.0,0.05342959,27.23664,241.33865,88.55719,0.0,81.230804,0.11376138,0.0,77.8362,8.330017
22867,20812020.0,0.0,18.296783,14.605713,22.44748,22.27304,22.707031,22.45694,18.296814,18.29663,18.29663,18.2966,0.0,0.032086458,0.032086458,0.049588364,25.0,18.300018,0.0,0.0,0.0,-0.0008141911,9.54197e-21,0.0,81.2302,25.003717,30.513855,96.0,0.05354277,27.280602,241.33871,88.55709,0.0,81.2302,0.11376128,0.0,77.83562,8.330017
22868,20812080.0,0.0,18.296906,14.5937195,22.444641,22.268738,22.705719,22.454773,18.296844,18.296722,18.296722,18.296692,0.0,0.03208644,0.03208644,0.049588334,25.0,18.300018,0.0,0.0,0.0,0.0014396027,9.54197e-21,0.0,81.22961,25.003601,30.482424,96.0,0.053656105,27.324608,241.33878,88.55701,0.0,81.22961,0.11376121,0.0,77.835045,8.330017
22869,20812140.0,0.0,18.29712,14.582062,22.441803,22.264465,22.704437,22.452637,18.296906,18.296783,18.296783,18.296783,0.0,0.03208642,0.03208642,0.049588304,25.0,18.300018,0.0,0.0,0.0,0.011376088,9.54197e-21,0.0,81.229004,25.003489,30.451435,96.0,0.053767852,27.367994,241.33884,88.55692,0.0,81.229004,0.11376115,0.0,77.83447,8.330017
