,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22870,20812200.0,0.0,18.297302,14.570801,22.438965,22.260193,22.703125,22.4505,18.296997,18.296844,18.296844,18.296844,0.0,0.032086402,0.032086402,0.049588274,25.0,18.300018,0.0,0.0,0.0,0.017677609,9.54197e-21,0.0,81.228424,25.003387,30.42154,96.0,0.053875655,27.409845,241.3389,88.55685,0.0,81.228424,0.11376108,0.0,77.833916,8.330017
22871,20812260.0,0.0,18.296814,14.559845,22.434875,22.254425,22.700653,22.447144,18.297058,18.296936,18.296936,18.296906,0.0,0.032086384,0.032086384,0.049588237,25.0,18.300018,0.0,0.0,0.0,-0.009825795,9.54197e-21,0.0,81.22785,25.003296,30.392694,96.0,0.053979676,27.450228,241.33894,88.55677,0.0,81.22785,0.11376101,0.0,77.83337,8.330017
22872,20812320.0,0.0,18.296692,14.549255,22.430725,22.248657,22.698181,22.443817,18.297058,18.296997,18.296997,18.296967,0.0,0.03208638,0.03208638,0.04958823,25.0,18.300018,0.0,0.0,0.0,-0.018555924,9.54197e-21,0.0,81.22728,25.003183,30.362835,96.0,0.0540874,27.492031,241.339,88.5567,0.0,81.22728,0.113760985,0.0,77.83282,8.330017
22873,20812380.0,0.0,18.297089,14.539032,22.426605,22.24292,22.69571,22.44049,18.296967,18.296997,18.296997,18.296967,0.0,0.032086384,0.032086384,0.049588244,25.0,18.300018,0.0,0.0,0.0,0.0027980162,9.54197e-21,0.0,81.22671,25.00306,30.331898,96.0,0.054199047,27.535343,241.33905,88.55663,0.0,81.22671,0.11376102,0.0,77.83227,8.330017
22874,20812440.0,0.0,18.297455,14.529144,22.422485,22.237213,22.693237,22.437164,18.296997,18.296997,18.296997,18.296997,0.0,0.03208639,0.03208639,0.049588256,25.0,18.300018,0.0,0.0,0.0,0.023120899,9.54197e-21,0.0,81.22613,25.002958,30.301926,96.0,0.05430722,27.577305,241.33911,88.55658,0.0,81.22613,0.11376104,0.0,77.83172,8.330017
22875,20812500.0,0.0,18.297455,14.519592,22.418427,22.231598,22.690796,22.433899,18.297089,18.297058,18.297058,18.297028,0.0,0.032086384,0.032086384,0.04958824,25.0,18.300018,0.0,0.0,0.0,0.018597772,9.54197e-21,0.0,81.22556,25.0029,30.274714,96.0,0.054405384,27.6154,241.33916,88.55653,0.0,81.22556,0.113761,0.0,77.83118,8.330017
22876,20812560.0,0.0,18.297424,14.510376,22.414215,22.22583,22.688171,22.430481,18.29721,18.297089,18.297089,18.297089,0.0,0.032086372,0.032086372,0.049588222,25.0,18.300018,0.0,0.0,0.0,0.012741614,9.54197e-21,0.0,81.22499,25.002836,30.247152,96.0,0.054504856,27.653986,241.3392,88.55649,0.0,81.22499,0.11376097,0.0,77.83063,8.330017
22877,20812620.0,0.0,18.297485,14.501495,22.410004,22.220093,22.685516,22.427124,18.297302,18.29715,18.29715,18.29715,0.0,0.03208636,0.03208636,0.0495882,25.0,18.300018,0.0,0.0,0.0,0.009320594,9.54197e-21,0.0,81.22443,25.00278,30.220572,96.0,0.054600775,27.6912,241.33925,88.55644,0.0,81.22443,0.113760926,0.0,77.830086,8.330017
22878,20812680.0,0.0,18.297516,14.492981,22.405823,22.214355,22.682922,22.423737,18.297394,18.297241,18.297241,18.29721,0.0,0.032086346,0.032086346,0.049588174,25.0,18.300018,0.0,0.0,0.0,0.007145207,9.54197e-21,0.0,81.22387,25.00273,30.194685,96.0,0.054694183,27.72744,241.3393,88.5564,0.0,81.22387,0.11376086,0.0,77.829544,8.330017
22879,20812740.0,0.0,18.297577,14.484772,22.401672,22.20868,22.680298,22.42038,18.297455,18.297333,18.297333,18.297302,0.0,0.032086328,0.032086328,0.049588148,25.0,18.300018,0.0,0.0,0.0,0.006027047,9.54197e-21,0.0,81.22331,25.002684,30.169514,96.0,0.054785024,27.762682,241.33934,88.55636,0.0,81.22331,0.1137608,0.0,77.82902,8.330017
22880,20812800.0,0.0,18.297668,14.476868,22.397522,22.203033,22.677704,22.417023,18.297516,18.297394,18.297394,18.297394,0.0,0.03208631,0.03208631,0.049588114,25.0,18.300018,0.0,0.0,0.0,0.00793532,9.54197e-21,0.0,81.22278,25.00264,30.144894,96.0,0.054873858,27.797148,241.33939,88.55631,0.0,81.22278,0.11376074,0.0,77.82851,8.330017
22881,20812860.0,0.0,18.29773,14.46933,22.39328,22.197296,22.674957,22.413605,18.297577,18.297485,18.297485,18.297455,0.0,0.03208629,0.03208629,0.049588084,25.0,18.300018,0.0,0.0,0.0,0.008725515,9.54197e-21,0.0,81.222244,25.002598,30.120935,96.0,0.054960318,27.830687,241.33943,88.55627,0.0,81.222244,0.113760665,0.0,77.82799,8.330017
22882,20812920.0,0.0,18.29779,14.462097,22.389069,22.19159,22.67221,22.410187,18.297668,18.297546,18.297546,18.297516,0.0,0.03208627,0.03208627,0.049588047,25.0,18.300018,0.0,0.0,0.0,0.008120831,9.54197e-21,0.0,81.22172,25.002558,30.097717,96.0,0.055044103,27.863195,241.33948,88.55622,0.0,81.22172,0.11376059,0.0,77.82749,8.330017
22883,20812980.0,0.0,18.297882,14.45517,22.384857,22.185913,22.669495,22.4068,18.29773,18.297607,18.297607,18.297577,0.0,0.03208625,0.03208625,0.049588006,25.0,18.300018,0.0,0.0,0.0,0.008029565,9.54197e-21,0.0,81.221214,25.00252,30.075178,96.0,0.05512544,27.89475,241.33952,88.556175,0.0,81.221214,0.1137605,0.0,77.827,8.330017
22884,20813040.0,0.0,18.297943,14.448578,22.380676,22.180267,22.666779,22.403412,18.29779,18.297668,18.297668,18.297668,0.0,0.032086223,0.032086223,0.049587965,25.0,18.300018,0.0,0.0,0.0,0.0081022,9.54197e-21,0.0,81.22071,25.002481,30.05333,96.0,0.055204287,27.925337,241.33957,88.55612,0.0,81.22071,0.11376041,0.0,77.82652,8.330017
22885,20813100.0,0.0,18.298004,14.442322,22.376526,22.174652,22.664062,22.400055,18.297852,18.29776,18.29776,18.29773,0.0,0.032086197,0.032086197,0.04958792,25.0,18.300018,0.0,0.0,0.0,0.008515498,9.54197e-21,0.0,81.22022,25.002445,30.032167,96.0,0.05528066,27.95497,241.3396,88.556076,0.0,81.22022,0.113760315,0.0,77.82605,8.330017
22886,20813160.0,0.0,18.298035,14.43634,22.372284,22.168976,22.661224,22.396606,18.297913,18.297821,18.297821,18.29779,0.0,0.03208617,0.03208617,0.049587876,25.0,18.300018,0.0,0.0,0.0,0.006620612,9.54197e-21,0.0,81.21974,25.002407,30.011675,96.0,0.055354603,27.983656,241.33965,88.55602,0.0,81.21974,0.11376022,0.0,77.8256,8.330017
22887,20813220.0,0.0,18.298096,14.430695,22.368042,22.16333,22.658386,22.393188,18.297974,18.297882,18.297882,18.297852,0.0,0.03208614,0.03208614,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.006071406,9.54197e-21,0.0,81.21928,25.002367,29.991726,96.0,0.055426586,28.011585,241.33969,88.55597,0.0,81.21928,0.11376011,0.0,77.82516,8.330017
22888,20813280.0,0.0,18.298187,14.425354,22.36383,22.157684,22.655579,22.38977,18.298035,18.297943,18.297943,18.297913,0.0,0.03208612,0.03208612,0.049587782,25.0,18.300018,0.0,0.0,0.0,0.0076112165,9.54197e-21,0.0,81.21883,25.002325,29.972315,96.0,0.055496622,28.038757,241.33972,88.555916,0.0,81.21883,0.11376002,0.0,77.82472,8.330017
22889,20813340.0,0.0,18.298279,14.420319,22.35962,22.1521,22.65274,22.386353,18.298096,18.298004,18.298004,18.297974,0.0,0.03208609,0.03208609,0.049587734,25.0,18.300018,0.0,0.0,0.0,0.008938332,9.54197e-21,0.0,81.21839,25.002281,29.95359,96.0,0.0555642,28.064976,241.33977,88.55586,0.0,81.21839,0.11375992,0.0,77.82431,8.330017
22890,20813400.0,0.0,18.29834,14.415558,22.355438,22.146515,22.649963,22.382965,18.298157,18.298065,18.298065,18.298065,0.0,0.03208606,0.03208606,0.049587686,25.0,18.300018,0.0,0.0,0.0,0.009342487,9.54197e-21,0.0,81.21797,25.00224,29.935566,96.0,0.05562923,28.090206,241.3398,88.5558,0.0,81.21797,0.11375981,0.0,77.8239,8.330017
22891,20813460.0,0.0,18.29837,14.411133,22.351257,22.141083,22.647034,22.379456,18.298248,18.298126,18.298126,18.298126,0.0,0.03208603,0.03208603,0.049587633,25.0,18.300018,0.0,0.0,0.0,0.0078093424,9.54197e-21,0.0,81.21756,25.002197,29.918278,96.0,0.055691615,28.114414,241.33984,88.55575,0.0,81.21756,0.1137597,0.0,77.82351,8.330017
22892,20813520.0,0.0,18.298431,14.406982,22.347107,22.135681,22.644104,22.375946,18.29831,18.298187,18.298187,18.298187,0.0,0.032086,0.032086,0.04958758,25.0,18.300018,0.0,0.0,0.0,0.0064452547,9.54197e-21,0.0,81.217155,25.002153,29.90159,96.0,0.055751815,28.137774,241.33987,88.55569,0.0,81.217155,0.113759585,0.0,77.823135,8.330017
22893,20813580.0,0.0,18.298492,14.403107,22.342957,22.13031,22.641205,22.372437,18.29837,18.298279,18.298279,18.298248,0.0,0.03208597,0.03208597,0.04958753,25.0,18.300018,0.0,0.0,0.0,0.0060051153,9.54197e-21,0.0,81.216774,25.002108,29.885479,96.0,0.055809945,28.160328,241.33992,88.555626,0.0,81.216774,0.11375947,0.0,77.82277,8.330017
22894,20813640.0,0.0,18.298553,14.399567,22.338837,22.12497,22.638336,22.368958,18.298431,18.29834,18.29834,18.29831,0.0,0.032085937,0.032085937,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.00703019,9.54197e-21,0.0,81.216415,25.002058,29.869915,96.0,0.055866107,28.182121,241.33995,88.55557,0.0,81.216415,0.11375936,0.0,77.82242,8.330017
22895,20813700.0,0.0,18.298645,14.396271,22.334717,22.11966,22.635437,22.365509,18.298492,18.2984,18.2984,18.29837,0.0,0.03208591,0.03208591,0.049587425,25.0,18.300018,0.0,0.0,0.0,0.008060378,9.54197e-21,0.0,81.21606,25.002008,29.854965,96.0,0.05592003,28.203047,241.33998,88.55551,0.0,81.21606,0.11375925,0.0,77.822075,8.330017
22896,20813760.0,0.0,18.298676,14.39328,22.330566,22.114288,22.632477,22.361969,18.298553,18.298462,18.298462,18.298431,0.0,0.03208588,0.03208588,0.049587376,25.0,18.300018,0.0,0.0,0.0,0.006761622,9.54197e-21,0.0,81.21571,25.001959,29.84066,96.0,0.055971645,28.223076,241.34001,88.55544,0.0,81.21571,0.11375914,0.0,77.821754,8.330017
22897,20813820.0,0.0,18.298706,14.390564,22.326416,22.108978,22.629486,22.35846,18.298615,18.298492,18.298492,18.298492,0.0,0.032085847,0.032085847,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.0056540645,9.54197e-21,0.0,81.21539,25.001907,29.82689,96.0,0.05602131,28.24235,241.34004,88.55538,0.0,81.21539,0.113759026,0.0,77.82144,8.330017
22898,20813880.0,0.0,18.298767,14.388153,22.322266,22.103668,22.626526,22.35498,18.298645,18.298553,18.298553,18.298553,0.0,0.03208582,0.03208582,0.049587276,25.0,18.300018,0.0,0.0,0.0,0.006317425,9.54197e-21,0.0,81.21508,25.001854,29.81362,96.0,0.0560692,28.260931,241.34009,88.55532,0.0,81.21508,0.11375892,0.0,77.821144,8.330017
22899,20813940.0,0.0,18.298859,14.385986,22.318146,22.098389,22.623596,22.351501,18.298706,18.298615,18.298615,18.298615,0.0,0.03208579,0.03208579,0.049587227,25.0,18.300018,0.0,0.0,0.0,0.0069891554,9.54197e-21,0.0,81.21478,25.0018,29.800934,96.0,0.056114957,28.27869,241.34012,88.55526,0.0,81.21478,0.11375881,0.0,77.82086,8.330017
22900,20814000.0,0.0,18.29892,14.384125,22.314056,22.09314,22.620636,22.348022,18.298767,18.298676,18.298676,18.298676,0.0,0.032085765,0.032085765,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.008056259,9.54197e-21,0.0,81.21449,25.001749,29.788818,96.0,0.05615866,28.295654,241.34013,88.5552,0.0,81.21449,0.11375871,0.0,77.82059,8.330017
22901,20814060.0,0.0,18.29895,14.382507,22.309906,22.08783,22.617645,22.344513,18.298828,18.298737,18.298737,18.298706,0.0,0.03208573,0.03208573,0.04958713,25.0,18.300018,0.0,0.0,0.0,0.006014066,9.54197e-21,0.0,81.214226,25.001696,29.777353,96.0,0.05620002,28.311707,241.34016,88.55514,0.0,81.214226,0.1137586,0.0,77.82033,8.330017
22902,20814120.0,0.0,18.29898,14.381165,22.305756,22.08255,22.614624,22.341034,18.29889,18.298798,18.298798,18.298767,0.0,0.032085706,0.032085706,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.004924127,9.54197e-21,0.0,81.21397,25.001642,29.76636,96.0,0.05623968,28.327099,241.3402,88.55508,0.0,81.21397,0.113758504,0.0,77.82008,8.330017
22903,20814180.0,0.0,18.299042,14.380096,22.301636,22.07727,22.611633,22.337555,18.29892,18.298859,18.298859,18.298828,0.0,0.03208568,0.03208568,0.049587037,25.0,18.300018,0.0,0.0,0.0,0.0059231077,9.54197e-21,0.0,81.21372,25.001587,29.7558,96.0,0.056277767,28.34188,241.34023,88.555016,0.0,81.21372,0.1137584,0.0,77.81985,8.330017
22904,20814240.0,0.0,18.299133,14.379303,22.297546,22.072052,22.608643,22.334076,18.29898,18.29889,18.29889,18.29889,0.0,0.032085653,0.032085653,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0073405877,9.54197e-21,0.0,81.213486,25.001534,29.745785,96.0,0.056313895,28.355902,241.34026,88.554955,0.0,81.213486,0.1137583,0.0,77.819626,8.330017
22905,20814300.0,0.0,18.299194,14.378754,22.293457,22.066864,22.605652,22.330597,18.299042,18.29895,18.29895,18.29895,0.0,0.032085627,0.032085627,0.049586948,25.0,18.300018,0.0,0.0,0.0,0.007946966,9.54197e-21,0.0,81.213264,25.001482,29.736364,96.0,0.056347862,28.36909,241.34027,88.55489,0.0,81.213264,0.11375821,0.0,77.81941,8.330017
22906,20814360.0,0.0,18.299194,14.378479,22.289337,22.061615,22.60263,22.327118,18.299103,18.299011,18.299011,18.29898,0.0,0.0320856,0.0320856,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.006358562,9.54197e-21,0.0,81.21306,25.00143,29.727549,96.0,0.056379654,28.381432,241.3403,88.55484,0.0,81.21306,0.1137581,0.0,77.819214,8.330017
22907,20814420.0,0.0,18.299255,14.3784485,22.285248,22.056396,22.599579,22.32367,18.299164,18.299072,18.299072,18.299042,0.0,0.032085575,0.032085575,0.04958686,25.0,18.300018,0.0,0.0,0.0,0.004978157,9.54197e-21,0.0,81.21286,25.001379,29.719221,96.0,0.056409683,28.393093,241.34032,88.55478,0.0,81.21286,0.113758005,0.0,77.81903,8.330017
22908,20814480.0,0.0,18.299286,14.378662,22.281158,22.051208,22.596558,22.32019,18.299194,18.299103,18.299103,18.299103,0.0,0.032085545,0.032085545,0.04958681,25.0,18.300018,0.0,0.0,0.0,0.0046343994,9.54197e-21,0.0,81.21268,25.00133,29.711363,96.0,0.056438014,28.404089,241.34035,88.554726,0.0,81.21268,0.11375791,0.0,77.818855,8.330017
22909,20814540.0,0.0,18.299347,14.37912,22.27707,22.046051,22.593567,22.316772,18.299255,18.299164,18.299164,18.299164,0.0,0.032085523,0.032085523,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.006008363,9.54197e-21,0.0,81.2125,25.001276,29.70394,96.0,0.056464788,28.414488,241.34036,88.554665,0.0,81.2125,0.11375782,0.0,77.818695,8.330017
22910,20814600.0,0.0,18.299438,14.379852,22.27301,22.040924,22.590576,22.313324,18.299286,18.299225,18.299225,18.299194,0.0,0.032085497,0.032085497,0.04958673,25.0,18.300018,0.0,0.0,0.0,0.007206684,9.54197e-21,0.0,81.21234,25.001226,29.697054,96.0,0.056489605,28.424126,241.3404,88.55461,0.0,81.21234,0.11375772,0.0,77.818535,8.330017
22911,20814660.0,0.0,18.299469,14.380798,22.268951,22.035767,22.587524,22.309875,18.299347,18.299255,18.299255,18.299255,0.0,0.03208547,0.03208547,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.0062658736,9.54197e-21,0.0,81.2122,25.001179,29.690746,96.0,0.05651234,28.432957,241.34041,88.55455,0.0,81.2122,0.11375763,0.0,77.81839,8.330017
22912,20814720.0,0.0,18.2995,14.382019,22.264862,22.03064,22.584473,22.306427,18.299408,18.299316,18.299316,18.299316,0.0,0.03208545,0.03208545,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0049583316,9.54197e-21,0.0,81.21206,25.001131,29.684937,96.0,0.056533277,28.44109,241.34042,88.5545,0.0,81.21206,0.113757536,0.0,77.81826,8.330017
22913,20814780.0,0.0,18.29956,14.383453,22.260834,22.025513,22.581451,22.303009,18.299438,18.299377,18.299377,18.299347,0.0,0.032085422,0.032085422,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.0051887957,9.54197e-21,0.0,81.21193,25.001083,29.679548,96.0,0.056552693,28.448633,241.34044,88.55444,0.0,81.21193,0.11375745,0.0,77.818146,8.330017
22914,20814840.0,0.0,18.299591,14.385132,22.256775,22.020447,22.57843,22.299591,18.2995,18.299408,18.299408,18.299408,0.0,0.032085396,0.032085396,0.049586557,25.0,18.300018,0.0,0.0,0.0,0.0056414106,9.54197e-21,0.0,81.211815,25.001036,29.674652,96.0,0.056570332,28.455486,241.34045,88.55439,0.0,81.211815,0.11375736,0.0,77.81804,8.330017
22915,20814900.0,0.0,18.299683,14.387024,22.252777,22.01538,22.575409,22.296173,18.29953,18.299469,18.299469,18.299438,0.0,0.032085374,0.032085374,0.049586516,25.0,18.300018,0.0,0.0,0.0,0.0067614964,9.54197e-21,0.0,81.21171,25.000988,29.670223,96.0,0.05658628,28.461689,241.34048,88.55434,0.0,81.21171,0.11375726,0.0,77.81794,8.330017
22916,20814960.0,0.0,18.299683,14.389191,22.248749,22.010284,22.572357,22.292786,18.299591,18.2995,18.2995,18.2995,0.0,0.032085348,0.032085348,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.005668917,9.54197e-21,0.0,81.211624,25.000944,29.666351,96.0,0.05660021,28.467104,241.3405,88.55428,0.0,81.211624,0.11375717,0.0,77.817856,8.330017
22917,20815020.0,0.0,18.299744,14.391541,22.24472,22.005219,22.569305,22.289368,18.299652,18.29956,18.29956,18.29956,0.0,0.03208532,0.03208532,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.0048121153,9.54197e-21,0.0,81.21154,25.0009,29.662931,96.0,0.056612525,28.471895,241.34052,88.55423,0.0,81.21154,0.11375709,0.0,77.81778,8.330017
22918,20815080.0,0.0,18.299774,14.3941345,22.240692,22.000183,22.566284,22.28598,18.299683,18.299622,18.299622,18.299591,0.0,0.032085303,0.032085303,0.049586393,25.0,18.300018,0.0,0.0,0.0,0.005123426,9.54197e-21,0.0,81.21147,25.000854,29.659922,96.0,0.056623347,28.47611,241.34053,88.55418,0.0,81.21147,0.113757,0.0,77.81771,8.330017
22919,20815140.0,0.0,18.299835,14.396973,22.236694,21.995178,22.563263,22.282593,18.299744,18.299652,18.299652,18.299652,0.0,0.032085277,0.032085277,0.049586352,25.0,18.300018,0.0,0.0,0.0,0.0059634,9.54197e-21,0.0,81.21142,25.000809,29.657368,96.0,0.05663253,28.479687,241.34053,88.55413,0.0,81.21142,0.11375691,0.0,77.817665,8.330017
22920,20815200.0,0.0,18.299927,14.399994,22.232727,21.990204,22.560242,22.279236,18.299774,18.299713,18.299713,18.299683,0.0,0.03208525,0.03208525,0.04958631,25.0,18.300018,0.0,0.0,0.0,0.0068578944,9.54197e-21,0.0,81.21137,25.000767,29.655403,96.0,0.056639586,28.482433,241.34055,88.55408,0.0,81.21137,0.11375681,0.0,77.81762,8.330017
22921,20815260.0,0.0,18.300018,14.403473,22.22879,21.98526,22.55719,22.275879,18.299835,18.299744,18.299744,18.299744,0.0,0.03208523,0.03208523,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.008266668,9.54197e-21,0.0,81.211334,25.000725,29.653893,96.0,0.056645,28.484552,241.34056,88.55402,0.0,81.211334,0.11375672,0.0,77.81759,8.330017
22922,20815320.0,0.0,18.300232,14.407532,22.224854,21.980377,22.554169,22.272522,18.299927,18.299805,18.299805,18.299805,0.0,0.0320852,0.0320852,0.04958622,25.0,18.300018,0.0,0.0,0.0,0.017007224,9.54197e-21,0.0,81.21132,25.00069,29.653227,96.0,0.056647345,28.485483,241.34058,88.55398,0.0,81.21132,0.11375663,0.0,77.81757,8.330017
22923,20815380.0,0.0,18.300385,14.41217,22.220917,21.975494,22.551147,22.269196,18.300049,18.299896,18.299896,18.299866,0.0,0.03208516,0.03208516,0.049586155,25.0,18.300018,0.0,0.0,0.0,0.018797845,9.54197e-21,0.0,81.21131,25.000673,29.65418,96.0,0.056643825,28.484144,241.34058,88.553925,0.0,81.21131,0.11375648,0.0,77.817566,8.330017
22924,20815440.0,0.0,18.300446,14.417389,22.21701,21.970642,22.548126,22.26587,18.300201,18.299988,18.299988,18.299988,0.0,0.032085117,0.032085117,0.049586073,25.0,18.300018,0.0,0.0,0.0,0.013449942,9.54197e-21,0.0,81.21133,25.000666,29.656712,96.0,0.056634597,28.480604,241.34059,88.55387,0.0,81.21133,0.11375631,0.0,77.81758,8.330017
22925,20815500.0,0.0,18.300507,14.423126,22.213135,21.96582,22.545105,22.262543,18.300293,18.30011,18.30011,18.30008,0.0,0.032085065,0.032085065,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.010081742,9.54197e-21,0.0,81.21137,25.000654,29.660252,96.0,0.056621715,28.475649,241.3406,88.5538,0.0,81.21137,0.11375612,0.0,77.81763,8.330017
22926,20815560.0,0.0,18.300629,14.429382,22.20929,21.96109,22.542084,22.259277,18.300385,18.300232,18.300232,18.300201,0.0,0.032085013,0.032085013,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.012231272,9.54197e-21,0.0,81.21143,25.000633,29.664597,96.0,0.05660593,28.469566,241.34062,88.55374,0.0,81.21143,0.11375592,0.0,77.817696,8.330017
22927,20815620.0,0.0,18.300781,14.436127,22.205444,21.95636,22.539062,22.255981,18.300507,18.300323,18.300323,18.300293,0.0,0.032084957,0.032084957,0.0495858,25.0,18.300018,0.0,0.0,0.0,0.014685675,9.54197e-21,0.0,81.21153,25.000608,29.670006,96.0,0.056586295,28.461992,241.34062,88.553665,0.0,81.21153,0.11375572,0.0,77.81779,8.330017
22928,20815680.0,0.0,18.300873,14.443359,22.20163,21.95166,22.536072,22.252716,18.300629,18.300446,18.300446,18.300415,0.0,0.0320849,0.0320849,0.049585704,25.0,18.300018,0.0,0.0,0.0,0.0140299555,9.54197e-21,0.0,81.21165,25.000582,29.676617,96.0,0.05656231,28.452736,241.34064,88.55359,0.0,81.21165,0.11375551,0.0,77.8179,8.330017
22929,20815740.0,0.0,18.300934,14.451019,22.197815,21.946991,22.53305,22.249481,18.30072,18.300537,18.300537,18.300507,0.0,0.032084838,0.032084838,0.0495856,25.0,18.300018,0.0,0.0,0.0,0.011858772,9.54197e-21,0.0,81.21179,25.00055,29.684296,96.0,0.05653446,28.441986,241.34064,88.553505,0.0,81.21179,0.113755286,0.0,77.81805,8.330017
22930,20815800.0,0.0,18.300995,14.459106,22.19403,21.942322,22.53006,22.246216,18.300812,18.30066,18.30066,18.300629,0.0,0.03208478,0.03208478,0.0495855,25.0,18.300018,0.0,0.0,0.0,0.009582645,9.54197e-21,0.0,81.211975,25.000507,29.69292,96.0,0.056503188,28.429907,241.34065,88.55341,0.0,81.211975,0.11375506,0.0,77.81822,8.330017
22931,20815860.0,0.0,18.301086,14.467621,22.190277,21.937744,22.52707,22.243011,18.300903,18.30075,18.30075,18.30072,0.0,0.032084722,0.032084722,0.049585395,25.0,18.300018,0.0,0.0,0.0,0.009833303,9.54197e-21,0.0,81.21218,25.000454,29.702314,96.0,0.056469157,28.41676,241.34065,88.553314,0.0,81.21218,0.11375484,0.0,77.81842,8.330017
22932,20815920.0,0.0,18.301178,14.476471,22.186554,21.933197,22.524078,22.239807,18.300995,18.300842,18.300842,18.300812,0.0,0.032084666,0.032084666,0.049585298,25.0,18.300018,0.0,0.0,0.0,0.010625914,9.54197e-21,0.0,81.21241,25.000393,29.712543,96.0,0.05643211,28.40244,241.34067,88.55322,0.0,81.21241,0.11375463,0.0,77.81865,8.330017
22933,20815980.0,0.0,18.30127,14.485687,22.18283,21.92865,22.521088,22.236603,18.301086,18.300934,18.300934,18.300903,0.0,0.032084607,0.032084607,0.049585205,25.0,18.300018,0.0,0.0,0.0,0.01055319,9.54197e-21,0.0,81.21267,25.000324,29.72365,96.0,0.05639189,28.38689,241.34067,88.553116,0.0,81.21267,0.113754414,0.0,77.8189,8.330017
22934,20816040.0,0.0,18.30133,14.495239,22.179138,21.924164,22.518097,22.233429,18.301178,18.301025,18.301025,18.300995,0.0,0.032084554,0.032084554,0.04958511,25.0,18.300018,0.0,0.0,0.0,0.009357271,9.54197e-21,0.0,81.21295,25.00025,29.735588,96.0,0.05634867,28.370174,241.34067,88.55302,0.0,81.21295,0.11375422,0.0,77.819176,8.330017
22935,20816100.0,0.0,18.301392,14.505127,22.175446,21.919678,22.515137,22.230225,18.301239,18.301117,18.301117,18.301086,0.0,0.032084502,0.032084502,0.04958502,25.0,18.300018,0.0,0.0,0.0,0.0083672665,9.54197e-21,0.0,81.21326,25.00017,29.748234,96.0,0.056302905,28.352472,241.34067,88.55292,0.0,81.21326,0.11375402,0.0,77.81947,8.330017
22936,20816160.0,0.0,18.301453,14.515259,22.171783,21.915253,22.512177,22.227081,18.3013,18.301178,18.301178,18.301178,0.0,0.03208445,0.03208445,0.049584936,25.0,18.300018,0.0,0.0,0.0,0.00748875,9.54197e-21,0.0,81.21359,25.000082,29.761621,96.0,0.056254465,28.333733,241.34067,88.55281,0.0,81.21359,0.11375385,0.0,77.81979,8.330017
22937,20816220.0,0.0,18.301514,14.525696,22.168152,21.910858,22.509186,22.223938,18.301392,18.30127,18.30127,18.301239,0.0,0.032084405,0.032084405,0.049584858,25.0,18.300018,0.0,0.0,0.0,0.0071989624,9.54197e-21,0.0,81.21394,24.999989,29.775608,96.0,0.05620386,28.31415,241.34067,88.552704,0.0,81.21394,0.11375367,0.0,77.82014,8.330017
22938,20816280.0,0.0,18.301575,14.536346,22.16452,21.906494,22.506226,22.220825,18.301453,18.30133,18.30133,18.3013,0.0,0.03208436,0.03208436,0.049584787,25.0,18.300018,0.0,0.0,0.0,0.0070062876,9.54197e-21,0.0,81.21432,24.999893,29.79018,96.0,0.056151148,28.293747,241.34067,88.552605,0.0,81.21432,0.11375351,0.0,77.820496,8.330017
22939,20816340.0,0.0,18.301636,14.547211,22.16092,21.90216,22.503296,22.217682,18.301483,18.301392,18.301392,18.301361,0.0,0.032084323,0.032084323,0.04958472,25.0,18.300018,0.0,0.0,0.0,0.0069324896,9.54197e-21,0.0,81.214714,24.999792,29.805353,96.0,0.05609628,28.272503,241.34067,88.552505,0.0,81.214714,0.11375336,0.0,77.82088,8.330017
22940,20816400.0,0.0,18.301666,14.558289,22.157318,21.897827,22.500336,22.21457,18.301544,18.301453,18.301453,18.301453,0.0,0.032084286,0.032084286,0.04958466,25.0,18.300018,0.0,0.0,0.0,0.006102603,9.54197e-21,0.0,81.215126,24.999691,29.821068,96.0,0.056039464,28.250504,241.34065,88.55241,0.0,81.215126,0.11375324,0.0,77.82127,8.330017
22941,20816460.0,0.0,18.301697,14.56955,22.153748,21.893555,22.497406,22.211487,18.301605,18.301514,18.301514,18.301483,0.0,0.032084256,0.032084256,0.049584605,25.0,18.300018,0.0,0.0,0.0,0.005296617,9.54197e-21,0.0,81.215546,24.999588,29.837278,96.0,0.05598086,28.22781,241.34065,88.55231,0.0,81.215546,0.11375311,0.0,77.821686,8.330017
22942,20816520.0,0.0,18.301727,14.580933,22.150208,21.889313,22.494446,22.208435,18.301636,18.301575,18.301575,18.301544,0.0,0.032084227,0.032084227,0.049584556,25.0,18.300018,0.0,0.0,0.0,0.0048329374,9.54197e-21,0.0,81.21599,24.999483,29.853907,96.0,0.055920757,28.20453,241.34064,88.55222,0.0,81.21599,0.11375301,0.0,77.822105,8.330017
22943,20816580.0,0.0,18.301758,14.592438,22.146698,21.885101,22.491516,22.205353,18.301697,18.301605,18.301605,18.301605,0.0,0.032084204,0.032084204,0.049584515,25.0,18.300018,0.0,0.0,0.0,0.0044582575,9.54197e-21,0.0,81.21644,24.99938,29.870914,96.0,0.05585929,28.180717,241.34062,88.55213,0.0,81.21644,0.113752924,0.0,77.82254,8.330017
22944,20816640.0,0.0,18.301788,14.604065,22.143158,21.88092,22.488617,22.202301,18.301727,18.301666,18.301666,18.301636,0.0,0.032084182,0.032084182,0.049584482,25.0,18.300018,0.0,0.0,0.0,0.004050657,9.54197e-21,0.0,81.216896,24.999279,29.888248,96.0,0.05579665,28.15645,241.34062,88.552055,0.0,81.216896,0.11375284,0.0,77.82298,8.330017
22945,20816700.0,0.0,18.301819,14.615784,22.139679,21.87674,22.485687,22.19925,18.301758,18.301697,18.301697,18.301697,0.0,0.032084167,0.032084167,0.049584452,25.0,18.300018,0.0,0.0,0.0,0.0034068027,9.54197e-21,0.0,81.21737,24.999178,29.90594,96.0,0.05573273,28.131685,241.3406,88.55197,0.0,81.21737,0.113752775,0.0,77.82343,8.330017
22946,20816760.0,0.0,18.30185,14.627563,22.1362,21.87262,22.482788,22.196228,18.301788,18.301727,18.301727,18.301727,0.0,0.03208415,0.03208415,0.04958443,25.0,18.300018,0.0,0.0,0.0,0.0025936041,9.54197e-21,0.0,81.21784,24.99908,29.92389,96.0,0.055667885,28.106556,241.34059,88.5519,0.0,81.21784,0.11375273,0.0,77.8239,8.330017
22947,20816820.0,0.0,18.30185,14.639343,22.132751,21.86853,22.479889,22.193237,18.301819,18.301758,18.301758,18.301758,0.0,0.03208414,0.03208414,0.04958441,25.0,18.300018,0.0,0.0,0.0,0.0021381716,9.54197e-21,0.0,81.21832,24.998987,29.942026,96.0,0.05560237,28.081161,241.34056,88.55184,0.0,81.21832,0.11375269,0.0,77.824356,8.330017
22948,20816880.0,0.0,18.30185,14.651184,22.129303,21.864471,22.47699,22.190247,18.301819,18.301788,18.301788,18.301788,0.0,0.032084133,0.032084133,0.049584404,25.0,18.300018,0.0,0.0,0.0,0.0016307363,9.54197e-21,0.0,81.2188,24.998896,29.960335,96.0,0.05553625,28.055534,241.34055,88.55178,0.0,81.2188,0.11375266,0.0,77.82482,8.330017
22949,20816940.0,0.0,18.30185,14.662964,22.125885,21.860413,22.47409,22.187256,18.30185,18.301819,18.301819,18.301819,0.0,0.03208413,0.03208413,0.049584396,25.0,18.300018,0.0,0.0,0.0,0.0010421466,9.54197e-21,0.0,81.21929,24.99881,29.978746,96.0,0.055469763,28.029758,241.34053,88.55173,0.0,81.21929,0.113752656,0.0,77.82529,8.330017
22950,20817000.0,0.0,18.30185,14.674744,22.122498,21.856384,22.471222,22.184265,18.30185,18.301819,18.301819,18.301819,0.0,0.03208413,0.03208413,0.049584396,25.0,18.300018,0.0,0.0,0.0,0.00050134934,9.54197e-21,0.0,81.21977,24.998728,29.997194,96.0,0.055403147,28.003931,241.3405,88.551674,0.0,81.21977,0.113752656,0.0,77.82575,8.330017
22951,20817060.0,0.0,18.30185,14.686462,22.11911,21.852417,22.468353,22.181335,18.30185,18.30185,18.30185,18.30185,0.0,0.03208413,0.03208413,0.049584404,25.0,18.300018,0.0,0.0,0.0,8.212827e-05,9.54197e-21,0.0,81.22026,24.998652,30.015713,96.0,0.055336285,27.978003,241.34048,88.551636,0.0,81.22026,0.11375266,0.0,77.82622,8.330017
22952,20817120.0,0.0,18.30185,14.69812,22.115753,21.84848,22.465485,22.178375,18.30185,18.30185,18.30185,18.30185,0.0,0.032084137,0.032084137,0.04958441,25.0,18.300018,0.0,0.0,0.0,-0.0007385401,9.54197e-21,0.0,81.22074,24.998579,30.034197,96.0,0.055269554,27.952126,241.34045,88.5516,0.0,81.22074,0.11375269,0.0,77.826675,8.330017
22953,20817180.0,0.0,18.301819,14.709656,22.112396,21.844543,22.462616,22.175446,18.30185,18.30185,18.30185,18.30185,0.0,0.032084145,0.032084145,0.049584426,25.0,18.300018,0.0,0.0,0.0,-0.0014289015,9.54197e-21,0.0,81.22122,24.998512,30.052563,96.0,0.055203255,27.926413,241.34042,88.55157,0.0,81.22122,0.113752715,0.0,77.82714,8.330017
22954,20817240.0,0.0,18.301788,14.721069,22.10907,21.840637,22.459778,22.172516,18.30185,18.30185,18.30185,18.30185,0.0,0.032084156,0.032084156,0.049584445,25.0,18.300018,0.0,0.0,0.0,-0.0022015607,9.54197e-21,0.0,81.221695,24.998451,30.070839,96.0,0.055137288,27.900824,241.3404,88.551544,0.0,81.221695,0.11375275,0.0,77.82759,8.330017
22955,20817300.0,0.0,18.301758,14.732361,22.105774,21.836761,22.45694,22.169617,18.301819,18.30185,18.30185,18.30185,0.0,0.03208417,0.03208417,0.04958447,25.0,18.300018,0.0,0.0,0.0,-0.0029667532,9.54197e-21,0.0,81.22216,24.998394,30.088892,96.0,0.055072132,27.87555,241.34038,88.55153,0.0,81.22216,0.11375281,0.0,77.82804,8.330017
22956,20817360.0,0.0,18.301727,14.743439,22.102478,21.832947,22.454102,22.166718,18.301788,18.301819,18.301819,18.301819,0.0,0.032084186,0.032084186,0.0495845,25.0,18.300018,0.0,0.0,0.0,-0.003136175,9.54197e-21,0.0,81.22262,24.998343,30.106697,96.0,0.055007882,27.850622,241.34035,88.55152,0.0,81.22262,0.11375288,0.0,77.828476,8.330017
22957,20817420.0,0.0,18.301697,14.754364,22.099213,21.829132,22.451263,22.163849,18.301758,18.301819,18.301819,18.301819,0.0,0.032084204,0.032084204,0.049584534,25.0,18.300018,0.0,0.0,0.0,-0.003500434,9.54197e-21,0.0,81.22307,24.998299,30.124224,96.0,0.054944646,27.826086,241.34032,88.55151,0.0,81.22307,0.11375295,0.0,77.82891,8.330017
22958,20817480.0,0.0,18.301666,14.765045,22.095947,21.825348,22.448456,22.16101,18.301727,18.301788,18.301788,18.301788,0.0,0.03208423,0.03208423,0.04958457,25.0,18.300018,0.0,0.0,0.0,-0.004310759,9.54197e-21,0.0,81.2235,24.998259,30.141418,96.0,0.05488261,27.802011,241.34029,88.55151,0.0,81.2235,0.11375303,0.0,77.82933,8.330017
22959,20817540.0,0.0,18.301605,14.775513,22.092712,21.821594,22.445648,22.158142,18.301697,18.301758,18.301758,18.301758,0.0,0.032084253,0.032084253,0.049584612,25.0,18.300018,0.0,0.0,0.0,-0.005082174,9.54197e-21,0.0,81.22394,24.998224,30.158182,96.0,0.05482214,27.778542,241.34026,88.55152,0.0,81.22394,0.113753125,0.0,77.829735,8.330017
22960,20817600.0,0.0,18.301544,14.785706,22.089508,21.81784,22.44284,22.155304,18.301666,18.301727,18.301727,18.301727,0.0,0.03208428,0.03208428,0.04958466,25.0,18.300018,0.0,0.0,0.0,-0.006140947,9.54197e-21,0.0,81.22435,24.998198,30.174553,96.0,0.054763094,27.755625,241.34023,88.55154,0.0,81.22435,0.11375322,0.0,77.83014,8.330017
22961,20817660.0,0.0,18.301483,14.795624,22.086304,21.814148,22.440063,22.152496,18.301605,18.301666,18.301666,18.301697,0.0,0.032084312,0.032084312,0.049584713,25.0,18.300018,0.0,0.0,0.0,-0.0068000103,9.54197e-21,0.0,81.224754,24.998175,30.190382,96.0,0.054706022,27.733469,241.3402,88.55155,0.0,81.224754,0.11375333,0.0,77.83052,8.330017
22962,20817720.0,0.0,18.301422,14.805237,22.08313,21.810486,22.437286,22.149689,18.301544,18.301636,18.301636,18.301636,0.0,0.032084342,0.032084342,0.04958477,25.0,18.300018,0.0,0.0,0.0,-0.0070597893,9.54197e-21,0.0,81.225136,24.998158,30.205616,96.0,0.054651085,27.712137,241.34016,88.551575,0.0,81.225136,0.113753445,0.0,77.83089,8.330017
22963,20817780.0,0.0,18.301361,14.814514,22.079956,21.806854,22.43451,22.146881,18.301483,18.301575,18.301575,18.301605,0.0,0.032084376,0.032084376,0.04958483,25.0,18.300018,0.0,0.0,0.0,-0.007622452,9.54197e-21,0.0,81.22551,24.998146,30.22025,96.0,0.05459833,27.69165,241.34013,88.55161,0.0,81.22551,0.11375359,0.0,77.83124,8.330017
22964,20817840.0,0.0,18.30127,14.823456,22.076813,21.803223,22.431732,22.144104,18.301422,18.301514,18.301514,18.301544,0.0,0.032084413,0.032084413,0.049584888,25.0,18.300018,0.0,0.0,0.0,-0.0085016545,9.54197e-21,0.0,81.22586,24.99814,30.234205,96.0,0.05454802,27.672112,241.34009,88.55164,0.0,81.22586,0.11375372,0.0,77.83158,8.330017
22965,20817900.0,0.0,18.301178,14.832001,22.07367,21.799591,22.428986,22.141327,18.301361,18.301453,18.301453,18.301483,0.0,0.032084454,0.032084454,0.04958496,25.0,18.300018,0.0,0.0,0.0,-0.009267608,9.54197e-21,0.0,81.2262,24.998138,30.247387,96.0,0.054500524,27.653658,241.34006,88.55169,0.0,81.2262,0.11375387,0.0,77.831894,8.330017
22966,20817960.0,0.0,18.301086,14.840179,22.070587,21.796051,22.426239,22.13858,18.30127,18.301392,18.301392,18.301422,0.0,0.032084495,0.032084495,0.04958503,25.0,18.300018,0.0,0.0,0.0,-0.00979939,9.54197e-21,0.0,81.22651,24.998144,30.259836,96.0,0.05445567,27.63623,241.34003,88.551735,0.0,81.22651,0.11375402,0.0,77.8322,8.330017
22967,20818020.0,0.0,18.300995,14.8479,22.067505,21.792511,22.423492,22.135834,18.301208,18.30133,18.30133,18.30133,0.0,0.03208454,0.03208454,0.049585104,25.0,18.300018,0.0,0.0,0.0,-0.010617359,9.54197e-21,0.0,81.2268,24.998156,30.271423,96.0,0.05441393,27.620008,241.34,88.55179,0.0,81.2268,0.11375418,0.0,77.83248,8.330017
22968,20818080.0,0.0,18.300903,14.855225,22.064423,21.789001,22.420776,22.133118,18.301117,18.301239,18.301239,18.30127,0.0,0.032084584,0.032084584,0.049585186,25.0,18.300018,0.0,0.0,0.0,-0.0113277165,9.54197e-21,0.0,81.22707,24.99817,30.282063,96.0,0.05437562,27.605114,241.33997,88.55185,0.0,81.22707,0.113754354,0.0,77.83273,8.330017
22969,20818140.0,0.0,18.300781,14.862061,22.06137,21.785492,22.41803,22.130402,18.301025,18.301178,18.301178,18.301178,0.0,0.032084633,0.032084633,0.049585268,25.0,18.300018,0.0,0.0,0.0,-0.012157525,9.54197e-21,0.0,81.227325,24.998192,30.291786,96.0,0.054340616,27.591497,241.33994,88.55192,0.0,81.227325,0.11375454,0.0,77.83297,8.330017
22970,20818200.0,0.0,18.30066,14.868408,22.05832,21.782013,22.415344,22.127686,18.300903,18.301086,18.301086,18.301086,0.0,0.032084685,0.032084685,0.049585354,25.0,18.300018,0.0,0.0,0.0,-0.013096097,9.54197e-21,0.0,81.227554,24.998219,30.300453,96.0,0.054309435,27.579367,241.3399,88.55199,0.0,81.227554,0.11375473,0.0,77.83319,8.330017
22971,20818260.0,0.0,18.300568,14.874237,22.055298,21.778595,22.412628,22.125,18.300812,18.300964,18.300964,18.300995,0.0,0.03208474,0.03208474,0.049585447,25.0,18.300018,0.0,0.0,0.0,-0.013420708,9.54197e-21,0.0,81.22775,24.99825,30.30802,96.0,0.054282226,27.568773,241.33987,88.55206,0.0,81.22775,0.11375493,0.0,77.833374,8.330017
22972,20818320.0,0.0,18.300446,14.879517,22.052307,21.775177,22.409943,22.122314,18.30069,18.300873,18.300873,18.300903,0.0,0.032084797,0.032084797,0.049585544,25.0,18.300018,0.0,0.0,0.0,-0.0137901185,9.54197e-21,0.0,81.22793,24.998287,30.31445,96.0,0.05425913,27.559772,241.33984,88.55215,0.0,81.22793,0.11375514,0.0,77.83354,8.330017
22973,20818380.0,0.0,18.300293,14.884277,22.049316,21.77179,22.407257,22.11966,18.300568,18.30075,18.30075,18.300781,0.0,0.032084852,0.032084852,0.049585644,25.0,18.300018,0.0,0.0,0.0,-0.014570158,9.54197e-21,0.0,81.22807,24.99833,30.319687,96.0,0.05424033,27.552437,241.33983,88.55223,0.0,81.22807,0.113755345,0.0,77.83368,8.330017
22974,20818440.0,0.0,18.30017,14.888428,22.046326,21.768402,22.404572,22.117004,18.300446,18.30066,18.30066,18.30069,0.0,0.032084912,0.032084912,0.049585745,25.0,18.300018,0.0,0.0,0.0,-0.015343453,9.54197e-21,0.0,81.22819,24.998377,30.323637,96.0,0.054226194,27.54691,241.3398,88.55233,0.0,81.22819,0.11375557,0.0,77.833786,8.330017
22975,20818500.0,0.0,18.300018,14.891998,22.043365,21.765045,22.401917,22.11435,18.300323,18.300537,18.300537,18.300568,0.0,0.032084975,0.032084975,0.049585856,25.0,18.300018,0.0,0.0,0.0,-0.016454518,9.54197e-21,0.0,81.22828,24.99843,30.326334,96.0,0.054216575,27.543133,241.33977,88.55243,0.0,81.22828,0.11375581,0.0,77.83387,8.330017
22976,20818560.0,0.0,18.299866,14.8949585,22.040436,21.76175,22.399261,22.111725,18.300201,18.300415,18.300415,18.300446,0.0,0.032085042,0.032085042,0.04958597,25.0,18.300018,0.0,0.0,0.0,-0.017221885,9.54197e-21,0.0,81.22834,24.99849,30.327627,96.0,0.05421203,27.541325,241.33974,88.55253,0.0,81.22834,0.11375605,0.0,77.83392,8.330017
22977,20818620.0,0.0,18.299713,14.897247,22.037506,21.758453,22.396606,22.10913,18.300049,18.300262,18.300262,18.300293,0.0,0.03208511,0.03208511,0.049586084,25.0,18.300018,0.0,0.0,0.0,-0.017511906,9.54197e-21,0.0,81.22836,24.998552,30.327457,96.0,0.054212768,27.54156,241.33972,88.55264,0.0,81.22836,0.11375631,0.0,77.83394,8.330017
22978,20818680.0,0.0,18.29956,14.898865,22.034607,21.755188,22.393951,22.106537,18.299896,18.30014,18.30014,18.30017,0.0,0.03208518,0.03208518,0.049586207,25.0,18.300018,0.0,0.0,0.0,-0.018012764,9.54197e-21,0.0,81.228355,24.99862,30.325811,96.0,0.05421882,27.543861,241.33969,88.55276,0.0,81.228355,0.11375657,0.0,77.83392,8.330017
22979,20818740.0,0.0,18.299408,14.89978,22.031708,21.751923,22.391327,22.103943,18.299744,18.299988,18.299988,18.300018,0.0,0.032085255,0.032085255,0.04958633,25.0,18.300018,0.0,0.0,0.0,-0.018820327,9.54197e-21,0.0,81.22832,24.998693,30.32263,96.0,0.054230444,27.548319,241.33968,88.55288,0.0,81.22832,0.113756835,0.0,77.833885,8.330017
22980,20818800.0,0.0,18.299255,14.899994,22.02884,21.748688,22.388702,22.101349,18.299591,18.299835,18.299835,18.299896,0.0,0.03208533,0.03208533,0.049586456,25.0,18.300018,0.0,0.0,0.0,-0.018686632,9.54197e-21,0.0,81.22824,24.998772,30.317974,96.0,0.054247383,27.554836,241.33966,88.55301,0.0,81.22824,0.11375711,0.0,77.83381,8.330017
22981,20818860.0,0.0,18.299133,14.899811,22.02597,21.745453,22.386078,22.098785,18.299438,18.299713,18.299713,18.299744,0.0,0.032085404,0.032085404,0.04958659,25.0,18.300018,0.0,0.0,0.0,-0.017882196,9.54197e-21,0.0,81.22813,24.998856,30.311665,96.0,0.054270286,27.563671,241.33963,88.55314,0.0,81.22813,0.113757394,0.0,77.833694,8.330017
22982,20818920.0,0.0,18.299286,14.899536,22.023102,21.742249,22.383484,22.096222,18.299316,18.29956,18.29956,18.299591,0.0,0.03208548,0.03208548,0.049586713,25.0,18.300018,0.0,0.0,0.0,-0.005110735,9.54197e-21,0.0,81.227974,24.998955,30.304426,96.0,0.05429654,27.573803,241.33961,88.553276,0.0,81.227974,0.11375767,0.0,77.83354,8.330017
22983,20818980.0,0.0,18.299377,14.89917,22.020264,21.739075,22.38089,22.093658,18.299255,18.299438,18.299438,18.299469,0.0,0.03208554,0.03208554,0.049586818,25.0,18.300018,0.0,0.0,0.0,0.0034693233,9.54197e-21,0.0,81.227806,24.999071,30.297226,96.0,0.05432264,27.583885,241.3396,88.553406,0.0,81.227806,0.11375789,0.0,77.83338,8.330017
22984,20819040.0,0.0,18.299438,14.898743,22.017426,21.7359,22.378296,22.091125,18.299286,18.299377,18.299377,18.299408,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.008842944,9.54197e-21,0.0,81.2276,24.999212,30.289984,96.0,0.05434886,27.594025,241.3396,88.55354,0.0,81.2276,0.11375808,0.0,77.833176,8.330017
22985,20819100.0,0.0,18.299347,14.898193,22.014618,21.732727,22.375732,22.088593,18.299316,18.299347,18.299347,18.299347,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.0023623845,9.54197e-21,0.0,81.22738,24.999369,30.28329,96.0,0.054373074,27.603394,241.33958,88.55367,0.0,81.22738,0.11375821,0.0,77.83297,8.330017
22986,20819160.0,0.0,18.299164,14.897583,22.01181,21.729584,22.373138,22.08606,18.299316,18.299316,18.299316,18.299347,0.0,0.03208565,0.03208565,0.049586996,25.0,18.300018,0.0,0.0,0.0,-0.0077910144,9.54197e-21,0.0,81.22715,24.999529,30.276644,96.0,0.05439711,27.612698,241.33958,88.55379,0.0,81.22715,0.11375829,0.0,77.83274,8.330017
22987,20819220.0,0.0,18.299133,14.896851,22.009033,21.72647,22.370605,22.083557,18.299286,18.299316,18.299316,18.299316,0.0,0.032085672,0.032085672,0.049587034,25.0,18.300018,0.0,0.0,0.0,-0.008000962,9.54197e-21,0.0,81.226906,24.999674,30.269194,96.0,0.054424036,27.623129,241.33957,88.5539,0.0,81.226906,0.11375838,0.0,77.832504,8.330017
22988,20819280.0,0.0,18.299194,14.896057,22.006256,21.723358,22.368042,22.081055,18.299225,18.299286,18.299286,18.299286,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,-0.0029019404,9.54197e-21,0.0,81.22666,24.999813,30.26123,96.0,0.054452807,27.634275,241.33957,88.554,0.0,81.22666,0.11375845,0.0,77.83227,8.330017
22989,20819340.0,0.0,18.299225,14.895172,22.003479,21.720276,22.365509,22.078583,18.299194,18.299255,18.299255,18.299286,0.0,0.032085706,0.032085706,0.04958709,25.0,18.300018,0.0,0.0,0.0,0.00048318028,9.54197e-21,0.0,81.22641,24.999945,30.253187,96.0,0.05448186,27.645536,241.33957,88.55409,0.0,81.22641,0.113758504,0.0,77.83202,8.330017
22990,20819400.0,0.0,18.299225,14.894165,22.000732,21.717194,22.362976,22.07608,18.299194,18.299225,18.299225,18.299255,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.0025951185,9.54197e-21,0.0,81.22614,25.000074,30.24504,96.0,0.054511283,27.656942,241.33957,88.55418,0.0,81.22614,0.11375853,0.0,77.83177,8.330017
22991,20819460.0,0.0,18.299164,14.893097,21.997986,21.714142,22.360443,22.073608,18.299194,18.299225,18.299225,18.299225,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.0018151369,9.54197e-21,0.0,81.22588,25.000198,30.237103,96.0,0.05453993,27.668056,241.33958,88.554245,0.0,81.22588,0.11375854,0.0,77.83153,8.330017
22992,20819520.0,0.0,18.299103,14.891907,21.99524,21.71109,22.35794,22.071167,18.299194,18.299194,18.299194,18.299225,0.0,0.032085713,0.032085713,0.0495871,25.0,18.300018,0.0,0.0,0.0,-0.005094782,9.54197e-21,0.0,81.225624,25.00031,30.228891,96.0,0.054569565,27.67955,241.33958,88.55431,0.0,81.225624,0.11375853,0.0,77.831276,8.330017
22993,20819580.0,0.0,18.299072,14.890625,21.992523,21.708069,22.355438,22.068695,18.299164,18.299194,18.299194,18.299194,0.0,0.032085713,0.032085713,0.049587097,25.0,18.300018,0.0,0.0,0.0,-0.0050042886,9.54197e-21,0.0,81.225365,25.000406,30.22027,96.0,0.054600682,27.691624,241.33958,88.55437,0.0,81.225365,0.11375853,0.0,77.831024,8.330017
22994,20819640.0,0.0,18.299072,14.889252,21.989838,21.705048,22.352936,22.066254,18.299133,18.299164,18.299164,18.299164,0.0,0.032085713,0.032085713,0.049587093,25.0,18.300018,0.0,0.0,0.0,-0.0026156236,9.54197e-21,0.0,81.22511,25.000488,30.211306,96.0,0.054633036,27.704174,241.3396,88.55441,0.0,81.22511,0.11375851,0.0,77.83078,8.330017
22995,20819700.0,0.0,18.299072,14.887787,21.987122,21.702057,22.350464,22.063812,18.299103,18.299133,18.299133,18.299164,0.0,0.03208571,0.03208571,0.04958709,25.0,18.300018,0.0,0.0,0.0,-0.0010825602,9.54197e-21,0.0,81.22485,25.000563,30.202187,96.0,0.054665945,27.716938,241.33961,88.55445,0.0,81.22485,0.113758504,0.0,77.83053,8.330017
22996,20819760.0,0.0,18.299072,14.88623,21.984467,21.699097,22.347992,22.061401,18.299072,18.299133,18.299133,18.299133,0.0,0.032085706,0.032085706,0.049587086,25.0,18.300018,0.0,0.0,0.0,-0.00024198327,9.54197e-21,0.0,81.224594,25.000628,30.192911,96.0,0.05469942,27.729923,241.33961,88.55448,0.0,81.224594,0.11375849,0.0,77.830284,8.330017
22997,20819820.0,0.0,18.299042,14.884552,21.981781,21.696106,22.34552,22.05899,18.299072,18.299103,18.299103,18.299103,0.0,0.032085698,0.032085698,0.049587075,25.0,18.300018,0.0,0.0,0.0,-0.0017723945,9.54197e-21,0.0,81.22434,25.000685,30.18357,96.0,0.054733124,27.743,241.33963,88.55451,0.0,81.22434,0.113758475,0.0,77.83004,8.330017
22998,20819880.0,0.0,18.299011,14.882782,21.979126,21.693176,22.343079,22.05658,18.299072,18.299072,18.299072,18.299103,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,-0.0030053265,9.54197e-21,0.0,81.22409,25.000732,30.173996,96.0,0.054767683,27.756405,241.33965,88.554535,0.0,81.22409,0.11375847,0.0,77.8298,8.330017
22999,20819940.0,0.0,18.29895,14.88089,21.97647,21.690247,22.340607,22.054169,18.299042,18.299072,18.299072,18.299072,0.0,0.032085694,0.032085694,0.049587063,25.0,18.300018,0.0,0.0,0.0,-0.004361838,9.54197e-21,0.0,81.22384,25.000769,30.164215,96.0,0.054802984,27.7701,241.33966,88.55456,0.0,81.22384,0.11375844,0.0,77.82957,8.330017
23000,20820000.0,0.0,18.29895,14.878906,21.973846,21.687317,22.338196,22.051788,18.299011,18.299042,18.299042,18.299042,0.0,0.03208569,0.03208569,0.04958706,25.0,18.300018,0.0,0.0,0.0,-0.0036451102,9.54197e-21,0.0,81.223595,25.000797,30.154085,96.0,0.054839548,27.784279,241.33968,88.554565,0.0,81.223595,0.11375844,0.0,77.82932,8.330017
23001,20820060.0,0.0,18.29895,14.876831,21.971222,21.684387,22.335754,22.049408,18.29898,18.299011,18.299011,18.299042,0.0,0.03208569,0.03208569,0.04958706,25.0,18.300018,0.0,0.0,0.0,-0.001966935,9.54197e-21,0.0,81.22334,25.000818,30.143679,96.0,0.054877125,27.798853,241.33969,88.55458,0.0,81.22334,0.11375844,0.0,77.82909,8.330017
23002,20820120.0,0.0,18.29892,14.874603,21.968597,21.681519,22.333344,22.047058,18.29895,18.299011,18.299011,18.299011,0.0,0.03208569,0.03208569,0.049587063,25.0,18.300018,0.0,0.0,0.0,-0.0016526383,9.54197e-21,0.0,81.22309,25.000837,30.133135,96.0,0.05491519,27.813614,241.3397,88.554596,0.0,81.22309,0.11375844,0.0,77.82885,8.330017
23003,20820180.0,0.0,18.29889,14.872314,21.966003,21.67862,22.330933,22.044678,18.29895,18.29898,18.29898,18.29898,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,-0.002396111,9.54197e-21,0.0,81.22285,25.00085,30.122429,96.0,0.05495384,27.828602,241.33972,88.5546,0.0,81.22285,0.11375845,0.0,77.828606,8.330017
23004,20820240.0,0.0,18.298859,14.869904,21.96341,21.67575,22.328522,22.042328,18.29892,18.29895,18.29895,18.29895,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,-0.0029781237,9.54197e-21,0.0,81.222595,25.000862,30.111483,96.0,0.05499336,27.843922,241.33974,88.55461,0.0,81.222595,0.11375847,0.0,77.82837,8.330017
23005,20820300.0,0.0,18.298828,14.867371,21.960846,21.672913,22.32611,22.040009,18.29889,18.29892,18.29892,18.29895,0.0,0.032085698,0.032085698,0.04958708,25.0,18.300018,0.0,0.0,0.0,-0.0035789083,9.54197e-21,0.0,81.222336,25.000868,30.100313,96.0,0.0550337,27.859562,241.33975,88.55462,0.0,81.222336,0.113758475,0.0,77.828125,8.330017
23006,20820360.0,0.0,18.298828,14.864746,21.958282,21.670074,22.32373,22.037659,18.298859,18.29892,18.29892,18.29892,0.0,0.032085706,0.032085706,0.04958709,25.0,18.300018,0.0,0.0,0.0,-0.00298905,9.54197e-21,0.0,81.222084,25.000872,30.088839,96.0,0.05507513,27.875624,241.33977,88.55463,0.0,81.222084,0.113758504,0.0,77.82787,8.330017
23007,20820420.0,0.0,18.298798,14.861969,21.955719,21.667236,22.32138,22.03537,18.298859,18.29889,18.29889,18.29889,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.0024202473,9.54197e-21,0.0,81.221825,25.000874,30.077135,96.0,0.0551174,27.892008,241.33978,88.55464,0.0,81.221825,0.11375853,0.0,77.82763,8.330017
23008,20820480.0,0.0,18.298767,14.8591,21.953186,21.664429,22.319,22.03305,18.298828,18.298859,18.298859,18.298859,0.0,0.032085724,0.032085724,0.04958712,25.0,18.300018,0.0,0.0,0.0,-0.002359298,9.54197e-21,0.0,81.22156,25.000875,30.06523,96.0,0.055160407,27.908676,241.3398,88.55465,0.0,81.22156,0.113758564,0.0,77.82737,8.330017
23009,20820540.0,0.0,18.298737,14.85614,21.950653,21.661652,22.31665,22.030731,18.298798,18.298828,18.298828,18.298859,0.0,0.03208573,0.03208573,0.049587134,25.0,18.300018,0.0,0.0,0.0,-0.0027685626,9.54197e-21,0.0,81.22129,25.000877,30.053112,96.0,0.055204175,27.92564,241.33981,88.554665,0.0,81.22129,0.1137586,0.0,77.82711,8.330017
23010,20820600.0,0.0,18.298737,14.853088,21.94815,21.658905,22.314331,22.028473,18.298767,18.298828,18.298828,18.298828,0.0,0.032085743,0.032085743,0.049587153,25.0,18.300018,0.0,0.0,0.0,-0.0030618547,9.54197e-21,0.0,81.22102,25.00088,30.040955,96.0,0.05524809,27.942661,241.33983,88.55467,0.0,81.22102,0.11375864,0.0,77.82685,8.330017
23011,20820660.0,0.0,18.298706,14.849823,21.945618,21.656097,22.31195,22.026184,18.298767,18.298798,18.298798,18.298798,0.0,0.032085754,0.032085754,0.04958717,25.0,18.300018,0.0,0.0,0.0,-0.003269913,9.54197e-21,0.0,81.22073,25.000881,30.028141,96.0,0.055294383,27.960604,241.33984,88.55469,0.0,81.22073,0.113758676,0.0,77.82658,8.330017
23012,20820720.0,0.0,18.298676,14.846497,21.943115,21.65335,22.309631,22.023895,18.298737,18.298767,18.298767,18.298767,0.0,0.03208577,0.03208577,0.049587194,25.0,18.300018,0.0,0.0,0.0,-0.0030739235,9.54197e-21,0.0,81.22045,25.000883,30.015263,96.0,0.055340905,27.978632,241.33986,88.5547,0.0,81.22045,0.11375873,0.0,77.8263,8.330017
