,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23013,20820780.0,0.0,18.298645,14.843018,21.940613,21.650604,22.307312,22.021637,18.298706,18.298737,18.298737,18.298767,0.0,0.03208578,0.03208578,0.049587216,25.0,18.300018,0.0,0.0,0.0,-0.002910794,9.54197e-21,0.0,81.22015,25.000885,30.00214,96.0,0.05538831,27.997002,241.33987,88.55472,0.0,81.22015,0.11375877,0.0,77.82602,8.330017
23014,20820840.0,0.0,18.298615,14.839447,21.93814,21.647888,22.304993,22.019379,18.298676,18.298706,18.298706,18.298737,0.0,0.032085795,0.032085795,0.04958724,25.0,18.300018,0.0,0.0,0.0,-0.0027154642,9.54197e-21,0.0,81.21986,25.00089,29.988771,96.0,0.055436615,28.015718,241.33989,88.55473,0.0,81.21986,0.113758825,0.0,77.82574,8.330017
23015,20820900.0,0.0,18.298615,14.835754,21.935669,21.645172,22.302704,22.01715,18.298645,18.298706,18.298706,18.298706,0.0,0.032085806,0.032085806,0.049587265,25.0,18.300018,0.0,0.0,0.0,-0.00285756,9.54197e-21,0.0,81.21955,25.000896,29.975172,96.0,0.05548575,28.03476,241.3399,88.554756,0.0,81.21955,0.113758884,0.0,77.82545,8.330017
23016,20820960.0,0.0,18.298584,14.83194,21.933228,21.642456,22.300415,22.014893,18.298645,18.298676,18.298676,18.298676,0.0,0.032085825,0.032085825,0.04958729,25.0,18.300018,0.0,0.0,0.0,-0.0031267535,9.54197e-21,0.0,81.21924,25.000904,29.96133,96.0,0.055535764,28.054138,241.33992,88.55478,0.0,81.21924,0.11375894,0.0,77.82514,8.330017
23017,20821020.0,0.0,18.298553,14.827972,21.930786,21.63977,22.298126,22.012695,18.298615,18.298645,18.298645,18.298645,0.0,0.03208584,0.03208584,0.049587317,25.0,18.300018,0.0,0.0,0.0,-0.0031974437,9.54197e-21,0.0,81.218925,25.000912,29.947222,96.0,0.055586744,28.073893,241.33994,88.554794,0.0,81.218925,0.113758996,0.0,77.82483,8.330017
23018,20821080.0,0.0,18.298523,14.823914,21.928345,21.637115,22.295837,22.010468,18.298584,18.298615,18.298615,18.298615,0.0,0.032085855,0.032085855,0.049587347,25.0,18.300018,0.0,0.0,0.0,-0.0031210843,9.54197e-21,0.0,81.2186,25.000921,29.932848,96.0,0.05563868,28.094015,241.33995,88.55482,0.0,81.2186,0.11375905,0.0,77.824524,8.330017
23019,20821140.0,0.0,18.298492,14.819702,21.925934,21.63446,22.29358,22.00827,18.298553,18.298584,18.298584,18.298615,0.0,0.03208587,0.03208587,0.04958737,25.0,18.300018,0.0,0.0,0.0,-0.0030642732,9.54197e-21,0.0,81.21826,25.000933,29.918217,96.0,0.05569154,28.114498,241.33997,88.55484,0.0,81.21826,0.11375911,0.0,77.824196,8.330017
23020,20821200.0,0.0,18.298462,14.815369,21.923523,21.631805,22.29132,22.006042,18.298523,18.298584,18.298584,18.298584,0.0,0.032085884,0.032085884,0.0495874,25.0,18.300018,0.0,0.0,0.0,-0.0030094103,9.54197e-21,0.0,81.21792,25.000944,29.903328,96.0,0.05574534,28.135342,241.33998,88.55487,0.0,81.21792,0.113759175,0.0,77.82387,8.330017
23021,20821260.0,0.0,18.298431,14.810913,21.921112,21.62915,22.289062,22.003876,18.298492,18.298553,18.298553,18.298553,0.0,0.032085903,0.032085903,0.049587425,25.0,18.300018,0.0,0.0,0.0,-0.0031258848,9.54197e-21,0.0,81.21756,25.000957,29.88819,96.0,0.055800047,28.156536,241.34,88.55489,0.0,81.21756,0.113759235,0.0,77.82353,8.330017
23022,20821320.0,0.0,18.298431,14.806335,21.918732,21.626526,22.286835,22.001678,18.298462,18.298523,18.298523,18.298523,0.0,0.032085918,0.032085918,0.049587455,25.0,18.300018,0.0,0.0,0.0,-0.00322189,9.54197e-21,0.0,81.21721,25.000973,29.872784,96.0,0.05585571,28.178104,241.34001,88.554924,0.0,81.21721,0.113759294,0.0,77.82319,8.330017
23023,20821380.0,0.0,18.2984,14.801605,21.916351,21.623932,22.284576,21.999512,18.298462,18.298492,18.298492,18.298492,0.0,0.032085937,0.032085937,0.049587484,25.0,18.300018,0.0,0.0,0.0,-0.0032446058,9.54197e-21,0.0,81.21684,25.000988,29.857111,96.0,0.055912346,28.200045,241.34003,88.55495,0.0,81.21684,0.11375936,0.0,77.82284,8.330017
23024,20821440.0,0.0,18.29837,14.796753,21.91397,21.621338,22.28238,21.997345,18.298431,18.298462,18.298462,18.298462,0.0,0.032085955,0.032085955,0.049587514,25.0,18.300018,0.0,0.0,0.0,-0.0032074202,9.54197e-21,0.0,81.21647,25.001005,29.841167,96.0,0.055969957,28.222366,241.34006,88.55498,0.0,81.21647,0.11375942,0.0,77.82248,8.330017
23025,20821500.0,0.0,18.29834,14.791779,21.911621,21.618744,22.280151,21.995209,18.2984,18.298431,18.298431,18.298462,0.0,0.03208597,0.03208597,0.04958754,25.0,18.300018,0.0,0.0,0.0,-0.0031861223,9.54197e-21,0.0,81.21609,25.001022,29.824955,96.0,0.056028537,28.245062,241.34007,88.555,0.0,81.21609,0.11375948,0.0,77.822105,8.330017
23026,20821560.0,0.0,18.29831,14.786652,21.909271,21.61615,22.277954,21.993042,18.29837,18.2984,18.2984,18.298431,0.0,0.03208599,0.03208599,0.04958757,25.0,18.300018,0.0,0.0,0.0,-0.0031793516,9.54197e-21,0.0,81.2157,25.00104,29.80848,96.0,0.05608808,28.268131,241.34009,88.55503,0.0,81.2157,0.11375955,0.0,77.82173,8.330017
23027,20821620.0,0.0,18.298279,14.781372,21.906921,21.613586,22.275726,21.990936,18.29834,18.2984,18.2984,18.2984,0.0,0.032086004,0.032086004,0.0495876,25.0,18.300018,0.0,0.0,0.0,-0.0032362342,9.54197e-21,0.0,81.2153,25.001059,29.791733,96.0,0.056148585,28.291574,241.3401,88.55506,0.0,81.2153,0.11375961,0.0,77.82135,8.330017
23028,20821680.0,0.0,18.298248,14.77597,21.904572,21.611053,22.27356,21.9888,18.29831,18.29837,18.29837,18.29837,0.0,0.03208602,0.03208602,0.049587626,25.0,18.300018,0.0,0.0,0.0,-0.00328142,9.54197e-21,0.0,81.21489,25.001078,29.774717,96.0,0.05621008,28.315397,241.34012,88.55509,0.0,81.21489,0.11375967,0.0,77.82095,8.330017
23029,20821740.0,0.0,18.298218,14.770447,21.902252,21.60849,22.271362,21.986664,18.298279,18.29834,18.29834,18.29834,0.0,0.032086037,0.032086037,0.049587656,25.0,18.300018,0.0,0.0,0.0,-0.0033278398,9.54197e-21,0.0,81.21448,25.001097,29.757425,96.0,0.056272555,28.339603,241.34015,88.55512,0.0,81.21448,0.113759734,0.0,77.82056,8.330017
23030,20821800.0,0.0,18.298187,14.7647705,21.899963,21.605988,22.269196,21.984558,18.298248,18.29831,18.29831,18.29831,0.0,0.032086052,0.032086052,0.049587686,25.0,18.300018,0.0,0.0,0.0,-0.003327213,9.54197e-21,0.0,81.21405,25.001116,29.73986,96.0,0.05633604,28.364199,241.34016,88.55515,0.0,81.21405,0.11375979,0.0,77.82015,8.330017
23031,20821860.0,0.0,18.298157,14.758942,21.897644,21.603455,22.267029,21.982452,18.298248,18.298279,18.298279,18.298279,0.0,0.03208607,0.03208607,0.049587715,25.0,18.300018,0.0,0.0,0.0,-0.003320415,9.54197e-21,0.0,81.21362,25.001135,29.722013,96.0,0.056400526,28.389183,241.34018,88.555176,0.0,81.21362,0.11375985,0.0,77.81974,8.330017
23032,20821920.0,0.0,18.298157,14.752991,21.895355,21.600952,22.264862,21.980377,18.298218,18.298248,18.298248,18.298248,0.0,0.03208609,0.03208609,0.049587745,25.0,18.300018,0.0,0.0,0.0,-0.0033248772,9.54197e-21,0.0,81.21318,25.001156,29.703892,96.0,0.05646601,28.414553,241.34021,88.55521,0.0,81.21318,0.11375992,0.0,77.81932,8.330017
23033,20821980.0,0.0,18.298126,14.746887,21.893066,21.59845,22.262726,21.978271,18.298187,18.298218,18.298218,18.298218,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,-0.003336117,9.54197e-21,0.0,81.21274,25.001175,29.685492,96.0,0.056532502,28.440315,241.34023,88.55524,0.0,81.21274,0.113759995,0.0,77.818886,8.330017
23034,20822040.0,0.0,18.298096,14.740631,21.890808,21.595978,22.26059,21.976196,18.298157,18.298187,18.298187,18.298218,0.0,0.032086123,0.032086123,0.049587805,25.0,18.300018,0.0,0.0,0.0,-0.003348694,9.54197e-21,0.0,81.21228,25.001196,29.666811,96.0,0.056600004,28.466467,241.34024,88.55527,0.0,81.21228,0.113760054,0.0,77.81845,8.330017
23035,20822100.0,0.0,18.298065,14.734222,21.88852,21.593506,22.258453,21.974121,18.298126,18.298157,18.298157,18.298187,0.0,0.03208614,0.03208614,0.04958783,25.0,18.300018,0.0,0.0,0.0,-0.003368962,9.54197e-21,0.0,81.211815,25.001215,29.64785,96.0,0.056668513,28.493008,241.34027,88.5553,0.0,81.211815,0.11376011,0.0,77.818,8.330017
23036,20822160.0,0.0,18.298035,14.727692,21.886292,21.591034,22.256317,21.972076,18.298096,18.298126,18.298126,18.298157,0.0,0.03208616,0.03208616,0.049587864,25.0,18.300018,0.0,0.0,0.0,-0.0034287674,9.54197e-21,0.0,81.21135,25.001236,29.62861,96.0,0.056738045,28.519947,241.34029,88.55533,0.0,81.21135,0.11376018,0.0,77.81755,8.330017
23037,20822220.0,0.0,18.298004,14.720978,21.884033,21.588562,22.254211,21.970032,18.298065,18.298126,18.298126,18.298126,0.0,0.03208618,0.03208618,0.049587894,25.0,18.300018,0.0,0.0,0.0,-0.003442383,9.54197e-21,0.0,81.21086,25.001255,29.609081,96.0,0.056808606,28.547287,241.34032,88.55536,0.0,81.21086,0.113760255,0.0,77.817085,8.330017
23038,20822280.0,0.0,18.297974,14.714142,21.881805,21.58612,22.252075,21.967987,18.298035,18.298096,18.298096,18.298096,0.0,0.032086197,0.032086197,0.049587924,25.0,18.300018,0.0,0.0,0.0,-0.0034065442,9.54197e-21,0.0,81.21037,25.001274,29.589268,96.0,0.056880206,28.575027,241.34033,88.5554,0.0,81.21037,0.113760315,0.0,77.81662,8.330017
23039,20822340.0,0.0,18.297943,14.707153,21.879578,21.58371,22.25,21.965942,18.298004,18.298065,18.298065,18.298065,0.0,0.032086212,0.032086212,0.049587958,25.0,18.300018,0.0,0.0,0.0,-0.0033823268,9.54197e-21,0.0,81.20988,25.001295,29.56917,96.0,0.056952827,28.603163,241.34036,88.55543,0.0,81.20988,0.113760374,0.0,77.81614,8.330017
23040,20822400.0,0.0,18.297913,14.700134,21.87738,21.58133,22.247925,21.963928,18.297974,18.298035,18.298035,18.298035,0.0,0.03208623,0.03208623,0.049587987,25.0,18.300018,0.0,0.0,0.0,-0.0034142195,9.54197e-21,0.0,81.20938,25.001314,29.549122,96.0,0.05702526,28.631227,241.34038,88.55546,0.0,81.20938,0.11376045,0.0,77.81566,8.330017
23041,20822460.0,0.0,21.53067,14.692688,21.888275,21.593414,22.256958,21.971619,18.316101,18.294708,18.294708,18.294617,0.0,0.00033515165,0.00033515165,0.00046886748,56.666668,18.300018,0.0,0.0,0.0,6.533374,9.54197e-21,0.0,25.593773,22.464252,0.29949114,96.0,0.0011385501,69.58071,2.0467327,54.12768,0.0,25.593773,0.001155055,0.0,23.057428,8.330017
23042,20822520.0,0.0,21.609497,14.685211,21.896393,21.608246,22.26831,21.981354,18.31781,18.296753,18.296753,18.296051,0.0,0.0011287536,0.0011287536,0.0013289707,88.333336,18.300018,0.0,0.0,0.0,4.2121954,9.54197e-21,0.0,34.54321,32.511787,0.48229125,96.0,0.0035843216,69.32479,11.813959,59.299667,0.0,34.54321,0.0036131525,0.0,30.180614,8.330017
23043,20822580.0,0.0,21.839325,14.677551,21.937012,21.622253,22.278687,21.990265,18.330414,18.307281,18.307281,18.304016,0.0,0.00529499,0.00529499,0.0055322433,120.0,18.300018,0.0,0.0,0.0,20.068016,9.54197e-21,0.0,47.756126,44.167328,0.80092365,96.0,0.016114311,68.87871,73.01383,68.45821,0.0,47.756126,0.016139353,0.0,42.09167,8.330017
23044,20822640.0,9.0,21.957886,14.669708,21.962006,21.63388,22.286407,21.996826,18.446472,18.32486,18.32486,18.318176,0.0,0.013147645,0.013147645,0.014441956,120.0,18.300018,0.0,0.0,0.0,61.128372,9.54197e-21,0.0,57.215275,46.76762,2.4932883,96.0,0.04072106,66.5094,213.21661,77.62609,0.0,57.215275,0.04073457,0.0,51.872913,8.330017
23045,20822700.0,9.0,21.911804,14.661743,21.952301,21.641998,22.290955,22.00064,18.884674,18.41626,18.41626,18.3797,0.0,0.019920338,0.019920338,0.025092367,120.0,18.300018,0.0,0.0,0.0,89.751175,9.54197e-21,0.0,62.703396,45.610527,9.640893,96.0,0.06440663,56.502747,243.29817,84.856804,0.0,62.703396,0.0649315,0.0,58.511322,8.330017
23046,20822760.0,9.0,19.54477,14.653595,21.942627,21.64624,22.293182,22.002441,19.651031,18.724213,18.724213,18.626617,0.0,0.024592685,0.024592685,0.03419866,120.0,18.300018,0.0,0.0,0.0,14.364168,9.54197e-21,0.0,65.908035,46.51023,26.362324,96.0,0.0513524,33.092747,242.17868,91.25451,0.0,65.908035,0.083388515,0.0,62.43441,8.330017
23047,20822820.0,2.0,14.87265,14.645325,21.937683,21.64917,22.294922,22.003906,19.788544,19.165619,19.165619,19.030151,0.0,0.02801882,0.02801882,0.041199587,120.0,18.300018,0.0,0.0,0.0,-208.5033,9.54197e-21,0.0,67.62923,49.832874,43.851124,96.0,0.0013431474,8.608423,241.0344,97.533165,0.0,67.62923,0.097247034,0.0,64.46922,8.330017
23048,20822880.0,2.0,15.257751,14.636932,21.935425,21.651367,22.296326,22.005127,18.437256,19.1474,19.1474,19.072845,0.0,0.030564059,0.030564059,0.046376266,120.0,18.300018,0.0,0.0,0.0,-183.23701,9.54197e-21,0.0,68.19585,55.959633,40.83239,96.0,0.012909963,12.834658,240.02986,104.31497,0.0,68.19585,0.107517645,0.0,65.14125,8.330017
23049,20822940.0,2.0,19.38443,14.628418,21.932953,21.650696,22.295563,22.004395,17.30075,18.49353,18.49353,18.525482,0.0,0.032449104,0.032449104,0.049979545,120.0,18.300018,0.0,0.0,0.0,86.96695,9.54197e-21,0.0,67.91541,63.915234,23.86067,96.0,0.07771261,36.595062,239.27092,111.29783,0.0,67.91541,0.114894375,0.0,64.88661,8.330017
23050,20823000.0,0.0,20.341156,14.619751,21.928284,21.646057,22.291992,22.001007,17.86911,18.038544,18.038544,18.098785,0.0,0.033810593,0.033810593,0.05240568,126.666664,18.300018,0.0,0.0,0.0,151.42627,9.54197e-21,0.0,67.00795,74.38088,19.993013,96.0,0.09319205,42.00978,238.71568,119.06314,0.0,67.00795,0.1200503,0.0,64.024994,8.330017
23051,20823060.0,0.0,18.345428,14.610992,21.92273,21.639832,22.287476,21.996796,18.794037,18.233856,18.233856,18.244904,0.0,0.034537647,0.034537647,0.05368866,133.33333,18.300018,0.0,0.0,0.0,-4.2754803,9.54197e-21,0.0,65.75025,86.79487,29.809566,96.0,0.06054694,28.266603,238.44035,127.154785,0.0,65.75025,0.12278905,0.0,62.835197,8.330017
23052,20823120.0,0.0,17.104523,14.602142,21.918304,21.634827,22.283875,21.99347,18.691742,18.523163,18.523163,18.50415,0.0,0.034889925,0.034889925,0.054328885,140.0,18.300018,0.0,0.0,0.0,-95.58093,9.54197e-21,0.0,64.36397,99.644165,34.837555,96.0,0.04251376,21.22742,238.43106,134.99258,0.0,64.36397,0.12413453,0.0,61.516075,8.330017
23053,20823180.0,0.0,18.008514,14.59317,21.91449,21.63028,22.280579,21.990417,18.12024,18.449371,18.449371,18.449432,0.0,0.034646768,0.034646768,0.05397941,136.0,18.300018,0.0,0.0,0.0,-19.620821,9.54197e-21,0.0,63.052517,109.92655,30.361002,96.0,0.058731254,27.494595,238.54698,140.49245,0.0,63.052517,0.1232899,0.0,60.2538,8.330017
23054,20823240.0,0.0,18.920654,14.584137,21.910217,21.625061,22.276764,21.986877,18.041382,18.249176,18.249176,18.268402,0.0,0.034193974,0.034193974,0.05325543,132.0,18.300018,0.0,0.0,0.0,49.132896,9.54197e-21,0.0,62.02149,117.03301,26.515654,96.0,0.072257146,32.878086,238.64671,143.83289,0.0,62.02149,0.1216547,0.0,59.243614,8.330017
23055,20823300.0,0.0,18.609863,14.575012,21.905792,21.619568,22.272827,21.983154,18.3414,18.229797,18.229797,18.240997,0.0,0.033663332,0.033663332,0.052367136,128.0,18.300018,0.0,0.0,0.0,21.986786,9.54197e-21,0.0,61.26442,121.43335,28.130802,96.0,0.06525281,30.616879,238.68901,145.48988,0.0,61.26442,0.119700015,0.0,58.49027,8.330017
23056,20823360.0,0.0,18.002838,14.565796,21.902008,21.614777,22.269379,21.97995,18.45868,18.325378,18.325378,18.322266,0.0,0.033168342,0.033168342,0.051510092,124.0,18.300018,0.0,0.0,0.0,-22.74367,9.54197e-21,0.0,60.759567,123.45738,30.686209,96.0,0.0548894,27.039307,238.67578,145.84756,0.0,60.759567,0.117848784,0.0,57.982723,8.330017
23057,20823420.0,0.0,18.013885,14.556549,21.898773,21.610657,22.266418,21.977112,18.316284,18.356018,18.356018,18.352173,0.0,0.03274827,0.03274827,0.050766077,120.0,18.300018,0.0,0.0,0.0,-19.824514,9.54197e-21,0.0,60.458447,123.64663,30.43675,96.0,0.055037573,27.388546,238.62642,145.29324,0.0,60.458447,0.11626152,0.0,57.679535,8.330017
23058,20823480.0,0.0,18.401398,14.547211,21.89566,21.60669,22.26355,21.974365,18.201508,18.302185,18.302185,18.305817,0.0,0.03240021,0.03240021,0.05014253,116.0,18.300018,0.0,0.0,0.0,8.310559,9.54197e-21,0.0,60.32077,122.48049,28.733639,96.0,0.060578845,29.772907,238.56221,144.10281,0.0,60.32077,0.11493956,0.0,57.542156,8.330017
23059,20823540.0,0.0,18.516815,14.537811,21.892517,21.602661,22.26062,21.971588,18.254608,18.263977,18.263977,18.26944,0.0,0.032111812,0.032111812,0.049623463,112.0,18.300018,0.0,0.0,0.0,15.284172,9.54197e-21,0.0,60.317017,120.335464,28.321245,96.0,0.061499503,30.350256,238.49985,142.47049,0.0,60.317017,0.113842085,0.0,57.540936,8.330017
23060,20823600.0,0.0,18.303925,14.528412,21.889404,21.598816,22.257812,21.968903,18.3461,18.283325,18.283325,18.283905,0.0,0.03187777,0.03187777,0.049202297,108.0,18.300018,0.0,0.0,0.0,-0.196285,9.54197e-21,0.0,60.42325,117.499985,29.248514,96.0,0.05770493,29.052078,238.4497,140.54784,0.0,60.42325,0.11295169,0.0,57.65133,8.330017
23061,20823660.0,0.0,18.151245,14.518951,21.886627,21.595367,22.25531,21.966461,18.34317,18.313232,18.313232,18.310364,0.0,0.031695522,0.031695522,0.048875637,104.0,18.300018,0.0,0.0,0.0,-10.202169,9.54197e-21,0.0,60.614872,114.19977,29.815817,96.0,0.055321284,28.257858,238.41736,138.45366,0.0,60.614872,0.11225982,0.0,57.847916,8.330017
23062,20823720.0,0.0,18.235443,14.50946,21.883942,21.592072,22.25293,21.964111,18.282684,18.310364,18.310364,18.309113,0.0,0.031555194,0.031555194,0.048625696,100.0,18.300018,0.0,0.0,0.0,-3.8522959,9.54197e-21,0.0,60.870667,110.60936,29.386408,96.0,0.056594167,28.859032,238.40509,136.2662,0.0,60.870667,0.11172875,0.0,58.108753,8.330017
23063,20823780.0,0.0,18.374176,14.499939,21.881256,21.588806,22.25055,21.961792,18.25946,18.288483,18.288483,18.289886,0.0,0.031444196,0.031444196,0.04842921,96.0,18.300018,0.0,0.0,0.0,5.48619,9.54197e-21,0.0,61.176727,106.84101,28.793505,96.0,0.05849808,29.68909,238.41328,134.02557,0.0,61.176727,0.111310005,0.0,58.419556,8.330017
23064,20823840.0,0.0,18.375916,14.4904175,21.87857,21.585571,22.248138,21.959473,18.292175,18.280304,18.280304,18.281555,0.0,0.03135202,0.03135202,0.04826821,92.0,18.300018,0.0,0.0,0.0,5.1436496,9.54197e-21,0.0,61.524647,102.97021,28.804033,96.0,0.05828279,29.674355,238.44136,131.75624,0.0,61.524647,0.1109645,0.0,58.77157,8.330017
23065,20823900.0,0.0,18.274933,14.4808655,21.875916,21.582397,22.24582,21.957184,18.322754,18.29242,18.29242,18.291534,0.0,0.031274203,0.031274203,0.048134647,88.0,18.300018,0.0,0.0,0.0,-1.7835063,9.54197e-21,0.0,61.90855,99.04475,29.209064,96.0,0.05669422,29.107307,238.48824,129.47673,0.0,61.90855,0.11067525,0.0,59.158264,8.330017
23066,20823960.0,0.0,18.232483,14.471344,21.873383,21.579376,22.243622,21.955017,18.312256,18.302795,18.302795,18.300995,0.0,0.03120867,0.03120867,0.04802454,84.0,18.300018,0.0,0.0,0.0,-4.3692536,9.54197e-21,0.0,62.322937,95.096794,29.334948,96.0,0.05612488,28.931072,238.55276,127.20078,0.0,62.322937,0.110434055,0.0,59.573723,8.330017
23067,20824020.0,0.0,18.282715,14.461792,21.87088,21.576416,22.241486,21.95288,18.286987,18.299011,18.299011,18.298187,0.0,0.031151092,0.031151092,0.047929723,80.0,18.300018,0.0,0.0,0.0,-0.8102056,9.54197e-21,0.0,62.763607,91.15055,29.08485,96.0,0.05690675,29.281212,238.63387,124.934746,0.0,62.763607,0.11022412,0.0,60.013412,8.330017
23068,20824080.0,0.0,18.332855,14.452301,21.868408,21.573456,22.239319,21.950745,18.283447,18.290314,18.290314,18.290497,0.0,0.031097358,0.031097358,0.047842465,76.0,18.300018,0.0,0.0,0.0,2.4422693,9.54197e-21,0.0,63.23048,87.2142,28.863323,96.0,0.057592656,29.591349,238.73053,122.676796,0.0,63.23048,0.110029496,0.0,60.47694,8.330017
23069,20824140.0,0.0,18.320435,14.44281,21.865936,21.570526,22.237183,21.948608,18.297424,18.28949,18.28949,18.289368,0.0,0.03104357,0.03104357,0.047756005,72.0,18.300018,0.0,0.0,0.0,1.4615484,9.54197e-21,0.0,63.72292,83.298584,28.905043,96.0,0.05734544,29.53294,238.84183,120.427444,0.0,63.72292,0.10983556,0.0,60.96356,8.330017
23070,20824200.0,0.0,18.288055,14.43335,21.863525,21.567657,22.235107,21.946533,18.305939,18.29367,18.29367,18.292877,0.0,0.030987391,0.030987391,0.04766524,68.0,18.300018,0.0,0.0,0.0,-0.71357244,9.54197e-21,0.0,64.239365,79.41359,29.016409,96.0,0.0568476,29.377028,238.96698,118.18868,0.0,64.239365,0.10963242,0.0,61.47179,8.330017
23071,20824260.0,0.0,18.27652,14.42392,21.861176,21.56485,22.233093,21.944519,18.30194,18.296753,18.296753,18.295746,0.0,0.03092952,0.03092952,0.047568683,64.0,18.300018,0.0,0.0,0.0,-1.3938249,9.54197e-21,0.0,64.78279,75.55403,29.032017,96.0,0.05668418,29.355177,239.10541,115.95783,0.0,64.78279,0.109419994,0.0,62.00518,8.330017
23072,20824320.0,0.0,18.29245,14.41452,21.858887,21.562103,22.23108,21.942505,18.294312,18.295563,18.295563,18.29486,0.0,0.0308682,0.0308682,0.047464658,60.0,18.300018,0.0,0.0,0.0,-0.28326112,9.54197e-21,0.0,65.35488,71.72005,28.93814,96.0,0.056899987,29.486603,239.25652,113.73341,0.0,65.35488,0.10919331,0.0,62.56603,8.330017
23073,20824380.0,0.0,18.308197,14.405212,21.856628,21.559387,22.229126,21.940521,18.292877,18.293,18.293,18.292633,0.0,0.03080333,0.03080333,0.047353655,56.0,18.300018,0.0,0.0,0.0,0.72748166,9.54197e-21,0.0,65.96036,67.908485,28.853584,96.0,0.057071947,29.604986,239.42009,111.511154,0.0,65.96036,0.10894424,0.0,63.159172,8.330017
23074,20824440.0,0.0,18.306335,14.395935,21.8544,21.556732,22.227203,21.938599,18.297089,18.29248,18.29248,18.292053,0.0,0.030729696,0.030729696,0.047226205,52.0,18.300018,0.0,0.0,0.0,0.5512866,9.54197e-21,0.0,66.600655,64.118225,28.84385,96.0,0.05696793,29.618608,239.59584,109.29227,0.0,66.600655,0.1086771,0.0,63.786133,8.330017
23075,20824500.0,0.0,18.296326,14.386749,21.852264,21.554138,22.225311,21.936676,18.300232,18.29367,18.29367,18.29303,0.0,0.030647293,0.030647293,0.047083024,48.0,18.300018,0.0,0.0,0.0,-0.11915808,9.54197e-21,0.0,67.276596,60.368755,28.863993,96.0,0.056739554,29.59041,239.78342,107.0807,0.0,67.276596,0.108370155,0.0,64.44795,8.330017
23076,20824560.0,0.0,18.290802,14.377594,21.850159,21.551605,22.22351,21.934814,18.299683,18.294891,18.294891,18.294159,0.0,0.030555127,0.030555127,0.046922628,44.0,18.300018,0.0,0.0,0.0,-0.45894843,9.54197e-21,0.0,67.99465,56.650455,28.862816,96.0,0.056567,29.592058,239.98267,104.872406,0.0,67.99465,0.10802548,0.0,65.15104,8.330017
23077,20824620.0,0.0,18.295227,14.368561,21.848114,21.549133,22.22174,21.933014,18.297058,18.294739,18.294739,18.294098,0.0,0.03045192,0.03045192,0.04674287,40.0,18.300018,0.0,0.0,0.0,-0.14948033,9.54197e-21,0.0,68.761055,52.962055,28.821707,96.0,0.056512948,29.649612,240.19342,102.66604,0.0,68.761055,0.107639365,0.0,65.9015,8.330017
23078,20824680.0,0.0,18.301453,14.359589,21.84616,21.546722,22.220001,21.931244,18.296112,18.293915,18.293915,18.293396,0.0,0.030335449,0.030335449,0.04653988,36.0,18.300018,0.0,0.0,0.0,0.24541005,9.54197e-21,0.0,69.58214,49.30725,28.776758,96.0,0.05644605,29.712538,240.41548,100.46159,0.0,69.58214,0.10720335,0.0,66.70556,8.330017
23079,20824740.0,0.0,18.30252,14.350739,21.844269,21.544403,22.218323,21.929504,18.297394,18.293549,18.293549,18.29303,0.0,0.030202938,0.030202938,0.04630884,32.0,18.300018,0.0,0.0,0.0,0.2915255,9.54197e-21,0.0,70.46504,45.691612,28.7548,96.0,0.056267526,29.743279,240.64864,98.25982,0.0,70.46504,0.10670755,0.0,67.57025,8.330017
23080,20824800.0,0.0,18.297913,14.34198,21.842407,21.542175,22.216736,21.927826,18.299103,18.294159,18.294159,18.293549,0.0,0.030114813,0.030114813,0.046162616,29.666666,18.300018,0.0,0.0,0.0,-0.015883613,9.54197e-21,0.0,71.40104,42.345364,28.754377,96.0,0.05610279,29.743874,240.86221,96.26539,0.0,71.40104,0.10638602,0.0,68.48581,8.330017
23081,20824860.0,0.0,18.294495,14.3333435,21.840546,21.539948,22.215149,21.926208,18.299103,18.294983,18.294983,18.294312,0.0,0.030041227,0.030041227,0.046040002,27.333334,18.300018,0.0,0.0,0.0,-0.22552109,9.54197e-21,0.0,72.3646,39.255783,28.747532,96.0,0.0559877,29.753456,241.06302,94.43156,0.0,72.3646,0.10611658,0.0,69.42595,8.330017
23082,20824920.0,0.0,18.295593,14.324799,21.838745,21.537811,22.213623,21.924591,18.298004,18.295258,18.295258,18.294617,0.0,0.029967546,0.029967546,0.045916583,25.0,18.300018,0.0,0.0,0.0,-0.14585899,9.54197e-21,0.0,73.36123,36.35938,28.722689,96.0,0.05593441,29.788239,241.25703,92.706055,0.0,73.36123,0.10584651,0.0,70.39734,8.330017
23083,20824980.0,0.0,18.299164,14.316406,21.836914,21.535675,22.212128,21.923004,18.297058,18.295105,18.295105,18.294586,0.0,0.029986303,0.029986303,0.045964666,25.0,18.300018,0.0,0.0,0.0,0.08078908,9.54197e-21,0.0,74.36773,33.9054,28.687582,96.0,0.0561002,29.837385,241.40079,91.33949,0.0,74.36773,0.105933756,0.0,71.37543,8.330017
23084,20825040.0,0.0,18.300476,14.308136,21.835022,21.533508,22.210602,21.921417,18.297363,18.295105,18.295105,18.294647,0.0,0.030052003,0.030052003,0.04609143,25.0,18.300018,0.0,0.0,0.0,0.15714975,9.54197e-21,0.0,75.331726,31.85622,28.662178,96.0,0.05632238,29.872948,241.50813,90.25303,0.0,75.331726,0.10619456,0.0,72.30736,8.330017
23085,20825100.0,0.0,18.299286,14.300018,21.833069,21.531311,22.209045,21.9198,18.298035,18.295471,18.295471,18.295044,0.0,0.030145174,0.030145174,0.046264164,25.0,18.300018,0.0,0.0,0.0,0.07680426,9.54197e-21,0.0,76.24666,30.127918,28.646278,96.0,0.056563534,29.89521,241.58867,89.37665,0.0,76.24666,0.10655523,0.0,73.18854,8.330017
23086,20825160.0,0.0,18.29721,14.292023,21.831055,21.529022,22.207428,21.918121,18.29837,18.296051,18.296051,18.295624,0.0,0.030270496,0.030270496,0.046491142,25.0,18.300018,0.0,0.0,0.0,-0.053124603,9.54197e-21,0.0,77.0957,28.71422,28.632801,96.0,0.056854744,29.914076,241.64116,88.71073,0.0,77.0957,0.10702806,0.0,74.0024,8.330017
23087,20825220.0,0.0,18.297058,14.28421,21.82898,21.526611,22.20578,21.916412,18.298035,18.296387,18.296387,18.29602,0.0,0.030408705,0.030408705,0.046737775,25.0,18.300018,0.0,0.0,0.0,-0.059488297,9.54197e-21,0.0,77.87155,27.551052,28.611315,96.0,0.05719993,29.944157,241.67401,88.20071,0.0,77.87155,0.1075511,0.0,74.74294,8.330017
23088,20825280.0,0.0,18.297668,14.27655,21.826843,21.52417,22.204071,21.914642,18.29773,18.2966,18.2966,18.296295,0.0,0.030550249,0.030550249,0.04698833,25.0,18.300018,0.0,0.0,0.0,-0.018725248,9.54197e-21,0.0,78.59006,26.562838,28.587059,96.0,0.057561144,29.978117,241.6948,87.792366,0.0,78.59006,0.10808562,0.0,75.426605,8.330017
23089,20825340.0,0.0,18.29834,14.269043,21.824646,21.521637,22.202332,21.912842,18.297668,18.296692,18.296692,18.296448,0.0,0.030698143,0.030698143,0.047247887,25.0,18.300018,0.0,0.0,0.0,0.024832657,9.54197e-21,0.0,79.23305,25.762194,28.562826,96.0,0.05793408,30.012045,241.70181,87.49651,0.0,79.23305,0.10864205,0.0,76.03573,8.330017
23090,20825400.0,0.0,18.29834,14.261749,21.822388,21.519012,22.2005,21.91098,18.29779,18.296875,18.296875,18.296661,0.0,0.03084736,0.03084736,0.04750783,25.0,18.300018,0.0,0.0,0.0,0.021023428,9.54197e-21,0.0,79.79886,25.122345,28.541681,96.0,0.058297686,30.041647,241.69826,87.292404,0.0,79.79886,0.10920054,0.0,76.56932,8.330017
23091,20825460.0,0.0,18.298065,14.254608,21.820038,21.516266,22.198608,21.909058,18.297913,18.297089,18.297089,18.296906,0.0,0.030994304,0.030994304,0.047762312,25.0,18.300018,0.0,0.0,0.0,0.0029873997,9.54197e-21,0.0,80.301216,24.601072,28.521532,96.0,0.058653306,30.069855,241.6877,87.15282,0.0,80.301216,0.109749645,0.0,77.04121,8.330017
23092,20825520.0,0.0,18.297974,14.247681,21.817657,21.513458,22.196686,21.907104,18.297943,18.297272,18.297272,18.29712,0.0,0.031137737,0.031137737,0.048009288,25.0,18.300018,0.0,0.0,0.0,-0.0055165566,9.54197e-21,0.0,80.73595,24.191444,28.500998,96.0,0.05900292,30.098602,241.67108,87.07245,0.0,80.73595,0.110283785,0.0,77.44768,8.330017
23093,20825580.0,0.0,18.298035,14.240936,21.815216,21.51059,22.194702,21.90509,18.297913,18.297394,18.297394,18.297272,0.0,0.031275377,0.031275377,0.048244927,25.0,18.300018,0.0,0.0,0.0,-0.0011921646,9.54197e-21,0.0,81.100334,23.884884,28.479994,96.0,0.059342593,30.128008,241.64961,87.04427,0.0,81.100334,0.11079486,0.0,77.78649,8.330017
23094,20825640.0,0.0,18.298157,14.2344055,21.812744,21.50766,22.192688,21.903076,18.297913,18.297516,18.297516,18.297424,0.0,0.03140686,0.03140686,0.048468973,25.0,18.300018,0.0,0.0,0.0,0.004869248,9.54197e-21,0.0,81.41402,23.64713,28.459232,96.0,0.059669416,30.157074,241.62555,87.04856,0.0,81.41402,0.1112822,0.0,78.07681,8.330017
23095,20825700.0,0.0,18.298248,14.228088,21.810211,21.50467,22.190613,21.901001,18.297974,18.297638,18.297638,18.297546,0.0,0.03153164,0.03153164,0.04868056,25.0,18.300018,0.0,0.0,0.0,0.009042855,9.54197e-21,0.0,81.67421,23.477175,28.438988,96.0,0.05998125,30.185417,241.59918,87.084236,0.0,81.67421,0.11174358,0.0,78.31613,8.330017
23096,20825760.0,0.0,18.298248,14.222015,21.807648,21.501617,22.188538,21.898895,18.298035,18.29776,18.29776,18.297699,0.0,0.031647887,0.031647887,0.04887674,25.0,18.300018,0.0,0.0,0.0,0.0066174567,9.54197e-21,0.0,81.87942,23.371265,28.41958,96.0,0.060273446,30.212584,241.5713,87.147354,0.0,81.87942,0.11217237,0.0,78.50327,8.330017
23097,20825820.0,0.0,18.298248,14.2161255,21.805054,21.498535,22.186401,21.896759,18.298096,18.297882,18.297882,18.297821,0.0,0.03175452,0.03175452,0.049055897,25.0,18.300018,0.0,0.0,0.0,0.0035983718,9.54197e-21,0.0,82.035126,23.318422,28.400684,96.0,0.06054525,30.239042,241.54297,87.23061,0.0,82.035126,0.11256493,0.0,78.6437,8.330017
23098,20825880.0,0.0,18.298279,14.21051,21.80243,21.495361,22.184204,21.894592,18.298126,18.297974,18.297974,18.297943,0.0,0.031851303,0.031851303,0.049217787,25.0,18.300018,0.0,0.0,0.0,0.0030503569,9.54197e-21,0.0,82.14417,23.313358,28.382141,96.0,0.060796726,30.265001,241.51459,87.33079,0.0,82.14417,0.11292043,0.0,78.74018,8.330017
23099,20825940.0,0.0,18.29837,14.205139,21.799774,21.492188,22.182007,21.892395,18.298187,18.298065,18.298065,18.298035,0.0,0.03193754,0.03193754,0.049361464,25.0,18.300018,0.0,0.0,0.0,0.005513105,9.54197e-21,0.0,82.21348,23.345425,28.363987,96.0,0.06102656,30.290417,241.48705,87.44113,0.0,82.21348,0.11323665,0.0,78.79948,8.330017
23100,20826000.0,0.0,18.298431,14.200012,21.79712,21.488983,22.17981,21.890167,18.298218,18.298157,18.298157,18.298126,0.0,0.032013375,0.032013375,0.04948734,25.0,18.300018,0.0,0.0,0.0,0.0071486672,9.54197e-21,0.0,82.250824,23.404509,28.34642,96.0,0.0612342,30.315012,241.46094,87.55594,0.0,82.250824,0.11351407,0.0,78.82901,8.330017
23101,20826060.0,0.0,18.298462,14.195007,21.794434,21.485748,22.177582,21.88797,18.298279,18.298248,18.298248,18.298218,0.0,0.03207662,0.03207662,0.04959194,25.0,18.300018,0.0,0.0,0.0,0.0073924274,9.54197e-21,0.0,82.248184,23.498367,28.329584,96.0,0.06141541,30.33858,241.4364,87.67761,0.0,82.248184,0.11374536,0.0,78.82125,8.330017
23102,20826120.0,0.0,18.298431,14.190002,21.791748,21.482483,22.175323,21.885712,18.29834,18.29831,18.29831,18.29831,0.0,0.03212634,0.03212634,0.04967373,25.0,18.300018,0.0,0.0,0.0,0.0033255469,9.54197e-21,0.0,82.21538,23.613005,28.31322,96.0,0.06156888,30.361492,241.41464,87.796875,0.0,82.21538,0.11392659,0.0,78.785614,8.330017
23103,20826180.0,0.0,18.2984,14.184998,21.789032,21.479248,22.173065,21.883484,18.29834,18.29837,18.29837,18.29837,0.0,0.03216676,0.03216676,0.04973986,25.0,18.300018,0.0,0.0,0.0,0.0012021505,9.54197e-21,0.0,82.16587,23.737017,28.296904,96.0,0.061704375,30.384335,241.3951,87.91168,0.0,82.16587,0.11407351,0.0,78.73467,8.330017
23104,20826240.0,0.0,18.2984,14.179993,21.786346,21.475983,22.170807,21.881256,18.29837,18.298431,18.298431,18.298431,0.0,0.03220128,0.03220128,0.04979606,25.0,18.300018,0.0,0.0,0.0,0.0005217028,9.54197e-21,0.0,82.10696,23.865818,28.280607,96.0,0.061828565,30.407152,241.37701,88.02304,0.0,82.10696,0.114198856,0.0,78.67515,8.330017
23105,20826300.0,0.0,18.298431,14.175018,21.78363,21.472717,22.168549,21.878998,18.29837,18.298462,18.298462,18.298462,0.0,0.032224912,0.032224912,0.049834087,25.0,18.300018,0.0,0.0,0.0,0.0010994613,9.54197e-21,0.0,82.03427,23.998203,28.264454,96.0,0.061931357,30.429762,241.36197,88.124855,0.0,82.03427,0.11428409,0.0,78.603226,8.330017
23106,20826360.0,0.0,18.298462,14.170013,21.780975,21.469482,22.16632,21.87677,18.2984,18.298492,18.298492,18.298492,0.0,0.032243628,0.032243628,0.04986388,25.0,18.300018,0.0,0.0,0.0,0.0019433716,9.54197e-21,0.0,81.95687,24.13077,28.248426,96.0,0.06202436,30.452204,241.34837,88.22157,0.0,81.95687,0.11435138,0.0,78.527115,8.330017
23107,20826420.0,0.0,18.298462,14.165009,21.77832,21.466248,22.164093,21.874542,18.2984,18.298492,18.298492,18.298523,0.0,0.032256577,0.032256577,0.049884062,25.0,18.300018,0.0,0.0,0.0,0.0021218797,9.54197e-21,0.0,81.87502,24.261929,28.232574,96.0,0.062105656,30.474398,241.33658,88.31132,0.0,81.87502,0.11439747,0.0,78.44715,8.330017
23108,20826480.0,0.0,18.298462,14.160004,21.775665,21.463043,22.161865,21.872345,18.298431,18.298523,18.298523,18.298523,0.0,0.03226343,0.03226343,0.0498941,25.0,18.300018,0.0,0.0,0.0,0.0016663338,9.54197e-21,0.0,81.79063,24.388573,28.216911,96.0,0.0621746,30.496326,241.32689,88.39193,0.0,81.79063,0.11442122,0.0,78.36516,8.330017
23109,20826540.0,0.0,18.298462,14.154999,21.77301,21.459839,22.159637,21.870148,18.298462,18.298523,18.298523,18.298553,0.0,0.03226547,0.03226547,0.04989613,25.0,18.300018,0.0,0.0,0.0,0.0012822981,9.54197e-21,0.0,81.70703,24.507868,28.201374,96.0,0.062233914,30.518076,241.31906,88.46318,0.0,81.70703,0.11442748,0.0,78.28427,8.330017
23110,20826600.0,0.0,18.298462,14.149994,21.770386,21.456665,22.15741,21.86792,18.298462,18.298553,18.298553,18.298553,0.0,0.03226158,0.03226158,0.049888335,25.0,18.300018,0.0,0.0,0.0,0.00097249943,9.54197e-21,0.0,81.62349,24.619045,28.185997,96.0,0.062281135,30.539602,241.3135,88.52327,0.0,81.62349,0.11441169,0.0,78.20386,8.330017
23111,20826660.0,0.0,18.298492,14.14502,21.767792,21.453491,22.155243,21.865784,18.298462,18.298553,18.298553,18.298553,0.0,0.032254685,0.032254685,0.04987557,25.0,18.300018,0.0,0.0,0.0,0.0015364434,9.54197e-21,0.0,81.542984,24.722189,28.170702,96.0,0.062322382,30.561018,241.30933,88.57554,0.0,81.542984,0.11438513,0.0,78.126564,8.330017
23112,20826720.0,0.0,18.298492,14.140015,21.765228,21.450378,22.153076,21.863617,18.298492,18.298553,18.298553,18.298584,0.0,0.032245003,0.032245003,0.049858212,25.0,18.300018,0.0,0.0,0.0,0.0017679116,9.54197e-21,0.0,81.4674,24.81476,28.15555,96.0,0.062357754,30.582232,241.30661,88.618675,0.0,81.4674,0.1143484,0.0,78.054214,8.330017
23113,20826780.0,0.0,18.298523,14.13501,21.762665,21.447266,22.15094,21.86148,18.298492,18.298553,18.298553,18.298584,0.0,0.032232977,0.032232977,0.04983702,25.0,18.300018,0.0,0.0,0.0,0.0013238126,9.54197e-21,0.0,81.39734,24.896406,28.140541,96.0,0.06238809,30.60324,241.30524,88.65295,0.0,81.39734,0.11430313,0.0,77.98734,8.330017
23114,20826840.0,0.0,18.298523,14.130005,21.760101,21.444183,22.148804,21.859344,18.298523,18.298584,18.298584,18.298584,0.0,0.03221954,0.03221954,0.049813557,25.0,18.300018,0.0,0.0,0.0,0.0007428465,9.54197e-21,0.0,81.33383,24.966888,28.12563,96.0,0.06241539,30.624119,241.30498,88.67924,0.0,81.33383,0.11425277,0.0,77.926895,8.330017
23115,20826900.0,0.0,18.298523,14.125,21.757599,21.441132,22.146667,21.857208,18.298523,18.298584,18.298584,18.298584,0.0,0.03220546,0.03220546,0.049789116,25.0,18.300018,0.0,0.0,0.0,0.0004208156,9.54197e-21,0.0,81.27721,25.026777,28.11077,96.0,0.06244134,30.64492,241.30553,88.69873,0.0,81.27721,0.11420028,0.0,77.87314,8.330017
23116,20826960.0,0.0,18.298523,14.119995,21.755096,21.43808,22.144592,21.855133,18.298523,18.298584,18.298584,18.298584,0.0,0.032190543,0.032190543,0.049763404,25.0,18.300018,0.0,0.0,0.0,0.0007140464,9.54197e-21,0.0,81.22865,25.073847,28.095985,96.0,0.062465295,30.66562,241.30711,88.70982,0.0,81.22865,0.11414456,0.0,77.82725,8.330017
23117,20827020.0,0.0,18.298523,14.115021,21.752625,21.43509,22.142548,21.853058,18.298523,18.298553,18.298553,18.298584,0.0,0.032175962,0.032175962,0.049738396,25.0,18.300018,0.0,0.0,0.0,0.0007864047,9.54197e-21,0.0,81.189415,25.108034,28.081284,96.0,0.06248971,30.686203,241.30939,88.71387,0.0,81.189415,0.11409038,0.0,77.79033,8.330017
23118,20827080.0,0.0,18.298523,14.110016,21.750214,21.43216,22.140503,21.851013,18.298523,18.298553,18.298553,18.298584,0.0,0.03216294,0.03216294,0.049716186,25.0,18.300018,0.0,0.0,0.0,0.0006723489,9.54197e-21,0.0,81.16196,25.127462,28.066658,96.0,0.062516905,30.706676,241.31209,88.71104,0.0,81.16196,0.11404204,0.0,77.764694,8.330017
23119,20827140.0,0.0,18.298523,14.105011,21.747772,21.4292,22.138458,21.848969,18.298553,18.298553,18.298553,18.298553,0.0,0.032149576,0.032149576,0.04969335,25.0,18.300018,0.0,0.0,0.0,0.0005747985,9.54197e-21,0.0,81.13273,25.149002,28.052027,96.0,0.06254346,30.727163,241.31474,88.70908,0.0,81.13273,0.113992535,0.0,77.73737,8.330017
23120,20827200.0,0.0,18.298553,14.100006,21.745361,21.42627,22.136414,21.846954,18.298553,18.298553,18.298553,18.298553,0.0,0.03213744,0.03213744,0.049672697,25.0,18.300018,0.0,0.0,0.0,0.00047778094,9.54197e-21,0.0,81.11114,25.161276,28.037441,96.0,0.06257223,30.747583,241.31761,88.70308,0.0,81.11114,0.11394759,0.0,77.717354,8.330017
23121,20827260.0,0.0,18.298553,14.095001,21.74295,21.42334,22.13443,21.84494,18.298553,18.298553,18.298553,18.298553,0.0,0.032125775,0.032125775,0.049652874,25.0,18.300018,0.0,0.0,0.0,0.00059197645,9.54197e-21,0.0,81.09209,25.170572,28.022871,96.0,0.06260186,30.767982,241.32051,88.69586,0.0,81.09209,0.11390443,0.0,77.69975,8.330017
23122,20827320.0,0.0,18.298553,14.089996,21.74057,21.42044,22.132446,21.842926,18.298553,18.298553,18.298553,18.298553,0.0,0.03211517,0.03211517,0.04963491,25.0,18.300018,0.0,0.0,0.0,0.0005319399,9.54197e-21,0.0,81.07805,25.174135,28.008345,96.0,0.06263339,30.788317,241.32346,88.686485,0.0,81.07805,0.11386524,0.0,77.68694,8.330017
23123,20827380.0,0.0,18.298553,14.084991,21.73819,21.417572,22.130463,21.840942,18.298553,18.298553,18.298553,18.298553,0.0,0.0321057,0.0321057,0.049618922,25.0,18.300018,0.0,0.0,0.0,0.0003094267,9.54197e-21,0.0,81.06838,25.173044,27.993849,96.0,0.062667035,30.808613,241.32634,88.67564,0.0,81.06838,0.11383033,0.0,77.678276,8.330017
23124,20827440.0,0.0,18.298553,14.080017,21.73584,21.414703,22.12851,21.838959,18.298553,18.298553,18.298553,18.298553,0.0,0.03209738,0.03209738,0.04960491,25.0,18.300018,0.0,0.0,0.0,0.00015994326,9.54197e-21,0.0,81.06223,25.168554,27.979364,96.0,0.06270285,30.82889,241.32909,88.66406,0.0,81.06223,0.113799654,0.0,77.67293,8.330017
23125,20827500.0,0.0,18.298553,14.075012,21.73349,21.411865,22.126526,21.837006,18.298553,18.298553,18.298553,18.298553,0.0,0.032090217,0.032090217,0.0495929,25.0,18.300018,0.0,0.0,0.0,7.032589e-05,9.54197e-21,0.0,81.05999,25.160107,27.964893,96.0,0.062740885,30.84915,241.33174,88.65146,0.0,81.05999,0.113773316,0.0,77.67128,8.330017
23126,20827560.0,0.0,18.298553,14.070007,21.73117,21.409058,22.124603,21.835052,18.298553,18.298553,18.298553,18.298553,0.0,0.0320842,0.0320842,0.049582858,25.0,18.300018,0.0,0.0,0.0,0.00025677844,9.54197e-21,0.0,81.060585,25.14926,27.950424,96.0,0.06278115,30.869404,241.3342,88.6387,0.0,81.060585,0.11375124,0.0,77.67229,8.330017
23127,20827620.0,0.0,18.298553,14.065002,21.728851,21.40622,22.12268,21.83313,18.298553,18.298553,18.298553,18.298553,0.0,0.032079257,0.032079257,0.04957465,25.0,18.300018,0.0,0.0,0.0,0.00036172918,9.54197e-21,0.0,81.0634,25.136816,27.935976,96.0,0.06282342,30.889633,241.33644,88.62619,0.0,81.0634,0.11373314,0.0,77.67537,8.330017
23128,20827680.0,0.0,18.298553,14.059998,21.726562,21.403442,22.120758,21.831207,18.298553,18.298553,18.298553,18.298553,0.0,0.03207535,0.03207535,0.049568206,25.0,18.300018,0.0,0.0,0.0,0.00028907854,9.54197e-21,0.0,81.06816,25.12313,27.92155,96.0,0.06286763,30.909828,241.33844,88.61407,0.0,81.06816,0.113718875,0.0,77.68026,8.330017
23129,20827740.0,0.0,18.298553,14.054993,21.724274,21.400665,22.118866,21.829285,18.298553,18.298553,18.298553,18.298553,0.0,0.032072358,0.032072358,0.049563322,25.0,18.300018,0.0,0.0,0.0,0.00016238907,9.54197e-21,0.0,81.07423,25.108948,27.907143,96.0,0.06291355,30.93,241.34021,88.60265,0.0,81.07423,0.11370801,0.0,77.68635,8.330017
23130,20827800.0,0.0,18.298553,14.050018,21.721985,21.397888,22.116974,21.827362,18.298553,18.298553,18.298553,18.298553,0.0,0.032070145,0.032070145,0.049559742,25.0,18.300018,0.0,0.0,0.0,0.0001032437,9.54197e-21,0.0,81.08105,25.094852,27.892744,96.0,0.06296095,30.95016,241.34174,88.59213,0.0,81.08105,0.1137,0.0,77.69311,8.330017
23131,20827860.0,0.0,18.298553,14.045013,21.719727,21.395111,22.115082,21.82547,18.298553,18.298553,18.298553,18.298553,0.0,0.032068774,0.032068774,0.049557596,25.0,18.300018,0.0,0.0,0.0,9.822198e-05,9.54197e-21,0.0,81.08887,25.080612,27.878353,96.0,0.063009955,30.970308,241.34302,88.58243,0.0,81.08887,0.11369511,0.0,77.700775,8.330017
23132,20827920.0,0.0,18.298584,14.040009,21.717468,21.392365,22.11322,21.823578,18.298553,18.298553,18.298553,18.298553,0.0,0.03206804,0.03206804,0.049556512,25.0,18.300018,0.0,0.0,0.0,0.00019672101,9.54197e-21,0.0,81.09696,25.066961,27.86397,96.0,0.063060164,30.990442,241.34409,88.57375,0.0,81.09696,0.11369257,0.0,77.708664,8.330017
23133,20827980.0,0.0,18.298584,14.035004,21.71521,21.389648,22.111359,21.821716,18.298584,18.298553,18.298553,18.298553,0.0,0.032067798,0.032067798,0.049556255,25.0,18.300018,0.0,0.0,0.0,0.00027378136,9.54197e-21,0.0,81.104996,25.054182,27.84961,96.0,0.063111246,31.01055,241.34496,88.56612,0.0,81.104996,0.11369183,0.0,77.71644,8.330017
23134,20828040.0,0.0,18.298584,14.029999,21.712952,21.386932,22.109497,21.819824,18.298584,18.298553,18.298553,18.298553,0.0,0.03206818,0.03206818,0.04955704,25.0,18.300018,0.0,0.0,0.0,0.0003137487,9.54197e-21,0.0,81.11302,25.042364,27.835268,96.0,0.06316347,31.030624,241.34558,88.55971,0.0,81.11302,0.11369339,0.0,77.72418,8.330017
23135,20828100.0,0.0,18.298584,14.024994,21.710754,21.384216,22.107635,21.817963,18.298584,18.298553,18.298553,18.298553,0.0,0.032068998,0.032068998,0.04955854,25.0,18.300018,0.0,0.0,0.0,0.00027381466,9.54197e-21,0.0,81.120476,25.032068,27.820957,96.0,0.06321641,31.050661,241.34598,88.55464,0.0,81.120476,0.113696516,0.0,77.73133,8.330017
23136,20828160.0,0.0,18.298584,14.02002,21.708527,21.3815,22.105804,21.816101,18.298584,18.298553,18.298553,18.298553,0.0,0.03206994,0.03206994,0.049560245,25.0,18.300018,0.0,0.0,0.0,0.00018602138,9.54197e-21,0.0,81.12768,25.022327,27.806654,96.0,0.063269556,31.070683,241.34631,88.55003,0.0,81.12768,0.113700114,0.0,77.73823,8.330017
23137,20828220.0,0.0,18.298584,14.015015,21.706299,21.378784,22.103973,21.81427,18.298584,18.298553,18.298553,18.298553,0.0,0.032071114,0.032071114,0.04956232,25.0,18.300018,0.0,0.0,0.0,0.00021244466,9.54197e-21,0.0,81.13432,25.01376,27.792368,96.0,0.063323095,31.090685,241.3465,88.54635,0.0,81.13432,0.11370453,0.0,77.744576,8.330017
23138,20828280.0,0.0,18.298584,14.01001,21.704102,21.376099,22.102142,21.812408,18.298584,18.298553,18.298553,18.298553,0.0,0.032072432,0.032072432,0.049564634,25.0,18.300018,0.0,0.0,0.0,0.00030902584,9.54197e-21,0.0,81.140335,25.006363,27.778101,96.0,0.06337683,31.110659,241.34657,88.5435,0.0,81.140335,0.11370949,0.0,77.75028,8.330017
23139,20828340.0,0.0,18.298584,14.005005,21.701904,21.373444,22.100342,21.810577,18.298584,18.298584,18.298584,18.298553,0.0,0.032073814,0.032073814,0.049567044,25.0,18.300018,0.0,0.0,0.0,0.00037304036,9.54197e-21,0.0,81.14565,25.000065,27.763865,96.0,0.063430585,31.13059,241.34657,88.54136,0.0,81.14565,0.113714665,0.0,77.75533,8.330017
23140,20828400.0,0.0,18.298584,14.0,21.699707,21.370758,22.09851,21.808746,18.298584,18.298584,18.298584,18.298584,0.0,0.0320753,0.0320753,0.049569614,25.0,18.300018,0.0,0.0,0.0,0.00040601924,9.54197e-21,0.0,81.15029,24.994911,27.749655,96.0,0.06348443,31.150484,241.34647,88.539986,0.0,81.15029,0.113720216,0.0,77.75972,8.330017
23141,20828460.0,0.0,18.298584,13.994995,21.69751,21.368103,22.09671,21.806946,18.298584,18.298584,18.298584,18.298584,0.0,0.03207679,0.03207679,0.049572177,25.0,18.300018,0.0,0.0,0.0,0.00020367635,9.54197e-21,0.0,81.154236,24.990797,27.735476,96.0,0.06353816,31.170332,241.34628,88.539215,0.0,81.154236,0.11372576,0.0,77.76341,8.330017
23142,20828520.0,0.0,18.298584,13.990021,21.695343,21.365448,22.09491,21.805115,18.298584,18.298584,18.298584,18.298584,0.0,0.032078244,0.032078244,0.049574662,25.0,18.300018,0.0,0.0,0.0,0.00014893443,9.54197e-21,0.0,81.15748,24.987625,27.721313,96.0,0.06359174,31.19016,241.34607,88.53895,0.0,81.15748,0.113731146,0.0,77.76646,8.330017
23143,20828580.0,0.0,18.298584,13.985016,21.693176,21.362793,22.09314,21.803314,18.298584,18.298584,18.298584,18.298584,0.0,0.03207964,0.03207964,0.049577046,25.0,18.300018,0.0,0.0,0.0,0.0003125023,9.54197e-21,0.0,81.160065,24.985338,27.707169,96.0,0.063645154,31.209967,241.34581,88.53913,0.0,81.160065,0.113736324,0.0,77.76885,8.330017
23144,20828640.0,0.0,18.298615,13.980011,21.69101,21.360138,22.09134,21.801514,18.298584,18.298584,18.298584,18.298584,0.0,0.03208095,0.03208095,0.049579274,25.0,18.300018,0.0,0.0,0.0,0.00046839804,9.54197e-21,0.0,81.16203,24.983807,27.693054,96.0,0.06369826,31.229725,241.34554,88.53966,0.0,81.16203,0.11374117,0.0,77.77066,8.330017
23145,20828700.0,0.0,18.298615,13.975006,21.688843,21.357544,22.08957,21.799713,18.298584,18.298584,18.298584,18.298584,0.0,0.03208215,0.03208215,0.04958131,25.0,18.300018,0.0,0.0,0.0,0.0005303332,9.54197e-21,0.0,81.163475,24.98288,27.678978,96.0,0.06375103,31.249432,241.34526,88.54041,0.0,81.163475,0.113745615,0.0,77.77197,8.330017
23146,20828760.0,0.0,18.298615,13.970001,21.686707,21.354889,22.0878,21.797943,18.298615,18.298584,18.298584,18.298584,0.0,0.03208325,0.03208325,0.04958317,25.0,18.300018,0.0,0.0,0.0,0.00027390508,9.54197e-21,0.0,81.16435,24.98263,27.664938,96.0,0.06380344,31.269089,241.34497,88.54145,0.0,81.16435,0.113749675,0.0,77.77274,8.330017
23147,20828820.0,0.0,18.298615,13.964996,21.68457,21.352264,22.08603,21.796173,18.298615,18.298584,18.298584,18.298584,0.0,0.032084227,0.032084227,0.049584817,25.0,18.300018,0.0,0.0,0.0,0.00013149269,9.54197e-21,0.0,81.16477,24.98285,27.650917,96.0,0.06385555,31.288715,241.34468,88.54263,0.0,81.16477,0.113753274,0.0,77.77308,8.330017
23148,20828880.0,0.0,18.298615,13.959991,21.682434,21.34967,22.084259,21.794403,18.298615,18.298615,18.298615,18.298615,0.0,0.032085083,0.032085083,0.04958626,25.0,18.300018,0.0,0.0,0.0,0.00013214903,9.54197e-21,0.0,81.16484,24.983408,27.63692,96.0,0.063907325,31.308311,241.3444,88.54388,0.0,81.16484,0.113756426,0.0,77.77308,8.330017
23149,20828940.0,0.0,18.298615,13.955017,21.680298,21.347076,22.08252,21.792633,18.298615,18.298615,18.298615,18.298615,0.0,0.03208582,0.03208582,0.049587484,25.0,18.300018,0.0,0.0,0.0,0.0003941766,9.54197e-21,0.0,81.16449,24.984364,27.622942,96.0,0.063958794,31.327883,241.34415,88.54523,0.0,81.16449,0.11375914,0.0,77.7727,8.330017
23150,20829000.0,0.0,18.298615,13.950012,21.678192,21.344482,22.08078,21.790863,18.298615,18.298615,18.298615,18.298615,0.0,0.032086436,0.032086436,0.049588513,25.0,18.300018,0.0,0.0,0.0,0.00056247413,9.54197e-21,0.0,81.16387,24.985544,27.609,96.0,0.06400988,31.3474,241.34392,88.54657,0.0,81.16387,0.11376138,0.0,77.77206,8.330017
23151,20829060.0,0.0,18.298615,13.945007,21.676056,21.341888,22.07904,21.789124,18.298615,18.298615,18.298615,18.298615,0.0,0.032086935,0.032086935,0.04958934,25.0,18.300018,0.0,0.0,0.0,0.0003002195,9.54197e-21,0.0,81.16301,24.986908,27.5951,96.0,0.06406058,31.366858,241.3437,88.5479,0.0,81.16301,0.113763206,0.0,77.77119,8.330017
23152,20829120.0,0.0,18.298615,13.940002,21.67395,21.339294,22.077301,21.787354,18.298615,18.298615,18.298615,18.298615,0.0,0.03208733,0.03208733,0.049589984,25.0,18.300018,0.0,0.0,0.0,9.918247e-05,9.54197e-21,0.0,81.16195,24.988375,27.58122,96.0,0.064111,31.38629,241.34352,88.549164,0.0,81.16195,0.11376465,0.0,77.77014,8.330017
23153,20829180.0,0.0,18.298615,13.934998,21.671875,21.336731,22.075592,21.785614,18.298615,18.298615,18.298615,18.298615,0.0,0.032087628,0.032087628,0.049590472,25.0,18.300018,0.0,0.0,0.0,0.00022781573,9.54197e-21,0.0,81.160774,24.989885,27.567356,96.0,0.06416117,31.405699,241.34335,88.55036,0.0,81.160774,0.11376573,0.0,77.76898,8.330017
23154,20829240.0,0.0,18.298615,13.929993,21.66977,21.334167,22.073883,21.783905,18.298615,18.298615,18.298615,18.298615,0.0,0.032087844,0.032087844,0.04959082,25.0,18.300018,0.0,0.0,0.0,0.00036211396,9.54197e-21,0.0,81.15952,24.99138,27.553522,96.0,0.06421106,31.425068,241.34322,88.55145,0.0,81.15952,0.113766514,0.0,77.76776,8.330017
23155,20829300.0,0.0,18.298645,13.925018,21.667694,21.331604,22.072144,21.782166,18.298615,18.298615,18.298615,18.298615,0.0,0.03208797,0.03208797,0.04959102,25.0,18.300018,0.0,0.0,0.0,0.0005825095,9.54197e-21,0.0,81.158165,24.992882,27.539719,96.0,0.06426068,31.444395,241.34311,88.55246,0.0,81.158165,0.11376697,0.0,77.76644,8.330017
