,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23156,20829360.0,0.0,18.298645,13.920013,21.665619,21.32904,22.070465,21.780457,18.298615,18.298615,18.298615,18.298615,0.0,0.032088034,0.032088034,0.04959111,25.0,18.300018,0.0,0.0,0.0,0.00024199254,9.54197e-21,0.0,81.156784,24.994322,27.525959,96.0,0.064309984,31.46366,241.34302,88.55336,0.0,81.156784,0.113767184,0.0,77.76511,8.330017
23157,20829420.0,0.0,18.298645,13.915009,21.663544,21.326508,22.068756,21.778748,18.298645,18.298615,18.298615,18.298615,0.0,0.03208804,0.03208804,0.0495911,25.0,18.300018,0.0,0.0,0.0,4.2240496e-05,9.54197e-21,0.0,81.15541,24.99567,27.512213,96.0,0.06435913,31.482903,241.34296,88.554146,0.0,81.15541,0.113767184,0.0,77.76379,8.330017
23158,20829480.0,0.0,18.298645,13.910004,21.661469,21.323975,22.067047,21.777039,18.298645,18.298615,18.298615,18.298615,0.0,0.032087997,0.032087997,0.049591012,25.0,18.300018,0.0,0.0,0.0,0.0002062634,9.54197e-21,0.0,81.15405,24.996918,27.498474,96.0,0.06440813,31.502134,241.34291,88.55482,0.0,81.15405,0.113767006,0.0,77.762474,8.330017
23159,20829540.0,0.0,18.298645,13.904999,21.659424,21.321442,22.065369,21.77533,18.298645,18.298645,18.298645,18.298645,0.0,0.032087915,0.032087915,0.049590863,25.0,18.300018,0.0,0.0,0.0,0.00046834906,9.54197e-21,0.0,81.15274,24.998047,27.484766,96.0,0.06445697,31.52133,241.34288,88.55538,0.0,81.15274,0.1137667,0.0,77.76121,8.330017
23160,20829600.0,0.0,18.298645,13.899994,21.65738,21.31894,22.06369,21.773651,18.298645,18.298645,18.298645,18.298645,0.0,0.03208781,0.03208781,0.049590673,25.0,18.300018,0.0,0.0,0.0,0.00059258065,9.54197e-21,0.0,81.15148,24.999052,27.471092,96.0,0.064505614,31.540468,241.34286,88.55585,0.0,81.15148,0.1137663,0.0,77.76,8.330017
23161,20829660.0,0.0,18.298645,13.89502,21.655304,21.316376,22.062012,21.771942,18.298645,18.298645,18.298645,18.298645,0.0,0.032087673,0.032087673,0.049590435,25.0,18.300018,0.0,0.0,0.0,4.0579387e-05,9.54197e-21,0.0,81.15027,24.999935,27.457455,96.0,0.06455407,31.559566,241.34286,88.55621,0.0,81.15027,0.11376579,0.0,77.75886,8.330017
23162,20829720.0,0.0,18.298645,13.890015,21.65326,21.313843,22.060364,21.770264,18.298645,18.298645,18.298645,18.298645,0.0,0.032087527,0.032087527,0.049590178,25.0,18.300018,0.0,0.0,0.0,-0.00023109527,9.54197e-21,0.0,81.14914,25.000692,27.443811,96.0,0.06460252,31.578667,241.34288,88.55649,0.0,81.14914,0.11376523,0.0,77.757774,8.330017
23163,20829780.0,0.0,18.298645,13.88501,21.651215,21.31131,22.058685,21.768555,18.298645,18.298645,18.298645,18.298645,0.0,0.03208737,0.03208737,0.04958991,25.0,18.300018,0.0,0.0,0.0,-0.00019482411,9.54197e-21,0.0,81.14808,25.001331,27.430176,96.0,0.06465091,31.597752,241.34291,88.556694,0.0,81.14808,0.11376465,0.0,77.75677,8.330017
23164,20829840.0,0.0,18.298645,13.880005,21.64917,21.308807,22.057037,21.766876,18.298645,18.298645,18.298645,18.298645,0.0,0.032087207,0.032087207,0.049589626,25.0,18.300018,0.0,0.0,0.0,0.00042368795,9.54197e-21,0.0,81.147095,25.001846,27.416536,96.0,0.06469929,31.616848,241.34294,88.556816,0.0,81.147095,0.113764055,0.0,77.75583,8.330017
23165,20829900.0,0.0,18.298645,13.875,21.647156,21.306305,22.05539,21.765198,18.298645,18.298645,18.298645,18.298645,0.0,0.03208705,0.03208705,0.04958935,25.0,18.300018,0.0,0.0,0.0,0.0007708744,9.54197e-21,0.0,81.146194,25.002254,27.402946,96.0,0.064747505,31.635874,241.34299,88.55688,0.0,81.146194,0.113763444,0.0,77.75497,8.330017
23166,20829960.0,0.0,18.298645,13.869995,21.645111,21.303772,22.053741,21.76355,18.298645,18.298645,18.298645,18.298645,0.0,0.03208689,0.03208689,0.04958908,25.0,18.300018,0.0,0.0,0.0,8.854347e-05,9.54197e-21,0.0,81.14536,25.00256,27.389404,96.0,0.064795546,31.654835,241.34302,88.556885,0.0,81.14536,0.11376286,0.0,77.75418,8.330017
23167,20830020.0,0.0,18.298645,13.865021,21.643066,21.301239,22.052094,21.761871,18.298645,18.298645,18.298645,18.298645,0.0,0.03208674,0.03208674,0.049588826,25.0,18.300018,0.0,0.0,0.0,-0.0003652703,9.54197e-21,0.0,81.1446,25.002773,27.375856,96.0,0.06484361,31.673801,241.34308,88.55685,0.0,81.1446,0.11376231,0.0,77.75346,8.330017
23168,20830080.0,0.0,18.298645,13.860016,21.641052,21.298737,22.050476,21.760193,18.298645,18.298645,18.298645,18.298645,0.0,0.032086603,0.032086603,0.049588595,25.0,18.300018,0.0,0.0,0.0,-1.0560791e-05,9.54197e-21,0.0,81.143906,25.002907,27.36229,96.0,0.064891756,31.692795,241.34312,88.55678,0.0,81.143906,0.113761805,0.0,77.7528,8.330017
23169,20830140.0,0.0,18.298645,13.855011,21.639008,21.296234,22.048828,21.758545,18.298645,18.298645,18.298645,18.298645,0.0,0.032086477,0.032086477,0.04958838,25.0,18.300018,0.0,0.0,0.0,0.00033596478,9.54197e-21,0.0,81.143265,25.00298,27.348753,96.0,0.06493981,31.711746,241.34317,88.55668,0.0,81.143265,0.113761336,0.0,77.75219,8.330017
23170,20830200.0,0.0,18.298676,13.850006,21.637024,21.293732,22.04721,21.756897,18.298645,18.298645,18.298645,18.298645,0.0,0.03208636,0.03208636,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.0008592172,9.54197e-21,0.0,81.142685,25.002983,27.33524,96.0,0.06498782,31.730667,241.34322,88.55656,0.0,81.142685,0.11376091,0.0,77.75164,8.330017
23171,20830260.0,0.0,18.298645,13.845001,21.63498,21.29123,22.045593,21.755219,18.298645,18.298645,18.298645,18.298645,0.0,0.032086257,0.032086257,0.049588013,25.0,18.300018,0.0,0.0,0.0,3.950035e-05,9.54197e-21,0.0,81.14215,25.002937,27.321785,96.0,0.06503561,31.749498,241.34328,88.55642,0.0,81.14215,0.11376052,0.0,77.751144,8.330017
23172,20830320.0,0.0,18.298645,13.839996,21.632965,21.288696,22.043976,21.75357,18.298645,18.298645,18.298645,18.298645,0.0,0.03208617,0.03208617,0.049587864,25.0,18.300018,0.0,0.0,0.0,-0.0004403945,9.54197e-21,0.0,81.141655,25.002853,27.308325,96.0,0.06508346,31.768345,241.34332,88.55628,0.0,81.141655,0.1137602,0.0,77.75067,8.330017
23173,20830380.0,0.0,18.298645,13.834991,21.63095,21.286194,22.042389,21.751923,18.298645,18.298645,18.298645,18.298645,0.0,0.032086097,0.032086097,0.049587738,25.0,18.300018,0.0,0.0,0.0,-5.318914e-05,9.54197e-21,0.0,81.141205,25.002735,27.294836,96.0,0.065131426,31.787231,241.34337,88.55613,0.0,81.141205,0.11375993,0.0,77.750244,8.330017
23174,20830440.0,0.0,18.298676,13.830017,21.628967,21.283722,22.040771,21.750275,18.298645,18.298645,18.298645,18.298645,0.0,0.032086033,0.032086033,0.049587637,25.0,18.300018,0.0,0.0,0.0,0.0005759431,9.54197e-21,0.0,81.14078,25.002596,27.281364,96.0,0.06517934,31.806091,241.34341,88.555984,0.0,81.14078,0.113759704,0.0,77.74984,8.330017
23175,20830500.0,0.0,18.298676,13.825012,21.626984,21.28125,22.039185,21.748657,18.298676,18.298645,18.298645,18.298645,0.0,0.032086,0.032086,0.049587578,25.0,18.300018,0.0,0.0,0.0,0.00055746187,9.54197e-21,0.0,81.14039,25.002438,27.267996,96.0,0.06522694,31.824806,241.34344,88.555855,0.0,81.14039,0.11375957,0.0,77.749466,8.330017
23176,20830560.0,0.0,18.298676,13.820007,21.62497,21.278748,22.037598,21.74701,18.298676,18.298676,18.298676,18.298676,0.0,0.03208596,0.03208596,0.04958751,25.0,18.300018,0.0,0.0,0.0,4.761675e-05,9.54197e-21,0.0,81.13999,25.00228,27.254599,96.0,0.065274626,31.843561,241.34349,88.55572,0.0,81.13999,0.113759436,0.0,77.74909,8.330017
23177,20830620.0,0.0,18.298676,13.815002,21.622986,21.276245,22.03601,21.745392,18.298676,18.298676,18.298676,18.298676,0.0,0.03208593,0.03208593,0.049587462,25.0,18.300018,0.0,0.0,0.0,-0.00019967923,9.54197e-21,0.0,81.13962,25.002117,27.241203,96.0,0.065322325,31.862316,241.34352,88.555595,0.0,81.13962,0.113759324,0.0,77.74873,8.330017
23178,20830680.0,0.0,18.298676,13.809998,21.621002,21.273773,22.034424,21.743774,18.298676,18.298676,18.298676,18.298676,0.0,0.032085918,0.032085918,0.049587443,25.0,18.300018,0.0,0.0,0.0,-1.0473499e-05,9.54197e-21,0.0,81.13925,25.001965,27.227842,96.0,0.06536992,31.881023,241.34355,88.5555,0.0,81.13925,0.11375929,0.0,77.74838,8.330017
23179,20830740.0,0.0,18.298676,13.804993,21.619019,21.271301,22.032867,21.742126,18.298676,18.298676,18.298676,18.298676,0.0,0.032085903,0.032085903,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.0002551766,9.54197e-21,0.0,81.138885,25.001808,27.214462,96.0,0.06541757,31.899754,241.34358,88.55539,0.0,81.138885,0.113759235,0.0,77.74804,8.330017
23180,20830800.0,0.0,18.298676,13.800018,21.617035,21.26883,22.03128,21.740509,18.298676,18.298676,18.298676,18.298676,0.0,0.032085896,0.032085896,0.049587414,25.0,18.300018,0.0,0.0,0.0,0.0005612032,9.54197e-21,0.0,81.13852,25.00166,27.201117,96.0,0.065465115,31.918436,241.34361,88.55529,0.0,81.13852,0.11375921,0.0,77.74769,8.330017
23181,20830860.0,0.0,18.298676,13.795013,21.615051,21.266327,22.029724,21.738892,18.298676,18.298676,18.298676,18.298676,0.0,0.032085896,0.032085896,0.04958741,25.0,18.300018,0.0,0.0,0.0,9.1751535e-06,9.54197e-21,0.0,81.13816,25.001516,27.187803,96.0,0.06551254,31.937075,241.34363,88.55521,0.0,81.13816,0.1137592,0.0,77.74734,8.330017
23182,20830920.0,0.0,18.298676,13.790009,21.613068,21.263824,22.028137,21.737274,18.298676,18.298676,18.298676,18.298676,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,-0.00029877026,9.54197e-21,0.0,81.137794,25.001385,27.174484,96.0,0.06555999,31.955723,241.34366,88.55514,0.0,81.137794,0.11375922,0.0,77.746994,8.330017
23183,20830980.0,0.0,18.298676,13.785004,21.611084,21.261322,22.02658,21.735657,18.298676,18.298676,18.298676,18.298676,0.0,0.032085907,0.032085907,0.049587436,25.0,18.300018,0.0,0.0,0.0,7.694051e-05,9.54197e-21,0.0,81.13743,25.001265,27.161154,96.0,0.065607496,31.974388,241.34367,88.55508,0.0,81.13743,0.11375925,0.0,77.746635,8.330017
23184,20831040.0,0.0,18.298676,13.779999,21.6091,21.25888,22.025024,21.73407,18.298676,18.298676,18.298676,18.298676,0.0,0.032085918,0.032085918,0.049587455,25.0,18.300018,0.0,0.0,0.0,0.00040154532,9.54197e-21,0.0,81.13705,25.001158,27.147854,96.0,0.065654874,31.993004,241.34369,88.55502,0.0,81.13705,0.11375929,0.0,77.74628,8.330017
23185,20831100.0,0.0,18.298706,13.774994,21.607147,21.256409,22.023499,21.732452,18.298676,18.298676,18.298676,18.298676,0.0,0.03208593,0.03208593,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.000810789,9.54197e-21,0.0,81.136665,25.001064,27.134577,96.0,0.06570217,32.011593,241.34372,88.554985,0.0,81.136665,0.11375933,0.0,77.74591,8.330017
23186,20831160.0,0.0,18.298676,13.77002,21.605164,21.253906,22.021942,21.730835,18.298676,18.298676,18.298676,18.298676,0.0,0.032085944,0.032085944,0.049587503,25.0,18.300018,0.0,0.0,0.0,-8.199156e-05,9.54197e-21,0.0,81.136284,25.000984,27.121359,96.0,0.06574926,32.030098,241.34373,88.554955,0.0,81.136284,0.1137594,0.0,77.74554,8.330017
23187,20831220.0,0.0,18.298676,13.765015,21.60321,21.251434,22.020386,21.729248,18.298676,18.298676,18.298676,18.298676,0.0,0.03208596,0.03208596,0.049587533,25.0,18.300018,0.0,0.0,0.0,-0.00051703345,9.54197e-21,0.0,81.13589,25.000916,27.108124,96.0,0.0657964,32.048626,241.34375,88.55493,0.0,81.13589,0.11375946,0.0,77.745155,8.330017
23188,20831280.0,0.0,18.298676,13.76001,21.601227,21.248962,22.01886,21.72763,18.298676,18.298676,18.298676,18.298676,0.0,0.032085977,0.032085977,0.04958756,25.0,18.300018,0.0,0.0,0.0,-1.3676535e-05,9.54197e-21,0.0,81.13548,25.000858,27.094856,96.0,0.06584365,32.0672,241.34377,88.55492,0.0,81.13548,0.11375952,0.0,77.74477,8.330017
23189,20831340.0,0.0,18.298706,13.755005,21.599274,21.24649,22.017334,21.726044,18.298676,18.298676,18.298676,18.298676,0.0,0.032085992,0.032085992,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.00065062795,9.54197e-21,0.0,81.13507,25.000813,27.081612,96.0,0.06589082,32.085743,241.34378,88.55491,0.0,81.13507,0.113759585,0.0,77.74438,8.330017
23190,20831400.0,0.0,18.298706,13.75,21.597351,21.24405,22.015808,21.724457,18.298676,18.298676,18.298676,18.298676,0.0,0.03208601,0.03208601,0.04958761,25.0,18.300018,0.0,0.0,0.0,0.000601084,9.54197e-21,0.0,81.13464,25.00079,27.068472,96.0,0.06593758,32.104137,241.34378,88.55491,0.0,81.13464,0.11375963,0.0,77.743965,8.330017
23191,20831460.0,0.0,18.298676,13.744995,21.595398,21.241577,22.014282,21.72287,18.298676,18.298676,18.298676,18.298676,0.0,0.032086022,0.032086022,0.049587637,25.0,18.300018,0.0,0.0,0.0,4.438592e-06,9.54197e-21,0.0,81.13422,25.000765,27.055305,96.0,0.06598445,32.12257,241.3438,88.55492,0.0,81.13422,0.11375968,0.0,77.74355,8.330017
23192,20831520.0,0.0,18.298676,13.740021,21.593414,21.239075,22.012756,21.721283,18.298676,18.298676,18.298676,18.298676,0.0,0.032086037,0.032086037,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.0002800294,9.54197e-21,0.0,81.13379,25.000746,27.042133,96.0,0.06603133,32.14101,241.34381,88.55492,0.0,81.13379,0.11375974,0.0,77.74313,8.330017
23193,20831580.0,0.0,18.298676,13.735016,21.591492,21.236633,22.011261,21.719696,18.298676,18.298676,18.298676,18.298676,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,-6.045134e-05,9.54197e-21,0.0,81.13334,25.000742,27.028994,96.0,0.066078074,32.15941,241.34383,88.554924,0.0,81.13334,0.11375978,0.0,77.742714,8.330017
23194,20831640.0,0.0,18.298706,13.730011,21.589539,21.234192,22.009735,21.71814,18.298676,18.298676,18.298676,18.298676,0.0,0.03208606,0.03208606,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.0002468164,9.54197e-21,0.0,81.132904,25.000734,27.015835,96.0,0.066124886,32.177834,241.34384,88.55494,0.0,81.132904,0.113759816,0.0,77.74229,8.330017
23195,20831700.0,0.0,18.298706,13.725006,21.587616,21.23175,22.00824,21.716553,18.298706,18.298676,18.298676,18.298676,0.0,0.03208607,0.03208607,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.000584232,9.54197e-21,0.0,81.13245,25.000734,27.002707,96.0,0.06617157,32.19621,241.34386,88.55495,0.0,81.13245,0.11375987,0.0,77.74185,8.330017
23196,20831760.0,0.0,18.298706,13.720001,21.585663,21.229279,22.006714,21.714966,18.298706,18.298706,18.298706,18.298706,0.0,0.03208608,0.03208608,0.049587734,25.0,18.300018,0.0,0.0,0.0,-8.296811e-06,9.54197e-21,0.0,81.131996,25.000738,26.989618,96.0,0.06621812,32.214535,241.34387,88.55496,0.0,81.131996,0.11375989,0.0,77.74142,8.330017
23197,20831820.0,0.0,18.298676,13.714996,21.58371,21.226807,22.005219,21.71341,18.298706,18.298706,18.298706,18.298706,0.0,0.032086086,0.032086086,0.04958775,25.0,18.300018,0.0,0.0,0.0,-0.00034818857,9.54197e-21,0.0,81.13154,25.000744,26.976517,96.0,0.0662647,32.232876,241.34387,88.55497,0.0,81.13154,0.11375993,0.0,77.74098,8.330017
23198,20831880.0,0.0,18.298706,13.709991,21.581787,21.224335,22.003723,21.711823,18.298706,18.298706,18.298706,18.298706,0.0,0.032086097,0.032086097,0.04958776,25.0,18.300018,0.0,0.0,0.0,4.9897408e-05,9.54197e-21,0.0,81.13108,25.000753,26.963402,96.0,0.06631131,32.25124,241.34389,88.554985,0.0,81.13108,0.11375996,0.0,77.74054,8.330017
23199,20831940.0,0.0,18.298706,13.705017,21.579834,21.221893,22.002228,21.710266,18.298706,18.298706,18.298706,18.298706,0.0,0.0320861,0.0320861,0.04958777,25.0,18.300018,0.0,0.0,0.0,0.00039669045,9.54197e-21,0.0,81.130615,25.000765,26.950317,96.0,0.0663578,32.269554,241.3439,88.555,0.0,81.130615,0.113759965,0.0,77.7401,8.330017
23200,20832000.0,0.0,18.298706,13.700012,21.577911,21.219452,22.000732,21.70871,18.298706,18.298706,18.298706,18.298706,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.0008403969,9.54197e-21,0.0,81.13015,25.000778,26.937256,96.0,0.06640421,32.28784,241.34392,88.55501,0.0,81.13015,0.113759995,0.0,77.73965,8.330017
23201,20832060.0,0.0,18.298706,13.695007,21.575989,21.21698,21.999237,21.707153,18.298706,18.298706,18.298706,18.298706,0.0,0.032086108,0.032086108,0.049587782,25.0,18.300018,0.0,0.0,0.0,-0.00010641201,9.54197e-21,0.0,81.129684,25.000792,26.924255,96.0,0.06645038,32.30604,241.34393,88.55502,0.0,81.129684,0.11376,0.0,77.739204,8.330017
23202,20832120.0,0.0,18.298706,13.690002,21.574066,21.214508,21.997772,21.705566,18.298706,18.298706,18.298706,18.298706,0.0,0.03208611,0.03208611,0.049587786,25.0,18.300018,0.0,0.0,0.0,-0.0005718404,9.54197e-21,0.0,81.12922,25.000807,26.911236,96.0,0.066496626,32.324272,241.34395,88.55503,0.0,81.12922,0.11376,0.0,77.73875,8.330017
23203,20832180.0,0.0,18.298706,13.684998,21.572113,21.212067,21.996277,21.70401,18.298706,18.298706,18.298706,18.298706,0.0,0.03208611,0.03208611,0.04958779,25.0,18.300018,0.0,0.0,0.0,-4.096772e-05,9.54197e-21,0.0,81.12875,25.000818,26.898176,96.0,0.06654298,32.342552,241.34396,88.55504,0.0,81.12875,0.11376002,0.0,77.738304,8.330017
23204,20832240.0,0.0,18.298706,13.679993,21.57022,21.209625,21.994812,21.702484,18.298706,18.298706,18.298706,18.298706,0.0,0.032086115,0.032086115,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.00066401856,9.54197e-21,0.0,81.12828,25.000832,26.88514,96.0,0.066589266,32.360806,241.34398,88.555046,0.0,81.12828,0.11376002,0.0,77.73785,8.330017
23205,20832300.0,0.0,18.298706,13.675018,21.568298,21.207214,21.993347,21.700928,18.298706,18.298706,18.298706,18.298706,0.0,0.03208611,0.03208611,0.04958779,25.0,18.300018,0.0,0.0,0.0,0.00061282236,9.54197e-21,0.0,81.12781,25.000843,26.872211,96.0,0.06663514,32.378902,241.344,88.55505,0.0,81.12781,0.11376002,0.0,77.737404,8.330017
23206,20832360.0,0.0,18.298706,13.670013,21.566376,21.204742,21.991852,21.699371,18.298706,18.298706,18.298706,18.298706,0.0,0.03208611,0.03208611,0.04958779,25.0,18.300018,0.0,0.0,0.0,-3.7797058e-06,9.54197e-21,0.0,81.12734,25.000856,26.859257,96.0,0.06668112,32.39704,241.34401,88.55506,0.0,81.12734,0.11376002,0.0,77.73695,8.330017
23207,20832420.0,0.0,18.298706,13.665009,21.564453,21.202301,21.990387,21.697845,18.298706,18.298706,18.298706,18.298706,0.0,0.03208611,0.03208611,0.049587786,25.0,18.300018,0.0,0.0,0.0,-0.00030834845,9.54197e-21,0.0,81.12688,25.000866,26.846292,96.0,0.06672711,32.41519,241.34402,88.55507,0.0,81.12688,0.11376002,0.0,77.7365,8.330017
23208,20832480.0,0.0,18.298706,13.660004,21.562561,21.19986,21.988953,21.69629,18.298706,18.298706,18.298706,18.298706,0.0,0.03208611,0.03208611,0.049587786,25.0,18.300018,0.0,0.0,0.0,-8.10681e-05,9.54197e-21,0.0,81.12641,25.000874,26.833359,96.0,0.06677298,32.4333,241.34404,88.55507,0.0,81.12641,0.11376,0.0,77.73605,8.330017
23209,20832540.0,0.0,18.298706,13.654999,21.560638,21.197418,21.987488,21.694763,18.298706,18.298706,18.298706,18.298706,0.0,0.032086108,0.032086108,0.049587782,25.0,18.300018,0.0,0.0,0.0,0.0002354974,9.54197e-21,0.0,81.12594,25.00088,26.820406,96.0,0.06681892,32.45143,241.34406,88.55508,0.0,81.12594,0.11376,0.0,77.7356,8.330017
23210,20832600.0,0.0,18.298737,13.649994,21.558746,21.195007,21.986023,21.693237,18.298706,18.298706,18.298706,18.298706,0.0,0.032086108,0.032086108,0.04958778,25.0,18.300018,0.0,0.0,0.0,0.00058409094,9.54197e-21,0.0,81.12547,25.000887,26.807487,96.0,0.06686473,32.469517,241.34407,88.55508,0.0,81.12547,0.11376,0.0,77.73515,8.330017
23211,20832660.0,0.0,18.298706,13.64502,21.556824,21.192535,21.984589,21.69168,18.298706,18.298706,18.298706,18.298706,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,-2.273368e-05,9.54197e-21,0.0,81.12501,25.000893,26.794603,96.0,0.066910416,32.487556,241.34409,88.55508,0.0,81.12501,0.113759995,0.0,77.73471,8.330017
23212,20832720.0,0.0,18.298706,13.640015,21.554932,21.190094,21.983124,21.690155,18.298706,18.298706,18.298706,18.298706,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,-0.00037067747,9.54197e-21,0.0,81.124535,25.000896,26.781706,96.0,0.066956125,32.505615,241.3441,88.55508,0.0,81.124535,0.113759995,0.0,77.73426,8.330017
23213,20832780.0,0.0,18.298706,13.63501,21.553009,21.187653,21.98169,21.68863,18.298706,18.298706,18.298706,18.298706,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,3.901274e-05,9.54197e-21,0.0,81.12408,25.000898,26.768791,96.0,0.067001894,32.52369,241.34412,88.55508,0.0,81.12408,0.11375998,0.0,77.73382,8.330017
23214,20832840.0,0.0,18.298737,13.630005,21.551117,21.185242,21.980225,21.687103,18.298706,18.298706,18.298706,18.298706,0.0,0.032086104,0.032086104,0.04958777,25.0,18.300018,0.0,0.0,0.0,0.0003950026,9.54197e-21,0.0,81.12361,25.0009,26.75591,96.0,0.06704754,32.541725,241.34413,88.55508,0.0,81.12361,0.11375998,0.0,77.73337,8.330017
23215,20832900.0,0.0,18.298737,13.625,21.549255,21.18283,21.97879,21.685577,18.298706,18.298706,18.298706,18.298706,0.0,0.032086104,0.032086104,0.049587768,25.0,18.300018,0.0,0.0,0.0,0.0008487567,9.54197e-21,0.0,81.123146,25.0009,26.743052,96.0,0.06709309,32.559727,241.34415,88.55508,0.0,81.123146,0.113759965,0.0,77.732925,8.330017
23216,20832960.0,0.0,18.298706,13.619995,21.547333,21.180359,21.977356,21.684052,18.298737,18.298706,18.298706,18.298706,0.0,0.0320861,0.0320861,0.049587764,25.0,18.300018,0.0,0.0,0.0,-0.00012455146,9.54197e-21,0.0,81.12268,25.000902,26.730255,96.0,0.067138426,32.577644,241.34416,88.55508,0.0,81.12268,0.113759965,0.0,77.73248,8.330017
23217,20833020.0,0.0,18.298706,13.615021,21.54544,21.177917,21.975922,21.682526,18.298737,18.298706,18.298706,18.298706,0.0,0.032086097,0.032086097,0.049587764,25.0,18.300018,0.0,0.0,0.0,-0.00060074386,9.54197e-21,0.0,81.12222,25.000902,26.717434,96.0,0.06718384,32.595592,241.34418,88.55508,0.0,81.12222,0.11375996,0.0,77.73203,8.330017
23218,20833080.0,0.0,18.298737,13.610016,21.543549,21.175507,21.974487,21.681,18.298737,18.298737,18.298737,18.298737,0.0,0.032086097,0.032086097,0.04958776,25.0,18.300018,0.0,0.0,0.0,-5.2506148e-05,9.54197e-21,0.0,81.12176,25.000898,26.704575,96.0,0.06722936,32.613598,241.3442,88.55507,0.0,81.12176,0.11375996,0.0,77.73159,8.330017
23219,20833140.0,0.0,18.298737,13.605011,21.541656,21.173065,21.973053,21.679474,18.298737,18.298737,18.298737,18.298737,0.0,0.032086097,0.032086097,0.04958776,25.0,18.300018,0.0,0.0,0.0,0.0006710469,9.54197e-21,0.0,81.12129,25.000896,26.691738,96.0,0.06727482,32.63157,241.34421,88.55507,0.0,81.12129,0.11375996,0.0,77.73115,8.330017
23220,20833200.0,0.0,18.298737,13.600006,21.539795,21.170685,21.97165,21.677979,18.298737,18.298737,18.298737,18.298737,0.0,0.032086093,0.032086093,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.0006901205,9.54197e-21,0.0,81.120834,25.000896,26.679035,96.0,0.067319766,32.649345,241.34422,88.55507,0.0,81.120834,0.11375994,0.0,77.730705,8.330017
23221,20833260.0,0.0,18.298737,13.595062,21.537903,21.168243,21.970215,21.676483,18.298737,18.298737,18.298737,18.298737,0.0,0.032086093,0.032086093,0.049587756,25.0,18.300018,0.0,0.0,0.0,2.3418539e-05,9.54197e-21,0.0,81.12037,25.000895,26.666283,96.0,0.0673649,32.667202,241.34424,88.55506,0.0,81.12037,0.11375994,0.0,77.73026,8.330017
23222,20833320.0,0.0,18.298767,13.590179,21.53601,21.165802,21.968811,21.674957,18.298737,18.298737,18.298737,18.298737,0.0,0.032086093,0.032086093,0.049587753,25.0,18.300018,0.0,0.0,0.0,0.0012058542,9.54197e-21,0.0,81.11991,25.000893,26.653591,96.0,0.06740981,32.684975,241.34425,88.55506,0.0,81.11991,0.11375994,0.0,77.72982,8.330017
23223,20833380.0,0.0,18.298798,13.585388,21.534119,21.16336,21.967377,21.673462,18.298737,18.298737,18.298737,18.298737,0.0,0.03208609,0.03208609,0.04958775,25.0,18.300018,0.0,0.0,0.0,0.0021685006,9.54197e-21,0.0,81.11945,25.000895,26.641071,96.0,0.06745411,32.7025,241.34427,88.55506,0.0,81.11945,0.11375993,0.0,77.72938,8.330017
23224,20833440.0,0.0,18.298828,13.580688,21.532257,21.16095,21.965973,21.671936,18.298767,18.298737,18.298737,18.298737,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.0032374994,9.54197e-21,0.0,81.118996,25.0009,26.628706,96.0,0.06749784,32.71981,241.34428,88.55506,0.0,81.118996,0.113759905,0.0,77.72894,8.330017
23225,20833500.0,0.0,18.298828,13.57605,21.530396,21.158539,21.96457,21.67044,18.298798,18.298767,18.298767,18.298767,0.0,0.032086078,0.032086078,0.049587727,25.0,18.300018,0.0,0.0,0.0,0.002667081,9.54197e-21,0.0,81.118546,25.00091,26.616594,96.0,0.06754065,32.736767,241.3443,88.55505,0.0,81.118546,0.11375988,0.0,77.7285,8.330017
23226,20833560.0,0.0,18.298798,13.571533,21.528503,21.156097,21.963165,21.668945,18.298798,18.298767,18.298767,18.298767,0.0,0.032086067,0.032086067,0.04958771,25.0,18.300018,0.0,0.0,0.0,0.0006372151,9.54197e-21,0.0,81.11809,25.00092,26.60467,96.0,0.06758281,32.75346,241.34431,88.55505,0.0,81.11809,0.11375985,0.0,77.72807,8.330017
23227,20833620.0,0.0,18.298828,13.567047,21.526611,21.153656,21.961761,21.66745,18.298798,18.298798,18.298798,18.298798,0.0,0.03208606,0.03208606,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.00037742386,9.54197e-21,0.0,81.117645,25.000925,26.59277,96.0,0.067624874,32.770123,241.34433,88.555046,0.0,81.117645,0.113759816,0.0,77.727646,8.330017
23228,20833680.0,0.0,18.298859,13.562653,21.52475,21.151245,21.960358,21.665955,18.298828,18.298798,18.298798,18.298798,0.0,0.032086052,0.032086052,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.0015597971,9.54197e-21,0.0,81.1172,25.000929,26.580938,96.0,0.06766667,32.786686,241.34435,88.55504,0.0,81.1172,0.11375979,0.0,77.72722,8.330017
23229,20833740.0,0.0,18.29889,13.55835,21.522858,21.148834,21.958954,21.66446,18.298828,18.298828,18.298828,18.298798,0.0,0.032086045,0.032086045,0.049587667,25.0,18.300018,0.0,0.0,0.0,0.0023628322,9.54197e-21,0.0,81.11677,25.000933,26.569277,96.0,0.06770787,32.80301,241.34436,88.55503,0.0,81.11677,0.113759756,0.0,77.72681,8.330017
23230,20833800.0,0.0,18.29889,13.554108,21.521027,21.146423,21.95755,21.662994,18.298859,18.298828,18.298828,18.298828,0.0,0.032086033,0.032086033,0.049587652,25.0,18.300018,0.0,0.0,0.0,0.0029173964,9.54197e-21,0.0,81.11633,25.000938,26.557785,96.0,0.067748465,32.8191,241.34438,88.55502,0.0,81.11633,0.11375972,0.0,77.72639,8.330017
23231,20833860.0,0.0,18.29889,13.549927,21.519135,21.143982,21.956146,21.661499,18.298859,18.298828,18.298828,18.298828,0.0,0.032086022,0.032086022,0.04958763,25.0,18.300018,0.0,0.0,0.0,0.0010576152,9.54197e-21,0.0,81.1159,25.000944,26.546515,96.0,0.06778826,32.834877,241.34439,88.555016,0.0,81.1159,0.11375967,0.0,77.725975,8.330017
23232,20833920.0,0.0,18.29889,13.545837,21.517242,21.14154,21.954773,21.660004,18.29889,18.298859,18.298859,18.298859,0.0,0.03208601,0.03208601,0.04958761,25.0,18.300018,0.0,0.0,0.0,0.0001426061,9.54197e-21,0.0,81.11548,25.000944,26.535305,96.0,0.067827836,32.850574,241.3444,88.555,0.0,81.11548,0.11375963,0.0,77.72557,8.330017
23233,20833980.0,0.0,18.29892,13.541809,21.51538,21.13913,21.95337,21.658508,18.29889,18.298859,18.298859,18.298859,0.0,0.032086,0.032086,0.049587592,25.0,18.300018,0.0,0.0,0.0,0.0009475102,9.54197e-21,0.0,81.11506,25.000942,26.524124,96.0,0.0678673,32.866226,241.34442,88.55499,0.0,81.11506,0.11375959,0.0,77.725174,8.330017
23234,20834040.0,0.0,18.29895,13.537842,21.51352,21.136719,21.951996,21.657043,18.29889,18.29889,18.29889,18.29889,0.0,0.032085992,0.032085992,0.049587578,25.0,18.300018,0.0,0.0,0.0,0.0021045033,9.54197e-21,0.0,81.11465,25.000938,26.513063,96.0,0.06790634,32.881714,241.34444,88.55498,0.0,81.11465,0.113759555,0.0,77.72477,8.330017
23235,20834100.0,0.0,18.29895,13.533936,21.511688,21.134308,21.950623,21.655579,18.29892,18.29889,18.29889,18.29889,0.0,0.032085977,0.032085977,0.04958756,25.0,18.300018,0.0,0.0,0.0,0.002617517,9.54197e-21,0.0,81.114235,25.000935,26.50217,96.0,0.06794479,32.89696,241.34447,88.55496,0.0,81.114235,0.11375952,0.0,77.72438,8.330017
23236,20834160.0,0.0,18.29895,13.53009,21.509796,21.131866,21.949219,21.654083,18.29892,18.29889,18.29889,18.29889,0.0,0.03208597,0.03208597,0.04958754,25.0,18.300018,0.0,0.0,0.0,0.0015388747,9.54197e-21,0.0,81.11383,25.00093,26.491447,96.0,0.067982614,32.911976,241.34448,88.55495,0.0,81.11383,0.11375948,0.0,77.72399,8.330017
23237,20834220.0,0.0,18.29895,13.526337,21.507935,21.129425,21.947845,21.652618,18.29895,18.29892,18.29892,18.29892,0.0,0.032085955,0.032085955,0.04958752,25.0,18.300018,0.0,0.0,0.0,0.00047735017,9.54197e-21,0.0,81.113434,25.000925,26.480822,96.0,0.068020105,32.926853,241.3445,88.55493,0.0,81.113434,0.113759436,0.0,77.72361,8.330017
23238,20834280.0,0.0,18.29895,13.522614,21.506104,21.127045,21.946472,21.651154,18.29895,18.29892,18.29892,18.29892,0.0,0.032085948,0.032085948,0.049587507,25.0,18.300018,0.0,0.0,0.0,0.0005663896,9.54197e-21,0.0,81.113045,25.000914,26.470343,96.0,0.06805707,32.941525,241.34451,88.55492,0.0,81.113045,0.113759406,0.0,77.72324,8.330017
23239,20834340.0,0.0,18.29898,13.518951,21.504242,21.124634,21.945099,21.649689,18.29895,18.29895,18.29895,18.29892,0.0,0.032085937,0.032085937,0.049587492,25.0,18.300018,0.0,0.0,0.0,0.0007554422,9.54197e-21,0.0,81.112656,25.000904,26.459812,96.0,0.0680942,32.95626,241.34453,88.5549,0.0,81.112656,0.11375937,0.0,77.72286,8.330017
23240,20834400.0,0.0,18.299011,13.51535,21.50241,21.122223,21.943756,21.648224,18.29895,18.29895,18.29895,18.29895,0.0,0.032085933,0.032085933,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.0021421607,9.54197e-21,0.0,81.11227,25.000893,26.449398,96.0,0.06813094,32.970844,241.34454,88.554886,0.0,81.11227,0.11375933,0.0,77.722496,8.330017
23241,20834460.0,0.0,18.299011,13.51181,21.50055,21.119781,21.942383,21.646759,18.29898,18.29895,18.29895,18.29895,0.0,0.03208592,0.03208592,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.0018561363,9.54197e-21,0.0,81.111885,25.000885,26.439146,96.0,0.068167076,32.985195,241.34456,88.55487,0.0,81.111885,0.11375931,0.0,77.72213,8.330017
23242,20834520.0,0.0,18.299011,13.508331,21.498688,21.11737,21.94101,21.645294,18.29898,18.29898,18.29898,18.29895,0.0,0.032085914,0.032085914,0.049587443,25.0,18.300018,0.0,0.0,0.0,0.0005392002,9.54197e-21,0.0,81.11151,25.000875,26.429033,96.0,0.06820273,32.999355,241.34457,88.554855,0.0,81.11151,0.11375927,0.0,77.72177,8.330017
23243,20834580.0,0.0,18.299011,13.504883,21.496826,21.11493,21.939636,21.64383,18.29898,18.29898,18.29898,18.29898,0.0,0.032085903,0.032085903,0.049587432,25.0,18.300018,0.0,0.0,0.0,0.00038489394,9.54197e-21,0.0,81.11113,25.000864,26.41896,96.0,0.068238236,33.01346,241.34459,88.55484,0.0,81.11113,0.113759235,0.0,77.72141,8.330017
23244,20834640.0,0.0,18.299011,13.501495,21.494995,21.112549,21.938293,21.642365,18.299011,18.29898,18.29898,18.29898,0.0,0.032085896,0.032085896,0.049587417,25.0,18.300018,0.0,0.0,0.0,0.00060489145,9.54197e-21,0.0,81.11076,25.000853,26.40897,96.0,0.06827345,33.027443,241.3446,88.554825,0.0,81.11076,0.11375921,0.0,77.721054,8.330017
23245,20834700.0,0.0,18.299042,13.498169,21.493164,21.110138,21.93692,21.64093,18.299011,18.299011,18.299011,18.29898,0.0,0.032085888,0.032085888,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.0016396433,9.54197e-21,0.0,81.1104,25.00084,26.399036,96.0,0.06830844,33.041348,241.3446,88.55481,0.0,81.1104,0.11375918,0.0,77.7207,8.330017
23246,20834760.0,0.0,18.299042,13.494873,21.491302,21.107697,21.935577,21.639465,18.299011,18.299011,18.299011,18.299011,0.0,0.03208588,0.03208588,0.04958739,25.0,18.300018,0.0,0.0,0.0,0.0010973264,9.54197e-21,0.0,81.11003,25.000828,26.38924,96.0,0.068342954,33.05506,241.34462,88.554794,0.0,81.11003,0.11375916,0.0,77.72035,8.330017
23247,20834820.0,0.0,18.299042,13.491608,21.48944,21.105286,21.934204,21.638,18.299042,18.299011,18.299011,18.299011,0.0,0.032085873,0.032085873,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.0004974931,9.54197e-21,0.0,81.10967,25.000816,26.379522,96.0,0.06837719,33.06867,241.34464,88.55478,0.0,81.10967,0.11375914,0.0,77.72001,8.330017
23248,20834880.0,0.0,18.299042,13.488434,21.48761,21.102875,21.932861,21.636566,18.299042,18.299011,18.299011,18.299011,0.0,0.032085866,0.032085866,0.04958737,25.0,18.300018,0.0,0.0,0.0,0.00059957756,9.54197e-21,0.0,81.109314,25.000803,26.369852,96.0,0.06841126,33.082207,241.34465,88.55476,0.0,81.109314,0.11375911,0.0,77.719666,8.330017
23249,20834940.0,0.0,18.299072,13.48526,21.485779,21.100464,21.931519,21.635101,18.299042,18.299042,18.299042,18.299042,0.0,0.032085862,0.032085862,0.04958736,25.0,18.300018,0.0,0.0,0.0,0.001147582,9.54197e-21,0.0,81.108955,25.00079,26.360247,96.0,0.06844509,33.095654,241.34467,88.554756,0.0,81.108955,0.113759086,0.0,77.71932,8.330017
23250,20835000.0,0.0,18.299072,13.482147,21.483948,21.098083,21.930176,21.633667,18.299042,18.299042,18.299042,18.299042,0.0,0.03208586,0.03208586,0.04958735,25.0,18.300018,0.0,0.0,0.0,0.0014522045,9.54197e-21,0.0,81.108604,25.000778,26.350746,96.0,0.06847855,33.108955,241.34468,88.55474,0.0,81.108604,0.11375906,0.0,77.718994,8.330017
23251,20835060.0,0.0,18.299072,13.479065,21.482086,21.095642,21.928833,21.632233,18.299072,18.299042,18.299042,18.299042,0.0,0.03208585,0.03208585,0.049587343,25.0,18.300018,0.0,0.0,0.0,0.00077680196,9.54197e-21,0.0,81.10826,25.000767,26.341337,96.0,0.06851167,33.122128,241.3447,88.554726,0.0,81.10826,0.11375903,0.0,77.71865,8.330017
23252,20835120.0,0.0,18.299072,13.476044,21.480255,21.093231,21.92749,21.630768,18.299072,18.299042,18.299042,18.299042,0.0,0.032085843,0.032085843,0.04958733,25.0,18.300018,0.0,0.0,0.0,0.00022917216,9.54197e-21,0.0,81.10791,25.000757,26.331976,96.0,0.068544626,33.13523,241.34471,88.55472,0.0,81.10791,0.113759026,0.0,77.71832,8.330017
23253,20835180.0,0.0,18.299072,13.473022,21.478424,21.09082,21.926147,21.629333,18.299072,18.299072,18.299072,18.299072,0.0,0.03208584,0.03208584,0.049587324,25.0,18.300018,0.0,0.0,0.0,0.00014303206,9.54197e-21,0.0,81.10757,25.000746,26.322668,96.0,0.06857739,33.148266,241.34473,88.5547,0.0,81.10757,0.113758996,0.0,77.71799,8.330017
23254,20835240.0,0.0,18.299103,13.470062,21.476593,21.08841,21.924805,21.6279,18.299072,18.299072,18.299072,18.299072,0.0,0.032085836,0.032085836,0.049587317,25.0,18.300018,0.0,0.0,0.0,0.0008544523,9.54197e-21,0.0,81.10722,25.000732,26.313389,96.0,0.06861006,33.161255,241.34473,88.554695,0.0,81.10722,0.11375899,0.0,77.71766,8.330017
23255,20835300.0,0.0,18.299103,13.467133,21.474762,21.08603,21.923462,21.626465,18.299072,18.299072,18.299072,18.299072,0.0,0.032085832,0.032085832,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.0013750513,9.54197e-21,0.0,81.10688,25.000723,26.304201,96.0,0.06864239,33.17412,241.34474,88.55468,0.0,81.10688,0.113758974,0.0,77.71733,8.330017
23256,20835360.0,0.0,18.299103,13.464233,21.47293,21.083588,21.92212,21.62503,18.299103,18.299072,18.299072,18.299072,0.0,0.032085825,0.032085825,0.049587302,25.0,18.300018,0.0,0.0,0.0,0.0005755762,9.54197e-21,0.0,81.106544,25.000713,26.295105,96.0,0.06867439,33.18685,241.34476,88.55467,0.0,81.106544,0.11375896,0.0,77.71701,8.330017
23257,20835420.0,0.0,18.299103,13.461365,21.4711,21.081177,21.920807,21.623596,18.299103,18.299072,18.299072,18.299072,0.0,0.032085825,0.032085825,0.049587294,25.0,18.300018,0.0,0.0,0.0,-5.5796336e-05,9.54197e-21,0.0,81.1062,25.000704,26.286045,96.0,0.068706274,33.19954,241.34477,88.554665,0.0,81.1062,0.11375894,0.0,77.71668,8.330017
23258,20835480.0,0.0,18.299103,13.458527,21.469269,21.078766,21.919464,21.622162,18.299103,18.299103,18.299103,18.299103,0.0,0.03208582,0.03208582,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.00032694562,9.54197e-21,0.0,81.10587,25.000694,26.27699,96.0,0.06873812,33.21221,241.34479,88.55465,0.0,81.10587,0.11375892,0.0,77.71636,8.330017
23259,20835540.0,0.0,18.299133,13.455719,21.467438,21.076385,21.918152,21.620728,18.299103,18.299103,18.299103,18.299103,0.0,0.032085817,0.032085817,0.049587283,25.0,18.300018,0.0,0.0,0.0,0.0007206429,9.54197e-21,0.0,81.10554,25.000685,26.268002,96.0,0.06876974,33.224796,241.34479,88.55464,0.0,81.10554,0.11375892,0.0,77.71605,8.330017
23260,20835600.0,0.0,18.299133,13.452911,21.465637,21.074005,21.91681,21.619324,18.299103,18.299103,18.299103,18.299103,0.0,0.032085814,0.032085814,0.04958728,25.0,18.300018,0.0,0.0,0.0,0.0013553186,9.54197e-21,0.0,81.1052,25.000675,26.259064,96.0,0.068801165,33.237312,241.3448,88.554634,0.0,81.1052,0.113758914,0.0,77.71572,8.330017
23261,20835660.0,0.0,18.299133,13.450165,21.463806,21.071564,21.915497,21.61789,18.299133,18.299103,18.299103,18.299103,0.0,0.03208581,0.03208581,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.00027498818,9.54197e-21,0.0,81.10487,25.00067,26.250229,96.0,0.06883223,33.24968,241.34482,88.55463,0.0,81.10487,0.1137589,0.0,77.71541,8.330017
23262,20835720.0,0.0,18.299103,13.447418,21.461975,21.069153,21.914154,21.616455,18.299133,18.299103,18.299103,18.299103,0.0,0.032085806,0.032085806,0.04958727,25.0,18.300018,0.0,0.0,0.0,-0.00034168447,9.54197e-21,0.0,81.10454,25.000662,26.241402,96.0,0.06886328,33.262043,241.34483,88.55462,0.0,81.10454,0.113758884,0.0,77.715096,8.330017
23263,20835780.0,0.0,18.299133,13.444672,21.460144,21.066742,21.912842,21.61502,18.299133,18.299103,18.299103,18.299103,0.0,0.032085806,0.032085806,0.049587265,25.0,18.300018,0.0,0.0,0.0,0.00015350309,9.54197e-21,0.0,81.10421,25.000652,26.232555,96.0,0.06889437,33.274426,241.34483,88.55461,0.0,81.10421,0.11375888,0.0,77.714775,8.330017
23264,20835840.0,0.0,18.299133,13.441986,21.458344,21.064362,21.91153,21.613617,18.299133,18.299133,18.299133,18.299133,0.0,0.032085802,0.032085802,0.04958726,25.0,18.300018,0.0,0.0,0.0,0.0009267768,9.54197e-21,0.0,81.10388,25.000645,26.22375,96.0,0.06892533,33.286755,241.34485,88.5546,0.0,81.10388,0.11375886,0.0,77.71446,8.330017
23265,20835900.0,0.0,18.299164,13.439301,21.456543,21.061981,21.910217,21.612213,18.299133,18.299133,18.299133,18.299133,0.0,0.032085802,0.032085802,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.0012766514,9.54197e-21,0.0,81.10355,25.000637,26.215017,96.0,0.068956025,33.298977,241.34486,88.554596,0.0,81.10355,0.11375886,0.0,77.71414,8.330017
23266,20835960.0,0.0,18.299133,13.436615,21.454712,21.05957,21.908905,21.610779,18.299133,18.299133,18.299133,18.299133,0.0,0.0320858,0.0320858,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.00034042195,9.54197e-21,0.0,81.10323,25.000633,26.206354,96.0,0.06898646,33.311104,241.34486,88.554596,0.0,81.10323,0.11375885,0.0,77.71384,8.330017
23267,20836020.0,0.0,18.299133,13.43396,21.45288,21.05716,21.907593,21.609375,18.299133,18.299133,18.299133,18.299133,0.0,0.032085795,0.032085795,0.04958725,25.0,18.300018,0.0,0.0,0.0,-0.0004104268,9.54197e-21,0.0,81.102905,25.000628,26.197697,96.0,0.069016874,33.323227,241.34488,88.55459,0.0,81.102905,0.11375884,0.0,77.713524,8.330017
23268,20836080.0,0.0,18.299133,13.431335,21.45108,21.05478,21.90628,21.607971,18.299133,18.299133,18.299133,18.299133,0.0,0.032085795,0.032085795,0.049587246,25.0,18.300018,0.0,0.0,0.0,-0.00016263551,9.54197e-21,0.0,81.102585,25.000622,26.189062,96.0,0.06904721,33.33531,241.3449,88.55458,0.0,81.102585,0.11375884,0.0,77.71321,8.330017
23269,20836140.0,0.0,18.299133,13.42868,21.44928,21.052399,21.904968,21.606537,18.299133,18.299133,18.299133,18.299133,0.0,0.03208579,0.03208579,0.049587246,25.0,18.300018,0.0,0.0,0.0,0.00016403593,9.54197e-21,0.0,81.10226,25.000614,26.180407,96.0,0.06907762,33.34743,241.34491,88.55457,0.0,81.10226,0.11375884,0.0,77.7129,8.330017
23270,20836200.0,0.0,18.299164,13.426056,21.44748,21.050018,21.903687,21.605133,18.299133,18.299133,18.299133,18.299133,0.0,0.03208579,0.03208579,0.049587242,25.0,18.300018,0.0,0.0,0.0,0.0007635334,9.54197e-21,0.0,81.10194,25.000608,26.171785,96.0,0.0691079,33.3595,241.34491,88.55457,0.0,81.10194,0.113758825,0.0,77.71259,8.330017
23271,20836260.0,0.0,18.299133,13.423462,21.445648,21.047607,21.902374,21.60373,18.299133,18.299133,18.299133,18.299133,0.0,0.032085788,0.032085788,0.04958724,25.0,18.300018,0.0,0.0,0.0,0.00019437996,9.54197e-21,0.0,81.101616,25.000603,26.163214,96.0,0.069138,33.371502,241.34492,88.554565,0.0,81.101616,0.113758825,0.0,77.71228,8.330017
23272,20836320.0,0.0,18.299133,13.420837,21.443848,21.045197,21.901062,21.602325,18.299133,18.299133,18.299133,18.299133,0.0,0.032085788,0.032085788,0.04958724,25.0,18.300018,0.0,0.0,0.0,-0.00039521547,9.54197e-21,0.0,81.101295,25.000599,26.154646,96.0,0.06916808,33.3835,241.34494,88.554565,0.0,81.101295,0.11375881,0.0,77.711975,8.330017
23273,20836380.0,0.0,18.299133,13.418243,21.442047,21.042786,21.89975,21.600922,18.299133,18.299133,18.299133,18.299133,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.000105642925,9.54197e-21,0.0,81.10097,25.000591,26.146053,96.0,0.06919824,33.395523,241.34494,88.55456,0.0,81.10097,0.11375881,0.0,77.71166,8.330017
23274,20836440.0,0.0,18.299164,13.415649,21.440247,21.040405,21.898468,21.599518,18.299133,18.299133,18.299133,18.299133,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.00021916577,9.54197e-21,0.0,81.10065,25.000587,26.137486,96.0,0.06922832,33.407516,241.34496,88.55456,0.0,81.10065,0.11375881,0.0,77.71136,8.330017
23275,20836500.0,0.0,18.299164,13.413025,21.438446,21.038055,21.897186,21.598145,18.299164,18.299133,18.299133,18.299133,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.0007906292,9.54197e-21,0.0,81.10033,25.000582,26.128933,96.0,0.06925835,33.419495,241.34497,88.55455,0.0,81.10033,0.11375881,0.0,77.711044,8.330017
23276,20836560.0,0.0,18.299133,13.410431,21.436615,21.035614,21.895874,21.59671,18.299164,18.299164,18.299164,18.299164,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.00020500814,9.54197e-21,0.0,81.100006,25.000578,26.120434,96.0,0.06928817,33.431393,241.34497,88.55455,0.0,81.100006,0.11375881,0.0,77.71074,8.330017
23277,20836620.0,0.0,18.299133,13.407837,21.434814,21.033234,21.894592,21.595337,18.299164,18.299164,18.299164,18.299164,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.00074957317,9.54197e-21,0.0,81.099686,25.000574,26.1119,96.0,0.069318116,33.443336,241.34499,88.55455,0.0,81.099686,0.11375881,0.0,77.710434,8.330017
23278,20836680.0,0.0,18.299133,13.405243,21.433014,21.030823,21.89328,21.593933,18.299164,18.299164,18.299164,18.299164,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.0002501179,9.54197e-21,0.0,81.09936,25.000568,26.103321,96.0,0.06934822,33.455353,241.345,88.55454,0.0,81.09936,0.11375881,0.0,77.71012,8.330017
23279,20836740.0,0.0,18.299164,13.402618,21.431213,21.028442,21.891998,21.59253,18.299133,18.299164,18.299164,18.299164,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.00047360966,9.54197e-21,0.0,81.09904,25.000563,26.094744,96.0,0.06937832,33.467358,241.345,88.55454,0.0,81.09904,0.11375881,0.0,77.70981,8.330017
23280,20836800.0,0.0,18.299164,13.399994,21.429443,21.026123,21.890717,21.591156,18.299164,18.299164,18.299164,18.299164,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.00076723774,9.54197e-21,0.0,81.09872,25.000565,26.086374,96.0,0.069407664,33.479076,241.34502,88.55454,0.0,81.09872,0.11375881,0.0,77.7095,8.330017
23281,20836860.0,0.0,18.299194,13.397583,21.427673,21.023743,21.889435,21.589783,18.299164,18.299164,18.299164,18.299164,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.0009016306,9.54197e-21,0.0,81.0984,25.00056,26.077906,96.0,0.06943737,33.490936,241.34502,88.55454,0.0,81.0984,0.11375881,0.0,77.7092,8.330017
23282,20836920.0,0.0,18.299286,13.395538,21.425903,21.021393,21.888153,21.58841,18.299194,18.299164,18.299164,18.299164,0.0,0.03208578,0.03208578,0.049587224,25.0,18.300018,0.0,0.0,0.0,0.00453076,9.54197e-21,0.0,81.09808,25.000572,26.069942,96.0,0.06946527,33.502083,241.34503,88.55454,0.0,81.09808,0.11375879,0.0,77.708885,8.330017
23283,20836980.0,0.0,18.299347,13.39389,21.424133,21.019073,21.886871,21.587036,18.299225,18.299194,18.299194,18.299194,0.0,0.032085765,0.032085765,0.049587194,25.0,18.300018,0.0,0.0,0.0,0.005253386,9.54197e-21,0.0,81.09778,25.0006,26.063028,96.0,0.06948948,33.511757,241.34505,88.554535,0.0,81.09778,0.11375873,0.0,77.7086,8.330017
23284,20837040.0,0.0,18.299438,13.392578,21.422363,21.016724,21.88559,21.585663,18.299255,18.299225,18.299225,18.299225,0.0,0.03208575,0.03208575,0.04958717,25.0,18.300018,0.0,0.0,0.0,0.007847893,9.54197e-21,0.0,81.09747,25.000624,26.055817,96.0,0.069514744,33.521862,241.34506,88.554535,0.0,81.09747,0.113758676,0.0,77.70831,8.330017
23285,20837100.0,0.0,18.299591,13.391602,21.420593,21.014404,21.884308,21.58429,18.299347,18.299255,18.299255,18.299255,0.0,0.032085728,0.032085728,0.04958713,25.0,18.300018,0.0,0.0,0.0,0.012582374,9.54197e-21,0.0,81.09718,25.000662,26.049429,96.0,0.06953708,33.5308,241.34506,88.554535,0.0,81.09718,0.11375859,0.0,77.70803,8.330017
23286,20837160.0,0.0,18.299591,13.390991,21.418854,21.012085,21.883026,21.582916,18.299438,18.299316,18.299316,18.299316,0.0,0.032085694,0.032085694,0.04958707,25.0,18.300018,0.0,0.0,0.0,0.010251492,9.54197e-21,0.0,81.0969,25.000721,26.044035,96.0,0.06955591,33.53835,241.34508,88.55453,0.0,81.0969,0.11375847,0.0,77.70776,8.330017
23287,20837220.0,0.0,18.29956,13.3906555,21.417084,21.009766,21.881744,21.581543,18.2995,18.299377,18.299377,18.299377,0.0,0.032085657,0.032085657,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.0033241056,9.54197e-21,0.0,81.096634,25.00078,26.039387,96.0,0.06957212,33.54486,241.3451,88.55452,0.0,81.096634,0.11375832,0.0,77.70751,8.330017
23288,20837280.0,0.0,18.299591,13.3906555,21.415344,21.007446,21.880493,21.5802,18.29956,18.299438,18.299438,18.299438,0.0,0.032085616,0.032085616,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.0016337507,9.54197e-21,0.0,81.0964,25.000824,26.034931,96.0,0.06958765,33.551098,241.34511,88.554504,0.0,81.0964,0.11375817,0.0,77.70728,8.330017
23289,20837340.0,0.0,18.299622,13.390961,21.413605,21.005157,21.879211,21.578827,18.299591,18.2995,18.2995,18.2995,0.0,0.032085575,0.032085575,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.0021340044,9.54197e-21,0.0,81.096176,25.000858,26.030838,96.0,0.0696019,33.556824,241.34512,88.55448,0.0,81.096176,0.11375802,0.0,77.70707,8.330017
23290,20837400.0,0.0,18.299744,13.391541,21.411865,21.0029,21.87796,21.577484,18.299622,18.29956,18.29956,18.29953,0.0,0.032085534,0.032085534,0.049586795,25.0,18.300018,0.0,0.0,0.0,0.006984238,9.54197e-21,0.0,81.09597,25.00088,26.026985,96.0,0.06961532,33.562218,241.34514,88.55445,0.0,81.09597,0.11375787,0.0,77.70688,8.330017
23291,20837460.0,0.0,18.299805,13.392395,21.410126,21.00061,21.876678,21.576141,18.299652,18.299591,18.299591,18.299591,0.0,0.03208549,0.03208549,0.04958672,25.0,18.300018,0.0,0.0,0.0,0.00798921,9.54197e-21,0.0,81.09579,25.0009,26.023787,96.0,0.069626436,33.5667,241.34515,88.55441,0.0,81.09579,0.11375771,0.0,77.7067,8.330017
23292,20837520.0,0.0,18.299805,13.393494,21.408417,20.998322,21.875397,21.574799,18.299713,18.299652,18.299652,18.299622,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0050346693,9.54197e-21,0.0,81.09563,25.000921,26.02123,96.0,0.069635294,33.570282,241.34517,88.554375,0.0,81.09563,0.113757536,0.0,77.70655,8.330017
23293,20837580.0,0.0,18.299805,13.394836,21.406677,20.996063,21.874146,21.573456,18.299774,18.299683,18.299683,18.299683,0.0,0.032085396,0.032085396,0.04958656,25.0,18.300018,0.0,0.0,0.0,0.0026991963,9.54197e-21,0.0,81.09549,25.00093,26.019033,96.0,0.069642894,33.573353,241.34518,88.55433,0.0,81.09549,0.11375736,0.0,77.70642,8.330017
23294,20837640.0,0.0,18.299866,13.396423,21.404968,20.993835,21.872894,21.572113,18.299805,18.299744,18.299744,18.299713,0.0,0.032085355,0.032085355,0.049586486,25.0,18.300018,0.0,0.0,0.0,0.003125513,9.54197e-21,0.0,81.09537,25.000925,26.017067,96.0,0.06964969,33.576107,241.3452,88.554276,0.0,81.09537,0.1137572,0.0,77.70631,8.330017
23295,20837700.0,0.0,18.299896,13.398224,21.40326,20.991577,21.871643,21.5708,18.299835,18.299774,18.299774,18.299774,0.0,0.03208531,0.03208531,0.049586415,25.0,18.300018,0.0,0.0,0.0,0.0038527313,9.54197e-21,0.0,81.09527,25.000914,26.015446,96.0,0.06965528,33.578377,241.34521,88.55423,0.0,81.09527,0.11375704,0.0,77.706215,8.330017
23296,20837760.0,0.0,18.299957,13.400238,21.40155,20.98935,21.870361,21.569458,18.299866,18.299805,18.299805,18.299805,0.0,0.03208527,0.03208527,0.04958634,25.0,18.300018,0.0,0.0,0.0,0.005264012,9.54197e-21,0.0,81.09519,25.000893,26.014137,96.0,0.06965978,33.580208,241.34523,88.55417,0.0,81.09519,0.11375689,0.0,77.70615,8.330017
23297,20837820.0,0.0,18.299988,13.402435,21.399872,20.987122,21.86911,21.568146,18.299896,18.299835,18.299835,18.299835,0.0,0.03208523,0.03208523,0.049586274,25.0,18.300018,0.0,0.0,0.0,0.0047237827,9.54197e-21,0.0,81.09513,25.00087,26.013252,96.0,0.069662794,33.581448,241.34525,88.554115,0.0,81.09513,0.11375674,0.0,77.706085,8.330017
23298,20837880.0,0.0,18.300018,13.404816,21.398163,20.984894,21.867859,21.566803,18.299927,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.04958621,25.0,18.300018,0.0,0.0,0.0,0.00399068,9.54197e-21,0.0,81.095085,25.00084,26.012676,96.0,0.069664724,33.582253,241.34526,88.554054,0.0,81.095085,0.11375659,0.0,77.706055,8.330017
