,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23299,20837940.0,0.0,18.300018,13.407349,21.396484,20.982697,21.866608,21.56549,18.299957,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.049586147,25.0,18.300018,0.0,0.0,0.0,0.002503178,9.54197e-21,0.0,81.09506,25.000805,26.012451,96.0,0.06966544,33.58257,241.34528,88.55399,0.0,81.09506,0.113756455,0.0,77.706024,8.330017
23300,20838000.0,0.0,18.300049,13.410065,21.394806,20.9805,21.865356,21.564178,18.299988,18.299957,18.299957,18.299927,0.0,0.03208512,0.03208512,0.04958609,25.0,18.300018,0.0,0.0,0.0,0.0022233392,9.54197e-21,0.0,81.095055,25.000763,26.012415,96.0,0.06966549,33.58262,241.34528,88.55393,0.0,81.095055,0.11375633,0.0,77.706024,8.330017
23301,20838060.0,0.0,18.300049,13.412903,21.393097,20.978271,21.864105,21.562866,18.300018,18.299957,18.299957,18.299957,0.0,0.03208509,0.03208509,0.04958604,25.0,18.300018,0.0,0.0,0.0,0.0026180593,9.54197e-21,0.0,81.095055,25.000715,26.012573,96.0,0.06966488,33.5824,241.34529,88.55387,0.0,81.095055,0.11375622,0.0,77.70603,8.330017
23302,20838120.0,0.0,18.30008,13.415894,21.391418,20.976105,21.862854,21.561554,18.300049,18.299988,18.299988,18.299988,0.0,0.03208506,0.03208506,0.04958599,25.0,18.300018,0.0,0.0,0.0,0.0029738275,9.54197e-21,0.0,81.095085,25.000666,26.01295,96.0,0.069663495,33.581867,241.3453,88.55381,0.0,81.095085,0.11375612,0.0,77.706055,8.330017
23303,20838180.0,0.0,18.30011,13.418976,21.38977,20.973907,21.861603,21.560242,18.300049,18.300018,18.300018,18.300018,0.0,0.032085035,0.032085035,0.04958595,25.0,18.300018,0.0,0.0,0.0,0.0028087872,9.54197e-21,0.0,81.09511,25.000616,26.013575,96.0,0.06966126,33.580994,241.34532,88.55376,0.0,81.09511,0.113756016,0.0,77.70608,8.330017
23304,20838240.0,0.0,18.30011,13.42218,21.388092,20.97174,21.860352,21.55896,18.30008,18.300049,18.300049,18.300049,0.0,0.032085013,0.032085013,0.04958591,25.0,18.300018,0.0,0.0,0.0,0.0024999103,9.54197e-21,0.0,81.09515,25.000565,26.01439,96.0,0.069658354,33.579857,241.34532,88.5537,0.0,81.09515,0.113755934,0.0,77.70612,8.330017
23305,20838300.0,0.0,18.30014,13.425476,21.386444,20.969574,21.85913,21.557648,18.30011,18.30008,18.30008,18.300049,0.0,0.03208499,0.03208499,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.0017694795,9.54197e-21,0.0,81.09521,25.000513,26.015419,96.0,0.0696547,33.578415,241.34534,88.55365,0.0,81.09521,0.11375586,0.0,77.70618,8.330017
23306,20838360.0,0.0,18.30014,13.428833,21.384766,20.967407,21.85788,21.556335,18.30011,18.30008,18.30008,18.30008,0.0,0.03208497,0.03208497,0.04958584,25.0,18.300018,0.0,0.0,0.0,0.0009803191,9.54197e-21,0.0,81.09527,25.00046,26.016573,96.0,0.06965063,33.576797,241.34534,88.5536,0.0,81.09527,0.113755785,0.0,77.70624,8.330017
23307,20838420.0,0.0,18.30014,13.4322815,21.383118,20.96524,21.856628,21.555054,18.30011,18.30011,18.30011,18.30011,0.0,0.032084957,0.032084957,0.049585816,25.0,18.300018,0.0,0.0,0.0,0.0009682633,9.54197e-21,0.0,81.09533,25.000404,26.0178,96.0,0.06964629,33.575077,241.34535,88.55355,0.0,81.09533,0.11375573,0.0,77.7063,8.330017
23308,20838480.0,0.0,18.30017,13.4357605,21.38147,20.963104,21.855408,21.553772,18.30014,18.30011,18.30011,18.30011,0.0,0.032084946,0.032084946,0.049585797,25.0,18.300018,0.0,0.0,0.0,0.0014192541,9.54197e-21,0.0,81.09541,25.00035,26.019117,96.0,0.06964165,33.573235,241.34535,88.553505,0.0,81.09541,0.11375568,0.0,77.706375,8.330017
23309,20838540.0,0.0,18.30017,13.439301,21.379822,20.960968,21.854156,21.55249,18.30014,18.30014,18.30014,18.30011,0.0,0.032084934,0.032084934,0.04958578,25.0,18.300018,0.0,0.0,0.0,0.0014518802,9.54197e-21,0.0,81.09549,25.000298,26.020554,96.0,0.0696366,33.571224,241.34535,88.55346,0.0,81.09549,0.11375564,0.0,77.70645,8.330017
23310,20838600.0,0.0,18.30017,13.442871,21.378204,20.958832,21.852936,21.551208,18.30014,18.30014,18.30014,18.30014,0.0,0.032084927,0.032084927,0.049585763,25.0,18.300018,0.0,0.0,0.0,0.0012420015,9.54197e-21,0.0,81.09557,25.000248,26.022068,96.0,0.06963127,33.569103,241.34537,88.55343,0.0,81.09557,0.11375562,0.0,77.706535,8.330017
23311,20838660.0,0.0,18.30017,13.446442,21.376556,20.956696,21.851685,21.549927,18.30017,18.30014,18.30014,18.30014,0.0,0.03208492,0.03208492,0.049585752,25.0,18.300018,0.0,0.0,0.0,0.00016668242,9.54197e-21,0.0,81.09566,25.000202,26.02368,96.0,0.06962561,33.56685,241.34537,88.55339,0.0,81.09566,0.1137556,0.0,77.70662,8.330017
23312,20838720.0,0.0,18.30014,13.450012,21.374908,20.95459,21.850464,21.548645,18.30017,18.30014,18.30014,18.30014,0.0,0.032084912,0.032084912,0.049585745,25.0,18.300018,0.0,0.0,0.0,-0.0005010729,9.54197e-21,0.0,81.09575,25.000154,26.02528,96.0,0.06962,33.564606,241.34537,88.55336,0.0,81.09575,0.11375557,0.0,77.7067,8.330017
23313,20838780.0,0.0,18.30014,13.453583,21.373291,20.952484,21.849243,21.547363,18.30017,18.30017,18.30017,18.30017,0.0,0.032084912,0.032084912,0.049585745,25.0,18.300018,0.0,0.0,0.0,-0.00069992477,9.54197e-21,0.0,81.09583,25.00011,26.026857,96.0,0.06961447,33.562397,241.34537,88.55333,0.0,81.09583,0.11375557,0.0,77.70679,8.330017
23314,20838840.0,0.0,18.30017,13.457153,21.371674,20.950378,21.848022,21.546082,18.30017,18.30017,18.30017,18.30017,0.0,0.032084912,0.032084912,0.049585745,25.0,18.300018,0.0,0.0,0.0,-0.00013049367,9.54197e-21,0.0,81.095924,25.000065,26.0284,96.0,0.06960907,33.56024,241.34537,88.55331,0.0,81.095924,0.11375557,0.0,77.70687,8.330017
23315,20838900.0,0.0,18.30017,13.460663,21.370056,20.948273,21.846802,21.54483,18.30017,18.30017,18.30017,18.30017,0.0,0.032084912,0.032084912,0.049585745,25.0,18.300018,0.0,0.0,0.0,7.941616e-06,9.54197e-21,0.0,81.09601,25.000025,26.029932,96.0,0.0696037,33.55809,241.34537,88.55328,0.0,81.09601,0.11375557,0.0,77.706955,8.330017
23316,20838960.0,0.0,18.30014,13.464111,21.368439,20.946167,21.84555,21.543549,18.30017,18.30017,18.30017,18.30017,0.0,0.03208492,0.03208492,0.049585752,25.0,18.300018,0.0,0.0,0.0,-0.0007836045,9.54197e-21,0.0,81.0961,24.999987,26.03145,96.0,0.06959839,33.55597,241.34537,88.55327,0.0,81.0961,0.1137556,0.0,77.70704,8.330017
23317,20839020.0,0.0,18.30011,13.467529,21.366821,20.944092,21.84433,21.542297,18.30014,18.30017,18.30017,18.30017,0.0,0.032084923,0.032084923,0.049585763,25.0,18.300018,0.0,0.0,0.0,-0.0015177816,9.54197e-21,0.0,81.09618,24.999952,26.03288,96.0,0.069593385,33.553967,241.34537,88.55325,0.0,81.09618,0.113755606,0.0,77.70712,8.330017
23318,20839080.0,0.0,18.30011,13.470856,21.365204,20.942017,21.84311,21.541016,18.30014,18.30014,18.30014,18.30014,0.0,0.03208493,0.03208493,0.049585775,25.0,18.300018,0.0,0.0,0.0,-0.0015340028,9.54197e-21,0.0,81.09627,24.999918,26.03418,96.0,0.069588855,33.55215,241.34537,88.55324,0.0,81.09627,0.113755636,0.0,77.7072,8.330017
23319,20839140.0,0.0,18.30011,13.474121,21.363617,20.939941,21.841888,21.539764,18.30014,18.30014,18.30014,18.30014,0.0,0.032084942,0.032084942,0.049585793,25.0,18.300018,0.0,0.0,0.0,-0.0014827695,9.54197e-21,0.0,81.096344,24.999886,26.03536,96.0,0.06958474,33.5505,241.34537,88.55323,0.0,81.096344,0.11375567,0.0,77.707275,8.330017
23320,20839200.0,0.0,18.30008,13.477264,21.36203,20.937866,21.840698,21.538513,18.30011,18.30014,18.30014,18.30014,0.0,0.03208495,0.03208495,0.04958581,25.0,18.300018,0.0,0.0,0.0,-0.0012596471,9.54197e-21,0.0,81.09642,24.999855,26.03642,96.0,0.069581054,33.549015,241.34537,88.55322,0.0,81.09642,0.11375571,0.0,77.707344,8.330017
23321,20839260.0,0.0,18.300049,13.480286,21.360413,20.935791,21.839478,21.537262,18.30011,18.30011,18.30011,18.30014,0.0,0.032084964,0.032084964,0.04958583,25.0,18.300018,0.0,0.0,0.0,-0.0021835193,9.54197e-21,0.0,81.09648,24.99983,26.03736,96.0,0.069577776,33.547695,241.34535,88.55322,0.0,81.09648,0.113755755,0.0,77.707405,8.330017
23322,20839320.0,0.0,18.300049,13.483215,21.358826,20.933746,21.838257,21.53601,18.30008,18.30011,18.30011,18.30011,0.0,0.032084975,0.032084975,0.049585856,25.0,18.300018,0.0,0.0,0.0,-0.0027600487,9.54197e-21,0.0,81.09654,24.999805,26.038095,96.0,0.06957523,33.54667,241.34535,88.55322,0.0,81.09654,0.11375581,0.0,77.707466,8.330017
23323,20839380.0,0.0,18.300018,13.485992,21.357239,20.931702,21.837036,21.53476,18.30008,18.30011,18.30011,18.30011,0.0,0.03208499,0.03208499,0.049585883,25.0,18.300018,0.0,0.0,0.0,-0.002720217,9.54197e-21,0.0,81.096596,24.99978,26.038603,96.0,0.069573484,33.545956,241.34535,88.55322,0.0,81.096596,0.11375587,0.0,77.70751,8.330017
23324,20839440.0,0.0,18.299988,13.488617,21.355652,20.929657,21.835815,21.533539,18.300049,18.30008,18.30008,18.30008,0.0,0.03208501,0.03208501,0.049585912,25.0,18.300018,0.0,0.0,0.0,-0.002496625,9.54197e-21,0.0,81.096634,24.999758,26.038889,96.0,0.06957252,33.545555,241.34535,88.55323,0.0,81.096634,0.113755934,0.0,77.70755,8.330017
23325,20839500.0,0.0,18.299988,13.491089,21.354095,20.927612,21.834625,21.532288,18.300018,18.300049,18.300049,18.300049,0.0,0.032085028,0.032085028,0.049585946,25.0,18.300018,0.0,0.0,0.0,-0.0024871079,9.54197e-21,0.0,81.09667,24.999739,26.038944,96.0,0.06957237,33.545475,241.34534,88.55324,0.0,81.09667,0.11375601,0.0,77.70759,8.330017
23326,20839560.0,0.0,18.299927,13.493378,21.352509,20.925568,21.833405,21.531036,18.299988,18.300049,18.300049,18.300049,0.0,0.032085046,0.032085046,0.04958598,25.0,18.300018,0.0,0.0,0.0,-0.0031892273,9.54197e-21,0.0,81.096695,24.999722,26.038784,96.0,0.06957297,33.545704,241.34534,88.55325,0.0,81.096695,0.11375608,0.0,77.70761,8.330017
23327,20839620.0,0.0,18.299896,13.495483,21.350922,20.923553,21.832214,21.529816,18.299988,18.300018,18.300018,18.300018,0.0,0.03208507,0.03208507,0.049586017,25.0,18.300018,0.0,0.0,0.0,-0.0039488813,9.54197e-21,0.0,81.09672,24.999706,26.038328,96.0,0.06957461,33.54634,241.34534,88.55327,0.0,81.09672,0.11375616,0.0,77.70763,8.330017
23328,20839680.0,0.0,18.299866,13.4973755,21.349365,20.921509,21.830994,21.528595,18.299957,18.299988,18.299988,18.299988,0.0,0.032085095,0.032085095,0.049586054,25.0,18.300018,0.0,0.0,0.0,-0.004298829,9.54197e-21,0.0,81.09672,24.999693,26.037544,96.0,0.0695774,33.54744,241.34532,88.55328,0.0,81.09672,0.11375624,0.0,77.70763,8.330017
23329,20839740.0,0.0,18.299835,13.499054,21.347809,20.919525,21.829803,21.527344,18.299896,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.0495861,25.0,18.300018,0.0,0.0,0.0,-0.0040744916,9.54197e-21,0.0,81.09672,24.999678,26.036427,96.0,0.069581375,33.549004,241.34532,88.55331,0.0,81.09672,0.11375634,0.0,77.70762,8.330017
23330,20839800.0,0.0,18.299805,13.500549,21.346252,20.917511,21.828613,21.526123,18.299866,18.299927,18.299927,18.299927,0.0,0.032085143,0.032085143,0.049586143,25.0,18.300018,0.0,0.0,0.0,-0.003936452,9.54197e-21,0.0,81.09669,24.999666,26.03497,96.0,0.06958654,33.551044,241.34532,88.55332,0.0,81.09669,0.113756426,0.0,77.7076,8.330017
23331,20839860.0,0.0,18.299744,13.50177,21.344666,20.915497,21.827393,21.524902,18.299835,18.299896,18.299896,18.299896,0.0,0.032085173,0.032085173,0.04958619,25.0,18.300018,0.0,0.0,0.0,-0.0044922116,9.54197e-21,0.0,81.096664,24.999655,26.033169,96.0,0.0695929,33.553562,241.3453,88.55335,0.0,81.096664,0.11375654,0.0,77.707565,8.330017
23332,20839920.0,0.0,18.299713,13.502747,21.34311,20.913483,21.826202,21.523682,18.299805,18.299866,18.299866,18.299866,0.0,0.032085203,0.032085203,0.049586244,25.0,18.300018,0.0,0.0,0.0,-0.0050863856,9.54197e-21,0.0,81.09661,24.999647,26.030981,96.0,0.069600634,33.556625,241.3453,88.553375,0.0,81.09661,0.11375665,0.0,77.70752,8.330017
23333,20839980.0,0.0,18.299652,13.5034485,21.341553,20.911499,21.825012,21.52246,18.299774,18.299835,18.299835,18.299835,0.0,0.032085232,0.032085232,0.0495863,25.0,18.300018,0.0,0.0,0.0,-0.005162419,9.54197e-21,0.0,81.09656,24.999638,26.028362,96.0,0.06960988,33.560295,241.3453,88.553406,0.0,81.09656,0.11375676,0.0,77.70746,8.330017
23334,20840040.0,0.0,18.299622,13.503906,21.340027,20.909515,21.823822,21.52124,18.299713,18.299774,18.299774,18.299805,0.0,0.032085266,0.032085266,0.049586356,25.0,18.300018,0.0,0.0,0.0,-0.005183491,9.54197e-21,0.0,81.09647,24.999632,26.02531,96.0,0.06962063,33.564564,241.34529,88.55344,0.0,81.09647,0.11375689,0.0,77.70738,8.330017
23335,20840100.0,0.0,18.299591,13.504028,21.33847,20.907532,21.822632,21.52002,18.299683,18.299744,18.299744,18.299744,0.0,0.032085303,0.032085303,0.049586415,25.0,18.300018,0.0,0.0,0.0,-0.005096254,9.54197e-21,0.0,81.09638,24.999626,26.021835,96.0,0.06963289,33.56943,241.34529,88.553474,0.0,81.09638,0.113757014,0.0,77.70729,8.330017
23336,20840160.0,0.0,18.29953,13.503876,21.336914,20.905548,21.821411,21.518799,18.299622,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586475,25.0,18.300018,0.0,0.0,0.0,-0.005983176,9.54197e-21,0.0,81.096275,24.999624,26.017916,96.0,0.069646694,33.574917,241.34528,88.55351,0.0,81.096275,0.11375715,0.0,77.707184,8.330017
23337,20840220.0,0.0,18.299469,13.503418,21.335388,20.903564,21.82022,21.517609,18.299591,18.299652,18.299652,18.299683,0.0,0.032085378,0.032085378,0.049586542,25.0,18.300018,0.0,0.0,0.0,-0.006466754,9.54197e-21,0.0,81.096146,24.99962,26.013481,96.0,0.0696623,33.581127,241.34528,88.55355,0.0,81.096146,0.1137573,0.0,77.70706,8.330017
23338,20840280.0,0.0,18.299408,13.5026245,21.333862,20.90158,21.81903,21.516388,18.29953,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.04958661,25.0,18.300018,0.0,0.0,0.0,-0.0063590123,9.54197e-21,0.0,81.096,24.999619,26.008507,96.0,0.06967981,33.58809,241.34528,88.55359,0.0,81.096,0.11375745,0.0,77.70692,8.330017
23339,20840340.0,0.0,18.299377,13.501495,21.332336,20.899628,21.817871,21.515198,18.299469,18.29956,18.29956,18.29956,0.0,0.032085456,0.032085456,0.04958668,25.0,18.300018,0.0,0.0,0.0,-0.006157612,9.54197e-21,0.0,81.09583,24.999617,26.00301,96.0,0.06969916,33.595787,241.34526,88.553635,0.0,81.09583,0.113757595,0.0,77.70676,8.330017
23340,20840400.0,0.0,18.299316,13.5,21.33081,20.897675,21.81668,21.513977,18.299438,18.2995,18.2995,18.29953,0.0,0.0320855,0.0320855,0.049586754,25.0,18.300018,0.0,0.0,0.0,-0.006462833,9.54197e-21,0.0,81.09564,24.999617,25.996918,96.0,0.06972057,33.604317,241.34526,88.55368,0.0,81.09564,0.11375776,0.0,77.70657,8.330017
23341,20840460.0,0.0,18.299194,13.497986,21.329224,20.89563,21.81549,21.512756,18.299377,18.299469,18.299469,18.299469,0.0,0.032085545,0.032085545,0.04958683,25.0,18.300018,0.0,0.0,0.0,-0.009209373,9.54197e-21,0.0,81.095436,24.99962,25.990326,96.0,0.06974376,33.613544,241.34525,88.553734,0.0,81.095436,0.113757916,0.0,77.706375,8.330017
23342,20840520.0,0.0,18.29898,13.4953,21.327667,20.893585,21.8143,21.511536,18.299286,18.299408,18.299408,18.299408,0.0,0.032085594,0.032085594,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.015553436,9.54197e-21,0.0,81.09521,24.999613,25.982834,96.0,0.0697701,33.624035,241.34525,88.55379,0.0,81.09521,0.1137581,0.0,77.70615,8.330017
23343,20840580.0,0.0,18.29889,13.491974,21.32611,20.891571,21.81311,21.510315,18.299164,18.299316,18.299316,18.299347,0.0,0.032085657,0.032085657,0.049587023,25.0,18.300018,0.0,0.0,0.0,-0.015140619,9.54197e-21,0.0,81.09495,24.999584,25.973913,96.0,0.06980145,33.63652,241.34523,88.55383,0.0,81.09495,0.11375834,0.0,77.705894,8.330017
23344,20840640.0,0.0,18.298859,13.488037,21.324554,20.889557,21.81195,21.509094,18.299042,18.299225,18.299225,18.299225,0.0,0.032085728,0.032085728,0.04958714,25.0,18.300018,0.0,0.0,0.0,-0.010527101,9.54197e-21,0.0,81.09465,24.999548,25.963768,96.0,0.0698371,33.650723,241.34523,88.55389,0.0,81.09465,0.1137586,0.0,77.70561,8.330017
23345,20840700.0,0.0,18.298798,13.48349,21.322998,20.887543,21.81076,21.507874,18.29895,18.299103,18.299103,18.299133,0.0,0.0320858,0.0320858,0.04958727,25.0,18.300018,0.0,0.0,0.0,-0.008564514,9.54197e-21,0.0,81.09432,24.999521,25.952839,96.0,0.0698755,33.666023,241.34523,88.553955,0.0,81.09432,0.11375886,0.0,77.70529,8.330017
23346,20840760.0,0.0,18.298645,13.478363,21.321411,20.885437,21.8096,21.506622,18.29889,18.299011,18.299011,18.299042,0.0,0.03208587,0.03208587,0.04958739,25.0,18.300018,0.0,0.0,0.0,-0.011366739,9.54197e-21,0.0,81.09396,24.999506,25.941175,96.0,0.06991647,33.682354,241.34521,88.55402,0.0,81.09396,0.11375914,0.0,77.70494,8.330017
23347,20840820.0,0.0,18.298553,13.472687,21.319794,20.883331,21.80841,21.505402,18.298767,18.29892,18.29892,18.29895,0.0,0.032085948,0.032085948,0.049587525,25.0,18.300018,0.0,0.0,0.0,-0.013067302,9.54197e-21,0.0,81.09357,24.99949,25.928514,96.0,0.06996091,33.700077,241.3452,88.5541,0.0,81.09357,0.11375942,0.0,77.70455,8.330017
23348,20840880.0,0.0,18.298462,13.466461,21.318207,20.881256,21.80722,21.50415,18.298676,18.298828,18.298828,18.298859,0.0,0.03208603,0.03208603,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.011394632,9.54197e-21,0.0,81.09313,24.99948,25.91483,96.0,0.07000894,33.71924,241.3452,88.55418,0.0,81.09313,0.11375972,0.0,77.70414,8.330017
23349,20840940.0,0.0,18.298431,13.459747,21.31662,20.87918,21.80606,21.50293,18.298584,18.298737,18.298737,18.298767,0.0,0.032086108,0.032086108,0.0495878,25.0,18.300018,0.0,0.0,0.0,-0.009625987,9.54197e-21,0.0,81.09266,24.99948,25.900364,96.0,0.07005969,33.73949,241.34518,88.55427,0.0,81.09266,0.11376002,0.0,77.703674,8.330017
23350,20841000.0,0.0,18.2984,13.452545,21.315063,20.877136,21.804901,21.501678,18.298523,18.298645,18.298645,18.298676,0.0,0.03208619,0.03208619,0.049587943,25.0,18.300018,0.0,0.0,0.0,-0.0067431037,9.54197e-21,0.0,81.09214,24.999489,25.885048,96.0,0.0701134,33.760933,241.34518,88.55436,0.0,81.09214,0.11376033,0.0,77.70318,8.330017
23351,20841060.0,0.0,18.298279,13.444885,21.313446,20.87497,21.80371,21.500427,18.298462,18.298584,18.298584,18.298584,0.0,0.03208627,0.03208627,0.049588073,25.0,18.300018,0.0,0.0,0.0,-0.008058394,9.54197e-21,0.0,81.0916,24.999516,25.869194,96.0,0.070168965,33.78313,241.34517,88.55446,0.0,81.0916,0.11376061,0.0,77.702644,8.330017
23352,20841120.0,0.0,18.298187,13.436798,21.311798,20.872833,21.802551,21.499176,18.29837,18.298492,18.298492,18.298523,0.0,0.032086346,0.032086346,0.049588203,25.0,18.300018,0.0,0.0,0.0,-0.009500298,9.54197e-21,0.0,81.091,24.999552,25.852633,96.0,0.070226975,33.806313,241.34517,88.554565,0.0,81.091,0.113760896,0.0,77.70207,8.330017
23353,20841180.0,0.0,18.298157,13.428314,21.310211,20.870697,21.801361,21.497925,18.29831,18.298431,18.298431,18.298462,0.0,0.03208642,0.03208642,0.049588334,25.0,18.300018,0.0,0.0,0.0,-0.0088345595,9.54197e-21,0.0,81.090385,24.999592,25.835306,96.0,0.07028765,33.830574,241.34517,88.55467,0.0,81.090385,0.11376119,0.0,77.70148,8.330017
23354,20841240.0,0.0,18.298126,13.419403,21.308594,20.86856,21.800201,21.496674,18.298248,18.29834,18.29834,18.29837,0.0,0.032086495,0.032086495,0.04958846,25.0,18.300018,0.0,0.0,0.0,-0.0067272917,9.54197e-21,0.0,81.08973,24.999641,25.817316,96.0,0.0703506,33.85576,241.34515,88.55478,0.0,81.08973,0.11376145,0.0,77.70084,8.330017
23355,20841300.0,0.0,18.298096,13.410156,21.306976,20.866455,21.799042,21.495453,18.298187,18.298279,18.298279,18.29831,0.0,0.032086562,0.032086562,0.049588576,25.0,18.300018,0.0,0.0,0.0,-0.005306351,9.54197e-21,0.0,81.089035,24.999702,25.798845,96.0,0.07041521,33.881615,241.34515,88.554886,0.0,81.089035,0.11376171,0.0,77.70018,8.330017
23356,20841360.0,0.0,18.298004,13.400574,21.305328,20.864227,21.797882,21.494171,18.298126,18.298218,18.298218,18.298248,0.0,0.032086626,0.032086626,0.049588688,25.0,18.300018,0.0,0.0,0.0,-0.005653157,9.54197e-21,0.0,81.08832,24.999771,25.779837,96.0,0.07048166,33.908226,241.34515,88.555,0.0,81.08832,0.11376194,0.0,77.699486,8.330017
23357,20841420.0,0.0,18.297974,13.3906555,21.30368,20.86203,21.796692,21.49292,18.298065,18.298157,18.298157,18.298187,0.0,0.03208669,0.03208669,0.04958879,25.0,18.300018,0.0,0.0,0.0,-0.006228766,9.54197e-21,0.0,81.08756,24.999847,25.760359,96.0,0.07054972,33.9355,241.34515,88.55511,0.0,81.08756,0.11376216,0.0,77.69876,8.330017
23358,20841480.0,0.0,18.297913,13.380463,21.302063,20.859863,21.795532,21.491638,18.298035,18.298126,18.298126,18.298126,0.0,0.032086745,0.032086745,0.049588885,25.0,18.300018,0.0,0.0,0.0,-0.0061460603,9.54197e-21,0.0,81.08679,24.999928,25.740429,96.0,0.07061932,33.9634,241.34515,88.555214,0.0,81.08679,0.11376238,0.0,77.69801,8.330017
23359,20841540.0,0.0,18.297913,13.369995,21.300415,20.857666,21.794373,21.490387,18.297974,18.298065,18.298065,18.298065,0.0,0.0320868,0.0320868,0.04958898,25.0,18.300018,0.0,0.0,0.0,-0.0048628724,9.54197e-21,0.0,81.08599,25.000011,25.720001,96.0,0.070690624,33.991997,241.34515,88.55532,0.0,81.08599,0.11376257,0.0,77.69724,8.330017
23360,20841600.0,0.0,18.297882,13.359253,21.298798,20.8555,21.793213,21.489136,18.297943,18.298004,18.298004,18.298035,0.0,0.03208685,0.03208685,0.04958906,25.0,18.300018,0.0,0.0,0.0,-0.0031728866,9.54197e-21,0.0,81.08517,25.0001,25.699234,96.0,0.07076307,34.021072,241.34515,88.55543,0.0,81.08517,0.11376276,0.0,77.69644,8.330017
23361,20841660.0,0.0,18.297852,13.348328,21.29712,20.853241,21.792053,21.487854,18.297913,18.297974,18.297974,18.298004,0.0,0.03208689,0.03208689,0.04958913,25.0,18.300018,0.0,0.0,0.0,-0.0035663154,9.54197e-21,0.0,81.08432,25.000193,25.678185,96.0,0.07083645,34.05054,241.34515,88.55553,0.0,81.08432,0.11376291,0.0,77.69563,8.330017
23362,20841720.0,0.0,18.297821,13.337189,21.295471,20.851013,21.790894,21.486572,18.297882,18.297943,18.297943,18.297943,0.0,0.032086927,0.032086927,0.049589194,25.0,18.300018,0.0,0.0,0.0,-0.0041739247,9.54197e-21,0.0,81.08346,25.000286,25.65684,96.0,0.07091083,34.080425,241.34517,88.55562,0.0,81.08346,0.11376306,0.0,77.69479,8.330017
23363,20841780.0,0.0,18.29779,13.325867,21.293793,20.848785,21.789734,21.48529,18.297852,18.297913,18.297913,18.297913,0.0,0.032086965,0.032086965,0.049589254,25.0,18.300018,0.0,0.0,0.0,-0.003327116,9.54197e-21,0.0,81.08257,25.000376,25.635183,96.0,0.07098624,34.110744,241.34517,88.55571,0.0,81.08257,0.11376318,0.0,77.693954,8.330017
23364,20841840.0,0.0,18.29779,13.314392,21.292145,20.846558,21.788574,21.48404,18.297821,18.297882,18.297882,18.297882,0.0,0.032087,0.032087,0.049589302,25.0,18.300018,0.0,0.0,0.0,-0.0023780593,9.54197e-21,0.0,81.08168,25.000467,25.61335,96.0,0.07106224,34.14131,241.34518,88.55579,0.0,81.08168,0.113763295,0.0,77.69309,8.330017
23365,20841900.0,0.0,18.29779,13.302826,21.290497,20.84433,21.787415,21.482758,18.297821,18.297852,18.297852,18.297852,0.0,0.03208702,0.03208702,0.049589347,25.0,18.300018,0.0,0.0,0.0,-0.00075412967,9.54197e-21,0.0,81.08078,25.000557,25.591293,96.0,0.07113898,34.17219,241.34518,88.55588,0.0,81.08078,0.11376339,0.0,77.692215,8.330017
23366,20841960.0,0.0,18.29776,13.291107,21.288818,20.842041,21.786255,21.481476,18.29779,18.297821,18.297821,18.297852,0.0,0.032087043,0.032087043,0.04958938,25.0,18.300018,0.0,0.0,0.0,-0.0014747428,9.54197e-21,0.0,81.07986,25.000648,25.569183,96.0,0.071215846,34.203144,241.3452,88.555954,0.0,81.07986,0.11376347,0.0,77.69134,8.330017
23367,20842020.0,0.0,18.29776,13.279327,21.28711,20.839752,21.785095,21.480194,18.29779,18.297821,18.297821,18.297821,0.0,0.032087058,0.032087058,0.04958941,25.0,18.300018,0.0,0.0,0.0,-0.0020181723,9.54197e-21,0.0,81.07893,25.000736,25.546944,96.0,0.071293116,34.23428,241.34521,88.55602,0.0,81.07893,0.11376353,0.0,77.690445,8.330017
23368,20842080.0,0.0,18.29776,13.267517,21.28543,20.837463,21.783936,21.478912,18.29776,18.29779,18.29779,18.29779,0.0,0.032087073,0.032087073,0.049589433,25.0,18.300018,0.0,0.0,0.0,-0.0010232349,9.54197e-21,0.0,81.077995,25.000818,25.524565,96.0,0.07137083,34.26561,241.34523,88.55608,0.0,81.077995,0.11376358,0.0,77.68955,8.330017
23369,20842140.0,0.0,18.29779,13.255646,21.283752,20.835205,21.782806,21.47763,18.29776,18.29779,18.29779,18.29779,0.0,0.032087084,0.032087084,0.04958945,25.0,18.300018,0.0,0.0,0.0,0.00053921086,9.54197e-21,0.0,81.077065,25.000898,25.502161,96.0,0.0714486,34.296974,241.34525,88.55614,0.0,81.077065,0.113763615,0.0,77.68865,8.330017
23370,20842200.0,0.0,18.29779,13.243744,21.282104,20.832947,21.781647,21.476349,18.29776,18.29779,18.29779,18.29779,0.0,0.032087088,0.032087088,0.04958946,25.0,18.300018,0.0,0.0,0.0,0.0014991434,9.54197e-21,0.0,81.076126,25.000975,25.479845,96.0,0.07152602,34.32822,241.34526,88.55619,0.0,81.076126,0.11376363,0.0,77.68775,8.330017
23371,20842260.0,0.0,18.29779,13.231903,21.280396,20.830597,21.780487,21.475037,18.29779,18.29779,18.29779,18.29779,0.0,0.03208709,0.03208709,0.04958946,25.0,18.300018,0.0,0.0,0.0,0.000598837,9.54197e-21,0.0,81.07519,25.00105,25.457577,96.0,0.071603216,34.359394,241.34528,88.55624,0.0,81.07519,0.113763645,0.0,77.686844,8.330017
23372,20842320.0,0.0,18.29779,13.220062,21.278687,20.828247,21.779327,21.473755,18.29779,18.29779,18.29779,18.29779,0.0,0.032087088,0.032087088,0.049589455,25.0,18.300018,0.0,0.0,0.0,0.00020773672,9.54197e-21,0.0,81.07424,25.001122,25.435358,96.0,0.0716802,34.390495,241.3453,88.556274,0.0,81.07424,0.11376363,0.0,77.68594,8.330017
23373,20842380.0,0.0,18.29779,13.208313,21.276978,20.825928,21.778168,21.472443,18.29779,18.29779,18.29779,18.29779,0.0,0.032087084,0.032087084,0.049589448,25.0,18.300018,0.0,0.0,0.0,0.000521868,9.54197e-21,0.0,81.07331,25.001186,25.413254,96.0,0.07175676,34.421448,241.34532,88.556305,0.0,81.07331,0.113763615,0.0,77.68504,8.330017
23374,20842440.0,0.0,18.297852,13.196625,21.275269,20.823639,21.777039,21.47116,18.29779,18.29779,18.29779,18.29779,0.0,0.032087073,0.032087073,0.049589433,25.0,18.300018,0.0,0.0,0.0,0.0022635132,9.54197e-21,0.0,81.07237,25.001247,25.391201,96.0,0.07183309,34.45232,241.34535,88.556335,0.0,81.07237,0.11376358,0.0,77.68415,8.330017
23375,20842500.0,0.0,18.297882,13.185059,21.27359,20.82132,21.775879,21.46988,18.297821,18.29779,18.29779,18.29779,0.0,0.032087065,0.032087065,0.049589414,25.0,18.300018,0.0,0.0,0.0,0.003770592,9.54197e-21,0.0,81.07144,25.001305,25.369396,96.0,0.07190851,34.48284,241.34537,88.55635,0.0,81.07144,0.11376354,0.0,77.68326,8.330017
23376,20842560.0,0.0,18.297882,13.1736145,21.27185,20.81894,21.77475,21.468567,18.297852,18.297821,18.297821,18.297821,0.0,0.03208705,0.03208705,0.049589384,25.0,18.300018,0.0,0.0,0.0,0.0028099604,9.54197e-21,0.0,81.07052,25.001362,25.347885,96.0,0.07198289,34.512962,241.3454,88.55637,0.0,81.07052,0.11376348,0.0,77.68237,8.330017
23377,20842620.0,0.0,18.297913,13.162323,21.270142,20.816559,21.77359,21.467255,18.297852,18.297821,18.297821,18.297821,0.0,0.03208703,0.03208703,0.049589355,25.0,18.300018,0.0,0.0,0.0,0.0019801983,9.54197e-21,0.0,81.0696,25.001413,25.326595,96.0,0.07205646,34.542767,241.34541,88.55638,0.0,81.0696,0.11376342,0.0,77.681496,8.330017
23378,20842680.0,0.0,18.297943,13.151215,21.268402,20.814209,21.77243,21.465973,18.297882,18.297852,18.297852,18.297852,0.0,0.03208701,0.03208701,0.04958932,25.0,18.300018,0.0,0.0,0.0,0.0029789235,9.54197e-21,0.0,81.0687,25.00146,25.305513,96.0,0.072129264,34.57228,241.34544,88.55638,0.0,81.0687,0.11376335,0.0,77.680626,8.330017
23379,20842740.0,0.0,18.298004,13.14032,21.266693,20.81186,21.771301,21.46466,18.297913,18.297882,18.297882,18.297882,0.0,0.032086987,0.032086987,0.04958928,25.0,18.300018,0.0,0.0,0.0,0.0040432247,9.54197e-21,0.0,81.06781,25.001501,25.284782,96.0,0.07220082,34.601303,241.34547,88.55638,0.0,81.06781,0.11376326,0.0,77.67977,8.330017
23380,20842800.0,0.0,18.298065,13.129639,21.264984,20.80954,21.770172,21.463379,18.297943,18.297913,18.297913,18.297913,0.0,0.03208696,0.03208696,0.049589235,25.0,18.300018,0.0,0.0,0.0,0.005789187,9.54197e-21,0.0,81.066925,25.001541,25.264362,96.0,0.072271265,34.629894,241.34549,88.55638,0.0,81.066925,0.11376316,0.0,77.67893,8.330017
23381,20842860.0,0.0,18.298096,13.119202,21.263275,20.80716,21.769012,21.462067,18.298004,18.297943,18.297943,18.297943,0.0,0.03208693,0.03208693,0.049589183,25.0,18.300018,0.0,0.0,0.0,0.0054197977,9.54197e-21,0.0,81.06606,25.001581,25.244448,96.0,0.07233994,34.657776,241.34552,88.556366,0.0,81.06606,0.11376305,0.0,77.67809,8.330017
23382,20842920.0,0.0,18.298126,13.10907,21.261566,20.80481,21.767853,21.460754,18.298035,18.297974,18.297974,18.297974,0.0,0.032086898,0.032086898,0.049589124,25.0,18.300018,0.0,0.0,0.0,0.0047347844,9.54197e-21,0.0,81.06521,25.00162,25.224968,96.0,0.07240705,34.685043,241.34555,88.55636,0.0,81.06521,0.11376292,0.0,77.67728,8.330017
23383,20842980.0,0.0,18.298187,13.099213,21.259857,20.80249,21.766724,21.459473,18.298096,18.298004,18.298004,18.298004,0.0,0.032086864,0.032086864,0.049589064,25.0,18.300018,0.0,0.0,0.0,0.0050255787,9.54197e-21,0.0,81.06437,25.001652,25.205902,96.0,0.07247273,34.71174,241.34558,88.556335,0.0,81.06437,0.11376279,0.0,77.67648,8.330017
23384,20843040.0,0.0,18.298248,13.089661,21.258148,20.80017,21.765594,21.45816,18.298126,18.298065,18.298065,18.298035,0.0,0.032086823,0.032086823,0.049589,25.0,18.300018,0.0,0.0,0.0,0.0061720917,9.54197e-21,0.0,81.06355,25.00168,25.187296,96.0,0.072536774,34.737785,241.34561,88.55631,0.0,81.06355,0.11376265,0.0,77.6757,8.330017
23385,20843100.0,0.0,18.29831,13.080475,21.25647,20.797852,21.764435,21.456879,18.298187,18.298096,18.298096,18.298096,0.0,0.032086782,0.032086782,0.04958893,25.0,18.300018,0.0,0.0,0.0,0.0070118704,9.54197e-21,0.0,81.06275,25.001707,25.169256,96.0,0.07259883,34.763042,241.34564,88.55628,0.0,81.06275,0.1137625,0.0,77.674934,8.330017
23386,20843160.0,0.0,18.29834,13.071655,21.25473,20.795471,21.763306,21.455566,18.298218,18.298157,18.298157,18.298126,0.0,0.032086737,0.032086737,0.049588855,25.0,18.300018,0.0,0.0,0.0,0.00670405,9.54197e-21,0.0,81.06197,25.001732,25.151747,96.0,0.07265904,34.78755,241.34567,88.55625,0.0,81.06197,0.11376233,0.0,77.67419,8.330017
23387,20843220.0,0.0,18.2984,13.063232,21.253021,20.79309,21.762146,21.454285,18.298279,18.298187,18.298187,18.298187,0.0,0.032086693,0.032086693,0.049588773,25.0,18.300018,0.0,0.0,0.0,0.0065988284,9.54197e-21,0.0,81.06122,25.001753,25.134806,96.0,0.07271726,34.81127,241.3457,88.55621,0.0,81.06122,0.11376216,0.0,77.67346,8.330017
23388,20843280.0,0.0,18.298462,13.055206,21.251282,20.790741,21.761017,21.452972,18.29834,18.298248,18.298248,18.298248,0.0,0.032086644,0.032086644,0.049588688,25.0,18.300018,0.0,0.0,0.0,0.006897335,9.54197e-21,0.0,81.060486,25.001772,25.118483,96.0,0.07277333,34.834126,241.34573,88.55617,0.0,81.060486,0.11376198,0.0,77.67276,8.330017
23389,20843340.0,0.0,18.298553,13.047638,21.249603,20.788391,21.759888,21.45169,18.2984,18.29831,18.29831,18.29831,0.0,0.032086592,0.032086592,0.049588602,25.0,18.300018,0.0,0.0,0.0,0.008067251,9.54197e-21,0.0,81.05977,25.001787,25.102734,96.0,0.07282739,34.85617,241.34576,88.55612,0.0,81.05977,0.11376179,0.0,77.67208,8.330017
23390,20843400.0,0.0,18.298645,13.040527,21.247894,20.786072,21.758759,21.450378,18.298462,18.29837,18.29837,18.29837,0.0,0.032086536,0.032086536,0.04958851,25.0,18.300018,0.0,0.0,0.0,0.009165307,9.54197e-21,0.0,81.05909,25.001802,25.087706,96.0,0.072878964,34.877213,241.3458,88.55607,0.0,81.05909,0.11376158,0.0,77.67143,8.330017
23391,20843460.0,0.0,18.298706,13.0338745,21.246155,20.78366,21.757599,21.449066,18.298553,18.298431,18.298431,18.298431,0.0,0.03208648,0.03208648,0.04958841,25.0,18.300018,0.0,0.0,0.0,0.008398235,9.54197e-21,0.0,81.05843,25.001818,25.073421,96.0,0.07292794,34.897213,241.34583,88.556015,0.0,81.05843,0.11376137,0.0,77.6708,8.330017
23392,20843520.0,0.0,18.298767,13.027771,21.244415,20.78128,21.75647,21.447784,18.298615,18.298492,18.298492,18.298492,0.0,0.03208642,0.03208642,0.049588308,25.0,18.300018,0.0,0.0,0.0,0.007962358,9.54197e-21,0.0,81.05781,25.00183,25.059832,96.0,0.07297451,34.916237,241.34586,88.55596,0.0,81.05781,0.11376115,0.0,77.6702,8.330017
23393,20843580.0,0.0,18.298859,13.022186,21.242706,20.7789,21.75534,21.446472,18.298676,18.298584,18.298584,18.298553,0.0,0.032086357,0.032086357,0.049588203,25.0,18.300018,0.0,0.0,0.0,0.008948638,9.54197e-21,0.0,81.057205,25.001837,25.046947,96.0,0.07301864,34.934273,241.34589,88.55589,0.0,81.057205,0.113760926,0.0,77.669624,8.330017
23394,20843640.0,0.0,18.29895,13.017151,21.240997,20.77655,21.754211,21.44516,18.298767,18.298645,18.298645,18.298615,0.0,0.032086294,0.032086294,0.04958809,25.0,18.300018,0.0,0.0,0.0,0.00989103,9.54197e-21,0.0,81.05663,25.001842,25.034895,96.0,0.073059894,34.95115,241.34592,88.55583,0.0,81.05663,0.11376067,0.0,77.66908,8.330017
23395,20843700.0,0.0,18.299072,13.012695,21.239288,20.77417,21.753082,21.443878,18.298859,18.298706,18.298706,18.298706,0.0,0.032086227,0.032086227,0.049587972,25.0,18.300018,0.0,0.0,0.0,0.011247889,9.54197e-21,0.0,81.05609,25.001848,25.02364,96.0,0.0730984,34.966908,241.34595,88.55576,0.0,81.05609,0.11376043,0.0,77.66857,8.330017
23396,20843760.0,0.0,18.299133,13.008881,21.237518,20.771759,21.751953,21.442566,18.29895,18.298798,18.298798,18.298767,0.0,0.032086156,0.032086156,0.04958785,25.0,18.300018,0.0,0.0,0.0,0.010247005,9.54197e-21,0.0,81.05559,25.001856,25.013325,96.0,0.07313365,34.981346,241.34598,88.55569,0.0,81.05559,0.113760166,0.0,77.66809,8.330017
23397,20843820.0,0.0,18.299194,13.005646,21.235779,20.769348,21.750824,21.441254,18.299011,18.29889,18.29889,18.298859,0.0,0.03208608,0.03208608,0.049587723,25.0,18.300018,0.0,0.0,0.0,0.009664176,9.54197e-21,0.0,81.055115,25.001858,25.003857,96.0,0.073165976,34.9946,241.34601,88.55561,0.0,81.055115,0.11375989,0.0,77.66764,8.330017
23398,20843880.0,0.0,18.299316,13.003082,21.23404,20.766937,21.749695,21.439941,18.299103,18.29898,18.29898,18.29895,0.0,0.032086007,0.032086007,0.049587596,25.0,18.300018,0.0,0.0,0.0,0.010741755,9.54197e-21,0.0,81.05468,25.001856,24.995222,96.0,0.07319544,35.006687,241.34604,88.55553,0.0,81.05468,0.11375961,0.0,77.66723,8.330017
23399,20843940.0,0.0,18.299438,13.00119,21.23233,20.764557,21.748566,21.43866,18.299194,18.299042,18.299042,18.299042,0.0,0.03208593,0.03208593,0.049587462,25.0,18.300018,0.0,0.0,0.0,0.012301727,9.54197e-21,0.0,81.05428,25.001854,24.987545,96.0,0.07322161,35.017437,241.34607,88.55544,0.0,81.05428,0.113759324,0.0,77.66685,8.330017
23400,20844000.0,0.0,18.29953,13.0,21.230621,20.762177,21.747437,21.437347,18.299286,18.299133,18.299133,18.299133,0.0,0.032085847,0.032085847,0.049587324,25.0,18.300018,0.0,0.0,0.0,0.012690911,9.54197e-21,0.0,81.053925,25.00185,24.980827,96.0,0.073244475,35.026844,241.3461,88.55535,0.0,81.053925,0.113759026,0.0,77.66651,8.330017
23401,20844060.0,0.0,18.299591,12.999237,21.228912,20.759827,21.746307,21.436066,18.299408,18.299225,18.299225,18.299225,0.0,0.03208576,0.03208576,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.011224434,9.54197e-21,0.0,81.053604,25.00185,24.975227,96.0,0.073263496,35.03468,241.34613,88.55526,0.0,81.053604,0.1137587,0.0,77.66621,8.330017
23402,20844120.0,0.0,18.299438,12.998535,21.227203,20.757477,21.745178,21.434784,18.299469,18.299347,18.299347,18.299316,0.0,0.032085676,0.032085676,0.049587034,25.0,18.300018,0.0,0.0,0.0,-0.00058931805,9.54197e-21,0.0,81.05332,25.001837,24.970392,96.0,0.073279895,35.04145,241.34616,88.55516,0.0,81.05332,0.11375839,0.0,77.66594,8.330017
23403,20844180.0,0.0,18.299408,12.997955,21.225494,20.755157,21.74405,21.433502,18.299469,18.299408,18.299408,18.299377,0.0,0.032085605,0.032085605,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.004102295,9.54197e-21,0.0,81.05308,25.001774,24.965237,96.0,0.07329742,35.048668,241.34619,88.555046,0.0,81.05308,0.11375813,0.0,77.66572,8.330017
23404,20844240.0,0.0,18.29953,12.997467,21.223816,20.752838,21.74295,21.43222,18.299469,18.299438,18.299438,18.299408,0.0,0.032085553,0.032085553,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.0020774868,9.54197e-21,0.0,81.05286,25.001675,24.959707,96.0,0.07331625,35.056408,241.34622,88.55493,0.0,81.05286,0.11375793,0.0,77.665504,8.330017
23405,20844300.0,0.0,18.299591,12.99707,21.222137,20.75055,21.741821,21.43097,18.299469,18.299438,18.299438,18.299438,0.0,0.032085504,0.032085504,0.049586743,25.0,18.300018,0.0,0.0,0.0,0.006140583,9.54197e-21,0.0,81.05266,25.001572,24.954485,96.0,0.07333405,35.063725,241.34625,88.55482,0.0,81.05266,0.113757744,0.0,77.66532,8.330017
23406,20844360.0,0.0,18.299591,12.996765,21.22049,20.748291,21.740692,21.429688,18.29953,18.299469,18.299469,18.299469,0.0,0.032085456,0.032085456,0.049586665,25.0,18.300018,0.0,0.0,0.0,0.0040319036,9.54197e-21,0.0,81.05249,25.001474,24.949785,96.0,0.073350064,35.0703,241.34627,88.55471,0.0,81.05249,0.11375758,0.0,77.66515,8.330017
23407,20844420.0,0.0,18.29953,12.996582,21.218842,20.746033,21.739563,21.428436,18.29956,18.2995,18.2995,18.2995,0.0,0.032085415,0.032085415,0.049586598,25.0,18.300018,0.0,0.0,0.0,-0.00020977519,9.54197e-21,0.0,81.05233,25.001371,24.94535,96.0,0.07336517,35.076508,241.3463,88.55461,0.0,81.05233,0.11375743,0.0,77.66501,8.330017
23408,20844480.0,0.0,18.29953,12.99646,21.217194,20.743774,21.738434,21.427185,18.29956,18.29953,18.29953,18.29953,0.0,0.032085385,0.032085385,0.049586546,25.0,18.300018,0.0,0.0,0.0,-0.00096599385,9.54197e-21,0.0,81.052185,25.001259,24.940863,96.0,0.073380485,35.08279,241.34631,88.55451,0.0,81.052185,0.11375732,0.0,77.66487,8.330017
23409,20844540.0,0.0,18.29956,12.99646,21.215546,20.741547,21.737335,21.425934,18.29956,18.29953,18.29953,18.29953,0.0,0.03208536,0.03208536,0.049586505,25.0,18.300018,0.0,0.0,0.0,-0.00040326125,9.54197e-21,0.0,81.052055,25.001146,24.936455,96.0,0.073395535,35.088966,241.34633,88.55441,0.0,81.052055,0.11375722,0.0,77.66474,8.330017
23410,20844600.0,0.0,18.299622,12.996521,21.213898,20.739319,21.736206,21.424683,18.29956,18.29956,18.29956,18.29956,0.0,0.03208534,0.03208534,0.049586475,25.0,18.300018,0.0,0.0,0.0,0.002918416,9.54197e-21,0.0,81.05193,25.001028,24.93204,96.0,0.07341062,35.095146,241.34634,88.55433,0.0,81.05193,0.11375716,0.0,77.664635,8.330017
23411,20844660.0,0.0,18.299652,12.996704,21.21228,20.737122,21.735077,21.423462,18.299591,18.29956,18.29956,18.29956,0.0,0.032085326,0.032085326,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.0038663577,9.54197e-21,0.0,81.05181,25.000923,24.927925,96.0,0.07342469,35.100906,241.34636,88.55425,0.0,81.05181,0.11375711,0.0,77.66453,8.330017
23412,20844720.0,0.0,18.299652,12.996979,21.210663,20.734955,21.733978,21.42221,18.299622,18.299591,18.299591,18.29956,0.0,0.032085314,0.032085314,0.049586426,25.0,18.300018,0.0,0.0,0.0,0.0024783954,9.54197e-21,0.0,81.051704,25.00083,24.924091,96.0,0.07343779,35.106274,241.34637,88.554184,0.0,81.051704,0.11375706,0.0,77.66441,8.330017
23413,20844780.0,0.0,18.299652,12.997314,21.209045,20.732788,21.73285,21.42099,18.299622,18.299591,18.299591,18.299591,0.0,0.032085303,0.032085303,0.04958641,25.0,18.300018,0.0,0.0,0.0,0.0004681815,9.54197e-21,0.0,81.051605,25.000742,24.920433,96.0,0.07345029,35.111393,241.34639,88.55412,0.0,81.051605,0.11375702,0.0,77.66432,8.330017
23414,20844840.0,0.0,18.299652,12.997772,21.207458,20.730621,21.73175,21.41977,18.299652,18.299622,18.299622,18.299622,0.0,0.032085296,0.032085296,0.049586397,25.0,18.300018,0.0,0.0,0.0,0.000399925,9.54197e-21,0.0,81.051506,25.000658,24.916807,96.0,0.073462695,35.11647,241.3464,88.55406,0.0,81.051506,0.113757,0.0,77.66422,8.330017
23415,20844900.0,0.0,18.299683,12.998291,21.205872,20.728485,21.730621,21.418549,18.299652,18.299622,18.299622,18.299622,0.0,0.032085292,0.032085292,0.049586393,25.0,18.300018,0.0,0.0,0.0,0.0008471939,9.54197e-21,0.0,81.05141,25.000582,24.913296,96.0,0.07347471,35.121387,241.3464,88.554016,0.0,81.05141,0.11375698,0.0,77.66413,8.330017
23416,20844960.0,0.0,18.299713,12.998901,21.204285,20.726349,21.729523,21.417328,18.299652,18.299652,18.299652,18.299652,0.0,0.03208529,0.03208529,0.04958639,25.0,18.300018,0.0,0.0,0.0,0.0025509328,9.54197e-21,0.0,81.05131,25.000513,24.909863,96.0,0.073486455,35.12619,241.34642,88.55397,0.0,81.05131,0.11375698,0.0,77.66403,8.330017
23417,20845020.0,0.0,18.299744,12.999603,21.202698,20.724243,21.728394,21.416107,18.299683,18.299652,18.299652,18.299652,0.0,0.032085285,0.032085285,0.049586385,25.0,18.300018,0.0,0.0,0.0,0.0028450317,9.54197e-21,0.0,81.05121,25.000456,24.906656,96.0,0.07349744,35.130684,241.34642,88.55394,0.0,81.05121,0.11375696,0.0,77.66395,8.330017
23418,20845080.0,0.0,18.299744,13.000397,21.201141,20.722137,21.727295,21.414917,18.299683,18.299683,18.299683,18.299652,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.0025957606,9.54197e-21,0.0,81.05111,25.000406,24.90362,96.0,0.07350783,35.134933,241.34644,88.55391,0.0,81.05111,0.11375695,0.0,77.66385,8.330017
23419,20845140.0,0.0,18.299744,13.001282,21.199585,20.720062,21.726166,21.413727,18.299713,18.299683,18.299683,18.299683,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.0012042313,9.54197e-21,0.0,81.05102,25.000368,24.900787,96.0,0.073517516,35.1389,241.34644,88.55388,0.0,81.05102,0.11375694,0.0,77.663765,8.330017
23420,20845200.0,0.0,18.299744,13.002228,21.198029,20.717987,21.725067,21.412506,18.299713,18.299713,18.299713,18.299683,0.0,0.03208528,0.03208528,0.049586374,25.0,18.300018,0.0,0.0,0.0,0.0007321163,9.54197e-21,0.0,81.05093,25.000334,24.898035,96.0,0.07352692,35.14275,241.34645,88.553856,0.0,81.05093,0.11375694,0.0,77.66367,8.330017
23421,20845260.0,0.0,18.299774,13.003265,21.196472,20.715912,21.723969,21.411316,18.299744,18.299713,18.299713,18.299713,0.0,0.03208528,0.03208528,0.04958637,25.0,18.300018,0.0,0.0,0.0,0.0013677769,9.54197e-21,0.0,81.050835,25.000303,24.895359,96.0,0.073536076,35.146496,241.34645,88.55384,0.0,81.050835,0.113756925,0.0,77.66358,8.330017
23422,20845320.0,0.0,18.299774,13.004395,21.194946,20.713867,21.72284,21.410126,18.299744,18.299713,18.299713,18.299713,0.0,0.032085277,0.032085277,0.049586367,25.0,18.300018,0.0,0.0,0.0,0.0021625126,9.54197e-21,0.0,81.05074,25.000278,24.892815,96.0,0.07354479,35.15006,241.34645,88.553825,0.0,81.05074,0.113756925,0.0,77.66349,8.330017
23423,20845380.0,0.0,18.299805,13.005585,21.19339,20.711853,21.72174,21.408966,18.299774,18.299744,18.299744,18.299744,0.0,0.032085273,0.032085273,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.0021458527,9.54197e-21,0.0,81.05065,25.000261,24.89045,96.0,0.07355288,35.15337,241.34647,88.55381,0.0,81.05065,0.11375691,0.0,77.66341,8.330017
23424,20845440.0,0.0,18.299805,13.006897,21.191864,20.709808,21.720642,21.407776,18.299774,18.299744,18.299744,18.299744,0.0,0.03208527,0.03208527,0.049586356,25.0,18.300018,0.0,0.0,0.0,0.0019305953,9.54197e-21,0.0,81.05056,25.00025,24.88823,96.0,0.07356047,35.15648,241.34647,88.553795,0.0,81.05056,0.11375689,0.0,77.66333,8.330017
23425,20845500.0,0.0,18.299805,13.00824,21.190369,20.707825,21.719543,21.406616,18.299805,18.299774,18.299774,18.299774,0.0,0.032085266,0.032085266,0.049586345,25.0,18.300018,0.0,0.0,0.0,0.0012289998,9.54197e-21,0.0,81.050476,25.000242,24.88617,96.0,0.07356751,35.159363,241.34647,88.55379,0.0,81.050476,0.11375687,0.0,77.663246,8.330017
23426,20845560.0,0.0,18.299835,13.009705,21.188843,20.70581,21.718414,21.405426,18.299805,18.299774,18.299774,18.299774,0.0,0.03208526,0.03208526,0.049586337,25.0,18.300018,0.0,0.0,0.0,0.0011867654,9.54197e-21,0.0,81.05039,25.000237,24.884201,96.0,0.07357423,35.16212,241.34647,88.55378,0.0,81.05039,0.11375685,0.0,77.66316,8.330017
23427,20845620.0,0.0,18.299835,13.01123,21.187347,20.703827,21.717316,21.404266,18.299805,18.299805,18.299805,18.299805,0.0,0.03208525,0.03208525,0.049586326,25.0,18.300018,0.0,0.0,0.0,0.0015253198,9.54197e-21,0.0,81.050316,25.00023,24.88234,96.0,0.07358058,35.164722,241.34648,88.55377,0.0,81.050316,0.113756835,0.0,77.66308,8.330017
23428,20845680.0,0.0,18.299866,13.012817,21.185852,20.701874,21.716217,21.403107,18.299835,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.049586315,25.0,18.300018,0.0,0.0,0.0,0.0018409629,9.54197e-21,0.0,81.05023,25.000229,24.880611,96.0,0.07358648,35.16714,241.34648,88.553764,0.0,81.05023,0.1137568,0.0,77.66301,8.330017
23429,20845740.0,0.0,18.299866,13.014496,21.184357,20.69992,21.715118,21.401947,18.299835,18.299835,18.299835,18.299805,0.0,0.03208524,0.03208524,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.001741523,9.54197e-21,0.0,81.050156,25.000229,24.879036,96.0,0.07359186,35.16935,241.34648,88.55376,0.0,81.050156,0.113756776,0.0,77.66294,8.330017
23430,20845800.0,0.0,18.299896,13.016266,21.182861,20.697968,21.71402,21.400787,18.299866,18.299835,18.299835,18.299835,0.0,0.03208523,0.03208523,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.0015933666,9.54197e-21,0.0,81.050095,25.00023,24.877586,96.0,0.0735968,35.17138,241.34648,88.55374,0.0,81.050095,0.11375675,0.0,77.66287,8.330017
23431,20845860.0,0.0,18.299927,13.018097,21.181458,20.696198,21.712921,21.399689,18.299866,18.299835,18.299835,18.299835,0.0,0.03208522,0.03208522,0.04958627,25.0,18.300018,0.0,0.0,0.0,0.0031673212,9.54197e-21,0.0,81.050026,25.000235,24.876312,96.0,0.073601134,35.173164,241.3465,88.553734,0.0,81.050026,0.113756716,0.0,77.66281,8.330017
23432,20845920.0,0.0,18.299957,13.019989,21.180084,20.694458,21.711823,21.39859,18.299896,18.299866,18.299866,18.299866,0.0,0.03208521,0.03208521,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.0034262317,9.54197e-21,0.0,81.049965,25.000242,24.8753,96.0,0.07360457,35.17458,241.3465,88.55373,0.0,81.049965,0.113756664,0.0,77.66275,8.330017
23433,20845980.0,0.0,18.299957,13.021973,21.17871,20.692719,21.710724,21.39746,18.299927,18.299896,18.299896,18.299866,0.0,0.032085195,0.032085195,0.04958623,25.0,18.300018,0.0,0.0,0.0,0.0029133481,9.54197e-21,0.0,81.04991,25.00025,24.87446,96.0,0.073607415,35.175755,241.3465,88.55372,0.0,81.04991,0.11375661,0.0,77.6627,8.330017
23434,20846040.0,0.0,18.299957,13.024017,21.177338,20.690979,21.709625,21.396362,18.299927,18.299896,18.299896,18.299896,0.0,0.03208518,0.03208518,0.049586203,25.0,18.300018,0.0,0.0,0.0,0.0007174567,9.54197e-21,0.0,81.049866,25.00026,24.873852,96.0,0.073609464,35.17661,241.3465,88.55371,0.0,81.049866,0.11375657,0.0,77.66266,8.330017
23435,20846100.0,0.0,18.299957,13.026123,21.175964,20.68927,21.708557,21.395264,18.299957,18.299927,18.299927,18.299927,0.0,0.03208517,0.03208517,0.049586177,25.0,18.300018,0.0,0.0,0.0,-5.3849293e-05,9.54197e-21,0.0,81.04982,25.000261,24.873272,96.0,0.073611416,35.177418,241.34651,88.553696,0.0,81.04982,0.113756515,0.0,77.66262,8.330017
23436,20846160.0,0.0,18.300018,13.02832,21.174683,20.687744,21.707458,21.394226,18.299957,18.299927,18.299927,18.299927,0.0,0.032085154,0.032085154,0.049586155,25.0,18.300018,0.0,0.0,0.0,0.0030704197,9.54197e-21,0.0,81.04979,25.000261,24.872751,96.0,0.07361317,35.178146,241.34651,88.55368,0.0,81.04979,0.11375646,0.0,77.66259,8.330017
23437,20846220.0,0.0,18.300049,13.030579,21.173431,20.686249,21.70636,21.393188,18.299988,18.299957,18.299957,18.299957,0.0,0.03208514,0.03208514,0.049586132,25.0,18.300018,0.0,0.0,0.0,0.0044268416,9.54197e-21,0.0,81.04976,25.000265,24.872538,96.0,0.07361387,35.178448,241.34651,88.553665,0.0,81.04976,0.11375642,0.0,77.66257,8.330017
23438,20846280.0,0.0,18.300049,13.032928,21.17218,20.684753,21.705292,21.39215,18.300018,18.299957,18.299957,18.299957,0.0,0.03208512,0.03208512,0.0495861,25.0,18.300018,0.0,0.0,0.0,0.0025513656,9.54197e-21,0.0,81.04974,25.000273,24.87263,96.0,0.073613524,35.178318,241.34653,88.55365,0.0,81.04974,0.11375634,0.0,77.662544,8.330017
23439,20846340.0,0.0,18.300018,13.035309,21.170929,20.683258,21.704193,21.391113,18.300018,18.299988,18.299988,18.299988,0.0,0.032085106,0.032085106,0.049586073,25.0,18.300018,0.0,0.0,0.0,0.0009792016,9.54197e-21,0.0,81.04973,25.000277,24.872814,96.0,0.07361285,35.17806,241.34653,88.553635,0.0,81.04973,0.11375628,0.0,77.66254,8.330017
23440,20846400.0,0.0,18.300018,13.037781,21.169708,20.681793,21.703125,21.390076,18.300018,18.300018,18.300018,18.299988,0.0,0.032085087,0.032085087,0.049586043,25.0,18.300018,0.0,0.0,0.0,-0.00089992763,9.54197e-21,0.0,81.04973,25.000275,24.87313,96.0,0.07361174,35.17762,241.34653,88.55362,0.0,81.04973,0.11375622,0.0,77.66254,8.330017
23441,20846460.0,0.0,18.30011,13.040314,21.168549,20.680511,21.702026,21.389069,18.300018,18.300018,18.300018,18.300018,0.0,0.032085076,0.032085076,0.04958602,25.0,18.300018,0.0,0.0,0.0,0.0027345393,9.54197e-21,0.0,81.04973,25.000267,24.873402,96.0,0.07361077,35.17724,241.34654,88.5536,0.0,81.04973,0.113756165,0.0,77.66254,8.330017
