,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23442,20846520.0,0.0,18.30014,13.042908,21.16742,20.67923,21.700958,21.388092,18.300049,18.300018,18.300018,18.300018,0.0,0.03208506,0.03208506,0.049585994,25.0,18.300018,0.0,0.0,0.0,0.004693382,9.54197e-21,0.0,81.04974,25.000261,24.873959,96.0,0.07360883,35.17646,241.34654,88.55358,0.0,81.04974,0.11375612,0.0,77.662544,8.330017
23443,20846580.0,0.0,18.30014,13.045593,21.16629,20.677979,21.69989,21.387115,18.30008,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.049585965,25.0,18.300018,0.0,0.0,0.0,0.0029163768,9.54197e-21,0.0,81.04976,25.000263,24.874863,96.0,0.0736057,35.175194,241.34654,88.55356,0.0,81.04976,0.113756046,0.0,77.66257,8.330017
23444,20846640.0,0.0,18.30011,13.048309,21.165161,20.676697,21.698822,21.386139,18.30011,18.30008,18.30008,18.300049,0.0,0.032085024,0.032085024,0.04958593,25.0,18.300018,0.0,0.0,0.0,0.00023372092,9.54197e-21,0.0,81.04978,25.000261,24.875917,96.0,0.07360205,35.173717,241.34654,88.553535,0.0,81.04978,0.11375598,0.0,77.66259,8.330017
23445,20846700.0,0.0,18.30011,13.051086,21.164062,20.675476,21.697754,21.385193,18.30011,18.30008,18.30008,18.30008,0.0,0.03208501,0.03208501,0.049585912,25.0,18.300018,0.0,0.0,0.0,0.0001113465,9.54197e-21,0.0,81.04982,25.000246,24.877007,96.0,0.073598295,35.172188,241.34656,88.55351,0.0,81.04982,0.113755934,0.0,77.66263,8.330017
23446,20846760.0,0.0,18.30017,13.053955,21.163025,20.674408,21.696686,21.384277,18.30011,18.30008,18.30008,18.30008,0.0,0.032084998,0.032084998,0.049585886,25.0,18.300018,0.0,0.0,0.0,0.0019957884,9.54197e-21,0.0,81.049866,25.000233,24.878117,96.0,0.07359447,35.170635,241.34656,88.5535,0.0,81.049866,0.11375588,0.0,77.662674,8.330017
23447,20846820.0,0.0,18.300201,13.056885,21.162018,20.67337,21.695618,21.383362,18.30014,18.30011,18.30011,18.30011,0.0,0.032084983,0.032084983,0.04958586,25.0,18.300018,0.0,0.0,0.0,0.004087273,9.54197e-21,0.0,81.04991,25.000223,24.879452,96.0,0.07358988,35.16877,241.34656,88.553474,0.0,81.04991,0.11375583,0.0,77.66272,8.330017
23448,20846880.0,0.0,18.300232,13.059845,21.16101,20.672333,21.69458,21.382446,18.30014,18.30011,18.30011,18.30011,0.0,0.032084968,0.032084968,0.049585838,25.0,18.300018,0.0,0.0,0.0,0.0043979795,9.54197e-21,0.0,81.049965,25.000216,24.881002,96.0,0.07358454,35.166595,241.34656,88.55345,0.0,81.049965,0.11375577,0.0,77.66277,8.330017
23449,20846940.0,0.0,18.300201,13.062897,21.160004,20.671295,21.693512,21.38153,18.30017,18.30014,18.30014,18.30014,0.0,0.03208495,0.03208495,0.049585804,25.0,18.300018,0.0,0.0,0.0,0.0016388803,9.54197e-21,0.0,81.050026,25.000212,24.882856,96.0,0.07357816,35.164,241.34657,88.55343,0.0,81.050026,0.11375571,0.0,77.662834,8.330017
23450,20847000.0,0.0,18.30017,13.065979,21.158997,20.670288,21.692474,21.380615,18.300201,18.30017,18.30017,18.30017,0.0,0.032084934,0.032084934,0.049585782,25.0,18.300018,0.0,0.0,0.0,-0.0006427582,9.54197e-21,0.0,81.050095,25.000202,24.884766,96.0,0.073571585,35.161327,241.34657,88.553406,0.0,81.050095,0.11375564,0.0,77.662895,8.330017
23451,20847060.0,0.0,18.300232,13.069122,21.158112,20.669464,21.691406,21.37976,18.300201,18.30017,18.30017,18.30017,0.0,0.03208492,0.03208492,0.049585756,25.0,18.300018,0.0,0.0,0.0,0.0015710265,9.54197e-21,0.0,81.05018,25.000187,24.886679,96.0,0.07356502,35.158653,241.34657,88.55338,0.0,81.05018,0.1137556,0.0,77.66297,8.330017
23452,20847120.0,0.0,18.300293,13.072357,21.157196,20.66861,21.690369,21.378906,18.300201,18.300201,18.300201,18.30017,0.0,0.03208491,0.03208491,0.049585734,25.0,18.300018,0.0,0.0,0.0,0.003909265,9.54197e-21,0.0,81.05026,25.000174,24.888765,96.0,0.07355784,35.155727,241.34657,88.55336,0.0,81.05026,0.11375555,0.0,77.663055,8.330017
23453,20847180.0,0.0,18.300293,13.075623,21.156311,20.667816,21.689331,21.378082,18.300232,18.300201,18.300201,18.300201,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,0.0029507508,9.54197e-21,0.0,81.05034,25.000164,24.891148,96.0,0.07354965,35.152393,241.34657,88.55334,0.0,81.05034,0.113755494,0.0,77.66313,8.330017
23454,20847240.0,0.0,18.300262,13.078949,21.155426,20.666992,21.688293,21.377228,18.300262,18.300232,18.300232,18.300201,0.0,0.032084875,0.032084875,0.049585685,25.0,18.300018,0.0,0.0,0.0,0.0017131341,9.54197e-21,0.0,81.050446,25.000154,24.89364,96.0,0.0735411,35.148903,241.34657,88.55332,0.0,81.050446,0.113755435,0.0,77.66323,8.330017
23455,20847300.0,0.0,18.300262,13.082306,21.154541,20.666168,21.687256,21.376373,18.300262,18.300232,18.300232,18.300232,0.0,0.032084864,0.032084864,0.04958566,25.0,18.300018,0.0,0.0,0.0,-0.0007141553,9.54197e-21,0.0,81.050545,25.000143,24.896296,96.0,0.07353198,35.145187,241.34659,88.5533,0.0,81.050545,0.11375538,0.0,77.66333,8.330017
23456,20847360.0,0.0,18.300323,13.085754,21.153748,20.665558,21.686249,21.37561,18.300262,18.300262,18.300262,18.300232,0.0,0.032084852,0.032084852,0.049585637,25.0,18.300018,0.0,0.0,0.0,0.0020542843,9.54197e-21,0.0,81.05065,25.000124,24.898907,96.0,0.07352301,35.14153,241.34659,88.553276,0.0,81.05065,0.113755345,0.0,77.66344,8.330017
23457,20847420.0,0.0,18.300354,13.089233,21.152985,20.664948,21.685211,21.374817,18.300293,18.300262,18.300262,18.300262,0.0,0.032084838,0.032084838,0.049585618,25.0,18.300018,0.0,0.0,0.0,0.0039144577,9.54197e-21,0.0,81.050766,25.00011,24.901743,96.0,0.07351328,35.137558,241.34659,88.55325,0.0,81.050766,0.1137553,0.0,77.66354,8.330017
23458,20847480.0,0.0,18.300354,13.092773,21.152222,20.664337,21.684204,21.374023,18.300293,18.300262,18.300262,18.300262,0.0,0.032084823,0.032084823,0.049585596,25.0,18.300018,0.0,0.0,0.0,0.0026843331,9.54197e-21,0.0,81.05089,25.000103,24.90487,96.0,0.07350254,35.133183,241.34659,88.55323,0.0,81.05089,0.11375525,0.0,77.66366,8.330017
23459,20847540.0,0.0,18.300323,13.0963745,21.151428,20.663727,21.683197,21.37326,18.300323,18.300293,18.300293,18.300293,0.0,0.03208481,0.03208481,0.04958557,25.0,18.300018,0.0,0.0,0.0,0.00036296254,9.54197e-21,0.0,81.05102,25.000093,24.90814,96.0,0.07349131,35.1286,241.34659,88.55321,0.0,81.05102,0.11375519,0.0,77.66379,8.330017
23460,20847600.0,0.0,18.300323,13.100006,21.150665,20.663116,21.68219,21.372498,18.300323,18.300293,18.300293,18.300293,0.0,0.0320848,0.0320848,0.049585555,25.0,18.300018,0.0,0.0,0.0,0.00016196439,9.54197e-21,0.0,81.051155,25.000076,24.91144,96.0,0.07348,35.123985,241.34659,88.55319,0.0,81.051155,0.11375516,0.0,77.66392,8.330017
23461,20847660.0,0.0,18.30777,13.103699,21.162292,20.692993,21.682007,21.37259,18.300629,18.300354,18.300354,27.955566,0.0,0.03208299,0.03208299,0.04959073,25.0,18.300018,0.0,0.0,0.0,0.3121538,9.54197e-21,0.0,81.051346,24.99811,24.917545,96.0,0.07345996,35.115437,241.34659,88.55249,0.0,81.051346,0.113756664,100.0,77.667755,8.330017
23462,20847720.0,0.0,18.304321,13.107452,21.176208,20.766144,21.681976,21.372833,18.302979,18.300354,18.300354,34.057556,0.0,0.031037163,0.031037163,0.053025447,25.0,18.300018,0.0,0.0,0.0,0.17279172,9.54197e-21,0.0,81.26836,23.582048,24.955086,96.0,0.0741091,35.06288,241.3261,88.11802,0.0,81.26836,0.11509491,100.0,80.25849,8.330017
23463,20847780.0,0.0,18.296295,13.111267,21.197083,20.87024,21.682495,21.373505,18.30304,18.300476,18.300476,36.852325,0.0,0.02952858,0.02952858,0.059095636,25.0,18.300018,0.0,0.0,0.0,-0.4597192,9.54197e-21,0.0,82.45668,20.849583,24.993116,96.0,0.07574864,35.009636,241.24464,87.39903,0.0,82.45668,0.118148185,100.0,85.64151,8.330017
23464,20847840.0,0.0,18.313507,13.115143,21.24292,20.99237,21.683441,21.374603,18.301453,18.30008,18.30008,37.556458,0.0,0.028646711,0.028646711,0.063899815,25.0,18.300018,0.0,0.0,0.0,0.4827029,9.54197e-21,0.0,84.18716,18.660822,24.99642,96.0,0.07749937,35.005013,241.12665,86.97521,0.0,84.18716,0.12119096,100.0,90.534836,8.330017
23465,20847900.0,0.0,18.329742,13.11908,21.307007,21.121063,21.68454,21.375793,18.306244,18.300903,18.300903,37.363983,0.0,0.028684393,0.028684393,0.066329606,25.0,18.300018,0.0,0.0,0.0,1.3306389,9.54197e-21,0.0,85.96309,17.442772,25.069424,96.0,0.07867819,34.90281,240.99226,86.95686,0.0,85.96309,0.12368448,100.0,93.59586,8.330017
23466,20847960.0,0.0,18.322815,13.123077,21.376648,21.24411,21.685394,21.376831,18.3154,18.305267,18.305267,37.133575,0.0,0.029753914,0.029753914,0.06580868,25.0,18.300018,0.0,0.0,0.0,0.57081705,9.54197e-21,0.0,87.25544,17.34833,25.265837,96.0,0.078902595,34.627827,240.86125,87.3608,0.0,87.25544,0.12531748,100.0,93.73727,8.330017
23467,20848020.0,0.0,18.312347,13.127136,21.444733,21.362457,21.6857,21.37738,18.319122,18.311432,18.311432,37.32596,0.0,0.03183922,0.03183922,0.0619697,25.0,18.300018,0.0,0.0,0.0,-0.34893322,9.54197e-21,0.0,87.57026,18.638866,25.483253,96.0,0.078296155,34.323444,240.75719,88.22701,0.0,87.57026,0.12565222,92.51312,90.219055,8.330017
23468,20848080.0,0.0,18.304474,13.131226,21.49292,21.45337,21.685303,21.37735,18.316742,18.315247,18.315247,30.591736,0.0,0.03317823,0.03317823,0.058931526,25.0,18.300018,0.0,0.0,0.0,-0.67875546,9.54197e-21,0.0,86.84654,20.309725,25.646152,96.0,0.07749117,34.095387,240.68959,89.122375,0.0,86.84654,0.12529074,0.0,86.82005,8.330017
23469,20848140.0,0.0,18.297546,13.135376,21.514832,21.49762,21.6846,21.377045,18.311127,18.315186,18.315186,24.936462,0.0,0.033741888,0.033741888,0.057454534,25.0,18.300018,0.0,0.0,0.0,-0.82019126,9.54197e-21,0.0,85.96952,21.648424,25.73612,96.0,0.07696207,33.969433,240.64096,89.8207,0.0,85.96952,0.12494094,0.0,84.76524,8.330017
23470,20848200.0,0.0,18.299927,13.139587,21.523499,21.51593,21.683746,21.376617,18.305237,18.312195,18.312195,21.940033,0.0,0.034036476,0.034036476,0.056286562,25.0,18.300018,0.0,0.0,0.0,-0.37113348,9.54197e-21,0.0,85.002396,22.948215,25.75992,96.0,0.07654778,33.93611,240.61343,90.42793,0.0,85.002396,0.12436205,0.0,83.0179,8.330017
23471,20848260.0,0.0,18.303009,13.14386,21.524902,21.517822,21.683899,21.377289,18.302582,18.308624,18.308624,20.31607,0.0,0.03412689,0.03412689,0.055318486,25.0,18.300018,0.0,0.0,0.0,0.021019133,9.54197e-21,0.0,84.00556,24.189243,25.768784,96.0,0.07607086,33.923702,240.60599,90.93725,0.0,84.00556,0.12357464,0.0,81.5152,8.330017
23472,20848320.0,0.0,18.301727,13.148163,21.52304,21.512787,21.68399,21.37796,18.302368,18.306152,18.306152,19.428925,0.0,0.03407345,0.03407345,0.05447592,25.0,18.300018,0.0,0.0,0.0,-0.0013084773,9.54197e-21,0.0,83.04359,25.33067,25.789711,96.0,0.075458415,33.894405,240.61682,91.33722,0.0,83.04359,0.12262495,0.0,80.22912,8.330017
23473,20848380.0,0.0,18.299652,13.152527,21.519592,21.50418,21.684143,21.378632,18.302094,18.304749,18.304749,18.935944,0.0,0.033924375,0.033924375,0.05371771,25.0,18.300018,0.0,0.0,0.0,-0.11831218,9.54197e-21,0.0,82.160225,26.334675,25.810432,96.0,0.07478688,33.865395,240.64334,91.621506,0.0,82.160225,0.121568345,0.0,79.14007,8.330017
23474,20848440.0,0.0,18.300018,13.156952,21.51532,21.493713,21.684357,21.379364,18.3013,18.30368,18.30368,18.66217,0.0,0.033715952,0.033715952,0.053025432,25.0,18.300018,0.0,0.0,0.0,-0.07179339,9.54197e-21,0.0,81.380844,27.173838,25.820314,96.0,0.07412514,33.85156,240.68283,91.790115,0.0,81.380844,0.120458804,0.0,78.23299,8.330017
23475,20848500.0,0.0,18.301453,13.161407,21.510681,21.48236,21.684631,21.380157,18.300873,18.302734,18.302734,18.508942,0.0,0.03347636,0.03347636,0.052391183,25.0,18.300018,0.0,0.0,0.0,0.041097462,9.54197e-21,0.0,80.71872,27.83348,25.826061,96.0,0.07347597,33.843513,240.73242,91.84946,0.0,80.71872,0.11934502,0.0,77.49364,8.330017
23476,20848560.0,0.0,18.301514,13.165924,21.506073,21.470734,21.68515,21.381134,18.301056,18.302094,18.302094,18.420197,0.0,0.03322741,0.03322741,0.051813018,25.0,18.300018,0.0,0.0,0.0,0.048328813,9.54197e-21,0.0,80.177734,28.312407,25.837152,96.0,0.07282878,33.827984,240.78908,91.81203,0.0,80.177734,0.11826868,0.0,76.90698,8.330017
23477,20848620.0,0.0,18.300568,13.170502,21.501434,21.458984,21.685791,21.382202,18.3013,18.301819,18.301819,18.36905,0.0,0.03298374,0.03298374,0.051292844,25.0,18.300018,0.0,0.0,0.0,-0.016627513,9.54197e-21,0.0,79.75384,28.619864,25.851196,96.0,0.072209924,33.808327,240.85007,91.69334,0.0,79.75384,0.11726088,0.0,76.45774,8.330017
23478,20848680.0,0.0,18.299957,13.17511,21.496887,21.447235,21.686493,21.383362,18.301178,18.301605,18.301605,18.340271,0.0,0.032754943,0.032754943,0.050832447,25.0,18.300018,0.0,0.0,0.0,-0.05399435,9.54197e-21,0.0,79.4393,28.771168,25.862572,96.0,0.071651116,33.7924,240.91307,91.50925,0.0,79.4393,0.11634232,0.0,76.130974,8.330017
23479,20848740.0,0.0,18.300262,13.179749,21.49237,21.435608,21.687286,21.384552,18.300812,18.30133,18.30133,18.323853,0.0,0.03254737,0.03254737,0.050431702,25.0,18.300018,0.0,0.0,0.0,-0.024988035,9.54197e-21,0.0,79.224014,28.787138,25.8692,96.0,0.0711671,33.78312,240.976,91.27646,0.0,79.224014,0.11552636,0.0,75.911194,8.330017
23480,20848800.0,0.0,18.300629,13.184448,21.487976,21.424072,21.68814,21.385803,18.300629,18.301025,18.301025,18.31369,0.0,0.032364868,0.032364868,0.050088532,25.0,18.300018,0.0,0.0,0.0,0.005830604,9.54197e-21,0.0,79.09286,28.698084,25.874653,96.0,0.07074795,33.775486,241.03679,91.01451,0.0,79.09286,0.11481801,0.0,75.77927,8.330017
23481,20848860.0,0.0,18.300873,13.189209,21.484161,21.413757,21.689209,21.387238,18.300629,18.30075,18.30075,18.308197,0.0,0.032208078,0.032208078,0.049801763,25.0,18.300018,0.0,0.0,0.0,0.021740526,9.54197e-21,0.0,79.038376,28.518301,25.880653,96.0,0.0703878,33.767086,241.09465,90.73202,0.0,79.038376,0.11421748,0.0,75.72637,8.330017
23482,20848920.0,0.0,18.300385,13.19397,21.480469,21.403564,21.690308,21.388702,18.30072,18.300598,18.300598,18.304993,0.0,0.032077182,0.032077182,0.049566746,25.0,18.300018,0.0,0.0,0.0,-0.00682181,9.54197e-21,0.0,79.04562,28.275747,25.888231,96.0,0.07008065,33.756477,241.1483,90.44407,0.0,79.04562,0.11372058,0.0,75.73551,8.330017
23483,20848980.0,0.0,18.299957,13.198822,21.476807,21.393463,21.691467,21.390167,18.30066,18.300507,18.300507,18.302979,0.0,0.031970594,0.031970594,0.049378157,25.0,18.300018,0.0,0.0,0.0,-0.030498376,9.54197e-21,0.0,79.10071,27.993647,25.894264,96.0,0.06983259,33.74803,241.19699,90.16159,0.0,79.10071,0.113318704,0.0,75.79191,8.330017
23484,20849040.0,0.0,18.299835,13.203674,21.473236,21.383484,21.692627,21.391693,18.300476,18.300385,18.300385,18.301727,0.0,0.031886496,0.031886496,0.04923167,25.0,18.300018,0.0,0.0,0.0,-0.031541288,9.54197e-21,0.0,79.194435,27.68646,25.897902,96.0,0.06964211,33.74294,241.2405,89.89059,0.0,79.194435,0.113003954,0.0,75.88602,8.330017
23485,20849100.0,0.0,18.300049,13.208588,21.469696,21.373566,21.693848,21.393219,18.300262,18.300232,18.300232,18.301025,0.0,0.031823393,0.031823393,0.04912402,25.0,18.300018,0.0,0.0,0.0,-0.011704652,9.54197e-21,0.0,79.3207,27.363651,25.899345,96.0,0.06950501,33.740917,241.27867,89.634636,0.0,79.3207,0.11277017,0.0,76.011536,8.330017
23486,20849160.0,0.0,18.300476,13.213562,21.466705,21.364838,21.69519,21.394867,18.30017,18.30008,18.30008,18.300537,0.0,0.031778526,0.031778526,0.04904892,25.0,18.300018,0.0,0.0,0.0,0.01591802,9.54197e-21,0.0,79.46782,27.041315,25.900396,96.0,0.0694082,33.739445,241.31148,89.399445,0.0,79.46782,0.11260534,0.0,76.15658,8.330017
23487,20849220.0,0.0,18.300415,13.218536,21.463806,21.35617,21.696564,21.396515,18.300201,18.299988,18.299988,18.300232,0.0,0.031749003,0.031749003,0.049000748,25.0,18.300018,0.0,0.0,0.0,0.015038426,9.54197e-21,0.0,79.627106,26.729483,25.902689,96.0,0.06933962,33.736237,241.33916,89.187386,0.0,79.627106,0.112498164,0.0,76.31265,8.330017
23488,20849280.0,0.0,18.300018,13.223572,21.460907,21.347565,21.697937,21.398163,18.300262,18.299957,18.299957,18.30011,0.0,0.03173344,0.03173344,0.048976935,25.0,18.300018,0.0,0.0,0.0,-0.010039359,9.54197e-21,0.0,79.79485,26.431868,25.90572,96.0,0.06929802,33.73199,241.36186,88.99898,0.0,79.79485,0.11244324,0.0,76.4761,8.330017
23489,20849340.0,0.0,18.299774,13.228638,21.458008,21.33902,21.69931,21.39981,18.300201,18.299957,18.299957,18.300018,0.0,0.03172881,0.03172881,0.04897181,25.0,18.300018,0.0,0.0,0.0,-0.022647098,9.54197e-21,0.0,79.96348,26.155201,25.907421,96.0,0.06928396,33.72961,241.3801,88.834625,0.0,79.96348,0.11242893,0.0,76.639626,8.330017
23490,20849400.0,0.0,18.299805,13.233765,21.45514,21.330505,21.700653,21.401459,18.30011,18.299927,18.299927,18.299957,0.0,0.031733397,0.031733397,0.048982304,25.0,18.300018,0.0,0.0,0.0,-0.01718949,9.54197e-21,0.0,80.12942,25.901701,25.907639,96.0,0.06929429,33.729305,241.39421,88.693665,0.0,80.12942,0.11244868,0.0,76.79985,8.330017
23491,20849460.0,0.0,18.300293,13.238892,21.452942,21.323456,21.702118,21.40326,18.300049,18.299866,18.299866,18.299896,0.0,0.031747166,0.031747166,0.049008213,25.0,18.300018,0.0,0.0,0.0,0.010259988,9.54197e-21,0.0,80.288765,25.676657,25.9074,96.0,0.06932521,33.72964,241.4039,88.579,0.0,80.288765,0.11250206,0.0,76.95298,8.330017
23492,20849520.0,0.0,18.300323,13.24408,21.450806,21.316406,21.703583,21.40503,18.30011,18.299896,18.299896,18.299896,0.0,0.03176746,0.03176746,0.0490448,25.0,18.300018,0.0,0.0,0.0,0.011042764,9.54197e-21,0.0,80.43425,25.48619,25.908813,96.0,0.069363795,33.72766,241.40956,88.49127,0.0,80.43425,0.11257919,0.0,77.09213,8.330017
23493,20849580.0,0.0,18.300232,13.249298,21.448639,21.309418,21.705017,21.40683,18.30014,18.299927,18.299927,18.299896,0.0,0.031790823,0.031790823,0.04908625,25.0,18.300018,0.0,0.0,0.0,0.004672289,9.54197e-21,0.0,80.5678,25.320848,25.910536,96.0,0.06940755,33.72525,241.41277,88.421295,0.0,80.5678,0.112667374,0.0,77.21946,8.330017
23494,20849640.0,0.0,18.30014,13.254547,21.446503,21.30243,21.70642,21.40857,18.30017,18.299957,18.299957,18.299927,0.0,0.031815674,0.031815674,0.04913,25.0,18.300018,0.0,0.0,0.0,-0.0014503723,9.54197e-21,0.0,80.69328,25.171696,25.912205,96.0,0.06945458,33.72291,241.41454,88.36225,0.0,80.69328,0.11276104,0.0,77.33883,8.330017
23495,20849700.0,0.0,18.30014,13.259827,21.444336,21.295471,21.707825,21.41034,18.30014,18.299988,18.299988,18.299957,0.0,0.031842533,0.031842533,0.049176767,25.0,18.300018,0.0,0.0,0.0,-0.002165962,9.54197e-21,0.0,80.80132,25.052975,25.91352,96.0,0.06950669,33.72107,241.41386,88.3228,0.0,80.80132,0.11286153,0.0,77.44115,8.330017
23496,20849760.0,0.0,18.300415,13.265137,21.44284,21.289917,21.70932,21.412262,18.30017,18.300018,18.300018,18.299988,0.0,0.031869747,0.031869747,0.04922393,25.0,18.300018,0.0,0.0,0.0,0.010760451,9.54197e-21,0.0,80.90083,24.94838,25.915264,96.0,0.06955798,33.718628,241.4122,88.29186,0.0,80.90083,0.112963215,0.0,77.535194,8.330017
23497,20849820.0,0.0,18.300507,13.270477,21.441376,21.284363,21.710815,21.414185,18.300262,18.30008,18.30008,18.300049,0.0,0.03189714,0.03189714,0.049271163,25.0,18.300018,0.0,0.0,0.0,0.013216389,9.54197e-21,0.0,80.98958,24.860674,25.918043,96.0,0.069605894,33.71474,241.40947,88.2708,0.0,80.98958,0.1130653,0.0,77.6188,8.330017
23498,20849880.0,0.0,18.300415,13.275848,21.43991,21.278809,21.71228,21.416077,18.300323,18.30014,18.30014,18.30011,0.0,0.031924117,0.031924117,0.049317453,25.0,18.300018,0.0,0.0,0.0,0.0044661835,9.54197e-21,0.0,81.06555,24.79153,25.921595,96.0,0.06965007,33.709763,241.4057,88.25996,0.0,81.06555,0.11316559,0.0,77.690094,8.330017
23499,20849940.0,0.0,18.300323,13.28125,21.438416,21.273285,21.713715,21.417969,18.300385,18.300201,18.300201,18.30017,0.0,0.03194991,0.03194991,0.049361542,25.0,18.300018,0.0,0.0,0.0,-0.001970495,9.54197e-21,0.0,81.129715,24.7381,25.925137,96.0,0.069691814,33.70481,241.40132,88.25694,0.0,81.129715,0.11326148,0.0,77.75007,8.330017
23500,20850000.0,0.0,18.300293,13.286682,21.43695,21.267792,21.715149,21.41983,18.300354,18.300262,18.300262,18.300232,0.0,0.031974684,0.031974684,0.04940369,25.0,18.300018,0.0,0.0,0.0,-0.005686011,9.54197e-21,0.0,81.1796,24.703955,25.928635,96.0,0.06973121,33.69991,241.39609,88.263824,0.0,81.1796,0.11335301,0.0,77.79634,8.330017
23501,20850060.0,0.0,18.30069,13.292145,21.436096,21.26358,21.716675,21.421875,18.300354,18.300293,18.300293,18.300262,0.0,0.031997982,0.031997982,0.049443193,25.0,18.300018,0.0,0.0,0.0,0.013419354,9.54197e-21,0.0,81.22049,24.680635,25.93201,96.0,0.06976798,33.695183,241.39061,88.27541,0.0,81.22049,0.11343912,0.0,77.83404,8.330017
23502,20850120.0,0.0,18.300842,13.297607,21.435272,21.2594,21.71817,21.42392,18.300446,18.300323,18.300323,18.300323,0.0,0.03201929,0.03201929,0.049479216,25.0,18.300018,0.0,0.0,0.0,0.020633893,9.54197e-21,0.0,81.25148,24.668692,25.936705,96.0,0.06979595,33.688614,241.38504,88.29143,0.0,81.25148,0.1135178,0.0,77.862335,8.330017
23503,20850180.0,0.0,18.30066,13.303131,21.434418,21.255249,21.719666,21.425934,18.300568,18.300415,18.300415,18.300385,0.0,0.032038532,0.032038532,0.049511623,25.0,18.300018,0.0,0.0,0.0,0.0075154006,9.54197e-21,0.0,81.27318,24.667067,25.942835,96.0,0.069814496,33.680035,241.37943,88.311165,0.0,81.27318,0.11358869,0.0,77.88182,8.330017
23504,20850240.0,0.0,18.300476,13.308655,21.433594,21.251068,21.72113,21.427948,18.300629,18.300476,18.300476,18.300476,0.0,0.032055568,0.032055568,0.049540225,25.0,18.300018,0.0,0.0,0.0,-0.0063516116,9.54197e-21,0.0,81.28703,24.67337,25.949108,96.0,0.06982789,33.671246,241.374,88.333115,0.0,81.28703,0.11365139,0.0,77.89391,8.330017
23505,20850300.0,0.0,18.300415,13.3142395,21.43277,21.246948,21.722595,21.429932,18.300629,18.300537,18.300537,18.300537,0.0,0.03207044,0.03207044,0.049565125,25.0,18.300018,0.0,0.0,0.0,-0.011816879,9.54197e-21,0.0,81.29466,24.685331,25.955069,96.0,0.06983784,33.662903,241.36887,88.356,0.0,81.29466,0.11370604,0.0,77.90015,8.330017
23506,20850360.0,0.0,18.300842,13.319824,21.432526,21.24405,21.724152,21.432129,18.300598,18.300598,18.300598,18.300568,0.0,0.0320831,0.0320831,0.04958623,25.0,18.300018,0.0,0.0,0.0,0.008268117,9.54197e-21,0.0,81.29531,24.703949,25.960735,96.0,0.06984418,33.65497,241.36398,88.38036,0.0,81.29531,0.11375247,0.0,77.899826,8.330017
23507,20850420.0,0.0,18.301056,13.325409,21.432312,21.24118,21.725708,21.434296,18.30066,18.300629,18.300629,18.300598,0.0,0.032093637,0.032093637,0.04960371,25.0,18.300018,0.0,0.0,0.0,0.021055881,9.54197e-21,0.0,81.29121,24.726263,25.967466,96.0,0.069842346,33.645546,241.3595,88.40458,0.0,81.29121,0.11379103,0.0,77.895065,8.330017
23508,20850480.0,0.0,18.301025,13.331055,21.432098,21.238312,21.727234,21.436462,18.30075,18.30066,18.30066,18.30066,0.0,0.032102153,0.032102153,0.049617764,25.0,18.300018,0.0,0.0,0.0,0.015611537,9.54197e-21,0.0,81.283165,24.751263,25.97549,96.0,0.069831766,33.634315,241.35544,88.42818,0.0,81.283165,0.11382212,0.0,77.88666,8.330017
23509,20850540.0,0.0,18.300781,13.3367,21.431885,21.235443,21.72876,21.438599,18.300842,18.30075,18.30075,18.30072,0.0,0.032108735,0.032108735,0.04962854,25.0,18.300018,0.0,0.0,0.0,-0.0023279379,9.54197e-21,0.0,81.27176,24.778257,25.984383,96.0,0.06981411,33.621864,241.35184,88.45086,0.0,81.27176,0.11384607,0.0,77.875145,8.330017
23510,20850600.0,0.0,18.30066,13.342377,21.431671,21.232605,21.730255,21.440765,18.300842,18.300812,18.300812,18.300781,0.0,0.032113645,0.032113645,0.049636487,25.0,18.300018,0.0,0.0,0.0,-0.010148807,9.54197e-21,0.0,81.25822,24.805782,25.99279,96.0,0.06979466,33.610096,241.34871,88.47203,0.0,81.25822,0.113863826,0.0,77.861694,8.330017
23511,20850660.0,0.0,18.301056,13.348053,21.432037,21.230957,21.731873,21.443085,18.300812,18.300842,18.300842,18.300812,0.0,0.032116972,0.032116972,0.04964178,25.0,18.300018,0.0,0.0,0.0,0.008608867,9.54197e-21,0.0,81.24297,24.833384,26.000753,96.0,0.06977349,33.598946,241.34604,88.49156,0.0,81.24297,0.113875784,0.0,77.84671,8.330017
23512,20850720.0,0.0,18.301239,13.35376,21.432404,21.229279,21.73346,21.445404,18.300903,18.300842,18.300842,18.300842,0.0,0.032118928,0.032118928,0.04964476,25.0,18.300018,0.0,0.0,0.0,0.019912789,9.54197e-21,0.0,81.22682,24.860292,26.009768,96.0,0.06974577,33.586323,241.34381,88.50921,0.0,81.22682,0.11388267,0.0,77.830956,8.330017
23513,20850780.0,0.0,18.301147,13.359497,21.4328,21.22763,21.735046,21.447723,18.300995,18.300903,18.300903,18.300903,0.0,0.032119725,0.032119725,0.04964581,25.0,18.300018,0.0,0.0,0.0,0.010044851,9.54197e-21,0.0,81.210434,24.885902,26.020115,96.0,0.06971099,33.571835,241.34201,88.524864,0.0,81.210434,0.11388531,0.0,77.81505,8.330017
23514,20850840.0,0.0,18.301025,13.365234,21.433167,21.225983,21.736603,21.450012,18.301056,18.300964,18.300964,18.300934,0.0,0.032119654,0.032119654,0.049645413,25.0,18.300018,0.0,0.0,0.0,0.00075564254,9.54197e-21,0.0,81.1944,24.909702,26.030508,96.0,0.06967427,33.55729,241.34058,88.538536,0.0,81.1944,0.11388478,0.0,77.799545,8.330017
23515,20850900.0,0.0,18.300873,13.371002,21.433563,21.224365,21.73819,21.452332,18.301056,18.300995,18.300995,18.300995,0.0,0.032118488,0.032118488,0.04964319,25.0,18.300018,0.0,0.0,0.0,-0.00912418,9.54197e-21,0.0,81.178635,24.931465,26.041016,96.0,0.069634855,33.542576,241.33958,88.54985,0.0,81.178635,0.11388021,0.0,77.784386,8.330017
23516,20850960.0,0.0,18.301208,13.37677,21.434448,21.223846,21.739838,21.454803,18.301025,18.301025,18.301025,18.301025,0.0,0.03211681,0.03211681,0.04964013,25.0,18.300018,0.0,0.0,0.0,0.007472305,9.54197e-21,0.0,81.16358,24.951399,26.050972,96.0,0.069596335,33.528637,241.33887,88.559555,0.0,81.16358,0.11387379,0.0,77.76996,8.330017
23517,20851020.0,0.0,18.301392,13.382568,21.435394,21.223297,21.741516,21.457275,18.301056,18.301056,18.301056,18.301056,0.0,0.032114647,0.032114647,0.04963628,25.0,18.300018,0.0,0.0,0.0,0.016989883,9.54197e-21,0.0,81.14961,24.969084,26.061817,96.0,0.06955371,33.51346,241.33842,88.567444,0.0,81.14961,0.11386561,0.0,77.75661,8.330017
23518,20851080.0,0.0,18.30127,13.388367,21.43631,21.222778,21.743164,21.459747,18.301178,18.301086,18.301086,18.301086,0.0,0.032112084,0.032112084,0.049631767,25.0,18.300018,0.0,0.0,0.0,0.0084818425,9.54197e-21,0.0,81.13683,24.9845,26.07386,96.0,0.06950606,33.496593,241.33823,88.573586,0.0,81.13683,0.11385596,0.0,77.74443,8.330017
23519,20851140.0,0.0,18.301086,13.394165,21.437256,21.22226,21.744812,21.462189,18.301208,18.301147,18.301147,18.301117,0.0,0.032109298,0.032109298,0.049626917,25.0,18.300018,0.0,0.0,0.0,-0.004619153,9.54197e-21,0.0,81.125404,24.997635,26.086155,96.0,0.06945708,33.479385,241.33824,88.57817,0.0,81.125404,0.113845535,0.0,77.733574,8.330017
23520,20851200.0,0.0,18.301117,13.399994,21.438171,21.22174,21.74643,21.46463,18.301208,18.301147,18.301147,18.301147,0.0,0.032106463,0.032106463,0.04962204,25.0,18.300018,0.0,0.0,0.0,-0.004334599,9.54197e-21,0.0,81.11732,25.005756,26.097786,96.0,0.06941033,33.463097,241.33858,88.57981,0.0,81.11732,0.113834985,0.0,77.72597,8.330017
23521,20851260.0,0.0,18.303162,13.405945,21.443054,21.225922,21.751831,21.470947,18.30133,18.301208,18.301208,18.301178,0.0,0.032103572,0.032103572,0.049617045,25.0,18.300018,0.0,0.0,0.0,0.08691413,9.54197e-21,0.0,81.1086,25.014833,26.111198,96.0,0.06935723,33.444324,241.33887,88.58193,0.0,81.1086,0.1138242,0.0,77.717735,8.330017
23522,20851320.0,0.0,18.303558,13.412048,21.448181,21.230103,21.757202,21.477203,18.30191,18.301422,18.301422,18.301392,0.0,0.03210061,0.03210061,0.049611952,25.0,18.300018,0.0,0.0,0.0,0.09645362,9.54197e-21,0.0,81.101265,25.022217,26.13273,96.0,0.06927546,33.41418,241.33926,88.58301,0.0,81.101265,0.11381319,0.0,77.710846,8.330017
23523,20851380.0,0.0,18.302612,13.418396,21.453278,21.234253,21.762573,21.48349,18.30246,18.301758,18.301758,18.301697,0.0,0.03209769,0.03209769,0.04960694,25.0,18.300018,0.0,0.0,0.0,0.022403402,9.54197e-21,0.0,81.09532,25.027924,26.159561,96.0,0.069175154,33.376614,241.33975,88.583145,0.0,81.09532,0.11380232,0.0,77.7053,8.330017
23524,20851440.0,0.0,18.301483,13.424896,21.458344,21.238403,21.767914,21.489716,18.302612,18.302124,18.302124,18.302063,0.0,0.0320949,0.0320949,0.04960219,25.0,18.300018,0.0,0.0,0.0,-0.05627111,9.54197e-21,0.0,81.09072,25.03189,26.186827,96.0,0.069073595,33.338444,241.3403,88.582436,0.0,81.09072,0.113791995,0.0,77.70104,8.330017
23525,20851500.0,0.0,18.301605,13.43161,21.463379,21.242523,21.773254,21.495941,18.302399,18.302307,18.302307,18.302246,0.0,0.032092366,0.032092366,0.049597885,25.0,18.300018,0.0,0.0,0.0,-0.04874077,9.54197e-21,0.0,81.087296,25.034252,26.20937,96.0,0.06898913,33.30688,241.34088,88.58107,0.0,81.087296,0.113782614,0.0,77.69792,8.330017
23526,20851560.0,0.0,18.302734,13.438507,21.46875,21.247406,21.778473,21.502167,18.302124,18.302277,18.302277,18.302246,0.0,0.032090083,0.032090083,0.049594015,25.0,18.300018,0.0,0.0,0.0,0.023642795,9.54197e-21,0.0,81.084984,25.035217,26.2291,96.0,0.06891506,33.279263,241.34148,88.57916,0.0,81.084984,0.11377419,0.0,77.69584,8.330017
23527,20851620.0,0.0,18.303192,13.445618,21.47409,21.252289,21.783691,21.508362,18.302277,18.302216,18.302216,18.302216,0.0,0.032087993,0.032087993,0.049590494,25.0,18.300018,0.0,0.0,0.0,0.052279655,9.54197e-21,0.0,81.08364,25.035233,26.252048,96.0,0.06883005,33.24713,241.34207,88.57692,0.0,81.08364,0.11376648,0.0,77.69469,8.330017
23528,20851680.0,0.0,18.302826,13.452881,21.4794,21.25711,21.78891,21.514557,18.30252,18.302307,18.302307,18.302277,0.0,0.032086115,0.032086115,0.049587324,25.0,18.300018,0.0,0.0,0.0,0.023418622,9.54197e-21,0.0,81.08317,25.034483,26.278505,96.0,0.06873312,33.210094,241.34265,88.57446,0.0,81.08317,0.11375955,0.0,77.69436,8.330017
23529,20851740.0,0.0,18.30249,13.460388,21.48471,21.261932,21.794098,21.520721,18.302673,18.302399,18.302399,18.302368,0.0,0.03208448,0.03208448,0.04958457,25.0,18.300018,0.0,0.0,0.0,-0.0019473649,9.54197e-21,0.0,81.08338,25.0331,26.304935,96.0,0.068636745,33.17309,241.34319,88.5719,0.0,81.08338,0.11375352,0.0,77.69468,8.330017
23530,20851800.0,0.0,18.302032,13.468048,21.48999,21.266754,21.799255,21.526855,18.302673,18.30252,18.30252,18.30249,0.0,0.032083087,0.032083087,0.049582247,25.0,18.300018,0.0,0.0,0.0,-0.035177365,9.54197e-21,0.0,81.08437,25.030981,26.331945,96.0,0.068538815,33.135277,241.34369,88.569176,0.0,81.08437,0.11374842,0.0,77.69573,8.330017
23531,20851860.0,0.0,18.303162,13.475922,21.496735,21.273651,21.80545,21.53424,18.30252,18.302551,18.302551,18.302551,0.0,0.03208196,0.03208196,0.04958038,25.0,18.300018,0.0,0.0,0.0,0.023316711,9.54197e-21,0.0,81.08589,25.02836,26.35648,96.0,0.068450116,33.10093,241.34416,88.56645,0.0,81.08589,0.113744296,0.0,77.69728,8.330017
23532,20851920.0,0.0,18.303741,13.484009,21.50357,21.280518,21.811646,21.541565,18.302673,18.302582,18.302582,18.302582,0.0,0.032081023,0.032081023,0.04957883,25.0,18.300018,0.0,0.0,0.0,0.056386944,9.54197e-21,0.0,81.08782,25.025578,26.383928,96.0,0.06835149,33.0625,241.34457,88.56383,0.0,81.08782,0.11374087,0.0,77.6992,8.330017
23533,20851980.0,0.0,18.303406,13.492279,21.510345,21.287354,21.81784,21.54889,18.303009,18.302704,18.302704,18.302673,0.0,0.03208025,0.03208025,0.049577553,25.0,18.300018,0.0,0.0,0.0,0.02939756,9.54197e-21,0.0,81.09013,25.022713,26.415384,96.0,0.068239056,33.018463,241.34494,88.56134,0.0,81.09013,0.11373805,0.0,77.70148,8.330017
23534,20852040.0,0.0,18.302826,13.500732,21.51712,21.294159,21.823975,21.556183,18.303192,18.302887,18.302887,18.302856,0.0,0.03207966,0.03207966,0.04957658,25.0,18.300018,0.0,0.0,0.0,-0.013576384,9.54197e-21,0.0,81.09271,25.019775,26.447811,96.0,0.068123505,32.973064,241.34526,88.559006,0.0,81.09271,0.11373589,0.0,77.70401,8.330017
23535,20852100.0,0.0,18.302826,13.509369,21.523804,21.300873,21.830078,21.563416,18.303131,18.302917,18.302917,18.302887,0.0,0.032079447,0.032079447,0.04957626,25.0,18.300018,0.0,0.0,0.0,-0.013495985,9.54197e-21,0.0,81.09554,25.01694,26.478058,96.0,0.068016365,32.93072,241.34546,88.557144,0.0,81.09554,0.11373515,0.0,77.70675,8.330017
23536,20852160.0,0.0,18.302979,13.518219,21.530853,21.30838,21.836243,21.57074,18.30307,18.303009,18.303009,18.302979,0.0,0.032079175,0.032079175,0.049575835,25.0,18.300018,0.0,0.0,0.0,-0.009717981,9.54197e-21,0.0,81.09836,25.014032,26.50859,96.0,0.06790806,32.88797,241.34567,88.55517,0.0,81.09836,0.11373418,0.0,77.70949,8.330017
23537,20852220.0,0.0,18.303314,13.527283,21.537903,21.315857,21.842377,21.578033,18.30304,18.30304,18.30304,18.303009,0.0,0.032079037,0.032079037,0.04957563,25.0,18.300018,0.0,0.0,0.0,0.010571565,9.54197e-21,0.0,81.101234,25.011242,26.538921,96.0,0.0678007,32.845512,241.34586,88.553406,0.0,81.101234,0.1137337,0.0,77.712265,8.330017
23538,20852280.0,0.0,18.303467,13.536499,21.544922,21.323273,21.84848,21.585327,18.3031,18.30307,18.30307,18.30304,0.0,0.032078996,0.032078996,0.049575593,25.0,18.300018,0.0,0.0,0.0,0.019148352,9.54197e-21,0.0,81.10411,25.008642,26.570272,96.0,0.067689866,32.801617,241.34598,88.551865,0.0,81.10411,0.11373359,0.0,77.71504,8.330017
23539,20852340.0,0.0,18.303375,13.545929,21.55188,21.330658,21.854584,21.59256,18.303223,18.3031,18.3031,18.3031,0.0,0.032079045,0.032079045,0.0495757,25.0,18.300018,0.0,0.0,0.0,0.009998527,9.54197e-21,0.0,81.10699,25.006258,26.602915,96.0,0.067574605,32.75592,241.34608,88.55054,0.0,81.10699,0.11373379,0.0,77.71781,8.330017
23540,20852400.0,0.0,18.303192,13.5555725,21.558838,21.337982,21.860657,21.599792,18.303284,18.303162,18.303162,18.303162,0.0,0.032079164,0.032079164,0.049575925,25.0,18.300018,0.0,0.0,0.0,-0.002876329,9.54197e-21,0.0,81.109795,25.004087,26.635956,96.0,0.06745802,32.70966,241.34613,88.549416,0.0,81.109795,0.11373425,0.0,77.720505,8.330017
23541,20852460.0,0.0,18.303314,13.565369,21.566101,21.346008,21.86673,21.607086,18.303284,18.303223,18.303223,18.303223,0.0,0.032079346,0.032079346,0.04957626,25.0,18.300018,0.0,0.0,0.0,-0.00050646823,9.54197e-21,0.0,81.11252,25.002129,26.668877,96.0,0.06734194,32.663574,241.34616,88.548485,0.0,81.11252,0.11373496,0.0,77.72312,8.330017
23542,20852520.0,0.0,18.303497,13.575409,21.573334,21.354004,21.872803,21.614319,18.303314,18.303253,18.303253,18.303253,0.0,0.03207958,0.03207958,0.04957667,25.0,18.300018,0.0,0.0,0.0,0.0098896865,9.54197e-21,0.0,81.115135,25.000402,26.701862,96.0,0.06722567,32.617397,241.34616,88.54774,0.0,81.115135,0.113735825,0.0,77.725624,8.330017
23543,20852580.0,0.0,18.303558,13.585602,21.580536,21.361938,21.878845,21.621552,18.303375,18.303284,18.303284,18.303284,0.0,0.03207983,0.03207983,0.04957711,25.0,18.300018,0.0,0.0,0.0,0.010496078,9.54197e-21,0.0,81.11762,24.99893,26.735687,96.0,0.0671064,32.570038,241.34613,88.54716,0.0,81.11762,0.11373677,0.0,77.728004,8.330017
23544,20852640.0,0.0,18.303528,13.596008,21.587708,21.369812,21.884888,21.628754,18.303406,18.303345,18.303345,18.303314,0.0,0.032080095,0.032080095,0.049577568,25.0,18.300018,0.0,0.0,0.0,0.0081948815,9.54197e-21,0.0,81.11999,24.997679,26.76994,96.0,0.06698561,32.522087,241.34608,88.546715,0.0,81.11999,0.11373776,0.0,77.73026,8.330017
23545,20852700.0,0.0,18.303436,13.606598,21.594849,21.377686,21.8909,21.635925,18.303467,18.303375,18.303375,18.303375,0.0,0.032080375,0.032080375,0.04957805,25.0,18.300018,0.0,0.0,0.0,-0.00074912194,9.54197e-21,0.0,81.12222,24.996664,26.804825,96.0,0.066862516,32.473244,241.34602,88.54643,0.0,81.12222,0.1137388,0.0,77.73239,8.330017
23546,20852760.0,0.0,18.303589,13.617401,21.602295,21.3862,21.896942,21.643188,18.303467,18.303436,18.303436,18.303406,0.0,0.032080654,0.032080654,0.049578536,25.0,18.300018,0.0,0.0,0.0,0.00491833,9.54197e-21,0.0,81.12432,24.995842,26.839664,96.0,0.06673955,32.42447,241.34596,88.54626,0.0,81.12432,0.11373984,0.0,77.73439,8.330017
23547,20852820.0,0.0,18.30371,13.628387,21.609741,21.394684,21.902954,21.650421,18.303528,18.303467,18.303467,18.303467,0.0,0.032080926,0.032080926,0.049579,25.0,18.300018,0.0,0.0,0.0,0.010060819,9.54197e-21,0.0,81.126305,24.99521,26.87504,96.0,0.0666146,32.374947,241.34587,88.54619,0.0,81.126305,0.11374085,0.0,77.736275,8.330017
23548,20852880.0,0.0,18.30371,13.639557,21.617126,21.403107,21.908936,21.657623,18.303589,18.303497,18.303497,18.303497,0.0,0.03208118,0.03208118,0.04957943,25.0,18.300018,0.0,0.0,0.0,0.0077340915,9.54197e-21,0.0,81.12815,24.994766,26.911173,96.0,0.06648686,32.32436,241.34578,88.5462,0.0,81.12815,0.113741785,0.0,77.73804,8.330017
23549,20852940.0,0.0,18.30365,13.65094,21.624481,21.411469,21.914917,21.664795,18.30365,18.303558,18.303558,18.303558,0.0,0.032081414,0.032081414,0.04957983,25.0,18.300018,0.0,0.0,0.0,0.0018742533,9.54197e-21,0.0,81.1299,24.994467,26.947752,96.0,0.066357434,32.273148,241.34569,88.54628,0.0,81.1299,0.11374266,0.0,77.7397,8.330017
23550,20853000.0,0.0,18.30365,13.662506,21.631836,21.41983,21.920868,21.671967,18.30368,18.303589,18.303589,18.303589,0.0,0.032081634,0.032081634,0.049580194,25.0,18.300018,0.0,0.0,0.0,-0.0012230745,9.54197e-21,0.0,81.131546,24.994276,26.984436,96.0,0.06622754,32.221786,241.34558,88.5464,0.0,81.131546,0.113743454,0.0,77.741264,8.330017
23551,20853060.0,0.0,18.303986,13.674255,21.63977,21.429504,21.92688,21.67923,18.30371,18.30365,18.30365,18.30362,0.0,0.032081828,0.032081828,0.049580526,25.0,18.300018,0.0,0.0,0.0,0.0122405775,9.54197e-21,0.0,81.133095,24.994213,27.02146,96.0,0.06609634,32.16996,241.34549,88.54658,0.0,81.133095,0.113744184,0.0,77.74274,8.330017
23552,20853120.0,0.0,18.304138,13.686218,21.647675,21.439117,21.93283,21.686493,18.303772,18.30368,18.30368,18.30368,0.0,0.032081988,0.032081988,0.049580798,25.0,18.300018,0.0,0.0,0.0,0.018267795,9.54197e-21,0.0,81.13457,24.99426,27.059635,96.0,0.065960914,32.11651,241.3454,88.54678,0.0,81.13457,0.11374478,0.0,77.74414,8.330017
23553,20853180.0,0.0,18.304138,13.698395,21.655579,21.4487,21.938782,21.693726,18.303864,18.303741,18.303741,18.303741,0.0,0.032082126,0.032082126,0.049581025,25.0,18.300018,0.0,0.0,0.0,0.01678564,9.54197e-21,0.0,81.13599,24.994375,27.09856,96.0,0.065822706,32.06202,241.34529,88.547,0.0,81.13599,0.11374528,0.0,77.74549,8.330017
23554,20853240.0,0.0,18.303955,13.710724,21.663452,21.458252,21.944733,21.700928,18.303955,18.303833,18.303833,18.303802,0.0,0.03208223,0.03208223,0.049581192,25.0,18.300018,0.0,0.0,0.0,0.00074739265,9.54197e-21,0.0,81.137344,24.994581,27.138666,96.0,0.06568016,32.005867,241.3452,88.54722,0.0,81.137344,0.11374565,0.0,77.74679,8.330017
23555,20853300.0,0.0,18.303894,13.723267,21.671265,21.467682,21.950623,21.7081,18.303955,18.303894,18.303894,18.303864,0.0,0.032082308,0.032082308,0.049581327,25.0,18.300018,0.0,0.0,0.0,-0.003517057,9.54197e-21,0.0,81.13865,24.9948,27.178314,96.0,0.06553914,31.950361,241.34512,88.54744,0.0,81.13865,0.11374595,0.0,77.74803,8.330017
23556,20853360.0,0.0,18.304352,13.735992,21.67987,21.479004,21.956604,21.715393,18.303986,18.303925,18.303925,18.303894,0.0,0.03208238,0.03208238,0.049581442,25.0,18.300018,0.0,0.0,0.0,0.016805764,9.54197e-21,0.0,81.13993,24.99503,27.218128,96.0,0.065397434,31.89462,241.34503,88.547646,0.0,81.13993,0.11374621,0.0,77.74926,8.330017
23557,20853420.0,0.0,18.304535,13.748932,21.688507,21.490265,21.962524,21.722687,18.304108,18.303986,18.303986,18.303955,0.0,0.032082416,0.032082416,0.0495815,25.0,18.300018,0.0,0.0,0.0,0.024708273,9.54197e-21,0.0,81.141205,24.995312,27.259651,96.0,0.06524952,31.836489,241.34496,88.54785,0.0,81.141205,0.113746345,0.0,77.750465,8.330017
23558,20853480.0,0.0,18.304382,13.762054,21.697113,21.501465,21.968445,21.72992,18.30426,18.304077,18.304077,18.304047,0.0,0.032082427,0.032082427,0.04958151,25.0,18.300018,0.0,0.0,0.0,0.010385531,9.54197e-21,0.0,81.14247,24.995617,27.302725,96.0,0.06509593,31.776186,241.34488,88.548035,0.0,81.14247,0.11374637,0.0,77.751686,8.330017
23559,20853540.0,0.0,18.30426,13.775391,21.705688,21.512604,21.974365,21.737152,18.304321,18.304169,18.304169,18.304138,0.0,0.032082424,0.032082424,0.0495815,25.0,18.300018,0.0,0.0,0.0,-0.0008747288,9.54197e-21,0.0,81.143745,24.995893,27.345892,96.0,0.06494192,31.715752,241.34482,88.54819,0.0,81.143745,0.11374636,0.0,77.75291,8.330017
23560,20853600.0,0.0,18.304108,13.78891,21.714203,21.523682,21.980255,21.744354,18.304321,18.30423,18.30423,18.30423,0.0,0.032082412,0.032082412,0.049581476,25.0,18.300018,0.0,0.0,0.0,-0.012721356,9.54197e-21,0.0,81.14503,24.996147,27.389353,96.0,0.06478678,31.654907,241.34474,88.54832,0.0,81.14503,0.11374629,0.0,77.75413,8.330017
23561,20853660.0,0.0,18.304688,13.802612,21.72351,21.53656,21.986206,21.751709,18.30429,18.30426,18.30426,18.30426,0.0,0.032082397,0.032082397,0.04958145,25.0,18.300018,0.0,0.0,0.0,0.0167557,9.54197e-21,0.0,81.14631,24.996351,27.432064,96.0,0.06463425,31.595112,241.34468,88.54842,0.0,81.14631,0.11374625,0.0,77.75536,8.330017
23562,20853720.0,0.0,18.304993,13.816498,21.732819,21.549347,21.992126,21.759003,18.304413,18.304321,18.304321,18.30429,0.0,0.03208236,0.03208236,0.049581386,25.0,18.300018,0.0,0.0,0.0,0.030603558,9.54197e-21,0.0,81.147606,24.99657,27.47657,96.0,0.06447518,31.532803,241.34464,88.548515,0.0,81.147606,0.11374611,0.0,77.756615,8.330017
23563,20853780.0,0.0,18.30478,13.830597,21.742126,21.562103,21.998047,21.766296,18.304596,18.304413,18.304413,18.304382,0.0,0.0320823,0.0320823,0.049581274,25.0,18.300018,0.0,0.0,0.0,0.014257966,9.54197e-21,0.0,81.14893,24.996807,27.523241,96.0,0.064308256,31.467464,241.34457,88.548584,0.0,81.14893,0.113745876,0.0,77.75788,8.330017
23564,20853840.0,0.0,18.304504,13.84491,21.751343,21.574768,22.003937,21.77356,18.304688,18.304504,18.304504,18.304474,0.0,0.032082234,0.032082234,0.049581163,25.0,18.300018,0.0,0.0,0.0,-0.006758937,9.54197e-21,0.0,81.15029,24.997,27.570366,96.0,0.06413963,31.401487,241.34453,88.54862,0.0,81.15029,0.11374562,0.0,77.75919,8.330017
23565,20853900.0,0.0,18.304535,13.859375,21.760468,21.58728,22.009766,21.780762,18.304657,18.304535,18.304535,18.304535,0.0,0.03208219,0.03208219,0.04958108,25.0,18.300018,0.0,0.0,0.0,-0.006081233,9.54197e-21,0.0,81.15172,24.997072,27.616632,96.0,0.063974,31.336716,241.34447,88.548615,0.0,81.15172,0.11374545,0.0,77.76056,8.330017
23566,20853960.0,0.0,18.304962,13.874054,21.770508,21.601776,22.015717,21.788116,18.304657,18.304596,18.304596,18.304596,0.0,0.032082133,0.032082133,0.049580988,25.0,18.300018,0.0,0.0,0.0,0.011282965,9.54197e-21,0.0,81.15313,24.997166,27.663242,96.0,0.06380712,31.271461,241.34442,88.54861,0.0,81.15313,0.11374525,0.0,77.76192,8.330017
23567,20854020.0,0.0,18.305267,13.888947,21.780548,21.61621,22.021667,21.795471,18.304749,18.304657,18.304657,18.304657,0.0,0.03208207,0.03208207,0.04958088,25.0,18.300018,0.0,0.0,0.0,0.025597973,9.54197e-21,0.0,81.154564,24.99725,27.71118,96.0,0.06363538,31.20435,241.34438,88.54859,0.0,81.154564,0.11374503,0.0,77.7633,8.330017
23568,20854080.0,0.0,18.305145,13.903992,21.790466,21.630463,22.027557,21.802765,18.30484,18.304718,18.304718,18.304718,0.0,0.032082006,0.032082006,0.04958077,25.0,18.300018,0.0,0.0,0.0,0.017279167,9.54197e-21,0.0,81.15609,24.997284,27.760946,96.0,0.06345696,31.134674,241.34433,88.54854,0.0,81.15609,0.11374478,0.0,77.76476,8.330017
23569,20854140.0,0.0,18.305054,13.919281,21.800415,21.644714,22.033447,21.810059,18.304932,18.30481,18.30481,18.30478,0.0,0.032081936,0.032081936,0.04958065,25.0,18.300018,0.0,0.0,0.0,0.0070709544,9.54197e-21,0.0,81.15759,24.997335,27.810764,96.0,0.06327836,31.06493,241.34428,88.54849,0.0,81.15759,0.11374452,0.0,77.766205,8.330017
23570,20854200.0,0.0,18.304993,13.934723,21.810333,21.658936,22.039337,21.817322,18.304993,18.30487,18.30487,18.30487,0.0,0.032081876,0.032081876,0.049580544,25.0,18.300018,0.0,0.0,0.0,-0.00037921433,9.54197e-21,0.0,81.15912,24.997347,27.8609,96.0,0.063098505,30.99474,241.34424,88.54843,0.0,81.15912,0.113744296,0.0,77.767685,8.330017
23571,20854260.0,0.0,18.305573,13.950378,21.821472,21.676056,22.045319,21.824738,18.305054,18.304932,18.304932,18.304932,0.0,0.032081816,0.032081816,0.04958044,25.0,18.300018,0.0,0.0,0.0,0.024332182,9.54197e-21,0.0,81.16068,24.997332,27.91155,96.0,0.06291675,30.923828,241.3442,88.548355,0.0,81.16068,0.11374407,0.0,77.76918,8.330017
23572,20854320.0,0.0,18.305756,13.966217,21.832672,21.693085,22.05127,21.832092,18.305237,18.305023,18.305023,18.305023,0.0,0.03208174,0.03208174,0.049580313,25.0,18.300018,0.0,0.0,0.0,0.030480277,9.54197e-21,0.0,81.16228,24.99734,27.964535,96.0,0.06272651,30.849651,241.34415,88.54828,0.0,81.16228,0.1137438,0.0,77.77071,8.330017
23573,20854380.0,0.0,18.305542,13.982269,21.843811,21.710022,22.05719,21.839447,18.30542,18.305176,18.305176,18.305145,0.0,0.032081656,0.032081656,0.04958017,25.0,18.300018,0.0,0.0,0.0,0.010296353,9.54197e-21,0.0,81.16391,24.997341,28.019327,96.0,0.06252969,30.772942,241.3441,88.548195,0.0,81.16391,0.11374349,0.0,77.77229,8.330017
23574,20854440.0,0.0,18.305359,13.998505,21.854889,21.726898,22.06311,21.846771,18.305511,18.305267,18.305267,18.305237,0.0,0.03208159,0.03208159,0.04958005,25.0,18.300018,0.0,0.0,0.0,-0.0044030393,9.54197e-21,0.0,81.16558,24.997301,28.07409,96.0,0.062332936,30.696276,241.34406,88.548096,0.0,81.16558,0.11374323,0.0,77.773895,8.330017
23575,20854500.0,0.0,18.305176,14.014923,21.865936,21.743652,22.06903,21.854095,18.305481,18.30539,18.30539,18.305359,0.0,0.032081526,0.032081526,0.049579952,25.0,18.300018,0.0,0.0,0.0,-0.01708982,9.54197e-21,0.0,81.16729,24.997213,28.129005,96.0,0.062135566,30.619392,241.344,88.54798,0.0,81.16729,0.11374301,0.0,77.775536,8.330017
23576,20854560.0,0.0,18.305939,14.031555,21.87796,21.762665,22.075043,21.861511,18.30542,18.30542,18.30542,18.30539,0.0,0.032081492,0.032081492,0.04957989,25.0,18.300018,0.0,0.0,0.0,0.02105349,9.54197e-21,0.0,81.16901,24.997074,28.18292,96.0,0.06194176,30.543911,241.34395,88.54786,0.0,81.16901,0.113742866,0.0,77.77719,8.330017
23577,20854620.0,0.0,18.306274,14.04837,21.889984,21.781586,22.081055,21.868896,18.305542,18.30545,18.30545,18.30545,0.0,0.032081444,0.032081444,0.049579807,25.0,18.300018,0.0,0.0,0.0,0.03806403,9.54197e-21,0.0,81.170746,24.996971,28.239092,96.0,0.061739758,30.465273,241.34389,88.547745,0.0,81.170746,0.113742694,0.0,77.778854,8.330017
23578,20854680.0,0.0,18.306,14.065399,21.901947,21.800415,22.087036,21.876282,18.305786,18.305573,18.305573,18.305542,0.0,0.032081377,0.032081377,0.049579695,25.0,18.300018,0.0,0.0,0.0,0.016734848,9.54197e-21,0.0,81.17251,24.996904,28.297937,96.0,0.061528027,30.382887,241.34384,88.54764,0.0,81.17251,0.11374245,0.0,77.780556,8.330017
23579,20854740.0,0.0,18.305664,14.082611,21.91388,21.819122,22.092987,21.883636,18.305908,18.305695,18.305695,18.305664,0.0,0.03208132,0.03208132,0.049579598,25.0,18.300018,0.0,0.0,0.0,-0.009708169,9.54197e-21,0.0,81.17431,24.996807,28.357256,96.0,0.061314534,30.299843,241.34378,88.547516,0.0,81.17431,0.11374225,0.0,77.78229,8.330017
23580,20854800.0,0.0,18.305725,14.100006,21.92566,21.837585,22.098907,21.89093,18.305878,18.305725,18.305725,18.305725,0.0,0.0320813,0.0320813,0.04957956,25.0,18.300018,0.0,0.0,0.0,-0.007265981,9.54197e-21,0.0,81.17614,24.996658,28.415886,96.0,0.061103474,30.21776,241.34372,88.54741,0.0,81.17614,0.11374216,0.0,77.78404,8.330017
23581,20854860.0,0.0,18.309387,14.118256,21.94516,21.865509,22.112122,21.905487,18.306091,18.305847,18.305847,18.305817,0.0,0.032081243,0.032081243,0.049579468,25.0,18.300018,0.0,0.0,0.0,0.15072407,9.54197e-21,0.0,81.17797,24.996567,28.47707,96.0,0.06088318,30.132103,241.34366,88.547295,0.0,81.17797,0.113741964,0.0,77.785805,8.330017
23582,20854920.0,0.0,18.310669,14.1380005,21.965088,21.89325,22.125305,21.920044,18.30719,18.306213,18.306213,18.306152,0.0,0.032081056,0.032081056,0.049579132,25.0,18.300018,0.0,0.0,0.0,0.19754615,9.54197e-21,0.0,81.17987,24.996761,28.553072,96.0,0.06060912,30.0257,241.3436,88.5472,0.0,81.17987,0.11374124,0.0,77.78763,8.330017
23583,20854980.0,0.0,18.309418,14.159149,21.984924,21.920837,22.138428,21.93454,18.30832,18.306915,18.306915,18.306793,0.0,0.032080766,0.032080766,0.049578622,25.0,18.300018,0.0,0.0,0.0,0.08253815,9.54197e-21,0.0,81.18192,24.99707,28.641283,96.0,0.060290784,29.902203,241.34355,88.547066,0.0,81.18192,0.113740146,0.0,77.789604,8.330017
23584,20855040.0,0.0,18.30774,14.181702,22.004639,21.948273,22.15149,21.948975,18.308777,18.307678,18.307678,18.307526,0.0,0.03208048,0.03208048,0.049578127,25.0,18.300018,0.0,0.0,0.0,-0.046829045,9.54197e-21,0.0,81.184135,24.997225,28.732718,96.0,0.05996073,29.774195,241.3435,88.54684,0.0,81.184135,0.11373908,0.0,77.79175,8.330017
