,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23585,20855100.0,0.0,18.308197,14.205597,22.024231,21.975525,22.16452,21.963348,18.308655,18.308044,18.308044,18.307922,0.0,0.032080293,0.032080293,0.049577814,25.0,18.300018,0.0,0.0,0.0,-0.027746482,9.54197e-21,0.0,81.18647,24.997074,28.818327,96.0,0.05965172,29.654339,241.34344,88.546555,0.0,81.18647,0.113738395,0.0,77.79401,8.330017
23586,20855160.0,0.0,18.30954,14.230774,22.044525,22.004639,22.177338,21.977509,18.308594,18.30832,18.30832,18.308197,0.0,0.03208013,0.03208013,0.049577538,25.0,18.300018,0.0,0.0,0.0,0.039381195,9.54197e-21,0.0,81.18884,24.996866,28.903744,96.0,0.059343416,29.53476,241.34338,88.54626,0.0,81.18884,0.1137378,0.0,77.79629,8.330017
23587,20855220.0,0.0,18.310547,14.257202,22.064728,22.0336,22.190155,21.991638,18.30893,18.308502,18.308502,18.308441,0.0,0.032079954,0.032079954,0.049577232,25.0,18.300018,0.0,0.0,0.0,0.08817135,9.54197e-21,0.0,81.191284,24.99667,28.993856,96.0,0.05901801,29.408598,241.34332,88.54595,0.0,81.191284,0.11373714,0.0,77.79864,8.330017
23588,20855280.0,0.0,18.310455,14.284821,22.08487,22.062439,22.202911,22.005707,18.309448,18.308838,18.308838,18.308746,0.0,0.032079745,0.032079745,0.04957688,25.0,18.300018,0.0,0.0,0.0,0.062248196,9.54197e-21,0.0,81.193825,24.996498,29.090548,96.0,0.058668744,29.273235,241.34326,88.54562,0.0,81.193825,0.113736376,0.0,77.801094,8.330017
23589,20855340.0,0.0,18.310272,14.313568,22.10492,22.091095,22.215607,22.019745,18.309814,18.309143,18.309143,18.309082,0.0,0.032079555,0.032079555,0.04957656,25.0,18.300018,0.0,0.0,0.0,0.033357967,9.54197e-21,0.0,81.19645,24.99626,29.189577,96.0,0.05831096,29.134592,241.3432,88.54528,0.0,81.19645,0.11373567,0.0,77.80363,8.330017
23590,20855400.0,0.0,18.309753,14.343445,22.124847,22.119598,22.228271,22.033722,18.31009,18.30954,18.30954,18.309448,0.0,0.032079376,0.032079376,0.049576245,25.0,18.300018,0.0,0.0,0.0,-0.017140118,9.54197e-21,0.0,81.19917,24.99596,29.291996,96.0,0.0579409,28.991205,241.34312,88.544914,0.0,81.19917,0.113735,0.0,77.806244,8.330017
23591,20855460.0,0.0,18.310944,14.374359,22.146393,22.151093,22.241608,22.0484,18.31012,18.309784,18.309784,18.309723,0.0,0.032079246,0.032079246,0.049576033,25.0,18.300018,0.0,0.0,0.0,0.033719495,9.54197e-21,0.0,81.201965,24.995537,29.393112,96.0,0.057575587,28.849644,241.34305,88.544525,0.0,81.201965,0.11373452,0.0,77.80894,8.330017
23592,20855520.0,0.0,18.311798,14.4062805,22.167938,22.182434,22.254913,22.06305,18.310364,18.310028,18.310028,18.309937,0.0,0.03207912,0.03207912,0.049575817,25.0,18.300018,0.0,0.0,0.0,0.07270563,9.54197e-21,0.0,81.20481,24.995121,29.498178,96.0,0.05719596,28.70255,241.34296,88.54414,0.0,81.20481,0.11373405,0.0,77.81167,8.330017
23593,20855580.0,0.0,18.311798,14.439178,22.189392,22.213623,22.268158,22.077637,18.310883,18.310303,18.310303,18.310242,0.0,0.032078978,0.032078978,0.04957558,25.0,18.300018,0.0,0.0,0.0,0.05708218,9.54197e-21,0.0,81.20772,24.994728,29.60879,96.0,0.056796256,28.547695,241.34285,88.54377,0.0,81.20772,0.11373353,0.0,77.81447,8.330017
23594,20855640.0,0.0,18.311432,14.472961,22.210724,22.244629,22.281372,22.092163,18.311249,18.310638,18.310638,18.310547,0.0,0.03207885,0.03207885,0.049575362,25.0,18.300018,0.0,0.0,0.0,0.015517668,9.54197e-21,0.0,81.210686,24.994303,29.722754,96.0,0.05638446,28.388145,241.34276,88.54338,0.0,81.210686,0.11373306,0.0,77.81732,8.330017
23595,20855700.0,0.0,18.311432,14.507629,22.231842,22.275238,22.294464,22.106598,18.31134,18.310852,18.310852,18.310791,0.0,0.032078795,0.032078795,0.049575277,25.0,18.300018,0.0,0.0,0.0,0.008479986,9.54197e-21,0.0,81.21372,24.993801,29.837769,96.0,0.055968795,28.227121,241.34264,88.54304,0.0,81.21372,0.113732874,0.0,77.820244,8.330017
23596,20855760.0,0.0,18.311798,14.543121,22.253784,22.307983,22.307526,22.12091,18.311432,18.311096,18.311096,18.311035,0.0,0.032078728,0.032078728,0.049575165,25.0,18.300018,0.0,0.0,0.0,0.011410922,9.54197e-21,0.0,81.21676,24.993286,29.952713,96.0,0.05555383,28.0662,241.34251,88.54266,0.0,81.21676,0.11373262,0.0,77.823166,8.330017
23597,20855820.0,0.0,18.31253,14.579376,22.275696,22.340576,22.320557,22.135162,18.311615,18.31131,18.31131,18.311249,0.0,0.03207869,0.03207869,0.04957511,25.0,18.300018,0.0,0.0,0.0,0.044333037,9.54197e-21,0.0,81.2198,24.99273,30.069614,96.0,0.0551317,27.90254,241.34238,88.542305,0.0,81.2198,0.11373249,0.0,77.82609,8.330017
23598,20855880.0,0.0,18.312866,14.616364,22.297516,22.372986,22.333557,22.149353,18.31192,18.311523,18.311523,18.311462,0.0,0.032078657,0.032078657,0.049575053,25.0,18.300018,0.0,0.0,0.0,0.051461652,9.54197e-21,0.0,81.22287,24.99219,30.190113,96.0,0.054696683,27.733845,241.34224,88.541954,0.0,81.22287,0.11373236,0.0,77.82903,8.330017
23599,20855940.0,0.0,18.312683,14.654022,22.319214,22.405212,22.346497,22.163544,18.312256,18.311798,18.311798,18.311737,0.0,0.03207863,0.03207863,0.04957501,25.0,18.300018,0.0,0.0,0.0,0.027801346,9.54197e-21,0.0,81.225945,24.99166,30.314232,96.0,0.054248717,27.560076,241.34209,88.54162,0.0,81.225945,0.11373226,0.0,77.831985,8.330017
23600,20856000.0,0.0,18.312561,14.692322,22.34082,22.437286,22.359406,22.177643,18.3125,18.312042,18.312042,18.311981,0.0,0.032078627,0.032078627,0.049575,25.0,18.300018,0.0,0.0,0.0,0.0057738554,9.54197e-21,0.0,81.22903,24.991104,30.43989,96.0,0.053795412,27.384155,241.34193,88.54129,0.0,81.22903,0.11373225,0.0,77.83494,8.330017
23601,20856060.0,0.0,18.312988,14.731201,22.363129,22.471283,22.372223,22.19159,18.312592,18.312286,18.312286,18.312225,0.0,0.03207865,0.03207865,0.04957505,25.0,18.300018,0.0,0.0,0.0,0.017316928,9.54197e-21,0.0,81.2321,24.990522,30.566355,96.0,0.053339425,27.2071,241.34177,88.54098,0.0,81.2321,0.11373235,0.0,77.83789,8.330017
23602,20856120.0,0.0,18.313477,14.770599,22.385406,22.505066,22.38504,22.205505,18.312775,18.31247,18.31247,18.312408,0.0,0.03207869,0.03207869,0.049575128,25.0,18.300018,0.0,0.0,0.0,0.03690954,9.54197e-21,0.0,81.235146,24.989944,30.69456,96.0,0.05287744,27.027618,241.3416,88.540695,0.0,81.235146,0.11373251,0.0,77.84082,8.330017
23603,20856180.0,0.0,18.313599,14.810486,22.407593,22.538696,22.397797,22.21936,18.313019,18.312653,18.312653,18.312622,0.0,0.032078747,0.032078747,0.049575217,25.0,18.300018,0.0,0.0,0.0,0.033600323,9.54197e-21,0.0,81.238174,24.989388,30.825722,96.0,0.052405067,26.843988,241.3414,88.54042,0.0,81.238174,0.113732696,0.0,77.84372,8.330017
23604,20856240.0,0.0,18.31366,14.85083,22.429657,22.572174,22.410492,22.233185,18.313232,18.312866,18.312866,18.312805,0.0,0.03207881,0.03207881,0.049575333,25.0,18.300018,0.0,0.0,0.0,0.02604753,9.54197e-21,0.0,81.241165,24.988832,30.958643,96.0,0.051926706,26.6579,241.3412,88.54018,0.0,81.241165,0.11373295,0.0,77.84659,8.330017
23605,20856300.0,0.0,18.313507,14.891571,22.4516,22.605438,22.423157,22.246948,18.313416,18.31308,18.31308,18.313019,0.0,0.03207889,0.03207889,0.04957547,25.0,18.300018,0.0,0.0,0.0,0.00666965,9.54197e-21,0.0,81.244125,24.988283,31.093784,96.0,0.051440742,26.4687,241.341,88.53994,0.0,81.244125,0.11373325,0.0,77.84943,8.330017
23606,20856360.0,0.0,18.313995,14.932648,22.474396,22.640808,22.435822,22.26062,18.313538,18.313263,18.313263,18.313202,0.0,0.032078993,0.032078993,0.04957565,25.0,18.300018,0.0,0.0,0.0,0.021101234,9.54197e-21,0.0,81.24704,24.987724,31.229511,96.0,0.050953135,26.278687,241.34079,88.539734,0.0,81.24704,0.11373364,0.0,77.85221,8.330017
23607,20856420.0,0.0,18.314331,14.97403,22.497162,22.675995,22.448456,22.274231,18.31369,18.313446,18.313446,18.313385,0.0,0.032079108,0.032079108,0.04957585,25.0,18.300018,0.0,0.0,0.0,0.032641247,9.54197e-21,0.0,81.2499,24.987185,31.36728,96.0,0.050458655,26.08581,241.34056,88.53954,0.0,81.2499,0.11373407,0.0,77.85496,8.330017
23608,20856480.0,0.0,18.314362,15.015686,22.519806,22.710999,22.46106,22.28778,18.313934,18.313599,18.313599,18.313568,0.0,0.03207923,0.03207923,0.04957606,25.0,18.300018,0.0,0.0,0.0,0.025837578,9.54197e-21,0.0,81.2527,24.986662,31.50756,96.0,0.049955685,25.889418,241.34033,88.53937,0.0,81.2527,0.11373451,0.0,77.85763,8.330017
23609,20856540.0,0.0,18.31427,15.057526,22.542328,22.74582,22.473572,22.3013,18.314117,18.313812,18.313812,18.313751,0.0,0.03207936,0.03207936,0.04957629,25.0,18.300018,0.0,0.0,0.0,0.010958916,9.54197e-21,0.0,81.25543,24.986145,31.649467,96.0,0.049447477,25.690742,241.34009,88.539215,0.0,81.25543,0.11373502,0.0,77.86025,8.330017
23610,20856600.0,0.0,18.31427,15.099518,22.564758,22.780457,22.486084,22.314789,18.31424,18.313965,18.313965,18.313934,0.0,0.032079514,0.032079514,0.04957655,25.0,18.300018,0.0,0.0,0.0,0.002647958,9.54197e-21,0.0,81.2581,24.985636,31.792078,96.0,0.048937414,25.49109,241.33984,88.539085,0.0,81.2581,0.11373558,0.0,77.8628,8.330017
23611,20856660.0,0.0,18.31482,15.141632,22.588318,22.818176,22.498627,22.32785,18.314331,18.314117,18.314117,18.314087,0.0,0.03207968,0.03207968,0.04957684,25.0,18.300018,0.0,0.0,0.0,0.021506142,9.54197e-21,0.0,81.2607,24.985128,31.935751,96.0,0.04842427,25.28995,241.33958,88.53897,0.0,81.2607,0.1137362,0.0,77.86528,8.330017
23612,20856720.0,0.0,18.315125,15.183807,22.611877,22.855652,22.511108,22.34085,18.314514,18.31427,18.31427,18.314209,0.0,0.032079857,0.032079857,0.04957714,25.0,18.300018,0.0,0.0,0.0,0.03288912,9.54197e-21,0.0,81.2632,24.98464,32.081474,96.0,0.047904547,25.085932,241.33931,88.53888,0.0,81.2632,0.11373686,0.0,77.867676,8.330017
23613,20856780.0,0.0,18.315125,15.226013,22.635315,22.892975,22.52356,22.35382,18.314697,18.314423,18.314423,18.314392,0.0,0.032080036,0.032080036,0.049577452,25.0,18.300018,0.0,0.0,0.0,0.025083344,9.54197e-21,0.0,81.265625,24.984167,32.22935,96.0,0.04737799,24.878906,241.33904,88.538795,0.0,81.265625,0.11373753,0.0,77.86999,8.330017
23614,20856840.0,0.0,18.31491,15.268188,22.65863,22.930054,22.53598,22.36676,18.31488,18.314606,18.314606,18.314545,0.0,0.032080226,0.032080226,0.049577776,25.0,18.300018,0.0,0.0,0.0,0.004334836,9.54197e-21,0.0,81.26795,24.983698,32.37883,96.0,0.046846643,24.669638,241.33876,88.538734,0.0,81.26795,0.11373824,0.0,77.872215,8.330017
23615,20856900.0,0.0,18.31482,15.310272,22.681854,22.96695,22.54834,22.379639,18.314941,18.314728,18.314728,18.314697,0.0,0.032080438,0.032080438,0.049578138,25.0,18.300018,0.0,0.0,0.0,-0.005356281,9.54197e-21,0.0,81.270195,24.983234,32.52827,96.0,0.046316434,24.460424,241.33847,88.53869,0.0,81.270195,0.113739006,0.0,77.87436,8.330017
23616,20856960.0,0.0,18.315216,15.352264,22.705719,23.005768,22.56076,22.39209,18.314941,18.31482,18.31482,18.314789,0.0,0.032080665,0.032080665,0.049578533,25.0,18.300018,0.0,0.0,0.0,0.011444908,9.54197e-21,0.0,81.27232,24.982779,32.677616,96.0,0.04578758,24.251335,241.33817,88.53867,0.0,81.27232,0.11373986,0.0,77.87639,8.330017
23617,20857020.0,0.0,18.31546,15.394043,22.729553,23.044342,22.57315,22.40451,18.315033,18.31491,18.31491,18.31488,0.0,0.0320809,0.0320809,0.049578935,25.0,18.300018,0.0,0.0,0.0,0.022901105,9.54197e-21,0.0,81.274345,24.982344,32.828213,96.0,0.045255415,24.040504,241.33786,88.53867,0.0,81.274345,0.113740735,0.0,77.87831,8.330017
23618,20857080.0,0.0,18.3154,15.435638,22.753235,23.082733,22.58551,22.41687,18.315155,18.315002,18.315002,18.314972,0.0,0.03208114,0.03208114,0.049579345,25.0,18.300018,0.0,0.0,0.0,0.014150425,9.54197e-21,0.0,81.276245,24.981926,32.980408,96.0,0.044718746,23.827427,241.33754,88.5387,0.0,81.276245,0.11374163,0.0,77.88013,8.330017
23619,20857140.0,0.0,18.315277,15.476959,22.776825,23.12091,22.597809,22.429169,18.315247,18.315063,18.315063,18.315063,0.0,0.03208139,0.03208139,0.049579777,25.0,18.300018,0.0,0.0,0.0,0.0046642167,9.54197e-21,0.0,81.27803,24.981522,33.132854,96.0,0.04418247,23.614006,241.33722,88.538734,0.0,81.27803,0.11374256,0.0,77.88183,8.330017
23620,20857200.0,0.0,18.315063,15.517944,22.800323,23.158875,22.610046,22.441467,18.315277,18.315155,18.315155,18.315155,0.0,0.032081652,0.032081652,0.049580228,25.0,18.300018,0.0,0.0,0.0,-0.011040979,9.54197e-21,0.0,81.27969,24.98113,33.285923,96.0,0.043645304,23.399704,241.3369,88.53879,0.0,81.27969,0.113743536,0.0,77.88341,8.330017
23621,20857260.0,0.0,18.315521,15.558594,22.825073,23.200226,22.622375,22.453278,18.315247,18.315216,18.315216,18.315186,0.0,0.03208193,0.03208193,0.0495807,25.0,18.300018,0.0,0.0,0.0,0.010287239,9.54197e-21,0.0,81.281235,24.980759,33.438236,96.0,0.0431122,23.18647,241.33656,88.53887,0.0,81.281235,0.11374457,0.0,77.884865,8.330017
23622,20857320.0,0.0,18.315735,15.598846,22.849792,23.241333,22.634674,22.465057,18.315308,18.315247,18.315247,18.315247,0.0,0.03208221,0.03208221,0.04958118,25.0,18.300018,0.0,0.0,0.0,0.021759,9.54197e-21,0.0,81.28263,24.980408,33.591675,96.0,0.04257657,22.971653,241.33623,88.53898,0.0,81.28263,0.113745615,0.0,77.88619,8.330017
23623,20857380.0,0.0,18.315521,15.638641,22.87439,23.282227,22.646912,22.476807,18.31543,18.315308,18.315308,18.315308,0.0,0.032082494,0.032082494,0.049581666,25.0,18.300018,0.0,0.0,0.0,0.00795999,9.54197e-21,0.0,81.283905,24.980072,33.74659,96.0,0.042037334,22.754778,241.33589,88.539085,0.0,81.283905,0.11374666,0.0,77.8874,8.330017
23624,20857440.0,0.0,18.315216,15.6779175,22.898865,23.322906,22.659088,22.488525,18.31549,18.315369,18.315369,18.315369,0.0,0.03208279,0.03208279,0.049582165,25.0,18.300018,0.0,0.0,0.0,-0.0124053685,9.54197e-21,0.0,81.285034,24.979753,33.901413,96.0,0.041500013,22.538023,241.33554,88.539215,0.0,81.285034,0.11374774,0.0,77.888466,8.330017
23625,20857500.0,0.0,18.315216,15.716644,22.923615,23.363373,22.671265,22.500214,18.3154,18.3154,18.3154,18.315369,0.0,0.032056157,0.032056157,0.049665812,25.0,18.300018,0.0,0.0,0.46440646,-0.016076652,9.54197e-21,0.0,81.28853,24.946524,34.054993,96.0,0.04098087,22.323011,241.33488,88.52871,0.0,81.28853,0.11377786,0.0,77.948944,8.330017
23626,20857560.0,0.0,18.316925,15.754791,22.951263,23.405853,22.683533,22.511475,18.3154,18.315308,18.315308,18.315277,0.0,0.03193248,0.03193248,0.05012809,25.0,18.300018,0.0,0.0,1.4025998,0.06796075,9.54197e-21,0.0,81.345345,24.73942,34.208332,96.0,0.04054123,22.108337,241.33012,88.47101,0.0,81.345345,0.11399248,0.0,78.3023,8.330017
23627,20857620.0,0.0,18.31842,15.792297,22.980621,23.447754,22.695862,22.522766,18.315918,18.315308,18.315308,18.315277,0.0,0.031750865,0.031750865,0.050922327,25.0,18.300018,0.0,0.0,2.7569597,0.12722571,9.54197e-21,0.0,81.4916,24.36252,34.36912,96.0,0.040166166,21.883232,241.31836,88.37732,0.0,81.4916,0.1144231,0.0,78.93853,8.330017
23628,20857680.0,0.0,18.319244,15.829102,23.011932,23.488861,22.708221,22.534119,18.316772,18.315552,18.315552,18.31549,0.0,0.031512756,0.031512756,0.052109092,25.0,18.300018,0.0,0.0,4.5169687,0.12638113,9.54197e-21,0.0,81.754555,23.79921,34.54077,96.0,0.039865453,21.64292,241.2959,88.25363,0.0,81.754555,0.115125895,0.0,79.921974,8.330017
23629,20857740.0,0.0,18.31961,15.865204,23.045258,23.528961,22.720673,22.545563,18.317719,18.31601,18.31601,18.315948,0.0,0.031220159,0.031220159,0.053689238,25.0,18.300018,0.0,0.0,6.688868,0.09142263,9.54197e-21,0.0,82.15593,23.050709,34.722553,96.0,0.039649986,21.388422,241.26016,88.10726,0.0,82.15593,0.11612789,0.0,81.29228,8.330017
23630,20857800.0,0.0,18.320312,15.900482,23.080353,23.567871,22.733246,22.557098,18.318481,18.31659,18.31659,18.316528,0.0,0.030888094,0.030888094,0.05565667,25.0,18.300018,0.0,0.0,9.229467,0.08085561,9.54197e-21,0.0,82.71173,22.149601,34.91076,96.0,0.039529666,21.124937,241.20877,87.955246,0.0,82.71173,0.1174279,0.0,83.0702,8.330017
23631,20857860.0,0.0,18.321777,15.934937,23.118286,23.607605,22.746063,22.56836,18.319214,18.317139,18.317139,18.31717,0.0,0.030503878,0.030503878,0.058037996,25.0,18.300018,0.0,0.0,12.171984,0.113843426,9.54197e-21,0.0,83.44472,21.10483,35.10578,96.0,0.039506763,20.851904,241.13939,87.80583,0.0,83.44472,0.11904315,0.0,85.29926,8.330017
23632,20857920.0,0.0,18.322968,15.968536,23.158081,23.64563,22.759033,22.579773,18.32013,18.317749,18.317749,18.317871,0.0,0.030063756,0.030063756,0.06084687,25.0,18.300018,0.0,0.0,15.486222,0.1338806,9.54197e-21,0.0,84.38415,19.94223,35.31078,96.0,0.039566424,20.564913,241.05025,87.67131,0.0,84.38415,0.12097144,0.0,88.009766,8.330017
23633,20857980.0,0.0,18.323517,16.00119,23.199219,23.68164,22.772186,22.59134,18.321106,18.318481,18.318481,18.318726,0.0,0.029574867,0.029574867,0.06404368,25.0,18.300018,0.0,0.0,19.14648,0.11269968,9.54197e-21,0.0,85.55963,18.708511,35.52593,96.0,0.03969351,20.2637,240.94034,87.56923,0.0,85.55963,0.12318538,0.0,91.228065,8.330017
23634,20858040.0,0.0,18.323639,16.032898,23.24112,23.715454,22.785583,22.603119,18.3219,18.319214,18.319214,18.31961,0.0,0.02903754,0.02903754,0.06756743,25.0,18.300018,0.0,0.0,23.131964,0.071181856,9.54197e-21,0.0,86.98996,17.459002,35.74828,96.0,0.039875362,19.95241,240.81018,87.516624,0.0,86.98996,0.12563553,0.0,94.983086,8.330017
23635,20858100.0,0.0,18.322327,16.063568,23.28067,23.746857,22.799164,22.615112,18.322418,18.319977,18.319977,18.320526,0.0,0.028639551,0.028639551,0.070928454,25.0,18.300018,0.0,0.0,27.449005,-0.014928108,9.54197e-21,0.0,88.68829,16.347273,35.97545,96.0,0.040072303,19.634367,240.66057,87.57217,0.0,88.68829,0.12820628,0.0,98.92116,8.330017
23636,20858160.0,0.0,18.313843,16.09317,23.300201,23.780579,22.812683,22.626526,18.321625,18.3208,18.3208,18.32129,0.0,0.02941482,0.02941482,0.07132423,25.0,18.300018,0.0,0.0,32.09087,-0.4503668,9.54197e-21,0.0,90.14427,16.10477,36.19162,96.0,0.040053457,19.33173,240.51251,87.97155,0.0,90.14427,0.13015427,0.0,99.98357,8.330017
23637,20858220.0,0.0,18.311737,16.121674,23.315826,23.814087,22.825745,22.637543,18.318054,18.320435,18.320435,18.320526,0.0,0.03026504,0.03026504,0.07123007,25.0,18.300018,0.0,0.0,37.066357,-0.4671808,9.54197e-21,0.0,90.99765,16.246038,36.358883,96.0,0.040070057,19.097563,240.37228,88.507164,0.0,90.99765,0.13176216,0.0,99.99985,8.330017
23638,20858280.0,1.0,18.322784,16.149017,23.334686,23.847046,22.838318,22.648132,18.315308,18.318878,18.318878,18.318481,0.0,0.031249514,0.031249514,0.07244508,33.333332,18.300018,0.0,0.0,42.36918,0.29304293,9.54197e-21,0.0,91.43158,16.888474,36.495014,96.0,0.04078859,18.906979,240.08212,89.78993,0.0,91.43158,0.13494498,0.0,100.0,8.330017
23639,20858340.0,1.0,18.330475,16.17514,23.357208,23.87857,22.850372,22.658264,18.317871,18.318329,18.318329,18.317932,0.0,0.032242633,0.032242633,0.074906915,41.666668,18.300018,0.0,0.0,47.979866,0.74484134,9.54197e-21,0.0,91.36554,18.000963,36.681843,96.0,0.041785695,18.645418,239.68753,91.721886,0.0,91.36554,0.13939278,0.0,100.0,8.330017
23640,20858400.0,1.0,18.329956,16.200012,23.382812,23.908081,22.861938,22.667908,18.322693,18.319977,18.319977,18.320007,0.0,0.0331982,0.0331982,0.07847927,50.0,18.300018,0.0,0.0,53.87516,0.46447247,9.54197e-21,0.0,90.841034,19.563694,36.93125,96.0,0.042907197,18.296246,239.24178,94.23763,0.0,90.841034,0.1448776,0.0,100.0,8.330017
23641,20858460.0,2.0,18.324402,16.223663,23.381226,23.939362,22.872406,22.676392,18.324951,18.32257,18.32254,18.322937,0.0,0.037181396,0.036018256,0.07938928,60.666668,18.300018,13.435324,9.716475,82.31456,-0.15836841,9.54197e-21,0.0,93.97022,20.748001,37.197197,96.0,0.044738725,17.923923,238.77153,97.16811,0.0,92.97778,0.1525916,0.0,100.0,8.330017
23642,20858520.0,2.0,18.327087,16.246155,23.379883,23.969604,22.880798,22.683502,18.324097,18.32425,18.324219,18.324463,0.0,0.041461244,0.039089303,0.08126174,71.333336,18.300018,20.06455,14.365747,99.93047,-0.013208689,9.54197e-21,0.0,96.71995,22.446756,37.434795,96.0,0.047156677,17.591286,238.441,100.87812,0.0,94.81627,0.16181622,0.0,100.0,8.330017
23643,20858580.0,2.0,18.329468,16.267548,23.377686,23.998322,22.886963,22.689148,18.324432,18.325012,18.325012,18.325104,0.0,0.046138432,0.0425737,0.083741,82.0,18.300018,26.744514,19.064613,100.0,0.18243493,9.54197e-21,0.0,99.29024,24.596107,37.678062,96.0,0.049959194,17.250711,238.52911,105.32262,0.0,96.602806,0.17245744,0.0,100.0,8.330017
23644,20858640.0,5.0,18.05658,16.287903,23.381714,24.02475,22.891052,22.693054,18.152435,18.281433,18.283936,18.281372,1.0,0.04940529,0.046796758,0.08791721,92.666664,18.1333,33.45505,23.794313,100.0,-18.594006,9.54197e-21,0.0,99.96807,27.5525,39.091568,96.0,0.046453733,15.271805,239.49574,110.652115,0.0,98.12326,0.18412533,0.0,100.0,8.330017
23645,20858700.0,5.0,18.24588,16.307251,23.38797,24.046997,22.893127,22.69455,18.138763,18.182587,18.185944,18.182526,1.0,0.05249841,0.051152725,0.09333834,103.333336,18.1333,40.17618,28.527287,100.0,11.660038,9.54197e-21,0.0,99.998795,31.169586,38.626415,96.0,0.05373619,15.923018,242.10568,116.86092,0.0,99.10843,0.19699739,0.0,100.0,8.330017
23646,20858760.0,5.0,18.114197,16.325623,23.394958,24.068756,22.893707,22.693665,18.167633,18.174042,18.175385,18.174042,2.0,0.055901647,0.055433832,0.09938567,114.0,18.1333,46.895702,33.239193,100.0,-5.262249,9.54197e-21,0.0,99.99997,35.543102,39.28401,96.0,0.053269178,15.002383,247.61612,123.956215,0.0,99.71041,0.21073033,0.0,100.0,8.330017
23647,20858820.0,4.0,18.246307,16.343048,23.40036,24.085724,22.892181,22.690521,17.651764,17.967804,17.968506,17.967804,2.0,0.059662204,0.059624553,0.106071346,124.666664,17.799896,53.59091,37.909954,100.0,29.160322,9.54197e-21,0.0,100.0,40.403233,38.818775,96.0,0.061539557,15.653714,256.30304,131.80577,0.0,99.9782,0.22536796,0.0,100.0,8.330017
23648,20858880.0,4.0,17.600983,16.35962,23.40207,24.095337,22.887146,22.684113,17.871521,17.875336,17.87558,17.875336,2.0,0.063605405,0.06353214,0.11308183,135.33333,17.799896,60.21717,42.49885,100.0,-23.642344,9.54197e-21,0.0,100.0,46.82486,40.976204,96.0,0.04242393,12.633315,267.69232,141.0243,0.0,99.960205,0.24023072,0.0,100.0,8.330017
23649,20858940.0,4.0,17.83786,16.375366,23.401276,24.099396,22.879608,22.675568,17.821533,17.829468,17.82965,17.829468,2.0,0.06804382,0.067441575,0.12097272,146.0,17.799896,66.75582,46.991314,100.0,6.683707,9.54197e-21,0.0,100.0,52.99487,40.488037,96.0,0.052990813,13.316748,281.61902,150.70332,0.0,99.69372,0.25647268,0.0,100.0,8.330017
23650,20859000.0,4.0,18.00586,16.39029,23.396606,24.096832,22.869019,22.66452,17.374756,17.577515,17.580261,17.577515,2.0,0.07265287,0.07121236,0.12916699,156.66667,17.466492,73.17529,51.363068,100.0,59.98678,9.54197e-21,0.0,100.0,59.86802,40.101955,96.0,0.06234451,13.8572645,297.48874,161.25221,0.0,99.31219,0.27304965,0.0,100.0,8.330017
23651,20859060.0,4.0,17.609222,16.40448,23.38977,24.090881,22.855347,22.650757,17.428467,17.511322,17.513245,17.511322,2.0,0.07734464,0.07453669,0.13750832,167.33333,17.466492,79.441216,55.581623,100.0,1.2759434,9.54197e-21,0.0,100.0,68.37801,41.185444,96.0,0.0505746,12.340376,316.81204,173.26552,0.0,98.73581,0.2894038,0.0,100.0,8.330017
23652,20859120.0,4.0,17.499084,16.418,23.37915,24.078156,22.838623,22.63498,17.457489,17.489136,17.490143,17.489136,2.0,0.082296744,0.07771048,0.14631249,178.0,17.466492,85.52401,59.63204,100.0,-5.238068,9.54197e-21,0.0,100.0,77.27305,41.554005,96.0,0.048017737,11.824393,341.30026,186.09377,0.0,98.05048,0.3063355,0.0,100.0,8.330017
23653,20859180.0,3.0,17.3909,16.430817,23.363434,24.057709,22.818207,22.616882,17.1297,17.221527,17.232666,17.221527,2.0,0.08731509,0.080740705,0.15523444,188.66667,17.133118,91.387,63.492012,100.0,45.393044,9.54197e-21,0.0,100.0,86.89005,42.014355,96.0,0.043054324,11.179905,372.97192,199.86536,0.0,97.35334,0.32331848,0.0,100.0,8.330017
23654,20859240.0,3.0,17.210236,16.443024,23.341461,24.027893,22.793182,22.595856,17.145233,17.153168,17.159058,17.153168,2.0,0.092405766,0.0834858,0.16428497,199.33333,17.133118,96.97507,67.12523,100.0,16.96048,9.54197e-21,0.0,100.0,97.23124,42.493675,96.0,0.037019666,10.508859,412.52072,214.567,0.0,96.5886,0.34020108,0.0,100.0,8.330017
23655,20859300.0,3.0,17.141296,16.454681,23.31491,23.99121,22.764923,22.57315,17.148987,17.14383,17.145996,17.14383,2.0,0.09759797,0.0860473,0.173516,210.0,17.133118,100.0,70.52253,100.0,4.4933844,9.54197e-21,0.0,100.0,107.94954,42.716476,96.0,0.035369795,10.196933,460.00745,230.01222,0.0,95.793495,0.35718456,0.0,100.0,8.330017
23656,20859360.0,3.0,16.542969,16.46579,23.28711,23.953278,22.734497,22.5495,16.633911,16.846375,16.872284,16.846375,3.0,0.10282862,0.08832584,0.1828154,220.66667,16.632996,100.0,73.679436,100.0,-31.08574,9.54197e-21,0.0,100.0,119.35275,45.24688,96.0,0.0044603418,6.654371,513.86176,246.3868,0.0,94.956,0.37399632,0.0,100.0,8.330017
23657,20859420.0,3.0,16.633179,16.47644,23.249176,23.903076,22.697662,22.522003,16.617523,16.643494,16.65979,16.643524,3.0,0.1077867,0.09088389,0.19159117,231.33333,16.632996,100.0,76.54255,100.0,3.0723362,9.54197e-21,0.0,99.78686,131.80951,44.669098,96.0,0.008999642,7.463263,568.6738,263.90256,0.0,94.171455,0.39027995,0.0,99.779854,8.330017
23658,20859480.0,3.0,16.63919,16.486633,23.201263,23.846527,22.657623,22.491821,16.630371,16.633514,16.63742,16.633545,3.0,0.11113292,0.094925225,0.19755949,242.0,16.632996,100.0,79.08996,100.0,1.2890373,9.54197e-21,0.0,97.45459,150.37772,44.715736,96.0,0.0091576455,7.3979697,623.79535,286.15103,0.0,92.42393,0.4036726,0.0,97.45126,8.330017
23659,20859540.0,3.0,16.496338,16.49643,23.149353,23.785492,22.615051,22.458618,16.437561,16.524628,16.535004,16.524628,2.0,0.11347898,0.09842867,0.2017391,244.66667,16.132904,100.0,81.288734,100.0,43.473515,2.1221426e-06,0.0,93.65053,169.96988,49.999985,96.0,4.955331e-06,2.2047161e-05,670.3714,308.30136,0.0,89.333244,0.41370273,0.0,93.64879,8.330017
23660,20859600.0,3.0,16.505798,16.50586,23.095764,23.722107,22.571106,22.4234,16.316528,16.378601,16.389282,16.378601,2.0,0.11270735,0.099117346,0.20037307,247.33333,16.132904,100.0,83.125565,100.0,103.51191,3.4923062e-06,0.0,90.12474,194.02724,50.0,96.0,4.9221567e-06,1.0690985e-06,681.79706,329.3292,0.0,86.39791,0.41224602,0.0,90.12395,8.330017
23661,20859660.0,3.0,16.514923,16.515015,23.04895,23.66977,22.530182,22.388977,16.245941,16.28537,16.292236,16.28537,2.0,0.11136212,0.09905652,0.19798417,250.0,16.132904,100.0,84.60951,100.0,138.77805,4.3233094e-06,0.0,87.69145,211.9401,50.0,96.0,4.831435e-06,-5.398253e-10,681.8087,343.42343,0.0,84.39486,0.40843692,0.0,87.69107,8.330017
23662,20859720.0,2.0,16.523804,16.523895,23.002197,23.617218,22.488892,22.353546,15.987549,16.078217,16.090271,16.078217,2.0,0.11022438,0.09896597,0.1959628,250.0,15.7994995,100.0,85.747116,100.0,275.57825,8.450091e-06,0.0,85.84142,227.625,50.0,96.0,4.7547355e-06,1.425726e-13,682.11646,355.57742,0.0,82.87442,0.40518183,0.0,85.84124,8.330017
23663,20859780.0,2.0,16.53247,16.532532,22.954712,23.563568,22.446686,22.316772,15.912476,15.956177,15.963257,15.956177,2.0,0.10929181,0.098796986,0.19430546,250.0,15.7994995,100.0,86.50949,100.0,309.31708,9.267566e-06,0.0,84.43514,240.88205,50.0,96.0,4.6900955e-06,2.1945258e-15,682.369,365.6788,0.0,81.70075,0.40241808,0.0,84.43505,8.330017
23664,20859840.0,2.0,16.540955,16.541016,22.907898,23.510468,22.404602,22.279602,15.869659,15.893951,15.897888,15.893951,2.0,0.10849516,0.098478936,0.19288947,250.0,15.7994995,100.0,86.89785,100.0,330.0245,9.802986e-06,0.0,83.38412,251.3165,50.0,96.0,4.631325e-06,1.3422433e-15,681.50824,373.3223,0.0,80.79289,0.39988142,0.0,83.38408,8.330017
23665,20859900.0,0.0,16.549286,16.549377,22.861298,23.457245,22.362183,22.241974,15.630463,15.709381,15.718018,15.709381,2.0,0.10751377,0.09769221,0.19114484,246.0,15.466095,100.0,86.893585,100.0,453.4118,1.3614455e-05,0.0,82.78046,255.18266,50.0,96.0,4.55024e-06,-3.3062903e-20,673.42456,374.67667,0.0,80.23631,0.39635366,0.0,82.78044,8.330017
23666,20859960.0,0.0,16.557556,16.557617,22.82071,23.413391,22.322723,22.206055,15.563904,15.59964,15.605255,15.59964,2.0,0.106773384,0.09687124,0.18982859,242.0,15.466095,100.0,86.55279,100.0,480.95963,1.43228e-05,0.0,82.56009,254.74982,50.0,96.0,4.4842727e-06,-6.4723816e-23,664.3344,372.68884,0.0,79.98297,0.3934693,0.0,82.56009,8.330017
23667,20860020.0,0.0,16.565765,16.565826,22.780823,23.369781,22.283295,22.170319,15.525391,15.54361,15.546661,15.54361,2.0,0.106252864,0.095998704,0.18890321,238.0,15.466095,100.0,85.85511,100.0,498.07352,1.4781342e-05,0.0,82.57966,251.8676,50.0,96.0,4.4314797e-06,-2.2441917e-24,655.15485,368.93338,0.0,79.893524,0.39114696,0.0,82.57965,8.330017
23668,20860080.0,0.0,16.573975,16.574066,22.740692,23.325287,22.243256,22.1344,15.291168,15.365448,15.374359,15.365448,2.0,0.105928525,0.095042646,0.1883266,234.0,15.132721,100.0,84.784256,100.0,617.5457,1.8535844e-05,0.0,82.75887,247.62656,50.0,96.0,4.3894506e-06,-4.457674e-28,646.44775,364.29276,0.0,79.88568,0.38928884,0.0,82.75887,8.330017
23669,20860140.0,0.0,16.582245,16.582306,22.699982,23.279205,22.202301,22.098175,15.226898,15.259399,15.265839,15.259369,2.0,0.10564076,0.0939794,0.18802561,230.0,15.132721,99.68413,83.36128,100.0,644.06934,1.9239307e-05,0.0,82.975784,243.1428,50.0,96.0,4.352268e-06,-8.201196e-30,638.20276,359.57205,0.0,79.872635,0.38763714,0.0,83.00611,8.330017
23670,20860200.0,0.0,16.590576,16.590668,22.659912,23.232697,22.161255,22.062286,15.190674,15.207855,15.211395,15.207794,2.0,0.10514796,0.09278812,0.18797033,226.0,15.132721,98.86536,81.582535,100.0,660.33795,1.9695095e-05,0.0,83.11317,239.07648,50.0,96.0,4.313337e-06,1.4042138e-31,629.9798,355.17065,0.0,79.7944,0.38589898,0.0,83.26243,8.330017
23671,20860260.0,0.0,16.59906,16.599152,22.625244,23.192871,22.123291,22.029114,14.957916,15.033081,15.044006,15.032288,2.0,0.10444709,0.09141191,0.18803677,222.0,14.799316,97.67321,79.473526,100.0,777.55676,2.3473536e-05,0.0,83.14995,235.59619,50.0,96.0,4.2685574e-06,2.3160408e-36,621.34155,351.13254,0.0,79.61525,0.3838894,0.0,83.49079,8.330017
23672,20860320.0,0.0,16.607727,16.607788,22.59018,23.15094,22.084778,21.995941,14.89212,14.927185,14.935211,14.926331,2.0,0.10351413,0.08983785,0.18816477,218.0,14.799316,96.10632,77.04461,100.0,802.0515,2.4137045e-05,0.0,83.07752,232.65726,50.0,96.0,4.2158836e-06,-4.5125454e-38,611.9886,347.36926,0.0,79.32856,0.38151154,0.0,83.68112,8.330017
23673,20860380.0,0.0,16.616577,16.616669,22.555725,23.108185,22.046661,21.963531,14.853424,14.873413,14.878174,14.872681,2.0,0.10231587,0.088040724,0.18831691,214.0,14.799316,94.15979,74.29525,100.0,815.9654,2.4526486e-05,0.0,82.88479,230.22096,50.0,96.0,4.15335e-06,-1.70118e-40,601.64484,343.7977,0.0,78.92399,0.37866914,0.0,83.826706,8.330017
23674,20860440.0,0.0,16.625702,16.625824,22.521423,23.063782,22.008759,21.931854,14.618683,14.6996765,14.713348,14.696045,2.0,0.10082906,0.08600382,0.1884649,210.0,14.465912,91.821465,71.2209,100.0,928.22375,2.8252975e-05,0.0,82.56916,228.1862,50.0,96.0,4.079703e-06,0.0,590.10333,340.29678,0.0,78.39893,0.37529406,0.0,83.928505,8.330017
23675,20860500.0,0.0,16.635162,16.635254,22.486938,23.017273,21.970947,21.900757,14.549652,14.58847,14.599365,14.585175,2.0,0.09906508,0.08374115,0.18859495,206.0,14.465912,89.11845,67.849365,100.0,948.4123,2.8810877e-05,0.0,82.14273,226.4097,50.0,96.0,3.995504e-06,0.0,577.39777,336.75238,0.0,77.764854,0.37139794,0.0,83.99571,8.330017
23676,20860560.0,0.0,16.644928,16.64505,22.458374,22.977478,21.93747,21.8732,14.509705,14.532257,14.538788,14.529968,2.0,0.09703389,0.081259385,0.1886879,202.0,14.465912,86.10272,64.22096,100.0,957.5738,2.9076013e-05,0.0,81.61549,224.7669,50.0,96.0,3.90103e-06,0.0,563.55597,333.05933,0.0,77.029076,0.36697796,0.0,84.03544,8.330017
23677,20860620.0,0.0,16.65512,16.655243,22.430267,22.936035,21.904877,21.846985,14.273834,14.361633,14.378571,14.352753,2.0,0.09474278,0.07856785,0.18874498,198.0,14.132507,82.75417,60.327106,100.0,1061.7922,3.268651e-05,0.0,80.997444,223.12607,50.0,96.0,3.7970722e-06,0.0,548.6894,329.1192,0.0,76.20017,0.36205232,0.0,84.05919,8.330017
23678,20860680.0,0.0,16.665741,16.665894,22.40213,22.892487,21.873077,21.8219,14.202362,14.246674,14.261047,14.239014,2.0,0.09221551,0.07569292,0.18877746,194.0,14.132507,79.10253,56.197327,100.0,1075.5408,3.30715e-05,0.0,80.2977,221.43057,50.0,96.0,3.685336e-06,0.0,533.0927,324.92035,0.0,75.286736,0.35668254,0.0,84.07505,8.330017
23679,20860740.0,0.0,16.67685,16.677002,22.374939,22.848114,21.842926,21.798584,14.160736,14.186066,14.1953125,14.180969,2.0,0.08945962,0.07264365,0.18878669,190.0,14.132507,75.15821,51.84399,100.0,1078.5868,3.315894e-05,0.0,79.51861,219.63313,50.0,96.0,3.5665817e-06,0.0,516.81665,320.43683,0.0,74.28956,0.35088632,0.0,84.087875,8.330017
23680,20860800.0,0.0,16.688477,16.68866,22.348846,22.802887,21.81482,21.777466,14.032166,14.088745,14.101837,14.078918,1.0,0.08647099,0.06941999,0.18877694,186.0,13.96582,70.91536,47.269196,100.0,1123.1237,3.4796063e-05,0.0,78.658104,217.6839,50.0,96.0,3.4412833e-06,0.0,499.41415,315.6333,0.0,73.20509,0.34466422,0.0,84.10285,8.330017
23681,20860860.0,0.0,16.700684,16.700867,22.328705,22.764282,21.791534,21.760315,13.986969,14.0208435,14.032166,14.012268,1.0,0.083304964,0.066070035,0.18874232,182.0,13.96582,66.46524,42.544273,100.0,1121.2603,3.47003e-05,0.0,77.73308,215.52962,50.0,96.0,3.3117406e-06,0.0,481.30405,310.52295,0.0,72.047356,0.33811307,0.0,84.126045,8.330017
23682,20860920.0,0.0,16.713501,16.713684,22.309906,22.725525,21.770538,21.745422,13.958435,13.978821,13.987152,13.972534,1.0,0.080003545,0.06263174,0.1886895,178.0,13.96582,61.836456,37.69665,100.0,1113.5719,3.4437184e-05,0.0,76.753914,213.15146,50.0,96.0,3.180022e-06,0.0,462.99307,305.1424,0.0,70.8245,0.33131993,0.0,84.16238,8.330017
23683,20860980.0,0.0,16.72696,16.727203,22.292236,22.686218,21.752167,21.733154,13.837189,13.894501,13.908661,13.880035,1.0,0.07655873,0.059099037,0.1886317,174.0,13.799103,57.02491,32.73106,100.0,1148.6259,3.5809084e-05,0.0,75.712944,210.53761,50.0,96.0,3.046462e-06,0.0,444.74783,299.48923,0.0,69.52582,0.32428455,0.0,84.21531,8.330017
23684,20861040.0,0.0,16.74112,16.741394,22.275269,22.64621,21.736176,21.723236,13.795746,13.830353,13.844177,13.817169,1.0,0.07301332,0.055516526,0.188561,170.0,13.799103,52.075314,27.685383,100.0,1140.1437,3.549569e-05,0.0,74.61752,207.7009,50.0,96.0,2.9126945e-06,0.0,426.98187,293.62073,0.0,68.158485,0.31708533,0.0,84.28477,8.330017
23685,20861100.0,0.0,16.756042,16.756317,22.259338,22.60617,21.72284,21.71582,13.772034,13.792053,13.802704,13.782959,1.0,0.06938409,0.051897388,0.18848656,166.0,13.799103,47.01421,22.58395,100.0,1126.8191,3.5050107e-05,0.0,73.46656,204.64746,50.0,96.0,2.7797255e-06,0.0,409.95923,287.56857,0.0,66.71724,0.30976212,0.0,84.373085,8.330017
23686,20861160.0,0.0,16.771759,16.772064,22.24884,22.57248,21.714294,21.712341,13.653137,13.715668,13.733063,13.694519,1.0,0.06568515,0.048252113,0.18840843,162.0,13.632416,41.882195,17.462372,100.0,1155.3875,3.6246183e-05,0.0,72.25888,201.36049,50.0,96.0,2.6481541e-06,0.0,393.83502,281.33896,0.0,65.195564,0.3023397,0.0,84.48289,8.330017
23687,20861220.0,0.0,16.7883,16.788635,22.238708,22.538055,21.708374,21.711365,13.614014,13.65387,13.672119,13.634033,1.0,0.061962083,0.044627905,0.18831497,158.0,13.632416,36.71009,12.347315,100.0,1142.2258,3.5774814e-05,0.0,71.00414,197.83978,50.0,96.0,2.5193758e-06,0.0,378.80865,274.9782,0.0,63.60255,0.2948981,0.0,84.6148,8.330017
23688,20861280.0,0.0,16.805695,16.80606,22.229095,22.50357,21.705292,21.712982,13.593048,13.616211,13.631348,13.602417,1.0,0.058228575,0.041035205,0.18821976,154.0,13.632416,31.52477,7.2628827,100.0,1125.3105,3.5204423e-05,0.0,69.699234,194.10124,50.0,96.0,2.3941636e-06,0.0,364.96106,268.52316,0.0,61.929123,0.28747624,0.0,84.77125,8.330017
23689,20861340.0,0.0,16.824036,16.824432,22.219696,22.468597,21.705383,21.71756,13.475067,13.546051,13.568909,13.515839,1.0,0.054497413,0.03749069,0.18812676,150.0,13.465698,26.354906,2.2418723,100.0,1149.3861,3.628283e-05,0.0,68.34056,190.15271,50.0,96.0,2.2730435e-06,0.0,352.33044,262.00113,0.0,60.163742,0.28010803,0.0,84.95383,8.330017
23690,20861400.0,0.0,16.843323,16.84378,22.209045,22.433014,21.70816,21.724579,13.438324,13.485504,13.510651,13.456757,1.0,0.05075013,0.034463856,0.18783057,146.0,13.465698,21.226833,0.0,100.0,1133.7291,3.5716734e-05,0.0,66.94295,185.5904,50.0,96.0,2.1596177e-06,0.0,341.01398,255.23862,0.0,58.58309,0.273033,0.0,85.17395,8.330017
23691,20861460.0,0.0,16.863647,16.864136,22.199799,22.404022,21.714447,21.733032,13.424988,13.449158,13.469727,13.430298,1.0,0.046926863,0.03320549,0.18723573,142.0,13.465698,16.177998,0.0,100.0,1118.409,3.5157504e-05,0.0,65.592476,178.91515,50.0,96.0,2.0706589e-06,0.0,331.62,247.68813,0.0,58.172386,0.26735407,0.0,85.581894,8.330017
23692,20861520.0,0.0,16.88501,16.885529,22.189789,22.375061,21.723785,21.742157,13.31134,13.387543,13.411285,13.34552,1.0,0.04327624,0.03241419,0.18689288,138.0,13.299011,11.238375,0.0,100.0,1147.07,3.6376096e-05,0.0,64.261696,171.86395,50.0,96.0,1.997167e-06,0.0,323.7819,240.36235,0.0,58.09572,0.26256943,0.0,86.105934,8.330017
23693,20861580.0,0.0,16.90747,16.90802,22.178497,22.34549,21.736023,21.751587,13.28598,13.334625,13.355743,13.298065,1.0,0.039781842,0.031923942,0.18669368,134.0,13.299011,6.4353623,0.0,100.0,1139.521,3.6052956e-05,0.0,62.896717,164.98141,50.0,96.0,1.9340002e-06,0.0,317.09152,233.49832,0.0,58.22361,0.25838614,0.0,86.67773,8.330017
23694,20861640.0,0.0,16.931091,16.931671,22.166534,22.31607,21.75113,21.76117,13.276855,13.304016,13.318939,13.279816,1.0,0.036447145,0.0316235,0.18659477,130.0,13.299011,1.7976601,0.0,100.0,1131.7643,3.573801e-05,0.0,61.480183,158.44218,50.0,96.0,1.8784879e-06,0.0,311.30304,227.13606,0.0,58.47506,0.25465283,0.0,87.27073,8.330017
23695,20861700.0,0.0,16.955872,16.956512,22.153015,22.286438,21.768951,21.770813,13.161377,13.251953,13.263855,13.198395,1.0,0.03370921,0.031400606,0.18634608,126.0,13.132294,0.0,0.0,100.0,1165.7957,3.7144513e-05,0.0,60.30623,151.92647,50.0,96.0,1.8313696e-06,0.0,306.272,221.06679,0.0,58.8052,0.25144133,0.0,87.88342,8.330017
23696,20861760.0,0.0,16.981903,16.982574,22.140167,22.261963,21.787415,21.779907,13.139252,13.200043,13.208618,13.149872,1.0,0.032559864,0.031135855,0.18583825,122.0,13.132294,0.0,0.0,100.0,1166.551,3.706951e-05,0.0,60.19873,144.26834,50.0,96.0,1.8034165e-06,0.0,302.2271,214.78183,0.0,59.25395,0.24951868,0.0,88.66328,8.330017
23697,20861820.0,0.0,17.009186,17.009918,22.126862,22.237823,21.806519,21.789001,13.134827,13.167664,13.173157,13.135773,1.0,0.031838097,0.03096131,0.18555357,118.0,13.132294,0.0,0.0,100.0,1169.1552,3.706353e-05,0.0,60.388245,136.78549,50.0,96.0,1.7863597e-06,0.0,298.98782,208.95265,0.0,59.800423,0.24833861,0.0,89.538765,8.330017
23698,20861880.0,0.0,17.037811,17.038574,22.112946,22.213562,21.825989,21.798065,13.029724,13.118713,13.122589,13.062775,1.0,0.031409636,0.030859876,0.18536566,114.0,12.965607,0.0,0.0,99.87064,1216.0938,3.891027e-05,0.0,60.764812,129.84747,50.0,96.0,1.7760392e-06,0.0,296.3673,203.70743,0.0,60.39506,0.24762234,0.0,90.4391,8.330017
23699,20861940.0,0.0,17.06778,17.068573,22.098175,22.188843,21.84549,21.806976,13.005066,13.070343,13.072998,13.016571,1.0,0.031177256,0.030837944,0.1849814,110.0,12.965607,0.0,0.0,99.41216,1227.7579,3.9220577e-05,0.0,61.22591,123.76622,50.0,96.0,1.7669158e-06,0.0,294.10583,199.10376,0.0,60.99748,0.24698682,0.0,91.25348,8.330017
23700,20862000.0,0.0,17.099152,17.100006,22.083344,22.16449,21.86496,21.815735,12.992279,13.035706,13.037384,12.996887,1.0,0.031074215,0.030866368,0.18436371,106.0,12.965607,0.0,0.0,98.71284,1237.0972,3.9456998e-05,0.0,61.72195,118.486694,50.0,96.0,1.7570342e-06,0.0,292.06223,195.04907,0.0,61.58129,0.24629574,0.0,91.96114,8.330017
23701,20862060.0,0.0,17.131409,17.132263,22.072144,22.14569,21.882904,21.82367,12.905762,12.990173,12.9913025,12.936584,1.0,0.031053944,0.030922325,0.18350594,102.0,12.79892,0.0,0.0,97.836266,1299.2966,4.193103e-05,0.0,62.222816,113.898766,50.0,96.0,1.7453109e-06,0.0,290.13757,191.43756,0.0,62.13327,0.24547267,0.0,92.55767,8.330017
23702,20862120.0,0.0,17.16391,17.164764,22.061096,22.127106,21.900604,21.83139,12.868439,12.942169,12.942932,12.8871155,1.0,0.031070095,0.030987458,0.18240842,98.0,12.79892,0.0,0.0,96.78099,1316.3342,4.2477393e-05,0.0,62.709564,109.812546,50.0,96.0,1.7309229e-06,0.0,288.23123,188.11353,0.0,62.653057,0.24445862,0.0,93.05789,8.330017
23703,20862180.0,0.0,17.196625,17.19748,22.050629,22.109406,21.91809,21.838898,12.8437195,12.902008,12.902496,12.854797,1.0,0.031103864,0.031053422,0.18106483,94.0,12.79892,0.0,0.0,95.56371,1328.6793,4.2861506e-05,0.0,63.17656,106.11171,50.0,96.0,1.7134105e-06,0.0,286.2713,184.98303,0.0,63.141907,0.2432181,0.0,93.46868,8.330017
23704,20862240.0,0.0,17.229553,17.230408,22.040741,22.092499,21.935303,21.84613,12.750183,12.848846,12.849182,12.786163,1.0,0.031149779,0.031117707,0.17945275,90.0,12.632202,0.0,0.0,94.16604,1389.5807,4.5417983e-05,0.0,63.619125,102.75508,50.0,96.0,1.6922806e-06,0.0,284.20654,182.00496,0.0,63.596992,0.24171323,0.0,93.78264,8.330017
23705,20862300.0,0.0,17.262665,17.26358,22.031464,22.076416,21.95224,21.85315,12.706146,12.793243,12.793457,12.729279,1.0,0.031193173,0.03117295,0.17759202,86.0,12.632202,0.0,0.0,92.61728,1404.8827,4.5970708e-05,0.0,64.04036,99.615746,50.0,96.0,1.6677216e-06,0.0,282.01605,179.09421,0.0,64.02635,0.23995219,0.0,94.02027,8.330017
23706,20862360.0,0.0,17.29602,17.296906,22.026031,22.065918,21.96759,21.859436,12.67691,12.746063,12.746216,12.691956,1.0,0.031224363,0.03121174,0.17553027,82.0,12.632202,0.0,0.0,91.000984,1414.4629,4.630897e-05,0.0,64.44578,96.59496,50.0,96.0,1.6401601e-06,0.0,279.70093,176.19215,0.0,64.437,0.23796046,0.0,94.20593,8.330017
23707,20862420.0,0.0,17.32956,17.330475,22.02179,22.056885,21.982697,21.86554,12.579498,12.687561,12.687653,12.61908,1.0,0.031238077,0.031230062,0.17328481,78.0,12.465515,0.0,0.0,89.29547,1470.1659,4.8818263e-05,0.0,64.843834,93.60583,50.0,96.0,1.6098011e-06,0.0,277.2549,173.24236,0.0,64.838234,0.23574705,0.0,94.35876,8.330017
23708,20862480.0,0.0,17.363281,17.364197,22.018372,22.04898,21.997559,21.871399,12.53244,12.626648,12.626709,12.557648,1.0,0.031236842,0.031231835,0.17089386,74.0,12.465515,0.0,0.0,87.52282,1481.5865,4.9303027e-05,0.0,65.24292,90.615135,50.0,96.0,1.5773301e-06,0.0,274.71375,170.23982,0.0,65.23941,0.2333566,0.0,94.4938,8.330017
23709,20862540.0,0.0,17.397186,17.398132,22.016296,22.042847,22.012177,21.877075,12.5008545,12.575867,12.575897,12.517029,1.0,0.031219743,0.031216664,0.16837578,70.0,12.465515,0.0,0.0,85.70012,1487.1149,4.9542312e-05,0.0,65.650955,87.57959,50.0,96.0,1.543046e-06,0.0,272.09073,167.1619,0.0,65.64879,0.2308056,0.0,94.62535,8.330017
23710,20862600.0,0.0,17.431244,17.43222,22.015594,22.038544,22.02658,21.882568,12.405365,12.515259,12.515289,12.446014,1.0,0.0311858,0.031183831,0.16574372,66.0,12.298798,0.0,0.0,83.837135,1536.3855,5.1962157e-05,0.0,66.075165,84.466866,50.0,96.0,1.5071756e-06,0.0,269.39975,163.99228,0.0,66.07377,0.22810644,0.0,94.76585,8.330017
23711,20862660.0,0.0,17.465515,17.466492,22.01828,22.039307,22.039673,21.887543,12.359833,12.454956,12.454956,12.387665,1.0,0.031132659,0.03113138,0.1630648,62.0,12.298798,0.0,0.0,82.01219,1542.3984,5.229689e-05,0.0,66.52695,81.23273,50.0,96.0,1.470538e-06,0.0,266.68207,160.72101,0.0,66.52604,0.22531228,0.0,94.94554,8.330017
23712,20862720.0,0.0,17.499908,17.500916,22.022614,22.042236,22.052643,21.892426,12.3298645,12.406097,12.406097,12.34906,1.0,0.031059131,0.031058285,0.16038135,58.0,12.298798,0.0,0.0,80.23327,1543.1912,5.2386593e-05,0.0,67.01798,77.847595,50.0,96.0,1.4338104e-06,0.0,263.9778,157.34944,0.0,67.01738,0.22248024,0.0,95.18977,8.330017
23713,20862780.0,1.0,17.534454,17.535492,22.027863,22.046509,22.065369,21.897064,12.351624,12.378906,12.378906,12.346497,0.0,0.031316787,0.031316243,0.15901558,66.333336,12.382111,0.0,0.0,78.50053,1523.806,5.1238414e-05,0.0,67.43321,76.52173,50.0,96.0,1.4228756e-06,0.0,263.11444,156.131,0.0,67.43282,0.2216479,0.0,95.243774,8.330017
23714,20862840.0,1.0,17.569183,17.57019,22.033813,22.05191,22.077637,21.901337,12.364624,12.370331,12.370331,12.357819,0.0,0.031759005,0.03175866,0.15806921,74.666664,12.382111,0.0,0.0,76.82587,1526.5576,5.1120653e-05,0.0,67.6161,77.183,50.0,96.0,1.4220674e-06,0.0,263.2412,156.57251,0.0,67.615845,0.22158934,0.0,94.864365,8.330017
23715,20862900.0,1.0,17.604034,17.605072,22.040283,22.058228,22.089355,21.90512,12.375763,12.371368,12.371368,12.369965,0.0,0.032288782,0.032288566,0.15730192,83.0,12.382111,0.0,0.0,75.21772,1532.3137,5.1112573e-05,0.0,67.53982,79.56603,50.0,96.0,1.4258283e-06,0.0,264.02322,158.34074,0.0,67.539665,0.22188549,0.0,94.07903,8.330017
23716,20862960.0,1.0,17.639038,17.640045,22.049164,22.068726,22.09967,21.908203,12.423859,12.388489,12.388489,12.739502,0.0,0.03284752,0.032847382,0.15657292,91.333336,12.465393,0.0,0.0,73.73092,1515.8698,4.9997696e-05,0.0,67.18797,83.67604,50.0,96.0,1.4308441e-06,0.0,265.30844,161.34756,0.0,67.187874,0.22227758,7.0735493,92.911095,8.330017
23717,20863020.0,1.0,17.674133,17.67517,22.062622,22.085602,22.10971,21.911041,12.444672,12.862549,12.860413,12.800415,0.0,0.03335623,0.03335614,0.15579015,99.666664,12.465393,0.0,0.0,72.44864,1519.4388,4.9890026e-05,1.3473045,66.5837,89.34178,50.0,96.0,1.4338895e-06,0.0,266.9035,165.37924,1.4599466,66.58365,0.22251515,4.485333,91.46182,8.330017
23718,20863080.0,1.0,17.709381,17.710419,22.076752,22.10321,22.120514,21.914612,12.456696,12.724548,12.7248535,12.802399,0.0,0.033764157,0.0337641,0.15488793,108.0,12.465393,0.0,0.0,71.34632,1524.0206,4.986417e-05,0.0,65.7795,96.35046,50.0,96.0,1.4327809e-06,0.0,268.64935,170.21434,0.0,65.779465,0.22242942,4.3058825,89.84145,8.330017
23719,20863140.0,1.0,17.74472,17.745758,22.091095,22.121552,22.13031,21.917297,12.503143,12.614685,12.614838,12.807983,0.0,0.034039643,0.03403961,0.15384197,116.333336,12.548706,0.0,0.0,70.43219,1503.7086,4.8688486e-05,0.0,64.83801,104.42234,50.0,96.0,1.4264565e-06,0.0,270.41946,175.60983,0.0,64.83799,0.2219378,3.7476335,88.1559,8.330017
23720,20863200.0,1.0,18.130127,17.781189,22.105988,22.140778,22.13971,21.919617,12.519775,12.568878,12.56897,12.806824,0.0,0.03420724,0.034207217,0.15284438,124.666664,12.548706,0.0,0.0,69.71344,1512.4976,4.8449387e-05,0.0,63.83403,114.61615,36.053802,77.59102,0.07584689,19.524675,272.11963,182.31474,0.0,63.83401,0.22115639,3.454733,86.513756,8.330017
23721,20863260.0,1.0,22.121704,17.816742,22.12201,22.162445,22.14798,21.921387,13.368225,12.811584,12.811615,13.138275,0.0,0.03447155,0.034471538,0.15224844,133.0,12.548706,0.0,0.0,69.2168,2585.8381,6.3674976e-05,0.0,62.61423,122.31071,-3.691675e-08,30.000002,0.22119796,70.0,273.81012,187.60197,0.0,62.61422,0.22121145,0.0,84.61074,8.330017
23722,20863320.0,0.0,22.143402,17.852356,22.143433,22.190765,22.157837,21.924683,13.199249,13.044403,13.044434,13.251068,0.0,0.03398241,0.033982404,0.15004283,129.0,12.632019,0.0,0.0,69.04132,2691.8032,6.8434754e-05,0.0,61.630768,128.82254,6.4199956e-12,30.000002,0.21801868,70.0,273.40195,190.7166,0.0,61.63076,0.21801585,0.0,83.34194,8.330017
23723,20863380.0,0.0,22.165924,17.888062,22.165924,22.219757,22.16861,21.928864,13.011749,13.069336,13.069366,13.112152,0.0,0.033391826,0.033391822,0.14830321,125.0,12.632019,0.0,0.0,69.162895,2746.8281,7.1648654e-05,0.0,60.999805,131.21477,-3.2400088e-15,30.000002,0.21509586,70.0,272.11182,191.11078,0.0,60.999805,0.21508841,0.0,82.695564,8.330017
23724,20863440.0,0.0,22.187805,17.923859,22.187805,22.247345,22.17981,21.933441,12.886139,13.009827,13.009827,12.966339,0.0,0.03282108,0.03282108,0.1471567,121.0,12.632019,0.0,0.0,69.55358,2778.7153,7.379383e-05,0.0,60.656,130.66496,3.826076e-17,30.000002,0.21280521,70.0,270.492,189.78343,0.0,60.656,0.21279538,0.0,82.51339,8.330017
23725,20863500.0,0.0,22.208923,17.959717,22.208923,22.273499,22.191254,21.938293,12.844147,12.942108,12.942108,12.8815,0.0,0.03231724,0.03231724,0.14664367,117.0,12.7153015,0.0,0.0,70.2004,2776.8333,7.4074735e-05,0.0,60.559578,127.95163,-2.8803126e-21,30.000002,0.21128175,70.0,268.82544,187.33345,0.0,60.559578,0.21127117,0.0,82.71325,8.330017
23726,20863560.0,0.0,22.22931,17.995605,22.22931,22.29831,22.202423,21.943268,12.805145,12.885864,12.885864,12.830048,0.0,0.031893387,0.031893387,0.14671478,113.0,12.7153015,0.0,0.0,71.086296,2790.486,7.486516e-05,0.0,60.662884,123.81568,-3.480793e-24,30.000002,0.21050242,70.0,267.27966,184.24599,0.0,60.662884,0.21049216,0.0,83.21552,8.330017
