,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23727,20863620.0,0.0,22.248901,18.031555,22.248901,22.321716,22.213745,21.948395,12.782867,12.841522,12.841522,12.796783,0.0,0.031547498,0.031547494,0.14731248,109.0,12.7153015,0.0,0.0,72.19972,2805.2192,7.5500226e-05,0.0,60.92884,118.78717,-6.310278e-25,30.000002,0.2104062,70.0,265.94348,180.83865,0.0,60.92884,0.21039684,0.0,83.96619,8.330017
23728,20863680.0,0.0,22.26767,18.067566,22.26767,22.343689,22.22525,21.953735,12.811157,12.820831,12.820831,12.800537,0.0,0.031269502,0.031269502,0.14837281,105.0,12.7986145,0.04559592,0.0,73.52735,2799.4805,7.488437e-05,0.0,61.325478,113.26132,2.8650952e-29,30.000002,0.2109087,70.0,264.85852,177.32706,0.0,61.325478,0.21090062,0.0,84.92329,8.330017
23729,20863740.0,0.0,22.285645,18.103607,22.285645,22.364227,22.236938,21.959259,12.82196,12.816498,12.816498,12.812805,0.0,0.031061577,0.031041494,0.1498135,101.0,12.7986145,0.2501955,0.0,75.05133,2816.1152,7.521555e-05,0.0,61.838787,107.507095,2.11719e-31,30.000002,0.21191162,70.0,264.02838,173.83864,0.0,61.825172,0.21190488,0.0,86.05269,8.330017
23730,20863800.0,0.0,22.30249,18.139679,22.30249,22.382965,22.248688,21.964935,12.833374,12.818726,12.818726,12.824097,0.0,0.0310462,0.03083791,0.15154047,97.0,12.7986145,0.57388836,0.0,76.753654,2838.1301,7.567879e-05,0.0,62.55921,101.58079,-1.671581e-33,30.000002,0.21341787,70.0,263.46774,170.3998,0.0,62.417065,0.21341273,0.0,87.34835,8.330017
23731,20863860.0,0.0,22.317902,18.175781,22.317902,22.39972,22.259888,21.970673,12.8845825,12.835815,12.835602,12.858398,0.0,0.031087542,0.03066677,0.15356582,93.0,12.881897,1.0077419,0.0,78.615326,2841.4094,7.508845e-05,0.0,63.380367,95.69412,1.1275352e-37,30.000002,0.21531223,70.0,263.16083,167.09895,0.0,63.091087,0.21530856,0.0,88.79611,8.330017
23732,20863920.0,0.0,22.332092,18.211884,22.332092,22.414612,22.271027,21.976624,12.909088,12.860626,12.860107,12.890961,0.0,0.031221876,0.030510072,0.15579924,89.0,12.881897,1.5517607,0.0,80.61506,2867.7195,7.55441e-05,0.0,64.329,89.9077,3.083978e-39,30.000002,0.2175219,70.0,263.08197,163.94301,0.0,63.83557,0.2175196,0.0,90.384445,8.330017
23733,20863980.0,0.0,22.344818,18.248016,22.344818,22.427368,22.282043,21.982758,12.928223,12.884186,12.883301,12.914398,0.0,0.03143899,0.030361561,0.15820175,85.0,12.881897,2.2051644,0.0,82.73085,2898.7556,7.61854e-05,0.0,65.402534,84.26463,-2.7465e-41,30.000002,0.21999201,70.0,263.21317,160.93663,0.0,64.64883,0.219991,0.0,92.11525,8.330017
23734,20864040.0,0.0,22.355957,18.284119,22.355957,22.437897,22.292847,21.989075,12.982971,12.915924,12.914215,12.955627,0.0,0.03173451,0.030215772,0.16072796,81.0,12.96521,2.9667277,0.0,84.942764,2909.5164,7.5793105e-05,0.0,66.60305,78.80021,0.0,30.000002,0.2226675,70.0,263.53424,158.08154,0.0,65.530464,0.22266762,0.0,93.99168,8.330017
23735,20864100.0,0.0,22.3656,18.320251,22.3656,22.44635,22.303406,21.995636,13.008087,12.950012,12.947418,12.99057,0.0,0.03210053,0.030066267,0.16332687,77.0,12.96521,3.8315437,0.0,87.22768,2942.3384,7.643305e-05,0.0,67.931244,73.53765,0.0,30.000002,0.22548181,70.0,264.0094,155.3696,0.0,66.48096,0.22548293,0.0,96.019646,8.330017
23736,20864160.0,0.0,22.373932,18.356354,22.373932,22.453217,22.31311,22.002197,13.02597,12.978699,12.975464,13.013611,0.0,0.032530215,0.029908774,0.16595851,73.0,12.96521,4.7894998,0.0,89.57348,2978.4375,7.723503e-05,0.0,69.39136,68.49041,0.0,30.000002,0.22838546,70.0,264.61493,152.79393,0.0,67.50487,0.2283874,0.0,98.21327,8.330017
23737,20864220.0,1.0,22.379242,18.392426,22.379456,22.45755,22.322266,22.00879,13.088745,13.015991,13.011261,13.059174,0.0,0.0336257,0.030322786,0.16903307,81.333336,13.048492,5.83726,0.0,91.95054,3004.2405,7.713265e-05,0.0,70.85384,66.19824,0.0,30.000002,0.23296358,70.0,267.08676,152.70937,0.0,68.47841,0.23298192,0.0,99.850044,8.330017
23738,20864280.0,1.0,22.381897,18.428497,22.382324,22.460327,22.330017,22.014832,13.124542,13.060913,13.054565,13.104675,0.0,0.03529594,0.031193126,0.17098776,89.666664,13.048492,6.9554887,0.0,94.346596,3055.5266,7.8219586e-05,0.0,71.82768,67.583,0.0,30.000002,0.23744391,70.0,270.56168,155.21445,0.0,68.947754,0.23746754,0.0,100.00135,8.330017
23739,20864340.0,1.0,22.383636,18.464508,22.38443,22.461365,22.336365,22.020294,13.151642,13.10083,13.093628,13.137238,0.0,0.036796518,0.031842157,0.17390689,98.0,13.048492,8.12981,0.0,96.7453,3114.6057,7.956273e-05,0.0,72.410255,70.09584,0.0,30.000002,0.24254873,70.0,274.93292,158.76517,0.0,69.02596,0.24257794,0.0,99.99319,8.330017
23740,20864400.0,1.0,22.384033,18.500488,22.38446,22.459045,22.341309,22.0253,13.098694,13.109436,13.105194,13.114868,1.0,0.038202196,0.03235323,0.17785124,106.333336,12.881805,9.347305,0.0,99.10552,3233.5022,8.3563726e-05,0.0,72.77478,73.34436,0.0,30.000002,0.24838056,70.0,280.2195,163.13245,0.0,68.88105,0.24841382,0.0,99.99983,8.330017
23741,20864460.0,1.0,22.381989,18.536407,22.382446,22.453796,22.344666,22.029724,13.093384,13.10376,13.102478,13.098511,1.0,0.03951745,0.032744758,0.1825852,114.666664,12.881805,10.589435,0.0,100.0,3319.5693,8.5951855e-05,0.0,72.95659,77.2714,0.0,30.000002,0.25481814,70.0,286.331,168.25415,0.0,68.555084,0.25485572,0.0,100.0,8.330017
23742,20864520.0,1.0,22.376312,18.572266,22.3768,22.44339,22.34671,22.033783,13.0928955,13.099945,13.100159,13.0946045,1.0,0.040760234,0.03304348,0.18800612,123.0,12.881805,11.844821,0.0,100.0,3408.4854,8.8368135e-05,0.0,72.996605,81.82913,0.0,30.000002,0.2617775,70.0,293.25836,174.08656,0.0,68.09413,0.26181927,0.0,99.998634,8.330017
23743,20864580.0,1.0,22.365814,18.608093,22.366302,22.42752,22.34732,22.037476,13.019928,13.073151,13.0784,13.046967,1.0,0.042342667,0.03360239,0.19244869,131.33333,12.715118,13.100347,0.0,100.0,3545.07,9.3262875e-05,0.0,72.83094,88.57168,0.0,30.000002,0.26836723,70.0,301.0307,181.50131,0.0,67.45438,0.26841095,0.0,99.25572,8.330017
23744,20864640.0,1.0,22.351501,18.643799,22.35202,22.407654,22.346039,22.040405,12.983856,13.036652,13.046356,13.004791,1.0,0.04405676,0.034286257,0.19503613,139.66667,12.715118,14.3335,0.0,100.0,3628.2812,9.6138145e-05,0.0,72.208916,98.603134,0.0,30.000002,0.2733549,70.0,308.8929,190.90471,0.0,66.43008,0.27339748,0.0,97.49322,8.330017
23745,20864700.0,1.0,22.335236,18.679474,22.335693,22.385376,22.343018,22.042664,12.944763,12.999298,13.0121765,12.966949,1.0,0.045532826,0.03478376,0.19646946,148.0,12.715118,15.52723,0.0,100.0,3691.6423,9.854828e-05,0.0,71.262405,110.88434,0.0,30.000002,0.27677467,70.0,316.41068,201.49419,0.0,65.13072,0.27681366,0.0,95.35128,8.330017
23746,20864760.0,1.0,22.320007,18.715027,22.320435,22.364746,22.338593,22.044342,12.838745,12.933838,12.95459,12.88208,1.0,0.046698116,0.035038922,0.19685158,156.33333,12.548401,16.670004,0.0,100.0,3791.317,0.00010307318,0.0,70.14947,124.69054,0.0,30.000002,0.27858287,70.0,323.11075,212.63593,0.0,63.696815,0.27861685,0.0,93.11275,8.330017
23747,20864820.0,1.0,22.303864,18.750519,22.30423,22.342896,22.332855,22.045654,12.7725525,12.861511,12.887878,12.80838,1.0,0.047541916,0.03504754,0.19645806,164.66667,12.548401,17.74849,0.0,100.0,3832.6582,0.000105258325,0.0,69.01958,138.98639,0.0,30.000002,0.27904758,70.0,328.7389,223.57455,0.0,62.261753,0.27907616,0.0,91.00834,8.330017
23748,20864880.0,1.0,22.287445,18.785889,22.28775,22.32074,22.32605,22.046814,12.712189,12.793762,12.822815,12.744751,1.0,0.048123732,0.034864996,0.19560295,173.0,12.548401,18.753416,0.0,100.0,3853.5713,0.000106784915,0.0,67.97896,152.81036,0.0,30.000002,0.27859437,70.0,333.30472,233.70482,0.0,60.92314,0.278618,0.0,89.16183,8.330017
23749,20864940.0,1.0,22.270782,18.821167,22.271057,22.29834,22.31839,22.047943,12.59903,12.707153,12.742828,12.647003,1.0,0.04853006,0.034579337,0.19457582,181.33333,12.381714,19.676785,0.0,100.0,3911.9712,0.00011043403,0.0,67.08546,165.47862,0.0,30.000002,0.27768955,70.0,337.02664,242.69495,0.0,59.734703,0.2777095,0.0,87.61632,8.330017
23750,20865000.0,1.0,22.253784,18.856323,22.253998,22.275604,22.309937,22.049042,12.532166,12.623444,12.662018,12.568115,1.0,0.04884606,0.034261607,0.19359127,189.66667,12.381714,20.5123,0.0,100.0,3921.2595,0.00011176256,0.0,66.348526,176.80078,0.0,30.000002,0.2767026,70.0,340.22784,250.57648,0.0,58.70618,0.2767201,0.0,86.34945,8.330017
23751,20865060.0,1.0,22.239594,18.891357,22.239777,22.256958,22.301575,22.050323,12.479553,12.553925,12.591461,12.507904,1.0,0.04912748,0.033958916,0.19275877,198.0,12.381714,21.26452,0.0,100.0,3921.4863,0.000112570946,0.0,65.75071,186.88116,0.0,30.000002,0.27584797,70.0,343.17856,257.54602,0.0,57.828365,0.27586418,0.0,85.31319,8.330017
23752,20865120.0,1.0,22.225128,18.92627,22.225342,22.238007,22.292572,22.051605,12.380798,12.474579,12.515076,12.422638,1.0,0.049401097,0.033698574,0.19211587,206.33333,12.214996,21.922865,0.0,100.0,3965.5889,0.000115722265,0.0,65.26033,196.00684,0.0,30.000002,0.27521718,70.0,346.09366,263.87872,0.0,57.079018,0.2752329,0.0,84.45223,8.330017
23753,20865180.0,1.0,22.210114,18.96103,22.210297,22.218475,22.282928,22.052856,12.328369,12.402557,12.44278,12.357239,1.0,0.049671054,0.0334912,0.19162871,214.66667,12.214996,22.482391,0.0,99.937126,3969.7734,0.00011671262,0.0,64.83918,204.56133,0.0,30.000002,0.27479205,70.0,349.10248,269.861,0.0,56.42841,0.27480784,0.0,83.70841,8.330017
23754,20865240.0,1.0,22.194794,18.995667,22.194977,22.19873,22.272736,22.054047,12.286652,12.345978,12.382721,12.309692,1.0,0.04995081,0.03335444,0.1910436,223.0,12.214996,22.936852,0.0,99.60325,3966.5544,0.0001172874,0.0,64.44763,213.13124,0.0,30.000002,0.2743508,70.0,352.15613,275.81235,0.0,55.845173,0.27436632,0.0,82.98743,8.330017
23755,20865300.0,0.0,22.179749,19.030151,22.17978,22.17929,22.262054,22.055206,12.189697,12.27478,12.314026,12.230774,1.0,0.049915776,0.03304728,0.18949841,219.0,12.048309,23.278643,0.0,99.069695,3993.6472,0.00012016486,0.0,64.139595,217.91809,0.0,30.000002,0.2724698,70.0,351.64563,278.25806,0.0,55.365932,0.272467,0.0,82.40746,8.330017
23756,20865360.0,0.0,22.167542,19.064453,22.167542,22.164001,22.252167,22.05661,12.13089,12.202698,12.242859,12.160767,1.0,0.049830083,0.032731675,0.1879379,215.0,12.048309,23.528742,0.0,98.411156,3979.1997,0.00012076689,0.0,63.99857,219.42064,0.0,30.000002,0.2705078,70.0,349.66864,278.30048,0.0,55.062336,0.2705004,0.0,82.05858,8.330017
23757,20865420.0,0.0,22.155884,19.098602,22.155884,22.149536,22.242065,22.058075,12.083801,12.14212,12.17981,12.107025,1.0,0.049732845,0.03246273,0.18634938,211.0,12.048309,23.676712,0.0,97.61188,3957.476,0.00012090449,0.0,63.96089,218.99025,0.0,30.000002,0.26855296,70.0,346.9429,276.96762,0.0,54.892464,0.26854247,0.0,81.83788,8.330017
23758,20865480.0,0.0,22.144745,19.132599,22.144745,22.135834,22.23175,22.05957,11.995117,12.071716,12.111176,12.031891,1.0,0.04962264,0.03225161,0.18472968,207.0,11.881592,23.709904,0.0,96.66474,3975.0132,0.00012344288,0.0,63.9964,217.1533,0.0,30.000002,0.26661196,70.0,343.733,274.64877,0.0,54.835815,0.26659945,0.0,81.70781,8.330017
23759,20865540.0,0.0,22.137665,19.166382,22.137665,22.128479,22.221283,22.061035,11.942566,12.005737,12.044617,12.701324,1.0,0.049491413,0.032086268,0.18308526,203.0,11.881592,23.644976,0.0,95.66943,3956.5342,0.00012380727,0.0,64.062744,214.62161,0.0,30.000002,0.2646706,70.0,340.3394,271.8471,0.0,54.847496,0.2646572,12.382956,81.62134,8.330017
23760,20865600.0,0.0,22.138855,19.200012,22.138855,22.131592,22.21457,22.06366,11.902679,12.801422,12.8289795,12.756561,1.0,0.049326632,0.031947512,0.18158393,199.0,11.881592,23.532112,0.0,94.77701,3935.9746,0.0001238083,3.5887558,64.15871,211.36731,0.0,30.000002,0.26286495,70.0,336.9298,268.616,1.9359595,54.919456,0.26285106,12.832435,81.60804,8.330017
23761,20865660.0,0.0,22.143738,19.233612,22.143738,22.139374,22.209564,22.067902,11.820557,12.796814,12.805878,12.769348,1.0,0.049152177,0.03183719,0.18024209,195.0,11.714905,23.378992,0.0,93.989265,3956.412,0.0001263613,3.9024792,64.28599,207.58281,0.0,30.000002,0.26123747,70.0,333.62976,265.1136,2.5159483,55.044567,0.26122358,14.008996,81.66,8.330017
23762,20865720.0,0.0,22.149567,19.267456,22.149567,22.148438,22.204803,22.072174,11.775909,12.796692,12.800354,12.780609,1.0,0.048963096,0.03174879,0.17906745,191.0,11.714905,23.18085,0.0,93.2969,3945.2134,0.000126804,4.0688725,64.43184,203.47581,0.0,30.000002,0.2597844,70.0,330.49762,261.48294,2.6408439,55.20843,0.2597708,14.686498,81.76609,8.330017
23763,20865780.0,0.0,22.156189,19.301453,22.156189,22.15857,22.200256,22.076508,11.741821,12.797302,12.798889,12.7872925,1.0,0.048756365,0.031679284,0.17806326,187.0,11.714905,22.938534,0.0,92.71131,3931.2717,0.00012691895,4.188535,64.58973,199.15422,0.0,30.000002,0.25850323,70.0,327.54565,257.79645,2.7261713,55.404163,0.2584901,15.157038,81.92118,8.330017
23764,20865840.0,0.0,22.163483,19.335602,22.163513,22.169617,22.195984,22.080902,11.712524,12.79776,12.798737,12.790314,1.0,0.048526987,0.031626962,0.17726499,183.0,11.700012,22.64778,0.0,92.25915,3919.1152,0.0001270007,4.2853827,64.75522,194.67596,0.0,30.000002,0.25742012,70.0,324.80923,254.10457,2.7980015,55.628628,0.25740626,15.53815,82.12873,8.330017
23765,20865900.0,0.0,22.171234,19.369934,22.171234,22.181244,22.192017,22.085327,11.692322,12.79837,12.79892,12.792847,1.0,0.048274197,0.031584743,0.17665073,179.0,11.700012,22.316833,0.0,91.93406,3903.914,0.00012673861,4.3440146,64.92326,190.12532,0.0,30.000002,0.25651044,70.0,322.2805,250.45268,2.8468688,55.872738,0.2564975,15.802974,82.38064,8.330017
23766,20865960.0,0.0,22.17984,19.404419,22.17984,22.193848,22.188995,22.089752,11.677551,12.79895,12.799133,12.7948,1.0,0.048002593,0.03154758,0.17620467,175.0,11.700012,21.963902,0.0,91.735115,3889.1042,0.00012636349,4.378496,65.09468,185.52913,0.0,30.000002,0.2557566,70.0,319.93896,246.84753,2.8818038,56.132042,0.25574496,15.995751,82.67382,8.330017
23767,20866020.0,0.0,22.18863,19.438995,22.18863,22.206543,22.186249,22.094177,11.667511,12.799408,12.799377,12.796265,1.0,0.04771362,0.03151466,0.17593987,171.0,11.700012,21.585646,0.0,91.664215,3875.1123,0.00012591032,4.3921633,65.27025,180.89726,0.0,30.000002,0.25516912,70.0,317.78848,243.29794,2.9047866,56.40623,0.2551582,16.131157,83.011246,8.330017
23768,20866080.0,0.0,22.197449,19.473724,22.197449,22.219177,22.183868,22.098633,11.66156,12.799805,12.799591,12.797363,1.0,0.047407318,0.031485237,0.17586806,167.0,11.700012,21.183777,0.0,91.72998,3862.5115,0.00012541575,4.3876762,65.45006,176.24043,0.0,30.000002,0.2547602,70.0,315.83566,239.81448,2.9174128,56.69502,0.25474977,16.220804,83.395676,8.330017
23769,20866140.0,0.0,22.206207,19.508514,22.206207,22.231567,22.181763,22.103119,11.658112,12.80014,12.799774,12.798218,1.0,0.047087796,0.03145642,0.17593302,163.0,11.700012,20.766838,0.0,91.89695,3851.1792,0.00012491393,4.3720136,65.63396,171.58833,0.0,30.000002,0.2544776,70.0,314.03204,236.39093,2.9236586,56.99461,0.2544681,16.285002,83.8167,8.330017
23770,20866200.0,0.0,22.214874,19.543427,22.214874,22.243652,22.179962,22.107605,11.6571045,12.8003845,12.799927,12.798859,1.0,0.046755437,0.03142833,0.17614757,159.0,11.700012,20.335085,0.0,92.17195,3841.3237,0.00012441506,4.345633,65.823006,166.93886,0.0,30.000002,0.25433096,70.0,312.38016,233.02773,2.923753,57.306046,0.25432208,16.325878,84.278145,8.330017
23771,20866260.0,0.0,22.223358,19.5784,22.223358,22.255219,22.178925,22.11203,11.658203,12.800598,12.800049,12.799316,1.0,0.04641319,0.03140074,0.17652172,155.0,11.700012,19.896753,0.0,92.56021,3833.3398,0.00012394112,4.310168,66.01989,162.28725,0.0,30.000002,0.25433466,70.0,310.8868,229.7258,2.9184775,57.630466,0.25432643,16.349293,84.78394,8.330017
23772,20866320.0,0.0,22.231506,19.613434,22.231506,22.266083,22.178223,22.116455,11.660858,12.800781,12.80014,12.799622,1.0,0.04606541,0.031373404,0.17704372,151.0,11.700012,19.454098,0.0,93.052444,3827.3293,0.00012351018,4.268305,66.22662,157.64403,0.0,30.000002,0.25448078,70.0,309.54324,226.48651,2.9092228,57.967724,0.2544732,16.362288,85.33293,8.330017
23773,20866380.0,0.0,22.239227,19.648499,22.239227,22.276215,22.177887,22.12088,11.664795,12.800873,12.800232,12.799805,1.0,0.045712963,0.031346068,0.17770517,147.0,11.700012,19.00925,0.0,93.64347,3823.2832,0.00012312862,4.2212424,66.44382,153.01723,0.0,30.000002,0.25476205,70.0,308.34125,223.30984,2.8966484,58.31781,0.25475505,16.36789,85.92479,8.330017
23774,20866440.0,0.0,22.24643,19.683624,22.24643,22.28537,22.177948,22.125366,11.669495,12.800964,12.800262,12.799896,1.0,0.04535966,0.031318724,0.1784906,143.0,11.700012,18.567257,0.0,94.31958,3821.1716,0.00012280727,4.1714115,66.67342,148.41553,0.0,30.000002,0.25516614,70.0,307.2693,220.19449,2.882117,58.680798,0.25515974,16.37225,86.55789,8.330017
23775,20866500.0,0.0,22.253021,19.71875,22.253021,22.293518,22.178314,22.129822,11.674713,12.801025,12.8003235,12.799896,1.0,0.045007788,0.03129131,0.17938595,139.0,11.700012,18.131233,0.0,95.071,3820.9023,0.00012254891,4.1200237,66.91671,143.84724,0.0,30.000002,0.2556816,70.0,306.31702,217.1394,2.8662677,59.05671,0.25567573,16.377811,87.230896,8.330017
23776,20866560.0,0.0,22.259064,19.753906,22.259064,22.30072,22.179321,22.134247,11.680267,12.801025,12.8003235,12.799866,1.0,0.044659376,0.03126337,0.18038048,135.0,11.700012,17.7071,0.0,95.89265,3822.4207,0.00012235458,4.067943,67.17527,139.3169,0.0,30.000002,0.25629967,70.0,305.47617,214.14247,2.849519,59.445686,0.25629425,16.386023,87.94351,8.330017
23777,20866620.0,0.0,22.264374,19.789032,22.264374,22.306702,22.180634,22.138672,11.685852,12.801025,12.800354,12.799774,1.0,0.04431928,0.031235004,0.181454,131.0,11.700012,17.298681,0.0,96.76582,3825.5103,0.00012222427,4.0168257,67.45205,134.82928,0.0,30.000002,0.2570042,70.0,304.7323,211.1989,2.8327043,59.848087,0.25699925,16.399786,88.69383,8.330017
23778,20866680.0,0.0,22.26889,19.824127,22.26889,22.311462,22.182312,22.143097,11.691284,12.801025,12.800354,12.799652,1.0,0.04398944,0.031206347,0.18258977,127.0,11.700012,16.908806,0.0,97.6793,3829.9944,0.00012215516,3.967364,67.74832,130.39247,0.0,30.000002,0.25778097,70.0,304.0742,208.30745,2.8162014,60.26405,0.25777647,16.419899,89.48015,8.330017
23779,20866740.0,0.0,22.272614,19.859222,22.272614,22.314972,22.184296,22.147552,11.696472,12.800964,12.8003235,12.79953,1.0,0.04367094,0.031177253,0.18377474,123.0,11.700012,16.539444,0.0,98.62501,3835.7285,0.00012214457,3.920042,68.06514,126.01285,0.0,30.000002,0.2586185,70.0,303.49283,205.46724,2.8002887,60.693653,0.2586143,16.446869,90.30162,8.330017
23780,20866800.0,0.0,22.275421,19.894257,22.275421,22.31717,22.186584,22.152008,11.701233,12.800934,12.8003235,12.799377,1.0,0.043367505,0.031147776,0.1849853,119.0,11.700012,16.195057,0.0,99.583755,3842.4033,0.00012218505,3.8758068,68.40505,121.69429,0.0,30.000002,0.25949576,70.0,302.9701,202.6721,2.7854464,61.13719,0.2594919,16.481438,91.15585,8.330017
23781,20866860.0,0.0,22.277771,19.9292,22.277771,22.318726,22.18924,22.156403,11.705231,12.800812,12.800262,12.799377,1.0,0.043121144,0.03114796,0.1860268,115.0,11.700012,15.8786,0.0,100.0,3849.2917,0.00012226906,3.8369865,68.76275,117.659805,0.0,30.000002,0.26029292,70.0,302.46536,200.03755,2.7728975,61.59011,0.260289,16.514366,91.974594,8.330017
23782,20866920.0,0.0,22.279419,19.964111,22.279419,22.319519,22.192078,22.160767,11.706146,12.800537,12.800079,12.79953,1.0,0.04297285,0.03121549,0.18642746,111.0,11.700012,15.591435,0.0,100.0,3852.7947,0.00012234657,3.818481,69.08727,114.409874,0.0,30.000002,0.26061454,70.0,301.77322,197.7788,2.7748258,62.010605,0.26060975,16.534416,92.58026,8.330017
23783,20866980.0,0.0,22.280853,19.998901,22.280853,22.320038,22.195068,22.16504,11.704529,12.800293,12.799927,12.799347,1.0,0.04280154,0.031252813,0.18661405,107.0,11.700012,15.33487,0.0,100.0,3853.551,0.00012238855,3.808858,69.388176,111.32214,0.0,30.000002,0.2606679,70.0,300.89404,195.52863,2.782464,62.40105,0.2606623,16.572392,93.13922,8.330017
23784,20867040.0,0.0,22.282227,20.0336,22.282227,22.320404,22.198212,22.16925,11.701691,12.800201,12.799866,12.799164,1.0,0.042621523,0.031264324,0.18665658,103.0,11.700012,15.110514,0.0,100.0,3852.323,0.00012239162,3.8027477,69.69585,108.22698,0.0,30.000002,0.26054254,70.0,299.8594,193.20033,2.7909474,62.785507,0.26053613,16.61803,93.69331,8.330017
23785,20867100.0,0.0,22.2836,20.068176,22.2836,22.3208,22.201508,22.173492,11.698273,12.80014,12.799866,12.799103,1.0,0.042436868,0.03125176,0.18659493,99.0,11.700012,14.920022,0.0,100.0,3849.4436,0.0001223524,3.7983398,70.02443,105.05181,0.0,30.000002,0.2602842,70.0,298.69153,190.75995,2.798907,63.176186,0.26027712,16.664396,94.26539,8.330017
23786,20867160.0,0.0,22.285736,20.10263,22.285736,22.322235,22.204987,22.177643,11.694733,12.80011,12.799866,12.799133,1.0,0.042252857,0.03121753,0.18646535,95.0,11.700012,14.765048,0.0,100.0,3845.4175,0.00012227174,3.7943537,70.38614,101.756,0.0,30.000002,0.25993666,70.0,297.4203,188.19547,2.8052573,63.583286,0.259929,16.707787,94.87454,8.330017
23787,20867220.0,0.0,22.287994,20.136963,22.287994,22.323792,22.208618,22.181854,11.691437,12.800079,12.799896,12.799225,1.0,0.042077996,0.031167291,0.18629162,91.0,11.700012,14.647566,0.0,100.0,3840.5168,0.00012215493,3.7902913,70.79176,98.33041,0.0,30.000002,0.25953743,70.0,296.07828,185.51501,2.8095512,64.016205,0.2595293,16.744398,95.53368,8.330017
23788,20867280.0,1.0,22.289886,20.171112,22.289948,22.325012,22.21228,22.186005,11.698608,12.800262,12.800079,12.799988,1.0,0.042279083,0.031395014,0.18733011,99.333336,11.700012,14.566626,0.0,100.0,3850.4854,0.00012216248,3.7748423,71.14999,96.989426,0.0,30.000002,0.26099524,70.0,296.95355,185.07341,2.8024752,64.40334,0.26100454,16.732578,96.05273,8.330017
23789,20867340.0,1.0,22.290741,20.205109,22.290833,22.32492,22.215576,22.189789,11.714844,12.800446,12.800201,12.801605,1.0,0.0426854,0.031796016,0.18866435,107.666664,11.700012,14.516846,0.0,100.0,3870.8738,0.00012242734,3.7486348,71.25422,98.126144,0.0,30.000002,0.26313302,70.0,299.16367,186.71689,2.790119,64.5684,0.26314786,16.61035,96.11646,8.330017
23790,20867400.0,1.0,22.290436,20.238892,22.290558,22.323486,22.218414,22.193176,11.730377,12.800415,12.800171,12.802277,1.0,0.04316433,0.032255527,0.19006416,116.0,11.700012,14.492154,0.0,100.0,3895.2625,0.000122864,3.7307396,71.10371,101.2293,0.0,30.000002,0.26546854,70.0,302.20105,189.90578,2.7844625,64.49811,0.26548776,16.488295,95.78709,8.330017
23791,20867460.0,1.0,22.289398,20.272491,22.28952,22.321228,22.220642,22.196014,11.74353,12.800262,12.800049,12.802124,1.0,0.043672975,0.03273751,0.19138736,124.333336,11.700012,14.490337,0.0,100.0,3921.9263,0.00012345827,3.7231228,70.67929,106.44243,0.0,30.000002,0.26778567,70.0,305.9646,194.67749,2.7864563,64.17047,0.2678076,16.38553,95.051674,8.330017
23792,20867520.0,1.0,22.287476,20.305878,22.287628,22.317902,22.222382,22.198456,11.75238,12.800049,12.799896,12.801544,1.0,0.044131625,0.033174198,0.19246858,132.66667,11.700012,14.501686,0.0,100.0,3946.8257,0.00012411438,3.7261586,70.05564,113.20739,0.0,30.000002,0.269764,70.0,310.01483,200.49663,2.795752,63.649117,0.26978758,16.322975,94.05018,8.330017
23793,20867580.0,1.0,22.284912,20.33905,22.285065,22.313782,22.223755,22.2005,11.755981,12.799835,12.799744,12.80069,1.0,0.044497002,0.033525318,0.19323158,141.0,11.700012,14.523443,0.0,100.0,3967.6548,0.00012476771,3.7404895,69.27563,121.30516,0.0,30.000002,0.27124068,70.0,314.12314,207.12662,2.8124013,62.968987,0.2712645,16.312199,92.86374,8.330017
23794,20867640.0,1.0,22.28183,20.371979,22.281982,22.309052,22.224731,22.20221,11.753632,12.799622,12.799622,12.799683,1.0,0.044732846,0.033755466,0.19360465,149.33333,11.700012,14.555435,0.0,100.0,3982.5317,0.00012536735,3.7667632,68.364334,130.63194,0.0,30.000002,0.27208194,70.0,318.1039,214.41614,2.836393,62.14872,0.27210402,16.362848,91.54223,8.330017
23795,20867700.0,1.0,22.278687,20.404663,22.278809,22.3042,22.225525,22.203766,11.74707,12.799469,12.79953,12.798798,1.0,0.044848002,0.033869203,0.19366272,157.66667,11.700012,14.594886,0.0,100.0,3991.142,0.00012585185,3.799175,67.42025,140.52197,0.0,30.000002,0.27236557,70.0,321.7917,221.87624,2.8630705,61.27994,0.27238587,16.457184,90.22267,8.330017
23796,20867760.0,1.0,22.276276,20.437073,22.276428,22.300415,22.226349,22.205322,11.738037,12.799377,12.7994995,12.798126,1.0,0.04487024,0.033893537,0.19348831,166.0,11.700012,14.641846,0.0,100.0,3994.831,0.00012621931,3.8338714,66.49475,150.6186,0.0,30.000002,0.27224645,70.0,325.20178,229.28671,2.890006,60.412884,0.27226573,16.575718,88.964745,8.330017
23797,20867820.0,1.0,22.27417,20.469208,22.274292,22.296997,22.227173,22.20691,11.727814,12.799347,12.7994995,12.797699,1.0,0.044825375,0.03385026,0.1931732,174.33333,11.700012,14.697236,0.0,100.0,3994.2478,0.00012645905,3.8679183,65.620544,160.61072,0.0,30.000002,0.27184525,70.0,328.33432,236.456,2.9151196,59.575867,0.27186316,16.705877,87.80546,8.330017
23798,20867880.0,1.0,22.2724,20.501038,22.272522,22.294006,22.228088,22.208557,11.717865,12.799377,12.799561,12.797607,1.0,0.044746473,0.033763226,0.19280314,182.66667,11.700012,14.762947,0.0,100.0,3990.6443,0.00012657623,3.8981988,64.82082,170.2652,0.0,30.000002,0.2713067,70.0,331.2503,243.27185,2.9358323,58.791668,0.27132326,16.830942,86.763664,8.330017
23799,20867940.0,1.0,22.270966,20.532593,22.271057,22.291412,22.229065,22.210297,11.708649,12.799438,12.799622,12.797699,1.0,0.044652425,0.033653833,0.19239847,191.0,11.700012,14.837448,0.0,100.0,3985.3826,0.000126613,3.924457,64.084366,179.68547,0.0,30.000002,0.27070948,70.0,334.0679,249.84624,2.952433,58.055557,0.2707258,16.94386,85.81361,8.330017
23800,20868000.0,1.0,22.269867,20.563782,22.269958,22.289307,22.230133,22.212128,11.700989,12.79953,12.799713,12.797943,1.0,0.044568397,0.03353678,0.19204612,199.33333,11.700012,14.924009,0.0,100.0,3979.0967,0.00012656375,3.9459453,63.428272,188.66223,0.0,30.000002,0.2701503,70.0,336.8247,256.07504,2.9641514,57.382862,0.27016592,17.038097,84.9725,8.330017
23801,20868060.0,1.0,22.269623,20.594666,22.269745,22.28833,22.231415,22.214172,11.695221,12.799622,12.799805,12.79834,1.0,0.044504616,0.03342516,0.19173491,207.66667,11.700012,15.024435,0.0,100.0,3972.8462,0.00012646304,3.9619505,62.837852,197.34576,0.0,30.000002,0.26966375,70.0,339.6179,262.0901,2.970649,56.76409,0.2696792,17.107475,84.212204,8.330017
23802,20868120.0,1.0,22.269653,20.625214,22.269775,22.28769,22.232697,22.21634,11.691315,12.799713,12.799896,12.798767,1.0,0.04447062,0.033326846,0.1914836,216.0,11.700012,15.139315,0.0,100.0,3967.0146,0.00012632851,3.973512,62.307953,205.78522,0.0,30.000002,0.26927823,70.0,342.49976,267.94614,2.9728868,56.195736,0.26929352,17.152298,83.52207,8.330017
23803,20868180.0,0.0,22.270264,20.655365,22.270264,22.287628,22.23413,22.218628,11.681091,12.799561,12.799774,12.798462,1.0,0.04418528,0.033014223,0.19042616,212.0,11.700012,15.265425,0.0,100.0,3950.3833,0.00012606356,4.000288,61.889004,210.3585,0.0,30.000002,0.26763228,70.0,342.27216,270.3594,2.9885302,55.71767,0.26763022,17.231268,83.01424,8.330017
23804,20868240.0,0.0,22.271515,20.68518,22.271515,22.288544,22.23584,22.221252,11.670227,12.799561,12.799866,12.798096,1.0,0.043917727,0.03267701,0.18959166,208.0,11.700012,15.410291,0.0,100.0,3932.2793,0.00012565867,4.022347,61.695747,211.23244,0.0,30.000002,0.26619142,70.0,340.84814,270.23755,2.9942133,55.436985,0.26618546,17.337675,82.81453,8.330017
23805,20868300.0,0.0,22.273407,20.7146,22.273407,22.290192,22.237793,22.224152,11.663818,12.799713,12.800018,12.7986145,1.0,0.043721598,0.032381725,0.18891588,204.0,11.700012,15.575735,0.030097282,100.0,3915.9697,0.00012520749,4.031899,61.66191,209.94757,0.0,30.000002,0.26502302,70.0,338.93094,268.72498,2.98858,55.305946,0.26501492,17.392786,82.79604,8.330017
23806,20868360.0,0.0,22.276031,20.743591,22.276031,22.292786,22.23996,22.227386,11.661072,12.799896,12.800171,12.799408,1.0,0.043600485,0.032135762,0.18840916,200.0,11.700012,15.764038,0.09810407,100.0,3902.0679,0.00012474383,4.033467,61.75133,207.20547,0.0,30.000002,0.26414785,70.0,336.83237,266.33435,2.9759836,55.29217,0.26413888,17.40375,82.91187,8.330017
23807,20868420.0,0.0,22.2789,20.771759,22.2789,22.295715,22.242157,22.230774,11.661255,12.800018,12.800293,12.80011,1.0,0.04355531,0.031945568,0.18805033,196.06049,11.700012,15.971799,0.2,100.0,3891.0857,0.0001243124,4.030467,61.92678,203.7152,0.0,30.000002,0.26355198,70.0,334.81094,263.55884,2.9596698,55.362667,0.26354277,17.380587,83.11109,8.330017
23808,20868480.0,0.0,22.282074,20.800354,22.282074,22.299042,22.244446,22.234375,11.66449,12.80014,12.800232,12.800873,1.0,0.04356741,0.031927183,0.18776731,192.0,11.700012,16.208973,0.34119654,100.0,3883.2979,0.0001239153,4.021598,62.18772,199.39334,0.0,30.000002,0.26326182,70.0,332.86072,260.3478,2.9503198,55.60308,0.2632531,17.318062,83.39423,8.330017
23809,20868540.0,0.0,22.285309,20.828094,22.285309,22.30249,22.246674,22.237915,11.669495,12.800171,12.800262,12.801422,1.0,0.043646406,0.03191741,0.18760802,188.0,11.700012,16.464603,0.51598334,100.0,3878.4558,0.00012359385,4.0110364,62.498413,194.94649,0.0,30.000002,0.26317117,70.0,331.11426,257.1435,2.936403,55.865143,0.2631629,17.232828,83.71693,8.330017
23810,20868600.0,0.0,22.288574,20.855347,22.288574,22.30603,22.248749,22.241425,11.675079,12.800201,12.800232,12.801727,1.0,0.043767266,0.03196509,0.1874925,184.0,11.700012,16.740278,0.72552174,100.0,3875.8872,0.0001233411,4.002271,62.843018,190.44165,0.0,30.000002,0.2632235,70.0,329.52393,253.96223,2.9261327,56.177467,0.2632158,17.140703,84.063156,8.330017
23811,20868660.0,0.0,22.29184,20.882141,22.29184,22.309662,22.250702,22.244873,11.681122,12.800171,12.800171,12.80188,1.0,0.043924805,0.032062616,0.18741687,180.0,11.700012,17.03516,0.96933174,100.0,3875.5095,0.00012315929,3.994868,63.21711,185.91968,0.0,30.000002,0.26340255,70.0,328.0821,250.8226,2.9190888,56.53284,0.26339537,17.043154,84.43002,8.330017
23812,20868720.0,0.0,22.295074,20.908478,22.295074,22.313263,22.252472,22.248169,11.687195,12.80014,12.80011,12.80191,1.0,0.044110175,0.03219792,0.1873648,176.0,11.700012,17.346884,1.2457627,100.0,3876.9614,0.00012304723,3.9896622,63.612103,181.44785,0.0,30.000002,0.26367083,70.0,326.7682,247.75262,2.9151711,56.91877,0.2636641,16.946018,84.80985,8.330017
23813,20868780.0,0.0,22.298187,20.934296,22.298187,22.316864,22.254059,22.251343,11.692932,12.800079,12.800049,12.80188,1.0,0.044315,0.03236664,0.18732302,172.0,11.700012,17.672781,1.5526378,100.0,3879.9004,0.0001229986,3.9871466,64.02277,177.04253,0.0,30.000002,0.26400232,70.0,325.55713,244.75053,2.9149582,57.33094,0.263996,16.853662,85.199356,8.330017
23814,20868840.0,0.0,22.301239,20.959595,22.301239,22.320435,22.255402,22.254303,11.698273,12.800018,12.799988,12.801788,1.0,0.044535045,0.032564618,0.18728665,168.0,11.700012,18.010761,1.8880937,100.0,3884.1228,0.00012300807,3.9873407,64.44715,172.7033,0.0,30.000002,0.26438376,70.0,324.43243,241.80919,2.9183393,57.766354,0.26437777,16.767637,85.598,8.330017
23815,20868900.0,0.0,22.304169,20.984406,22.304169,22.323944,22.2565,22.25708,11.7030945,12.799988,12.799896,12.801636,1.0,0.044767503,0.032789323,0.1872524,164.0,11.700012,18.359312,2.2507286,100.0,3889.4888,0.00012307163,3.9902408,64.88415,168.4282,0.0,30.000002,0.26480657,70.0,323.3827,238.9228,2.9252453,58.223236,0.26480085,16.688791,86.00571,8.330017
23816,20868960.0,0.0,22.306976,21.008636,22.306976,22.327362,22.257385,22.259613,11.707367,12.799927,12.799835,12.801483,1.0,0.04500771,0.03303593,0.18721624,160.0,11.700012,18.715775,2.637667,100.0,3895.7268,0.00012318086,3.995761,65.332184,164.2093,0.0,30.000002,0.26525712,70.0,322.38943,236.07909,2.9354763,58.698757,0.26525158,16.61832,86.42282,8.330017
23817,20869020.0,0.0,22.309631,21.032349,22.309631,22.330719,22.258026,22.261902,11.71109,12.799866,12.799774,12.801331,1.0,0.04525252,0.03330107,0.18717673,156.0,11.700012,19.076921,3.0456283,100.0,3902.6528,0.00012332805,4.0036182,65.79078,160.0362,0.0,30.000002,0.2657274,70.0,321.43976,233.2668,2.9487214,59.19141,0.26572204,16.556126,86.850525,8.330017
23818,20869080.0,0.0,22.312225,21.055481,22.312225,22.334076,22.258423,22.263916,11.714233,12.799835,12.799713,12.801178,1.0,0.04550029,0.033583235,0.18713282,152.0,11.700012,19.441235,3.4729474,100.0,3910.176,0.00012350954,4.0136533,66.25982,155.90543,0.0,30.000002,0.26621345,70.0,320.52762,230.48158,2.9648297,59.70051,0.2662082,16.502005,87.289566,8.330017
23819,20869140.0,0.0,22.314667,21.078033,22.314667,22.337372,22.258575,22.265656,11.716888,12.799774,12.799652,12.801025,1.0,0.04574808,0.033878822,0.18708475,148.0,11.700012,19.80515,3.9155357,100.0,3918.1096,0.00012371724,4.02549,66.73913,151.80719,0.0,30.000002,0.26670864,70.0,319.6423,227.71344,2.983404,60.22462,0.26670352,16.45542,87.74162,8.330017
23820,20869200.0,0.0,22.317047,21.100006,22.317047,22.340698,22.258453,22.26709,11.719055,12.799744,12.799622,12.800873,1.0,0.045994084,0.034185793,0.18703209,144.0,11.700012,20.166468,4.370705,100.0,3926.348,0.00012394656,4.038878,67.22868,147.73853,0.0,30.000002,0.2672088,70.0,318.7781,224.9584,3.0041962,60.762947,0.26720378,16.415888,88.20778,8.330017
23821,20869260.0,0.0,22.315369,21.121124,22.315369,22.339813,22.254364,22.264435,11.711151,12.799255,12.799225,12.799164,1.0,0.046223685,0.03449073,0.1869857,140.0,11.700012,20.467913,4.7800727,100.0,3925.938,0.00012404413,4.0848513,67.71945,143.72398,0.0,30.000002,0.26769727,70.0,317.92575,222.2274,3.0504324,61.305374,0.26769227,16.48906,88.68735,8.330017
23822,20869320.0,0.0,22.313568,21.141205,22.313568,22.338959,22.250092,22.261536,11.699646,12.79895,12.798981,12.797577,1.0,0.046424,0.034776907,0.18694477,136.0,11.700012,20.725458,5.15878,100.0,3922.0115,0.0001239724,4.1471696,68.20267,139.78821,0.0,30.000002,0.26814303,70.0,317.06134,219.52585,3.1093624,61.841457,0.26813796,16.652246,89.17713,8.330017
23823,20869380.0,0.0,22.311707,21.160248,22.311707,22.338135,22.245667,22.258362,11.691254,12.799011,12.799011,12.797485,1.0,0.046594564,0.035043266,0.1869024,132.0,11.700012,20.937702,5.504526,100.0,3917.1587,0.00012382395,4.1947827,68.679276,135.91928,0.0,30.000002,0.26853785,70.0,316.17258,216.84259,3.1573324,62.372417,0.26853263,16.780264,89.677666,8.330017
23824,20869440.0,0.0,22.309845,21.178284,22.309845,22.337402,22.241058,22.254974,11.684967,12.799194,12.799133,12.797882,1.0,0.04673231,0.03528642,0.18685712,128.0,11.700012,21.103529,5.8151984,100.0,3911.4658,0.00012361458,4.231346,69.14869,132.1092,0.0,30.000002,0.26887375,70.0,315.24905,214.16951,3.1972654,62.897186,0.26886836,16.877266,90.19005,8.330017
23825,20869500.0,0.0,22.308014,21.195343,22.308014,22.3367,22.23639,22.251373,11.680084,12.799347,12.799255,12.798309,1.0,0.046834808,0.03550291,0.186807,124.0,11.700012,21.222,6.088394,100.0,3905.0317,0.00012336079,4.259451,69.61099,128.34715,0.0,30.000002,0.26914287,70.0,314.27972,211.49648,3.2309506,63.41506,0.26913723,16.95211,90.715866,8.330017
23826,20869560.0,0.0,22.306244,21.211456,22.306244,22.335999,22.232056,22.247925,11.676422,12.79953,12.799377,12.798706,1.0,0.046902675,0.035692323,0.18674953,120.0,11.700012,21.29899,6.3283434,100.0,3897.9155,0.00012306886,4.2798767,70.067505,124.62733,0.0,30.000002,0.26934302,70.0,313.2614,208.81952,3.2588682,63.926907,0.26933718,17.007412,91.2563,8.330017
23827,20869620.0,0.0,22.304535,21.226685,22.304535,22.335358,22.227722,22.244324,11.673767,12.799652,12.7994995,12.799042,1.0,0.046935953,0.03585343,0.18668383,116.0,11.700012,21.332203,6.531502,100.0,3891.5032,0.00012275219,4.293393,70.52018,120.936844,0.0,30.000002,0.26947206,70.0,312.18875,206.1293,3.2814422,64.434,0.26946595,17.046349,91.8141,8.330017
23828,20869680.0,0.0,22.302856,21.240997,22.302856,22.334839,22.223358,22.2406,11.671997,12.799805,12.799622,12.799377,1.0,0.04693419,0.03598473,0.18661053,112.0,11.700012,21.321978,6.6966414,100.0,3885.4658,0.0001224216,4.300266,70.97024,117.26904,0.0,30.000002,0.26952803,70.0,311.0584,203.4212,3.2987223,64.936935,0.26952153,17.070347,92.39171,8.330017
23829,20869740.0,0.0,22.30127,21.254456,22.30127,22.334381,22.219055,22.236786,11.670471,12.799896,12.799683,12.799591,1.0,0.04689762,0.036085326,0.18652855,108.0,11.700012,21.269032,6.823019,100.0,3878.7925,0.00012207527,4.3028727,71.419235,113.61894,0.0,30.000002,0.26951003,70.0,309.86826,200.69226,3.3124342,65.436714,0.2695032,17.08772,92.99138,8.330017
23830,20869800.0,0.0,22.299774,21.26712,22.299774,22.334045,22.214844,22.23288,11.669006,12.799988,12.799744,12.799652,1.0,0.046823256,0.03615149,0.18644553,104.0,11.700012,21.167036,6.903684,100.0,3871.2874,0.000121708836,4.3016586,71.86798,109.97529,0.0,30.000002,0.26941094,70.0,308.60947,197.93225,3.3227909,65.93338,0.26940343,17.102081,93.61813,8.330017
23831,20869860.0,0.0,22.29779,21.278961,22.29779,22.332947,22.210724,22.228943,11.667419,12.800049,12.799805,12.799683,1.0,0.04671422,0.036185086,0.18634756,100.0,11.700012,21.02443,6.944639,100.0,3862.8472,0.00012132326,4.2978125,72.31838,106.3456,0.0,30.000002,0.26923722,70.0,307.2931,195.15067,3.3306148,66.42853,0.26922935,17.117037,94.2709,8.330017
23832,20869920.0,0.0,22.29596,21.29007,22.29596,22.332,22.206757,22.225006,11.6657715,12.80011,12.799866,12.799683,1.0,0.046570476,0.036184717,0.1862387,96.0,11.700012,20.840855,6.9438076,100.0,3853.5698,0.000120916964,4.291069,72.77272,102.72251,0.0,30.000002,0.268986,70.0,305.91608,192.34187,3.3355906,66.92357,0.2689779,17.13215,94.95434,8.330017
23833,20869980.0,0.0,22.29425,21.300415,22.29425,22.331177,22.202972,22.2211,11.664032,12.80014,12.799927,12.799713,1.0,0.046396777,0.036153924,0.18611805,92.0,11.700012,20.623043,6.9065757,100.0,3843.4995,0.00012049138,4.2817297,73.23296,99.11925,0.0,30.000002,0.2686582,70.0,304.4855,189.51704,3.3379211,67.420364,0.26864958,17.14698,95.668724,8.330017
23834,20870040.0,0.0,22.292725,21.310059,22.292725,22.330505,22.199402,22.217255,11.662262,12.800201,12.799988,12.799713,1.0,0.046190284,0.036088824,0.18598287,88.0,11.700012,20.369001,6.8290873,100.0,3832.6003,0.00012004385,4.2695665,73.70258,95.51534,0.0,30.000002,0.2682533,70.0,302.9971,186.66193,3.337292,67.92118,0.26824448,17.161476,96.421394,8.330017
23835,20870100.0,0.0,22.291351,21.31903,22.291351,22.329987,22.196106,22.213531,11.660431,12.800262,12.800049,12.799713,1.0,0.04595459,0.03599234,0.18582559,84.0,11.700012,20.085388,6.716997,100.0,3820.9148,0.00011957606,4.254925,74.183395,91.92461,0.0,30.000002,0.2677733,70.0,301.4594,183.78867,3.3339627,68.4278,0.2677646,17.175245,97.21233,8.330017
23836,20870160.0,1.0,22.289612,21.327362,22.289642,22.328766,22.193176,22.210175,11.668793,12.800476,12.800201,12.8003235,1.0,0.046087507,0.03619653,0.1869231,92.333336,11.700012,19.780424,6.579916,100.0,3825.0457,0.00011924895,4.2276664,74.57478,90.39099,0.0,30.000002,0.26919797,70.0,302.31943,183.16072,3.3195503,68.858376,0.26920718,17.151184,97.84487,8.330017
23837,20870220.0,1.0,22.286804,21.335052,22.286835,22.326202,22.190002,22.206512,11.686523,12.800751,12.8003845,12.801788,1.0,0.046405964,0.0365776,0.18841258,100.666664,11.700012,19.44258,6.404871,100.0,3840.7158,0.00011919825,4.184037,74.65099,91.2806,0.0,30.000002,0.2713824,70.0,304.64798,184.62984,3.2956,69.01224,0.27139744,17.022165,97.9841,8.330017
23838,20870280.0,1.0,22.282806,21.342194,22.282867,22.322083,22.186493,22.202515,11.703461,12.800781,12.8003845,12.802338,1.0,0.046770792,0.037007123,0.1900319,109.0,11.700012,19.067501,6.1870394,100.0,3860.5027,0.000119334225,4.1469955,74.40145,94.18211,0.0,30.000002,0.27379233,70.0,307.89148,187.71115,3.2779,68.86597,0.273812,16.899357,97.66755,8.330017
23839,20870340.0,1.0,22.277527,21.348724,22.277588,22.316315,22.182617,22.19806,11.717499,12.800629,12.800262,12.802032,1.0,0.04712855,0.037437655,0.1916237,117.333336,11.700012,18.64841,5.91864,100.0,3882.1055,0.000119636796,4.119656,73.79556,99.30273,0.0,30.000002,0.27617678,70.0,311.93106,192.48267,3.268261,68.38604,0.2761992,16.806026,96.867134,8.330017
23840,20870400.0,1.0,22.27127,21.354767,22.271362,22.309235,22.178497,22.193268,11.726379,12.800446,12.80011,12.801239,1.0,0.04739284,0.037788138,0.19297159,125.666664,11.700012,18.189335,5.6040335,100.0,3900.8435,0.00011999574,4.103459,72.92152,106.16058,0.0,30.000002,0.27814138,70.0,316.25012,198.43536,3.2668228,67.6466,0.2781653,16.763697,95.73193,8.330017
23841,20870460.0,1.0,22.264252,21.36029,22.264313,22.300934,22.174438,22.18863,11.7282715,12.800201,12.799957,12.80011,1.0,0.047493525,0.037990984,0.19392113,134.0,11.700012,17.687178,5.239998,100.0,3913.3628,0.00012033894,4.100717,71.79597,114.78934,0.0,30.000002,0.27939612,70.0,320.5481,205.47046,3.2747536,66.65591,0.27941924,16.792349,94.311966,8.330017
23842,20870520.0,1.0,22.256897,21.365356,22.256958,22.292084,22.17044,22.183899,11.723724,12.799988,12.799805,12.798889,1.0,0.047403883,0.038016904,0.19442926,142.33333,11.700012,17.144875,4.828025,100.0,3917.848,0.0001205841,4.1075296,70.52509,124.69802,0.0,30.000002,0.27984396,70.0,324.51575,213.14836,3.28841,65.50989,0.27986547,16.886053,92.763756,8.330017
23843,20870580.0,1.0,22.249512,21.369965,22.249573,22.283142,22.166626,22.17923,11.713959,12.799866,12.799744,12.7977295,1.0,0.047130786,0.037867796,0.19453321,150.66667,11.700012,16.56862,4.3736763,100.0,3914.1543,0.000120686964,4.1192737,69.19561,135.4207,0.0,30.000002,0.27953342,70.0,327.99768,221.09901,3.3038492,64.28929,0.27955294,17.030516,91.20433,8.330017
23844,20870640.0,1.0,22.242462,21.374176,22.242523,22.274445,22.163177,22.174835,11.700439,12.799774,12.799744,12.796814,1.0,0.046690766,0.037552893,0.19431032,159.0,11.700012,15.961387,3.8780406,100.0,3902.5996,0.0001206111,4.1320057,67.87249,146.45409,0.0,30.000002,0.27856934,70.0,330.90384,228.95215,3.3176754,63.054253,0.27858698,17.21298,89.71926,8.330017
23845,20870700.0,1.0,22.235962,21.37799,22.235992,22.266266,22.160309,22.170837,11.684967,12.799835,12.799805,12.796295,1.0,0.046115935,0.037095122,0.19388077,167.33333,11.700012,15.324534,3.3397527,100.0,3884.0405,0.00012033057,4.14026,66.603615,157.31299,0.0,30.000002,0.27709532,70.0,333.19498,236.38008,3.3250816,61.8493,0.27710977,17.415293,88.367065,8.330017
23846,20870760.0,1.0,22.230347,21.38147,22.230377,22.258972,22.158386,22.167816,11.670197,12.799957,12.799957,12.796265,1.0,0.04547088,0.036555205,0.19337215,175.66667,11.700012,14.67309,2.7750375,100.0,3861.2976,0.000119875134,4.1379976,65.42766,167.67192,0.0,30.000002,0.27537897,70.0,335.05164,243.24933,3.321696,60.715885,0.27539062,17.603611,87.17452,8.330017
23847,20870820.0,1.0,22.225403,21.384613,22.225464,22.25238,22.157196,22.165344,11.657623,12.80014,12.80014,12.7966,1.0,0.044795353,0.035978556,0.19284901,184.0,11.700012,14.01367,2.1880853,100.0,3836.4949,0.00011928225,4.124111,64.35178,177.40495,0.0,30.000002,0.2736141,70.0,336.64886,249.5592,3.3076274,59.660744,0.27362496,17.7625,86.13392,8.330017
23848,20870880.0,1.0,22.22107,21.387482,22.22113,22.246399,22.156616,22.163422,11.647308,12.800354,12.800354,12.797119,1.0,0.044120308,0.035391815,0.19236852,192.33333,11.700012,13.353772,1.5869554,100.0,3810.8667,0.00011859739,4.1002927,63.3614,186.6676,0.0,30.000002,0.27187175,70.0,338.12222,255.46431,3.284547,58.6708,0.2718818,17.889656,85.21424,8.330017
23849,20870940.0,1.0,22.217346,21.390076,22.217377,22.241028,22.1568,22.16211,11.639923,12.800537,12.800507,12.79776,1.0,0.043469466,0.034810893,0.1919729,200.66667,11.700012,12.700555,0.97563565,100.0,3785.5225,0.0001178429,4.066971,62.457703,195.42914,0.0,30.000002,0.27024713,70.0,339.57074,260.99823,3.2524526,57.747547,0.270257,17.979176,84.40726,8.330017
23850,20871000.0,1.0,22.21402,21.392426,22.21408,22.236053,22.157532,22.161255,11.634613,12.80069,12.800659,12.798401,1.0,0.04284075,0.03423993,0.1916223,209.0,11.700012,12.058373,0.36106053,100.0,3760.7104,0.000117055315,4.027439,61.613815,203.93877,0.0,30.000002,0.2687116,70.0,341.0547,266.33624,3.2144687,56.869762,0.26872227,18.040005,83.67322,8.330017
23851,20871060.0,0.0,22.211334,21.394562,22.211334,22.231628,22.158936,22.161255,11.623688,12.800598,12.800598,12.798248,1.0,0.04198021,0.0334798,0.19051245,205.0,11.700012,11.432176,0.0,100.0,3725.4492,0.000116129064,3.999593,60.89786,208.39485,0.0,30.000002,0.26598322,70.0,339.47604,268.11603,3.1878765,56.109375,0.26597637,18.123398,83.14853,8.330017
23852,20871120.0,0.0,22.209595,21.396545,22.209595,22.228333,22.161224,22.161865,11.614502,12.800781,12.800476,12.798431,1.0,0.04113453,0.032941688,0.18957399,201.0,11.700012,10.833467,0.0,100.0,3691.0105,0.000115091316,3.9584403,60.41971,208.82762,0.0,30.000002,0.26365873,70.0,336.88388,267.23187,3.1687245,55.718987,0.26364845,18.202227,82.95409,8.330017
23853,20871180.0,0.0,22.208649,21.398376,22.208649,22.225983,22.164337,22.162964,11.611389,12.801025,12.800537,12.7994995,1.0,0.040377114,0.032526147,0.18885063,197.0,11.700012,10.269691,0.0,100.0,3660.6206,0.00011405295,3.9004416,60.11094,207.0211,0.0,30.000002,0.26176065,70.0,334.01245,264.98553,3.141684,55.53488,0.2617488,18.203548,82.95875,8.330017
23854,20871240.0,0.0,22.208313,21.400085,22.208313,22.224304,22.168152,22.164368,11.612518,12.8012085,12.800598,12.800507,1.0,0.039717156,0.03220615,0.18832695,193.0,11.700012,9.747732,0.0,100.0,3634.3167,0.00011305448,3.8359244,59.92984,203.86131,0.0,30.000002,0.26025522,70.0,331.15787,261.99323,3.1104808,55.49332,0.2602429,18.154148,83.09807,8.330017
23855,20871300.0,0.0,22.208435,21.401703,22.208435,22.223145,22.172546,22.166046,11.616852,12.8013,12.800629,12.801331,1.0,0.039151866,0.03197195,0.18796286,189.0,11.700012,9.27312,0.0,100.0,3612.04,0.00011212681,3.768915,59.847427,199.90698,0.0,30.000002,0.25909021,70.0,328.44748,258.62094,3.0780115,55.559826,0.25907812,18.065813,83.32888,8.330017
23856,20871360.0,0.0,22.208344,21.40326,22.208344,22.221588,22.177246,22.168,11.623291,12.8013,12.800629,12.801971,1.0,0.038672846,0.031805146,0.18771712,185.0,11.700012,8.846636,0.0,99.99039,3593.2327,0.00011128364,3.7030478,59.84176,195.51929,0.0,30.000002,0.25819775,70.0,325.92532,255.08484,3.0458581,55.70399,0.2581862,17.952265,83.62114,8.330017
23857,20871420.0,0.0,22.208466,21.404785,22.208466,22.220276,22.182343,22.170074,11.630676,12.80127,12.800629,12.802338,1.0,0.038270883,0.031690273,0.1875378,181.0,11.700012,8.4734955,0.0,99.96451,3577.3855,0.000110531364,3.64145,59.893185,190.98236,0.0,30.000002,0.25750095,70.0,323.59924,251.5427,3.0158403,55.89999,0.25748992,17.826532,83.94704,8.330017
23858,20871480.0,0.0,22.20874,21.406342,22.20874,22.219177,22.187805,22.17221,11.638275,12.801178,12.800568,12.80249,1.0,0.037934933,0.03161012,0.18739617,177.0,11.700012,8.157298,0.0,99.92876,3563.9595,0.00010986793,3.5857604,59.9886,186.4337,0.0,30.000002,0.25694254,70.0,321.4482,248.06032,2.9885697,56.128456,0.25693214,17.69881,84.29212,8.330017
23859,20871540.0,0.0,22.209167,21.407898,22.209167,22.2182,22.193542,22.174408,11.645721,12.801056,12.800537,12.802521,1.0,0.037658945,0.03155551,0.18727636,173.0,11.700012,7.900083,0.0,99.88427,3552.6138,0.000109288434,3.5364752,60.12262,181.92111,0.0,30.000002,0.2564917,70.0,319.44955,244.65433,2.964101,56.380474,0.25648186,17.573797,84.6505,8.330017
23860,20871600.0,0.0,22.209747,21.409515,22.209747,22.217377,22.199524,22.176666,11.652832,12.800934,12.800476,12.802429,1.0,0.037439145,0.031520773,0.18716869,169.0,11.700012,7.703123,0.0,99.83183,3543.1257,0.000108788634,3.4938183,60.29247,177.46632,0.0,30.000002,0.25612935,70.0,317.58542,241.32933,2.9424434,56.650948,0.25611988,17.454142,85.01914,8.330017
23861,20871660.0,0.0,22.209625,21.411255,22.209625,22.215668,22.205261,22.178925,11.65918,12.800781,12.800415,12.802277,1.0,0.037269767,0.031497385,0.18705173,165.0,11.700012,7.5621524,0.0,99.75789,3534.8748,0.00010835776,3.4582098,60.49294,173.10197,0.0,30.000002,0.2558195,70.0,315.82648,238.09042,2.9236596,56.93171,0.25581035,17.343922,85.39174,8.330017
23862,20871720.0,0.0,22.209625,21.413086,22.209625,22.214142,22.21109,22.181152,11.664764,12.800659,12.800354,12.8020935,1.0,0.037146233,0.031480055,0.18691394,161.0,11.700012,7.480401,0.0,99.66965,3527.6648,0.000107984364,3.4294705,60.721977,168.822,0.0,30.000002,0.25554067,70.0,314.14648,234.92279,2.907577,57.2194,0.25553185,17.243816,85.766815,8.330017
