,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23863,20871780.0,0.0,22.209747,21.41507,22.209747,22.212769,22.21701,22.18341,11.669586,12.800507,12.800293,12.80191,1.0,0.03706719,0.031466376,0.18675554,157.0,11.700012,7.4581795,0.0,99.5682,3521.43,0.00010766388,3.4072325,60.98001,164.61304,0.0,30.000002,0.25528947,70.0,312.5353,231.81512,2.8938162,57.513344,0.25528082,17.1533,86.14572,8.330017
23864,20871840.0,0.0,22.210022,21.417236,22.210022,22.211578,22.222961,22.185669,11.673798,12.8003845,12.800262,12.801727,1.0,0.03703091,0.03145303,0.18657646,153.0,11.700012,7.4956837,0.0,99.45638,3515.9963,0.00010738659,3.3908777,61.268265,160.4499,0.0,30.000002,0.25506058,70.0,310.97787,228.7469,2.881731,57.81325,0.25505212,17.070814,86.53106,8.330017
23865,20871900.0,0.0,22.21048,21.419586,22.21048,22.210632,22.228882,22.187958,11.677521,12.800293,12.800232,12.801575,1.0,0.037036046,0.03143888,0.1863817,149.0,11.700012,7.591773,0.0,99.33778,3511.2625,0.00010714493,3.3797872,61.588634,156.31255,0.0,30.000002,0.25485447,70.0,309.4668,225.70395,2.8708525,58.120186,0.25484636,16.994635,86.92616,8.330017
23866,20871960.0,0.0,22.210175,21.42221,22.210175,22.20874,22.234314,22.190186,11.6805725,12.800171,12.800201,12.801453,1.0,0.03708081,0.031424947,0.18615551,145.0,11.700012,7.739986,0.0,99.19342,3507.003,0.00010694036,3.3743045,61.938824,152.2248,0.0,30.000002,0.2546614,70.0,307.99908,222.69841,2.8616138,58.433186,0.25465322,16.925907,87.326515,8.330017
23867,20872020.0,0.0,22.210052,21.42508,22.210052,22.207123,22.239655,22.192413,11.683136,12.800079,12.800171,12.801331,1.0,0.037163503,0.031409927,0.18590117,141.0,11.700012,7.9408154,0.0,99.03488,3503.1475,0.000106760795,3.3738337,62.319958,148.16638,0.0,30.000002,0.25447464,70.0,306.56137,219.7131,2.8537004,58.753235,0.2544665,16.862791,87.735214,8.330017
23868,20872080.0,0.0,22.210144,21.428223,22.210144,22.20581,22.244812,22.194672,11.685364,12.799957,12.800171,12.801239,1.0,0.03728222,0.031393144,0.18562777,137.0,11.700012,8.191454,0.0,98.86719,3499.7222,0.00010660236,3.3775403,62.733322,144.11836,0.0,30.000002,0.25429997,70.0,305.15234,216.7369,2.8464463,59.08201,0.25429198,16.803032,88.15672,8.330017
23869,20872140.0,0.0,22.21048,21.431732,22.21048,22.204865,22.249847,22.19693,11.687225,12.799896,12.80014,12.801147,1.0,0.03744356,0.031374395,0.18532878,133.0,11.700012,8.50142,0.0,98.687065,3496.8315,0.00010646997,3.3863328,63.183796,140.07901,0.0,30.000002,0.2541414,70.0,303.77402,213.76976,2.8400805,59.420216,0.2541328,16.747583,88.5914,8.330017
23870,20872200.0,0.0,22.21106,21.435577,22.21109,22.204254,22.254639,22.199188,11.688873,12.799805,12.80014,12.801117,1.0,0.037640225,0.031353053,0.18501201,129.0,11.700012,8.860866,0.0,98.50281,3494.397,0.00010635638,3.3988323,63.66915,136.03746,0.0,30.000002,0.25400066,70.0,302.42444,210.80508,2.8339586,59.769184,0.2539923,16.693697,89.0431,8.330017
23871,20872260.0,0.0,22.210938,21.439789,22.210938,22.202728,22.258759,22.201447,11.690247,12.799744,12.80011,12.801086,1.0,0.037865244,0.031330317,0.1846697,125.0,11.700012,9.25453,0.0,98.29753,3492.031,0.00010625565,3.414631,64.18423,132.01468,0.0,30.000002,0.25386414,70.0,301.0971,207.85173,2.828343,60.12841,0.25385615,16.64166,89.50908,8.330017
23872,20872320.0,0.0,22.21103,21.444458,22.21103,22.2016,22.262634,22.203705,11.691406,12.799683,12.80011,12.801025,1.0,0.038118187,0.031306233,0.18430671,121.0,11.700012,9.685123,0.0,98.0835,3489.8691,0.000106166095,3.4336443,64.7301,128.00705,0.0,30.000002,0.2537299,70.0,299.78867,204.90607,2.8232417,60.49901,0.25372198,16.59139,89.99188,8.330017
23873,20872380.0,0.0,22.211395,21.449524,22.211395,22.200897,22.266205,22.205994,11.692413,12.799622,12.80011,12.801025,1.0,0.038398802,0.03128021,0.18392855,117.0,11.700012,10.152189,0.0,97.86469,3487.9995,0.000106088024,3.4555395,65.30944,123.999954,0.0,30.000002,0.2536051,70.0,298.50055,201.96057,2.8183272,60.883068,0.2535971,16.542019,90.496284,8.330017
23874,20872440.0,0.0,22.211975,21.455078,22.211975,22.200531,22.26947,22.208282,11.693298,12.799561,12.80011,12.800995,1.0,0.03869563,0.031250626,0.18353254,113.0,11.700012,10.644291,0.0,97.645805,3486.2725,0.00010601709,3.4792736,65.915184,120.00925,0.0,30.000002,0.25347883,70.0,297.22794,199.02235,2.8134203,61.27895,0.25347108,16.493208,91.02127,8.330017
23875,20872500.0,0.0,22.21283,21.461151,22.21283,22.200531,22.27246,22.210602,11.694031,12.79953,12.80011,12.800964,1.0,0.03901009,0.031216498,0.18312614,109.0,11.700012,11.162128,0.0,97.42874,3484.6897,0.00010595301,3.5050108,66.55041,116.02828,0.0,30.000002,0.25335255,70.0,295.9696,196.08707,2.8085113,61.689068,0.2533448,16.445429,91.57115,8.330017
23876,20872560.0,0.0,22.21289,21.467743,22.21289,22.199554,22.27481,22.21289,11.694611,12.799469,12.80011,12.800934,1.0,0.039342456,0.031179635,0.1827062,105.0,11.700012,11.700044,0.0,97.19722,3483.0457,0.00010589453,3.5328095,67.21771,112.05185,0.0,30.000002,0.25322816,70.0,294.72546,193.15178,2.8037043,62.11704,0.25322044,16.398977,92.14882,8.330017
23877,20872620.0,0.0,22.213226,21.474884,22.213226,22.199036,22.276794,22.21524,11.695007,12.799438,12.80011,12.800934,1.0,0.03968831,0.03114032,0.18227027,101.0,11.700012,12.255233,0.0,96.96373,3481.4363,0.00010583931,3.5623736,67.91549,108.08814,0.0,30.000002,0.25309855,70.0,293.49176,190.21968,2.7991455,62.563747,0.2530908,16.353626,92.75516,8.330017
23878,20872680.0,0.0,22.213837,21.482635,22.213837,22.198975,22.278412,22.21759,11.695282,12.799408,12.80011,12.800903,1.0,0.040044535,0.03109733,0.18182014,97.0,11.700012,12.825484,0.0,96.73097,3479.8716,0.000105786916,3.5932834,68.6441,104.13768,0.0,30.000002,0.2529619,70.0,292.2669,187.29059,2.7945914,63.030136,0.25295416,16.308985,93.39345,8.330017
23879,20872740.0,0.0,22.214722,21.490997,22.214722,22.199371,22.279633,22.220001,11.695496,12.799377,12.80011,12.800903,1.0,0.04040655,0.031050071,0.18136382,93.0,11.700012,13.405519,0.0,96.505356,3478.3489,0.000105736195,3.6249719,69.40475,100.192245,0.0,30.000002,0.25282001,70.0,291.04858,184.35933,2.7898593,63.519115,0.25281224,16.264936,94.07038,8.330017
23880,20872800.0,0.0,22.215881,21.5,22.215881,22.200226,22.280518,22.222443,11.695618,12.799377,12.80011,12.800873,1.0,0.040770963,0.030998014,0.18090327,89.0,11.700012,13.992016,0.0076832986,96.290825,3476.844,0.00010568636,3.6571312,70.19847,96.25336,0.0,30.000002,0.25267136,70.0,289.83563,181.42654,2.7848873,64.03273,0.25266358,16.221617,94.790504,8.330017
23881,20872860.0,0.0,22.235535,21.509583,22.235535,22.225555,22.283722,22.224213,11.5383,12.792877,12.786957,12.828888,0.0,0.04129975,0.03781279,0.1341596,85.0,11.783295,0.0,0.0,29.739698,3150.8518,0.000101467536,4.040898,63.526936,155.15303,0.0,30.000002,0.21343529,70.0,277.35385,206.34047,3.6756787,61.632378,0.21336754,13.838178,77.60988,8.330017
23882,20872920.0,0.0,22.27713,21.519592,22.27713,22.297668,22.288208,22.223816,11.20224,12.785492,12.782135,12.833984,0.0,0.03916484,0.037116185,0.09082209,81.0,11.783295,0.0,0.0,0.0,2659.0894,9.287861e-05,4.9965067,59.596146,191.5653,0.0,30.000002,0.16722783,70.0,260.498,207.34756,4.7286277,58.45908,0.1671468,12.1567135,65.3073,8.330017
23883,20872980.0,0.0,22.329681,21.53003,22.329681,22.40451,22.295776,22.22525,10.962372,12.791077,12.788696,12.831024,0.0,0.03557201,0.03441302,0.069229834,77.0,11.783295,0.0,0.0,0.0,2261.4226,8.184833e-05,5.383586,57.708282,186.23264,0.0,30.000002,0.1392534,70.0,248.48866,190.4529,5.2077627,57.00724,0.13918157,10.535544,59.622772,8.330017
23884,20873040.0,0.0,22.387024,21.540894,22.387024,22.524475,22.30658,22.229126,10.983856,12.802277,12.800507,12.831146,0.0,0.033214163,0.03252776,0.0596947,73.0,11.866608,0.0,0.0,0.0,2006.9646,7.077044e-05,4.967305,57.379204,166.93767,0.0,30.000002,0.12545861,70.0,242.21878,173.14267,4.8644466,56.93724,0.12539695,8.997099,57.60891,8.330017
23885,20873100.0,0.0,22.446411,21.552124,22.446442,22.651459,22.319336,22.234528,11.090576,12.807404,12.806213,12.828552,0.0,0.03169369,0.031277046,0.053956687,69.0,11.866608,0.0,0.0,0.0,1837.6539,6.242631e-05,4.4517307,57.702274,147.35966,0.0,30.000002,0.11694101,70.0,239.58382,158.55766,4.3933306,57.423065,0.11689092,7.626749,56.799168,8.330017
23886,20873160.0,0.0,22.502838,21.563751,22.502838,22.773315,22.332825,22.240875,11.240723,12.809296,12.808563,12.825012,0.0,0.03074787,0.030488342,0.05028731,65.0,11.866608,0.0,0.0,0.0,1719.2883,5.6095807e-05,3.9306839,58.422493,129.77612,0.0,30.000002,0.11153129,70.0,238.61244,146.64937,3.8976338,58.24805,0.111491874,6.461938,56.798027,8.330017
23887,20873220.0,0.0,22.560242,21.575684,22.560242,22.897644,22.347076,22.247803,11.4401245,12.810699,12.810242,12.8229065,0.0,0.03016593,0.030004598,0.048014738,61.0,11.949921,0.0,0.0,0.0,1621.9237,5.0427e-05,3.3570414,59.384007,114.45882,0.0,30.000002,0.108189836,70.0,238.4052,136.93802,3.3391879,59.276276,0.108157836,5.373631,57.339233,8.330017
23888,20873280.0,0.0,22.618713,21.587982,22.618713,23.023224,22.361725,22.255066,11.606171,12.809418,12.809174,12.818268,0.0,0.0298271,0.029727051,0.046668235,57.0,11.949921,0.0,0.0,0.0,1573.6497,4.7473695e-05,2.9111533,60.486214,101.27181,0.0,30.000002,0.10622481,70.0,238.54317,128.97047,2.9014704,60.41978,0.106198676,4.5675116,58.19521,8.330017
23889,20873340.0,0.0,22.678009,21.600555,22.678009,23.149323,22.376587,22.262512,11.735077,12.807526,12.807373,12.813599,0.0,0.029645685,0.029583873,0.045908496,53.0,11.949921,0.0,0.0,0.0,1549.8735,4.5786615e-05,2.5789795,61.66118,89.96573,0.0,30.000002,0.10514083,70.0,238.827,122.36981,2.5736477,61.620052,0.10512045,4.0037723,59.224594,8.330017
23890,20873400.0,0.0,22.737946,21.613434,22.737946,23.27533,22.39154,22.27002,11.867554,12.806885,12.806824,12.811676,0.0,0.029566217,0.02952725,0.045537595,49.0,12.033203,0.0,0.0,0.0,1526.0927,4.388167e-05,2.2516782,62.866447,80.35219,0.0,30.000002,0.10462936,70.0,239.15715,116.89493,2.248744,62.84024,0.10460951,3.4810333,60.339905,8.330017
23891,20873460.0,0.0,22.792877,21.626587,22.792877,23.388214,22.406006,22.27774,11.952118,12.805176,12.805115,12.808594,0.0,0.029527454,0.029502802,0.045348033,45.0,12.033203,0.0,0.0,0.0,1530.7048,4.3582426e-05,2.0437064,64.080574,72.03079,0.0,30.000002,0.10437621,70.0,239.49724,112.20872,2.042023,64.0638,0.10435932,3.1432211,61.486088,8.330017
23892,20873520.0,0.0,22.847443,21.640015,22.847443,23.500763,22.420471,22.28543,12.0047,12.803467,12.803436,12.805634,0.0,0.02949992,0.029484646,0.04522444,41.0,12.033203,0.0,0.0,0.0,1538.9027,4.3579956e-05,1.9152138,65.29997,64.71187,0.0,30.000002,0.104209244,70.0,239.83424,108.09178,1.9142356,65.28945,0.10419566,2.9386313,62.648476,8.330017
23893,20873580.0,0.0,22.902008,21.653656,22.901978,23.612793,22.434875,22.293121,12.077209,12.803467,12.803467,12.80545,0.0,0.029487621,0.029477907,0.045161527,37.0,12.116516,0.0,0.0,0.0,1530.3108,4.2691598e-05,1.7402745,66.525566,58.276543,0.0,30.000002,0.104124874,70.0,240.15526,104.47986,1.7397074,66.5188,0.10411189,2.6748514,63.82676,8.330017
23894,20873640.0,0.0,22.95636,21.66748,22.95639,23.724396,22.44928,22.300812,12.117676,12.80249,12.80249,12.803986,0.0,0.02945979,0.029453712,0.045086015,33.0,12.116516,0.0,0.0,0.0,1543.2981,4.2964166e-05,1.6402075,67.75955,52.49981,0.0,30.000002,0.10399896,70.0,240.46768,101.21112,1.6398735,67.75526,0.10398787,2.5115316,65.01814,8.330017
23895,20873700.0,0.0,23.01059,21.68155,23.01059,23.83554,22.463684,22.308502,12.135468,12.801422,12.801422,12.802277,0.0,0.029413369,0.029409625,0.044988174,29.0,12.116516,0.0,0.0,0.0,1554.6691,4.3267624e-05,1.5955071,69.01502,47.25691,0.0,30.000002,0.10381109,70.0,240.77225,98.21295,1.5953062,69.012344,0.10380199,2.4410868,66.23407,8.330017
23896,20873760.0,0.0,23.05951,21.69574,23.05951,23.933838,22.477112,22.315826,12.188751,12.802124,12.802124,12.803192,0.0,0.02945404,0.029451637,0.04506008,27.666666,12.199799,0.0,0.0,0.0,1548.5325,4.255579e-05,1.4682678,70.26673,42.878872,0.0,30.000002,0.10396338,70.0,241.01544,95.801544,1.4681485,70.26499,0.1039554,2.2551556,67.44672,8.330017
23897,20873820.0,0.0,23.10785,21.710114,23.10785,24.031555,22.490479,22.32312,12.219757,12.801697,12.801666,12.802643,0.0,0.02951112,0.029509602,0.045161016,26.333334,12.199799,0.0,0.0,0.0,1565.6007,4.298296e-05,1.3945633,71.482056,39.143658,0.0,30.000002,0.10418035,70.0,241.22278,93.76508,1.394492,71.480934,0.10417395,2.1348982,68.62219,8.330017
23898,20873880.0,0.0,23.155884,21.72464,23.155884,24.128693,22.503723,22.330292,12.233612,12.800995,12.800995,12.801544,0.0,0.029572662,0.029571712,0.04527033,25.0,12.199799,0.0,0.0,0.0,1582.0208,4.3438093e-05,1.364054,72.66553,35.907078,0.0,30.000002,0.104417264,70.0,241.40279,92.010345,1.3640105,72.66482,0.10441307,2.0880508,69.76569,8.330017
23899,20873940.0,0.0,23.203766,21.739258,23.203766,24.225098,22.516815,22.337372,12.285919,12.801849,12.801849,12.802795,0.0,0.029701058,0.029700443,0.045502953,25.0,12.283112,0.0,0.0,0.0,1580.7589,4.2879707e-05,1.2424786,73.793236,33.28309,0.0,30.000002,0.104902185,70.0,241.52916,90.67208,1.2424529,73.79277,0.104898326,1.9115961,70.85245,8.330017
23900,20874000.0,0.0,23.251312,21.753967,23.251282,24.32074,22.529724,22.3443,12.31543,12.801514,12.801514,12.802368,0.0,0.029850129,0.029849734,0.045769863,25.0,12.283112,0.0,0.0,0.0,1602.8232,4.3439453e-05,1.1751918,74.84876,31.112923,0.0,30.000002,0.105468184,70.0,241.6222,89.610916,1.1751763,74.848465,0.10546543,1.8016789,71.86619,8.330017
23901,20874060.0,0.0,23.293884,21.768768,23.293884,24.40512,22.541718,22.350739,12.32782,12.800842,12.800842,12.80127,0.0,0.030014826,0.030014575,0.04606285,25.0,12.283112,0.0,0.0,0.0,1625.2842,4.402843e-05,1.1516454,75.827255,29.322422,0.0,30.000002,0.10609106,70.0,241.68745,88.77833,1.1516356,75.82706,0.106089115,1.7671816,72.802826,8.330017
23902,20874120.0,0.0,23.335724,21.78363,23.335724,24.488617,22.553467,22.357025,12.379608,12.801788,12.801788,12.802673,0.0,0.030192873,0.030192705,0.046377394,25.0,12.366394,0.0,0.0,0.0,1626.8718,4.3589807e-05,1.0310075,76.71231,27.87965,0.0,30.000002,0.10676105,70.0,241.72711,88.15438,1.0310018,76.71218,0.106759705,1.5910473,73.64658,8.330017
23903,20874180.0,0.0,23.377136,21.798523,23.377136,24.57135,22.565033,22.363098,12.406006,12.801392,12.801392,12.802216,0.0,0.030373348,0.030373242,0.046694394,25.0,12.366394,0.0,0.0,0.0,1651.4983,4.4213975e-05,0.970586,77.51747,26.689495,0.0,30.000002,0.1074396,70.0,241.7499,87.67442,0.97058254,77.51739,0.10743881,1.4908737,74.41146,8.330017
23904,20874240.0,0.0,23.41809,21.813446,23.41809,24.65329,22.576355,22.368988,12.416077,12.800751,12.800751,12.801147,0.0,0.030555315,0.030555248,0.047012303,25.0,12.366394,0.0,0.0,0.0,1675.2831,4.4837303e-05,0.95192015,78.23886,25.722466,0.0,30.000002,0.10812116,70.0,241.75798,87.32077,0.951918,78.2388,0.10812076,1.4634151,75.09404,8.330017
23905,20874300.0,0.0,23.458496,21.828339,23.458496,24.734314,22.587402,22.374664,12.465729,12.801727,12.801727,12.802582,0.0,0.030736778,0.030736731,0.04732737,25.0,12.449707,0.0,0.0,0.0,1677.0331,4.441745e-05,0.8335958,78.8654,24.965513,0.0,30.000002,0.10879931,70.0,241.75266,87.08488,0.8335946,78.865364,0.10879927,1.2905304,75.68395,8.330017
23906,20874360.0,0.0,23.494812,21.843231,23.494812,24.80597,22.597778,22.379974,12.489532,12.8013,12.8013,12.802063,0.0,0.030913496,0.030913465,0.047632616,25.0,12.449707,0.0,0.0,0.0,1700.9,4.5026707e-05,0.77741987,79.417274,24.356308,0.0,30.000002,0.109458335,70.0,241.73914,86.92695,0.7774191,79.41725,0.10945859,1.196001,76.20137,8.330017
23907,20874420.0,0.0,23.530365,21.858093,23.530365,24.876892,22.60794,22.38507,12.498077,12.800659,12.800659,12.801025,0.0,0.031083453,0.031083435,0.047924552,25.0,12.449707,0.0,0.0,0.0,1723.3354,4.5618606e-05,0.7606936,79.8891,23.885447,0.0050604786,30.000002,0.1100915,69.99292,241.71861,86.84011,0.7606931,79.88909,0.11009196,1.171126,76.6415,8.330017
23908,20874480.0,0.0,23.56543,21.872894,23.56543,24.946991,22.617859,22.390015,12.546112,12.801666,12.801666,12.802521,0.0,0.031245476,0.031245463,0.048201244,25.0,12.53302,0.0,0.0,0.0,1722.9252,4.5154884e-05,0.64302564,80.27558,23.54862,0.09571282,30.000002,0.1106908,69.866005,241.69203,86.82002,0.6430254,80.27557,0.11069153,0.9988308,76.9996,8.330017
23909,20874540.0,0.0,23.600006,21.887604,23.600006,25.016296,22.627533,22.394745,12.565186,12.801239,12.801239,12.801941,0.0,0.031395227,0.031395216,0.048455466,25.0,12.53302,0.0,0.0,0.0,1744.3894,4.5699548e-05,0.59666145,80.58191,23.32348,0.29749238,30.000002,0.11124438,69.58351,241.66187,86.85063,0.59666127,80.5819,0.11124511,0.9208946,77.281265,8.330017
23910,20874600.0,0.0,23.634186,21.902252,23.634186,25.08493,22.637054,22.399323,12.573303,12.80072,12.80072,12.801147,0.0,0.03153374,0.031533737,0.048689403,25.0,12.53302,0.0,0.0,0.0,1764.7009,4.6231173e-05,0.57884496,80.82662,23.17636,0.49968624,30.000002,0.111755684,69.30044,241.63,86.913895,0.57884485,80.826614,0.11175673,0.89282656,77.50447,8.330017
23911,20874660.0,0.0,23.664856,21.916748,23.664856,25.14563,22.646088,22.403687,12.622345,12.801758,12.801758,12.802673,0.0,0.031661503,0.0316615,0.048904188,25.0,12.6163025,0.0,0.0,0.0,1761.3844,4.569609e-05,0.45547304,81.01803,23.092768,0.70190376,30.000002,0.11222592,69.017334,241.59737,87.001816,0.45547295,81.01803,0.112227075,0.71033114,77.67735,8.330017
23912,20874720.0,0.0,23.694916,21.931122,23.694916,25.205627,22.654968,22.407867,12.640961,12.8013,12.8013,12.802032,0.0,0.031774677,0.031774674,0.04909354,25.0,12.6163025,0.0,0.0,0.0,1779.6802,4.615337e-05,0.40827602,81.14861,23.076075,0.9041609,30.000002,0.11264165,68.73418,241.56483,87.11263,0.408276,81.148605,0.11264286,0.6307745,77.79305,8.330017
23913,20874780.0,0.0,23.72464,21.945343,23.72467,25.265137,22.663696,22.411957,12.64917,12.800751,12.800751,12.8012085,0.0,0.031875737,0.031875733,0.049261868,25.0,12.6163025,0.0,0.0,0.0,1796.7944,4.659648e-05,0.38871816,81.23624,23.103346,1.1064556,30.000002,0.113012,68.450966,241.53319,87.23583,0.38871813,81.23624,0.11301342,0.5996148,77.86858,8.330017
23914,20874840.0,0.0,23.75409,21.959381,23.75412,25.324188,22.672302,22.415955,12.698334,12.801819,12.801819,12.802765,0.0,0.03196503,0.031965025,0.049410004,25.0,12.6996155,0.0,0.0,0.0,1790.3055,4.5979254e-05,0.26268312,81.286255,23.167292,1.3087807,30.000002,0.11333867,68.1677,241.50275,87.367676,0.2626831,81.286255,0.1133402,0.41289836,77.909065,8.330017
23915,20874900.0,0.0,23.783203,21.973236,23.783203,25.38263,22.680786,22.41986,12.716888,12.801331,12.801331,12.8020935,0.0,0.032039605,0.032039605,0.04953322,25.0,12.6996155,0.0,0.0,0.0,1805.719,4.635161e-05,0.21420684,81.296555,23.266823,1.5111576,30.000002,0.11361097,67.88438,241.4745,87.50449,0.21420683,81.296555,0.11361262,0.3311312,77.91268,8.330017
23916,20874960.0,0.0,23.809448,21.986877,23.809448,25.434448,22.688995,22.423645,12.725952,12.800751,12.800751,12.801178,0.0,0.03210502,0.03210502,0.04964088,25.0,12.6996155,0.0,0.0,0.0,1819.8953,4.671073e-05,0.1914279,81.28528,23.384384,1.7135712,30.000002,0.11384929,67.601,241.44788,87.64203,0.1914279,81.28528,0.113851175,0.29472315,77.89637,8.330017
23917,20875020.0,0.0,23.835236,22.000275,23.835266,25.485779,22.697113,22.427368,12.775055,12.801819,12.801819,12.802765,0.0,0.032157168,0.032157168,0.0497263,25.0,12.782898,0.0,0.0,0.0,1810.1527,4.6018442e-05,0.06408387,81.24666,23.522722,1.9160129,30.000002,0.1140388,67.31758,241.42393,87.77755,0.06408387,81.24666,0.11404091,0.10600835,77.85487,8.330017
23918,20875080.0,0.0,23.860779,22.013428,23.86081,25.536713,22.705109,22.431,12.793457,12.801331,12.801331,12.802124,0.0,0.03219667,0.03219667,0.04979054,25.0,12.782898,0.0,0.0,0.0,1822.6097,4.6311965e-05,0.01529405,81.1874,23.673456,2.1185045,30.000002,0.11418174,67.034096,241.403,87.90684,0.01529405,81.1874,0.11418414,0.023628082,77.794525,8.330017
23919,20875140.0,0.0,23.88739,22.026306,23.887451,25.587341,22.713104,22.4346,12.802338,12.801025,12.801025,12.801483,0.0,0.03220441,0.03220441,0.04991506,25.0,12.782898,0.0,0.0,0.47602478,1834.3619,4.6596077e-05,0.0,81.119415,23.799538,2.3217814,30.000002,0.11432113,66.749504,241.3839,88.02081,0.0,81.119415,0.114323914,0.0,77.776855,8.330017
23920,20875200.0,0.0,23.923004,22.03891,23.923065,25.637268,22.72113,22.438293,12.860443,12.815826,12.815826,12.814423,0.0,0.03208955,0.03208955,0.05046371,25.0,12.866211,0.0,0.0,1.5428691,1826.0553,4.5900484e-05,0.0,81.09713,23.724209,2.5308673,30.000002,0.11463904,66.45679,241.36284,88.06948,0.0,81.09713,0.11464243,0.0,78.08416,8.330017
23921,20875260.0,0.0,23.963135,22.051178,23.963196,25.680511,22.729218,22.44217,12.8819275,12.841705,12.841705,12.838715,0.0,0.031905945,0.031905945,0.05137048,25.0,12.866211,0.0,0.0,3.008952,1842.6654,4.6213827e-05,0.0,81.168076,23.448582,2.74451,30.000002,0.11517729,66.157684,241.33627,88.065315,0.0,81.168076,0.11518151,0.0,78.69844,8.330017
23922,20875320.0,0.0,24.00998,22.06314,24.01004,25.722107,22.73761,22.44632,12.896393,12.863281,12.863281,12.860168,0.0,0.03166297,0.03166297,0.052666273,25.0,12.866211,0.0,0.0,4.882183,1863.8541,4.6640725e-05,0.0,81.35635,22.964012,2.9630709,30.000002,0.11598523,65.8517,241.30049,88.01685,0.0,81.35635,0.11599061,0.0,79.66294,8.330017
23923,20875380.0,0.0,24.063507,22.074738,24.06363,25.761505,22.746368,22.450836,12.958984,12.893921,12.893921,12.891083,0.0,0.031368837,0.031368837,0.054374013,25.0,12.949493,0.0,0.0,7.154098,1867.5321,4.618418e-05,0.0,81.687836,22.26979,3.1868463,30.000002,0.117103025,65.538414,241.25192,87.934044,0.0,81.687836,0.117110044,0.0,81.02652,8.330017
23924,20875440.0,0.0,24.12259,22.085968,24.122742,25.79831,22.755524,22.455719,12.987457,12.930023,12.930023,12.928436,0.0,0.031035652,0.031035652,0.056466084,25.0,12.949493,0.0,0.0,9.767436,1898.968,4.679822e-05,0.0,82.17235,21.40106,3.4156554,30.000002,0.11852629,65.21809,241.1884,87.8344,0.0,82.17235,0.11853545,0.0,82.78998,8.330017
23925,20875500.0,0.0,24.186798,22.096832,24.187012,25.83191,22.765137,22.46103,13.006378,12.959656,12.959656,12.959961,0.0,0.030662226,0.030662226,0.05897066,25.0,12.949493,0.0,0.0,12.697146,1936.0459,4.7555506e-05,0.0,82.83472,20.372671,3.6500502,30.000002,0.12027643,64.88993,241.10686,87.730606,0.0,82.83472,0.120288126,0.0,84.97694,8.330017
23926,20875560.0,0.0,24.252563,22.10727,24.252808,25.857239,22.775055,22.466766,13.073029,12.995758,12.995758,12.999481,0.0,0.030253965,0.030253965,0.061842855,25.0,13.032806,0.0,0.0,15.845362,1955.455,4.7457812e-05,0.0,83.69057,19.227142,3.889652,30.000002,0.122332625,64.55449,241.00589,87.639725,0.0,83.69057,0.12234842,0.0,87.57563,8.330017
23927,20875620.0,0.0,24.319427,22.11728,24.319763,25.87857,22.785522,22.472992,13.099915,13.035461,13.035461,13.042999,0.0,0.029829245,0.029829245,0.065009914,25.0,13.032806,0.0,0.0,19.184702,2001.5286,4.8395563e-05,0.0,84.74677,18.029947,4.13386,30.000002,0.12464527,64.21259,240.88527,87.584145,0.0,84.74677,0.12466602,0.0,90.5599,8.330017
23928,20875680.0,0.0,24.385834,22.126862,24.386261,25.895477,22.796509,22.479706,13.116974,13.06665,13.06665,13.076538,0.0,0.029394379,0.029394379,0.068411164,25.0,13.032806,0.0,0.0,22.671799,2051.9106,4.946461e-05,0.0,86.009186,16.832632,4.382236,30.000002,0.1271703,63.86487,240.74545,87.58082,0.0,86.009186,0.12719752,0.0,93.928635,8.330017
23929,20875740.0,0.0,24.449799,22.135986,24.450378,25.907684,22.808044,22.486938,13.180206,13.102386,13.102386,13.117096,0.0,0.028961843,0.028961843,0.07197095,25.0,13.116119,0.0,0.0,26.258114,2081.6194,4.9627724e-05,0.0,87.47984,15.686266,4.6335487,30.000002,0.12985711,63.513027,240.58792,87.64553,0.0,87.47984,0.12989278,0.0,97.67521,8.330017
23930,20875800.0,0.0,24.471985,22.144592,24.472717,25.916138,22.819794,22.494415,13.1996765,13.140045,13.140045,13.157898,0.0,0.029303513,0.029303513,0.07367478,25.0,13.116119,0.0,0.0,29.90721,2128.943,5.0716793e-05,0.0,88.98085,15.11811,4.8515697,30.000002,0.1322355,63.207806,240.4228,87.96735,0.0,88.98085,0.13228025,0.0,99.86241,8.330017
23931,20875860.0,0.0,24.454193,22.15271,24.455109,25.921204,22.830505,22.501038,13.200928,13.166382,13.166382,13.181549,0.0,0.030207597,0.030207597,0.07369336,25.0,13.116119,0.0,0.0,33.588528,2165.1667,5.170337e-05,0.0,89.926834,15.225628,5.035093,30.000002,0.13406226,62.950867,240.26704,88.54408,0.0,89.926834,0.13411604,0.0,100.00515,8.330017
23932,20875920.0,1.0,24.447144,22.160309,24.448303,25.925598,22.840271,22.506836,13.258423,13.195801,13.195801,13.210663,0.0,0.031228809,0.031228809,0.07506155,33.333332,13.199402,0.0,0.0,37.313168,2188.7952,5.1771018e-05,0.0,90.34446,15.892387,5.2229066,30.000002,0.13744761,62.687935,239.9617,89.90128,0.0,90.34446,0.13752082,0.0,100.00017,8.330017
23933,20875980.0,1.0,24.452362,22.167389,24.453796,25.92752,22.849121,22.51178,13.298859,13.234558,13.234558,13.250702,0.0,0.03224041,0.03224041,0.07766925,41.666668,13.199402,0.0,0.0,41.043865,2254.8254,5.3147738e-05,0.0,90.2751,17.015177,5.418577,30.000002,0.14205821,62.41399,239.56187,91.88884,0.0,90.2751,0.14215267,0.0,99.999985,8.330017
23934,20876040.0,1.0,24.467468,22.17389,24.4693,25.925446,22.857025,22.5159,13.335175,13.274048,13.274048,13.2908325,0.0,0.033200014,0.033200014,0.08141669,50.0,13.199402,0.0,0.0,44.73526,2337.909,5.4913373e-05,0.0,89.74646,18.592064,5.620981,30.000002,0.14769785,62.130623,239.12143,94.46296,0.0,89.74646,0.14781976,0.0,100.0,8.330017
23935,20876100.0,1.0,24.490692,22.17981,24.492981,25.917908,22.864136,22.519287,13.4184265,13.326233,13.326233,13.3479,0.0,0.03407058,0.03407058,0.086293325,58.333332,13.282715,0.0,0.0,48.324585,2413.9492,5.602579e-05,0.0,88.79685,20.66707,5.8279734,30.000002,0.15428062,61.84084,238.71037,97.64186,0.0,88.79685,0.15443908,0.0,100.0,8.330017
23936,20876160.0,1.0,24.518768,22.18512,24.521637,25.902344,22.870361,22.522034,13.462738,13.383331,13.383331,13.408569,0.0,0.034818668,0.034818668,0.09224733,66.666664,13.282715,0.0,0.0,51.717777,2525.8572,5.8350193e-05,0.0,87.49365,23.280422,6.040949,30.000002,0.16168316,61.54267,238.43983,101.4341,0.0,87.49365,0.16188928,0.0,100.0,8.330017
23937,20876220.0,1.0,24.549622,22.18982,24.553253,25.878754,22.876068,22.524323,13.49704,13.432495,13.432495,13.457794,0.0,0.03541822,0.03541822,0.0992288,75.0,13.282715,0.0,0.0,54.83142,2650.3882,6.100231e-05,0.0,85.90662,26.481909,6.257128,30.000002,0.16980076,61.240025,238.47313,105.86345,0.0,85.90662,0.17006968,0.0,100.0,8.330017
23938,20876280.0,1.0,24.580414,22.193878,24.584991,25.845337,22.881409,22.526276,13.568695,13.487091,13.487091,13.516876,0.0,0.035852954,0.035852954,0.107225224,83.333336,13.365997,0.0,0.0,57.54357,2761.469,6.288277e-05,0.0,84.093185,30.34603,6.4723754,30.000002,0.17857902,60.938675,239.05263,110.985725,0.0,84.093185,0.17892185,0.0,100.0,8.330017
23939,20876340.0,1.0,24.607574,22.197266,24.613342,25.802032,22.886597,22.528137,13.604645,13.539032,13.539032,13.570007,0.0,0.0361222,0.0361222,0.116023436,91.666664,13.365997,0.0,0.0,59.772648,2901.9875,6.585888e-05,0.0,82.15843,34.85998,6.693764,30.000002,0.18781362,60.62873,240.51302,116.76909,0.0,82.15843,0.18827464,0.0,100.0,8.330017
23940,20876400.0,1.0,24.628052,22.200012,24.635315,25.748352,22.891754,22.529968,13.628113,13.580322,13.580322,13.607819,0.0,0.03624754,0.03624754,0.12548761,100.0,13.365997,0.0,0.0,61.432796,3047.1213,6.899949e-05,0.0,80.17636,40.031315,6.9118247,30.000002,0.1973898,60.32345,243.31184,123.20412,0.0,80.17636,0.19799045,0.0,100.0,8.330017
23941,20876460.0,1.0,24.638794,22.201904,24.647736,25.68341,22.896973,22.531952,13.686157,13.62439,13.62439,13.655334,0.0,0.036268547,0.036268547,0.13549069,108.333336,13.44931,0.0,0.0,62.338806,3169.7966,7.1192284e-05,0.0,78.19383,45.90926,7.1196446,30.000002,0.20725912,60.032497,248.09955,130.33836,0.0,78.19383,0.20802619,0.0,99.97581,8.330017
23942,20876520.0,1.0,24.617767,22.20285,24.628479,25.608643,22.902039,22.533875,13.704193,13.664307,13.664307,13.692017,0.0,0.036857992,0.036857992,0.14346483,116.666664,13.44931,0.0,0.0,62.470688,3303.5752,7.425361e-05,0.0,76.07117,54.172928,7.3118873,30.000002,0.21621837,59.76336,254.43968,138.99693,0.0,76.07117,0.21719088,0.0,98.500984,8.330017
23943,20876580.0,1.0,24.567139,22.20288,24.579376,25.527924,22.906372,22.535095,13.690186,13.687286,13.687286,13.700562,0.0,0.0378376,0.0378376,0.14794995,125.0,13.44931,0.0,0.0,61.79249,3403.9265,7.695833e-05,0.0,73.41286,66.90076,7.47873,30.000002,0.22250234,59.529774,261.22064,150.07213,0.0,73.41286,0.22366261,0.0,95.08684,8.330017
23944,20876640.0,1.0,24.504974,22.202026,24.518524,25.444824,22.90982,22.535522,13.686249,13.697968,13.697968,13.700134,0.0,0.038544904,0.038544904,0.14908622,133.33333,13.532593,0.0,0.0,60.234005,3430.2708,7.7809644e-05,0.0,70.304184,84.625595,7.6425257,30.000002,0.22488156,59.300465,267.31366,163.42348,0.0,70.304184,0.22621186,0.0,90.68945,8.330017
23945,20876700.0,1.0,24.43924,22.200287,24.45404,25.363586,22.912811,22.535553,13.625702,13.685577,13.685577,13.667755,0.0,0.03869281,0.03869281,0.14681558,141.66667,13.532593,0.0,0.0,57.903988,3422.4812,7.85543e-05,0.0,67.088524,106.71585,7.815447,30.000002,0.22276793,59.058372,271.74268,178.08226,0.0,67.088524,0.22423972,0.0,86.052124,8.330017
23946,20876760.0,1.0,24.378021,22.197723,24.393982,25.29181,22.915802,22.535736,13.540558,13.641693,13.641693,13.601227,0.0,0.038209427,0.038209427,0.1416739,150.0,13.532593,0.0,0.0,54.902596,3358.8555,7.816845e-05,0.0,64.09246,130.62094,7.9991198,30.000002,0.21656004,58.801235,273.97592,191.9855,0.0,64.09246,0.2181409,0.0,81.71862,8.330017
23947,20876820.0,0.0,24.32254,22.194336,24.339478,25.228577,22.919434,22.536469,13.483765,13.584869,13.584869,13.5364685,0.0,0.037036393,0.037036393,0.13399738,146.0,13.615906,0.0,0.0,51.28056,3214.1726,7.5393924e-05,0.0,61.667137,149.32559,8.198881,30.000002,0.20646496,58.52157,272.41138,200.1528,0.0,61.667137,0.2081026,0.0,78.14771,8.330017
23948,20876880.0,0.0,24.272095,22.190186,24.290161,25.174927,22.924011,22.538055,13.411072,13.520081,13.520081,13.466827,0.0,0.035763472,0.035763472,0.12579498,142.0,13.615906,0.0,0.0,47.198902,3065.1206,7.2616655e-05,0.0,59.916557,161.25502,8.40288,30.000002,0.19564684,58.235966,268.94925,203.0608,0.0,59.916557,0.19733962,0.0,75.369095,8.330017
23949,20876940.0,0.0,24.224976,22.185272,24.244202,25.131409,22.929565,22.540527,13.360931,13.456146,13.456146,13.404999,0.0,0.034648746,0.034648746,0.1176518,138.0,13.615906,0.0,0.0,42.734142,2912.4749,6.939196e-05,0.0,58.73256,167.22882,8.602578,30.000002,0.1852139,57.95639,264.596,202.0543,0.0,58.73256,0.18695582,0.0,73.14815,8.330017
23950,20877000.0,0.0,24.180634,22.179657,24.20102,25.098022,22.935913,22.543762,13.379608,13.417236,13.417236,13.383514,0.0,0.033752088,0.033752088,0.10974618,134.0,13.699219,0.0,0.0,37.981052,2735.8464,6.4899534e-05,0.0,57.98662,168.83377,8.795731,30.000002,0.17546514,57.685978,259.98096,198.52148,0.0,57.98662,0.17725037,0.0,71.278275,8.330017
23951,20877060.0,0.0,24.140442,22.17334,24.162018,25.077698,22.942902,22.54773,13.385925,13.400299,13.400299,13.382416,0.0,0.033063143,0.033063143,0.10212005,130.0,13.699219,0.0,0.0,33.095406,2588.44,6.133971e-05,0.0,57.557278,167.65239,8.98291,30.000002,0.1664181,57.423927,255.52351,193.59491,0.0,57.557278,0.16824175,0.0,69.60576,8.330017
23952,20877120.0,0.0,24.102386,22.16632,24.125122,25.066986,22.95044,22.552185,13.400421,13.395508,13.395508,13.388702,0.0,0.03255034,0.03255034,0.09478151,126.0,13.699219,0.0,0.0,28.155592,2451.4448,5.7999885e-05,0.0,57.360775,164.71284,9.162906,30.000002,0.15801999,57.17193,251.44264,187.9471,0.0,57.360775,0.1598748,0.0,68.041664,8.330017
23953,20877180.0,0.0,24.066162,22.158691,24.089996,25.065674,22.958466,22.557098,13.468475,13.413696,13.413696,13.420258,0.0,0.032180935,0.032180935,0.08772161,122.0,13.782501,0.0,0.0,23.242756,2298.9875,5.386652e-05,0.0,57.339363,160.6627,9.336102,30.000002,0.15019684,56.92946,247.8381,181.96597,0.0,57.339363,0.15207475,0.0,66.530685,8.330017
23954,20877240.0,0.0,24.031616,22.150452,24.05655,25.073303,22.966858,22.562378,13.505096,13.445496,13.445496,13.459564,0.0,0.03191284,0.03191284,0.08095217,118.0,13.782501,0.0,0.0,18.452084,2179.4004,5.090215e-05,0.0,57.436478,156.0082,9.504854,30.000002,0.1428731,56.693203,244.84995,175.93034,0.0,57.436478,0.14476821,0.0,65.03562,8.330017
23955,20877300.0,0.0,23.998688,22.141632,24.024689,25.089447,22.975586,22.567932,13.536072,13.477875,13.477875,13.493134,0.0,0.031717706,0.031717706,0.07451099,114.0,13.782501,0.0,0.0,13.864274,2070.5515,4.826058e-05,0.0,57.6213,150.9823,9.669574,30.000002,0.136029,56.462597,242.63867,169.97026,0.0,57.6213,0.13793617,0.0,63.548393,8.330017
23956,20877360.0,0.0,23.96643,22.132263,23.9935,25.11203,22.984222,22.5737,13.616241,13.522095,13.522095,13.538666,0.0,0.03157266,0.03157266,0.06843763,110.0,13.865814,0.0,0.0,9.537468,1948.2473,4.4934037e-05,0.0,57.87083,145.73773,9.830445,30.000002,0.1296571,56.237377,241.04771,164.16833,0.0,57.87083,0.1315724,0.0,62.0704,8.330017
23957,20877420.0,0.0,23.935852,22.122375,23.96399,25.142029,22.993134,22.579712,13.655548,13.571838,13.571838,13.586639,0.0,0.031459194,0.031459194,0.0627786,106.0,13.865814,0.0,0.0,5.5467353,1857.5309,4.2761658e-05,0.0,58.17016,140.34361,9.988731,30.000002,0.12376371,56.015778,239.93658,158.56262,0.0,58.17016,0.12568605,0.0,60.614525,8.330017
23958,20877480.0,0.0,23.907532,22.111969,23.936798,25.178864,23.002289,22.585968,13.684387,13.614075,13.614075,13.62442,0.0,0.031364255,0.031364255,0.057610914,102.0,13.865814,0.0,0.0,1.9577665,1776.2102,4.0855753e-05,0.0,58.512146,134.81471,10.145127,30.000002,0.11839646,55.79682,239.19606,153.17671,0.0,58.512146,0.12032849,0.0,59.202187,8.330017
23959,20877540.0,0.0,23.883148,22.101105,23.913666,25.221924,23.011627,22.592407,13.764282,13.663605,13.663605,13.668793,0.0,0.031266753,0.031266753,0.05310385,98.0,13.949097,0.0,0.0,0.0,1682.1866,3.8287155e-05,0.0,58.892982,129.07086,10.299959,30.000002,0.11367361,55.580055,238.73901,148.01085,0.0,58.892982,0.115624435,0.0,57.955597,8.330017
23960,20877600.0,0.0,23.882385,22.089783,23.915222,25.269165,23.021301,22.599152,13.814667,13.717407,13.717407,13.717377,0.0,0.031059546,0.031059546,0.050769042,94.0,13.949097,0.0,0.0,0.0,1635.0596,3.7036858e-05,0.0,59.361786,121.91023,10.46247,30.000002,0.11083544,55.35254,238.50175,142.93529,0.0,59.361786,0.112873755,0.0,57.702194,8.330017
23961,20877660.0,0.0,23.888672,22.078064,23.924347,25.313293,23.030792,22.606018,13.860931,13.768829,13.768829,13.764648,0.0,0.030919712,0.030919712,0.04933116,90.0,13.949097,0.0,0.0,0.0,1608.1216,3.630084e-05,0.0,59.919964,114.76248,10.622199,30.000002,0.108998016,55.12892,238.4124,138.31673,0.0,59.919964,0.1111568,0.0,57.836246,8.330017
23962,20877720.0,0.0,23.900757,22.065948,23.939758,25.358917,23.040527,22.613129,13.953705,13.830292,13.830292,13.821838,0.0,0.03082548,0.03082548,0.048459195,86.0,14.03241,0.0,0.0,0.0,1571.3513,3.5037843e-05,0.0,60.522156,107.95651,10.779277,30.000002,0.10779339,54.909016,238.41605,134.1595,0.0,60.522156,0.11009714,0.0,58.19171,8.330017
23963,20877780.0,0.0,23.916199,22.053497,23.958954,25.405457,23.050537,22.620483,13.995483,13.892914,13.892914,13.8815,0.0,0.030765602,0.030765602,0.04791274,82.0,14.03241,0.0,0.0,0.0,1566.7959,3.4881483e-05,0.0,61.14926,101.57516,10.93515,30.000002,0.1069634,54.69079,238.47832,130.39142,0.0,61.14926,0.10943173,0.0,58.666115,8.330017
23964,20877840.0,0.0,23.933868,22.04071,23.980804,25.452545,23.06073,22.628052,14.017639,13.941254,13.941254,13.929199,0.0,0.030729871,0.030729871,0.04758864,78.0,14.03241,0.0,0.0,0.0,1566.6298,3.485374e-05,0.0,61.79127,95.63317,11.0912075,30.000002,0.10638532,54.47231,238.57774,126.96584,0.0,61.79127,0.109037034,0.0,59.215855,8.330017
23965,20877900.0,0.0,23.953064,22.027618,24.004395,25.499939,23.071075,22.635742,14.090668,13.991028,13.991028,13.977966,0.0,0.030709002,0.030709002,0.047401406,74.0,14.115692,0.0,0.0,0.0,1547.0155,3.407494e-05,0.0,62.441593,90.11102,11.238128,30.000002,0.1059705,54.26662,238.70096,123.828926,0.0,62.441593,0.108808845,0.0,59.807987,8.330017
23966,20877960.0,0.0,23.96997,22.014252,24.02597,25.540802,23.080994,22.64331,14.114563,14.039124,14.039124,14.025848,0.0,0.030693214,0.030693214,0.04728656,70.0,14.115692,0.0,0.0,0.0,1553.2731,3.4218338e-05,0.0,63.09768,84.94202,11.387418,30.000002,0.10562305,54.057617,238.84102,120.91134,0.0,63.09768,0.10866326,0.0,60.423588,8.330017
23967,20878020.0,0.0,23.98816,22.00064,24.049042,25.581757,23.091003,22.65097,14.123749,14.072571,14.072571,14.060699,0.0,0.03066589,0.03066589,0.047292132,66.0,14.115692,0.0,0.0,0.39403853,1559.4583,3.4366087e-05,0.0,63.760612,80.01748,11.529923,30.000002,0.10536868,53.85811,238.99312,118.157555,0.0,63.760612,0.108613886,0.0,61.091553,8.330017
23968,20878080.0,0.0,24.014435,21.986816,24.081146,25.622284,23.101135,22.658783,14.1909485,14.110168,14.110168,14.098724,0.0,0.03058392,0.03058392,0.047849223,62.0,14.199005,0.0,0.0,1.2815217,1547.582,3.375246e-05,0.0,64.461365,74.96502,11.6751585,30.000002,0.10551748,53.654778,239.1489,115.482086,0.0,64.461365,0.10900708,0.0,62.02633,8.330017
23969,20878140.0,0.0,24.045471,21.972809,24.118744,25.661926,23.11148,22.666779,14.215851,14.150055,14.150055,14.139435,0.0,0.030477075,0.030477075,0.048771307,58.0,14.199005,0.0,0.0,2.544544,1565.3491,3.410921e-05,0.0,65.21226,69.905815,11.820679,30.000002,0.10594892,53.45105,239.30397,112.89927,0.0,65.21226,0.10971538,0.0,63.16398,8.330017
23970,20878200.0,0.0,24.081787,21.958649,24.162537,25.700165,23.12201,22.674957,14.229431,14.180023,14.180023,14.171539,0.0,0.030338746,0.030338746,0.050109245,54.0,14.199005,0.0,0.0,4.182372,1587.1387,3.4543373e-05,0.0,66.02762,64.804695,11.964279,30.000002,0.10669764,53.250008,239.45392,110.3961,0.0,66.02762,0.11077656,0.0,64.55228,8.330017
23971,20878260.0,0.0,24.119812,21.944366,24.208374,25.730011,23.132172,22.683014,14.300995,14.217346,14.217346,14.210724,0.0,0.030176135,0.030176135,0.051827006,50.0,14.282318,0.0,0.0,6.08716,1590.7651,3.4256587e-05,0.0,66.92371,59.692352,12.096066,30.000002,0.107757196,53.06551,239.59483,107.975624,0.0,66.92371,0.11216919,0.0,66.205894,8.330017
23972,20878320.0,0.0,24.159668,21.929962,24.257263,25.75763,23.142578,22.691345,14.32605,14.257477,14.257477,14.253235,0.0,0.029988319,0.029988319,0.05382892,46.0,14.282318,0.0,0.0,8.246726,1622.7963,3.4904217e-05,0.0,67.90571,54.630905,12.235372,30.000002,0.1089983,52.870476,239.72607,105.634254,0.0,67.90571,0.11379459,0.0,68.11304,8.330017
23973,20878380.0,0.0,24.201721,21.915497,24.308868,25.782684,23.15326,22.69989,14.336914,14.287445,14.287445,14.285919,0.0,0.029768337,0.029768337,0.056104645,42.0,14.282318,0.0,0.0,10.6429,1656.6528,3.5586367e-05,0.0,68.99029,49.625713,12.364322,30.000002,0.110431135,52.689953,239.8459,103.36418,0.0,68.99029,0.11563116,0.0,70.30123,8.330017
23974,20878440.0,0.0,24.24591,21.90097,24.362976,25.804718,23.164246,22.70874,14.404419,14.323273,14.323273,14.325348,0.0,0.029503379,0.029503379,0.058665477,38.0,14.365601,0.0,0.0,13.254055,1670.094,3.5509012e-05,0.0,70.19961,44.67602,12.482784,30.000002,0.11204072,52.5241,239.9529,101.15641,0.0,70.19961,0.11766254,0.0,72.78649,8.330017
23975,20878500.0,0.0,24.2901,21.886444,24.418457,25.82367,23.175598,22.717926,14.425354,14.360626,14.360626,14.366272,0.0,0.029187597,0.029187597,0.061433043,34.0,14.365601,0.0,0.0,16.030624,1710.1527,3.6315854e-05,0.0,71.553955,39.83337,12.612483,30.000002,0.113695174,52.34252,240.0486,99.009346,0.0,71.553955,0.11979633,0.0,75.55213,8.330017
23976,20878560.0,0.0,24.332092,21.871918,24.4711,25.83377,23.186737,22.727112,14.431854,14.386475,14.386475,14.393951,0.0,0.028827477,0.028827477,0.064350374,30.0,14.365601,0.0,0.0,18.87646,1749.8933,3.7122787e-05,0.0,73.09718,35.134968,12.715645,30.000002,0.11544018,52.1981,240.13264,96.93177,0.0,73.09718,0.1219912,0.0,78.629845,8.330017
23977,20878620.0,0.0,24.370575,21.857422,24.521332,25.840302,23.198242,22.736664,14.492706,14.419189,14.419189,14.431,0.0,0.028518664,0.028518664,0.06747637,28.333334,14.448914,0.0,0.0,21.765917,1767.3236,3.7117003e-05,0.0,74.80032,30.961956,12.825553,30.000002,0.11741706,52.044224,240.16577,95.222534,0.0,74.80032,0.12448953,0.0,81.95426,8.330017
23978,20878680.0,0.0,24.404999,21.843018,24.568481,25.843445,23.210114,22.74649,14.515106,14.453217,14.453217,14.468536,0.0,0.02820442,0.02820442,0.07062739,26.666666,14.448914,0.0,0.0,24.662882,1812.037,3.802629e-05,0.0,76.63172,27.275606,12.946529,30.000002,0.119375765,51.87486,240.16725,93.78332,0.0,76.63172,0.12702808,0.0,85.48151,8.330017
23979,20878740.0,0.0,24.436188,21.828674,24.611877,25.84311,23.22229,22.756653,14.521637,14.478729,14.478729,14.494385,0.0,0.02788393,0.02788393,0.073744126,25.0,14.448914,0.0,0.0,27.5366,1854.4635,3.8894264e-05,0.0,78.60716,24.037775,13.048129,30.000002,0.1213013,51.732616,240.14713,92.56695,0.0,78.60716,0.12950307,0.0,89.2308,8.330017
23980,20878800.0,0.0,24.46347,21.814484,24.650208,25.838776,23.234833,22.76712,14.580017,14.509644,14.509644,14.5295105,0.0,0.027646186,0.027646186,0.076965615,25.0,14.532196,0.0,0.0,30.34494,1872.9048,3.891984e-05,0.0,80.72435,21.353085,13.124087,30.000002,0.12349585,51.626278,240.07666,91.73382,0.0,80.72435,0.1322313,0.0,93.20383,8.330017
23981,20878860.0,0.0,24.482635,21.800446,24.680878,25.827667,23.246948,22.777405,14.59903,14.54129,14.54129,14.563538,0.0,0.027457826,0.027457826,0.0801125,25.0,14.532196,0.0,0.0,33.0006,1917.8365,3.983664e-05,0.0,82.922806,19.170504,13.208034,30.000002,0.12569766,51.508755,239.97385,91.20198,0.0,82.922806,0.1350177,0.0,97.313515,8.330017
23982,20878920.0,0.0,24.470764,21.78656,24.676575,25.814209,23.259003,22.787598,14.603546,14.565491,14.565491,14.585632,0.0,0.028024806,0.028024806,0.08126958,25.0,14.532196,0.0,0.0,35.518223,1955.6682,4.069398e-05,0.0,85.02686,17.960085,13.269851,30.000002,0.12752014,51.422207,239.85869,91.11216,0.0,85.02686,0.13731743,0.0,99.8145,8.330017
23983,20878980.0,1.0,24.431274,21.772919,24.64035,25.800781,23.269989,22.796875,14.665039,14.596405,14.596405,14.6180725,0.0,0.029500438,0.029500438,0.08157848,33.333332,14.615509,0.0,0.0,37.898235,1969.176,4.0699328e-05,0.0,86.33626,18.242994,13.283946,30.000002,0.13030547,51.402473,239.60417,92.20569,0.0,86.33626,0.14058067,0.0,99.995094,8.330017
23984,20879040.0,1.0,24.40512,21.759491,24.619904,25.786438,23.279816,22.805115,14.695251,14.633575,14.633575,14.656128,0.0,0.030822363,0.030822363,0.08332595,41.666668,14.615509,0.0,0.0,40.135323,2022.3392,4.1785766e-05,0.0,86.92263,19.161415,13.297961,30.000002,0.13405925,51.38286,239.26477,94.013756,0.0,86.92263,0.14497039,0.0,100.00206,8.330017
23985,20879100.0,1.0,24.390991,21.746338,24.612396,25.769653,23.288574,22.812408,14.720306,14.667786,14.667786,14.68866,0.0,0.031994708,0.031994708,0.08639153,50.0,14.615509,0.0,0.0,42.19215,2089.1,4.312734e-05,0.0,86.95029,20.593452,13.292965,30.000002,0.13873804,51.38985,238.89633,96.442375,0.0,86.95029,0.15038034,0.0,100.000275,8.330017
23986,20879160.0,1.0,24.38617,21.73349,24.613525,25.746826,23.295685,22.81842,14.797791,14.714844,14.714844,14.739929,0.0,0.03302563,0.03302563,0.09077738,58.333332,14.6987915,0.0,0.0,43.97219,2143.9192,4.387536e-05,0.0,86.44459,22.591717,13.252737,30.000002,0.14442207,51.44617,238.56879,99.54396,0.0,86.44459,0.15682755,0.0,100.000015,8.330017
23987,20879220.0,1.0,24.383972,21.720947,24.620422,25.719055,23.302124,22.823822,14.835388,14.764496,14.764496,14.791626,0.0,0.033913057,0.033913057,0.09624889,66.666664,14.6987915,0.0,0.0,45.45607,2235.683,4.5687822e-05,0.0,85.54397,25.121439,13.24389,30.000002,0.15066046,51.458557,238.40637,103.24659,0.0,85.54397,0.1640747,0.0,100.0,8.330017
23988,20879280.0,1.0,24.386383,21.70874,24.630646,25.685242,23.308014,22.828735,14.860565,14.806213,14.806213,14.831451,0.0,0.034639582,0.034639582,0.102744445,75.0,14.6987915,0.0,0.0,46.58334,2336.5403,4.7685055e-05,0.0,84.32015,28.22497,13.201216,30.000002,0.1576176,51.518295,238.57338,107.56878,0.0,84.32015,0.17202362,0.0,100.0,8.330017
23989,20879340.0,1.0,24.39215,21.69693,24.641785,25.643494,23.313416,22.833252,14.931335,14.855438,14.855438,14.885162,0.0,0.035184897,0.035184897,0.110303394,83.333336,14.7821045,0.0,0.0,47.219482,2418.8533,4.897142e-05,0.0,82.81086,31.996504,13.122437,30.000002,0.16533011,51.62859,239.31702,112.59436,0.0,82.81086,0.18067093,0.0,100.0,8.330017
23990,20879400.0,1.0,24.390167,21.685516,24.647003,25.594147,23.318573,22.837555,14.960632,14.902496,14.902496,14.932495,0.0,0.035679642,0.035679642,0.11825212,91.666664,14.7821045,0.0,0.0,47.341587,2531.993,5.12162e-05,0.0,81.114586,36.586227,13.075879,30.000002,0.17321551,51.693768,240.96635,118.35471,0.0,81.114586,0.18969342,0.0,99.728165,8.330017
23991,20879460.0,1.0,24.364258,21.67456,24.621857,25.537994,23.322693,22.841095,14.969299,14.937134,14.937134,14.959991,0.0,0.036900964,0.036900964,0.123863295,100.0,14.7821045,0.0,0.0,46.869225,2636.1868,5.3433938e-05,0.0,78.94895,43.948715,12.9999275,30.000002,0.18037578,51.800102,243.83151,125.77455,0.0,78.94895,0.1976807,0.0,97.35484,8.330017
23992,20879520.0,1.0,24.325348,21.664032,24.582,25.477997,23.325806,22.843689,15.006683,14.971649,14.971649,14.992035,0.0,0.038138222,0.038138222,0.12719782,108.333336,14.8654175,0.0,0.0,45.774303,2688.3926,5.4400763e-05,0.0,76.08404,55.022293,12.950188,30.000002,0.18557672,51.86974,247.94324,135.16486,0.0,76.08404,0.2034978,0.0,93.50741,8.330017
23993,20879580.0,1.0,24.279938,21.654022,24.534973,25.416962,23.328033,22.84555,14.982788,14.99054,14.99054,14.998962,0.0,0.039027236,0.039027236,0.12786692,116.666664,14.8654175,0.0,0.0,44.08173,2732.2556,5.5627912e-05,0.0,72.753296,70.58938,12.942736,30.000002,0.18771583,51.88017,252.27892,146.60762,0.0,72.753296,0.20596555,0.0,88.84592,8.330017
23994,20879640.0,1.0,24.232056,21.644531,24.485352,25.357483,23.329712,22.846893,14.928955,14.980316,14.980316,14.970642,0.0,0.039271973,0.039271973,0.1255316,125.0,14.8654175,0.0,0.0,41.801376,2730.0417,5.6060468e-05,0.0,69.25555,90.60148,12.989877,30.000002,0.18589136,51.814167,255.7184,159.48787,0.0,69.25555,0.20410565,0.0,83.934,8.330017
23995,20879700.0,0.0,24.185791,21.63556,24.438446,25.3031,23.331543,22.848389,14.896362,14.955536,14.955536,14.936676,0.0,0.038442165,0.038442165,0.11965935,121.0,14.9487,0.0,0.0,38.97928,2636.1692,5.43819e-05,0.0,66.08418,109.91338,13.121986,30.000002,0.1788524,51.629215,256.17664,169.45422,0.0,66.08418,0.19658406,0.0,79.49763,8.330017
23996,20879760.0,0.0,24.144287,21.627197,24.397308,25.25769,23.334076,22.850586,14.824432,14.9114685,14.9114685,14.882172,0.0,0.03713748,0.03713748,0.112447545,117.0,14.9487,0.0,0.0,35.767666,2526.6775,5.2539777e-05,0.0,63.621212,124.75501,13.301192,30.000002,0.16967614,51.378326,254.63203,175.10954,0.0,63.621212,0.18674757,0.0,75.9556,8.330017
23997,20879820.0,0.0,24.106934,21.619415,24.359833,25.220337,23.337585,22.853668,14.769318,14.856323,14.856323,14.82193,0.0,0.035786375,0.035786375,0.10495987,113.0,14.9487,0.0,0.0,32.22259,2399.292,5.0150054e-05,0.0,61.86939,133.90314,13.487413,30.000002,0.16024293,51.117622,251.97476,176.61784,0.0,61.86939,0.17654222,0.0,73.18719,8.330017
23998,20879880.0,0.0,24.070892,21.612274,24.32489,25.191254,23.342102,22.857666,14.793915,14.823639,14.823639,14.799835,0.0,0.0346057,0.0346057,0.09768293,109.0,15.032013,0.0,0.0,28.425035,2241.8262,4.6636644e-05,0.0,60.71346,138.00436,13.699706,30.000002,0.15125751,50.82041,248.90404,175.02904,0.0,60.71346,0.16689837,0.0,70.982605,8.330017
23999,20879940.0,0.0,24.038239,21.605804,24.291718,25.170227,23.347504,22.862396,14.799713,14.8107605,14.8107605,14.797791,0.0,0.033660136,0.033660136,0.09076796,105.0,15.032013,0.0,0.0,24.46275,2116.316,4.4001572e-05,0.0,60.00559,138.48796,13.886954,30.000002,0.14315842,50.55826,245.90988,171.5279,0.0,60.00559,0.15808605,0.0,69.14325,8.330017
24000,20880000.0,0.0,24.006989,21.600006,24.259857,25.156921,23.353638,22.867798,14.813324,14.807861,14.807861,14.802582,0.0,0.032936994,0.032936994,0.08422277,101.0,15.032013,0.0,0.0,20.408253,2001.3704,4.157319e-05,0.0,59.633698,136.55893,14.075348,30.000002,0.13580894,50.294514,243.45268,166.94278,0.0,59.633698,0.15009052,0.0,67.53107,8.330017
