,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24001,20880060.0,0.0,23.976593,21.594696,24.228912,25.150818,23.360107,22.873596,14.890533,14.829681,14.829681,14.834778,0.0,0.032404333,0.032404333,0.07801527,97.0,15.115295,0.0,0.0,16.323761,1871.0782,3.8529146e-05,0.0,59.51519,133.09267,14.263546,30.000002,0.12912676,50.031036,241.6003,161.80531,0.0,59.51519,0.1428161,0.0,66.05373,8.330017
24002,20880120.0,0.0,23.94812,21.5896,24.198853,25.151733,23.367096,22.879822,14.924103,14.863953,14.863953,14.87442,0.0,0.032014802,0.032014802,0.07210761,93.0,15.115295,0.0,0.0,12.285912,1776.762,3.6535857e-05,0.0,59.569984,128.80055,14.435504,30.000002,0.123038955,49.790295,240.2747,156.49606,0.0,59.569984,0.13612798,0.0,64.63823,8.330017
24003,20880180.0,0.0,23.920898,21.584717,24.169617,25.159271,23.374512,22.886444,14.949219,14.895325,14.895325,14.905945,0.0,0.03173175,0.03173175,0.06649353,89.0,15.115295,0.0,0.0,8.359104,1692.0183,3.4777077e-05,0.0,59.750526,124.04511,14.60177,30.000002,0.11743478,49.55752,239.37566,151.19691,0.0,59.750526,0.12994719,0.0,63.252144,8.330017
24004,20880240.0,0.0,23.894073,21.580048,24.141327,25.173279,23.382233,22.893341,15.029297,14.939087,14.939087,14.949097,0.0,0.03152933,0.03152933,0.06118515,85.0,15.198608,0.0,0.0,4.6062326,1590.0454,3.2414762e-05,0.0,60.027378,119.03046,14.7764845,30.000002,0.11223576,49.312923,238.81308,146.00659,0.0,60.027378,0.12423373,0.0,61.88359,8.330017
24005,20880300.0,0.0,23.869202,21.575592,24.113953,25.192902,23.390228,22.900543,15.060852,14.985413,14.985413,14.992615,0.0,0.031373758,0.031373758,0.056199852,81.0,15.198608,0.0,0.0,1.0748268,1521.6488,3.1029307e-05,0.0,60.369576,113.8915,14.932349,30.000002,0.10746213,49.09471,238.51038,140.97594,0.0,60.369576,0.11893684,0.0,60.528477,8.330017
24006,20880360.0,0.0,23.847565,21.57132,24.091278,25.214386,23.39804,22.907684,15.080811,15.021393,15.021393,15.024506,0.0,0.031187827,0.031187827,0.05210195,77.0,15.198608,0.0,0.0,0.0,1461.4578,2.9796898e-05,0.0,60.774803,108.21034,15.095703,30.000002,0.103381604,48.866016,238.40674,136.02931,0.0,60.774803,0.11446427,0.0,59.517715,8.330017
24007,20880420.0,0.0,23.843842,21.56723,24.089905,25.239136,23.406158,22.91513,15.177704,15.069,15.069,15.067383,0.0,0.030927755,0.030927755,0.0500628,73.0,15.281891,0.0,0.0,0.0,1398.9233,2.8220225e-05,0.0,61.316288,101.234375,15.2291355,30.000002,0.10097339,48.679207,238.44472,131.16243,0.0,61.316288,0.11190449,0.0,59.489517,8.330017
24008,20880480.0,0.0,23.845612,21.563324,24.095245,25.265839,23.414642,22.922913,15.217255,15.12442,15.12442,15.118744,0.0,0.030740581,0.030740581,0.048734713,69.0,15.281891,0.0,0.0,0.0,1376.6201,2.7728418e-05,0.0,61.959373,94.351204,15.348296,30.000002,0.099319085,48.512383,238.5691,126.70014,0.0,61.959373,0.1102025,0.0,59.780163,8.330017
24009,20880540.0,0.0,23.851166,21.5596,24.105316,25.293823,23.4234,22.93097,15.244324,15.169342,15.169342,15.16153,0.0,0.030600287,0.030600287,0.047890186,65.0,15.281891,0.0,0.0,0.0,1364.2589,2.7467277e-05,0.0,62.66601,87.7732,15.459029,30.000002,0.09816916,48.357357,238.74385,122.634514,0.0,62.66601,0.10907807,0.0,60.274063,8.330017
24010,20880600.0,0.0,23.859497,21.55603,24.118713,25.322662,23.432404,22.93924,15.322327,15.220642,15.220642,15.210358,0.0,0.0305048,0.0305048,0.047380533,61.0,15.365204,0.0,0.0,0.0,1333.2542,2.6595078e-05,0.0,63.421494,81.60444,15.560094,30.000002,0.097393304,48.21587,238.94441,118.95266,0.0,63.421494,0.10837343,0.0,60.90005,8.330017
24011,20880660.0,0.0,23.867188,21.552612,24.131622,25.346771,23.44104,22.947388,15.348663,15.268158,15.268158,15.256775,0.0,0.03043646,0.03043646,0.04706039,57.0,15.365204,0.0,0.0,0.0,1333.5763,2.6626249e-05,0.0,64.20865,75.8563,15.657693,30.000002,0.096824326,48.079227,239.15883,115.58643,0.0,64.20865,0.10790256,0.0,61.600952,8.330017
24012,20880720.0,0.0,23.875702,21.549316,24.145538,25.371216,23.44983,22.955658,15.359467,15.301361,15.301361,15.290588,0.0,0.030382521,0.030382521,0.046845704,53.0,15.365204,0.0,0.0,0.0,1334.5955,2.66589e-05,0.0,65.02044,70.49231,15.752239,30.000002,0.09638388,47.946865,239.37994,112.4828,0.0,65.02044,0.10758153,0.0,62.352024,8.330017
24013,20880780.0,0.0,23.884766,21.546173,24.160065,25.395874,23.45874,22.96408,15.427582,15.34314,15.34314,15.3315735,0.0,0.030325068,0.030325068,0.046664458,49.0,15.448517,0.0,0.0,0.0,1311.0654,2.5968548e-05,0.0,65.85215,65.44384,15.845975,30.000002,0.09597791,47.815636,239.608,109.564064,0.0,65.85215,0.10730003,0.0,63.13591,8.330017
24014,20880840.0,0.0,23.894348,21.543182,24.175232,25.420837,23.467804,22.972626,15.444885,15.38031,15.38031,15.3689575,0.0,0.030274391,0.030274391,0.04652999,45.0,15.448517,0.0,0.0,0.0,1315.5159,2.6091411e-05,0.0,66.71248,60.696724,15.938616,30.000002,0.09561087,47.685936,239.83899,106.820465,0.0,66.71248,0.10705119,0.0,63.95896,8.330017
24015,20880900.0,0.0,23.904236,21.540283,24.190643,25.445953,23.47699,22.981293,15.450867,15.406433,15.406433,15.396301,0.0,0.03020986,0.03020986,0.04638635,41.0,15.448517,0.0,0.0,0.0,1318.43,2.6168711e-05,0.0,67.599525,56.181587,16.032373,30.000002,0.095233984,47.554676,240.07494,104.20106,0.0,67.599525,0.10679726,0.0,64.813644,8.330017
24016,20880960.0,0.0,23.912292,21.537506,24.203857,25.465912,23.485657,22.989655,15.515045,15.441559,15.441559,15.43103,0.0,0.030134337,0.030134337,0.04623463,37.0,15.531799,0.0,0.0,0.0,1295.1493,2.5497842e-05,0.0,68.519196,51.88671,16.125196,30.000002,0.09482386,47.424725,240.3162,101.684235,0.0,68.519196,0.10648947,0.0,65.70415,8.330017
24017,20881020.0,0.0,23.920502,21.53482,24.217194,25.486145,23.494507,22.9982,15.529266,15.473511,15.473511,15.463287,0.0,0.030048883,0.030048883,0.046074532,33.0,15.531799,0.0,0.0,0.0,1298.6133,2.5605612e-05,0.0,69.487976,47.76182,16.219793,30.000002,0.09438428,47.29229,240.5625,99.24782,0.0,69.487976,0.10614221,0.0,66.64566,8.330017
24018,20881080.0,0.0,23.928925,21.532227,24.230682,25.506592,23.503448,23.006866,15.532928,15.495483,15.495483,15.48645,0.0,0.029936902,0.029936902,0.045870565,29.0,15.531799,0.0,0.0,0.0,1299.7152,2.565013e-05,0.0,70.50574,43.786335,16.316713,30.000002,0.09389004,47.1566,240.81511,96.87503,0.0,70.50574,0.10573574,0.0,67.63666,8.330017
24019,20881140.0,0.0,23.93753,21.529755,24.244629,25.527191,23.512543,23.015625,15.598541,15.528107,15.528107,15.518494,0.0,0.029910773,0.029910773,0.04583043,27.666666,15.615112,0.0,0.0,0.0,1277.2014,2.4987252e-05,0.0,71.54486,40.356457,16.404837,30.000002,0.093669124,47.03323,241.02165,94.90661,0.0,71.54486,0.10564054,0.0,68.64743,8.330017
24020,20881200.0,0.0,23.946259,21.527313,24.258759,25.547852,23.521698,23.024475,15.615845,15.560181,15.560181,15.550507,0.0,0.029921973,0.029921973,0.04585589,26.333334,15.615112,0.0,0.0,0.0,1284.3633,2.5159432e-05,0.0,72.569435,37.38424,16.489199,30.000002,0.09356475,46.91512,241.19621,93.235016,0.0,72.569435,0.10567697,0.0,69.641205,8.330017
24021,20881260.0,0.0,23.953033,21.524963,24.27069,25.56369,23.530273,23.032959,15.6223755,15.584045,15.584045,15.575287,0.0,0.029931733,0.029931733,0.04587703,25.0,15.615112,0.0,0.0,0.13312131,1290.2747,2.5294052e-05,0.0,73.58458,34.709152,16.57251,30.000002,0.09347869,46.798485,241.35452,91.73559,0.0,73.58458,0.105735324,0.0,70.62458,8.330017
24022,20881320.0,0.0,23.961609,21.522705,24.285217,25.579468,23.538849,23.041443,15.697845,15.618164,15.618164,15.608643,0.0,0.02996119,0.02996119,0.046179574,25.0,15.698395,0.0,0.0,0.45216727,1274.2349,2.4787787e-05,0.0,74.585075,32.368652,16.65307,30.000002,0.09364451,46.6857,241.47139,90.51549,0.0,74.585075,0.10609791,0.0,71.68769,8.330017
24023,20881380.0,0.0,23.971985,21.520447,24.302002,25.594849,23.547516,23.050018,15.71225,15.655212,15.655212,15.645447,0.0,0.030008512,0.030008512,0.046683796,25.0,15.698395,0.0,0.0,0.9218178,1286.3347,2.5027166e-05,0.0,75.566795,30.322683,16.726343,30.000002,0.0940113,46.58312,241.55289,89.530136,0.0,75.566795,0.10669707,0.0,72.80036,8.330017
24024,20881440.0,0.0,23.983368,21.51828,24.320343,25.60968,23.556213,23.058624,15.718506,15.680969,15.680969,15.672455,0.0,0.03006013,0.03006013,0.04735322,25.0,15.698395,0.0,0.0,1.5366161,1299.7324,2.5288964e-05,0.0,76.521286,28.526466,16.797329,30.000002,0.09451815,46.48374,241.60548,88.73502,0.0,76.521286,0.10747108,0.0,73.953445,8.330017
24025,20881500.0,0.0,23.996582,21.516113,24.340515,25.62378,23.564941,23.06726,15.791138,15.715485,15.715485,15.707153,0.0,0.03011036,0.03011036,0.0482056,25.0,15.781708,0.0,0.0,2.294161,1290.7856,2.4916564e-05,0.0,77.44983,26.938982,16.851374,30.000002,0.095190555,46.408077,241.63083,88.10759,0.0,77.44983,0.10842335,0.0,75.16365,8.330017
24026,20881560.0,0.0,24.008453,21.514008,24.359802,25.632812,23.57309,23.075531,15.805267,15.751678,15.751678,15.74408,0.0,0.030159907,0.030159907,0.049190793,25.0,15.781708,0.0,0.0,3.1118853,1309.2236,2.5282048e-05,0.0,78.356766,25.527956,16.909485,30.000002,0.09595778,46.326725,241.63396,87.61585,0.0,78.356766,0.10950825,0.0,76.41905,8.330017
24027,20881620.0,0.0,24.020477,21.511902,24.379547,25.640839,23.581299,23.083832,15.811005,15.776123,15.776123,15.770142,0.0,0.030211711,0.030211711,0.05028605,25.0,15.781708,0.0,0.0,4.004425,1327.9901,2.5649366e-05,0.0,79.23943,24.280619,16.964767,30.000002,0.096815586,46.249325,241.61684,87.24735,0.0,79.23943,0.11070748,0.0,77.70996,8.330017
24028,20881680.0,0.0,24.033264,21.509827,24.399689,25.647736,23.589508,23.092163,15.881744,15.809448,15.809448,15.804474,0.0,0.030265138,0.030265138,0.051486183,25.0,15.865021,0.0,0.0,4.963362,1322.7521,2.5351961e-05,0.0,80.096016,23.179827,17.00513,30.000002,0.09777875,46.192818,241.58084,86.990616,0.0,80.096016,0.112014405,0.0,79.03782,8.330017
24029,20881740.0,0.0,24.045502,21.50772,24.419891,25.653534,23.597748,23.100525,15.893585,15.844208,15.844208,15.840454,0.0,0.030318638,0.030318638,0.052763972,25.0,15.865021,0.0,0.0,5.9722867,1344.244,2.5768562e-05,0.0,80.928215,22.204512,17.051897,30.000002,0.09878771,46.127342,241.52951,86.82525,0.0,80.928215,0.11339943,0.0,80.398125,8.330017
24030,20881800.0,0.0,24.057587,21.505646,24.43991,25.65805,23.606049,23.108917,15.898407,15.866913,15.866913,15.864624,0.0,0.030373069,0.030373069,0.05411207,25.0,15.865021,0.0,0.0,7.0204897,1365.9171,2.6190277e-05,0.0,81.73494,21.342834,17.092102,30.000002,0.099859625,46.07106,241.46407,86.743095,0.0,81.73494,0.114856616,0.0,81.788536,8.330017
24031,20881860.0,0.0,24.068115,21.50354,24.45755,25.657715,23.61377,23.116913,15.968323,15.899017,15.899017,15.898193,0.0,0.030432723,0.030432723,0.055509884,25.0,15.948303,0.0,0.0,8.040835,1362.4065,2.5931078e-05,0.0,82.51355,20.589128,17.118885,30.000002,0.100997716,46.03356,241.38594,86.73788,0.0,82.51355,0.11637395,0.0,83.19172,8.330017
24032,20881920.0,0.0,24.07724,21.501434,24.474213,25.656158,23.621521,23.12497,15.97934,15.932495,15.932495,15.932983,0.0,0.030498067,0.030498067,0.056932777,25.0,15.948303,0.0,0.0,9.039617,1385.0952,2.6369278e-05,0.0,83.26226,19.933578,17.15347,30.000002,0.10214542,45.985146,241.29787,86.79753,0.0,83.26226,0.117927656,0.0,84.58463,8.330017
24033,20881980.0,0.0,24.085632,21.499268,24.489868,25.65329,23.629303,23.133026,15.983826,15.954315,15.954315,15.955597,0.0,0.030568799,0.030568799,0.058375455,25.0,15.948303,0.0,0.0,10.0023775,1407.5688,2.6806856e-05,0.0,83.977684,19.367981,17.181791,30.000002,0.10332382,45.94549,241.20099,86.916145,0.0,83.977684,0.11951207,0.0,85.950294,8.330017
24034,20882040.0,0.0,24.093536,21.4971,24.504272,25.649048,23.637054,23.141083,16.052094,15.985504,15.985504,15.988464,0.0,0.030649183,0.030649183,0.059820447,25.0,16.031616,0.0,0.0,10.915159,1403.8295,2.6546657e-05,0.0,84.65485,18.890375,17.197071,30.000002,0.10453927,45.9241,241.09639,87.09044,0.0,84.65485,0.12111796,0.0,87.26936,8.330017
24035,20882100.0,0.0,24.099579,21.494843,24.517242,25.643616,23.644836,23.14914,16.064362,16.0177,16.0177,16.021881,0.0,0.030740183,0.030740183,0.061245114,25.0,16.031616,0.0,0.0,11.768314,1426.612,2.6991276e-05,0.0,85.29055,18.494911,17.223389,30.000002,0.10573054,45.887257,240.98625,87.311745,0.0,85.29055,0.1227251,0.0,88.52615,8.330017
24036,20882160.0,0.0,24.103851,21.492554,24.526825,25.634155,23.65207,23.15683,16.066467,16.037842,16.037842,16.041962,0.0,0.030851176,0.030851176,0.06262125,25.0,16.031616,0.0,0.0,12.497139,1448.1154,2.740624e-05,0.0,85.87031,18.190943,17.225801,30.000002,0.10695793,45.883877,240.87134,87.583145,0.0,85.87031,0.124322824,0.0,89.68257,8.330017
24037,20882220.0,0.0,24.105743,21.490204,24.534424,25.623627,23.65924,23.16446,16.13321,16.068726,16.068726,16.074615,0.0,0.030980757,0.030980757,0.06392811,25.0,16.114899,0.0,0.0,13.121894,1442.3276,2.7115408e-05,0.0,86.39295,17.969486,17.244703,30.000002,0.10812524,45.857414,240.75417,87.893684,0.0,86.39295,0.12588929,0.0,90.72768,8.330017
24038,20882280.0,0.0,24.106049,21.487793,24.54007,25.612152,23.666412,23.172089,16.144653,16.100159,16.100159,16.107025,0.0,0.031130714,0.031130714,0.06515002,25.0,16.114899,0.0,0.0,13.630013,1462.8844,2.7520355e-05,0.0,86.84673,17.83229,17.262335,30.000002,0.10925797,45.83273,240.63614,88.24129,0.0,86.84673,0.12741153,0.0,91.638794,8.330017
24039,20882340.0,0.0,24.105164,21.48529,24.54367,25.599731,23.673492,23.179657,16.146667,16.120636,16.120636,16.12674,0.0,0.031302456,0.031302456,0.06626992,25.0,16.114899,0.0,0.0,14.009181,1481.8641,2.7891638e-05,0.0,87.219765,17.7818,17.270832,30.000002,0.110361695,45.820835,240.51866,88.623856,0.0,87.219765,0.128875,0.0,92.39277,8.330017
24040,20882400.0,0.0,24.103058,21.482727,24.545197,25.586456,23.680481,23.187134,16.212128,16.150604,16.150604,16.158295,0.0,0.031496678,0.031496678,0.06726856,25.0,16.198212,0.0,0.0,14.247447,1472.7742,2.7545671e-05,0.0,87.4991,17.822268,17.272514,30.000002,0.111419216,45.81848,240.40326,89.03949,0.0,87.4991,0.13026208,0.0,92.96523,8.330017
24041,20882460.0,0.0,24.098297,21.480042,24.543427,25.57071,23.68689,23.194183,16.2211,16.179901,16.179901,16.187897,0.0,0.031715322,0.031715322,0.068113275,25.0,16.198212,0.0,0.0,14.303226,1489.4926,2.788023e-05,0.0,87.66823,17.962973,17.274614,30.000002,0.11239427,45.81554,240.29199,89.48625,0.0,87.66823,0.13154423,0.0,93.32121,8.330017
24042,20882520.0,0.0,24.0914,21.477234,24.539673,25.554474,23.693207,23.201141,16.22348,16.199219,16.199219,16.205933,0.0,0.03195436,0.03195436,0.06880437,25.0,16.198212,0.0,0.0,14.206329,1504.4979,2.8186232e-05,0.0,87.731895,18.19629,17.29107,30.000002,0.11325072,45.7925,240.18602,89.957726,0.0,87.731895,0.13271359,0.0,93.47089,8.330017
24043,20882580.0,0.0,24.083801,21.474365,24.533966,25.537964,23.69934,23.207977,16.288025,16.228912,16.228912,16.237,0.0,0.03221349,0.03221349,0.06931488,25.0,16.281494,0.0,0.0,13.941699,1490.1722,2.7752869e-05,0.0,87.672714,18.534657,17.29395,30.000002,0.11402846,45.78847,240.0871,90.453995,0.0,87.672714,0.13374263,0.0,93.38538,8.330017
24044,20882640.0,0.0,24.074554,21.471344,24.52655,25.521393,23.705383,23.214691,16.298004,16.258759,16.258759,16.267029,0.0,0.032487176,0.032487176,0.069633275,25.0,16.281494,0.0,0.0,13.516567,1501.6967,2.7997576e-05,0.0,87.487656,18.9825,17.30755,30.000002,0.11465716,45.76943,239.9967,90.97138,0.0,87.487656,0.13460802,0.0,93.06441,8.330017
24045,20882700.0,0.0,24.064331,21.4682,24.517456,25.504913,23.711243,23.221252,16.298706,16.277496,16.277496,16.284058,0.0,0.03277064,0.03277064,0.069737196,25.0,16.281494,0.0,0.0,12.927384,1510.6862,2.8193608e-05,0.0,87.16841,19.55102,17.319538,30.000002,0.11513983,45.752647,239.91666,91.50769,0.0,87.16841,0.13527775,0.0,92.4974,8.330017
24046,20882760.0,0.0,24.05243,21.464905,24.505829,25.487366,23.716492,23.227386,16.361603,16.306183,16.306183,16.313538,0.0,0.03305858,0.03305858,0.06959482,25.0,16.364807,0.0,0.0,12.151012,1489.3236,2.7641217e-05,0.0,86.70814,20.255985,17.332315,30.000002,0.11544258,45.734756,239.84882,92.06146,0.0,86.70814,0.13571347,0.0,91.67278,8.330017
24047,20882820.0,0.0,24.039307,21.461487,24.492828,25.470459,23.721619,23.233368,16.370605,16.334625,16.334625,16.341644,0.0,0.033342842,0.033342842,0.06920065,25.0,16.364807,0.0,0.0,11.214259,1493.2742,2.775321e-05,0.0,86.11684,21.102365,17.355879,30.000002,0.115522236,45.70177,239.79457,92.62737,0.0,86.11684,0.13588764,0.0,90.61177,8.330017
24048,20882880.0,0.0,24.025543,21.457916,24.478607,25.454346,23.726593,23.239227,16.369446,16.351776,16.351776,16.357025,0.0,0.033612333,0.033612333,0.06853261,25.0,16.364807,0.0,0.0,10.120913,1493.6383,2.7794056e-05,0.0,85.39726,22.10164,17.383482,30.000002,0.11536277,45.663124,239.75601,93.19965,0.0,85.39726,0.13575868,0.0,89.32274,8.330017
24049,20882940.0,0.0,24.011108,21.454163,24.463257,25.4393,23.731415,23.244965,16.430908,16.379211,16.379211,16.384583,0.0,0.03385441,0.03385441,0.06756802,25.0,16.44812,0.0,0.0,8.876621,1462.5942,2.7073393e-05,0.0,84.55655,23.263802,17.420002,30.000002,0.11491775,45.612,239.73555,93.76935,0.0,84.55655,0.13527925,0.0,87.81872,8.330017
24050,20883000.0,0.0,23.996307,21.450256,24.447174,25.42566,23.736145,23.25061,16.438385,16.406158,16.406158,16.410889,0.0,0.034056664,0.034056664,0.06631774,25.0,16.44812,0.0,0.0,7.5080233,1456.1987,2.6998532e-05,0.0,83.622856,24.57702,17.4656,30.000002,0.11417524,45.54816,239.73442,94.32261,0.0,83.622856,0.1344334,0.0,86.14655,8.330017
24051,20883060.0,0.0,23.980469,21.446167,24.429688,25.412323,23.740417,23.25595,16.435303,16.421387,16.421387,16.42456,0.0,0.03420777,0.03420777,0.06476997,25.0,16.44812,0.0,0.0,6.007663,1445.2473,2.6834594e-05,0.0,82.61515,26.033998,17.524109,30.000002,0.11310245,45.466248,239.75487,94.842865,0.0,82.61515,0.13318825,0.0,84.32972,8.330017
24052,20883120.0,0.0,23.964417,21.441895,24.411682,25.40094,23.74466,23.26123,16.496246,16.447418,16.447418,16.449951,0.0,0.034296766,0.034296766,0.062922664,25.0,16.531403,0.0,0.0,4.39841,1402.3026,2.590381e-05,0.0,81.56141,27.606295,17.596012,30.000002,0.11168071,45.365585,239.7998,95.30265,0.0,81.56141,0.13151939,0.0,82.4014,8.330017
24053,20883180.0,0.0,23.948761,21.437439,24.393463,25.391632,23.748932,23.266571,16.50232,16.473145,16.473145,16.474762,0.0,0.034318943,0.034318943,0.06081611,25.0,16.531403,0.0,0.0,2.7116017,1383.6853,2.5603727e-05,0.0,80.49859,29.245691,17.673706,30.000002,0.10995111,45.256813,239.86905,95.67868,0.0,80.49859,0.12945773,0.0,80.41324,8.330017
24054,20883240.0,0.0,23.933014,21.43277,24.375183,25.384674,23.753265,23.271973,16.499664,16.487274,16.487274,16.487976,0.0,0.03427132,0.03427132,0.058478896,25.0,16.531403,0.0,0.0,0.9672094,1360.8767,2.5220932e-05,0.0,79.4583,30.891888,17.76825,30.000002,0.10790678,45.12445,239.96371,95.93843,0.0,79.4583,0.12702528,0.0,78.40198,8.330017
24055,20883300.0,0.0,23.917908,21.427887,24.357971,25.380188,23.75772,23.277466,16.562408,16.513123,16.513123,16.512177,0.0,0.03412581,0.03412581,0.05605591,25.0,16.614716,0.0,0.0,0.0,1307.4606,2.4100069e-05,0.0,78.47403,32.422157,17.882217,30.000002,0.1056104,44.964893,240.08376,96.03327,0.0,78.47403,0.124310255,0.0,76.47388,8.330017
24056,20883360.0,0.0,23.910126,21.42276,24.34964,25.376282,23.762177,23.28299,16.571533,16.539398,16.539398,16.5372,0.0,0.03373686,0.03373686,0.05434691,25.0,16.614716,0.0,0.0,0.0,1282.8125,2.366203e-05,0.0,77.65605,33.345432,17.992601,30.000002,0.10349673,44.810356,240.21803,95.82809,0.0,77.65605,0.1218219,0.0,75.2041,8.330017
24057,20883420.0,0.0,23.905365,21.41745,24.345306,25.373962,23.766968,23.28888,16.577148,16.556183,16.556183,16.55368,0.0,0.033321086,0.033321086,0.052961353,25.0,16.614716,0.0,0.0,0.0,1260.7488,2.3265346e-05,0.0,77.06776,33.77949,18.098576,30.000002,0.101600006,44.661995,240.35867,95.41216,0.0,77.06776,0.11960394,0.0,74.33414,8.330017
24058,20883480.0,0.0,23.902313,21.411865,24.343628,25.373016,23.772186,23.295105,16.651215,16.587494,16.587494,16.5831,0.0,0.032922268,0.032922268,0.051830146,25.0,16.697998,0.0,0.0,0.0,1215.1185,2.2274471e-05,0.0,76.680984,33.81732,18.202185,30.000002,0.099929206,44.51694,240.50027,94.85002,0.0,76.680984,0.11767445,0.0,73.77043,8.330017
24059,20883540.0,0.0,23.900757,21.406067,24.343872,25.3732,23.777802,23.301697,16.66568,16.621155,16.621155,16.61554,0.0,0.032561798,0.032561798,0.050907966,25.0,16.697998,0.0,0.0,0.0,1199.9094,2.2003262e-05,0.0,76.46131,33.55954,18.296034,30.000002,0.09849674,44.38555,240.63806,94.20235,0.0,76.46131,0.116030775,0.0,73.43836,8.330017
24060,20883600.0,0.0,23.900085,21.399994,24.345673,25.374298,23.783722,23.308563,16.674622,16.643951,16.643951,16.638489,0.0,0.03225103,0.03225103,0.050176106,25.0,16.697998,0.0,0.0,0.0,1187.9802,2.17967e-05,0.0,76.39018,33.070976,18.38513,30.000002,0.09729499,44.26082,240.76825,93.509514,0.0,76.39018,0.114677005,0.0,73.29862,8.330017
24061,20883660.0,0.0,23.89856,21.39386,24.347046,25.373444,23.78894,23.314789,16.750916,16.67923,16.67923,16.67218,0.0,0.031995784,0.031995784,0.049611375,25.0,16.781311,0.0,0.0,0.0,1152.5018,2.1007721e-05,0.0,76.44429,32.423412,18.46939,30.000002,0.096314885,44.142853,240.8876,92.810135,0.0,76.44429,0.113601565,0.0,73.311005,8.330017
24062,20883720.0,0.0,23.897705,21.387756,24.349213,25.3732,23.794403,23.321228,16.766693,16.715302,16.715302,16.707397,0.0,0.031790666,0.031790666,0.04917764,25.0,16.781311,0.0,0.0,0.0,1146.9376,2.0926327e-05,0.0,76.58986,31.689804,18.544174,30.000002,0.09552948,44.03816,240.99536,92.13216,0.0,76.58986,0.11275747,0.0,73.42974,8.330017
24063,20883780.0,0.0,23.897125,21.381714,24.352081,25.373474,23.80011,23.327911,16.772705,16.740082,16.740082,16.732758,0.0,0.031632684,0.031632684,0.048856493,25.0,16.781311,0.0,0.0,0.0,1142.6096,2.0854175e-05,0.0,76.80714,30.915308,18.614384,30.000002,0.09490982,43.93986,241.09048,91.49387,0.0,76.80714,0.11212012,0.0,73.62893,8.330017
24064,20883840.0,0.0,23.89685,21.375702,24.35553,25.374176,23.806,23.334717,16.84787,16.775421,16.775421,16.767029,0.0,0.031518985,0.031518985,0.048635162,25.0,16.864594,0.0,0.0,0.0,1114.5928,2.0214204e-05,0.0,77.08225,30.12964,18.679224,30.000002,0.09444409,43.849087,241.17233,90.906555,0.0,77.08225,0.1116716,0.0,73.89119,8.330017
24065,20883900.0,0.0,23.89685,21.36972,24.359436,25.375244,23.812103,23.341736,16.860199,16.809479,16.809479,16.800873,0.0,0.031444646,0.031444646,0.048494626,25.0,16.864594,0.0,0.0,0.0,1115.2849,2.0247448e-05,0.0,77.393326,29.370502,18.737934,30.000002,0.09411052,43.76689,241.24074,90.38264,0.0,77.393326,0.111382425,0.0,74.190926,8.330017
24066,20883960.0,0.0,23.89624,21.363708,24.362701,25.374756,23.817871,23.34851,16.86441,16.831665,16.831665,16.824127,0.0,0.031402152,0.031402152,0.04841649,25.0,16.864594,0.0,0.0,0.0,1116.4246,2.0278487e-05,0.0,77.72329,28.657278,18.792086,30.000002,0.093880706,43.691082,241.29689,89.92288,0.0,77.72329,0.111219056,0.0,74.50972,8.330017
24067,20884020.0,0.0,23.895569,21.357697,24.36612,25.37445,23.82373,23.355377,16.938873,16.86679,16.86679,16.858246,0.0,0.03138085,0.03138085,0.04837852,25.0,16.947906,0.0,0.0,0.0,1092.5533,1.972265e-05,0.0,78.05955,27.992685,18.84482,30.000002,0.093716055,43.617252,241.3438,89.51594,0.0,78.05955,0.11113896,0.0,74.83451,8.330017
24068,20884080.0,0.0,23.89508,21.351654,24.36972,25.37436,23.829681,23.362366,16.949738,16.900269,16.900269,16.891632,0.0,0.031382237,0.031382237,0.048382238,25.0,16.947906,0.0,0.0,0.0,1096.494,1.9816465e-05,0.0,78.39378,27.391592,18.892302,30.000002,0.09362668,43.550777,241.38016,89.17122,0.0,78.39378,0.11114561,0.0,75.15672,8.330017
24069,20884140.0,0.0,23.894684,21.345581,24.373474,25.37439,23.835724,23.369385,16.952606,16.92102,16.92102,16.913574,0.0,0.031401843,0.031401843,0.04841844,25.0,16.947906,0.0,0.0,0.0,1100.2769,1.9895602e-05,0.0,78.71631,26.85972,18.93691,30.000002,0.09359432,43.488327,241.40689,88.88662,0.0,78.71631,0.11122117,0.0,75.466705,8.330017
24070,20884200.0,0.0,23.894226,21.339417,24.377289,25.374512,23.841797,23.376434,17.026306,16.955597,16.955597,16.947174,0.0,0.031430956,0.031430956,0.048471153,25.0,17.03122,0.0,0.0,0.0,1078.4802,1.9383719e-05,0.0,79.02624,26.379944,18.982069,30.000002,0.0935869,43.425102,241.42764,88.64232,0.0,79.02624,0.11133217,0.0,75.76388,8.330017
24071,20884260.0,0.0,23.892242,21.33319,24.379395,25.371979,23.846558,23.382233,17.035553,16.989838,16.989838,16.981262,0.0,0.031469796,0.031469796,0.048540518,25.0,17.03122,0.0,0.0,0.0,1083.5702,1.949507e-05,0.0,79.31781,25.959097,19.025467,30.000002,0.09360952,43.364346,241.4419,88.44247,0.0,79.31781,0.11147934,0.0,76.04259,8.330017
24072,20884320.0,0.0,23.890259,21.326874,24.381409,25.369537,23.85138,23.388092,17.03894,17.011414,17.011414,17.004028,0.0,0.031516075,0.031516075,0.048622288,25.0,17.03122,0.0,0.0,0.0,1088.5608,1.9602676e-05,0.0,79.58702,25.596565,19.065788,30.000002,0.09365815,43.307896,241.45035,88.28411,0.0,79.58702,0.11165381,0.0,76.29907,8.330017
24073,20884380.0,0.0,23.888489,21.320435,24.383514,25.367157,23.856232,23.393982,17.11148,17.044098,17.044098,17.03595,0.0,0.03156787,0.03156787,0.048713002,25.0,17.114502,0.0,0.0,0.0,1067.3093,1.9106323e-05,0.0,79.83084,25.290976,19.102083,30.000002,0.09372923,43.257084,241.45366,88.164314,0.0,79.83084,0.11184818,0.0,76.5305,8.330017
24074,20884440.0,0.0,23.886658,21.313843,24.385681,25.364899,23.861115,23.399902,17.120453,17.075317,17.075317,17.06723,0.0,0.03162257,0.03162257,0.048808075,25.0,17.114502,0.0,0.0,0.0,1073.0945,1.9233385e-05,0.0,80.04631,25.040232,19.138048,30.000002,0.093808055,43.20673,241.45273,88.07906,0.0,80.04631,0.11205279,0.0,76.734245,8.330017
24075,20884500.0,0.0,23.884918,21.30716,24.387878,25.362701,23.866058,23.405853,17.122223,17.094757,17.094757,17.08786,0.0,0.031678215,0.031678215,0.048904166,25.0,17.114502,0.0,0.0,0.0,1078.1344,1.9335668e-05,0.0,80.233955,24.838062,19.173359,30.000002,0.09388974,43.1573,241.44852,88.022606,0.0,80.233955,0.11226018,0.0,76.91097,8.330017
24076,20884560.0,0.0,23.882355,21.300293,24.389252,25.35907,23.870483,23.411438,17.194946,17.127716,17.127716,17.119904,0.0,0.031733353,0.031733353,0.048998903,25.0,17.197815,0.0,0.0,0.0,1056.8131,1.8844048e-05,0.0,80.39887,24.672813,19.21062,30.000002,0.09396519,43.10513,241.44215,87.98676,0.0,80.39887,0.112465315,0.0,77.06575,8.330017
24077,20884620.0,0.0,23.879913,21.293243,24.390656,25.35559,23.87497,23.417084,17.203613,17.158966,17.158966,17.151093,0.0,0.03178687,0.03178687,0.04909043,25.0,17.197815,0.0,0.0,0.0,1062.3981,1.8967301e-05,0.0,80.53632,24.548447,19.244236,30.000002,0.09404283,43.05807,241.43375,87.97263,0.0,80.53632,0.11266396,0.0,77.19414,8.330017
24078,20884680.0,0.0,23.877533,21.28601,24.39212,25.352173,23.879456,23.42273,17.205078,17.177643,17.177643,17.17099,0.0,0.031837508,0.031837508,0.04917661,25.0,17.197815,0.0,0.0,0.0,1067.1213,1.906377e-05,0.0,80.64696,24.461145,19.277666,30.000002,0.09411211,43.011265,241.42393,87.976685,0.0,80.64696,0.11285148,0.0,77.29686,8.330017
24079,20884740.0,0.0,23.875061,21.278564,24.393585,25.348816,23.884003,23.428436,17.277771,17.210815,17.210815,17.203125,0.0,0.031885482,0.031885482,0.049257968,25.0,17.281097,0.0,0.0,0.0,1045.3462,1.8568304e-05,0.0,80.73979,24.397148,19.313305,30.000002,0.0941688,42.961372,241.41345,87.99125,0.0,80.73979,0.11302883,0.0,77.38262,8.330017
24080,20884800.0,0.0,23.872772,21.270905,24.395172,25.345612,23.88861,23.434204,17.286285,17.242035,17.242035,17.234283,0.0,0.031929478,0.031929478,0.049332317,25.0,17.281097,0.0,0.0,0.0,1050.5045,1.868294e-05,0.0,80.8102,24.360718,19.345818,30.000002,0.094220534,42.915855,241.40247,88.017426,0.0,80.8102,0.113191225,0.0,77.44709,8.330017
24081,20884860.0,0.0,23.869751,21.263,24.395844,25.340729,23.892792,23.439514,17.28778,17.26117,17.26117,17.254578,0.0,0.03196914,0.03196914,0.049399104,25.0,17.281097,0.0,0.0,0.0,1054.7667,1.8771332e-05,0.0,80.861015,24.346972,19.378471,30.000002,0.09425957,42.87014,241.39139,88.05202,0.0,80.861015,0.11333737,0.0,77.493,8.330017
24082,20884920.0,0.0,23.866577,21.254852,24.396484,25.335968,23.896973,23.444885,17.360382,17.294128,17.294128,17.28653,0.0,0.032005046,0.032005046,0.049459368,25.0,17.36441,0.0,0.0,0.0,1032.2998,1.8268513e-05,0.0,80.89746,24.34897,19.413172,30.000002,0.09428356,42.82156,241.38045,88.09167,0.0,80.89746,0.11346948,0.0,77.52536,8.330017
24083,20884980.0,0.0,23.863586,21.24643,24.397247,25.33136,23.901276,23.450317,17.368683,17.325073,17.325073,17.317413,0.0,0.032036234,0.032036234,0.049511544,25.0,17.36441,0.0,0.0,0.0,1036.8098,1.8371273e-05,0.0,80.91811,24.367111,19.445265,30.000002,0.09429981,42.77663,241.36993,88.13558,0.0,80.91811,0.11358406,0.0,77.54288,8.330017
24084,20885040.0,0.0,23.860657,21.237732,24.398071,25.326874,23.90561,23.45578,17.370056,17.343445,17.343445,17.336975,0.0,0.032062523,0.032062523,0.049555358,25.0,17.36441,0.0,0.0,0.0,1040.5062,1.8448636e-05,0.0,80.92505,24.398207,19.477575,30.000002,0.09430192,42.731396,241.36008,88.18174,0.0,80.92505,0.11368047,0.0,77.54753,8.330017
24085,20885100.0,0.0,23.857635,21.228699,24.398987,25.32248,23.909973,23.461304,17.442596,17.376617,17.376617,17.36908,0.0,0.032085404,0.032085404,0.04959334,25.0,17.447693,0.0,0.0,0.0,1017.38495,1.7937475e-05,0.0,80.92376,24.436434,19.511751,30.000002,0.09429045,42.68355,241.3508,88.228355,0.0,80.92376,0.11376423,0.0,77.544525,8.330017
24086,20885160.0,0.0,23.854065,21.21939,24.399261,25.317047,23.91397,23.466522,17.450623,17.409058,17.409058,17.401337,0.0,0.03210434,0.03210434,0.049624644,25.0,17.447693,0.0,0.0,0.0,1021.16034,1.802368e-05,0.0,80.914,24.481323,19.545845,30.000002,0.09426818,42.63582,241.34229,88.274605,0.0,80.914,0.11383342,0.0,77.53365,8.330017
24087,20885220.0,0.0,23.850494,21.209717,24.399597,25.311737,23.91803,23.471771,17.453552,17.429352,17.429352,17.422699,0.0,0.032119475,0.032119475,0.049649514,25.0,17.447693,0.0,0.0,0.0,1024.6823,1.8103503e-05,0.0,80.89739,24.530714,19.579563,30.000002,0.09423615,42.58861,241.33464,88.31938,0.0,80.89739,0.11388856,0.0,77.51644,8.330017
24088,20885280.0,0.0,23.847198,21.199707,24.399994,25.30658,23.92215,23.477081,17.525543,17.461365,17.461365,17.453857,0.0,0.032130934,0.032130934,0.04966819,25.0,17.531006,0.0,0.0,0.0,1000.95764,1.7585604e-05,0.0,80.874916,24.583223,19.609755,30.000002,0.09420157,42.546345,241.32791,88.36204,0.0,80.874916,0.113930166,0.0,77.49385,8.330017
24089,20885340.0,0.0,23.843842,21.189331,24.400574,25.301636,23.926392,23.482483,17.533752,17.491516,17.491516,17.484009,0.0,0.032138944,0.032138944,0.049681056,25.0,17.531006,0.0,0.0,0.0,1004.4871,1.7670362e-05,0.0,80.84855,24.636503,19.641823,30.000002,0.09415344,42.50145,241.32214,88.40143,0.0,80.84855,0.11395903,0.0,77.467766,8.330017
24090,20885400.0,0.0,23.840546,21.178589,24.401215,25.296844,23.930695,23.487946,17.535065,17.508362,17.508362,17.502014,0.0,0.032143448,0.032143448,0.04968805,25.0,17.531006,0.0,0.0,0.0,1007.2854,1.773084e-05,0.0,80.819695,24.68829,19.673368,30.000002,0.09409681,42.457283,241.31752,88.43618,0.0,80.819695,0.11397499,0.0,77.43952,8.330017
24091,20885460.0,0.0,23.83667,21.16742,24.401337,25.291199,23.93457,23.493073,17.608063,17.54184,17.54184,17.534363,0.0,0.032146454,0.032146454,0.049692523,25.0,17.614319,0.0,0.0,0.0,983.16156,1.7211798e-05,0.0,80.79019,24.73897,19.706575,30.000002,0.094032444,42.410793,241.3134,88.46871,0.0,80.79019,0.113985516,0.0,77.41076,8.330017
24092,20885520.0,0.0,23.832855,21.155853,24.40155,25.285767,23.938599,23.498291,17.616425,17.572937,17.572937,17.565369,0.0,0.032147247,0.032147247,0.049693312,25.0,17.614319,0.0,0.0,0.0,986.3327,1.7290302e-05,0.0,80.760445,24.786678,19.738194,30.000002,0.09396541,42.366524,241.31013,88.49714,0.0,80.760445,0.11398789,0.0,77.38191,8.330017
24093,20885580.0,0.0,23.829132,21.14386,24.401886,25.280487,23.942657,23.50357,17.617981,17.59137,17.59137,17.58496,0.0,0.03214614,0.03214614,0.04969095,25.0,17.614319,0.0,0.0,0.0,988.88727,1.7346641e-05,0.0,80.73139,24.830496,19.769268,30.000002,0.09389434,42.323025,241.30766,88.52127,0.0,80.73139,0.11398331,0.0,77.35389,8.330017
24094,20885640.0,0.0,23.825317,21.13144,24.402313,25.27536,23.946808,23.508911,17.691101,17.624878,17.624878,17.61737,0.0,0.0321439,0.0321439,0.0496867,25.0,17.697601,0.0,0.0,0.0,964.464,1.6826623e-05,0.0,80.70334,24.87121,19.801756,30.000002,0.09381702,42.27754,241.30571,88.54238,0.0,80.70334,0.11397458,0.0,77.3269,8.330017
24095,20885700.0,0.0,23.821594,21.11853,24.402893,25.270447,23.95105,23.514343,17.699402,17.655945,17.655945,17.648346,0.0,0.032140497,0.032140497,0.049680553,25.0,17.697601,0.0,0.0,0.0,967.42993,1.6900805e-05,0.0,80.677124,24.907345,19.832684,30.000002,0.093739904,42.234245,241.30438,88.5596,0.0,80.677124,0.113961615,0.0,77.30178,8.330017
24096,20885760.0,0.0,23.817505,21.105164,24.403046,25.264832,23.954956,23.519623,17.70111,17.674927,17.674927,17.668457,0.0,0.03213625,0.03213625,0.04967303,25.0,17.697601,0.0,0.0,0.0,969.84686,1.6954737e-05,0.0,80.65309,24.938887,19.863024,30.000002,0.093661726,42.19177,241.30359,88.57326,0.0,80.65309,0.11394558,0.0,77.27883,8.330017
24097,20885820.0,0.0,23.813263,21.091278,24.40326,25.259338,23.958923,23.524963,17.774353,17.708282,17.708282,17.700745,0.0,0.032131486,0.032131486,0.04966467,25.0,17.780914,0.0,0.0,0.0,945.19775,1.6435486e-05,0.0,80.63107,24.966663,19.894556,30.000002,0.09357945,42.147625,241.30316,88.58417,0.0,80.63107,0.11392769,0.0,77.25785,8.330017
24098,20885880.0,0.0,23.809143,21.076904,24.403656,25.25409,23.963013,23.530396,17.782501,17.739227,17.739227,17.731628,0.0,0.03212637,0.03212637,0.049655776,25.0,17.780914,0.0,0.0,0.0,947.98486,1.6506227e-05,0.0,80.61171,24.98978,19.924555,30.000002,0.093499534,42.10562,241.30313,88.59202,0.0,80.61171,0.11390856,0.0,77.23949,8.330017
24099,20885940.0,0.0,23.805084,21.062012,24.404144,25.249023,23.967194,23.535889,17.784119,17.757568,17.757568,17.75113,0.0,0.032121107,0.032121107,0.04964668,25.0,17.780914,0.0,0.0,0.0,950.3003,1.6557651e-05,0.0,80.59517,25.008345,19.953888,30.000002,0.09342062,42.06456,241.30344,88.59707,0.0,80.59517,0.113888934,0.0,77.22385,8.330017
24100,20886000.0,0.0,23.800903,21.04657,24.404755,25.24408,23.971405,23.541443,17.857635,17.791199,17.791199,17.78366,0.0,0.03211583,0.03211583,0.04963759,25.0,17.864197,0.0,0.0,0.0,925.5556,1.6041133e-05,0.0,80.58063,25.023884,19.98435,30.000002,0.09333908,42.021908,241.30391,88.60036,0.0,80.58063,0.11386928,0.0,77.210144,8.330017
24101,20886060.0,0.0,23.796295,21.030579,24.404968,25.238525,23.975342,23.546875,17.865204,17.8237,17.8237,17.815948,0.0,0.032110665,0.032110665,0.049628735,25.0,17.864197,0.0,0.0,0.0,927.9842,1.610122e-05,0.0,80.56846,25.035961,20.014502,30.000002,0.09325845,41.9797,241.30457,88.60177,0.0,80.56846,0.11385008,0.0,77.19872,8.330017
24102,20886120.0,0.0,23.791656,21.014008,24.405273,25.233093,23.97937,23.552338,17.868347,17.844025,17.844025,17.837341,0.0,0.03210574,0.03210574,0.049620315,25.0,17.864197,0.0,0.0,0.0,930.56506,1.6163056e-05,0.0,80.55861,25.04481,20.04411,30.000002,0.09317959,41.938248,241.30534,88.60157,0.0,80.55861,0.11383182,0.0,77.189545,8.330017
24103,20886180.0,0.0,23.7872,20.996857,24.4057,25.227875,23.98346,23.557892,17.941315,17.876495,17.876495,17.868896,0.0,0.032101166,0.032101166,0.049612526,25.0,17.94751,0.0,0.0,0.0,905.6705,1.5647487e-05,0.0,80.551025,25.050594,20.070944,30.000002,0.09310774,41.90068,241.30623,88.59998,0.0,80.551025,0.11381487,0.0,77.18253,8.330017
24104,20886240.0,0.0,23.782654,20.979095,24.406311,25.22287,23.98764,23.563538,17.949036,17.906738,17.906738,17.89917,0.0,0.032096975,0.032096975,0.049605414,25.0,17.94751,0.0,0.0,0.0,908.2935,1.5714253e-05,0.0,80.545586,25.05372,20.098675,30.000002,0.093034856,41.861855,241.30714,88.59727,0.0,80.545586,0.11379937,0.0,77.17756,8.330017
24105,20886300.0,0.0,23.778107,20.960724,24.407013,25.218048,23.991943,23.569244,17.95044,17.923584,17.923584,17.917206,0.0,0.032093346,0.032093346,0.049599286,25.0,17.94751,0.0,0.0,0.0,910.4997,1.5762846e-05,0.0,80.542366,25.054256,20.125614,30.000002,0.09296515,41.824142,241.30804,88.593666,0.0,80.542366,0.11378598,0.0,77.174706,8.330017
24106,20886360.0,0.0,23.773071,20.941711,24.407318,25.212555,23.99588,23.574799,18.024384,17.957489,17.957489,17.94992,0.0,0.032089952,0.032089952,0.049593553,25.0,18.030792,0.0,0.0,0.0,885.53705,1.525176e-05,0.0,80.54007,25.05379,20.153656,30.000002,0.092893526,41.784878,241.30894,88.58974,0.0,80.54007,0.11377345,0.0,77.17272,8.330017
24107,20886420.0,0.0,23.768036,20.922058,24.407745,25.207306,23.999939,23.580444,18.032196,17.988647,17.988647,17.981018,0.0,0.032087054,0.032087054,0.049588688,25.0,18.030792,0.0,0.0,0.0,888.0947,1.5317568e-05,0.0,80.53925,25.051752,20.180182,30.000002,0.09282654,41.747746,241.3098,88.58544,0.0,80.53925,0.113762796,0.0,77.172134,8.330017
24108,20886480.0,0.0,23.763,20.901733,24.408295,25.20221,24.00409,23.58612,18.033783,18.00708,18.00708,18.00061,0.0,0.032084644,0.032084644,0.049584657,25.0,18.030792,0.0,0.0,0.0,890.2733,1.536595e-05,0.0,80.53969,25.048508,20.206009,30.000002,0.09276232,41.71159,241.31058,88.58097,0.0,80.53969,0.113753945,0.0,77.17272,8.330017
24109,20886540.0,0.0,23.757874,20.880707,24.408936,25.197235,24.00827,23.591888,18.107788,18.040924,18.040924,18.033325,0.0,0.03208254,0.03208254,0.049581144,25.0,18.114105,0.0,0.0,0.0,865.1925,1.48567415e-05,0.0,80.54086,25.044636,20.23285,30.000002,0.09269655,41.67401,241.31131,88.57646,0.0,80.54086,0.11374622,0.0,77.17401,8.330017
24110,20886600.0,0.0,23.752747,20.859009,24.409729,25.192505,24.012604,23.597748,18.115479,18.072021,18.072021,18.064362,0.0,0.03208088,0.03208088,0.049578402,25.0,18.114105,0.0,0.0,0.0,867.7064,1.4921199e-05,0.0,80.542885,25.040096,20.258198,30.000002,0.09263524,41.638523,241.31195,88.57206,0.0,80.542885,0.11374016,0.0,77.17608,8.330017
24111,20886660.0,0.0,23.747253,20.836578,24.410156,25.187164,24.016602,23.603485,18.117157,18.090942,18.090942,18.084412,0.0,0.032079607,0.032079607,0.04957631,25.0,18.114105,0.0,0.0,0.0,869.8516,1.4969122e-05,0.0,80.54552,25.035196,20.282902,30.000002,0.09257631,41.60394,241.3125,88.567856,0.0,80.54552,0.11373552,0.0,77.17871,8.330017
24112,20886720.0,0.0,23.741577,20.813416,24.410675,25.181976,24.02069,23.609253,18.191162,18.124573,18.124573,18.116974,0.0,0.032078598,0.032078598,0.049574662,25.0,18.197418,0.0,0.0,0.0,844.608,1.4461305e-05,0.0,80.54852,25.030155,20.308554,30.000002,0.092515856,41.568027,241.31297,88.56386,0.0,80.54852,0.11373185,0.0,77.181694,8.330017
24113,20886780.0,0.0,23.735931,20.78952,24.411346,25.177002,24.024902,23.615143,18.1987,18.155487,18.155487,18.147858,0.0,0.03207793,0.03207793,0.049573597,25.0,18.197418,0.0,0.0,0.0,847.0139,1.4523589e-05,0.0,80.55187,25.025066,20.332779,30.000002,0.09245945,41.53411,241.31335,88.560196,0.0,80.55187,0.11372945,0.0,77.184975,8.330017
24114,20886840.0,0.0,23.730286,20.764862,24.41211,25.17218,24.029144,23.621063,18.200226,18.173767,18.173767,18.167297,0.0,0.032077555,0.032077555,0.04957302,25.0,18.197418,0.0,0.0,0.0,849.06995,1.4569363e-05,0.0,80.555405,25.020124,20.35636,30.000002,0.092405185,41.5011,241.31364,88.55694,0.0,80.555405,0.11372811,0.0,77.188416,8.330017
24115,20886900.0,0.0,23.724487,20.73941,24.412994,25.167511,24.033478,23.627075,18.274475,18.20758,18.20758,18.199982,0.0,0.03207733,0.03207733,0.049572695,25.0,18.2807,0.0,0.0,0.0,823.69806,1.4063357e-05,0.0,80.55898,25.015383,20.380926,30.000002,0.092349,41.466705,241.31387,88.553955,0.0,80.55898,0.113727346,0.0,77.19189,8.330017
24116,20886960.0,0.0,23.718262,20.713196,24.413544,25.162292,24.037537,23.632965,18.281311,18.240051,18.240051,18.23227,0.0,0.032077294,0.032077294,0.049572688,25.0,18.2807,0.0,0.0,0.0,825.7079,1.411406e-05,0.0,80.56258,25.010904,20.405203,30.000002,0.09229388,41.432716,241.31404,88.55133,0.0,80.56258,0.11372727,0.0,77.19536,8.330017
24117,20887020.0,0.0,23.711975,20.686157,24.414185,25.157257,24.041687,23.638947,18.28418,18.259918,18.259918,18.253296,0.0,0.032077435,0.032077435,0.04957297,25.0,18.2807,0.0,0.0,0.0,828.0291,1.4170545e-05,0.0,80.56609,25.00676,20.428448,30.000002,0.092241496,41.400173,241.31413,88.549095,0.0,80.56609,0.11372783,0.0,77.19875,8.330017
24118,20887080.0,0.0,23.70575,20.658295,24.414948,25.152344,24.045898,23.644958,18.299591,18.275116,18.275116,18.269562,0.0,0.032077752,0.032077752,0.049573556,25.0,18.300018,0.0,0.0,0.0,823.14343,1.4071283e-05,0.0,80.56944,25.003073,20.44956,30.000002,0.092194356,41.370617,241.31415,88.54731,0.0,80.56944,0.11372906,0.0,77.201965,8.330017
24119,20887140.0,0.0,23.69931,20.629578,24.415741,25.147522,24.05011,23.65097,18.302216,18.285797,18.285797,18.28125,0.0,0.032078143,0.032078143,0.049574252,25.0,18.300018,0.0,0.0,0.0,825.23065,1.41237015e-05,0.0,80.57255,24.999908,20.471903,30.000002,0.09214453,41.339336,241.31412,88.5459,0.0,80.57255,0.113730535,0.0,77.20493,8.330017
24120,20887200.0,0.0,23.692719,20.600006,24.416565,25.142792,24.054352,23.657013,18.302765,18.292175,18.292175,18.288666,0.0,0.032078598,0.032078598,0.049575053,25.0,18.300018,0.0,0.0,0.0,826.8491,1.41616365e-05,0.0,80.5754,24.997225,20.493893,30.000002,0.09209559,41.30855,241.31403,88.54484,0.0,80.5754,0.11373224,0.0,77.20766,8.330017
24121,20887260.0,2.0,23.73056,20.570007,24.492828,25.12674,24.052155,23.657227,18.338898,18.300964,18.300446,18.299194,0.0,0.0317865,0.029530695,0.06168283,35.666668,18.300018,15.89267,8.38023,36.365234,868.1811,1.4751123e-05,0.0,86.779945,18.184128,20.351313,30.000002,0.0990764,41.508163,240.95937,87.23201,0.0,84.77835,0.123096086,0.0,89.31189,8.330017
24122,20887320.0,2.0,23.730347,20.540009,24.510498,25.102844,24.049622,23.658325,18.368408,18.325287,18.322845,18.327393,0.0,0.034019955,0.029802503,0.06881789,46.333332,18.300018,23.0443,11.636058,53.945404,925.4568,1.572308e-05,0.0,94.698265,14.96243,20.082283,30.000002,0.1065003,41.884804,240.35403,87.972206,0.0,90.66276,0.13263749,0.0,98.93792,8.330017
24123,20887380.0,2.0,23.684998,20.51001,24.457642,25.077637,24.044708,23.658142,18.380402,18.350677,18.346832,18.352692,2.0,0.038374595,0.033985622,0.068952695,57.0,18.300018,30.135689,14.885233,71.26232,980.58673,1.6722906e-05,0.0,99.59471,15.31825,19.730907,30.000002,0.11357848,42.376728,239.65733,90.6056,0.0,95.55882,0.14131784,0.0,99.95989,8.330017
24124,20887440.0,5.0,23.655762,20.480011,24.42212,25.051361,24.037964,23.655304,18.119904,18.269043,18.271423,18.269867,2.0,0.04029929,0.038886767,0.07167645,67.666664,17.966614,37.1496,18.093494,88.31244,1168.5464,2.0364549e-05,0.0,99.98448,16.89722,19.340677,30.000002,0.12145809,42.92305,238.96849,94.25392,0.0,98.764595,0.1508662,0.0,99.99882,8.330017
24125,20887500.0,5.0,23.633057,20.450012,24.397064,25.021912,24.02951,23.649658,18.09076,18.178253,18.180054,18.17862,2.0,0.042807292,0.04273471,0.076107375,78.333336,17.966614,44.07097,21.230742,100.0,1240.884,2.158238e-05,0.0,99.999115,19.146656,18.967264,30.000002,0.13027781,43.445827,238.47739,98.71241,0.0,99.94054,0.16165449,0.0,99.99993,8.330017
24126,20887560.0,5.0,23.615051,20.420013,24.376282,24.988617,24.019043,23.641876,18.088501,18.128357,18.12915,18.12851,2.0,0.045967013,0.045963876,0.081723206,89.0,17.966614,50.877773,24.27908,100.0,1320.4525,2.2954024e-05,0.0,99.99997,22.00154,18.574486,30.000002,0.14014982,43.99572,238.52798,103.96546,0.0,99.99762,0.17366026,0.0,100.0,8.330017
24127,20887620.0,6.0,23.599213,20.390015,24.352264,24.95044,24.006073,23.631836,17.851837,18.002808,18.003113,18.002869,2.0,0.049472034,0.049471907,0.087954596,99.666664,17.63321,57.54046,27.214226,100.0,1550.0175,2.7470738e-05,0.0,100.0,25.383991,18.109575,30.000002,0.1512943,44.646595,239.71268,110.00286,0.0,99.99991,0.18690582,0.0,100.0,8.330017
24128,20887680.0,6.0,23.579224,20.360016,24.324188,24.906647,23.990173,23.61914,17.81836,17.896423,17.896545,17.896454,1.0,0.05326816,0.05326816,0.0947036,110.333336,17.63321,64.03134,30.010635,100.0,1657.8557,2.9362054e-05,0.0,100.0,29.320112,17.667492,30.000002,0.16333401,45.26551,243.0349,116.83784,0.0,100.0,0.20124817,0.0,100.0,8.330017
24129,20887740.0,6.0,23.558472,20.330017,24.292908,24.8573,23.971375,23.603882,17.809479,17.843018,17.84311,17.843018,1.0,0.057409618,0.057089325,0.102066554,121.0,17.63321,70.31968,32.64151,100.0,1768.1733,3.1324238e-05,0.0,100.0,33.88671,17.207409,30.000002,0.1763418,45.90963,250.04793,124.53224,0.0,99.807076,0.21657538,0.0,100.0,8.330017
24130,20887800.0,5.0,23.542053,20.300018,24.261261,24.801666,23.94928,23.586304,17.698883,17.766327,17.767456,17.766327,1.0,0.062153522,0.060043193,0.11050056,131.66667,17.466492,76.3646,35.079765,100.0,1959.5645,3.5035835e-05,0.0,100.0,39.291294,16.688166,30.000002,0.19035795,46.63657,260.49335,133.22745,0.0,98.81833,0.23270081,0.0,100.0,8.330017
24131,20887860.0,5.0,23.522003,20.27002,24.226685,24.739777,23.923523,23.56662,17.677155,17.71103,17.713196,17.71103,1.0,0.06731827,0.062456854,0.11968279,142.33333,17.466492,82.132034,37.308826,100.0,2085.2126,3.730037e-05,0.0,100.0,45.521767,16.232727,30.000002,0.20493211,47.27418,273.87192,142.92677,0.0,97.463524,0.24947058,0.0,100.0,8.330017
24132,20887920.0,5.0,23.501434,20.24002,24.18814,24.671295,23.894226,23.545563,17.666534,17.682709,17.685059,17.682709,1.0,0.07281341,0.06443196,0.1294524,153.0,17.466492,87.595726,39.32619,100.0,2208.4995,3.9528226e-05,0.0,100.0,52.585567,15.802132,30.000002,0.2202205,47.877018,289.58148,153.6405,0.0,95.91222,0.26671058,0.0,100.0,8.330017
24133,20887980.0,4.0,23.483032,20.209991,24.144287,24.595062,23.860748,23.523224,17.562927,17.612915,17.619965,17.612915,1.0,0.07859589,0.06600876,0.13973288,163.66667,17.299805,92.683014,41.099117,100.0,2415.7473,4.361774e-05,0.0,100.0,60.50949,15.342476,30.000002,0.23646155,48.520535,308.2591,165.4255,0.0,94.241585,0.28435025,0.0,100.0,8.330017
24134,20888040.0,4.0,23.456543,20.179993,24.094757,24.511383,23.82315,23.499817,17.533691,17.561127,17.56894,17.561127,1.0,0.0845758,0.06724779,0.15036434,174.33333,17.299805,97.377846,42.636402,100.0,2549.9006,4.6101795e-05,0.0,100.0,69.24283,14.969945,30.000002,0.25283244,49.042076,331.72665,178.23987,0.0,92.534676,0.3022053,0.0,100.0,8.330017
24135,20888100.0,4.0,23.427734,20.149994,24.03955,24.420776,23.781708,23.475708,17.51529,17.53125,17.537811,17.53125,1.0,0.09068843,0.068211764,0.16123179,185.0,17.299805,100.0,43.93988,100.0,2676.8604,4.8461876e-05,0.0,100.0,78.74428,14.599201,30.000002,0.2696924,49.56112,362.1406,192.05998,0.0,90.84443,0.32015124,0.0,100.0,8.330017
24136,20888160.0,3.0,23.395233,20.119995,23.979889,24.325409,23.737122,23.451721,17.3154,17.389008,17.414917,17.389008,2.0,0.09688704,0.06893439,0.17225207,195.66667,16.9664,100.0,45.00432,100.0,2974.5364,5.474989e-05,0.0,100.0,88.971756,14.254289,30.000002,0.28677753,50.044,401.17996,206.86418,0.0,89.1928,0.3380944,0.0,100.0,8.330017
24137,20888220.0,3.0,23.354767,20.089996,23.912903,24.221313,23.6875,23.426666,17.255463,17.294373,17.317993,17.294373,2.0,0.10312381,0.069439776,0.18334022,206.33333,16.9664,100.0,45.813484,100.0,3123.2322,5.7691457e-05,0.0,100.0,99.8582,13.945606,30.000002,0.30385536,50.47615,448.8095,222.59581,0.0,87.59235,0.35592598,0.0,100.0,8.330017
24138,20888280.0,3.0,23.307587,20.059998,23.838379,24.109802,23.633423,23.40091,17.212036,17.238525,17.256683,17.238525,2.0,0.1089754,0.07032961,0.19372939,217.0,16.9664,100.0,46.36152,100.0,3250.7893,6.0247574e-05,0.0,99.46673,112.745636,13.654487,30.000002,0.32049662,50.883717,502.43024,240.2137,0.0,85.9446,0.3729949,0.0,99.464226,8.330017
24139,20888340.0,3.0,23.24936,20.029999,23.755188,23.992065,23.575409,23.373505,16.991638,17.070343,17.11206,17.070343,2.0,0.112579085,0.07264608,0.20014374,227.66667,16.632996,100.0,46.62761,100.0,3524.0928,6.657551e-05,0.0,96.283424,135.02106,13.425435,30.000002,0.33298475,51.204388,551.6536,264.7605,0.0,83.30613,0.3854166,0.0,96.28234,8.330017
24140,20888400.0,3.0,23.182953,20.0,23.668396,23.869995,23.514282,23.344025,16.879028,16.940308,16.979279,16.940308,2.0,0.114393726,0.073790796,0.20337313,238.33333,16.632996,100.0,46.588406,100.0,3608.4092,6.874756e-05,0.0,92.12437,165.67453,13.272409,30.000002,0.3397036,51.418625,591.17957,294.4877,0.0,79.79547,0.39162183,0.0,92.12384,8.330017
