,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24141,20888460.0,3.0,23.113708,19.970001,23.584259,23.752228,23.454437,23.314697,16.76892,16.82904,16.864532,16.82904,2.0,0.114331014,0.073592775,0.20326348,249.0,16.632996,100.0,46.25618,100.0,3627.0852,6.967232e-05,0.0,87.976974,201.87659,13.19453,30.000002,0.34023649,51.52766,615.3652,325.996,0.0,76.192154,0.39126664,0.0,87.976746,8.330017
24142,20888520.0,2.0,23.039734,19.940002,23.500153,23.634521,23.39383,23.284973,16.49524,16.60025,16.659393,16.60025,2.0,0.1126293,0.071923055,0.20023891,249.33333,16.299591,100.0,45.623924,100.0,3755.5457,7.382448e-05,0.0,84.68244,233.86693,13.187252,30.000002,0.33499652,51.53785,617.8686,350.17645,0.0,73.14521,0.38484415,0.0,84.68233,8.330017
24143,20888580.0,2.0,22.965332,19.910004,23.41626,23.517456,23.332855,23.25534,16.353394,16.427124,16.479553,16.427124,2.0,0.11060807,0.06971176,0.19666761,249.66667,16.299591,99.93094,44.69586,100.0,3708.1025,7.358329e-05,0.0,82.56216,255.03618,13.190906,30.000002,0.32845613,51.532734,608.7983,363.6943,0.0,70.987114,0.37701628,0.0,82.56509,8.330017
24144,20888640.0,2.0,22.890747,19.880005,23.333527,23.402344,23.2724,23.22638,16.254639,16.305725,16.34671,16.305603,2.0,0.10851896,0.067536324,0.19374649,250.0,16.299591,99.02479,43.480976,100.0,3628.8467,7.246401e-05,0.0,81.21868,266.5265,13.205401,30.000002,0.3223287,51.51244,595.40247,369.09152,0.0,69.52069,0.369816,0.0,81.33023,8.330017
24145,20888700.0,0.0,22.816315,19.850006,23.251343,23.288391,23.212463,23.19806,16.023956,16.108643,16.165314,16.10785,2.0,0.10638362,0.0654809,0.1911918,246.0,15.966217,97.511986,41.98432,99.35026,3692.8286,7.527e-05,0.0,80.363434,270.4578,13.222839,30.000002,0.31655246,51.488026,578.6498,368.3816,0.0,68.52077,0.36306053,0.0,80.64703,8.330017
24146,20888760.0,0.0,22.74582,19.820007,23.173584,23.181671,23.156158,23.170166,15.924866,15.977478,16.023346,15.976746,2.0,0.104439594,0.06371724,0.18784654,242.0,15.966217,95.458534,40.21328,97.29879,3616.2332,7.419638e-05,0.0,79.70243,271.86545,13.241034,30.000002,0.3105252,51.462555,560.001,365.40027,0.0,67.74236,0.35600498,0.0,80.00435,8.330017
24147,20888820.0,0.0,22.677612,19.790009,23.097687,23.07788,23.10083,23.142975,15.853149,15.890778,15.924774,15.890289,2.0,0.10241746,0.062039558,0.18373288,238.0,15.966217,92.85653,38.17341,94.22328,3516.0305,7.247408e-05,0.0,79.05209,272.56366,13.255693,30.000002,0.30391267,51.442028,539.7073,361.3843,0.0,67.01391,0.3481913,0.0,79.284645,8.330017
24148,20888880.0,0.0,22.60852,19.76001,23.023865,22.977203,23.046387,23.116394,15.633453,15.717865,15.771454,15.717377,2.0,0.10020482,0.060365103,0.1786165,234.0,15.6328125,89.70373,35.865776,90.13694,3547.9172,7.4696654e-05,0.0,78.321625,273.5346,13.309078,30.000002,0.29597142,51.36729,517.63464,356.8652,0.0,66.25259,0.33918896,0.0,78.38835,8.330017
24149,20888940.0,0.0,22.542145,19.730011,22.952393,22.879883,22.992676,23.090332,15.533936,15.590118,15.63855,15.59021,2.0,0.09770994,0.05861008,0.17238842,230.0,15.6328125,86.02704,33.304825,85.11174,3441.531,7.297331e-05,0.0,77.464806,275.163,13.366238,30.000002,0.2868113,51.28727,492.7876,351.9534,0.0,65.408455,0.3287123,0.0,77.271225,8.330017
24150,20889000.0,0.0,22.476837,19.700012,22.884613,22.78769,22.94049,23.065094,15.456177,15.500458,15.539276,15.50116,2.0,0.094872124,0.05671891,0.16498487,226.0,15.6328125,81.837135,30.496132,79.19143,3306.54,7.049469e-05,0.0,76.469025,277.36572,13.462474,30.000002,0.27599218,51.15254,465.38303,346.44037,0.0,64.4635,0.3165807,0.0,75.918915,8.330017
24151,20889060.0,0.0,22.417572,19.670013,22.825348,22.707123,22.893738,23.04187,15.437012,15.45813,15.4823,15.458893,0.0,0.091672234,0.054655425,0.1564599,222.0,15.716095,77.20153,27.462292,72.51381,3112.4878,6.6286375e-05,0.0,75.349106,279.74924,13.591642,30.000002,0.26361716,50.9717,436.5083,339.99197,0.0,63.42103,0.30279213,0.0,74.34798,8.330017
24152,20889120.0,0.0,22.363312,19.640015,22.771912,22.634247,22.849762,23.020142,15.40332,15.423828,15.441864,15.424957,0.0,0.08813424,0.052421525,0.14695132,218.0,15.716095,72.14464,24.220968,65.15468,2930.7537,6.25065e-05,0.0,74.13095,281.873,13.743989,30.000002,0.2499564,50.758415,407.68222,332.36478,0.0,62.298416,0.2875118,0.0,72.58419,8.330017
24153,20889180.0,0.0,22.314209,19.610016,22.724762,22.569733,22.808838,23.000092,15.375763,15.393585,15.40863,15.395111,0.0,0.08427676,0.050025888,0.13657519,214.0,15.716095,66.69532,20.788685,57.19586,2738.4421,5.844848e-05,0.0,72.826866,283.4404,13.925772,30.000002,0.23512799,50.50392,380.25488,323.4388,0.0,61.10512,0.2708819,0.0,70.634315,8.330017
24154,20889240.0,0.0,22.26764,19.580017,22.684418,22.51416,22.771332,22.981964,15.400757,15.395996,15.400726,15.396027,0.0,0.080128536,0.047495384,0.12547341,210.0,15.799408,60.88526,17.182962,48.71914,2502.5186,5.3131018e-05,0.0,71.447876,284.16473,14.178729,30.000002,0.21908046,50.14978,355.31268,313.16418,0.0,59.84717,0.253098,0.0,68.501015,8.330017
24155,20889300.0,0.0,22.229431,19.550018,22.651337,22.468079,22.73761,22.965912,15.40155,15.400085,15.400909,15.39978,0.0,0.075732164,0.04485375,0.113817126,206.0,15.799408,54.757393,13.42744,39.83129,2291.9243,4.857692e-05,0.0,70.00164,283.87628,14.447865,30.000002,0.2024752,49.77299,333.69318,301.6283,0.0,58.522522,0.234403,0.0,66.180016,8.330017
24156,20889360.0,0.0,22.196991,19.52002,22.628021,22.434753,22.710236,22.952454,15.402252,15.40094,15.400879,15.400635,0.0,0.071123786,0.042112008,0.1017484,202.0,15.799408,48.36368,9.538732,30.64383,2081.2488,4.4028646e-05,0.0,68.488495,282.44852,14.804866,30.000002,0.18512762,49.27319,315.34045,288.93268,0.0,57.125717,0.2149815,0.0,63.650017,8.330017
24157,20889420.0,0.0,22.175262,19.49002,22.611603,22.41037,22.686554,22.94107,15.459595,15.43042,15.420502,15.4253235,0.0,0.06637187,0.039309125,0.08957736,198.0,15.882721,41.77249,5.556821,21.282646,1842.2915,3.8624115e-05,0.0,66.920525,279.73093,15.158601,30.000002,0.16793342,48.777958,299.82422,275.3226,0.0,55.66644,0.19525221,0.0,60.92004,8.330017
24158,20889480.0,0.0,22.161652,19.459991,22.602448,22.395538,22.667023,22.932007,15.484955,15.460571,15.446045,15.452576,0.0,0.061501887,0.036458712,0.077502996,194.0,15.882721,35.009758,1.4972618,11.825455,1638.235,3.4216173e-05,0.0,65.28596,275.7412,15.570903,30.000002,0.15082389,48.200737,286.72708,261.04724,0.0,54.13279,0.175457,0.0,57.915283,8.330017
24159,20889540.0,0.0,22.156342,19.429993,22.601166,22.389954,22.651642,22.925201,15.50708,15.483643,15.46817,15.473816,0.0,0.0565103,0.034062013,0.0656659,190.0,15.882721,28.11308,0.0,2.357622,1444.4238,3.0037232e-05,0.0,63.58238,269.98984,16.060091,30.000002,0.13430141,47.515873,275.08386,246.29964,0.0,52.837902,0.15622354,0.0,54.551846,8.330017
24160,20889600.0,0.0,22.161987,19.399994,22.605927,22.392853,22.640503,22.91977,15.60907,15.5346985,15.509003,15.512146,0.0,0.051252306,0.032914456,0.05679631,186.0,15.966003,21.125605,0.0,0.0,1251.3817,2.5610192e-05,0.0,61.873703,259.0918,16.467089,30.000002,0.12140802,46.946075,265.23724,231.35399,0.0,52.498352,0.14093393,0.0,51.866524,8.330017
24161,20889660.0,0.0,22.164917,19.369995,22.607971,22.399902,22.634521,22.915344,15.701447,15.606171,15.571594,15.570435,0.0,0.046120565,0.032097917,0.05324597,182.0,15.966003,14.104641,0.0,0.0,1138.2906,2.3113269e-05,0.0,60.236782,244.34822,16.74995,30.000002,0.11344249,46.550068,257.94827,218.03188,0.0,52.56551,0.13143677,0.0,51.12701,8.330017
24162,20889720.0,0.0,22.169312,19.339996,22.611816,22.409393,22.632751,22.911621,15.774841,15.679016,15.643402,15.637573,0.0,0.041237034,0.03163661,0.051015913,178.0,15.966003,7.086925,0.0,0.0,1056.539,2.1366128e-05,0.0,58.44133,231.13136,16.987791,30.000002,0.10709744,46.217094,252.44435,206.83691,0.0,52.832455,0.1238651,0.0,50.875385,8.330017
24163,20889780.0,0.0,22.17398,19.309998,22.617035,22.420502,22.634949,22.908417,15.89389,15.761871,15.7291565,15.717987,0.0,0.03653953,0.03138749,0.049701527,174.0,16.049316,0.113646515,0.0,0.0,968.4185,1.9390642e-05,0.0,56.412815,219.57236,17.198378,30.000002,0.10183466,45.92227,248.2797,197.39496,0.0,53.196663,0.117607124,0.0,50.930965,8.330017
24164,20889840.0,0.0,22.177368,19.279999,22.623688,22.43277,22.64038,22.9057,15.945038,15.834473,15.810181,15.795593,0.0,0.0337921,0.031169299,0.048771657,170.0,16.049316,0.0,0.0,0.0,925.9695,1.8495857e-05,0.0,55.335266,207.88347,17.358873,30.000002,0.09850533,45.697575,245.27563,189.2483,0.0,53.626812,0.11370939,0.0,51.175785,8.330017
24165,20889900.0,0.0,22.17862,19.25,22.631134,22.445892,22.647308,22.90332,15.988464,15.892944,15.876312,15.860474,0.0,0.032670073,0.031049063,0.048233934,166.0,16.049316,0.0,0.0,0.0,905.0087,1.8062841e-05,0.0,55.21037,196.73442,17.468395,30.000002,0.09692248,45.544247,243.3729,182.52443,0.0,54.13567,0.11193237,0.0,51.575058,8.330017
24166,20889960.0,0.0,22.177856,19.220001,22.637543,22.457,22.654175,22.90091,16.087524,15.959778,15.948242,15.930511,0.0,0.032014597,0.031012276,0.04797566,162.0,16.132599,0.0,0.0,0.0,869.3382,1.7223627e-05,0.0,55.324894,187.04445,17.557238,30.000002,0.096024744,45.419865,242.10637,176.98244,0.0,54.654377,0.11098466,0.0,52.027386,8.330017
24167,20890020.0,0.0,22.176514,19.190002,22.644165,22.468506,22.66159,22.898743,16.112732,16.020782,16.013123,15.9953,0.0,0.031647176,0.03102606,0.047885507,158.0,16.132599,0.0,0.0,0.0,865.34467,1.715939e-05,0.0,55.578773,178.61958,17.633455,30.000002,0.09554444,45.313164,241.22797,172.3426,0.0,55.161793,0.11054319,0.0,52.493755,8.330017
24168,20890080.0,0.0,22.174896,19.160004,22.65094,22.480286,22.669373,22.896698,16.125763,16.06247,16.057678,16.0419,0.0,0.03145338,0.031067556,0.04789122,154.0,16.132599,0.0,0.0,0.0,864.9394,1.7167713e-05,0.0,55.90513,171.2647,17.701181,30.000002,0.09531021,45.218346,240.59633,168.39485,0.0,55.645817,0.1103985,0.0,52.951866,8.330017
24169,20890140.0,0.0,22.173187,19.130005,22.657867,22.492188,22.677338,22.894806,16.204956,16.109253,16.106201,16.090881,0.0,0.031360622,0.031120796,0.04794502,150.0,16.215912,0.0,0.0,0.0,841.21466,1.658943e-05,0.0,56.262947,164.77673,17.762905,30.000002,0.09521107,45.131935,240.12558,164.96678,0.0,56.101715,0.11041432,0.0,53.390884,8.330017
24170,20890200.0,0.0,22.171326,19.100006,22.664886,22.504272,22.685516,22.893005,16.215637,16.152466,16.150543,16.136353,0.0,0.03132407,0.03117553,0.04801722,146.0,16.215912,0.0,0.0,0.0,843.6304,1.6652897e-05,0.0,56.63024,158.9588,17.824036,30.000002,0.09517115,45.04635,239.76213,161.91624,0.0,56.53038,0.110505775,0.0,53.80818,8.330017
24171,20890260.0,0.0,22.168121,19.070007,22.67035,22.51358,22.692291,22.890839,16.21994,16.179688,16.178558,16.16681,0.0,0.031318028,0.031226045,0.048091386,142.0,16.215912,0.0,0.0,0.0,846.53656,1.6727268e-05,0.0,56.99609,153.66376,17.882044,30.000002,0.095158,44.965137,239.474,159.14557,0.0,56.93426,0.11062556,0.0,54.20425,8.330017
24172,20890320.0,0.0,22.164825,19.040009,22.67575,22.52295,22.699158,22.888733,16.294037,16.215515,16.214813,16.203308,0.0,0.031326257,0.031269073,0.048157882,138.0,16.299194,0.0,0.0,0.0,824.18475,1.6184747e-05,0.0,57.355476,148.76953,17.93844,30.000002,0.09514613,44.886185,239.24057,156.57837,0.0,57.317047,0.11074385,0.0,54.581577,8.330017
24173,20890380.0,0.0,22.16153,19.01001,22.681274,22.53241,22.706116,22.886719,16.30127,16.25064,16.250214,16.23935,0.0,0.03133853,0.031303123,0.048211657,134.0,16.299194,0.0,0.0,0.0,826.8881,1.6253716e-05,0.0,57.707565,144.16742,17.996782,30.000002,0.09511629,44.804504,239.04811,154.15117,0.0,57.683777,0.11084442,0.0,54.94441,8.330017
24174,20890440.0,0.0,22.158295,18.980011,22.68686,22.541962,22.713165,22.884796,16.303864,16.272308,16.272064,16.263031,0.0,0.03134992,0.031328063,0.048251268,130.0,16.299194,0.0,0.0,0.0,829.6198,1.6323478e-05,0.0,58.053474,139.78227,18.054169,30.000002,0.09506886,44.724163,238.88835,151.82228,0.0,58.038795,0.1109207,0.0,55.296665,8.330017
24175,20890500.0,0.0,22.155212,18.950012,22.692505,22.551575,22.720215,22.882935,16.37732,16.304474,16.304321,16.294922,0.0,0.03135791,0.031344324,0.048276782,126.0,16.382507,0.0,0.0,0.0,806.8307,1.577816e-05,0.0,58.395077,135.55833,18.109716,30.000002,0.09500409,44.646397,238.75601,149.56215,0.0,58.385956,0.11097078,0.0,55.64192,8.330017
24176,20890560.0,0.0,22.150787,18.920013,22.696777,22.558838,22.726013,22.880737,16.383698,16.337189,16.337097,16.32779,0.0,0.031361163,0.031352762,0.048289202,122.0,16.382507,0.0,0.0,0.0,808.8438,1.5832662e-05,0.0,58.735043,131.44629,18.168537,30.000002,0.09491289,44.56405,238.64746,147.34534,0.0,58.729397,0.110995084,0.0,55.984093,8.330017
24177,20890620.0,0.0,22.146393,18.890015,22.70102,22.566223,22.731873,22.878632,16.386353,16.35733,16.35727,16.349335,0.0,0.031359524,0.031354364,0.048290063,118.0,16.382507,0.0,0.0,0.0,810.96466,1.5892123e-05,0.0,59.075844,127.41387,18.225794,30.000002,0.09480622,44.483887,238.56049,145.15616,0.0,59.072376,0.11099602,0.0,56.3263,8.330017
24178,20890680.0,0.0,22.142334,18.860016,22.705383,22.57367,22.737823,22.876648,16.454346,16.388336,16.388306,16.379791,0.0,0.031353284,0.031350035,0.048280854,114.0,16.46582,0.0,0.0,0.0,786.4043,1.5296628e-05,0.0,59.419678,123.43908,18.279285,30.000002,0.094690345,44.409,238.49365,142.98438,0.0,59.4175,0.1109762,0.0,56.67107,8.330017
24179,20890740.0,0.0,22.13797,18.830017,22.709839,22.581268,22.743835,22.874756,16.46579,16.418915,16.418884,16.41034,0.0,0.03134258,0.03134054,0.048262704,110.0,16.46582,0.0,0.0,0.0,789.0211,1.538524e-05,0.0,59.768665,119.503265,18.338432,30.000002,0.09454928,44.326195,238.44595,140.82137,0.0,59.76729,0.11093807,0.0,57.020824,8.330017
24180,20890800.0,0.0,22.133759,18.800018,22.714417,22.58899,22.749939,22.872925,16.468475,16.439056,16.439026,16.43158,0.0,0.031327777,0.031326517,0.04823669,106.0,16.46582,0.0,0.0,0.0,790.6001,1.5431262e-05,0.0,60.12441,115.59634,18.395624,30.000002,0.094398886,44.246128,238.41666,138.66266,0.0,60.12356,0.11088326,0.0,57.377327,8.330017
24181,20890860.0,0.0,22.125671,18.77002,22.714172,22.59082,22.751099,22.867004,16.53363,16.469788,16.469757,16.461548,0.0,0.031309787,0.03130899,0.04820469,102.0,16.549103,0.0,0.0,0.0,763.0585,1.4782413e-05,0.0,60.48936,111.705864,18.44942,30.000002,0.09424467,44.170807,238.4052,136.50314,0.0,60.488827,0.11081514,0.0,57.74306,8.330017
24182,20890920.0,0.0,22.117126,18.74002,22.713745,22.592804,22.75235,22.861206,16.541046,16.498474,16.498474,16.490326,0.0,0.031288266,0.031287767,0.048166167,98.0,16.549103,0.0,0.0,0.0,760.14435,1.4750915e-05,0.0,60.864216,107.830795,18.507586,30.000002,0.09407187,44.08938,238.4111,134.34282,0.0,60.863876,0.11073452,0.0,58.118767,8.330017
24183,20890980.0,0.0,22.108734,18.709991,22.71344,22.59494,22.753693,22.8555,16.541931,16.516205,16.516205,16.509247,0.0,0.031263445,0.031263135,0.04812187,94.0,16.549103,0.0,0.0,0.0,756.0396,1.4674033e-05,0.0,61.250282,103.96905,18.563963,30.000002,0.09389245,44.010452,238.43391,132.18054,0.0,61.250072,0.11064081,0.0,58.50578,8.330017
24184,20891040.0,0.0,22.100616,18.679993,22.713287,22.597229,22.755157,22.849915,16.62149,16.549469,16.549469,16.54123,0.0,0.031235361,0.03123517,0.048073847,90.0,16.632416,0.0,0.0,0.0,734.9647,1.418189e-05,0.0,61.650627,100.1127,18.61789,30.000002,0.09370915,43.934956,238.47322,130.01279,0.0,61.650497,0.11053561,0.0,58.90671,8.330017
24185,20891100.0,0.0,22.092316,18.649994,22.713257,22.5997,22.756744,22.844482,16.629486,16.58191,16.58191,16.573334,0.0,0.031203058,0.031202937,0.048019927,86.0,16.632416,0.0,0.0,0.0,734.7855,1.4213117e-05,0.0,62.06572,96.267044,18.675793,30.000002,0.09350805,43.85389,238.52855,127.84242,0.0,62.065636,0.11041828,0.0,59.321423,8.330017
24186,20891160.0,0.0,22.083527,18.619995,22.712494,22.6008,22.75763,22.83899,16.63028,16.601746,16.601746,16.5943,0.0,0.031166794,0.03116672,0.04796032,82.0,16.632416,0.0,0.0,0.0,733.2285,1.4192783e-05,0.0,62.497044,92.43329,18.731256,30.000002,0.09330063,43.77624,238.59943,125.669334,0.0,62.496994,0.11028618,0.0,59.7511,8.330017
24187,20891220.0,0.0,22.074799,18.589996,22.711792,22.60205,22.758636,22.833618,16.720215,16.63913,16.63913,16.630066,0.0,0.031127164,0.031127114,0.047895823,78.0,16.715698,0.0,0.0,0.0,720.6746,1.3930383e-05,0.0,62.947655,88.604164,18.786392,30.000002,0.093084954,43.699055,238.68547,123.490944,0.0,62.947624,0.11014254,0.0,60.19842,8.330017
24188,20891280.0,0.0,22.066193,18.559998,22.711304,22.603546,22.759796,22.82846,16.715118,16.670044,16.670044,16.661133,0.0,0.031084593,0.031084562,0.047827,74.0,16.715698,0.0,0.0,0.0,717.82043,1.3868477e-05,0.0,63.420574,84.774956,18.841372,30.000002,0.09286162,43.622078,238.78627,121.30519,0.0,63.42055,0.10998841,0.0,60.665997,8.330017
24189,20891340.0,0.0,22.057709,18.529999,22.710938,22.605225,22.761047,22.823395,16.71341,16.686066,16.686066,16.67868,0.0,0.031038772,0.03103875,0.047753464,70.0,16.715698,0.0,0.0,0.0,715.5437,1.3824418e-05,0.0,63.917625,80.94889,18.896374,30.000002,0.09262984,43.545074,238.90128,119.11385,0.0,63.917614,0.10982332,0.0,61.155354,8.330017
24190,20891400.0,0.0,22.049255,18.5,22.710693,22.607025,22.76239,22.81845,16.80362,16.7229,16.7229,16.713898,0.0,0.030986005,0.030985994,0.047666535,66.0,16.799011,0.0,0.0,0.0,702.928,1.3564958e-05,0.0,64.43412,77.1576,18.953182,30.000002,0.09237378,43.465546,239.0296,116.92897,0.0,64.434105,0.10963104,0.0,61.662537,8.330017
24191,20891460.0,0.0,22.039917,18.470001,22.709473,22.607178,22.762848,22.81311,16.794922,16.754974,16.754974,16.746002,0.0,0.030928211,0.030928206,0.047568735,62.0,16.799011,0.0,0.0,0.0,698.81415,1.3461993e-05,0.0,64.977425,73.37848,19.010212,30.000002,0.09210151,43.385704,239.17111,114.74051,0.0,64.97742,0.10941765,0.0,62.19528,8.330017
24192,20891520.0,0.0,22.03067,18.440002,22.708313,22.607544,22.763367,22.807922,16.796173,16.772003,16.772003,16.764557,0.0,0.030864835,0.030864831,0.047460083,58.0,16.799011,0.0,0.0,0.0,696.9677,1.34429765e-05,0.0,65.55063,69.611336,19.066862,30.000002,0.09181346,43.306396,239.32535,112.54839,0.0,65.55063,0.10918221,0.0,62.75693,8.330017
24193,20891580.0,0.0,22.021637,18.410004,22.707306,22.608093,22.764069,22.802887,16.886444,16.807312,16.807312,16.7984,0.0,0.030795177,0.030795176,0.04733974,54.0,16.882294,0.0,0.0,0.0,683.9046,1.3178353e-05,0.0,66.15725,65.85642,19.122929,30.000002,0.09150852,43.2279,239.49226,110.352394,0.0,66.15725,0.10892269,0.0,63.351067,8.330017
24194,20891640.0,0.0,22.012665,18.380005,22.706512,22.608887,22.764893,22.798004,16.878113,16.83847,16.83847,16.82959,0.0,0.030717568,0.030717565,0.047205053,50.0,16.882294,0.0,0.0,0.0,679.46277,1.3070894e-05,0.0,66.799225,62.122185,19.181152,30.000002,0.09117665,43.146385,239.67152,108.15549,0.0,66.799225,0.10863271,0.0,63.979744,8.330017
24195,20891700.0,0.0,22.003845,18.350006,22.705902,22.609894,22.765839,22.793274,16.878479,16.85495,16.85495,16.847595,0.0,0.030631347,0.030631343,0.04705511,46.0,16.882294,0.0,0.0,0.0,676.90063,1.3032497e-05,0.0,67.48178,58.407104,19.239738,30.000002,0.09081992,43.064365,239.86285,105.956604,0.0,67.48178,0.10831025,0.0,64.64814,8.330017
24196,20891760.0,0.0,21.99466,18.320007,22.704742,22.609894,22.766327,22.788544,16.96939,16.889954,16.889954,16.881073,0.0,0.030535277,0.030535273,0.04688784,42.0,16.965607,0.0,0.0,0.0,663.543,1.2768003e-05,0.0,68.21032,54.712402,19.298605,30.000002,0.0904354,42.981953,240.06604,103.75556,0.0,68.21032,0.10795111,0.0,65.361565,8.330017
24197,20891820.0,0.0,21.985535,18.290009,22.703766,22.610168,22.766968,22.783966,16.960266,16.920837,16.920837,16.911957,0.0,0.03042689,0.030426886,0.046698917,38.0,16.965607,0.0,0.0,0.0,658.3295,1.26426785e-05,0.0,68.98821,51.0493,19.359684,30.000002,0.090012014,42.896442,240.28064,101.556,0.0,68.98821,0.107545316,0.0,66.12338,8.330017
24198,20891880.0,0.0,21.976624,18.26001,22.702972,22.610687,22.767761,22.779572,16.960571,16.937134,16.937134,16.929749,0.0,0.030304676,0.030304676,0.04648588,34.0,16.965607,0.0,0.0,0.0,655.0225,1.2590391e-05,0.0,69.82357,47.417397,19.422081,30.000002,0.08954777,42.809086,240.50655,99.35674,0.0,69.82357,0.107087724,0.0,66.94156,8.330017
24199,20891940.0,0.0,21.967651,18.230011,22.702362,22.61145,22.768707,22.77533,17.052704,16.972076,16.972076,16.963104,0.0,0.030204425,0.030204425,0.04631545,31.0,17.04892,0.0,0.0,0.0,641.6852,1.2330156e-05,0.0,70.713936,43.964165,19.48229,30.000002,0.08915275,42.724792,240.72498,97.28604,0.0,70.713936,0.106717646,0.0,67.81286,8.330017
24200,20892000.0,0.0,21.958801,18.200012,22.701965,22.612457,22.769806,22.77127,17.043518,17.003357,17.003357,16.994324,0.0,0.030103683,0.030103683,0.04614314,28.0,17.04892,0.0,0.0,0.0,636.59546,1.220385e-05,0.0,71.645996,40.680904,19.54239,30.000002,0.08875591,42.64065,240.94089,95.30981,0.0,71.645996,0.1063441,0.0,68.723785,8.330017
24201,20892060.0,0.0,21.949585,18.170013,22.70111,22.61258,22.770508,22.767212,17.044495,17.018677,17.018677,17.01117,0.0,0.030000027,0.030000027,0.04596588,25.0,17.04892,0.0,0.0,0.0,633.7245,1.2161504e-05,0.0,72.63529,37.52558,19.602016,30.000002,0.08834989,42.55718,241.15623,93.40107,0.0,72.63529,0.10595579,0.0,69.68987,8.330017
24202,20892120.0,0.0,21.939636,18.140015,22.700317,22.612823,22.77127,22.763245,17.138916,17.055115,17.055115,17.045898,0.0,0.030002424,0.030002424,0.045985874,25.0,17.132202,0.0,0.0,0.0,622.3876,1.1943363e-05,0.0,73.636284,34.87232,19.651041,30.000002,0.08827279,42.48854,241.31467,91.90464,0.0,73.636284,0.10598593,0.0,70.66434,8.330017
24203,20892180.0,0.0,21.929504,18.110016,22.699615,22.61322,22.772156,22.7594,17.131165,17.08844,17.08844,17.079102,0.0,0.030057702,0.030057702,0.046095528,25.0,17.132202,0.0,0.0,0.0,620.3888,1.1874944e-05,0.0,74.59976,32.653183,19.692951,30.000002,0.0883521,42.429867,241.43427,90.710396,0.0,74.59976,0.10620729,0.0,71.59735,8.330017
24204,20892240.0,0.0,21.919373,18.080017,22.698944,22.613647,22.773071,22.755585,17.133698,17.10733,17.10733,17.099426,0.0,0.030146189,0.030146189,0.046261244,25.0,17.132202,0.0,0.0,0.0,621.5346,1.1910786e-05,0.0,75.51788,30.781929,19.72885,30.000002,0.08853313,42.379612,241.52417,89.74819,0.0,75.51788,0.106550865,0.0,72.482864,8.330017
24205,20892300.0,0.0,21.909515,18.050018,22.698334,22.614105,22.774017,22.7518,17.227448,17.144775,17.144775,17.135376,0.0,0.030261887,0.030261887,0.046472237,25.0,17.215515,0.0,0.0,0.0,613.1423,1.1756194e-05,0.0,76.37963,29.219524,19.756697,30.000002,0.08880257,42.340626,241.58772,88.988976,0.0,76.37963,0.10699319,0.0,73.31049,8.330017
24206,20892360.0,0.0,21.898865,18.02002,22.697144,22.613586,22.774475,22.747925,17.217194,17.177551,17.177551,17.168304,0.0,0.030392747,0.030392747,0.046707258,25.0,17.215515,0.0,0.0,0.0,612.4244,1.1704908e-05,0.0,77.18004,27.911333,19.785185,30.000002,0.089110486,42.30074,241.63116,88.38904,0.0,77.18004,0.107490875,0.0,74.07622,8.330017
24207,20892420.0,0.0,21.888062,17.99002,22.695892,22.613037,22.774902,22.74405,17.219727,17.19571,17.19571,17.18808,0.0,0.03053443,0.03053443,0.046958886,25.0,17.215515,0.0,0.0,0.0,615.02686,1.1776167e-05,0.0,77.912605,26.827532,19.812056,30.000002,0.08944855,42.263123,241.65749,87.92664,0.0,77.912605,0.10802637,0.0,74.77422,8.330017
24208,20892480.0,0.0,21.877869,17.959991,22.694672,22.612488,22.77536,22.740173,17.31192,17.232483,17.232483,17.22348,0.0,0.030683907,0.030683907,0.047221944,25.0,17.298798,0.0,0.0,0.0,606.9508,1.16263245e-05,0.0,78.572174,25.9433,19.831118,30.000002,0.0898211,42.236435,241.66899,87.584694,0.0,78.572174,0.10858818,0.0,75.39994,8.330017
24209,20892540.0,0.0,21.867188,17.929993,22.693481,22.611938,22.775818,22.736359,17.30194,17.264557,17.264557,17.255768,0.0,0.030835196,0.030835196,0.047486197,25.0,17.298798,0.0,0.0,0.0,606.8431,1.1590962e-05,0.0,79.16194,25.221283,19.85449,30.000002,0.09018774,42.203712,241.66959,87.33611,0.0,79.16194,0.10915543,0.0,75.95713,8.330017
24210,20892600.0,0.0,21.85672,17.899994,22.69226,22.61139,22.776276,22.732544,17.30304,17.281708,17.281708,17.274567,0.0,0.030986032,0.030986032,0.047747884,25.0,17.298798,0.0,0.0,0.0,609.217,1.1650925e-05,0.0,79.68029,24.642912,19.874891,30.000002,0.09055704,42.175148,241.66118,87.16801,0.0,79.68029,0.10971912,0.0,76.44464,8.330017
24211,20892660.0,0.0,21.846344,17.869995,22.69049,22.609924,22.776276,22.728577,17.394897,17.318024,17.318024,17.309479,0.0,0.031134402,0.031134402,0.04800364,25.0,17.38211,0.0,0.0,0.0,600.94916,1.1500422e-05,0.0,80.12602,24.193151,19.890282,30.000002,0.090927936,42.153606,241.64532,87.0699,0.0,80.12602,0.11027167,0.0,76.86174,8.330017
24212,20892720.0,0.0,21.83551,17.839996,22.688751,22.60849,22.776306,22.72464,17.384857,17.349426,17.349426,17.341095,0.0,0.031277437,0.031277437,0.048248764,25.0,17.38211,0.0,0.0,0.0,600.571,1.145962e-05,0.0,80.50624,23.847166,19.910715,30.000002,0.09127195,42.125,241.6244,87.02489,0.0,80.50624,0.110803105,0.0,77.215706,8.330017
24213,20892780.0,0.0,21.82489,17.809998,22.687012,22.607025,22.776306,22.720703,17.385803,17.365967,17.365967,17.359253,0.0,0.03141361,0.03141361,0.048480846,25.0,17.38211,0.0,0.0,0.0,602.5441,1.15122775e-05,0.0,80.82222,23.593252,19.929142,30.000002,0.09159993,42.0992,241.59969,87.02482,0.0,80.82222,0.11130772,0.0,77.508125,8.330017
24214,20892840.0,0.0,21.814789,17.779999,22.685272,22.60559,22.776337,22.716827,17.477142,17.40207,17.40207,17.39392,0.0,0.031541504,0.031541504,0.04869764,25.0,17.465393,0.0,0.0,0.0,593.5973,1.1349258e-05,0.0,81.075455,23.421839,19.943832,30.000002,0.09191203,42.078632,241.57224,87.06288,0.0,81.075455,0.111780375,0.0,77.74071,8.330017
24215,20892900.0,0.0,21.804352,17.75,22.683594,22.604248,22.776398,22.712982,17.467224,17.433075,17.433075,17.42511,0.0,0.03166004,0.03166004,0.04889757,25.0,17.465393,0.0,0.0,0.0,592.70905,1.1298133e-05,0.0,81.27464,23.31591,19.963629,30.000002,0.09218668,42.05092,241.54344,87.12837,0.0,81.27464,0.11221751,0.0,77.922066,8.330017
24216,20892960.0,0.0,21.79422,17.720001,22.681488,22.602112,22.776093,22.709015,17.4682,17.447784,17.447784,17.441437,0.0,0.031766538,0.031766538,0.04907635,25.0,17.465393,0.0,0.0,0.0,594.07623,1.1339454e-05,0.0,81.4148,23.275946,19.977518,30.000002,0.0924408,42.031475,241.51413,87.218864,0.0,81.4148,0.11260937,0.0,78.0477,8.330017
24217,20893020.0,0.0,21.783752,17.690002,22.679352,22.600006,22.775787,22.705109,17.555084,17.483948,17.483948,17.476135,0.0,0.03186316,0.03186316,0.049237818,25.0,17.548706,0.0,0.0,0.0,583.1089,1.1118558e-05,0.0,81.51498,23.277805,19.996475,30.000002,0.0926565,42.004932,241.48517,87.32284,0.0,81.51498,0.11296417,0.0,78.13579,8.330017
24218,20893080.0,0.0,21.77359,17.660004,22.677338,22.598053,22.775574,22.701263,17.55127,17.51178,17.51178,17.504333,0.0,0.031946447,0.031946447,0.049376428,25.0,17.548706,0.0,0.0,0.0,583.1022,1.111305e-05,0.0,81.56897,23.324533,20.015371,30.000002,0.09283603,41.97848,241.4574,87.43849,0.0,81.56897,0.113269396,0.0,78.18069,8.330017
24219,20893140.0,0.0,21.763458,17.630005,22.675385,22.5961,22.77539,22.69748,17.550262,17.527191,17.527191,17.521057,0.0,0.032017503,0.032017503,0.049494196,25.0,17.548706,0.0,0.0,0.0,583.22595,1.1120912e-05,0.0,81.58789,23.402357,20.035328,30.000002,0.09297999,41.95054,241.43137,87.559074,0.0,81.58789,0.1135292,0.0,78.192955,8.330017
24220,20893200.0,0.0,21.753418,17.600006,22.673462,22.594269,22.775238,22.693726,17.63733,17.56485,17.56485,17.557037,0.0,0.03208068,0.03208068,0.04959852,25.0,17.632019,0.0,0.0,0.0,571.5909,1.0889624e-05,0.0,81.58639,23.497417,20.056034,30.000002,0.09310092,41.92155,241.40663,87.68133,0.0,81.58639,0.11376008,0.0,78.18627,8.330017
24221,20893260.0,0.0,21.742981,17.570007,22.671234,22.591827,22.77481,22.689972,17.631836,17.596771,17.596771,17.58899,0.0,0.032133788,0.032133788,0.049685873,25.0,17.632019,0.0,0.0,0.0,570.6033,1.0856553e-05,0.0,81.56187,23.610544,20.079853,30.000002,0.09318779,41.888206,241.3838,87.803314,0.0,81.56187,0.11395368,0.0,78.15833,8.330017
24222,20893320.0,0.0,21.73285,17.540009,22.669067,22.589478,22.774445,22.686249,17.632538,17.613556,17.613556,17.6073,0.0,0.03217673,0.03217673,0.049756173,25.0,17.632019,0.0,0.0,0.0,570.62256,1.0871307e-05,0.0,81.5174,23.737413,20.1015,30.000002,0.09325223,41.857903,241.36319,87.922485,0.0,81.5174,0.114109896,0.0,78.11203,8.330017
24223,20893380.0,0.0,21.723145,17.51001,22.666992,22.58728,22.77417,22.682617,17.719574,17.649567,17.649567,17.641876,0.0,0.03220951,0.03220951,0.049809452,25.0,17.715302,0.0,0.0,0.0,558.3065,1.06284715e-05,0.0,81.456215,23.873795,20.121305,30.000002,0.09329363,41.830173,241.34503,88.03637,0.0,81.456215,0.11422874,0.0,78.05044,8.330017
24224,20893440.0,0.0,21.713379,17.480011,22.66504,22.585236,22.773987,22.679138,17.715729,17.677124,17.677124,17.66983,0.0,0.03223215,0.03223215,0.04984577,25.0,17.715302,0.0,0.0,0.0,557.1313,1.0597939e-05,0.0,81.38287,24.013659,20.144194,30.000002,0.093301065,41.79813,241.3297,88.14145,0.0,81.38287,0.11431023,0.0,77.977905,8.330017
24225,20893500.0,0.0,21.703735,17.450012,22.663208,22.583344,22.773895,22.67569,17.714935,17.691376,17.691376,17.685394,0.0,0.032245725,0.032245725,0.049866967,25.0,17.715302,0.0,0.0,0.0,556.1608,1.05844065e-05,0.0,81.302895,24.150692,20.167906,30.000002,0.093282424,41.76493,241.31726,88.235176,0.0,81.302895,0.11435828,0.0,77.89963,8.330017
24226,20893560.0,0.0,21.693787,17.420013,22.661072,22.580872,22.77353,22.67221,17.80243,17.729553,17.729553,17.721802,0.0,0.032255463,0.032255463,0.049881745,25.0,17.798615,0.0,0.0,0.0,543.48425,1.0338843e-05,0.0,81.22106,24.285774,20.19203,30.000002,0.09325305,41.73116,241.30603,88.32387,0.0,81.22106,0.11439293,0.0,77.81983,8.330017
24227,20893620.0,0.0,21.684082,17.390015,22.659088,22.578644,22.773315,22.668884,17.798431,17.75827,17.75827,17.750824,0.0,0.032258436,0.032258436,0.049885284,25.0,17.798615,0.0,0.0,0.0,541.9635,1.0300044e-05,0.0,81.138,24.413454,20.216251,30.000002,0.09320522,41.69725,241.2973,88.40091,0.0,81.138,0.11440232,0.0,77.73933,8.330017
24228,20893680.0,0.0,21.674469,17.360016,22.657196,22.576538,22.773163,22.665619,17.797668,17.773102,17.773102,17.766998,0.0,0.032255802,0.032255802,0.04987953,25.0,17.798615,0.0,0.0,0.0,540.6969,1.0280684e-05,0.0,81.05749,24.529797,20.240942,30.000002,0.09314142,41.66268,241.29094,88.46533,0.0,81.05749,0.114391066,0.0,77.661674,8.330017
24229,20893740.0,0.0,21.664886,17.330017,22.655426,22.574554,22.773102,22.662445,17.885498,17.811798,17.811798,17.803925,0.0,0.03225086,0.03225086,0.049869947,25.0,17.881897,0.0,0.0,0.0,527.80115,1.0034134e-05,0.0,80.97866,24.640972,20.265871,30.000002,0.09307128,41.62778,241.28555,88.524414,0.0,80.97866,0.114371866,0.0,77.58579,8.330017
24230,20893800.0,0.0,21.655518,17.300018,22.653809,22.572784,22.773163,22.659424,17.881378,17.84079,17.84079,17.833221,0.0,0.03224223,0.03224223,0.0498543,25.0,17.881897,0.0,0.0,0.0,526.1111,9.989792e-06,0.0,80.904976,24.739494,20.290665,30.000002,0.09299151,41.593067,241.28204,88.57211,0.0,80.904976,0.1143389,0.0,77.51512,8.330017
24231,20893860.0,0.0,21.645905,17.27002,22.651947,22.570526,22.77301,22.656342,17.880646,17.857788,17.857788,17.851593,0.0,0.03223141,0.03223141,0.04983506,25.0,17.881897,0.0,0.0,0.0,524.7421,9.968532e-06,0.0,80.836334,24.82762,20.315613,30.000002,0.09290568,41.55814,241.2798,88.61146,0.0,80.836334,0.11429803,0.0,77.44947,8.330017
24232,20893920.0,0.0,21.636292,17.24002,22.650116,22.56839,22.772919,22.65335,17.981873,17.896545,17.896545,17.888428,0.0,0.03221906,0.03221906,0.04981335,25.0,17.96521,0.0,0.0,0.0,515.1058,9.855617e-06,0.0,80.77271,24.906279,20.341238,30.000002,0.09281429,41.522266,241.2786,88.643654,0.0,80.77271,0.11425161,0.0,77.38878,8.330017
24233,20893980.0,0.0,21.626862,17.209991,22.648499,22.566498,22.77301,22.650482,17.959656,17.928894,17.928894,17.92099,0.0,0.032205462,0.032205462,0.049789652,25.0,17.96521,0.0,0.0,0.0,508.79684,9.627068e-06,0.0,80.71563,24.973417,20.366344,30.000002,0.09272081,41.487114,241.27844,88.66783,0.0,80.71563,0.114200704,0.0,77.33448,8.330017
24234,20894040.0,0.0,21.617645,17.179993,22.647034,22.564789,22.773163,22.647736,17.963379,17.942596,17.942596,17.93628,0.0,0.032191217,0.032191217,0.049765024,25.0,17.96521,0.0,0.0,0.0,508.40356,9.647617e-06,0.0,80.66798,25.02531,20.390099,30.000002,0.09262874,41.45386,241.27942,88.682465,0.0,80.66798,0.11414752,0.0,77.28937,8.330017
24235,20894100.0,0.0,21.60846,17.149994,22.64566,22.563171,22.773407,22.64508,18.052399,17.979858,17.979858,17.971985,0.0,0.032176852,0.032176852,0.04974026,25.0,18.048492,0.0,0.0,0.0,495.5923,9.412597e-06,0.0,80.62495,25.070145,20.414553,30.000002,0.09253483,41.41963,241.28085,88.69291,0.0,80.62495,0.114094034,0.0,77.248726,8.330017
24236,20894160.0,0.0,21.598969,17.119995,22.644073,22.561188,22.773499,22.642426,18.045624,18.011475,18.011475,18.003723,0.0,0.032162677,0.032162677,0.049715903,25.0,18.048492,0.0,0.0,0.0,493.347,9.340773e-06,0.0,80.58824,25.10571,20.439848,30.000002,0.0924395,41.384212,241.28279,88.69817,0.0,80.58824,0.11404131,0.0,77.21418,8.330017
24237,20894220.0,0.0,21.58963,17.089996,22.642548,22.559296,22.773651,22.639832,18.04718,18.028076,18.028076,18.02179,0.0,0.03214904,0.03214904,0.049692567,25.0,18.048492,0.0,0.0,0.0,492.42285,9.340051e-06,0.0,80.558014,25.132158,20.463795,30.000002,0.092348725,41.350685,241.28511,88.69875,0.0,80.558014,0.11399069,0.0,77.18587,8.330017
24238,20894280.0,0.0,21.580475,17.059998,22.641174,22.557587,22.773926,22.63736,18.149414,18.065094,18.065094,18.057098,0.0,0.032136165,0.032136165,0.049670607,25.0,18.131805,0.0,0.0,0.0,482.86917,9.239774e-06,0.0,80.533905,25.150341,20.486774,30.000002,0.09226218,41.318516,241.28772,88.69537,0.0,80.533905,0.113942966,0.0,77.16344,8.330017
24239,20894340.0,0.0,21.57138,17.029999,22.639984,22.556091,22.774323,22.63501,18.125763,18.096558,18.096558,18.088776,0.0,0.032124244,0.032124244,0.04965033,25.0,18.131805,0.0,0.0,0.0,476.57306,8.997905e-06,0.0,80.51544,25.16133,20.510242,30.000002,0.092177056,41.28566,241.29047,88.68886,0.0,80.51544,0.113898836,0.0,77.1464,8.330017
24240,20894400.0,0.0,21.56247,17.0,22.638885,22.55478,22.77481,22.632751,18.129974,18.109772,18.109772,18.103607,0.0,0.0321139,0.0321139,0.04963282,25.0,18.131805,0.0,0.0,0.0,476.2876,9.0234025e-06,0.0,80.50372,25.164276,20.532093,30.000002,0.092099816,41.25507,241.29324,88.679405,0.0,80.50372,0.11386062,0.0,77.13579,8.330017
24241,20894460.0,0.0,21.553314,16.970337,22.637543,22.552979,22.775085,22.630463,18.219818,18.14685,18.14685,18.139069,0.0,0.03210434,0.03210434,0.049616665,25.0,18.215118,0.0,0.0,0.0,463.67035,8.801076e-06,0.0,80.49498,25.163874,20.5545,30.000002,0.092023335,41.223698,241.29599,88.66885,0.0,80.49498,0.113825336,0.0,77.128,8.330017
24242,20894520.0,0.0,21.544342,16.941284,22.636353,22.551422,22.775482,22.628265,18.213501,18.177002,18.177002,18.169403,0.0,0.032095995,0.032095995,0.049602617,25.0,18.215118,0.0,0.0,0.0,461.83896,8.736342e-06,0.0,80.490234,25.159199,20.577215,30.000002,0.09194936,41.1919,241.29863,88.65715,0.0,80.490234,0.1137946,0.0,77.124,8.330017
24243,20894580.0,0.0,21.535736,16.912842,22.635284,22.549988,22.77597,22.62619,18.213745,18.190979,18.190979,18.184814,0.0,0.032089323,0.032089323,0.04959144,25.0,18.215118,0.0,0.0,0.0,460.73502,8.7238095e-06,0.0,80.489784,25.150396,20.597843,30.000002,0.09188453,41.163017,241.30104,88.64487,0.0,80.489784,0.11377006,0.0,77.12403,8.330017
24244,20894640.0,0.0,21.527222,16.88501,22.634308,22.548676,22.77655,22.624176,18.30365,18.229034,18.229034,18.22113,0.0,0.03208329,0.03208329,0.049581356,25.0,18.2984,0.0,0.0,0.0,448.1153,8.503813e-06,0.0,80.49087,25.140244,20.619087,30.000002,0.09181994,41.133278,241.30333,88.63249,0.0,80.49087,0.11374791,0.0,77.12551,8.330017
24245,20894700.0,0.0,21.51889,16.857727,22.633484,22.547577,22.777222,22.622314,18.296967,18.259796,18.259796,18.252075,0.0,0.032078363,0.032078363,0.049573172,25.0,18.2984,0.0,0.0,0.0,446.45172,8.438235e-06,0.0,80.49429,25.12823,20.640627,30.000002,0.09175756,41.103123,241.3054,88.62025,0.0,80.49429,0.11372988,0.0,77.129166,8.330017
24246,20894760.0,0.0,21.51062,16.831055,22.632416,22.546051,22.77774,22.620361,18.297424,18.275665,18.275665,18.26941,0.0,0.032074567,0.032074567,0.04956691,25.0,18.2984,0.0,0.0,0.0,445.5172,8.4305375e-06,0.0,80.499596,25.11497,20.660133,30.000002,0.091702774,41.075813,241.30724,88.60849,0.0,80.499596,0.11371601,0.0,77.134575,8.330017
24247,20894820.0,0.0,21.502441,16.804901,22.631409,22.544586,22.77826,22.61847,18.298706,18.285278,18.285278,18.280518,0.0,0.03207167,0.03207167,0.049562167,25.0,18.300018,0.0,0.0,0.0,444.15417,8.408153e-06,0.0,80.50619,25.101162,20.68012,30.000002,0.09164919,41.047832,241.30884,88.5974,0.0,80.50619,0.11370548,0.0,77.14116,8.330017
24248,20894880.0,0.0,21.310242,16.779297,22.630402,22.543243,22.77884,22.616638,18.298645,18.290314,18.290314,18.286743,0.0,0.03199966,0.03199966,0.049429756,25.0,18.300018,0.0,0.0,0.0,441.82697,8.391772e-06,0.0,80.51387,25.524048,26.978943,44.144794,0.068548076,32.229485,241.30956,88.77506,0.0,80.51387,0.11347349,0.0,77.14873,8.330017
24249,20894940.0,0.0,16.755707,16.754211,22.629425,22.541779,22.779327,22.614685,17.833954,18.194916,18.194916,18.205383,0.0,0.031994686,0.031994686,0.049427513,25.0,18.300018,0.0,0.0,0.0,4.698296,8.775597e-07,0.0,80.57949,25.229246,50.00001,96.00002,3.7259173e-07,-1.274247e-05,241.31729,88.587364,0.0,80.57949,0.11341675,0.0,77.21469,8.330017
24250,20895000.0,0.0,16.737396,16.729645,22.627808,22.53955,22.779266,22.612244,17.766693,18.017029,18.017029,18.04126,0.0,0.03190797,0.03190797,0.049271367,25.0,18.300018,0.0,0.0,0.0,-57.845787,9.54197e-21,0.0,80.642815,25.527273,46.02034,96.0,0.0001637196,5.5715227,241.3255,88.66421,0.0,80.642815,0.11308847,0.0,77.27743,8.330017
24251,20895060.0,0.0,18.0625,16.705536,22.625183,22.53601,22.77835,22.60913,17.465393,17.826508,17.826508,17.861786,0.0,0.031943712,0.031943712,0.04934537,25.0,18.300018,0.0,0.0,0.0,17.290949,9.54197e-21,0.0,80.75495,25.485344,38.126537,96.0,0.02753243,16.622847,241.33757,88.682236,0.0,80.75495,0.11323313,0.0,77.38836,8.330017
24252,20895120.0,0.0,18.937103,16.681915,22.621735,22.531464,22.776794,22.605408,17.61267,17.678467,17.678467,17.713196,0.0,0.031950876,0.031950876,0.04935618,25.0,18.300018,0.0,0.0,0.0,70.42154,9.54197e-21,0.0,80.80757,25.469637,33.27237,96.0,0.043479674,23.418684,241.34573,88.68032,0.0,80.80757,0.11325771,0.0,77.43782,8.330017
24253,20895180.0,0.0,18.977844,16.658752,22.618134,22.526733,22.775146,22.601593,18.095642,17.765656,17.765656,17.77472,0.0,0.03195017,0.03195017,0.04935497,25.0,18.300018,0.0,0.0,0.0,52.175243,9.54197e-21,0.0,80.867836,25.378548,33.20425,96.0,0.043718494,23.51405,241.35168,88.626724,0.0,80.867836,0.11325514,0.0,77.495705,8.330017
24254,20895240.0,0.0,18.541473,16.636047,22.615265,22.522919,22.77417,22.59842,18.473297,18.018127,18.018127,17.996094,0.0,0.031943765,0.031943765,0.049343843,25.0,18.300018,0.0,0.0,0.0,8.349782,9.54197e-21,0.0,80.93425,25.271898,35.603653,96.0,0.035511073,20.154888,241.35576,88.55782,0.0,80.93425,0.11323112,0.0,77.55977,8.330017
24255,20895300.0,0.0,18.139038,16.61377,22.613403,22.520355,22.774078,22.5961,18.550354,18.253998,18.253998,18.21695,0.0,0.031950198,0.031950198,0.049355973,25.0,18.300018,0.0,0.0,0.0,-20.58372,9.54197e-21,0.0,81.00023,25.142712,37.816086,96.0,0.028480712,17.05748,241.35745,88.49019,0.0,81.00023,0.11325615,0.0,77.62319,8.330017
24256,20895360.0,0.0,18.034698,16.591888,22.61203,22.51828,22.774384,22.594238,18.418182,18.35913,18.35913,18.327454,0.0,0.03196191,0.03196191,0.049376942,25.0,18.300018,0.0,0.0,0.0,-21.865664,9.54197e-21,0.0,81.05898,25.063078,38.24173,96.0,0.02719503,16.46158,241.35796,88.456985,0.0,81.05898,0.11330065,0.0,77.67927,8.330017
24257,20895420.0,0.0,18.167755,16.570404,22.61087,22.516449,22.77481,22.592499,18.266388,18.346405,18.346405,18.329803,0.0,0.031973604,0.031973604,0.049397483,25.0,18.300018,0.0,0.0,0.0,-7.2289586,9.54197e-21,0.0,81.111565,25.03073,37.277378,96.0,0.03016756,17.81167,241.3583,88.451065,0.0,81.111565,0.11334465,0.0,77.72925,8.330017
24258,20895480.0,0.0,18.345917,16.549286,22.609558,22.514496,22.775085,22.590637,18.210022,18.291748,18.291748,18.28772,0.0,0.031986207,0.031986207,0.049419463,25.0,18.300018,0.0,0.0,0.0,6.37542,9.54197e-21,0.0,81.15846,25.00369,36.160534,96.0,0.033743802,19.375252,241.35837,88.44914,0.0,81.15846,0.113391794,0.0,77.773674,8.330017
24259,20895540.0,0.0,18.410492,16.528534,22.608093,22.51233,22.775208,22.588593,18.248596,18.262268,18.262268,18.262604,0.0,0.03199826,0.03199826,0.049440246,25.0,18.300018,0.0,0.0,0.0,9.018181,9.54197e-21,0.0,81.199326,24.968332,35.751343,96.0,0.0351025,19.948118,241.35773,88.441734,0.0,81.199326,0.113436684,0.0,77.81224,8.330017
24260,20895600.0,0.0,18.370392,16.508148,22.606567,22.510132,22.7753,22.586548,18.308685,18.270996,18.270996,18.27005,0.0,0.03200915,0.03200915,0.04945887,25.0,18.300018,0.0,0.0,0.0,4.119802,9.54197e-21,0.0,81.23503,24.93164,35.922043,96.0,0.034556217,19.709143,241.35643,88.432236,0.0,81.23503,0.1134771,0.0,77.845856,8.330017
24261,20895660.0,0.0,18.297821,16.488098,22.604889,22.507599,22.775238,22.584473,18.33905,18.297028,18.297028,18.293701,0.0,0.03201994,0.03201994,0.04947731,25.0,18.300018,0.0,0.0,0.0,-1.7414244,9.54197e-21,0.0,81.26583,24.899426,36.249046,96.0,0.033503685,19.251337,241.35457,88.42522,0.0,81.26583,0.11351714,0.0,77.87477,8.330017
24262,20895720.0,0.0,18.262115,16.468353,22.603241,22.505188,22.775238,22.582458,18.329681,18.314667,18.314667,18.310974,0.0,0.03203099,0.03203099,0.049496196,25.0,18.300018,0.0,0.0,0.0,-3.6948597,9.54197e-21,0.0,81.29146,24.877922,36.35397,96.0,0.03317896,19.104443,241.3524,88.424706,0.0,81.29146,0.11355814,0.0,77.89872,8.330017
24263,20895780.0,0.0,18.272766,16.448914,22.601654,22.502808,22.775269,22.580475,18.30661,18.31604,18.31604,18.313782,0.0,0.032041773,0.032041773,0.049514584,25.0,18.300018,0.0,0.0,0.0,-2.1518981,9.54197e-21,0.0,81.31193,24.86743,36.2005,96.0,0.033692032,19.3193,241.35013,88.43028,0.0,81.31193,0.113598116,0.0,77.91771,8.330017
24264,20895840.0,0.0,18.302795,16.42978,22.600067,22.500458,22.7753,22.57846,18.291718,18.308044,18.308044,18.307587,0.0,0.03205183,0.03205183,0.04953166,25.0,18.300018,0.0,0.0,0.0,0.3437545,9.54197e-21,0.0,81.32758,24.863758,35.953217,96.0,0.03451458,19.6655,241.34785,88.43901,0.0,81.32758,0.11363532,0.0,77.93209,8.330017
24265,20895900.0,0.0,18.31894,16.410889,22.59845,22.498047,22.775269,22.576447,18.293854,18.301178,18.301178,18.301544,0.0,0.032060634,0.032060634,0.049546525,25.0,18.300018,0.0,0.0,0.0,1.3250247,9.54197e-21,0.0,81.33854,24.863403,35.794895,96.0,0.03504826,19.887144,241.34557,88.44829,0.0,81.33854,0.11366779,0.0,77.94202,8.330017
24266,20895960.0,0.0,18.318756,16.392273,22.596558,22.495209,22.775055,22.57428,18.302368,18.299866,18.299866,18.30017,0.0,0.032068387,0.032068387,0.049559556,25.0,18.300018,0.0,0.0,0.0,0.9923552,9.54197e-21,0.0,81.3463,24.864876,35.727383,96.0,0.03528245,19.981667,241.3433,88.45747,0.0,81.3463,0.11369633,0.0,77.94892,8.330017
24267,20896020.0,0.0,18.30777,16.37387,22.594666,22.492401,22.77481,22.572144,18.30899,18.302582,18.302582,18.30249,0.0,0.032075085,0.032075085,0.049570777,25.0,18.300018,0.0,0.0,0.0,0.04881076,9.54197e-21,0.0,81.350945,24.868576,35.716652,96.0,0.035327528,19.996687,241.34113,88.46681,0.0,81.350945,0.11372095,0.0,77.9529,8.330017
24268,20896080.0,0.0,18.299988,16.355713,22.592773,22.489624,22.774597,22.570038,18.309021,18.30545,18.30545,18.305084,0.0,0.032080773,0.032080773,0.049580276,25.0,18.300018,0.0,0.0,0.0,-0.4596419,9.54197e-21,0.0,81.35245,24.87544,35.68522,96.0,0.03543974,20.040693,241.33908,88.4769,0.0,81.35245,0.11374184,0.0,77.953926,8.330017
24269,20896140.0,0.0,18.30008,16.337769,22.590912,22.486847,22.774384,22.567902,18.306305,18.30603,18.30603,18.305756,0.0,0.03208557,0.03208557,0.04958827,25.0,18.300018,0.0,0.0,0.0,-0.35965222,9.54197e-21,0.0,81.35156,24.884766,35.612175,96.0,0.03568894,20.142956,241.33723,88.48745,0.0,81.35156,0.113759436,0.0,77.95271,8.330017
24270,20896200.0,0.0,18.303162,16.320007,22.58905,22.48407,22.77417,22.565796,18.30423,18.305634,18.305634,18.305542,0.0,0.03208968,0.03208968,0.04959509,25.0,18.300018,0.0,0.0,0.0,-0.09791919,9.54197e-21,0.0,81.34919,24.89525,35.524876,96.0,0.035985205,20.265175,241.33556,88.49793,0.0,81.34919,0.113774486,0.0,77.95011,8.330017
24271,20896260.0,0.0,18.305145,16.30243,22.586975,22.480957,22.773773,22.563568,18.303589,18.30481,18.30481,18.30484,0.0,0.032092873,0.032092873,0.049600348,25.0,18.300018,0.0,0.0,0.0,0.069317006,9.54197e-21,0.0,81.345184,24.906538,35.446228,96.0,0.036252074,20.375284,241.33408,88.50789,0.0,81.345184,0.113786116,0.0,77.94601,8.330017
24272,20896320.0,0.0,18.305634,16.285004,22.5849,22.477844,22.773376,22.56137,18.304016,18.304535,18.304535,18.304565,0.0,0.03209508,0.03209508,0.049603928,25.0,18.300018,0.0,0.0,0.0,0.08511954,9.54197e-21,0.0,81.33988,24.918049,35.3764,96.0,0.03648861,20.47304,241.33286,88.516914,0.0,81.33988,0.11379412,0.0,77.94072,8.330017
24273,20896380.0,0.0,18.305359,16.26773,22.582794,22.474731,22.77298,22.559174,18.304443,18.304504,18.304504,18.304535,0.0,0.03209666,0.03209666,0.04960646,25.0,18.300018,0.0,0.0,0.0,0.05306187,9.54197e-21,0.0,81.33401,24.929369,35.311447,96.0,0.0367084,20.563972,241.33182,88.525154,0.0,81.33401,0.1137998,0.0,77.93492,8.330017
24274,20896440.0,0.0,18.30487,16.25061,22.580719,22.47165,22.772583,22.556976,18.304749,18.304596,18.304596,18.304596,0.0,0.03209787,0.03209787,0.04960837,25.0,18.300018,0.0,0.0,0.0,0.01141898,9.54197e-21,0.0,81.327835,24.940495,35.248344,96.0,0.036921855,20.652317,241.3309,88.532875,0.0,81.327835,0.113804124,0.0,77.92886,8.330017
24275,20896500.0,0.0,18.29895,16.233582,22.578674,22.468597,22.772217,22.55481,18.303528,18.3042,18.3042,18.30423,0.0,0.03209834,0.03209834,0.04960904,25.0,18.300018,0.0,0.0,0.0,-0.22042269,9.54197e-21,0.0,81.32145,24.950602,35.21661,96.0,0.037029136,20.696745,241.33022,88.53922,0.0,81.32145,0.11380575,0.0,77.922646,8.330017
24276,20896560.0,0.0,18.289154,16.216644,22.576385,22.46518,22.771667,22.55252,18.300781,18.303162,18.303162,18.303284,0.0,0.03209851,0.03209851,0.04960919,25.0,18.300018,0.0,0.0,0.0,-0.58995897,9.54197e-21,0.0,81.31508,24.96008,35.20474,96.0,0.037069242,20.713366,241.32962,88.54487,0.0,81.31508,0.113806225,0.0,77.91647,8.330017
24277,20896620.0,0.0,18.286652,16.199799,22.574127,22.461792,22.771118,22.550232,18.296326,18.301025,18.301025,18.30133,0.0,0.03209851,0.03209851,0.0496091,25.0,18.300018,0.0,0.0,0.0,-0.56498015,9.54197e-21,0.0,81.30876,24.969479,35.150154,96.0,0.03725289,20.789783,241.32915,88.55031,0.0,81.30876,0.113806136,0.0,77.91038,8.330017
24278,20896680.0,0.0,18.290741,16.183044,22.571838,22.458374,22.770569,22.547974,18.292816,18.298157,18.298157,18.298645,0.0,0.032098286,0.032098286,0.049608637,25.0,18.300018,0.0,0.0,0.0,-0.17912315,9.54197e-21,0.0,81.302574,24.978485,35.063618,96.0,0.0375443,20.910934,241.32883,88.555275,0.0,81.302574,0.11380523,0.0,77.90442,8.330017
24279,20896740.0,0.0,18.294586,16.16632,22.56955,22.454987,22.769989,22.545685,18.292358,18.29599,18.29599,18.296509,0.0,0.03209766,0.03209766,0.04960749,25.0,18.300018,0.0,0.0,0.0,0.0884713,9.54197e-21,0.0,81.29681,24.986189,34.981476,96.0,0.037820913,21.02593,241.3287,88.559044,0.0,81.29681,0.11380282,0.0,77.89888,8.330017
24280,20896800.0,0.0,18.2966,16.149628,22.567291,22.45163,22.76944,22.543396,18.292816,18.294403,18.294403,18.29486,0.0,0.032096907,0.032096907,0.04960614,25.0,18.300018,0.0,0.0,0.0,0.21007341,9.54197e-21,0.0,81.29124,24.993328,34.909733,96.0,0.038062718,21.126375,241.32863,88.56236,0.0,81.29124,0.11379997,0.0,77.89355,8.330017
24281,20896860.0,0.0,18.295013,16.132965,22.56482,22.447937,22.768707,22.541046,18.294128,18.294006,18.294006,18.294312,0.0,0.03209594,0.03209594,0.049604427,25.0,18.300018,0.0,0.0,0.0,0.07258164,9.54197e-21,0.0,81.28613,24.999372,34.85664,96.0,0.03824132,21.200703,241.32866,88.564804,0.0,81.28613,0.11379632,0.0,77.88869,8.330017
