,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24282,20896920.0,0.0,18.29309,16.116333,22.562347,22.444244,22.768036,22.538696,18.294647,18.294098,18.294098,18.29425,0.0,0.03209489,0.03209489,0.049602587,25.0,18.300018,0.0,0.0,0.0,-0.06789397,9.54197e-21,0.0,81.28155,25.004509,34.804527,96.0,0.038416706,21.273663,241.32875,88.566635,0.0,81.28155,0.113792375,0.0,77.88433,8.330017
24283,20896980.0,0.0,18.292267,16.09967,22.559906,22.440613,22.767334,22.536346,18.29425,18.294281,18.294281,18.294342,0.0,0.032093797,0.032093797,0.049600698,25.0,18.300018,0.0,0.0,0.0,-0.11400676,9.54197e-21,0.0,81.27748,25.008823,34.74642,96.0,0.038612656,21.355007,241.32892,88.567955,0.0,81.27748,0.11378829,0.0,77.88048,8.330017
24284,20897040.0,0.0,18.29309,16.082977,22.557465,22.436981,22.766632,22.534027,18.293701,18.294159,18.294159,18.29422,0.0,0.032092717,0.032092717,0.049598835,25.0,18.300018,0.0,0.0,0.0,-0.04757972,9.54197e-21,0.0,81.27393,25.012405,34.68057,96.0,0.038835328,21.447203,241.32915,88.568855,0.0,81.27393,0.11378427,0.0,77.87712,8.330017
24285,20897100.0,0.0,18.29422,16.066254,22.555054,22.43338,22.76593,22.531708,18.293427,18.293915,18.293915,18.293976,0.0,0.032091647,0.032091647,0.049597,25.0,18.300018,0.0,0.0,0.0,0.03241883,9.54197e-21,0.0,81.27088,25.015245,34.613823,96.0,0.039061416,21.540648,241.32942,88.56934,0.0,81.27088,0.1137803,0.0,77.87425,8.330017
24286,20897160.0,0.0,18.29483,16.049469,22.55246,22.429474,22.765137,22.529297,18.29361,18.293732,18.293732,18.293762,0.0,0.032090593,0.032090593,0.049595196,25.0,18.300018,0.0,0.0,0.0,0.06827658,9.54197e-21,0.0,81.268326,25.017344,34.550034,96.0,0.039277773,21.62995,241.32973,88.56942,0.0,81.268326,0.113776386,0.0,77.871864,8.330017
24287,20897220.0,0.0,18.294464,16.032623,22.549896,22.425629,22.764313,22.526917,18.293945,18.293732,18.293732,18.293762,0.0,0.032089576,0.032089576,0.049593464,25.0,18.300018,0.0,0.0,0.0,0.035680667,9.54197e-21,0.0,81.26626,25.018784,34.491158,96.0,0.039477702,21.71238,241.33005,88.56916,0.0,81.26626,0.11377262,0.0,77.86994,8.330017
24288,20897280.0,0.0,18.294037,16.015686,22.547302,22.421783,22.76352,22.524536,18.294159,18.293823,18.293823,18.293823,0.0,0.032088637,0.032088637,0.049591873,25.0,18.300018,0.0,0.0,0.0,0.0035411054,9.54197e-21,0.0,81.2646,25.019716,34.432407,96.0,0.03967758,21.794628,241.33037,88.56869,0.0,81.2646,0.11376916,0.0,77.8684,8.330017
24289,20897340.0,0.0,18.293335,15.998657,22.544739,22.417969,22.762726,22.522186,18.29419,18.293976,18.293976,18.293976,0.0,0.032087773,0.032087773,0.0495904,25.0,18.300018,0.0,0.0,0.0,-0.044011485,9.54197e-21,0.0,81.26339,25.020079,34.37494,96.0,0.039873436,21.875084,241.33072,88.56796,0.0,81.26339,0.11376594,0.0,77.8673,8.330017
24290,20897400.0,0.0,18.293365,15.981476,22.542206,22.414154,22.761932,22.519806,18.294006,18.294037,18.294037,18.294006,0.0,0.032087013,0.032087013,0.04958912,25.0,18.300018,0.0,0.0,0.0,-0.037326183,9.54197e-21,0.0,81.262535,25.020067,34.31373,96.0,0.040082596,21.960783,241.33105,88.56714,0.0,81.262535,0.113763146,0.0,77.86653,8.330017
24291,20897460.0,0.0,18.293884,15.964203,22.53952,22.410095,22.761047,22.517395,18.293762,18.293945,18.293945,18.293945,0.0,0.032086357,0.032086357,0.04958802,25.0,18.300018,0.0,0.0,0.0,0.0022095595,9.54197e-21,0.0,81.262,25.01972,34.249992,96.0,0.040300876,22.050013,241.33139,88.56623,0.0,81.262,0.11376074,0.0,77.86606,8.330017
24292,20897520.0,0.0,18.29419,15.946747,22.536835,22.406067,22.760132,22.514984,18.293762,18.293854,18.293854,18.293854,0.0,0.032085788,0.032085788,0.04958707,25.0,18.300018,0.0,0.0,0.0,0.023798738,9.54197e-21,0.0,81.26173,25.019096,34.187256,96.0,0.040516153,22.13784,241.33171,88.56526,0.0,81.26173,0.11375865,0.0,77.86583,8.330017
24293,20897580.0,0.0,18.294098,15.929138,22.53415,22.40207,22.759247,22.512573,18.293854,18.293823,18.293823,18.293854,0.0,0.032085307,0.032085307,0.04958627,25.0,18.300018,0.0,0.0,0.0,0.016219847,9.54197e-21,0.0,81.26167,25.018261,34.126396,96.0,0.040725384,22.223047,241.33202,88.56426,0.0,81.26167,0.11375689,0.0,77.865814,8.330017
24294,20897640.0,0.0,18.293945,15.911377,22.531494,22.398102,22.758362,22.510193,18.293915,18.293823,18.293823,18.293854,0.0,0.032084912,0.032084912,0.049585614,25.0,18.300018,0.0,0.0,0.0,0.005148834,9.54197e-21,0.0,81.26177,25.017302,34.06561,96.0,0.040934764,22.308151,241.3323,88.56328,0.0,81.26177,0.113755435,0.0,77.865944,8.330017
24295,20897700.0,0.0,18.29361,15.893372,22.52884,22.394135,22.757477,22.507782,18.293945,18.293884,18.293884,18.293884,0.0,0.032084603,0.032084603,0.049585104,25.0,18.300018,0.0,0.0,0.0,-0.01774859,9.54197e-21,0.0,81.262054,25.01618,34.00548,96.0,0.04114225,22.392328,241.33257,88.5623,0.0,81.262054,0.1137543,0.0,77.86625,8.330017
24296,20897760.0,0.0,18.293518,15.875183,22.526031,22.389923,22.7565,22.50534,18.293854,18.293884,18.293884,18.293884,0.0,0.032084383,0.032084383,0.049584746,25.0,18.300018,0.0,0.0,0.0,-0.019131372,9.54197e-21,0.0,81.26245,25.015007,33.943455,96.0,0.041356713,22.479162,241.33282,88.561386,0.0,81.26245,0.11375351,0.0,77.866646,8.330017
24297,20897820.0,0.0,18.29361,15.856781,22.523254,22.385742,22.755524,22.5029,18.293732,18.293854,18.293854,18.293854,0.0,0.032084238,0.032084238,0.049584515,25.0,18.300018,0.0,0.0,0.0,-0.0078318855,9.54197e-21,0.0,81.2629,25.013824,33.880184,96.0,0.041575894,22.567741,241.33305,88.56055,0.0,81.2629,0.11375299,0.0,77.86709,8.330017
24298,20897880.0,0.0,18.293762,15.838104,22.520477,22.381592,22.754547,22.500488,18.29367,18.293762,18.293762,18.293793,0.0,0.03208416,0.03208416,0.0495844,25.0,18.300018,0.0,0.0,0.0,0.005092045,9.54197e-21,0.0,81.26339,25.01265,33.816437,96.0,0.04179711,22.65699,241.33327,88.559784,0.0,81.26339,0.113752715,0.0,77.86758,8.330017
24299,20897940.0,0.0,18.293762,15.819183,22.51773,22.377472,22.753601,22.498077,18.29367,18.293732,18.293732,18.293732,0.0,0.03208413,0.03208413,0.04958437,25.0,18.300018,0.0,0.0,0.0,0.0051228274,9.54197e-21,0.0,81.26389,25.011515,33.753178,96.0,0.04201698,22.745552,241.33345,88.5591,0.0,81.26389,0.113752626,0.0,77.868065,8.330017
24300,20898000.0,0.0,18.29367,15.800018,22.514984,22.373352,22.752625,22.495636,18.29367,18.293701,18.293701,18.293701,0.0,0.03208415,0.03208415,0.049584407,25.0,18.300018,0.0,0.0,0.0,0.0021186578,9.54197e-21,0.0,81.26437,25.010447,33.689835,96.0,0.042237476,22.834232,241.33363,88.558495,0.0,81.26437,0.1137527,0.0,77.86853,8.330017
24301,20898060.0,0.0,18.293243,15.78067,22.511353,22.368256,22.750763,22.49237,18.29364,18.29367,18.29367,18.293701,0.0,0.03208421,0.03208421,0.04958453,25.0,18.300018,0.0,0.0,0.0,-0.020941183,9.54197e-21,0.0,81.26484,25.009434,33.626347,96.0,0.04245883,22.923119,241.33379,88.55798,0.0,81.26484,0.11375295,0.0,77.86897,8.330017
24302,20898120.0,0.0,18.293213,15.761383,22.50769,22.36316,22.748901,22.489105,18.293549,18.29364,18.29364,18.29364,0.0,0.032084316,0.032084316,0.04958472,25.0,18.300018,0.0,0.0,0.0,-0.019712668,9.54197e-21,0.0,81.26524,25.008514,33.561214,96.0,0.042686224,23.0143,241.33392,88.55756,0.0,81.26524,0.11375335,0.0,77.86937,8.330017
24303,20898180.0,0.0,18.293335,15.742096,22.504059,22.358124,22.74704,22.48587,18.293488,18.29361,18.29361,18.29361,0.0,0.032084443,0.032084443,0.049584944,25.0,18.300018,0.0,0.0,0.0,-0.010747159,9.54197e-21,0.0,81.265594,25.007689,33.49593,96.0,0.042914473,23.1057,241.33406,88.55722,0.0,81.265594,0.11375382,0.0,77.8697,8.330017
24304,20898240.0,0.0,18.293762,15.722839,22.500427,22.353088,22.745178,22.482605,18.293427,18.293518,18.293518,18.293549,0.0,0.032084595,0.032084595,0.049585212,25.0,18.300018,0.0,0.0,0.0,0.016337676,9.54197e-21,0.0,81.26587,25.00696,33.429752,96.0,0.043146163,23.198349,241.33418,88.55697,0.0,81.26587,0.11375441,0.0,77.86996,8.330017
24305,20898300.0,0.0,18.293976,15.703613,22.496826,22.348083,22.743317,22.47937,18.293518,18.293518,18.293518,18.293518,0.0,0.032084752,0.032084752,0.049585484,25.0,18.300018,0.0,0.0,0.0,0.024483904,9.54197e-21,0.0,81.266075,25.006329,33.365314,96.0,0.043372016,23.288559,241.33429,88.55678,0.0,81.266075,0.11375499,0.0,77.87015,8.330017
24306,20898360.0,0.0,18.293854,15.684418,22.493164,22.343018,22.741455,22.476166,18.29367,18.293549,18.293549,18.293549,0.0,0.032084912,0.032084912,0.04958576,25.0,18.300018,0.0,0.0,0.0,0.011506703,9.54197e-21,0.0,81.2662,25.005789,33.302677,96.0,0.043591823,23.376255,241.33438,88.55663,0.0,81.2662,0.113755584,0.0,77.87026,8.330017
24307,20898420.0,0.0,18.29367,15.665222,22.489532,22.337952,22.739563,22.472961,18.293762,18.29364,18.29364,18.29361,0.0,0.032085072,0.032085072,0.04958603,25.0,18.300018,0.0,0.0,0.0,-0.004337491,9.54197e-21,0.0,81.26626,25.005335,33.24066,96.0,0.04380967,23.463076,241.33447,88.55654,0.0,81.26626,0.113756165,0.0,77.8703,8.330017
24308,20898480.0,0.0,18.293701,15.646057,22.4859,22.332916,22.737701,22.469757,18.293762,18.29367,18.29367,18.29367,0.0,0.03208523,0.03208523,0.049586307,25.0,18.300018,0.0,0.0,0.0,-0.002736881,9.54197e-21,0.0,81.2662,25.005013,33.17804,96.0,0.04402987,23.550743,241.33456,88.55653,0.0,81.2662,0.113756776,0.0,77.87024,8.330017
24309,20898540.0,0.0,18.293762,15.626953,22.4823,22.327942,22.73584,22.466583,18.293762,18.293701,18.293701,18.293701,0.0,0.032085378,0.032085378,0.049586553,25.0,18.300018,0.0,0.0,0.0,2.0423879e-05,9.54197e-21,0.0,81.26601,25.00482,33.116013,96.0,0.044248123,23.63758,241.33464,88.55657,0.0,81.26601,0.11375731,0.0,77.87004,8.330017
24310,20898600.0,0.0,18.293884,15.607849,22.47873,22.322968,22.733978,22.46341,18.293793,18.293732,18.293732,18.293732,0.0,0.032085527,0.032085527,0.04958681,25.0,18.300018,0.0,0.0,0.0,0.0043401704,9.54197e-21,0.0,81.26583,25.004602,33.053806,96.0,0.04446736,23.724672,241.33472,88.55661,0.0,81.26583,0.11375787,0.0,77.869865,8.330017
24311,20898660.0,0.0,18.29358,15.588745,22.473877,22.316437,22.730957,22.459076,18.293793,18.293762,18.293762,18.293762,0.0,0.032085676,0.032085676,0.049587063,25.0,18.300018,0.0,0.0,0.0,-0.008244117,9.54197e-21,0.0,81.2656,25.004421,32.991714,96.0,0.04468632,23.811596,241.3348,88.55666,0.0,81.2656,0.113758415,0.0,77.86964,8.330017
24312,20898720.0,0.0,18.293518,15.569702,22.468964,22.309906,22.727966,22.454773,18.293732,18.293762,18.293762,18.293762,0.0,0.03208582,0.03208582,0.04958731,25.0,18.300018,0.0,0.0,0.0,-0.012259503,9.54197e-21,0.0,81.2653,25.004295,32.92888,96.0,0.044908132,23.89957,241.33487,88.55675,0.0,81.2653,0.11375895,0.0,77.86935,8.330017
24313,20898780.0,0.0,18.293701,15.55069,22.464111,22.303436,22.724976,22.4505,18.29367,18.293732,18.293732,18.293732,0.0,0.032085963,0.032085963,0.04958755,25.0,18.300018,0.0,0.0,0.0,-0.00042656256,9.54197e-21,0.0,81.26493,25.004221,32.865276,96.0,0.045132842,23.988611,241.33495,88.55686,0.0,81.26493,0.11375947,0.0,77.86898,8.330017
24314,20898840.0,0.0,18.293915,15.531708,22.459229,22.296997,22.721985,22.446198,18.29367,18.293701,18.293701,18.293732,0.0,0.032086093,0.032086093,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.011684801,9.54197e-21,0.0,81.2645,25.004192,32.802097,96.0,0.04535624,24.077059,241.33502,88.556984,0.0,81.2645,0.11375996,0.0,77.86856,8.330017
24315,20898900.0,0.0,18.293945,15.512726,22.454437,22.29065,22.719025,22.441956,18.293732,18.293732,18.293732,18.293732,0.0,0.032086186,0.032086186,0.04958793,25.0,18.300018,0.0,0.0,0.0,0.0100357365,9.54197e-21,0.0,81.26396,25.004246,32.740555,96.0,0.045573942,24.163223,241.3351,88.55711,0.0,81.26396,0.1137603,0.0,77.86804,8.330017
24316,20898960.0,0.0,18.293915,15.493805,22.449493,22.284088,22.715912,22.437653,18.293793,18.293762,18.293762,18.293762,0.0,0.032086287,0.032086287,0.049588095,25.0,18.300018,0.0,0.0,0.0,0.006935076,9.54197e-21,0.0,81.263435,25.00429,32.67884,96.0,0.04579256,24.24962,241.33517,88.55725,0.0,81.263435,0.113760665,0.0,77.86752,8.330017
24317,20899020.0,0.0,18.293915,15.474915,22.44458,22.277588,22.7128,22.43332,18.293854,18.293793,18.293793,18.293793,0.0,0.03208637,0.03208637,0.04958824,25.0,18.300018,0.0,0.0,0.0,0.0045991405,9.54197e-21,0.0,81.26285,25.004353,32.617657,96.0,0.0460094,24.335278,241.33525,88.55737,0.0,81.26285,0.113760985,0.0,77.86696,8.330017
24318,20899080.0,0.0,18.293945,15.456024,22.439697,22.27118,22.709717,22.429047,18.293884,18.293823,18.293823,18.293823,0.0,0.032086436,0.032086436,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.0040713777,9.54197e-21,0.0,81.262215,25.004435,32.557014,96.0,0.046224423,24.42018,241.33533,88.557495,0.0,81.262215,0.113761224,0.0,77.86634,8.330017
24319,20899140.0,0.0,18.294006,15.437195,22.434784,22.26474,22.706604,22.424774,18.293915,18.293854,18.293854,18.293854,0.0,0.032086506,0.032086506,0.049588468,25.0,18.300018,0.0,0.0,0.0,0.004088998,9.54197e-21,0.0,81.26158,25.00451,32.496258,96.0,0.046440132,24.505238,241.3354,88.55762,0.0,81.26158,0.113761485,0.0,77.86573,8.330017
24320,20899200.0,0.0,18.294037,15.418396,22.429932,22.258331,22.703552,22.420502,18.293945,18.293884,18.293884,18.293884,0.0,0.032086566,0.032086566,0.04958857,25.0,18.300018,0.0,0.0,0.0,0.0052663363,9.54197e-21,0.0,81.26091,25.00459,32.43609,96.0,0.046653856,24.58948,241.33548,88.557724,0.0,81.26091,0.11376171,0.0,77.86508,8.330017
24321,20899260.0,0.0,18.294098,15.399628,22.424988,22.2518,22.700348,22.416199,18.294006,18.293915,18.293915,18.293915,0.0,0.032086626,0.032086626,0.049588665,25.0,18.300018,0.0,0.0,0.0,0.00545056,9.54197e-21,0.0,81.26023,25.00466,32.37614,96.0,0.04686693,24.673403,241.33557,88.55782,0.0,81.26023,0.1137619,0.0,77.864426,8.330017
24322,20899320.0,0.0,18.294128,15.38089,22.420044,22.24533,22.697144,22.411896,18.294037,18.293976,18.293976,18.293945,0.0,0.03208667,0.03208667,0.049588744,25.0,18.300018,0.0,0.0,0.0,0.0049536424,9.54197e-21,0.0,81.25952,25.004732,32.31665,96.0,0.04707853,24.75669,241.33565,88.55792,0.0,81.25952,0.11376209,0.0,77.86375,8.330017
24323,20899380.0,0.0,18.294159,15.362183,22.41513,22.238861,22.69397,22.407623,18.294067,18.294006,18.294006,18.294006,0.0,0.032086715,0.032086715,0.049588818,25.0,18.300018,0.0,0.0,0.0,0.0045928443,9.54197e-21,0.0,81.258804,25.004803,32.25756,96.0,0.047288846,24.839417,241.33574,88.55801,0.0,81.258804,0.11376224,0.0,77.86305,8.330017
24324,20899440.0,0.0,18.29419,15.343506,22.410217,22.232452,22.690796,22.40335,18.294128,18.294037,18.294037,18.294037,0.0,0.032086752,0.032086752,0.049588874,25.0,18.300018,0.0,0.0,0.0,0.0044644326,9.54197e-21,0.0,81.258064,25.00487,32.19886,96.0,0.04749791,24.921598,241.33582,88.55808,0.0,81.258064,0.11376238,0.0,77.86234,8.330017
24325,20899500.0,0.0,18.29425,15.32489,22.405334,22.226074,22.687653,22.399078,18.294159,18.294098,18.294098,18.294067,0.0,0.03208678,0.03208678,0.049588926,25.0,18.300018,0.0,0.0,0.0,0.0043298574,9.54197e-21,0.0,81.25731,25.004932,32.140594,96.0,0.04770554,25.003168,241.3359,88.55815,0.0,81.25731,0.11376249,0.0,77.86161,8.330017
24326,20899560.0,0.0,18.29425,15.306274,22.40039,22.219574,22.684357,22.394775,18.29419,18.294128,18.294128,18.294128,0.0,0.03208681,0.03208681,0.049588967,25.0,18.300018,0.0,0.0,0.0,0.0031550764,9.54197e-21,0.0,81.25654,25.004986,32.082603,96.0,0.04791233,25.084358,241.336,88.55821,0.0,81.25654,0.11376259,0.0,77.86087,8.330017
24327,20899620.0,0.0,18.294281,15.28772,22.395416,22.213104,22.681091,22.390503,18.29422,18.294159,18.294159,18.294159,0.0,0.03208683,0.03208683,0.049589008,25.0,18.300018,0.0,0.0,0.0,0.0032661348,9.54197e-21,0.0,81.25576,25.005032,32.02488,96.0,0.04811827,25.165165,241.33607,88.558266,0.0,81.25576,0.11376268,0.0,77.86012,8.330017
24328,20899680.0,0.0,18.294342,15.269196,22.390503,22.206665,22.677856,22.38623,18.29425,18.29419,18.29419,18.29419,0.0,0.03208685,0.03208685,0.04958904,25.0,18.300018,0.0,0.0,0.0,0.004238009,9.54197e-21,0.0,81.254974,25.00507,31.967522,96.0,0.048323046,25.24547,241.33617,88.558304,0.0,81.254974,0.11376274,0.0,77.85937,8.330017
24329,20899740.0,0.0,18.294373,15.250732,22.38562,22.200287,22.674622,22.381989,18.294281,18.29422,18.29422,18.29422,0.0,0.032086868,0.032086868,0.049589068,25.0,18.300018,0.0,0.0,0.0,0.0041881427,9.54197e-21,0.0,81.25417,25.005102,31.910652,96.0,0.048526186,25.32509,241.33626,88.55834,0.0,81.25417,0.113762796,0.0,77.8586,8.330017
24330,20899800.0,0.0,18.294403,15.232269,22.380768,22.19397,22.671417,22.377777,18.294312,18.29425,18.29425,18.29425,0.0,0.032086875,0.032086875,0.049589086,25.0,18.300018,0.0,0.0,0.0,0.0039801234,9.54197e-21,0.0,81.253365,25.00512,31.854387,96.0,0.048727214,25.403858,241.33635,88.558365,0.0,81.253365,0.11376283,0.0,77.85782,8.330017
24331,20899860.0,0.0,18.294403,15.213867,22.375793,22.1875,22.66809,22.373474,18.294342,18.294281,18.294281,18.294281,0.0,0.03208689,0.03208689,0.04958911,25.0,18.300018,0.0,0.0,0.0,0.003029922,9.54197e-21,0.0,81.25255,25.005135,31.797958,96.0,0.048929058,25.48286,241.33644,88.55839,0.0,81.25255,0.113762885,0.0,77.85704,8.330017
24332,20899920.0,0.0,18.294464,15.195496,22.37088,22.181091,22.664795,22.369232,18.294373,18.294312,18.294312,18.294312,0.0,0.032086905,0.032086905,0.04958913,25.0,18.300018,0.0,0.0,0.0,0.004001816,9.54197e-21,0.0,81.25173,25.005136,31.741959,96.0,0.049129397,25.561258,241.33652,88.5584,0.0,81.25173,0.11376294,0.0,77.856255,8.330017
24333,20899980.0,0.0,18.294495,15.177185,22.365967,22.174713,22.661499,22.36499,18.294403,18.294373,18.294373,18.294342,0.0,0.032086913,0.032086913,0.04958915,25.0,18.300018,0.0,0.0,0.0,0.0040044463,9.54197e-21,0.0,81.250916,25.00513,31.686623,96.0,0.04932743,25.63873,241.33661,88.55841,0.0,81.250916,0.113762975,0.0,77.85546,8.330017
24334,20900040.0,0.0,18.294525,15.158905,22.361084,22.168365,22.658203,22.360748,18.294434,18.294403,18.294403,18.294373,0.0,0.032086924,0.032086924,0.04958917,25.0,18.300018,0.0,0.0,0.0,0.0046871216,9.54197e-21,0.0,81.250084,25.005121,31.631172,96.0,0.049526062,25.716358,241.3367,88.55842,0.0,81.250084,0.11376302,0.0,77.85467,8.330017
24335,20900100.0,0.0,18.294586,15.1406555,22.356201,22.162048,22.654938,22.356537,18.294495,18.294434,18.294434,18.294403,0.0,0.03208694,0.03208694,0.04958919,25.0,18.300018,0.0,0.0,0.0,0.0052498956,9.54197e-21,0.0,81.24925,25.005104,31.57633,96.0,0.049722567,25.79314,241.33679,88.55842,0.0,81.24925,0.11376306,0.0,77.85387,8.330017
24336,20900160.0,0.0,18.294617,15.122467,22.351257,22.15561,22.65158,22.352295,18.294525,18.294464,18.294464,18.294464,0.0,0.03208695,0.03208695,0.04958921,25.0,18.300018,0.0,0.0,0.0,0.0049220966,9.54197e-21,0.0,81.24841,25.005075,31.521696,96.0,0.04991841,25.869625,241.33688,88.55842,0.0,81.24841,0.11376311,0.0,77.853065,8.330017
24337,20900220.0,0.0,18.294647,15.104309,22.346313,22.1492,22.648224,22.348053,18.294556,18.294495,18.294495,18.294495,0.0,0.03208696,0.03208696,0.049589228,25.0,18.300018,0.0,0.0,0.0,0.00420732,9.54197e-21,0.0,81.247574,25.005043,31.46746,96.0,0.050112903,25.945553,241.33696,88.55841,0.0,81.247574,0.11376316,0.0,77.852264,8.330017
24338,20900280.0,0.0,18.294678,15.086212,22.3414,22.142822,22.644867,22.343811,18.294586,18.294525,18.294525,18.294525,0.0,0.032086976,0.032086976,0.04958925,25.0,18.300018,0.0,0.0,0.0,0.003981606,9.54197e-21,0.0,81.24673,25.005005,31.41357,96.0,0.050306257,26.021004,241.33705,88.5584,0.0,81.24673,0.1137632,0.0,77.85145,8.330017
24339,20900340.0,0.0,18.294708,15.068115,22.336517,22.136505,22.64154,22.3396,18.294647,18.294586,18.294586,18.294556,0.0,0.032086987,0.032086987,0.049589273,25.0,18.300018,0.0,0.0,0.0,0.003999586,9.54197e-21,0.0,81.24587,25.004967,31.360031,96.0,0.050498426,26.095957,241.33714,88.558395,0.0,81.24587,0.11376324,0.0,77.850624,8.330017
24340,20900400.0,0.0,18.294739,15.05011,22.331665,22.130188,22.638245,22.335419,18.294678,18.294617,18.294617,18.294617,0.0,0.032087,0.032087,0.049589295,25.0,18.300018,0.0,0.0,0.0,0.0040903217,9.54197e-21,0.0,81.24501,25.004927,31.306883,96.0,0.050689258,26.170364,241.33722,88.55839,0.0,81.24501,0.113763295,0.0,77.8498,8.330017
24341,20900460.0,0.0,18.29477,15.032135,22.326721,22.12381,22.634857,22.331177,18.294708,18.294647,18.294647,18.294647,0.0,0.032087013,0.032087013,0.049589317,25.0,18.300018,0.0,0.0,0.0,0.0032208264,9.54197e-21,0.0,81.24414,25.004883,31.254002,96.0,0.050879207,26.244396,241.33731,88.55837,0.0,81.24414,0.11376335,0.0,77.84897,8.330017
24342,20900520.0,0.0,18.2948,15.014191,22.321838,22.117462,22.63147,22.326996,18.294739,18.294678,18.294678,18.294678,0.0,0.032087024,0.032087024,0.04958934,25.0,18.300018,0.0,0.0,0.0,0.0032620747,9.54197e-21,0.0,81.24327,25.004837,31.201399,96.0,0.05106824,26.31804,241.33739,88.558365,0.0,81.24327,0.11376339,0.0,77.84812,8.330017
24343,20900580.0,0.0,18.29483,14.996307,22.316956,22.111145,22.628113,22.322784,18.29477,18.294708,18.294708,18.294708,0.0,0.03208704,0.03208704,0.049589362,25.0,18.300018,0.0,0.0,0.0,0.003875207,9.54197e-21,0.0,81.242386,25.004791,31.149137,96.0,0.051256098,26.391205,241.33748,88.55835,0.0,81.242386,0.113763444,0.0,77.847275,8.330017
24344,20900640.0,0.0,18.29486,14.978485,22.312103,22.104858,22.624786,22.318634,18.2948,18.294739,18.294739,18.294739,0.0,0.032087054,0.032087054,0.049589388,25.0,18.300018,0.0,0.0,0.0,0.0037478167,9.54197e-21,0.0,81.2415,25.004751,31.097311,96.0,0.05144246,26.463764,241.33755,88.55834,0.0,81.2415,0.1137635,0.0,77.84643,8.330017
24345,20900700.0,0.0,18.294891,14.960693,22.307281,22.098663,22.62146,22.314484,18.29483,18.29477,18.29477,18.29477,0.0,0.032087065,0.032087065,0.04958941,25.0,18.300018,0.0,0.0,0.0,0.0035795474,9.54197e-21,0.0,81.24059,25.004713,31.046036,96.0,0.051626854,26.53555,241.33763,88.558334,0.0,81.24059,0.11376354,0.0,77.84556,8.330017
24346,20900760.0,0.0,18.294922,14.942932,22.302399,22.092346,22.618073,22.310303,18.29486,18.2948,18.2948,18.2948,0.0,0.03208708,0.03208708,0.049589433,25.0,18.300018,0.0,0.0,0.0,0.0030715528,9.54197e-21,0.0,81.23969,25.004671,30.994617,96.0,0.051811904,26.607534,241.33772,88.55833,0.0,81.23969,0.11376359,0.0,77.84469,8.330017
24347,20900820.0,0.0,18.294952,14.925262,22.297546,22.08606,22.614685,22.306152,18.294891,18.29483,18.29483,18.29483,0.0,0.03208709,0.03208709,0.049589455,25.0,18.300018,0.0,0.0,0.0,0.0039510145,9.54197e-21,0.0,81.238785,25.004627,30.943638,96.0,0.051995397,26.678907,241.3378,88.55831,0.0,81.238785,0.113763645,0.0,77.84382,8.330017
24348,20900880.0,0.0,18.294983,14.907623,22.292725,22.079865,22.611359,22.302032,18.294922,18.29486,18.29486,18.29486,0.0,0.032087106,0.032087106,0.049589477,25.0,18.300018,0.0,0.0,0.0,0.0038507332,9.54197e-21,0.0,81.23786,25.00459,30.893269,96.0,0.0521767,26.749424,241.33788,88.558304,0.0,81.23786,0.11376369,0.0,77.84293,8.330017
24349,20900940.0,0.0,18.295013,14.890015,22.287903,22.073639,22.608002,22.297913,18.294952,18.294891,18.294891,18.294891,0.0,0.03208712,0.03208712,0.0495895,25.0,18.300018,0.0,0.0,0.0,0.004357049,9.54197e-21,0.0,81.236946,25.004545,30.842796,96.0,0.052358493,26.820084,241.33795,88.5583,0.0,81.236946,0.11376374,0.0,77.84205,8.330017
24350,20901000.0,0.0,18.295074,14.872467,22.283112,22.067444,22.604675,22.293793,18.294983,18.294922,18.294922,18.294922,0.0,0.032087132,0.032087132,0.049589522,25.0,18.300018,0.0,0.0,0.0,0.004800375,9.54197e-21,0.0,81.236015,25.004503,30.792877,96.0,0.052538313,26.889975,241.33803,88.55828,0.0,81.236015,0.113763794,0.0,77.84116,8.330017
24351,20901060.0,0.0,18.295105,14.85498,22.27826,22.061188,22.601288,22.289673,18.295013,18.294952,18.294952,18.294952,0.0,0.032087147,0.032087147,0.049589545,25.0,18.300018,0.0,0.0,0.0,0.0047909175,9.54197e-21,0.0,81.235085,25.004457,30.743155,96.0,0.05271746,26.959583,241.3381,88.55827,0.0,81.235085,0.11376384,0.0,77.84027,8.330017
24352,20901120.0,0.0,18.295135,14.837555,22.273438,22.054962,22.59793,22.285583,18.295044,18.294983,18.294983,18.294983,0.0,0.03208716,0.03208716,0.049589567,25.0,18.300018,0.0,0.0,0.0,0.004188422,9.54197e-21,0.0,81.234146,25.004414,30.693827,96.0,0.05289523,27.02864,241.33818,88.55826,0.0,81.234146,0.11376389,0.0,77.83936,8.330017
24353,20901180.0,0.0,18.295166,14.82016,22.268616,22.048767,22.594574,22.281494,18.295105,18.295044,18.295044,18.295013,0.0,0.03208717,0.03208717,0.04958959,25.0,18.300018,0.0,0.0,0.0,0.0037407163,9.54197e-21,0.0,81.2332,25.00437,30.64483,96.0,0.053071845,27.097237,241.33826,88.55825,0.0,81.2332,0.11376393,0.0,77.838455,8.330017
24354,20901240.0,0.0,18.295197,14.802826,22.263855,22.042603,22.591217,22.277405,18.295135,18.295074,18.295074,18.295044,0.0,0.032087184,0.032087184,0.049589608,25.0,18.300018,0.0,0.0,0.0,0.0035838126,9.54197e-21,0.0,81.23225,25.004328,30.596155,96.0,0.053247336,27.165386,241.33833,88.558235,0.0,81.23225,0.11376398,0.0,77.83755,8.330017
24355,20901300.0,0.0,18.295227,14.785553,22.259094,22.036469,22.58789,22.273346,18.295166,18.295105,18.295105,18.295105,0.0,0.032087196,0.032087196,0.04958963,25.0,18.300018,0.0,0.0,0.0,0.0035711273,9.54197e-21,0.0,81.23129,25.00429,30.547832,96.0,0.05342158,27.233032,241.33841,88.55823,0.0,81.23129,0.11376402,0.0,77.836624,8.330017
24356,20901360.0,0.0,18.295227,14.768341,22.254303,22.030273,22.584534,22.269257,18.295197,18.295135,18.295135,18.295135,0.0,0.032087207,0.032087207,0.04958965,25.0,18.300018,0.0,0.0,0.0,0.003135017,9.54197e-21,0.0,81.23034,25.00425,30.49975,96.0,0.053595,27.300348,241.33849,88.55822,0.0,81.23034,0.11376406,0.0,77.8357,8.330017
24357,20901420.0,0.0,18.295288,14.75116,22.249512,22.024109,22.581177,22.265228,18.295227,18.295166,18.295166,18.295166,0.0,0.032087218,0.032087218,0.04958967,25.0,18.300018,0.0,0.0,0.0,0.0033652836,9.54197e-21,0.0,81.22936,25.004211,30.451942,96.0,0.053767465,27.367285,241.33855,88.558205,0.0,81.22936,0.1137641,0.0,77.83478,8.330017
24358,20901480.0,0.0,18.295319,14.73407,22.244751,22.017975,22.57785,22.26117,18.295227,18.295197,18.295197,18.295197,0.0,0.03208723,0.03208723,0.049589686,25.0,18.300018,0.0,0.0,0.0,0.0037306491,9.54197e-21,0.0,81.22839,25.004175,30.404476,96.0,0.053938713,27.433735,241.33862,88.5582,0.0,81.22839,0.11376415,0.0,77.83385,8.330017
24359,20901540.0,0.0,18.29535,14.7170105,22.24002,22.011871,22.574524,22.257141,18.295258,18.295227,18.295227,18.295227,0.0,0.03208724,0.03208724,0.049589705,25.0,18.300018,0.0,0.0,0.0,0.0034390502,9.54197e-21,0.0,81.22742,25.004145,30.357405,96.0,0.054108553,27.499634,241.3387,88.55819,0.0,81.22742,0.113764174,0.0,77.8329,8.330017
24360,20901600.0,0.0,18.29538,14.700012,22.235352,22.00586,22.571198,22.253143,18.295319,18.295258,18.295258,18.295258,0.0,0.032087244,0.032087244,0.049589712,25.0,18.300018,0.0,0.0,0.0,0.003963386,9.54197e-21,0.0,81.226425,25.004118,30.31112,96.0,0.054275554,27.564434,241.33878,88.55818,0.0,81.226425,0.113764204,0.0,77.831955,8.330017
24361,20901660.0,0.0,18.295471,14.68338,22.230621,21.999756,22.567871,22.249146,18.295319,18.295288,18.295288,18.295288,0.0,0.032087255,0.032087255,0.04958973,25.0,18.300018,0.0,0.0,0.0,0.005559091,9.54197e-21,0.0,81.22544,25.004084,30.264372,96.0,0.05444431,27.629879,241.33884,88.558174,0.0,81.22544,0.11376424,0.0,77.83101,8.330017
24362,20901720.0,0.0,18.295929,14.667419,22.225891,21.993683,22.564514,22.245148,18.29541,18.295319,18.295319,18.295319,0.0,0.03208726,0.03208726,0.049589742,25.0,18.300018,0.0,0.0,0.0,0.026490996,9.54197e-21,0.0,81.22446,25.004055,30.218416,96.0,0.05461019,27.694216,241.33891,88.55816,0.0,81.22446,0.11376426,0.0,77.830055,8.330017
24363,20901780.0,0.0,18.296143,14.652161,22.221191,21.98767,22.561188,22.24115,18.295593,18.29541,18.29541,18.29538,0.0,0.032087244,0.032087244,0.049589712,25.0,18.300018,0.0,0.0,0.0,0.03001968,9.54197e-21,0.0,81.22347,25.004059,30.17513,96.0,0.054766417,27.754816,241.33897,88.55815,0.0,81.22347,0.113764204,0.0,77.82912,8.330017
24364,20901840.0,0.0,18.296112,14.637543,22.216522,21.981659,22.557892,22.237183,18.295837,18.295563,18.295563,18.295532,0.0,0.03208721,0.03208721,0.049589656,25.0,18.300018,0.0,0.0,0.0,0.017402632,9.54197e-21,0.0,81.222496,25.004082,30.134354,96.0,0.054913566,27.811905,241.33905,88.55812,0.0,81.222496,0.11376408,0.0,77.828186,8.330017
24365,20901900.0,0.0,18.296173,14.623566,22.211884,21.975677,22.554565,22.233246,18.29596,18.295715,18.295715,18.295685,0.0,0.032087173,0.032087173,0.049589586,25.0,18.300018,0.0,0.0,0.0,0.010120068,9.54197e-21,0.0,81.22155,25.004095,30.094772,96.0,0.055056393,27.867317,241.33913,88.55809,0.0,81.22155,0.11376393,0.0,77.82728,8.330017
24366,20901960.0,0.0,18.296387,14.610199,22.207214,21.969696,22.551239,22.229279,18.296082,18.295868,18.295868,18.295837,0.0,0.032087132,0.032087132,0.049589515,25.0,18.300018,0.0,0.0,0.0,0.014942604,9.54197e-21,0.0,81.22062,25.004095,30.055946,96.0,0.055196505,27.921677,241.33919,88.558044,0.0,81.22062,0.11376378,0.0,77.826385,8.330017
24367,20902020.0,0.0,18.29663,14.597473,22.202576,21.963745,22.547943,22.225372,18.296204,18.29599,18.29599,18.29596,0.0,0.032087088,0.032087088,0.049589437,25.0,18.300018,0.0,0.0,0.0,0.021507248,9.54197e-21,0.0,81.21971,25.004091,30.01849,96.0,0.055331673,27.974113,241.33926,88.55799,0.0,81.21971,0.113763615,0.0,77.825516,8.330017
24368,20902080.0,0.0,18.296753,14.585358,22.197968,21.957825,22.544647,22.221436,18.296356,18.296143,18.296143,18.296082,0.0,0.032087035,0.032087035,0.04958934,25.0,18.300018,0.0,0.0,0.0,0.02161326,9.54197e-21,0.0,81.218834,25.004087,29.982847,96.0,0.05546028,28.024015,241.33932,88.55793,0.0,81.218834,0.11376341,0.0,77.82467,8.330017
24369,20902140.0,0.0,18.296844,14.573853,22.19336,21.951935,22.541351,22.21753,18.29654,18.296265,18.296265,18.296234,0.0,0.032086972,0.032086972,0.049589235,25.0,18.300018,0.0,0.0,0.0,0.017853597,9.54197e-21,0.0,81.21797,25.004078,29.948816,96.0,0.055583056,28.07166,241.3394,88.55786,0.0,81.21797,0.11376317,0.0,77.82386,8.330017
24370,20902200.0,0.0,18.296906,14.562927,22.188782,21.946075,22.538055,22.213654,18.296661,18.296417,18.296417,18.296387,0.0,0.032086905,0.032086905,0.04958912,25.0,18.300018,0.0,0.0,0.0,0.013249971,9.54197e-21,0.0,81.217155,25.004059,29.916182,96.0,0.05570078,28.117344,241.33948,88.55778,0.0,81.217155,0.11376294,0.0,77.823074,8.330017
24371,20902260.0,0.0,18.297028,14.552551,22.184204,21.940186,22.53476,22.209778,18.296783,18.29657,18.29657,18.29654,0.0,0.032086838,0.032086838,0.049589008,25.0,18.300018,0.0,0.0,0.0,0.012795984,9.54197e-21,0.0,81.21636,25.004023,29.884573,96.0,0.05581481,28.161594,241.33954,88.557686,0.0,81.21636,0.113762684,0.0,77.82232,8.330017
24372,20902320.0,0.0,18.29718,14.542755,22.179626,21.934357,22.531494,22.205902,18.296906,18.296692,18.296692,18.296661,0.0,0.032086775,0.032086775,0.049588896,25.0,18.300018,0.0,0.0,0.0,0.014797447,9.54197e-21,0.0,81.2156,25.003975,29.854092,96.0,0.055924788,28.204271,241.3396,88.55759,0.0,81.2156,0.11376245,0.0,77.82159,8.330017
24373,20902380.0,0.0,18.297333,14.533508,22.17511,21.928528,22.528229,22.202057,18.297028,18.296814,18.296814,18.296783,0.0,0.032086708,0.032086708,0.04958878,25.0,18.300018,0.0,0.0,0.0,0.016741393,9.54197e-21,0.0,81.21487,25.003918,29.824867,96.0,0.056030206,28.245186,241.33968,88.55748,0.0,81.21487,0.1137622,0.0,77.82089,8.330017
24374,20902440.0,0.0,18.297455,14.52478,22.170563,21.92276,22.524963,22.198242,18.29715,18.296967,18.296967,18.296906,0.0,0.03208664,0.03208664,0.049588665,25.0,18.300018,0.0,0.0,0.0,0.015936473,9.54197e-21,0.0,81.21417,25.003855,29.797014,96.0,0.056130677,28.28418,241.33974,88.557365,0.0,81.21417,0.11376194,0.0,77.82022,8.330017
24375,20902500.0,0.0,18.297546,14.516602,22.166077,21.916992,22.521729,22.194397,18.297302,18.297089,18.297089,18.297058,0.0,0.03208657,0.03208657,0.04958855,25.0,18.300018,0.0,0.0,0.0,0.014746227,9.54197e-21,0.0,81.2135,25.003782,29.770348,96.0,0.056226864,28.321514,241.3398,88.55725,0.0,81.2135,0.11376169,0.0,77.81959,8.330017
24376,20902560.0,0.0,18.297607,14.508942,22.16156,21.911224,22.518463,22.190582,18.297424,18.29721,18.29721,18.29718,0.0,0.032086503,0.032086503,0.04958843,25.0,18.300018,0.0,0.0,0.0,0.011712727,9.54197e-21,0.0,81.212875,25.0037,29.744926,96.0,0.05631856,28.357103,241.33986,88.55713,0.0,81.212875,0.11376143,0.0,77.818985,8.330017
24377,20902620.0,0.0,18.29773,14.50177,22.157074,21.905487,22.515198,22.186798,18.297516,18.297333,18.297333,18.297302,0.0,0.03208644,0.03208644,0.04958832,25.0,18.300018,0.0,0.0,0.0,0.01103657,9.54197e-21,0.0,81.21227,25.003609,29.720446,96.0,0.056406848,28.391373,241.33992,88.55701,0.0,81.21227,0.113761194,0.0,77.81841,8.330017
24378,20902680.0,0.0,18.297821,14.495087,22.152618,21.89978,22.511963,22.183014,18.297607,18.297424,18.297424,18.297394,0.0,0.032086372,0.032086372,0.04958821,25.0,18.300018,0.0,0.0,0.0,0.011301247,9.54197e-21,0.0,81.21169,25.003511,29.696985,96.0,0.056491468,28.42422,241.33998,88.556885,0.0,81.21169,0.11376096,0.0,77.81786,8.330017
24379,20902740.0,0.0,18.297974,14.488892,22.148163,21.894104,22.508728,22.17926,18.29773,18.297546,18.297546,18.297516,0.0,0.032086313,0.032086313,0.04958811,25.0,18.300018,0.0,0.0,0.0,0.013471539,9.54197e-21,0.0,81.21115,25.003405,29.674498,96.0,0.05657258,28.455704,241.34004,88.556755,0.0,81.21115,0.11376074,0.0,77.817345,8.330017
24380,20902800.0,0.0,18.298065,14.483154,22.143738,21.888458,22.505524,22.175476,18.297821,18.297638,18.297638,18.297607,0.0,0.032086253,0.032086253,0.049588006,25.0,18.300018,0.0,0.0,0.0,0.013681074,9.54197e-21,0.0,81.21063,25.003298,29.653137,96.0,0.05664961,28.485605,241.3401,88.556625,0.0,81.21063,0.113760516,0.0,77.81685,8.330017
24381,20902860.0,0.0,18.298126,14.477875,22.139282,21.882812,22.502289,22.171753,18.297943,18.29776,18.29776,18.29773,0.0,0.032086194,0.032086194,0.049587905,25.0,18.300018,0.0,0.0,0.0,0.011504656,9.54197e-21,0.0,81.210144,25.00319,29.632877,96.0,0.056722682,28.513971,241.34015,88.556496,0.0,81.210144,0.11376029,0.0,77.81638,8.330017
24382,20902920.0,0.0,18.298218,14.473022,22.134888,21.877167,22.499084,22.16803,18.298035,18.297852,18.297852,18.297821,0.0,0.032086138,0.032086138,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.009873411,9.54197e-21,0.0,81.20969,25.003075,29.613531,96.0,0.056792464,28.541058,241.34021,88.55637,0.0,81.20969,0.11376009,0.0,77.81594,8.330017
24383,20902980.0,0.0,18.29831,14.468597,22.130463,21.871552,22.49588,22.164307,18.298126,18.297943,18.297943,18.297943,0.0,0.032086086,0.032086086,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.010173812,9.54197e-21,0.0,81.20924,25.002958,29.595005,96.0,0.05685927,28.566996,241.34026,88.55625,0.0,81.20924,0.11375989,0.0,77.81553,8.330017
24384,20903040.0,0.0,18.2984,14.46463,22.126099,21.865967,22.492706,22.160583,18.298218,18.298065,18.298065,18.298035,0.0,0.032086033,0.032086033,0.049587637,25.0,18.300018,0.0,0.0,0.0,0.010608523,9.54197e-21,0.0,81.20883,25.002842,29.577374,96.0,0.05692285,28.591675,241.3403,88.55613,0.0,81.20883,0.113759704,0.0,77.81513,8.330017
24385,20903100.0,0.0,18.298523,14.461029,22.121735,21.860443,22.489502,22.15689,18.298279,18.298157,18.298157,18.298126,0.0,0.032085985,0.032085985,0.04958755,25.0,18.300018,0.0,0.0,0.0,0.011559552,9.54197e-21,0.0,81.208435,25.002726,29.560629,96.0,0.05698324,28.61512,241.34035,88.55601,0.0,81.208435,0.11375952,0.0,77.814766,8.330017
24386,20903160.0,0.0,18.298553,14.457855,22.11737,21.854858,22.486328,22.153229,18.2984,18.298248,18.298248,18.298218,0.0,0.032085937,0.032085937,0.049587473,25.0,18.300018,0.0,0.0,0.0,0.01007207,9.54197e-21,0.0,81.20807,25.002613,29.544836,96.0,0.057040196,28.63723,241.3404,88.55589,0.0,81.20807,0.11375935,0.0,77.814415,8.330017
24387,20903220.0,0.0,18.298645,14.455048,22.113037,21.849335,22.483154,22.149567,18.298462,18.29831,18.29831,18.29831,0.0,0.032085896,0.032085896,0.0495874,25.0,18.300018,0.0,0.0,0.0,0.0088563645,9.54197e-21,0.0,81.207726,25.002499,29.529837,96.0,0.05709428,28.658226,241.34044,88.55578,0.0,81.207726,0.11375918,0.0,77.81408,8.330017
24388,20903280.0,0.0,18.298706,14.452606,22.108704,21.843811,22.47998,22.145905,18.298553,18.2984,18.2984,18.2984,0.0,0.03208585,0.03208585,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.008713251,9.54197e-21,0.0,81.2074,25.002388,29.51558,96.0,0.057145696,28.678188,241.34047,88.555664,0.0,81.2074,0.11375903,0.0,77.81377,8.330017
24389,20903340.0,0.0,18.298798,14.450531,22.1044,21.838348,22.476837,22.142273,18.298615,18.298492,18.298492,18.298462,0.0,0.03208581,0.03208581,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.009257959,9.54197e-21,0.0,81.207085,25.002277,29.502062,96.0,0.05719444,28.697115,241.34052,88.55556,0.0,81.207085,0.113758884,0.0,77.81347,8.330017
24390,20903400.0,0.0,18.29889,14.448822,22.100128,21.832886,22.473694,22.138641,18.298706,18.298584,18.298584,18.298553,0.0,0.032085773,0.032085773,0.049587194,25.0,18.300018,0.0,0.0,0.0,0.009488111,9.54197e-21,0.0,81.206795,25.00217,29.489305,96.0,0.057240434,28.71497,241.34055,88.55545,0.0,81.206795,0.113758735,0.0,77.813194,8.330017
24391,20903460.0,0.0,18.29892,14.447418,22.095825,21.827423,22.47055,22.13501,18.298767,18.298645,18.298645,18.298615,0.0,0.032085735,0.032085735,0.04958713,25.0,18.300018,0.0,0.0,0.0,0.008826688,9.54197e-21,0.0,81.20652,25.002068,29.477322,96.0,0.057283644,28.731749,241.34059,88.55535,0.0,81.20652,0.1137586,0.0,77.812935,8.330017
24392,20903520.0,0.0,18.29898,14.446381,22.091553,21.82196,22.467407,22.131409,18.298859,18.298737,18.298737,18.298706,0.0,0.032085698,0.032085698,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.0077395863,9.54197e-21,0.0,81.20626,25.001968,29.466036,96.0,0.057324342,28.74755,241.34062,88.55526,0.0,81.20626,0.11375847,0.0,77.81269,8.330017
24393,20903580.0,0.0,18.299042,14.445618,22.08731,21.816559,22.464294,22.127838,18.29892,18.298798,18.298798,18.298767,0.0,0.032085665,0.032085665,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.0071726763,9.54197e-21,0.0,81.20602,25.001871,29.455385,96.0,0.057362743,28.762463,241.34065,88.55517,0.0,81.20602,0.11375834,0.0,77.81246,8.330017
24394,20903640.0,0.0,18.299103,14.44516,22.083069,21.811157,22.461182,22.124268,18.29898,18.298859,18.298859,18.298859,0.0,0.032085635,0.032085635,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.0072644884,9.54197e-21,0.0,81.20579,25.001778,29.445368,96.0,0.05739886,28.776485,241.34068,88.55508,0.0,81.20579,0.11375823,0.0,77.81225,8.330017
24395,20903700.0,0.0,18.299194,14.445007,22.078857,21.805817,22.458069,22.120697,18.299042,18.29892,18.29892,18.29892,0.0,0.0320856,0.0320856,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.007538142,9.54197e-21,0.0,81.20558,25.001688,29.435959,96.0,0.05743278,28.789658,241.34071,88.55499,0.0,81.20558,0.1137581,0.0,77.81204,8.330017
24396,20903760.0,0.0,18.299225,14.445099,22.074615,21.800415,22.454956,22.117157,18.299103,18.29898,18.29898,18.29898,0.0,0.03208557,0.03208557,0.049586855,25.0,18.300018,0.0,0.0,0.0,0.007060599,9.54197e-21,0.0,81.20538,25.0016,29.427168,96.0,0.057464473,28.801966,241.34073,88.55491,0.0,81.20538,0.113758005,0.0,77.81185,8.330017
24397,20903820.0,0.0,18.299286,14.445496,22.070404,21.795074,22.451874,22.113617,18.299164,18.299072,18.299072,18.299042,0.0,0.032085545,0.032085545,0.049586806,25.0,18.300018,0.0,0.0,0.0,0.006382551,9.54197e-21,0.0,81.2052,25.001516,29.41895,96.0,0.057494096,28.813473,241.34076,88.554825,0.0,81.2052,0.11375789,0.0,77.81168,8.330017
24398,20903880.0,0.0,18.299316,14.446136,22.066223,21.789764,22.448792,22.110077,18.299225,18.299103,18.299103,18.299103,0.0,0.032085516,0.032085516,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.0062315264,9.54197e-21,0.0,81.205025,25.001436,29.411253,96.0,0.05752184,28.824245,241.34079,88.55475,0.0,81.205025,0.1137578,0.0,77.81152,8.330017
24399,20903940.0,0.0,18.299377,14.446991,22.062073,21.784454,22.44571,22.106567,18.299255,18.299164,18.299164,18.299164,0.0,0.03208549,0.03208549,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0061641666,9.54197e-21,0.0,81.204865,25.00136,29.404078,96.0,0.05754771,28.834295,241.3408,88.55468,0.0,81.204865,0.11375769,0.0,77.81136,8.330017
24400,20904000.0,0.0,18.299438,14.44809,22.057922,21.779175,22.442657,22.103058,18.299316,18.299225,18.299225,18.299225,0.0,0.032085467,0.032085467,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.00623513,9.54197e-21,0.0,81.20472,25.001286,29.397423,96.0,0.057571694,28.84361,241.34084,88.55461,0.0,81.20472,0.11375761,0.0,77.811226,8.330017
24401,20904060.0,0.0,18.299469,14.449402,22.053772,21.773895,22.439575,22.099579,18.299377,18.299286,18.299286,18.299255,0.0,0.03208544,0.03208544,0.049586635,25.0,18.300018,0.0,0.0,0.0,0.0051913303,9.54197e-21,0.0,81.20459,25.001217,29.391268,96.0,0.05759387,28.852228,241.34085,88.55454,0.0,81.20459,0.11375752,0.0,77.8111,8.330017
24402,20904120.0,0.0,18.2995,14.450928,22.049622,21.768616,22.436523,22.0961,18.299408,18.299347,18.299347,18.299316,0.0,0.03208542,0.03208542,0.049586594,25.0,18.300018,0.0,0.0,0.0,0.0046587656,9.54197e-21,0.0,81.20445,25.001148,29.385525,96.0,0.057614565,28.860266,241.34087,88.55448,0.0,81.20445,0.11375743,0.0,77.81098,8.330017
24403,20904180.0,0.0,18.29953,14.452667,22.045502,21.763397,22.433472,22.092651,18.299438,18.299377,18.299377,18.299377,0.0,0.032085396,0.032085396,0.04958656,25.0,18.300018,0.0,0.0,0.0,0.004844196,9.54197e-21,0.0,81.204346,25.001081,29.380175,96.0,0.05763384,28.867754,241.34088,88.55442,0.0,81.204346,0.11375736,0.0,77.810875,8.330017
24404,20904240.0,0.0,18.299591,14.454559,22.041382,21.758179,22.43045,22.089172,18.2995,18.299438,18.299438,18.299408,0.0,0.032085378,0.032085378,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.005092754,9.54197e-21,0.0,81.20424,25.001019,29.375237,96.0,0.05765164,28.874668,241.3409,88.55436,0.0,81.20424,0.11375728,0.0,77.81077,8.330017
24405,20904300.0,0.0,18.299622,14.4566345,22.037323,21.75299,22.42743,22.085754,18.29953,18.299469,18.299469,18.299469,0.0,0.03208536,0.03208536,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.005064904,9.54197e-21,0.0,81.20414,25.00096,29.370693,96.0,0.05766801,28.881031,241.34091,88.554306,0.0,81.20414,0.11375721,0.0,77.81068,8.330017
24406,20904360.0,0.0,18.299652,14.458862,22.033234,21.747803,22.424408,22.082306,18.29956,18.2995,18.2995,18.2995,0.0,0.03208534,0.03208534,0.04958646,25.0,18.300018,0.0,0.0,0.0,0.004143574,9.54197e-21,0.0,81.20405,25.000902,29.366558,96.0,0.0576829,28.886816,241.34093,88.55425,0.0,81.20405,0.11375713,0.0,77.8106,8.330017
24407,20904420.0,0.0,18.299683,14.461243,22.029144,21.742615,22.421387,22.078918,18.299622,18.29956,18.29956,18.29953,0.0,0.03208532,0.03208532,0.04958643,25.0,18.300018,0.0,0.0,0.0,0.003260835,9.54197e-21,0.0,81.20397,25.000847,29.362738,96.0,0.057696667,28.892166,241.34094,88.5542,0.0,81.20397,0.113757074,0.0,77.81052,8.330017
24408,20904480.0,0.0,18.299683,14.463745,22.025116,21.737457,22.418396,22.0755,18.299652,18.299591,18.299591,18.29956,0.0,0.032085303,0.032085303,0.0495864,25.0,18.300018,0.0,0.0,0.0,0.00287969,9.54197e-21,0.0,81.2039,25.000793,29.359194,96.0,0.05770943,28.897127,241.34096,88.554146,0.0,81.2039,0.113757014,0.0,77.81045,8.330017
24409,20904540.0,0.0,18.299713,14.46637,22.021088,21.73233,22.415405,22.072113,18.299652,18.299622,18.299622,18.299622,0.0,0.03208529,0.03208529,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.0032268544,9.54197e-21,0.0,81.203835,25.00074,29.355923,96.0,0.05772122,28.901709,241.34097,88.5541,0.0,81.203835,0.11375696,0.0,77.81039,8.330017
24410,20904600.0,0.0,18.299744,14.469116,22.01706,21.727234,22.412415,22.068726,18.299683,18.299652,18.299652,18.299652,0.0,0.032085277,0.032085277,0.049586352,25.0,18.300018,0.0,0.0,0.0,0.0034103652,9.54197e-21,0.0,81.20377,25.00069,29.352919,96.0,0.05773204,28.905912,241.34099,88.55406,0.0,81.20377,0.11375691,0.0,77.81033,8.330017
24411,20904660.0,0.0,18.299774,14.471954,22.013031,21.722137,22.409454,22.065369,18.299713,18.299683,18.299683,18.299652,0.0,0.032085266,0.032085266,0.04958633,25.0,18.300018,0.0,0.0,0.0,0.0027475583,9.54197e-21,0.0,81.20372,25.000643,29.350185,96.0,0.05774189,28.90974,241.341,88.554016,0.0,81.20372,0.113756865,0.0,77.81029,8.330017
24412,20904720.0,0.0,18.299774,14.474884,22.009033,21.717041,22.406494,22.062042,18.299744,18.299713,18.299713,18.299683,0.0,0.03208525,0.03208525,0.04958631,25.0,18.300018,0.0,0.0,0.0,0.002013409,9.54197e-21,0.0,81.203674,25.000597,29.347662,96.0,0.05775098,28.913275,241.341,88.55398,0.0,81.203674,0.11375681,0.0,77.81024,8.330017
24413,20904780.0,0.0,18.299805,14.477875,22.005066,21.711975,22.403534,22.058685,18.299774,18.299713,18.299713,18.299713,0.0,0.032085244,0.032085244,0.049586292,25.0,18.300018,0.0,0.0,0.0,0.0019028988,9.54197e-21,0.0,81.203636,25.000553,29.345299,96.0,0.057759497,28.916586,241.34102,88.55394,0.0,81.203636,0.113756776,0.0,77.810196,8.330017
24414,20904840.0,0.0,18.299805,14.480957,22.001099,21.70694,22.400574,22.055359,18.299774,18.299744,18.299744,18.299744,0.0,0.032085232,0.032085232,0.049586277,25.0,18.300018,0.0,0.0,0.0,0.0018742165,9.54197e-21,0.0,81.2036,25.000511,29.343092,96.0,0.05776744,28.91967,241.34102,88.55391,0.0,81.2036,0.11375674,0.0,77.810165,8.330017
24415,20904900.0,0.0,18.299835,14.48407,21.997131,21.701935,22.397644,22.052032,18.299805,18.299774,18.299774,18.299774,0.0,0.032085225,0.032085225,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.0020032418,9.54197e-21,0.0,81.20356,25.000471,29.341053,96.0,0.05777479,28.922525,241.34103,88.55387,0.0,81.20356,0.113756716,0.0,77.810135,8.330017
24416,20904960.0,0.0,18.299835,14.487213,21.993195,21.6969,22.394714,22.048737,18.299805,18.299774,18.299774,18.299774,0.0,0.032085218,0.032085218,0.04958625,25.0,18.300018,0.0,0.0,0.0,0.0010138047,9.54197e-21,0.0,81.20353,25.000433,29.33916,96.0,0.057781603,28.92517,241.34103,88.55385,0.0,81.20353,0.11375669,0.0,77.810104,8.330017
24417,20905020.0,0.0,18.299835,14.4904175,21.989258,21.691895,22.391785,22.045471,18.299805,18.299805,18.299805,18.299805,0.0,0.03208521,0.03208521,0.049586244,25.0,18.300018,0.0,0.0,0.0,0.0004379852,9.54197e-21,0.0,81.2035,25.000395,29.337334,96.0,0.057788197,28.927734,241.34105,88.55382,0.0,81.2035,0.113756664,0.0,77.81008,8.330017
24418,20905080.0,0.0,18.299835,14.493591,21.985352,21.68689,22.388885,22.042175,18.299835,18.299805,18.299805,18.299805,0.0,0.03208521,0.03208521,0.049586236,25.0,18.300018,0.0,0.0,0.0,0.0004983593,9.54197e-21,0.0,81.203476,25.000359,29.335543,96.0,0.057794653,28.930239,241.34105,88.553795,0.0,81.203476,0.11375665,0.0,77.81006,8.330017
24419,20905140.0,0.0,18.299835,14.496796,21.981445,21.681946,22.385986,22.03891,18.299835,18.299805,18.299805,18.299805,0.0,0.032085206,0.032085206,0.049586233,25.0,18.300018,0.0,0.0,0.0,0.0006926926,9.54197e-21,0.0,81.20345,25.000324,29.333797,96.0,0.057800956,28.932684,241.34105,88.55377,0.0,81.20345,0.11375664,0.0,77.81003,8.330017
24420,20905200.0,0.0,18.299896,14.5,21.97757,21.677032,22.383087,22.035645,18.299835,18.299835,18.299835,18.299835,0.0,0.032085203,0.032085203,0.04958623,25.0,18.300018,0.0,0.0,0.0,0.0019786942,9.54197e-21,0.0,81.20343,25.000296,29.332336,96.0,0.057806227,28.934729,241.34106,88.55375,0.0,81.20343,0.11375663,0.0,77.810005,8.330017
24421,20905260.0,0.0,18.300018,14.503754,21.973785,21.672302,22.380219,22.03247,18.299866,18.299835,18.299835,18.299835,0.0,0.0320852,0.0320852,0.049586225,25.0,18.300018,0.0,0.0,0.0,0.005897951,9.54197e-21,0.0,81.20341,25.000269,29.330877,96.0,0.057811484,28.936773,241.34106,88.553734,0.0,81.20341,0.11375663,0.0,77.80999,8.330017
24422,20905320.0,0.0,18.300507,14.508545,21.970032,21.667633,22.37735,22.029327,18.299957,18.299866,18.299866,18.299866,0.0,0.032085184,0.032085184,0.0495862,25.0,18.300018,0.0,0.0,0.0,0.026214488,9.54197e-21,0.0,81.20339,25.000267,29.330795,96.0,0.057811745,28.936884,241.34106,88.55371,0.0,81.20339,0.11375657,0.0,77.809975,8.330017
24423,20905380.0,0.0,18.300873,14.514374,21.966309,21.662964,22.374481,22.026154,18.30011,18.299957,18.299957,18.299957,0.0,0.03208515,0.03208515,0.049586136,25.0,18.300018,0.0,0.0,0.0,0.03823864,9.54197e-21,0.0,81.2034,25.000298,29.33335,96.0,0.057802465,28.933311,241.34108,88.553696,0.0,81.2034,0.113756426,0.0,77.80998,8.330017
24424,20905440.0,0.0,18.301147,14.52121,21.962585,21.658325,22.371613,22.02301,18.300415,18.30011,18.30011,18.30008,0.0,0.03208509,0.03208509,0.049586028,25.0,18.300018,0.0,0.0,0.0,0.041432265,9.54197e-21,0.0,81.20342,25.000368,29.338577,96.0,0.05778347,28.925995,241.34108,88.553665,0.0,81.20342,0.1137562,0.0,77.810005,8.330017
