,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24425,20905500.0,0.0,18.301178,14.528992,21.958893,21.653717,22.368774,22.019897,18.30069,18.300323,18.300323,18.300262,0.0,0.032085005,0.032085005,0.049585883,25.0,18.300018,0.0,0.0,0.0,0.027922457,9.54197e-21,0.0,81.20349,25.000458,29.34682,96.0,0.057753537,28.914448,241.3411,88.55363,0.0,81.20349,0.1137559,0.0,77.810074,8.330017
24426,20905560.0,0.0,18.301178,14.537689,21.955322,21.649323,22.365936,22.016846,18.300934,18.300537,18.300537,18.300507,0.0,0.032084912,0.032084912,0.049585715,25.0,18.300018,0.0,0.0,0.0,0.014375302,9.54197e-21,0.0,81.203606,25.00054,29.35721,96.0,0.057715844,28.899904,241.3411,88.55357,0.0,81.203606,0.11375553,0.0,77.81019,8.330017
24427,20905620.0,0.0,18.301422,14.547272,21.951752,21.644958,22.363098,22.013794,18.301086,18.30075,18.30075,18.30072,0.0,0.032084815,0.032084815,0.049585547,25.0,18.300018,0.0,0.0,0.0,0.01735797,9.54197e-21,0.0,81.203766,25.00059,29.368612,96.0,0.057674494,28.883944,241.34111,88.5535,0.0,81.203766,0.113755174,0.0,77.81034,8.330017
24428,20905680.0,0.0,18.301727,14.557709,21.948212,21.640625,22.36029,22.010773,18.301239,18.300934,18.300934,18.300903,0.0,0.03208471,0.03208471,0.049585372,25.0,18.300018,0.0,0.0,0.0,0.02434281,9.54197e-21,0.0,81.203964,25.000622,29.381668,96.0,0.057627156,28.865665,241.34113,88.5534,0.0,81.203964,0.11375479,0.0,77.81055,8.330017
24429,20905740.0,0.0,18.30194,14.568909,21.944702,21.636322,22.357483,22.007751,18.301422,18.301147,18.301147,18.301086,0.0,0.032084603,0.032084603,0.049585186,25.0,18.300018,0.0,0.0,0.0,0.027655791,9.54197e-21,0.0,81.20423,25.000639,29.396736,96.0,0.05757254,28.84457,241.34113,88.55329,0.0,81.20423,0.11375439,0.0,77.8108,8.330017
24430,20905800.0,0.0,18.302094,14.580902,21.941193,21.632019,22.354675,22.00473,18.301636,18.30133,18.30133,18.30127,0.0,0.032084484,0.032084484,0.04958498,25.0,18.300018,0.0,0.0,0.0,0.026173767,9.54197e-21,0.0,81.204544,25.000647,29.413914,96.0,0.057510275,28.820518,241.34114,88.55317,0.0,81.204544,0.113753945,0.0,77.811104,8.330017
24431,20905860.0,0.0,18.302185,14.593597,21.937805,21.62796,22.351898,22.0018,18.30185,18.301514,18.301514,18.301453,0.0,0.03208436,0.03208436,0.04958477,25.0,18.300018,0.0,0.0,0.0,0.019170176,9.54197e-21,0.0,81.20492,25.000637,29.433199,96.0,0.057440408,28.79352,241.34114,88.55303,0.0,81.20492,0.11375348,0.0,77.81147,8.330017
24432,20905920.0,0.0,18.302307,14.606995,21.934418,21.623901,22.349121,21.998901,18.302002,18.301697,18.301697,18.301666,0.0,0.03208424,0.03208424,0.04958456,25.0,18.300018,0.0,0.0,0.0,0.015712094,9.54197e-21,0.0,81.205345,25.000595,29.453924,96.0,0.05736534,28.764503,241.34116,88.55287,0.0,81.205345,0.113753036,0.0,77.81189,8.330017
24433,20905980.0,0.0,18.30246,14.621002,21.93106,21.619873,22.346375,21.996002,18.302155,18.30188,18.30188,18.301819,0.0,0.032084122,0.032084122,0.04958436,25.0,18.300018,0.0,0.0,0.0,0.016233774,9.54197e-21,0.0,81.20583,25.000525,29.475975,96.0,0.057285488,28.733639,241.34116,88.552704,0.0,81.20583,0.1137526,0.0,77.81236,8.330017
24434,20906040.0,0.0,18.302643,14.635651,21.927704,21.615845,22.343597,21.993103,18.302277,18.302032,18.302032,18.302002,0.0,0.032084007,0.032084007,0.049584165,25.0,18.300018,0.0,0.0,0.0,0.018016782,9.54197e-21,0.0,81.20637,25.000431,29.499418,96.0,0.05720061,28.700813,241.34117,88.55253,0.0,81.20637,0.11375218,0.0,77.81289,8.330017
24435,20906100.0,0.0,18.302795,14.650879,21.924377,21.611877,22.34085,21.990204,18.30243,18.302185,18.302185,18.302155,0.0,0.032083895,0.032083895,0.049583975,25.0,18.300018,0.0,0.0,0.0,0.018647078,9.54197e-21,0.0,81.20696,25.00032,29.524317,96.0,0.057110485,28.665956,241.34117,88.552345,0.0,81.20696,0.11375177,0.0,77.81346,8.330017
24436,20906160.0,0.0,18.302948,14.666595,21.921173,21.608063,22.338135,21.987396,18.302582,18.302338,18.302338,18.302307,0.0,0.03208379,0.03208379,0.049583793,25.0,18.300018,0.0,0.0,0.0,0.019243615,9.54197e-21,0.0,81.2076,25.00019,29.550764,96.0,0.057014775,28.628933,241.34117,88.552155,0.0,81.2076,0.113751374,0.0,77.81409,8.330017
24437,20906220.0,0.0,18.30304,14.682831,21.917969,21.60431,22.335388,21.984589,18.302734,18.30249,18.30249,18.30246,0.0,0.032083686,0.032083686,0.04958362,25.0,18.300018,0.0,0.0,0.0,0.016518096,9.54197e-21,0.0,81.2083,25.000048,29.578703,96.0,0.056913674,28.589815,241.34117,88.551956,0.0,81.2083,0.11375099,0.0,77.81475,8.330017
24438,20906280.0,0.0,18.303131,14.699524,21.914764,21.600555,22.332672,21.981812,18.302856,18.302643,18.302643,18.302582,0.0,0.03208359,0.03208359,0.049583454,25.0,18.300018,0.0,0.0,0.0,0.014047183,9.54197e-21,0.0,81.20903,24.999887,29.607811,96.0,0.05680837,28.549063,241.34117,88.55176,0.0,81.20903,0.113750644,0.0,77.81546,8.330017
24439,20906340.0,0.0,18.303192,14.716644,21.91159,21.596832,22.329987,21.979034,18.302979,18.302765,18.302765,18.302734,0.0,0.0320835,0.0320835,0.049583305,25.0,18.300018,0.0,0.0,0.0,0.010799432,9.54197e-21,0.0,81.20981,24.999714,29.638174,96.0,0.056698542,28.506556,241.34116,88.55156,0.0,81.20981,0.11375031,0.0,77.816216,8.330017
24440,20906400.0,0.0,18.303284,14.7341,21.908447,21.59311,22.327301,21.976257,18.3031,18.302887,18.302887,18.302856,0.0,0.032083422,0.032083422,0.04958317,25.0,18.300018,0.0,0.0,0.0,0.010319626,9.54197e-21,0.0,81.210625,24.999523,29.669395,96.0,0.056585636,28.462845,241.34116,88.55137,0.0,81.210625,0.11375001,0.0,77.81701,8.330017
24441,20906460.0,0.0,18.303436,14.751923,21.905365,21.5896,22.324615,21.973541,18.303192,18.303009,18.303009,18.302979,0.0,0.032083347,0.032083347,0.049583048,25.0,18.300018,0.0,0.0,0.0,0.013302637,9.54197e-21,0.0,81.21148,24.999323,29.701529,96.0,0.05646945,28.417858,241.34114,88.55117,0.0,81.21148,0.11374975,0.0,77.81783,8.330017
24442,20906520.0,0.0,18.303528,14.77005,21.902344,21.58609,22.32193,21.970856,18.303284,18.3031,18.3031,18.30307,0.0,0.032083284,0.032083284,0.04958294,25.0,18.300018,0.0,0.0,0.0,0.013686744,9.54197e-21,0.0,81.212364,24.99912,29.734802,96.0,0.056349155,28.371275,241.34113,88.55099,0.0,81.212364,0.11374951,0.0,77.81868,8.330017
24443,20906580.0,0.0,18.303589,14.788422,21.899323,21.58258,22.319275,21.96817,18.303406,18.303223,18.303223,18.303192,0.0,0.032083225,0.032083225,0.04958284,25.0,18.300018,0.0,0.0,0.0,0.010957277,9.54197e-21,0.0,81.21327,24.998919,29.769114,96.0,0.056225132,28.323238,241.3411,88.550804,0.0,81.21327,0.11374929,0.0,77.819565,8.330017
24444,20906640.0,0.0,18.30362,14.807007,21.896301,21.579132,22.31662,21.965515,18.303467,18.303314,18.303314,18.303284,0.0,0.032083172,0.032083172,0.049582753,25.0,18.300018,0.0,0.0,0.0,0.00858794,9.54197e-21,0.0,81.21421,24.998714,29.804146,96.0,0.056098517,28.274197,241.34108,88.55063,0.0,81.21421,0.1137491,0.0,77.82046,8.330017
24445,20906700.0,0.0,18.30365,14.825806,21.89328,21.575684,22.313965,21.96283,18.303558,18.303406,18.303406,18.303375,0.0,0.032083128,0.032083128,0.049582683,25.0,18.300018,0.0,0.0,0.0,0.0056962254,9.54197e-21,0.0,81.215164,24.998508,29.839981,96.0,0.055969026,28.224028,241.34105,88.55046,0.0,81.215164,0.11374894,0.0,77.82138,8.330017
24446,20906760.0,0.0,18.303741,14.844727,21.89038,21.572388,22.31134,21.960236,18.30362,18.303497,18.303497,18.303467,0.0,0.032083094,0.032083094,0.049582627,25.0,18.300018,0.0,0.0,0.0,0.0069918865,9.54197e-21,0.0,81.21613,24.998299,29.876259,96.0,0.05583795,28.173239,241.34102,88.55031,0.0,81.21613,0.11374882,0.0,77.82232,8.330017
24447,20906820.0,0.0,18.303833,14.86377,21.887512,21.569153,22.308716,21.957672,18.30368,18.303558,18.303558,18.303528,0.0,0.032083068,0.032083068,0.04958258,25.0,18.300018,0.0,0.0,0.0,0.008111424,9.54197e-21,0.0,81.21712,24.998096,29.913134,96.0,0.055704735,28.12161,241.34099,88.55016,0.0,81.21712,0.113748714,0.0,77.823265,8.330017
24448,20906880.0,0.0,18.303833,14.882874,21.884644,21.565918,22.306122,21.955109,18.303741,18.30362,18.30362,18.30362,0.0,0.03208305,0.03208305,0.04958255,25.0,18.300018,0.0,0.0,0.0,0.006714034,9.54197e-21,0.0,81.21811,24.9979,29.95065,96.0,0.055569235,28.069092,241.34094,88.550026,0.0,81.21811,0.11374864,0.0,77.82422,8.330017
24449,20906940.0,0.0,18.303833,14.902008,21.881775,21.562683,22.303528,21.952515,18.303772,18.30368,18.30368,18.30368,0.0,0.032083035,0.032083035,0.049582522,25.0,18.300018,0.0,0.0,0.0,0.0039017207,9.54197e-21,0.0,81.21912,24.997711,29.988611,96.0,0.05543213,28.015944,241.3409,88.5499,0.0,81.21912,0.113748595,0.0,77.82518,8.330017
24450,20907000.0,0.0,18.303833,14.920837,21.878967,21.55954,22.300964,21.950012,18.303802,18.303741,18.303741,18.30371,0.0,0.032083027,0.032083027,0.049582515,25.0,18.300018,0.0,0.0,0.0,0.0019236103,9.54197e-21,0.0,81.2201,24.997532,30.026138,96.0,0.05529662,27.96341,241.34087,88.54979,0.0,81.2201,0.113748565,0.0,77.826126,8.330017
24451,20907060.0,0.0,18.303864,14.940216,21.87616,21.556458,22.29834,21.94748,18.303833,18.303772,18.303772,18.303772,0.0,0.032083027,0.032083027,0.049582515,25.0,18.300018,0.0,0.0,0.0,0.0017811613,9.54197e-21,0.0,81.22112,24.99735,30.06522,96.0,0.05515551,27.908691,241.3408,88.54968,0.0,81.22112,0.113748565,0.0,77.82711,8.330017
24452,20907120.0,0.0,18.303894,14.9592285,21.873413,21.553436,22.295776,21.945007,18.303864,18.303802,18.303802,18.303802,0.0,0.03208303,0.03208303,0.049582526,25.0,18.300018,0.0,0.0,0.0,0.0017033727,9.54197e-21,0.0,81.22212,24.997183,30.103779,96.0,0.055016313,27.854712,241.34076,88.54959,0.0,81.22212,0.113748595,0.0,77.828064,8.330017
24453,20907180.0,0.0,18.303894,14.978088,21.870697,21.550415,22.293243,21.942535,18.303864,18.303833,18.303833,18.303833,0.0,0.032083046,0.032083046,0.04958255,25.0,18.300018,0.0,0.0,0.0,0.0010604789,9.54197e-21,0.0,81.22312,24.997026,30.14236,96.0,0.05487705,27.800697,241.34071,88.549515,0.0,81.22312,0.11374864,0.0,77.829025,8.330017
24454,20907240.0,0.0,18.303833,14.996796,21.867981,21.547455,22.29068,21.940063,18.303864,18.303864,18.303864,18.303833,0.0,0.032083064,0.032083064,0.04958258,25.0,18.300018,0.0,0.0,0.0,-0.0008078442,9.54197e-21,0.0,81.224106,24.99688,30.181044,96.0,0.054737445,27.746538,241.34065,88.549446,0.0,81.224106,0.11374871,0.0,77.82997,8.330017
24455,20907300.0,0.0,18.303802,15.015289,21.865265,21.544464,22.288147,21.937622,18.303864,18.303864,18.303864,18.303864,0.0,0.032083087,0.032083087,0.04958262,25.0,18.300018,0.0,0.0,0.0,-0.0033523645,9.54197e-21,0.0,81.22509,24.996742,30.219551,96.0,0.0545985,27.692627,241.34059,88.54939,0.0,81.22509,0.11374879,0.0,77.83091,8.330017
24456,20907360.0,0.0,18.303772,15.033569,21.86267,21.541656,22.285614,21.935211,18.303833,18.303864,18.303864,18.303864,0.0,0.032083116,0.032083116,0.04958267,25.0,18.300018,0.0,0.0,0.0,-0.0037483736,9.54197e-21,0.0,81.22606,24.996614,30.25778,96.0,0.05446058,27.639109,241.34055,88.549355,0.0,81.22606,0.1137489,0.0,77.83183,8.330017
24457,20907420.0,0.0,18.303741,15.051575,21.860077,21.53888,22.283112,21.93283,18.303802,18.303833,18.303833,18.303833,0.0,0.03208315,0.03208315,0.04958273,25.0,18.300018,0.0,0.0,0.0,-0.003762961,9.54197e-21,0.0,81.227005,24.996498,30.29567,96.0,0.054323908,27.586063,241.34048,88.549324,0.0,81.227005,0.11374903,0.0,77.83275,8.330017
24458,20907480.0,0.0,18.30368,15.069244,21.857483,21.536102,22.28061,21.930481,18.303772,18.303802,18.303802,18.303833,0.0,0.032083187,0.032083187,0.0495828,25.0,18.300018,0.0,0.0,0.0,-0.0051411213,9.54197e-21,0.0,81.227936,24.996395,30.333176,96.0,0.054188643,27.533554,241.34042,88.54931,0.0,81.227936,0.113749176,0.0,77.83363,8.330017
24459,20907540.0,0.0,18.303589,15.086548,21.854889,21.533325,22.278107,21.9281,18.303741,18.303772,18.303772,18.303802,0.0,0.032083236,0.032083236,0.049582876,25.0,18.300018,0.0,0.0,0.0,-0.0066984203,9.54197e-21,0.0,81.22884,24.996302,30.370083,96.0,0.054055557,27.48188,241.34035,88.5493,0.0,81.22884,0.11374934,0.0,77.8345,8.330017
24460,20907600.0,0.0,18.303497,15.103485,21.852325,21.530579,22.275635,21.92575,18.30368,18.303741,18.303741,18.303741,0.0,0.03208328,0.03208328,0.04958296,25.0,18.300018,0.0,0.0,0.0,-0.009255272,9.54197e-21,0.0,81.22973,24.996222,30.406487,96.0,0.053924315,27.430916,241.34029,88.54931,0.0,81.22973,0.11374953,0.0,77.83536,8.330017
24461,20907660.0,0.0,18.303406,15.119965,21.849854,21.527985,22.273163,21.923462,18.303589,18.30368,18.30368,18.30371,0.0,0.032083333,0.032083333,0.04958305,25.0,18.300018,0.0,0.0,0.0,-0.010179129,9.54197e-21,0.0,81.23059,24.996153,30.442062,96.0,0.053796083,27.381113,241.34023,88.549324,0.0,81.23059,0.11374972,0.0,77.83618,8.330017
24462,20907720.0,0.0,18.303314,15.135986,21.847382,21.52539,22.27069,21.921173,18.303497,18.30362,18.30362,18.30365,0.0,0.032083392,0.032083392,0.049583156,25.0,18.300018,0.0,0.0,0.0,-0.010484497,9.54197e-21,0.0,81.23143,24.996094,30.476746,96.0,0.053671096,27.332556,241.34015,88.549355,0.0,81.23143,0.11374994,0.0,77.836975,8.330017
24463,20907780.0,0.0,18.303192,15.151489,21.84494,21.522827,22.26825,21.918884,18.303436,18.303558,18.303558,18.303558,0.0,0.032083455,0.032083455,0.04958326,25.0,18.300018,0.0,0.0,0.0,-0.01182842,9.54197e-21,0.0,81.23223,24.996048,30.51052,96.0,0.0535494,27.285273,241.34009,88.54939,0.0,81.23223,0.11375017,0.0,77.837746,8.330017
24464,20907840.0,0.0,18.30307,15.166473,21.842499,21.520264,22.265808,21.916626,18.303314,18.303467,18.303467,18.303497,0.0,0.032083523,0.032083523,0.049583375,25.0,18.300018,0.0,0.0,0.0,-0.013913176,9.54197e-21,0.0,81.23301,24.996016,30.543215,96.0,0.053431634,27.239502,241.34001,88.549446,0.0,81.23301,0.11375042,0.0,77.838486,8.330017
24465,20907900.0,0.0,18.302917,15.180847,21.840057,21.5177,22.263367,21.914368,18.303192,18.303375,18.303375,18.303406,0.0,0.032083593,0.032083593,0.0495835,25.0,18.300018,0.0,0.0,0.0,-0.015626084,9.54197e-21,0.0,81.23375,24.995993,30.574608,96.0,0.053318564,27.195545,241.33995,88.549515,0.0,81.23375,0.11375069,0.0,77.839195,8.330017
24466,20907960.0,0.0,18.302765,15.194611,21.837708,21.51532,22.260956,21.91217,18.30307,18.303253,18.303253,18.303284,0.0,0.032083668,0.032083668,0.049583625,25.0,18.300018,0.0,0.0,0.0,-0.016156107,9.54197e-21,0.0,81.23445,24.995983,30.604803,96.0,0.05320985,27.153275,241.33987,88.54959,0.0,81.23445,0.113750964,0.0,77.83987,8.330017
24467,20908020.0,0.0,18.302612,15.207703,21.835358,21.51294,22.258545,21.909973,18.302948,18.303162,18.303162,18.303162,0.0,0.03208375,0.03208375,0.049583763,25.0,18.300018,0.0,0.0,0.0,-0.017430883,9.54197e-21,0.0,81.23512,24.995987,30.633575,96.0,0.053106286,27.112997,241.33981,88.549675,0.0,81.23512,0.11375126,0.0,77.8405,8.330017
24468,20908080.0,0.0,18.30243,15.220093,21.833038,21.51056,22.256134,21.907776,18.302795,18.303009,18.303009,18.30304,0.0,0.03208383,0.03208383,0.049583904,25.0,18.300018,0.0,0.0,0.0,-0.018853886,9.54197e-21,0.0,81.23575,24.996002,30.660734,96.0,0.053008545,27.074974,241.33974,88.549774,0.0,81.23575,0.113751575,0.0,77.8411,8.330017
24469,20908140.0,0.0,18.302246,15.23172,21.830719,21.508179,22.253754,21.905579,18.302643,18.302887,18.302887,18.302917,0.0,0.032083917,0.032083917,0.049584053,25.0,18.300018,0.0,0.0,0.0,-0.021113636,9.54197e-21,0.0,81.236336,24.996029,30.686369,96.0,0.052916307,27.039083,241.33968,88.54989,0.0,81.236336,0.113751896,0.0,77.84166,8.330017
24470,20908200.0,0.0,18.302032,15.242615,21.8284,21.50586,22.251373,21.903412,18.30246,18.302734,18.302734,18.302765,0.0,0.03208401,0.03208401,0.04958421,25.0,18.300018,0.0,0.0,0.0,-0.02345766,9.54197e-21,0.0,81.236885,24.996069,30.710136,96.0,0.05283083,27.00581,241.33961,88.55001,0.0,81.236885,0.11375223,0.0,77.84218,8.330017
24471,20908260.0,0.0,18.301819,15.252655,21.826172,21.503632,22.248993,21.901306,18.302277,18.302551,18.302551,18.302582,0.0,0.032084107,0.032084107,0.049584374,25.0,18.300018,0.0,0.0,0.0,-0.023725491,9.54197e-21,0.0,81.23739,24.996119,30.731943,96.0,0.05275243,26.97528,241.33954,88.55014,0.0,81.23739,0.11375259,0.0,77.84266,8.330017
24472,20908320.0,0.0,18.301636,15.261841,21.823944,21.501434,22.246643,21.8992,18.302063,18.302368,18.302368,18.30243,0.0,0.032084204,0.032084204,0.049584545,25.0,18.300018,0.0,0.0,0.0,-0.024041073,9.54197e-21,0.0,81.23784,24.996181,30.751741,96.0,0.05268128,26.947561,241.33948,88.550285,0.0,81.23784,0.11375295,0.0,77.84309,8.330017
24473,20908380.0,0.0,18.301392,15.270172,21.821747,21.499237,22.244293,21.897095,18.30188,18.302185,18.302185,18.302246,0.0,0.03208431,0.03208431,0.04958472,25.0,18.300018,0.0,0.0,0.0,-0.025740705,9.54197e-21,0.0,81.23824,24.99626,30.769453,96.0,0.052617658,26.922766,241.33942,88.550446,0.0,81.23824,0.11375333,0.0,77.84347,8.330017
24474,20908440.0,0.0,18.301117,15.277527,21.81955,21.49707,22.241943,21.894989,18.301636,18.302002,18.302002,18.302032,0.0,0.032084413,0.032084413,0.049584907,25.0,18.300018,0.0,0.0,0.0,-0.027530659,9.54197e-21,0.0,81.238594,24.996347,30.78483,96.0,0.052562453,26.901236,241.33936,88.550606,0.0,81.238594,0.113753736,0.0,77.8438,8.330017
24475,20908500.0,0.0,18.300842,15.283936,21.817352,21.494904,22.239624,21.892914,18.301422,18.301788,18.301788,18.301819,0.0,0.032084525,0.032084525,0.049585093,25.0,18.300018,0.0,0.0,0.0,-0.030247219,9.54197e-21,0.0,81.23891,24.996449,30.79798,96.0,0.05251529,26.88283,241.3393,88.55079,0.0,81.23891,0.113754146,0.0,77.844086,8.330017
24476,20908560.0,0.0,18.300598,15.289307,21.815216,21.492859,22.237305,21.89087,18.301178,18.301544,18.301544,18.301605,0.0,0.032084636,0.032084636,0.04958529,25.0,18.300018,0.0,0.0,0.0,-0.031405073,9.54197e-21,0.0,81.23916,24.996561,30.808538,96.0,0.052477468,26.868048,241.33923,88.55098,0.0,81.23916,0.11375456,0.0,77.84433,8.330017
24477,20908620.0,0.0,18.300323,15.293671,21.81311,21.490845,22.235016,21.888855,18.300903,18.3013,18.3013,18.301361,0.0,0.03208476,0.03208476,0.04958549,25.0,18.300018,0.0,0.0,0.0,-0.0317466,9.54197e-21,0.0,81.23935,24.996683,30.816433,96.0,0.05244925,26.856995,241.33917,88.55118,0.0,81.23935,0.11375501,0.0,77.844505,8.330017
24478,20908680.0,0.0,18.300018,15.2969055,21.811035,21.4888,22.232697,21.88684,18.300629,18.301056,18.301056,18.301117,0.0,0.03208488,0.03208488,0.0495857,25.0,18.300018,0.0,0.0,0.0,-0.032908585,9.54197e-21,0.0,81.23949,24.99682,30.821648,96.0,0.05243068,26.849693,241.33913,88.55139,0.0,81.23949,0.11375546,0.0,77.844635,8.330017
24479,20908740.0,0.0,18.299713,15.299042,21.80893,21.486816,22.230408,21.884827,18.300354,18.300812,18.300812,18.300873,0.0,0.032085005,0.032085005,0.049585916,25.0,18.300018,0.0,0.0,0.0,-0.03484134,9.54197e-21,0.0,81.23956,24.996967,30.82403,96.0,0.052422326,26.846361,241.33908,88.55161,0.0,81.23956,0.113755934,0.0,77.844696,8.330017
24480,20908800.0,0.0,18.360443,15.300018,21.806976,21.484802,22.228119,21.882812,18.300232,18.300476,18.300476,18.300537,0.0,0.031243907,0.031243907,0.04800727,25.0,18.300018,0.0,0.0,0.0,0.20147617,9.54197e-21,0.0,81.07664,23.924726,27.884558,96.0,0.06180343,30.96162,241.68286,86.90914,0.0,81.07664,0.11025135,0.0,77.68857,8.330017
24481,20908860.0,0.0,21.462067,15.299866,21.818604,21.496826,22.236938,21.89029,18.319061,18.296936,18.296936,18.296906,0.0,0.00033516143,0.00033516143,0.00046890217,56.666668,18.300018,0.0,0.0,0.0,6.4016876,9.54197e-21,0.0,25.594154,22.464096,0.33481857,96.0,0.0011380013,69.53126,2.0452769,54.127434,0.0,25.594154,0.0011544432,0.0,23.058283,8.330017
24482,20908920.0,0.0,21.542633,15.298676,21.826996,21.511475,22.247986,21.89975,18.32074,18.299133,18.299133,18.298431,0.0,0.0011287449,0.0011287449,0.0013289977,88.333336,18.300018,0.0,0.0,0.0,4.1345725,9.54197e-21,0.0,34.542393,32.51406,0.5470036,96.0,0.003584389,69.23419,11.816543,59.30084,0.0,34.542393,0.0036136913,0.0,30.180096,8.330017
24483,20908980.0,0.0,21.774414,15.296509,21.869263,21.52533,22.258118,21.908417,18.332764,18.310272,18.310272,18.306885,0.0,0.0052936203,0.0052936203,0.0055309185,120.0,18.300018,0.0,0.0,0.0,19.691364,9.54197e-21,0.0,47.753174,44.168125,0.88860273,96.0,0.01610966,68.75595,73.00857,68.45812,0.0,47.753174,0.016137945,0.0,42.088943,8.330017
24484,20909040.0,9.0,21.890808,15.293396,21.894653,21.536896,22.265594,21.914795,18.445312,18.327759,18.327759,18.32129,0.0,0.013146448,0.013146448,0.014440469,120.0,18.300018,0.0,0.0,0.0,59.92869,9.54197e-21,0.0,57.213604,46.77063,2.5598962,96.0,0.040717144,66.416145,213.20424,77.62629,0.0,57.213604,0.040730692,0.0,51.87117,8.330017
24485,20909100.0,9.0,21.853607,15.289368,21.883362,21.545044,22.269928,21.918488,18.874054,18.416718,18.416718,18.381165,0.0,0.019920515,0.019920515,0.025092235,120.0,18.300018,0.0,0.0,0.0,87.85845,9.54197e-21,0.0,62.70221,45.61388,9.570907,96.0,0.0644224,56.60073,243.29813,84.85662,0.0,62.70221,0.06492558,0.0,58.509983,8.330017
24486,20909160.0,9.0,19.776794,15.284485,21.872467,21.549408,22.271942,21.920197,19.62973,18.718384,18.718384,18.622986,0.0,0.024594473,0.024594473,0.034201745,120.0,18.300018,0.0,0.0,0.0,21.99348,9.54197e-21,0.0,65.906235,46.508385,26.011436,96.0,0.052375954,33.58399,242.17865,91.25568,0.0,65.906235,0.083395235,0.0,62.432716,8.330017
24487,20909220.0,2.0,15.48056,15.278717,21.866882,21.55249,22.273499,21.9216,19.835815,19.164154,19.164154,19.029083,0.0,0.028019894,0.028019894,0.041201305,120.0,18.300018,0.0,0.0,0.0,-182.57028,9.54197e-21,0.0,67.62729,49.829044,44.069504,96.0,0.0010898084,8.302692,241.03429,97.53142,0.0,67.62729,0.09724817,0.0,64.467255,8.330017
24488,20909280.0,2.0,15.3281555,15.272156,21.86438,21.555084,22.27481,21.922913,18.66452,19.208496,19.208496,19.12558,0.0,0.030550072,0.030550072,0.04634637,120.0,18.300018,0.0,0.0,0.0,-178.39055,9.54197e-21,0.0,68.181725,55.9433,44.064083,96.0,0.0013238667,8.310282,240.0271,104.287384,0.0,68.181725,0.107462116,0.0,65.12652,8.330017
24489,20909340.0,2.0,18.515259,15.264832,21.862305,21.555237,22.274292,21.922546,17.44809,18.628021,18.628021,18.647705,0.0,0.032413315,0.032413315,0.049916256,120.0,18.300018,0.0,0.0,0.0,31.797258,9.54197e-21,0.0,67.92259,64.01294,28.923199,96.0,0.05978856,29.50752,239.27042,111.307594,0.0,67.92259,0.11475978,0.0,64.894165,8.330017
24490,20909400.0,0.0,20.115051,15.256775,21.858093,21.551453,22.270905,21.919525,17.680023,18.08902,18.08902,18.152466,0.0,0.03380746,0.03380746,0.052400775,126.666664,18.300018,0.0,0.0,0.0,141.9269,9.54197e-21,0.0,67.02866,74.37068,21.615183,96.0,0.08824462,39.738743,238.71585,119.053246,0.0,67.02866,0.120038815,0.0,64.045235,8.330017
24491,20909460.0,0.0,18.88211,15.248016,21.852478,21.54541,22.266113,21.915222,18.572418,18.145294,18.145294,18.171478,0.0,0.034553785,0.034553785,0.053715803,133.33333,18.300018,0.0,0.0,0.0,36.63609,9.54197e-21,0.0,65.757675,86.76258,28.462038,96.0,0.0656441,30.153147,238.44019,127.1583,0.0,65.757675,0.12284864,0.0,62.84273,8.330017
24492,20909520.0,0.0,17.478912,15.238556,21.847717,21.540161,22.261963,21.91153,18.748962,18.442413,18.442413,18.429535,0.0,0.03489281,0.03489281,0.05433425,140.0,18.300018,0.0,0.0,0.0,-70.74896,9.54197e-21,0.0,64.367065,99.633514,35.119144,96.0,0.04150991,20.833199,238.43118,134.99078,0.0,64.367065,0.12414559,0.0,61.519367,8.330017
24493,20909580.0,0.0,17.711395,15.228516,21.843872,21.535797,22.258453,21.908447,18.3031,18.48172,18.48172,18.474182,0.0,0.03464036,0.03464036,0.053969074,136.0,18.300018,0.0,0.0,0.0,-43.487225,9.54197e-21,0.0,63.058247,109.90447,33.48149,96.0,0.047078505,23.125914,238.54774,140.47081,0.0,63.058247,0.12326684,0.0,60.25943,8.330017
24494,20909640.0,0.0,18.553802,15.217834,21.839966,21.531189,22.25476,21.905151,18.055054,18.315704,18.315704,18.328552,0.0,0.034189384,0.034189384,0.053247232,132.0,18.300018,0.0,0.0,0.0,23.528934,9.54197e-21,0.0,62.03269,117.02831,29.304102,96.0,0.061884727,28.974257,238.64758,143.82317,0.0,62.03269,0.1216373,0.0,59.254475,8.330017
24495,20909700.0,0.0,18.714325,15.2066345,21.835754,21.526154,22.250763,21.90155,18.211517,18.22586,18.22586,18.240814,0.0,0.033670243,0.033670243,0.052378803,128.0,18.300018,0.0,0.0,0.0,31.628363,9.54197e-21,0.0,61.27281,121.41964,28.718811,96.0,0.06309114,29.793661,238.68997,145.49277,0.0,61.27281,0.11972551,0.0,58.49864,8.330017
24496,20909760.0,0.0,18.298187,15.194885,21.83191,21.521393,22.24704,21.898193,18.400482,18.274628,18.274628,18.277649,0.0,0.033173822,0.033173822,0.051519763,124.0,18.300018,0.0,0.0,0.0,-1.755888,9.54197e-21,0.0,60.76316,123.46029,30.751463,96.0,0.05465953,26.947948,238.67665,145.85774,0.0,60.76316,0.11786942,0.0,57.986374,8.330017
24497,20909820.0,0.0,18.042053,15.182648,21.828552,21.517273,22.243774,21.895233,18.384918,18.336761,18.336761,18.332703,0.0,0.03274808,0.03274808,0.050765745,120.0,18.300018,0.0,0.0,0.0,-19.07874,9.54197e-21,0.0,60.46165,123.64694,31.825886,96.0,0.04998433,25.443762,238.62727,145.29312,0.0,60.46165,0.116260804,0.0,57.682747,8.330017
24498,20909880.0,0.0,18.190308,15.169952,21.825531,21.51352,22.240784,21.892487,18.267487,18.328094,18.328094,18.32724,0.0,0.032397356,0.032397356,0.0501374,116.0,18.300018,0.0,0.0,0.0,-6.5310073,9.54197e-21,0.0,60.32601,122.48009,30.984957,96.0,0.0524045,26.621061,238.56299,144.09811,0.0,60.32601,0.11492872,0.0,57.547413,8.330017
24499,20909940.0,0.0,18.409637,15.15686,21.82254,21.509827,22.237823,21.889801,18.228668,18.2854,18.2854,18.289185,0.0,0.03211207,0.03211207,0.04962399,112.0,18.300018,0.0,0.0,0.0,8.888417,9.54197e-21,0.0,60.323143,120.33439,29.934677,96.0,0.05567715,28.091452,238.5004,142.47032,0.0,60.323143,0.11384311,0.0,57.54708,8.330017
24500,20910000.0,0.0,18.414948,15.143372,21.819519,21.506165,22.234894,21.887085,18.284027,18.270142,18.270142,18.273407,0.0,0.031880915,0.031880915,0.049208038,108.0,18.300018,0.0,0.0,0.0,8.090613,9.54197e-21,0.0,60.42762,117.50164,29.934853,96.0,0.055241894,28.091208,238.45004,140.55365,0.0,60.42762,0.112963736,0.0,57.655663,8.330017
24501,20910060.0,0.0,18.276367,15.129547,21.81662,21.502716,22.232147,21.884521,18.333405,18.288757,18.288757,18.2883,0.0,0.031697072,0.031697072,0.048878364,104.0,18.300018,0.0,0.0,0.0,-1.9649894,9.54197e-21,0.0,60.617565,114.206566,30.551247,96.0,0.05268829,27.228256,238.41753,138.45973,0.0,60.617565,0.11226562,0.0,57.85055,8.330017
24502,20910120.0,0.0,18.206757,15.1154175,21.813904,21.499481,22.229553,21.88211,18.32196,18.306122,18.306122,18.303925,0.0,0.031553958,0.031553958,0.048623335,100.0,18.300018,0.0,0.0,0.0,-6.254615,9.54197e-21,0.0,60.873856,110.61426,30.795204,96.0,0.051555973,26.886713,238.4051,136.26697,0.0,60.873856,0.11172391,0.0,58.11193,8.330017
24503,20910180.0,0.0,18.261688,15.101013,21.811249,21.496368,22.22705,21.87976,18.284637,18.302185,18.302185,18.301208,0.0,0.031442232,0.031442232,0.0484256,96.0,18.300018,0.0,0.0,0.0,-1.9760768,9.54197e-21,0.0,61.18108,106.8444,30.470854,96.0,0.05250963,27.340805,238.41316,134.02449,0.0,61.18108,0.111302495,0.0,58.42395,8.330017
24504,20910240.0,0.0,18.332336,15.086365,21.808594,21.493286,22.224579,21.877441,18.273926,18.289062,18.289062,18.289642,0.0,0.031353146,0.031353146,0.048270274,92.0,18.300018,0.0,0.0,0.0,2.7634635,9.54197e-21,0.0,61.531036,102.96573,30.112728,96.0,0.0536229,27.842182,238.4411,131.7553,0.0,61.531036,0.11096842,0.0,58.777897,8.330017
24505,20910300.0,0.0,18.338867,15.071503,21.805939,21.490234,22.222107,21.875122,18.2901,18.283905,18.283905,18.284424,0.0,0.031276405,0.031276405,0.048138678,88.0,18.300018,0.0,0.0,0.0,2.8700006,9.54197e-21,0.0,61.913563,99.044044,30.061775,96.0,0.05366411,27.913513,238.48785,129.47957,0.0,61.913563,0.11068361,0.0,59.16318,8.330017
24506,20910360.0,0.0,18.293427,15.056488,21.803345,21.487213,22.219727,21.872864,18.30774,18.289581,18.289581,18.28894,0.0,0.031209774,0.031209774,0.04802649,84.0,18.300018,0.0,0.0,0.0,-0.36621863,9.54197e-21,0.0,62.327034,95.09926,30.234142,96.0,0.05293096,27.6722,238.55228,127.203735,0.0,62.327034,0.11043823,0.0,59.57771,8.330017
24507,20910420.0,0.0,18.268524,15.041321,21.800812,21.484253,22.217407,21.870636,18.304993,18.29538,18.29538,18.29419,0.0,0.031151809,0.031151809,0.04793079,80.0,18.300018,0.0,0.0,0.0,-1.8994426,9.54197e-21,0.0,62.769592,91.147995,30.294136,96.0,0.05261468,27.588213,238.63327,124.93425,0.0,62.769592,0.11022658,0.0,60.019196,8.330017
24508,20910480.0,0.0,18.281097,15.026093,21.79831,21.481384,22.215118,21.86847,18.293762,18.295197,18.295197,18.294312,0.0,0.031096376,0.031096376,0.047840785,76.0,18.300018,0.0,0.0,0.0,-0.8898338,9.54197e-21,0.0,63.235294,87.21836,30.184793,96.0,0.05290436,27.74129,238.72981,122.67772,0.0,63.235294,0.11002575,0.0,60.481728,8.330017
24509,20910540.0,0.0,18.30487,15.010773,21.795807,21.478546,22.21286,21.866302,18.288452,18.291382,18.291382,18.291016,0.0,0.031042745,0.031042745,0.04775482,72.0,18.300018,0.0,0.0,0.0,0.7128632,9.54197e-21,0.0,63.72673,83.30646,30.035803,96.0,0.053336743,27.949875,238.84106,120.42976,0.0,63.72673,0.10982993,0.0,60.96741,8.330017
24510,20910600.0,0.0,18.308197,14.995422,21.793365,21.475708,22.210632,21.864166,18.292816,18.289764,18.289764,18.289429,0.0,0.030990047,0.030990047,0.047669847,68.0,18.300018,0.0,0.0,0.0,0.8406011,9.54197e-21,0.0,64.247475,79.40552,29.985222,96.0,0.053421605,28.02069,238.96628,118.18628,0.0,64.247475,0.109638244,0.0,61.479504,8.330017
24511,20910660.0,0.0,18.299225,14.980103,21.790955,21.4729,22.208466,21.86206,18.29721,18.29068,18.29068,18.29013,0.0,0.030934308,0.030934308,0.047577143,64.0,18.300018,0.0,0.0,0.0,0.19219002,9.54197e-21,0.0,64.79379,75.539246,29.986683,96.0,0.053313795,28.018644,239.10474,115.95255,0.0,64.79379,0.10942838,0.0,62.015617,8.330017
24512,20910720.0,0.0,18.292786,14.964813,21.788605,21.470154,22.20636,21.860016,18.297821,18.291931,18.291931,18.29123,0.0,0.030875001,0.030875001,0.04747665,60.0,18.300018,0.0,0.0,0.0,-0.2251794,9.54197e-21,0.0,65.37065,71.69173,29.973167,96.0,0.05325329,28.037565,239.25587,113.723,0.0,65.37065,0.10920879,0.0,62.58099,8.330017
24513,20910780.0,0.0,18.292084,14.9496155,21.786285,21.467438,22.204254,21.857971,18.2966,18.29242,18.29242,18.291687,0.0,0.030806841,0.030806841,0.04735925,56.0,18.300018,0.0,0.0,0.0,-0.24781132,9.54197e-21,0.0,65.97402,67.885124,29.933786,96.0,0.053270422,28.092701,239.41907,111.5052,0.0,65.97402,0.10896488,0.0,63.17203,8.330017
24514,20910840.0,0.0,18.29538,14.93454,21.784027,21.464783,22.20221,21.855957,18.29535,18.292084,18.292084,18.291443,0.0,0.030734356,0.030734356,0.04723421,52.0,18.300018,0.0,0.0,0.0,-0.021077666,9.54197e-21,0.0,66.6149,64.09866,29.87836,96.0,0.053331833,28.170294,239.5948,109.286804,0.0,66.6149,0.10869327,0.0,63.799633,8.330017
24515,20910900.0,0.0,18.296906,14.919617,21.78183,21.46222,22.200195,21.854004,18.29541,18.29184,18.29184,18.29123,0.0,0.03066519,0.03066519,0.047116376,48.0,18.300018,0.0,0.0,0.0,0.07088041,9.54197e-21,0.0,67.30585,60.325012,29.832708,96.0,0.053346157,28.234207,239.7832,107.06042,0.0,67.30585,0.10838299,0.0,64.475975,8.330017
24516,20910960.0,0.0,18.29715,14.904877,21.779663,21.459625,22.198242,21.85205,18.295868,18.29181,18.29181,18.291168,0.0,0.030567115,0.030567115,0.046944115,44.0,18.300018,0.0,0.0,0.0,0.07551967,9.54197e-21,0.0,68.02526,56.587635,29.793379,96.0,0.053321153,28.28927,239.98209,104.85126,0.0,68.02526,0.10806837,0.0,65.180176,8.330017
24517,20911020.0,0.0,18.296417,14.89035,21.777527,21.457092,22.19635,21.850159,18.296295,18.291992,18.291992,18.291351,0.0,0.030464549,0.030464549,0.046765406,40.0,18.300018,0.0,0.0,0.0,0.019571284,9.54197e-21,0.0,68.79428,52.898785,29.758974,96.0,0.053251162,28.337435,240.19272,102.64505,0.0,68.79428,0.10768427,0.0,65.93309,8.330017
24518,20911080.0,0.0,18.29602,14.876099,21.775513,21.45465,22.194489,21.848328,18.296387,18.292175,18.292175,18.291504,0.0,0.030350637,0.030350637,0.046567157,36.0,18.300018,0.0,0.0,0.0,-0.011050482,9.54197e-21,0.0,69.622734,49.23271,29.723839,96.0,0.053161077,28.38663,240.4149,100.43611,0.0,69.622734,0.10725482,0.0,66.74422,8.330017
24519,20911140.0,0.0,18.296082,14.862122,21.77353,21.45227,22.192688,21.846527,18.296387,18.292297,18.292297,18.291656,0.0,0.030216541,0.030216541,0.046332832,32.0,18.300018,0.0,0.0,0.0,-0.0107845,9.54197e-21,0.0,70.50504,45.624874,29.68761,96.0,0.053040873,28.437344,240.64758,98.23901,0.0,70.50504,0.10676071,0.0,67.60822,8.330017
24520,20911200.0,0.0,18.29657,14.84848,21.771576,21.449982,22.190948,21.844757,18.296326,18.292511,18.292511,18.29184,0.0,0.030126678,0.030126678,0.046183184,29.666666,18.300018,0.0,0.0,0.0,0.012031866,9.54197e-21,0.0,71.43482,42.301834,29.650396,96.0,0.053005315,28.489447,240.86049,96.25468,0.0,71.43482,0.10643035,0.0,68.51769,8.330017
24521,20911260.0,0.0,18.297028,14.835236,21.769623,21.447662,22.18924,21.843018,18.296417,18.292725,18.292725,18.292114,0.0,0.030051338,0.030051338,0.046057347,27.333334,18.300018,0.0,0.0,0.0,0.03466443,9.54197e-21,0.0,72.39366,39.22787,29.614714,96.0,0.052991547,28.539398,241.06087,94.42741,0.0,72.39366,0.106154166,0.0,69.45331,8.330017
24522,20911320.0,0.0,18.29712,14.822357,21.76773,21.445404,22.187592,21.841309,18.29663,18.29303,18.29303,18.29242,0.0,0.02997557,0.02997557,0.04593015,25.0,18.300018,0.0,0.0,0.0,0.03137119,9.54197e-21,0.0,73.386536,36.342155,29.58188,96.0,0.05296643,28.58537,241.2548,92.70531,0.0,73.386536,0.105875924,0.0,70.42112,8.330017
24523,20911380.0,0.0,18.296997,14.809937,21.765778,21.443176,22.185944,21.83963,18.296783,18.293457,18.293457,18.292877,0.0,0.029992698,0.029992698,0.045975402,25.0,18.300018,0.0,0.0,0.0,0.009133693,9.54197e-21,0.0,74.39,33.896797,29.550564,96.0,0.053114958,28.629211,241.39845,91.34175,0.0,74.39,0.105957285,0.0,71.396355,8.330017
24524,20911440.0,0.0,18.297028,14.797974,21.763763,21.440918,22.184296,21.837952,18.296875,18.293945,18.293945,18.293396,0.0,0.030055156,0.030055156,0.046096534,25.0,18.300018,0.0,0.0,0.0,0.0030040455,9.54197e-21,0.0,75.35135,31.850698,29.519701,96.0,0.053347994,28.67242,241.50624,90.254524,0.0,75.35135,0.10620997,0.0,72.32594,8.330017
24525,20911500.0,0.0,18.29721,14.78653,21.76175,21.43863,22.182617,21.836243,18.296936,18.294434,18.294434,18.293915,0.0,0.030146677,0.030146677,0.046266258,25.0,18.300018,0.0,0.0,0.0,0.006384854,9.54197e-21,0.0,76.26428,30.125956,29.489246,96.0,0.05363175,28.715054,241.58699,89.378456,0.0,76.26428,0.10656504,0.0,73.20523,8.330017
24526,20911560.0,0.0,18.297394,14.775635,21.759583,21.436188,22.180908,21.834473,18.296997,18.29486,18.29486,18.294403,0.0,0.03027207,0.03027207,0.046493538,25.0,18.300018,0.0,0.0,0.0,0.012918562,9.54197e-21,0.0,77.1124,28.71576,29.45956,96.0,0.05397093,28.756618,241.63954,88.713264,0.0,77.1124,0.107033595,0.0,74.01826,8.330017
24527,20911620.0,0.0,18.297546,14.765289,21.757385,21.433685,22.179108,21.832642,18.29712,18.295227,18.295227,18.29483,0.0,0.030409684,0.030409684,0.04673922,25.0,18.300018,0.0,0.0,0.0,0.014895721,9.54197e-21,0.0,77.88784,27.554115,29.431217,96.0,0.054331638,28.796295,241.67247,88.20347,0.0,77.88784,0.1075545,0.0,74.75846,8.330017
24528,20911680.0,0.0,18.297699,14.755585,21.755127,21.431122,22.177307,21.83081,18.29721,18.295624,18.295624,18.295258,0.0,0.030550685,0.030550685,0.046988882,25.0,18.300018,0.0,0.0,0.0,0.016051605,9.54197e-21,0.0,78.60617,26.567019,29.404009,96.0,0.054694764,28.834387,241.69333,87.79519,0.0,78.60617,0.10808705,0.0,75.442,8.330017
24529,20911740.0,0.0,18.29779,14.746521,21.752808,21.428467,22.175415,21.828918,18.297363,18.29596,18.29596,18.295654,0.0,0.03069811,0.03069811,0.047247663,25.0,18.300018,0.0,0.0,0.0,0.014873437,9.54197e-21,0.0,79.24923,25.767038,29.378227,96.0,0.055064555,28.870483,241.70044,87.499214,0.0,79.24923,0.10864175,0.0,76.05124,8.330017
24530,20911800.0,0.0,18.297882,14.738159,21.750458,21.42572,22.173492,21.826965,18.297485,18.296265,18.296265,18.29602,0.0,0.03084695,0.03084695,0.047506988,25.0,18.300018,0.0,0.0,0.0,0.013746799,9.54197e-21,0.0,79.81529,25.12745,29.353718,96.0,0.055431608,28.904797,241.69696,87.29485,0.0,79.81529,0.10919887,0.0,76.585106,8.330017
24531,20911860.0,0.0,18.298035,14.730499,21.747986,21.422852,22.171509,21.824951,18.297607,18.29657,18.29657,18.296356,0.0,0.030993577,0.030993577,0.047760956,25.0,18.300018,0.0,0.0,0.0,0.015030349,9.54197e-21,0.0,80.31803,24.606218,29.330317,96.0,0.05579061,28.937557,241.68651,87.15496,0.0,80.31803,0.10974682,0.0,77.05739,8.330017
24532,20911920.0,0.0,18.298218,14.723602,21.745483,21.419922,22.169464,21.822906,18.29773,18.296844,18.296844,18.296661,0.0,0.031136738,0.031136738,0.048007492,25.0,18.300018,0.0,0.0,0.0,0.017171852,9.54197e-21,0.0,80.753265,24.196465,29.30831,96.0,0.05613764,28.968365,241.66997,87.074234,0.0,80.753265,0.110279985,0.0,77.46437,8.330017
24533,20911980.0,0.0,18.29834,14.717499,21.74292,21.4169,22.167389,21.8208,18.297882,18.29712,18.29712,18.296967,0.0,0.03127415,0.03127415,0.048242763,25.0,18.300018,0.0,0.0,0.0,0.017851964,9.54197e-21,0.0,81.11827,23.88964,29.28798,96.0,0.056467563,28.996828,241.64857,87.04568,0.0,81.11827,0.11079024,0.0,77.803795,8.330017
24534,20912040.0,0.0,18.298553,14.71225,21.740326,21.413849,22.165253,21.818695,18.298035,18.297394,18.297394,18.297241,0.0,0.03140544,0.03140544,0.0484665,25.0,18.300018,0.0,0.0,0.0,0.020394703,9.54197e-21,0.0,81.43264,23.651539,29.26906,96.0,0.056780867,29.023317,241.62459,87.04957,0.0,81.43264,0.11127689,0.0,78.094795,8.330017
24535,20912100.0,0.0,18.298798,14.707825,21.737701,21.410736,22.163086,21.816528,18.298218,18.297638,18.297638,18.297516,0.0,0.031530067,0.031530067,0.04867784,25.0,18.300018,0.0,0.0,0.0,0.023979139,9.54197e-21,0.0,81.69358,23.481155,29.251823,96.0,0.057075422,29.047447,241.59828,87.08484,0.0,81.69358,0.11173772,0.0,78.33484,8.330017
24536,20912160.0,0.0,18.29898,14.704315,21.735016,21.407501,22.160889,21.814331,18.2984,18.297882,18.297882,18.29779,0.0,0.031646203,0.031646203,0.04887384,25.0,18.300018,0.0,0.0,0.0,0.023875307,9.54197e-21,0.0,81.899605,23.374744,29.236689,96.0,0.057346314,29.068638,241.57047,87.14755,0.0,81.899605,0.1121661,0.0,78.52275,8.330017
24537,20912220.0,0.0,18.299133,14.701752,21.7323,21.404266,22.15863,21.812103,18.298615,18.298157,18.298157,18.298065,0.0,0.031752754,0.031752754,0.04905288,25.0,18.300018,0.0,0.0,0.0,0.022479318,9.54197e-21,0.0,82.056145,23.321362,29.22357,96.0,0.05759191,29.087002,241.54218,87.230415,0.0,82.056145,0.11255839,0.0,78.66398,8.330017
24538,20912280.0,0.0,18.299316,14.700165,21.729523,21.40097,22.156372,21.809845,18.298798,18.2984,18.2984,18.29831,0.0,0.031849492,0.031849492,0.049214706,25.0,18.300018,0.0,0.0,0.0,0.02231653,9.54197e-21,0.0,82.16606,23.315731,29.21239,96.0,0.057812005,29.102654,241.51382,87.33022,0.0,82.16606,0.11291372,0.0,78.76129,8.330017
24539,20912340.0,0.0,18.29956,14.699554,21.726776,21.397614,22.154083,21.807556,18.299011,18.298645,18.298645,18.298584,0.0,0.031935714,0.031935714,0.049358357,25.0,18.300018,0.0,0.0,0.0,0.02442785,9.54197e-21,0.0,82.23624,23.347225,29.203215,96.0,0.05800518,29.115498,241.48631,87.440216,0.0,82.23624,0.113229886,0.0,78.82141,8.330017
24540,20912400.0,0.0,18.299744,14.700012,21.723969,21.394257,22.151764,21.805267,18.299194,18.29889,18.29889,18.298828,0.0,0.032011542,0.032011542,0.049484245,25.0,18.300018,0.0,0.0,0.0,0.025397606,9.54197e-21,0.0,82.27444,23.405754,29.19612,96.0,0.058171287,29.125435,241.46024,87.5547,0.0,82.27444,0.113507316,0.0,78.85177,8.330017
24541,20912460.0,0.0,18.299896,14.701111,21.721191,21.39096,22.149445,21.802979,18.299408,18.299133,18.299133,18.299072,0.0,0.03207482,0.03207482,0.049588896,25.0,18.300018,0.0,0.0,0.0,0.023061698,9.54197e-21,0.0,82.27265,23.499065,29.191586,96.0,0.058304988,29.131783,241.4357,87.67609,0.0,82.27265,0.11373873,0.0,78.84482,8.330017
24542,20912520.0,0.0,18.299774,14.702423,21.718414,21.387604,22.147095,21.80066,18.29956,18.299316,18.299316,18.299286,0.0,0.032124605,0.032124605,0.049670793,25.0,18.300018,0.0,0.0,0.0,0.010662037,9.54197e-21,0.0,82.240654,23.613188,29.188316,96.0,0.05840878,29.136356,241.41394,87.79512,0.0,82.240654,0.11392017,0.0,78.80996,8.330017
24543,20912580.0,0.0,18.299744,14.703949,21.715637,21.384277,22.144745,21.79837,18.299622,18.2995,18.2995,18.299438,0.0,0.032165103,0.032165103,0.049737055,25.0,18.300018,0.0,0.0,0.0,0.0045652706,9.54197e-21,0.0,82.19192,23.736715,29.185179,96.0,0.058494784,29.140749,241.39438,87.90973,0.0,82.19192,0.1140674,0.0,78.75975,8.330017
24544,20912640.0,0.0,18.299774,14.705658,21.71286,21.38092,22.142395,21.796051,18.299683,18.299622,18.299622,18.299591,0.0,0.032199714,0.032199714,0.04979341,25.0,18.300018,0.0,0.0,0.0,0.0036315795,9.54197e-21,0.0,82.13374,23.865055,29.182152,96.0,0.05856945,29.144987,241.37628,88.02092,0.0,82.13374,0.11419308,0.0,78.70093,8.330017
24545,20912700.0,0.0,18.299835,14.707581,21.710083,21.377594,22.140045,21.793732,18.299713,18.299713,18.299713,18.299683,0.0,0.032223452,0.032223452,0.049831614,25.0,18.300018,0.0,0.0,0.0,0.004541379,9.54197e-21,0.0,82.06173,23.99705,29.179625,96.0,0.058622047,29.148527,241.3612,88.12261,0.0,82.06173,0.1142787,0.0,78.62964,8.330017
24546,20912760.0,0.0,18.299927,14.709717,21.707367,21.374329,22.137726,21.791473,18.299774,18.299774,18.299774,18.299774,0.0,0.032242276,0.032242276,0.049861595,25.0,18.300018,0.0,0.0,0.0,0.006922564,9.54197e-21,0.0,81.98497,24.129263,29.177471,96.0,0.058664165,29.151539,241.34758,88.21924,0.0,81.98497,0.114346385,0.0,78.55413,8.330017
24547,20912820.0,0.0,18.299988,14.712006,21.70465,21.371063,22.135406,21.789185,18.299835,18.299835,18.299835,18.299835,0.0,0.032255333,0.032255333,0.04988196,25.0,18.300018,0.0,0.0,0.0,0.007903139,9.54197e-21,0.0,81.90372,24.260118,29.175892,96.0,0.0586935,29.153751,241.33575,88.30893,0.0,81.90372,0.11439288,0.0,78.47473,8.330017
24548,20912880.0,0.0,18.300018,14.714478,21.701935,21.367828,22.133087,21.786926,18.299896,18.299896,18.299896,18.299896,0.0,0.03226229,0.03226229,0.049892172,25.0,18.300018,0.0,0.0,0.0,0.0065403706,9.54197e-21,0.0,81.81986,24.386524,29.174942,96.0,0.0587092,29.15508,241.32603,88.38952,0.0,81.81986,0.11441701,0.0,78.39325,8.330017
24549,20912940.0,0.0,18.300018,14.717133,21.69925,21.364594,22.130768,21.784668,18.299927,18.299957,18.299957,18.299957,0.0,0.03226443,0.03226443,0.04989437,25.0,18.300018,0.0,0.0,0.0,0.0051492923,9.54197e-21,0.0,81.73676,24.50564,29.174429,96.0,0.058714435,29.1558,241.31816,88.46076,0.0,81.73676,0.11442364,0.0,78.312836,8.330017
24550,20913000.0,0.0,18.300018,14.71991,21.696564,21.36139,22.128479,21.78241,18.299988,18.300018,18.300018,18.300018,0.0,0.032260634,0.032260634,0.049886733,25.0,18.300018,0.0,0.0,0.0,0.0030499692,9.54197e-21,0.0,81.65366,24.616713,29.174433,96.0,0.05870663,29.155796,241.31258,88.5209,0.0,81.65366,0.1144082,0.0,78.23284,8.330017
24551,20913060.0,0.0,18.30008,14.72287,21.69394,21.358276,22.12622,21.780212,18.300018,18.300049,18.300049,18.300049,0.0,0.032253824,0.032253824,0.04987411,25.0,18.300018,0.0,0.0,0.0,0.0043611303,9.54197e-21,0.0,81.57356,24.719795,29.174631,96.0,0.058692615,29.155514,241.30833,88.57322,0.0,81.57356,0.114381954,0.0,78.155945,8.330017
24552,20913120.0,0.0,18.30014,14.725983,21.691345,21.355164,22.123962,21.778046,18.300049,18.30008,18.30008,18.30008,0.0,0.032244213,0.032244213,0.04985687,25.0,18.300018,0.0,0.0,0.0,0.0058492734,9.54197e-21,0.0,81.49836,24.812357,29.175251,96.0,0.058671895,29.154646,241.30559,88.616425,0.0,81.49836,0.11434548,0.0,78.083954,8.330017
24553,20913180.0,0.0,18.30017,14.729218,21.688782,21.352081,22.121735,21.775848,18.30011,18.30011,18.30011,18.30011,0.0,0.032232247,0.032232247,0.04983578,25.0,18.300018,0.0,0.0,0.0,0.005648609,9.54197e-21,0.0,81.42865,24.894045,29.176357,96.0,0.058645073,29.1531,241.30418,88.65079,0.0,81.42865,0.11430043,0.0,78.01742,8.330017
24554,20913240.0,0.0,18.300201,14.732574,21.686218,21.34903,22.119507,21.773682,18.30014,18.30014,18.30014,18.30017,0.0,0.032218855,0.032218855,0.049812388,25.0,18.300018,0.0,0.0,0.0,0.004147428,9.54197e-21,0.0,81.36547,24.96461,29.177887,96.0,0.058614105,29.150959,241.30388,88.67717,0.0,81.36547,0.11425023,0.0,77.95729,8.330017
24555,20913300.0,0.0,18.300201,14.736084,21.683655,21.346008,22.11728,21.771545,18.30017,18.30017,18.30017,18.30017,0.0,0.032204803,0.032204803,0.049787994,25.0,18.300018,0.0,0.0,0.0,0.0031099448,9.54197e-21,0.0,81.309166,25.024601,29.179705,96.0,0.05858098,29.148415,241.30438,88.69676,0.0,81.309166,0.11419785,0.0,77.90384,8.330017
24556,20913360.0,0.0,18.300232,14.739685,21.681183,21.343048,22.115112,21.76944,18.300201,18.300201,18.300201,18.300201,0.0,0.032189894,0.032189894,0.0497623,25.0,18.300018,0.0,0.0,0.0,0.0029925508,9.54197e-21,0.0,81.26092,25.071812,29.181883,96.0,0.05854489,29.145363,241.30595,88.70794,0.0,81.26092,0.11414218,0.0,77.85823,8.330017
24557,20913420.0,0.0,18.300262,14.743408,21.67871,21.340118,22.112976,21.767334,18.300232,18.300232,18.300232,18.300232,0.0,0.032175314,0.032175314,0.049737286,25.0,18.300018,0.0,0.0,0.0,0.0030162148,9.54197e-21,0.0,81.22199,25.106153,29.184383,96.0,0.05850838,29.141865,241.30818,88.71207,0.0,81.22199,0.11408798,0.0,77.82161,8.330017
24558,20913480.0,0.0,18.300293,14.747223,21.6763,21.33725,22.11084,21.76529,18.300262,18.300262,18.300262,18.300262,0.0,0.03216227,0.03216227,0.049715035,25.0,18.300018,0.0,0.0,0.0,0.002851366,9.54197e-21,0.0,81.19486,25.12573,29.187302,96.0,0.0584733,29.13778,241.31085,88.709305,0.0,81.19486,0.11403956,0.0,77.7963,8.330017
24559,20913540.0,0.0,18.300323,14.751129,21.673859,21.334381,22.108734,21.763214,18.300262,18.300262,18.300262,18.300262,0.0,0.032148886,0.032148886,0.049692165,25.0,18.300018,0.0,0.0,0.0,0.003081163,9.54197e-21,0.0,81.16598,25.14742,29.190147,96.0,0.05843788,29.133793,241.31349,88.70742,0.0,81.16598,0.11398998,0.0,77.7693,8.330017
24560,20913600.0,0.0,18.300354,14.755127,21.671448,21.331543,22.106628,21.76117,18.300293,18.300293,18.300293,18.300293,0.0,0.03213672,0.03213672,0.049671464,25.0,18.300018,0.0,0.0,0.0,0.0033329085,9.54197e-21,0.0,81.14473,25.159842,29.193365,96.0,0.058403414,29.129288,241.31633,88.70147,0.0,81.14473,0.113944925,0.0,77.74962,8.330017
24561,20913660.0,0.0,18.300415,14.759186,21.669098,21.328735,22.104523,21.759155,18.300323,18.300293,18.300293,18.300293,0.0,0.032125022,0.032125022,0.049651586,25.0,18.300018,0.0,0.0,0.0,0.0044229096,9.54197e-21,0.0,81.12604,25.16928,29.196743,96.0,0.058369286,29.124561,241.31921,88.6943,0.0,81.12604,0.11390164,0.0,77.732376,8.330017
24562,20913720.0,0.0,18.300415,14.763336,21.666748,21.325989,22.102478,21.757141,18.300354,18.300323,18.300323,18.300323,0.0,0.032114375,0.032114375,0.049633544,25.0,18.300018,0.0,0.0,0.0,0.0038437617,9.54197e-21,0.0,81.11238,25.172977,29.200485,96.0,0.058335837,29.119322,241.32214,88.684944,0.0,81.11238,0.1138623,0.0,77.719925,8.330017
24563,20913780.0,0.0,18.300415,14.767548,21.664398,21.323212,22.100403,21.755157,18.300385,18.300354,18.300354,18.300354,0.0,0.03210486,0.03210486,0.04961748,25.0,18.300018,0.0,0.0,0.0,0.0022294535,9.54197e-21,0.0,81.10312,25.172007,29.20448,96.0,0.05830363,29.113731,241.32501,88.674126,0.0,81.10312,0.1138272,0.0,77.71165,8.330017
24564,20913840.0,0.0,18.300415,14.77179,21.662079,21.320496,22.098358,21.753174,18.300415,18.300385,18.300385,18.300354,0.0,0.032096494,0.032096494,0.04960338,25.0,18.300018,0.0,0.0,0.0,0.0011630694,9.54197e-21,0.0,81.0974,25.16762,29.208597,96.0,0.058273137,29.107964,241.32774,88.66256,0.0,81.0974,0.11379635,0.0,77.7067,8.330017
24565,20913900.0,0.0,18.300415,14.776123,21.65976,21.31778,22.096313,21.75119,18.300415,18.300385,18.300385,18.300385,0.0,0.032089278,0.032089278,0.049591284,25.0,18.300018,0.0,0.0,0.0,0.0005573637,9.54197e-21,0.0,81.095604,25.15926,29.212852,96.0,0.058244325,29.102003,241.33038,88.64995,0.0,81.095604,0.11376983,0.0,77.7055,8.330017
24566,20913960.0,0.0,18.300476,14.780457,21.657501,21.315125,22.09433,21.749268,18.300446,18.300415,18.300415,18.300385,0.0,0.03208321,0.03208321,0.04958115,25.0,18.300018,0.0,0.0,0.0,0.0018579958,9.54197e-21,0.0,81.09667,25.14848,29.217157,96.0,0.05821751,29.09598,241.33282,88.63718,0.0,81.09667,0.11374755,0.0,77.70696,8.330017
24567,20914020.0,0.0,18.300476,14.784851,21.655243,21.3125,22.092316,21.747345,18.300446,18.300415,18.300415,18.300415,0.0,0.032078218,0.032078218,0.04957286,25.0,18.300018,0.0,0.0,0.0,0.002552148,9.54197e-21,0.0,81.09999,25.136084,29.22163,96.0,0.058192104,29.08972,241.33504,88.624626,0.0,81.09999,0.11372927,0.0,77.71053,8.330017
