,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24568,20914080.0,0.0,18.300507,14.789276,21.652985,21.309875,22.090332,21.745422,18.300476,18.300415,18.300415,18.300415,0.0,0.032074258,0.032074258,0.049566332,25.0,18.300018,0.0,0.0,0.0,0.0018759806,9.54197e-21,0.0,81.10526,25.122429,29.226294,96.0,0.058167953,29.083189,241.33704,88.61248,0.0,81.10526,0.113714814,0.0,77.71592,8.330017
24569,20914140.0,0.0,18.300476,14.793701,21.650757,21.307251,22.088348,21.7435,18.300476,18.300446,18.300446,18.300446,0.0,0.03207122,0.03207122,0.049561366,25.0,18.300018,0.0,0.0,0.0,0.00070351677,9.54197e-21,0.0,81.11187,25.108261,29.231066,96.0,0.058145136,29.076508,241.33879,88.60102,0.0,81.11187,0.11370379,0.0,77.722534,8.330017
24570,20914200.0,0.0,18.300476,14.798157,21.64853,21.304657,22.086365,21.741608,18.300476,18.300446,18.300446,18.300446,0.0,0.032068964,0.032068964,0.049557716,25.0,18.300018,0.0,0.0,0.0,-8.892562e-06,9.54197e-21,0.0,81.11926,25.094164,29.235867,96.0,0.05812367,29.069788,241.3403,88.59045,0.0,81.11926,0.11369562,0.0,77.729836,8.330017
24571,20914260.0,0.0,18.300507,14.802612,21.646332,21.302124,22.084442,21.739716,18.300476,18.300476,18.300476,18.300446,0.0,0.032067552,0.032067552,0.0495555,25.0,18.300018,0.0,0.0,0.0,0.00019295263,9.54197e-21,0.0,81.12767,25.079905,29.240707,96.0,0.058103655,29.063011,241.34158,88.580696,0.0,81.12767,0.11369058,0.0,77.73807,8.330017
24572,20914320.0,0.0,18.300507,14.807037,21.644165,21.299591,22.082489,21.737854,18.300476,18.300476,18.300476,18.300476,0.0,0.032066785,0.032066785,0.04955436,25.0,18.300018,0.0,0.0,0.0,0.00064118445,9.54197e-21,0.0,81.13636,25.066221,29.245567,96.0,0.05808475,29.056204,241.34264,88.57197,0.0,81.13636,0.11368791,0.0,77.74654,8.330017
24573,20914380.0,0.0,18.300507,14.811462,21.641998,21.297058,22.080566,21.735992,18.300507,18.300476,18.300476,18.300476,0.0,0.032066513,0.032066513,0.04955405,25.0,18.300018,0.0,0.0,0.0,0.00074777426,9.54197e-21,0.0,81.145004,25.053402,29.250458,96.0,0.058066662,29.049358,241.34349,88.56427,0.0,81.145004,0.11368705,0.0,77.754906,8.330017
24574,20914440.0,0.0,18.300507,14.815887,21.639832,21.294556,22.078613,21.734161,18.300507,18.300476,18.300476,18.300476,0.0,0.032066807,0.032066807,0.049554687,25.0,18.300018,0.0,0.0,0.0,0.0003268274,9.54197e-21,0.0,81.15372,25.041342,29.2554,96.0,0.05804945,29.04244,241.34412,88.557625,0.0,81.15372,0.11368828,0.0,77.763306,8.330017
24575,20914500.0,0.0,18.300476,14.820282,21.637695,21.292084,22.07669,21.7323,18.300507,18.300476,18.300476,18.300476,0.0,0.032067467,0.032067467,0.049555928,25.0,18.300018,0.0,0.0,0.0,-0.00048881077,9.54197e-21,0.0,81.16209,25.030376,29.260334,96.0,0.058032934,29.035532,241.34459,88.552,0.0,81.16209,0.11369084,0.0,77.77135,8.330017
24576,20914560.0,0.0,18.300476,14.824646,21.63556,21.289612,22.074799,21.7305,18.300507,18.300476,18.300476,18.300476,0.0,0.032068446,0.032068446,0.049557697,25.0,18.300018,0.0,0.0,0.0,-0.0007220831,9.54197e-21,0.0,81.170006,25.020548,29.265224,96.0,0.058017164,29.028687,241.34488,88.547386,0.0,81.170006,0.11369458,0.0,77.77893,8.330017
24577,20914620.0,0.0,18.300476,14.828949,21.633453,21.28717,22.072906,21.728668,18.300476,18.300476,18.300476,18.300476,0.0,0.032069653,0.032069653,0.049559835,25.0,18.300018,0.0,0.0,0.0,-0.0005495641,9.54197e-21,0.0,81.177345,25.011915,29.27005,96.0,0.05800206,29.02193,241.34505,88.5437,0.0,81.177345,0.11369913,0.0,77.78594,8.330017
24578,20914680.0,0.0,18.300476,14.833221,21.631348,21.28476,22.071014,21.726868,18.300476,18.300476,18.300476,18.300476,0.0,0.032071006,0.032071006,0.04956221,25.0,18.300018,0.0,0.0,0.0,-0.00066103024,9.54197e-21,0.0,81.18403,25.004469,29.274818,96.0,0.057987407,29.015255,241.3451,88.54086,0.0,81.18403,0.11370421,0.0,77.7923,8.330017
24579,20914740.0,0.0,18.300476,14.837433,21.629242,21.282318,22.069122,21.725067,18.300476,18.300476,18.300476,18.300476,0.0,0.03207243,0.03207243,0.04956468,25.0,18.300018,0.0,0.0,0.0,-0.000889718,9.54197e-21,0.0,81.19002,24.998137,29.279501,96.0,0.057973187,29.008698,241.34505,88.538734,0.0,81.19002,0.113709524,0.0,77.79799,8.330017
24580,20914800.0,0.0,18.300446,14.841583,21.627167,21.279907,22.06726,21.723267,18.300476,18.300476,18.300476,18.300476,0.0,0.032073945,0.032073945,0.049567305,25.0,18.300018,0.0,0.0,0.0,-0.0014248813,9.54197e-21,0.0,81.195305,24.992964,29.284113,96.0,0.057959404,29.002243,241.34491,88.537384,0.0,81.195305,0.11371519,0.0,77.802986,8.330017
24581,20914860.0,0.0,18.300446,14.845673,21.625122,21.277557,22.0654,21.721497,18.300446,18.300476,18.300476,18.300476,0.0,0.03207547,0.03207547,0.049569923,25.0,18.300018,0.0,0.0,0.0,-0.0016049626,9.54197e-21,0.0,81.199875,24.988842,29.288595,96.0,0.057946075,28.995968,241.3447,88.536644,0.0,81.199875,0.11372085,0.0,77.8073,8.330017
24582,20914920.0,0.0,18.300415,14.84967,21.623047,21.275177,22.063538,21.719757,18.300446,18.300446,18.300446,18.300446,0.0,0.03207695,0.03207695,0.049572464,25.0,18.300018,0.0,0.0,0.0,-0.0016363524,9.54197e-21,0.0,81.20375,24.985668,29.292938,96.0,0.057933178,28.989883,241.34445,88.53641,0.0,81.20375,0.113726355,0.0,77.81093,8.330017
24583,20914980.0,0.0,18.300385,14.853607,21.621002,21.272827,22.061676,21.717987,18.300446,18.300446,18.300446,18.300446,0.0,0.032078374,0.032078374,0.049574893,25.0,18.300018,0.0,0.0,0.0,-0.0018510272,9.54197e-21,0.0,81.20693,24.983393,29.29714,96.0,0.05792068,28.984005,241.34416,88.53663,0.0,81.20693,0.113731645,0.0,77.813896,8.330017
24584,20915040.0,0.0,18.300385,14.857422,21.618988,21.270508,22.059845,21.716248,18.300415,18.300446,18.300446,18.300446,0.0,0.03207971,0.03207971,0.049577165,25.0,18.300018,0.0,0.0,0.0,-0.0022073267,9.54197e-21,0.0,81.2095,24.981876,29.301172,96.0,0.05790862,28.97836,241.34386,88.53719,0.0,81.2095,0.113736585,0.0,77.816284,8.330017
24585,20915100.0,0.0,18.300354,14.861145,21.616943,21.268188,22.057983,21.714478,18.300385,18.300415,18.300415,18.300415,0.0,0.03208094,0.03208094,0.049579244,25.0,18.300018,0.0,0.0,0.0,-0.0024933023,9.54197e-21,0.0,81.211525,24.98097,29.304996,96.0,0.057897106,28.973003,241.34354,88.537994,0.0,81.211525,0.11374113,0.0,77.818146,8.330017
24586,20915160.0,0.0,18.300323,14.864777,21.61496,21.26587,22.056183,21.712769,18.300385,18.300415,18.300415,18.300415,0.0,0.032082062,0.032082062,0.049581148,25.0,18.300018,0.0,0.0,0.0,-0.002501923,9.54197e-21,0.0,81.21297,24.980745,29.308632,96.0,0.05788607,28.967915,241.34322,88.53908,0.0,81.21297,0.11374528,0.0,77.81946,8.330017
24587,20915220.0,0.0,18.300293,14.868286,21.612946,21.26358,22.054352,21.71106,18.300354,18.300385,18.300385,18.300385,0.0,0.032083068,0.032083068,0.04958284,25.0,18.300018,0.0,0.0,0.0,-0.002661253,9.54197e-21,0.0,81.21395,24.980993,29.31205,96.0,0.057875596,28.96313,241.3429,88.5403,0.0,81.21395,0.113748975,0.0,77.82033,8.330017
24588,20915280.0,0.0,18.300293,14.871643,21.610962,21.261322,22.052551,21.70935,18.300323,18.300354,18.300354,18.300385,0.0,0.032083947,0.032083947,0.049584318,25.0,18.300018,0.0,0.0,0.0,-0.0028848643,9.54197e-21,0.0,81.21456,24.981583,29.315218,96.0,0.057865795,28.958693,241.34259,88.54159,0.0,81.21456,0.113752216,0.0,77.820854,8.330017
24589,20915340.0,0.0,18.300262,14.874908,21.609009,21.259064,22.05075,21.707642,18.300323,18.300354,18.300354,18.300354,0.0,0.032084703,0.032084703,0.04958558,25.0,18.300018,0.0,0.0,0.0,-0.003315327,9.54197e-21,0.0,81.21475,24.982573,29.318153,96.0,0.057856604,28.954586,241.3423,88.54298,0.0,81.21475,0.11375499,0.0,77.820984,8.330017
24590,20915400.0,0.0,18.300201,14.878021,21.607025,21.256805,22.04895,21.705933,18.300293,18.300323,18.300323,18.300323,0.0,0.03208534,0.03208534,0.049586643,25.0,18.300018,0.0,0.0,0.0,-0.0037227585,9.54197e-21,0.0,81.21466,24.983786,29.320795,96.0,0.05784825,28.950891,241.34204,88.544365,0.0,81.21466,0.113757335,0.0,77.82085,8.330017
24591,20915460.0,0.0,18.30017,14.880981,21.605072,21.254578,22.04715,21.704254,18.300262,18.300293,18.300293,18.300293,0.0,0.032085862,0.032085862,0.04958751,25.0,18.300018,0.0,0.0,0.0,-0.0036881124,9.54197e-21,0.0,81.21431,24.985182,29.323124,96.0,0.057840798,28.947628,241.3418,88.54573,0.0,81.21431,0.113759235,0.0,77.82047,8.330017
24592,20915520.0,0.0,18.30014,14.88382,21.60315,21.25238,22.04538,21.702576,18.300232,18.300262,18.300262,18.300262,0.0,0.032086276,0.032086276,0.049588192,25.0,18.300018,0.0,0.0,0.0,-0.0036661974,9.54197e-21,0.0,81.21377,24.986685,29.325146,96.0,0.05783426,28.944796,241.34158,88.54704,0.0,81.21377,0.11376075,0.0,77.819916,8.330017
24593,20915580.0,0.0,18.30011,14.886475,21.601196,21.250153,22.04361,21.700897,18.300201,18.300232,18.300232,18.300262,0.0,0.032086592,0.032086592,0.04958871,25.0,18.300018,0.0,0.0,0.0,-0.0039485176,9.54197e-21,0.0,81.21308,24.98823,29.326847,96.0,0.057828695,28.942411,241.34138,88.54828,0.0,81.21308,0.1137619,0.0,77.81924,8.330017
24594,20915640.0,0.0,18.30008,14.888977,21.599274,21.247986,22.04184,21.69925,18.30017,18.300201,18.300201,18.300232,0.0,0.03208683,0.03208683,0.049589097,25.0,18.300018,0.0,0.0,0.0,-0.0042548925,9.54197e-21,0.0,81.21231,24.98976,29.328192,96.0,0.05782428,28.940535,241.34123,88.549416,0.0,81.21231,0.11376276,0.0,77.818474,8.330017
24595,20915700.0,0.0,18.300018,14.891296,21.597382,21.245789,22.04007,21.69757,18.30011,18.30017,18.30017,18.30017,0.0,0.03208698,0.03208698,0.049589332,25.0,18.300018,0.0,0.0,0.0,-0.004740977,9.54197e-21,0.0,81.21144,24.991295,29.329187,96.0,0.057820953,28.939137,241.34108,88.55047,0.0,81.21144,0.113763295,0.0,77.81762,8.330017
24596,20915760.0,0.0,18.299988,14.893433,21.595459,21.243652,22.03833,21.695953,18.30008,18.30014,18.30014,18.30014,0.0,0.032087065,0.032087065,0.049589455,25.0,18.300018,0.0,0.0,0.0,-0.00488634,9.54197e-21,0.0,81.21053,24.992765,29.32978,96.0,0.05781896,28.938309,241.34097,88.55141,0.0,81.21053,0.11376359,0.0,77.816734,8.330017
24597,20915820.0,0.0,18.299957,14.895386,21.593597,21.241486,22.03659,21.694305,18.300049,18.30011,18.30011,18.30011,0.0,0.03208709,0.03208709,0.04958949,25.0,18.300018,0.0,0.0,0.0,-0.0048941905,9.54197e-21,0.0,81.20961,24.994146,29.329958,96.0,0.057818357,28.938059,241.34088,88.55223,0.0,81.20961,0.11376368,0.0,77.81584,8.330017
24598,20915880.0,0.0,18.299896,14.897125,21.591705,21.23935,22.034851,21.692688,18.299988,18.30008,18.30008,18.30008,0.0,0.032087073,0.032087073,0.049589433,25.0,18.300018,0.0,0.0,0.0,-0.0050713317,9.54197e-21,0.0,81.2087,24.995426,29.329725,96.0,0.057819154,28.938385,241.3408,88.55295,0.0,81.2087,0.11376358,0.0,77.81496,8.330017
24599,20915940.0,0.0,18.299866,14.898682,21.589844,21.237244,22.033112,21.69107,18.299957,18.300018,18.300018,18.300049,0.0,0.032087013,0.032087013,0.04958932,25.0,18.300018,0.0,0.0,0.0,-0.005411696,9.54197e-21,0.0,81.20782,24.996588,29.329052,96.0,0.057821468,28.939327,241.34076,88.55356,0.0,81.20782,0.113763355,0.0,77.81412,8.330017
24600,20916000.0,0.0,18.299805,14.899994,21.587982,21.235138,22.031403,21.689453,18.299927,18.299988,18.299988,18.299988,0.0,0.032086927,0.032086927,0.049589172,25.0,18.300018,0.0,0.0,0.0,-0.005470944,9.54197e-21,0.0,81.206985,24.997625,29.32795,96.0,0.057825293,28.940872,241.34071,88.55407,0.0,81.206985,0.113763034,0.0,77.813324,8.330017
24601,20916060.0,0.0,18.299744,14.901215,21.58609,21.23294,22.029694,21.687836,18.299866,18.299927,18.299927,18.299957,0.0,0.03208682,0.03208682,0.049588975,25.0,18.300018,0.0,0.0,0.0,-0.006162856,9.54197e-21,0.0,81.2062,24.998539,29.326353,96.0,0.05783085,28.943106,241.3407,88.554474,0.0,81.2062,0.11376261,0.0,77.81256,8.330017
24602,20916120.0,0.0,18.299774,14.902374,21.584198,21.230743,22.027985,21.686218,18.299835,18.299896,18.299896,18.299896,0.0,0.032086693,0.032086693,0.049588755,25.0,18.300018,0.0,0.0,0.0,-0.0030292645,9.54197e-21,0.0,81.20547,24.999327,29.324383,96.0,0.057837717,28.945864,241.34068,88.554794,0.0,81.20547,0.11376214,0.0,77.811874,8.330017
24603,20916180.0,0.0,18.299805,14.903503,21.582306,21.228577,22.026276,21.6846,18.299805,18.299866,18.299866,18.299866,0.0,0.03208656,0.03208656,0.04958852,25.0,18.300018,0.0,0.0,0.0,-0.00052748324,9.54197e-21,0.0,81.20481,25.000004,29.322344,96.0,0.057844825,28.948715,241.3407,88.555046,0.0,81.20481,0.11376164,0.0,77.81124,8.330017
24604,20916240.0,0.0,18.299835,14.904572,21.580414,21.22641,22.024567,21.682983,18.299805,18.299835,18.299835,18.299835,0.0,0.032086413,0.032086413,0.04958827,25.0,18.300018,0.0,0.0,0.0,0.0020786454,9.54197e-21,0.0,81.20421,25.000563,29.320183,96.0,0.057852358,28.951744,241.3407,88.55521,0.0,81.20421,0.1137611,0.0,77.81068,8.330017
24605,20916300.0,0.0,18.299805,14.905579,21.578552,21.224243,22.022888,21.681396,18.299805,18.299805,18.299805,18.299835,0.0,0.032086264,0.032086264,0.049588017,25.0,18.300018,0.0,0.0,0.0,0.00091315084,9.54197e-21,0.0,81.20369,25.001022,29.318169,96.0,0.057859354,28.954563,241.34073,88.55531,0.0,81.20369,0.11376055,0.0,77.81018,8.330017
24606,20916360.0,0.0,18.299744,14.906555,21.57666,21.222015,22.02121,21.67978,18.299805,18.299805,18.299805,18.299805,0.0,0.03208612,0.03208612,0.04958776,25.0,18.300018,0.0,0.0,0.0,-0.0030543427,9.54197e-21,0.0,81.20323,25.001379,29.316162,96.0,0.057866316,28.95737,241.34074,88.55536,0.0,81.20323,0.113759995,0.0,77.80975,8.330017
24607,20916420.0,0.0,18.299713,14.907471,21.574768,21.219788,22.019531,21.678192,18.299774,18.299805,18.299805,18.299805,0.0,0.032085977,0.032085977,0.04958752,25.0,18.300018,0.0,0.0,0.0,-0.004257468,9.54197e-21,0.0,81.20285,25.00164,29.313833,96.0,0.057874467,28.960632,241.34077,88.55536,0.0,81.20285,0.11375948,0.0,77.80939,8.330017
24608,20916480.0,0.0,18.299713,14.908295,21.572876,21.21756,22.017853,21.676575,18.299744,18.299774,18.299774,18.299805,0.0,0.032085847,0.032085847,0.049587302,25.0,18.300018,0.0,0.0,0.0,-0.002625218,9.54197e-21,0.0,81.20252,25.001818,29.311195,96.0,0.05788375,28.964325,241.3408,88.55533,0.0,81.20252,0.113758996,0.0,77.80908,8.330017
24609,20916540.0,0.0,18.299713,14.909088,21.570984,21.215363,22.016205,21.674988,18.299744,18.299774,18.299774,18.299774,0.0,0.03208573,0.03208573,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.0012351354,9.54197e-21,0.0,81.20224,25.001932,29.308445,96.0,0.057893466,28.96818,241.34084,88.55527,0.0,81.20224,0.113758564,0.0,77.80882,8.330017
24610,20916600.0,0.0,18.299744,14.909821,21.569122,21.213165,22.014557,21.6734,18.299713,18.299744,18.299744,18.299744,0.0,0.03208562,0.03208562,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00045059502,9.54197e-21,0.0,81.20202,25.001976,29.305544,96.0,0.057903737,28.972239,241.34087,88.555176,0.0,81.20202,0.11375817,0.0,77.80862,8.330017
24611,20916660.0,0.0,18.299683,14.910461,21.56723,21.210876,22.012909,21.671814,18.299713,18.299744,18.299744,18.299744,0.0,0.032085527,0.032085527,0.049586754,25.0,18.300018,0.0,0.0,0.0,-0.0016231695,9.54197e-21,0.0,81.20184,25.00197,29.302677,96.0,0.057913907,28.97625,241.34091,88.55506,0.0,81.20184,0.113757804,0.0,77.80846,8.330017
24612,20916720.0,0.0,18.299652,14.911041,21.565308,21.208618,22.011261,21.670197,18.299713,18.299713,18.299713,18.299744,0.0,0.03208544,0.03208544,0.049586616,25.0,18.300018,0.0,0.0,0.0,-0.0033851299,9.54197e-21,0.0,81.201706,25.001923,29.299618,96.0,0.057924803,28.980536,241.34094,88.55495,0.0,81.201706,0.1137575,0.0,77.808334,8.330017
24613,20916780.0,0.0,18.299622,14.91153,21.563416,21.20636,22.009613,21.66861,18.299683,18.299713,18.299713,18.299713,0.0,0.032085374,0.032085374,0.049586497,25.0,18.300018,0.0,0.0,0.0,-0.0033807065,9.54197e-21,0.0,81.20161,25.001835,29.296282,96.0,0.05793671,28.985205,241.34097,88.554825,0.0,81.20161,0.113757245,0.0,77.80824,8.330017
24614,20916840.0,0.0,18.299622,14.911957,21.561523,21.204132,22.007996,21.667053,18.299652,18.299683,18.299683,18.299683,0.0,0.032085314,0.032085314,0.049586404,25.0,18.300018,0.0,0.0,0.0,-0.0021098747,9.54197e-21,0.0,81.20153,25.001724,29.292706,96.0,0.057949524,28.990211,241.341,88.554695,0.0,81.20153,0.11375704,0.0,77.808174,8.330017
24615,20916900.0,0.0,18.299622,14.912323,21.559662,21.201904,22.006348,21.665466,18.299652,18.299683,18.299683,18.299683,0.0,0.03208527,0.03208527,0.049586333,25.0,18.300018,0.0,0.0,0.0,-0.0012847245,9.54197e-21,0.0,81.20147,25.001598,29.288986,96.0,0.05796286,28.995419,241.34102,88.55457,0.0,81.20147,0.11375687,0.0,77.80812,8.330017
24616,20916960.0,0.0,18.299591,14.912598,21.55774,21.199585,22.00473,21.66388,18.299622,18.299652,18.299652,18.299652,0.0,0.032085236,0.032085236,0.049586277,25.0,18.300018,0.0,0.0,0.0,-0.0016230197,9.54197e-21,0.0,81.20143,25.001455,29.285112,96.0,0.0579768,29.000845,241.34105,88.55446,0.0,81.20143,0.11375675,0.0,77.80809,8.330017
24617,20917020.0,0.0,18.29956,14.912781,21.555847,21.197266,22.003143,21.662292,18.299622,18.299622,18.299622,18.299652,0.0,0.032085214,0.032085214,0.04958624,25.0,18.300018,0.0,0.0,0.0,-0.0026655546,9.54197e-21,0.0,81.2014,25.001308,29.28107,96.0,0.05799135,29.006502,241.34106,88.55435,0.0,81.2014,0.11375668,0.0,77.80806,8.330017
24618,20917080.0,0.0,18.29953,14.912872,21.553955,21.194977,22.001526,21.660736,18.299591,18.299622,18.299622,18.299622,0.0,0.0320852,0.0320852,0.04958622,25.0,18.300018,0.0,0.0,0.0,-0.0031893558,9.54197e-21,0.0,81.20138,25.001162,29.276804,96.0,0.058006734,29.012478,241.3411,88.55425,0.0,81.20138,0.11375663,0.0,77.80804,8.330017
24619,20917140.0,0.0,18.2995,14.912872,21.552063,21.192719,21.999908,21.65915,18.29956,18.299591,18.299591,18.299591,0.0,0.032085195,0.032085195,0.049586214,25.0,18.300018,0.0,0.0,0.0,-0.0030645807,9.54197e-21,0.0,81.201355,25.001013,29.2723,96.0,0.058022976,29.018778,241.34111,88.55416,0.0,81.201355,0.11375661,0.0,77.808014,8.330017
24620,20917200.0,0.0,18.2995,14.912781,21.55017,21.19046,21.998322,21.657593,18.29953,18.299591,18.299591,18.299591,0.0,0.032085203,0.032085203,0.049586225,25.0,18.300018,0.0,0.0,0.0,-0.0023943032,9.54197e-21,0.0,81.20134,25.00087,29.267565,96.0,0.058040086,29.025408,241.34113,88.554085,0.0,81.20134,0.11375663,0.0,77.808,8.330017
24621,20917260.0,0.0,18.299469,14.912598,21.548279,21.18811,21.996735,21.656006,18.29953,18.29956,18.29956,18.29956,0.0,0.03208521,0.03208521,0.049586248,25.0,18.300018,0.0,0.0,0.0,-0.0026653775,9.54197e-21,0.0,81.20131,25.000736,29.262617,96.0,0.058057975,29.032337,241.34113,88.554016,0.0,81.20131,0.113756664,0.0,77.807976,8.330017
24622,20917320.0,0.0,18.299438,14.9122925,21.546356,21.18576,21.995148,21.65445,18.2995,18.29953,18.29953,18.29953,0.0,0.03208523,0.03208523,0.049586274,25.0,18.300018,0.0,0.0,0.0,-0.003154459,9.54197e-21,0.0,81.20127,25.000614,29.25744,96.0,0.058076695,29.039583,241.34114,88.55396,0.0,81.20127,0.11375672,0.0,77.80794,8.330017
24623,20917380.0,0.0,18.299408,14.911896,21.544464,21.183441,21.99356,21.652893,18.299469,18.2995,18.2995,18.29953,0.0,0.032085247,0.032085247,0.04958631,25.0,18.300018,0.0,0.0,0.0,-0.003048439,9.54197e-21,0.0,81.20123,25.000504,29.252005,96.0,0.058096364,29.047194,241.34116,88.553925,0.0,81.20123,0.11375681,0.0,77.8079,8.330017
24624,20917440.0,0.0,18.299408,14.911407,21.542572,21.181152,21.991974,21.651337,18.299438,18.2995,18.2995,18.2995,0.0,0.032085273,0.032085273,0.049586352,25.0,18.300018,0.0,0.0,0.0,-0.00287295,9.54197e-21,0.0,81.20117,25.000406,29.246336,96.0,0.058116872,29.05513,241.34116,88.553894,0.0,81.20117,0.1137569,0.0,77.80784,8.330017
24625,20917500.0,0.0,18.299377,14.910828,21.54068,21.178833,21.990417,21.64978,18.299438,18.299469,18.299469,18.299469,0.0,0.032085303,0.032085303,0.0495864,25.0,18.300018,0.0,0.0,0.0,-0.002479848,9.54197e-21,0.0,81.2011,25.000322,29.240427,96.0,0.058138262,29.063404,241.34116,88.55387,0.0,81.2011,0.113757,0.0,77.80777,8.330017
24626,20917560.0,0.0,18.299347,14.910095,21.538757,21.176483,21.98883,21.648224,18.299408,18.299438,18.299438,18.299438,0.0,0.03208533,0.03208533,0.049586453,25.0,18.300018,0.0,0.0,0.0,-0.0034264848,9.54197e-21,0.0,81.20102,25.000254,29.234297,96.0,0.058160447,29.071987,241.34117,88.55386,0.0,81.20102,0.11375711,0.0,77.807686,8.330017
24627,20917620.0,0.0,18.299316,14.909271,21.536865,21.174103,21.987274,21.646637,18.299377,18.299408,18.299408,18.299408,0.0,0.03208536,0.03208536,0.04958651,25.0,18.300018,0.0,0.0,0.0,-0.003934188,9.54197e-21,0.0,81.20092,25.000196,29.227865,96.0,0.058183722,29.08099,241.34117,88.55386,0.0,81.20092,0.11375722,0.0,77.807594,8.330017
24628,20917680.0,0.0,18.299286,14.908325,21.534973,21.171753,21.985718,21.645111,18.299347,18.299377,18.299377,18.299408,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,-0.0035143355,9.54197e-21,0.0,81.200806,25.00015,29.221117,96.0,0.05820815,29.090437,241.34117,88.55388,0.0,81.200806,0.11375735,0.0,77.80748,8.330017
24629,20917740.0,0.0,18.299255,14.907288,21.53305,21.169434,21.984161,21.643555,18.299316,18.299377,18.299377,18.299377,0.0,0.032085426,0.032085426,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.0028745166,9.54197e-21,0.0,81.200676,25.000118,29.214096,96.0,0.058233555,29.100266,241.34117,88.553894,0.0,81.200676,0.11375747,0.0,77.80736,8.330017
24630,20917800.0,0.0,18.299255,14.906097,21.531189,21.167084,21.982605,21.641998,18.299286,18.299347,18.299347,18.299347,0.0,0.032085456,0.032085456,0.049586676,25.0,18.300018,0.0,0.0,0.0,-0.0025804755,9.54197e-21,0.0,81.20053,25.000097,29.206833,96.0,0.05825983,29.110432,241.34117,88.55392,0.0,81.20053,0.113757595,0.0,77.80722,8.330017
24631,20917860.0,0.0,18.299194,14.904785,21.529266,21.164703,21.98108,21.640472,18.299255,18.299316,18.299316,18.299316,0.0,0.03208549,0.03208549,0.04958673,25.0,18.300018,0.0,0.0,0.0,-0.0035301489,9.54197e-21,0.0,81.20037,25.000088,29.199324,96.0,0.058287006,29.120949,241.34117,88.55394,0.0,81.20037,0.11375771,0.0,77.80706,8.330017
24632,20917920.0,0.0,18.299164,14.903351,21.527344,21.162292,21.979523,21.638916,18.299225,18.299286,18.299286,18.299286,0.0,0.032085523,0.032085523,0.04958678,25.0,18.300018,0.0,0.0,0.0,-0.004296424,9.54197e-21,0.0,81.2002,25.000088,29.191494,96.0,0.05831533,29.13191,241.34119,88.55398,0.0,81.2002,0.113757834,0.0,77.80689,8.330017
24633,20917980.0,0.0,18.299133,14.901794,21.525452,21.159912,21.977997,21.63736,18.299194,18.299255,18.299255,18.299255,0.0,0.032085553,0.032085553,0.049586833,25.0,18.300018,0.0,0.0,0.0,-0.004478204,9.54197e-21,0.0,81.20001,25.000093,29.183336,96.0,0.05834483,29.143328,241.34119,88.554016,0.0,81.20001,0.113757946,0.0,77.8067,8.330017
24634,20918040.0,0.0,18.299103,14.900085,21.52356,21.157562,21.97647,21.635834,18.299164,18.299225,18.299225,18.299225,0.0,0.032085583,0.032085583,0.049586885,25.0,18.300018,0.0,0.0,0.0,-0.0037156094,9.54197e-21,0.0,81.19981,25.000105,29.174835,96.0,0.058375586,29.155233,241.34119,88.554054,0.0,81.19981,0.11375806,0.0,77.80651,8.330017
24635,20918100.0,0.0,18.299072,14.898254,21.521667,21.155212,21.974945,21.634308,18.299133,18.299194,18.299194,18.299194,0.0,0.032085612,0.032085612,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.0030638527,9.54197e-21,0.0,81.199585,25.000124,29.16604,96.0,0.05840738,29.167542,241.34119,88.5541,0.0,81.199585,0.11375817,0.0,77.8063,8.330017
24636,20918160.0,0.0,18.299042,14.896271,21.519745,21.152771,21.97342,21.632751,18.299103,18.299164,18.299164,18.299164,0.0,0.03208564,0.03208564,0.049586985,25.0,18.300018,0.0,0.0,0.0,-0.0038008,9.54197e-21,0.0,81.199356,25.000149,29.156975,96.0,0.05844016,29.180235,241.34119,88.55414,0.0,81.199356,0.113758266,0.0,77.806076,8.330017
24637,20918220.0,0.0,18.29898,14.894165,21.517822,21.15036,21.971893,21.631226,18.299072,18.299133,18.299133,18.299133,0.0,0.03208567,0.03208567,0.04958703,25.0,18.300018,0.0,0.0,0.0,-0.004579415,9.54197e-21,0.0,81.19911,25.000177,29.147573,96.0,0.05847414,29.193396,241.34119,88.554184,0.0,81.19911,0.11375836,0.0,77.80584,8.330017
24638,20918280.0,0.0,18.29895,14.891907,21.51593,21.14798,21.970367,21.6297,18.299042,18.299103,18.299103,18.299103,0.0,0.032085694,0.032085694,0.049587075,25.0,18.300018,0.0,0.0,0.0,-0.004390079,9.54197e-21,0.0,81.19886,25.000208,29.137798,96.0,0.058509473,29.20708,241.3412,88.55424,0.0,81.19886,0.11375847,0.0,77.805595,8.330017
24639,20918340.0,0.0,18.29895,14.889496,21.514008,21.145569,21.968872,21.628174,18.299011,18.299072,18.299072,18.299072,0.0,0.03208572,0.03208572,0.04958712,25.0,18.300018,0.0,0.0,0.0,-0.0040805386,9.54197e-21,0.0,81.19859,25.000242,29.127693,96.0,0.058546,29.221228,241.3412,88.55428,0.0,81.19859,0.113758564,0.0,77.805336,8.330017
24640,20918400.0,0.0,18.29892,14.886932,21.512146,21.143219,21.967377,21.626648,18.29898,18.299042,18.299042,18.299042,0.0,0.032085747,0.032085747,0.04958716,25.0,18.300018,0.0,0.0,0.0,-0.0033933523,9.54197e-21,0.0,81.19831,25.000277,29.117245,96.0,0.058583755,29.235857,241.3412,88.55433,0.0,81.19831,0.11375865,0.0,77.80507,8.330017
24641,20918460.0,0.0,18.298859,14.884247,21.510223,21.140747,21.96585,21.625122,18.29895,18.299011,18.299011,18.299011,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.004314413,9.54197e-21,0.0,81.19802,25.000315,29.106506,96.0,0.05862257,29.250893,241.34122,88.554375,0.0,81.19802,0.113758735,0.0,77.80479,8.330017
24642,20918520.0,0.0,18.298828,14.881378,21.5083,21.138336,21.964355,21.623596,18.29892,18.29898,18.29898,18.29898,0.0,0.03208579,0.03208579,0.04958724,25.0,18.300018,0.0,0.0,0.0,-0.0049637966,9.54197e-21,0.0,81.197716,25.00035,29.095385,96.0,0.058662746,29.266459,241.34122,88.55442,0.0,81.197716,0.113758825,0.0,77.8045,8.330017
24643,20918580.0,0.0,18.298798,14.878357,21.506378,21.135895,21.96286,21.62207,18.298859,18.29892,18.29892,18.29895,0.0,0.032085814,0.032085814,0.04958728,25.0,18.300018,0.0,0.0,0.0,-0.004707198,9.54197e-21,0.0,81.1974,25.000387,29.08386,96.0,0.05870438,29.282597,241.34123,88.55447,0.0,81.1974,0.113758914,0.0,77.80419,8.330017
24644,20918640.0,0.0,18.298767,14.875153,21.504486,21.133514,21.961365,21.620544,18.298828,18.29889,18.29889,18.29889,0.0,0.032085836,0.032085836,0.049587317,25.0,18.300018,0.0,0.0,0.0,-0.004061608,9.54197e-21,0.0,81.19708,25.000423,29.071962,96.0,0.05874736,29.29925,241.34123,88.55451,0.0,81.19708,0.11375899,0.0,77.80388,8.330017
24645,20918700.0,0.0,18.298737,14.871826,21.502594,21.131104,21.95987,21.61905,18.298798,18.298859,18.298859,18.298859,0.0,0.032085862,0.032085862,0.049587354,25.0,18.300018,0.0,0.0,0.0,-0.003717292,9.54197e-21,0.0,81.19675,25.000458,29.059734,96.0,0.05879154,29.316372,241.34125,88.55456,0.0,81.19675,0.11375907,0.0,77.80356,8.330017
24646,20918760.0,0.0,18.298676,14.868317,21.500671,21.128632,21.958405,21.617523,18.298767,18.298828,18.298828,18.298828,0.0,0.03208588,0.03208588,0.04958739,25.0,18.300018,0.0,0.0,0.0,-0.004486968,9.54197e-21,0.0,81.1964,25.000494,29.047161,96.0,0.05883695,29.333977,241.34125,88.5546,0.0,81.1964,0.11375916,0.0,77.80322,8.330017
24647,20918820.0,0.0,18.298615,14.864624,21.498749,21.12619,21.95691,21.615997,18.298737,18.298798,18.298798,18.298798,0.0,0.032085903,0.032085903,0.04958743,25.0,18.300018,0.0,0.0,0.0,-0.0051951935,9.54197e-21,0.0,81.196045,25.000528,29.034191,96.0,0.058883797,29.35213,241.34126,88.55464,0.0,81.196045,0.113759235,0.0,77.80289,8.330017
24648,20918880.0,0.0,18.298584,14.860779,21.496857,21.123749,21.955444,21.614471,18.298676,18.298737,18.298737,18.298767,0.0,0.032085925,0.032085925,0.049587466,25.0,18.300018,0.0,0.0,0.0,-0.005383168,9.54197e-21,0.0,81.19568,25.000563,29.020817,96.0,0.058932103,29.370857,241.34128,88.55469,0.0,81.19568,0.113759324,0.0,77.802536,8.330017
24649,20918940.0,0.0,18.298553,14.85672,21.494965,21.121307,21.953949,21.612976,18.298645,18.298706,18.298706,18.298706,0.0,0.032085948,0.032085948,0.049587507,25.0,18.300018,0.0,0.0,0.0,-0.0047454042,9.54197e-21,0.0,81.195305,25.000593,29.007015,96.0,0.05898195,29.39018,241.34128,88.55473,0.0,81.195305,0.1137594,0.0,77.80217,8.330017
24650,20919000.0,0.0,18.298523,14.852509,21.493073,21.118896,21.952484,21.61148,18.298615,18.298676,18.298676,18.298676,0.0,0.03208597,0.03208597,0.049587544,25.0,18.300018,0.0,0.0,0.0,-0.0041444483,9.54197e-21,0.0,81.194916,25.000624,28.992838,96.0,0.05903315,29.410028,241.3413,88.55477,0.0,81.194916,0.11375948,0.0,77.8018,8.330017
24651,20919060.0,0.0,18.298462,14.848145,21.49115,21.116425,21.95102,21.609955,18.298553,18.298645,18.298645,18.298645,0.0,0.032085992,0.032085992,0.049587585,25.0,18.300018,0.0,0.0,0.0,-0.004809664,9.54197e-21,0.0,81.19452,25.000654,28.978296,96.0,0.059085652,29.430386,241.34131,88.55482,0.0,81.19452,0.11375957,0.0,77.80142,8.330017
24652,20919120.0,0.0,18.298431,14.843567,21.489227,21.113953,21.949554,21.60846,18.298523,18.298584,18.298584,18.298615,0.0,0.032086015,0.032086015,0.049587622,25.0,18.300018,0.0,0.0,0.0,-0.0054910528,9.54197e-21,0.0,81.194115,25.000683,28.963339,96.0,0.059139658,29.451323,241.34132,88.554855,0.0,81.194115,0.11375966,0.0,77.801025,8.330017
24653,20919180.0,0.0,18.2984,14.838806,21.487305,21.111511,21.94809,21.606964,18.298492,18.298553,18.298553,18.298553,0.0,0.03208604,0.03208604,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.005282757,9.54197e-21,0.0,81.193695,25.000711,28.947935,96.0,0.059195288,29.472893,241.34132,88.5549,0.0,81.193695,0.11375974,0.0,77.80062,8.330017
24654,20919240.0,0.0,18.29834,14.833832,21.485413,21.10907,21.946625,21.605469,18.298431,18.298523,18.298523,18.298523,0.0,0.032086067,0.032086067,0.049587704,25.0,18.300018,0.0,0.0,0.0,-0.0049790647,9.54197e-21,0.0,81.19326,25.000738,28.932121,96.0,0.059252378,29.495031,241.34134,88.55494,0.0,81.19326,0.11375983,0.0,77.8002,8.330017
24655,20919300.0,0.0,18.29831,14.828705,21.48352,21.106628,21.94519,21.603973,18.2984,18.298462,18.298462,18.298492,0.0,0.032086086,0.032086086,0.04958775,25.0,18.300018,0.0,0.0,0.0,-0.004345977,9.54197e-21,0.0,81.19282,25.000765,28.915888,96.0,0.059310984,29.517757,241.34135,88.554985,0.0,81.19282,0.11375993,0.0,77.79978,8.330017
24656,20919360.0,0.0,18.298248,14.823364,21.481598,21.104126,21.943726,21.602448,18.29837,18.298431,18.298431,18.298431,0.0,0.03208611,0.03208611,0.04958779,25.0,18.300018,0.0,0.0,0.0,-0.0052409433,9.54197e-21,0.0,81.19236,25.000792,28.899284,96.0,0.059370924,29.541,241.34137,88.55502,0.0,81.19236,0.11376002,0.0,77.79934,8.330017
24657,20919420.0,0.0,18.298218,14.817841,21.479706,21.101654,21.94226,21.600952,18.29831,18.2984,18.2984,18.2984,0.0,0.03208614,0.03208614,0.04958783,25.0,18.300018,0.0,0.0,0.0,-0.005845515,9.54197e-21,0.0,81.191895,25.000816,28.882227,96.0,0.059432503,29.564884,241.34138,88.55507,0.0,81.191895,0.11376011,0.0,77.79889,8.330017
24658,20919480.0,0.0,18.298157,14.812103,21.477783,21.099182,21.940826,21.599457,18.298279,18.29834,18.29834,18.29837,0.0,0.032086164,0.032086164,0.04958788,25.0,18.300018,0.0,0.0,0.0,-0.005555151,9.54197e-21,0.0,81.191414,25.00084,28.864687,96.0,0.059495807,29.589436,241.3414,88.55511,0.0,81.191414,0.11376022,0.0,77.79842,8.330017
24659,20919540.0,0.0,18.298126,14.806152,21.475891,21.09671,21.939392,21.597992,18.298218,18.29831,18.29831,18.29831,0.0,0.032086194,0.032086194,0.049587924,25.0,18.300018,0.0,0.0,0.0,-0.0049072164,9.54197e-21,0.0,81.190926,25.000864,28.84671,96.0,0.059560694,29.614607,241.34142,88.55515,0.0,81.190926,0.113760315,0.0,77.79796,8.330017
24660,20919600.0,0.0,18.298065,14.800018,21.473999,21.094269,21.937958,21.596497,18.298187,18.298248,18.298248,18.298279,0.0,0.032086223,0.032086223,0.049587976,25.0,18.300018,0.0,0.0,0.0,-0.005918243,9.54197e-21,0.0,81.19042,25.000885,28.82807,96.0,0.05962798,29.640705,241.34143,88.5552,0.0,81.19042,0.11376043,0.0,77.79747,8.330017
24661,20919660.0,0.0,18.297882,14.793091,21.472046,21.091705,21.936493,21.59497,18.298126,18.298218,18.298218,18.298218,0.0,0.032086253,0.032086253,0.04958803,25.0,18.300018,0.0,0.0,0.0,-0.009746788,9.54197e-21,0.0,81.189896,25.000908,28.809086,96.0,0.059696496,29.667282,241.34145,88.555244,0.0,81.189896,0.11376052,0.0,77.79697,8.330017
24662,20919720.0,0.0,18.297363,14.784882,21.470093,21.089172,21.935059,21.593475,18.298004,18.298126,18.298126,18.298157,0.0,0.032086294,0.032086294,0.0495881,25.0,18.300018,0.0,0.0,0.0,-0.031042622,9.54197e-21,0.0,81.18936,25.000904,28.788359,96.0,0.05977131,29.6963,241.34146,88.55529,0.0,81.18936,0.11376069,0.0,77.79644,8.330017
24663,20919780.0,0.0,18.296906,14.775421,21.46817,21.086609,21.933624,21.59198,18.29779,18.298004,18.298004,18.298035,0.0,0.032086365,0.032086365,0.049588222,25.0,18.300018,0.0,0.0,0.0,-0.044303935,9.54197e-21,0.0,81.188774,25.000866,28.764456,96.0,0.059857614,29.72976,241.34148,88.55534,0.0,81.188774,0.11376095,0.0,77.79588,8.330017
24664,20919840.0,0.0,18.29654,14.7647705,21.466248,21.084106,21.93222,21.590485,18.297424,18.297821,18.297821,18.297852,0.0,0.032086458,0.032086458,0.049588386,25.0,18.300018,0.0,0.0,0.0,-0.04984999,9.54197e-21,0.0,81.18816,25.00078,28.737406,96.0,0.05995533,29.767632,241.34149,88.5554,0.0,81.18816,0.1137613,0.0,77.795296,8.330017
24665,20919900.0,0.0,18.296448,14.75293,21.464325,21.081573,21.930786,21.588959,18.297089,18.297577,18.297577,18.297607,0.0,0.03208658,0.03208658,0.0495886,25.0,18.300018,0.0,0.0,0.0,-0.03649267,9.54197e-21,0.0,81.18749,25.000668,28.70662,96.0,0.06006654,29.810732,241.3415,88.555466,0.0,81.18749,0.11376177,0.0,77.79465,8.330017
24666,20919960.0,0.0,18.296448,14.73999,21.462341,21.078949,21.929352,21.587433,18.296783,18.297272,18.297272,18.297333,0.0,0.032086723,0.032086723,0.049588848,25.0,18.300018,0.0,0.0,0.0,-0.01959213,9.54197e-21,0.0,81.18675,25.000557,28.673035,96.0,0.06018786,29.857752,241.34152,88.55556,0.0,81.18675,0.11376229,0.0,77.79392,8.330017
24667,20920020.0,0.0,18.296234,14.725952,21.460358,21.076324,21.927917,21.585907,18.2966,18.296997,18.296997,18.297058,0.0,0.032086868,0.032086868,0.049589094,25.0,18.300018,0.0,0.0,0.0,-0.01840855,9.54197e-21,0.0,81.18594,25.000486,28.638113,96.0,0.060313985,29.906643,241.34152,88.55567,0.0,81.18594,0.113762826,0.0,77.793144,8.330017
24668,20920080.0,0.0,18.295929,14.710907,21.458405,21.0737,21.926514,21.584412,18.296417,18.296783,18.296783,18.296844,0.0,0.032087013,0.032087013,0.049589343,25.0,18.300018,0.0,0.0,0.0,-0.024673743,9.54197e-21,0.0,81.18507,25.000444,28.601498,96.0,0.060446195,29.957905,241.34154,88.5558,0.0,81.18507,0.11376337,0.0,77.79229,8.330017
24669,20920140.0,0.0,18.295685,14.694855,21.456451,21.071106,21.92508,21.582886,18.296234,18.29654,18.29654,18.2966,0.0,0.032087166,0.032087166,0.049589608,25.0,18.300018,0.0,0.0,0.0,-0.028449954,9.54197e-21,0.0,81.18411,25.000418,28.562706,96.0,0.06058623,30.01221,241.34154,88.555954,0.0,81.18411,0.11376394,0.0,77.79137,8.330017
24670,20920200.0,0.0,18.295471,14.677856,21.454498,21.068542,21.923676,21.58136,18.29599,18.296356,18.296356,18.296417,0.0,0.032087322,0.032087322,0.04958988,25.0,18.300018,0.0,0.0,0.0,-0.02991425,9.54197e-21,0.0,81.18309,25.000404,28.521708,96.0,0.06073421,30.06961,241.34155,88.55612,0.0,81.18309,0.11376454,0.0,77.79038,8.330017
24671,20920260.0,0.0,18.29538,14.659973,21.452484,21.065826,21.922241,21.579834,18.295776,18.296143,18.296143,18.296173,0.0,0.032087494,0.032087494,0.04959017,25.0,18.300018,0.0,0.0,0.0,-0.022415249,9.54197e-21,0.0,81.181984,25.000406,28.478268,96.0,0.060890965,30.130424,241.34157,88.556305,0.0,81.181984,0.11376516,0.0,77.789314,8.330017
24672,20920320.0,0.0,18.295288,14.641235,21.45047,21.06314,21.920837,21.578278,18.295593,18.295929,18.295929,18.29599,0.0,0.032087658,0.032087658,0.049590457,25.0,18.300018,0.0,0.0,0.0,-0.01652192,9.54197e-21,0.0,81.1808,25.000437,28.433207,96.0,0.06105352,30.193514,241.34157,88.5565,0.0,81.1808,0.11376577,0.0,77.78817,8.330017
24673,20920380.0,0.0,18.295166,14.621674,21.448456,21.060455,21.919403,21.576752,18.29544,18.295715,18.295715,18.295776,0.0,0.032087818,0.032087818,0.04959073,25.0,18.300018,0.0,0.0,0.0,-0.0143733425,9.54197e-21,0.0,81.179535,25.000502,28.386793,96.0,0.061220877,30.258488,241.34158,88.55671,0.0,81.179535,0.113766365,0.0,77.78695,8.330017
24674,20920440.0,0.0,18.295013,14.601379,21.446472,21.0578,21.918,21.575226,18.295288,18.295563,18.295563,18.295593,0.0,0.03208797,0.03208797,0.04959099,25.0,18.300018,0.0,0.0,0.0,-0.015671445,9.54197e-21,0.0,81.17821,25.000595,28.339178,96.0,0.061392512,30.32515,241.3416,88.55693,0.0,81.17821,0.11376693,0.0,77.78566,8.330017
24675,20920500.0,0.0,18.29486,14.580322,21.444489,21.055145,21.916595,21.5737,18.295166,18.29541,18.29541,18.29544,0.0,0.032088116,0.032088116,0.04959124,25.0,18.300018,0.0,0.0,0.0,-0.016411912,9.54197e-21,0.0,81.1768,25.000706,28.29025,96.0,0.0615688,30.393652,241.34161,88.55715,0.0,81.1768,0.11376748,0.0,77.78431,8.330017
24676,20920560.0,0.0,18.294708,14.558594,21.442444,21.052368,21.915192,21.572144,18.295044,18.295258,18.295258,18.295319,0.0,0.03208826,0.03208826,0.04959148,25.0,18.300018,0.0,0.0,0.0,-0.017981397,9.54197e-21,0.0,81.17533,25.000835,28.239948,96.0,0.061749984,30.464073,241.34163,88.55739,0.0,81.17533,0.113768004,0.0,77.78289,8.330017
24677,20920620.0,0.0,18.294647,14.536255,21.44043,21.049622,21.913788,21.570587,18.294891,18.295135,18.295135,18.295166,0.0,0.032088395,0.032088395,0.049591713,25.0,18.300018,0.0,0.0,0.0,-0.014838618,9.54197e-21,0.0,81.1738,25.000977,28.18827,96.0,0.061936032,30.536423,241.34164,88.55762,0.0,81.1738,0.11376851,0.0,77.78141,8.330017
24678,20920680.0,0.0,18.294586,14.513306,21.438385,21.046906,21.912384,21.56903,18.29477,18.294983,18.294983,18.295044,0.0,0.032088526,0.032088526,0.04959193,25.0,18.300018,0.0,0.0,0.0,-0.011657292,9.54197e-21,0.0,81.1722,25.00113,28.13566,96.0,0.06212535,30.610075,241.34166,88.55784,0.0,81.1722,0.11376898,0.0,77.77987,8.330017
24679,20920740.0,0.0,18.294556,14.489807,21.43637,21.044159,21.91098,21.567474,18.294678,18.29486,18.29486,18.294922,0.0,0.032088645,0.032088645,0.049592134,25.0,18.300018,0.0,0.0,0.0,-0.00685965,9.54197e-21,0.0,81.170555,25.001295,28.081974,96.0,0.06231846,30.685234,241.34169,88.55807,0.0,81.170555,0.11376943,0.0,77.778275,8.330017
24680,20920800.0,0.0,18.294525,14.46582,21.434357,21.041473,21.909576,21.565948,18.294617,18.29477,18.29477,18.2948,0.0,0.032088753,0.032088753,0.049592316,25.0,18.300018,0.0,0.0,0.0,-0.005345085,9.54197e-21,0.0,81.168846,25.001478,28.02781,96.0,0.06251318,30.761066,241.34172,88.55829,0.0,81.168846,0.11376983,0.0,77.776634,8.330017
24681,20920860.0,0.0,18.294403,14.441376,21.432312,21.038635,21.908173,21.564392,18.294556,18.294678,18.294678,18.294708,0.0,0.03208885,0.03208885,0.049592476,25.0,18.300018,0.0,0.0,0.0,-0.008013135,9.54197e-21,0.0,81.1671,25.00167,27.973154,96.0,0.06270957,30.837584,241.34175,88.5585,0.0,81.1671,0.11377017,0.0,77.77495,8.330017
24682,20920920.0,0.0,18.294342,14.416504,21.430237,21.035828,21.906769,21.562805,18.294495,18.294617,18.294617,18.294647,0.0,0.032088935,0.032088935,0.04959262,25.0,18.300018,0.0,0.0,0.0,-0.0089130085,9.54197e-21,0.0,81.165306,25.001862,27.917803,96.0,0.06290836,30.915075,241.34178,88.55871,0.0,81.165306,0.1137705,0.0,77.773224,8.330017
24683,20920980.0,0.0,18.294312,14.391266,21.428192,21.03305,21.905365,21.561249,18.294434,18.294556,18.294556,18.294556,0.0,0.032089014,0.032089014,0.04959276,25.0,18.300018,0.0,0.0,0.0,-0.0063948617,9.54197e-21,0.0,81.163475,25.002048,27.861809,96.0,0.063109346,30.993467,241.34183,88.5589,0.0,81.163475,0.1137708,0.0,77.77147,8.330017
24684,20921040.0,0.0,18.294312,14.365692,21.426147,21.030273,21.903992,21.559692,18.294373,18.294495,18.294495,18.294495,0.0,0.032089084,0.032089084,0.049592875,25.0,18.300018,0.0,0.0,0.0,-0.0038712353,9.54197e-21,0.0,81.16162,25.002232,27.80552,96.0,0.063311286,31.072271,241.34186,88.55908,0.0,81.16162,0.11377104,0.0,77.76968,8.330017
24685,20921100.0,0.0,18.294373,14.339844,21.424103,21.027527,21.902588,21.558136,18.294342,18.294434,18.294434,18.294434,0.0,0.032089144,0.032089144,0.049592976,25.0,18.300018,0.0,0.0,0.0,-0.000102584374,9.54197e-21,0.0,81.15973,25.002415,27.748827,96.0,0.06351456,31.151644,241.3419,88.55926,0.0,81.15973,0.11377127,0.0,77.76785,8.330017
24686,20921160.0,0.0,18.294342,14.313782,21.422028,21.024658,21.901215,21.55658,18.294342,18.294403,18.294403,18.294403,0.0,0.032089196,0.032089196,0.049593057,25.0,18.300018,0.0,0.0,0.0,-0.000280851,9.54197e-21,0.0,81.15781,25.002598,27.692186,96.0,0.06371752,31.230938,241.34195,88.55942,0.0,81.15781,0.11377145,0.0,77.766014,8.330017
24687,20921220.0,0.0,18.294312,14.287506,21.419952,21.02179,21.89981,21.554993,18.294342,18.294373,18.294373,18.294373,0.0,0.032089233,0.032089233,0.04959312,25.0,18.300018,0.0,0.0,0.0,-0.0013259907,9.54197e-21,0.0,81.155876,25.002775,27.635517,96.0,0.063920476,31.310278,241.342,88.55956,0.0,81.155876,0.11377159,0.0,77.76415,8.330017
24688,20921280.0,0.0,18.294342,14.261078,21.417877,21.018951,21.898438,21.553436,18.294342,18.294342,18.294342,18.294373,0.0,0.032089267,0.032089267,0.049593177,25.0,18.300018,0.0,0.0,0.0,-0.0006493516,9.54197e-21,0.0,81.15393,25.002941,27.578762,96.0,0.06412361,31.389734,241.34206,88.55969,0.0,81.15393,0.113771714,0.0,77.76228,8.330017
24689,20921340.0,0.0,18.294373,14.234528,21.415802,21.016144,21.897034,21.55185,18.294342,18.294342,18.294342,18.294342,0.0,0.03208929,0.03208929,0.049593214,25.0,18.300018,0.0,0.0,0.0,0.0017515401,9.54197e-21,0.0,81.15197,25.003098,27.522049,96.0,0.064326465,31.469131,241.3421,88.55981,0.0,81.15197,0.1137718,0.0,77.7604,8.330017
24690,20921400.0,0.0,18.294434,14.207947,21.413757,21.013336,21.89566,21.550293,18.294342,18.294342,18.294342,18.294342,0.0,0.032089308,0.032089308,0.04959324,25.0,18.300018,0.0,0.0,0.0,0.00365717,9.54197e-21,0.0,81.15,25.003246,27.465624,96.0,0.06452816,31.548128,241.34216,88.559906,0.0,81.15,0.11377185,0.0,77.758514,8.330017
24691,20921460.0,0.0,18.294464,14.181335,21.411652,21.010406,21.894287,21.548706,18.294373,18.294342,18.294342,18.294342,0.0,0.03208931,0.03208931,0.04959325,25.0,18.300018,0.0,0.0,0.0,0.004314425,9.54197e-21,0.0,81.148026,25.003386,27.409395,96.0,0.06472903,31.626844,241.34222,88.56,0.0,81.148026,0.11377188,0.0,77.75662,8.330017
24692,20921520.0,0.0,18.294495,14.154755,21.409546,21.007507,21.892883,21.54712,18.294403,18.294373,18.294373,18.294373,0.0,0.03208931,0.03208931,0.04959325,25.0,18.300018,0.0,0.0,0.0,0.0046978835,9.54197e-21,0.0,81.14606,25.003515,27.353573,96.0,0.06492833,31.704998,241.34229,88.560074,0.0,81.14606,0.11377188,0.0,77.75472,8.330017
24693,20921580.0,0.0,18.294556,14.128235,21.40747,21.004639,21.89151,21.545563,18.294434,18.294403,18.294403,18.294403,0.0,0.032089308,0.032089308,0.049593233,25.0,18.300018,0.0,0.0,0.0,0.005307976,9.54197e-21,0.0,81.14409,25.003633,27.298223,96.0,0.06512579,31.782484,241.34235,88.560135,0.0,81.14409,0.11377185,0.0,77.75284,8.330017
24694,20921640.0,0.0,18.294617,14.101837,21.405396,21.00177,21.890137,21.543976,18.294495,18.294434,18.294434,18.294434,0.0,0.03208929,0.03208929,0.04959321,25.0,18.300018,0.0,0.0,0.0,0.00655865,9.54197e-21,0.0,81.14213,25.003742,27.243301,96.0,0.06532161,31.859377,241.34242,88.56018,0.0,81.14213,0.11377179,0.0,77.75095,8.330017
24695,20921700.0,0.0,18.294708,14.075592,21.40332,20.998932,21.888763,21.54242,18.294556,18.294464,18.294464,18.294464,0.0,0.03208927,0.03208927,0.049593173,25.0,18.300018,0.0,0.0,0.0,0.008536411,9.54197e-21,0.0,81.140175,25.003841,27.188992,96.0,0.065515116,31.935411,241.34248,88.56022,0.0,81.140175,0.113771714,0.0,77.74908,8.330017
24696,20921760.0,0.0,18.29477,14.04953,21.401184,20.995972,21.88739,21.540833,18.294617,18.294525,18.294525,18.294525,0.0,0.03208924,0.03208924,0.04959312,25.0,18.300018,0.0,0.0,0.0,0.008371882,9.54197e-21,0.0,81.13823,25.003933,27.135399,96.0,0.065705925,32.01044,241.34254,88.560234,0.0,81.13823,0.11377162,0.0,77.747215,8.330017
24697,20921820.0,0.0,18.29483,14.023743,21.399078,20.993042,21.886017,21.539246,18.294678,18.294586,18.294586,18.294586,0.0,0.03208921,0.03208921,0.049593065,25.0,18.300018,0.0,0.0,0.0,0.008234236,9.54197e-21,0.0,81.13631,25.004013,27.082518,96.0,0.06589408,32.084476,241.34262,88.56025,0.0,81.13631,0.113771476,0.0,77.74537,8.330017
24698,20921880.0,0.0,18.294952,13.9982605,21.396973,20.990112,21.884644,21.537659,18.29477,18.294647,18.294647,18.294647,0.0,0.03208917,0.03208917,0.049592994,25.0,18.300018,0.0,0.0,0.0,0.009507269,9.54197e-21,0.0,81.1344,25.004084,27.030382,96.0,0.06607946,32.15747,241.3427,88.56024,0.0,81.1344,0.11377134,0.0,77.743546,8.330017
24699,20921940.0,0.0,18.295044,13.9730835,21.394867,20.987213,21.8833,21.536072,18.29483,18.294708,18.294708,18.294708,0.0,0.03208912,0.03208912,0.049592916,25.0,18.300018,0.0,0.0,0.0,0.010800437,9.54197e-21,0.0,81.132515,25.004145,26.979164,96.0,0.06626144,32.22917,241.34276,88.560234,0.0,81.132515,0.11377117,0.0,77.74173,8.330017
24700,20922000.0,0.0,18.295166,13.948303,21.392792,20.984344,21.881927,21.534485,18.294922,18.2948,18.2948,18.29477,0.0,0.032089073,0.032089073,0.04959283,25.0,18.300018,0.0,0.0,0.0,0.012759551,9.54197e-21,0.0,81.130646,25.004196,26.928806,96.0,0.06644024,32.299675,241.34283,88.5602,0.0,81.130646,0.113770984,0.0,77.739944,8.330017
24701,20922060.0,0.0,18.295258,13.92392,21.390656,20.981354,21.880554,21.532898,18.295044,18.294891,18.294891,18.29486,0.0,0.032089017,0.032089017,0.04959273,25.0,18.300018,0.0,0.0,0.0,0.012505362,9.54197e-21,0.0,81.128815,25.004244,26.879538,96.0,0.066615045,32.368645,241.34291,88.56017,0.0,81.128815,0.11377077,0.0,77.73818,8.330017
24702,20922120.0,0.0,18.29538,13.900024,21.38852,20.978394,21.87918,21.531311,18.295135,18.294983,18.294983,18.294952,0.0,0.032088954,0.032088954,0.049592625,25.0,18.300018,0.0,0.0,0.0,0.012162852,9.54197e-21,0.0,81.127,25.004284,26.831324,96.0,0.066786,32.436146,241.34299,88.56013,0.0,81.127,0.11377054,0.0,77.73646,8.330017
24703,20922180.0,0.0,18.295502,13.876648,21.386414,20.975433,21.877838,21.529724,18.295258,18.295074,18.295074,18.295044,0.0,0.032088887,0.032088887,0.049592506,25.0,18.300018,0.0,0.0,0.0,0.013260558,9.54197e-21,0.0,81.12522,25.004314,26.784151,96.0,0.06695313,32.50219,241.34306,88.560074,0.0,81.12522,0.113770284,0.0,77.73475,8.330017
24704,20922240.0,0.0,18.295654,13.853821,21.384308,20.972504,21.876465,21.528137,18.29535,18.295197,18.295197,18.295166,0.0,0.032088816,0.032088816,0.049592387,25.0,18.300018,0.0,0.0,0.0,0.015041539,9.54197e-21,0.0,81.12348,25.00434,26.738157,96.0,0.06711597,32.566578,241.34312,88.560005,0.0,81.12348,0.113770016,0.0,77.73308,8.330017
24705,20922300.0,0.0,18.295776,13.8315735,21.382202,20.969574,21.875122,21.52655,18.295471,18.295288,18.295288,18.295258,0.0,0.032088738,0.032088738,0.049592253,25.0,18.300018,0.0,0.0,0.0,0.01626422,9.54197e-21,0.0,81.12177,25.004358,26.693493,96.0,0.067274,32.629112,241.3432,88.55994,0.0,81.12177,0.113769725,0.0,77.731445,8.330017
24706,20922360.0,0.0,18.295898,13.809998,21.380035,20.966553,21.873749,21.524933,18.295624,18.29541,18.29541,18.29538,0.0,0.032088656,0.032088656,0.049592108,25.0,18.300018,0.0,0.0,0.0,0.015785703,9.54197e-21,0.0,81.1201,25.004374,26.650099,96.0,0.06742743,32.689865,241.34328,88.55985,0.0,81.1201,0.11376942,0.0,77.72985,8.330017
24707,20922420.0,0.0,18.296051,13.789093,21.3779,20.963562,21.872406,21.523346,18.295746,18.295532,18.295532,18.295502,0.0,0.032088567,0.032088567,0.04959196,25.0,18.300018,0.0,0.0,0.0,0.015809705,9.54197e-21,0.0,81.11848,25.004381,26.608042,96.0,0.067576006,32.748745,241.34335,88.55976,0.0,81.11848,0.11376909,0.0,77.728294,8.330017
24708,20922480.0,0.0,18.296173,13.768921,21.375763,20.960571,21.871063,21.521759,18.295868,18.295654,18.295654,18.295624,0.0,0.032088473,0.032088473,0.0495918,25.0,18.300018,0.0,0.0,0.0,0.016380813,9.54197e-21,0.0,81.1169,25.004385,26.567408,96.0,0.06771946,32.805626,241.34343,88.55966,0.0,81.1169,0.11376875,0.0,77.72678,8.330017
24709,20922540.0,0.0,18.296356,13.749542,21.373657,20.957611,21.86969,21.520142,18.29602,18.295807,18.295807,18.295776,0.0,0.032088377,0.032088377,0.04959163,25.0,18.300018,0.0,0.0,0.0,0.018192898,9.54197e-21,0.0,81.11536,25.004383,26.528137,96.0,0.06785801,32.860607,241.3435,88.559555,0.0,81.11536,0.113768384,0.0,77.72531,8.330017
24710,20922600.0,0.0,18.29654,13.730957,21.371552,20.95465,21.868378,21.518585,18.296173,18.295929,18.295929,18.295898,0.0,0.032088272,0.032088272,0.049591456,25.0,18.300018,0.0,0.0,0.0,0.019916657,9.54197e-21,0.0,81.11387,25.00438,26.490456,96.0,0.067990854,32.91336,241.34358,88.55944,0.0,81.11387,0.113768004,0.0,77.723885,8.330017
