,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24711,20922660.0,0.0,18.296692,13.713257,21.369385,20.9516,21.867004,21.516968,18.296326,18.296082,18.296082,18.296051,0.0,0.032088164,0.032088164,0.049591266,25.0,18.300018,0.0,0.0,0.0,0.019252013,9.54197e-21,0.0,81.11243,25.004375,26.454418,96.0,0.06811781,32.963814,241.34366,88.55932,0.0,81.11243,0.113767594,0.0,77.72251,8.330017
24712,20922720.0,0.0,18.296844,13.696442,21.367218,20.948578,21.865662,21.51535,18.296478,18.296234,18.296234,18.296204,0.0,0.03208805,0.03208805,0.049591072,25.0,18.300018,0.0,0.0,0.0,0.018710433,9.54197e-21,0.0,81.111046,25.004364,26.419985,96.0,0.068239026,33.012016,241.34373,88.55919,0.0,81.111046,0.11376717,0.0,77.72118,8.330017
24713,20922780.0,0.0,18.297028,13.680603,21.365082,20.945557,21.864319,21.513763,18.296661,18.296387,18.296387,18.296356,0.0,0.03208793,0.03208793,0.049590867,25.0,18.300018,0.0,0.0,0.0,0.01990764,9.54197e-21,0.0,81.10971,25.004349,26.387167,96.0,0.068354495,33.05797,241.34381,88.55905,0.0,81.10971,0.11376674,0.0,77.71992,8.330017
24714,20922840.0,0.0,18.29721,13.665741,21.362946,20.942566,21.862976,21.512177,18.296814,18.29654,18.29654,18.296509,0.0,0.03208781,0.03208781,0.04959066,25.0,18.300018,0.0,0.0,0.0,0.021172391,9.54197e-21,0.0,81.10844,25.00433,26.356136,96.0,0.06846358,33.10141,241.34387,88.55891,0.0,81.10844,0.113766275,0.0,77.718704,8.330017
24715,20922900.0,0.0,18.297424,13.651947,21.36081,20.939606,21.861633,21.51059,18.296997,18.296722,18.296722,18.296692,0.0,0.03208768,0.03208768,0.04959044,25.0,18.300018,0.0,0.0,0.0,0.023197185,9.54197e-21,0.0,81.10723,25.004309,26.326832,96.0,0.06856653,33.142437,241.34395,88.55876,0.0,81.10723,0.113765806,0.0,77.71755,8.330017
24716,20922960.0,0.0,18.297607,13.639191,21.358643,20.936523,21.86029,21.508972,18.29718,18.296906,18.296906,18.296844,0.0,0.032087546,0.032087546,0.049590208,25.0,18.300018,0.0,0.0,0.0,0.022694416,9.54197e-21,0.0,81.10608,25.004288,26.299486,96.0,0.06866252,33.18072,241.34402,88.5586,0.0,81.10608,0.11376529,0.0,77.71645,8.330017
24717,20923020.0,0.0,18.29779,13.627594,21.356476,20.933472,21.858948,21.507355,18.297394,18.297089,18.297089,18.297028,0.0,0.032087408,0.032087408,0.04958997,25.0,18.300018,0.0,0.0,0.0,0.022177776,9.54197e-21,0.0,81.104996,25.004263,26.274035,96.0,0.0687518,33.21635,241.3441,88.55843,0.0,81.104996,0.113764785,0.0,77.71542,8.330017
24718,20923080.0,0.0,18.298004,13.617157,21.35434,20.93045,21.857605,21.505768,18.297577,18.297272,18.297272,18.29721,0.0,0.03208726,0.03208726,0.04958972,25.0,18.300018,0.0,0.0,0.0,0.02326726,9.54197e-21,0.0,81.10397,25.004232,26.250462,96.0,0.06883442,33.249355,241.34416,88.55826,0.0,81.10397,0.11376424,0.0,77.71445,8.330017
24719,20923140.0,0.0,18.298248,13.607971,21.352203,20.92743,21.856293,21.50415,18.29776,18.297455,18.297455,18.297394,0.0,0.03208711,0.03208711,0.049589466,25.0,18.300018,0.0,0.0,0.0,0.025131352,9.54197e-21,0.0,81.10303,25.004202,26.228905,96.0,0.068909906,33.279533,241.34424,88.55808,0.0,81.10303,0.11376369,0.0,77.71355,8.330017
24720,20923200.0,0.0,18.298431,13.600006,21.350067,20.924408,21.85495,21.502563,18.297974,18.297638,18.297638,18.297577,0.0,0.03208696,0.03208696,0.0495892,25.0,18.300018,0.0,0.0,0.0,0.025206745,9.54197e-21,0.0,81.10216,25.004162,26.209291,96.0,0.06897853,33.30699,241.34431,88.55789,0.0,81.10216,0.113763124,0.0,77.71272,8.330017
24721,20923260.0,0.0,18.298553,13.592712,21.34793,20.921417,21.853607,21.500977,18.298187,18.297852,18.297852,18.29779,0.0,0.0320868,0.0320868,0.04958893,25.0,18.300018,0.0,0.0,0.0,0.02352168,9.54197e-21,0.0,81.10136,25.004126,26.19189,96.0,0.069039345,33.331352,241.34438,88.55769,0.0,81.10136,0.11376253,0.0,77.71196,8.330017
24722,20923320.0,0.0,18.29834,13.58548,21.345825,20.918457,21.852295,21.49939,18.29831,18.298035,18.298035,18.297974,0.0,0.032086644,0.032086644,0.04958867,25.0,18.300018,0.0,0.0,0.0,0.004392995,9.54197e-21,0.0,81.10063,25.004055,26.175625,96.0,0.06909617,33.354126,241.34445,88.55749,0.0,81.10063,0.11376197,0.0,77.71127,8.330017
24723,20923380.0,0.0,18.298279,13.578278,21.34372,20.915527,21.850952,21.497833,18.29831,18.298096,18.298096,18.298065,0.0,0.03208655,0.03208655,0.049588505,25.0,18.300018,0.0,0.0,0.0,5.1674197e-05,9.54197e-21,0.0,81.10002,25.003864,26.158798,96.0,0.06915507,33.37768,241.3445,88.557274,0.0,81.10002,0.113761604,0.0,77.71069,8.330017
24724,20923440.0,0.0,18.298187,13.571136,21.341614,20.912598,21.84964,21.496277,18.29834,18.298218,18.298218,18.298187,0.0,0.03208644,0.03208644,0.049588323,25.0,18.300018,0.0,0.0,0.0,-0.007956702,9.54197e-21,0.0,81.099396,25.003687,26.142136,96.0,0.06921335,33.40101,241.34457,88.55705,0.0,81.099396,0.11376121,0.0,77.710106,8.330017
24725,20923500.0,0.0,18.298279,13.564026,21.339539,20.909668,21.848328,21.49469,18.29831,18.298248,18.298248,18.298248,0.0,0.032086357,0.032086357,0.049588185,25.0,18.300018,0.0,0.0,0.0,-0.0032273184,9.54197e-21,0.0,81.09881,25.003464,26.124924,96.0,0.0692736,33.425106,241.34462,88.55684,0.0,81.09881,0.113760896,0.0,77.70954,8.330017
24726,20923560.0,0.0,18.2984,13.556976,21.337463,20.906769,21.846985,21.493134,18.298279,18.298279,18.298279,18.298248,0.0,0.03208629,0.03208629,0.049588077,25.0,18.300018,0.0,0.0,0.0,0.0061690253,9.54197e-21,0.0,81.09824,25.003218,26.107582,96.0,0.06933431,33.449383,241.34468,88.556625,0.0,81.09824,0.113760665,0.0,77.709015,8.330017
24727,20923620.0,0.0,18.298431,13.549988,21.335388,20.90387,21.845673,21.491577,18.29831,18.298279,18.298279,18.298279,0.0,0.032086235,0.032086235,0.049587987,25.0,18.300018,0.0,0.0,0.0,0.00680364,9.54197e-21,0.0,81.09772,25.002981,26.090897,96.0,0.06939274,33.472748,241.34473,88.55643,0.0,81.09772,0.113760464,0.0,77.7085,8.330017
24728,20923680.0,0.0,18.2984,13.54306,21.333313,20.901001,21.84433,21.490051,18.29837,18.29831,18.29831,18.29831,0.0,0.032086194,0.032086194,0.04958791,25.0,18.300018,0.0,0.0,0.0,0.002213028,9.54197e-21,0.0,81.097206,25.002754,26.074633,96.0,0.06944967,33.495514,241.34477,88.556244,0.0,81.097206,0.11376029,0.0,77.708015,8.330017
24729,20923740.0,0.0,18.29837,13.536163,21.331268,20.898132,21.843018,21.488495,18.2984,18.29834,18.29834,18.29834,0.0,0.03208616,0.03208616,0.049587853,25.0,18.300018,0.0,0.0,0.0,-0.00087122346,9.54197e-21,0.0,81.0967,25.002527,26.058409,96.0,0.0695065,33.51823,241.34482,88.556076,0.0,81.0967,0.113760166,0.0,77.70754,8.330017
24730,20923800.0,0.0,18.29834,13.529358,21.329224,20.895294,21.841705,21.486969,18.29837,18.29837,18.29837,18.29834,0.0,0.032086138,0.032086138,0.049587823,25.0,18.300018,0.0,0.0,0.0,-0.0029125395,9.54197e-21,0.0,81.09622,25.002298,26.042234,96.0,0.06956314,33.54087,241.34485,88.55592,0.0,81.09622,0.11376009,0.0,77.707085,8.330017
24731,20923860.0,0.0,18.2984,13.522583,21.327179,20.892456,21.840363,21.485413,18.29837,18.29837,18.29837,18.29837,0.0,0.03208613,0.03208613,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.0012221356,9.54197e-21,0.0,81.09573,25.002073,26.02583,96.0,0.06962062,33.56384,241.3449,88.555786,0.0,81.09573,0.11376007,0.0,77.70662,8.330017
24732,20923920.0,0.0,18.298462,13.515869,21.325134,20.889648,21.83905,21.483887,18.29837,18.29837,18.29837,18.29837,0.0,0.032086127,0.032086127,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.0042132232,9.54197e-21,0.0,81.09525,25.001867,26.009632,96.0,0.06967735,33.586514,241.34492,88.555664,0.0,81.09525,0.11376007,0.0,77.70616,8.330017
24733,20923980.0,0.0,18.298462,13.509247,21.32312,20.88684,21.837738,21.48236,18.2984,18.29837,18.29837,18.29837,0.0,0.03208613,0.03208613,0.049587816,25.0,18.300018,0.0,0.0,0.0,0.003939812,9.54197e-21,0.0,81.09477,25.001686,25.99377,96.0,0.06973291,33.60872,241.34494,88.555565,0.0,81.09477,0.11376008,0.0,77.705696,8.330017
24734,20924040.0,0.0,18.298462,13.502655,21.321106,20.884033,21.836426,21.480835,18.298431,18.2984,18.2984,18.2984,0.0,0.032086134,0.032086134,0.049587827,25.0,18.300018,0.0,0.0,0.0,0.0016178358,9.54197e-21,0.0,81.09429,25.001528,25.978167,96.0,0.069787554,33.63057,241.34497,88.55548,0.0,81.09429,0.11376009,0.0,77.70523,8.330017
24735,20924100.0,0.0,18.298462,13.496155,21.319092,20.881287,21.835114,21.47934,18.298462,18.298431,18.298431,18.2984,0.0,0.03208614,0.03208614,0.049587842,25.0,18.300018,0.0,0.0,0.0,0.00021613397,9.54197e-21,0.0,81.093796,25.001387,25.962648,96.0,0.0698419,33.652294,241.345,88.555405,0.0,81.093796,0.11376013,0.0,77.70476,8.330017
24736,20924160.0,0.0,18.298462,13.489716,21.317108,20.87851,21.833801,21.477814,18.298462,18.298431,18.298431,18.298431,0.0,0.032086156,0.032086156,0.049587864,25.0,18.300018,0.0,0.0,0.0,-0.0004329889,9.54197e-21,0.0,81.0933,25.00126,25.94721,96.0,0.069895945,33.673904,241.34502,88.55534,0.0,81.0933,0.11376018,0.0,77.70428,8.330017
24737,20924220.0,0.0,18.298492,13.483337,21.315094,20.875763,21.832458,21.476318,18.298462,18.298462,18.298462,18.298431,0.0,0.03208617,0.03208617,0.04958789,25.0,18.300018,0.0,0.0,0.0,0.0011768,9.54197e-21,0.0,81.0928,25.00115,25.931784,96.0,0.06994994,33.6955,241.34503,88.5553,0.0,81.0928,0.113760225,0.0,77.7038,8.330017
24738,20924280.0,0.0,18.298523,13.477051,21.31311,20.873016,21.831146,21.474823,18.298462,18.298462,18.298462,18.298462,0.0,0.032086186,0.032086186,0.049587917,25.0,18.300018,0.0,0.0,0.0,0.0023983428,9.54197e-21,0.0,81.092285,25.001057,25.916534,96.0,0.0700033,33.71685,241.34505,88.55526,0.0,81.092285,0.11376029,0.0,77.70331,8.330017
24739,20924340.0,0.0,18.298553,13.470825,21.311127,20.8703,21.829834,21.473328,18.298492,18.298462,18.298462,18.298462,0.0,0.032086197,0.032086197,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.0035850264,9.54197e-21,0.0,81.09177,25.000984,25.901443,96.0,0.0700561,33.73798,241.34508,88.55524,0.0,81.09177,0.11376034,0.0,77.702805,8.330017
24740,20924400.0,0.0,18.298553,13.464691,21.309174,20.867615,21.828552,21.471832,18.298523,18.298492,18.298492,18.298492,0.0,0.032086212,0.032086212,0.049587965,25.0,18.300018,0.0,0.0,0.0,0.0027027118,9.54197e-21,0.0,81.09124,25.00093,25.886625,96.0,0.07010792,33.758728,241.3451,88.555214,0.0,81.09124,0.11376039,0.0,77.70231,8.330017
24741,20924460.0,0.0,18.298553,13.458618,21.30719,20.864899,21.82724,21.470337,18.298523,18.298492,18.298492,18.298492,0.0,0.032086223,0.032086223,0.04958798,25.0,18.300018,0.0,0.0,0.0,0.00083387963,9.54197e-21,0.0,81.09071,25.000893,25.872002,96.0,0.07015904,33.779198,241.34511,88.55521,0.0,81.09071,0.11376043,0.0,77.7018,8.330017
24742,20924520.0,0.0,18.298553,13.452606,21.305237,20.862244,21.825928,21.468842,18.298553,18.298523,18.298523,18.298523,0.0,0.032086235,0.032086235,0.049588,25.0,18.300018,0.0,0.0,0.0,0.00075184234,9.54197e-21,0.0,81.09018,25.000862,25.857426,96.0,0.070209995,33.799606,241.34512,88.5552,0.0,81.09018,0.113760464,0.0,77.70129,8.330017
24743,20924580.0,0.0,18.298584,13.446686,21.303284,20.859558,21.824615,21.467377,18.298553,18.298523,18.298523,18.298523,0.0,0.032086242,0.032086242,0.049588017,25.0,18.300018,0.0,0.0,0.0,0.0017930673,9.54197e-21,0.0,81.08964,25.000841,25.842941,96.0,0.07026059,33.81988,241.34514,88.5552,0.0,81.08964,0.1137605,0.0,77.70077,8.330017
24744,20924640.0,0.0,18.298615,13.440857,21.301361,20.856903,21.823303,21.465912,18.298553,18.298553,18.298553,18.298553,0.0,0.03208625,0.03208625,0.04958803,25.0,18.300018,0.0,0.0,0.0,0.0024939026,9.54197e-21,0.0,81.0891,25.00083,25.828644,96.0,0.07031053,33.839897,241.34514,88.5552,0.0,81.0891,0.11376052,0.0,77.70025,8.330017
24745,20924700.0,0.0,18.298645,13.43512,21.299438,20.854279,21.822021,21.464417,18.298584,18.298553,18.298553,18.298553,0.0,0.032086253,0.032086253,0.049588036,25.0,18.300018,0.0,0.0,0.0,0.0029579145,9.54197e-21,0.0,81.088554,25.000828,25.814528,96.0,0.070359826,33.859665,241.34515,88.5552,0.0,81.088554,0.11376054,0.0,77.69973,8.330017
24746,20924760.0,0.0,18.298645,13.429443,21.297485,20.851654,21.82071,21.462952,18.298615,18.298584,18.298584,18.298584,0.0,0.032086253,0.032086253,0.049588036,25.0,18.300018,0.0,0.0,0.0,0.0018961361,9.54197e-21,0.0,81.08801,25.000835,25.800648,96.0,0.070408255,33.879093,241.34517,88.55521,0.0,81.08801,0.11376055,0.0,77.6992,8.330017
24747,20924820.0,0.0,18.298645,13.423889,21.295563,20.84903,21.819397,21.461487,18.298615,18.298584,18.298584,18.298584,0.0,0.032086253,0.032086253,0.049588032,25.0,18.300018,0.0,0.0,0.0,0.0012435631,9.54197e-21,0.0,81.08746,25.000845,25.78691,96.0,0.0704562,33.898327,241.34518,88.555214,0.0,81.08746,0.11376054,0.0,77.69868,8.330017
24748,20924880.0,0.0,18.298676,13.418396,21.29367,20.846405,21.818085,21.460052,18.298645,18.298615,18.298615,18.298615,0.0,0.032086253,0.032086253,0.04958803,25.0,18.300018,0.0,0.0,0.0,0.0015369608,9.54197e-21,0.0,81.08692,25.000858,25.773281,96.0,0.070503734,33.917408,241.3452,88.555214,0.0,81.08692,0.11376052,0.0,77.69816,8.330017
24749,20924940.0,0.0,18.298706,13.412994,21.291748,20.843842,21.816803,21.458588,18.298645,18.298615,18.298615,18.298615,0.0,0.032086246,0.032086246,0.049588017,25.0,18.300018,0.0,0.0,0.0,0.0022291478,9.54197e-21,0.0,81.08638,25.000872,25.759802,96.0,0.07055072,33.936275,241.34521,88.55522,0.0,81.08638,0.113760516,0.0,77.69764,8.330017
24750,20925000.0,0.0,18.298706,13.407684,21.289856,20.841248,21.81549,21.457153,18.298676,18.298645,18.298645,18.298645,0.0,0.03208624,0.03208624,0.04958801,25.0,18.300018,0.0,0.0,0.0,0.0026098029,9.54197e-21,0.0,81.085846,25.000889,25.746521,96.0,0.070597015,33.954872,241.34523,88.55522,0.0,81.085846,0.113760486,0.0,77.69712,8.330017
24751,20925060.0,0.0,18.298737,13.402496,21.287964,20.838684,21.814209,21.455688,18.298676,18.298645,18.298645,18.298645,0.0,0.032086235,0.032086235,0.049587995,25.0,18.300018,0.0,0.0,0.0,0.0024316704,9.54197e-21,0.0,81.08531,25.000906,25.733433,96.0,0.07064261,33.973198,241.34525,88.55522,0.0,81.08531,0.113760464,0.0,77.69661,8.330017
24752,20925120.0,0.0,18.298737,13.397369,21.286072,20.83612,21.812897,21.454254,18.298706,18.298676,18.298676,18.298676,0.0,0.03208622,0.03208622,0.049587976,25.0,18.300018,0.0,0.0,0.0,0.0019580715,9.54197e-21,0.0,81.084785,25.000925,25.720531,96.0,0.07068754,33.991257,241.34526,88.55522,0.0,81.084785,0.11376041,0.0,77.696106,8.330017
24753,20925180.0,0.0,18.298767,13.3923645,21.28418,20.833588,21.811615,21.45282,18.298737,18.298706,18.298706,18.298706,0.0,0.03208621,0.03208621,0.049587954,25.0,18.300018,0.0,0.0,0.0,0.0017384875,9.54197e-21,0.0,81.08426,25.000942,25.707796,96.0,0.07073188,34.009083,241.34528,88.55522,0.0,81.08426,0.113760374,0.0,77.6956,8.330017
24754,20925240.0,0.0,18.298767,13.387451,21.282318,20.831055,21.810303,21.451385,18.298737,18.298706,18.298706,18.298706,0.0,0.032086197,0.032086197,0.04958793,25.0,18.300018,0.0,0.0,0.0,0.0018587352,9.54197e-21,0.0,81.08374,25.000957,25.695223,96.0,0.07077565,34.02669,241.3453,88.555214,0.0,81.08374,0.11376033,0.0,77.69511,8.330017
24755,20925300.0,0.0,18.298798,13.382629,21.280457,20.828522,21.809021,21.449951,18.298767,18.298737,18.298737,18.298737,0.0,0.032086182,0.032086182,0.04958791,25.0,18.300018,0.0,0.0,0.0,0.0022883269,9.54197e-21,0.0,81.08323,25.00097,25.682816,96.0,0.07081882,34.04406,241.34532,88.55521,0.0,81.08323,0.11376028,0.0,77.69461,8.330017
24756,20925360.0,0.0,18.298828,13.377899,21.278595,20.82602,21.80774,21.448547,18.298767,18.298737,18.298737,18.298737,0.0,0.032086167,0.032086167,0.049587883,25.0,18.300018,0.0,0.0,0.0,0.002400093,9.54197e-21,0.0,81.08272,25.000982,25.6706,96.0,0.07086132,34.06116,241.34534,88.5552,0.0,81.08272,0.11376022,0.0,77.69413,8.330017
24757,20925420.0,0.0,18.298828,13.373291,21.276733,20.823517,21.806458,21.447113,18.298798,18.298767,18.298767,18.298767,0.0,0.032086153,0.032086153,0.049587853,25.0,18.300018,0.0,0.0,0.0,0.0021821116,9.54197e-21,0.0,81.08222,25.000994,25.658585,96.0,0.0709031,34.07798,241.34535,88.55518,0.0,81.08222,0.113760166,0.0,77.69365,8.330017
24758,20925480.0,0.0,18.298859,13.368805,21.274902,20.821045,21.805145,21.44571,18.298828,18.298798,18.298798,18.298767,0.0,0.032086138,0.032086138,0.049587827,25.0,18.300018,0.0,0.0,0.0,0.0021247196,9.54197e-21,0.0,81.08173,25.001001,25.64675,96.0,0.07094425,34.094547,241.34537,88.555176,0.0,81.08173,0.113760106,0.0,77.693184,8.330017
24759,20925540.0,0.0,18.298859,13.36441,21.27304,20.818573,21.803864,21.444275,18.298828,18.298798,18.298798,18.298798,0.0,0.03208612,0.03208612,0.049587797,25.0,18.300018,0.0,0.0,0.0,0.0021588223,9.54197e-21,0.0,81.08125,25.001007,25.635105,96.0,0.07098472,34.11085,241.34538,88.55516,0.0,81.08125,0.11376004,0.0,77.692726,8.330017
24760,20925600.0,0.0,18.29889,13.360107,21.27124,20.816101,21.802582,21.442871,18.298859,18.298828,18.298828,18.298828,0.0,0.0320861,0.0320861,0.049587768,25.0,18.300018,0.0,0.0,0.0,0.0023771813,9.54197e-21,0.0,81.08078,25.00101,25.62364,96.0,0.07102456,34.1269,241.3454,88.55514,0.0,81.08078,0.113759965,0.0,77.69227,8.330017
24761,20925660.0,0.0,18.29892,13.355957,21.26941,20.81363,21.8013,21.441467,18.298859,18.298828,18.298828,18.298828,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.0023006941,9.54197e-21,0.0,81.080315,25.001013,25.612375,96.0,0.07106368,34.142673,241.34541,88.55512,0.0,81.080315,0.113759905,0.0,77.691826,8.330017
24762,20925720.0,0.0,18.29892,13.351898,21.267578,20.811188,21.800018,21.440063,18.29889,18.298859,18.298859,18.298859,0.0,0.032086067,0.032086067,0.049587704,25.0,18.300018,0.0,0.0,0.0,0.0022305232,9.54197e-21,0.0,81.07986,25.001013,25.601303,96.0,0.07110215,34.158176,241.34544,88.5551,0.0,81.07986,0.113759845,0.0,77.69139,8.330017
24763,20925780.0,0.0,18.29895,13.347931,21.265747,20.808777,21.798737,21.43866,18.29892,18.29889,18.29889,18.298859,0.0,0.03208605,0.03208605,0.049587674,25.0,18.300018,0.0,0.0,0.0,0.0023349198,9.54197e-21,0.0,81.07941,25.001009,25.590416,96.0,0.07113994,34.173412,241.34546,88.55508,0.0,81.07941,0.11375977,0.0,77.690956,8.330017
24764,20925840.0,0.0,18.29898,13.344116,21.263947,20.806335,21.797455,21.437286,18.29892,18.29889,18.29889,18.29889,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.0024965922,9.54197e-21,0.0,81.07897,25.001005,25.579733,96.0,0.07117703,34.188374,241.34547,88.55506,0.0,81.07897,0.113759704,0.0,77.69054,8.330017
24765,20925900.0,0.0,18.299011,13.340393,21.262146,20.803925,21.796204,21.435883,18.29895,18.29892,18.29892,18.29892,0.0,0.03208601,0.03208601,0.04958761,25.0,18.300018,0.0,0.0,0.0,0.0025862942,9.54197e-21,0.0,81.07854,25.001,25.56926,96.0,0.07121337,34.203033,241.34549,88.55504,0.0,81.07854,0.11375963,0.0,77.690125,8.330017
24766,20925960.0,0.0,18.299011,13.336792,21.260345,20.801544,21.794922,21.43451,18.29898,18.29895,18.29895,18.29892,0.0,0.032085992,0.032085992,0.04958758,25.0,18.300018,0.0,0.0,0.0,0.0023658532,9.54197e-21,0.0,81.07811,25.000994,25.558992,96.0,0.07124899,34.217407,241.3455,88.55501,0.0,81.07811,0.11375957,0.0,77.68972,8.330017
24767,20926020.0,0.0,18.299042,13.333313,21.258545,20.799133,21.79364,21.433136,18.29898,18.29895,18.29895,18.29895,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,0.00226882,9.54197e-21,0.0,81.0777,25.000984,25.548923,96.0,0.07128393,34.231506,241.34552,88.554985,0.0,81.0777,0.113759495,0.0,77.68932,8.330017
24768,20926080.0,0.0,18.299042,13.329987,21.256775,20.796753,21.792358,21.431763,18.299011,18.29898,18.29898,18.29898,0.0,0.032085955,0.032085955,0.049587518,25.0,18.300018,0.0,0.0,0.0,0.0023043847,9.54197e-21,0.0,81.07729,25.000975,25.539055,96.0,0.07131816,34.24532,241.34554,88.55496,0.0,81.07729,0.113759436,0.0,77.68894,8.330017
24769,20926140.0,0.0,18.299072,13.326752,21.255005,20.794403,21.791107,21.43039,18.299042,18.299011,18.299011,18.29898,0.0,0.032085937,0.032085937,0.04958749,25.0,18.300018,0.0,0.0,0.0,0.0025987823,9.54197e-21,0.0,81.0769,25.000965,25.529385,96.0,0.071351685,34.25886,241.34555,88.55493,0.0,81.0769,0.11375936,0.0,77.68856,8.330017
24770,20926200.0,0.0,18.299103,13.323639,21.253235,20.792023,21.789856,21.429016,18.299042,18.299011,18.299011,18.299011,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.0027919512,9.54197e-21,0.0,81.07651,25.000954,25.519938,96.0,0.07138444,34.27209,241.34557,88.55491,0.0,81.07651,0.113759294,0.0,77.68818,8.330017
24771,20926260.0,0.0,18.299133,13.320679,21.251465,20.789673,21.788574,21.427643,18.299072,18.299042,18.299042,18.299042,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.002517977,9.54197e-21,0.0,81.07613,25.000942,25.510715,96.0,0.07141639,34.284996,241.34558,88.55488,0.0,81.07613,0.11375922,0.0,77.68782,8.330017
24772,20926320.0,0.0,18.299133,13.317841,21.249695,20.787323,21.787292,21.42627,18.299103,18.299072,18.299072,18.299042,0.0,0.03208588,0.03208588,0.04958739,25.0,18.300018,0.0,0.0,0.0,0.0023329917,9.54197e-21,0.0,81.07576,25.00093,25.501701,96.0,0.07144763,34.29762,241.3456,88.554855,0.0,81.07576,0.11375916,0.0,77.68747,8.330017
24773,20926380.0,0.0,18.299164,13.3151245,21.247925,20.785004,21.786041,21.424927,18.299103,18.299072,18.299072,18.299072,0.0,0.032085862,0.032085862,0.04958736,25.0,18.300018,0.0,0.0,0.0,0.0025096226,9.54197e-21,0.0,81.0754,25.000917,25.492886,96.0,0.071478166,34.30996,241.34561,88.554825,0.0,81.0754,0.113759086,0.0,77.68712,8.330017
24774,20926440.0,0.0,18.299194,13.312561,21.246185,20.782684,21.78479,21.423553,18.299133,18.299103,18.299103,18.299103,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.002685993,9.54197e-21,0.0,81.07504,25.000906,25.484299,96.0,0.071507916,34.321983,241.34563,88.5548,0.0,81.07504,0.113759026,0.0,77.68678,8.330017
24775,20926500.0,0.0,18.299225,13.31012,21.244446,20.780365,21.783539,21.42221,18.299164,18.299133,18.299133,18.299133,0.0,0.032085825,0.032085825,0.0495873,25.0,18.300018,0.0,0.0,0.0,0.0029569983,9.54197e-21,0.0,81.0747,25.000893,25.475931,96.0,0.0715369,34.3337,241.34564,88.55477,0.0,81.0747,0.11375895,0.0,77.686455,8.330017
24776,20926560.0,0.0,18.299225,13.307831,21.242706,20.778076,21.782257,21.420868,18.299194,18.299133,18.299133,18.299133,0.0,0.032085806,0.032085806,0.049587265,25.0,18.300018,0.0,0.0,0.0,0.0026332652,9.54197e-21,0.0,81.07436,25.000881,25.467808,96.0,0.071565025,34.345074,241.34566,88.55475,0.0,81.07436,0.11375888,0.0,77.686134,8.330017
24777,20926620.0,0.0,18.299255,13.305664,21.240967,20.775787,21.781006,21.419525,18.299194,18.299164,18.299164,18.299164,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.002436288,9.54197e-21,0.0,81.074036,25.000868,25.459898,96.0,0.0715924,34.356144,241.34567,88.55472,0.0,81.074036,0.11375881,0.0,77.685814,8.330017
24778,20926680.0,0.0,18.299286,13.303619,21.239227,20.773499,21.779755,21.418182,18.299225,18.299194,18.299194,18.299194,0.0,0.03208577,0.03208577,0.0495872,25.0,18.300018,0.0,0.0,0.0,0.0026248458,9.54197e-21,0.0,81.073715,25.000854,25.452196,96.0,0.07161905,34.36693,241.34569,88.55469,0.0,81.073715,0.113758735,0.0,77.68551,8.330017
24779,20926740.0,0.0,18.299316,13.301758,21.237518,20.77121,21.778503,21.41684,18.299255,18.299225,18.299225,18.299194,0.0,0.03208575,0.03208575,0.04958717,25.0,18.300018,0.0,0.0,0.0,0.002932599,9.54197e-21,0.0,81.0734,25.000843,25.444725,96.0,0.071644895,34.377384,241.3457,88.554665,0.0,81.0734,0.113758676,0.0,77.68521,8.330017
24780,20926800.0,0.0,18.299316,13.300018,21.23581,20.768951,21.777252,21.415497,18.299286,18.299225,18.299225,18.299225,0.0,0.03208573,0.03208573,0.049587138,25.0,18.300018,0.0,0.0,0.0,0.0029676596,9.54197e-21,0.0,81.073105,25.00083,25.437477,96.0,0.071669966,34.38753,241.34572,88.554634,0.0,81.073105,0.1137586,0.0,77.68493,8.330017
24781,20926860.0,0.0,18.299347,13.29834,21.2341,20.766724,21.776001,21.414185,18.299286,18.299255,18.299255,18.299255,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.0024206457,9.54197e-21,0.0,81.072815,25.000818,25.430494,96.0,0.07169412,34.39731,241.34573,88.5546,0.0,81.072815,0.11375853,0.0,77.68465,8.330017
24782,20926920.0,0.0,18.299286,13.296661,21.232391,20.764465,21.77475,21.412842,18.299316,18.299286,18.299286,18.299286,0.0,0.032085694,0.032085694,0.049587075,25.0,18.300018,0.0,0.0,0.0,-0.0004909177,9.54197e-21,0.0,81.072525,25.000803,25.423664,96.0,0.07171774,34.40687,241.34575,88.55458,0.0,81.072525,0.11375847,0.0,77.68438,8.330017
24783,20926980.0,0.0,18.299286,13.295013,21.230682,20.762238,21.773499,21.41153,18.299316,18.299286,18.299286,18.299286,0.0,0.03208568,0.03208568,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.0012378067,9.54197e-21,0.0,81.07225,25.000778,25.416729,96.0,0.07174173,34.41658,241.34576,88.55455,0.0,81.07225,0.1137584,0.0,77.68411,8.330017
24784,20927040.0,0.0,18.299316,13.293335,21.229004,20.76004,21.772247,21.410217,18.299316,18.299286,18.299286,18.299286,0.0,0.03208567,0.03208567,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.00028448785,9.54197e-21,0.0,81.071976,25.000744,25.409683,96.0,0.07176611,34.426445,241.34578,88.55452,0.0,81.071976,0.11375836,0.0,77.68385,8.330017
24785,20927100.0,0.0,18.299316,13.291687,21.227325,20.757843,21.771027,21.408905,18.299316,18.299316,18.299316,18.299286,0.0,0.032085657,0.032085657,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.0012551524,9.54197e-21,0.0,81.07171,25.000711,25.402693,96.0,0.071790285,34.43623,241.34578,88.55449,0.0,81.07171,0.11375834,0.0,77.6836,8.330017
24786,20927160.0,0.0,18.299316,13.290009,21.225647,20.755646,21.769775,21.407593,18.299316,18.299316,18.299316,18.299316,0.0,0.032085653,0.032085653,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.00062930526,9.54197e-21,0.0,81.07145,25.00068,25.395807,96.0,0.0718141,34.445866,241.3458,88.55447,0.0,81.07145,0.1137583,0.0,77.68334,8.330017
24787,20927220.0,0.0,18.299316,13.28833,21.223999,20.753448,21.768524,21.40628,18.299316,18.299316,18.299316,18.299316,0.0,0.032085646,0.032085646,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.00038760525,9.54197e-21,0.0,81.07118,25.00065,25.38896,96.0,0.07183779,34.455456,241.34581,88.554436,0.0,81.07118,0.11375829,0.0,77.68309,8.330017
24788,20927280.0,0.0,18.299316,13.286682,21.22232,20.751282,21.767303,21.404999,18.299316,18.299316,18.299316,18.299316,0.0,0.032085642,0.032085642,0.04958699,25.0,18.300018,0.0,0.0,0.0,-0.00047505143,9.54197e-21,0.0,81.07093,25.000618,25.382072,96.0,0.071861625,34.4651,241.34583,88.55441,0.0,81.07093,0.113758266,0.0,77.682846,8.330017
24789,20927340.0,0.0,18.299316,13.285004,21.220673,20.749146,21.766052,21.403687,18.299316,18.299316,18.299316,18.299316,0.0,0.03208564,0.03208564,0.049586985,25.0,18.300018,0.0,0.0,0.0,-0.00027627713,9.54197e-21,0.0,81.07067,25.000586,25.375187,96.0,0.07188544,34.47474,241.34583,88.5544,0.0,81.07067,0.113758266,0.0,77.682594,8.330017
24790,20927400.0,0.0,18.299316,13.283325,21.219025,20.746979,21.764832,21.402405,18.299316,18.299316,18.299316,18.299316,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.0005596973,9.54197e-21,0.0,81.07041,25.000555,25.368282,96.0,0.07190932,34.484406,241.34584,88.554375,0.0,81.07041,0.113758266,0.0,77.68235,8.330017
24791,20927460.0,0.0,18.299316,13.281677,21.217377,20.744843,21.76358,21.401123,18.299316,18.299316,18.299316,18.299316,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.0005924195,9.54197e-21,0.0,81.07015,25.000528,25.361433,96.0,0.07193301,34.49399,241.34586,88.55436,0.0,81.07015,0.11375825,0.0,77.6821,8.330017
24792,20927520.0,0.0,18.299316,13.279999,21.21576,20.742737,21.76236,21.399841,18.299316,18.299316,18.299316,18.299316,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.00019952167,9.54197e-21,0.0,81.0699,25.000504,25.354628,96.0,0.07195656,34.50352,241.34586,88.554344,0.0,81.0699,0.113758266,0.0,77.681854,8.330017
24793,20927580.0,0.0,18.299316,13.278351,21.214111,20.7406,21.761108,21.39856,18.299316,18.299316,18.299316,18.299316,0.0,0.03208564,0.03208564,0.049586985,25.0,18.300018,0.0,0.0,0.0,-0.00014031053,9.54197e-21,0.0,81.06963,25.000483,25.347828,96.0,0.07198007,34.51304,241.34587,88.55434,0.0,81.06963,0.113758266,0.0,77.68161,8.330017
24794,20927640.0,0.0,18.299316,13.276672,21.212494,20.738495,21.759888,21.397278,18.299316,18.299316,18.299316,18.299316,0.0,0.03208564,0.03208564,0.04958699,25.0,18.300018,0.0,0.0,0.0,-2.243121e-05,9.54197e-21,0.0,81.06938,25.000462,25.341024,96.0,0.0720036,34.522568,241.34587,88.55432,0.0,81.06938,0.113758266,0.0,77.68136,8.330017
24795,20927700.0,0.0,18.299316,13.274994,21.210876,20.73642,21.758667,21.396027,18.299316,18.299316,18.299316,18.299316,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.00013737228,9.54197e-21,0.0,81.069115,25.000444,25.334236,96.0,0.07202708,34.53207,241.34589,88.55431,0.0,81.069115,0.11375828,0.0,77.681114,8.330017
24796,20927760.0,0.0,18.299347,13.273346,21.209259,20.734314,21.757446,21.394745,18.299316,18.299316,18.299316,18.299316,0.0,0.032085646,0.032085646,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0003259585,9.54197e-21,0.0,81.068855,25.00043,25.32745,96.0,0.072050534,34.54157,241.34589,88.55431,0.0,81.068855,0.11375829,0.0,77.680855,8.330017
24797,20927820.0,0.0,18.299347,13.2716675,21.207642,20.732239,21.756226,21.393494,18.299316,18.299316,18.299316,18.299316,0.0,0.032085646,0.032085646,0.049587,25.0,18.300018,0.0,0.0,0.0,0.0002786882,9.54197e-21,0.0,81.068596,25.000418,25.320694,96.0,0.07207389,34.55103,241.3459,88.554306,0.0,81.068596,0.11375829,0.0,77.6806,8.330017
24798,20927880.0,0.0,18.299347,13.27002,21.206055,20.730194,21.755005,21.392242,18.299316,18.299316,18.299316,18.299316,0.0,0.03208565,0.03208565,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.00022171774,9.54197e-21,0.0,81.06833,25.000408,25.313955,96.0,0.07209718,34.56046,241.3459,88.5543,0.0,81.06833,0.1137583,0.0,77.68036,8.330017
24799,20927940.0,0.0,18.299347,13.268341,21.204468,20.72815,21.753784,21.39096,18.299347,18.299316,18.299316,18.299316,0.0,0.032085653,0.032085653,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.0001134743,9.54197e-21,0.0,81.06807,25.0004,25.307238,96.0,0.0721204,34.56987,241.3459,88.5543,0.0,81.06807,0.11375832,0.0,77.6801,8.330017
24800,20928000.0,0.0,18.299347,13.266663,21.20288,20.726105,21.752563,21.38971,18.299347,18.299347,18.299347,18.299316,0.0,0.032085653,0.032085653,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.00014229298,9.54197e-21,0.0,81.0678,25.000395,25.30053,96.0,0.072143584,34.579258,241.34592,88.5543,0.0,81.0678,0.11375832,0.0,77.67984,8.330017
24801,20928060.0,0.0,18.299347,13.265015,21.201294,20.72406,21.751343,21.388458,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,8.865706e-05,9.54197e-21,0.0,81.067535,25.000391,25.29383,96.0,0.072166726,34.58864,241.34592,88.5543,0.0,81.067535,0.113758326,0.0,77.67959,8.330017
24802,20928120.0,0.0,18.299347,13.263336,21.199707,20.722015,21.750122,21.387238,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.000113532864,9.54197e-21,0.0,81.06727,25.000387,25.28714,96.0,0.07218984,34.598003,241.34593,88.5543,0.0,81.06727,0.113758326,0.0,77.67933,8.330017
24803,20928180.0,0.0,18.299347,13.261658,21.19815,20.720001,21.748901,21.385986,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.00021134762,9.54197e-21,0.0,81.067,25.000385,25.28046,96.0,0.0722129,34.607353,241.34593,88.5543,0.0,81.067,0.11375834,0.0,77.67908,8.330017
24804,20928240.0,0.0,18.299347,13.26001,21.196564,20.717987,21.747711,21.384735,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.00027033626,9.54197e-21,0.0,81.06673,25.000385,25.273804,96.0,0.07223589,34.616676,241.34595,88.5543,0.0,81.06673,0.11375834,0.0,77.67882,8.330017
24805,20928300.0,0.0,18.299347,13.258331,21.195007,20.716003,21.74649,21.383514,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.00029020166,9.54197e-21,0.0,81.06646,25.000385,25.267166,96.0,0.07225881,34.62597,241.34595,88.5543,0.0,81.06646,0.11375834,0.0,77.67856,8.330017
24806,20928360.0,0.0,18.299347,13.256683,21.19345,20.71402,21.7453,21.382294,18.299347,18.299347,18.299347,18.299347,0.0,0.03208566,0.03208566,0.049587023,25.0,18.300018,0.0,0.0,0.0,6.362382e-05,9.54197e-21,0.0,81.06619,25.000387,25.260548,96.0,0.07228165,34.635235,241.34596,88.5543,0.0,81.06619,0.11375834,0.0,77.6783,8.330017
24807,20928420.0,0.0,18.299347,13.255005,21.191895,20.712036,21.74408,21.381073,18.299347,18.299347,18.299347,18.299347,0.0,0.03208566,0.03208566,0.049587023,25.0,18.300018,0.0,0.0,0.0,-7.005796e-06,9.54197e-21,0.0,81.065926,25.00039,25.253933,96.0,0.07230448,34.644493,241.34596,88.554306,0.0,81.065926,0.11375834,0.0,77.67804,8.330017
24808,20928480.0,0.0,18.299347,13.253326,21.190369,20.710052,21.742859,21.379852,18.299347,18.299347,18.299347,18.299347,0.0,0.03208566,0.03208566,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.00015305154,9.54197e-21,0.0,81.06566,25.000391,25.247324,96.0,0.07232729,34.653748,241.34596,88.554306,0.0,81.06566,0.11375834,0.0,77.67778,8.330017
24809,20928540.0,0.0,18.299347,13.251678,21.188812,20.7081,21.741669,21.378632,18.299347,18.299347,18.299347,18.299347,0.0,0.03208566,0.03208566,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.00030975527,9.54197e-21,0.0,81.065384,25.000393,25.24073,96.0,0.07235003,34.662975,241.34598,88.554306,0.0,81.065384,0.11375834,0.0,77.67752,8.330017
24810,20928600.0,0.0,18.299347,13.25,21.187286,20.706146,21.740479,21.37741,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.00036993783,9.54197e-21,0.0,81.06511,25.000395,25.23416,96.0,0.0723727,34.672173,241.34598,88.554306,0.0,81.06511,0.11375834,0.0,77.67727,8.330017
24811,20928660.0,0.0,18.299347,13.248352,21.18576,20.704193,21.739258,21.37619,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.00013149358,9.54197e-21,0.0,81.06484,25.000397,25.227615,96.0,0.07239528,34.68134,241.346,88.554306,0.0,81.06484,0.11375834,0.0,77.677,8.330017
24812,20928720.0,0.0,18.299347,13.246674,21.184235,20.70227,21.738068,21.375,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.04958702,25.0,18.300018,0.0,0.0,0.0,-1.7962151e-05,9.54197e-21,0.0,81.064575,25.0004,25.221077,96.0,0.072417825,34.690495,241.346,88.554306,0.0,81.064575,0.11375834,0.0,77.67675,8.330017
24813,20928780.0,0.0,18.299347,13.244995,21.182709,20.700348,21.736877,21.37378,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.049587015,25.0,18.300018,0.0,0.0,0.0,-3.136006e-05,9.54197e-21,0.0,81.06431,25.000402,25.214544,96.0,0.07244035,34.69964,241.34601,88.554306,0.0,81.06431,0.113758326,0.0,77.67649,8.330017
24814,20928840.0,0.0,18.299347,13.243347,21.181213,20.698425,21.735687,21.37259,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.00019595087,9.54197e-21,0.0,81.06404,25.000402,25.208014,96.0,0.07246286,34.70878,241.34601,88.554306,0.0,81.06404,0.113758326,0.0,77.67624,8.330017
24815,20928900.0,0.0,18.299347,13.241669,21.179718,20.696503,21.734497,21.371399,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.0003586189,9.54197e-21,0.0,81.063774,25.000404,25.201508,96.0,0.07248528,34.717888,241.34602,88.554306,0.0,81.063774,0.113758326,0.0,77.67598,8.330017
24816,20928960.0,0.0,18.299347,13.240021,21.178192,20.69461,21.733307,21.370178,18.299347,18.299347,18.299347,18.299347,0.0,0.032085653,0.032085653,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.00016514777,9.54197e-21,0.0,81.06351,25.000406,25.19503,96.0,0.07250762,34.72696,241.34602,88.554306,0.0,81.06351,0.11375832,0.0,77.67572,8.330017
24817,20929020.0,0.0,18.299347,13.238342,21.176697,20.692719,21.732117,21.368988,18.299347,18.299347,18.299347,18.299347,0.0,0.032085653,0.032085653,0.049587008,25.0,18.300018,0.0,0.0,0.0,-1.6781449e-05,9.54197e-21,0.0,81.06324,25.000408,25.188557,96.0,0.07252991,34.73602,241.34604,88.554306,0.0,81.06324,0.11375832,0.0,77.67547,8.330017
24818,20929080.0,0.0,18.299347,13.236664,21.175201,20.690826,21.730927,21.367798,18.299347,18.299347,18.299347,18.299347,0.0,0.032085653,0.032085653,0.049587008,25.0,18.300018,0.0,0.0,0.0,6.614657e-05,9.54197e-21,0.0,81.06297,25.000408,25.182087,96.0,0.072552204,34.74508,241.34604,88.554306,0.0,81.06297,0.11375832,0.0,77.67521,8.330017
24819,20929140.0,0.0,18.299377,13.235016,21.173737,20.688965,21.729736,21.366638,18.299347,18.299347,18.299347,18.299347,0.0,0.03208565,0.03208565,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.00016737069,9.54197e-21,0.0,81.06271,25.000408,25.175634,96.0,0.07257444,34.754112,241.34604,88.554306,0.0,81.06271,0.1137583,0.0,77.67496,8.330017
24820,20929200.0,0.0,18.299377,13.233337,21.172241,20.687103,21.728577,21.365448,18.299347,18.299347,18.299347,18.299347,0.0,0.03208565,0.03208565,0.049587,25.0,18.300018,0.0,0.0,0.0,0.00035791742,9.54197e-21,0.0,81.06244,25.000408,25.169191,96.0,0.072596624,34.76313,241.34605,88.5543,0.0,81.06244,0.1137583,0.0,77.674706,8.330017
24821,20929260.0,0.0,18.299377,13.231659,21.170807,20.685303,21.727386,21.364288,18.299377,18.299347,18.299347,18.299347,0.0,0.032085646,0.032085646,0.049586996,25.0,18.300018,0.0,0.0,0.0,0.0009996489,9.54197e-21,0.0,81.06218,25.00041,25.162796,96.0,0.07261865,34.772087,241.34605,88.5543,0.0,81.06218,0.11375829,0.0,77.674446,8.330017
24822,20929320.0,0.0,18.299377,13.230011,21.169373,20.683533,21.726196,21.363129,18.299377,18.299377,18.299377,18.299377,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0009799517,9.54197e-21,0.0,81.06192,25.000412,25.15648,96.0,0.07264039,34.780926,241.34607,88.5543,0.0,81.06192,0.11375828,0.0,77.674194,8.330017
24823,20929380.0,0.0,18.299377,13.2283325,21.167938,20.681763,21.725006,21.361969,18.299377,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.00021142125,9.54197e-21,0.0,81.06165,25.000416,25.150234,96.0,0.0726619,34.789677,241.34607,88.5543,0.0,81.06165,0.113758266,0.0,77.67395,8.330017
24824,20929440.0,0.0,18.299377,13.226685,21.166534,20.680023,21.723846,21.36081,18.299377,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.049586985,25.0,18.300018,0.0,0.0,0.0,-0.00028135764,9.54197e-21,0.0,81.0614,25.000418,25.143982,96.0,0.07268341,34.798424,241.34608,88.5543,0.0,81.0614,0.113758266,0.0,77.6737,8.330017
24825,20929500.0,0.0,18.299377,13.225006,21.1651,20.678253,21.722687,21.35968,18.299377,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.049586978,25.0,18.300018,0.0,0.0,0.0,-0.0004069151,9.54197e-21,0.0,81.061134,25.000418,25.137728,96.0,0.07270493,34.807182,241.34608,88.55429,0.0,81.061134,0.11375825,0.0,77.673454,8.330017
24826,20929560.0,0.0,18.299377,13.223328,21.163727,20.676544,21.721497,21.358551,18.299377,18.299377,18.299377,18.299377,0.0,0.032085635,0.032085635,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.0002540944,9.54197e-21,0.0,81.06088,25.000416,25.131458,96.0,0.07272652,34.81596,241.3461,88.55429,0.0,81.06088,0.11375824,0.0,77.6732,8.330017
24827,20929620.0,0.0,18.299408,13.22168,21.162323,20.674835,21.720337,21.357391,18.299377,18.299377,18.299377,18.299377,0.0,0.03208563,0.03208563,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.0007102466,9.54197e-21,0.0,81.06062,25.000416,25.125223,96.0,0.07274796,34.824688,241.3461,88.55429,0.0,81.06062,0.11375824,0.0,77.67296,8.330017
24828,20929680.0,0.0,18.299408,13.220001,21.16092,20.673157,21.719147,21.356262,18.299377,18.299377,18.299377,18.299377,0.0,0.03208563,0.03208563,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.0008101022,9.54197e-21,0.0,81.06037,25.000414,25.119028,96.0,0.07276928,34.83336,241.34612,88.55428,0.0,81.06037,0.11375823,0.0,77.672714,8.330017
24829,20929740.0,0.0,18.299408,13.218353,21.159546,20.671448,21.717987,21.355164,18.299377,18.299377,18.299377,18.299377,0.0,0.032085627,0.032085627,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.0003144228,9.54197e-21,0.0,81.06011,25.000414,25.112885,96.0,0.0727904,34.84196,241.34612,88.55428,0.0,81.06011,0.113758214,0.0,77.67247,8.330017
24830,20929800.0,0.0,18.299377,13.216675,21.158173,20.66977,21.716827,21.354034,18.299377,18.299377,18.299377,18.299377,0.0,0.032085624,0.032085624,0.04958696,25.0,18.300018,0.0,0.0,0.0,-0.000118782555,9.54197e-21,0.0,81.05986,25.000414,25.106754,96.0,0.072811484,34.850544,241.34613,88.554276,0.0,81.05986,0.11375821,0.0,77.672226,8.330017
24831,20929860.0,0.0,18.299377,13.214996,21.1568,20.668121,21.715668,21.352905,18.299377,18.299377,18.299377,18.299377,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,-6.6676235e-05,9.54197e-21,0.0,81.05961,25.00041,25.100616,96.0,0.07283259,34.859135,241.34613,88.554276,0.0,81.05961,0.11375821,0.0,77.67198,8.330017
24832,20929920.0,0.0,18.299408,13.213348,21.155457,20.666473,21.714508,21.351807,18.299377,18.299377,18.299377,18.299377,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.00034728498,9.54197e-21,0.0,81.05936,25.000408,25.094479,96.0,0.0728537,34.86773,241.34615,88.55427,0.0,81.05936,0.11375819,0.0,77.671745,8.330017
24833,20929980.0,0.0,18.299408,13.21167,21.154083,20.664825,21.713348,21.350708,18.299408,18.299377,18.299377,18.299377,0.0,0.03208562,0.03208562,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.00047663724,9.54197e-21,0.0,81.059105,25.000406,25.088373,96.0,0.07287469,34.876278,241.34615,88.55427,0.0,81.059105,0.11375819,0.0,77.6715,8.330017
24834,20930040.0,0.0,18.299408,13.209991,21.15274,20.663208,21.712189,21.349579,18.299408,18.299408,18.299408,18.299408,0.0,0.032085616,0.032085616,0.049586948,25.0,18.300018,0.0,0.0,0.0,0.0004543713,9.54197e-21,0.0,81.05885,25.000402,25.082293,96.0,0.07289559,34.88479,241.34615,88.55426,0.0,81.05885,0.11375818,0.0,77.67126,8.330017
24835,20930100.0,0.0,18.299408,13.2083435,21.151398,20.66159,21.71106,21.34848,18.299408,18.299408,18.299408,18.299408,0.0,0.032085616,0.032085616,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.00014231587,9.54197e-21,0.0,81.0586,25.0004,25.076246,96.0,0.07291637,34.893257,241.34616,88.55426,0.0,81.0586,0.11375818,0.0,77.67102,8.330017
24836,20930160.0,0.0,18.299408,13.206665,21.150055,20.659973,21.7099,21.347382,18.299408,18.299408,18.299408,18.299408,0.0,0.032085612,0.032085612,0.04958694,25.0,18.300018,0.0,0.0,0.0,5.1356976e-05,9.54197e-21,0.0,81.05835,25.000399,25.070208,96.0,0.07293712,34.90171,241.34616,88.55426,0.0,81.05835,0.11375817,0.0,77.670784,8.330017
24837,20930220.0,0.0,18.299408,13.205017,21.148743,20.658386,21.70874,21.346313,18.299408,18.299408,18.299408,18.299408,0.0,0.032085612,0.032085612,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.00015626948,9.54197e-21,0.0,81.058105,25.000397,25.064173,96.0,0.07295784,34.910156,241.34618,88.55425,0.0,81.058105,0.11375817,0.0,77.67055,8.330017
24838,20930280.0,0.0,18.299408,13.203339,21.14743,20.6568,21.707611,21.345215,18.299408,18.299408,18.299408,18.299408,0.0,0.03208561,0.03208561,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.0002973157,9.54197e-21,0.0,81.05786,25.000393,25.058157,96.0,0.07297852,34.91858,241.34618,88.55425,0.0,81.05786,0.113758154,0.0,77.6703,8.330017
24839,20930340.0,0.0,18.299408,13.20166,21.146118,20.655212,21.706451,21.344147,18.299408,18.299408,18.299408,18.299408,0.0,0.03208561,0.03208561,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.0002897465,9.54197e-21,0.0,81.05762,25.000391,25.052166,96.0,0.072999105,34.926968,241.34619,88.554245,0.0,81.05762,0.113758154,0.0,77.670074,8.330017
24840,20930400.0,0.0,18.299408,13.200012,21.144806,20.653656,21.705322,21.343048,18.299408,18.299408,18.299408,18.299408,0.0,0.032085605,0.032085605,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.0002489656,9.54197e-21,0.0,81.05737,25.00039,25.04619,96.0,0.07301963,34.935333,241.34619,88.554245,0.0,81.05737,0.11375814,0.0,77.66984,8.330017
24841,20930460.0,0.0,18.299408,13.198334,21.143463,20.652039,21.704193,21.34198,18.299408,18.299408,18.299408,18.299408,0.0,0.032085605,0.032085605,0.04958693,25.0,18.300018,0.0,0.0,0.0,-0.00036421063,9.54197e-21,0.0,81.05712,25.000385,25.040228,96.0,0.0730401,34.943684,241.3462,88.554245,0.0,81.05712,0.11375814,0.0,77.66959,8.330017
24842,20930520.0,0.0,18.299408,13.196686,21.14215,20.650452,21.703033,21.340881,18.299408,18.299408,18.299408,18.299408,0.0,0.032085605,0.032085605,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.00029733757,9.54197e-21,0.0,81.05688,25.000381,25.034227,96.0,0.07306071,34.952084,241.3462,88.55424,0.0,81.05688,0.11375814,0.0,77.669365,8.330017
24843,20930580.0,0.0,18.299408,13.195007,21.140839,20.648865,21.701904,21.339813,18.299408,18.299408,18.299408,18.299408,0.0,0.032085605,0.032085605,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.00033937074,9.54197e-21,0.0,81.05663,25.000376,25.028206,96.0,0.07308138,34.96051,241.3462,88.55424,0.0,81.05663,0.11375814,0.0,77.66913,8.330017
24844,20930640.0,0.0,18.299408,13.193329,21.139526,20.647308,21.700775,21.338745,18.299408,18.299408,18.299408,18.299408,0.0,0.032085605,0.032085605,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.0005417941,9.54197e-21,0.0,81.05639,25.000374,25.022226,96.0,0.07310191,34.968884,241.34622,88.55424,0.0,81.05639,0.11375814,0.0,77.66889,8.330017
24845,20930700.0,0.0,18.299408,13.191681,21.138214,20.645752,21.699646,21.337677,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.00024950615,9.54197e-21,0.0,81.056145,25.000372,25.01629,96.0,0.073122285,34.977192,241.34622,88.55423,0.0,81.056145,0.11375813,0.0,77.66866,8.330017
24846,20930760.0,0.0,18.299408,13.190002,21.136902,20.644165,21.698517,21.336578,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,-0.00050144707,9.54197e-21,0.0,81.0559,25.00037,25.010359,96.0,0.07314264,34.985497,241.34624,88.55423,0.0,81.0559,0.11375813,0.0,77.66842,8.330017
24847,20930820.0,0.0,18.299408,13.1883545,21.13559,20.642578,21.697388,21.33551,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,-0.00044324397,9.54197e-21,0.0,81.05566,25.000366,25.004377,96.0,0.07316317,34.99387,241.34624,88.55423,0.0,81.05566,0.11375813,0.0,77.66819,8.330017
24848,20930880.0,0.0,18.299408,13.186676,21.134308,20.640991,21.696259,21.334442,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.0001495863,9.54197e-21,0.0,81.05541,25.000362,24.998383,96.0,0.07318374,35.002266,241.34625,88.55423,0.0,81.05541,0.11375813,0.0,77.66796,8.330017
24849,20930940.0,0.0,18.299408,13.184998,21.132996,20.639435,21.69516,21.333374,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.00052285177,9.54197e-21,0.0,81.05516,25.000359,24.992414,96.0,0.07320423,35.01062,241.34625,88.55422,0.0,81.05516,0.11375813,0.0,77.66772,8.330017
24850,20931000.0,0.0,18.299408,13.18335,21.131714,20.637878,21.69403,21.332306,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.000697858,9.54197e-21,0.0,81.05492,25.000359,24.986471,96.0,0.073224604,35.01894,241.34625,88.55422,0.0,81.05492,0.11375813,0.0,77.66749,8.330017
24851,20931060.0,0.0,18.299408,13.181671,21.130402,20.636292,21.692932,21.331238,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,-0.00028092976,9.54197e-21,0.0,81.05467,25.000359,24.980576,96.0,0.073244825,35.027195,241.34627,88.55422,0.0,81.05467,0.11375813,0.0,77.66725,8.330017
24852,20931120.0,0.0,18.299408,13.179993,21.12909,20.634705,21.691803,21.3302,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,-0.0006814246,9.54197e-21,0.0,81.05443,25.000357,24.974646,96.0,0.073265165,35.035496,241.34627,88.55422,0.0,81.05443,0.11375813,0.0,77.667015,8.330017
24853,20931180.0,0.0,18.299408,13.178345,21.127808,20.633148,21.690704,21.329132,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.00014224618,9.54197e-21,0.0,81.054184,25.000353,24.968668,96.0,0.073285654,35.04386,241.34628,88.55422,0.0,81.054184,0.11375813,0.0,77.66678,8.330017
