,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24854,20931240.0,0.0,18.299408,13.176666,21.126495,20.631561,21.689575,21.328064,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.0005047,9.54197e-21,0.0,81.05394,25.00035,24.962704,96.0,0.073306106,35.05221,241.34628,88.55422,0.0,81.05394,0.11375813,0.0,77.66654,8.330017
24855,20931300.0,0.0,18.299438,13.175018,21.125214,20.630035,21.688477,21.327026,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.0007848627,9.54197e-21,0.0,81.053696,25.00035,24.956776,96.0,0.073326424,35.060513,241.34628,88.55422,0.0,81.053696,0.11375813,0.0,77.66631,8.330017
24856,20931360.0,0.0,18.299408,13.17334,21.123932,20.628448,21.687378,21.325958,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.00010730236,9.54197e-21,0.0,81.05345,25.00035,24.950886,96.0,0.073346615,35.06876,241.3463,88.55422,0.0,81.05345,0.11375813,0.0,77.66608,8.330017
24857,20931420.0,0.0,18.299408,13.171661,21.12262,20.626862,21.68628,21.32489,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,-0.00046173463,9.54197e-21,0.0,81.0532,25.00035,24.944986,96.0,0.07336683,35.07702,241.3463,88.55422,0.0,81.0532,0.11375813,0.0,77.66584,8.330017
24858,20931480.0,0.0,18.299408,13.170013,21.121338,20.625305,21.68515,21.323853,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,-0.00059189607,9.54197e-21,0.0,81.052956,25.00035,24.939075,96.0,0.07338709,35.085293,241.34631,88.55422,0.0,81.052956,0.11375813,0.0,77.6656,8.330017
24859,20931540.0,0.0,18.299408,13.168335,21.120056,20.623749,21.684052,21.322815,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,4.806241e-06,9.54197e-21,0.0,81.05271,25.000349,24.933132,96.0,0.07340744,35.093613,241.34631,88.554214,0.0,81.05271,0.11375813,0.0,77.66537,8.330017
24860,20931600.0,0.0,18.299438,13.166687,21.118774,20.622223,21.682983,21.321747,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.0005624771,9.54197e-21,0.0,81.05247,25.000349,24.927208,96.0,0.07342774,35.10191,241.34631,88.554214,0.0,81.05247,0.11375813,0.0,77.66513,8.330017
24861,20931660.0,0.0,18.299408,13.165009,21.117493,20.620636,21.681885,21.32071,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.00018423327,9.54197e-21,0.0,81.05222,25.000349,24.921322,96.0,0.0734479,35.11015,241.34633,88.554214,0.0,81.05222,0.11375813,0.0,77.6649,8.330017
24862,20931720.0,0.0,18.299408,13.16333,21.11621,20.61908,21.680786,21.319672,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,-0.00035017592,9.54197e-21,0.0,81.05198,25.000349,24.915442,96.0,0.07346804,35.11838,241.34633,88.554214,0.0,81.05198,0.11375813,0.0,77.66466,8.330017
24863,20931780.0,0.0,18.299408,13.161682,21.11493,20.617523,21.679688,21.318604,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,-0.00023014538,9.54197e-21,0.0,81.05173,25.000349,24.909534,96.0,0.07348826,35.12665,241.34633,88.554214,0.0,81.05173,0.11375813,0.0,77.66443,8.330017
24864,20931840.0,0.0,18.299408,13.160004,21.113647,20.615967,21.678589,21.317566,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,-1.2074955e-05,9.54197e-21,0.0,81.05148,25.000349,24.903639,96.0,0.07350844,35.134907,241.34634,88.554214,0.0,81.05148,0.11375813,0.0,77.66419,8.330017
24865,20931900.0,0.0,18.299438,13.158325,21.112366,20.61444,21.67752,21.316528,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.0005044154,9.54197e-21,0.0,81.05124,25.000347,24.89774,96.0,0.07352864,35.143166,241.34634,88.554214,0.0,81.05124,0.11375813,0.0,77.663956,8.330017
24866,20931960.0,0.0,18.299408,13.156677,21.111115,20.612885,21.676422,21.31549,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,2.5580395e-05,9.54197e-21,0.0,81.050995,25.000349,24.891878,96.0,0.0735487,35.151367,241.34636,88.554214,0.0,81.050995,0.11375813,0.0,77.66372,8.330017
24867,20932020.0,0.0,18.299408,13.154999,21.109833,20.611328,21.675354,21.314453,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,-0.0003373303,9.54197e-21,0.0,81.05075,25.000349,24.886013,96.0,0.073568776,35.159584,241.34636,88.554214,0.0,81.05075,0.11375813,0.0,77.66349,8.330017
24868,20932080.0,0.0,18.299408,13.153351,21.108551,20.609772,21.674255,21.313416,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,-0.00014858603,9.54197e-21,0.0,81.05051,25.000347,24.880121,96.0,0.07358893,35.167828,241.34636,88.554214,0.0,81.05051,0.11375813,0.0,77.663246,8.330017
24869,20932140.0,0.0,18.299438,13.151672,21.1073,20.608215,21.673187,21.312408,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.0002739649,9.54197e-21,0.0,81.05026,25.000347,24.874233,96.0,0.07360907,35.17607,241.34637,88.554214,0.0,81.05026,0.11375813,0.0,77.66302,8.330017
24870,20932200.0,0.0,18.299438,13.149994,21.106018,20.60669,21.67212,21.31137,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0004980431,9.54197e-21,0.0,81.05002,25.000347,24.868374,96.0,0.07362912,35.184277,241.34637,88.554214,0.0,81.05002,0.11375813,0.0,77.66278,8.330017
24871,20932260.0,0.0,18.299469,13.148346,21.104858,20.605377,21.671051,21.310394,18.299438,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.002575071,9.54197e-21,0.0,81.04977,25.000349,24.862585,96.0,0.073648915,35.19238,241.34639,88.554214,0.0,81.04977,0.11375812,0.0,77.662544,8.330017
24872,20932320.0,0.0,18.2995,13.1466675,21.103699,20.604065,21.669952,21.309387,18.299438,18.299438,18.299438,18.299438,0.0,0.032085598,0.032085598,0.049586914,25.0,18.300018,0.0,0.0,0.0,0.0026004647,9.54197e-21,0.0,81.04953,25.000359,24.857004,96.0,0.07366799,35.200195,241.34639,88.554214,0.0,81.04953,0.1137581,0.0,77.662315,8.330017
24873,20932380.0,0.0,18.299469,13.14502,21.10257,20.602753,21.668884,21.30841,18.299438,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.0017846753,9.54197e-21,0.0,81.049286,25.000366,24.851494,96.0,0.07368682,35.20791,241.34639,88.554214,0.0,81.049286,0.113758095,0.0,77.66209,8.330017
24874,20932440.0,0.0,18.299438,13.143341,21.10141,20.60144,21.667816,21.307434,18.299469,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.049586896,25.0,18.300018,0.0,0.0,0.0,-0.0009963615,9.54197e-21,0.0,81.04905,25.000378,24.846125,96.0,0.07370517,35.215424,241.3464,88.554214,0.0,81.04905,0.113758065,0.0,77.66186,8.330017
24875,20932500.0,0.0,18.299438,13.141663,21.10028,20.600159,21.666779,21.306458,18.299469,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.049586885,25.0,18.300018,0.0,0.0,0.0,-0.0017329109,9.54197e-21,0.0,81.04881,25.000381,24.840641,96.0,0.0737239,35.223103,241.3464,88.554214,0.0,81.04881,0.11375806,0.0,77.66163,8.330017
24876,20932560.0,0.0,18.2995,13.140015,21.099243,20.59906,21.66571,21.305542,18.299469,18.299469,18.299469,18.299438,0.0,0.03208558,0.03208558,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.0019994609,9.54197e-21,0.0,81.04858,25.00038,24.835089,96.0,0.07374287,35.230873,241.34642,88.55421,0.0,81.04858,0.11375804,0.0,77.66141,8.330017
24877,20932620.0,0.0,18.29953,13.138336,21.098206,20.597992,21.664642,21.304626,18.299469,18.299469,18.299469,18.299469,0.0,0.03208557,0.03208557,0.049586874,25.0,18.300018,0.0,0.0,0.0,0.0036679448,9.54197e-21,0.0,81.04835,25.000385,24.829763,96.0,0.07376105,35.23833,241.34642,88.55421,0.0,81.04835,0.11375802,0.0,77.66118,8.330017
24878,20932680.0,0.0,18.2995,13.136658,21.097168,20.596924,21.663574,21.30371,18.2995,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.04958686,25.0,18.300018,0.0,0.0,0.0,0.0016012241,9.54197e-21,0.0,81.04812,25.000397,24.824675,96.0,0.07377843,35.245453,241.34644,88.55421,0.0,81.04812,0.11375799,0.0,77.660965,8.330017
24879,20932740.0,0.0,18.2995,13.13501,21.09616,20.595856,21.662537,21.302795,18.2995,18.299469,18.299469,18.299469,0.0,0.032085557,0.032085557,0.049586844,25.0,18.300018,0.0,0.0,0.0,-0.00018370092,9.54197e-21,0.0,81.04789,25.000402,24.819582,96.0,0.07379581,35.252586,241.34644,88.5542,0.0,81.04789,0.11375797,0.0,77.66074,8.330017
24880,20932800.0,0.0,18.299438,13.133331,21.095154,20.594788,21.661469,21.30188,18.2995,18.2995,18.2995,18.2995,0.0,0.03208555,0.03208555,0.049586833,25.0,18.300018,0.0,0.0,0.0,-0.0024267482,9.54197e-21,0.0,81.04767,25.000406,24.814524,96.0,0.07381307,35.259666,241.34645,88.55419,0.0,81.04767,0.11375793,0.0,77.66054,8.330017
24881,20932860.0,0.0,18.29953,13.131683,21.094238,20.593964,21.66043,21.300995,18.2995,18.2995,18.2995,18.2995,0.0,0.032085545,0.032085545,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.0014775776,9.54197e-21,0.0,81.047455,25.0004,24.809296,96.0,0.073830925,35.266987,241.34645,88.554184,0.0,81.047455,0.113757916,0.0,77.66033,8.330017
24882,20932920.0,0.0,18.29956,13.130005,21.093323,20.59311,21.659393,21.30014,18.2995,18.2995,18.2995,18.2995,0.0,0.03208554,0.03208554,0.049586818,25.0,18.300018,0.0,0.0,0.0,0.0037585078,9.54197e-21,0.0,81.04723,25.0004,24.80426,96.0,0.073848106,35.274036,241.34645,88.55418,0.0,81.04723,0.11375789,0.0,77.66012,8.330017
24883,20932980.0,0.0,18.29956,13.128326,21.092438,20.592285,21.658356,21.299286,18.29953,18.2995,18.2995,18.2995,0.0,0.03208553,0.03208553,0.049586803,25.0,18.300018,0.0,0.0,0.0,0.0020665273,9.54197e-21,0.0,81.04702,25.000406,24.799492,96.0,0.07386437,35.280712,241.34647,88.55418,0.0,81.04702,0.11375787,0.0,77.65991,8.330017
24884,20933040.0,0.0,18.2995,13.126678,21.091522,20.59143,21.657318,21.298431,18.29953,18.2995,18.2995,18.2995,0.0,0.032085523,0.032085523,0.049586788,25.0,18.300018,0.0,0.0,0.0,-0.0008248124,9.54197e-21,0.0,81.046814,25.00041,24.794796,96.0,0.07388038,35.287285,241.34647,88.55417,0.0,81.046814,0.113757834,0.0,77.65971,8.330017
24885,20933100.0,0.0,18.2995,13.125,21.090637,20.590607,21.65628,21.297607,18.29953,18.29953,18.29953,18.2995,0.0,0.03208552,0.03208552,0.049586777,25.0,18.300018,0.0,0.0,0.0,-0.00086551416,9.54197e-21,0.0,81.04661,25.000404,24.789957,96.0,0.07389691,35.294064,241.34648,88.55416,0.0,81.04661,0.11375782,0.0,77.659515,8.330017
24886,20933160.0,0.0,18.29956,13.123352,21.089844,20.589996,21.655243,21.296814,18.29953,18.29953,18.29953,18.29953,0.0,0.03208551,0.03208551,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0011823166,9.54197e-21,0.0,81.04641,25.000399,24.785177,96.0,0.0739132,35.30075,241.34648,88.554146,0.0,81.04641,0.1137578,0.0,77.659325,8.330017
24887,20933220.0,0.0,18.299591,13.121674,21.08908,20.589386,21.654236,21.29602,18.29953,18.29953,18.29953,18.29953,0.0,0.032085508,0.032085508,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.0026053267,9.54197e-21,0.0,81.0462,25.000397,24.78053,96.0,0.07392904,35.307255,241.3465,88.55414,0.0,81.0462,0.11375777,0.0,77.659134,8.330017
24888,20933280.0,0.0,18.299591,13.119995,21.088287,20.588776,21.653198,21.295227,18.29956,18.29953,18.29953,18.29953,0.0,0.032085497,0.032085497,0.049586747,25.0,18.300018,0.0,0.0,0.0,0.002643059,9.54197e-21,0.0,81.046005,25.000395,24.775986,96.0,0.07394454,35.313618,241.3465,88.55413,0.0,81.046005,0.113757744,0.0,77.65894,8.330017
24889,20933340.0,0.0,18.29956,13.118347,21.087524,20.588165,21.652191,21.294434,18.29956,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.00019740727,9.54197e-21,0.0,81.04582,25.000397,24.771616,96.0,0.07395943,35.319736,241.34651,88.55412,0.0,81.04582,0.11375771,0.0,77.65876,8.330017
24890,20933400.0,0.0,18.29953,13.116669,21.086761,20.587585,21.651184,21.29364,18.29956,18.29956,18.29956,18.29956,0.0,0.032085482,0.032085482,0.049586717,25.0,18.300018,0.0,0.0,0.0,-0.0015121776,9.54197e-21,0.0,81.04562,25.000393,24.767199,96.0,0.07397449,35.32592,241.34651,88.554115,0.0,81.04562,0.113757685,0.0,77.65858,8.330017
24891,20933460.0,0.0,18.299591,13.115021,21.08609,20.587189,21.650177,21.292908,18.29956,18.29956,18.29956,18.29956,0.0,0.03208548,0.03208548,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.0012290513,9.54197e-21,0.0,81.04544,25.000385,24.762722,96.0,0.07398976,35.33219,241.34651,88.5541,0.0,81.04544,0.11375767,0.0,77.658394,8.330017
24892,20933520.0,0.0,18.299622,13.113342,21.08545,20.586823,21.64917,21.292175,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.0031935992,9.54197e-21,0.0,81.04525,25.00038,24.758392,96.0,0.07400451,35.33825,241.34653,88.55409,0.0,81.04525,0.11375765,0.0,77.65822,8.330017
24893,20933580.0,0.0,18.299622,13.111664,21.084778,20.586426,21.648163,21.291473,18.299591,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.0017264383,9.54197e-21,0.0,81.045074,25.00038,24.754282,96.0,0.074018516,35.344006,241.34653,88.554085,0.0,81.045074,0.11375761,0.0,77.65804,8.330017
24894,20933640.0,0.0,18.299591,13.110016,21.084137,20.58606,21.647186,21.290741,18.299591,18.299591,18.299591,18.29956,0.0,0.032085456,0.032085456,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.000248578,9.54197e-21,0.0,81.04489,25.000378,24.750177,96.0,0.07403249,35.34975,241.34654,88.55408,0.0,81.04489,0.11375758,0.0,77.657875,8.330017
24895,20933700.0,0.0,18.29956,13.108337,21.083496,20.585693,21.64618,21.290009,18.299591,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.04958666,25.0,18.300018,0.0,0.0,0.0,-0.002052177,9.54197e-21,0.0,81.04472,25.000372,24.74613,96.0,0.074046284,35.355415,241.34654,88.55406,0.0,81.04472,0.11375756,0.0,77.657715,8.330017
24896,20933760.0,0.0,18.299622,13.106659,21.082947,20.58551,21.645203,21.289368,18.299591,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.049586654,25.0,18.300018,0.0,0.0,0.0,0.001515116,9.54197e-21,0.0,81.04455,25.00036,24.741941,96.0,0.07406056,35.361282,241.34656,88.554054,0.0,81.04455,0.11375754,0.0,77.65755,8.330017
24897,20933820.0,0.0,18.299683,13.105011,21.082428,20.585358,21.644257,21.288696,18.299591,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.049586643,25.0,18.300018,0.0,0.0,0.0,0.0036025974,9.54197e-21,0.0,81.04438,25.000355,24.73794,96.0,0.074074194,35.366886,241.34656,88.55405,0.0,81.04438,0.11375752,0.0,77.65739,8.330017
24898,20933880.0,0.0,18.299652,13.1033325,21.08191,20.585205,21.64328,21.288055,18.299622,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.0018908075,9.54197e-21,0.0,81.04421,25.000355,24.73419,96.0,0.07408696,35.37213,241.34656,88.55404,0.0,81.04421,0.1137575,0.0,77.65723,8.330017
24899,20933940.0,0.0,18.299622,13.101685,21.08139,20.585052,21.642303,21.287384,18.299622,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.0008975586,9.54197e-21,0.0,81.044044,25.000355,24.730503,96.0,0.0740995,35.377293,241.34657,88.55402,0.0,81.044044,0.11375747,0.0,77.65707,8.330017
24900,20934000.0,0.0,18.299622,13.100006,21.080872,20.5849,21.641357,21.286743,18.299622,18.299622,18.299622,18.299622,0.0,0.03208542,0.03208542,0.04958661,25.0,18.300018,0.0,0.0,0.0,-0.00069160736,9.54197e-21,0.0,81.04389,25.000345,24.726755,96.0,0.074112274,35.382545,241.34657,88.554016,0.0,81.04389,0.11375745,0.0,77.65691,8.330017
24901,20934060.0,0.0,18.305878,13.09848,21.091248,20.615295,21.641235,21.286987,18.299896,18.299591,18.299591,27.960114,0.0,0.031963617,0.031963617,0.049951643,25.0,18.300018,0.0,0.0,0.0,0.2789423,9.54197e-21,0.0,81.04838,24.856949,24.725615,96.0,0.074186,35.38414,241.34589,88.50549,0.0,81.04838,0.1138766,100.0,77.91496,8.330017
24902,20934120.0,0.0,18.288239,13.0972595,21.087128,20.691345,21.64151,21.287567,18.300323,18.298584,18.298584,33.815094,0.0,0.029903589,0.029903589,0.057006195,25.0,18.300018,0.0,0.0,0.0,-0.59447116,9.54197e-21,0.0,81.73602,21.906233,24.734116,96.0,0.07586895,35.37224,241.29048,87.632385,0.0,81.73602,0.11680247,100.0,83.57809,8.330017
24903,20934180.0,0.0,18.292542,13.096344,21.103882,20.800629,21.642578,21.288818,18.295837,18.296753,18.296753,36.009277,0.0,0.027760692,0.027760692,0.06550026,25.0,18.300018,0.0,0.0,0.0,-0.4380011,9.54197e-21,0.0,83.77685,18.331299,24.678398,96.0,0.07852718,35.450245,241.16187,86.73018,0.0,83.77685,0.12101505,100.0,91.63966,8.330017
24904,20934240.0,0.0,18.324524,13.095703,21.154236,20.927338,21.644257,21.290588,18.29541,18.294739,18.294739,36.092133,0.0,0.02667015,0.02667015,0.07148304,25.0,18.300018,0.0,0.0,0.0,1.4317542,9.54197e-21,0.0,86.58942,15.8553705,24.615261,96.0,0.08097961,35.538635,240.993,86.32932,0.0,86.58942,0.124822885,100.0,98.71351,8.330017
24905,20934300.0,0.0,18.341492,13.095367,21.233582,21.055481,21.645874,21.292297,18.307953,18.297089,18.297089,35.801117,0.0,0.027990768,0.027990768,0.071134605,25.0,18.300018,0.0,0.0,0.0,2.1293502,9.54197e-21,0.0,88.87756,15.376737,24.733038,96.0,0.08189863,35.37375,240.82706,86.68728,0.0,88.87756,0.1271294,100.0,99.91658,8.330017
24906,20934360.0,0.0,18.31546,13.095306,21.305359,21.175781,21.646942,21.29358,18.320404,18.304901,18.304901,35.76364,0.0,0.029162385,0.029162385,0.070644684,25.0,18.300018,0.0,0.0,0.0,-0.052066837,9.54197e-21,0.0,90.205574,15.426635,25.011427,96.0,0.081941016,34.984,240.66948,87.23105,0.0,90.205574,0.12896976,100.0,99.99478,8.330017
24907,20934420.0,1.0,18.298035,13.0954895,21.372772,21.295288,21.647614,21.294556,18.318573,18.311798,18.311798,35.7294,0.0,0.030420892,0.030420892,0.07152936,33.333332,18.300018,0.0,0.0,0.0,-1.3558987,9.54197e-21,0.0,91.020164,16.000385,25.20727,96.0,0.08316193,34.709824,240.35596,88.5289,0.0,91.020164,0.13237257,100.0,100.00004,8.330017
24908,20934480.0,1.0,18.309357,13.095978,21.438446,21.414642,21.647766,21.295074,18.310211,18.313416,18.313416,35.57614,0.0,0.032460436,0.032460436,0.07168877,41.666668,18.300018,0.0,0.0,0.0,-0.336613,9.54197e-21,0.0,91.09999,17.586712,25.269756,96.0,0.08535252,34.622345,239.93588,90.68596,0.0,91.09999,0.13661568,100.0,97.980644,8.330017
24909,20934540.0,1.0,18.3172,13.096741,21.495117,21.525238,21.64682,21.294678,18.309326,18.31314,18.31314,32.97461,0.0,0.03604587,0.03604587,0.06786455,50.0,18.300018,0.0,0.0,0.0,0.52041626,9.54197e-21,0.0,89.350685,21.728788,25.345913,96.0,0.08697013,34.515724,239.49602,94.17736,0.0,89.350685,0.13996555,0.8837243,91.058174,8.330017
24910,20934600.0,1.0,18.296844,13.097748,21.5224,21.583954,21.644897,21.293457,18.310425,18.314148,18.314148,25.49701,0.0,0.03797659,0.03797659,0.0672757,58.333332,18.300018,0.0,0.0,0.0,-0.7996978,9.54197e-21,0.0,86.35913,27.051481,25.463348,96.0,0.08837213,34.351315,239.0771,98.40426,0.0,86.35913,0.14324105,0.0,86.25788,8.330017
24911,20934660.0,1.0,18.290741,13.09903,21.5289,21.600311,21.643463,21.292938,18.303345,18.313568,18.313568,21.845703,0.0,0.03932531,0.03932531,0.06692676,66.666664,18.300018,0.0,0.0,0.0,-1.0167526,9.54197e-21,0.0,82.83982,34.402004,25.4738,96.0,0.089669146,34.33668,238.73447,103.64182,0.0,82.83982,0.14559393,0.0,81.6688,8.330017
24912,20934720.0,1.0,18.300903,13.100586,21.526733,21.59851,21.641663,21.292084,18.297852,18.310486,18.310486,20.05011,0.0,0.03997573,0.03997573,0.06625937,75.0,18.300018,0.0,0.0,0.0,0.097267695,9.54197e-21,0.0,78.99663,44.25786,25.418394,96.0,0.09025677,34.414246,238.51227,109.91384,0.0,78.99663,0.1462327,0.0,77.21068,8.330017
24913,20934780.0,0.0,18.307495,13.102356,21.520874,21.588135,21.639801,21.291199,18.299927,18.308594,18.308594,19.175201,0.0,0.03939694,0.03939694,0.06416412,71.0,18.300018,0.0,0.0,0.0,0.60519546,9.54197e-21,0.0,75.32456,54.485878,25.419054,96.0,0.088408604,34.413322,238.45164,115.12539,0.0,75.32456,0.14298066,0.0,73.18998,8.330017
24914,20934840.0,0.0,18.305725,13.104401,21.513763,21.57428,21.638275,21.290588,18.304047,18.309021,18.309021,18.753174,0.0,0.038160715,0.038160715,0.061381552,67.0,18.300018,0.0,0.0,0.0,0.26974726,9.54197e-21,0.0,72.35361,63.04104,25.47865,96.0,0.08518175,34.32989,238.45113,118.53407,0.0,72.35361,0.13771802,0.0,69.998886,8.330017
24915,20934900.0,0.0,18.303528,13.106689,21.506561,21.559418,21.637238,21.290405,18.305878,18.309692,18.309692,18.54779,0.0,0.036706917,0.036706917,0.058492914,63.0,18.300018,0.0,0.0,0.0,-0.041080758,9.54197e-21,0.0,70.134315,68.88381,25.549105,96.0,0.08161668,34.231255,238.4882,120.01882,0.0,70.134315,0.1319154,0.0,67.62322,8.330017
24916,20934960.0,0.0,18.304321,13.109222,21.499939,21.544708,21.637024,21.290863,18.305817,18.309082,18.309082,18.438354,0.0,0.03531242,0.03531242,0.055849828,59.0,18.300018,0.0,0.0,0.0,-0.016386084,9.54197e-21,0.0,68.61762,71.75003,25.607798,96.0,0.07831276,34.149082,238.57182,119.80533,0.0,68.61762,0.12647805,0.0,65.9797,8.330017
24917,20935020.0,0.0,18.304565,13.1119995,21.493805,21.530426,21.637238,21.291718,18.305664,18.307648,18.307648,18.378662,0.0,0.034105506,0.034105506,0.053574316,55.0,18.300018,0.0,0.0,0.0,0.009699064,9.54197e-21,0.0,67.68757,72.08819,25.66348,96.0,0.07544756,34.07113,238.70955,118.357185,0.0,67.68757,0.12178318,0.0,64.94624,8.330017
24918,20935080.0,0.0,18.303192,13.115021,21.48816,21.516693,21.637848,21.292908,18.30545,18.30597,18.30597,18.345886,0.0,0.033113427,0.033113427,0.05167793,51.0,18.300018,0.0,0.0,0.0,-0.058149174,9.54197e-21,0.0,67.23039,70.514046,25.717201,96.0,0.07305356,33.99592,238.90097,116.09688,0.0,67.23039,0.11789916,0.0,64.418335,8.330017
24919,20935140.0,0.0,18.301483,13.118225,21.482971,21.503448,21.638794,21.294373,18.30481,18.30426,18.30426,18.327393,0.0,0.032316662,0.032316662,0.05015282,47.0,18.300018,0.0,0.0,0.0,-0.13375656,9.54197e-21,0.0,67.148964,67.607796,25.762976,96.0,0.07112398,33.931835,239.13792,113.35866,0.0,67.148964,0.114779115,0.0,64.297775,8.330017
24920,20935200.0,0.0,18.300903,13.121704,21.47818,21.490692,21.639984,21.29602,18.303772,18.302551,18.302551,18.315948,0.0,0.031681817,0.031681817,0.04894784,43.0,18.300018,0.0,0.0,0.0,-0.12536538,9.54197e-21,0.0,67.35798,63.886272,25.796127,96.0,0.06960518,33.88542,239.40804,110.39825,0.0,67.35798,0.112302884,0.0,64.48837,8.330017
24921,20935260.0,0.0,18.301636,13.125366,21.474304,21.479614,21.641571,21.298004,18.302826,18.300903,18.300903,18.308807,0.0,0.031174127,0.031174127,0.04800405,39.0,18.300018,0.0,0.0,0.0,-0.046500836,9.54197e-21,0.0,67.80419,59.67846,25.819635,96.0,0.0684134,33.852512,239.70113,107.35492,0.0,67.80419,0.110343456,0.0,64.927795,8.330017
24922,20935320.0,0.0,18.30191,13.129272,21.470703,21.468872,21.64331,21.30011,18.302338,18.299591,18.299591,18.304169,0.0,0.030760467,0.030760467,0.04725378,35.0,18.300018,0.0,0.0,0.0,-0.0015746834,9.54197e-21,0.0,68.440506,55.25098,25.84042,96.0,0.06744768,33.823414,240.0082,104.32824,0.0,68.440506,0.108765654,0.0,65.56046,8.330017
24923,20935380.0,0.0,18.301453,13.133392,21.467285,21.458405,21.645203,21.302338,18.302124,18.298645,18.298645,18.301147,0.0,0.030411743,0.030411743,0.046634004,31.0,18.300018,0.0,0.0,0.0,-0.011807819,9.54197e-21,0.0,69.23174,50.776688,25.860796,96.0,0.06663069,33.794888,240.32336,101.37022,0.0,69.23174,0.1074472,0.0,66.346405,8.330017
24924,20935440.0,0.0,18.300903,13.137726,21.46405,21.44815,21.647186,21.304626,18.30194,18.298004,18.298004,18.299225,0.0,0.030107236,0.030107236,0.046102736,27.0,18.300018,0.0,0.0,0.0,-0.033925254,9.54197e-21,0.0,70.16357,46.340286,25.87935,96.0,0.06592162,33.76891,240.64296,98.49863,0.0,70.16357,0.106307305,0.0,67.269806,8.330017
24925,20935500.0,0.0,18.299286,13.142242,21.460968,21.43808,21.649231,21.307007,18.301514,18.29779,18.29779,18.29831,0.0,0.029957065,0.029957065,0.045861654,26.333334,18.300018,0.0,0.0,0.0,-0.09943103,9.54197e-21,0.0,71.19302,42.45333,25.89301,96.0,0.06556903,33.749786,240.90297,96.13268,0.0,71.19302,0.10576967,0.0,68.284996,8.330017
24926,20935560.0,0.0,18.299225,13.146973,21.458496,21.429413,21.651459,21.309479,18.300781,18.297638,18.297638,18.29779,0.0,0.029903522,0.029903522,0.045786984,25.666666,18.300018,0.0,0.0,0.0,-0.08139114,9.54197e-21,0.0,72.23775,39.150883,25.896572,96.0,0.06545162,33.744797,241.11116,94.20681,0.0,72.23775,0.10558391,0.0,69.30738,8.330017
24927,20935620.0,0.0,18.299866,13.1519165,21.456085,21.420807,21.653687,21.311981,18.300293,18.297485,18.297485,18.297424,0.0,0.02989869,0.02989869,0.04579483,25.0,18.300018,0.0,0.0,0.0,-0.026725873,9.54197e-21,0.0,73.27645,36.29514,25.895416,96.0,0.06545344,33.746414,241.28368,92.588196,0.0,73.27645,0.10558112,0.0,70.319244,8.330017
24928,20935680.0,0.0,18.299927,13.157043,21.453674,21.4122,21.655884,21.314423,18.300018,18.297485,18.297485,18.297272,0.0,0.029946428,0.029946428,0.045894396,25.0,18.300018,0.0,0.0,0.0,-0.008605934,9.54197e-21,0.0,74.29034,33.877705,25.893763,96.0,0.06557067,33.74873,241.41714,91.27705,0.0,74.29034,0.105779976,0.0,71.303,8.330017
24929,20935740.0,0.0,18.299622,13.1623535,21.451202,21.403595,21.65805,21.316864,18.299866,18.297577,18.297577,18.297302,0.0,0.030035138,0.030035138,0.04606239,25.0,18.300018,0.0,0.0,0.0,-0.016494282,9.54197e-21,0.0,75.252235,31.869682,25.891277,96.0,0.06577428,33.752213,241.51566,90.23981,0.0,75.252235,0.10612522,0.0,72.23186,8.330017
24930,20935800.0,0.0,18.299469,13.167877,21.44873,21.394958,21.660187,21.319275,18.299713,18.29773,18.29773,18.297424,0.0,0.030138776,0.030138776,0.046253774,25.0,18.300018,0.0,0.0,0.0,-0.018666618,9.54197e-21,0.0,76.168236,30.147684,25.887527,96.0,0.06601285,33.75746,241.59288,89.3788,0.0,76.168236,0.10652475,0.0,73.11356,8.330017
24931,20935860.0,0.0,18.299774,13.173553,21.44696,21.388,21.662354,21.321747,18.299622,18.297882,18.297882,18.297577,0.0,0.030265095,0.030265095,0.046482194,25.0,18.300018,0.0,0.0,0.0,-0.00084177376,9.54197e-21,0.0,77.01943,28.72169,25.882765,96.0,0.06630258,33.764126,241.64537,88.70913,0.0,77.01943,0.10700828,0.0,73.9294,8.330017
24932,20935920.0,0.0,18.299835,13.179413,21.44519,21.381012,21.66446,21.324188,18.299591,18.298065,18.298065,18.29779,0.0,0.030405212,0.030405212,0.04673211,25.0,18.300018,0.0,0.0,0.0,0.0046357587,9.54197e-21,0.0,77.796585,27.551136,25.87851,96.0,0.06661713,33.770084,241.67816,88.19701,0.0,77.796585,0.10753843,0.0,74.671104,8.330017
24933,20935980.0,0.0,18.299805,13.185455,21.44336,21.373962,21.666504,21.326569,18.299622,18.298248,18.298248,18.298004,0.0,0.030548414,0.030548414,0.046985514,25.0,18.300018,0.0,0.0,0.0,0.0033065702,9.54197e-21,0.0,78.51583,26.55741,25.874609,96.0,0.06693646,33.775547,241.69882,87.787346,0.0,78.51583,0.10807912,0.0,75.35538,8.330017
24934,20936040.0,0.0,18.299713,13.19165,21.441498,21.366882,21.668518,21.328918,18.299622,18.298462,18.298462,18.298248,0.0,0.030697731,0.030697731,0.04724748,25.0,18.300018,0.0,0.0,0.0,-0.002242014,9.54197e-21,0.0,79.15885,25.753157,25.870811,96.0,0.06726736,33.78086,241.70566,87.49097,0.0,79.15885,0.10864081,0.0,75.964455,8.330017
24935,20936100.0,0.0,18.299744,13.198029,21.439545,21.359741,21.67044,21.331177,18.299591,18.298645,18.298645,18.298462,0.0,0.030848155,0.030848155,0.047509458,25.0,18.300018,0.0,0.0,0.0,-0.0018136551,9.54197e-21,0.0,79.72408,25.111116,25.866722,96.0,0.06759999,33.786587,241.70189,87.28689,0.0,79.72408,0.10920376,0.0,76.49743,8.330017
24936,20936160.0,0.0,18.30014,13.20459,21.438324,21.354279,21.672394,21.333557,18.299652,18.298828,18.298828,18.298645,0.0,0.030996114,0.030996114,0.047765635,25.0,18.300018,0.0,0.0,0.0,0.016399626,9.54197e-21,0.0,80.22546,24.588652,25.863297,96.0,0.06792462,33.791386,241.69112,87.14768,0.0,80.22546,0.10975658,0.0,76.968315,8.330017
24937,20936220.0,0.0,18.300262,13.211273,21.437103,21.348755,21.674316,21.335876,18.299774,18.299042,18.299042,18.298859,0.0,0.031140326,0.031140326,0.048013892,25.0,18.300018,0.0,0.0,0.0,0.017883766,9.54197e-21,0.0,80.65885,24.178764,25.861713,96.0,0.068233974,33.793602,241.67427,87.067986,0.0,80.65885,0.110293575,0.0,77.37346,8.330017
24938,20936280.0,0.0,18.30017,13.21814,21.435852,21.3432,21.676147,21.338165,18.299896,18.299225,18.299225,18.299103,0.0,0.031278517,0.031278517,0.04825041,25.0,18.300018,0.0,0.0,0.0,0.008019651,9.54197e-21,0.0,81.021645,23.872704,25.861343,96.0,0.06852557,33.794117,241.65259,87.040665,0.0,81.021645,0.11080662,0.0,77.71071,8.330017
24939,20936340.0,0.0,18.30014,13.225128,21.43451,21.337616,21.677948,21.340393,18.299957,18.299438,18.299438,18.299316,0.0,0.0314104,0.0314104,0.048475083,25.0,18.300018,0.0,0.0,0.0,0.002654255,9.54197e-21,0.0,81.3336,23.635849,25.861227,96.0,0.06880248,33.79428,241.62834,87.04587,0.0,81.3336,0.11129539,0.0,77.99936,8.330017
24940,20936400.0,0.0,18.300201,13.232269,21.433167,21.33197,21.679688,21.34259,18.299988,18.299591,18.299591,18.2995,0.0,0.03153542,0.03153542,0.048687022,25.0,18.300018,0.0,0.0,0.0,0.0038030443,9.54197e-21,0.0,81.591965,23.467175,25.861315,96.0,0.06906364,33.794163,241.6018,87.08252,0.0,81.591965,0.11175761,0.0,78.23692,8.330017
24941,20936460.0,0.0,18.30075,13.239563,21.432526,21.328033,21.681488,21.34488,18.30008,18.299744,18.299744,18.299652,0.0,0.031651743,0.031651743,0.04888328,25.0,18.300018,0.0,0.0,0.0,0.02668233,9.54197e-21,0.0,81.79532,23.362856,25.86218,96.0,0.06930325,33.792946,241.5738,87.146614,0.0,81.79532,0.112186626,0.0,78.42229,8.330017
24942,20936520.0,0.0,18.300934,13.247009,21.431915,21.324066,21.683228,21.347137,18.300232,18.299927,18.299927,18.299835,0.0,0.03175828,0.03175828,0.049062226,25.0,18.300018,0.0,0.0,0.0,0.031327132,9.54197e-21,0.0,81.94922,23.311844,25.865416,96.0,0.06951376,33.788418,241.54536,87.23081,0.0,81.94922,0.11257878,0.0,78.561005,8.330017
24943,20936580.0,0.0,18.30069,13.254578,21.431274,21.320068,21.684937,21.349365,18.300446,18.30011,18.30011,18.300049,0.0,0.0318548,0.0318548,0.04922363,25.0,18.300018,0.0,0.0,0.0,0.011576106,9.54197e-21,0.0,82.05658,23.308796,25.870907,96.0,0.06969505,33.78073,241.51692,87.33186,0.0,82.05658,0.11293326,0.0,78.65589,8.330017
24944,20936640.0,0.0,18.300537,13.262268,21.430603,21.31604,21.686584,21.351562,18.300568,18.300293,18.300293,18.300262,0.0,0.03194066,0.03194066,0.04936664,25.0,18.300018,0.0,0.0,0.0,-0.0042732535,9.54197e-21,0.0,82.12438,23.34286,25.876852,96.0,0.06985223,33.772408,241.48933,87.442955,0.0,82.12438,0.11324807,0.0,78.71378,8.330017
24945,20936700.0,0.0,18.300598,13.270081,21.429901,21.311981,21.688232,21.353699,18.300598,18.300446,18.300446,18.300415,0.0,0.032015823,0.032015823,0.04949137,25.0,18.300018,0.0,0.0,0.0,-0.004803217,9.54197e-21,0.0,82.157135,23.407948,25.882673,96.0,0.069987334,33.76426,241.46301,87.56057,0.0,82.157135,0.11352316,0.0,78.73898,8.330017
24946,20936760.0,0.0,18.301239,13.278046,21.429932,21.309631,21.68991,21.355988,18.300629,18.300568,18.300568,18.300537,0.0,0.032080263,0.032080263,0.049597915,25.0,18.300018,0.0,0.0,0.0,0.025701443,9.54197e-21,0.0,82.15802,23.500067,25.88886,96.0,0.07009873,33.755596,241.43823,87.68246,0.0,82.15802,0.11375865,0.0,78.734505,8.330017
24947,20936820.0,0.0,18.301514,13.286102,21.430023,21.307251,21.69159,21.358276,18.300781,18.30069,18.30069,18.30066,0.0,0.032134295,0.032134295,0.049686875,25.0,18.300018,0.0,0.0,0.0,0.0366581,9.54197e-21,0.0,82.13442,23.610245,25.897547,96.0,0.070179604,33.743435,241.41544,87.80373,0.0,82.13442,0.11395569,0.0,78.70739,8.330017
24948,20936880.0,0.0,18.301392,13.294281,21.430084,21.304901,21.693237,21.360504,18.300995,18.300842,18.300842,18.300812,0.0,0.03217833,0.03217833,0.049759027,25.0,18.300018,0.0,0.0,0.0,0.022950668,9.54197e-21,0.0,82.09048,23.733917,25.908466,96.0,0.070231825,33.728146,241.3948,87.9222,0.0,82.09048,0.11411593,0.0,78.66152,8.330017
24949,20936940.0,0.0,18.301086,13.302582,21.430115,21.30252,21.694885,21.362732,18.301147,18.301025,18.301025,18.300995,0.0,0.0322127,0.0322127,0.049814988,25.0,18.300018,0.0,0.0,0.0,-0.0027367861,9.54197e-21,0.0,82.029015,23.868036,25.920761,96.0,0.07025913,33.710934,241.3764,88.03648,0.0,82.029015,0.11424066,0.0,78.59959,8.330017
24950,20937000.0,0.0,18.301056,13.310974,21.430176,21.30011,21.696503,21.36493,18.301178,18.301147,18.301147,18.301117,0.0,0.03223848,0.03223848,0.049856562,25.0,18.300018,0.0,0.0,0.0,-0.009427259,9.54197e-21,0.0,81.95629,24.005808,25.932568,96.0,0.07027026,33.6944,241.36035,88.14374,0.0,81.95629,0.11433379,0.0,78.527466,8.330017
24951,20937060.0,0.0,18.301727,13.319489,21.431091,21.299713,21.698212,21.36728,18.301178,18.301239,18.301239,18.301208,0.0,0.032256115,0.032256115,0.049884535,25.0,18.300018,0.0,0.0,0.0,0.023413412,9.54197e-21,0.0,81.874535,24.14504,25.944296,96.0,0.070264794,33.677986,241.34663,88.243164,0.0,81.874535,0.11439704,0.0,78.44725,8.330017
24952,20937120.0,0.0,18.302002,13.3280945,21.432037,21.299316,21.69989,21.369629,18.301361,18.3013,18.3013,18.3013,0.0,0.032266617,0.032266617,0.049900606,25.0,18.300018,0.0,0.0,0.0,0.0364595,9.54197e-21,0.0,81.78793,24.281658,25.958523,96.0,0.07023575,33.65807,241.3352,88.333466,0.0,81.78793,0.11443411,0.0,78.36288,8.330017
24953,20937180.0,0.0,18.301788,13.336792,21.433014,21.29892,21.7016,21.371948,18.301575,18.301453,18.301453,18.301422,0.0,0.03227108,0.03227108,0.049906604,25.0,18.300018,0.0,0.0,0.0,0.016597254,9.54197e-21,0.0,81.699905,24.412474,25.975128,96.0,0.07018585,33.63482,241.32593,88.41394,0.0,81.699905,0.11444902,0.0,78.27754,8.330017
24954,20937240.0,0.0,18.301605,13.345581,21.43396,21.298523,21.703278,21.374298,18.301697,18.301575,18.301575,18.301544,0.0,0.032270856,0.032270856,0.049904834,25.0,18.300018,0.0,0.0,0.0,0.00026049613,9.54197e-21,0.0,81.613686,24.534748,25.991943,96.0,0.07012565,33.61128,241.31854,88.48451,0.0,81.613686,0.114447,0.0,78.194275,8.330017
24955,20937300.0,0.0,18.301453,13.354462,21.434906,21.298126,21.704956,21.376587,18.301697,18.301666,18.301666,18.301666,0.0,0.03226489,0.03226489,0.04989354,25.0,18.300018,0.0,0.0,0.0,-0.01292599,9.54197e-21,0.0,81.52876,24.64742,26.00904,96.0,0.0700524,33.58734,241.31348,88.54323,0.0,81.52876,0.11442351,0.0,78.11265,8.330017
24956,20937360.0,0.0,18.302032,13.363403,21.436676,21.2995,21.706757,21.379059,18.301666,18.301727,18.301727,18.301727,0.0,0.032256085,0.032256085,0.049877547,25.0,18.300018,0.0,0.0,0.0,0.015779898,9.54197e-21,0.0,81.44759,24.75118,26.02545,96.0,0.06997586,33.56437,241.30978,88.593796,0.0,81.44759,0.11438991,0.0,78.034836,8.330017
24957,20937420.0,0.0,18.302338,13.372467,21.438477,21.300903,21.708557,21.38153,18.301758,18.301758,18.301758,18.301758,0.0,0.032244686,0.032244686,0.049857307,25.0,18.300018,0.0,0.0,0.0,0.03071216,9.54197e-21,0.0,81.372154,24.84354,26.043606,96.0,0.06988788,33.53895,241.30754,88.634964,0.0,81.372154,0.11434686,0.0,77.962715,8.330017
24958,20937480.0,0.0,18.302155,13.381561,21.440308,21.302277,21.710358,21.384003,18.301971,18.30185,18.30185,18.30185,0.0,0.03223115,0.03223115,0.04983357,25.0,18.300018,0.0,0.0,0.0,0.015038884,9.54197e-21,0.0,81.30296,24.924236,26.063942,96.0,0.069787845,33.51048,241.30664,88.66706,0.0,81.30296,0.11429601,0.0,77.896774,8.330017
24959,20937540.0,0.0,18.30185,13.390747,21.442108,21.30365,21.712158,21.386475,18.302063,18.30194,18.30194,18.30194,0.0,0.03221642,0.03221642,0.049807943,25.0,18.300018,0.0,0.0,0.0,-0.0070114913,9.54197e-21,0.0,81.24092,24.993166,26.08476,96.0,0.06968376,33.481335,241.30681,88.691055,0.0,81.24092,0.114240915,0.0,77.83781,8.330017
24960,20937600.0,0.0,18.301758,13.399994,21.443909,21.305023,21.713928,21.388947,18.302032,18.302002,18.302002,18.302002,0.0,0.03220102,0.03220102,0.0497813,25.0,18.300018,0.0,0.0,0.0,-0.0146037955,9.54197e-21,0.0,81.18622,25.050602,26.104889,96.0,0.06958078,33.453156,241.30786,88.70767,0.0,81.18622,0.11418344,0.0,77.78599,8.330017
24961,20937660.0,0.0,18.3042,13.409515,21.449982,21.311829,21.719543,21.395264,18.302124,18.302063,18.302063,18.302063,0.0,0.032185253,0.032185253,0.04975415,25.0,18.300018,0.0,0.0,0.0,0.09764746,9.54197e-21,0.0,81.13892,25.096884,26.126078,96.0,0.06947338,33.423492,241.3097,88.71742,0.0,81.13892,0.11412473,0.0,77.74135,8.330017
24962,20937720.0,0.0,18.30478,13.419525,21.456268,21.318573,21.725128,21.40158,18.302795,18.302277,18.302277,18.302246,0.0,0.032169625,0.032169625,0.04972734,25.0,18.300018,0.0,0.0,0.0,0.11592293,9.54197e-21,0.0,81.099045,25.13316,26.15666,96.0,0.069333315,33.380676,241.31209,88.721535,0.0,81.099045,0.11406665,0.0,77.70386,8.330017
24963,20937780.0,0.0,18.303772,13.429993,21.462555,21.325317,21.730682,21.407867,18.303436,18.302673,18.302673,18.302612,0.0,0.032154538,0.032154538,0.049701527,25.0,18.300018,0.0,0.0,0.0,0.034168515,9.54197e-21,0.0,81.066284,25.160215,26.193895,96.0,0.06917101,33.32855,241.31487,88.720894,0.0,81.066284,0.114010654,0.0,77.67322,8.330017
24964,20937840.0,0.0,18.30249,13.440887,21.468811,21.332031,21.736237,21.414154,18.30368,18.3031,18.3031,18.30304,0.0,0.03214024,0.03214024,0.049677152,25.0,18.300018,0.0,0.0,0.0,-0.058478825,9.54197e-21,0.0,81.040375,25.178484,26.232294,96.0,0.06900631,33.27479,241.31795,88.71602,0.0,81.040375,0.113957666,0.0,77.649155,8.330017
24965,20937900.0,0.0,18.302612,13.4522705,21.475067,21.338715,21.74179,21.42041,18.303467,18.303314,18.303314,18.303253,0.0,0.032127094,0.032127094,0.04965481,25.0,18.300018,0.0,0.0,0.0,-0.0531839,9.54197e-21,0.0,81.0206,25.189217,26.265663,96.0,0.0688617,33.228073,241.32115,88.70804,0.0,81.0206,0.11390901,0.0,77.63095,8.330017
24966,20937960.0,0.0,18.304016,13.464081,21.481903,21.346863,21.747284,21.426666,18.303192,18.303314,18.303314,18.303284,0.0,0.032115154,0.032115154,0.049634583,25.0,18.300018,0.0,0.0,0.0,0.03396972,9.54197e-21,0.0,81.006584,25.193132,26.296127,96.0,0.06872984,33.18542,241.3244,88.69742,0.0,81.006584,0.1138649,0.0,77.61823,8.330017
24967,20938020.0,0.0,18.304657,13.476318,21.48877,21.35498,21.752747,21.432922,18.303436,18.303314,18.303314,18.303284,0.0,0.03210445,0.03210445,0.04961651,25.0,18.300018,0.0,0.0,0.0,0.069209196,9.54197e-21,0.0,80.99761,25.19173,26.330917,96.0,0.068585314,33.136715,241.32762,88.68506,0.0,80.99761,0.11382541,0.0,77.610306,8.330017
24968,20938080.0,0.0,18.30423,13.489014,21.495575,21.363037,21.75824,21.439178,18.303802,18.303436,18.303436,18.303406,0.0,0.032095022,0.032095022,0.049600627,25.0,18.300018,0.0,0.0,0.0,0.03287506,9.54197e-21,0.0,80.99297,25.186132,26.370377,96.0,0.06842696,33.081474,241.3307,88.671646,0.0,80.99297,0.11379065,0.0,77.60648,8.330017
24969,20938140.0,0.0,18.30365,13.502136,21.50238,21.371094,21.763672,21.445374,18.303986,18.30362,18.30362,18.303589,0.0,0.032086894,0.032086894,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.011871887,9.54197e-21,0.0,80.99212,25.176996,26.410788,96.0,0.0682679,33.024895,241.33362,88.6576,0.0,80.99212,0.11376076,0.0,77.60624,8.330017
24970,20938200.0,0.0,18.303436,13.515686,21.509155,21.37909,21.769104,21.4516,18.303925,18.303772,18.303772,18.303741,0.0,0.03208008,0.03208008,0.049575616,25.0,18.300018,0.0,0.0,0.0,-0.028777128,9.54197e-21,0.0,80.994675,25.1648,26.450092,96.0,0.06811541,32.96987,241.33632,88.6432,0.0,80.994675,0.11373575,0.0,77.609184,8.330017
24971,20938260.0,0.0,18.30484,13.529633,21.51764,21.38977,21.775635,21.459015,18.303833,18.303802,18.303802,18.303772,0.0,0.03207452,0.03207452,0.049566388,25.0,18.300018,0.0,0.0,0.0,0.043563902,9.54197e-21,0.0,80.99983,25.150606,26.48786,96.0,0.067970864,32.916992,241.33879,88.62901,0.0,80.99983,0.1137154,0.0,77.61456,8.330017
24972,20938320.0,0.0,18.30545,13.544006,21.526184,21.40039,21.782166,21.4664,18.304108,18.303894,18.303894,18.303864,0.0,0.032070044,0.032070044,0.049558997,25.0,18.300018,0.0,0.0,0.0,0.07234026,9.54197e-21,0.0,81.00698,25.135391,26.530096,96.0,0.06781272,32.857864,241.34099,88.615395,0.0,81.00698,0.11369905,0.0,77.621796,8.330017
24973,20938380.0,0.0,18.304901,13.558777,21.534729,21.41098,21.788666,21.473785,18.304535,18.304077,18.304077,18.304047,0.0,0.032066587,0.032066587,0.049553335,25.0,18.300018,0.0,0.0,0.0,0.029050125,9.54197e-21,0.0,81.01585,25.119503,26.577381,96.0,0.067638755,32.791664,241.34291,88.60249,0.0,81.01585,0.11368648,0.0,77.6306,8.330017
24974,20938440.0,0.0,18.30426,13.573944,21.543213,21.421478,21.795135,21.48114,18.304749,18.304321,18.304321,18.30426,0.0,0.03206407,0.03206407,0.049549263,25.0,18.300018,0.0,0.0,0.0,-0.020132985,9.54197e-21,0.0,81.02582,25.103483,26.625357,96.0,0.067464165,32.724503,241.34457,88.59053,0.0,81.02582,0.11367737,0.0,77.64041,8.330017
24975,20938500.0,0.0,18.304321,13.589508,21.551605,21.431885,21.801575,21.488464,18.304688,18.304413,18.304413,18.304352,0.0,0.03206334,0.03206334,0.049548198,25.0,18.300018,0.0,0.0,0.0,-0.016672578,9.54197e-21,0.0,81.03666,25.088814,26.671133,96.0,0.067300834,32.660416,241.34563,88.58126,0.0,81.03666,0.11367482,0.0,77.65094,8.330017
24976,20938560.0,0.0,18.304749,13.605469,21.56073,21.443909,21.808105,21.49585,18.304626,18.304504,18.304504,18.304474,0.0,0.032062307,0.032062307,0.049546633,25.0,18.300018,0.0,0.0,0.0,-1.7731883e-05,9.54197e-21,0.0,81.04752,25.073692,26.717148,96.0,0.06713604,32.595997,241.3468,88.57143,0.0,81.04752,0.11367122,0.0,77.6615,8.330017
24977,20938620.0,0.0,18.305267,13.621796,21.569885,21.455872,21.814606,21.503204,18.304657,18.304565,18.304565,18.304535,0.0,0.0320619,0.0320619,0.04954611,25.0,18.300018,0.0,0.0,0.0,0.028998407,9.54197e-21,0.0,81.058495,25.059402,26.764029,96.0,0.0669693,32.530357,241.34773,88.56274,0.0,81.058495,0.11366989,0.0,77.672134,8.330017
24978,20938680.0,0.0,18.305237,13.638519,21.578918,21.467682,21.821075,21.510529,18.30478,18.304657,18.304657,18.304626,0.0,0.03206251,0.03206251,0.049547274,25.0,18.300018,0.0,0.0,0.0,0.022697957,9.54197e-21,0.0,81.06876,25.04788,26.813978,96.0,0.06679356,32.46043,241.34819,88.55674,0.0,81.06876,0.11367225,0.0,77.68201,8.330017
24979,20938740.0,0.0,18.305237,13.655579,21.587952,21.479523,21.827545,21.517853,18.304932,18.304749,18.304749,18.304718,0.0,0.03206296,0.03206296,0.049548168,25.0,18.300018,0.0,0.0,0.0,0.01759772,9.54197e-21,0.0,81.07928,25.03576,26.863714,96.0,0.066618234,32.3908,241.34874,88.550224,0.0,81.07928,0.11367406,0.0,77.69212,8.330017
24980,20938800.0,0.0,18.305176,13.673035,21.596985,21.491302,21.833984,21.525146,18.305054,18.30484,18.30484,18.30481,0.0,0.032063752,0.032063752,0.049549628,25.0,18.300018,0.0,0.0,0.0,0.008331748,9.54197e-21,0.0,81.08937,25.02483,26.914618,96.0,0.0664393,32.31954,241.3491,88.54477,0.0,81.08937,0.113677114,0.0,77.70181,8.330017
24981,20938860.0,0.0,18.30545,13.690826,21.60669,21.50473,21.840515,21.53247,18.305145,18.304962,18.304962,18.304932,0.0,0.032064833,0.032064833,0.049551573,25.0,18.300018,0.0,0.0,0.0,0.015062852,9.54197e-21,0.0,81.098976,25.015112,26.96642,96.0,0.06625762,32.247013,241.34932,88.54033,0.0,81.098976,0.11368123,0.0,77.711006,8.330017
24982,20938920.0,0.0,18.305603,13.708954,21.616394,21.518066,21.847015,21.539795,18.305267,18.305054,18.305054,18.305054,0.0,0.032066118,0.032066118,0.04955383,25.0,18.300018,0.0,0.0,0.0,0.018473428,9.54197e-21,0.0,81.10796,25.006659,27.019537,96.0,0.066071525,32.17265,241.34938,88.53683,0.0,81.10796,0.11368605,0.0,77.71959,8.330017
24983,20938980.0,0.0,18.305573,13.7274475,21.626068,21.531311,21.853485,21.547089,18.30539,18.305176,18.305176,18.305145,0.0,0.032067515,0.032067515,0.049556274,25.0,18.300018,0.0,0.0,0.0,0.010690807,9.54197e-21,0.0,81.11628,24.999435,27.073883,96.0,0.06588115,32.09656,241.34935,88.534164,0.0,81.11628,0.113691285,0.0,77.7275,8.330017
24984,20939040.0,0.0,18.305542,13.746277,21.635712,21.544525,21.859955,21.554382,18.305481,18.305298,18.305298,18.305267,0.0,0.03206896,0.03206896,0.049558785,25.0,18.300018,0.0,0.0,0.0,0.004615766,9.54197e-21,0.0,81.123886,24.993326,27.128706,96.0,0.06568906,32.019814,241.34923,88.532196,0.0,81.123886,0.1136967,0.0,77.73474,8.330017
24985,20939100.0,0.0,18.305481,13.765472,21.645294,21.557648,21.866394,21.561615,18.305511,18.30539,18.30539,18.305359,0.0,0.03207049,0.03207049,0.049561422,25.0,18.300018,0.0,0.0,0.0,-0.0016278484,9.54197e-21,0.0,81.13079,24.988388,27.184105,96.0,0.06549491,31.942255,241.349,88.53099,0.0,81.13079,0.1137024,0.0,77.74129,8.330017
24986,20939160.0,0.0,18.30603,13.784943,21.65561,21.57251,21.872925,21.56894,18.305542,18.30545,18.30545,18.30542,0.0,0.032072008,0.032072008,0.04956403,25.0,18.300018,0.0,0.0,0.0,0.021330135,9.54197e-21,0.0,81.13697,24.984486,27.239693,96.0,0.06529995,31.864431,241.34872,88.53037,0.0,81.13697,0.11370805,0.0,77.74714,8.330017
24987,20939220.0,0.0,18.306244,13.804779,21.665955,21.58728,21.879425,21.576233,18.305695,18.305542,18.305542,18.305511,0.0,0.032073457,0.032073457,0.049566507,25.0,18.300018,0.0,0.0,0.0,0.029633457,9.54197e-21,0.0,81.14247,24.981562,27.297264,96.0,0.065097615,31.783829,241.3484,88.53024,0.0,81.14247,0.11371343,0.0,77.752335,8.330017
24988,20939280.0,0.0,18.306091,13.82489,21.67627,21.60199,21.885925,21.583496,18.305878,18.305664,18.305664,18.305634,0.0,0.032074824,0.032074824,0.049568832,25.0,18.300018,0.0,0.0,0.0,0.013398268,9.54197e-21,0.0,81.147316,24.97955,27.356949,96.0,0.06488744,31.700272,241.34804,88.530556,0.0,81.147316,0.11371848,0.0,77.7569,8.330017
24989,20939340.0,0.0,18.305878,13.845337,21.686493,21.616608,21.892395,21.590729,18.306,18.305786,18.305786,18.305756,0.0,0.03207609,0.03207609,0.049570985,25.0,18.300018,0.0,0.0,0.0,-0.003492848,9.54197e-21,0.0,81.151566,24.978252,27.417145,96.0,0.0646751,31.615997,241.34767,88.531166,0.0,81.151566,0.11372316,0.0,77.7609,8.330017
24990,20939400.0,0.0,18.305939,13.866089,21.696625,21.631042,21.898804,21.59793,18.306,18.305847,18.305847,18.305817,0.0,0.03207709,0.03207709,0.04957267,25.0,18.300018,0.0,0.0,0.0,-0.002659195,9.54197e-21,0.0,81.15465,24.978216,27.477142,96.0,0.06446273,31.531998,241.3473,88.53222,0.0,81.15465,0.11372684,0.0,77.763794,8.330017
24991,20939460.0,0.0,18.306396,13.8871155,21.707611,21.64743,21.905334,21.605133,18.30603,18.305908,18.305908,18.305908,0.0,0.03207814,0.03207814,0.049574442,25.0,18.300018,0.0,0.0,0.0,0.014977272,9.54197e-21,0.0,81.15793,24.977987,27.537334,96.0,0.064249754,31.447735,241.34694,88.533226,0.0,81.15793,0.11373072,0.0,77.76687,8.330017
24992,20939520.0,0.0,18.306732,13.908447,21.718597,21.663727,21.911865,21.612335,18.306122,18.306,18.306,18.30597,0.0,0.032079063,0.032079063,0.049575996,25.0,18.300018,0.0,0.0,0.0,0.030208126,9.54197e-21,0.0,81.16078,24.978228,27.599203,96.0,0.06403032,31.361118,241.34657,88.534355,0.0,81.16078,0.113734126,0.0,77.76955,8.330017
24993,20939580.0,0.0,18.306702,13.930054,21.729523,21.679962,21.918396,21.619507,18.306305,18.306091,18.306091,18.306091,0.0,0.03207985,0.03207985,0.04957731,25.0,18.300018,0.0,0.0,0.0,0.023614295,9.54197e-21,0.0,81.16327,24.978868,27.663025,96.0,0.063803494,31.271765,241.34622,88.53557,0.0,81.16327,0.11373702,0.0,77.77188,8.330017
24994,20939640.0,0.0,18.306427,13.951965,21.740387,21.696075,21.924866,21.626648,18.306458,18.306244,18.306244,18.306213,0.0,0.03208051,0.03208051,0.04957841,25.0,18.300018,0.0,0.0,0.0,0.0016316181,9.54197e-21,0.0,81.16543,24.979836,27.728283,96.0,0.06357113,31.180403,241.34587,88.53684,0.0,81.16543,0.11373943,0.0,77.773895,8.330017
24995,20939700.0,0.0,18.306335,13.974152,21.75122,21.712128,21.931335,21.633759,18.306488,18.306335,18.306335,18.306305,0.0,0.032081064,0.032081064,0.049579334,25.0,18.300018,0.0,0.0,0.0,-0.008129542,9.54197e-21,0.0,81.16734,24.980968,27.7933,96.0,0.06333931,31.08938,241.34557,88.53809,0.0,81.16734,0.113741465,0.0,77.77569,8.330017
24996,20939760.0,0.0,18.307098,13.996582,21.763275,21.73114,21.937927,21.64087,18.306519,18.306427,18.306427,18.306396,0.0,0.032081515,0.032081515,0.04958008,25.0,18.300018,0.0,0.0,0.0,0.025782987,9.54197e-21,0.0,81.16903,24.982246,27.858353,96.0,0.063107,30.998304,241.34526,88.539314,0.0,81.16903,0.11374312,0.0,77.777275,8.330017
24997,20939820.0,0.0,18.307434,14.019287,21.77539,21.750061,21.944458,21.64798,18.306702,18.306519,18.306519,18.306488,0.0,0.032081842,0.032081842,0.049580615,25.0,18.300018,0.0,0.0,0.0,0.04023935,9.54197e-21,0.0,81.17056,24.983665,27.92608,96.0,0.062864736,30.903486,241.345,88.54049,0.0,81.17056,0.11374431,0.0,77.77872,8.330017
