,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24998,20939880.0,0.0,18.30719,14.042236,21.787415,21.76886,21.950989,21.65503,18.306946,18.30664,18.30664,18.30661,0.0,0.032082062,0.032082062,0.04958096,25.0,18.300018,0.0,0.0,0.0,0.018792456,9.54197e-21,0.0,81.172005,24.98514,27.996418,96.0,0.062612765,30.805016,241.34476,88.54157,0.0,81.172005,0.11374509,0.0,77.78007,8.330017
24999,20939940.0,0.0,18.307007,14.06543,21.799408,21.787567,21.957489,21.662079,18.307068,18.306793,18.306793,18.306763,0.0,0.03208221,0.03208221,0.049581196,25.0,18.300018,0.0,0.0,0.0,0.0011206517,9.54197e-21,0.0,81.17339,24.98656,28.067028,96.0,0.06235954,30.706161,241.34453,88.54256,0.0,81.17339,0.11374562,0.0,77.78139,8.330017
25000,20940000.0,0.0,18.306732,14.088898,21.81134,21.806183,21.96399,21.669098,18.307098,18.306915,18.306915,18.306885,0.0,0.032082282,0.032082282,0.049581297,25.0,18.300018,0.0,0.0,0.0,-0.01932403,9.54197e-21,0.0,81.17473,24.987946,28.138277,96.0,0.062103745,30.606413,241.34433,88.54343,0.0,81.17473,0.11374586,0.0,77.78266,8.330017
25001,20940060.0,0.0,18.307465,14.112579,21.824158,21.826965,21.970612,21.676086,18.307037,18.306976,18.306976,18.306976,0.0,0.032082316,0.032082316,0.049581338,25.0,18.300018,0.0,0.0,0.0,0.01751967,9.54197e-21,0.0,81.176056,24.989204,28.208197,96.0,0.06185253,30.508524,241.34415,88.54419,0.0,81.176056,0.11374597,0.0,77.78393,8.330017
25002,20940120.0,0.0,18.307892,14.136505,21.837006,21.847626,21.977173,21.683044,18.30716,18.307037,18.307037,18.307037,0.0,0.032082282,0.032082282,0.049581267,25.0,18.300018,0.0,0.0,0.0,0.03879979,9.54197e-21,0.0,81.1774,24.990402,28.28022,96.0,0.061593503,30.407692,241.344,88.544846,0.0,81.1774,0.11374584,0.0,77.7852,8.330017
25003,20940180.0,0.0,18.30774,14.160645,21.849762,21.868195,21.983734,21.690002,18.307404,18.30716,18.30716,18.307129,0.0,0.032082185,0.032082185,0.049581088,25.0,18.300018,0.0,0.0,0.0,0.023118943,9.54197e-21,0.0,81.17877,24.991539,28.355068,96.0,0.06132408,30.302906,241.34386,88.5454,0.0,81.17877,0.113745466,0.0,77.78653,8.330017
25004,20940240.0,0.0,18.307404,14.185028,21.862488,21.888641,21.990295,21.6969,18.307526,18.307281,18.307281,18.307251,0.0,0.03208206,0.03208206,0.049580857,25.0,18.300018,0.0,0.0,0.0,-0.0034577087,9.54197e-21,0.0,81.18022,24.992538,28.430933,96.0,0.06105082,30.196693,241.34373,88.54584,0.0,81.18022,0.11374497,0.0,77.78792,8.330017
25005,20940300.0,0.0,18.307404,14.209595,21.87503,21.908813,21.996765,21.703766,18.307526,18.307343,18.307343,18.307312,0.0,0.032081913,0.032081913,0.049580608,25.0,18.300018,0.0,0.0,0.0,-0.004668592,9.54197e-21,0.0,81.18184,24.993183,28.505976,96.0,0.060780298,30.091635,241.34363,88.54606,0.0,81.18184,0.11374443,0.0,77.78948,8.330017
25006,20940360.0,0.0,18.30783,14.2344055,21.88861,21.931305,22.003418,21.710632,18.307526,18.307434,18.307434,18.307404,0.0,0.032081768,0.032081768,0.049580358,25.0,18.300018,0.0,0.0,0.0,0.010540666,9.54197e-21,0.0,81.183426,24.993887,28.581398,96.0,0.06050847,29.986038,241.34352,88.54631,0.0,81.183426,0.1137439,0.0,77.79101,8.330017
25007,20940420.0,0.0,18.308197,14.259399,21.90216,21.953674,22.01004,21.717468,18.307648,18.307526,18.307526,18.307495,0.0,0.032081615,0.032081615,0.049580082,25.0,18.300018,0.0,0.0,0.0,0.028085258,9.54197e-21,0.0,81.18509,24.994473,28.658184,96.0,0.060231525,29.878538,241.34343,88.54648,0.0,81.18509,0.11374331,0.0,77.79261,8.330017
25008,20940480.0,0.0,18.308105,14.284576,21.915558,21.975769,22.016632,21.724274,18.30774,18.307587,18.307587,18.307587,0.0,0.032081448,0.032081448,0.049579803,25.0,18.300018,0.0,0.0,0.0,0.019904308,9.54197e-21,0.0,81.18694,24.994808,28.737303,96.0,0.05994598,29.767776,241.34335,88.54649,0.0,81.18694,0.113742694,0.0,77.794395,8.330017
25009,20940540.0,0.0,18.308044,14.309967,21.928986,21.997925,22.023224,21.73108,18.307861,18.307678,18.307678,18.307678,0.0,0.03208128,0.03208128,0.04957951,25.0,18.300018,0.0,0.0,0.0,0.010692604,9.54197e-21,0.0,81.18876,24.99519,28.816372,96.0,0.059660695,29.657082,241.34328,88.54653,0.0,81.18876,0.113742076,0.0,77.79615,8.330017
25010,20940600.0,0.0,18.308014,14.33551,21.942352,22.019928,22.029785,21.737854,18.307953,18.3078,18.3078,18.30777,0.0,0.032081123,0.032081123,0.049579237,25.0,18.300018,0.0,0.0,0.0,0.0036124038,9.54197e-21,0.0,81.19066,24.995445,28.896078,96.0,0.059372947,29.545488,241.34319,88.54651,0.0,81.19066,0.11374148,0.0,77.79797,8.330017
25011,20940660.0,0.0,18.308441,14.361267,21.956665,22.04419,22.036499,21.744598,18.308014,18.307861,18.307861,18.307861,0.0,0.03208097,0.03208097,0.049578983,25.0,18.300018,0.0,0.0,0.0,0.01926657,9.54197e-21,0.0,81.19263,24.995596,28.97645,96.0,0.059082754,29.43297,241.34311,88.54643,0.0,81.19263,0.11374092,0.0,77.799866,8.330017
25012,20940720.0,0.0,18.308594,14.3871765,21.970978,22.068329,22.043182,21.751312,18.308167,18.307983,18.307983,18.307953,0.0,0.03208082,0.03208082,0.049578723,25.0,18.300018,0.0,0.0,0.0,0.023880724,9.54197e-21,0.0,81.194664,24.995678,29.058615,96.0,0.058786016,29.317942,241.34303,88.54632,0.0,81.194664,0.11374037,0.0,77.801834,8.330017
25013,20940780.0,0.0,18.308472,14.413269,21.985199,22.092316,22.049835,21.758026,18.30832,18.308105,18.308105,18.308075,0.0,0.032080676,0.032080676,0.04957848,25.0,18.300018,0.0,0.0,0.0,0.010683054,9.54197e-21,0.0,81.19677,24.99569,29.142279,96.0,0.0584838,29.200808,241.34296,88.546165,0.0,81.19677,0.11373984,0.0,77.80386,8.330017
25014,20940840.0,0.0,18.30838,14.439514,21.99936,22.11618,22.056458,21.764679,18.30841,18.308197,18.308197,18.308167,0.0,0.032080553,0.032080553,0.04957827,25.0,18.300018,0.0,0.0,0.0,0.0007163843,9.54197e-21,0.0,81.19892,24.995623,29.22619,96.0,0.058180686,29.083332,241.34288,88.546,0.0,81.19892,0.11373938,0.0,77.80594,8.330017
25015,20940900.0,0.0,18.308258,14.465912,22.013458,22.139923,22.06308,21.771362,18.30841,18.308289,18.308289,18.308258,0.0,0.03208045,0.03208045,0.049578097,25.0,18.300018,0.0,0.0,0.0,-0.008722012,9.54197e-21,0.0,81.20114,24.99547,29.310503,96.0,0.057876114,28.965294,241.3428,88.54579,0.0,81.20114,0.11373899,0.0,77.808075,8.330017
25016,20940960.0,0.0,18.308899,14.492462,22.028503,22.165924,22.069855,21.777985,18.30841,18.30835,18.30835,18.30832,0.0,0.03208037,0.03208037,0.04957797,25.0,18.300018,0.0,0.0,0.0,0.020846251,9.54197e-21,0.0,81.20339,24.995249,29.394451,96.0,0.057572868,28.847769,241.34273,88.545586,0.0,81.20339,0.11373872,0.0,77.81025,8.330017
25017,20941020.0,0.0,18.309174,14.5191345,22.043549,22.191803,22.0766,21.784576,18.308533,18.30841,18.30841,18.30841,0.0,0.0320803,0.0320803,0.049577847,25.0,18.300018,0.0,0.0,0.0,0.033422355,9.54197e-21,0.0,81.20568,24.995022,29.48049,96.0,0.057262048,28.727314,241.34264,88.54537,0.0,81.20568,0.11373845,0.0,77.81245,8.330017
25018,20941080.0,0.0,18.30896,14.545959,22.058533,22.21753,22.083313,21.791168,18.308746,18.308533,18.308533,18.308502,0.0,0.032080226,0.032080226,0.04957772,25.0,18.300018,0.0,0.0,0.0,0.015562112,9.54197e-21,0.0,81.208,24.994785,29.568901,96.0,0.05694263,28.603537,241.34254,88.54516,0.0,81.208,0.11373817,0.0,77.814674,8.330017
25019,20941140.0,0.0,18.308716,14.572937,22.073425,22.243103,22.089996,21.79773,18.308868,18.308655,18.308655,18.308624,0.0,0.032080173,0.032080173,0.049577635,25.0,18.300018,0.0,0.0,0.0,-0.005838991,9.54197e-21,0.0,81.21035,24.994513,29.657856,96.0,0.056621294,28.479004,241.34244,88.544945,0.0,81.21035,0.11373798,0.0,77.81693,8.330017
25020,20941200.0,0.0,18.308777,14.600006,22.088135,22.268372,22.09665,21.80423,18.308868,18.308716,18.308716,18.308685,0.0,0.032080166,0.032080166,0.049577624,25.0,18.300018,0.0,0.0,0.0,-0.00411186,9.54197e-21,0.0,81.21271,24.994207,29.746563,96.0,0.0563008,28.354815,241.34233,88.544754,0.0,81.21271,0.11373795,0.0,77.8192,8.330017
25021,20941260.0,0.0,18.312195,14.627777,22.110718,22.303406,22.110596,21.817902,18.309082,18.308807,18.308807,18.308807,0.0,0.032080133,0.032080133,0.049577568,25.0,18.300018,0.0,0.0,0.0,0.1434872,9.54197e-21,0.0,81.21508,24.993933,29.837599,96.0,0.05597209,28.22736,241.34222,88.54456,0.0,81.21508,0.11373783,0.0,77.82147,8.330017
25022,20941320.0,0.0,18.313538,14.65683,22.133667,22.338226,22.124481,21.831512,18.31012,18.309204,18.309204,18.309143,0.0,0.032079995,0.032079995,0.049577326,25.0,18.300018,0.0,0.0,0.0,0.19190605,9.54197e-21,0.0,81.21749,24.993834,29.942831,96.0,0.05559183,28.080034,241.34212,88.54436,0.0,81.21749,0.113737315,0.0,77.82379,8.330017
25023,20941380.0,0.0,18.31247,14.687073,22.156525,22.372894,22.138336,21.845093,18.311249,18.309875,18.309875,18.309753,0.0,0.032079782,0.032079782,0.049576953,25.0,18.300018,0.0,0.0,0.0,0.08801178,9.54197e-21,0.0,81.22002,24.993797,30.060219,96.0,0.055167597,27.915691,241.34201,88.5441,0.0,81.22002,0.113736525,0.0,77.82622,8.330017
25024,20941440.0,0.0,18.310913,14.718475,22.17923,22.407318,22.15216,21.858612,18.311737,18.310638,18.310638,18.310486,0.0,0.03207958,0.03207958,0.049576607,25.0,18.300018,0.0,0.0,0.0,-0.03678782,9.54197e-21,0.0,81.22266,24.993637,30.181534,96.0,0.054729305,27.745852,241.34189,88.543785,0.0,81.22266,0.113735765,0.0,77.828766,8.330017
25025,20941500.0,0.0,18.311249,14.750977,22.201813,22.441528,22.165894,21.87207,18.311676,18.311005,18.311005,18.310883,0.0,0.032079477,0.032079477,0.049576435,25.0,18.300018,0.0,0.0,0.0,-0.02510388,9.54197e-21,0.0,81.225365,24.993261,30.297543,96.0,0.054310422,27.583445,241.34177,88.54346,0.0,81.225365,0.11373539,0.0,77.831375,8.330017
25026,20941560.0,0.0,18.3125,14.784515,22.225159,22.477905,22.179443,21.885193,18.311615,18.31131,18.31131,18.311188,0.0,0.0320794,0.0320794,0.049576305,25.0,18.300018,0.0,0.0,0.0,0.035810713,9.54197e-21,0.0,81.22809,24.992826,30.413263,96.0,0.053892836,27.42143,241.34164,88.54312,0.0,81.22809,0.11373511,0.0,77.83399,8.330017
25027,20941620.0,0.0,18.313538,14.819092,22.248444,22.5141,22.192963,21.898254,18.31192,18.311523,18.311523,18.311432,0.0,0.032079324,0.032079324,0.049576174,25.0,18.300018,0.0,0.0,0.0,0.08643166,9.54197e-21,0.0,81.230835,24.992388,30.53333,96.0,0.05345969,27.253336,241.3415,88.542786,0.0,81.230835,0.11373482,0.0,77.83664,8.330017
25028,20941680.0,0.0,18.313538,14.854614,22.271606,22.55011,22.206451,21.911285,18.312439,18.311829,18.311829,18.311737,0.0,0.03207923,0.03207923,0.049576018,25.0,18.300018,0.0,0.0,0.0,0.06643852,9.54197e-21,0.0,81.233635,24.991959,30.660046,96.0,0.05300276,27.075937,241.34137,88.542435,0.0,81.233635,0.113734476,0.0,77.83932,8.330017
25029,20941740.0,0.0,18.313446,14.891022,22.294678,22.585907,22.21988,21.924286,18.312836,18.312164,18.312164,18.312073,0.0,0.032079156,0.032079156,0.049575895,25.0,18.300018,0.0,0.0,0.0,0.040429633,9.54197e-21,0.0,81.23646,24.991482,30.78945,96.0,0.052536402,26.89477,241.34122,88.542076,0.0,81.23646,0.113734215,0.0,77.84203,8.330017
25030,20941800.0,0.0,18.312927,14.928314,22.317627,22.621521,22.233246,21.937225,18.31314,18.312561,18.312561,18.31247,0.0,0.032079097,0.032079097,0.049575794,25.0,18.300018,0.0,0.0,0.0,-0.01066863,9.54197e-21,0.0,81.23932,24.99096,30.922703,96.0,0.05205655,26.708218,241.34105,88.54171,0.0,81.23932,0.11373399,0.0,77.84479,8.330017
25031,20941860.0,0.0,18.314087,14.9664,22.342651,22.661346,22.247314,21.950745,18.313232,18.312836,18.312836,18.312775,0.0,0.032079082,0.032079082,0.04957578,25.0,18.300018,0.0,0.0,0.0,0.036851987,9.54197e-21,0.0,81.242195,24.990358,31.05517,96.0,0.05157993,26.522762,241.34088,88.54135,0.0,81.242195,0.113733955,0.0,77.84755,8.330017
25032,20941920.0,0.0,18.314972,15.005249,22.367676,22.700989,22.261322,21.964233,18.313507,18.31311,18.31311,18.313019,0.0,0.032079082,0.032079082,0.04957578,25.0,18.300018,0.0,0.0,0.0,0.07419829,9.54197e-21,0.0,81.24506,24.989756,31.191774,96.0,0.051088855,26.331516,241.3407,88.541,0.0,81.24506,0.11373394,0.0,77.8503,8.330017
25033,20941980.0,0.0,18.315002,15.04483,22.392578,22.740387,22.275269,21.977692,18.314026,18.313416,18.313416,18.313324,0.0,0.032079075,0.032079075,0.04957577,25.0,18.300018,0.0,0.0,0.0,0.05934029,9.54197e-21,0.0,81.24793,24.98916,31.334057,96.0,0.050577827,26.13232,241.34052,88.54064,0.0,81.24793,0.11373392,0.0,77.85306,8.330017
25034,20942040.0,0.0,18.314667,15.0850525,22.417389,22.779602,22.289185,21.991089,18.314423,18.313782,18.313782,18.31369,0.0,0.032079082,0.032079082,0.049575787,25.0,18.300018,0.0,0.0,0.0,0.018844696,9.54197e-21,0.0,81.2508,24.988535,31.479904,96.0,0.050054573,25.928133,241.3403,88.54029,0.0,81.2508,0.113733955,0.0,77.85581,8.330017
25035,20942100.0,0.0,18.314667,15.125885,22.441895,22.818298,22.302979,22.004364,18.314514,18.314026,18.314026,18.313934,0.0,0.03207916,0.03207916,0.04957592,25.0,18.300018,0.0,0.0,0.0,0.010685084,9.54197e-21,0.0,81.253586,24.987926,31.62703,96.0,0.04952712,25.72216,241.34007,88.54002,0.0,81.253586,0.11373424,0.0,77.858475,8.330017
25036,20942160.0,0.0,18.315033,15.167297,22.467438,22.85965,22.316772,22.017426,18.314636,18.31427,18.31427,18.314209,0.0,0.032079227,0.032079227,0.04957604,25.0,18.300018,0.0,0.0,0.0,0.013246221,9.54197e-21,0.0,81.25639,24.987272,31.774124,96.0,0.049001124,25.516224,241.33986,88.53972,0.0,81.25639,0.1137345,0.0,77.861176,8.330017
25037,20942220.0,0.0,18.315765,15.2092285,22.49292,22.900787,22.330505,22.030426,18.31482,18.314514,18.314514,18.314423,0.0,0.03207933,0.03207933,0.049576227,25.0,18.300018,0.0,0.0,0.0,0.044966392,9.54197e-21,0.0,81.259155,24.986559,31.923283,96.0,0.04846819,25.307405,241.33961,88.53942,0.0,81.259155,0.113734886,0.0,77.863815,8.330017
25038,20942280.0,0.0,18.316101,15.251617,22.51828,22.941711,22.344208,22.043365,18.315125,18.314728,18.314728,18.314667,0.0,0.032079447,0.032079447,0.049576428,25.0,18.300018,0.0,0.0,0.0,0.052117817,9.54197e-21,0.0,81.26185,24.985851,32.076107,96.0,0.047923,25.093454,241.33937,88.53913,0.0,81.26185,0.11373532,0.0,77.8664,8.330017
25039,20942340.0,0.0,18.315979,15.294403,22.543518,22.982391,22.35785,22.056305,18.31549,18.315002,18.315002,18.314941,0.0,0.032079577,0.032079577,0.04957665,25.0,18.300018,0.0,0.0,0.0,0.02985291,9.54197e-21,0.0,81.26449,24.985146,32.23264,96.0,0.047365505,24.874306,241.33911,88.538864,0.0,81.26449,0.1137358,0.0,77.86893,8.330017
25040,20942400.0,0.0,18.315826,15.337585,22.568634,23.022888,22.37146,22.069183,18.315735,18.315277,18.315277,18.315216,0.0,0.03207973,0.03207973,0.049576916,25.0,18.300018,0.0,0.0,0.0,0.007924636,9.54197e-21,0.0,81.26706,24.98443,32.390873,96.0,0.04680301,24.652777,241.33884,88.53862,0.0,81.26706,0.113736376,0.0,77.87138,8.330017
25041,20942460.0,0.0,18.316254,15.3810425,22.594574,23.065613,22.38501,22.081757,18.315857,18.315521,18.315521,18.31546,0.0,0.032079916,0.032079916,0.04957724,25.0,18.300018,0.0,0.0,0.0,0.017396778,9.54197e-21,0.0,81.26955,24.983706,32.550056,96.0,0.046238277,24.429916,241.33855,88.5384,0.0,81.26955,0.11373707,0.0,77.873764,8.330017
25042,20942520.0,0.0,18.316711,15.424805,22.620453,23.108124,22.39853,22.0943,18.31604,18.315704,18.315704,18.315643,0.0,0.032080125,0.032080125,0.049577598,25.0,18.300018,0.0,0.0,0.0,0.035320066,9.54197e-21,0.0,81.271935,24.98299,32.71093,96.0,0.045668773,24.204697,241.33826,88.53821,0.0,81.271935,0.11373784,0.0,77.876045,8.330017
25043,20942580.0,0.0,18.316864,15.4687805,22.64624,23.150421,22.411987,22.106781,18.316284,18.315918,18.315918,18.315857,0.0,0.032080345,0.032080345,0.049577978,25.0,18.300018,0.0,0.0,0.0,0.03310063,9.54197e-21,0.0,81.27421,24.982288,32.874672,96.0,0.04509043,23.97546,241.33795,88.53804,0.0,81.27421,0.113738656,0.0,77.87822,8.330017
25044,20942640.0,0.0,18.316925,15.512909,22.671875,23.192474,22.425415,22.119263,18.316498,18.316132,18.316132,18.31607,0.0,0.032080583,0.032080583,0.049578387,25.0,18.300018,0.0,0.0,0.0,0.026447026,9.54197e-21,0.0,81.276375,24.981598,33.040188,96.0,0.044507224,23.743738,241.33763,88.5379,0.0,81.276375,0.11373955,0.0,77.88028,8.330017
25045,20942700.0,0.0,18.316803,15.55719,22.697388,23.234314,22.438782,22.131683,18.31668,18.316345,18.316345,18.316284,0.0,0.03208084,0.03208084,0.049578834,25.0,18.300018,0.0,0.0,0.0,0.008435135,9.54197e-21,0.0,81.27843,24.980913,33.20795,96.0,0.043917675,23.508873,241.3373,88.53778,0.0,81.27843,0.11374051,0.0,77.88223,8.330017
25046,20942760.0,0.0,18.31723,15.601501,22.723816,23.278595,22.452148,22.14383,18.316803,18.316528,18.316528,18.316467,0.0,0.032081123,0.032081123,0.04957932,25.0,18.300018,0.0,0.0,0.0,0.019849014,9.54197e-21,0.0,81.28034,24.980238,33.376408,96.0,0.04332732,23.273031,241.33694,88.5377,0.0,81.28034,0.11374156,0.0,77.88406,8.330017
25047,20942820.0,0.0,18.317535,15.645874,22.750183,23.322601,22.465485,22.155975,18.316956,18.31668,18.31668,18.31665,0.0,0.032081418,0.032081418,0.04957983,25.0,18.300018,0.0,0.0,0.0,0.029564722,9.54197e-21,0.0,81.28212,24.979582,33.54674,96.0,0.04273213,23.03456,241.3366,88.537636,0.0,81.28212,0.11374267,0.0,77.88575,8.330017
25048,20942880.0,0.0,18.317871,15.690186,22.777008,23.366394,22.47879,22.16806,18.31717,18.316864,18.316864,18.316803,0.0,0.03205201,0.03205201,0.04967245,25.0,18.300018,0.0,0.0,0.5003038,0.032576725,9.54197e-21,0.0,81.2867,24.942362,33.71938,96.0,0.042144615,22.792871,241.33589,88.5258,0.0,81.2867,0.113776185,0.0,77.95334,8.330017
25049,20942940.0,0.0,18.319458,15.734436,22.806671,23.40976,22.492065,22.180145,18.317535,18.316986,18.316986,18.316925,0.0,0.031921446,0.031921446,0.05016264,25.0,18.300018,0.0,0.0,1.4820769,0.090722285,9.54197e-21,0.0,81.34829,24.722212,33.8958,96.0,0.04162847,22.545876,241.33076,88.46464,0.0,81.34829,0.114004925,0.0,78.329,8.330017
25050,20943000.0,0.0,18.321075,15.778564,22.838531,23.452545,22.505402,22.19226,18.318268,18.31723,18.31723,18.31717,0.0,0.031733647,0.031733647,0.05099445,25.0,18.300018,0.0,0.0,2.8883955,0.14123107,9.54197e-21,0.0,81.50431,24.327583,34.08118,96.0,0.041176494,22.286345,241.3182,88.36724,0.0,81.50431,0.11445831,0.0,78.99678,8.330017
25051,20943060.0,0.0,18.32251,15.82254,22.873627,23.495972,22.51886,22.204132,18.319336,18.317688,18.317688,18.317596,0.0,0.031482514,0.031482514,0.052220225,25.0,18.300018,0.0,0.0,4.732504,0.15951757,9.54197e-21,0.0,81.77581,23.742079,34.279076,96.0,0.040794004,22.009295,241.29524,88.23711,0.0,81.77581,0.11518368,0.0,80.01835,8.330017
25052,20943120.0,0.0,18.32367,15.866272,22.911407,23.5383,22.53241,22.216095,18.320557,18.31836,18.31836,18.318268,0.0,0.031180669,0.031180669,0.05386775,25.0,18.300018,0.0,0.0,6.9922304,0.15462649,9.54197e-21,0.0,82.19563,22.967657,34.490097,96.0,0.04049456,21.713867,241.25777,88.08689,0.0,82.19563,0.11622525,0.0,81.449066,8.330017
25053,20943180.0,0.0,18.324738,15.9096985,22.95169,23.579315,22.546051,22.22818,18.321777,18.319214,18.319214,18.319153,0.0,0.030832922,0.030832922,0.055928092,25.0,18.300018,0.0,0.0,9.654409,0.14338028,9.54197e-21,0.0,82.78193,22.027458,34.713276,96.0,0.040280044,21.40141,241.20349,87.92973,0.0,82.78193,0.11758795,0.0,83.31976,8.330017
25054,20943240.0,0.0,18.325867,15.95285,22.994415,23.618896,22.559814,22.240356,18.322968,18.32013,18.32013,18.32016,0.0,0.03042912,0.03042912,0.05840786,25.0,18.300018,0.0,0.0,12.708838,0.13661054,9.54197e-21,0.0,83.549736,20.945011,34.94803,96.0,0.040145155,21.072756,241.13129,87.77486,0.0,83.549736,0.11926337,0.0,85.65077,8.330017
25055,20943300.0,0.0,18.327148,15.995605,23.039337,23.656616,22.573761,22.252655,18.324097,18.321106,18.321106,18.321259,0.0,0.029973026,0.029973026,0.06131916,25.0,18.300018,0.0,0.0,16.127886,0.14064386,9.54197e-21,0.0,84.537575,19.748434,35.19398,96.0,0.040090144,20.728426,241.03845,87.638374,0.0,84.537575,0.121258125,0.0,88.47823,8.330017
25056,20943360.0,0.0,18.32837,16.037964,23.0867,23.693817,22.587952,22.264862,18.325287,18.322083,18.322083,18.322418,0.0,0.02945943,0.02945943,0.064626694,25.0,18.300018,0.0,0.0,19.933725,0.14514938,9.54197e-21,0.0,85.76915,18.484629,35.45206,96.0,0.040095516,20.367111,240.92413,87.53741,0.0,85.76915,0.123543106,0.0,91.83967,8.330017
25057,20943420.0,0.0,18.328949,16.079834,23.135101,23.728851,22.602356,22.277222,18.326416,18.32312,18.32312,18.32367,0.0,0.028898425,0.028898425,0.06825098,25.0,18.300018,0.0,0.0,24.065504,0.11499474,9.54197e-21,0.0,87.257675,17.22141,35.721226,96.0,0.04013182,19.99028,240.79018,87.48961,0.0,87.257675,0.12604444,0.0,95.74518,8.330017
25058,20943480.0,0.0,18.326294,16.121185,23.176819,23.761597,22.616943,22.289764,18.32724,18.32425,18.32425,18.324951,0.0,0.028660608,0.028660608,0.07122323,25.0,18.300018,0.0,0.0,28.51305,-0.041789263,9.54197e-21,0.0,88.97762,16.217587,35.99805,96.0,0.040123403,19.602728,240.63982,87.589066,0.0,88.97762,0.12854524,0.0,99.37765,8.330017
25059,20943540.0,0.0,18.315674,16.161957,23.190674,23.793274,22.631317,22.302094,18.325928,18.325287,18.325287,18.325897,0.0,0.029577242,0.029577242,0.07122913,25.0,18.300018,0.0,0.0,33.27146,-0.618693,9.54197e-21,0.0,90.328255,16.10969,36.25712,96.0,0.039907183,19.240036,240.49313,88.03883,0.0,90.328255,0.13038401,0.0,99.97567,8.330017
25060,20943600.0,1.0,18.322662,16.202118,23.205261,23.824585,22.645142,22.313965,18.321625,18.32483,18.32483,18.32486,0.0,0.03072001,0.03072001,0.07221036,33.333332,18.300018,0.0,0.0,38.341103,-0.14761704,9.54197e-21,0.0,91.02065,16.688095,36.454666,96.0,0.040442657,18.963467,240.19551,89.30492,0.0,91.02065,0.13365105,0.0,99.99985,8.330017
25061,20943660.0,1.0,18.334442,16.241608,23.22696,23.856476,22.658386,22.325012,18.322449,18.323944,18.323944,18.32367,0.0,0.031828143,0.031828143,0.07462274,41.666668,18.300018,0.0,0.0,43.765663,0.6431938,9.54197e-21,0.0,91.08932,17.801544,36.674393,96.0,0.041393295,18.655851,239.77954,91.28537,0.0,91.08932,0.13827781,0.0,100.000015,8.330017
25062,20943720.0,1.0,18.337372,16.280396,23.25293,23.886414,22.671112,22.335602,18.32721,18.325165,18.325165,18.325165,0.0,0.032878984,0.032878984,0.078126214,50.0,18.300018,0.0,0.0,49.46375,0.6254534,9.54197e-21,0.0,90.68628,19.350925,36.967354,96.0,0.042400867,18.245703,239.31459,93.82402,0.0,90.68628,0.14388354,0.0,100.0,8.330017
25063,20943780.0,2.0,18.337769,16.31842,23.283203,23.913422,22.68332,22.345734,18.33133,18.328247,18.328247,18.328705,0.0,0.03392738,0.03392738,0.08312533,60.666668,18.300018,0.0,0.0,55.430992,0.34338245,9.54197e-21,0.0,89.77319,21.564764,37.30547,96.0,0.043727495,17.772345,238.82571,97.22093,0.0,89.77319,0.15097088,0.0,100.0,8.330017
25064,20943840.0,2.0,18.339233,16.355621,23.316833,23.936981,22.695068,22.355469,18.333954,18.331635,18.331635,18.332306,0.0,0.034873024,0.034873024,0.08943619,71.333336,18.300018,0.0,0.0,61.596573,0.22966921,9.54197e-21,0.0,88.432724,24.4387,37.65877,96.0,0.045310333,17.27772,238.46973,101.39597,0.0,88.432724,0.1591798,0.0,100.0,8.330017
25065,20943900.0,2.0,18.34024,16.391968,23.352814,23.956238,22.70639,22.364868,18.335724,18.334778,18.334778,18.335358,0.0,0.03566622,0.03566622,0.097040914,82.0,18.300018,0.0,0.0,67.92105,0.16347434,9.54197e-21,0.0,86.733765,28.052608,38.023575,96.0,0.0470809,16.766994,238.46394,106.381874,0.0,86.733765,0.16834687,0.0,100.0,8.330017
25066,20943960.0,2.0,18.337006,16.427399,23.391388,23.972504,22.717468,22.373688,18.336426,18.337341,18.337341,18.337494,0.0,0.036250032,0.036250032,0.106000714,92.666664,18.300018,0.0,0.0,74.416534,-0.10752824,9.54197e-21,0.0,84.71316,32.555145,38.394295,96.0,0.04888848,16.247988,239.16089,112.31968,0.0,84.71316,0.17850207,0.0,100.0,8.330017
25067,20944020.0,2.0,18.327667,16.461853,23.429169,23.983276,22.728302,22.382324,18.333435,18.33844,18.33844,18.337494,0.0,0.03662737,0.03662737,0.11600166,103.333336,18.300018,0.0,0.0,80.97573,-0.708191,9.54197e-21,0.0,82.536224,37.93855,38.719612,96.0,0.050620075,15.792542,241.07335,119.13368,0.0,82.536224,0.18926603,0.0,100.0,8.330017
25068,20944080.0,2.0,18.323853,16.49533,23.464203,23.987732,22.739014,22.390839,18.327637,18.337067,18.337067,18.334106,0.0,0.036812052,0.036812052,0.12692083,114.0,18.300018,0.0,0.0,87.5431,-0.6873211,9.54197e-21,0.0,80.28346,44.248257,38.969883,96.0,0.052568633,15.442164,244.9719,126.87009,0.0,80.28346,0.2005527,0.0,100.0,8.330017
25069,20944140.0,1.0,18.322693,16.52771,23.493683,23.98413,22.749603,22.399292,18.323334,18.334015,18.334015,18.329315,0.0,0.03678058,0.03678058,0.13828872,122.333336,18.300018,0.0,0.0,94.031624,-0.38931355,9.54197e-21,0.0,78.048065,51.286976,39.17379,96.0,0.054537162,15.156693,251.34479,135.27145,0.0,78.048065,0.21184468,0.0,100.0,8.330017
25070,20944200.0,1.0,18.319641,16.55899,23.516815,23.973572,22.760223,22.407745,18.32016,18.331085,18.331085,18.325409,0.0,0.03660703,0.03660703,0.14987415,130.66667,18.300018,0.0,0.0,100.0,-0.36518914,9.54197e-21,0.0,75.90704,58.976334,39.355633,96.0,0.056400217,14.902113,259.37466,144.29454,0.0,75.90704,0.22309995,0.0,100.0,8.330017
25071,20944260.0,1.0,18.317383,16.589142,23.53659,23.96164,22.771118,22.416107,18.317139,18.32837,18.32837,18.32196,0.0,0.036340255,0.036340255,0.16155392,139.0,18.300018,0.0,0.0,100.0,-0.31710657,9.54197e-21,0.0,73.88671,67.262985,39.51326,96.0,0.058220875,14.681437,268.75162,153.8999,0.0,73.88671,0.23425141,0.0,100.0,8.330017
25072,20944320.0,1.0,18.370758,16.618042,23.548065,23.942108,22.782013,22.4245,18.081085,18.260101,18.260101,18.179443,1.0,0.036063276,0.036063276,0.17312518,147.33333,18.1333,0.0,0.0,100.0,18.817215,9.54197e-21,0.0,72.04316,75.9495,39.441463,96.0,0.06215831,14.78195,279.12823,163.95041,0.0,72.04316,0.24526946,0.0,100.0,8.330017
25073,20944380.0,1.0,18.087433,16.645721,23.550507,23.913818,22.792725,22.432709,18.154816,18.212585,18.212585,18.16806,1.0,0.03570967,0.03570967,0.18441224,155.66667,18.1333,0.0,0.0,100.0,-11.064648,9.54197e-21,0.0,70.32567,85.458664,40.425137,96.0,0.05367376,13.404809,290.1101,174.65825,0.0,70.32567,0.25584933,0.0,100.0,8.330017
25074,20944440.0,1.0,18.129333,16.672058,23.540314,23.879211,22.803375,22.440857,18.151123,18.183716,18.183716,18.151398,1.0,0.035840522,0.035840522,0.19392852,164.0,18.1333,0.0,0.0,100.0,-0.91012627,9.54197e-21,0.0,68.70438,96.71288,40.4186,96.0,0.05626546,13.413964,301.82877,186.59473,0.0,68.70438,0.26564574,0.0,99.19239,8.330017
25075,20944500.0,1.0,18.220886,16.697052,23.51538,23.839813,22.813507,22.448517,17.94223,18.097168,18.097168,17.985657,1.0,0.036506485,0.036506485,0.19852799,172.33333,17.966614,0.0,0.0,100.0,32.849022,9.54197e-21,0.0,66.705696,113.71613,40.252174,96.0,0.060009804,13.646953,312.90198,201.58122,0.0,66.705696,0.27158213,0.0,96.4176,8.330017
25076,20944560.0,1.0,18.03238,16.720673,23.491302,23.803894,22.823242,22.455658,17.951965,18.051208,18.051208,17.986694,1.0,0.036749665,0.036749665,0.19999586,180.66667,17.966614,0.0,0.0,100.0,0.3657965,9.54197e-21,0.0,64.44152,134.55573,40.772064,96.0,0.053267285,12.91911,322.05392,217.93216,0.0,64.44152,0.2735374,0.0,93.1851,8.330017
25077,20944620.0,1.0,17.953857,16.742798,23.467743,23.768097,22.832703,22.462524,17.97055,18.022614,18.022614,17.984009,1.0,0.036567256,0.036567256,0.19940819,189.0,17.966614,0.0,0.0,100.0,-4.5852523,9.54197e-21,0.0,62.247433,156.27303,41.027725,96.0,0.049251102,12.561184,328.744,233.59235,0.0,62.247433,0.2725837,0.0,90.16325,8.330017
25078,20944680.0,1.0,18.047638,16.763428,23.44513,23.732391,22.842133,22.46936,17.772614,17.931305,17.931305,17.815369,1.0,0.036080427,0.036080427,0.19791561,197.33333,17.799896,0.0,0.0,100.0,32.370026,9.54197e-21,0.0,60.348522,175.895,40.85669,96.0,0.05120809,12.800635,333.0985,246.80634,0.0,60.348522,0.2701162,0.0,87.717804,8.330017
25079,20944740.0,1.0,17.873383,16.782532,23.42273,23.696655,22.851501,22.476166,17.779327,17.88153,17.88153,17.812988,1.0,0.035411302,0.035411302,0.19592723,205.66667,17.799896,0.0,0.0,100.0,1.9696678,9.54197e-21,0.0,58.761726,192.68144,41.28149,96.0,0.044104736,12.205915,335.5881,257.30994,0.0,58.761726,0.26677936,0.0,85.83149,8.330017
25080,20944800.0,1.0,17.786896,16.800018,23.40158,23.662506,22.861053,22.483063,17.800293,17.850525,17.850525,17.811615,1.0,0.034770444,0.034770444,0.19416255,214.0,17.799896,0.0,0.0,100.0,-4.2954583,9.54197e-21,0.0,57.49744,206.16484,41.533234,96.0,0.039608005,11.85347,337.19797,265.38736,0.0,57.49744,0.26372647,0.0,84.426186,8.330017
25081,20944860.0,0.0,17.895142,16.81668,23.369934,23.637482,22.86969,22.489655,17.59018,17.751312,17.755524,17.645905,1.0,0.03886739,0.035934992,0.19037461,210.0,17.63321,13.390148,6.173615,100.0,29.560299,9.54197e-21,0.0,59.982956,204.18988,41.31481,96.0,0.043242972,12.159261,338.10983,264.7196,0.0,58.32276,0.2651718,0.0,84.05089,8.330017
25082,20944920.0,0.0,17.67807,16.833344,23.342438,23.612549,22.875885,22.495453,17.616913,17.693268,17.699432,17.64267,1.0,0.042425025,0.03690252,0.18851233,206.0,17.63321,19.960073,8.935647,100.0,-1.6953198,9.54197e-21,0.0,62.201206,199.52126,41.87561,96.0,0.035134725,11.374148,339.59097,262.72626,0.0,59.243786,0.26782683,0.0,84.24642,8.330017
25083,20944980.0,0.0,17.609222,16.850006,23.314972,23.588867,22.8797,22.500488,17.640991,17.659546,17.665375,17.639648,1.0,0.04655569,0.038225345,0.1871934,202.0,17.63321,26.555979,11.744147,100.0,-4.562826,9.54197e-21,0.0,64.73674,192.82564,42.121616,96.0,0.032050967,11.029736,342.11362,259.95953,0.0,60.498802,0.27195928,0.0,84.71696,8.330017
25084,20945040.0,0.0,17.665863,16.866669,23.287415,23.565247,22.880798,22.504608,17.431824,17.554901,17.57486,17.489227,1.0,0.051085,0.039851863,0.18649204,198.0,17.466492,33.150284,14.589893,100.0,21.954807,9.54197e-21,0.0,67.46043,184.92062,42.04517,96.0,0.034231927,11.13676,345.9455,256.86127,0.0,62.00825,0.27741548,0.0,85.43154,8.330017
25085,20945100.0,0.0,17.512482,16.883331,23.259003,23.540588,22.878754,22.507507,17.456635,17.501984,17.51892,17.474152,1.0,0.055773858,0.041630905,0.18589957,194.0,17.466492,39.708138,17.458544,100.0,1.0672772,9.54197e-21,0.0,70.20734,177.43506,42.493988,96.0,0.028100485,10.50842,350.8988,254.14,0.0,63.637512,0.28328815,0.0,86.24054,8.330017
25086,20945160.0,0.0,17.46399,16.899994,23.235474,23.523376,22.874268,22.509338,17.471985,17.480347,17.49057,17.472351,1.0,0.060591675,0.04357163,0.18556266,190.0,17.466492,46.208527,20.33971,100.0,-2.3643844,9.54197e-21,0.0,72.93621,170.29964,42.698975,96.0,0.025872022,10.221438,357.11102,251.80597,0.0,65.35069,0.28971192,0.0,87.11624,8.330017
25087,20945220.0,0.0,17.418396,16.916687,23.211884,23.505737,22.8667,22.509949,17.272247,17.375488,17.40393,17.337646,1.0,0.06544498,0.045610905,0.18542346,186.0,17.299805,52.61881,23.221462,100.0,10.364521,9.54197e-21,0.0,75.638275,163.54988,42.908768,96.0,0.02358811,9.927727,364.48367,249.78174,0.0,67.12623,0.29646602,0.0,88.068184,8.330017
25088,20945280.0,0.0,17.3143,16.93335,23.187012,23.48648,22.855682,22.509064,17.299591,17.325592,17.345825,17.311798,1.0,0.07022832,0.047692757,0.185285,182.0,17.299805,58.900856,26.086798,100.0,-1.6507636,9.54197e-21,0.0,78.243256,157.6767,43.30834,96.0,0.018616108,9.368328,372.84695,248.2929,0.0,68.89369,0.30319583,0.0,89.01144,8.330017
25089,20945340.0,0.0,17.305603,16.950012,23.16217,23.467377,22.841675,22.506897,17.306854,17.309967,17.32013,17.306519,1.0,0.07494106,0.049813505,0.1852498,178.0,17.299805,65.02793,28.923893,100.0,-0.84361494,9.54197e-21,0.0,80.76612,152.33356,43.42276,96.0,0.017768867,9.208139,382.1423,247.1364,0.0,70.65236,0.30999422,0.0,89.962265,8.330017
25090,20945400.0,0.0,17.144287,16.966675,23.136963,23.447937,22.824738,22.503448,17.133911,17.218811,17.246338,17.20108,1.0,0.07951138,0.05192196,0.1852151,174.0,17.133118,70.97107,31.719997,100.0,-5.234012,9.54197e-21,0.0,83.20394,147.57275,44.233356,96.0,0.00925146,8.073304,392.26376,246.27264,0.0,72.387886,0.31663904,0.0,90.9147,8.330017
25091,20945460.0,0.0,17.144867,16.983337,23.114288,23.433105,22.805634,22.498718,17.144073,17.15564,17.177277,17.147827,1.0,0.08394388,0.05401742,0.1852361,170.0,17.133118,76.71229,34.462612,100.0,0.22511084,9.54197e-21,0.0,85.56832,143.21025,44.361145,96.0,0.00851317,7.894398,402.92334,245.59915,0.0,74.100464,0.3231892,0.0,91.87499,8.330017
25092,20945520.0,0.0,17.146973,17.0,23.091248,23.418213,22.783844,22.492676,17.144318,17.144836,17.153992,17.143341,1.0,0.08819511,0.056072265,0.18524928,166.0,17.133118,82.22111,37.137905,100.0,0.124441914,9.54197e-21,0.0,87.84892,139.31795,44.469635,96.0,0.0079451995,7.7425113,414.0274,245.13054,0.0,75.77492,0.3295094,0.0,92.826126,8.330017
25093,20945580.0,0.0,17.028564,17.016663,23.067444,23.402893,22.759247,22.48523,17.059326,17.097687,17.112732,17.093964,1.0,0.09240596,0.05819963,0.18557096,162.0,16.9664,87.46217,39.729168,100.0,-7.1242537,9.54197e-21,0.0,89.96145,134.73282,46.606842,96.0,0.00067291,4.750423,426.3117,244.16411,0.0,77.34541,0.33616903,0.0,93.67546,8.330017
25094,20945640.0,0.0,17.03897,17.033325,23.042755,23.38678,22.732025,22.476501,17.036835,17.05008,17.064697,17.047668,1.0,0.09629416,0.06017684,0.18567102,158.0,16.9664,92.42313,42.228565,100.0,-0.36886886,9.54197e-21,0.0,91.98795,131.48598,47.143482,96.0,0.00033329506,3.9991248,438.2846,243.94077,0.0,78.86042,0.34213573,0.0,94.51383,8.330017
25095,20945700.0,0.0,17.051666,17.050018,23.017456,23.370361,22.702545,22.466583,17.041718,17.03952,17.045532,17.039032,1.0,0.09997823,0.06209891,0.18581095,154.0,16.9664,97.08,44.62316,100.0,1.2720509,9.54197e-21,0.0,93.91214,128.33269,47.904575,96.0,0.00011305544,2.9335933,450.33704,243.65231,0.0,80.31256,0.34788224,0.0,95.3211,8.330017
25096,20945760.0,1.0,17.066406,17.06668,22.994934,23.358795,22.672607,22.455902,16.866608,16.941864,16.970062,16.940643,2.0,0.10395599,0.06451281,0.18735112,162.33333,16.632996,100.0,46.90757,100.0,95.516174,3.1665436e-06,0.0,95.37067,127.07174,50.00003,96.0,3.6659906e-06,-3.881626e-05,469.8006,245.80318,0.0,81.499466,0.35582495,0.0,95.80908,8.330017
25097,20945820.0,1.0,17.0831,17.083344,22.971771,23.34378,22.639954,22.443268,16.772888,16.821472,16.855225,16.820862,2.0,0.10591666,0.06721513,0.18964045,170.66667,16.632996,100.0,49.056904,100.0,141.31778,4.1787994e-06,0.0,95.45657,131.56209,50.0,96.0,3.8107964e-06,1.9826368e-06,491.26953,252.46246,0.0,82.16671,0.3627845,0.0,95.684166,8.330017
25098,20945880.0,1.0,17.099762,17.100006,22.946533,23.325623,22.605469,22.428528,16.721466,16.75003,16.774017,16.749817,2.0,0.10746031,0.06978962,0.19171366,179.0,16.632996,100.0,51.04826,100.0,171.4523,4.8681545e-06,0.0,94.80658,139.04341,50.0,96.0,3.9421175e-06,-3.42982e-07,513.0755,261.45374,0.0,82.24195,0.36898136,0.0,94.91712,8.330017
25099,20945940.0,1.0,17.116425,17.116669,22.918976,23.303864,22.569092,22.411652,16.463104,16.549194,16.596985,16.54895,2.0,0.10859854,0.07210767,0.1933907,187.33333,16.299591,100.0,52.860207,100.0,305.36734,8.659187e-06,0.0,93.625275,149.05104,50.0,96.0,4.052748e-06,1.735797e-10,533.6211,272.27374,0.0,81.833466,0.37411898,0.0,93.67667,8.330017
25100,20946000.0,1.0,17.133118,17.133331,22.888672,23.278015,22.530548,22.392365,16.401917,16.439606,16.470703,16.439514,2.0,0.10932292,0.07405137,0.19451794,195.66667,16.299591,100.0,54.46714,100.0,339.2366,9.438422e-06,0.0,92.0971,161.18237,50.0,96.0,4.135608e-06,2.3052987e-12,552.35944,284.434,0.0,81.05252,0.37791798,0.0,92.12174,8.330017
25101,20946060.0,1.0,17.14978,17.149994,22.860992,23.255707,22.49411,22.372711,16.36792,16.388885,16.405823,16.388885,2.0,0.10965651,0.07556056,0.19503033,204.0,16.299591,100.0,55.874485,100.0,362.8918,1.0016622e-05,0.0,90.419174,174.76509,50.0,96.0,4.1875114e-06,-1.9962717e-14,568.3943,297.2501,0.0,80.04596,0.38027504,0.0,90.4308,8.330017
25102,20946120.0,1.0,17.166443,17.166687,22.83197,23.23111,22.456543,22.35147,16.12555,16.204224,16.240173,16.204193,2.0,0.10964603,0.07662089,0.19497338,212.33333,15.966217,100.0,57.053936,100.0,491.3208,1.3709311e-05,0.0,88.75182,188.95969,50.0,96.0,4.2095853e-06,5.088851e-19,581.0559,309.9578,0.0,78.94711,0.38126877,0.0,88.75745,8.330017
25103,20946180.0,1.0,17.183105,17.18335,22.801483,23.204285,22.417816,22.328796,16.06308,16.098236,16.124176,16.098206,2.0,0.109404705,0.07730715,0.19452453,220.66667,15.966217,100.0,58.005608,100.0,522.8072,1.4450968e-05,0.0,87.21759,202.92097,50.0,96.0,4.2096776e-06,1.0814081e-20,590.662,321.93826,0.0,77.87389,0.38126698,0.0,87.2202,8.330017
25104,20946240.0,1.0,17.199768,17.200012,22.770752,23.17685,22.378845,22.305267,16.029724,16.050385,16.064423,16.050385,2.0,0.10903281,0.07768083,0.19385408,229.0,15.966217,100.0,58.718746,100.0,543.467,1.4978378e-05,0.0,85.87474,215.97693,50.0,96.0,4.1949115e-06,-7.3289223e-23,597.63617,332.73746,0.0,76.88507,0.380593,0.0,85.87596,8.330017
25105,20946300.0,1.0,17.21643,17.216675,22.739258,23.148071,22.339233,22.280853,15.787598,15.865387,15.897919,15.865387,2.0,0.10858257,0.0777789,0.19304928,236.0,15.6328125,100.0,59.17475,100.0,668.419,1.8609757e-05,0.0,84.76057,227.32005,50.0,96.0,4.1694652e-06,4.7243027e-27,601.94995,341.75204,0.0,76.021835,0.3794321,0.0,84.761154,8.330017
25106,20946360.0,1.0,17.233093,17.233337,22.71106,23.123932,22.30188,22.25705,15.72699,15.76236,15.785034,15.76236,2.0,0.10816447,0.07771316,0.19230379,243.0,15.6328125,100.0,59.404694,100.0,697.00995,1.9313009e-05,0.0,83.852974,237.0916,50.0,96.0,4.1424596e-06,1.1633931e-29,604.9587,349.33105,0.0,75.28025,0.37819952,0.0,83.85325,8.330017
25107,20946420.0,1.0,17.249756,17.25,22.68283,23.099365,22.264374,22.23291,15.69223,15.711548,15.724487,15.711548,2.0,0.10782429,0.07752518,0.19169794,250.0,15.6328125,100.0,59.390926,100.0,716.30225,1.979507e-05,0.0,83.11065,245.60683,50.0,96.0,4.117639e-06,1.4613777e-30,607.40485,355.8511,0.0,74.62891,0.3770641,0.0,83.11077,8.330017
25108,20946480.0,0.0,17.266449,17.266663,22.65393,23.073456,22.226257,22.208282,15.450165,15.527924,15.559387,15.527924,2.0,0.10720567,0.07691912,0.1906032,246.0,15.299408,99.99954,59.119724,100.0,837.8041,2.340192e-05,0.0,82.611565,249.75558,50.0,96.0,4.0672107e-06,-8.990955e-35,603.24915,358.02185,0.0,74.12732,0.37473196,0.0,82.61241,8.330017
25109,20946540.0,0.0,17.283112,17.283325,22.62436,23.04596,22.187378,22.183197,15.386566,15.4198,15.443146,15.419769,2.0,0.1064758,0.0762191,0.1897364,242.0,15.299408,99.44163,58.603268,100.0,863.4401,2.4028663e-05,0.0,82.33374,250.42014,50.0,96.0,4.017467e-06,-1.6007709e-36,596.8345,357.29367,0.0,73.82037,0.37243035,0.0,82.39562,8.330017
25110,20946600.0,0.0,17.299774,17.300018,22.595215,23.018066,22.148651,22.158142,15.351959,15.369019,15.381744,15.3688965,2.0,0.10557398,0.07545913,0.18912467,238.0,15.299408,98.51112,57.836987,100.0,879.3698,2.4431694e-05,0.0,82.1418,249.21663,50.0,96.0,3.9685488e-06,3.2349956e-38,589.2819,355.0321,0.0,73.610374,0.37015402,0.0,82.345,8.330017
25111,20946660.0,0.0,17.316437,17.31668,22.569977,22.994476,22.112976,22.134735,15.111786,15.189697,15.221008,15.18869,2.0,0.10453534,0.0746225,0.1887208,234.0,14.966003,97.2276,56.836773,100.0,996.87946,2.8011327e-05,0.0,81.99205,246.88196,50.0,96.0,3.919823e-06,-1.962e-42,581.03015,351.84195,0.0,73.44467,0.36787343,0.0,82.402725,8.330017
25112,20946720.0,0.0,17.3331,17.333344,22.544067,22.96878,22.076935,22.111053,15.0486145,15.082031,15.1058655,15.080994,2.0,0.103336155,0.07370312,0.18848117,230.0,14.966003,95.59303,55.606144,100.0,1020.1545,2.8589731e-05,0.0,81.82937,244.10257,50.0,96.0,3.869742e-06,0.0,572.3549,348.25424,0.0,73.277054,0.36551467,0.0,82.51486,8.330017
25113,20946780.0,0.0,17.349762,17.350006,22.518463,22.9422,22.041382,22.087616,15.014038,15.031311,15.044556,15.030548,2.0,0.1019483,0.072677374,0.18836646,226.0,14.966003,93.60658,54.142834,100.0,1033.9329,2.8942604e-05,0.0,81.622025,241.19055,50.0,96.0,3.81642e-06,0.0,563.23346,344.47858,0.0,73.077896,0.36298636,0.0,82.65287,8.330017
25114,20946840.0,0.0,17.366425,17.366669,22.492676,22.913818,22.006104,22.064331,14.774506,14.856262,14.888123,14.852264,2.0,0.100344285,0.07152286,0.18833922,222.0,14.632599,91.256386,52.43919,100.0,1146.8618,3.2504937e-05,0.0,81.34531,238.34508,50.0,96.0,3.7581035e-06,0.0,553.59155,340.63297,0.0,72.82413,0.36020088,0.0,82.79556,8.330017
25115,20946900.0,0.0,17.383087,17.383331,22.466309,22.883148,21.970978,22.041107,14.709259,14.746216,14.771637,14.742767,2.0,0.09851889,0.07023127,0.18835965,218.0,14.632599,88.56693,50.510864,100.0,1166.4728,3.300331e-05,0.0,80.98729,235.66483,50.0,96.0,3.6938131e-06,0.0,543.3994,336.77103,0.0,72.50359,0.35710475,0.0,82.92871,8.330017
25116,20946960.0,0.0,17.39975,17.399994,22.444366,22.857056,21.93988,22.020111,14.673279,14.6936035,14.708191,14.691315,2.0,0.09647481,0.06879645,0.18839753,214.0,14.632599,85.587296,48.384624,100.0,1176.1855,3.3255645e-05,0.0,80.54654,233.13136,50.0,96.0,3.62301e-06,0.0,532.61786,332.861,0.0,72.112366,0.35366386,0.0,83.04824,8.330017
25117,20947020.0,0.0,17.416412,17.416687,22.422485,22.829071,21.909637,21.999664,14.433136,14.521851,14.554932,14.512573,2.0,0.09421034,0.06721415,0.18843898,210.0,14.299194,82.29898,46.04936,100.0,1281.8818,3.6745096e-05,0.0,80.02255,230.69743,50.0,96.0,3.5455073e-06,0.0,521.20844,328.85583,0.0,71.64895,0.34985873,0.0,83.155014,8.330017
25118,20947080.0,0.0,17.433075,17.43335,22.400116,22.798737,21.880096,21.979645,14.365112,14.407867,14.435699,14.400024,2.0,0.09173788,0.06549274,0.1884781,206.0,14.299194,78.72873,43.522823,100.0,1295.7131,3.710532e-05,0.0,79.41788,228.33257,50.0,96.0,3.4618445e-06,0.0,508.96002,324.7408,0.0,71.115524,0.34570417,0.0,83.250656,8.330017
25119,20947140.0,0.0,17.449738,17.450012,22.378296,22.767334,21.852081,21.96054,14.326935,14.350281,14.367554,14.345337,2.0,0.08905995,0.06363141,0.18850827,202.0,14.299194,74.88674,40.80998,100.0,1299.6814,3.7207043e-05,0.0,78.732185,225.99765,50.0,96.0,3.3721622e-06,0.0,495.8673,320.48395,0.0,70.51086,0.34119505,0.0,83.33708,8.330017
25120,20947200.0,0.0,17.4664,17.466675,22.357147,22.734833,21.825989,21.942596,14.197815,14.253967,14.275818,14.244141,1.0,0.086168766,0.061622836,0.18852645,198.0,14.132507,70.76785,37.906204,100.0,1345.9434,3.8824877e-05,0.0,77.96182,223.64609,50.0,96.0,3.2764128e-06,0.0,481.99277,316.0412,0.0,69.83099,0.33631352,0.0,83.417175,8.330017
25121,20947260.0,0.0,17.483063,17.483337,22.340485,22.707062,21.804138,21.927246,14.152435,14.183624,14.202118,14.175079,1.0,0.083132766,0.059511166,0.18852285,194.0,14.132507,66.47678,34.879375,100.0,1345.6124,3.8775263e-05,0.0,77.12883,221.2109,50.0,96.0,3.1768245e-06,0.0,467.70108,311.41656,0.0,69.094215,0.33116186,0.0,83.49696,8.330017
25122,20947320.0,0.0,17.499695,17.5,22.32492,22.678864,21.784546,21.91336,14.126343,14.144165,14.156708,14.138397,1.0,0.0799535,0.057296023,0.18850541,190.0,14.132507,62.002174,31.721476,100.0,1338.9922,3.855855e-05,0.0,76.2323,218.6474,50.0,96.0,3.0738681e-06,0.0,453.14566,306.58377,0.0,68.299065,0.32574978,0.0,83.58162,8.330017
25123,20947380.0,0.0,17.516357,17.516663,22.31018,22.649841,21.767487,21.901123,14.004517,14.061127,14.080353,14.046997,1.0,0.07663383,0.054979056,0.18847756,186.0,13.96582,57.35153,28.43664,100.0,1375.5872,3.993005e-05,0.0,75.269035,215.9353,50.0,96.0,2.9679375e-06,0.0,438.4878,301.53564,0.0,67.44241,0.32008526,0.0,83.6738,8.330017
25124,20947440.0,0.0,17.53302,17.533325,22.295929,22.619934,21.752625,21.89035,13.96463,13.998108,14.016052,13.985321,1.0,0.07322002,0.052593175,0.18843688,182.0,13.96582,52.57274,25.05804,100.0,1367.4897,3.965161e-05,0.0,74.24939,213.06973,50.0,96.0,2.8606141e-06,0.0,424.03354,296.31268,0.0,66.53362,0.31424442,0.0,83.77548,8.330017
25125,20947500.0,0.0,17.549683,17.550018,22.282562,22.589783,21.740265,21.881226,13.942108,13.961121,13.974243,13.952454,1.0,0.06972662,0.050148223,0.18839,178.0,13.96582,47.69078,21.601978,100.0,1354.6813,3.9251878e-05,0.0,73.17282,210.04784,50.0,96.0,2.7526953e-06,0.0,409.96274,290.9334,0.0,65.57196,0.30825892,0.0,83.88904,8.330017
25126,20947560.0,0.0,17.566345,17.56668,22.27362,22.564484,21.73236,21.87503,13.821869,13.884308,13.903992,13.863495,1.0,0.066166066,0.04764936,0.18833576,174.0,13.799103,42.743427,18.09203,100.0,1384.4661,4.045799e-05,0.0,72.038895,206.84395,50.0,96.0,2.6446244e-06,0.0,396.38116,285.3912,0.0,64.555336,0.3021451,0.0,84.01725,8.330017
25127,20947620.0,0.0,17.583008,17.583344,22.264984,22.538239,21.726929,21.870483,13.783508,13.822632,13.842072,13.803253,1.0,0.06258294,0.045129262,0.18826856,170.0,13.799103,37.759296,14.549129,100.0,1371.143,4.002361e-05,0.0,70.85788,203.455,50.0,96.0,2.5376885e-06,0.0,383.4751,279.72455,0.0,63.49336,0.29597405,0.0,84.16156,8.330017
25128,20947680.0,0.0,17.59967,17.600006,22.256866,22.51181,21.724121,21.867737,13.762787,13.785156,13.800446,13.771759,1.0,0.05898916,0.042596593,0.18819864,166.0,13.799103,32.764347,10.990577,100.0,1354.0663,3.949416e-05,0.0,69.627144,199.89346,50.0,96.0,2.432543e-06,0.0,371.32806,273.96262,0.0,62.383587,0.28977716,0.0,84.32386,8.330017
25129,20947740.0,0.0,17.616333,17.616669,22.248962,22.48465,21.724274,21.867004,13.643555,13.714203,13.735321,13.684631,1.0,0.055396393,0.040057257,0.18812907,162.0,13.632416,27.78422,7.4327416,100.0,1378.6909,4.058041e-05,0.0,68.34416,196.15984,50.0,96.0,2.3295706e-06,0.0,359.98502,268.12006,0.0,61.222298,0.28357574,0.0,84.50579,8.330017
25130,20947800.0,0.0,17.632965,17.633331,22.240753,22.456665,21.72702,21.868011,13.606445,13.653809,13.675537,13.625366,1.0,0.051840525,0.037544914,0.18804531,158.0,13.632416,22.846245,3.8956013,100.0,1361.7616,4.0034345e-05,0.0,67.01693,192.25374,50.0,96.0,2.2295553e-06,0.0,349.51266,262.22604,0.0,60.015053,0.27742293,0.0,84.70711,8.330017
25131,20947860.0,0.0,17.649628,17.649994,22.236176,22.433685,21.73285,21.871216,13.588318,13.616333,13.634247,13.596619,1.0,0.048332907,0.035072144,0.18795735,154.0,13.632416,17.980307,0.40062046,100.0,1341.9865,3.941982e-05,0.0,65.643814,188.17577,50.0,96.0,2.1330777e-06,0.0,339.93362,256.30087,0.0,58.754112,0.27135423,0.0,84.93106,8.330017
25132,20947920.0,0.0,17.66629,17.666687,22.2305,22.410187,21.741455,21.876099,13.466187,13.548737,13.572174,13.504395,1.0,0.044812564,0.033360843,0.1875972,150.0,13.465698,13.213675,0.0,100.0,1364.224,4.044525e-05,0.0,64.24196,183.23116,50.0,96.0,2.0459913e-06,0.0,331.3894,250.03485,0.0,57.947533,0.26575902,0.0,85.20888,8.330017
25133,20947980.0,0.0,17.682953,17.68335,22.222961,22.386017,21.752777,21.881714,13.43927,13.490784,13.512756,13.452484,1.0,0.041361757,0.032574132,0.18724798,146.0,13.465698,8.573737,0.0,100.0,1349.7719,3.995741e-05,0.0,62.872505,177.08224,50.0,96.0,1.9759293e-06,0.0,324.12033,243.44482,0.0,57.802284,0.2611714,0.0,85.63157,8.330017
25134,20948040.0,0.0,17.699615,17.700012,22.214813,22.361938,21.766846,21.887695,13.42984,13.457916,13.473907,13.433289,1.0,0.038068756,0.032073524,0.1870159,142.0,13.465698,4.088401,0.0,100.0,1335.5272,3.9483613e-05,0.0,61.490303,170.8507,50.0,96.0,1.915458e-06,0.0,317.81448,237.11375,0.0,57.86286,0.25714585,0.0,86.11216,8.330017
25135,20948100.0,0.0,17.716278,17.716675,22.205841,22.337524,21.783691,21.89386,13.315155,13.40387,13.4175415,13.3524475,1.0,0.03495058,0.031756196,0.18688469,138.0,13.299011,0.0,0.0,100.0,1363.9218,4.071891e-05,0.0,60.082363,164.74886,50.0,96.0,1.8626712e-06,0.0,312.3148,231.13338,0.0,58.053856,0.25357953,0.0,86.628624,8.330017
25136,20948160.0,0.0,17.73294,17.733337,22.197144,22.317352,21.80185,21.899902,13.290131,13.35144,13.36142,13.30188,1.0,0.03314431,0.031448293,0.18636851,134.0,13.299011,0.0,0.0,100.0,1356.8846,4.0442275e-05,0.0,59.462315,157.76897,50.0,96.0,1.8241323e-06,0.0,307.6409,224.99217,0.0,58.350952,0.25094607,0.0,87.22686,8.330017
25137,20948220.0,0.0,17.749603,17.75,22.187103,22.297455,21.820892,21.906067,13.28653,13.318573,13.324951,13.287048,1.0,0.032248005,0.031201523,0.18601075,130.0,13.299011,0.0,0.0,100.0,1353.1896,4.0267245e-05,0.0,59.48196,150.17168,50.0,96.0,1.8023384e-06,0.0,303.9504,218.9415,0.0,58.785038,0.24944557,0.0,87.98643,8.330017
25138,20948280.0,0.0,17.766266,17.766663,22.17633,22.277405,21.840424,21.912262,13.175842,13.267944,13.272461,13.208771,1.0,0.031691663,0.03104444,0.18579759,126.0,13.132294,0.0,0.0,100.0,1393.025,4.187339e-05,0.0,59.726055,142.95374,50.0,96.0,1.7889496e-06,0.0,300.9688,213.41666,0.0,59.291733,0.24851985,0.0,88.79385,8.330017
25139,20948340.0,0.0,22.142395,17.783325,22.16397,22.256104,21.859802,21.91809,13.222107,13.217529,13.220581,13.1692505,1.0,0.0316501,0.031247288,0.18731485,122.0,13.132294,0.0,0.0,100.0,2009.9373,4.277964e-05,0.0,60.09776,134.1184,0.7162263,30.945417,0.25031257,68.997284,298.5947,207.83351,0.0,59.827656,0.25020042,0.0,89.58725,8.330017
