,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25140,20948400.0,0.0,22.1557,17.800018,22.1557,22.240967,21.8797,21.924255,13.97522,13.486816,13.486267,13.806976,1.0,0.031466506,0.03121713,0.18653138,118.0,13.132294,0.0,0.0,100.0,2585.403,5.916803e-05,0.0,60.32334,130.173,3.228643e-05,30.000042,0.24921711,69.999954,296.61917,204.59601,0.0,60.155857,0.24920489,0.0,89.950745,8.330017
25141,20948460.0,0.0,22.156403,17.81668,22.156403,22.237366,21.89917,21.93097,13.65567,13.624023,13.623108,13.759949,1.0,0.031291626,0.031136865,0.18630849,114.0,12.965607,0.0,0.0,100.0,2803.1497,6.704464e-05,0.0,60.706127,125.01855,-1.0035764e-09,30.000002,0.24873793,70.0,294.74713,200.70912,0.0,60.60205,0.2487269,0.0,90.62005,8.330017
25142,20948520.0,0.0,22.154785,17.833344,22.154785,22.230469,21.918793,21.937775,13.450897,13.585419,13.5850525,13.54599,1.0,0.031181293,0.031085186,0.1861593,110.0,12.965607,0.0,0.0,100.0,2908.4314,7.1351635e-05,0.0,61.14326,120.02053,5.4504266e-12,30.000002,0.2484262,70.0,293.07877,196.99898,0.0,61.078598,0.24841607,0.0,91.32358,8.330017
25143,20948580.0,0.0,22.15036,17.850006,22.15036,22.220062,21.938171,21.944366,13.311981,13.490204,13.490173,13.380096,1.0,0.03110799,0.031048542,0.18605295,106.0,12.965607,0.0,0.0,99.96697,2979.4631,7.448277e-05,0.0,61.611526,115.22613,1.3455618e-13,30.000002,0.24820971,70.0,291.56256,193.46843,0.0,61.57133,0.2482003,0.0,92.048515,8.330017
25144,20948640.0,0.0,22.143555,17.866669,22.143555,22.206696,21.957153,21.950592,13.1362,13.363647,13.36377,13.210663,1.0,0.031075682,0.031038709,0.18585269,102.0,12.79892,0.0,0.0,99.74651,3079.2346,7.910356e-05,0.0,62.09637,110.76869,-1.9613061e-17,30.000002,0.24796768,70.0,290.13568,190.16542,0.0,62.07124,0.24795863,0.0,92.74599,8.330017
25145,20948700.0,0.0,22.134766,17.883331,22.134766,22.190948,21.975677,21.95642,13.039307,13.237579,13.237732,13.088043,1.0,0.031070763,0.03104777,0.18548518,98.0,12.79892,0.0,0.0,99.35672,3119.3677,8.127003e-05,0.0,62.580906,106.669426,-2.2639445e-19,30.000002,0.24760492,70.0,288.7279,187.07022,0.0,62.5652,0.24759594,0.0,93.39138,8.330017
25146,20948760.0,0.0,22.127258,17.899994,22.127258,22.17749,21.99234,21.961548,12.968933,13.1311035,13.131256,13.003632,1.0,0.03107942,0.03106511,0.18493764,94.0,12.79892,0.0,0.0,98.843094,3144.661,8.279553e-05,0.0,63.058628,102.86707,1.0009694e-21,30.000002,0.24708405,70.0,287.29056,184.12723,0.0,63.048805,0.24707489,0.0,93.98519,8.330017
25147,20948820.0,0.0,22.118988,17.916687,22.118988,22.163086,22.008606,21.96634,12.841461,13.024841,13.024933,12.8941345,1.0,0.031094205,0.03108527,0.1842012,90.0,12.632202,0.0,0.0,98.17953,3206.6655,8.627063e-05,0.0,63.528454,99.30136,-1.8369575e-25,30.000002,0.24638335,70.0,285.77948,181.28757,0.0,63.522293,0.24637385,0.0,94.53033,8.330017
25148,20948880.0,0.0,22.109985,17.93335,22.109985,22.147827,22.024445,21.970734,12.775818,12.926361,12.926422,12.809509,1.0,0.031111918,0.03110635,0.18325461,86.0,12.632202,0.0,0.0,97.359726,3220.8762,8.752684e-05,0.0,63.989334,95.939384,-3.592179e-27,30.000002,0.24547644,70.0,284.16626,178.52025,0.0,63.985477,0.24546641,0.0,95.02337,8.330017
25149,20948940.0,0.0,22.10086,17.950012,22.10086,22.132538,22.039886,21.974854,12.725616,12.846069,12.84613,12.7508545,1.0,0.031128889,0.031125404,0.18208791,82.0,12.632202,0.0,0.0,96.38648,3224.4258,8.829534e-05,0.0,64.44153,92.741936,-9.848064e-29,30.000002,0.2443467,70.0,282.43112,175.79343,0.0,64.4391,0.24433604,0.0,95.465126,8.330017
25150,20949000.0,1.0,22.09134,17.966675,22.0914,22.116882,22.054901,21.978546,12.628418,12.7656555,12.765686,12.667664,1.0,0.03145586,0.031453643,0.18197127,90.333336,12.465515,0.0,0.0,95.24836,3280.2666,9.1367205e-05,0.0,64.794975,91.98956,5.435026e-33,30.000002,0.24487658,70.0,282.63956,175.4508,0.0,64.793434,0.24488196,0.0,95.62924,8.330017
25151,20949060.0,1.0,22.083405,17.983337,22.083557,22.103912,22.068085,21.981445,12.590088,12.695068,12.695099,12.611298,1.0,0.0319485,0.031947106,0.18193112,98.666664,12.465515,0.0,0.0,94.001236,3305.7078,9.2562754e-05,0.0,64.89145,93.772934,-9.403848e-37,30.000002,0.24582206,70.0,283.85284,177.0903,0.0,64.89049,0.24583253,0.0,95.263985,8.330017
25152,20949120.0,1.0,22.075134,18.0,22.075348,22.090546,22.080475,21.983673,12.563843,12.642426,12.642456,12.578796,1.0,0.032499705,0.032498833,0.18172333,107.0,12.465515,0.0,0.0,92.61755,3327.0078,9.353763e-05,0.0,64.71081,97.76595,-1.9828795e-37,30.000002,0.24671021,70.0,285.6283,180.30937,0.0,64.71022,0.24672365,0.0,94.42047,8.330017
25153,20949180.0,1.0,22.06662,18.016663,22.066833,22.076874,22.09201,21.985107,12.478821,12.584961,12.584961,12.514923,1.0,0.033039544,0.033038985,0.1810864,115.333336,12.298798,0.0,0.0,91.08337,3391.9758,9.687288e-05,0.0,64.23935,103.99508,-2.943e-42,30.000002,0.24716078,70.0,287.6755,184.97981,0.0,64.23898,0.2471759,0.0,93.11847,8.330017
25154,20949240.0,1.0,22.058014,18.033325,22.05832,22.063232,22.102814,21.9859,12.430634,12.527283,12.527283,12.458832,1.0,0.03350302,0.03350267,0.1799107,123.666664,12.298798,0.0,0.0,89.41706,3408.8477,9.806851e-05,0.0,63.550274,111.98524,0.0,30.000002,0.24691388,70.0,289.66934,190.63785,0.0,63.55005,0.24692929,0.0,91.518745,8.330017
25155,20949300.0,1.0,22.050201,18.050018,22.050446,22.050507,22.113007,21.986145,12.387909,12.475311,12.475311,12.412689,1.0,0.033849746,0.03384953,0.17816392,132.0,12.298798,0.0,0.0,87.63655,3413.0244,9.88466e-05,0.0,62.712395,121.32165,0.0,30.000002,0.24585588,70.0,291.42816,196.90477,0.0,62.712257,0.24587046,0.0,89.754745,8.330017
25156,20949360.0,1.0,22.045593,18.06668,22.045837,22.042542,22.121857,21.985931,12.288147,12.410065,12.410065,12.334442,1.0,0.034041226,0.03404109,0.17582123,140.33333,12.132111,0.0,0.0,85.79208,3451.8508,0.0001018096,0.0,61.75918,131.74194,0.0,30.000002,0.24390827,70.0,292.81506,203.51537,0.0,61.759098,0.2439206,0.0,87.90115,8.330017
25157,20949420.0,1.0,22.042023,18.083344,22.042236,22.03595,22.13031,21.985352,12.225403,12.341339,12.341339,12.263367,1.0,0.0341007,0.03410062,0.1730604,148.66667,12.132111,0.0,0.0,83.89184,3441.7053,0.00010246875,0.0,60.787403,142.54213,0.0,30.000002,0.2412749,70.0,293.7946,210.01039,0.0,60.78735,0.2412853,0.0,86.0937,8.330017
25158,20949480.0,1.0,22.039825,18.100006,22.040009,22.031311,22.13852,21.984589,12.172211,12.277954,12.277954,12.20459,1.0,0.034062617,0.034062568,0.17002696,157.0,12.132111,0.0,0.0,81.96168,3419.8564,0.00010263,0.0,59.84649,153.25096,0.0,30.000002,0.23817769,70.0,294.4124,216.12553,0.0,59.846462,0.23818621,0.0,84.39369,8.330017
25159,20949540.0,0.0,22.0401,18.116669,22.04007,22.029877,22.146698,21.983826,12.149536,12.227814,12.227814,12.169617,0.0,0.03368939,0.033689365,0.16600038,153.0,12.215393,0.0,0.0,80.02694,3352.9495,0.000100789446,0.0,59.055614,159.81245,0.0,30.000002,0.23339757,70.0,292.59714,218.49966,0.0,59.055595,0.23338746,0.0,83.01962,8.330017
25160,20949600.0,0.0,22.044403,18.133331,22.044403,22.034668,22.15512,21.983307,12.116638,12.184448,12.184448,12.716187,0.0,0.0332398,0.03323978,0.1620899,149.0,12.215393,0.0,0.0,78.16399,3295.569,9.945162e-05,0.0,58.503716,162.72783,0.0,30.000002,0.22858675,70.0,289.85965,218.29913,0.0,58.503704,0.22857228,9.522873,82.03826,8.330017
25161,20949660.0,0.0,22.058746,18.149994,22.058746,22.053375,22.163452,21.983398,12.093811,12.405548,12.403809,12.772888,0.0,0.032793444,0.032793432,0.15860064,145.0,12.215393,0.0,0.0,76.56606,3239.7288,9.79159e-05,22.250969,58.170223,162.73578,0.0,30.000002,0.22420232,70.0,286.75458,216.30025,22.331125,58.170216,0.22418508,8.929503,81.39919,8.330017
25162,20949720.0,0.0,22.076385,18.166687,22.076385,22.075592,22.174469,21.986053,12.11377,12.810669,12.810669,12.792877,0.0,0.032397594,0.032397587,0.15566213,141.0,12.298706,0.0,0.0,75.21899,3165.5571,9.4985335e-05,1.8080039,58.040356,160.44734,0.0,30.000002,0.2204697,70.0,283.542,213.06242,1.8081125,58.04035,0.220451,8.670413,81.063255,8.330017
25163,20949780.0,0.0,22.095825,18.18335,22.095795,22.10022,22.18576,21.988953,12.12561,12.804596,12.804596,12.800262,0.0,0.0320649,0.032064896,0.15325992,137.0,12.298706,0.0,0.0,74.13225,3114.7976,9.3072544e-05,1.759387,58.06753,156.69135,0.0,30.000002,0.21739899,70.0,280.4312,209.16504,1.7593808,58.067524,0.21738102,8.4343605,80.95909,8.330017
25164,20949840.0,0.0,22.116455,18.200012,22.116455,22.126556,22.197296,21.992126,12.141693,12.802124,12.802124,12.803864,0.0,0.031791415,0.031791415,0.15136024,133.0,12.298706,0.0,0.0,73.30933,3072.2393,9.1367925e-05,1.7097291,58.214424,152.03142,0.0,30.000002,0.214949,70.0,277.53668,204.9665,1.7097285,58.214424,0.21493208,8.157514,81.039154,8.330017
25165,20949900.0,0.0,22.138184,18.216675,22.138184,22.154297,22.209045,21.995514,12.193329,12.802521,12.802521,12.809143,0.0,0.031578172,0.03157817,0.15001279,129.0,12.382019,0.0,0.0,72.79782,3015.946,8.862948e-05,1.5696349,58.473484,146.68465,0.0,30.000002,0.21317288,70.0,274.94104,200.62747,1.5696344,58.473484,0.2131562,7.517873,81.30426,8.330017
25166,20949960.0,0.0,22.160522,18.233337,22.160522,22.182892,22.220428,21.999207,12.22937,12.802185,12.802185,12.809509,0.0,0.031407513,0.03140751,0.14914216,125.0,12.382019,0.0,0.0,72.57858,2986.3594,8.713635e-05,1.4694344,58.809246,141.02385,0.0,30.000002,0.2119597,70.0,272.6596,196.33699,1.4694341,58.80924,0.21194503,7.0249557,81.71453,8.330017
25167,20950020.0,0.0,22.183014,18.25,22.183014,22.21164,22.231934,22.00299,12.26239,12.801941,12.801941,12.808899,0.0,0.03126628,0.03126628,0.14868,121.0,12.382019,0.15257749,0.0,72.6228,2965.378,8.596467e-05,1.3793892,59.202217,135.22595,0.0,30.000002,0.21121383,70.0,270.66653,192.15942,1.379389,59.202217,0.21120094,6.595753,82.24742,8.330017
25168,20950080.0,0.0,22.205536,18.266663,22.205536,22.240234,22.2435,22.006897,12.328491,12.802795,12.802887,12.812866,0.0,0.031271692,0.031137591,0.14859894,117.0,12.4653015,0.42430964,0.0,72.94893,2930.0107,8.385436e-05,1.2113043,59.740906,129.24596,0.0,30.000002,0.21100734,70.0,268.98663,188.0843,1.2066958,59.65072,0.21099612,5.8381505,82.91325,8.330017
25169,20950140.0,0.0,22.227753,18.283325,22.227753,22.268219,22.254944,22.010925,12.370819,12.802338,12.80246,12.81131,0.0,0.031352423,0.031026112,0.14893605,113.0,12.4653015,0.80898285,0.0,73.54955,2921.7153,8.301284e-05,1.1076959,60.37237,123.19567,0.0,30.000002,0.21131212,70.0,267.62265,184.16208,1.0966597,60.152924,0.21130253,5.3154306,83.71587,8.330017
25170,20950200.0,0.0,22.249329,18.300018,22.249329,22.295197,22.266235,22.015015,12.407532,12.801971,12.8020935,12.809601,0.0,0.031511802,0.03092463,0.14964499,109.0,12.4653015,1.3054473,0.0,74.41323,2923.2273,8.255472e-05,1.019212,61.095947,117.149445,0.0,30.000002,0.21207616,70.0,266.55515,180.40994,1.0009452,60.701267,0.21206833,4.8800926,84.6469,8.330017
25171,20950260.0,0.0,22.269348,18.31668,22.269348,22.319916,22.276672,22.019165,12.473236,12.802673,12.802795,12.812439,0.0,0.03176167,0.030830935,0.15073818,105.0,12.5486145,1.9131916,0.0,75.539604,2910.976,8.12167e-05,0.85908246,61.926037,111.12501,0.0,30.000002,0.21332191,70.0,265.799,176.83803,0.83467364,61.29819,0.21331534,4.154906,85.71729,8.330017
25172,20950320.0,0.0,22.2883,18.333344,22.2883,22.343018,22.286835,22.023407,12.5159,12.802277,12.802399,12.811066,0.0,0.032078218,0.030735837,0.15211554,101.0,12.5486145,2.615741,0.0,76.87643,2926.0325,8.1120044e-05,0.75501454,62.84659,105.19142,0.0,30.000002,0.21492252,70.0,265.29303,173.43404,0.7242678,61.9364,0.21491764,3.6362834,86.9074,8.330017
25173,20950380.0,0.0,22.306,18.350006,22.306,22.364227,22.2966,22.02774,12.549683,12.801849,12.801971,12.809082,0.0,0.032458615,0.030636558,0.1537521,97.0,12.5486145,3.4088266,0.0,78.403534,2947.7996,8.132581e-05,0.6744524,63.860043,99.36026,0.0,30.000002,0.21683742,70.0,265.01657,170.18335,0.6376218,62.618893,0.216834,3.2335703,88.221275,8.330017
25174,20950440.0,0.0,22.322083,18.366669,22.322083,22.383118,22.305847,22.032135,12.611572,12.802551,12.802582,12.81189,0.0,0.032912668,0.030534219,0.15566906,93.0,12.631897,4.3018947,0.0,80.12876,2953.739,8.059887e-05,0.51977587,64.98204,93.62664,0.0,30.000002,0.2191005,70.0,264.9934,167.0895,0.48318332,63.354885,0.21909823,2.5367708,89.67843,8.330017
25175,20950500.0,0.0,22.336609,18.383331,22.336609,22.39975,22.314636,22.036621,12.648315,12.8020935,12.802124,12.810272,0.0,0.03341899,0.030423382,0.15775266,89.0,12.631897,5.273747,0.0,81.99527,2982.8472,8.102114e-05,0.4259454,66.19716,88.04478,0.0,30.000002,0.22158442,70.0,265.16284,164.1378,0.38880235,64.138885,0.22158359,2.0642345,91.25996,8.330017
25176,20950560.0,0.0,22.349152,18.399994,22.349152,22.413727,22.322418,22.041168,12.674713,12.801605,12.801605,12.807922,0.0,0.033974476,0.030303959,0.15998718,85.0,12.631897,6.3149877,0.0,83.98149,3016.1677,8.166682e-05,0.3596738,67.5103,82.62387,0.0,30.000002,0.22425456,70.0,265.51028,161.31964,0.32211083,64.97673,0.22425485,1.7279327,92.97687,8.330017
25177,20950620.0,0.0,22.35962,18.416687,22.35962,22.424805,22.329498,22.045807,12.7300415,12.802368,12.802216,12.810883,0.0,0.034584843,0.030178651,0.16237524,81.0,12.71521,7.4314146,0.0,86.07683,3030.476,8.12987e-05,0.21221969,68.93747,77.359276,0.0,30.000002,0.2271174,70.0,266.04095,158.6326,0.18622282,65.88098,0.22711845,1.0736351,94.852196,8.330017
25178,20950680.0,0.0,22.368225,18.43335,22.368225,22.43341,22.335968,22.050537,12.759979,12.80191,12.801758,12.809265,0.0,0.035228115,0.030041805,0.16479763,77.0,12.71521,8.604179,0.0,88.23639,3066.2559,8.200375e-05,0.12801728,70.46271,72.30916,0.0,30.000002,0.23005489,70.0,266.69522,156.07626,0.11030171,66.844734,0.23005703,0.65109795,96.867714,8.330017
25179,20950740.0,0.0,22.374847,18.450012,22.374847,22.439453,22.341736,22.05539,12.779846,12.801422,12.80127,12.806946,0.0,0.0359362,0.029924896,0.16711529,73.0,12.71521,9.8287525,0.0,90.43965,3103.7847,8.286027e-05,0.07082929,72.08903,67.58874,0.0,30.000002,0.23296702,70.0,267.44006,153.70113,0.060269736,67.87119,0.23296984,0.36408645,98.97688,8.330017
25180,20950800.0,1.0,22.378113,18.466675,22.378357,22.443237,22.346344,22.060028,12.838348,12.80954,12.808014,12.820892,0.0,0.037542585,0.030564148,0.16887915,81.333336,12.798492,11.095853,0.0,92.67138,3128.106,8.2746046e-05,0.0,73.55144,66.50105,0.0,30.000002,0.23696901,70.0,269.93622,154.27222,0.0,68.726616,0.23698716,0.0,99.928955,8.330017
25181,20950860.0,1.0,22.380768,18.483337,22.381073,22.446838,22.34903,22.063904,12.873718,12.835144,12.830383,12.855591,0.0,0.039330777,0.03133288,0.17064539,89.666664,12.798492,12.378669,0.0,94.9363,3178.5693,8.3817715e-05,0.0,74.47874,67.98598,0.0,30.000002,0.24129538,70.0,273.43872,156.80519,0.0,69.095764,0.24131812,0.0,100.00222,8.330017
25182,20950920.0,1.0,22.382385,18.5,22.38272,22.448547,22.350128,22.06726,12.902588,12.864929,12.857574,12.887543,0.0,0.04094269,0.031932376,0.17349502,98.0,12.798492,13.663359,0.0,97.20863,3238.0425,8.517482e-05,0.0,75.05693,70.43892,0.0,30.000002,0.24634667,70.0,277.867,160.3066,0.0,69.150055,0.24637409,0.0,100.00185,8.330017
25183,20950980.0,1.0,22.38153,18.516663,22.381927,22.446564,22.349579,22.070099,12.857452,12.868011,12.864136,12.8706665,1.0,0.04240101,0.032393485,0.17742507,106.333336,12.631805,14.934759,0.0,99.44364,3356.4863,8.929762e-05,0.0,75.367134,73.70987,0.0,30.000002,0.2521933,70.0,283.276,164.71107,0.0,68.96475,0.25222313,0.0,100.00013,8.330017
25184,20951040.0,1.0,22.377594,18.533325,22.378052,22.440155,22.347687,22.07257,12.851318,12.861389,12.860931,12.856354,1.0,0.043755617,0.03276321,0.1821123,114.666664,12.631805,16.18039,0.0,100.0,3442.4595,9.176555e-05,0.0,75.499756,77.61298,0.0,30.000002,0.25860155,70.0,289.44327,169.8255,0.0,68.627266,0.25863925,0.0,100.0,8.330017
25185,20951100.0,1.0,22.370117,18.550018,22.370575,22.42868,22.344482,22.074738,12.8515625,12.857513,12.858551,12.853027,1.0,0.045007657,0.033054654,0.18748416,123.0,12.631805,17.387749,0.0,100.0,3532.104,9.4284995e-05,0.0,75.47481,82.15301,0.0,30.000002,0.26551148,70.0,296.5588,175.64928,0.0,68.16252,0.26555303,0.0,99.99475,8.330017
25186,20951160.0,1.0,22.359344,18.56668,22.359863,22.413727,22.340149,22.076569,12.783356,12.830627,12.838074,12.809143,1.0,0.04652047,0.033558074,0.19213761,131.33333,12.465118,18.545107,0.0,100.0,3668.3315,9.935449e-05,0.0,75.227455,88.65044,0.0,30.000002,0.27218723,70.0,304.62067,182.94144,0.0,67.52791,0.27223155,0.0,99.356674,8.330017
25187,20951220.0,1.0,22.34497,18.583344,22.34549,22.394928,22.333984,22.077667,12.749237,12.799866,12.808319,12.793579,1.0,0.048206538,0.034251656,0.19486736,139.66667,12.465118,19.632998,0.0,100.0,3753.846,0.00010241766,0.14958915,74.51186,98.49369,0.0,30.000002,0.27730227,70.0,312.83804,192.29604,0.0,66.53108,0.2773454,0.64966124,97.64809,8.330017
25188,20951280.0,1.0,22.328888,18.600006,22.329376,22.374146,22.326172,22.078094,12.711151,12.797913,12.798859,12.790558,1.0,0.04960714,0.034774844,0.19643487,148.0,12.465118,20.634708,0.0,100.0,3820.8184,0.0001050227,0.31364608,73.42552,110.74719,0.0,30.000002,0.28080335,70.0,320.7117,202.95569,0.20904171,65.23701,0.28084287,1.1979823,95.508766,8.330017
25189,20951340.0,1.0,22.312103,18.616669,22.31253,22.35254,22.317078,22.078125,12.609009,12.794189,12.796082,12.778564,1.0,0.05063894,0.03505504,0.19692111,156.33333,12.298401,21.535782,0.0,100.0,3921.808,0.00010979646,0.7294521,72.148964,124.6301,0.0,30.000002,0.28260916,70.0,327.68018,214.22397,0.4993869,63.794113,0.2826435,2.6537,93.24861,8.330017
25190,20951400.0,1.0,22.295502,18.633331,22.295868,22.331299,22.30722,22.078003,12.541443,12.794159,12.796112,12.778259,1.0,0.051309157,0.03509082,0.19660756,164.66667,12.298401,22.336449,0.0,100.0,3963.4272,0.0001121943,1.0210693,70.848015,139.13303,0.0,30.000002,0.28300726,70.0,333.49707,225.36252,0.6921362,62.342747,0.2830358,3.743585,91.10809,8.330017
25191,20951460.0,1.0,22.282288,18.649994,22.282593,22.314697,22.297668,22.078094,12.478668,12.794403,12.796356,12.779419,1.0,0.051673032,0.03492217,0.1957745,173.0,12.298401,23.043581,0.0,100.0,3984.3508,0.00011389794,1.294504,69.62875,153.29097,0.0,30.000002,0.28237498,70.0,338.13293,235.73161,0.8691514,60.975212,0.28239834,4.743192,89.21172,8.330017
25192,20951520.0,1.0,22.27002,18.666687,22.270294,22.299347,22.287903,22.0784,12.36554,12.792145,12.794861,12.771942,1.0,0.05183173,0.034638193,0.19473945,181.33333,12.131714,23.648342,0.0,100.0,4039.0994,0.00011771914,1.7737416,68.568115,166.24554,0.0,30.000002,0.28121483,70.0,341.77472,244.87505,1.1834468,59.761215,0.28123406,6.4059906,87.62762,8.330017
25193,20951580.0,1.0,22.258728,18.68335,22.258942,22.28534,22.278076,22.07901,12.295837,12.793304,12.795776,12.775421,1.0,0.051886182,0.034316428,0.19372156,189.66667,12.131714,24.157745,0.0,100.0,4047.2444,0.00011919793,2.0765445,67.67001,177.87367,0.0,30.000002,0.27992913,70.0,344.81113,252.8874,1.370916,58.70604,0.27994558,7.543646,86.3231,8.330017
25194,20951640.0,1.0,22.248352,18.700012,22.248566,22.272675,22.26831,22.079926,12.240112,12.794556,12.796661,12.779755,1.0,0.051894974,0.034003537,0.19284917,198.0,12.131714,24.569782,0.0,100.0,4045.867,0.00012012108,2.3175075,66.92103,188.17982,0.0,30.000002,0.2787534,70.0,347.51447,259.90268,1.5158587,57.805737,0.27876842,8.443662,85.25984,8.330017
25195,20951700.0,1.0,22.23877,18.716675,22.238983,22.261108,22.258575,22.081116,12.144196,12.793182,12.795776,12.775574,1.0,0.051894005,0.03373653,0.19219545,206.33333,11.964996,24.875837,0.0,100.0,4085.4219,0.00012336805,2.7181177,66.29735,197.33862,0.0,30.000002,0.27782786,70.0,350.12466,266.14124,1.7665849,57.04975,0.27784222,9.83591,84.39449,8.330017
25196,20951760.0,1.0,22.232117,18.733337,22.2323,22.253479,22.249939,22.082733,12.0877075,12.794495,12.796661,12.7795105,1.0,0.05189034,0.033515178,0.19168718,214.66667,11.964996,25.109816,0.0,100.0,4087.8184,0.0001244397,2.962386,65.74474,205.9508,0.0,30.000002,0.27709496,70.0,352.81146,272.03262,1.9116246,56.386333,0.27710938,10.768063,83.64294,8.330017
25197,20951820.0,1.0,22.225952,18.75,22.226166,22.246552,22.241333,22.084534,12.044556,12.795715,12.797455,12.783783,1.0,0.051883664,0.03334298,0.19132628,223.0,11.964996,25.258366,0.0,100.0,4085.65,0.0001251163,3.1468525,65.243835,214.18573,0.0,30.000002,0.27655652,70.0,355.6511,277.71213,2.0194843,55.80099,0.27657118,11.47317,82.98025,8.330017
25198,20951880.0,0.0,22.220642,18.766663,22.220673,22.240448,22.23294,22.086548,11.951813,12.793823,12.796143,12.777954,1.0,0.051580317,0.033002194,0.19030872,219.0,11.798309,25.32064,0.0,100.0,4113.388,0.00012816153,3.5270565,64.86516,218.22562,0.0,30.000002,0.27489796,70.0,355.09055,279.7477,2.261903,55.343864,0.274895,12.771916,82.53082,8.330017
25199,20951940.0,0.0,22.215973,18.783325,22.215973,22.235352,22.224945,22.088898,11.89563,12.794952,12.796936,12.780823,1.0,0.051252685,0.03265918,0.18949945,215.0,11.798309,25.30746,0.0,100.0,4104.2705,0.00012895378,3.7490487,64.67484,218.85138,0.0,30.000002,0.27341673,70.0,353.32263,279.4193,2.3948257,55.074223,0.2734101,13.653705,82.35471,8.330017
25200,20952000.0,0.0,22.212036,18.800018,22.212036,22.23117,22.217285,22.091522,11.852478,12.796143,12.797699,12.784637,1.0,0.050941214,0.032368727,0.18887317,211.0,11.798309,25.220022,0.0,100.0,4091.2324,0.00012932954,3.9108799,64.60868,217.43886,0.0,30.000002,0.27218723,70.0,351.0534,277.7647,2.491058,54.950325,0.27217853,14.323175,82.34851,8.330017
25201,20952060.0,0.0,22.210236,18.816345,22.210236,22.229767,22.210968,22.094513,11.791534,12.795807,12.797424,12.783569,1.0,0.05065073,0.032140154,0.18843052,207.0,11.700012,25.068924,0.0,100.0,4101.165,0.00013104627,4.1393003,64.63609,214.59279,0.0,30.000002,0.27122435,70.0,348.57367,275.22885,2.6338,54.94783,0.27121466,15.197353,82.472664,8.330017
25202,20952120.0,0.0,22.208832,18.832031,22.208832,22.22876,22.204926,22.097687,11.753906,12.796783,12.798004,12.786438,1.0,0.050376438,0.031962723,0.18811458,203.0,11.700012,24.863476,0.0,100.0,4092.0603,0.0001314258,4.275654,64.71265,211.08656,0.0,30.000002,0.27045596,70.0,346.11743,272.32584,2.7192879,55.019432,0.27044615,15.799703,82.66756,8.330017
25203,20952180.0,0.0,22.207733,18.847076,22.207733,22.228088,22.199219,22.100983,11.72525,12.797638,12.798492,12.789398,1.0,0.05010772,0.031829804,0.18789667,199.0,11.700012,24.604778,0.0,100.0,4081.419,0.00013156096,4.3719244,64.81827,207.21115,0.0,30.000002,0.26983517,70.0,343.7418,269.23666,2.7828724,55.14621,0.26982543,16.256586,82.910416,8.330017
25204,20952240.0,0.0,22.206879,18.861511,22.206879,22.227661,22.193787,22.10437,11.703766,12.79834,12.798859,12.79184,1.0,0.04983817,0.031736344,0.18775856,195.0,11.700012,24.293385,0.0,100.0,4069.3142,0.00013147762,4.4368734,64.94366,203.09543,0.0,30.000002,0.2693344,70.0,341.46072,266.037,2.8302915,55.318825,0.26932484,16.601402,83.19098,8.330017
25205,20952300.0,0.0,22.206177,18.875366,22.206177,22.227417,22.18869,22.10785,11.687408,12.79892,12.799164,12.793793,1.0,0.049556542,0.03167067,0.18766941,191.0,11.700012,23.933163,0.0,100.0,4056.368,0.00013124861,4.4787717,65.07222,198.93565,0.0,30.000002,0.26889762,70.0,339.27954,262.8372,2.8665435,55.518513,0.26888826,16.866539,83.4908,8.330017
25206,20952360.0,0.0,22.206635,18.88861,22.206635,22.228516,22.1846,22.111328,11.675659,12.799347,12.799377,12.795349,1.0,0.049261864,0.031627562,0.18761583,187.0,11.700012,23.53653,0.0,100.0,4043.0256,0.00013089993,4.500053,65.20113,194.77231,0.0,30.000002,0.26850623,70.0,337.18823,259.6559,2.8928058,55.739677,0.26849705,17.059958,83.80529,8.330017
25207,20952420.0,0.0,22.207214,18.901306,22.207214,22.229675,22.180847,22.114868,11.667206,12.799713,12.79953,12.79657,1.0,0.048950437,0.0315985,0.18758054,183.0,11.700012,23.103971,0.0,100.0,4029.409,0.00013047409,4.505793,65.32532,190.65518,0.0,30.000002,0.26813042,70.0,335.16806,256.5138,2.9116907,55.97351,0.2681214,17.19997,84.12802,8.330017
25208,20952480.0,0.0,22.207855,18.913422,22.207855,22.230865,22.17743,22.118408,11.661163,12.799988,12.799683,12.797546,1.0,0.048619136,0.03157788,0.18755363,179.0,11.700012,22.639795,0.0,100.0,4015.6482,0.00012999824,4.4996996,65.442444,186.59325,0.0,30.000002,0.2677516,70.0,333.1992,253.40807,2.9251928,56.21559,0.26774266,17.301098,84.456726,8.330017
25209,20952540.0,0.0,22.208618,18.925018,22.208618,22.232086,22.174408,22.121948,11.657013,12.800232,12.799774,12.798279,1.0,0.048268054,0.031562727,0.18753028,175.0,11.700012,22.147333,0.0,100.0,4001.8435,0.00012948744,4.4838266,65.55261,182.58173,0.0,30.000002,0.26736206,70.0,331.26627,250.33182,2.9342852,56.464195,0.26735315,17.370768,84.79112,8.330017
25210,20952600.0,0.0,22.209473,18.936127,22.209473,22.233307,22.171722,22.125488,11.6545105,12.800415,12.799866,12.798859,1.0,0.047897585,0.031551264,0.1875077,171.0,11.700012,21.629017,0.0,100.0,3988.055,0.00012895094,4.45952,65.65615,178.61569,0.0,30.000002,0.26695767,70.0,329.35834,247.27986,2.939578,56.718487,0.26694873,17.413626,85.13133,8.330017
25211,20952660.0,0.0,22.21109,18.946716,22.21109,22.235413,22.169952,22.128998,11.653137,12.800537,12.799927,12.799316,1.0,0.047510967,0.031540502,0.18748154,167.0,11.700012,21.097271,0.0,100.0,3974.5647,0.00012840552,4.429094,65.75541,174.6805,0.0,30.000002,0.2665342,70.0,327.4651,244.23993,2.94205,56.977524,0.26652524,17.437386,85.478165,8.330017
25212,20952720.0,0.0,22.2128,18.956818,22.2128,22.237488,22.16858,22.132507,11.652618,12.800659,12.799988,12.799652,1.0,0.04711254,0.03152923,0.18745089,163.0,11.700012,20.554607,0.0,100.0,3961.3394,0.00012786077,4.394251,65.85354,170.76105,0.0,30.000002,0.26609388,70.0,325.58365,241.20255,2.9423513,57.241756,0.26608488,17.446856,85.83327,8.330017
25213,20952780.0,0.0,22.21457,18.96643,22.21457,22.239594,22.167603,22.136017,11.652771,12.80072,12.800018,12.799927,1.0,0.0467035,0.031517103,0.18741535,159.0,11.700012,20.003513,0.0,100.0,3948.3843,0.00012731996,4.355748,65.95155,166.85336,0.0,30.000002,0.26563728,70.0,323.71332,238.16536,2.940838,57.51151,0.2656282,17.444408,86.19743,8.330017
25214,20952840.0,0.0,22.216461,18.975616,22.216461,22.241669,22.167053,22.139526,11.653351,12.800781,12.800049,12.80011,1.0,0.04628787,0.03150366,0.18737526,155.0,11.700012,19.449932,0.0,100.0,3935.7644,0.00012678953,4.314954,66.05244,162.94646,0.0,30.000002,0.26516813,70.0,321.85434,235.12236,2.9380918,57.78767,0.26515898,17.434113,86.57244,8.330017
25215,20952900.0,0.0,22.218414,18.984375,22.218414,22.243774,22.166931,22.143036,11.654297,12.800842,12.800079,12.800262,1.0,0.045868468,0.031488772,0.18733044,151.0,11.700012,18.897606,0.0,100.0,3923.5103,0.00012627216,4.2725186,66.158226,159.03664,0.0,30.000002,0.26468894,70.0,320.00824,232.07224,2.9343305,58.07086,0.26467976,17.417528,86.95939,8.330017
25216,20952960.0,0.0,22.220947,18.992706,22.220947,22.246521,22.167511,22.146515,11.655548,12.800873,12.800079,12.8003845,1.0,0.045448244,0.031472187,0.18727979,147.0,11.700012,18.353485,0.0,100.0,3911.755,0.00012576988,4.2288737,66.27101,155.12161,0.0,30.000002,0.26420167,70.0,318.17615,229.01428,2.9296262,58.36158,0.26419246,17.395287,87.3592,8.330017
25217,20953020.0,0.0,22.223572,19.00064,22.223572,22.249298,22.168518,22.149994,11.657013,12.800873,12.80011,12.800476,1.0,0.04503276,0.031453937,0.18722466,143.0,11.700012,17.822332,0.0,100.0,3900.4578,0.00012528582,4.185012,66.39478,151.19424,0.0,30.000002,0.26371267,70.0,316.3621,225.94624,2.9242713,58.661045,0.26370344,17.369291,87.77391,8.330017
25218,20953080.0,0.0,22.226257,19.00821,22.226257,22.252045,22.169952,22.153503,11.6586,12.800873,12.80011,12.800537,1.0,0.044624396,0.03143407,0.18716468,139.0,11.700012,17.30769,0.0,100.0,3889.6155,0.00012482076,4.1414022,66.53147,147.25496,0.0,30.000002,0.26322436,70.0,314.56833,222.86946,2.918432,58.96992,0.2632151,17.340567,88.20459,8.330017
25219,20953140.0,0.0,22.229034,19.01538,22.229034,22.254822,22.171753,22.156982,11.660278,12.800873,12.80014,12.800598,1.0,0.044224735,0.03141248,0.1870989,135.0,11.700012,16.812038,0.0,100.0,3879.227,0.00012437503,4.098342,66.68261,143.3053,0.0,30.000002,0.2627375,70.0,312.79584,219.7854,2.9121983,59.2887,0.26272827,17.30966,88.65214,8.330017
25220,20953200.0,0.0,22.231903,19.022217,22.231903,22.257599,22.17395,22.160492,11.661987,12.800842,12.80014,12.800629,1.0,0.04383834,0.031389285,0.18702863,131.0,11.700012,16.341082,0.0,100.0,3869.3171,0.00012394944,4.0564337,66.85182,139.34247,0.0,30.000002,0.2622575,70.0,311.04834,216.69418,2.9057117,59.618546,0.26224825,17.277502,89.11859,8.330017
25221,20953260.0,0.0,22.235199,19.028717,22.235199,22.260895,22.176636,22.164001,11.663788,12.800842,12.80014,12.800659,1.0,0.04346681,0.031364307,0.18695202,127.0,11.700012,15.898434,0.0,100.0,3859.9653,0.00012354447,4.0157914,67.04084,135.36928,0.0,30.000002,0.26178446,70.0,309.32648,213.59789,2.8989258,59.959938,0.26177526,17.243954,89.60487,8.330017
25222,20953320.0,0.0,22.238556,19.034912,22.238556,22.264221,22.179657,22.16748,11.665588,12.800812,12.80014,12.80069,1.0,0.04311363,0.03133749,0.18686947,123.0,11.700012,15.487798,0.0,100.0,3851.116,0.00012316028,3.9768386,67.252914,131.38474,0.0,30.000002,0.26132187,70.0,307.63242,210.49704,2.8919122,60.313923,0.26131266,17.209375,90.112946,8.330017
25223,20953380.0,0.0,22.242004,19.040802,22.242004,22.267578,22.182983,22.17099,11.667389,12.800751,12.80014,12.80069,1.0,0.04278161,0.031308837,0.1867809,119.0,11.700012,15.1129675,0.0,100.0,3842.7615,0.00012279666,3.9399385,67.49103,127.38929,0.0,30.000002,0.26087236,70.0,305.96808,207.3929,2.8847535,60.681564,0.2608632,17.174269,90.64479,8.330017
25224,20953440.0,0.0,22.245514,19.046417,22.245514,22.270935,22.186646,22.17453,11.669159,12.80072,12.80014,12.80072,1.0,0.042475104,0.031279076,0.18669075,115.0,11.700012,14.778126,0.0,100.0,3834.9053,0.0001224533,3.9053903,67.75908,123.384476,0.0,30.000002,0.26043847,70.0,304.33545,204.28737,2.8774402,61.064404,0.26042935,17.138725,91.203156,8.330017
25225,20953500.0,0.0,22.249084,19.051727,22.249084,22.274353,22.190613,22.17807,11.670959,12.80069,12.80014,12.80072,1.0,0.042194486,0.031245736,0.18658735,111.0,11.700012,14.489042,0.0,100.0,3827.6785,0.00012213438,3.8734865,68.06083,119.35764,0.0,30.000002,0.26002726,70.0,302.73608,201.17374,2.869971,61.464222,0.26001808,17.10265,91.79084,8.330017
25226,20953560.0,0.0,22.25296,19.056824,22.25296,22.278168,22.194794,22.18161,11.6727295,12.800629,12.800171,12.80072,1.0,0.041941497,0.03120961,0.18647787,107.0,11.700012,14.242932,0.0,100.0,3820.9685,0.00012183542,3.8441408,68.39619,115.33505,0.0,30.000002,0.25962847,70.0,301.1679,198.0669,2.8622122,61.88113,0.25961936,17.06607,92.40758,8.330017
25227,20953620.0,0.0,22.256927,19.061676,22.256927,22.282043,22.199188,22.18518,11.674469,12.800568,12.800171,12.800751,1.0,0.04171972,0.031170622,0.1863614,103.0,11.700012,14.046289,0.0,100.0,3814.7966,0.000121557874,3.8177893,68.770966,111.30542,0.0,30.000002,0.25924945,70.0,299.63306,194.96114,2.8542593,62.318317,0.25924027,17.029226,93.05836,8.330017
25228,20953680.0,0.0,22.260956,19.066315,22.260956,22.28595,22.203766,22.188782,11.676117,12.800507,12.800171,12.800751,1.0,0.041523032,0.031127268,0.18622857,99.0,11.700012,13.892716,0.0,100.0,3808.9785,0.00012129672,3.7941282,69.181854,107.28691,0.0,30.000002,0.25887796,70.0,298.12473,191.86494,2.8461792,62.77439,0.25886896,16.992409,93.74167,8.330017
25229,20953740.0,0.0,22.265045,19.07074,22.265045,22.289948,22.208527,22.192383,11.677704,12.800446,12.800171,12.800751,1.0,0.04135961,0.031080635,0.18608773,95.0,11.700012,13.791837,0.0,100.0,3803.6423,0.000121054894,3.7736886,69.638794,103.26213,0.0,30.000002,0.2585249,70.0,296.64536,188.7694,2.8379214,63.25475,0.25851583,16.955572,94.466354,8.330017
25230,20953800.0,0.0,22.269226,19.075012,22.269226,22.293976,22.213348,22.196045,11.679169,12.800415,12.800171,12.800751,1.0,0.04121863,0.031028314,0.1859224,91.0,11.700012,13.732177,0.0,100.0,3798.5403,0.00012082586,3.7557511,70.13429,99.261024,0.0,30.000002,0.2581709,70.0,295.18668,185.68921,2.8294644,63.755955,0.25816214,16.918673,95.227776,8.330017
25231,20953860.0,1.0,22.272858,19.079102,22.27295,22.297516,22.218018,22.199615,11.690613,12.800507,12.800293,12.801361,1.0,0.04146225,0.031262983,0.18699026,99.333336,11.700012,13.71359,0.0,100.0,3809.1013,0.00012076649,3.7299204,70.57965,97.496185,0.0,30.000002,0.25970638,70.0,295.99365,184.96791,2.812057,64.20634,0.2597153,16.842838,95.83765,8.330017
25232,20953920.0,1.0,22.27539,19.083038,22.275513,22.299713,22.22226,22.20282,11.71048,12.800598,12.8003845,12.802765,1.0,0.041921772,0.031674236,0.18836047,107.666664,11.700012,13.735244,0.0,100.0,3830.7266,0.000121002646,3.696965,70.77132,98.30437,0.0,30.000002,0.26194367,70.0,298.1692,186.4045,2.7913952,64.42926,0.26195833,16.666353,95.98248,8.330017
25233,20953980.0,1.0,22.276703,19.086823,22.276917,22.300415,22.225952,22.205566,11.729187,12.800537,12.8003235,12.803284,1.0,0.042464644,0.032146838,0.1898038,116.0,11.700012,13.79026,0.0,100.0,3856.9365,0.0001214425,3.6746998,70.70563,101.14409,0.0,30.000002,0.2643995,70.0,301.20395,189.43884,2.7788265,64.41037,0.26441875,16.498133,95.72237,8.330017
25234,20954040.0,1.0,22.276733,19.090515,22.276947,22.29956,22.229004,22.207825,11.744934,12.8003235,12.800171,12.802948,1.0,0.04304905,0.03264524,0.1911779,124.333336,11.700012,13.877517,0.0,100.0,3885.9143,0.00012207097,3.6652033,70.361496,106.15167,0.0,30.000002,0.26685956,70.0,305.0013,194.10536,2.7754474,64.125916,0.2668817,16.358006,95.041626,8.330017
25235,20954100.0,1.0,22.275787,19.094116,22.276062,22.297546,22.231537,22.209656,11.75592,12.800079,12.799988,12.802246,1.0,0.04359196,0.033099983,0.19231251,132.66667,11.700012,13.98444,0.0,100.0,3913.4924,0.00012278088,3.6679842,69.81201,112.749916,0.0,30.000002,0.26899338,70.0,309.11456,199.85335,2.7803822,63.639652,0.26901734,16.26432,94.08144,8.330017
25236,20954160.0,1.0,22.274017,19.097595,22.274261,22.294495,22.233368,22.21103,11.760376,12.799805,12.799835,12.8012085,1.0,0.04404018,0.033460993,0.19310777,141.0,11.700012,14.108414,0.0,100.0,3936.8064,0.000123511,3.685952,69.06714,120.94082,0.0,30.000002,0.2705624,70.0,313.3136,206.58084,2.7952735,62.954712,0.2705824,16.23842,92.88285,8.330017
25237,20954220.0,1.0,22.27179,19.101044,22.272064,22.290955,22.234802,22.212128,11.75946,12.799591,12.799683,12.80011,1.0,0.04436453,0.033704363,0.19350438,149.33333,11.700012,14.244082,0.0,100.0,3954.7231,0.00012418866,3.7145457,68.21985,130.12964,0.0,30.000002,0.2715618,70.0,317.38965,213.82776,2.8164518,62.157578,0.2715843,16.269388,91.58508,8.330017
25238,20954280.0,1.0,22.26944,19.104431,22.269684,22.287262,22.235931,22.213043,11.753906,12.799408,12.799591,12.799164,1.0,0.04457401,0.033833064,0.19360101,157.66667,11.700012,14.390223,0.0,100.0,3966.4026,0.00012476044,3.750897,67.3315,139.94594,0.0,30.000002,0.27199334,70.0,321.1917,221.29128,2.8414245,61.30387,0.27201408,16.349546,90.27865,8.330017
25239,20954340.0,1.0,22.26712,19.107788,22.267395,22.283722,22.236969,22.213898,11.745789,12.799286,12.79953,12.79837,1.0,0.04469506,0.033875868,0.19346137,166.0,11.700012,14.543777,0.0,100.0,3973.3105,0.00012522803,3.790094,66.45665,150.02356,0.0,30.000002,0.27203372,70.0,324.7571,228.75528,2.866994,60.448574,0.2720542,16.455034,89.025345,8.330017
25240,20954400.0,1.0,22.265076,19.111115,22.26529,22.280457,22.237885,22.214752,11.735748,12.799225,12.7994995,12.797821,1.0,0.044740286,0.033841476,0.19317228,174.33333,11.700012,14.70688,0.0,100.0,3975.3882,0.00012556056,3.8311503,65.6251,160.01991,0.0,30.000002,0.27174988,70.0,328.01364,235.97986,2.8924878,59.614937,0.27176833,16.582628,87.866035,8.330017
25241,20954460.0,1.0,22.26358,19.11444,22.263763,22.277924,22.23883,22.21579,11.725739,12.799255,12.799561,12.797638,1.0,0.04474626,0.03376035,0.19280401,182.66667,11.700012,14.879433,0.0,100.0,3974.4187,0.0001257776,3.8690488,64.85933,169.7522,0.0,30.000002,0.27130798,70.0,331.0631,242.89847,2.9139626,58.82704,0.2713253,16.708193,86.81374,8.330017
25242,20954520.0,1.0,22.26239,19.117798,22.262604,22.275879,22.239777,22.216888,11.716766,12.799286,12.799622,12.7977295,1.0,0.044741873,0.03365568,0.19243357,191.0,11.700012,15.062153,0.0,100.0,3971.4941,0.00012589074,3.9022658,64.17135,179.08841,0.0,30.000002,0.27082604,70.0,333.97977,249.46819,2.9303763,58.09874,0.27084237,16.819818,85.87447,8.330017
25243,20954580.0,1.0,22.261536,19.121185,22.261719,22.274231,22.240692,22.21811,11.709045,12.799377,12.799713,12.797943,1.0,0.044739146,0.033542063,0.19207309,199.33333,11.700012,15.253438,0.0,100.0,3967.57,0.0001259333,3.9312272,63.548218,188.13487,0.0,30.000002,0.27035287,70.0,336.86438,255.79285,2.9425182,57.422386,0.27036896,16.914677,85.02389,8.330017
25244,20954640.0,1.0,22.260925,19.124634,22.261139,22.27295,22.241638,22.219421,11.703125,12.799469,12.799805,12.798309,1.0,0.044756904,0.033434074,0.19176972,207.66667,11.700012,15.454644,0.0,100.0,3963.3909,0.00012591617,3.955115,62.99392,196.84619,0.0,30.000002,0.2699572,70.0,339.78012,261.87692,2.9497986,56.803356,0.2699729,16.98649,84.26089,8.330017
25245,20954700.0,1.0,22.260529,19.128143,22.260742,22.271942,22.242523,22.220825,11.698425,12.799561,12.799866,12.798676,1.0,0.044788253,0.03333137,0.19148925,216.0,11.700012,15.663028,0.0,100.0,3959.1917,0.00012586708,3.9755483,62.485905,205.41273,0.0,30.000002,0.26961017,70.0,342.76477,267.84848,2.953878,56.223656,0.26962617,17.04096,83.555115,8.330017
25246,20954760.0,0.0,22.260956,19.131714,22.260956,22.271729,22.24356,22.222504,11.687775,12.799377,12.799744,12.79834,1.0,0.04457317,0.03301815,0.19043556,212.0,11.700012,15.881727,0.004894626,100.0,3944.3135,0.00012567625,4.0106525,62.09971,210.00703,0.0,30.000002,0.2680332,70.0,342.62817,270.31516,2.9708588,55.744053,0.2680315,17.127058,83.046104,8.330017
25247,20954820.0,0.0,22.261963,19.135406,22.261963,22.272491,22.244843,22.224487,11.676575,12.799408,12.799835,12.797974,1.0,0.0443722,0.03268016,0.18959787,208.0,11.700012,16.114418,0.03816017,100.0,3927.8276,0.00012534193,4.0405884,61.93822,210.9064,0.0,30.000002,0.266655,70.0,341.28445,270.2448,2.9776266,55.461906,0.26664937,17.239145,82.84461,8.330017
25248,20954880.0,0.0,22.26358,19.139221,22.26358,22.274017,22.246277,22.226776,11.669769,12.799561,12.800018,12.798523,1.0,0.044239122,0.032383922,0.18891953,204.0,11.700012,16.362345,0.095412344,100.0,3913.001,0.00012495676,4.05768,61.93524,209.64204,0.0,30.000002,0.26554614,70.0,339.43784,268.7769,2.9730856,55.329792,0.2655383,17.300241,82.82516,8.330017
25249,20954940.0,0.0,22.265686,19.143127,22.265686,22.276154,22.247803,22.22934,11.666626,12.799744,12.800171,12.799286,1.0,0.044177227,0.03213716,0.18841101,200.0,11.700012,16.626106,0.17929813,100.0,3900.3997,0.00012455443,4.066348,62.054134,206.91687,0.0,30.000002,0.26472756,70.0,337.40192,266.4254,2.961589,55.315388,0.2647189,17.317394,82.94063,8.330017
25250,20955000.0,0.0,22.268066,19.147217,22.268066,22.278687,22.24939,22.232056,11.666901,12.799896,12.80014,12.80011,1.0,0.044178534,0.032044075,0.1880203,196.0,11.700012,16.905632,0.29136363,100.0,3891.0027,0.00012417513,4.0680017,62.266945,203.21657,0.0,30.000002,0.26424354,70.0,335.41895,263.5548,2.9535358,55.46396,0.26423484,17.29324,83.153046,8.330017
25251,20955060.0,0.0,22.2706,19.15149,22.2706,22.281433,22.250946,22.234863,11.670013,12.800018,12.800232,12.800842,1.0,0.044251584,0.031986527,0.1877798,192.0,11.700012,17.201065,0.4321628,100.0,3884.7163,0.00012384854,4.0638576,62.5516,199.02995,0.0,30.000002,0.2640178,70.0,333.58133,260.46774,2.9411874,55.67193,0.26400933,17.232645,83.43402,8.330017
25252,20955120.0,0.0,22.273254,19.155914,22.273254,22.284332,22.252441,22.237732,11.674316,12.800049,12.800232,12.80127,1.0,0.044375416,0.031983323,0.18761118,188.0,11.700012,17.510706,0.60160524,100.0,3880.8008,0.00012357805,4.060109,62.882507,194.63622,0.0,30.000002,0.26396903,70.0,331.89252,257.3173,2.9298213,55.936283,0.26396105,17.157597,83.75286,8.330017
25253,20955180.0,0.0,22.275879,19.160553,22.275879,22.287292,22.253754,22.24054,11.679382,12.800079,12.800201,12.801575,1.0,0.044536754,0.032029066,0.18749781,184.0,11.700012,17.832375,0.79889715,100.0,3879.1055,0.00012337226,4.056458,63.245728,190.172,0.0,30.000002,0.26406205,70.0,330.354,254.17992,2.9207215,56.245876,0.2640546,17.073246,84.09776,8.330017
25254,20955240.0,0.0,22.278534,19.165405,22.278534,22.290314,22.254883,22.243286,11.684814,12.800079,12.800171,12.801727,1.0,0.044727527,0.032115616,0.18742147,180.0,11.700012,18.164207,1.0230901,100.0,3879.3176,0.00012323054,4.0538917,63.633335,185.70724,0.0,30.000002,0.26426262,70.0,328.94894,251.08638,2.9141912,56.591152,0.26425564,16.985035,84.46112,8.330017
25255,20955300.0,0.0,22.281128,19.170502,22.281128,22.293365,22.255798,22.24591,11.690338,12.800049,12.80011,12.801758,1.0,0.04494197,0.032239176,0.18737131,176.0,11.700012,18.504816,1.273404,100.0,3881.2324,0.00012315133,4.0529027,64.04071,181.27454,0.0,30.000002,0.26455036,70.0,327.66342,248.04851,2.910619,56.96751,0.26454374,16.89636,84.83915,8.330017
25256,20955360.0,0.0,22.283386,19.175842,22.283386,22.29599,22.25653,22.248413,11.695496,12.799988,12.800049,12.801697,1.0,0.04517065,0.03239215,0.18733309,172.0,11.700012,18.851828,1.5481052,100.0,3884.4282,0.00012312972,4.0541844,64.460686,176.91156,0.0,30.000002,0.26489353,70.0,326.47382,245.07722,2.910441,57.367123,0.2648873,16.81274,85.226524,8.330017
25257,20955420.0,0.0,22.285553,19.181427,22.285553,22.298615,22.257019,22.250763,11.700226,12.799957,12.799988,12.801605,1.0,0.0454076,0.032568883,0.18729931,168.0,11.700012,19.20207,1.8449426,100.0,3888.668,0.00012315833,4.0577617,64.89033,172.61833,0.0,30.000002,0.2652733,70.0,325.35776,242.16315,2.9135163,57.785954,0.26526734,16.73617,85.62215,8.330017
25258,20955480.0,0.0,22.287628,19.187317,22.287628,22.301208,22.257263,22.2529,11.704437,12.799927,12.799927,12.801453,1.0,0.045650147,0.032767173,0.18726712,164.0,11.700012,19.554062,2.162727,100.0,3893.8313,0.00012323336,4.063563,65.32869,168.3917,0.0,30.000002,0.26568186,70.0,324.30447,239.30026,2.9197476,58.222572,0.26567614,16.66714,86.02606,8.330017
25259,20955540.0,0.0,22.289642,19.193512,22.289642,22.303772,22.257263,22.254852,11.708069,12.799866,12.799866,12.8013,1.0,0.0458934,0.032982264,0.18723308,160.0,11.700012,19.904312,2.498456,100.0,3899.654,0.00012334572,4.07137,65.774345,164.2203,0.0,30.000002,0.26610604,70.0,323.29486,236.47426,2.9288542,58.674526,0.26610053,16.606325,86.438965,8.330017
25260,20955600.0,0.0,22.291534,19.200012,22.291534,22.306335,22.257019,22.256561,11.711182,12.799835,12.799805,12.801147,1.0,0.04613498,0.033211894,0.18719585,156.0,11.700012,20.250664,2.8500805,100.0,3905.9973,0.00012348988,4.0809755,66.226974,160.09692,0.0,30.000002,0.26653996,70.0,322.31934,233.67726,2.9406261,59.14084,0.2665345,16.553612,86.86174,8.330017
25261,20955660.0,0.0,22.289398,19.206665,22.289398,22.304657,22.252808,22.254272,11.704132,12.799347,12.799408,12.799408,1.0,0.046359595,0.033442963,0.18716544,152.0,11.700012,20.535648,3.1594527,100.0,3903.9082,0.00012351206,4.123449,66.677414,156.04405,0.0,30.000002,0.26696548,70.0,321.36603,230.91774,2.9775794,59.611275,0.26696008,16.614761,87.29367,8.330017
25262,20955720.0,0.0,22.287079,19.213348,22.287079,22.303009,22.248383,22.25177,11.69339,12.799011,12.799164,12.797821,1.0,0.04655337,0.033660483,0.18713883,148.0,11.700012,20.775404,3.4426901,100.0,3898.4658,0.0001233729,4.1825476,67.11708,152.07979,0.0,30.000002,0.26735032,70.0,320.40686,228.19519,3.0274231,60.074543,0.2673449,16.767471,87.73193,8.330017
25263,20955780.0,0.0,22.28476,19.220001,22.28476,22.301392,22.243805,22.249084,11.685669,12.799072,12.799194,12.797668,1.0,0.046716105,0.033862967,0.18711017,144.0,11.700012,20.968615,3.6980488,100.0,3892.2515,0.0001231646,4.2269998,67.54721,148.18745,0.0,30.000002,0.2676871,70.0,319.4285,225.49532,3.0670505,60.531105,0.2676816,16.886026,88.177376,8.330017
25264,20955840.0,0.0,22.28244,19.226685,22.28244,22.299835,22.239105,22.246216,11.680023,12.799255,12.799316,12.798065,1.0,0.046844922,0.034046832,0.18707845,140.0,11.700012,21.114262,3.9239361,100.0,3885.3425,0.00012290242,4.260456,67.9673,144.35648,0.0,30.000002,0.26796836,70.0,318.4198,222.80812,3.0993114,60.979725,0.26796266,16.97443,88.63111,8.330017
25265,20955900.0,0.0,22.280151,19.233337,22.280151,22.29837,22.234344,22.243195,11.675751,12.799408,12.799408,12.798462,1.0,0.04693765,0.034208324,0.18704219,136.0,11.700012,21.211533,4.1185746,100.0,3877.8262,0.00012260214,4.2855215,68.37753,140.57402,0.0,30.000002,0.2681865,70.0,317.36935,220.12215,3.1259158,61.41988,0.2681806,17.041475,89.09461,8.330017
25266,20955960.0,0.0,22.277924,19.24002,22.277924,22.296814,22.229889,22.240356,11.672668,12.799591,12.79953,12.798859,1.0,0.046995156,0.034345895,0.18699981,132.0,11.700012,21.26609,4.2860203,100.0,3870.1316,0.0001222705,4.302839,68.77908,136.83388,0.0,30.000002,0.26833957,70.0,316.2739,217.43306,3.1471338,61.85287,0.26833346,17.089294,89.56886,8.330017
25267,20956020.0,0.0,22.275726,19.246674,22.275726,22.29535,22.225403,22.237427,11.670746,12.799744,12.799622,12.799225,1.0,0.0470175,0.03445963,0.18695015,128.0,11.700012,21.275867,4.4234114,100.0,3863.7234,0.000121923455,4.3126025,69.173744,133.12125,0.0,30.000002,0.2684263,70.0,315.12823,214.73048,3.1630423,62.2806,0.26841992,17.118914,90.0562,8.330017
25268,20956080.0,0.0,22.27359,19.253326,22.27359,22.294006,22.220978,22.234375,11.669403,12.799866,12.799713,12.7994995,1.0,0.047004417,0.034548488,0.18689393,124.0,11.700012,21.241396,4.529913,100.0,3857.011,0.00012156575,4.3167653,69.562706,129.42747,0.0,30.000002,0.26844606,70.0,313.93024,212.00882,3.1749969,62.7038,0.2684394,17.13721,90.55882,8.330017
25269,20956140.0,0.0,22.271515,19.26001,22.271515,22.292725,22.216583,22.231293,11.668182,12.799957,12.799805,12.799683,1.0,0.046956368,0.03461218,0.18683067,120.0,11.700012,21.163422,4.605164,100.0,3849.6953,0.000121194884,4.317094,69.94716,125.74855,0.0,30.000002,0.2683986,70.0,312.67984,209.26602,3.1842372,63.12332,0.2683917,17.150902,91.07834,8.330017
25270,20956200.0,0.0,22.269531,19.266663,22.269531,22.291534,22.21228,22.22815,11.666992,12.800018,12.799835,12.799744,1.0,0.04687363,0.03465042,0.18675937,116.0,11.700012,21.042591,4.6489882,100.0,3841.7197,0.00012080985,4.3142,70.327965,122.0833,0.0,30.000002,0.26828334,70.0,311.37756,206.50194,3.1911619,63.5398,0.26827613,17.16266,91.616035,8.330017
25271,20956260.0,0.0,22.26706,19.273346,22.26706,22.289581,22.208038,22.224945,11.66571,12.800079,12.799896,12.799744,1.0,0.046756934,0.034662776,0.18668084,112.0,11.700012,20.879847,4.6603003,100.0,3832.9255,0.00012040944,4.3085585,70.70691,118.425575,0.0,30.000002,0.26810077,70.0,310.02368,203.71317,3.196019,63.95444,0.2680933,17.17496,92.17453,8.330017
25272,20956320.0,0.0,22.264679,19.279999,22.264679,22.28772,22.20398,22.22174,11.664368,12.80014,12.799927,12.799744,1.0,0.046607494,0.03464913,0.18659492,108.0,11.700012,20.677572,4.6397696,100.0,3823.4497,0.000119993274,4.300074,71.085884,114.77211,0.0,30.000002,0.2678519,70.0,308.61902,200.89862,3.1986377,64.36848,0.2678441,17.187304,92.756165,8.330017
25273,20956380.0,0.0,22.26242,19.286682,22.26242,22.28601,22.200104,22.218597,11.662994,12.800201,12.799988,12.799774,1.0,0.04642596,0.034609444,0.18649963,104.0,11.700012,20.436987,4.587699,100.0,3813.308,0.000119561366,4.2886996,71.46593,111.124664,0.0,30.000002,0.26753584,70.0,307.16473,198.06021,3.1989331,64.7827,0.26752776,17.199282,93.36236,8.330017
25274,20956440.0,0.0,22.260345,19.293335,22.260345,22.284424,22.196442,22.215485,11.661621,12.800262,12.800018,12.799774,1.0,0.046214174,0.034544043,0.18639563,100.0,11.700012,20.16135,4.505108,100.0,3802.516,0.000119113414,4.2745614,71.84984,107.478195,0.0,30.000002,0.26715475,70.0,305.66327,195.19589,3.1969082,65.19911,0.26714638,17.210724,93.99658,8.330017
25275,20956500.0,0.0,22.258423,19.300018,22.258423,22.28299,22.193054,22.212494,11.660217,12.8003235,12.800079,12.799774,1.0,0.04597589,0.03445457,0.1862879,96.0,11.700012,19.85516,4.393902,100.0,3791.0947,0.00011864934,4.2578535,72.2413,103.830345,0.0,30.000002,0.26671118,70.0,304.11823,192.3055,3.1925929,65.620514,0.26670176,17.221397,94.663025,8.330017
