,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25276,20956560.0,0.0,22.256561,19.306671,22.256561,22.281403,22.190247,22.20996,11.658844,12.800354,12.80011,12.799805,1.0,0.045704946,0.034336515,0.18615979,92.0,11.700012,19.516533,4.254103,100.0,3778.965,0.00011816691,4.238201,72.64091,100.166626,0.0,30.000002,0.26620102,70.0,302.5242,189.37837,3.1857326,66.04757,0.26619202,17.231173,95.36507,8.330017
25277,20956620.0,0.0,22.254944,19.313354,22.254944,22.279999,22.187775,22.20755,11.657501,12.800415,12.800171,12.799835,1.0,0.045410804,0.034195982,0.18602435,88.0,11.700012,19.153309,4.089274,100.0,3766.225,0.000117668096,4.216034,73.053825,96.49988,0.0,30.000002,0.26562905,70.0,300.89102,186.42589,3.176526,66.48451,0.26561967,17.239098,96.10663,8.330017
25278,20956680.0,0.0,22.253479,19.320007,22.253479,22.278748,22.185577,22.205292,11.656128,12.800446,12.800201,12.799866,1.0,0.045096695,0.03403566,0.18586357,84.0,11.700012,18.77422,3.906791,100.0,3752.9287,0.00011715581,4.192114,73.48036,92.85263,0.0,30.000002,0.26499876,70.0,299.23096,183.46745,3.1655707,66.931786,0.26498935,17.245602,96.88402,8.330017
25279,20956740.0,1.0,22.25174,19.32666,22.2518,22.27713,22.183563,22.203064,11.6649475,12.800659,12.800354,12.800476,1.0,0.045150105,0.034168556,0.18695976,92.333336,11.700012,18.37749,3.70451,100.0,3755.3376,0.00011678702,4.1563168,73.82268,91.27924,0.0,30.000002,0.26627004,70.0,299.9139,182.7614,3.144518,67.31151,0.26627842,17.214718,97.50672,8.330017
25280,20956800.0,1.0,22.248962,19.333344,22.249084,22.27417,22.181335,22.200653,11.683044,12.800903,12.800507,12.801941,1.0,0.0453901,0.034480415,0.18843082,100.666664,11.700012,17.95795,3.4766653,100.0,3769.2021,0.00011669842,4.1055756,73.858086,92.15609,0.0,30.000002,0.26828855,70.0,302.0226,184.1595,3.1162157,67.4299,0.2683027,17.078838,97.639534,8.330017
25281,20956860.0,1.0,22.244751,19.339996,22.244934,22.269196,22.179047,22.19815,11.70047,12.800873,12.800446,12.802338,1.0,0.045693345,0.03486117,0.19004871,109.0,11.700012,17.512693,3.2211974,100.0,3788.0718,0.000116827476,4.062708,73.5444,95.31084,0.0,30.000002,0.2705913,70.0,305.1541,187.38315,3.0958142,67.23497,0.27060995,16.946861,97.27229,8.330017
25282,20956920.0,1.0,22.239532,19.34668,22.239716,22.262878,22.176514,22.195343,11.714691,12.80072,12.8003235,12.8020935,1.0,0.04597774,0.0352354,0.19158755,117.333336,11.700012,17.043022,2.9386683,100.0,3807.5537,0.00011708003,4.0293922,72.956085,100.217606,0.0,30.000002,0.2727895,70.0,308.83273,191.90477,3.0831168,66.78606,0.27281123,16.847212,96.52989,8.330017
25283,20956980.0,1.0,22.233337,19.353333,22.233551,22.25528,22.173737,22.19223,11.723694,12.800537,12.800171,12.801361,1.0,0.04617926,0.03554365,0.19289854,125.666664,11.700012,16.544174,2.6229897,100.0,3824.4517,0.0001173973,4.0081053,72.09521,106.93769,0.0,30.000002,0.27458382,70.0,312.8097,197.65955,3.0793445,66.077255,0.27460685,16.79987,95.44028,8.330017
25284,20957040.0,1.0,22.22647,19.360016,22.226685,22.246735,22.170837,22.188904,11.726593,12.8003235,12.800018,12.8003235,1.0,0.046239316,0.035730176,0.19383326,134.0,11.700012,16.015882,2.2726612,100.0,3836.12,0.000117703996,3.9983418,71.020485,115.2354,0.0,30.000002,0.27576947,70.0,316.79877,204.37924,3.0833793,65.15627,0.2757928,16.813465,94.104416,8.330017
25285,20957100.0,1.0,22.219116,19.366669,22.21933,22.237488,22.167969,22.185425,11.722626,12.80011,12.799866,12.799103,1.0,0.046115775,0.035752445,0.19430484,142.33333,11.700012,15.455958,1.8837471,100.0,3840.329,0.00011794094,3.999833,69.7677,125.03369,0.0,30.000002,0.27616742,70.0,320.5594,211.90771,3.0944335,64.05064,0.2761885,16.89603,92.58912,8.330017
25286,20957160.0,1.0,22.211792,19.373352,22.211975,22.228119,22.165527,22.182373,11.713226,12.799957,12.799805,12.798004,1.0,0.045818254,0.035608634,0.19441296,150.66667,11.700012,14.872662,1.4648439,100.0,3836.0496,0.00011802331,4.0069666,68.46071,135.58633,0.0,30.000002,0.27579087,70.0,323.81543,219.65215,3.1075728,62.8719,0.27580786,17.034103,91.07057,8.330017
25287,20957220.0,1.0,22.204803,19.380005,22.204987,22.219086,22.163513,22.179565,11.700653,12.799896,12.799805,12.797241,1.0,0.04536816,0.03531489,0.19415228,159.0,11.700012,14.270886,1.0178428,99.94247,3824.3806,0.000117927026,4.013885,67.16934,146.35197,0.0,30.000002,0.27480724,70.0,326.53583,227.24567,3.1180434,61.68656,0.27482274,17.20161,89.62518,8.330017
25288,20957280.0,1.0,22.198364,19.386658,22.198517,22.210632,22.162018,22.177094,11.68634,12.799927,12.799835,12.7968445,1.0,0.04483005,0.0349286,0.19360515,167.33333,11.700012,13.658463,0.5500285,99.76995,3806.5696,0.00011766168,4.0183682,65.92939,157.15456,0.0,30.000002,0.2733355,70.0,328.76498,234.58269,3.1246634,60.53185,0.27334866,17.374475,88.26941,8.330017
25289,20957340.0,1.0,22.192688,19.393341,22.19284,22.203094,22.161102,22.17508,11.671936,12.799988,12.799927,12.796814,1.0,0.04422579,0.03447729,0.19283962,175.66667,11.700012,13.04072,0.06886971,99.52424,3783.9412,0.000117221316,4.017585,64.76942,167.5934,0.0,30.000002,0.2715506,70.0,330.54233,241.43182,3.1261194,59.4328,0.27156353,17.536978,87.03572,8.330017
25290,20957400.0,1.0,22.187683,19.399994,22.187805,22.19638,22.160736,22.17337,11.658386,12.80011,12.799927,12.797089,1.0,0.04358238,0.034091283,0.19193417,184.0,11.700012,12.4235,0.0,99.22917,3758.6064,0.00011665957,4.0089264,63.6848,177.66594,0.0,30.000002,0.26961574,70.0,332.04196,247.86072,3.1287153,58.453705,0.26962706,17.675642,85.911385,8.330017
25291,20957460.0,1.0,22.183502,19.406677,22.183655,22.190613,22.161072,22.172241,11.647705,12.8003235,12.799896,12.797821,1.0,0.042930778,0.03382896,0.19098674,192.33333,11.700012,11.813538,0.0,98.88355,3732.7095,0.00011599642,3.9879594,62.70017,187.02632,0.0,30.000002,0.26775396,70.0,333.38757,253.73029,3.1356492,57.64481,0.26776454,17.768536,84.921745,8.330017
25292,20957520.0,1.0,22.180206,19.41333,22.180359,22.185913,22.162079,22.171356,11.640137,12.800507,12.799957,12.798676,1.0,0.04230796,0.033614356,0.19006239,200.66667,11.700012,11.21667,0.0,98.49629,3707.0684,0.00011526434,3.9571702,61.805256,195.86888,0.0,30.000002,0.26599157,70.0,334.6788,259.2065,3.1374679,56.93466,0.26600176,17.813488,84.03797,8.330017
25293,20957580.0,1.0,22.177765,19.420013,22.177887,22.18222,22.163666,22.170654,11.635162,12.80069,12.800018,12.7994995,1.0,0.04172278,0.033443313,0.18917026,209.0,11.700012,10.639277,0.0,98.07827,3682.1914,0.000114493545,3.91979,60.983902,204.36217,0.0,30.000002,0.26434374,70.0,335.99475,264.42798,3.1356003,56.302517,0.26435396,17.818169,83.23388,8.330017
25294,20957640.0,0.0,22.176483,19.426666,22.176483,22.17987,22.165924,22.170197,11.625366,12.800598,12.799896,12.799591,1.0,0.040929936,0.033087607,0.18750164,205.0,11.700012,10.087097,0.0,97.642166,3647.5408,0.000113592025,3.8935237,60.29558,208.79137,0.0,30.000002,0.26153067,70.0,334.42334,266.11835,3.1448987,55.793934,0.26152343,17.831411,82.63368,8.330017
25295,20957700.0,0.0,22.176422,19.43335,22.176422,22.179169,22.168945,22.170074,11.6154175,12.800629,12.799988,12.7994995,1.0,0.04016686,0.032723915,0.18605563,201.0,11.700012,9.569781,0.0,97.20804,3612.0642,0.00011256401,3.860826,59.830517,209.53616,0.0,30.000002,0.2589561,70.0,331.81857,265.3203,3.1441495,55.493248,0.2589452,17.861708,82.34071,8.330017
25296,20957760.0,0.0,22.177063,19.440002,22.177063,22.1792,22.172577,22.170471,11.610474,12.800812,12.800171,12.800232,1.0,0.03948687,0.032412175,0.18477815,197.0,11.700012,9.091446,0.0,96.7777,3579.1387,0.0001115072,3.8159165,59.52901,208.09663,0.0,30.000002,0.25668555,70.0,328.82376,263.14868,3.1317194,55.350513,0.25667268,17.834019,82.23178,8.330017
25297,20957820.0,0.0,22.17868,19.446686,22.17868,22.180481,22.17685,22.171143,11.609558,12.800964,12.8003235,12.801086,1.0,0.038894653,0.03215641,0.18368971,193.0,11.700012,8.658928,0.0,96.36604,3549.4592,0.000110463516,3.7645466,59.353554,205.245,0.0,30.000002,0.25474754,70.0,325.75653,260.1701,3.1123874,55.327206,0.25473398,17.758703,82.25625,8.330017
25298,20957880.0,0.0,22.181091,19.453339,22.181091,22.182678,22.18164,22.172028,11.611877,12.801056,12.800415,12.801849,1.0,0.038392823,0.031956457,0.1827748,189.0,11.700012,8.277869,0.0,95.983246,3523.411,0.00010947221,3.7105453,59.276516,201.56773,0.0,30.000002,0.25312907,70.0,322.80508,256.7891,3.0888543,55.392998,0.25311548,17.648645,82.37303,8.330017
25299,20957940.0,0.0,22.184174,19.459991,22.184174,22.1857,22.18686,22.173065,11.616608,12.801086,12.800507,12.802429,1.0,0.037974246,0.031804536,0.18201016,185.0,11.700012,7.9515314,0.0,95.63514,3500.8616,0.00010855058,3.6563663,59.280365,197.36475,0.0,30.000002,0.25179243,70.0,320.02267,253.19315,3.062914,55.528004,0.2517793,17.513487,82.5599,8.330017
25300,20958000.0,0.0,22.187836,19.466675,22.187836,22.189392,22.192474,22.174255,11.623199,12.801056,12.800537,12.802856,1.0,0.03763309,0.031694245,0.1813792,181.0,11.700012,7.6819882,0.0,95.325386,3481.6582,0.000107707674,3.6035423,59.35496,192.80727,0.0,30.000002,0.25070992,70.0,317.427,249.48376,3.0356462,55.720085,0.25069734,17.360308,82.80453,8.330017
25301,20958060.0,0.0,22.19101,19.473328,22.19101,22.192383,22.197998,22.175598,11.630646,12.800995,12.800537,12.80307,1.0,0.037361134,0.03161549,0.18084995,177.0,11.700012,7.46734,0.0,95.04164,3465.2734,0.000106955056,3.5547924,59.482067,188.15343,0.0,30.000002,0.24982925,70.0,315.04135,245.81096,3.0090263,55.948086,0.24981736,17.202309,83.08407,8.330017
25302,20958120.0,0.0,22.194458,19.480011,22.194458,22.19577,22.203735,22.177002,11.638275,12.800934,12.800507,12.803101,1.0,0.03714911,0.031558245,0.18039827,173.0,11.700012,7.3115625,0.0,94.79472,3451.452,0.00010629165,3.5113187,59.65164,183.49858,0.0,30.000002,0.24910754,70.0,312.84515,242.2169,2.9839437,56.199806,0.24909633,17.04732,83.388145,8.330017
25303,20958180.0,0.0,22.198242,19.486664,22.198242,22.199524,22.209656,22.178467,11.645935,12.800812,12.800507,12.80304,1.0,0.036993165,0.031517684,0.18001969,169.0,11.700012,7.2154255,0.0,94.58643,3440.0813,0.000105716215,3.4732032,59.861225,178.86153,0.0,30.000002,0.24853203,70.0,310.82346,238.70583,2.9603624,56.471252,0.2485214,16.897757,83.71542,8.330017
25304,20958240.0,0.0,22.20224,19.493347,22.20224,22.203522,22.215668,22.179932,11.653381,12.80072,12.800476,12.802887,1.0,0.036888007,0.031486053,0.17970642,165.0,11.700012,7.180112,0.0,94.42012,3430.8853,0.00010522401,3.440722,60.106968,174.2636,0.0,30.000002,0.24808137,70.0,308.95602,235.28026,2.9382792,56.75605,0.24807139,16.757595,84.06349,8.330017
25305,20958300.0,0.0,22.20633,19.5,22.20633,22.207703,22.22168,22.181427,11.660461,12.800598,12.800446,12.802704,1.0,0.0368304,0.031459045,0.17945589,161.0,11.700012,7.2053747,0.0,94.2974,3423.6335,0.00010480784,3.4137628,60.38775,169.70158,0.0,30.000002,0.24774304,70.0,307.2248,231.93057,2.917544,57.051796,0.24773477,16.62815,84.43293,8.330017
25306,20958360.0,0.0,22.209412,19.506683,22.209412,22.21048,22.227295,22.182983,11.666992,12.800476,12.800415,12.80249,1.0,0.036828686,0.03144054,0.17926154,157.0,11.700012,7.2937446,0.0,94.19848,3418.364,0.0001044802,3.3936381,60.707165,165.20114,0.0,30.000002,0.24752675,70.0,305.6396,228.67548,2.8989294,57.359783,0.247517,16.511642,84.821335,8.330017
25307,20958420.0,0.0,22.212524,19.513336,22.212524,22.213348,22.23285,22.18454,11.672913,12.8003845,12.800354,12.802246,1.0,0.03687123,0.031423558,0.17910363,153.0,11.700012,7.4405394,0.0,94.13095,3414.6477,0.000104219456,3.3794825,61.058773,160.75723,0.0,30.000002,0.24739492,70.0,304.16324,225.49501,2.882157,57.67557,0.24738583,16.407923,85.22629,8.330017
25308,20958480.0,0.0,22.215668,19.52002,22.215668,22.216309,22.238312,22.186127,11.678345,12.800262,12.8003235,12.802032,1.0,0.036950342,0.031405833,0.17897692,149.0,11.700012,7.63816,0.0,94.09185,3412.2212,0.000104013125,3.3701255,61.43979,156.35686,0.0,30.000002,0.24733248,70.0,302.77484,222.37126,2.866614,57.998795,0.24732432,16.314564,85.64874,8.330017
25309,20958540.0,0.0,22.218872,19.526672,22.218872,22.21933,22.243683,22.187714,11.68335,12.800171,12.8003235,12.801819,1.0,0.03705969,0.031386722,0.17887744,145.0,11.700012,7.8796945,0.0,94.07796,3410.819,0.00010385115,3.3647227,61.847824,151.9992,0.0,30.000002,0.24732313,70.0,301.45752,219.29504,2.852044,58.329296,0.24731524,16.229967,86.088776,8.330017
25310,20958600.0,0.0,22.222046,19.533325,22.222046,22.22232,22.24887,22.1893,11.687927,12.800079,12.800293,12.801605,1.0,0.03720561,0.031366024,0.17881526,141.0,11.700012,8.172174,0.0,94.09429,3410.6292,0.00010373816,3.3638754,62.289543,147.65927,0.0,30.000002,0.24738573,70.0,300.2181,216.25659,2.8384979,58.66974,0.2473782,16.155287,86.55203,8.330017
25311,20958660.0,0.0,22.223969,19.540009,22.223969,22.223663,22.253448,22.190948,11.691986,12.799988,12.800262,12.801422,1.0,0.037387285,0.031345353,0.1787758,137.0,11.700012,8.50746,0.0,94.11574,3411.265,0.00010367007,3.3675206,62.763596,143.3561,0.0,30.000002,0.24750723,70.0,299.04932,213.26259,2.826085,59.020138,0.24749997,16.089972,87.035194,8.330017
25312,20958720.0,0.0,22.22586,19.546661,22.22586,22.225037,22.257782,22.192596,11.695526,12.799896,12.800232,12.801239,1.0,0.037601285,0.03132445,0.17874832,133.0,11.700012,8.885119,0.0,94.15075,3412.701,0.00010363942,3.3756654,63.268044,139.09576,0.0,30.000002,0.24767265,70.0,297.93887,210.31023,2.8151255,59.380184,0.24766564,16.033709,87.53674,8.330017
25313,20958780.0,0.0,22.227692,19.553345,22.227692,22.22638,22.261871,22.194244,11.6987,12.799805,12.800232,12.801056,1.0,0.03784463,0.031301964,0.1787352,129.0,11.700012,9.301886,0.0,94.19907,3414.902,0.00010364185,3.3875053,63.803238,134.86456,0.0,30.000002,0.24788007,70.0,296.88007,207.38847,2.8050206,59.75082,0.24787332,15.984665,88.05996,8.330017
25314,20958840.0,0.0,22.229462,19.559998,22.229462,22.227692,22.265686,22.195923,11.701508,12.799744,12.800201,12.800934,1.0,0.03811525,0.03127776,0.1787341,125.0,11.700012,9.755091,0.0,94.26046,3417.7854,0.00010367404,3.4027605,64.36913,130.66045,0.0,30.000002,0.24812508,70.0,295.8676,204.49347,2.7956793,60.132885,0.24811852,15.942086,88.606224,8.330017
25315,20958900.0,0.0,22.231201,19.56668,22.231201,22.228973,22.269196,22.197632,11.703949,12.799683,12.800171,12.800812,1.0,0.03841126,0.031251498,0.17874268,121.0,11.700012,10.242764,0.0,94.33468,3421.2852,0.00010373359,3.4212444,64.96575,126.48338,0.0,30.000002,0.24840355,70.0,294.8973,201.62306,2.7870498,60.526997,0.24839717,15.905587,89.176834,8.330017
25316,20958960.0,0.0,22.23172,19.573334,22.23172,22.228668,22.272034,22.199371,11.705994,12.799591,12.800171,12.80069,1.0,0.03873022,0.031224675,0.17875041,117.0,11.700012,10.755354,0.0,94.39757,3424.9895,0.000103814295,3.4428496,65.59188,122.34178,0.0,30.000002,0.24870342,70.0,293.96103,198.77802,2.7793183,60.93409,0.24869716,15.874906,89.770546,8.330017
25317,20959020.0,0.0,22.232147,19.580017,22.232147,22.228333,22.274506,22.20111,11.707611,12.79953,12.80014,12.800568,1.0,0.039067686,0.031196991,0.17874673,113.0,11.700012,11.290307,0.0,94.457306,3428.8904,0.000103909995,3.4674153,66.24523,118.24337,0.008089726,30.000002,0.24900924,69.98867,293.0481,195.95758,2.7726638,61.354237,0.24900313,15.849635,90.38613,8.330017
25318,20959080.0,0.0,22.232574,19.58667,22.232574,22.228027,22.27658,22.202911,11.708801,12.7994995,12.80014,12.800476,1.0,0.039423905,0.031166252,0.17873538,109.0,11.700012,11.847866,0.0,94.51358,3432.9858,0.00010402014,3.4948852,66.93005,114.18603,0.21838826,30.000002,0.24931757,69.69426,292.15515,193.15916,2.766822,61.79095,0.24931203,15.829714,91.02986,8.330017
25319,20959140.0,0.0,22.23291,19.593353,22.23291,22.227753,22.278229,22.204712,11.709717,12.799438,12.80011,12.8003845,1.0,0.03979242,0.031132575,0.1787112,105.0,11.700012,12.420794,0.0,94.56701,3437.1912,0.00010413952,3.5243526,67.64392,110.15636,0.45381302,30.000002,0.24962641,69.36466,291.27582,190.37221,2.7614589,62.245457,0.24962115,15.81334,91.702774,8.330017
25320,20959200.0,0.0,22.233276,19.600006,22.233276,22.227509,22.279541,22.206543,11.710327,12.799408,12.80011,12.8003235,1.0,0.040163726,0.031093795,0.17866269,101.0,11.700012,13.001968,0.0,94.61876,3441.2915,0.000104261926,3.555041,68.380714,106.17021,0.68944937,30.000002,0.24991687,69.034775,290.3999,187.60138,2.7564182,62.71537,0.24991243,15.799527,92.402054,8.330017
25321,20959260.0,0.0,22.249542,19.606628,22.249542,22.252625,22.283173,22.207916,11.533295,12.792145,12.786743,12.827576,0.0,0.040553343,0.03738346,0.1302487,97.0,11.783295,0.0,0.0,28.33536,3094.3176,9.9906174e-05,3.9854388,62.1256,168.28395,0.5854475,30.000002,0.208346,69.180374,277.544,212.64261,3.6520925,60.39794,0.20827764,13.459963,75.696205,8.330017
25322,20959320.0,0.0,22.287994,19.61319,22.287994,22.324768,22.288269,22.20752,11.192047,12.785187,12.782135,12.832916,0.0,0.038472496,0.036602374,0.08785398,93.0,11.783295,0.0,0.0,0.0,2604.4102,9.114692e-05,4.9485626,58.61029,201.94637,0.67550135,30.000002,0.16304463,69.0543,261.04224,211.34865,4.7026434,57.555683,0.16296448,11.843738,63.948124,8.330017
25323,20959380.0,0.0,22.338257,19.61969,22.338287,22.430145,22.296295,22.208923,10.970001,12.791443,12.789246,12.829712,0.0,0.03513364,0.034068007,0.06801701,89.0,11.783295,0.0,0.0,0.0,2226.6504,8.028471e-05,5.297307,56.98101,194.16158,0.83118814,30.000002,0.13725558,68.836334,249.37657,193.87448,5.1363845,56.329147,0.1371819,10.315519,58.78388,8.330017
25324,20959440.0,0.0,22.393707,19.626099,22.393707,22.547668,22.307251,22.212555,11.005768,12.80249,12.800873,12.830383,0.0,0.032994423,0.032360557,0.05909275,85.0,11.866608,0.0,0.0,0.0,1985.38,6.954569e-05,4.8739357,56.740196,174.69225,1.0143325,30.000002,0.12446746,68.57993,242.94252,176.91377,4.780141,56.32965,0.12440827,8.796436,56.89588,8.330017
25325,20959500.0,0.0,22.451202,19.632446,22.451202,22.671783,22.319977,22.21753,11.12027,12.807404,12.806305,12.82785,0.0,0.0316307,0.031244507,0.053710297,81.0,11.866608,0.0,0.0,0.0,1826.2346,6.159288e-05,4.3643684,57.082684,155.38072,1.2018785,30.000002,0.11659733,68.317375,240.05022,162.7587,4.311196,56.823677,0.11654954,7.457383,56.128838,8.330017
25326,20959560.0,0.0,22.505798,19.638702,22.505798,22.790497,22.333282,22.223358,11.272308,12.809143,12.808472,12.82431,0.0,0.0307941,0.030553754,0.050288532,77.0,11.866608,0.0,0.0,0.0,1716.0613,5.5639004e-05,3.8559508,57.773926,138.15811,1.3920864,30.000002,0.11164281,68.05108,238.84802,151.2426,3.8259664,57.612305,0.11160538,6.3287005,56.118793,8.330017
25327,20959620.0,0.0,22.561493,19.644897,22.561493,22.911499,22.34726,22.229675,11.46759,12.810303,12.8098755,12.822052,0.0,0.030304315,0.030153746,0.048234895,73.0,11.949921,0.0,0.0,0.0,1626.4418,5.034927e-05,3.3042908,58.674156,123.24812,1.58581,30.000002,0.1086961,67.77987,238.44826,141.92093,3.2879689,58.573387,0.10866553,5.287246,56.614464,8.330017
25328,20959680.0,0.0,22.618103,19.651062,22.618103,23.033508,22.361511,22.236267,11.629578,12.809204,12.80896,12.817749,0.0,0.030020604,0.029927714,0.04699257,69.0,11.949921,0.0,0.0,0.0,1582.9933,4.7622405e-05,2.8714385,59.67814,110.39693,1.7824898,30.000002,0.10694199,67.50452,238.4259,134.22874,2.8626359,59.616226,0.10691737,4.5072207,57.371563,8.330017
25329,20959740.0,0.0,22.675507,19.657104,22.675507,23.155914,22.375946,22.243011,11.753021,12.807312,12.807159,12.813141,0.0,0.02988241,0.029825386,0.04630803,65.0,11.949921,0.0,0.0,0.0,1562.2583,4.607769e-05,2.5552595,60.73509,99.36578,1.9812658,30.000002,0.1060158,67.22623,238.58125,127.85068,2.5504355,60.697163,0.10599654,3.9680872,58.281773,8.330017
25330,20959800.0,0.0,22.73352,19.663116,22.73352,23.27826,22.390442,22.249756,11.88089,12.806671,12.80658,12.811249,0.0,0.029847894,0.029811932,0.04600895,61.0,12.033203,0.0,0.0,0.0,1541.3104,4.4292705e-05,2.2404592,61.804832,89.98132,2.1815755,30.000002,0.10566574,66.9458,238.8084,122.57578,2.237785,61.78076,0.10564842,3.466432,59.26806,8.330017
25331,20959860.0,0.0,22.78656,19.669067,22.78656,23.387573,22.404419,22.256714,11.961853,12.804962,12.804932,12.808228,0.0,0.029848685,0.029825967,0.045881398,57.0,12.033203,0.0,0.0,0.0,1548.1086,4.4078522e-05,2.0421014,62.86484,81.85275,2.3830836,30.000002,0.10555241,66.66368,239.06395,118.059555,2.0405655,62.84947,0.10553829,3.1433876,60.27031,8.330017
25332,20959920.0,0.0,22.839325,19.674927,22.839325,23.49649,22.418365,22.26361,12.011993,12.803314,12.803284,12.805359,0.0,0.029858517,0.029844454,0.04583192,53.0,12.033203,0.0,0.0,0.0,1558.3264,4.4145247e-05,1.9205831,63.915085,74.67482,2.585348,30.000002,0.105532266,66.380516,239.3301,114.08383,1.9196894,63.905464,0.10552168,2.9504285,61.27314,8.330017
25333,20959980.0,0.0,22.891998,19.680756,22.891998,23.604828,22.43222,22.270447,12.08316,12.803375,12.803345,12.805267,0.0,0.029881548,0.029872613,0.0458372,49.0,12.116516,0.0,0.0,0.0,1551.6522,4.3315897e-05,1.7489022,64.95333,68.35305,2.7878435,30.000002,0.105586484,66.09702,239.5909,110.59284,1.7483844,64.94716,0.10557721,2.6923072,62.270103,8.330017
25334,20960040.0,0.0,22.944489,19.686493,22.944489,23.712677,22.446014,22.277252,12.122772,12.802429,12.802429,12.803864,0.0,0.029892733,0.029887155,0.045833565,45.0,12.116516,0.0,0.0,0.0,1566.5071,4.3641314e-05,1.6517543,65.98372,62.651566,2.9906902,30.000002,0.1056091,65.813034,239.84929,107.423836,1.6514494,65.97981,0.10560233,2.5338898,63.26346,8.330017
25335,20960100.0,0.0,22.996735,19.6922,22.996735,23.819977,22.459747,22.284027,12.140503,12.801392,12.801392,12.802185,0.0,0.029889563,0.029886134,0.045813225,41.0,12.116516,0.0,0.0,0.0,1579.9844,4.40024e-05,1.608945,67.01562,57.449017,3.1936793,30.000002,0.10558455,65.52885,240.10551,104.50755,1.6087619,67.01319,0.10558049,2.4668384,64.26138,8.330017
25336,20960160.0,0.0,23.043549,19.697815,23.043549,23.914673,22.472626,22.290497,12.190887,12.802032,12.802032,12.803101,0.0,0.02987277,0.029870572,0.045775544,37.0,12.199799,0.0,0.0,0.0,1572.5692,4.330087e-05,1.4856174,68.05548,52.676014,3.396713,30.000002,0.10551138,65.244606,240.35811,101.80717,1.4855086,68.05391,0.105507605,2.2854826,65.26951,8.330017
25337,20960220.0,0.0,23.089813,19.7034,23.089783,24.008911,22.485443,22.296997,12.212433,12.801483,12.801483,12.802368,0.0,0.029835574,0.029834125,0.04570519,33.0,12.199799,0.0,0.0,0.0,1584.8463,4.3647175e-05,1.4306908,69.11642,48.228523,3.5999637,30.000002,0.10536078,64.96005,240.61064,99.25845,1.4306215,69.115364,0.10535732,2.1943479,66.29973,8.330017
25338,20960280.0,0.0,23.135864,19.708893,23.135834,24.102844,22.498322,22.303528,12.221436,12.800903,12.800903,12.801453,0.0,0.029767223,0.029766275,0.045580816,29.0,12.199799,0.0,0.0,0.0,1595.172,4.3968612e-05,1.4057802,70.2093,44.03003,3.8033772,30.000002,0.105105154,64.67527,240.86676,96.81324,1.4057357,70.2086,0.10510568,2.154095,67.362335,8.330017
25339,20960340.0,0.0,23.181793,19.714355,23.181946,24.196411,22.51117,22.310028,12.271484,12.801849,12.801849,12.802795,0.0,0.02977595,0.029775336,0.045602612,27.666666,12.283112,0.0,0.0,0.0,1586.8334,4.3228494e-05,1.2833111,71.30872,40.44384,4.006132,30.000002,0.105141014,64.39142,241.07436,94.80158,1.2832848,71.30827,0.10514545,1.9743155,68.43005,8.330017
25340,20960400.0,0.0,23.2276,19.719757,23.227875,24.289398,22.523926,22.316498,12.297546,12.801483,12.801483,12.802307,0.0,0.029811705,0.029811308,0.045670964,26.333334,12.283112,0.0,0.0,0.0,1602.5555,4.3603657e-05,1.2200285,72.38295,37.350647,4.208826,30.000002,0.1052662,64.10764,241.25089,93.09127,1.2200123,72.38265,0.10527222,1.8707938,69.47065,8.330017
25341,20960460.0,0.0,23.268707,19.725098,23.269073,24.371552,22.53592,22.322662,12.309937,12.800934,12.800934,12.801453,0.0,0.029849939,0.029849678,0.045741875,25.0,12.283112,0.0,0.0,0.0,1618.3153,4.401233e-05,1.1914546,73.43419,34.620014,4.411378,30.000002,0.10542154,63.82407,241.40608,91.59289,1.1914443,73.43399,0.105433054,1.826645,70.487366,8.330017
25342,20960520.0,0.0,23.309326,19.730377,23.309906,24.453125,22.547821,22.328735,12.363342,12.80191,12.80191,12.802887,0.0,0.029946243,0.029946074,0.045919295,25.0,12.366394,0.0,0.0,0.0,1614.1826,4.339685e-05,1.0640914,74.44699,32.35257,4.6134253,30.000002,0.10578924,63.541203,241.51862,90.41834,1.0640854,74.44685,0.105806366,1.6398317,71.46424,8.330017
25343,20960580.0,0.0,23.349731,19.735626,23.350464,24.534119,22.55954,22.334717,12.392487,12.801544,12.801544,12.802429,0.0,0.030067766,0.030067658,0.04613909,25.0,12.366394,0.0,0.0,0.0,1634.3773,4.388295e-05,0.99539703,75.400566,30.459007,4.815421,30.000002,0.10624817,63.258408,241.60178,89.48027,0.9953934,75.40048,0.10627086,1.5269666,72.38068,8.330017
25344,20960640.0,0.0,23.38974,19.740814,23.390656,24.61441,22.571106,22.340515,12.405273,12.800903,12.800903,12.801392,0.0,0.030206688,0.030206617,0.046387702,25.0,12.366394,0.0,0.0,0.0,1654.7538,4.4398384e-05,0.9688859,76.288376,28.881865,5.0169487,30.000002,0.10676828,62.976273,241.66066,88.73785,0.96888363,76.288315,0.10679722,1.4872928,73.23093,8.330017
25345,20960700.0,0.0,23.42923,19.745941,23.43045,24.693909,22.582489,22.34616,12.457428,12.801849,12.801849,12.802765,0.0,0.030360976,0.030360933,0.04666123,25.0,12.449707,0.0,0.0,0.0,1654.1438,4.39004e-05,0.8449253,77.095634,27.599943,5.2178135,30.000002,0.10734402,62.69506,241.69655,88.178154,0.844924,77.0956,0.10738027,1.3059582,74.000824,8.330017
25346,20960760.0,0.0,23.46466,19.751007,23.466187,24.7641,22.59314,22.35144,12.483551,12.801392,12.801392,12.802246,0.0,0.030519417,0.030519385,0.04694017,25.0,12.449707,0.0,0.0,0.0,1676.3251,4.4454835e-05,0.7832612,77.83474,26.53143,5.418929,30.000002,0.107932284,62.4135,241.7177,87.74244,0.78326046,77.83472,0.10797719,1.203162,74.70326,8.330017
25347,20960820.0,0.0,23.49936,19.756042,23.50122,24.833557,22.603577,22.356537,12.493866,12.800751,12.800751,12.801178,0.0,0.030680066,0.030680047,0.04722109,25.0,12.449707,0.0,0.0,0.0,1697.6277,4.5007957e-05,0.7621896,78.497345,25.66045,5.619556,30.000002,0.10852719,62.13262,241.72546,87.420555,0.76218915,78.49733,0.10858229,1.1717042,75.33053,8.330017
25348,20960880.0,0.0,23.533539,19.761017,23.535797,24.902222,22.6138,22.36145,12.543518,12.801758,12.801758,12.802612,0.0,0.030843288,0.030843275,0.047504757,25.0,12.53302,0.0,0.0,0.0,1696.7274,4.452486e-05,0.6419483,79.074844,24.97784,5.818991,30.000002,0.10912302,61.853416,241.7208,87.20617,0.641948,79.07483,0.10918987,0.9957945,75.874535,8.330017
25349,20960940.0,0.0,23.567139,19.76596,23.569885,24.970093,22.62381,22.36618,12.563965,12.8013,12.8013,12.802032,0.0,0.031002153,0.031002143,0.047778998,25.0,12.53302,0.0,0.0,0.0,1718.2716,4.5067816e-05,0.592863,79.56667,24.45437,6.0184484,30.000002,0.10970012,61.574173,241.70709,87.077385,0.59286284,79.566666,0.10978076,0.9138911,76.33546,8.330017
25350,20961000.0,0.0,23.60022,19.770844,23.603577,25.037262,22.633606,22.370728,12.57312,12.800781,12.800781,12.8012085,0.0,0.031154146,0.03115414,0.048039842,25.0,12.53302,0.0,0.0,0.0,1738.9558,4.5606048e-05,0.5728836,79.989784,24.045889,6.217507,30.000002,0.11025047,61.29549,241.68779,87.00709,0.5728835,79.98978,0.11034771,0.8826312,76.73012,8.330017
25351,20961060.0,0.0,23.6297,19.775665,23.633698,25.096436,22.642853,22.375,12.623199,12.801788,12.801788,12.802734,0.0,0.031299695,0.031299695,0.048288442,25.0,12.6163025,0.0,0.0,0.0,1736.2872,4.5087476e-05,0.4484991,80.351654,23.732506,6.415797,30.000002,0.11077083,61.017883,241.66444,86.983116,0.44849905,80.351654,0.11088724,0.6988436,77.066025,8.330017
25352,20961120.0,0.0,23.658386,19.780457,23.663177,25.154907,22.651947,22.37912,12.642731,12.801331,12.801331,12.8020935,0.0,0.03143526,0.03143526,0.04851872,25.0,12.6163025,0.0,0.0,0.0,1755.5586,4.557064e-05,0.39973944,80.64101,23.519262,6.6134667,30.000002,0.1112499,60.741146,241.63768,87.005486,0.39973938,80.641,0.11138848,0.6169476,77.332726,8.330017
25353,20961180.0,0.0,23.686615,19.785217,23.692322,25.212769,22.660828,22.383087,12.651154,12.800781,12.800781,12.801239,0.0,0.031560987,0.031560987,0.048731223,25.0,12.6163025,0.0,0.0,0.0,1773.7338,4.604262e-05,0.3801003,80.87435,23.377296,6.810579,30.000002,0.11168836,60.465187,241.60924,87.05818,0.38010028,80.874344,0.11185304,0.585964,77.54626,8.330017
25354,20961240.0,0.0,23.714355,19.789917,23.7211,25.270142,22.669586,22.386932,12.700989,12.801819,12.801819,12.802765,0.0,0.031677246,0.031677242,0.048926845,25.0,12.6996155,0.0,0.0,0.0,1768.4689,4.546034e-05,0.25369686,81.05915,23.293491,7.006567,30.000002,0.11208663,60.190807,241.57997,87.13386,0.25369683,81.05915,0.1122812,0.39875066,77.7139,8.330017
25355,20961300.0,0.0,23.741547,19.794586,23.749512,25.326904,22.678192,22.390656,12.71994,12.801331,12.801331,12.8020935,0.0,0.031780563,0.031780563,0.0490999,25.0,12.6996155,0.0,0.0,0.0,1785.2213,4.5870973e-05,0.20486778,81.1884,23.271072,7.2017097,30.000002,0.11243208,59.917606,241.55067,87.23101,0.20486778,81.1884,0.112661,0.31651658,77.82927,8.330017
25356,20961360.0,0.0,23.765656,19.799194,23.775024,25.376892,22.686462,22.394226,12.729187,12.800751,12.800751,12.8012085,0.0,0.031875383,0.031875383,0.04925806,25.0,12.6996155,0.0,0.0,0.0,1800.7294,4.626816e-05,0.18194115,81.28568,23.282005,7.397391,30.000002,0.11274027,59.64365,241.52184,87.33825,0.18194115,81.28568,0.11300889,0.27992898,77.91469,8.330017
25357,20961420.0,0.0,23.789062,19.803772,23.800018,25.426392,22.69458,22.397675,12.778473,12.801819,12.801819,12.802765,0.0,0.03195738,0.03195738,0.04939432,25.0,12.782898,0.0,0.0,0.0,1792.3225,4.5615918e-05,0.05498868,81.3399,23.335186,7.5889153,30.000002,0.11299618,59.37552,241.49416,87.45623,0.05498868,81.3399,0.11330922,0.0919072,77.95989,8.330017
25358,20961480.0,0.0,23.811981,19.80832,23.824738,25.475464,22.702606,22.401062,12.79776,12.801453,12.801453,12.802216,0.0,0.03202721,0.03202721,0.049509894,25.0,12.782898,0.0,0.0,0.0,1806.1593,4.594899e-05,0.0,81.35993,23.419174,7.780572,30.000002,0.11320089,59.1072,241.46819,87.57908,0.0,81.35993,0.113564454,0.0007634447,77.9733,8.330017
25359,20961540.0,0.0,23.834381,19.812836,23.849182,25.524078,22.71054,22.404358,12.805054,12.802521,12.802521,12.802887,0.0,0.032085005,0.032085005,0.049605127,25.0,12.782898,0.0,0.0,0.0,1818.7618,4.626956e-05,0.0,81.35134,23.526402,7.970828,30.000002,0.11335484,58.84084,241.44437,87.70259,0.0,81.35134,0.11377529,0.0,77.960205,8.330017
25360,20961600.0,0.0,23.856445,19.817291,23.873535,25.572418,22.718414,22.407623,12.856842,12.818268,12.818268,12.816681,0.0,0.032132234,0.032132234,0.049691275,25.0,12.866211,0.0,0.0,0.25609115,1807.8141,4.5555775e-05,0.0,81.32485,23.644627,8.159909,30.000002,0.11347159,58.576126,241.4223,87.823784,0.0,81.32485,0.11395589,0.0,77.93452,8.330017
25361,20961660.0,0.0,23.882812,19.821716,23.902618,25.614777,22.726196,22.41092,12.878265,12.841675,12.841675,12.838379,0.0,0.032068208,0.032068208,0.050117776,25.0,12.866211,0.0,0.0,1.0602021,1820.7417,4.5829638e-05,0.0,81.31267,23.61978,8.353709,30.000002,0.11369451,58.304806,241.39964,87.895874,0.0,81.31267,0.11425395,0.0,78.15815,8.330017
25362,20961720.0,0.0,23.914856,19.82611,23.937805,25.65622,22.73413,22.414368,12.889099,12.860931,12.860931,12.857239,0.0,0.031938132,0.031938132,0.050852116,25.0,12.866211,0.0,0.0,2.2737582,1835.8036,4.615097e-05,0.0,81.37069,23.430906,8.547396,30.000002,0.114081286,58.033646,241.37288,87.92336,0.0,81.37069,0.11472767,0.0,78.63941,8.330017
25363,20961780.0,0.0,23.953064,19.830475,23.979675,25.69629,22.74231,22.41806,12.948151,12.888824,12.888824,12.884552,0.0,0.031741224,0.031741224,0.051948775,25.0,12.949493,0.0,0.0,3.896465,1831.7585,4.554702e-05,0.0,81.52314,23.053978,8.740249,30.000002,0.11468292,57.763653,241.33905,87.90717,0.0,81.52314,0.11543022,0.0,79.43607,8.330017
25364,20961840.0,0.0,23.996826,19.834778,24.027771,25.734589,22.750763,22.422058,12.973694,12.92215,12.92215,12.918091,0.0,0.031492356,0.031492356,0.053406302,25.0,12.949493,0.0,0.0,5.879639,1854.3938,4.598755e-05,0.0,81.79101,22.495138,8.936248,30.000002,0.11552262,57.48925,241.29523,87.85808,0.0,81.79101,0.1163897,0.0,80.57189,8.330017
25365,20961900.0,0.0,24.04541,19.83908,24.081512,25.770569,22.759613,22.426392,12.990143,12.949066,12.949066,12.9461975,0.0,0.031201588,0.031201588,0.055237852,25.0,12.949493,0.0,0.0,8.208836,1881.711,4.6546724e-05,0.0,82.19895,21.760921,9.136254,30.000002,0.11662778,57.20924,241.23804,87.78778,0.0,82.19895,0.11763812,0.0,82.08677,8.330017
25366,20961960.0,0.0,24.096008,19.843323,24.13794,25.799011,22.768707,22.43106,13.055389,12.982971,12.982971,12.982117,0.0,0.030875135,0.030875135,0.057430636,25.0,13.032806,0.0,0.0,10.789828,1890.9071,4.6235855e-05,0.0,82.76167,20.87496,9.328965,30.000002,0.118005246,56.939445,241.16547,87.709404,0.0,82.76167,0.11917901,0.0,83.985725,8.330017
25367,20962020.0,0.0,24.149078,19.847534,24.197784,25.82431,22.778229,22.436157,13.081665,13.021179,13.021179,13.022949,0.0,0.030519398,0.030519398,0.059963766,25.0,13.032806,0.0,0.0,13.605781,1926.8347,4.696044e-05,0.0,83.491196,19.872763,9.524183,30.000002,0.1196332,56.66614,241.0759,87.6385,0.0,83.491196,0.12100048,0.0,86.249054,8.330017
25368,20962080.0,0.0,24.203186,19.851746,24.259827,25.845978,22.788239,22.44168,13.098633,13.051239,13.051239,13.055328,0.0,0.030141613,0.030141613,0.06280027,25.0,13.032806,0.0,0.0,16.621058,1967.4316,4.7818343e-05,0.0,84.39983,18.794472,9.721663,30.000002,0.12148577,56.38967,240.96825,87.590866,0.0,84.39983,0.123081446,0.0,88.87366,8.330017
25369,20962140.0,0.0,24.256958,19.855896,24.322327,25.863617,22.798706,22.447662,13.163269,13.086761,13.086761,13.09494,0.0,0.029751176,0.029751176,0.0658888,25.0,13.116119,0.0,0.0,19.794056,1988.4585,4.779186e-05,0.0,85.49571,17.686232,9.908522,30.000002,0.123538785,56.128067,240.84227,87.58298,0.0,85.49571,0.12538892,0.0,91.853485,8.330017
25370,20962200.0,0.0,24.308655,19.860046,24.383698,25.87677,22.809723,22.454163,13.186523,13.124207,13.124207,13.136108,0.0,0.02935761,0.02935761,0.06918244,25.0,13.116119,0.0,0.0,23.0849,2034.9219,4.8764818e-05,0.0,86.79157,16.588795,10.0901785,30.000002,0.12575951,55.873753,240.69777,87.630714,0.0,86.79157,0.12789698,0.0,95.19845,8.330017
25371,20962260.0,0.0,24.352325,19.864136,24.438202,25.882568,22.820892,22.460907,13.200684,13.153564,13.153564,13.166901,0.0,0.029022567,0.029022567,0.07244523,25.0,13.116119,0.0,0.0,26.386621,2083.0713,4.9821007e-05,0.0,88.252625,15.592225,10.274281,30.000002,0.12802278,55.61601,240.53961,87.75531,0.0,88.252625,0.13048935,0.0,98.73165,8.330017
25372,20962320.0,1.0,24.344513,19.868225,24.439331,25.88504,22.831848,22.467499,13.267792,13.1892395,13.1892395,13.206238,0.0,0.030013746,0.030013746,0.07426153,33.333332,13.199402,0.0,0.0,29.695173,2113.6382,5.0041286e-05,0.0,89.47909,15.745298,10.399222,30.000002,0.13148907,55.441086,240.22047,88.90952,0.0,89.47909,0.1342904,0.0,99.95393,8.330017
25373,20962380.0,1.0,24.327911,19.872284,24.431458,25.885406,22.841644,22.473022,13.305511,13.233429,13.233429,13.252808,0.0,0.031310964,0.031310964,0.076440156,41.666668,13.199402,0.0,0.0,32.996765,2179.3684,5.1480878e-05,0.0,89.88055,16.738762,10.504926,30.000002,0.1358851,55.293102,239.7971,90.852455,0.0,89.88055,0.13906248,0.0,100.00167,8.330017
25374,20962440.0,1.0,24.323517,19.876312,24.437683,25.882355,22.85028,22.477478,13.338623,13.274902,13.274902,13.293945,0.0,0.03249034,0.03249034,0.079863995,50.0,13.199402,0.0,0.0,36.252136,2260.6812,5.326871e-05,0.0,89.67519,18.225986,10.615746,30.000002,0.14119928,55.137955,239.31976,93.39756,0.0,89.67519,0.14484859,0.0,99.99806,8.330017
25375,20962500.0,1.0,24.329285,19.88031,24.454376,25.874207,22.85788,22.481049,13.420654,13.327179,13.327179,13.349884,0.0,0.033551734,0.033551734,0.08448667,58.333332,13.282715,0.0,0.0,39.401012,2335.3936,5.4397457e-05,0.0,88.96687,20.21378,10.701862,30.000002,0.14742427,55.017395,238.85284,96.54827,0.0,88.96687,0.15159456,0.0,99.999985,8.330017
25376,20962560.0,1.0,24.34085,19.884277,24.478271,25.857971,22.864319,22.483704,13.463165,13.38382,13.38382,13.409058,0.0,0.034458607,0.034458607,0.090284005,66.666664,13.282715,0.0,0.0,42.343666,2445.2805,5.6736226e-05,0.0,87.813484,22.757822,10.787498,30.000002,0.15441631,54.8975,238.50049,100.33086,0.0,87.813484,0.15920658,0.0,100.0,8.330017
25377,20962620.0,1.0,24.355286,19.888245,24.506592,25.834106,22.870148,22.48581,13.495819,13.432251,13.432251,13.45697,0.0,0.03519353,0.03519353,0.09713892,75.0,13.282715,0.0,0.0,45.01094,2566.5073,5.9368092e-05,0.0,86.32712,25.882301,10.873841,30.000002,0.16201118,54.77662,238.4222,104.73669,0.0,86.32712,0.16752665,0.0,100.0,8.330017
25378,20962680.0,1.0,24.373413,19.892181,24.536469,25.800537,22.875458,22.487488,13.5668335,13.485992,13.485992,13.5147705,0.0,0.03573433,0.03573433,0.10506731,83.333336,13.365997,0.0,0.0,47.27427,2674.2788,6.122241e-05,0.0,84.5616,29.674295,10.915368,30.000002,0.17030895,54.718483,238.84969,109.83812,0.0,84.5616,0.17652616,0.0,100.0,8.330017
25379,20962740.0,1.0,24.386139,19.896118,24.564026,25.757141,22.880524,22.488953,13.601868,13.537231,13.537231,13.567108,0.0,0.03608527,0.03608527,0.113852404,91.666664,13.365997,0.0,0.0,49.05399,2810.8186,6.416105e-05,0.0,82.63826,34.124054,10.986792,30.000002,0.178907,54.61849,240.10971,115.60461,0.0,82.63826,0.18602933,0.0,100.0,8.330017
25380,20962800.0,1.0,24.38852,19.899994,24.578827,25.703674,22.885406,22.490295,13.623169,13.577759,13.577759,13.603943,0.0,0.036473315,0.036473315,0.122682564,100.0,13.365997,0.0,0.0,50.268208,2949.312,6.7234825e-05,0.0,80.59636,39.590965,11.025323,30.000002,0.18769683,54.56455,242.63303,122.199425,0.0,80.59636,0.19567937,0.0,99.56019,8.330017
25381,20962860.0,1.0,24.361664,19.90384,24.559479,25.642578,22.889618,22.491028,13.670898,13.619995,13.619995,13.646698,0.0,0.037467707,0.037467707,0.12918246,108.333336,13.44931,0.0,0.0,50.811447,3048.5498,6.917882e-05,0.0,78.14192,47.94738,11.038721,30.000002,0.19543171,54.54579,246.81644,130.52263,0.0,78.14192,0.20413311,0.0,97.19916,8.330017
25382,20962920.0,1.0,24.31845,19.907532,24.522797,25.576233,22.892975,22.491028,13.664581,13.650696,13.650696,13.667908,0.0,0.03843989,0.03843989,0.1333989,116.666664,13.44931,0.0,0.0,50.68764,3141.8533,7.163668e-05,0.0,75.14795,60.0225,11.069766,30.000002,0.20097534,54.502327,252.14825,140.82289,0.0,75.14795,0.21030758,0.0,93.56615,8.330017
25383,20962980.0,1.0,24.2659,19.911072,24.475769,25.507172,22.895538,22.490326,13.626556,13.655487,13.655487,13.654602,0.0,0.039072055,0.039072055,0.13482705,125.0,13.44931,0.0,0.0,49.859673,3194.6687,7.347952e-05,0.0,71.79127,76.5916,11.128136,30.000002,0.20320684,54.42061,257.30676,153.16133,0.0,71.79127,0.2130193,0.0,89.18148,8.330017
25384,20963040.0,1.0,24.211304,19.91452,24.424713,25.439026,22.897705,22.489227,13.602875,13.644836,13.644836,13.632629,0.0,0.039098084,0.039098084,0.13321371,133.33333,13.532593,0.0,0.0,48.321606,3168.922,7.324564e-05,0.0,68.37802,97.13069,11.206111,30.000002,0.20143558,54.311447,261.28528,166.63376,0.0,68.37802,0.21145457,0.0,84.63701,8.330017
25385,20963100.0,1.0,24.156708,19.917847,24.37439,25.375,22.900055,22.488342,13.532715,13.613586,13.613586,13.586395,0.0,0.038518757,0.038518757,0.12912485,141.66667,13.532593,0.0,0.0,46.191505,3114.8323,7.285558e-05,0.0,65.24081,119.43255,11.326672,30.000002,0.19614416,54.14266,263.68796,179.5871,0.0,65.24081,0.20622724,0.0,80.43817,8.330017
25386,20963160.0,1.0,24.107086,19.92102,24.329163,25.321045,22.903046,22.488129,13.455444,13.5590515,13.5590515,13.5182495,0.0,0.037560984,0.037560984,0.12352688,150.0,13.532593,0.0,0.0,43.552086,3022.1064,7.149255e-05,0.0,62.61285,140.32788,11.472406,30.000002,0.18866977,53.938633,264.50912,190.1704,0.0,62.61285,0.19868878,0.0,76.85283,8.330017
25387,20963220.0,0.0,24.061462,19.924103,24.287842,25.27481,22.906952,22.488739,13.424469,13.506683,13.506683,13.466583,0.0,0.0362309,0.0362309,0.116572395,146.0,13.615906,0.0,0.0,40.50178,2873.1658,6.820068e-05,0.0,60.59815,154.7291,11.64577,30.000002,0.17923853,53.695923,262.72012,195.15544,0.0,60.59815,0.18905506,0.0,73.976364,8.330017
25388,20963280.0,0.0,24.019135,19.927063,24.249878,25.237305,22.911926,22.490356,13.381439,13.457947,13.457947,13.420868,0.0,0.035014022,0.035014022,0.1096773,142.0,13.615906,0.0,0.0,37.12719,2734.9324,6.525437e-05,0.0,59.234352,162.38449,11.821022,30.000002,0.17011599,53.450573,259.73654,195.69635,0.0,59.234352,0.1797159,0.0,71.78885,8.330017
25389,20963340.0,0.0,23.97882,19.929932,24.213837,25.208313,22.917877,22.492798,13.360046,13.416626,13.416626,13.385681,0.0,0.034021527,0.034021527,0.1030619,138.0,13.615906,0.0,0.0,33.507053,2601.6455,6.2193496e-05,0.0,58.35366,165.25179,11.995562,30.000002,0.16171099,53.20621,256.3184,193.4778,0.0,58.35366,0.17110685,0.0,70.02832,8.330017
25390,20963400.0,0.0,23.940308,19.932678,24.179352,25.187714,22.924591,22.495972,13.404083,13.401855,13.401855,13.386719,0.0,0.03325841,0.03325841,0.09676443,134.0,13.699219,0.0,0.0,29.716991,2450.7607,5.812956e-05,0.0,57.84107,164.80466,12.165511,30.000002,0.15407677,52.96828,252.85791,189.57954,0.0,57.84107,0.16327809,0.0,68.54037,8.330017
25391,20963460.0,0.0,23.904755,19.935333,24.147308,25.17694,22.931885,22.499878,13.4279785,13.407562,13.407562,13.405334,0.0,0.032688968,0.032688968,0.0907595,130.0,13.699219,0.0,0.0,25.87177,2331.9248,5.51569e-05,0.0,57.586597,162.37811,12.326995,30.000002,0.14713009,52.742207,249.6193,184.83763,0.0,57.586597,0.15613078,0.0,67.205635,8.330017
25392,20963520.0,0.0,23.871063,19.937866,24.116669,25.173828,22.939697,22.504242,13.452942,13.421173,13.421173,13.42627,0.0,0.032272894,0.032272894,0.0850325,126.0,13.699219,0.0,0.0,22.038622,2224.1323,5.2478255e-05,0.0,57.518013,158.75648,12.482831,30.000002,0.14076819,52.524036,246.7126,179.70786,0.0,57.518013,0.14956981,0.0,65.96088,8.330017
25393,20963580.0,0.0,23.838654,19.940308,24.087463,25.178192,22.947937,22.508972,13.528839,13.453278,13.453278,13.466644,0.0,0.031977206,0.031977206,0.07957321,122.0,13.782501,0.0,0.0,18.281145,2103.1116,4.908277e-05,0.0,57.588493,154.39691,12.639276,30.000002,0.13489749,52.30501,244.32657,174.43655,0.0,57.588493,0.14351852,0.0,64.7714,8.330017
25394,20963640.0,0.0,23.80835,19.942657,24.059906,25.189514,22.956543,22.5141,13.567566,13.495087,13.495087,13.5121765,0.0,0.031764016,0.031764016,0.07438892,118.0,13.782501,0.0,0.0,14.672206,2013.2748,4.6851892e-05,0.0,57.752754,149.6498,12.789525,30.000002,0.12947184,52.09466,242.5004,169.1982,0.0,57.752754,0.13790728,0.0,63.615936,8.330017
25395,20963700.0,0.0,23.780243,19.944916,24.03415,25.207397,22.965424,22.51947,13.596588,13.532806,13.532806,13.548676,0.0,0.031608794,0.031608794,0.06950779,114.0,13.782501,0.0,0.0,11.274489,1932.3737,4.4895376e-05,0.0,57.98632,144.67276,12.934503,30.000002,0.124464855,51.891697,241.12965,164.0717,0.0,57.98632,0.13271536,0.0,62.495052,8.330017
25396,20963760.0,0.0,23.752808,19.947083,24.00946,25.229462,22.974213,22.525024,13.673126,13.579193,13.579193,13.594238,0.0,0.031494264,0.031494264,0.064960964,110.0,13.865814,0.0,0.0,8.126494,1836.3728,4.2228323e-05,0.0,58.27248,139.56796,13.082027,30.000002,0.11984776,51.68516,240.1259,159.10886,0.0,58.27248,0.12793928,0.0,61.41703,8.330017
25397,20963820.0,0.0,23.727997,19.949188,23.987091,25.256927,22.983215,22.530792,13.710022,13.6285095,13.6285095,13.640991,0.0,0.031402174,0.031402174,0.060769748,106.0,13.865814,0.0,0.0,5.273431,1771.1115,4.0672236e-05,0.0,58.597534,134.379,13.224289,30.000002,0.115624756,51.485996,239.41185,154.32146,0.0,58.597534,0.123563744,0.0,60.391853,8.330017
25398,20963880.0,0.0,23.706146,19.951172,23.967834,25.28949,22.992462,22.536774,13.734558,13.668823,13.668823,13.677246,0.0,0.03132478,0.03132478,0.056985363,102.0,13.865814,0.0,0.0,2.770804,1713.078,3.9317565e-05,0.0,58.957558,129.1174,13.362177,30.000002,0.11181965,51.292957,238.92828,149.7244,0.0,58.957558,0.1196243,0.0,59.443058,8.330017
25399,20963940.0,0.0,23.687103,19.953094,23.952087,25.32669,23.001862,22.542938,13.810242,13.715454,13.715454,13.719727,0.0,0.03125963,0.03125963,0.05361794,98.0,13.949097,0.0,0.0,0.67771566,1639.6051,3.7256577e-05,0.0,59.34918,123.82762,13.500923,30.000002,0.108421005,51.09871,238.62567,145.33704,0.0,59.34918,0.1161267,0.0,58.609432,8.330017
25400,20964000.0,0.0,23.673676,19.954956,23.942596,25.367676,23.011475,22.549286,13.844269,13.76413,13.76413,13.764069,0.0,0.031170703,0.031170703,0.050883476,94.0,13.949097,0.0,0.0,0.0,1597.774,3.6267757e-05,0.0,59.76929,118.315605,13.635047,30.000002,0.10556277,50.91093,238.46242,141.10254,0.0,59.76929,0.11321279,0.0,58.07654,8.330017
25401,20964060.0,0.0,23.673279,19.956726,23.948914,25.406189,23.020813,22.555664,13.874268,13.804108,13.804108,13.800842,0.0,0.031033205,0.031033205,0.049508817,90.0,13.949097,0.0,0.0,0.0,1571.2911,3.558004e-05,0.0,60.261066,112.07543,13.760635,30.000002,0.10384299,50.73511,238.40654,137.00586,0.0,60.261066,0.11156295,0.0,58.16451,8.330017
25402,20964120.0,0.0,23.678009,19.958405,23.961334,25.446136,23.030365,22.562286,13.959503,13.854462,13.854462,13.847595,0.0,0.030940082,0.030940082,0.048646305,86.0,14.03241,0.0,0.0,0.0,1533.9022,3.4332876e-05,0.0,60.80781,105.97056,13.878361,30.000002,0.102673694,50.570297,238.42308,133.23297,0.0,60.80781,0.110514656,0.0,58.46655,8.330017
25403,20964180.0,0.0,23.685791,19.960052,23.97763,25.486969,23.040161,22.569092,13.996155,13.908203,13.908203,13.898621,0.0,0.030872356,0.030872356,0.048093032,82.0,14.03241,0.0,0.0,0.0,1527.7275,3.41547e-05,0.0,61.3831,100.13095,13.993941,30.000002,0.10182782,50.40848,238.488,129.74893,0.0,61.3831,0.10982648,0.0,58.891315,8.330017
25404,20964240.0,0.0,23.695923,19.961609,23.996704,25.528381,23.05011,22.57611,14.015747,13.949738,13.949738,13.939514,0.0,0.030824546,0.030824546,0.04775193,78.0,14.03241,0.0,0.0,0.0,1525.472,3.408875e-05,0.0,61.97975,94.59847,14.103502,30.000002,0.10121701,50.255096,238.58545,126.52889,0.0,61.97975,0.10939038,0.0,59.396584,8.330017
25405,20964300.0,0.0,23.707764,19.963104,24.017487,25.57013,23.060242,22.583252,14.08728,13.994995,13.994995,13.983551,0.0,0.030790506,0.030790506,0.047545053,74.0,14.115692,0.0,0.0,0.22001106,1503.385,3.326329e-05,0.0,62.591553,89.37713,14.207448,30.000002,0.10076024,50.10957,238.70505,123.53732,0.0,62.591553,0.10911587,0.0,59.951424,8.330017
25406,20964360.0,0.0,23.723297,19.964539,24.043518,25.605774,23.069946,22.590332,14.112671,14.040039,14.040039,14.028229,0.0,0.030710902,0.030710902,0.04785732,70.0,14.115692,0.0,0.0,0.90005994,1510.1469,3.338878e-05,0.0,63.230442,84.08371,14.313581,30.000002,0.100667655,49.960987,238.83856,120.65681,0.0,63.230442,0.1092686,0.0,60.74222,8.330017
25407,20964420.0,0.0,23.743683,19.965942,24.075287,25.640778,23.079834,22.597565,14.127502,14.073425,14.073425,14.062958,0.0,0.030623725,0.030623725,0.04855299,66.0,14.115692,0.0,0.0,1.927151,1521.4105,3.3609922e-05,0.0,63.91605,78.82157,14.411655,30.000002,0.10090724,49.823685,238.97739,117.915146,0.0,63.91605,0.109790176,0.0,61.717205,8.330017
25408,20964480.0,0.0,23.769165,19.967285,24.112976,25.674622,23.089905,22.60495,14.199066,14.113159,14.113159,14.103546,0.0,0.030517038,0.030517038,0.04965973,62.0,14.199005,0.0,0.0,3.2993567,1514.9404,3.3110875e-05,0.0,64.65173,73.56873,14.50153,30.000002,0.101477884,49.697857,239.11493,115.2939,0.0,64.65173,0.11068341,0.0,62.910183,8.330017
25409,20964540.0,0.0,23.798035,19.968567,24.155731,25.70697,23.10019,22.61258,14.22525,14.155151,14.155151,14.147034,0.0,0.030390022,0.030390022,0.051131286,58.0,14.199005,0.0,0.0,4.9759345,1537.8807,3.35738e-05,0.0,65.445526,68.33563,14.593124,30.000002,0.10231442,49.569626,239.24756,112.775154,0.0,65.445526,0.11190069,0.0,64.32607,8.330017
25410,20964600.0,0.0,23.830627,19.969788,24.20282,25.737305,23.110687,22.620392,14.238434,14.1866455,14.1866455,14.181061,0.0,0.030242186,0.030242186,0.052949507,54.0,14.199005,0.0,0.0,6.945821,1564.1327,3.4102603e-05,0.0,66.30855,63.131565,14.674947,30.000002,0.10342282,49.455074,239.37221,110.3517,0.0,66.30855,0.11342362,0.0,65.98591,8.330017
25411,20964660.0,0.0,23.863281,19.970978,24.250153,25.7594,23.12085,22.628113,14.308441,14.224518,14.224518,14.22171,0.0,0.030076297,0.030076297,0.0550672,50.0,14.282318,0.0,0.0,9.103809,1570.8383,3.389365e-05,0.0,67.25262,57.987095,14.7476225,30.000002,0.10476344,49.35333,239.4861,108.02109,0.0,67.25262,0.11520971,0.0,67.89648,8.330017
