,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25412,20964720.0,0.0,23.895996,19.972137,24.299042,25.77893,23.131226,22.636108,14.331512,14.26416,14.26416,14.264374,0.0,0.02988457,0.02988457,0.057416677,46.0,14.282318,0.0,0.0,11.435756,1604.8907,3.459194e-05,0.0,68.28332,52.93348,14.826632,30.000002,0.106228895,49.242718,239.58954,105.769455,0.0,68.28332,0.11717507,0.0,70.035095,8.330017
25413,20964780.0,0.0,23.93039,19.973267,24.349487,25.795502,23.141907,22.644348,14.340698,14.293152,14.293152,14.295837,0.0,0.029657645,0.029657645,0.060002707,42.0,14.282318,0.0,0.0,13.917798,1640.008,3.5307672e-05,0.0,69.419716,47.96131,14.892699,30.000002,0.107851,49.150223,239.68137,103.584946,0.0,69.419716,0.11930711,0.0,72.405556,8.330017
25414,20964840.0,0.0,23.966278,19.974335,24.4003,25.808533,23.152924,22.652863,14.402222,14.327545,14.327545,14.334015,0.0,0.029400567,0.029400567,0.06279338,38.0,14.365601,0.0,0.0,16.528656,1652.8657,3.5225003e-05,0.0,70.69069,43.094414,14.938363,30.000002,0.10962282,49.086292,239.76039,101.46961,0.0,70.69069,0.121574774,0.0,75.02389,8.330017
25415,20964900.0,0.0,23.998627,19.975372,24.450165,25.818481,23.164246,22.661713,14.423676,14.362305,14.362305,14.37204,0.0,0.029097157,0.029097157,0.0656467,34.0,14.365601,0.0,0.0,19.212475,1691.8884,3.603584e-05,0.0,72.09374,38.415413,15.013496,30.000002,0.11130151,48.981102,239.83081,99.42589,0.0,72.09374,0.123831704,0.0,77.855156,8.330017
25416,20964960.0,0.0,24.02945,19.97641,24.495422,25.820496,23.175354,22.670563,14.428467,14.386414,14.386414,14.397034,0.0,0.028760705,0.028760705,0.068514876,30.0,14.365601,0.0,0.0,21.876411,1728.5122,3.6793303e-05,0.0,73.668686,33.95442,15.055545,30.000002,0.112996615,48.922237,239.89441,97.45754,0.0,73.668686,0.12602252,0.0,80.929535,8.330017
25417,20965020.0,0.0,24.055481,19.977386,24.536896,25.819153,23.186768,22.679688,14.486938,14.417267,14.417267,14.431885,0.0,0.02848579,0.02848579,0.07149531,28.333334,14.448914,0.0,0.0,24.506447,1740.9363,3.6706337e-05,0.0,75.38782,30.040718,15.105018,30.000002,0.11484976,48.852974,239.91304,95.853195,0.0,75.38782,0.12844321,0.0,84.19583,8.330017
25418,20965080.0,0.0,24.076721,19.978363,24.57434,25.814697,23.198486,22.689117,14.506958,14.449249,14.449249,14.466766,0.0,0.028219052,0.028219052,0.07441853,26.666666,14.448914,0.0,0.0,27.074741,1779.582,3.750723e-05,0.0,77.21423,26.625288,15.167433,30.000002,0.1166456,48.765594,239.90532,94.51507,0.0,77.21423,0.13084847,0.0,87.60804,8.330017
25419,20965140.0,0.0,24.095581,19.97931,24.60733,25.807129,23.21051,22.698792,14.511841,14.472839,14.472839,14.489624,0.0,0.0279609,0.0279609,0.077239834,25.0,14.448914,0.0,0.0,29.552307,1815.4509,3.825322e-05,0.0,79.15662,23.657797,15.211506,30.000002,0.118392624,48.70389,239.88147,93.392654,0.0,79.15662,0.13314699,0.0,91.17828,8.330017
25420,20965200.0,0.0,24.11148,19.980255,24.634888,25.796082,23.222778,22.70871,14.569092,14.502197,14.502197,14.522797,0.0,0.02779588,0.02779588,0.08009752,25.0,14.532196,0.0,0.0,31.892681,1826.5739,3.814718e-05,0.0,81.20209,21.226301,15.229738,30.000002,0.12037763,48.678364,239.81349,92.63944,0.0,81.20209,0.13566549,0.0,94.88876,8.330017
25421,20965260.0,0.0,24.11853,19.98117,24.653412,25.779541,23.234558,22.718353,14.58725,14.532654,14.532654,14.555206,0.0,0.027742885,0.027742885,0.08271743,25.0,14.532196,0.0,0.0,34.035946,1863.7401,3.892128e-05,0.0,83.28262,19.310152,15.255627,30.000002,0.12234354,48.642124,239.71864,92.18782,0.0,83.28262,0.1381951,0.0,98.5412,8.330017
25422,20965320.0,0.0,24.091675,19.982086,24.629425,25.76184,23.245972,22.727722,14.589508,14.555389,14.555389,14.574738,0.0,0.028612327,0.028612327,0.08282039,25.0,14.532196,0.0,0.0,36.00254,1891.7231,3.9604285e-05,0.0,85.075386,18.547358,15.261155,30.000002,0.12381401,48.634384,239.61967,92.241905,0.0,85.075386,0.14004403,0.0,99.91087,8.330017
25423,20965380.0,1.0,24.057281,19.982971,24.596039,25.744537,23.256317,22.736145,14.651764,14.585236,14.585236,14.606079,0.0,0.029926578,0.029926578,0.0832629,33.333332,14.615509,0.0,0.0,37.79979,1898.6533,3.946172e-05,0.0,86.138306,18.911375,15.22781,30.000002,0.12637247,48.68107,239.38913,93.3348,0.0,86.138306,0.14311743,0.0,99.99755,8.330017
25424,20965440.0,1.0,24.033752,19.983887,24.576965,25.726257,23.265656,22.743652,14.682953,14.62207,14.62207,14.644226,0.0,0.031119691,0.031119691,0.085121624,41.666668,14.615509,0.0,0.0,39.415096,1945.6671,4.041299e-05,0.0,86.58541,19.859997,15.185382,30.000002,0.12990032,48.740467,239.08257,95.12588,0.0,86.58541,0.1473607,0.0,100.001015,8.330017
25425,20965500.0,1.0,24.020538,19.984772,24.569122,25.705444,23.274017,22.750336,14.708374,14.656189,14.656189,14.6770935,0.0,0.032193888,0.032193888,0.088244244,50.0,14.615509,0.0,0.0,40.809963,2005.9203,4.1620082e-05,0.0,86.52372,21.31388,15.11578,30.000002,0.13433614,48.83791,238.75873,97.53641,0.0,86.52372,0.1526313,0.0,100.00013,8.330017
25426,20965560.0,1.0,24.016937,19.985657,24.569,25.679108,23.280884,22.755829,14.78598,14.703339,14.703339,14.728912,0.0,0.033144,0.033144,0.09265404,58.333332,14.6987915,0.0,0.0,41.89146,2053.549,4.2234493e-05,0.0,85.96821,23.33158,15.001483,30.000002,0.13976613,48.997925,238.49231,100.62098,0.0,85.96821,0.15894116,0.0,100.000015,8.330017
25427,20965620.0,1.0,24.01361,19.986572,24.573914,25.647858,23.28711,22.760803,14.8229065,14.752747,14.752747,14.780487,0.0,0.033963237,0.033963237,0.098123774,66.666664,14.6987915,0.0,0.0,42.644016,2137.4412,4.3900083e-05,0.0,85.04738,25.879507,14.92276,30.000002,0.14572799,49.108135,238.4107,104.30716,0.0,85.04738,0.1660503,0.0,100.0,8.330017
25428,20965680.0,1.0,24.015717,19.987488,24.581512,25.610657,23.292847,22.76535,14.84729,14.793945,14.793945,14.81955,0.0,0.034635153,0.034635153,0.10459249,75.0,14.6987915,0.0,0.0,43.008396,2230.105,4.574061e-05,0.0,83.82752,28.996801,14.805119,30.000002,0.15241982,49.272835,238.68292,108.6119,0.0,83.82752,0.17386323,0.0,100.0,8.330017
25429,20965740.0,1.0,24.019043,19.988403,24.584839,25.565948,23.298096,22.7695,14.917816,14.8428955,14.8428955,14.872986,0.0,0.03529586,0.03529586,0.111669384,83.333336,14.7821045,0.0,0.0,42.856323,2302.7488,4.68667e-05,0.0,82.311295,32.99365,14.646438,30.000002,0.15976368,49.494987,239.55801,113.71725,0.0,82.311295,0.18222512,0.0,99.67606,8.330017
25430,20965800.0,1.0,23.998993,19.989319,24.56366,25.515656,23.302673,22.77301,14.939606,14.888763,14.888763,14.916931,0.0,0.03652204,0.03652204,0.11687727,91.666664,14.7821045,0.0,0.0,42.18612,2396.4766,4.8831775e-05,0.0,80.29596,39.251514,14.529899,30.000002,0.16643873,49.658142,241.28705,120.2134,0.0,80.29596,0.18991809,0.0,97.4935,8.330017
25431,20965860.0,1.0,23.968658,19.990265,24.526642,25.461823,23.305817,22.775482,14.936615,14.918396,14.918396,14.936371,0.0,0.037875198,0.037875198,0.120137475,100.0,14.7821045,0.0,0.0,40.981205,2474.76,5.0603747e-05,0.0,77.59248,48.76702,14.415235,30.000002,0.17178275,49.818672,243.99579,128.48453,0.0,77.59248,0.19590764,0.0,93.818245,8.330017
25432,20965920.0,1.0,23.931305,19.991241,24.481964,25.406494,23.307922,22.777008,14.961914,14.943939,14.943939,14.956848,0.0,0.038939055,0.038939055,0.1209908,108.333336,14.8654175,0.0,0.0,39.194244,2494.7676,5.0984014e-05,0.0,74.29341,62.57864,14.355167,30.000002,0.1744809,49.902767,247.43025,138.7849,0.0,74.29341,0.19889812,0.0,89.1613,8.330017
25433,20965980.0,1.0,23.890259,19.992218,24.434387,25.3526,23.309387,22.777954,14.9244995,14.951416,14.951416,14.952087,0.0,0.039389357,0.039389357,0.11905472,116.666664,14.8654175,0.0,0.0,36.892506,2500.755,5.1473155e-05,0.0,70.73682,80.90928,14.36578,30.000002,0.17360955,49.88791,250.58258,150.73654,0.0,70.73682,0.1978728,0.0,84.148994,8.330017
25434,20966040.0,1.0,23.84848,19.993225,24.387787,25.302734,23.31073,22.778809,14.86145,14.928711,14.928711,14.913513,0.0,0.03907648,0.03907648,0.11448092,125.0,14.8654175,0.0,0.0,34.11006,2460.4666,5.1084622e-05,0.0,67.30147,102.23242,14.456442,30.000002,0.16901147,49.76098,252.61092,162.90721,0.0,67.30147,0.19268271,0.0,79.33493,8.330017
25435,20966100.0,0.0,23.808685,19.994263,24.345367,25.259796,23.312653,22.780151,14.834686,14.896606,14.896606,14.87619,0.0,0.037866093,0.037866093,0.1073777,121.0,14.9487,0.0,0.0,30.915462,2340.0447,4.87191e-05,0.0,64.4436,120.15872,14.643511,30.000002,0.16053721,49.499084,252.02689,170.70392,0.0,64.4436,0.18314427,0.0,75.26707,8.330017
25436,20966160.0,0.0,23.77359,19.99533,24.308014,25.226166,23.31549,22.78244,14.779724,14.854858,14.854858,14.830353,0.0,0.036431715,0.036431715,0.09974041,117.0,14.9487,0.0,0.0,27.446915,2219.2168,4.645498e-05,0.0,62.35698,132.14832,14.867978,30.000002,0.15121034,49.18483,250.0242,173.86897,0.0,62.35698,0.17262228,0.0,72.08575,8.330017
25437,20966220.0,0.0,23.742584,19.99646,24.273499,25.200867,23.319397,22.785706,14.746216,14.810883,14.810883,14.78656,0.0,0.03511636,0.03511636,0.09230157,113.0,14.9487,0.0,0.0,23.76737,2092.8386,4.3924174e-05,0.0,60.947014,138.38403,15.0905,30.000002,0.14235269,48.8733,247.41354,173.38498,0.0,60.947014,0.16254146,0.0,69.57868,8.330017
25438,20966280.0,0.0,23.711914,19.99759,24.240662,25.183594,23.32431,22.789825,14.791809,14.794159,14.794159,14.780731,0.0,0.034041394,0.034041394,0.08530107,109.0,15.032013,0.0,0.0,19.954739,1944.242,4.0514915e-05,0.0,60.064495,140.16176,15.335181,30.000002,0.13425563,48.530746,244.82053,170.49228,0.0,60.064495,0.15338397,0.0,67.53324,8.330017
25439,20966340.0,0.0,23.685303,19.99878,24.209106,25.174133,23.330078,22.794708,14.813538,14.798065,14.798065,14.793823,0.0,0.03321222,0.03321222,0.07877667,105.0,15.032013,0.0,0.0,16.086573,1832.6672,3.813523e-05,0.0,59.573387,138.94179,15.549284,30.000002,0.1271167,48.231003,242.70082,166.23071,0.0,59.573387,0.14519654,0.0,65.783356,8.330017
25440,20966400.0,0.0,23.661346,20.0,24.178406,25.171906,23.336487,22.80017,14.836212,14.809357,14.809357,14.810364,0.0,0.032591134,0.032591134,0.072685316,101.0,15.032013,0.0,0.0,12.237094,1733.3999,3.6021225e-05,0.0,59.36296,135.90187,15.738561,30.000002,0.12078642,47.966015,241.09933,161.31122,0.0,59.36296,0.13785937,0.0,64.2083,8.330017
25441,20966460.0,0.0,23.635712,20.001251,24.147888,25.175507,23.3432,22.806091,14.92038,14.842255,14.842255,14.84848,0.0,0.03214057,0.03214057,0.06698551,97.0,15.115295,0.0,0.0,8.449602,1619.5865,3.335837e-05,0.0,59.364964,131.72397,15.951276,30.000002,0.11503291,47.668213,239.95229,156.10835,0.0,59.364964,0.13125768,0.0,62.742096,8.330017
25442,20966520.0,0.0,23.612396,20.002502,24.11795,25.185486,23.350403,22.812439,14.954956,14.88446,14.88446,14.891907,0.0,0.031813882,0.031813882,0.061638705,93.0,15.115295,0.0,0.0,4.7941175,1541.765,3.1729032e-05,0.0,59.51202,126.959236,16.139835,30.000002,0.10985781,47.40423,239.18224,150.88826,0.0,59.51202,0.12525666,0.0,61.331814,8.330017
25443,20966580.0,0.0,23.590576,20.003723,24.088867,25.201385,23.357971,22.819122,14.978912,14.920105,14.920105,14.925446,0.0,0.031576466,0.031576466,0.056652363,89.0,15.115295,0.0,0.0,1.3266796,1472.825,3.03109e-05,0.0,59.76551,121.868576,16.313032,30.000002,0.10517361,47.161755,238.71089,145.77135,0.0,59.76551,0.119795196,0.0,59.95819,8.330017
25444,20966640.0,0.0,23.571777,20.004944,24.064758,25.222717,23.365814,22.82611,15.062408,14.966064,14.966064,14.967712,0.0,0.031354677,0.031354677,0.05243721,85.0,15.198608,0.0,0.0,0.0,1388.3555,2.8322853e-05,0.0,60.102962,116.254875,16.492619,30.000002,0.10113642,46.91033,238.47116,140.74971,0.0,60.102962,0.11513337,0.0,58.85799,8.330017
25445,20966700.0,0.0,23.569794,20.006165,24.062775,25.247528,23.374084,22.833435,15.10437,15.016266,15.016266,15.013947,0.0,0.031067807,0.031067807,0.050336596,81.0,15.198608,0.0,0.0,0.0,1350.7344,2.7489044e-05,0.0,60.579075,109.21968,16.628578,30.000002,0.09877385,46.71999,238.40501,135.79132,0.0,60.579075,0.11245809,0.0,58.757095,8.330017
25446,20966760.0,0.0,23.570831,20.007324,24.065674,25.270294,23.382202,22.84085,15.138153,15.060791,15.060791,15.055603,0.0,0.030871838,0.030871838,0.048968356,77.0,15.198608,0.0,0.0,0.0,1328.1992,2.6999845e-05,0.0,61.16262,102.24725,16.74688,30.000002,0.09717877,46.554367,238.4492,131.25385,0.0,61.16262,0.110698484,0.0,58.981716,8.330017
25447,20966820.0,0.0,23.575195,20.008484,24.07367,25.294373,23.390594,22.848541,15.227966,15.115387,15.115387,15.10672,0.0,0.030733326,0.030733326,0.04812447,73.0,15.281891,0.0,0.0,0.0,1291.1957,2.600693e-05,0.0,61.81022,95.57401,16.850887,30.000002,0.09611788,46.408756,238.56013,127.13924,0.0,61.81022,0.10957829,0.0,59.42102,8.330017
25448,20966880.0,0.0,23.581604,20.009583,24.084747,25.319336,23.399261,22.856476,15.259033,15.1698,15.1698,15.1588745,0.0,0.030634617,0.030634617,0.047581226,69.0,15.281891,0.0,0.0,0.0,1286.6064,2.5923486e-05,0.0,62.499027,89.296646,16.945272,30.000002,0.095375866,46.27662,238.71158,123.389305,0.0,62.499027,0.10883844,0.0,59.977776,8.330017
25449,20966940.0,0.0,23.58957,20.01065,24.098175,25.34491,23.408142,22.864594,15.271301,15.207916,15.207916,15.1970825,0.0,0.030573318,0.030573318,0.04727308,65.0,15.281891,0.0,0.0,0.0,1285.0957,2.5893743e-05,0.0,63.220196,83.453995,17.031496,30.000002,0.09489229,46.155907,238.8842,119.99141,0.0,63.220196,0.10840594,0.0,60.61949,8.330017
25450,20967000.0,0.0,23.598297,20.011688,24.112793,25.37082,23.417145,22.872864,15.341278,15.252411,15.252411,15.240662,0.0,0.0305258,0.0305258,0.04707144,61.0,15.365204,0.0,0.0,0.0,1260.7437,2.5181971e-05,0.0,63.959538,77.99675,17.114124,30.000002,0.09452118,46.04023,239.07127,116.85136,0.0,63.959538,0.108108416,0.0,61.30209,8.330017
25451,20967060.0,0.0,23.60556,20.012665,24.125885,25.391907,23.42572,22.88095,15.361053,15.292999,15.292999,15.2812195,0.0,0.030488199,0.030488199,0.046935834,57.0,15.365204,0.0,0.0,0.0,1265.0892,2.5304946e-05,0.0,64.71616,72.89012,17.194084,30.000002,0.094223574,45.928284,239.26665,113.932274,0.0,64.71616,0.107899405,0.0,62.01613,8.330017
25452,20967120.0,0.0,23.612976,20.01361,24.139282,25.413208,23.434387,22.88913,15.36734,15.320038,15.320038,15.309601,0.0,0.030453362,0.030453362,0.04683307,53.0,15.365204,0.0,0.0,0.0,1268.3274,2.5387959e-05,0.0,65.48916,68.089165,17.272518,30.000002,0.093956396,45.818474,239.46785,111.190155,0.0,65.48916,0.10772497,0.0,62.75527,8.330017
25453,20967180.0,0.0,23.620636,20.014465,24.152954,25.434631,23.443176,22.8974,15.432556,15.356781,15.356781,15.345947,0.0,0.030408906,0.030408906,0.04672684,49.0,15.448517,0.0,0.0,0.0,1245.9802,2.4734116e-05,0.0,66.279305,63.527233,17.351038,30.000002,0.093672834,45.708546,239.67668,108.57003,0.0,66.279305,0.10753159,0.0,63.51593,8.330017
25454,20967240.0,0.0,23.62851,20.01529,24.166931,25.456268,23.452087,22.905823,15.447662,15.390076,15.390076,15.379547,0.0,0.030361207,0.030361207,0.046627473,45.0,15.448517,0.0,0.0,0.0,1250.8325,2.486918e-05,0.0,67.09702,59.17516,17.42926,30.000002,0.093381956,45.599037,239.89125,106.0587,0.0,67.09702,0.10732506,0.0,64.30764,8.330017
25455,20967300.0,0.0,23.636505,20.016022,24.18103,25.478058,23.46112,22.914337,15.452087,15.413086,15.413086,15.403839,0.0,0.030296165,0.030296165,0.04650232,41.0,15.448517,0.0,0.0,0.0,1253.7362,2.4947796e-05,0.0,67.94278,54.98851,17.50875,30.000002,0.093057334,45.487747,240.11288,103.62574,0.0,67.94278,0.107086085,0.0,65.128876,8.330017
25456,20967360.0,0.0,23.642822,20.016693,24.193054,25.495148,23.469604,22.922577,15.515625,15.445984,15.445984,15.436249,0.0,0.030217081,0.030217081,0.04635664,37.0,15.531799,0.0,0.0,0.0,1230.1389,2.4279389e-05,0.0,68.82303,50.962902,17.58829,30.000002,0.09268253,45.376396,240.342,101.25779,0.0,68.82303,0.10677789,0.0,65.98551,8.330017
25457,20967420.0,0.0,23.64917,20.017273,24.205109,25.512543,23.478302,22.931,15.529144,15.476349,15.476349,15.466827,0.0,0.030125253,0.030125253,0.046192445,33.0,15.531799,0.0,0.0,0.0,1233.1395,2.4379908e-05,0.0,69.75605,47.050507,17.669592,30.000002,0.09226334,45.26257,240.57896,98.933876,0.0,69.75605,0.10641465,0.0,66.89507,8.330017
25458,20967480.0,0.0,23.6557,20.017792,24.217316,25.530151,23.487122,22.939514,15.532379,15.497101,15.497101,15.488678,0.0,0.030006573,0.030006573,0.045981426,29.0,15.531799,0.0,0.0,0.0,1233.7335,2.4414252e-05,0.0,70.74147,43.24663,17.75302,30.000002,0.091783404,45.145775,240.82407,96.649155,0.0,70.74147,0.10598597,0.0,67.856674,8.330017
25459,20967540.0,0.0,23.66214,20.018188,24.22998,25.547913,23.496033,22.94815,15.598022,15.528961,15.528961,15.519806,0.0,0.029973647,0.029973647,0.04593253,27.666666,15.615112,0.0,0.0,0.0,1210.4731,2.3745963e-05,0.0,71.751274,39.950386,17.826952,30.000002,0.091565266,45.042267,241.02466,94.74796,0.0,71.751274,0.10586888,0.0,68.84043,8.330017
25460,20967600.0,0.0,23.668518,20.018524,24.242828,25.565765,23.505066,22.956848,15.61618,15.562103,15.562103,15.552673,0.0,0.029968211,0.029968211,0.04593014,26.333334,15.615112,0.0,0.0,0.1580119,1216.7131,2.3904904e-05,0.0,72.753265,37.048824,17.897186,30.000002,0.09143779,44.94394,241.19843,93.10159,0.0,72.753265,0.10586119,0.0,69.813675,8.330017
25461,20967660.0,0.0,23.67508,20.018738,24.2565,25.579224,23.51352,22.96524,15.622253,15.585907,15.585907,15.577393,0.0,0.029929167,0.029929167,0.046131395,25.0,15.615112,0.0,0.0,0.46143118,1222.2211,2.4024832e-05,0.0,73.76021,34.344643,17.968353,30.000002,0.09141033,44.844307,241.3536,91.60449,0.0,73.76021,0.10598455,0.0,70.89426,8.330017
25462,20967720.0,0.0,23.682953,20.01889,24.272095,25.592377,23.522064,22.973724,15.69577,15.619507,15.619507,15.610413,0.0,0.029947378,0.029947378,0.046567626,25.0,15.698395,0.0,0.0,0.89947945,1206.0566,2.3514624e-05,0.0,74.77795,31.99198,18.025513,30.000002,0.09167678,44.764282,241.46274,90.4097,0.0,74.77795,0.10645804,0.0,72.03615,8.330017
25463,20967780.0,0.0,23.691467,20.01889,24.289185,25.605072,23.53067,22.98227,15.710632,15.656067,15.656067,15.646942,0.0,0.02998277,0.02998277,0.047173772,25.0,15.698395,0.0,0.0,1.4582211,1218.3114,2.376376e-05,0.0,75.77088,29.948025,18.080408,30.000002,0.09210318,44.687428,241.53787,89.44741,0.0,75.77088,0.10713548,0.0,73.212036,8.330017
25464,20967840.0,0.0,23.70102,20.018799,24.30783,25.617157,23.539337,22.990845,15.71759,15.680969,15.680969,15.673248,0.0,0.030026099,0.030026099,0.047944415,25.0,15.698395,0.0,0.0,2.1345727,1231.8751,2.4035206e-05,0.0,76.742,28.151281,18.128191,30.000002,0.092678696,44.620533,241.58368,88.67523,0.0,76.742,0.10799323,0.0,74.433014,8.330017
25465,20967900.0,0.0,23.712067,20.018585,24.327759,25.628387,23.548004,22.99942,15.790955,15.7153015,15.7153015,15.707916,0.0,0.030073795,0.030073795,0.04887073,25.0,15.781708,0.0,0.0,2.9228735,1222.5641,2.3667053e-05,0.0,77.68922,26.569643,18.163076,30.000002,0.093401015,44.571693,241.60274,88.07001,0.0,77.68922,0.10901539,0.0,75.700485,8.330017
25466,20967960.0,0.0,23.721954,20.01828,24.34665,25.634796,23.556152,23.00769,15.804077,15.750092,15.750092,15.743591,0.0,0.030128341,0.030128341,0.04992453,25.0,15.781708,0.0,0.0,3.7544303,1240.5562,2.402768e-05,0.0,78.60971,25.184542,18.192074,30.000002,0.09423867,44.531097,241.59764,87.61409,0.0,78.60971,0.110177666,0.0,77.00294,8.330017
25467,20968020.0,0.0,23.730682,20.017822,24.365479,25.640228,23.5643,23.015991,15.80957,15.7743225,15.7743225,15.769379,0.0,0.030186959,0.030186959,0.051050913,25.0,15.781708,0.0,0.0,4.6300607,1258.4883,2.4382263e-05,0.0,79.50384,23.965467,18.232805,30.000002,0.09511397,44.474075,241.5745,87.27345,0.0,79.50384,0.11142251,0.0,78.32398,8.330017
25468,20968080.0,0.0,23.74054,20.017212,24.384308,25.644562,23.57248,23.024292,15.880463,15.807861,15.807861,15.803955,0.0,0.030251065,0.030251065,0.052252933,25.0,15.865021,0.0,0.0,5.5437274,1251.9716,2.4072475e-05,0.0,80.367676,22.899271,18.252354,30.000002,0.09609108,44.446705,241.53386,87.04197,0.0,80.367676,0.11275309,0.0,79.66357,8.330017
25469,20968140.0,0.0,23.74939,20.01651,24.402832,25.647827,23.580688,23.032623,15.891846,15.842651,15.842651,15.839935,0.0,0.0303189,0.0303189,0.05351022,25.0,15.865021,0.0,0.0,6.483049,1271.9762,2.4466026e-05,0.0,81.200516,21.966797,18.278173,30.000002,0.097100265,44.410557,241.47862,86.90236,0.0,81.200516,0.11414629,0.0,81.01601,8.330017
25470,20968200.0,0.0,23.757996,20.015625,24.420868,25.649872,23.588898,23.040985,15.896606,15.865387,15.865387,15.863892,0.0,0.030390522,0.030390522,0.05481451,25.0,15.865021,0.0,0.0,7.436195,1291.9938,2.4860436e-05,0.0,81.999535,21.155325,18.297602,30.000002,0.09815978,44.383354,241.41031,86.845505,0.0,81.999535,0.115594186,0.0,82.37473,8.330017
25471,20968260.0,0.0,23.765442,20.014618,24.436493,25.647522,23.596527,23.04898,15.966217,15.897339,15.897339,15.897247,0.0,0.030469568,0.030469568,0.056149542,25.0,15.948303,0.0,0.0,8.343862,1286.4675,2.4575525e-05,0.0,82.760956,20.45817,18.304283,30.000002,0.09927571,44.374,241.33032,86.86539,0.0,82.760956,0.11708742,0.0,83.72043,8.330017
25472,20968320.0,0.0,23.77118,20.013458,24.450989,25.644073,23.604218,23.056976,15.976624,15.930542,15.930542,15.931671,0.0,0.030555762,0.030555762,0.057492428,25.0,15.948303,0.0,0.0,9.211859,1307.0311,2.4979012e-05,0.0,83.48299,19.863344,18.318848,30.000002,0.10038942,44.353615,241.2414,86.94892,0.0,83.48299,0.11860283,0.0,85.029724,8.330017
25473,20968380.0,0.0,23.776184,20.012146,24.464294,25.639374,23.611877,23.064972,15.980682,15.951996,15.951996,15.953705,0.0,0.030650668,0.030650668,0.05883115,25.0,15.948303,0.0,0.0,10.026316,1327.24,2.5378118e-05,0.0,84.160545,19.364876,18.327656,30.000002,0.10152196,44.341286,241.14485,87.09068,0.0,84.160545,0.12013169,0.0,86.28398,8.330017
25474,20968440.0,0.0,23.780975,20.01065,24.476135,25.633453,23.619507,23.072937,16.049011,15.983002,15.983002,15.986237,0.0,0.030757854,0.030757854,0.060148235,25.0,16.031616,0.0,0.0,10.774044,1320.9865,2.5083753e-05,0.0,84.78676,18.960909,18.324574,30.000002,0.1026788,44.345596,241.04193,87.287094,0.0,84.78676,0.12166324,0.0,87.4636,8.330017
25475,20968500.0,0.0,23.783813,20.009033,24.48645,25.626495,23.627136,23.080933,16.05893,16.015106,16.015106,16.01941,0.0,0.030877333,0.030877333,0.06142553,25.0,16.031616,0.0,0.0,11.448869,1340.754,2.5471469e-05,0.0,85.35873,18.643812,18.330074,30.000002,0.10380384,44.337894,240.93475,87.52912,0.0,85.35873,0.123179644,0.0,88.556,8.330017
25476,20968560.0,0.0,23.785065,20.007202,24.493286,25.615662,23.634186,23.08841,16.062378,16.034668,16.034668,16.038727,0.0,0.031017344,0.031017344,0.06262975,25.0,16.031616,0.0,0.0,11.984683,1359.9,2.5852785e-05,0.0,85.85918,18.424643,18.318617,30.000002,0.10493946,44.353935,240.82446,87.81911,0.0,85.85918,0.124663934,0.0,89.51874,8.330017
25477,20968620.0,0.0,23.783844,20.005219,24.498138,25.603973,23.641205,23.095825,16.129333,16.06543,16.06543,16.071075,0.0,0.031176241,0.031176241,0.063746914,25.0,16.114899,0.0,0.0,12.406361,1351.129,2.551982e-05,0.0,86.28951,18.292292,18.320812,30.000002,0.106006995,44.35086,240.71332,88.14623,0.0,86.28951,0.12609923,0.0,90.347084,8.330017
25478,20968680.0,0.0,23.78125,20.003052,24.501068,25.591522,23.648132,23.10321,16.14038,16.09671,16.09671,16.10315,0.0,0.03135477,0.03135477,0.06476062,25.0,16.114899,0.0,0.0,12.703169,1368.6235,2.5873902e-05,0.0,86.63785,18.24919,18.322474,30.000002,0.1070261,44.348534,240.60278,88.50818,0.0,86.63785,0.12747033,0.0,91.019325,8.330017
25479,20968740.0,0.0,23.777802,20.000702,24.502014,25.578339,23.654999,23.110535,16.14209,16.116913,16.116913,16.122528,0.0,0.03155336,0.03155336,0.065653265,25.0,16.114899,0.0,0.0,12.864748,1384.4758,2.619067e-05,0.0,86.89265,18.2987,18.316832,30.000002,0.1079997,44.356434,240.49437,88.90265,0.0,86.89265,0.12876023,0.0,91.51417,8.330017
25480,20968800.0,0.0,23.773438,19.998169,24.500946,25.564575,23.661743,23.117737,16.207764,16.14685,16.14685,16.153748,0.0,0.03177158,0.03177158,0.066404745,25.0,16.198212,0.0,0.0,12.881352,1372.0941,2.579634e-05,0.0,87.04177,18.446249,18.306602,30.000002,0.10890707,44.370754,240.3897,89.32753,0.0,87.04177,0.1299483,0.0,91.81003,8.330017
25481,20968860.0,0.0,23.766449,19.995422,24.49704,25.548828,23.667908,23.124512,16.217072,16.177246,16.177246,16.184448,0.0,0.032007575,0.032007575,0.06700197,25.0,16.198212,0.0,0.0,12.734932,1385.5372,2.6075068e-05,0.0,87.08334,18.69087,18.303799,30.000002,0.109708466,44.374683,240.29028,89.777824,0.0,87.08334,0.13101754,0.0,91.90184,8.330017
25482,20968920.0,0.0,23.758057,19.992493,24.49118,25.532837,23.67395,23.131165,16.218872,16.196259,16.196259,16.202179,0.0,0.032260485,0.032260485,0.0674179,25.0,16.198212,0.0,0.0,12.427386,1397.1473,2.632121e-05,0.0,87.00513,19.042868,18.303425,30.000002,0.11039403,44.375206,240.198,90.251915,0.0,87.00513,0.13193926,0.0,91.76697,8.330017
25483,20968980.0,0.0,23.749054,19.98935,24.48346,25.516815,23.67984,23.137726,16.283356,16.225494,16.225494,16.2323,0.0,0.03252616,0.03252616,0.06763108,25.0,16.281494,0.0,0.0,11.953729,1379.2697,2.5833902e-05,0.0,86.797165,19.51244,18.299149,30.000002,0.110957205,44.38119,240.11461,90.74791,0.0,86.797165,0.13268442,0.0,91.39184,8.330017
25484,20969040.0,0.0,23.738525,19.985992,24.474182,25.501038,23.685608,23.144135,16.292725,16.254883,16.254883,16.261658,0.0,0.03279737,0.03279737,0.067637175,25.0,16.281494,0.0,0.0,11.3287,1387.107,2.6014888e-05,0.0,86.464485,20.100372,18.30526,30.000002,0.11134953,44.372635,240.04149,91.260414,0.0,86.464485,0.13323244,0.0,90.790306,8.330017
25485,20969100.0,0.0,23.727325,19.982422,24.46344,25.485626,23.691193,23.150421,16.292908,16.27304,16.27304,16.27832,0.0,0.0330671,0.0330671,0.067414895,25.0,16.281494,0.0,0.0,10.5520115,1392.2699,2.6141603e-05,0.0,86.00398,20.81689,18.312946,30.000002,0.111565985,44.361874,239.9806,91.78548,0.0,86.00398,0.13354859,0.0,89.96007,8.330017
25486,20969160.0,0.0,23.714752,19.978638,24.4505,25.469604,23.696228,23.156311,16.35608,16.301453,16.301453,16.307068,0.0,0.033327803,0.033327803,0.06693547,25.0,16.364807,0.0,0.0,9.605937,1367.0037,2.5527324e-05,0.0,85.414665,21.675291,18.325594,30.000002,0.111569285,44.34417,239.93398,92.31916,0.0,85.414665,0.13359289,0.0,88.89854,8.330017
25487,20969220.0,0.0,23.701355,19.97464,24.436401,25.454529,23.701141,23.16211,16.364655,16.32962,16.32962,16.334808,0.0,0.033570692,0.033570692,0.06619969,25.0,16.364807,0.0,0.0,8.51896,1366.9803,2.556836e-05,0.0,84.71352,22.674335,18.34784,30.000002,0.11133181,44.313026,239.90295,92.85324,0.0,84.71352,0.13334276,0.0,87.63548,8.330017
25488,20969280.0,0.0,23.68747,19.970398,24.421295,25.440521,23.705933,23.167786,16.363037,16.346344,16.346344,16.350098,0.0,0.033783842,0.033783842,0.06519235,25.0,16.364807,0.0,0.0,7.2982526,1363.3046,2.5533303e-05,0.0,83.91053,23.816507,18.37807,30.000002,0.11083082,44.2707,239.88971,93.37733,0.0,83.91053,0.13276185,0.0,86.18757,8.330017
25489,20969340.0,0.0,23.673035,19.965942,24.405334,25.427948,23.710632,23.17337,16.42517,16.373657,16.373657,16.377014,0.0,0.03395506,0.03395506,0.06390108,25.0,16.44812,0.0,0.0,5.953116,1328.4458,2.4749828e-05,0.0,83.02049,25.097769,18.420925,30.000002,0.11002888,44.210705,239.89668,93.87646,0.0,83.02049,0.13181384,0.0,84.57572,8.330017
25490,20969400.0,0.0,23.658813,19.961243,24.388855,25.416962,23.715302,23.178955,16.432587,16.400574,16.400574,16.403137,0.0,0.034075584,0.034075584,0.062348533,25.0,16.44812,0.0,0.0,4.511386,1318.475,2.4608154e-05,0.0,82.07567,26.49074,18.47054,30.000002,0.10894308,44.141243,239.92464,94.332756,0.0,82.07567,0.13050242,0.0,82.84829,8.330017
25491,20969460.0,0.0,23.643005,19.956299,24.371216,25.40683,23.719574,23.184296,16.429382,16.414703,16.414703,16.41623,0.0,0.034134388,0.034134388,0.06051721,25.0,16.44812,0.0,0.0,2.9606733,1303.8862,2.4372157e-05,0.0,81.09782,27.964603,18.544481,30.000002,0.107503965,44.037727,239.97766,94.71333,0.0,81.09782,0.1287878,0.0,81.02412,8.330017
25492,20969520.0,0.0,23.628082,19.95108,24.353271,25.39862,23.723907,23.189667,16.49234,16.441528,16.441528,16.441803,0.0,0.034134537,0.034134537,0.058464337,25.0,16.531403,0.0,0.0,1.3451974,1258.8606,2.3406641e-05,0.0,80.12108,29.478317,18.617628,30.000002,0.105819486,43.935318,240.05263,95.01047,0.0,80.12108,0.12673643,0.0,79.15296,8.330017
25493,20969580.0,0.0,23.612885,19.945648,24.335358,25.39264,23.728363,23.19513,16.498749,16.468292,16.468292,16.467407,0.0,0.03407142,0.03407142,0.056227997,25.0,16.531403,0.0,0.0,0.0,1238.7919,2.3074172e-05,0.0,79.17324,30.971144,18.711338,30.000002,0.10386037,43.804127,240.15057,95.19334,0.0,79.17324,0.12437362,0.0,77.27385,8.330017
25494,20969640.0,0.0,23.603973,19.939941,24.325226,25.388763,23.732971,23.200745,16.49884,16.483124,16.483124,16.48175,0.0,0.03377728,0.03377728,0.054510996,25.0,16.531403,0.0,0.0,0.0,1217.6812,2.2700868e-05,0.0,78.3296,32.03124,18.802813,30.000002,0.101950526,43.67606,240.2661,95.12837,0.0,78.3296,0.12206711,0.0,75.9014,8.330017
25495,20969700.0,0.0,23.598694,19.93396,24.320618,25.386475,23.737946,23.206696,16.569122,16.511597,16.511597,16.508453,0.0,0.0334083,0.0334083,0.05318556,25.0,16.614716,0.0,0.0,0.0,1171.7631,2.1703401e-05,0.0,77.70141,32.598698,18.897932,30.000002,0.1002146,43.542896,240.38962,94.84097,0.0,77.70141,0.12000301,0.0,74.980896,8.330017
25496,20969760.0,0.0,23.594696,19.927734,24.31781,25.383942,23.74295,23.212738,16.582642,16.542389,16.542389,16.537994,0.0,0.03303895,0.03303895,0.05207712,25.0,16.614716,0.0,0.0,0.0,1155.7161,2.1422811e-05,0.0,77.24997,32.81887,18.9883,30.000002,0.09865144,43.41638,240.51625,94.412834,0.0,77.24997,0.11815515,0.0,74.339195,8.330017
25497,20969820.0,0.0,23.592102,19.921204,24.317017,25.382477,23.748291,23.219116,16.589905,16.56311,16.56311,16.558685,0.0,0.03269508,0.03269508,0.05116774,25.0,16.614716,0.0,0.0,0.0,1141.9839,2.118038e-05,0.0,76.964294,32.739933,19.069937,30.000002,0.0972942,43.30209,240.64134,93.88498,0.0,76.964294,0.11655752,0.0,73.93355,8.330017
25498,20969880.0,0.0,23.589752,19.914429,24.317871,25.381989,23.753967,23.225769,16.664673,16.59668,16.59668,16.590607,0.0,0.032391325,0.032391325,0.05044191,25.0,16.697998,0.0,0.0,0.0,1104.3135,2.0348063e-05,0.0,76.83049,32.41386,19.153702,30.000002,0.09612939,43.18482,240.76123,93.293434,0.0,76.83049,0.11522373,0.0,73.728264,8.330017
25499,20969940.0,0.0,23.588562,19.907349,24.319916,25.382263,23.75998,23.232697,16.680145,16.631409,16.631409,16.62436,0.0,0.03213283,0.03213283,0.04986168,25.0,16.697998,0.0,0.0,0.0,1096.6304,2.02274e-05,0.0,76.813866,31.927193,19.224966,30.000002,0.09516721,43.08505,240.87325,92.68095,0.0,76.813866,0.11412625,0.0,73.66673,8.330017
25500,20970000.0,0.0,23.587585,19.899994,24.322906,25.383148,23.766205,23.239868,16.686157,16.655212,16.655212,16.64859,0.0,0.03192102,0.03192102,0.049410198,25.0,16.697998,0.0,0.0,0.0,1090.3131,2.0118117e-05,0.0,76.89496,31.331705,19.291868,30.000002,0.09437907,42.991386,240.97542,92.07332,0.0,76.89496,0.11325057,0.0,73.719826,8.330017
25501,20970060.0,0.0,23.585297,19.892029,24.325012,25.381897,23.771637,23.246246,16.761139,16.690033,16.690033,16.68219,0.0,0.0317553,0.0317553,0.049075067,25.0,16.781311,0.0,0.0,0.0,1060.1317,1.9438396e-05,0.0,77.059814,30.663673,19.355389,30.000002,0.09375396,42.90246,241.06644,91.48761,0.0,77.059814,0.1125843,0.0,73.867836,8.330017
25502,20970120.0,0.0,23.583252,19.883148,24.327637,25.381134,23.777313,23.252838,16.773712,16.723785,16.723785,16.715607,0.0,0.031633496,0.031633496,0.0488372,25.0,16.781311,0.0,0.0,0.0,1058.7767,1.943674e-05,0.0,77.28495,29.97314,19.411022,30.000002,0.093282044,42.82457,241.14511,90.944984,0.0,77.28495,0.11210273,0.0,74.08089,8.330017
25503,20970180.0,0.0,23.581207,19.873352,24.330688,25.380707,23.783112,23.259583,16.778015,16.745209,16.745209,16.738007,0.0,0.03155079,0.03155079,0.048680574,25.0,16.781311,0.0,0.0,0.0,1058.1881,1.9436939e-05,0.0,77.551575,29.292412,19.461115,30.000002,0.092939764,42.75444,241.21124,90.45616,0.0,77.551575,0.11178073,0.0,74.337364,8.330017
25504,20970240.0,0.0,23.579102,19.86264,24.334015,25.380493,23.789032,23.266388,16.852783,16.780548,16.780548,16.772217,0.0,0.031491347,0.031491347,0.048570167,25.0,16.864594,0.0,0.0,0.0,1032.6559,1.885104e-05,0.0,77.83708,28.637075,19.508488,30.000002,0.09267174,42.688118,241.26892,90.00993,0.0,77.83708,0.111551605,0.0,74.613075,8.330017
25505,20970300.0,0.0,23.577026,19.851074,24.337646,25.380554,23.795105,23.273346,16.864014,16.81427,16.81427,16.805756,0.0,0.031459864,0.031459864,0.04851352,25.0,16.864594,0.0,0.0,0.0,1035.0651,1.891984e-05,0.0,78.13718,28.023136,19.551228,30.000002,0.09249412,42.62828,241.31575,89.62027,0.0,78.13718,0.11143207,0.0,74.903206,8.330017
25506,20970360.0,0.0,23.574158,19.838654,24.340546,25.37915,23.800812,23.28003,16.867218,16.835815,16.835815,16.8284,0.0,0.031450577,0.031450577,0.048498042,25.0,16.864594,0.0,0.0,0.0,1037.4116,1.8975225e-05,0.0,78.440254,27.459782,19.590601,30.000002,0.09238625,42.57316,241.35294,89.28506,0.0,78.440254,0.11139787,0.0,75.19579,8.330017
25507,20970420.0,0.0,23.571045,19.825409,24.343536,25.377838,23.80661,23.286774,16.94104,16.87033,16.87033,16.861969,0.0,0.03145574,0.03145574,0.048508663,25.0,16.947906,0.0,0.0,0.0,1014.3111,1.844162e-05,0.0,78.73956,26.94317,19.629368,30.000002,0.09232019,42.518883,241.38297,88.993126,0.0,78.73956,0.11141917,0.0,75.48418,8.330017
25508,20970480.0,0.0,23.567993,19.81131,24.34668,25.376709,23.81247,23.29361,16.95105,16.903107,16.903107,16.894653,0.0,0.031476047,0.031476047,0.048546035,25.0,16.947906,0.0,0.0,0.0,1018.53656,1.854414e-05,0.0,79.027565,26.484638,19.663666,30.000002,0.09230501,42.47087,241.40498,88.751335,0.0,79.027565,0.11149729,0.0,75.7608,8.330017
25509,20970540.0,0.0,23.56488,19.796448,24.349915,25.375702,23.81839,23.300476,16.953308,16.923157,16.923157,16.915924,0.0,0.031508066,0.031508066,0.048603557,25.0,16.947906,0.0,0.0,0.0,1022.35004,1.8626053e-05,0.0,79.29769,26.086353,19.695942,30.000002,0.092325725,42.425682,241.41985,88.556984,0.0,79.29769,0.11161896,0.0,76.019356,8.330017
25510,20970600.0,0.0,23.561523,19.780792,24.35321,25.374756,23.824371,23.307373,17.026672,16.957184,16.957184,16.949005,0.0,0.031545892,0.031545892,0.0486708,25.0,17.03122,0.0,0.0,0.0,1000.3225,1.8117571e-05,0.0,79.55254,25.73144,19.729086,30.000002,0.09235985,42.379276,241.43033,88.393776,0.0,79.55254,0.11176192,0.0,76.262665,8.330017
25511,20970660.0,0.0,23.55661,19.764374,24.354828,25.371338,23.82901,23.312988,17.0354,16.990906,16.990906,16.982513,0.0,0.031589396,0.031589396,0.048747398,25.0,17.03122,0.0,0.0,0.0,1004.91876,1.8223389e-05,0.0,79.787125,25.42544,19.760921,30.000002,0.092411555,42.33471,241.43611,88.26477,0.0,79.787125,0.11192565,0.0,76.48589,8.330017
25512,20970720.0,0.0,23.551605,19.747192,24.356384,25.367981,23.83371,23.318665,17.038422,17.011932,17.011932,17.00473,0.0,0.031636827,0.031636827,0.04883023,25.0,17.03122,0.0,0.0,0.0,1009.3336,1.8322957e-05,0.0,79.998985,25.16708,19.79031,30.000002,0.0924784,42.293568,241.43779,88.16729,0.0,79.998985,0.11210344,0.0,76.686806,8.330017
25513,20970780.0,0.0,23.546814,19.72931,24.357971,25.364716,23.83844,23.32434,17.11084,17.044281,17.044281,17.036346,0.0,0.031686693,0.031686693,0.048916712,25.0,17.114502,0.0,0.0,0.0,987.3057,1.7819531e-05,0.0,80.18635,24.954702,19.816515,30.000002,0.09255791,42.25688,241.43593,88.098785,0.0,80.18635,0.11228972,0.0,76.863815,8.330017
25514,20970840.0,0.0,23.54181,19.710693,24.35968,25.361603,23.843231,23.330109,17.119476,17.075165,17.075165,17.06726,0.0,0.031737015,0.031737015,0.04900345,25.0,17.114502,0.0,0.0,0.0,992.1333,1.7932747e-05,0.0,80.34776,24.785892,19.84273,30.000002,0.09263793,42.220177,241.43124,88.05575,0.0,80.34776,0.11247719,0.0,77.01568,8.330017
25515,20970900.0,0.0,23.536835,19.691406,24.36139,25.35852,23.848053,23.335876,17.120941,17.093689,17.093689,17.086975,0.0,0.03178633,0.03178633,0.049087986,25.0,17.114502,0.0,0.0,0.0,996.2002,1.8019547e-05,0.0,80.482956,24.657408,19.868614,30.000002,0.09271523,42.183937,241.42436,88.03476,0.0,80.482956,0.11266042,0.0,77.142265,8.330017
25516,20970960.0,0.0,23.530884,19.671448,24.362305,25.354004,23.852356,23.341248,17.193756,17.12674,17.12674,17.119019,0.0,0.0318341,0.0318341,0.049169537,25.0,17.197815,0.0,0.0,0.0,973.83136,1.7516053e-05,0.0,80.60025,24.554869,19.896383,30.000002,0.092783675,42.145065,241.41634,88.02698,0.0,80.60025,0.11283756,0.0,77.2517,8.330017
25517,20971020.0,0.0,23.525024,19.650818,24.36322,25.34964,23.85675,23.34671,17.20221,17.157898,17.157898,17.150146,0.0,0.031879198,0.031879198,0.04924622,25.0,17.197815,0.0,0.0,0.0,978.2453,1.7621793e-05,0.0,80.69449,24.483547,19.921259,30.000002,0.09285069,42.110233,241.4072,88.03429,0.0,80.69449,0.113004506,0.0,77.339096,8.330017
25518,20971080.0,0.0,23.519196,19.629547,24.364197,25.345367,23.861176,23.352203,17.203583,17.176483,17.176483,17.169891,0.0,0.031920757,0.031920757,0.049316593,25.0,17.197815,0.0,0.0,0.0,981.86487,1.7700595e-05,0.0,80.76678,24.440033,19.946198,30.000002,0.092907555,42.075325,241.3974,88.05379,0.0,80.76678,0.11315803,0.0,77.405594,8.330017
25519,20971140.0,0.0,23.513123,19.607666,24.365234,25.341156,23.865631,23.357697,17.276398,17.209656,17.209656,17.202026,0.0,0.031959437,0.031959437,0.04938189,25.0,17.281097,0.0,0.0,0.0,958.93286,1.7191176e-05,0.0,80.82482,24.413645,19.973043,30.000002,0.092952095,42.03774,241.3874,88.080055,0.0,80.82482,0.113300726,0.0,77.45859,8.330017
25520,20971200.0,0.0,23.507233,19.585205,24.366364,25.337097,23.870178,23.363281,17.28476,17.240784,17.240784,17.233093,0.0,0.03199404,0.03199404,0.04944012,25.0,17.281097,0.0,0.0,0.0,962.846,1.7287039e-05,0.0,80.86528,24.407192,19.997488,30.000002,0.09299063,42.003517,241.3774,88.11345,0.0,80.86528,0.113428205,0.0,77.494934,8.330017
25521,20971260.0,0.0,23.500671,19.562134,24.36673,25.331757,23.874268,23.36853,17.286224,17.259827,17.259827,17.253296,0.0,0.03202447,0.03202447,0.04949114,25.0,17.281097,0.0,0.0,0.0,965.9852,1.7357359e-05,0.0,80.890755,24.41668,20.022202,30.000002,0.093017064,41.968918,241.36766,88.15157,0.0,80.890755,0.11354011,0.0,77.517166,8.330017
25522,20971320.0,0.0,23.493866,19.538483,24.367126,25.326508,23.878418,23.37381,17.358978,17.292816,17.292816,17.285278,0.0,0.032051425,0.032051425,0.04953619,25.0,17.36441,0.0,0.0,0.0,942.38684,1.684081e-05,0.0,80.9055,24.436893,20.048607,30.000002,0.0930302,41.93195,241.35829,88.192154,0.0,80.9055,0.113639094,0.0,77.52933,8.330017
25523,20971380.0,0.0,23.487244,19.514313,24.367645,25.321411,23.88266,23.37915,17.367157,17.32373,17.32373,17.316101,0.0,0.032074157,0.032074157,0.04957404,25.0,17.36441,0.0,0.0,0.0,945.6889,1.6925398e-05,0.0,80.9088,24.467646,20.07305,30.000002,0.093036175,41.89773,241.34956,88.23431,0.0,80.9088,0.113722414,0.0,77.53076,8.330017
25524,20971440.0,0.0,23.480652,19.489594,24.368256,25.316498,23.886963,23.384552,17.36856,17.342041,17.342041,17.335602,0.0,0.032092653,0.032092653,0.04960469,25.0,17.36441,0.0,0.0,0.0,948.30853,1.6985552e-05,0.0,80.90247,24.506313,20.09776,30.000002,0.09303006,41.863136,241.34158,88.2765,0.0,80.90247,0.11379008,0.0,77.52325,8.330017
25525,20971500.0,0.0,23.473907,19.464386,24.368927,25.311676,23.891327,23.390015,17.441315,17.375275,17.375275,17.367767,0.0,0.032108273,0.032108273,0.049630463,25.0,17.447693,0.0,0.0,0.0,924.123,1.6461776e-05,0.0,80.89062,24.548983,20.12397,30.000002,0.093012765,41.826443,241.33423,88.31792,0.0,80.89062,0.1138471,0.0,77.5106,8.330017
25526,20971560.0,0.0,23.466614,19.43866,24.369019,25.305878,23.895294,23.395142,17.449219,17.407745,17.407745,17.400024,0.0,0.032120645,0.032120645,0.049650736,25.0,17.447693,0.0,0.0,0.0,926.753,1.6530908e-05,0.0,80.873276,24.594984,20.150154,30.000002,0.092986725,41.789783,241.32764,88.35778,0.0,80.873276,0.113892116,0.0,77.49289,8.330017
25527,20971620.0,0.0,23.45932,19.412476,24.369171,25.300232,23.899353,23.40033,17.452118,17.427948,17.427948,17.421295,0.0,0.032129973,0.032129973,0.049665887,25.0,17.447693,0.0,0.0,0.0,929.2755,1.6595299e-05,0.0,80.85174,24.642643,20.17489,30.000002,0.09295572,41.75515,241.32185,88.39534,0.0,80.85174,0.11392593,0.0,77.47138,8.330017
25528,20971680.0,0.0,23.45224,19.385834,24.369415,25.29477,23.903442,23.40561,17.524353,17.460022,17.460022,17.452545,0.0,0.03213637,0.03213637,0.0496761,25.0,17.531006,0.0,0.0,0.0,904.5683,1.6065722e-05,0.0,80.826904,24.690874,20.199326,30.000002,0.09291747,41.720943,241.31691,88.430084,0.0,80.826904,0.11394893,0.0,77.446884,8.330017
25529,20971740.0,0.0,23.445068,19.358765,24.369812,25.28949,23.907684,23.41095,17.53247,17.490234,17.490234,17.482727,0.0,0.032140158,0.032140158,0.049681943,25.0,17.531006,0.0,0.0,0.0,907.04285,1.6135073e-05,0.0,80.80029,24.737907,20.224035,30.000002,0.09287162,41.68635,241.31282,88.461334,0.0,80.80029,0.113962345,0.0,77.42087,8.330017
25530,20971800.0,0.0,23.437988,19.331268,24.37033,25.284424,23.911957,23.416382,17.533783,17.50708,17.50708,17.500732,0.0,0.03214138,0.03214138,0.049683496,25.0,17.531006,0.0,0.0,0.0,908.92096,1.6181099e-05,0.0,80.77316,24.781878,20.24836,30.000002,0.092819735,41.652298,241.30968,88.488045,0.0,80.77316,0.11396629,0.0,77.39453,8.330017
25531,20971860.0,0.0,23.430267,19.303345,24.37027,25.278412,23.915863,23.421417,17.607025,17.540619,17.540619,17.533142,0.0,0.03214152,0.03214152,0.04968325,25.0,17.614319,0.0,0.0,0.0,883.89813,1.5651945e-05,0.0,80.74615,24.82419,20.273952,30.000002,0.09276211,41.616467,241.30693,88.512665,0.0,80.74615,0.11396637,0.0,77.36838,8.330017
25532,20971920.0,0.0,23.422607,19.275055,24.37033,25.272614,23.919891,23.426575,17.615295,17.571747,17.571747,17.564178,0.0,0.032140132,0.032140132,0.04968046,25.0,17.614319,0.0,0.0,0.0,886.09625,1.5716534e-05,0.0,80.719955,24.862917,20.29832,30.000002,0.09270311,41.58235,241.30489,88.53354,0.0,80.719955,0.113960795,0.0,77.34314,8.330017
25533,20971980.0,0.0,23.41507,19.246399,24.370483,25.266998,23.92398,23.431793,17.616852,17.59021,17.59021,17.58377,0.0,0.032137483,0.032137483,0.0496756,25.0,17.614319,0.0,0.0,0.0,887.7903,1.5759526e-05,0.0,80.69525,24.8975,20.322262,30.000002,0.092641704,41.548832,241.30345,88.550674,0.0,80.69525,0.113950625,0.0,77.31943,8.330017
25534,20972040.0,0.0,23.40741,19.217407,24.370758,25.261536,23.928131,23.437042,17.690186,17.623749,17.623749,17.61621,0.0,0.032134112,0.032134112,0.049669553,25.0,17.697601,0.0,0.0,0.0,862.5242,1.5230042e-05,0.0,80.67191,24.928991,20.347279,30.000002,0.09257591,41.51381,241.30243,88.56524,0.0,80.67191,0.11393783,0.0,77.29709,8.330017
25535,20972100.0,0.0,23.399872,19.18805,24.371155,25.256287,23.932404,23.442413,17.698364,17.654877,17.654877,17.647247,0.0,0.032130066,0.032130066,0.049662415,25.0,17.697601,0.0,0.0,0.0,864.59076,1.529158e-05,0.0,80.65073,24.956171,20.371073,30.000002,0.09251106,41.4805,241.30186,88.576584,0.0,80.65073,0.1139226,0.0,77.27687,8.330017
25536,20972160.0,0.0,23.391968,19.158417,24.371124,25.250275,23.93634,23.44757,17.700073,17.673828,17.673828,17.667358,0.0,0.032125577,0.032125577,0.04965458,25.0,17.697601,0.0,0.0,0.0,866.1972,1.533307e-05,0.0,80.631805,24.979208,20.394402,30.000002,0.092446074,41.447838,241.30168,88.58506,0.0,80.631805,0.11390579,0.0,77.25888,8.330017
25537,20972220.0,0.0,23.383942,19.128448,24.371155,25.244385,23.940338,23.452759,17.773499,17.707214,17.707214,17.699677,0.0,0.03212086,0.03212086,0.049646392,25.0,17.780914,0.0,0.0,0.0,840.7435,1.4804663e-05,0.0,80.614845,24.998957,20.418629,30.000002,0.0923784,41.413918,241.30176,88.59139,0.0,80.614845,0.11388815,0.0,77.242805,8.330017
25538,20972280.0,0.0,23.376038,19.098236,24.371338,25.238739,23.944458,23.458069,17.781555,17.73822,17.73822,17.73059,0.0,0.032116078,0.032116078,0.049638137,25.0,17.780914,0.0,0.0,0.0,842.693,1.4863773e-05,0.0,80.600365,25.014767,20.44165,30.000002,0.09231326,41.381687,241.30211,88.59537,0.0,80.600365,0.11387032,0.0,77.22913,8.330017
25539,20972340.0,0.0,23.368256,19.067749,24.371643,25.233276,23.948639,23.46347,17.783142,17.756592,17.756592,17.750122,0.0,0.032111373,0.032111373,0.049630053,25.0,17.780914,0.0,0.0,0.0,844.23956,1.4903422e-05,0.0,80.58839,25.026844,20.464138,30.000002,0.09224951,41.35021,241.30266,88.59727,0.0,80.58839,0.113852814,0.0,77.21788,8.330017
25540,20972400.0,0.0,23.360382,19.037048,24.37204,25.227966,23.952911,23.468872,17.856873,17.790192,17.790192,17.782623,0.0,0.03210678,0.03210678,0.049622186,25.0,17.864197,0.0,0.0,0.0,818.7169,1.4377857e-05,0.0,80.57814,25.036497,20.487494,30.000002,0.09218405,41.317513,241.30331,88.59789,0.0,80.57814,0.11383577,0.0,77.20828,8.330017
25541,20972460.0,0.0,23.352112,19.006104,24.37201,25.221893,23.956848,23.474121,17.864288,17.822754,17.822754,17.815002,0.0,0.032102413,0.032102413,0.04961474,25.0,17.864197,0.0,0.0,0.0,820.35565,1.4426851e-05,0.0,80.56988,25.043438,20.510588,30.000002,0.09211974,41.285175,241.30408,88.5972,0.0,80.56988,0.11381957,0.0,77.2006,8.330017
25542,20972520.0,0.0,23.343903,18.974945,24.37207,25.216034,23.960907,23.4794,17.867188,17.842773,17.842773,17.836151,0.0,0.032098364,0.032098364,0.049607854,25.0,17.864197,0.0,0.0,0.0,822.21204,1.4477867e-05,0.0,80.56354,25.04788,20.532764,30.000002,0.09205833,41.25413,241.3049,88.595406,0.0,80.56354,0.11380459,0.0,77.19475,8.330017
25543,20972580.0,0.0,23.335876,18.943634,24.372253,25.210358,23.965027,23.484741,17.940521,17.875275,17.875275,17.867737,0.0,0.03209469,0.03209469,0.049601626,25.0,17.94751,0.0,0.0,0.0,796.5598,1.3953158e-05,0.0,80.559006,25.050077,20.553726,30.000002,0.09200065,41.224785,241.30574,88.59271,0.0,80.559006,0.11379101,0.0,77.19062,8.330017
25544,20972640.0,0.0,23.32788,18.91211,24.37259,25.204895,23.969238,23.490204,17.948212,17.9057,17.9057,17.898132,0.0,0.032091428,0.032091428,0.04959611,25.0,17.94751,0.0,0.0,0.0,798.4747,1.4010357e-05,0.0,80.55613,25.050354,20.574896,30.000002,0.091943525,41.195145,241.3066,88.589355,0.0,80.55613,0.11377896,0.0,77.18807,8.330017
25545,20972700.0,0.0,23.319977,18.880463,24.373047,25.199585,23.973541,23.495728,17.949738,17.923676,17.923676,17.917297,0.0,0.03208861,0.03208861,0.04959137,25.0,17.94751,0.0,0.0,0.0,800.0231,1.4049221e-05,0.0,80.55473,25.049036,20.595507,30.000002,0.09188882,41.166294,241.3074,88.585556,0.0,80.55473,0.113768585,0.0,77.18693,8.330017
25546,20972760.0,0.0,23.311584,18.848694,24.373047,25.193542,23.97754,23.500977,18.023773,17.957123,17.957123,17.949615,0.0,0.03208609,0.03208609,0.04958714,25.0,18.030792,0.0,0.0,0.0,774.3165,1.3528841e-05,0.0,80.55425,25.046818,20.616919,30.000002,0.09183302,41.136314,241.30817,88.58156,0.0,80.55425,0.113759324,0.0,77.18662,8.330017
25547,20972820.0,0.0,23.303314,18.816803,24.373169,25.187744,23.981628,23.506348,18.031494,17.988129,17.988129,17.98053,0.0,0.032084007,0.032084007,0.049583662,25.0,18.030792,0.0,0.0,0.0,776.23724,1.3586019e-05,0.0,80.55482,25.043602,20.63713,30.000002,0.09178107,41.108017,241.30888,88.57745,0.0,80.55482,0.11375167,0.0,77.18733,8.330017
25548,20972880.0,0.0,23.295197,18.78482,24.373413,25.182129,23.985779,23.51178,18.03302,18.00647,18.00647,18.00003,0.0,0.03208234,0.03208234,0.049580894,25.0,18.030792,0.0,0.0,0.0,777.77795,1.3624584e-05,0.0,80.55625,25.039682,20.656796,30.000002,0.09173143,41.080486,241.30951,88.573395,0.0,80.55625,0.11374556,0.0,77.18883,8.330017
25549,20972940.0,0.0,23.287018,18.752747,24.37378,25.176636,23.99002,23.517273,18.107239,18.040161,18.040161,18.032593,0.0,0.032080926,0.032080926,0.049578555,25.0,18.114105,0.0,0.0,0.0,751.9998,1.3106668e-05,0.0,80.558174,25.035437,20.677256,30.000002,0.09168057,41.051846,241.31007,88.56942,0.0,80.558174,0.11374041,0.0,77.19079,8.330017
25550,20973000.0,0.0,23.278992,18.720612,24.374268,25.171387,23.994354,23.522858,18.114868,18.07132,18.07132,18.06369,0.0,0.03207988,0.03207988,0.04957684,25.0,18.114105,0.0,0.0,0.0,753.97766,1.3164024e-05,0.0,80.56063,25.03089,20.69654,30.000002,0.09163333,41.02484,241.31056,88.56567,0.0,80.56063,0.113736585,0.0,77.19324,8.330017
25551,20973060.0,0.0,23.270721,18.688446,24.37436,25.165436,23.998413,23.528229,18.116455,18.09024,18.09024,18.08374,0.0,0.032079134,0.032079134,0.049575634,25.0,18.114105,0.0,0.0,0.0,755.55273,1.3203178e-05,0.0,80.56342,25.026262,20.715334,30.000002,0.09158797,40.998535,241.31096,88.56219,0.0,80.56342,0.11373389,0.0,77.196,8.330017
