,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25552,20973120.0,0.0,23.26236,18.65625,24.374512,25.159637,24.002533,23.53363,18.190735,18.12378,18.12378,18.11618,0.0,0.03207859,0.03207859,0.04957477,25.0,18.197418,0.0,0.0,0.0,729.6635,1.2687237e-05,0.0,80.56643,25.021673,20.734865,30.000002,0.09154138,40.97119,241.31131,88.55895,0.0,80.56643,0.11373194,0.0,77.19894,8.330017
25553,20973180.0,0.0,23.25418,18.624054,24.374817,25.154053,24.006744,23.539154,18.198242,18.154846,18.154846,18.147186,0.0,0.032078307,0.032078307,0.049574345,25.0,18.197418,0.0,0.0,0.0,731.65076,1.2744108e-05,0.0,80.56957,25.01722,20.75328,30.000002,0.091498,40.945408,241.31155,88.556076,0.0,80.56957,0.113730945,0.0,77.201996,8.330017
25554,20973240.0,0.0,23.246155,18.591858,24.375244,25.148651,24.011047,23.544708,18.199646,18.173157,18.173157,18.166687,0.0,0.032078236,0.032078236,0.04957427,25.0,18.197418,0.0,0.0,0.0,733.2292,1.2782463e-05,0.0,80.57274,25.01304,20.7712,30.000002,0.09145628,40.92032,241.31174,88.55359,0.0,80.57274,0.113730736,0.0,77.205055,8.330017
25555,20973300.0,0.0,23.238098,18.559692,24.375763,25.143372,24.015411,23.550354,18.27417,18.206848,18.206848,18.19928,0.0,0.032078266,0.032078266,0.04957437,25.0,18.2807,0.0,0.0,0.0,707.27594,1.22691545e-05,0.0,80.57587,25.009117,20.789896,30.000002,0.09141299,40.894146,241.31187,88.55135,0.0,80.57587,0.1137309,0.0,77.20808,8.330017
25556,20973360.0,0.0,23.229767,18.527588,24.375885,25.137482,24.0195,23.555756,18.280914,18.239532,18.239532,18.23175,0.0,0.03207843,0.03207843,0.049574688,25.0,18.2807,0.0,0.0,0.0,708.9915,1.2315635e-05,0.0,80.57891,25.005505,20.808367,30.000002,0.0913705,40.868286,241.31194,88.549446,0.0,80.57891,0.11373154,0.0,77.21101,8.330017
25557,20973420.0,0.0,23.221527,18.495544,24.376099,25.131744,24.023682,23.561188,18.283752,18.25946,18.25946,18.252808,0.0,0.03207871,0.03207871,0.049575202,25.0,18.2807,0.0,0.0,0.0,710.9391,1.23669615e-05,0.0,80.58183,25.002247,20.826035,30.000002,0.09133015,40.84355,241.31197,88.54787,0.0,80.58183,0.11373262,0.0,77.213806,8.330017
25558,20973480.0,0.0,23.213562,18.463593,24.376404,25.12616,24.027924,23.566711,18.299164,18.274658,18.274658,18.269073,0.0,0.03207911,0.03207911,0.04957591,25.0,18.300018,0.0,0.0,0.0,705.74945,1.2262624e-05,0.0,80.58452,24.99944,20.842052,30.000002,0.091293894,40.821125,241.31194,88.54668,0.0,80.58452,0.113734126,0.0,77.21638,8.330017
25559,20973540.0,0.0,23.205536,18.431732,24.37677,25.120667,24.032166,23.572235,18.30191,18.28537,18.28537,18.280853,0.0,0.03207954,0.03207954,0.049576662,25.0,18.300018,0.0,0.0,0.0,707.61,1.2312199e-05,0.0,80.58697,24.997105,20.859034,30.000002,0.09125544,40.79735,241.31186,88.54579,0.0,80.58697,0.11373574,0.0,77.21871,8.330017
25560,20973600.0,0.0,23.19757,18.399994,24.377197,25.115295,24.036438,23.577759,18.30249,18.29181,18.29181,18.288269,0.0,0.032079995,0.032079995,0.049577456,25.0,18.300018,0.0,0.0,0.0,709.0348,1.2347136e-05,0.0,80.58916,24.995188,20.875744,30.000002,0.09121764,40.77396,241.31175,88.54517,0.0,80.58916,0.11373744,0.0,77.220795,8.330017
25561,20973660.0,2.0,23.227661,18.368164,24.45636,25.097809,24.03421,23.577637,18.332825,18.299744,18.299194,18.297913,0.0,0.03188053,0.029261747,0.061746147,35.666668,18.300018,15.552033,6.8686337,35.820534,742.499,1.2845922e-05,0.0,86.64547,18.381172,20.73383,30.000002,0.097999156,40.97264,240.96072,87.297,0.0,84.33493,0.12291167,0.0,89.11611,8.330017
25562,20973720.0,2.0,23.226135,18.335938,24.479248,25.072357,24.031677,23.578583,18.357117,18.320312,18.317871,18.322021,0.0,0.03399005,0.029091755,0.069364004,46.333332,18.300018,22.523958,9.325817,53.08825,789.1879,1.3653088e-05,0.0,94.35154,15.1368,20.470627,30.000002,0.1053372,41.34112,240.3587,88.02216,0.0,89.70361,0.1324363,0.0,98.865,8.330017
25563,20973780.0,2.0,23.184845,18.303375,24.42746,25.045258,24.026703,23.57846,18.368652,18.342377,18.338348,18.344147,0.0,0.038672123,0.032760214,0.06966552,57.0,18.300018,29.435238,11.778418,70.07222,835.6245,1.451342e-05,0.0,99.51241,15.48326,20.10798,30.000002,0.1123884,41.84883,239.66374,90.64708,0.0,94.06666,0.14110018,0.0,99.96546,8.330017
25564,20973840.0,4.0,23.157898,18.270447,24.392883,25.017334,24.019867,23.576202,18.373657,18.35846,18.355042,18.359344,0.0,0.040842175,0.037099026,0.07262144,67.666664,18.300018,36.267693,14.197834,86.77405,884.92786,1.5388086e-05,0.0,99.99537,17.121265,19.737637,30.000002,0.120103925,42.36731,238.9763,94.311066,0.0,96.76076,0.15056598,0.0,99.999916,8.330017
25565,20973900.0,4.0,23.139862,18.237213,24.365753,24.98706,24.01178,23.571808,18.379822,18.369354,18.367249,18.369751,0.0,0.043275528,0.04111089,0.07693805,78.333336,18.300018,43.01303,16.562136,100.0,939.40216,1.6334747e-05,0.0,100.00087,19.35145,19.325127,30.000002,0.12896667,42.944824,238.48172,98.7524,0.0,98.25256,0.1613294,0.0,100.000046,8.330017
25566,20973960.0,4.0,23.123901,18.203674,24.342102,24.953735,24.002197,23.56549,18.388672,18.379242,18.378052,18.379395,0.0,0.046296544,0.04473405,0.082309,89.0,18.300018,49.65532,18.853918,100.0,1000.5163,1.7402013e-05,0.0,100.00002,22.155533,18.917921,30.000002,0.13883749,43.51491,238.52084,103.9771,0.0,98.82547,0.17334576,0.0,100.0,8.330017
25567,20974020.0,6.0,23.114166,18.16986,24.32013,24.916412,23.99057,23.557343,18.273804,18.334534,18.335297,18.334595,1.0,0.049878977,0.047946673,0.088678084,99.666664,18.1333,56.17187,21.055183,100.0,1141.1663,2.0037234e-05,0.0,100.0,25.583937,18.464243,30.000002,0.14983456,44.15006,239.67711,110.02347,0.0,98.65024,0.18651067,0.0,100.0,8.330017
25568,20974080.0,6.0,23.10434,18.135712,24.297974,24.874115,23.97641,23.547424,18.261536,18.292511,18.29419,18.292542,1.0,0.05398236,0.050734248,0.09597334,110.333336,18.1333,62.534065,23.147985,100.0,1221.4082,2.142139e-05,0.0,100.0,29.692867,18.019749,30.000002,0.1617142,44.772354,242.93121,116.93411,0.0,97.892845,0.20069885,0.0,100.0,8.330017
25569,20974140.0,6.0,23.09494,18.101318,24.274353,24.826538,23.959534,23.536041,18.260925,18.273193,18.27481,18.273193,1.0,0.05856156,0.05310154,0.10411455,121.0,18.1333,68.71422,25.119627,100.0,1304.2783,2.2872662e-05,0.0,100.0,34.529686,17.570673,30.000002,0.17444986,45.40106,249.80144,124.75249,0.0,96.707825,0.21578816,0.0,100.0,8.330017
25570,20974200.0,4.0,23.093414,18.06668,24.247864,24.772858,23.939484,23.523346,18.152588,18.210205,18.216034,18.210205,1.0,0.06357125,0.055077944,0.113021106,131.66667,17.966614,74.67198,26.953438,100.0,1473.3884,2.6055772e-05,0.0,100.0,40.131413,17.034834,30.000002,0.18829775,46.151237,260.0645,133.52797,0.0,95.2317,0.23168358,0.0,100.0,8.330017
25571,20974260.0,4.0,23.082489,18.031769,24.217316,24.71289,23.915802,23.509033,18.132812,18.16211,18.168945,18.16211,1.0,0.06893415,0.056700494,0.122555606,142.33333,17.966614,80.3732,28.634914,100.0,1573.7072,2.7825734e-05,0.0,100.0,46.525356,16.574472,30.000002,0.20254026,46.795742,273.20792,143.28023,0.0,93.5867,0.24820356,0.0,100.0,8.330017
25572,20974320.0,4.0,23.072784,17.996643,24.18219,24.646637,23.888763,23.493835,18.12384,18.137787,18.143372,18.137787,1.0,0.074575275,0.058022615,0.13258475,153.0,17.966614,85.79506,30.164824,100.0,1672.0364,2.9569073e-05,0.0,100.0,53.71943,16.118378,30.000002,0.21750455,47.43427,288.66333,154.02448,0.0,91.86913,0.2651978,0.0,100.0,8.330017
25573,20974380.0,3.0,23.068237,17.961304,24.141357,24.57306,23.857758,23.477814,18.01941,18.067749,18.081238,18.067749,1.0,0.08044927,0.059089042,0.14302792,163.66667,17.799896,90.86638,31.519205,100.0,1859.1431,3.3142747e-05,0.0,100.0,61.74184,15.639186,30.000002,0.23339096,48.105137,306.88773,165.8118,0.0,90.13341,0.28258267,0.0,100.0,8.330017
25574,20974440.0,3.0,23.05426,17.92575,24.094604,24.49234,23.822845,23.46103,17.99234,18.017853,18.031525,18.017853,1.0,0.08648173,0.0599267,0.15375283,174.33333,17.799896,95.56925,32.70312,100.0,1971.3192,3.5163346e-05,0.0,100.0,70.55117,15.251949,30.000002,0.24942344,48.64727,329.68845,178.6064,0.0,88.42073,0.3001788,0.0,100.0,8.330017
25575,20974500.0,3.0,23.04004,17.890015,24.042206,24.405273,23.784332,23.443756,17.97647,17.990417,18.001007,17.990417,1.0,0.09261298,0.06058122,0.16465338,185.0,17.799896,99.860405,33.721,100.0,2077.745,3.7091413e-05,0.0,100.0,80.098305,14.865196,30.000002,0.26596314,49.188725,359.03928,192.37779,0.0,86.764206,0.31786695,0.0,100.0,8.330017
25576,20974560.0,3.0,23.02298,17.854095,23.98529,24.313812,23.742828,23.4263,17.773193,17.845642,17.884064,17.845642,2.0,0.09880224,0.06107744,0.17565705,195.66667,17.466492,100.0,34.564148,100.0,2364.7449,4.286131e-05,0.0,100.0,90.34342,14.504033,30.000002,0.2827585,49.694355,396.73044,207.10529,0.0,85.174194,0.33555764,0.0,100.0,8.330017
25577,20974620.0,3.0,22.997528,17.817993,23.921204,24.21408,23.696503,23.40802,17.716461,17.752594,17.7872,17.752594,2.0,0.10500724,0.061427146,0.18668869,206.33333,17.466492,100.0,35.220497,100.0,2497.121,4.537567e-05,0.0,100.0,101.22014,14.181367,30.000002,0.29956383,50.146084,442.8229,222.7319,0.0,83.65301,0.35314518,0.0,100.0,8.330017
25578,20974680.0,3.0,22.964691,17.781769,23.848999,24.107788,23.64621,23.388977,17.674683,17.700226,17.725891,17.700226,2.0,0.1102235,0.06275065,0.195936,217.0,17.466492,100.0,35.682575,100.0,2607.3289,4.7518814e-05,0.0,98.74661,116.07848,13.884197,30.000002,0.31515726,50.562126,493.97708,241.60828,0.0,81.93037,0.36908132,0.0,98.742035,8.330017
25579,20974740.0,2.0,22.919067,17.745392,23.769958,23.996307,23.592499,23.368256,17.447388,17.527191,17.583832,17.527222,2.0,0.11329169,0.064760365,0.20140657,227.66667,17.133118,100.0,35.92984,100.0,2871.1326,5.327621e-05,0.0,95.09851,140.97882,13.664518,30.000002,0.32578626,50.869675,538.85394,267.54498,0.0,79.12721,0.3795145,0.0,95.0968,8.330017
25580,20974800.0,2.0,22.86322,17.708893,23.68805,23.881195,23.536072,23.345856,17.337463,17.398315,17.450775,17.398346,2.0,0.114467844,0.06558919,0.20350298,238.33333,17.133118,100.0,35.94432,100.0,2941.5437,5.4978635e-05,0.0,90.86859,173.41138,13.521597,30.000002,0.33058932,51.069767,572.4907,297.62372,0.0,75.73966,0.3836311,0.0,90.86779,8.330017
25581,20974860.0,2.0,22.800934,17.672272,23.609253,23.770905,23.48111,23.323181,17.235352,17.291534,17.33847,17.291534,2.0,0.11391018,0.06516041,0.20251429,249.0,17.133118,100.0,35.722763,100.0,2950.3748,5.5518154e-05,0.0,86.95935,209.06543,13.460883,30.000002,0.32957602,51.154762,591.0885,327.3861,0.0,72.45212,0.38165465,0.0,86.958984,8.330017
25582,20974920.0,2.0,22.732697,17.63559,23.530762,23.66092,23.425629,23.300262,16.966736,17.067474,17.14392,17.067474,2.0,0.11203528,0.06356856,0.19918235,249.33333,16.799713,100.0,35.277344,100.0,3089.1938,5.9352395e-05,0.0,83.99567,238.53117,13.459442,30.000002,0.3239804,51.156784,591.043,348.71777,0.0,69.76802,0.3748334,0.0,83.99549,8.330017
25583,20974980.0,2.0,22.664276,17.598785,23.452484,23.551544,23.369781,23.277405,16.841309,16.90683,16.973541,16.90683,2.0,0.110085554,0.061636098,0.19571665,249.66667,16.799713,100.0,34.603638,100.0,3052.1633,5.9068425e-05,0.0,82.16532,256.71567,13.4613905,30.000002,0.31788233,51.154053,581.97876,359.70056,0.0,67.91352,0.36746368,0.0,82.16524,8.330017
25584,20975040.0,2.0,22.595673,17.56192,23.375153,23.44397,23.31427,23.255005,16.75879,16.801666,16.851624,16.801666,2.0,0.10844758,0.059789106,0.1929517,250.0,16.799713,99.713425,33.708088,100.0,2987.5618,5.808923e-05,0.0,81.124435,265.5789,13.466734,30.000002,0.3126619,51.146572,570.2055,363.35056,0.0,66.68302,0.36119804,0.0,81.14452,8.330017
25585,20975100.0,0.0,22.527191,17.524994,23.298248,23.337372,23.258942,23.233063,16.531952,16.611267,16.68216,16.610931,2.0,0.10670398,0.058079638,0.1908671,246.0,16.466309,98.69245,32.595253,99.93541,3078.6194,6.09944e-05,0.0,80.50503,267.49002,13.470632,30.000002,0.30805317,51.14112,556.21295,361.68585,0.0,65.87253,0.35564944,0.0,80.66533,8.330017
25586,20975160.0,0.0,22.463226,17.488037,23.224823,23.236542,23.206604,23.21109,16.445892,16.490967,16.548096,16.49054,2.0,0.10519025,0.05665759,0.18852977,242.0,16.466309,97.163506,31.263107,98.462524,3025.3865,6.0237955e-05,0.0,80.10193,266.73526,13.464586,30.000002,0.30376378,51.14958,541.68634,358.03116,0.0,65.29864,0.3503762,0.0,80.312874,8.330017
25587,20975220.0,0.0,22.398682,17.45105,23.15268,23.137848,23.154877,23.189514,16.385773,16.41684,16.457825,16.416565,2.0,0.10363174,0.055375148,0.18535092,238.0,16.466309,95.11992,29.717073,96.01221,2949.9214,5.8952803e-05,0.0,79.66792,266.10458,13.472681,30.000002,0.2987324,51.138245,525.88324,354.05124,0.0,64.755974,0.34435707,0.0,79.82368,8.330017
25588,20975280.0,0.0,22.333832,17.414032,23.08197,23.041382,23.103577,23.168304,16.166656,16.246765,16.31366,16.246521,2.0,0.10189955,0.054122355,0.18122426,234.0,16.132904,92.559494,27.957994,92.59668,3020.0818,6.1549326e-05,0.0,79.13479,266.15332,13.499536,30.000002,0.29264233,51.100647,508.11426,349.97803,0.0,64.1729,0.33724716,0.0,79.14342,8.330017
25589,20975340.0,0.0,22.269958,17.377014,23.012787,22.947235,23.052551,23.147278,16.07666,16.12735,16.18686,16.127594,2.0,0.09989507,0.052820213,0.17600828,230.0,16.132904,89.49636,25.99253,88.26257,2944.4412,6.036019e-05,0.0,78.4595,267.1589,13.53768,30.000002,0.28530866,51.04725,487.71964,345.81937,0.0,63.503395,0.32872647,0.0,78.22951,8.330017
25590,20975400.0,0.0,22.205658,17.339996,22.946655,22.857239,23.002625,23.12674,16.00769,16.046356,16.093506,16.047028,2.0,0.09755267,0.051410474,0.16962057,226.0,16.132904,85.93892,23.823809,83.04804,2841.4539,5.851273e-05,0.0,77.63209,268.99362,13.607727,30.000002,0.2764008,50.94918,464.78156,341.31888,0.0,62.7297,0.31858796,0.0,77.07057,8.330017
25591,20975460.0,0.0,22.144318,17.303009,22.887451,22.776672,22.957031,23.10727,15.865204,15.927826,15.984161,15.929871,1.0,0.094839916,0.049849793,0.16206111,222.0,15.966217,81.929375,21.45813,77.04393,2792.9165,5.8235102e-05,0.0,76.66713,271.2478,13.7133465,30.000002,0.2658644,50.80131,439.81982,336.0814,0.0,61.852962,0.30675542,0.0,75.68042,8.330017
25592,20975520.0,0.0,22.088104,17.266083,22.832336,22.701416,22.912903,23.088531,15.793884,15.836975,15.888245,15.8396,1.0,0.091789134,0.04814156,0.1534957,218.0,15.966217,77.50274,18.915672,70.34384,2666.5955,5.5838296e-05,0.0,75.59755,273.4828,13.826974,30.000002,0.25412866,50.642235,414.13358,329.8718,0.0,60.894638,0.2934311,0.0,74.09626,8.330017
25593,20975580.0,0.0,22.032013,17.229156,22.782288,22.632782,22.870941,23.07077,15.740051,15.773071,15.814911,15.776001,1.0,0.088402,0.046292838,0.14398062,214.0,15.966217,72.66846,16.201092,62.99408,2520.043,5.293736e-05,0.0,74.43489,275.38962,13.991824,30.000002,0.24095468,50.411446,388.78592,322.4953,0.0,59.859962,0.27867883,0.0,72.322266,8.330017
25594,20975640.0,0.0,21.977448,17.192322,22.73816,22.571869,22.831635,23.05423,15.746124,15.754028,15.777588,15.755554,0.0,0.084699765,0.044309918,0.1336318,210.0,16.0495,67.44951,13.325006,55.06323,2321.0151,4.8602113e-05,0.0,73.19242,276.68396,14.206653,30.000002,0.22655645,50.110687,364.8278,313.8484,0.0,58.753532,0.2626433,0.0,70.36426,8.330017
25595,20975700.0,0.0,21.932373,17.155548,22.700531,22.519379,22.795502,23.039154,15.733612,15.741699,15.756226,15.743011,0.0,0.08072464,0.042210646,0.1226186,206.0,16.0495,61.88931,10.307327,46.6578,2144.9353,4.4909986e-05,0.0,71.88322,277.15988,14.428062,30.000002,0.21148,49.800713,343.2207,303.95975,0.0,57.583393,0.24555467,0.0,68.22685,8.330017
25596,20975760.0,0.0,21.886597,17.118896,22.671997,22.478638,22.765137,23.025879,15.72348,15.730286,15.740936,15.731781,0.0,0.07650181,0.040000733,0.11105162,202.0,16.0495,56.0275,7.1541605,37.865665,1963.712,4.110198e-05,0.0,70.51107,276.61823,14.75696,30.000002,0.1953111,49.340256,324.44135,292.8338,0.0,56.34808,0.22755401,0.0,65.894455,8.330017
25597,20975820.0,0.0,21.854523,17.082306,22.650024,22.446198,22.738098,23.01419,15.772797,15.751831,15.7482605,15.748901,0.0,0.07210195,0.037716005,0.09923491,198.0,16.132812,49.934235,3.9020598,28.821632,1750.8347,3.6376736e-05,0.0,69.09099,274.9355,15.075487,30.000002,0.17912708,48.894318,308.2536,280.7043,0.0,55.05976,0.20904846,0.0,63.381554,8.330017
25598,20975880.0,0.0,21.829742,17.045868,22.635193,22.422821,22.714783,23.004333,15.791199,15.774872,15.764435,15.769806,0.0,0.06755385,0.035372432,0.087258056,194.0,16.132812,43.629955,0.5616965,19.59393,1571.5953,3.257276e-05,0.0,67.61424,272.16257,15.457347,30.000002,0.16271694,48.359715,294.38968,267.76334,0.0,53.710754,0.19017811,0.0,60.642475,8.330017
25599,20975940.0,0.0,21.81665,17.009521,22.62854,22.408417,22.695251,22.996185,15.808228,15.791565,15.779205,15.78537,0.0,0.06281552,0.0336389,0.07532252,190.0,16.132812,37.14874,0.0,10.265807,1401.3799,2.8942966e-05,0.0,66.09005,267.4123,15.869,30.000002,0.14692025,47.783398,282.4814,254.0653,0.0,52.749306,0.17176475,0.0,57.631485,8.330017
25600,20976000.0,0.0,21.819672,16.973328,22.631134,22.40274,22.679626,22.988953,15.896484,15.840576,15.814789,15.822662,0.0,0.058022164,0.03287383,0.063695416,186.0,16.216095,30.530552,0.0,0.92469406,1219.1372,2.4899658e-05,0.0,64.54224,260.77383,16.289663,30.000002,0.1323845,47.194473,271.9121,240.22893,0.0,52.459324,0.15457755,0.0,54.279907,8.330017
25601,20976060.0,0.0,21.829437,16.937317,22.63556,22.404877,22.669037,22.982483,15.95047,15.892426,15.860107,15.865021,0.0,0.05293851,0.032160953,0.05606254,182.0,16.216095,23.831387,0.0,0.0,1091.7693,2.2148677e-05,0.0,62.978935,249.64244,16.648567,30.000002,0.12114504,46.69201,263.0708,226.37459,0.0,52.413887,0.14113423,0.0,51.99714,8.330017
25602,20976120.0,0.0,21.834381,16.901459,22.637146,22.410675,22.662506,22.976685,16.018585,15.947876,15.912048,15.91272,0.0,0.048033513,0.03166307,0.052818585,178.0,16.216095,17.087383,0.0,0.0,1004.69946,2.0284e-05,0.0,61.483147,235.93192,16.910559,30.000002,0.11391942,46.325214,256.50586,214.13857,0.0,52.662426,0.13248944,0.0,51.352787,8.330017
25603,20976180.0,0.0,21.839813,16.865753,22.640015,22.41861,22.65982,22.971375,16.138062,16.028015,15.986908,15.982025,0.0,0.043306448,0.031385712,0.050783288,174.0,16.299408,10.336167,0.0,0.0,912.7466,1.8247532e-05,0.0,59.83964,223.68875,17.129908,30.000002,0.10804408,46.01813,251.4942,203.77351,0.0,53.02639,0.1254527,0.0,51.152676,8.330017
25604,20976240.0,0.0,21.845581,16.830292,22.644012,22.42804,22.660858,22.966492,16.187012,16.098846,16.062347,16.05307,0.0,0.038742267,0.031247968,0.049585406,170.0,16.299408,3.6139395,0.0,0.0,863.7388,1.7261566e-05,0.0,57.992752,212.93433,17.322588,30.000002,0.10311098,45.748375,247.66042,194.95213,0.0,53.443996,0.11955579,0.0,51.23039,8.330017
25605,20976300.0,0.0,21.850159,16.795013,22.648987,22.438385,22.665283,22.961914,16.215485,16.147186,16.120972,16.109772,0.0,0.03470613,0.031168567,0.0488593,166.0,16.299408,0.0,0.0,0.0,824.7964,1.647511e-05,0.0,56.152756,203.1771,17.499758,30.000002,0.09902862,45.50034,244.81746,187.31165,0.0,53.878956,0.11471312,0.0,51.459564,8.330017
25606,20976360.0,0.0,16.762512,16.759949,22.653809,22.447083,22.671265,22.957428,16.07547,16.180054,16.163391,16.152832,0.0,0.03315853,0.031025827,0.04824482,162.0,16.38272,0.0,0.0,0.0,364.6693,1.2179764e-05,0.0,55.787937,192.54646,49.99995,95.99989,3.661616e-07,7.063307e-05,242.9961,180.57481,0.0,54.383514,0.11240921,0.0,51.842392,8.330017
25607,20976420.0,0.0,16.727264,16.725128,22.658447,22.45578,22.677765,22.95282,15.867004,16.042908,16.03897,16.04538,0.0,0.032314405,0.031001529,0.047988467,158.0,16.38272,0.0,0.0,0.0,155.27486,4.2574425e-06,0.0,55.782085,183.12143,50.000446,96.000916,3.5885608e-07,-0.000629118,241.78674,175.07245,0.0,54.907066,0.11128693,0.0,52.291824,8.330017
25608,20976480.0,0.0,16.692657,16.690552,22.66278,22.464172,22.684387,22.947937,16.084015,16.01004,16.0083,16.013428,0.0,0.031828407,0.03101619,0.047887295,154.0,16.38272,0.0,0.0,0.0,79.62572,1.9705933e-06,0.0,55.962032,174.83931,49.999924,95.99984,3.5524457e-07,0.000106104766,240.949,170.43422,0.0,55.41759,0.11071653,0.0,52.756836,8.330017
25609,20976540.0,0.0,16.658356,16.65625,22.667206,22.472748,22.691437,22.943237,16.351654,16.10846,16.105804,16.096924,0.0,0.031558514,0.03105503,0.047880292,150.0,16.466003,0.0,0.0,0.0,41.358906,1.2908793e-06,0.0,56.24507,167.5429,50.0,96.0,3.5367844e-07,5.6832246e-09,240.34856,166.46428,0.0,55.906887,0.11048027,0.0,53.217514,8.330017
25610,20976600.0,0.0,16.624298,16.622223,22.672089,22.481812,22.699005,22.938904,16.392883,16.22699,16.224335,16.206268,0.0,0.031417325,0.031104911,0.047923334,146.0,16.466003,0.0,0.0,0.0,30.704151,7.6121546e-07,0.0,56.58045,161.06316,50.0,96.0,3.5337223e-07,-1.8658365e-12,239.90378,163.00293,0.0,56.37046,0.110433444,0.0,53.66268,8.330017
25611,20976660.0,0.0,16.590546,16.588501,22.67572,22.488525,22.705597,22.93451,16.436981,16.310028,16.308044,16.287903,0.0,0.031349838,0.03115658,0.04798725,142.0,16.466003,0.0,0.0,0.0,22.904408,6.953176e-07,0.0,56.938076,155.23381,50.0,96.0,3.5368006e-07,5.16454e-16,239.56374,159.91942,0.0,56.808167,0.11048275,0.0,54.088146,8.330017
25612,20976720.0,0.0,16.557098,16.555054,22.679504,22.495544,22.712463,22.930359,16.527374,16.384033,16.38263,16.361969,0.0,0.031325042,0.031205071,0.04805645,138.0,16.549316,0.0,0.0,0.0,2.0425718,9.54197e-21,0.0,57.30393,149.91576,49.911545,96.0,4.1516992e-07,0.12383837,239.29735,157.11778,0.0,57.22329,0.110576436,0.0,54.495056,8.330017
25613,20976780.0,0.0,16.523926,16.521912,22.683563,22.5029,22.719543,22.926453,16.547485,16.454315,16.45337,16.433258,0.0,0.031320926,0.031246487,0.048118945,134.0,16.549316,0.0,0.0,0.0,2.1461895,1.323967e-07,0.0,57.666492,144.99564,49.999844,96.0,3.5501003e-07,0.00021639926,239.08437,154.5225,0.0,57.61646,0.11067695,0.0,54.882423,8.330017
25614,20976840.0,0.0,16.49112,16.489136,22.687805,22.510437,22.726807,22.922668,16.535004,16.490356,16.489777,16.473724,0.0,0.031324778,0.031278715,0.048168875,130.0,16.549316,0.0,0.0,0.0,-2.1562989,9.54197e-21,0.0,58.025654,140.37234,49.91136,96.0,4.166865e-07,0.124094136,238.91159,152.07193,0.0,57.994698,0.11076349,0.0,55.25663,8.330017
25615,20976900.0,0.0,16.459167,16.456665,22.692139,22.518066,22.7341,22.918976,16.521454,16.504852,16.504486,16.493042,0.0,0.03131929,0.031290337,0.048183907,126.0,16.632599,0.0,0.0,0.0,-3.2082777,9.54197e-21,0.0,58.3867,136.0169,47.97369,96.0,1.0329347e-05,2.8368356,238.77052,149.7301,0.0,58.367245,0.110785015,0.0,55.62667,8.330017
25616,20976960.0,0.0,16.430878,16.42456,22.695038,22.523254,22.740051,22.914978,16.496674,16.504547,16.504333,16.497375,0.0,0.031315602,0.031297687,0.048193038,122.0,16.632599,0.0,0.0,0.0,-3.4608605,9.54197e-21,0.0,58.748444,131.79308,46.514088,96.0,8.299424e-05,4.880276,238.65625,147.44951,0.0,58.73641,0.1107981,0.0,55.994118,8.330017
25617,20977020.0,0.0,16.430756,16.392853,22.697815,22.528412,22.745941,22.91098,16.470123,16.492767,16.492676,16.489594,0.0,0.031307243,0.031296212,0.04818748,118.0,16.632599,0.0,0.0,0.0,-2.343099,9.54197e-21,0.0,59.114033,127.689285,44.769485,96.0,0.0006809169,7.322725,238.56544,145.21622,0.0,59.106625,0.110782914,0.0,56.36336,8.330017
25618,20977080.0,0.0,16.861725,16.361511,22.700531,22.533447,22.75177,22.906952,16.48529,16.481445,16.481384,16.480286,0.0,0.03130896,0.031302035,0.04819713,114.0,16.715912,0.0,0.0,0.0,17.105495,9.54197e-21,0.0,59.484325,123.6707,41.619293,96.0,0.009232344,11.732988,238.49577,143.03734,0.0,59.47968,0.11079995,0.0,56.73591,8.330017
25619,20977140.0,0.0,17.010681,16.330536,22.703247,22.538513,22.757599,22.902954,16.623047,16.512909,16.512848,16.507935,0.0,0.03130829,0.031303965,0.04819899,110.0,16.715912,0.0,0.0,0.0,22.221333,9.54197e-21,0.0,59.847088,119.65575,41.180347,96.0,0.01158819,12.347514,238.44682,140.84933,0.0,59.844185,0.11080335,0.0,57.099777,8.330017
25620,20977200.0,0.0,16.655334,16.300018,22.706207,22.543884,22.76361,22.89917,16.76007,16.597626,16.597595,16.58487,0.0,0.03129148,0.0312888,0.048170343,106.0,16.715912,0.0,0.0,0.0,-2.749206,9.54197e-21,0.0,60.21935,115.66697,42.365543,96.0,0.005800664,10.688237,238.41704,138.64432,0.0,60.21754,0.11074273,0.0,57.473213,8.330017
25621,20977260.0,0.0,16.788452,16.269714,22.70465,22.543762,22.764893,22.891571,16.789734,16.6763,16.6763,16.660156,0.0,0.031283826,0.03128215,0.04815793,102.0,16.799194,0.0,0.0,0.0,0.33124697,9.54197e-21,0.0,60.595703,111.74806,41.69039,96.0,0.008858582,11.633452,238.40524,136.48663,0.0,60.59458,0.11071616,0.0,57.850338,8.330017
25622,20977320.0,0.0,16.760529,16.239502,22.703064,22.543945,22.766388,22.884216,16.79306,16.726715,16.726685,16.711578,0.0,0.031266768,0.03126573,0.048127852,98.0,16.799194,0.0,0.0,0.0,-1.769912,9.54197e-21,0.0,60.98027,107.84954,41.677914,96.0,0.008912365,11.650924,238.41093,134.32071,0.0,60.979576,0.110652655,0.0,58.235752,8.330017
25623,20977380.0,0.0,16.788788,16.209381,22.70169,22.544373,22.768005,22.877014,16.783691,16.752197,16.752167,16.740295,0.0,0.03124669,0.031246044,0.048092835,94.0,16.799194,0.0,0.0,0.0,-0.04830445,9.54197e-21,0.0,61.374317,103.975426,41.484467,96.0,0.0098993555,11.921747,238.43355,132.15947,0.0,61.373882,0.11057793,0.0,58.630592,8.330017
25624,20977440.0,0.0,17.1568,16.179382,22.700378,22.544922,22.769684,22.869873,16.83963,16.773346,16.773346,16.763428,0.0,0.03122932,0.03122892,0.048064552,90.0,16.882507,0.0,0.0,0.0,18.104454,9.54197e-21,0.0,61.77262,100.134346,40.339935,96.0,0.016341783,13.524093,238.47281,130.01686,0.0,61.772346,0.110515215,0.0,59.028755,8.330017
25625,20977500.0,0.0,16.78537,16.149475,22.69928,22.545715,22.771515,22.862946,16.936127,16.827362,16.827362,16.815002,0.0,0.031182276,0.031182028,0.04798378,86.0,16.882507,0.0,0.0,0.0,-4.967913,9.54197e-21,0.0,62.194992,96.2931,41.397396,96.0,0.010323275,12.043645,238.52802,127.82714,0.0,62.194817,0.11034044,0.0,59.450615,8.330017
25626,20977560.0,0.0,16.64972,16.11969,22.69757,22.54535,22.772736,22.85614,16.904724,16.87027,16.87027,16.858337,0.0,0.03114737,0.031147216,0.04792773,82.0,16.882507,0.0,0.0,0.0,-14.260213,9.54197e-21,0.0,62.63861,92.438126,41.651962,96.0,0.008979879,11.687249,238.59877,125.645096,0.0,62.638504,0.11021471,0.0,59.892197,8.330017
25627,20977620.0,0.0,17.266693,16.090027,22.695923,22.545105,22.773987,22.849426,16.88382,16.87204,16.87204,16.864502,0.0,0.031129466,0.031129371,0.04790294,78.0,16.96582,0.0,0.0,0.0,19.19912,9.54197e-21,0.0,63.085663,88.61776,39.71985,96.0,0.019701121,14.392212,238.68506,123.50286,0.0,63.085598,0.11015427,0.0,60.334766,8.330017
25628,20977680.0,0.0,17.04419,16.060486,22.694397,22.544983,22.77533,22.842834,16.992737,16.900787,16.900787,16.892395,0.0,0.03107053,0.03107047,0.047803838,74.0,16.96582,0.0,0.0,0.0,6.1005926,9.54197e-21,0.0,63.557804,84.82513,40.40705,96.0,0.015820676,13.430129,238.78592,121.314354,0.0,63.557762,0.109937325,0.0,60.801285,8.330017
25629,20977740.0,0.0,16.692413,16.031097,22.693085,22.545166,22.776855,22.836426,17.0206,16.952148,16.952148,16.941315,0.0,0.031011105,0.031011067,0.047706664,70.0,16.96582,0.0,0.0,0.0,-16.328644,9.54197e-21,0.0,64.06433,81.00711,41.292656,96.0,0.010782174,12.190282,238.90092,119.10933,0.0,64.0643,0.10972126,0.0,61.300182,8.330017
25630,20977800.0,0.0,17.228912,16.001862,22.691925,22.545532,22.778503,22.83014,16.985779,16.967926,16.967926,16.959686,0.0,0.030981436,0.030981412,0.04766098,66.0,17.049103,0.0,0.0,0.0,11.463217,9.54197e-21,0.0,64.582726,77.19783,39.59008,96.0,0.02023347,14.573887,239.02988,116.94618,0.0,64.5827,0.10961636,0.0,61.808144,8.330017
25631,20977860.0,0.0,17.157043,15.972778,22.689728,22.54422,22.779144,22.823547,17.049835,16.988129,16.988129,16.980469,0.0,0.030915508,0.030915493,0.047547065,62.0,17.049103,0.0,0.0,0.0,7.51479,9.54197e-21,0.0,65.128815,73.434074,39.80886,96.0,0.019012477,14.267593,239.17206,114.75501,0.0,65.1288,0.1093706,0.0,62.343376,8.330017
25632,20977920.0,0.0,16.89563,15.943848,22.687683,22.543152,22.779907,22.817108,17.088257,17.025665,17.025665,17.016632,0.0,0.030840188,0.030840179,0.04741655,58.0,17.049103,0.0,0.0,0.0,-8.680627,9.54197e-21,0.0,65.71345,69.67073,40.480507,96.0,0.015207566,13.327293,239.32703,112.5494,0.0,65.71343,0.10908952,0.0,62.91647,8.330017
25633,20977980.0,0.0,17.275604,15.9151,22.685791,22.542328,22.780792,22.810822,17.091522,17.049438,17.049438,17.04123,0.0,0.03078551,0.030785505,0.04732363,54.0,17.132416,0.0,0.0,0.0,9.467848,9.54197e-21,0.0,66.32307,65.90489,39.216347,96.0,0.021869149,15.097112,239.4947,110.36743,0.0,66.32306,0.10888726,0.0,63.513012,8.330017
25634,20978040.0,0.0,17.167358,15.886505,22.684082,22.541687,22.78183,22.804657,17.141907,17.0784,17.0784,17.069885,0.0,0.030699557,0.03069955,0.04717332,50.0,17.132416,0.0,0.0,0.0,2.8282745,9.54197e-21,0.0,66.97175,62.181877,39.529533,96.0,0.020247465,14.658655,239.6749,108.16607,0.0,66.97175,0.10856491,0.0,64.14831,8.330017
25635,20978100.0,0.0,17.01242,15.858124,22.682587,22.54132,22.78302,22.798706,17.155426,17.10962,17.10962,17.10086,0.0,0.030605383,0.030605381,0.047009245,46.0,17.132416,0.0,0.0,0.0,-6.832201,9.54197e-21,0.0,67.66687,58.469845,39.899387,96.0,0.01822008,14.140858,239.86723,105.95931,0.0,67.66687,0.10821269,0.0,64.82927,8.330017
25636,20978160.0,0.0,17.381012,15.829926,22.680573,22.539978,22.78366,22.792786,17.164703,17.126892,17.126892,17.119415,0.0,0.030519929,0.030519925,0.046861447,42.0,17.215698,0.0,0.0,0.0,11.187988,9.54197e-21,0.0,68.400345,54.775482,38.534863,96.0,0.024411958,16.051193,240.07156,103.77231,0.0,68.400345,0.10789404,0.0,65.54709,8.330017
25637,20978220.0,0.0,17.273224,15.801941,22.67868,22.53888,22.784424,22.787018,17.226715,17.156525,17.156525,17.148285,0.0,0.030403672,0.030403672,0.04665807,38.0,17.215698,0.0,0.0,0.0,3.9288337,9.54197e-21,0.0,69.187836,51.119595,38.914284,96.0,0.022783916,15.520003,240.2874,101.56727,0.0,69.187836,0.10745796,0.0,66.3184,8.330017
25638,20978280.0,0.0,17.091919,15.77417,22.677063,22.538055,22.7854,22.781464,17.248688,17.192596,17.192596,17.18335,0.0,0.030271316,0.030271316,0.046426896,34.0,17.215698,0.0,0.0,0.0,-7.1782403,9.54197e-21,0.0,70.03848,47.494965,39.428722,96.0,0.020293953,14.799788,240.5146,99.360405,0.0,70.03848,0.10696246,0.0,67.151825,8.330017
25639,20978340.0,0.0,17.396576,15.746613,22.675629,22.537537,22.78653,22.776093,17.25058,17.213257,17.213257,17.205109,0.0,0.030176824,0.030176824,0.046267502,31.0,17.299011,0.0,0.0,0.0,7.1026816,9.54197e-21,0.0,70.9426,44.048912,38.10063,96.0,0.025403675,16.659113,240.73457,97.30121,0.0,70.94259,0.106614016,0.0,68.03632,8.330017
25640,20978400.0,0.0,17.361969,15.719269,22.674377,22.5372,22.78778,22.770813,17.291656,17.237488,17.237488,17.229462,0.0,0.030070588,0.030070588,0.046085417,28.0,17.299011,0.0,0.0,0.0,4.3390145,9.54197e-21,0.0,71.89047,40.76982,38.196995,96.0,0.024991635,16.524204,240.95198,95.32145,0.0,71.89047,0.10622012,0.0,68.962746,8.330017
25641,20978460.0,0.0,17.257843,15.692169,22.672668,22.53598,22.788574,22.765625,17.319244,17.26712,17.26712,17.258636,0.0,0.029955331,0.029955331,0.045887265,25.0,17.299011,0.0,0.0,0.0,-2.4141576,9.54197e-21,0.0,72.89071,37.625523,38.568443,96.0,0.023618924,16.004179,241.16934,93.407166,0.0,72.89071,0.10579181,0.0,69.9398,8.330017
25642,20978520.0,0.0,17.465515,15.665283,22.671051,22.535004,22.78949,22.76059,17.337646,17.29129,17.29129,17.283203,0.0,0.029955305,0.029955305,0.045903545,25.0,17.382294,0.0,0.0,0.0,6.3554096,9.54197e-21,0.0,73.91463,35.00378,37.387337,96.0,0.027188301,17.657726,241.32928,91.92546,0.0,73.91463,0.105809495,0.0,70.936646,8.330017
25643,20978580.0,0.0,17.428406,15.638672,22.669495,22.534119,22.790466,22.755615,17.377045,17.319672,17.319672,17.31131,0.0,0.030005917,0.030005917,0.046005383,25.0,17.382294,0.0,0.0,0.0,3.257544,9.54197e-21,0.0,74.90287,32.781147,37.51058,96.0,0.026898203,17.485193,241.45065,90.72449,0.0,74.90287,0.106013104,0.0,71.8939,8.330017
25644,20978640.0,0.0,17.353882,15.612335,22.668,22.533295,22.791504,22.750732,17.398499,17.349274,17.349274,17.340729,0.0,0.030090373,0.030090373,0.04616439,25.0,17.382294,0.0,0.0,0.0,-1.7902788,9.54197e-21,0.0,75.84805,30.899666,37.800137,96.0,0.026170604,17.079811,241.54224,89.75242,0.0,75.84805,0.10634125,0.0,72.80581,8.330017
25645,20978700.0,0.0,17.563568,15.586243,22.666534,22.532501,22.792572,22.74588,17.420593,17.373596,17.373596,17.36554,0.0,0.030201603,0.030201603,0.046367716,25.0,17.465607,0.0,0.0,0.0,7.2149067,9.54197e-21,0.0,76.73709,29.362722,36.624546,96.0,0.029813044,18.725637,241.60783,89.00368,0.0,76.73709,0.106768146,0.0,73.659966,8.330017
25646,20978760.0,0.0,17.511627,15.560425,22.66452,22.530731,22.79309,22.740936,17.466492,17.404419,17.404419,17.395905,0.0,0.030328128,0.030328128,0.046595503,25.0,17.465607,0.0,0.0,0.0,3.1045978,9.54197e-21,0.0,77.5682,28.041431,36.83295,96.0,0.029352263,18.433872,241.65338,88.391914,0.0,77.5682,0.10724942,0.0,74.45555,8.330017
25647,20978820.0,0.0,17.419342,15.534882,22.662506,22.529022,22.79364,22.736053,17.48819,17.437408,17.437408,17.428558,0.0,0.030467244,0.030467244,0.046843134,25.0,17.465607,0.0,0.0,0.0,-3.0627725,9.54197e-21,0.0,78.33321,26.939882,37.204815,96.0,0.028416641,17.91326,241.68124,87.9171,0.0,78.33321,0.10777566,0.0,75.184975,8.330017
25648,20978880.0,0.0,17.644379,15.509613,22.660492,22.527313,22.79419,22.731201,17.504242,17.461243,17.461243,17.453186,0.0,0.030614883,0.030614883,0.047103364,25.0,17.54892,0.0,0.0,0.0,7.078576,9.54197e-21,0.0,79.02356,26.07124,35.99788,96.0,0.03234557,19.602968,241.69476,87.582756,0.0,79.02356,0.10833156,0.0,75.84035,8.330017
25649,20978940.0,0.0,17.59961,15.48465,22.658508,22.525604,22.79477,22.726349,17.547455,17.490265,17.490265,17.482086,0.0,0.030763876,0.030763876,0.047363985,25.0,17.54892,0.0,0.0,0.0,3.5122743,9.54197e-21,0.0,79.64629,25.33333,36.173275,96.0,0.032002002,19.357416,241.69705,87.32297,0.0,79.64629,0.108890526,0.0,76.42928,8.330017
25650,20979000.0,0.0,17.511871,15.459991,22.656525,22.523926,22.795319,22.721527,17.569885,17.521301,17.521301,17.513,0.0,0.030913599,0.030913599,0.04762422,25.0,17.54892,0.0,0.0,0.0,-2.482031,9.54197e-21,0.0,80.199036,24.733358,36.51894,96.0,0.031123966,18.873482,241.68997,87.14165,0.0,80.199036,0.109450474,0.0,76.949814,8.330017
25651,20979060.0,0.0,17.733276,15.435669,22.654053,22.521362,22.79541,22.716644,17.591156,17.54599,17.54599,17.5383,0.0,0.031063668,0.031063668,0.047883496,25.0,17.632202,0.0,0.0,0.0,7.4087687,9.54197e-21,0.0,80.676254,24.28801,35.372746,96.0,0.03500715,20.478153,241.6757,87.048355,0.0,80.676254,0.11001003,0.0,77.396904,8.330017
25652,20979120.0,0.0,17.67102,15.411652,22.65158,22.51883,22.795502,22.711761,17.633667,17.577026,17.577026,17.569,0.0,0.03120644,0.03120644,0.048128407,25.0,17.632202,0.0,0.0,0.0,2.758114,9.54197e-21,0.0,81.083725,23.928757,35.622982,96.0,0.034398116,20.127825,241.65553,86.995544,0.0,81.083725,0.11054031,0.0,77.77679,8.330017
25653,20979180.0,0.0,17.599945,15.387939,22.64914,22.516357,22.795624,22.70694,17.645325,17.605011,17.605011,17.59726,0.0,0.031342965,0.031342965,0.04836139,25.0,17.632202,0.0,0.0,0.0,-2.0282385,9.54197e-21,0.0,81.42246,23.664545,35.87673,96.0,0.033770014,19.772573,241.6311,86.9902,0.0,81.42246,0.11104669,0.0,78.09073,8.330017
25654,20979240.0,0.0,17.83664,15.364563,22.646698,22.513885,22.795776,22.702148,17.671234,17.627197,17.627197,17.620148,0.0,0.03147592,0.03147592,0.048587482,25.0,17.715515,0.0,0.0,0.0,8.82357,9.54197e-21,0.0,81.70502,23.488085,34.70127,96.0,0.03784765,21.418219,241.60481,87.03115,0.0,81.70502,0.111539,0.0,78.350914,8.330017
25655,20979300.0,0.0,17.75473,15.341553,22.644318,22.511444,22.795898,22.697388,17.724365,17.660492,17.660492,17.652649,0.0,0.031595945,0.031595945,0.048789997,25.0,17.715515,0.0,0.0,0.0,2.7058585,9.54197e-21,0.0,81.93295,23.359291,35.044567,96.0,0.03687579,20.937603,241.57658,87.08509,0.0,81.93295,0.1119817,0.0,78.55934,8.330017
25656,20979360.0,0.0,17.649994,15.318878,22.641571,22.508362,22.795685,22.692596,17.740997,17.695038,17.695038,17.686798,0.0,0.031707276,0.031707276,0.0489772,25.0,17.715515,0.0,0.0,0.0,-4.438277,9.54197e-21,0.0,82.11012,23.285172,35.443462,96.0,0.0357118,20.379152,241.54736,87.16107,0.0,82.11012,0.112391666,0.0,78.71983,8.330017
25657,20979420.0,0.0,17.904419,15.29657,22.638855,22.50531,22.795502,22.687866,17.753906,17.716492,17.716492,17.70935,0.0,0.031813186,0.031813186,0.04915508,25.0,17.798798,0.0,0.0,0.0,7.8893743,9.54197e-21,0.0,82.233826,23.280005,34.19903,96.0,0.04006655,22.121355,241.51851,87.271126,0.0,82.233826,0.11278146,0.0,78.82975,8.330017
25658,20979480.0,0.0,17.844513,15.274628,22.63617,22.50238,22.79535,22.683167,17.79892,17.745392,17.745392,17.738037,0.0,0.03190248,0.03190248,0.04930366,25.0,17.798798,0.0,0.0,0.0,3.339593,9.54197e-21,0.0,82.31461,23.303438,34.43806,96.0,0.039384488,21.786715,241.49013,87.37963,0.0,82.31461,0.11310869,0.0,78.899574,8.330017
25659,20979540.0,0.0,17.764832,15.253052,22.633606,22.499542,22.795258,22.678558,17.81311,17.773743,17.773743,17.76651,0.0,0.031980697,0.031980697,0.049433455,25.0,17.798798,0.0,0.0,0.0,-2.1803212,9.54197e-21,0.0,82.3575,23.359795,34.723186,96.0,0.038530897,21.387539,241.46289,87.49541,0.0,82.3575,0.11339499,0.0,78.934105,8.330017
25660,20979600.0,0.0,18.005463,15.231873,22.631073,22.496765,22.795227,22.67398,17.840668,17.796295,17.796295,17.789612,0.0,0.0320549,0.0320549,0.04955684,25.0,17.88211,0.0,0.0,0.0,9.031671,9.54197e-21,0.0,82.36788,23.449745,33.579697,96.0,0.042584207,22.988422,241.43741,87.62655,0.0,82.36788,0.11366683,0.0,78.93812,8.330017
25661,20979660.0,0.0,17.911072,15.21106,22.628235,22.493408,22.79486,22.669434,17.895569,17.830658,17.830658,17.822998,0.0,0.032111645,0.032111645,0.049649894,25.0,17.88211,0.0,0.0,0.0,2.0455935,9.54197e-21,0.0,82.35318,23.553059,33.96945,96.0,0.041317042,22.442764,241.41354,87.746574,0.0,82.35318,0.1138734,0.0,78.91908,8.330017
25662,20979720.0,0.0,17.804352,15.190643,22.625488,22.490234,22.794586,22.664948,17.908173,17.865295,17.865295,17.85727,0.0,0.032158777,0.032158777,0.049727086,25.0,17.88211,0.0,0.0,0.0,-5.2959256,9.54197e-21,0.0,82.31723,23.669682,34.360443,96.0,0.040038798,21.895378,241.39171,87.8642,0.0,82.31723,0.11404489,0.0,78.88056,8.330017
25663,20979780.0,0.0,18.080292,15.170654,22.622864,22.487183,22.794373,22.660583,17.918732,17.884613,17.884613,17.877869,0.0,0.032203708,0.032203708,0.04980133,25.0,17.965393,0.0,0.0,0.0,8.55127,9.54197e-21,0.0,82.258484,23.804548,33.070866,96.0,0.044605285,23.700787,241.37245,87.99034,0.0,82.258484,0.11420901,0.0,78.82076,8.330017
25664,20979840.0,0.0,18.014282,15.151062,22.62033,22.484253,22.79425,22.65628,17.966553,17.913086,17.913086,17.906036,0.0,0.032230776,0.032230776,0.04984465,25.0,17.965393,0.0,0.0,0.0,3.5802772,9.54197e-21,0.0,82.186584,23.942976,33.33703,96.0,0.043710355,23.328165,241.35555,88.09919,0.0,82.186584,0.11430637,0.0,78.74916,8.330017
25665,20979900.0,0.0,17.932343,15.131866,22.61792,22.481476,22.79422,22.65207,17.980194,17.940948,17.940948,17.93399,0.0,0.03224925,0.03224925,0.049873833,25.0,17.965393,0.0,0.0,0.0,-2.1339498,9.54197e-21,0.0,82.10644,24.080654,33.626286,96.0,0.04272478,22.9232,241.34117,88.19857,0.0,82.10644,0.11437257,0.0,78.670364,8.330017
25666,20979960.0,0.0,18.181213,15.113129,22.615234,22.478241,22.793915,22.647858,18.00882,17.963593,17.963593,17.957092,0.0,0.032269508,0.032269508,0.049906768,25.0,18.048706,0.0,0.0,0.0,9.699536,9.54197e-21,0.0,82.0175,24.21812,32.489998,96.0,0.046770096,24.514004,241.3288,88.299965,0.0,82.0175,0.11444607,0.0,78.58335,8.330017
25667,20980020.0,0.0,18.074982,15.094818,22.61267,22.475128,22.793701,22.643768,18.065186,17.998993,17.998993,17.991364,0.0,0.03227353,0.03227353,0.049911484,25.0,18.048706,0.0,0.0,0.0,1.861182,9.54197e-21,0.0,81.926796,24.354868,32.925396,96.0,0.0452296,23.90445,241.31857,88.38327,0.0,81.926796,0.11445881,0.0,78.49527,8.330017
25668,20980080.0,0.0,17.983215,15.076965,22.61026,22.47226,22.79361,22.639801,18.070526,18.0307,18.0307,18.02304,0.0,0.0322727,0.0322727,0.049908534,25.0,18.048706,0.0,0.0,0.0,-4.4176097,9.54197e-21,0.0,81.83794,24.480253,33.242928,96.0,0.044106063,23.4599,241.31067,88.45488,0.0,81.83794,0.11445415,0.0,78.40945,8.330017
25669,20980140.0,0.0,18.264618,15.05954,22.607971,22.469513,22.79361,22.635925,18.086578,18.049988,18.049988,18.043457,0.0,0.032277152,0.032277152,0.049915347,25.0,18.132019,0.0,0.0,0.0,9.730944,9.54197e-21,0.0,81.74617,24.595617,31.980852,96.0,0.04859981,25.226807,241.30452,88.5266,0.0,81.74617,0.11446988,0.0,78.3209,8.330017
25670,20980200.0,0.0,18.176697,15.042603,22.605774,22.466919,22.793701,22.632141,18.142914,18.081116,18.081116,18.073883,0.0,0.03226671,0.03226671,0.049896035,25.0,18.132019,0.0,0.0,0.0,3.1651063,9.54197e-21,0.0,81.65889,24.70933,32.345303,96.0,0.0472785,24.716581,241.30014,88.58105,0.0,81.65889,0.11442966,0.0,78.23708,8.330017
25671,20980260.0,0.0,18.056274,15.026123,22.603424,22.463959,22.79358,22.628418,18.160461,18.115784,18.115784,18.108002,0.0,0.032253258,0.032253258,0.049872033,25.0,18.132019,0.0,0.0,0.0,-5.194058,9.54197e-21,0.0,81.57934,24.80846,32.78927,96.0,0.045676544,24.095024,241.29738,88.623856,0.0,81.57934,0.11437872,0.0,78.16103,8.330017
25672,20980320.0,0.0,18.338135,15.010101,22.601166,22.461151,22.79358,22.624786,18.17215,18.136261,18.136261,18.129578,0.0,0.032248687,0.032248687,0.0498641,25.0,18.215302,0.0,0.0,0.0,8.9853,9.54197e-21,0.0,81.50161,24.888838,31.537401,96.0,0.05014132,25.847637,241.29594,88.66563,0.0,81.50161,0.11436164,0.0,78.08666,8.330017
25673,20980380.0,0.0,18.2659,14.994568,22.59903,22.458496,22.79367,22.621246,18.222656,18.165344,18.165344,18.158295,0.0,0.03223126,0.03223126,0.04983338,25.0,18.215302,0.0,0.0,0.0,3.6120408,9.54197e-21,0.0,81.43143,24.96931,31.83569,96.0,0.04903989,25.430035,241.29578,88.69329,0.0,81.43143,0.11429605,0.0,78.01983,8.330017
25674,20980440.0,0.0,18.158783,14.979523,22.597076,22.456085,22.793884,22.617828,18.239624,18.196747,18.196747,18.189392,0.0,0.03221266,0.03221266,0.049801048,25.0,18.215302,0.0,0.0,0.0,-3.8511593,9.54197e-21,0.0,81.37179,25.034372,32.227604,96.0,0.047606397,24.881351,241.2967,88.7108,0.0,81.37179,0.11422647,0.0,77.96334,8.330017
25675,20980500.0,0.0,18.426788,14.964996,22.595215,22.453796,22.79419,22.614532,18.2594,18.218597,18.218597,18.211975,0.0,0.032204866,0.032204866,0.049788017,25.0,18.298615,0.0,0.0,0.0,9.235926,9.54197e-21,0.0,81.31492,25.078321,31.056517,96.0,0.051795423,26.520876,241.29825,88.728,0.0,81.31492,0.11419786,0.0,77.90932,8.330017
25676,20980560.0,0.0,18.328674,14.950958,22.59317,22.45111,22.794281,22.611206,18.313965,18.251251,18.251251,18.243805,0.0,0.03218482,0.03218482,0.04975312,25.0,18.298615,0.0,0.0,0.0,2.0741215,9.54197e-21,0.0,81.26669,25.127579,31.46091,96.0,0.050304558,25.954723,241.30058,88.73471,0.0,81.26669,0.114122845,0.0,77.863815,8.330017
25677,20980620.0,0.0,18.216858,14.937408,22.591248,22.448608,22.794495,22.608032,18.32605,18.28479,18.28479,18.276978,0.0,0.032165807,0.032165807,0.049720418,25.0,18.298615,0.0,0.0,0.0,-5.590745,9.54197e-21,0.0,81.22897,25.16215,31.86568,96.0,0.04882013,25.388046,241.30347,88.73413,0.0,81.22897,0.11405208,0.0,77.82855,8.330017
25678,20980680.0,0.0,18.253998,14.924408,22.589447,22.44629,22.7948,22.60498,18.29535,18.294037,18.294037,18.288574,0.0,0.032152396,0.032152396,0.04969778,25.0,18.300018,0.0,0.0,0.0,-2.84572,9.54197e-21,0.0,81.19873,25.180864,31.648584,96.0,0.049575087,25.69198,241.30664,88.730545,0.0,81.19873,0.11400261,0.0,77.800385,8.330017
25679,20980740.0,0.0,18.31546,14.911957,22.587677,22.444,22.795105,22.601898,18.282837,18.29007,18.29007,18.28717,0.0,0.032140356,0.032140356,0.049677428,25.0,18.300018,0.0,0.0,0.0,1.4088465,9.54197e-21,0.0,81.17361,25.192356,31.36691,96.0,0.050565302,26.08632,241.30997,88.72423,0.0,81.17361,0.11395815,0.0,77.77702,8.330017
25680,20980800.0,0.0,18.32669,14.899994,22.585907,22.441711,22.79541,22.598846,18.291351,18.288757,18.288757,18.28711,0.0,0.03212764,0.03212764,0.0496558,25.0,18.300018,0.0,0.0,0.0,2.0605388,9.54197e-21,0.0,81.15378,25.200111,31.30411,96.0,0.050768808,26.174248,241.31335,88.71498,0.0,81.15378,0.1139111,0.0,77.758736,8.330017
25681,20980860.0,0.0,18.297302,14.888397,22.583893,22.439056,22.79544,22.595734,18.303406,18.293182,18.293182,18.291687,0.0,0.032114927,0.032114927,0.049634155,25.0,18.300018,0.0,0.0,0.0,-0.03922149,9.54197e-21,0.0,81.139725,25.20331,31.399471,96.0,0.050404128,26.040741,241.31677,88.70307,0.0,81.139725,0.11386401,0.0,77.74599,8.330017
25682,20980920.0,0.0,18.27707,14.876923,22.581879,22.436432,22.795471,22.592651,18.303467,18.298004,18.298004,18.29663,0.0,0.03210402,0.03210402,0.049615733,25.0,18.300018,0.0,0.0,0.0,-1.3990595,9.54197e-21,0.0,81.13107,25.200184,31.445398,96.0,0.050220445,25.97644,241.32013,88.68948,0.0,81.13107,0.11382376,0.0,77.738396,8.330017
25683,20980980.0,0.0,18.28601,14.86554,22.579926,22.433868,22.795532,22.58957,18.296082,18.298645,18.298645,18.297821,0.0,0.032095388,0.032095388,0.049601298,25.0,18.300018,0.0,0.0,0.0,-0.72506875,9.54197e-21,0.0,81.12654,25.191715,31.372272,96.0,0.050468057,26.07882,241.3233,88.6753,0.0,81.12654,0.113792054,0.0,77.73466,8.330017
25684,20981040.0,0.0,18.305634,14.854309,22.577972,22.431305,22.795593,22.586548,18.2919,18.296265,18.296265,18.29602,0.0,0.03208832,0.03208832,0.049589545,25.0,18.300018,0.0,0.0,0.0,0.62808967,9.54197e-21,0.0,81.12525,25.18,31.263807,96.0,0.050845362,26.230669,241.32628,88.66093,0.0,81.12525,0.11376616,0.0,77.733955,8.330017
25685,20981100.0,0.0,18.30542,14.843201,22.57602,22.428772,22.795654,22.583496,18.295563,18.295593,18.295593,18.295502,0.0,0.032082137,0.032082137,0.04957921,25.0,18.300018,0.0,0.0,0.0,0.57291853,9.54197e-21,0.0,81.12746,25.166616,31.24035,96.0,0.050918907,26.263512,241.32896,88.64651,0.0,81.12746,0.113743454,0.0,77.73652,8.330017
25686,20981160.0,0.0,18.297485,14.832184,22.573853,22.425873,22.79544,22.580414,18.298859,18.296417,18.296417,18.296265,0.0,0.032076653,0.032076653,0.04957008,25.0,18.300018,0.0,0.0,0.0,0.008775888,9.54197e-21,0.0,81.13159,25.152231,31.245146,96.0,0.050892185,26.256794,241.33145,88.63228,0.0,81.13159,0.11372336,0.0,77.7409,8.330017
25687,20981220.0,0.0,18.291473,14.821289,22.571655,22.423004,22.795258,22.577332,18.29892,18.297638,18.297638,18.297424,0.0,0.032072414,0.032072414,0.04956309,25.0,18.300018,0.0,0.0,0.0,-0.39661282,9.54197e-21,0.0,81.13779,25.13648,31.238989,96.0,0.05090701,26.265415,241.33366,88.61861,0.0,81.13779,0.113707885,0.0,77.74719,8.330017
25688,20981280.0,0.0,18.293518,14.810547,22.569519,22.420166,22.795074,22.57428,18.297028,18.29779,18.29779,18.297638,0.0,0.03206945,0.03206945,0.04955829,25.0,18.300018,0.0,0.0,0.0,-0.24318798,9.54197e-21,0.0,81.14531,25.119963,31.200579,96.0,0.05103992,26.319191,241.33562,88.60588,0.0,81.14531,0.11369715,0.0,77.7547,8.330017
25689,20981340.0,0.0,18.297852,14.799896,22.567352,22.417328,22.794891,22.571228,18.295929,18.297302,18.297302,18.297272,0.0,0.03206744,0.03206744,0.0495551,25.0,18.300018,0.0,0.0,0.0,0.055794265,9.54197e-21,0.0,81.15368,25.10351,31.15502,96.0,0.0512002,26.38297,241.33728,88.594215,0.0,81.15368,0.113689944,0.0,77.76295,8.330017
25690,20981400.0,0.0,18.300934,14.789368,22.565216,22.41452,22.794678,22.568176,18.296265,18.296692,18.296692,18.296722,0.0,0.032066215,0.032066215,0.049553223,25.0,18.300018,0.0,0.0,0.0,0.25717568,9.54197e-21,0.0,81.16271,25.087479,31.116352,96.0,0.05133711,26.437107,241.33867,88.58365,0.0,81.16271,0.11368562,0.0,77.771774,8.330017
25691,20981460.0,0.0,18.29837,14.778931,22.562897,22.411407,22.794281,22.565094,18.29773,18.296844,18.296844,18.296844,0.0,0.032065522,0.032065522,0.049552213,25.0,18.300018,0.0,0.0,0.0,0.07149952,9.54197e-21,0.0,81.17204,25.072409,31.100182,96.0,0.051394098,26.459747,241.33981,88.57419,0.0,81.17204,0.11368322,0.0,77.780846,8.330017
25692,20981520.0,0.0,18.295685,14.768646,22.560547,22.408295,22.793854,22.562042,18.298218,18.297272,18.297272,18.297241,0.0,0.03206542,0.03206542,0.0495522,25.0,18.300018,0.0,0.0,0.0,-0.115640774,9.54197e-21,0.0,81.18139,25.05824,31.083569,96.0,0.051453702,26.483002,241.34073,88.5659,0.0,81.18139,0.113683015,0.0,77.78989,8.330017
