,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25693,20981580.0,0.0,18.295197,14.758453,22.558228,22.405212,22.793427,22.55896,18.297577,18.297577,18.297577,18.297516,0.0,0.032065917,0.032065917,0.0495532,25.0,18.300018,0.0,0.0,0.0,-0.14390422,9.54197e-21,0.0,81.19056,25.04501,31.05759,96.0,0.051548053,26.519373,241.34143,88.5588,0.0,81.19056,0.11368501,0.0,77.79872,8.330017
25694,20981640.0,0.0,18.296997,14.748383,22.555908,22.40213,22.79303,22.555908,18.296875,18.297455,18.297455,18.297424,0.0,0.032066863,0.032066863,0.049554937,25.0,18.300018,0.0,0.0,0.0,-0.018899208,9.54197e-21,0.0,81.19923,25.032984,31.023449,96.0,0.05167255,26.567173,241.34193,88.55287,0.0,81.19923,0.11368864,0.0,77.80704,8.330017
25695,20981700.0,0.0,18.298553,14.738434,22.553589,22.399078,22.792603,22.552887,18.296783,18.29721,18.29721,18.297241,0.0,0.032068092,0.032068092,0.04955714,25.0,18.300018,0.0,0.0,0.0,0.08490004,9.54197e-21,0.0,81.20729,25.02233,30.991262,96.0,0.051790528,26.612234,241.34227,88.54805,0.0,81.20729,0.11369331,0.0,77.81474,8.330017
25696,20981760.0,0.0,18.298645,14.728607,22.551117,22.395752,22.791992,22.549805,18.297272,18.29712,18.29712,18.29715,0.0,0.032069523,0.032069523,0.049559657,25.0,18.300018,0.0,0.0,0.0,0.085107744,9.54197e-21,0.0,81.21468,25.013103,30.96538,96.0,0.051886197,26.64847,241.34245,88.54426,0.0,81.21468,0.11369868,0.0,77.8218,8.330017
25697,20981820.0,0.0,18.297516,14.718872,22.548645,22.392426,22.791382,22.546753,18.297699,18.297272,18.297272,18.297241,0.0,0.032071054,0.032071054,0.049562335,25.0,18.300018,0.0,0.0,0.0,0.004998682,9.54197e-21,0.0,81.22135,25.005236,30.944103,96.0,0.05196549,26.678259,241.34251,88.541374,0.0,81.22135,0.113704436,0.0,77.828125,8.330017
25698,20981880.0,0.0,18.296722,14.709259,22.546173,22.38916,22.790771,22.54367,18.29776,18.297424,18.297424,18.297394,0.0,0.032072693,0.032072693,0.049565177,25.0,18.300018,0.0,0.0,0.0,-0.05107093,9.54197e-21,0.0,81.227234,24.99861,30.921503,96.0,0.052049726,26.709894,241.34247,88.53931,0.0,81.227234,0.11371056,0.0,77.8337,8.330017
25699,20981940.0,0.0,18.296844,14.699768,22.543701,22.385864,22.790161,22.54065,18.297485,18.297516,18.297516,18.297485,0.0,0.032074414,0.032074414,0.049568146,25.0,18.300018,0.0,0.0,0.0,-0.0416477,9.54197e-21,0.0,81.23233,24.993172,30.895332,96.0,0.052146986,26.746536,241.34233,88.538025,0.0,81.23233,0.11371697,0.0,77.8385,8.330017
25700,20982000.0,0.0,18.297607,14.690369,22.54126,22.382599,22.78955,22.537598,18.297272,18.297455,18.297455,18.297455,0.0,0.03207613,0.03207613,0.049571097,25.0,18.300018,0.0,0.0,0.0,0.008677208,9.54197e-21,0.0,81.236595,24.988855,30.867294,96.0,0.052250963,26.785791,241.34212,88.537384,0.0,81.236595,0.113723345,0.0,77.84251,8.330017
25701,20982060.0,0.0,18.298157,14.681091,22.538666,22.37912,22.788788,22.534546,18.297333,18.297394,18.297394,18.297394,0.0,0.032077797,0.032077797,0.04957394,25.0,18.300018,0.0,0.0,0.0,0.044165947,9.54197e-21,0.0,81.24007,24.985641,30.840382,96.0,0.0523508,26.823463,241.34187,88.537315,0.0,81.24007,0.11372953,0.0,77.84574,8.330017
25702,20982120.0,0.0,18.29776,14.671936,22.536041,22.37561,22.787994,22.531494,18.297607,18.297424,18.297424,18.297424,0.0,0.032079343,0.032079343,0.04957658,25.0,18.300018,0.0,0.0,0.0,0.015101128,9.54197e-21,0.0,81.2428,24.983423,30.817387,96.0,0.05243636,26.85566,241.34158,88.537704,0.0,81.2428,0.113735266,0.0,77.84827,8.330017
25703,20982180.0,0.0,18.297363,14.662872,22.533447,22.372162,22.7872,22.528442,18.297699,18.297516,18.297516,18.297516,0.0,0.03208079,0.03208079,0.049579028,25.0,18.300018,0.0,0.0,0.0,-0.01526633,9.54197e-21,0.0,81.244865,24.982008,30.794624,96.0,0.052520894,26.887527,241.34128,88.538445,0.0,81.244865,0.11374059,0.0,77.85016,8.330017
25704,20982240.0,0.0,18.297424,14.653931,22.530884,22.368744,22.786438,22.525421,18.297668,18.297546,18.297546,18.297546,0.0,0.032081924,0.032081924,0.049580947,25.0,18.300018,0.0,0.0,0.0,-0.011926593,9.54197e-21,0.0,81.24559,24.98202,30.770407,96.0,0.052610118,26.92143,241.34097,88.53967,0.0,81.24559,0.113744795,0.0,77.85078,8.330017
25705,20982300.0,0.0,18.297485,14.645081,22.52832,22.365295,22.785645,22.5224,18.297607,18.297577,18.297577,18.297577,0.0,0.032083128,0.032083128,0.04958298,25.0,18.300018,0.0,0.0,0.0,-0.009592044,9.54197e-21,0.0,81.24654,24.981804,30.746126,96.0,0.052699737,26.955425,241.34067,88.54085,0.0,81.24654,0.113749236,0.0,77.85161,8.330017
25706,20982360.0,0.0,18.29776,14.636353,22.525635,22.361694,22.784729,22.519348,18.297546,18.297577,18.297577,18.297577,0.0,0.032084204,0.032084204,0.049584795,25.0,18.300018,0.0,0.0,0.0,0.009201587,9.54197e-21,0.0,81.24697,24.982107,30.721266,96.0,0.05279121,26.990232,241.34038,88.54218,0.0,81.24697,0.1137532,0.0,77.85196,8.330017
25707,20982420.0,0.0,18.297852,14.627747,22.52295,22.358093,22.783813,22.516327,18.297607,18.297577,18.297577,18.297577,0.0,0.032085136,0.032085136,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.014859136,9.54197e-21,0.0,81.24699,24.982832,30.697409,96.0,0.052878823,27.023632,241.34009,88.5436,0.0,81.24699,0.11375663,0.0,77.851906,8.330017
25708,20982480.0,0.0,18.29779,14.619232,22.520294,22.354492,22.782898,22.513306,18.297699,18.297607,18.297607,18.297607,0.0,0.03208592,0.03208592,0.049587674,25.0,18.300018,0.0,0.0,0.0,0.006596532,9.54197e-21,0.0,81.246605,24.983923,30.674622,96.0,0.052962326,27.055529,241.33983,88.54508,0.0,81.246605,0.11375952,0.0,77.85149,8.330017
25709,20982540.0,0.0,18.297668,14.610809,22.517609,22.350952,22.781982,22.510284,18.29773,18.297668,18.297668,18.297638,0.0,0.03208658,0.03208658,0.04958877,25.0,18.300018,0.0,0.0,0.0,-0.0019078426,9.54197e-21,0.0,81.24593,24.985247,30.6521,96.0,0.053044662,27.087059,241.33958,88.546555,0.0,81.24593,0.11376194,0.0,77.85079,8.330017
25710,20982600.0,0.0,18.297699,14.602509,22.514984,22.347412,22.781067,22.507294,18.29773,18.297668,18.297668,18.297668,0.0,0.03208697,0.03208697,0.049589403,25.0,18.300018,0.0,0.0,0.0,-0.0012869345,9.54197e-21,0.0,81.24481,24.986809,30.629536,96.0,0.053126663,27.118647,241.33942,88.547874,0.0,81.24481,0.11376335,0.0,77.84967,8.330017
25711,20982660.0,0.0,18.297699,14.594299,22.512238,22.34372,22.78003,22.504303,18.29773,18.297699,18.297699,18.297699,0.0,0.032087404,0.032087404,0.049590122,25.0,18.300018,0.0,0.0,0.0,-0.0026886961,9.54197e-21,0.0,81.243744,24.988354,30.606838,96.0,0.053209264,27.150425,241.33922,88.54923,0.0,81.243744,0.113764934,0.0,77.84861,8.330017
25712,20982720.0,0.0,18.297821,14.586212,22.509491,22.340027,22.779022,22.501312,18.29773,18.29773,18.29773,18.29773,0.0,0.032087736,0.032087736,0.049590662,25.0,18.300018,0.0,0.0,0.0,0.003116739,9.54197e-21,0.0,81.24252,24.98995,30.584118,96.0,0.05329176,27.182236,241.33907,88.550514,0.0,81.24252,0.11376614,0.0,77.84741,8.330017
25713,20982780.0,0.0,18.297882,14.578217,22.506775,22.336365,22.777985,22.498322,18.29776,18.29773,18.29773,18.29773,0.0,0.03208798,0.03208798,0.049591053,25.0,18.300018,0.0,0.0,0.0,0.006747792,9.54197e-21,0.0,81.24123,24.991539,30.561806,96.0,0.053372636,27.213472,241.33893,88.5517,0.0,81.24123,0.11376702,0.0,77.846146,8.330017
25714,20982840.0,0.0,18.297943,14.570343,22.504059,22.332733,22.776947,22.495361,18.29779,18.29776,18.29776,18.29776,0.0,0.032088127,0.032088127,0.049591284,25.0,18.300018,0.0,0.0,0.0,0.008395162,9.54197e-21,0.0,81.239815,24.993145,30.539904,96.0,0.053451866,27.244135,241.33882,88.55278,0.0,81.239815,0.11376754,0.0,77.84477,8.330017
25715,20982900.0,0.0,18.297913,14.562561,22.501343,22.329102,22.77594,22.49237,18.297852,18.29779,18.29779,18.29779,0.0,0.032088198,0.032088198,0.049591385,25.0,18.300018,0.0,0.0,0.0,0.004354443,9.54197e-21,0.0,81.23838,24.994686,30.518576,96.0,0.053528894,27.273993,241.33875,88.55375,0.0,81.23838,0.11376778,0.0,77.84338,8.330017
25716,20982960.0,0.0,18.297821,14.554901,22.498535,22.325317,22.77481,22.48941,18.297882,18.297821,18.297821,18.297821,0.0,0.0320882,0.0320882,0.049591374,25.0,18.300018,0.0,0.0,0.0,-0.0021542087,9.54197e-21,0.0,81.23694,24.996141,30.497513,96.0,0.05360487,27.303484,241.33868,88.554596,0.0,81.23694,0.11376778,0.0,77.841995,8.330017
25717,20983020.0,0.0,18.297882,14.547302,22.495758,22.321564,22.773682,22.48645,18.297882,18.297852,18.297852,18.297852,0.0,0.032088157,0.032088157,0.049591284,25.0,18.300018,0.0,0.0,0.0,-0.0007902465,9.54197e-21,0.0,81.23552,24.997478,30.476194,96.0,0.053681668,27.333328,241.33865,88.55532,0.0,81.23552,0.1137676,0.0,77.84063,8.330017
25718,20983080.0,0.0,18.297974,14.539825,22.492981,22.31784,22.772552,22.48352,18.297882,18.297852,18.297852,18.297852,0.0,0.032088075,0.032088075,0.049591128,25.0,18.300018,0.0,0.0,0.0,0.0038575486,9.54197e-21,0.0,81.23415,24.99869,30.45497,96.0,0.053758074,27.363045,241.33864,88.55592,0.0,81.23415,0.11376728,0.0,77.83932,8.330017
25719,20983140.0,0.0,18.297974,14.532471,22.490234,22.314178,22.771423,22.48059,18.297913,18.297882,18.297882,18.297882,0.0,0.03208793,0.03208793,0.049590874,25.0,18.300018,0.0,0.0,0.0,0.0038591889,9.54197e-21,0.0,81.23294,24.999582,30.434465,96.0,0.05383176,27.391747,241.33865,88.55629,0.0,81.23294,0.11376674,0.0,77.838165,8.330017
25720,20983200.0,0.0,18.298004,14.525177,22.487488,22.310486,22.770325,22.477661,18.297943,18.297913,18.297913,18.297882,0.0,0.03208779,0.03208779,0.049590625,25.0,18.300018,0.0,0.0,0.0,0.0043109055,9.54197e-21,0.0,81.23171,25.000515,30.413893,96.0,0.053905725,27.420551,241.33867,88.55667,0.0,81.23171,0.113766216,0.0,77.83698,8.330017
25721,20983260.0,0.0,18.298004,14.518005,22.48468,22.306671,22.769104,22.474731,18.297974,18.297913,18.297913,18.297913,0.0,0.03208763,0.03208763,0.049590357,25.0,18.300018,0.0,0.0,0.0,0.0031667622,9.54197e-21,0.0,81.230545,25.001339,30.393627,96.0,0.05397856,27.448923,241.3387,88.556984,0.0,81.230545,0.11376563,0.0,77.83587,8.330017
25722,20983320.0,0.0,18.298035,14.510956,22.481842,22.302856,22.767883,22.471802,18.298004,18.297943,18.297943,18.297943,0.0,0.032087468,0.032087468,0.049590066,25.0,18.300018,0.0,0.0,0.0,0.001985618,9.54197e-21,0.0,81.22946,25.002035,30.373585,96.0,0.054050557,27.476978,241.33873,88.557205,0.0,81.22946,0.11376501,0.0,77.83484,8.330017
25723,20983380.0,0.0,18.298065,14.503967,22.479034,22.299103,22.766693,22.468903,18.298004,18.297974,18.297974,18.297974,0.0,0.032087296,0.032087296,0.049589768,25.0,18.300018,0.0,0.0,0.0,0.0020694917,9.54197e-21,0.0,81.228455,25.002605,30.353722,96.0,0.054121926,27.50479,241.33879,88.55735,0.0,81.228455,0.11376436,0.0,77.83388,8.330017
25724,20983440.0,0.0,18.298096,14.497101,22.476257,22.295319,22.765472,22.466003,18.298035,18.298004,18.298004,18.298004,0.0,0.03208712,0.03208712,0.04958947,25.0,18.300018,0.0,0.0,0.0,0.0030484798,9.54197e-21,0.0,81.22753,25.00306,30.334059,96.0,0.054192558,27.532318,241.33884,88.55742,0.0,81.22753,0.113763705,0.0,77.833,8.330017
25725,20983500.0,0.0,18.298126,14.490326,22.47345,22.291595,22.764282,22.463135,18.298065,18.298004,18.298004,18.298004,0.0,0.032086954,0.032086954,0.049589176,25.0,18.300018,0.0,0.0,0.0,0.0036237321,9.54197e-21,0.0,81.226685,25.003412,30.314669,96.0,0.05426222,27.559465,241.3389,88.55744,0.0,81.226685,0.11376309,0.0,77.83221,8.330017
25726,20983560.0,0.0,18.298126,14.483643,22.470612,22.28775,22.763,22.460236,18.298096,18.298035,18.298035,18.298035,0.0,0.032086786,0.032086786,0.049588893,25.0,18.300018,0.0,0.0,0.0,0.00244726,9.54197e-21,0.0,81.22592,25.00366,30.295527,96.0,0.054331005,27.586264,241.33896,88.55741,0.0,81.22592,0.11376246,0.0,77.831474,8.330017
25727,20983620.0,0.0,18.298126,14.477051,22.467773,22.283936,22.761719,22.457367,18.298096,18.298065,18.298065,18.298065,0.0,0.03208663,0.03208663,0.049588628,25.0,18.300018,0.0,0.0,0.0,0.0015335816,9.54197e-21,0.0,81.22523,25.00382,30.276564,96.0,0.05439915,27.612808,241.33902,88.557335,0.0,81.22523,0.113761894,0.0,77.83082,8.330017
25728,20983680.0,0.0,18.298157,14.470581,22.464966,22.28012,22.760468,22.454498,18.298126,18.298096,18.298096,18.298065,0.0,0.032086488,0.032086488,0.049588386,25.0,18.300018,0.0,0.0,0.0,0.0014397467,9.54197e-21,0.0,81.2246,25.00391,30.257793,96.0,0.054466635,27.639088,241.3391,88.55723,0.0,81.2246,0.11376136,0.0,77.83023,8.330017
25729,20983740.0,0.0,18.298187,14.464172,22.462128,22.276337,22.759186,22.45166,18.298126,18.298096,18.298096,18.298096,0.0,0.032086354,0.032086354,0.049588162,25.0,18.300018,0.0,0.0,0.0,0.0027999613,9.54197e-21,0.0,81.224045,25.003922,30.239174,96.0,0.05453361,27.66516,241.33916,88.55709,0.0,81.224045,0.11376087,0.0,77.829704,8.330017
25730,20983800.0,0.0,18.298218,14.457886,22.45935,22.272583,22.757935,22.448822,18.298157,18.298126,18.298126,18.298126,0.0,0.032086235,0.032086235,0.04958796,25.0,18.300018,0.0,0.0,0.0,0.0037580505,9.54197e-21,0.0,81.22353,25.003881,30.220818,96.0,0.05459964,27.690855,241.33922,88.55694,0.0,81.22353,0.11376043,0.0,77.82922,8.330017
25731,20983860.0,0.0,18.298218,14.45166,22.456482,22.268707,22.756592,22.445984,18.298187,18.298157,18.298157,18.298157,0.0,0.03208613,0.03208613,0.049587782,25.0,18.300018,0.0,0.0,0.0,0.0023224785,9.54197e-21,0.0,81.22308,25.003794,30.202744,96.0,0.05466469,27.71616,241.3393,88.55678,0.0,81.22308,0.11376004,0.0,77.8288,8.330017
25732,20983920.0,0.0,18.298218,14.445557,22.453644,22.264862,22.755249,22.443146,18.298218,18.298157,18.298157,18.298157,0.0,0.032086037,0.032086037,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.0011997728,9.54197e-21,0.0,81.22267,25.00367,30.184835,96.0,0.054729167,27.74123,241.33936,88.5566,0.0,81.22267,0.113759704,0.0,77.82841,8.330017
25733,20983980.0,0.0,18.298248,14.439545,22.450806,22.261047,22.753937,22.440338,18.298218,18.298187,18.298187,18.298187,0.0,0.03208596,0.03208596,0.0495875,25.0,18.300018,0.0,0.0,0.0,0.0019299422,9.54197e-21,0.0,81.2223,25.003517,30.167051,96.0,0.05479322,27.766127,241.3394,88.556435,0.0,81.2223,0.11375942,0.0,77.82806,8.330017
25734,20984040.0,0.0,18.298279,14.433624,22.447968,22.257233,22.752625,22.43753,18.298248,18.298218,18.298218,18.298218,0.0,0.032085896,0.032085896,0.04958739,25.0,18.300018,0.0,0.0,0.0,0.002670159,9.54197e-21,0.0,81.22195,25.003351,30.149498,96.0,0.054856475,27.7907,241.33946,88.55627,0.0,81.22195,0.11375918,0.0,77.82773,8.330017
25735,20984100.0,0.0,18.29834,14.427795,22.44516,22.253479,22.751282,22.434723,18.298248,18.298218,18.298218,18.298218,0.0,0.032085843,0.032085843,0.049587306,25.0,18.300018,0.0,0.0,0.0,0.003847294,9.54197e-21,0.0,81.22163,25.003164,30.13215,96.0,0.054919004,27.814987,241.33952,88.55611,0.0,81.22163,0.11375899,0.0,77.82742,8.330017
25736,20984160.0,0.0,18.29831,14.422058,22.442322,22.249603,22.749908,22.431946,18.298279,18.298248,18.298248,18.298248,0.0,0.032085802,0.032085802,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.0020515432,9.54197e-21,0.0,81.22133,25.002975,30.11511,96.0,0.054980453,27.838844,241.33957,88.55595,0.0,81.22133,0.11375884,0.0,77.82714,8.330017
25737,20984220.0,0.0,18.29834,14.416412,22.439453,22.245758,22.748535,22.429169,18.29831,18.298279,18.298279,18.298279,0.0,0.03208577,0.03208577,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.0009878409,9.54197e-21,0.0,81.22105,25.002783,30.09821,96.0,0.05504141,27.862507,241.33961,88.5558,0.0,81.22105,0.11375873,0.0,77.826866,8.330017
25738,20984280.0,0.0,18.29837,14.410858,22.436615,22.241913,22.747162,22.426392,18.29831,18.298279,18.298279,18.298279,0.0,0.032085747,0.032085747,0.049587145,25.0,18.300018,0.0,0.0,0.0,0.0018133842,9.54197e-21,0.0,81.22077,25.002592,30.081415,96.0,0.055102013,27.88602,241.33966,88.55567,0.0,81.22077,0.11375864,0.0,77.82661,8.330017
25739,20984340.0,0.0,18.2984,14.4053955,22.433807,22.238098,22.745789,22.423615,18.29834,18.29831,18.29831,18.29831,0.0,0.03208573,0.03208573,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.0031495078,9.54197e-21,0.0,81.220505,25.002409,30.064816,96.0,0.055161923,27.909262,241.33969,88.55555,0.0,81.220505,0.11375859,0.0,77.82635,8.330017
25740,20984400.0,0.0,18.298431,14.399994,22.43097,22.234314,22.744446,22.420868,18.29837,18.29834,18.29834,18.29831,0.0,0.032085724,0.032085724,0.049587112,25.0,18.300018,0.0,0.0,0.0,0.0037198141,9.54197e-21,0.0,81.22023,25.002237,30.048462,96.0,0.055220943,27.93215,241.33974,88.55544,0.0,81.22023,0.113758564,0.0,77.826096,8.330017
25741,20984460.0,0.0,18.298096,14.394684,22.427307,22.229523,22.742188,22.417297,18.29837,18.29834,18.29834,18.29834,0.0,0.032085724,0.032085724,0.049587112,25.0,18.300018,0.0,0.0,0.0,-0.012116707,9.54197e-21,0.0,81.21997,25.002071,30.032074,96.0,0.05528012,27.955097,241.33977,88.55534,0.0,81.21997,0.113758564,0.0,77.82584,8.330017
25742,20984520.0,0.0,18.298004,14.389435,22.423584,22.224762,22.73996,22.413727,18.29831,18.29834,18.29834,18.29834,0.0,0.032085735,0.032085735,0.04958714,25.0,18.300018,0.0,0.0,0.0,-0.015818704,9.54197e-21,0.0,81.219696,25.001904,30.014616,96.0,0.05534319,27.979538,241.3398,88.55526,0.0,81.219696,0.113758616,0.0,77.825584,8.330017
25743,20984580.0,0.0,18.298065,14.384216,22.419891,22.220032,22.737732,22.410156,18.298248,18.29831,18.29831,18.29831,0.0,0.032085758,0.032085758,0.04958718,25.0,18.300018,0.0,0.0,0.0,-0.012007131,9.54197e-21,0.0,81.21941,25.001749,29.996824,96.0,0.05540747,28.004444,241.33983,88.5552,0.0,81.21941,0.1137587,0.0,77.82532,8.330017
25744,20984640.0,0.0,18.29837,14.379059,22.41623,22.215332,22.735504,22.406616,18.298187,18.298248,18.298248,18.298279,0.0,0.03208579,0.03208579,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.0077766804,9.54197e-21,0.0,81.21912,25.0016,29.978197,96.0,0.0554748,28.030523,241.33986,88.555145,0.0,81.21912,0.113758825,0.0,77.82503,8.330017
25745,20984700.0,0.0,18.2984,14.373932,22.412567,22.210663,22.733307,22.403076,18.298218,18.298248,18.298248,18.298248,0.0,0.032085814,0.032085814,0.049587276,25.0,18.300018,0.0,0.0,0.0,0.008977538,9.54197e-21,0.0,81.2188,25.001507,29.96084,96.0,0.055537514,28.054821,241.33989,88.555115,0.0,81.2188,0.113758914,0.0,77.82472,8.330017
25746,20984760.0,0.0,18.29834,14.368835,22.408844,22.205872,22.73108,22.399567,18.298279,18.298248,18.298248,18.298248,0.0,0.032085836,0.032085836,0.049587313,25.0,18.300018,0.0,0.0,0.0,0.0039385646,9.54197e-21,0.0,81.21849,25.001425,29.943827,96.0,0.055598993,28.078642,241.3399,88.55509,0.0,81.21849,0.11375899,0.0,77.82442,8.330017
25747,20984820.0,0.0,18.298248,14.3638,22.405151,22.20111,22.728851,22.396057,18.29831,18.298279,18.298279,18.298279,0.0,0.03208586,0.03208586,0.049587347,25.0,18.300018,0.0,0.0,0.0,-0.0034257232,9.54197e-21,0.0,81.21816,25.001358,29.927004,96.0,0.055659782,28.102192,241.33994,88.55508,0.0,81.21816,0.11375906,0.0,77.8241,8.330017
25748,20984880.0,0.0,18.298248,14.358765,22.40149,22.19635,22.726624,22.392578,18.29831,18.298279,18.298279,18.298279,0.0,0.03208588,0.03208588,0.049587384,25.0,18.300018,0.0,0.0,0.0,-0.003547941,9.54197e-21,0.0,81.21782,25.001299,29.909876,96.0,0.055721685,28.126175,241.33995,88.55507,0.0,81.21782,0.113759145,0.0,77.82378,8.330017
25749,20984940.0,0.0,18.298279,14.35379,22.397827,22.19165,22.724426,22.3891,18.29831,18.298279,18.298279,18.298279,0.0,0.0320859,0.0320859,0.049587425,25.0,18.300018,0.0,0.0,0.0,-0.0018237808,9.54197e-21,0.0,81.21747,25.001251,29.892754,96.0,0.05578355,28.15014,241.33998,88.55506,0.0,81.21747,0.11375922,0.0,77.82343,8.330017
25750,20985000.0,0.0,18.29837,14.348846,22.394196,22.18695,22.722229,22.38565,18.298279,18.298279,18.298279,18.298279,0.0,0.03208592,0.03208592,0.049587462,25.0,18.300018,0.0,0.0,0.0,0.0043265973,9.54197e-21,0.0,81.21711,25.001217,29.875505,96.0,0.055845886,28.174294,241.34,88.55507,0.0,81.21711,0.11375931,0.0,77.82309,8.330017
25751,20985060.0,0.0,18.297882,14.343933,22.389313,22.180664,22.718903,22.381073,18.298279,18.298279,18.298279,18.298279,0.0,0.032085944,0.032085944,0.0495875,25.0,18.300018,0.0,0.0,0.0,-0.017777823,9.54197e-21,0.0,81.21674,25.001192,29.858238,96.0,0.055908293,28.19847,241.34001,88.55508,0.0,81.21674,0.1137594,0.0,77.82273,8.330017
25752,20985120.0,0.0,18.29773,14.33905,22.384369,22.174438,22.715607,22.376495,18.298187,18.298248,18.298248,18.298248,0.0,0.032085977,0.032085977,0.049587563,25.0,18.300018,0.0,0.0,0.0,-0.023694633,9.54197e-21,0.0,81.216354,25.001152,29.839403,96.0,0.055976383,28.224838,241.34004,88.55509,0.0,81.216354,0.11375952,0.0,77.822365,8.330017
25753,20985180.0,0.0,18.298035,14.334198,22.379425,22.168243,22.71231,22.371948,18.298035,18.298187,18.298187,18.298187,0.0,0.032086026,0.032086026,0.04958764,25.0,18.300018,0.0,0.0,0.0,-0.003580357,9.54197e-21,0.0,81.21595,25.001104,29.819033,96.0,0.05605004,28.253355,241.34006,88.555115,0.0,81.21595,0.1137597,0.0,77.82197,8.330017
25754,20985240.0,0.0,18.29831,14.329346,22.374542,22.162048,22.709015,22.367432,18.298004,18.298126,18.298126,18.298126,0.0,0.032086067,0.032086067,0.049587708,25.0,18.300018,0.0,0.0,0.0,0.013896912,9.54197e-21,0.0,81.215515,25.001085,29.798996,96.0,0.056122463,28.281403,241.34007,88.555145,0.0,81.215515,0.113759845,0.0,77.821556,8.330017
25755,20985300.0,0.0,18.298248,14.324524,22.36969,22.155975,22.70575,22.362915,18.298065,18.298096,18.298096,18.298126,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.010484475,9.54197e-21,0.0,81.215065,25.001114,29.780304,96.0,0.05619001,28.307571,241.3401,88.55518,0.0,81.215065,0.113759905,0.0,77.82112,8.330017
25756,20985360.0,0.0,18.298157,14.319733,22.364716,22.149689,22.702332,22.358368,18.298096,18.298096,18.298096,18.298096,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.0046899053,9.54197e-21,0.0,81.214615,25.001139,29.761543,96.0,0.056257818,28.33384,241.34012,88.55522,0.0,81.214615,0.113759995,0.0,77.820694,8.330017
25757,20985420.0,0.0,18.298035,14.314972,22.359741,22.143402,22.698914,22.35382,18.298126,18.298096,18.298096,18.298096,0.0,0.032086123,0.032086123,0.049587805,25.0,18.300018,0.0,0.0,0.0,-0.0036717951,9.54197e-21,0.0,81.214165,25.001167,29.742912,96.0,0.056325138,28.359922,241.34013,88.55525,0.0,81.214165,0.113760054,0.0,77.82025,8.330017
25758,20985480.0,0.0,18.298065,14.310211,22.354797,22.137238,22.695557,22.349304,18.298126,18.298096,18.298096,18.298096,0.0,0.032086138,0.032086138,0.049587827,25.0,18.300018,0.0,0.0,0.0,-0.0030095414,9.54197e-21,0.0,81.21369,25.0012,29.723907,96.0,0.056393802,28.38653,241.34016,88.55529,0.0,81.21369,0.113760106,0.0,77.8198,8.330017
25759,20985540.0,0.0,18.298065,14.305481,22.349884,22.131042,22.69217,22.344788,18.298096,18.298096,18.298096,18.298126,0.0,0.032086153,0.032086153,0.04958785,25.0,18.300018,0.0,0.0,0.0,-0.0021436058,9.54197e-21,0.0,81.21323,25.00123,29.704868,96.0,0.0564626,28.413185,241.34018,88.55532,0.0,81.21323,0.11376015,0.0,77.81935,8.330017
25760,20985600.0,0.0,18.298126,14.300751,22.34497,22.124878,22.688812,22.340271,18.298096,18.298096,18.298096,18.298096,0.0,0.03208616,0.03208616,0.049587872,25.0,18.300018,0.0,0.0,0.0,0.00044180738,9.54197e-21,0.0,81.212746,25.001263,29.685846,96.0,0.05653132,28.439814,241.34021,88.55535,0.0,81.212746,0.1137602,0.0,77.81889,8.330017
25761,20985660.0,0.0,18.298096,14.2960205,22.339966,22.118591,22.685333,22.335724,18.298096,18.298096,18.298096,18.298096,0.0,0.032086175,0.032086175,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.00024204716,9.54197e-21,0.0,81.21227,25.001297,29.666868,96.0,0.056599885,28.466385,241.34023,88.55538,0.0,81.21227,0.11376024,0.0,77.81843,8.330017
25762,20985720.0,0.0,18.298096,14.291321,22.334991,22.112335,22.681854,22.331207,18.298096,18.298096,18.298096,18.298096,0.0,0.03208618,0.03208618,0.0495879,25.0,18.300018,0.0,0.0,0.0,-0.00039459075,9.54197e-21,0.0,81.211784,25.00133,29.647907,96.0,0.056668386,28.492931,241.34026,88.55541,0.0,81.211784,0.11376026,0.0,77.81796,8.330017
25763,20985780.0,0.0,18.298126,14.286621,22.330017,22.10608,22.678406,22.32669,18.298096,18.298096,18.298096,18.298096,0.0,0.03208619,0.03208619,0.049587913,25.0,18.300018,0.0,0.0,0.0,0.00011400904,9.54197e-21,0.0,81.211296,25.001364,29.628935,96.0,0.05673692,28.519491,241.34027,88.555435,0.0,81.211296,0.11376029,0.0,77.8175,8.330017
25764,20985840.0,0.0,18.298126,14.281921,22.325073,22.099884,22.674957,22.322205,18.298126,18.298096,18.298096,18.298096,0.0,0.032086194,0.032086194,0.04958792,25.0,18.300018,0.0,0.0,0.0,0.0005977765,9.54197e-21,0.0,81.21081,25.001394,29.610014,96.0,0.05680526,28.545979,241.3403,88.55546,0.0,81.21081,0.1137603,0.0,77.81703,8.330017
25765,20985900.0,0.0,18.298126,14.277222,22.32016,22.09372,22.67154,22.317719,18.298126,18.298126,18.298126,18.298126,0.0,0.032086197,0.032086197,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.0013035703,9.54197e-21,0.0,81.21032,25.001427,29.591135,96.0,0.05687346,28.57241,241.34032,88.55548,0.0,81.21032,0.113760315,0.0,77.81657,8.330017
25766,20985960.0,0.0,18.298096,14.2725525,22.315155,22.087433,22.668,22.313202,18.298126,18.298126,18.298126,18.298126,0.0,0.032086197,0.032086197,0.049587924,25.0,18.300018,0.0,0.0,0.0,-0.0012304267,9.54197e-21,0.0,81.20983,25.001455,29.572327,96.0,0.056941394,28.598743,241.34035,88.5555,0.0,81.20983,0.113760315,0.0,77.81609,8.330017
25767,20986020.0,0.0,18.298065,14.267853,22.31015,22.081146,22.66446,22.308685,18.298126,18.298126,18.298126,18.298126,0.0,0.032086197,0.032086197,0.049587924,25.0,18.300018,0.0,0.0,0.0,-0.002090206,9.54197e-21,0.0,81.209335,25.00148,29.553392,96.0,0.05700978,28.62525,241.34038,88.55551,0.0,81.209335,0.11376033,0.0,77.81562,8.330017
25768,20986080.0,0.0,18.298096,14.263153,22.305176,22.07492,22.66095,22.3042,18.298096,18.298126,18.298126,18.298126,0.0,0.032086197,0.032086197,0.049587928,25.0,18.300018,0.0,0.0,0.0,-0.00019257222,9.54197e-21,0.0,81.20885,25.001497,29.534328,96.0,0.057078633,28.651941,241.3404,88.55553,0.0,81.20885,0.11376033,0.0,77.81515,8.330017
25769,20986140.0,0.0,18.298126,14.258453,22.300232,22.068726,22.65747,22.299744,18.298096,18.298096,18.298096,18.298096,0.0,0.032086197,0.032086197,0.04958793,25.0,18.300018,0.0,0.0,0.0,0.0016288765,9.54197e-21,0.0,81.20835,25.001516,29.51531,96.0,0.057147317,28.678564,241.34042,88.55554,0.0,81.20835,0.11376033,0.0,77.814674,8.330017
25770,20986200.0,0.0,18.298157,14.253754,22.295288,22.062561,22.653992,22.295288,18.298096,18.298096,18.298096,18.298096,0.0,0.032086197,0.032086197,0.049587928,25.0,18.300018,0.0,0.0,0.0,0.0022729298,9.54197e-21,0.0,81.20786,25.001532,29.496393,96.0,0.05721565,28.705051,241.34045,88.55555,0.0,81.20786,0.11376033,0.0,77.8142,8.330017
25771,20986260.0,0.0,18.298096,14.249054,22.290283,22.056274,22.65039,22.290802,18.298126,18.298126,18.298126,18.298126,0.0,0.032086197,0.032086197,0.049587924,25.0,18.300018,0.0,0.0,0.0,-0.00083138235,9.54197e-21,0.0,81.20737,25.001547,29.477566,96.0,0.05728363,28.731405,241.34048,88.55556,0.0,81.20737,0.11376033,0.0,77.813736,8.330017
25772,20986320.0,0.0,18.298065,14.244324,22.285278,22.049988,22.64682,22.286316,18.298126,18.298126,18.298126,18.298126,0.0,0.032086197,0.032086197,0.049587924,25.0,18.300018,0.0,0.0,0.0,-0.0026506847,9.54197e-21,0.0,81.20688,25.001558,29.458622,96.0,0.05735205,28.75793,241.3405,88.55556,0.0,81.20688,0.113760315,0.0,77.81326,8.330017
25773,20986380.0,0.0,18.298096,14.2395935,22.280334,22.043823,22.64331,22.28189,18.298096,18.298096,18.298096,18.298096,0.0,0.032086197,0.032086197,0.049587924,25.0,18.300018,0.0,0.0,0.0,-0.0015788819,9.54197e-21,0.0,81.20639,25.001562,29.439568,96.0,0.057420857,28.784605,241.34053,88.555565,0.0,81.20639,0.113760315,0.0,77.81279,8.330017
25774,20986440.0,0.0,18.298096,14.234833,22.27539,22.037628,22.63977,22.277435,18.298096,18.298096,18.298096,18.298096,0.0,0.032086197,0.032086197,0.049587924,25.0,18.300018,0.0,0.0,0.0,-0.00020429207,9.54197e-21,0.0,81.2059,25.001566,29.420488,96.0,0.057489768,28.811317,241.34056,88.555565,0.0,81.2059,0.11376033,0.0,77.81232,8.330017
25775,20986500.0,0.0,18.298126,14.230072,22.270477,22.031494,22.63623,22.27301,18.298096,18.298096,18.298096,18.298096,0.0,0.032086197,0.032086197,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.00041412434,9.54197e-21,0.0,81.20541,25.001568,29.401466,96.0,0.05755846,28.837946,241.34059,88.555565,0.0,81.20541,0.11376033,0.0,77.81185,8.330017
25776,20986560.0,0.0,18.298065,14.225281,22.265472,22.025208,22.63263,22.268555,18.298096,18.298096,18.298096,18.298096,0.0,0.032086197,0.032086197,0.049587928,25.0,18.300018,0.0,0.0,0.0,-0.0012932285,9.54197e-21,0.0,81.20492,25.00157,29.382437,96.0,0.05762717,28.864586,241.34062,88.555565,0.0,81.20492,0.11376033,0.0,77.81137,8.330017
25777,20986620.0,0.0,18.298065,14.2204895,22.260468,22.018951,22.629028,22.26413,18.298096,18.298096,18.298096,18.298096,0.0,0.032086197,0.032086197,0.04958793,25.0,18.300018,0.0,0.0,0.0,-0.0018422151,9.54197e-21,0.0,81.20442,25.001568,29.363281,96.0,0.05769636,28.891409,241.34064,88.555565,0.0,81.20442,0.11376033,0.0,77.8109,8.330017
25778,20986680.0,0.0,18.298065,14.215668,22.255493,22.012756,22.625458,22.259705,18.298096,18.298096,18.298096,18.298096,0.0,0.0320862,0.0320862,0.04958794,25.0,18.300018,0.0,0.0,0.0,-0.00049750955,9.54197e-21,0.0,81.203926,25.001562,29.344013,96.0,0.05776593,28.918379,241.34067,88.55557,0.0,81.203926,0.11376034,0.0,77.810425,8.330017
25779,20986740.0,0.0,18.298096,14.210815,22.25055,22.006561,22.621887,22.25531,18.298065,18.298096,18.298096,18.298096,0.0,0.032086205,0.032086205,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.00048400104,9.54197e-21,0.0,81.20343,25.001558,29.324766,96.0,0.057835437,28.945328,241.3407,88.55557,0.0,81.20343,0.11376035,0.0,77.809944,8.330017
25780,20986800.0,0.0,18.298096,14.205933,22.245636,22.000427,22.618317,22.250916,18.298096,18.298096,18.298096,18.298096,0.0,0.03208621,0.03208621,0.049587946,25.0,18.300018,0.0,0.0,0.0,0.001343818,9.54197e-21,0.0,81.202934,25.001554,29.305527,96.0,0.057904914,28.972261,241.34073,88.55557,0.0,81.202934,0.11376037,0.0,77.80947,8.330017
25781,20986860.0,0.0,18.298035,14.201019,22.240662,21.994171,22.614716,22.24649,18.298096,18.298096,18.298096,18.298096,0.0,0.032086212,0.032086212,0.04958795,25.0,18.300018,0.0,0.0,0.0,-0.0015511079,9.54197e-21,0.0,81.20244,25.00155,29.286364,96.0,0.05797412,28.99909,241.34074,88.55557,0.0,81.20244,0.113760374,0.0,77.80899,8.330017
25782,20986920.0,0.0,18.298035,14.196106,22.235687,21.987946,22.611115,22.242096,18.298065,18.298096,18.298096,18.298096,0.0,0.032086216,0.032086216,0.049587958,25.0,18.300018,0.0,0.0,0.0,-0.0027710944,9.54197e-21,0.0,81.201935,25.001545,29.267035,96.0,0.058043912,29.02615,241.34077,88.55557,0.0,81.201935,0.11376039,0.0,77.80851,8.330017
25783,20986980.0,0.0,18.298035,14.191132,22.230743,21.98175,22.607513,22.237732,18.298065,18.298065,18.298065,18.298065,0.0,0.03208622,0.03208622,0.04958797,25.0,18.300018,0.0,0.0,0.0,-0.0010907311,9.54197e-21,0.0,81.20143,25.001537,29.247513,96.0,0.058114402,29.05348,241.3408,88.55557,0.0,81.20143,0.11376041,0.0,77.80803,8.330017
25784,20987040.0,0.0,18.298065,14.186127,22.2258,21.975586,22.603943,22.233368,18.298065,18.298065,18.298065,18.298065,0.0,0.032086227,0.032086227,0.04958798,25.0,18.300018,0.0,0.0,0.0,0.00084091537,9.54197e-21,0.0,81.20092,25.00153,29.227968,96.0,0.058184978,29.080845,241.34084,88.55558,0.0,81.20092,0.11376044,0.0,77.80755,8.330017
25785,20987100.0,0.0,18.298096,14.181091,22.220917,21.969452,22.600372,22.229004,18.298065,18.298065,18.298065,18.298065,0.0,0.032086235,0.032086235,0.049587987,25.0,18.300018,0.0,0.0,0.0,0.0016077742,9.54197e-21,0.0,81.20042,25.001524,29.208466,96.0,0.05825539,29.108147,241.34085,88.55558,0.0,81.20042,0.11376045,0.0,77.80706,8.330017
25786,20987160.0,0.0,18.298035,14.176025,22.215942,21.963257,22.59674,22.22467,18.298065,18.298065,18.298065,18.298065,0.0,0.032086235,0.032086235,0.049588,25.0,18.300018,0.0,0.0,0.0,-0.00067188236,9.54197e-21,0.0,81.199905,25.001522,29.189014,96.0,0.058325626,29.13538,241.34088,88.55558,0.0,81.199905,0.11376048,0.0,77.806564,8.330017
25787,20987220.0,0.0,18.298004,14.170929,22.210999,21.957062,22.59314,22.220306,18.298065,18.298065,18.298065,18.298065,0.0,0.032086242,0.032086242,0.049588006,25.0,18.300018,0.0,0.0,0.0,-0.0024680826,9.54197e-21,0.0,81.19939,25.001518,29.169453,96.0,0.058396257,29.162767,241.34091,88.55559,0.0,81.19939,0.113760486,0.0,77.80607,8.330017
25788,20987280.0,0.0,18.298004,14.1657715,22.206085,21.950928,22.589539,22.216003,18.298035,18.298065,18.298065,18.298065,0.0,0.03208625,0.03208625,0.049588017,25.0,18.300018,0.0,0.0,0.0,-0.0028453856,9.54197e-21,0.0,81.19887,25.001514,29.149767,96.0,0.058467317,29.190323,241.34094,88.555595,0.0,81.19887,0.113760516,0.0,77.80557,8.330017
25789,20987340.0,0.0,18.298004,14.1605835,22.201202,21.944794,22.585968,22.21167,18.298035,18.298035,18.298035,18.298035,0.0,0.032086257,0.032086257,0.049588032,25.0,18.300018,0.0,0.0,0.0,-0.00081334665,9.54197e-21,0.0,81.19835,25.001507,29.129908,96.0,0.05853903,29.218132,241.34096,88.555595,0.0,81.19835,0.11376055,0.0,77.80507,8.330017
25790,20987400.0,0.0,18.298035,14.155334,22.19632,21.93872,22.582397,22.207367,18.298035,18.298035,18.298035,18.298035,0.0,0.032086264,0.032086264,0.049588043,25.0,18.300018,0.0,0.0,0.0,0.0008615486,9.54197e-21,0.0,81.19782,25.001503,29.110035,96.0,0.05861077,29.245953,241.34099,88.5556,0.0,81.19782,0.113760576,0.0,77.804565,8.330017
25791,20987460.0,0.0,18.298004,14.150055,22.191406,21.932526,22.578796,22.203094,18.298035,18.298035,18.298035,18.298035,0.0,0.03208627,0.03208627,0.049588054,25.0,18.300018,0.0,0.0,0.0,-0.00045659568,9.54197e-21,0.0,81.197296,25.001501,29.090199,96.0,0.05868238,29.273722,241.34102,88.55561,0.0,81.197296,0.1137606,0.0,77.80406,8.330017
25792,20987520.0,0.0,18.297974,14.144714,22.186523,21.926392,22.575226,22.198792,18.298004,18.298035,18.298035,18.298035,0.0,0.03208628,0.03208628,0.04958807,25.0,18.300018,0.0,0.0,0.0,-0.002260152,9.54197e-21,0.0,81.19676,25.0015,29.070292,96.0,0.05875423,29.30159,241.34103,88.55562,0.0,81.19676,0.11376063,0.0,77.80354,8.330017
25793,20987580.0,0.0,18.297974,14.139313,22.18164,21.920288,22.571655,22.194519,18.298004,18.298004,18.298004,18.298035,0.0,0.03208629,0.03208629,0.049588084,25.0,18.300018,0.0,0.0,0.0,-0.0018853676,9.54197e-21,0.0,81.19623,25.001497,29.05021,96.0,0.05882672,29.329704,241.34106,88.555626,0.0,81.19623,0.113760665,0.0,77.80303,8.330017
25794,20987640.0,0.0,18.297974,14.133881,22.176788,21.914215,22.568085,22.190277,18.298004,18.298004,18.298004,18.298004,0.0,0.032086294,0.032086294,0.049588095,25.0,18.300018,0.0,0.0,0.0,-0.001207263,9.54197e-21,0.0,81.19569,25.001495,29.030054,96.0,0.058899462,29.357922,241.3411,88.55563,0.0,81.19569,0.11376069,0.0,77.80251,8.330017
25795,20987700.0,0.0,18.298004,14.128387,22.171967,21.908173,22.564545,22.186035,18.297974,18.298004,18.298004,18.298004,0.0,0.032086305,0.032086305,0.04958811,25.0,18.300018,0.0,0.0,0.0,0.00041967782,9.54197e-21,0.0,81.19514,25.001493,29.009798,96.0,0.058972582,29.386286,241.34111,88.55564,0.0,81.19514,0.113760725,0.0,77.80199,8.330017
25796,20987760.0,0.0,18.297943,14.122833,22.167084,21.90207,22.560944,22.181793,18.297974,18.298004,18.298004,18.298004,0.0,0.032086313,0.032086313,0.04958813,25.0,18.300018,0.0,0.0,0.0,-0.0010588306,9.54197e-21,0.0,81.194595,25.001493,28.989569,96.0,0.059045594,29.414606,241.34114,88.55565,0.0,81.194595,0.11376075,0.0,77.80147,8.330017
25797,20987820.0,0.0,18.297943,14.117218,22.162231,21.895966,22.557373,22.177582,18.297974,18.297974,18.297974,18.297974,0.0,0.03208632,0.03208632,0.04958814,25.0,18.300018,0.0,0.0,0.0,-0.0022389241,9.54197e-21,0.0,81.194046,25.001493,28.969215,96.0,0.05911904,29.443096,241.34117,88.55566,0.0,81.194046,0.113760784,0.0,77.800934,8.330017
25798,20987880.0,0.0,18.297943,14.111542,22.15741,21.889893,22.553833,22.17337,18.297974,18.297974,18.297974,18.297974,0.0,0.032086328,0.032086328,0.04958816,25.0,18.300018,0.0,0.0,0.0,-0.0017686646,9.54197e-21,0.0,81.19348,25.001493,28.948694,96.0,0.059193097,29.47183,241.3412,88.555664,0.0,81.19348,0.11376082,0.0,77.8004,8.330017
25799,20987940.0,0.0,18.297943,14.105804,22.152588,21.88388,22.550293,22.169159,18.297943,18.297974,18.297974,18.297974,0.0,0.032086343,0.032086343,0.049588174,25.0,18.300018,0.0,0.0,0.0,-0.0005469172,9.54197e-21,0.0,81.192924,25.001492,28.928066,96.0,0.059267532,29.500711,241.34122,88.55568,0.0,81.192924,0.11376086,0.0,77.799866,8.330017
25800,20988000.0,0.0,18.297943,14.100006,22.147797,21.8779,22.546753,22.164978,18.297943,18.297943,18.297943,18.297974,0.0,0.03208635,0.03208635,0.04958819,25.0,18.300018,0.0,0.0,0.0,3.2307973e-05,9.54197e-21,0.0,81.19236,25.001493,28.907389,96.0,0.059342146,29.529657,241.34125,88.55569,0.0,81.19236,0.11376089,0.0,77.79932,8.330017
25801,20988060.0,0.0,18.297913,14.094116,22.143005,21.871857,22.543213,22.160797,18.297943,18.297943,18.297943,18.297943,0.0,0.032086357,0.032086357,0.049588203,25.0,18.300018,0.0,0.0,0.0,-0.0009704564,9.54197e-21,0.0,81.19179,25.001497,28.886683,96.0,0.05941684,29.558647,241.34128,88.5557,0.0,81.19179,0.113760926,0.0,77.79877,8.330017
25802,20988120.0,0.0,18.297852,14.088135,22.138214,21.865875,22.539673,22.156647,18.297913,18.297943,18.297943,18.297943,0.0,0.032086365,0.032086365,0.049588222,25.0,18.300018,0.0,0.0,0.0,-0.0030824596,9.54197e-21,0.0,81.191216,25.0015,28.865858,96.0,0.05949197,29.587797,241.3413,88.55571,0.0,81.191216,0.11376096,0.0,77.79822,8.330017
25803,20988180.0,0.0,18.297852,14.082031,22.133453,21.859924,22.536133,22.152527,18.297913,18.297943,18.297943,18.297943,0.0,0.03208638,0.03208638,0.04958824,25.0,18.300018,0.0,0.0,0.0,-0.0026195897,9.54197e-21,0.0,81.19063,25.001497,28.844742,96.0,0.05956815,29.617363,241.34132,88.555725,0.0,81.19063,0.113761,0.0,77.79766,8.330017
25804,20988240.0,0.0,18.297882,14.075836,22.128723,21.854004,22.532623,22.148407,18.297882,18.297913,18.297913,18.297913,0.0,0.03208639,0.03208639,0.04958826,25.0,18.300018,0.0,0.0,0.0,-0.0009518683,9.54197e-21,0.0,81.19004,25.001495,28.823423,96.0,0.059645053,29.647207,241.34135,88.55573,0.0,81.19004,0.113761045,0.0,77.7971,8.330017
25805,20988300.0,0.0,18.297852,14.06955,22.123993,21.848114,22.529114,22.144287,18.297882,18.297882,18.297882,18.297913,0.0,0.032086402,0.032086402,0.049588278,25.0,18.300018,0.0,0.0,0.0,-0.0006287603,9.54197e-21,0.0,81.18945,25.001495,28.802055,96.0,0.059722126,29.67712,241.34137,88.55575,0.0,81.18945,0.11376108,0.0,77.79653,8.330017
25806,20988360.0,0.0,18.297821,14.063141,22.119293,21.842224,22.525604,22.140198,18.297852,18.297882,18.297882,18.297882,0.0,0.032086413,0.032086413,0.0495883,25.0,18.300018,0.0,0.0,0.0,-0.0019400558,9.54197e-21,0.0,81.18886,25.0015,28.780628,96.0,0.059799407,29.707123,241.3414,88.55576,0.0,81.18886,0.113761134,0.0,77.79595,8.330017
25807,20988420.0,0.0,18.297821,14.056702,22.114594,21.836334,22.522095,22.136108,18.297852,18.297882,18.297882,18.297882,0.0,0.032086425,0.032086425,0.04958832,25.0,18.300018,0.0,0.0,0.0,-0.0023600603,9.54197e-21,0.0,81.18825,25.001501,28.75902,96.0,0.05987734,29.737373,241.34143,88.55578,0.0,81.18825,0.11376117,0.0,77.79537,8.330017
25808,20988480.0,0.0,18.297821,14.05014,22.109924,21.830505,22.518616,22.13205,18.297821,18.297852,18.297852,18.297852,0.0,0.03208644,0.03208644,0.04958834,25.0,18.300018,0.0,0.0,0.0,-0.0015846095,9.54197e-21,0.0,81.187645,25.001503,28.737242,96.0,0.05995588,29.767864,241.34146,88.55579,0.0,81.187645,0.113761224,0.0,77.79479,8.330017
25809,20988540.0,0.0,18.297821,14.043518,22.105255,21.824707,22.515137,22.128021,18.297821,18.297852,18.297852,18.297852,0.0,0.03208645,0.03208645,0.049588364,25.0,18.300018,0.0,0.0,0.0,-0.0007309265,9.54197e-21,0.0,81.18703,25.001507,28.715363,96.0,0.06003477,29.798492,241.34148,88.55581,0.0,81.18703,0.11376127,0.0,77.7942,8.330017
25810,20988600.0,0.0,18.297821,14.036804,22.100616,21.81894,22.511658,22.123962,18.297821,18.297821,18.297821,18.297852,0.0,0.03208646,0.03208646,0.049588382,25.0,18.300018,0.0,0.0,0.0,-0.00038429044,9.54197e-21,0.0,81.18641,25.001513,28.693426,96.0,0.06011386,29.829205,241.3415,88.555824,0.0,81.18641,0.113761306,0.0,77.7936,8.330017
25811,20988660.0,0.0,18.29779,14.030029,22.096008,21.81314,22.508179,22.119965,18.297821,18.297821,18.297821,18.297821,0.0,0.032086473,0.032086473,0.0495884,25.0,18.300018,0.0,0.0,0.0,-0.0012468606,9.54197e-21,0.0,81.18578,25.001518,28.671452,96.0,0.060193077,29.859968,241.34154,88.55584,0.0,81.18578,0.11376134,0.0,77.793,8.330017
25812,20988720.0,0.0,18.29776,14.023193,22.09137,21.807404,22.50473,22.115967,18.29779,18.297821,18.297821,18.297821,0.0,0.032086484,0.032086484,0.04958842,25.0,18.300018,0.0,0.0,0.0,-0.0015950047,9.54197e-21,0.0,81.18515,25.001526,28.649363,96.0,0.06027269,29.890888,241.34157,88.555855,0.0,81.18515,0.113761395,0.0,77.7924,8.330017
25813,20988780.0,0.0,18.29776,14.016296,22.086792,21.801697,22.501282,22.112,18.29779,18.297821,18.297821,18.297821,0.0,0.032086495,0.032086495,0.049588438,25.0,18.300018,0.0,0.0,0.0,-0.001011509,9.54197e-21,0.0,81.18451,25.001534,28.627157,96.0,0.060352735,29.921978,241.34158,88.55587,0.0,81.18451,0.11376143,0.0,77.79179,8.330017
25814,20988840.0,0.0,18.29779,14.009369,22.082214,21.79599,22.497833,22.108002,18.29779,18.29779,18.29779,18.29779,0.0,0.032086506,0.032086506,0.049588457,25.0,18.300018,0.0,0.0,0.0,-0.00029700116,9.54197e-21,0.0,81.18387,25.001541,28.604893,96.0,0.060432978,29.953152,241.34161,88.555885,0.0,81.18387,0.11376147,0.0,77.79117,8.330017
25815,20988900.0,0.0,18.29779,14.00235,22.077667,21.790344,22.494385,22.104065,18.29779,18.29779,18.29779,18.29779,0.0,0.032086514,0.032086514,0.04958847,25.0,18.300018,0.0,0.0,0.0,5.2035084e-05,9.54197e-21,0.0,81.18323,25.00155,28.582603,96.0,0.060513288,29.984356,241.34164,88.5559,0.0,81.18323,0.11376151,0.0,77.79054,8.330017
25816,20988960.0,0.0,18.29776,13.9953,22.07312,21.784668,22.490967,22.100128,18.29779,18.29779,18.29779,18.29779,0.0,0.032086525,0.032086525,0.049588487,25.0,18.300018,0.0,0.0,0.0,-0.00040755665,9.54197e-21,0.0,81.18257,25.00156,28.56029,96.0,0.06059368,30.015594,241.34167,88.555916,0.0,81.18257,0.11376153,0.0,77.78992,8.330017
25817,20989020.0,0.0,18.29776,13.98819,22.068604,21.779022,22.487549,22.096191,18.29776,18.29779,18.29779,18.29779,0.0,0.032086533,0.032086533,0.0495885,25.0,18.300018,0.0,0.0,0.0,-0.0007955054,9.54197e-21,0.0,81.18192,25.001572,28.537935,96.0,0.06067422,30.046888,241.34169,88.55593,0.0,81.18192,0.11376157,0.0,77.78929,8.330017
25818,20989080.0,0.0,18.29776,13.981049,22.064087,21.773407,22.48413,22.092285,18.29776,18.29776,18.29776,18.29779,0.0,0.03208654,0.03208654,0.049588513,25.0,18.300018,0.0,0.0,0.0,-0.000841199,9.54197e-21,0.0,81.18127,25.001581,28.51554,96.0,0.06075489,30.078243,241.34172,88.55595,0.0,81.18127,0.1137616,0.0,77.788666,8.330017
25819,20989140.0,0.0,18.29776,13.973877,22.0596,21.767853,22.480743,22.08841,18.29776,18.29776,18.29776,18.29776,0.0,0.032086547,0.032086547,0.049588524,25.0,18.300018,0.0,0.0,0.0,-0.00028631138,9.54197e-21,0.0,81.1806,25.00159,28.493086,96.0,0.060835768,30.109682,241.34175,88.55596,0.0,81.1806,0.11376162,0.0,77.78803,8.330017
25820,20989200.0,0.0,18.29776,13.966675,22.055115,21.762299,22.477356,22.084534,18.29776,18.29776,18.29776,18.29776,0.0,0.03208655,0.03208655,0.04958854,25.0,18.300018,0.0,0.0,0.0,0.0003033016,9.54197e-21,0.0,81.17994,25.0016,28.470627,96.0,0.060916636,30.14112,241.34178,88.55597,0.0,81.17994,0.11376164,0.0,77.787384,8.330017
25821,20989260.0,0.0,18.29776,13.959442,22.05066,21.756744,22.473969,22.080658,18.29776,18.29776,18.29776,18.29776,0.0,0.03208656,0.03208656,0.049588546,25.0,18.300018,0.0,0.0,0.0,0.00012135691,9.54197e-21,0.0,81.179276,25.001612,28.448189,96.0,0.060997434,30.172535,241.34181,88.555984,0.0,81.179276,0.113761656,0.0,77.78675,8.330017
25822,20989320.0,0.0,18.29776,13.952179,22.046204,21.75122,22.470581,22.076813,18.29776,18.29776,18.29776,18.29776,0.0,0.032086562,0.032086562,0.049588554,25.0,18.300018,0.0,0.0,0.0,-0.00026326385,9.54197e-21,0.0,81.1786,25.001621,28.425756,96.0,0.061078183,30.203941,241.34184,88.55599,0.0,81.1786,0.11376168,0.0,77.7861,8.330017
25823,20989380.0,0.0,18.29776,13.944885,22.041779,21.745697,22.467224,22.072998,18.29776,18.29776,18.29776,18.29776,0.0,0.03208657,0.03208657,0.049588557,25.0,18.300018,0.0,0.0,0.0,-0.00010729276,9.54197e-21,0.0,81.17793,25.00163,28.403309,96.0,0.061158985,30.235365,241.34186,88.55601,0.0,81.17793,0.11376169,0.0,77.78546,8.330017
25824,20989440.0,0.0,18.29776,13.937592,22.037384,21.740234,22.463867,22.069183,18.29776,18.29776,18.29776,18.29776,0.0,0.03208657,0.03208657,0.049588565,25.0,18.300018,0.0,0.0,0.0,0.0001379998,9.54197e-21,0.0,81.17726,25.00164,28.380886,96.0,0.0612397,30.266762,241.34189,88.556015,0.0,81.17726,0.11376171,0.0,77.78482,8.330017
25825,20989500.0,0.0,18.29779,13.930298,22.03299,21.734802,22.46051,22.065369,18.29776,18.29776,18.29776,18.29776,0.0,0.032086574,0.032086574,0.049588572,25.0,18.300018,0.0,0.0,0.0,0.00068254914,9.54197e-21,0.0,81.17658,25.001648,28.358469,96.0,0.061320372,30.298147,241.34192,88.55602,0.0,81.17658,0.113761716,0.0,77.78417,8.330017
25826,20989560.0,0.0,18.29779,13.923004,22.028595,21.72934,22.457184,22.061584,18.29776,18.29776,18.29776,18.29776,0.0,0.032086574,0.032086574,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.00052335754,9.54197e-21,0.0,81.1759,25.001656,28.336111,96.0,0.061400812,30.329445,241.34195,88.55603,0.0,81.1759,0.11376173,0.0,77.783516,8.330017
25827,20989620.0,0.0,18.29779,13.91568,22.024231,21.723938,22.453857,22.05783,18.29776,18.29776,18.29776,18.29776,0.0,0.032086577,0.032086577,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.00030162727,9.54197e-21,0.0,81.175224,25.001663,28.313795,96.0,0.0614811,30.360687,241.34198,88.55604,0.0,81.175224,0.11376173,0.0,77.78287,8.330017
25828,20989680.0,0.0,18.29779,13.908356,22.019897,21.718536,22.450531,22.054077,18.29779,18.29776,18.29776,18.29776,0.0,0.032086577,0.032086577,0.04958858,25.0,18.300018,0.0,0.0,0.0,0.0004336726,9.54197e-21,0.0,81.174545,25.00167,28.291508,96.0,0.061561268,30.39189,241.34201,88.55604,0.0,81.174545,0.113761745,0.0,77.78222,8.330017
25829,20989740.0,0.0,18.29779,13.901062,22.015564,21.713165,22.447235,22.050323,18.29779,18.29776,18.29776,18.29776,0.0,0.03208658,0.03208658,0.04958858,25.0,18.300018,0.0,0.0,0.0,0.00079903175,9.54197e-21,0.0,81.17387,25.001677,28.26927,96.0,0.061641242,30.423021,241.34204,88.556046,0.0,81.17387,0.113761745,0.0,77.78156,8.330017
25830,20989800.0,0.0,18.297821,13.893768,22.011261,21.707825,22.44394,22.0466,18.29779,18.29779,18.29779,18.29779,0.0,0.03208658,0.03208658,0.04958858,25.0,18.300018,0.0,0.0,0.0,0.0010372996,9.54197e-21,0.0,81.173195,25.00168,28.247112,96.0,0.061720926,30.454042,241.34207,88.556046,0.0,81.173195,0.113761745,0.0,77.780914,8.330017
25831,20989860.0,0.0,18.297821,13.886475,22.006958,21.702484,22.440643,22.042877,18.29779,18.29779,18.29779,18.29779,0.0,0.032086577,0.032086577,0.04958858,25.0,18.300018,0.0,0.0,0.0,0.0008790355,9.54197e-21,0.0,81.172516,25.001686,28.225023,96.0,0.061800346,30.484968,241.3421,88.556046,0.0,81.172516,0.113761745,0.0,77.780266,8.330017
25832,20989920.0,0.0,18.297821,13.879211,22.002655,21.697174,22.437378,22.039185,18.29779,18.29779,18.29779,18.29779,0.0,0.032086577,0.032086577,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.0007730895,9.54197e-21,0.0,81.17184,25.00169,28.203007,96.0,0.06187949,30.515789,241.34212,88.55605,0.0,81.17184,0.11376173,0.0,77.77962,8.330017
25833,20989980.0,0.0,18.297821,13.871948,21.998383,21.691895,22.434113,22.035492,18.297821,18.29779,18.29779,18.29779,0.0,0.032086577,0.032086577,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.0008200807,9.54197e-21,0.0,81.17116,25.001694,28.181072,96.0,0.06195832,30.546495,241.34215,88.55605,0.0,81.17116,0.11376173,0.0,77.77897,8.330017
25834,20990040.0,0.0,18.297852,13.864746,21.99414,21.686615,22.430847,22.03183,18.297821,18.29779,18.29779,18.29779,0.0,0.032086574,0.032086574,0.049588572,25.0,18.300018,0.0,0.0,0.0,0.0011698651,9.54197e-21,0.0,81.17048,25.001696,28.159214,96.0,0.062036887,30.577103,241.34218,88.556046,0.0,81.17048,0.113761716,0.0,77.77831,8.330017
25835,20990100.0,0.0,18.297852,13.857544,21.98993,21.681396,22.427612,22.028168,18.297821,18.297821,18.297821,18.297821,0.0,0.03208657,0.03208657,0.04958857,25.0,18.300018,0.0,0.0,0.0,0.001498233,9.54197e-21,0.0,81.1698,25.001698,28.13746,96.0,0.062115043,30.607553,241.34221,88.556046,0.0,81.1698,0.11376171,0.0,77.777664,8.330017
