,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25836,20990160.0,0.0,18.297852,13.850403,21.985687,21.676147,22.424347,22.024536,18.297852,18.297821,18.297821,18.297821,0.0,0.03208657,0.03208657,0.04958856,25.0,18.300018,0.0,0.0,0.0,0.0012731259,9.54197e-21,0.0,81.16913,25.0017,28.11583,96.0,0.06219276,30.63784,241.34224,88.556046,0.0,81.16913,0.11376169,0.0,77.777016,8.330017
25837,20990220.0,0.0,18.297882,13.843292,21.981476,21.670929,22.421143,22.020935,18.297852,18.297821,18.297821,18.297821,0.0,0.032086566,0.032086566,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.0010967267,9.54197e-21,0.0,81.16846,25.0017,28.094301,96.0,0.06227009,30.667978,241.34227,88.55604,0.0,81.16846,0.11376168,0.0,77.776375,8.330017
25838,20990280.0,0.0,18.297882,13.836212,21.977295,21.665741,22.417908,22.017303,18.297852,18.297852,18.297852,18.297852,0.0,0.032086562,0.032086562,0.04958855,25.0,18.300018,0.0,0.0,0.0,0.0013381245,9.54197e-21,0.0,81.167786,25.0017,28.072872,96.0,0.06234705,30.697977,241.3423,88.55604,0.0,81.167786,0.11376167,0.0,77.77573,8.330017
25839,20990340.0,0.0,18.297913,13.829193,21.973114,21.660553,22.414703,22.013733,18.297882,18.297852,18.297852,18.297852,0.0,0.032086555,0.032086555,0.04958854,25.0,18.300018,0.0,0.0,0.0,0.0015793454,9.54197e-21,0.0,81.167114,25.001698,28.051579,96.0,0.062423505,30.727789,241.34233,88.55603,0.0,81.167114,0.113761656,0.0,77.775085,8.330017
25840,20990400.0,0.0,18.297913,13.822235,21.968964,21.655426,22.411499,22.010132,18.297882,18.297852,18.297852,18.297852,0.0,0.03208655,0.03208655,0.04958853,25.0,18.300018,0.0,0.0,0.0,0.0019519593,9.54197e-21,0.0,81.16645,25.001696,28.030413,96.0,0.06249951,30.757421,241.34236,88.55602,0.0,81.16645,0.11376163,0.0,77.774445,8.330017
25841,20990460.0,0.0,18.297913,13.815308,21.964813,21.650269,22.408325,22.006561,18.297913,18.297882,18.297882,18.297882,0.0,0.032086547,0.032086547,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.0016315429,9.54197e-21,0.0,81.16579,25.001696,28.009405,96.0,0.06257491,30.78683,241.34239,88.556015,0.0,81.16579,0.11376162,0.0,77.77381,8.330017
25842,20990520.0,0.0,18.297943,13.808441,21.960693,21.645142,22.405151,22.003021,18.297913,18.297882,18.297882,18.297882,0.0,0.03208654,0.03208654,0.049588513,25.0,18.300018,0.0,0.0,0.0,0.0014445051,9.54197e-21,0.0,81.16512,25.001692,27.988535,96.0,0.062649816,30.816051,241.34242,88.55601,0.0,81.16512,0.1137616,0.0,77.77318,8.330017
25843,20990580.0,0.0,18.297974,13.801666,21.956573,21.640045,22.401978,21.999481,18.297913,18.297913,18.297913,18.297913,0.0,0.032086533,0.032086533,0.0495885,25.0,18.300018,0.0,0.0,0.0,0.0017375966,9.54197e-21,0.0,81.16447,25.001688,27.96779,96.0,0.062724255,30.845093,241.34245,88.556,0.0,81.16447,0.11376157,0.0,77.772545,8.330017
25844,20990640.0,0.0,18.297974,13.794952,21.952484,21.63498,22.398834,21.995972,18.297943,18.297913,18.297913,18.297913,0.0,0.032086525,0.032086525,0.049588487,25.0,18.300018,0.0,0.0,0.0,0.002155862,9.54197e-21,0.0,81.16381,25.001684,27.947208,96.0,0.062798105,30.873909,241.34247,88.55599,0.0,81.16381,0.113761544,0.0,77.77191,8.330017
25845,20990700.0,0.0,18.298004,13.7883,21.948395,21.629944,22.39569,21.992432,18.297943,18.297943,18.297943,18.297943,0.0,0.032086518,0.032086518,0.049588475,25.0,18.300018,0.0,0.0,0.0,0.0023828205,9.54197e-21,0.0,81.163155,25.00168,27.92681,96.0,0.06287128,30.90247,241.3425,88.55598,0.0,81.163155,0.11376151,0.0,77.77129,8.330017
25846,20990760.0,0.0,18.298004,13.781708,21.944336,21.624878,22.392548,21.988953,18.297974,18.297943,18.297943,18.297943,0.0,0.03208651,0.03208651,0.04958846,25.0,18.300018,0.0,0.0,0.0,0.002074893,9.54197e-21,0.0,81.16251,25.001677,27.906591,96.0,0.062943794,30.930775,241.34253,88.55597,0.0,81.16251,0.113761485,0.0,77.77067,8.330017
25847,20990820.0,0.0,18.298035,13.7752075,21.940277,21.619843,22.389404,21.985474,18.298004,18.297974,18.297974,18.297974,0.0,0.0320865,0.0320865,0.049588446,25.0,18.300018,0.0,0.0,0.0,0.0018928945,9.54197e-21,0.0,81.161865,25.001673,27.88654,96.0,0.06301569,30.958843,241.34256,88.555954,0.0,81.161865,0.11376145,0.0,77.77006,8.330017
25848,20990880.0,0.0,18.298035,13.768799,21.936218,21.614838,22.386292,21.981995,18.298004,18.297974,18.297974,18.297974,0.0,0.03208649,0.03208649,0.04958843,25.0,18.300018,0.0,0.0,0.0,0.0019287282,9.54197e-21,0.0,81.161224,25.001667,27.866673,96.0,0.06308692,30.986658,241.34259,88.55595,0.0,81.161224,0.11376142,0.0,77.76944,8.330017
25849,20990940.0,0.0,18.298065,13.762482,21.93222,21.609863,22.383179,21.978546,18.298035,18.298004,18.298004,18.298004,0.0,0.03208648,0.03208648,0.049588412,25.0,18.300018,0.0,0.0,0.0,0.0023824612,9.54197e-21,0.0,81.16059,25.001661,27.846972,96.0,0.06315755,31.014242,241.34262,88.55593,0.0,81.16059,0.11376138,0.0,77.76883,8.330017
25850,20991000.0,0.0,18.298096,13.756256,21.928192,21.60492,22.380096,21.975098,18.298035,18.298004,18.298004,18.298004,0.0,0.032086473,0.032086473,0.049588397,25.0,18.300018,0.0,0.0,0.0,0.002767761,9.54197e-21,0.0,81.15996,25.001654,27.827484,96.0,0.06322739,31.041523,241.34265,88.555916,0.0,81.15996,0.11376134,0.0,77.76823,8.330017
25851,20991060.0,0.0,18.298126,13.750122,21.924194,21.599945,22.377014,21.97168,18.298065,18.298035,18.298035,18.298035,0.0,0.03208646,0.03208646,0.04958838,25.0,18.300018,0.0,0.0,0.0,0.0024810254,9.54197e-21,0.0,81.15933,25.001648,27.808216,96.0,0.06329643,31.068495,241.34268,88.5559,0.0,81.15933,0.113761306,0.0,77.767624,8.330017
25852,20991120.0,0.0,18.298126,13.74411,21.920227,21.595001,22.373932,21.968262,18.298096,18.298065,18.298065,18.298065,0.0,0.03208645,0.03208645,0.04958836,25.0,18.300018,0.0,0.0,0.0,0.0022196218,9.54197e-21,0.0,81.15871,25.001642,27.789154,96.0,0.063364714,31.095182,241.3427,88.555885,0.0,81.15871,0.11376126,0.0,77.76703,8.330017
25853,20991180.0,0.0,18.298157,13.738159,21.91626,21.590088,22.37088,21.964874,18.298096,18.298065,18.298065,18.298065,0.0,0.03208644,0.03208644,0.049588338,25.0,18.300018,0.0,0.0,0.0,0.0024636895,9.54197e-21,0.0,81.1581,25.001635,27.770287,96.0,0.063432306,31.121597,241.34273,88.55586,0.0,81.1581,0.113761224,0.0,77.76643,8.330017
25854,20991240.0,0.0,18.298187,13.732361,21.912292,21.585205,22.367828,21.961487,18.298126,18.298096,18.298096,18.298096,0.0,0.032086425,0.032086425,0.04958832,25.0,18.300018,0.0,0.0,0.0,0.002724404,9.54197e-21,0.0,81.157486,25.001625,27.751652,96.0,0.06349905,31.147686,241.34276,88.55585,0.0,81.157486,0.11376117,0.0,77.765854,8.330017
25855,20991300.0,0.0,18.298218,13.726654,21.908356,21.580322,22.364777,21.9581,18.298157,18.298126,18.298126,18.298126,0.0,0.032086413,0.032086413,0.049588297,25.0,18.300018,0.0,0.0,0.0,0.0031594476,9.54197e-21,0.0,81.15688,25.001617,27.733236,96.0,0.063564986,31.173468,241.34279,88.55583,0.0,81.15688,0.11376112,0.0,77.765274,8.330017
25856,20991360.0,0.0,18.298218,13.721069,21.90445,21.57544,22.361755,21.954742,18.298187,18.298157,18.298157,18.298126,0.0,0.032086402,0.032086402,0.049588274,25.0,18.300018,0.0,0.0,0.0,0.0028475209,9.54197e-21,0.0,81.15628,25.00161,27.715088,96.0,0.06362997,31.19888,241.34282,88.55581,0.0,81.15628,0.113761075,0.0,77.7647,8.330017
25857,20991420.0,0.0,18.298248,13.715607,21.900513,21.570587,22.358734,21.951416,18.298218,18.298157,18.298157,18.298157,0.0,0.032086387,0.032086387,0.04958825,25.0,18.300018,0.0,0.0,0.0,0.0026200966,9.54197e-21,0.0,81.155685,25.0016,27.69717,96.0,0.063694105,31.223965,241.34285,88.55579,0.0,81.155685,0.11376102,0.0,77.76414,8.330017
25858,20991480.0,0.0,18.298279,13.710266,21.896637,21.565765,22.355713,21.94806,18.298218,18.298187,18.298187,18.298187,0.0,0.032086372,0.032086372,0.049588226,25.0,18.300018,0.0,0.0,0.0,0.0028558834,9.54197e-21,0.0,81.155106,25.00159,27.679476,96.0,0.063757434,31.248734,241.34286,88.55577,0.0,81.155106,0.11376097,0.0,77.76357,8.330017
25859,20991540.0,0.0,18.29831,13.705078,21.892761,21.560944,22.352692,21.944763,18.298248,18.298218,18.298218,18.298218,0.0,0.032086357,0.032086357,0.049588203,25.0,18.300018,0.0,0.0,0.0,0.0032662065,9.54197e-21,0.0,81.154526,25.001581,27.662035,96.0,0.06381983,31.273148,241.3429,88.55575,0.0,81.154526,0.113760926,0.0,77.763016,8.330017
25860,20991600.0,0.0,18.29834,13.700012,21.888885,21.556183,22.3497,21.941437,18.298279,18.298248,18.298248,18.298218,0.0,0.032086343,0.032086343,0.049588177,25.0,18.300018,0.0,0.0,0.0,0.0035064057,9.54197e-21,0.0,81.15395,25.001572,27.644878,96.0,0.06388122,31.29717,241.34293,88.555725,0.0,81.15395,0.11376086,0.0,77.762474,8.330017
25861,20991660.0,0.0,18.29837,13.695068,21.88501,21.551361,22.34674,21.93814,18.29831,18.298248,18.298248,18.298248,0.0,0.032086328,0.032086328,0.049588148,25.0,18.300018,0.0,0.0,0.0,0.0031497092,9.54197e-21,0.0,81.1534,25.001562,27.627989,96.0,0.06394162,31.320814,241.34296,88.5557,0.0,81.1534,0.1137608,0.0,77.76193,8.330017
25862,20991720.0,0.0,18.2984,13.690308,21.881165,21.5466,22.34375,21.934875,18.29834,18.298279,18.298279,18.298279,0.0,0.03208631,0.03208631,0.04958812,25.0,18.300018,0.0,0.0,0.0,0.003004499,9.54197e-21,0.0,81.15283,25.00155,27.611362,96.0,0.06400108,31.344091,241.34297,88.55568,0.0,81.15283,0.11376074,0.0,77.7614,8.330017
25863,20991780.0,0.0,18.2984,13.685638,21.87735,21.54184,22.34079,21.93161,18.29837,18.29831,18.29831,18.29831,0.0,0.032086294,0.032086294,0.04958809,25.0,18.300018,0.0,0.0,0.0,0.0030107996,9.54197e-21,0.0,81.15228,25.00154,27.595001,96.0,0.06405959,31.366999,241.343,88.55566,0.0,81.15228,0.11376067,0.0,77.76087,8.330017
25864,20991840.0,0.0,18.298431,13.681152,21.873535,21.53711,22.33786,21.928345,18.29837,18.29834,18.29834,18.29834,0.0,0.032086276,0.032086276,0.049588062,25.0,18.300018,0.0,0.0,0.0,0.0033015816,9.54197e-21,0.0,81.15175,25.001528,27.5789,96.0,0.064117156,31.389544,241.34303,88.555626,0.0,81.15175,0.11376061,0.0,77.76035,8.330017
25865,20991900.0,0.0,18.298462,13.676758,21.86972,21.53241,22.3349,21.92511,18.2984,18.29837,18.29837,18.29837,0.0,0.032086257,0.032086257,0.049588032,25.0,18.300018,0.0,0.0,0.0,0.0033035397,9.54197e-21,0.0,81.151215,25.001514,27.563068,96.0,0.064173736,31.411705,241.34306,88.5556,0.0,81.151215,0.11376055,0.0,77.75984,8.330017
25866,20991960.0,0.0,18.298492,13.672516,21.865936,21.52768,22.33197,21.921875,18.298431,18.2984,18.2984,18.2984,0.0,0.032086242,0.032086242,0.049588002,25.0,18.300018,0.0,0.0,0.0,0.0026122862,9.54197e-21,0.0,81.15069,25.001501,27.547499,96.0,0.06422938,31.433498,241.34308,88.55557,0.0,81.15069,0.113760486,0.0,77.759346,8.330017
25867,20992020.0,0.0,18.298492,13.6683655,21.862152,21.52295,22.329071,21.91864,18.298462,18.298431,18.298431,18.2984,0.0,0.032086223,0.032086223,0.049587972,25.0,18.300018,0.0,0.0,0.0,0.0023143182,9.54197e-21,0.0,81.15017,25.001484,27.532139,96.0,0.06428427,31.455008,241.34311,88.55555,0.0,81.15017,0.11376043,0.0,77.75885,8.330017
25868,20992080.0,0.0,18.298523,13.664337,21.858368,21.51828,22.326141,21.915436,18.298492,18.298431,18.298431,18.298431,0.0,0.03208621,0.03208621,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.0026102366,9.54197e-21,0.0,81.14966,25.001467,27.516975,96.0,0.06433844,31.476233,241.34314,88.55552,0.0,81.14966,0.11376037,0.0,77.75836,8.330017
25869,20992140.0,0.0,18.298553,13.660431,21.854645,21.51361,22.323242,21.912262,18.298492,18.298462,18.298462,18.298462,0.0,0.032086194,0.032086194,0.049587917,25.0,18.300018,0.0,0.0,0.0,0.0028198552,9.54197e-21,0.0,81.14916,25.001448,27.502045,96.0,0.064391784,31.497139,241.34315,88.55549,0.0,81.14916,0.1137603,0.0,77.75787,8.330017
25870,20992200.0,0.0,18.298584,13.656647,21.850891,21.509003,22.320343,21.909058,18.298523,18.298492,18.298492,18.298492,0.0,0.032086175,0.032086175,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.0029950705,9.54197e-21,0.0,81.14867,25.001429,27.48734,96.0,0.0644443,31.517723,241.34319,88.55546,0.0,81.14867,0.11376024,0.0,77.75741,8.330017
25871,20992260.0,0.0,18.298584,13.652954,21.847168,21.504333,22.317474,21.905884,18.298553,18.298523,18.298523,18.298492,0.0,0.03208616,0.03208616,0.049587864,25.0,18.300018,0.0,0.0,0.0,0.002036535,9.54197e-21,0.0,81.148186,25.00141,27.472874,96.0,0.06449597,31.537977,241.3432,88.555435,0.0,81.148186,0.11376018,0.0,77.75694,8.330017
25872,20992320.0,0.0,18.298584,13.649353,21.843445,21.499695,22.314606,21.90274,18.298553,18.298523,18.298523,18.298523,0.0,0.03208614,0.03208614,0.04958784,25.0,18.300018,0.0,0.0,0.0,0.0016129575,9.54197e-21,0.0,81.1477,25.001387,27.458563,96.0,0.06454708,31.558014,241.34323,88.555405,0.0,81.1477,0.11376013,0.0,77.756485,8.330017
25873,20992380.0,0.0,18.298615,13.6458435,21.839722,21.495087,22.311737,21.899597,18.298584,18.298553,18.298553,18.298553,0.0,0.03208613,0.03208613,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.0020219597,9.54197e-21,0.0,81.14723,25.001364,27.444395,96.0,0.06459766,31.577847,241.34325,88.555374,0.0,81.14723,0.11376008,0.0,77.75603,8.330017
25874,20992440.0,0.0,18.298645,13.642395,21.83603,21.490479,22.308899,21.896454,18.298615,18.298584,18.298584,18.298553,0.0,0.03208612,0.03208612,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.0024921892,9.54197e-21,0.0,81.14677,25.00134,27.430412,96.0,0.064647585,31.597424,241.34328,88.55534,0.0,81.14677,0.11376003,0.0,77.755585,8.330017
25875,20992500.0,0.0,18.298676,13.639069,21.832367,21.485931,22.30606,21.893341,18.298615,18.298584,18.298584,18.298584,0.0,0.032086104,0.032086104,0.04958777,25.0,18.300018,0.0,0.0,0.0,0.0026328748,9.54197e-21,0.0,81.1463,25.001316,27.41662,96.0,0.06469681,31.616732,241.34329,88.55532,0.0,81.1463,0.11375998,0.0,77.75514,8.330017
25876,20992560.0,0.0,18.298676,13.635803,21.828705,21.481323,22.303223,21.890228,18.298645,18.298615,18.298615,18.298615,0.0,0.03208609,0.03208609,0.04958775,25.0,18.300018,0.0,0.0,0.0,0.0018063809,9.54197e-21,0.0,81.14584,25.001293,27.403027,96.0,0.06474533,31.635765,241.34332,88.55529,0.0,81.14584,0.11375993,0.0,77.75471,8.330017
25877,20992620.0,0.0,18.298676,13.632629,21.825043,21.476746,22.300415,21.887115,18.298645,18.298615,18.298615,18.298615,0.0,0.03208608,0.03208608,0.049587727,25.0,18.300018,0.0,0.0,0.0,0.0011560069,9.54197e-21,0.0,81.1454,25.00127,27.389563,96.0,0.06479338,31.654613,241.34334,88.55527,0.0,81.1454,0.11375989,0.0,77.75428,8.330017
25878,20992680.0,0.0,18.298676,13.629517,21.82138,21.472198,22.297607,21.884033,18.298676,18.298645,18.298645,18.298645,0.0,0.032086067,0.032086067,0.049587708,25.0,18.300018,0.0,0.0,0.0,0.0009842265,9.54197e-21,0.0,81.14495,25.001245,27.376217,96.0,0.064841,31.673298,241.34337,88.55524,0.0,81.14495,0.113759845,0.0,77.753845,8.330017
25879,20992740.0,0.0,18.298706,13.626465,21.817749,21.467682,22.2948,21.88095,18.298676,18.298645,18.298645,18.298645,0.0,0.03208606,0.03208606,0.049587693,25.0,18.300018,0.0,0.0,0.0,0.0016074294,9.54197e-21,0.0,81.14451,25.00122,27.362976,96.0,0.06488824,31.691833,241.34338,88.555214,0.0,81.14451,0.113759816,0.0,77.753426,8.330017
25880,20992800.0,0.0,18.298737,13.623474,21.814148,21.463196,22.291992,21.8779,18.298676,18.298676,18.298676,18.298676,0.0,0.03208605,0.03208605,0.04958768,25.0,18.300018,0.0,0.0,0.0,0.0020280024,9.54197e-21,0.0,81.14407,25.001196,27.349884,96.0,0.064934954,31.710163,241.3434,88.55519,0.0,81.14407,0.11375978,0.0,77.753006,8.330017
25881,20992860.0,0.0,18.298737,13.620514,21.810516,21.458649,22.289215,21.874847,18.298706,18.298676,18.298676,18.298676,0.0,0.03208604,0.03208604,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0013845086,9.54197e-21,0.0,81.14365,25.001173,27.336943,96.0,0.06498111,31.72828,241.34343,88.55517,0.0,81.14365,0.11375974,0.0,77.752594,8.330017
25882,20992920.0,0.0,18.298737,13.617645,21.806915,21.454132,22.286438,21.871796,18.298706,18.298706,18.298706,18.298706,0.0,0.032086033,0.032086033,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.00073721475,9.54197e-21,0.0,81.14322,25.00115,27.324104,96.0,0.0650269,31.746254,241.34344,88.555145,0.0,81.14322,0.11375972,0.0,77.75218,8.330017
25883,20992980.0,0.0,18.298737,13.614807,21.803314,21.449646,22.283691,21.868774,18.298737,18.298706,18.298706,18.298706,0.0,0.03208603,0.03208603,0.04958764,25.0,18.300018,0.0,0.0,0.0,0.00089855783,9.54197e-21,0.0,81.14279,25.001125,27.31133,96.0,0.065072455,31.764137,241.34346,88.55512,0.0,81.14279,0.1137597,0.0,77.75178,8.330017
25884,20993040.0,0.0,18.298767,13.6119995,21.799744,21.44519,22.280945,21.865753,18.298737,18.298706,18.298706,18.298706,0.0,0.032086022,0.032086022,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.0011157875,9.54197e-21,0.0,81.14237,25.001104,27.298656,96.0,0.06511765,31.781881,241.34349,88.55511,0.0,81.14237,0.11375967,0.0,77.75137,8.330017
25885,20993100.0,0.0,18.298767,13.609253,21.796173,21.440765,22.278198,21.862732,18.298737,18.298737,18.298737,18.298737,0.0,0.032086015,0.032086015,0.04958762,25.0,18.300018,0.0,0.0,0.0,0.001566764,9.54197e-21,0.0,81.14195,25.001081,27.286074,96.0,0.065162525,31.799498,241.3435,88.555084,0.0,81.14195,0.113759644,0.0,77.75097,8.330017
25886,20993160.0,0.0,18.298767,13.606506,21.792633,21.43628,22.275452,21.859741,18.298767,18.298737,18.298737,18.298737,0.0,0.03208601,0.03208601,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.0007286905,9.54197e-21,0.0,81.14153,25.001062,27.273611,96.0,0.06520695,31.816944,241.34352,88.55507,0.0,81.14153,0.11375963,0.0,77.75057,8.330017
25887,20993220.0,0.0,18.298767,13.603821,21.789062,21.431854,22.272736,21.85675,18.298767,18.298737,18.298737,18.298737,0.0,0.032086007,0.032086007,0.049587604,25.0,18.300018,0.0,0.0,0.0,0.00022006485,9.54197e-21,0.0,81.14112,25.001043,27.261194,96.0,0.06525122,31.834328,241.34354,88.55505,0.0,81.14112,0.11375961,0.0,77.750175,8.330017
25888,20993280.0,0.0,18.298767,13.601135,21.785522,21.42743,22.27002,21.85376,18.298767,18.298767,18.298767,18.298767,0.0,0.032086,0.032086,0.049587596,25.0,18.300018,0.0,0.0,0.0,0.00048425942,9.54197e-21,0.0,81.1407,25.001022,27.248802,96.0,0.06529538,31.851679,241.34355,88.55504,0.0,81.1407,0.11375959,0.0,77.74978,8.330017
25889,20993340.0,0.0,18.298798,13.59848,21.782013,21.423035,22.267303,21.8508,18.298767,18.298767,18.298767,18.298767,0.0,0.032085996,0.032085996,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.00095462374,9.54197e-21,0.0,81.14029,25.001003,27.236465,96.0,0.06533936,31.86895,241.34357,88.55502,0.0,81.14029,0.11375959,0.0,77.74938,8.330017
25890,20993400.0,0.0,18.298798,13.595886,21.778564,21.418732,22.264648,21.8479,18.298767,18.298767,18.298767,18.298767,0.0,0.032085996,0.032085996,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.0011336738,9.54197e-21,0.0,81.139885,25.000986,27.224403,96.0,0.06538234,31.885836,241.34358,88.55501,0.0,81.139885,0.113759585,0.0,77.74899,8.330017
25891,20993460.0,0.0,18.298798,13.593201,21.774994,21.414246,22.261902,21.84491,18.298798,18.298767,18.298767,18.298767,0.0,0.032085992,0.032085992,0.049587585,25.0,18.300018,0.0,0.0,0.0,0.00038686112,9.54197e-21,0.0,81.139465,25.000969,27.212006,96.0,0.06542651,31.903193,241.34361,88.555,0.0,81.139465,0.11375957,0.0,77.7486,8.330017
25892,20993520.0,0.0,18.298767,13.590576,21.771515,21.409851,22.259247,21.84198,18.298798,18.298767,18.298767,18.298767,0.0,0.032085992,0.032085992,0.04958758,25.0,18.300018,0.0,0.0,0.0,-0.000239211,9.54197e-21,0.0,81.13906,25.000954,27.199823,96.0,0.06546991,31.920246,241.34363,88.554985,0.0,81.13906,0.11375957,0.0,77.7482,8.330017
25893,20993580.0,0.0,18.298798,13.587952,21.768036,21.405487,22.256561,21.83905,18.298798,18.298767,18.298767,18.298767,0.0,0.032085992,0.032085992,0.04958758,25.0,18.300018,0.0,0.0,0.0,-0.00017103131,9.54197e-21,0.0,81.13865,25.000938,27.187634,96.0,0.06551334,31.937313,241.34364,88.55498,0.0,81.13865,0.113759555,0.0,77.74781,8.330017
25894,20993640.0,0.0,18.298798,13.585297,21.764557,21.401154,22.253906,21.83612,18.298798,18.298798,18.298798,18.298798,0.0,0.032085992,0.032085992,0.04958758,25.0,18.300018,0.0,0.0,0.0,0.00044367992,9.54197e-21,0.0,81.138245,25.000923,27.175442,96.0,0.06555678,31.954384,241.34366,88.55497,0.0,81.138245,0.113759555,0.0,77.74741,8.330017
25895,20993700.0,0.0,18.298798,13.582672,21.761108,21.39682,22.251251,21.833221,18.298798,18.298798,18.298798,18.298798,0.0,0.032085992,0.032085992,0.04958758,25.0,18.300018,0.0,0.0,0.0,0.0006302021,9.54197e-21,0.0,81.13783,25.000908,27.163292,96.0,0.06560005,31.971395,241.34367,88.55496,0.0,81.13783,0.11375957,0.0,77.747025,8.330017
25896,20993760.0,0.0,18.298798,13.580017,21.75766,21.392456,22.248596,21.830322,18.298798,18.298798,18.298798,18.298798,0.0,0.032085992,0.032085992,0.04958758,25.0,18.300018,0.0,0.0,0.0,-0.00026889337,9.54197e-21,0.0,81.13743,25.000896,27.151173,96.0,0.065643206,31.988358,241.34369,88.554955,0.0,81.13743,0.11375957,0.0,77.74663,8.330017
25897,20993820.0,0.0,18.298767,13.577332,21.754211,21.388123,22.245972,21.827454,18.298798,18.298798,18.298798,18.298798,0.0,0.032085992,0.032085992,0.049587585,25.0,18.300018,0.0,0.0,0.0,-0.00079386885,9.54197e-21,0.0,81.13702,25.000883,27.139017,96.0,0.065686494,32.005375,241.3437,88.55495,0.0,81.13702,0.11375957,0.0,77.74624,8.330017
25898,20993880.0,0.0,18.298767,13.5746155,21.750763,21.38382,22.243347,21.824585,18.298798,18.298798,18.298798,18.298798,0.0,0.032085992,0.032085992,0.04958759,25.0,18.300018,0.0,0.0,0.0,-0.00042772788,9.54197e-21,0.0,81.136604,25.000872,27.126806,96.0,0.06572997,32.02247,241.34372,88.55495,0.0,81.136604,0.113759585,0.0,77.74584,8.330017
25899,20993940.0,0.0,18.298798,13.571899,21.747345,21.379547,22.240723,21.821716,18.298798,18.298798,18.298798,18.298798,0.0,0.032085996,0.032085996,0.049587592,25.0,18.300018,0.0,0.0,0.0,-0.000110630695,9.54197e-21,0.0,81.13619,25.00086,27.114582,96.0,0.06577348,32.03958,241.34373,88.55494,0.0,81.13619,0.11375959,0.0,77.745445,8.330017
25900,20994000.0,0.0,18.298798,13.569153,21.743958,21.375275,22.238129,21.818848,18.298798,18.298798,18.298798,18.298798,0.0,0.032086,0.032086,0.049587596,25.0,18.300018,0.0,0.0,0.0,0.00030144842,9.54197e-21,0.0,81.13577,25.000849,27.102343,96.0,0.06581705,32.05672,241.34375,88.55494,0.0,81.13577,0.11375959,0.0,77.74505,8.330017
25901,20994060.0,0.0,18.298767,13.566345,21.74054,21.370972,22.235504,21.81601,18.298798,18.298798,18.298798,18.298798,0.0,0.032086004,0.032086004,0.049587604,25.0,18.300018,0.0,0.0,0.0,-0.0007957565,9.54197e-21,0.0,81.13535,25.000841,27.090115,96.0,0.06586058,32.073837,241.34377,88.55494,0.0,81.13535,0.11375961,0.0,77.74465,8.330017
25902,20994120.0,0.0,18.298737,13.563507,21.737152,21.3667,22.23291,21.813171,18.298767,18.298798,18.298798,18.298798,0.0,0.032086007,0.032086007,0.049587607,25.0,18.300018,0.0,0.0,0.0,-0.0013683182,9.54197e-21,0.0,81.13494,25.000832,27.077803,96.0,0.06590439,32.091076,241.34378,88.55493,0.0,81.13494,0.11375963,0.0,77.74425,8.330017
25903,20994180.0,0.0,18.298767,13.560608,21.733765,21.362427,22.230347,21.810364,18.298767,18.298767,18.298767,18.298767,0.0,0.03208601,0.03208601,0.04958762,25.0,18.300018,0.0,0.0,0.0,-0.0009344123,9.54197e-21,0.0,81.13452,25.00082,27.065388,96.0,0.06594857,32.10846,241.3438,88.55493,0.0,81.13452,0.113759644,0.0,77.74384,8.330017
25904,20994240.0,0.0,18.298767,13.557678,21.730408,21.358215,22.227753,21.807526,18.298767,18.298767,18.298767,18.298767,0.0,0.03208602,0.03208602,0.049587626,25.0,18.300018,0.0,0.0,0.0,-0.00031475752,9.54197e-21,0.0,81.1341,25.00081,27.052912,96.0,0.06599295,32.12592,241.3438,88.55493,0.0,81.1341,0.11375967,0.0,77.74344,8.330017
25905,20994300.0,0.0,18.298767,13.5546875,21.72705,21.354004,22.22519,21.804718,18.298767,18.298767,18.298767,18.298767,0.0,0.032086026,0.032086026,0.049587637,25.0,18.300018,0.0,0.0,0.0,-8.181656e-05,9.54197e-21,0.0,81.13367,25.000803,27.040401,96.0,0.06603746,32.143436,241.34381,88.55494,0.0,81.13367,0.11375968,0.0,77.74303,8.330017
25906,20994360.0,0.0,18.298737,13.551636,21.723694,21.349762,22.222626,21.80194,18.298767,18.298767,18.298767,18.298767,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.0009276798,9.54197e-21,0.0,81.13325,25.000797,27.027855,96.0,0.06608208,32.161003,241.34383,88.55494,0.0,81.13325,0.113759704,0.0,77.742615,8.330017
25907,20994420.0,0.0,18.298706,13.548523,21.720337,21.34552,22.220093,21.799133,18.298737,18.298767,18.298767,18.298767,0.0,0.032086037,0.032086037,0.04958766,25.0,18.300018,0.0,0.0,0.0,-0.0016724138,9.54197e-21,0.0,81.13281,25.000792,27.015205,96.0,0.06612707,32.178707,241.34384,88.55494,0.0,81.13281,0.113759734,0.0,77.7422,8.330017
25908,20994480.0,0.0,18.298706,13.545349,21.71701,21.341309,22.21753,21.796356,18.298737,18.298737,18.298737,18.298737,0.0,0.032086045,0.032086045,0.04958767,25.0,18.300018,0.0,0.0,0.0,-0.0018871791,9.54197e-21,0.0,81.13238,25.000786,27.002445,96.0,0.06617246,32.19658,241.34386,88.55495,0.0,81.13238,0.113759756,0.0,77.74178,8.330017
25909,20994540.0,0.0,18.298706,13.542084,21.713684,21.337128,22.214996,21.79361,18.298737,18.298737,18.298737,18.298737,0.0,0.032086052,0.032086052,0.049587686,25.0,18.300018,0.0,0.0,0.0,-0.0012385126,9.54197e-21,0.0,81.131935,25.000778,26.98955,96.0,0.06621831,32.21463,241.34387,88.554955,0.0,81.131935,0.11375979,0.0,77.74136,8.330017
25910,20994600.0,0.0,18.298706,13.538727,21.710388,21.332977,22.212494,21.790833,18.298706,18.298737,18.298737,18.298737,0.0,0.03208606,0.03208606,0.0495877,25.0,18.300018,0.0,0.0,0.0,-0.0007201767,9.54197e-21,0.0,81.13149,25.000772,26.976568,96.0,0.06626446,32.232807,241.34389,88.554955,0.0,81.13149,0.113759816,0.0,77.74094,8.330017
25911,20994660.0,0.0,18.298676,13.535309,21.707062,21.328796,22.20996,21.788086,18.298706,18.298706,18.298706,18.298737,0.0,0.032086067,0.032086067,0.049587715,25.0,18.300018,0.0,0.0,0.0,-0.0013301909,9.54197e-21,0.0,81.13105,25.000769,26.963509,96.0,0.066310875,32.251087,241.3439,88.55496,0.0,81.13105,0.11375985,0.0,77.74051,8.330017
25912,20994720.0,0.0,18.298645,13.531799,21.703766,21.324615,22.207458,21.78537,18.298706,18.298706,18.298706,18.298706,0.0,0.032086078,0.032086078,0.04958773,25.0,18.300018,0.0,0.0,0.0,-0.0020257724,9.54197e-21,0.0,81.13059,25.000765,26.950327,96.0,0.066357724,32.269543,241.34392,88.55497,0.0,81.13059,0.11375989,0.0,77.740074,8.330017
25913,20994780.0,0.0,18.298645,13.528198,21.70047,21.320465,22.204956,21.782623,18.298676,18.298706,18.298706,18.298706,0.0,0.03208609,0.03208609,0.04958775,25.0,18.300018,0.0,0.0,0.0,-0.0018814361,9.54197e-21,0.0,81.13014,25.000761,26.936977,96.0,0.06640516,32.28823,241.34392,88.554985,0.0,81.13014,0.11375993,0.0,77.73963,8.330017
25914,20994840.0,0.0,18.298645,13.524506,21.697205,21.316345,22.202454,21.779907,18.298676,18.298676,18.298676,18.298676,0.0,0.0320861,0.0320861,0.049587768,25.0,18.300018,0.0,0.0,0.0,-0.0016568196,9.54197e-21,0.0,81.12968,25.000757,26.923498,96.0,0.066453055,32.307102,241.34393,88.55499,0.0,81.12968,0.113759965,0.0,77.73919,8.330017
25915,20994900.0,0.0,18.298615,13.520691,21.69397,21.312225,22.199982,21.777191,18.298645,18.298676,18.298676,18.298676,0.0,0.03208611,0.03208611,0.049587786,25.0,18.300018,0.0,0.0,0.0,-0.0011502784,9.54197e-21,0.0,81.12921,25.000753,26.90988,96.0,0.06650144,32.32617,241.34395,88.555,0.0,81.12921,0.11376,0.0,77.73875,8.330017
25916,20994960.0,0.0,18.298584,13.516785,21.690704,21.308075,22.19751,21.774506,18.298645,18.298645,18.298645,18.298676,0.0,0.032086123,0.032086123,0.04958781,25.0,18.300018,0.0,0.0,0.0,-0.00200296,9.54197e-21,0.0,81.12873,25.000751,26.896154,96.0,0.06655019,32.345383,241.34396,88.555016,0.0,81.12873,0.113760054,0.0,77.73828,8.330017
25917,20995020.0,0.0,18.298584,13.512787,21.687439,21.303955,22.195038,21.77179,18.298615,18.298645,18.298645,18.298645,0.0,0.032086134,0.032086134,0.04958783,25.0,18.300018,0.0,0.0,0.0,-0.00252598,9.54197e-21,0.0,81.12826,25.00075,26.882246,96.0,0.06659957,32.364853,241.34398,88.55502,0.0,81.12826,0.113760106,0.0,77.73782,8.330017
25918,20995080.0,0.0,18.298553,13.508636,21.684204,21.299866,22.192566,21.769104,18.298615,18.298645,18.298645,18.298645,0.0,0.03208615,0.03208615,0.04958785,25.0,18.300018,0.0,0.0,0.0,-0.0022309986,9.54197e-21,0.0,81.12777,25.000748,26.868137,96.0,0.066649675,32.384605,241.344,88.55504,0.0,81.12777,0.11376015,0.0,77.73736,8.330017
25919,20995140.0,0.0,18.298553,13.504395,21.68097,21.295776,22.190125,21.766449,18.298584,18.298615,18.298615,18.298615,0.0,0.03208616,0.03208616,0.049587876,25.0,18.300018,0.0,0.0,0.0,-0.0017153131,9.54197e-21,0.0,81.12728,25.000746,26.853859,96.0,0.06670037,32.4046,241.34401,88.55505,0.0,81.12728,0.1137602,0.0,77.73689,8.330017
25920,20995200.0,0.0,18.298553,13.500092,21.677826,21.291779,22.187714,21.763824,18.298584,18.298584,18.298584,18.298615,0.0,0.032086175,0.032086175,0.049587898,25.0,18.300018,0.0,0.0,0.0,-0.0014476799,9.54197e-21,0.0,81.12679,25.000746,26.839682,96.0,0.0667507,32.424446,241.34401,88.55507,0.0,81.12679,0.113760255,0.0,77.73642,8.330017
25921,20995260.0,0.0,21.357971,13.495544,21.691223,21.300903,22.196198,21.770294,18.317566,18.295074,18.295074,18.294983,0.0,0.00033542005,0.00033542005,0.00046919368,56.666668,18.300018,0.0,0.0,0.0,6.144866,9.54197e-21,0.0,25.599867,22.46931,0.3212245,96.0,0.0011393165,69.550285,2.0488815,54.130108,0.0,25.599867,0.0011557108,0.0,23.06241,8.330017
25922,20995320.0,0.0,21.428528,13.490997,21.699982,21.312561,22.20697,21.778748,18.319214,18.297272,18.297272,18.296509,0.0,0.0011303265,0.0011303265,0.0013306849,88.333336,18.300018,0.0,0.0,0.0,3.9723756,9.54197e-21,0.0,34.560112,32.50526,0.5178799,96.0,0.003589125,69.27497,11.8149605,59.2971,0.0,34.560112,0.0036141519,0.0,30.196413,8.330017
25923,20995380.0,0.0,21.650085,13.486389,21.745026,21.323486,22.216797,21.786438,18.330963,18.30838,18.30838,18.304962,0.0,0.005296828,0.005296828,0.00553407,120.0,18.300018,0.0,0.0,0.0,19.00438,9.54197e-21,0.0,47.762135,44.15794,0.84099567,96.0,0.016117947,68.8226,73.04144,68.45701,0.0,47.762135,0.01614878,0.0,42.09747,8.330017
25924,20995440.0,9.0,21.765228,13.48172,21.769745,21.332275,22.223999,21.7919,18.440063,18.325623,18.325623,18.319244,0.0,0.013151882,0.013151882,0.01444766,120.0,18.300018,0.0,0.0,0.0,57.852642,9.54197e-21,0.0,57.221233,46.75783,2.4538138,96.0,0.040735293,66.56466,213.26672,77.62597,0.0,57.221233,0.04074875,0.0,51.879494,8.330017
25925,20995500.0,9.0,21.717194,13.47702,21.75299,21.33786,22.228088,21.79477,18.85431,18.411835,18.411835,18.377289,0.0,0.01992504,0.01992504,0.025100535,120.0,18.300018,0.0,0.0,0.0,84.7818,9.54197e-21,0.0,62.707294,45.597958,9.225994,96.0,0.06454155,57.083607,243.29813,84.855995,0.0,62.707294,0.064949065,0.0,58.515877,8.330017
25926,20995560.0,9.0,19.348602,13.4722595,21.737701,21.339966,22.229889,21.795776,19.575928,18.702637,18.702637,18.610565,0.0,0.024604386,0.024604386,0.034220014,120.0,18.300018,0.0,0.0,0.0,9.56962,9.54197e-21,0.0,65.90769,46.48823,25.02135,96.0,0.055215783,34.97011,242.17825,91.25711,0.0,65.90769,0.083433345,0.0,62.43484,8.330017
25927,20995620.0,2.0,14.606201,13.467438,21.729095,21.340942,22.23114,21.796448,19.65567,19.11148,19.11148,18.98523,0.0,0.028026436,0.028026436,0.041213505,120.0,18.300018,0.0,0.0,0.0,-214.81145,9.54197e-21,0.0,67.624435,49.900276,40.96421,96.0,0.010268412,12.650105,241.03455,97.58003,0.0,67.624435,0.0972768,0.0,64.46455,8.330017
25928,20995680.0,2.0,15.850555,13.462585,21.724182,21.341187,22.231934,21.796814,18.209625,19.0383,19.0383,18.97705,0.0,0.030597368,0.030597368,0.046439055,120.0,18.300018,0.0,0.0,0.0,-152.07057,9.54197e-21,0.0,68.19279,55.981377,35.276787,96.0,0.034431223,20.612503,240.03157,104.37096,0.0,68.19279,0.1076497,0.0,65.13775,8.330017
25929,20995740.0,2.0,20.077911,13.457672,21.719635,21.338379,22.230377,21.795044,17.275848,18.36914,18.36914,18.409454,0.0,0.03248852,0.03248852,0.050047897,120.0,18.300018,0.0,0.0,0.0,132.30522,9.54197e-21,0.0,67.891785,63.78866,18.42125,96.0,0.093971595,44.21025,239.2706,111.27595,0.0,67.891785,0.115041815,0.0,64.86262,8.330017
25930,20995800.0,0.0,20.279846,13.452698,21.713562,21.332062,22.226257,21.790924,18.08841,18.035736,18.035736,18.087524,0.0,0.033808205,0.033808205,0.052400857,126.666664,18.300018,0.0,0.0,0.0,140.02237,9.54197e-21,0.0,66.9776,74.40918,18.215473,96.0,0.09806689,44.498337,238.71574,119.076004,0.0,66.9776,0.120040864,0.0,63.995285,8.330017
25931,20995860.0,0.0,17.778595,13.447723,21.707367,21.32492,22.22168,21.786469,18.920013,18.324127,18.324127,18.322205,0.0,0.03452491,0.03452491,0.05366688,133.33333,18.300018,0.0,0.0,0.0,-43.88239,9.54197e-21,0.0,65.73173,86.845436,29.333916,96.0,0.06231341,28.932518,238.44061,127.166245,0.0,65.73173,0.12274174,0.0,62.816822,8.330017
25932,20995920.0,0.0,16.948303,13.442688,21.702454,21.319122,22.218048,21.782928,18.560638,18.560059,18.560059,18.540253,0.0,0.034885764,0.034885764,0.054321256,140.0,18.300018,0.0,0.0,0.0,-104.12651,9.54197e-21,0.0,64.349815,99.70576,31.880632,96.0,0.05339885,25.367113,238.4306,135.0215,0.0,64.349815,0.12411855,0.0,61.50197,8.330017
25933,20995980.0,0.0,18.5083,13.437592,21.697815,21.313293,22.214386,21.779327,17.983734,18.389954,18.389954,18.398407,0.0,0.034657203,0.034657203,0.05399671,136.0,18.300018,0.0,0.0,0.0,16.271244,9.54197e-21,0.0,63.033623,109.92211,25.495493,96.0,0.07692695,34.30631,238.54578,140.50516,0.0,63.033623,0.12332817,0.0,60.235416,8.330017
25934,20996040.0,0.0,19.111572,13.432495,21.692566,21.30658,22.210083,21.775116,18.123993,18.21045,18.21045,18.231262,0.0,0.03419171,0.03419171,0.05325242,132.0,18.300018,0.0,0.0,0.0,60.99374,9.54197e-21,0.0,61.998795,117.0445,23.396235,96.0,0.08337301,37.24527,238.64534,143.8363,0.0,61.998795,0.12164727,0.0,59.221397,8.330017
25935,20996100.0,0.0,18.293488,13.427338,21.68747,21.299927,22.205841,21.770966,18.471954,18.271301,18.271301,18.275696,0.0,0.033651672,0.033651672,0.052347317,128.0,18.300018,0.0,0.0,0.0,-1.4389031,9.54197e-21,0.0,61.24877,121.455635,26.912271,96.0,0.069707915,32.32282,238.68727,145.48447,0.0,61.24877,0.11965682,0.0,58.47463,8.330017
25936,20996160.0,0.0,17.770355,13.42218,21.683197,21.29419,22.202301,21.767426,18.439178,18.37259,18.37259,18.365906,0.0,0.033163026,0.033163026,0.051500738,124.0,18.300018,0.0,0.0,0.0,-38.19106,9.54197e-21,0.0,60.74879,123.46432,28.7366,96.0,0.062052045,29.768759,238.67398,145.8431,0.0,60.74879,0.11782878,0.0,57.97191,8.330017
25937,20996220.0,0.0,18.213287,13.416992,21.679382,21.28888,22.199097,21.76416,18.216034,18.344543,18.344543,18.344757,0.0,0.032750607,0.032750607,0.05077027,120.0,18.300018,0.0,0.0,0.0,-5.671217,9.54197e-21,0.0,60.44653,123.64293,26.873297,96.0,0.068007775,32.377384,238.62473,145.29488,0.0,60.44653,0.11627036,0.0,57.66763,8.330017
25938,20996280.0,0.0,18.631256,13.411743,21.675446,21.283508,22.1958,21.760834,18.195038,18.26947,18.26947,18.276947,0.0,0.032401547,0.032401547,0.05014496,116.0,18.300018,0.0,0.0,0.0,23.31722,9.54197e-21,0.0,60.30637,122.47431,25.343943,96.0,0.07267861,34.51848,238.56093,144.10153,0.0,60.30637,0.11494468,0.0,57.527763,8.330017
25939,20996340.0,0.0,18.443665,13.406494,21.671509,21.278168,22.192535,21.757477,18.3302,18.267548,18.267548,18.27124,0.0,0.032107513,0.032107513,0.049615648,112.0,18.300018,0.0,0.0,0.0,9.486429,9.54197e-21,0.0,60.30392,120.339035,26.197762,96.0,0.06905662,33.32313,238.49893,142.46568,0.0,60.30392,0.11382564,0.0,57.52787,8.330017
25940,20996400.0,0.0,18.110352,13.401245,21.667755,21.273132,22.189484,21.754364,18.38086,18.312347,18.312347,18.30957,0.0,0.031873714,0.031873714,0.04919499,108.0,18.300018,0.0,0.0,0.0,-13.094325,9.54197e-21,0.0,60.412865,117.50137,27.438488,96.0,0.06417981,31.586117,238.44911,140.5423,0.0,60.412865,0.112936266,0.0,57.641037,8.330017
25941,20996460.0,0.0,18.138702,13.395966,21.664276,21.268463,22.186707,21.751465,18.303406,18.324707,18.324707,18.322052,0.0,0.031695724,0.031695724,0.04887615,104.0,18.300018,0.0,0.0,0.0,-10.636926,9.54197e-21,0.0,60.60472,114.197044,27.227026,96.0,0.064567015,31.882164,238.41707,138.45251,0.0,60.60472,0.1122607,0.0,57.837814,8.330017
25942,20996520.0,0.0,18.38562,13.3906555,21.660828,21.263855,22.18396,21.748596,18.243042,18.295227,18.295227,18.296783,0.0,0.031557858,0.031557858,0.04863065,100.0,18.300018,0.0,0.0,0.0,6.065581,9.54197e-21,0.0,60.858906,110.603065,26.268503,96.0,0.06764584,33.224094,238.40506,136.26686,0.0,60.858906,0.11173905,0.0,58.09697,8.330017
25943,20996580.0,0.0,18.436981,13.385345,21.657288,21.259216,22.181213,21.745697,18.280762,18.27655,18.27655,18.27893,0.0,0.031444542,0.031444542,0.048429754,96.0,18.300018,0.0,0.0,0.0,9.136275,9.54197e-21,0.0,61.16406,106.838554,26.12646,96.0,0.06789912,33.42296,238.41351,134.02473,0.0,61.16406,0.11131127,0.0,58.406853,8.330017
25944,20996640.0,0.0,18.27069,13.380005,21.653809,21.25467,22.178497,21.742859,18.335144,18.2919,18.2919,18.291138,0.0,0.031349912,0.031349912,0.048264273,92.0,18.300018,0.0,0.0,0.0,-2.0797553,9.54197e-21,0.0,61.513096,102.970375,26.773851,96.0,0.06544889,32.516605,238.4418,131.75314,0.0,61.513096,0.11095634,0.0,58.76009,8.330017
25945,20996700.0,0.0,18.190308,13.374664,21.650421,21.250275,22.175903,21.740112,18.322205,18.308228,18.308228,18.305908,0.0,0.031273812,0.031273812,0.048133932,88.0,18.300018,0.0,0.0,0.0,-7.1790934,9.54197e-21,0.0,61.89788,99.04131,27.024815,96.0,0.064416796,32.16526,238.48889,129.47426,0.0,61.89788,0.11067374,0.0,59.147686,8.330017
25946,20996760.0,0.0,18.281525,13.369324,21.647125,21.245972,22.17337,21.737457,18.28064,18.302155,18.302155,18.301361,0.0,0.03121104,0.03121104,0.04802884,84.0,18.300018,0.0,0.0,0.0,-0.98010206,9.54197e-21,0.0,62.311203,95.090996,26.63721,96.0,0.065643206,32.7079,238.5536,127.20101,0.0,62.311203,0.11044311,0.0,59.562046,8.330017
25947,20996820.0,0.0,18.371857,13.363983,21.643799,21.241669,22.170868,21.734772,18.275452,18.287811,18.287811,18.288605,0.0,0.031153707,0.031153707,0.047934283,80.0,18.300018,0.0,0.0,0.0,4.8813276,9.54197e-21,0.0,62.75016,91.146515,26.300213,96.0,0.06669527,33.179703,238.63484,124.93617,0.0,62.75016,0.1102339,0.0,60.00003,8.330017
25948,20996880.0,0.0,18.337708,13.358612,21.640503,21.237396,22.168335,21.732086,18.303436,18.287018,18.287018,18.28717,0.0,0.031097101,0.031097101,0.04784184,76.0,18.300018,0.0,0.0,0.0,2.4714797,9.54197e-21,0.0,63.21512,87.21894,26.44461,96.0,0.06608113,32.977547,238.73163,122.67897,0.0,63.21512,0.11002827,0.0,60.46186,8.330017
25949,20996940.0,0.0,18.263092,13.3532715,21.637238,21.233185,22.165894,21.729462,18.316895,18.296448,18.296448,18.295258,0.0,0.031041773,0.031041773,0.047752768,72.0,18.300018,0.0,0.0,0.0,-2.4072826,9.54197e-21,0.0,63.706726,83.307365,26.71051,96.0,0.06504881,32.605286,238.8431,120.42934,0.0,63.706726,0.10982738,0.0,60.947853,8.330017
25950,20997000.0,0.0,18.25998,13.347931,21.634064,21.229065,22.163483,21.726898,18.302704,18.300232,18.300232,18.29895,0.0,0.030987835,0.030987835,0.047666,68.0,18.300018,0.0,0.0,0.0,-2.4988267,9.54197e-21,0.0,64.224724,79.41223,26.68911,96.0,0.065016456,32.635246,238.96843,118.18848,0.0,64.224724,0.109633945,0.0,61.457527,8.330017
25951,20997060.0,0.0,18.30722,13.34259,21.63092,21.224976,22.161133,21.724365,18.288239,18.295624,18.295624,18.295166,0.0,0.03093144,0.03093144,0.047572132,64.0,18.300018,0.0,0.0,0.0,0.6217257,9.54197e-21,0.0,64.76707,75.55063,26.492023,96.0,0.065584004,32.911167,239.10695,115.95856,0.0,64.76707,0.10942738,0.0,61.989815,8.330017
25952,20997120.0,0.0,18.331512,13.33725,21.627838,21.220917,22.158783,21.721863,18.291687,18.290802,18.290802,18.290771,0.0,0.0308702,0.0308702,0.04746811,60.0,18.300018,0.0,0.0,0.0,2.137744,9.54197e-21,0.0,65.33777,71.71794,26.399406,96.0,0.06577732,33.04083,239.25809,113.734924,0.0,65.33777,0.109200954,0.0,62.549263,8.330017
25953,20997180.0,0.0,18.305267,13.331909,21.624756,21.216919,22.156494,21.71936,18.304352,18.292358,18.292358,18.29184,0.0,0.030802377,0.030802377,0.047351494,56.0,18.300018,0.0,0.0,0.0,0.37096652,9.54197e-21,0.0,65.94006,67.913635,26.496243,96.0,0.06530374,32.90526,239.42159,111.51562,0.0,65.94006,0.10894879,0.0,63.13933,8.330017
25954,20997240.0,0.0,18.278442,13.326599,21.621796,21.212982,22.154236,21.716919,18.305725,18.29657,18.29657,18.295563,0.0,0.030729454,0.030729454,0.047225654,52.0,18.300018,0.0,0.0,0.0,-1.3342791,9.54197e-21,0.0,66.57971,64.12674,26.579926,96.0,0.06486435,32.788105,239.59749,109.29638,0.0,66.57971,0.108675145,0.0,63.76576,8.330017
25955,20997300.0,0.0,18.286224,13.321289,21.618866,21.209137,22.152008,21.714508,18.298523,18.296967,18.296967,18.296112,0.0,0.03064865,0.03064865,0.04708547,48.0,18.300018,0.0,0.0,0.0,-0.788823,9.54197e-21,0.0,67.25659,60.368423,26.532131,96.0,0.064862415,32.85502,239.78522,107.08223,0.0,67.25659,0.108375244,0.0,64.428474,8.330017
25956,20997360.0,0.0,18.30722,13.3160095,21.615997,21.205322,22.149841,21.712128,18.293945,18.294647,18.294647,18.294159,0.0,0.030557536,0.030557536,0.046926934,44.0,18.300018,0.0,0.0,0.0,0.5620358,9.54197e-21,0.0,67.97335,56.64819,26.442709,96.0,0.06497986,32.980206,239.9845,104.87409,0.0,67.97335,0.10803441,0.0,65.13025,8.330017
25957,20997420.0,0.0,18.31253,13.31073,21.61319,21.201569,22.147736,21.709808,18.297028,18.293182,18.293182,18.292786,0.0,0.030454611,0.030454611,0.046747603,40.0,18.300018,0.0,0.0,0.0,0.86302227,9.54197e-21,0.0,68.73834,52.95935,26.419088,96.0,0.064846426,33.013275,240.19525,102.66782,0.0,68.73834,0.107649475,0.0,65.8793,8.330017
25958,20997480.0,0.0,18.300354,13.305481,21.610443,21.197906,22.14566,21.70752,18.301697,18.29425,18.29425,18.29364,0.0,0.030338038,0.030338038,0.046544377,36.0,18.300018,0.0,0.0,0.0,0.06288838,9.54197e-21,0.0,69.55814,49.304813,26.459185,96.0,0.064466834,32.95714,240.41731,100.46334,0.0,69.55814,0.10721302,0.0,66.68212,8.330017
25959,20997540.0,0.0,18.289764,13.300262,21.607788,21.194305,22.143646,21.705292,18.302246,18.29599,18.29599,18.295197,0.0,0.030205734,0.030205734,0.046313703,32.0,18.300018,0.0,0.0,0.0,-0.598956,9.54197e-21,0.0,70.43965,45.688774,26.489037,96.0,0.06409011,32.915348,240.65044,98.26155,0.0,70.43965,0.106718056,0.0,67.54545,8.330017
25960,20997600.0,0.0,18.292755,13.295074,21.605133,21.190826,22.141693,21.703125,18.298828,18.296387,18.296387,18.295654,0.0,0.030118505,0.030118505,0.0461691,29.666666,18.300018,0.0,0.0,0.0,-0.38124064,9.54197e-21,0.0,71.37403,42.340603,26.464676,96.0,0.063995324,32.949455,240.86397,96.26705,0.0,71.37403,0.10639989,0.0,68.45941,8.330017
25961,20997660.0,0.0,18.302979,13.289886,21.602509,21.187347,22.139801,21.700989,18.29654,18.29538,18.29538,18.29483,0.0,0.030045917,0.030045917,0.046048235,27.333334,18.300018,0.0,0.0,0.0,0.26676312,9.54197e-21,0.0,72.33537,39.249443,26.416115,96.0,0.06401192,33.017437,241.06467,94.43343,0.0,72.33537,0.10613419,0.0,69.39737,8.330017
25962,20997720.0,0.0,18.303772,13.2847595,21.599945,21.18393,22.137909,21.698853,18.298096,18.295044,18.295044,18.294556,0.0,0.029979212,0.029979212,0.04593715,25.0,18.300018,0.0,0.0,0.0,0.30330122,9.54197e-21,0.0,73.33442,36.355206,26.405203,96.0,0.063916,33.032715,241.25616,92.71904,0.0,73.33442,0.10589656,0.0,70.370705,8.330017
25963,20997780.0,0.0,18.298859,13.279633,21.59729,21.180511,22.136047,21.696777,18.299438,18.295654,18.295654,18.295105,0.0,0.030009711,0.030009711,0.046004992,25.0,18.300018,0.0,0.0,0.0,0.006998657,9.54197e-21,0.0,74.32508,33.956497,26.408958,96.0,0.06396984,33.027454,241.3939,91.3939,0.0,74.32508,0.10601728,0.0,71.33241,8.330017
25964,20997840.0,0.0,18.296143,13.274567,21.594543,21.177094,22.134186,21.694641,18.299164,18.296234,18.296234,18.295685,0.0,0.030086694,0.030086694,0.046151232,25.0,18.300018,0.0,0.0,0.0,-0.14676487,9.54197e-21,0.0,75.26553,31.970203,26.400333,96.0,0.06416579,33.03953,241.49425,90.35489,0.0,75.26553,0.1063173,0.0,72.240746,8.330017
25965,20997900.0,0.0,18.296265,13.269531,21.591797,21.173645,22.132263,21.692505,18.2984,18.296478,18.296478,18.29602,0.0,0.03018007,0.03018007,0.04632385,25.0,18.300018,0.0,0.0,0.0,-0.1261519,9.54197e-21,0.0,76.163,30.262072,26.38028,96.0,0.064434126,33.067608,241.57346,89.489716,0.0,76.163,0.10667751,0.0,73.104866,8.330017
25966,20997960.0,0.0,18.298157,13.264526,21.588959,21.170105,22.13031,21.690338,18.29773,18.296448,18.296448,18.296051,0.0,0.03029766,0.03029766,0.046536695,25.0,18.300018,0.0,0.0,0.0,0.0011810773,9.54197e-21,0.0,76.999725,28.842154,26.352873,96.0,0.064778134,33.10598,241.62802,88.81352,0.0,76.999725,0.10712795,0.0,73.90716,8.330017
25967,20998020.0,0.0,18.298737,13.2595825,21.58609,21.166504,22.128296,21.68814,18.29776,18.296448,18.296448,18.296143,0.0,0.030430363,0.030430363,0.0467736,25.0,18.300018,0.0,0.0,0.0,0.04134026,9.54197e-21,0.0,77.766106,27.672392,26.33002,96.0,0.06513602,33.13797,241.66284,88.293564,0.0,77.766106,0.10763025,0.0,74.638954,8.330017
25968,20998080.0,0.0,18.298462,13.254669,21.58316,21.162842,22.126251,21.685883,18.297913,18.2966,18.2966,18.296326,0.0,0.030567054,0.030567054,0.047015674,25.0,18.300018,0.0,0.0,0.0,0.025386784,9.54197e-21,0.0,78.476944,26.676619,26.310051,96.0,0.06549226,33.165928,241.6855,87.875565,0.0,78.476944,0.108146615,0.0,75.31563,8.330017
25969,20998140.0,0.0,18.29776,13.249817,21.5802,21.15915,22.124176,21.683594,18.298004,18.296814,18.296814,18.29657,0.0,0.030710863,0.030710863,0.047268197,25.0,18.300018,0.0,0.0,0.0,-0.016177844,9.54197e-21,0.0,79.114365,25.86769,26.290956,96.0,0.065859675,33.19266,241.69423,87.57052,0.0,79.114365,0.10868779,0.0,75.919785,8.330017
25970,20998200.0,0.0,18.297699,13.244995,21.577148,21.155365,22.12201,21.681274,18.297913,18.296997,18.296997,18.296783,0.0,0.030856658,0.030856658,0.04752232,25.0,18.300018,0.0,0.0,0.0,-0.01982715,9.54197e-21,0.0,79.676285,25.219229,26.269344,96.0,0.06623867,33.22292,241.69221,87.3578,0.0,79.676285,0.1092336,0.0,76.45002,8.330017
25971,20998260.0,0.0,18.297913,13.240234,21.574066,21.15149,22.119781,21.678894,18.29779,18.29712,18.29712,18.296936,0.0,0.031000644,0.031000644,0.047771823,25.0,18.300018,0.0,0.0,0.0,-0.004381185,9.54197e-21,0.0,80.17596,24.68942,26.246647,96.0,0.06661748,33.254696,241.68309,87.210175,0.0,80.17596,0.10977181,0.0,76.91968,8.330017
25972,20998320.0,0.0,18.298096,13.235504,21.570953,21.147583,22.117523,21.676483,18.29779,18.29721,18.29721,18.297058,0.0,0.031141534,0.031141534,0.048014548,25.0,18.300018,0.0,0.0,0.0,0.0072240834,9.54197e-21,0.0,80.609146,24.271545,26.224323,96.0,0.06698789,33.285946,241.66776,87.12239,0.0,80.609146,0.11029663,0.0,77.325,8.330017
25973,20998380.0,0.0,18.298096,13.2308655,21.56778,21.143585,22.115234,21.674011,18.297852,18.297333,18.297333,18.29721,0.0,0.031277016,0.031277016,0.04824662,25.0,18.300018,0.0,0.0,0.0,0.0064962558,9.54197e-21,0.0,80.97307,23.95716,26.202932,96.0,0.067343295,33.315895,241.64742,87.087456,0.0,80.97307,0.110799804,0.0,77.66365,8.330017
25974,20998440.0,0.0,18.298065,13.226257,21.564606,21.139587,22.112885,21.67154,18.297882,18.297455,18.297455,18.297333,0.0,0.031406604,0.031406604,0.048467547,25.0,18.300018,0.0,0.0,0.0,0.0034900857,9.54197e-21,0.0,81.286964,23.711939,26.181921,96.0,0.06768496,33.34531,241.6244,87.085464,0.0,81.286964,0.11128024,0.0,77.954445,8.330017
25975,20998500.0,0.0,18.298065,13.22171,21.56137,21.135529,22.110474,21.669006,18.297913,18.297577,18.297577,18.297485,0.0,0.031529758,0.031529758,0.048676502,25.0,18.300018,0.0,0.0,0.0,0.001109958,9.54197e-21,0.0,81.548065,23.534891,26.161173,96.0,0.06801205,33.37436,241.59897,87.11538,0.0,81.548065,0.11173575,0.0,78.194855,8.330017
25976,20998560.0,0.0,18.298126,13.217255,21.558105,21.131409,22.108063,21.666473,18.297943,18.297668,18.297668,18.297607,0.0,0.03164467,0.03164467,0.048870537,25.0,18.300018,0.0,0.0,0.0,0.003391217,9.54197e-21,0.0,81.754814,23.422293,26.140564,96.0,0.068321265,33.403214,241.57193,87.17325,0.0,81.754814,0.11215972,0.0,78.38367,8.330017
25977,20998620.0,0.0,18.298218,13.21283,21.55484,21.127258,22.10559,21.66388,18.297974,18.29779,18.29779,18.29773,0.0,0.031750202,0.031750202,0.049047958,25.0,18.300018,0.0,0.0,0.0,0.006472059,9.54197e-21,0.0,81.91255,23.363194,26.1204,96.0,0.06860936,33.43144,241.54431,87.25176,0.0,81.91255,0.112548344,0.0,78.526184,8.330017
25978,20998680.0,0.0,18.298279,13.208496,21.551544,21.123077,22.103119,21.661285,18.298035,18.297882,18.297882,18.297821,0.0,0.03184612,0.03184612,0.049208496,25.0,18.300018,0.0,0.0,0.0,0.007981907,9.54197e-21,0.0,82.02405,23.352297,26.100847,96.0,0.068875246,33.458813,241.51656,87.34769,0.0,82.02405,0.11290076,0.0,78.625145,8.330017
