,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25979,20998740.0,0.0,18.29831,13.204224,21.548218,21.118866,22.100586,21.65866,18.298096,18.297974,18.297974,18.297943,0.0,0.031931687,0.031931687,0.04935114,25.0,18.300018,0.0,0.0,0.0,0.007019225,9.54197e-21,0.0,82.096115,23.378948,26.081995,96.0,0.06911724,33.485207,241.48955,87.45421,0.0,82.096115,0.11321461,0.0,78.687164,8.330017
25980,20998800.0,0.0,18.29834,13.200012,21.544891,21.114655,22.098053,21.656036,18.298157,18.298065,18.298065,18.298035,0.0,0.032007016,0.032007016,0.049476255,25.0,18.300018,0.0,0.0,0.0,0.0061554057,9.54197e-21,0.0,82.13638,23.433004,26.063713,96.0,0.069335915,33.5108,241.46391,87.5656,0.0,82.13638,0.11349028,0.0,78.71958,8.330017
25981,20998860.0,0.0,18.29837,13.195862,21.541565,21.110413,22.09552,21.653412,18.298218,18.298157,18.298157,18.298126,0.0,0.032069985,0.032069985,0.04958046,25.0,18.300018,0.0,0.0,0.0,0.005579062,9.54197e-21,0.0,82.136894,23.522287,26.046124,96.0,0.06952696,33.535427,241.43974,87.68433,0.0,82.136894,0.1137206,0.0,78.71489,8.330017
25982,20998920.0,0.0,18.298431,13.191742,21.538239,21.106201,22.092957,21.650757,18.298279,18.298248,18.298248,18.298218,0.0,0.03211961,0.03211961,0.049662143,25.0,18.300018,0.0,0.0,0.0,0.0057456214,9.54197e-21,0.0,82.107285,23.632853,26.029222,96.0,0.069687895,33.559086,241.41826,87.80114,0.0,82.107285,0.11390152,0.0,78.68234,8.330017
25983,20998980.0,0.0,18.298462,13.187622,21.534882,21.10199,22.090393,21.648102,18.29831,18.29831,18.29831,18.29831,0.0,0.03216004,0.03216004,0.04972834,25.0,18.300018,0.0,0.0,0.0,0.0057897037,9.54197e-21,0.0,82.060936,23.753149,26.01285,96.0,0.06982802,33.582012,241.39893,87.91382,0.0,82.060936,0.11404855,0.0,78.63444,8.330017
25984,20999040.0,0.0,18.298523,13.183563,21.531586,21.097748,22.08783,21.645447,18.29837,18.2984,18.2984,18.29837,0.0,0.03219464,0.03219464,0.04978473,25.0,18.300018,0.0,0.0,0.0,0.005769815,9.54197e-21,0.0,82.00515,23.878452,25.996817,96.0,0.06995498,33.604458,241.38104,88.02324,0.0,82.00515,0.114174254,0.0,78.57791,8.330017
25985,20999100.0,0.0,18.298553,13.179535,21.52826,21.093567,22.085236,21.642822,18.298431,18.298462,18.298462,18.298431,0.0,0.032218475,0.032218475,0.049823128,25.0,18.300018,0.0,0.0,0.0,0.0053952606,9.54197e-21,0.0,81.93545,24.007803,25.981441,96.0,0.07005737,33.62598,241.3661,88.123505,0.0,81.93545,0.11426026,0.0,78.50883,8.330017
25986,20999160.0,0.0,18.298584,13.175507,21.524963,21.089386,22.082703,21.640198,18.298462,18.298492,18.298492,18.298492,0.0,0.032237444,0.032237444,0.04985338,25.0,18.300018,0.0,0.0,0.0,0.005519945,9.54197e-21,0.0,81.86094,24.137537,25.966385,96.0,0.07014866,33.64706,241.3526,88.21886,0.0,81.86094,0.1143285,0.0,78.43548,8.330017
25987,20999220.0,0.0,18.298615,13.171509,21.521698,21.085205,22.08017,21.637573,18.298523,18.298553,18.298553,18.298553,0.0,0.032250702,0.032250702,0.04987411,25.0,18.300018,0.0,0.0,0.0,0.005243146,9.54197e-21,0.0,81.78185,24.266123,25.95173,96.0,0.070226744,33.667572,241.34088,88.307434,0.0,81.78185,0.114375755,0.0,78.35815,8.330017
25988,20999280.0,0.0,18.298645,13.167572,21.518433,21.081055,22.077637,21.634949,18.298553,18.298615,18.298615,18.298615,0.0,0.032257915,0.032257915,0.049884778,25.0,18.300018,0.0,0.0,0.0,0.004506938,9.54197e-21,0.0,81.70004,24.390503,25.93751,96.0,0.07029083,33.68749,241.3312,88.38712,0.0,81.70004,0.11440085,0.0,78.27862,8.330017
25989,20999340.0,0.0,18.298676,13.163635,21.515198,21.076935,22.075104,21.632355,18.298615,18.298645,18.298645,18.298645,0.0,0.03226035,0.03226035,0.049887497,25.0,18.300018,0.0,0.0,0.0,0.0038432118,9.54197e-21,0.0,81.618835,24.507822,25.923624,96.0,0.07034394,33.706924,241.32336,88.45765,0.0,81.618835,0.11440859,0.0,78.2,8.330017
25990,20999400.0,0.0,18.298706,13.159729,21.511993,21.072845,22.07257,21.62976,18.298645,18.298676,18.298676,18.298706,0.0,0.032256898,0.032256898,0.049880456,25.0,18.300018,0.0,0.0,0.0,0.0032129784,9.54197e-21,0.0,81.53745,24.617378,25.910154,96.0,0.07038327,33.725784,241.31778,88.51727,0.0,81.53745,0.114394456,0.0,78.12163,8.330017
25991,20999460.0,0.0,18.298737,13.155853,21.50879,21.068787,22.070099,21.627197,18.298676,18.298706,18.298706,18.298737,0.0,0.03225046,0.03225046,0.049868464,25.0,18.300018,0.0,0.0,0.0,0.0035710386,9.54197e-21,0.0,81.45892,24.719124,25.89691,96.0,0.07041571,33.744328,241.31354,88.569214,0.0,81.45892,0.11436957,0.0,78.04621,8.330017
25992,20999520.0,0.0,18.298737,13.152008,21.505646,21.064758,22.067627,21.624664,18.298706,18.298737,18.298737,18.298767,0.0,0.032241233,0.032241233,0.049851894,25.0,18.300018,0.0,0.0,0.0,0.0034787874,9.54197e-21,0.0,81.3851,24.810549,25.883957,96.0,0.07044137,33.76246,241.31073,88.612175,0.0,81.3851,0.11433454,0.0,77.97552,8.330017
25993,20999580.0,0.0,18.298767,13.148193,21.502472,21.06076,22.065155,21.622131,18.298737,18.298767,18.298767,18.298767,0.0,0.03222967,0.03222967,0.049831484,25.0,18.300018,0.0,0.0,0.0,0.0025510015,9.54197e-21,0.0,81.31658,24.891296,25.871288,96.0,0.07046119,33.780197,241.30928,88.64643,0.0,81.31658,0.11429097,0.0,77.9101,8.330017
25994,20999640.0,0.0,18.298767,13.144409,21.49936,21.056763,22.062714,21.619598,18.298737,18.298798,18.298798,18.298798,0.0,0.032216676,0.032216676,0.049808785,25.0,18.300018,0.0,0.0,0.0,0.0016076429,9.54197e-21,0.0,81.25441,24.961096,25.858793,96.0,0.07047746,33.797688,241.30891,88.672806,0.0,81.25441,0.11424226,0.0,77.85091,8.330017
25995,20999700.0,0.0,18.298767,13.140625,21.496246,21.052826,22.060272,21.617096,18.298767,18.298798,18.298798,18.298798,0.0,0.032203026,0.032203026,0.049785078,25.0,18.300018,0.0,0.0,0.0,0.0010487881,9.54197e-21,0.0,81.19892,25.020481,25.846413,96.0,0.07049206,33.81502,241.30936,88.692474,0.0,81.19892,0.11419137,0.0,77.79821,8.330017
25996,20999760.0,0.0,18.298798,13.136902,21.493195,21.04892,22.057892,21.614624,18.298767,18.298798,18.298798,18.298828,0.0,0.032188512,0.032188512,0.04976005,25.0,18.300018,0.0,0.0,0.0,0.0013421841,9.54197e-21,0.0,81.15127,25.06728,25.834183,96.0,0.07050422,33.832146,241.31085,88.70384,0.0,81.15127,0.114137165,0.0,77.75316,8.330017
25997,20999820.0,0.0,18.298798,13.133179,21.490143,21.045044,22.055511,21.612183,18.298798,18.298828,18.298828,18.298828,0.0,0.032174304,0.032174304,0.04973567,25.0,18.300018,0.0,0.0,0.0,0.0012348032,9.54197e-21,0.0,81.1127,25.101389,25.822084,96.0,0.07051666,33.849083,241.313,88.70824,0.0,81.1127,0.11408434,0.0,77.71686,8.330017
25998,20999880.0,0.0,18.298798,13.129517,21.487152,21.04123,22.053162,21.609772,18.298798,18.298828,18.298828,18.298828,0.0,0.032161593,0.032161593,0.04971398,25.0,18.300018,0.0,0.0,0.0,0.00097490806,9.54197e-21,0.0,81.08564,25.120934,25.810078,96.0,0.07053196,33.865894,241.31558,88.70581,0.0,81.08564,0.11403715,0.0,77.69158,8.330017
25999,20999940.0,0.0,18.298798,13.1258545,21.48413,21.037415,22.050812,21.60733,18.298798,18.298828,18.298828,18.298828,0.0,0.032148547,0.032148547,0.049691685,25.0,18.300018,0.0,0.0,0.0,0.0007803595,9.54197e-21,0.0,81.056854,25.142565,25.798061,96.0,0.070546575,33.882717,241.31815,88.704254,0.0,81.056854,0.11398881,0.0,77.66466,8.330017
26000,21000000.0,0.0,18.298798,13.122223,21.48117,21.03363,22.048492,21.60492,18.298798,18.298828,18.298828,18.298828,0.0,0.032136686,0.032136686,0.0496715,25.0,18.300018,0.0,0.0,0.0,0.00066881167,9.54197e-21,0.0,81.03552,25.155046,25.786108,96.0,0.07056345,33.89945,241.3209,88.69867,0.0,81.03552,0.1139449,0.0,77.644875,8.330017
26001,21000060.0,0.0,18.298828,13.118622,21.47821,21.029846,22.046173,21.60254,18.298798,18.298828,18.298828,18.298828,0.0,0.032125287,0.032125287,0.049652122,25.0,18.300018,0.0,0.0,0.0,0.00093443616,9.54197e-21,0.0,81.01668,25.164587,25.774183,96.0,0.07058118,33.91614,241.32372,88.69188,0.0,81.01668,0.11390271,0.0,77.627464,8.330017
26002,21000120.0,0.0,18.298828,13.115051,21.47525,21.026123,22.043884,21.600159,18.298828,18.298828,18.298828,18.298828,0.0,0.03211491,0.03211491,0.049634542,25.0,18.300018,0.0,0.0,0.0,0.00076984515,9.54197e-21,0.0,81.00275,25.168463,25.762331,96.0,0.070600815,33.932735,241.32657,88.68293,0.0,81.00275,0.11386436,0.0,77.61472,8.330017
26003,21000180.0,0.0,18.298828,13.111511,21.47232,21.0224,22.041595,21.597778,18.298828,18.298828,18.298828,18.298828,0.0,0.032105643,0.032105643,0.04961889,25.0,18.300018,0.0,0.0,0.0,0.00029187207,9.54197e-21,0.0,80.993095,25.16773,25.750519,96.0,0.07062264,33.949272,241.32936,88.67251,0.0,80.993095,0.11383018,0.0,77.60605,8.330017
26004,21000240.0,0.0,18.298828,13.108002,21.469421,21.018677,22.039337,21.595428,18.298828,18.298828,18.298828,18.298828,0.0,0.032097492,0.032097492,0.049605157,25.0,18.300018,0.0,0.0,0.0,2.6523899e-06,9.54197e-21,0.0,80.98688,25.16363,25.738712,96.0,0.070646755,33.9658,241.33203,88.66135,0.0,80.98688,0.11380012,0.0,77.60063,8.330017
26005,21000300.0,0.0,18.298828,13.104523,21.466522,21.015015,22.037048,21.593079,18.298828,18.298828,18.298828,18.298828,0.0,0.03209047,0.03209047,0.049593385,25.0,18.300018,0.0,0.0,0.0,-9.398831e-05,9.54197e-21,0.0,80.9845,25.155605,25.726913,96.0,0.07067323,33.982323,241.33461,88.64913,0.0,80.9845,0.11377431,0.0,77.59883,8.330017
26006,21000360.0,0.0,18.298828,13.101074,21.463623,21.011353,22.03482,21.59079,18.298828,18.298828,18.298828,18.298828,0.0,0.032084566,0.032084566,0.04958353,25.0,18.300018,0.0,0.0,0.0,0.00042971948,9.54197e-21,0.0,80.98489,25.145193,25.715107,96.0,0.07070206,33.99885,241.337,88.63675,0.0,80.98489,0.11375264,0.0,77.59965,8.330017
26007,21000420.0,0.0,18.298828,13.097626,21.460785,21.00772,22.032593,21.58847,18.298828,18.298828,18.298828,18.298828,0.0,0.032079715,0.032079715,0.049575467,25.0,18.300018,0.0,0.0,0.0,0.00066136144,9.54197e-21,0.0,80.98748,25.133186,25.703339,96.0,0.07073296,34.015324,241.33917,88.62459,0.0,80.98748,0.11373487,0.0,77.6025,8.330017
26008,21000480.0,0.0,18.298828,13.094238,21.457916,21.00412,22.030365,21.586182,18.298828,18.298828,18.298828,18.298828,0.0,0.032075875,0.032075875,0.04956913,25.0,18.300018,0.0,0.0,0.0,0.00042361426,9.54197e-21,0.0,80.99197,25.119934,25.691616,96.0,0.07076581,34.03174,241.34113,88.612785,0.0,80.99197,0.11372085,0.0,77.607124,8.330017
26009,21000540.0,0.0,18.298828,13.090851,21.455078,21.000519,22.028168,21.583893,18.298828,18.298828,18.298828,18.298828,0.0,0.03207293,0.03207293,0.04956432,25.0,18.300018,0.0,0.0,0.0,0.0001406954,9.54197e-21,0.0,80.99775,25.10617,25.679913,96.0,0.07080045,34.048122,241.34285,88.60167,0.0,80.99775,0.11371015,0.0,77.61293,8.330017
26010,21000600.0,0.0,18.298828,13.087494,21.45227,20.996948,22.02597,21.581604,18.298828,18.298828,18.298828,18.298828,0.0,0.032070827,0.032070827,0.04956093,25.0,18.300018,0.0,0.0,0.0,9.307392e-05,9.54197e-21,0.0,81.00456,25.092178,25.668222,96.0,0.07083683,34.06449,241.34433,88.591324,0.0,81.00456,0.11370256,0.0,77.61968,8.330017
26011,21000660.0,0.0,18.298859,13.084198,21.449463,20.993378,22.023773,21.579346,18.298828,18.298828,18.298828,18.298828,0.0,0.032069467,0.032069467,0.049558792,25.0,18.300018,0.0,0.0,0.0,0.0004725959,9.54197e-21,0.0,81.01204,25.078377,25.65654,96.0,0.070874706,34.080845,241.34558,88.58189,0.0,81.01204,0.11369769,0.0,77.627014,8.330017
26012,21000720.0,0.0,18.298859,13.080902,21.446655,20.989838,22.021606,21.577118,18.298828,18.298828,18.298828,18.298828,0.0,0.032068726,0.032068726,0.049557697,25.0,18.300018,0.0,0.0,0.0,0.00069407886,9.54197e-21,0.0,81.01979,25.065134,25.644897,96.0,0.070913725,34.09714,241.34662,88.57344,0.0,81.01979,0.11369512,0.0,77.63457,8.330017
26013,21000780.0,0.0,18.298859,13.077637,21.443878,20.986328,22.01944,21.57486,18.298859,18.298828,18.298828,18.298828,0.0,0.03206847,0.03206847,0.049557403,25.0,18.300018,0.0,0.0,0.0,0.0007595597,9.54197e-21,0.0,81.02748,25.05273,25.633312,96.0,0.07095356,34.113365,241.34746,88.566,0.0,81.02748,0.11369432,0.0,77.64203,8.330017
26014,21000840.0,0.0,18.298859,13.074402,21.441132,20.982819,22.017273,21.572632,18.298859,18.298828,18.298828,18.298828,0.0,0.03206882,0.03206882,0.04955813,25.0,18.300018,0.0,0.0,0.0,0.0005136047,9.54197e-21,0.0,81.0352,25.041248,25.62178,96.0,0.07099447,34.12951,241.34807,88.55975,0.0,81.0352,0.11369574,0.0,77.64947,8.330017
26015,21000900.0,0.0,18.298859,13.0711975,21.438385,20.97934,22.015137,21.570404,18.298859,18.298828,18.298828,18.298828,0.0,0.03206959,0.03206959,0.049559552,25.0,18.300018,0.0,0.0,0.0,0.00042760957,9.54197e-21,0.0,81.04236,25.031237,25.610292,96.0,0.07103608,34.14559,241.34846,88.5548,0.0,81.04236,0.11369871,0.0,77.65634,8.330017
26016,21000960.0,0.0,18.298859,13.067993,21.435638,20.97586,22.013,21.568207,18.298859,18.298828,18.298828,18.298828,0.0,0.03207049,0.03207049,0.049561176,25.0,18.300018,0.0,0.0,0.0,0.0006173572,9.54197e-21,0.0,81.0493,25.021763,25.598824,96.0,0.07107788,34.161648,241.34879,88.5503,0.0,81.0493,0.11370214,0.0,77.66298,8.330017
26017,21001020.0,0.0,18.29889,13.06485,21.432892,20.972382,22.010864,21.56601,18.298859,18.298859,18.298859,18.298828,0.0,0.03207161,0.03207161,0.049563166,25.0,18.300018,0.0,0.0,0.0,0.00086269365,9.54197e-21,0.0,81.05569,25.013428,25.58741,96.0,0.07111994,34.177624,241.34897,88.54669,0.0,81.05569,0.11370636,0.0,77.66908,8.330017
26018,21001080.0,0.0,18.29889,13.061737,21.430176,20.968933,22.008759,21.563812,18.298859,18.298859,18.298859,18.298859,0.0,0.032072872,0.032072872,0.04956538,25.0,18.300018,0.0,0.0,0.0,0.0008564195,9.54197e-21,0.0,81.06147,25.00623,25.57607,96.0,0.071162045,34.1935,241.34904,88.5439,0.0,81.06147,0.11371112,0.0,77.674576,8.330017
26019,21001140.0,0.0,18.29889,13.058624,21.42746,20.965515,22.006622,21.561615,18.29889,18.298859,18.298859,18.298859,0.0,0.0320742,0.0320742,0.049567696,25.0,18.300018,0.0,0.0,0.0,0.0008117026,9.54197e-21,0.0,81.06659,25.0001,25.564796,96.0,0.071204044,34.209286,241.34904,88.541794,0.0,81.06659,0.11371608,0.0,77.67944,8.330017
26020,21001200.0,0.0,18.29889,13.0555725,21.424774,20.962097,22.004517,21.559448,18.29889,18.298859,18.298859,18.298859,0.0,0.03207563,0.03207563,0.04957016,25.0,18.300018,0.0,0.0,0.0,0.0006543566,9.54197e-21,0.0,81.07107,24.995079,25.553587,96.0,0.071246,34.22498,241.34894,88.54043,0.0,81.07107,0.11372141,0.0,77.68366,8.330017
26021,21001260.0,0.0,18.29889,13.052521,21.422058,20.95868,22.00241,21.557281,18.29889,18.298859,18.298859,18.298859,0.0,0.032077063,0.032077063,0.049572628,25.0,18.300018,0.0,0.0,0.0,0.00063518883,9.54197e-21,0.0,81.07486,24.991068,25.542429,96.0,0.07128778,34.2406,241.34877,88.53966,0.0,81.07486,0.11372675,0.0,77.687225,8.330017
26022,21001320.0,0.0,18.29892,13.0494995,21.419403,20.955292,22.000336,21.555115,18.29889,18.29889,18.29889,18.29889,0.0,0.032078456,0.032078456,0.049575016,25.0,18.300018,0.0,0.0,0.0,0.00076114526,9.54197e-21,0.0,81.07799,24.987972,25.53133,96.0,0.071329266,34.256138,241.34856,88.539375,0.0,81.07799,0.11373193,0.0,77.69016,8.330017
26023,21001380.0,0.0,18.29892,13.046509,21.416718,20.951904,21.99826,21.552979,18.29889,18.29889,18.29889,18.29889,0.0,0.0320798,0.0320798,0.049577307,25.0,18.300018,0.0,0.0,0.0,0.0009341899,9.54197e-21,0.0,81.080475,24.985737,25.520298,96.0,0.07137039,34.271584,241.3483,88.53953,0.0,81.080475,0.113736905,0.0,77.692474,8.330017
26024,21001440.0,0.0,18.29892,13.043549,21.414062,20.948547,21.996185,21.550842,18.29892,18.29889,18.29889,18.29889,0.0,0.032081056,0.032081056,0.04957945,25.0,18.300018,0.0,0.0,0.0,0.0009589653,9.54197e-21,0.0,81.08238,24.984238,25.509346,96.0,0.07141105,34.286915,241.34804,88.540016,0.0,81.08238,0.113741554,0.0,77.69423,8.330017
26025,21001500.0,0.0,18.29892,13.040619,21.411407,20.94519,21.99411,21.548706,18.29892,18.29889,18.29889,18.29889,0.0,0.03208221,0.03208221,0.049581405,25.0,18.300018,0.0,0.0,0.0,0.00093793194,9.54197e-21,0.0,81.08378,24.983326,25.498468,96.0,0.071451224,34.302147,241.34776,88.54073,0.0,81.08378,0.11374582,0.0,77.695496,8.330017
26026,21001560.0,0.0,18.29895,13.03772,21.408783,20.941833,21.992035,21.54657,18.29892,18.29892,18.29892,18.29892,0.0,0.032083265,0.032083265,0.04958319,25.0,18.300018,0.0,0.0,0.0,0.0006995364,9.54197e-21,0.0,81.08463,24.98307,25.487667,96.0,0.07149091,34.31727,241.34747,88.541725,0.0,81.08463,0.11374971,0.0,77.69624,8.330017
26027,21001620.0,0.0,18.29895,13.034851,21.406158,20.938507,21.98999,21.544464,18.29892,18.29892,18.29892,18.29892,0.0,0.032084204,0.032084204,0.04958477,25.0,18.300018,0.0,0.0,0.0,0.0006637814,9.54197e-21,0.0,81.08505,24.98327,25.476923,96.0,0.07153014,34.33231,241.3472,88.54285,0.0,81.08505,0.11375318,0.0,77.69658,8.330017
26028,21001680.0,0.0,18.29895,13.032013,21.403534,20.935211,21.987946,21.542358,18.29895,18.29892,18.29892,18.29892,0.0,0.032085024,0.032085024,0.049586147,25.0,18.300018,0.0,0.0,0.0,0.000718157,9.54197e-21,0.0,81.08512,24.9838,25.466248,96.0,0.071568884,34.347256,241.34694,88.54404,0.0,81.08512,0.113756195,0.0,77.696594,8.330017
26029,21001740.0,0.0,18.29895,13.029175,21.40094,20.931915,21.9859,21.540253,18.29895,18.29892,18.29892,18.29892,0.0,0.032085724,0.032085724,0.04958732,25.0,18.300018,0.0,0.0,0.0,0.0009707267,9.54197e-21,0.0,81.08481,24.984718,25.455635,96.0,0.07160714,34.36211,241.34668,88.54533,0.0,81.08481,0.11375877,0.0,77.69624,8.330017
26030,21001800.0,0.0,18.29898,13.026398,21.398346,20.92862,21.983887,21.538177,18.29895,18.29895,18.29895,18.29895,0.0,0.03208631,0.03208631,0.049588297,25.0,18.300018,0.0,0.0,0.0,0.0010458754,9.54197e-21,0.0,81.08423,24.985851,25.445107,96.0,0.07164486,34.37685,241.34645,88.546616,0.0,81.08423,0.113760926,0.0,77.69564,8.330017
26031,21001860.0,0.0,18.29898,13.023621,21.395752,20.925354,21.981873,21.536102,18.29895,18.29895,18.29895,18.29895,0.0,0.03208679,0.03208679,0.049589086,25.0,18.300018,0.0,0.0,0.0,0.0007527998,9.54197e-21,0.0,81.08341,24.987162,25.434662,96.0,0.07168206,34.391476,241.34624,88.54788,0.0,81.08341,0.11376266,0.0,77.694824,8.330017
26032,21001920.0,0.0,18.29898,13.020905,21.393158,20.922058,21.979858,21.534027,18.29895,18.29895,18.29895,18.29895,0.0,0.032087162,0.032087162,0.049589697,25.0,18.300018,0.0,0.0,0.0,0.00060169026,9.54197e-21,0.0,81.08242,24.988575,25.424273,96.0,0.07171882,34.406017,241.34605,88.5491,0.0,81.08242,0.113764025,0.0,77.69384,8.330017
26033,21001980.0,0.0,18.29898,13.018188,21.390594,20.918823,21.977844,21.531952,18.29898,18.29895,18.29895,18.29895,0.0,0.03208744,0.03208744,0.049590155,25.0,18.300018,0.0,0.0,0.0,0.0007507911,9.54197e-21,0.0,81.081314,24.990028,25.413939,96.0,0.071755186,34.420483,241.3459,88.55024,0.0,81.081314,0.113765046,0.0,77.69275,8.330017
26034,21002040.0,0.0,18.29898,13.015503,21.388062,20.915588,21.97583,21.529907,18.29898,18.29898,18.29898,18.29898,0.0,0.032087646,0.032087646,0.04959048,25.0,18.300018,0.0,0.0,0.0,0.00087943213,9.54197e-21,0.0,81.08013,24.991467,25.403679,96.0,0.071791135,34.43485,241.34576,88.55129,0.0,81.08013,0.113765776,0.0,77.6916,8.330017
26035,21002100.0,0.0,18.299011,13.012848,21.385498,20.912354,21.973846,21.527832,18.29898,18.29898,18.29898,18.29898,0.0,0.032087762,0.032087762,0.049590662,25.0,18.300018,0.0,0.0,0.0,0.0010468673,9.54197e-21,0.0,81.078865,24.99291,25.39349,96.0,0.07182665,34.449116,241.34564,88.55225,0.0,81.078865,0.113766186,0.0,77.69036,8.330017
26036,21002160.0,0.0,18.299011,13.010223,21.382965,20.90915,21.971863,21.525818,18.29898,18.29898,18.29898,18.29898,0.0,0.032087818,0.032087818,0.049590737,25.0,18.300018,0.0,0.0,0.0,0.0006954224,9.54197e-21,0.0,81.07757,24.994295,25.383383,96.0,0.07186173,34.463264,241.34557,88.55311,0.0,81.07757,0.11376637,0.0,77.68911,8.330017
26037,21002220.0,0.0,18.299011,13.007629,21.380432,20.905945,21.96988,21.523773,18.299011,18.29898,18.29898,18.29898,0.0,0.032087818,0.032087818,0.04959072,25.0,18.300018,0.0,0.0,0.0,0.0005121158,9.54197e-21,0.0,81.07628,24.99559,25.373331,96.0,0.07189651,34.477337,241.34549,88.553856,0.0,81.07628,0.113766365,0.0,77.68787,8.330017
26038,21002280.0,0.0,18.299011,13.005066,21.3779,20.90274,21.967926,21.521759,18.299011,18.29898,18.29898,18.29898,0.0,0.03208777,0.03208777,0.04959063,25.0,18.300018,0.0,0.0,0.0,0.0006888603,9.54197e-21,0.0,81.07501,24.996788,25.363327,96.0,0.07193101,34.49134,241.34544,88.5545,0.0,81.07501,0.11376616,0.0,77.686646,8.330017
26039,21002340.0,0.0,18.299042,13.002533,21.375397,20.899567,21.965942,21.519714,18.299011,18.299011,18.299011,18.299011,0.0,0.032087687,0.032087687,0.049590476,25.0,18.300018,0.0,0.0,0.0,0.0009339904,9.54197e-21,0.0,81.073784,24.997871,25.353388,96.0,0.07196521,34.50526,241.34541,88.55503,0.0,81.073784,0.11376585,0.0,77.68547,8.330017
26040,21002400.0,0.0,18.299042,13.0,21.372894,20.896393,21.96399,21.51773,18.299011,18.299011,18.299011,18.299011,0.0,0.03208758,0.03208758,0.049590286,25.0,18.300018,0.0,0.0,0.0,0.0010389325,9.54197e-21,0.0,81.07262,24.998837,25.343523,96.0,0.071999095,34.519066,241.3454,88.55547,0.0,81.07262,0.11376544,0.0,77.68436,8.330017
26041,21002460.0,0.0,18.299042,12.997528,21.370422,20.893219,21.962036,21.515717,18.299011,18.299011,18.299011,18.299011,0.0,0.032087445,0.032087445,0.049590047,25.0,18.300018,0.0,0.0,0.0,0.000653427,9.54197e-21,0.0,81.07151,24.999683,25.333733,96.0,0.072032645,34.532772,241.3454,88.55582,0.0,81.07151,0.113764934,0.0,77.68329,8.330017
26042,21002520.0,0.0,18.299042,12.995056,21.36792,20.890076,21.960083,21.513733,18.299042,18.299011,18.299011,18.299011,0.0,0.032087296,0.032087296,0.04958979,25.0,18.300018,0.0,0.0,0.0,0.00041373595,9.54197e-21,0.0,81.070465,25.000406,25.32399,96.0,0.072066,34.54641,241.3454,88.556076,0.0,81.070465,0.11376439,0.0,77.6823,8.330017
26043,21002580.0,0.0,18.299042,12.992645,21.365448,20.886932,21.95816,21.511719,18.299042,18.299011,18.299011,18.299011,0.0,0.032087144,0.032087144,0.049589526,25.0,18.300018,0.0,0.0,0.0,0.00039908977,9.54197e-21,0.0,81.069496,25.001017,25.3143,96.0,0.072099164,34.55998,241.34543,88.55627,0.0,81.069496,0.11376382,0.0,77.68137,8.330017
26044,21002640.0,0.0,18.299042,12.990234,21.362976,20.88382,21.956238,21.509735,18.299042,18.299042,18.299042,18.299042,0.0,0.032086983,0.032086983,0.049589247,25.0,18.300018,0.0,0.0,0.0,0.00079302257,9.54197e-21,0.0,81.0686,25.001507,25.304655,96.0,0.072132155,34.573486,241.34544,88.55637,0.0,81.0686,0.11376322,0.0,77.68053,8.330017
26045,21002700.0,0.0,18.299072,12.987854,21.360535,20.880707,21.954315,21.507782,18.299042,18.299042,18.299042,18.299042,0.0,0.032086823,0.032086823,0.049588975,25.0,18.300018,0.0,0.0,0.0,0.0010486887,9.54197e-21,0.0,81.06779,25.001894,25.295078,96.0,0.072164886,34.586887,241.34549,88.55643,0.0,81.06779,0.113762625,0.0,77.67975,8.330017
26046,21002760.0,0.0,18.299072,12.985504,21.358063,20.877563,21.952393,21.505798,18.299042,18.299042,18.299042,18.299042,0.0,0.032086667,0.032086667,0.049588706,25.0,18.300018,0.0,0.0,0.0,0.0006535281,9.54197e-21,0.0,81.06705,25.002184,25.285583,96.0,0.072197355,34.60018,241.34552,88.55643,0.0,81.06705,0.11376205,0.0,77.67905,8.330017
26047,21002820.0,0.0,18.299072,12.983185,21.355621,20.87445,21.95047,21.503845,18.299072,18.299042,18.299042,18.299042,0.0,0.03208652,0.03208652,0.04958846,25.0,18.300018,0.0,0.0,0.0,0.00034647383,9.54197e-21,0.0,81.06637,25.002384,25.276136,96.0,0.07222965,34.61341,241.34557,88.55639,0.0,81.06637,0.11376151,0.0,77.678406,8.330017
26048,21002880.0,0.0,18.299072,12.980896,21.35318,20.871368,21.948578,21.501892,18.299072,18.299042,18.299042,18.299042,0.0,0.032086384,0.032086384,0.049588226,25.0,18.300018,0.0,0.0,0.0,0.0005439303,9.54197e-21,0.0,81.06576,25.00251,25.266726,96.0,0.07226186,34.626587,241.34561,88.55631,0.0,81.06576,0.113761,0.0,77.677826,8.330017
26049,21002940.0,0.0,18.299072,12.978638,21.350769,20.868286,21.946686,21.499939,18.299072,18.299072,18.299072,18.299072,0.0,0.032086257,0.032086257,0.049588013,25.0,18.300018,0.0,0.0,0.0,0.00074663805,9.54197e-21,0.0,81.0652,25.002575,25.257376,96.0,0.07229386,34.63967,241.34564,88.55621,0.0,81.0652,0.11376054,0.0,77.67731,8.330017
26050,21003000.0,0.0,18.299103,12.97641,21.348328,20.865234,21.944794,21.497986,18.299072,18.299072,18.299072,18.299072,0.0,0.032086145,0.032086145,0.04958782,25.0,18.300018,0.0,0.0,0.0,0.0010740493,9.54197e-21,0.0,81.064705,25.002575,25.248087,96.0,0.07232568,34.65268,241.34569,88.55609,0.0,81.064705,0.11376011,0.0,77.676834,8.330017
26051,21003060.0,0.0,18.299103,12.974182,21.345917,20.862152,21.942902,21.496063,18.299072,18.299072,18.299072,18.299072,0.0,0.032086045,0.032086045,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.0005577005,9.54197e-21,0.0,81.06426,25.002527,25.23888,96.0,0.07235722,34.665565,241.34573,88.555954,0.0,81.06426,0.11375974,0.0,77.67641,8.330017
26052,21003120.0,0.0,18.299103,12.972015,21.343506,20.8591,21.94101,21.49414,18.299072,18.299072,18.299072,18.299072,0.0,0.032085955,0.032085955,0.0495875,25.0,18.300018,0.0,0.0,0.0,0.00026707115,9.54197e-21,0.0,81.06385,25.002443,25.229713,96.0,0.07238866,34.6784,241.34578,88.55581,0.0,81.06385,0.113759406,0.0,77.676025,8.330017
26053,21003180.0,0.0,18.299103,12.969849,21.341125,20.856049,21.939148,21.492218,18.299103,18.299072,18.299072,18.299072,0.0,0.03208588,0.03208588,0.049587376,25.0,18.300018,0.0,0.0,0.0,0.00053217716,9.54197e-21,0.0,81.06348,25.002327,25.220575,96.0,0.072420016,34.691193,241.34581,88.555664,0.0,81.06348,0.11375914,0.0,77.675674,8.330017
26054,21003240.0,0.0,18.299103,12.967743,21.338715,20.853027,21.937286,21.490295,18.299103,18.299103,18.299103,18.299072,0.0,0.032085817,0.032085817,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.0009281566,9.54197e-21,0.0,81.06313,25.00219,25.211494,96.0,0.07245119,34.703903,241.34586,88.55551,0.0,81.06313,0.113758914,0.0,77.67535,8.330017
26055,21003300.0,0.0,18.299133,12.965637,21.336334,20.850006,21.935425,21.488403,18.299103,18.299103,18.299103,18.299103,0.0,0.032085765,0.032085765,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.0011093522,9.54197e-21,0.0,81.06281,25.002045,25.202492,96.0,0.07248212,34.71651,241.34589,88.555374,0.0,81.06281,0.11375871,0.0,77.67504,8.330017
26056,21003360.0,0.0,18.299133,12.963562,21.333954,20.846985,21.933563,21.48648,18.299103,18.299103,18.299103,18.299103,0.0,0.032085724,0.032085724,0.049587116,25.0,18.300018,0.0,0.0,0.0,0.00063481776,9.54197e-21,0.0,81.062515,25.001884,25.193563,96.0,0.07251281,34.72901,241.34592,88.55524,0.0,81.062515,0.113758564,0.0,77.67477,8.330017
26057,21003420.0,0.0,18.299133,12.961517,21.331604,20.843964,21.931702,21.484589,18.299103,18.299103,18.299103,18.299103,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.00028324747,9.54197e-21,0.0,81.062225,25.00172,25.184673,96.0,0.072543375,34.741455,241.34595,88.55511,0.0,81.062225,0.11375845,0.0,77.67449,8.330017
26058,21003480.0,0.0,18.299133,12.959503,21.329224,20.840942,21.92987,21.482697,18.299133,18.299103,18.299103,18.299103,0.0,0.03208567,0.03208567,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.00023341493,9.54197e-21,0.0,81.06195,25.00156,25.17583,96.0,0.072573796,34.753834,241.34596,88.55499,0.0,81.06195,0.11375836,0.0,77.674225,8.330017
26059,21003540.0,0.0,18.299133,12.95752,21.326874,20.837982,21.92804,21.480835,18.299133,18.299103,18.299103,18.299103,0.0,0.032085657,0.032085657,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.0007109077,9.54197e-21,0.0,81.06168,25.0014,25.16702,96.0,0.07260412,34.76617,241.346,88.554886,0.0,81.06168,0.11375832,0.0,77.67398,8.330017
26060,21003600.0,0.0,18.299164,12.955566,21.324554,20.834991,21.926208,21.478943,18.299133,18.299133,18.299133,18.299133,0.0,0.032085646,0.032085646,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0010758773,9.54197e-21,0.0,81.061424,25.00125,25.15828,96.0,0.0726342,34.778408,241.34601,88.55479,0.0,81.061424,0.11375829,0.0,77.67372,8.330017
26061,21003660.0,0.0,18.299133,12.953644,21.322205,20.832,21.924377,21.477081,18.299133,18.299133,18.299133,18.299133,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0006463498,9.54197e-21,0.0,81.06116,25.00111,25.14962,96.0,0.072664015,34.79053,241.34604,88.5547,0.0,81.06116,0.11375828,0.0,77.67347,8.330017
26062,21003720.0,0.0,18.299133,12.951721,21.319855,20.82904,21.922546,21.47522,18.299133,18.299133,18.299133,18.299133,0.0,0.032085646,0.032085646,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0002534029,9.54197e-21,0.0,81.0609,25.00098,25.141005,96.0,0.072693676,34.802593,241.34605,88.554634,0.0,81.0609,0.11375829,0.0,77.67322,8.330017
26063,21003780.0,0.0,18.299164,12.94986,21.317535,20.82608,21.920746,21.473358,18.299133,18.299133,18.299133,18.299133,0.0,0.032085653,0.032085653,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.00046202823,9.54197e-21,0.0,81.06064,25.000864,25.132418,96.0,0.07272325,34.814613,241.34607,88.55457,0.0,81.06064,0.11375832,0.0,77.672966,8.330017
26064,21003840.0,0.0,18.299164,12.947998,21.315216,20.82312,21.918915,21.471497,18.299164,18.299133,18.299133,18.299133,0.0,0.032085657,0.032085657,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.0006956661,9.54197e-21,0.0,81.06036,25.000761,25.123894,96.0,0.0727526,34.82655,241.34607,88.55452,0.0,81.06036,0.11375834,0.0,77.67271,8.330017
26065,21003900.0,0.0,18.299164,12.9461975,21.312897,20.82019,21.917114,21.469635,18.299164,18.299133,18.299133,18.299133,0.0,0.032085672,0.032085672,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.0011069222,9.54197e-21,0.0,81.06009,25.00067,25.115421,96.0,0.07278177,34.83841,241.34608,88.554474,0.0,81.06009,0.11375838,0.0,77.67244,8.330017
26066,21003960.0,0.0,18.299164,12.944397,21.310577,20.81726,21.915314,21.467804,18.299164,18.299164,18.299164,18.299164,0.0,0.03208568,0.03208568,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.00053773983,9.54197e-21,0.0,81.05981,25.000595,25.107038,96.0,0.072810635,34.850143,241.3461,88.55444,0.0,81.05981,0.11375843,0.0,77.67217,8.330017
26067,21004020.0,0.0,18.299164,12.942627,21.308289,20.8143,21.913544,21.465973,18.299164,18.299164,18.299164,18.299164,0.0,0.032085694,0.032085694,0.049587082,25.0,18.300018,0.0,0.0,0.0,0.00019604522,9.54197e-21,0.0,81.059525,25.00053,25.09869,96.0,0.07283937,34.86183,241.3461,88.55442,0.0,81.059525,0.11375847,0.0,77.6719,8.330017
26068,21004080.0,0.0,18.299194,12.940887,21.306,20.811401,21.911743,21.464142,18.299164,18.299164,18.299164,18.299164,0.0,0.032085706,0.032085706,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.00047631984,9.54197e-21,0.0,81.05923,25.000477,25.090366,96.0,0.07286802,34.873486,241.34612,88.554405,0.0,81.05923,0.11375851,0.0,77.671616,8.330017
26069,21004140.0,0.0,18.299194,12.939178,21.30371,20.808502,21.909973,21.46231,18.299164,18.299164,18.299164,18.299164,0.0,0.032085717,0.032085717,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.0009257904,9.54197e-21,0.0,81.05893,25.000435,25.0821,96.0,0.07289648,34.885063,241.34612,88.5544,0.0,81.05893,0.113758564,0.0,77.67133,8.330017
26070,21004200.0,0.0,18.299194,12.9375,21.301422,20.805603,21.908173,21.46051,18.299194,18.299164,18.299164,18.299164,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.0011371538,9.54197e-21,0.0,81.058624,25.000402,25.073906,96.0,0.072924666,34.89653,241.34613,88.55439,0.0,81.058624,0.1137586,0.0,77.671036,8.330017
26071,21004260.0,0.0,18.299194,12.935852,21.299164,20.802673,21.906403,21.45868,18.299194,18.299194,18.299194,18.299194,0.0,0.03208574,0.03208574,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.00060234114,9.54197e-21,0.0,81.05832,25.000381,25.065786,96.0,0.07295258,34.907898,241.34613,88.55439,0.0,81.05832,0.11375864,0.0,77.67074,8.330017
26072,21004320.0,0.0,18.299194,12.934235,21.296875,20.799805,21.904633,21.456879,18.299194,18.299194,18.299194,18.299194,0.0,0.03208575,0.03208575,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.00020416944,9.54197e-21,0.0,81.05801,25.000368,25.057707,96.0,0.072980374,34.919212,241.34615,88.55439,0.0,81.05801,0.113758676,0.0,77.67044,8.330017
26073,21004380.0,0.0,18.299194,12.932617,21.294647,20.796936,21.902893,21.455078,18.299194,18.299194,18.299194,18.299194,0.0,0.032085754,0.032085754,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.0003205522,9.54197e-21,0.0,81.057686,25.000366,25.049719,96.0,0.07300783,34.930393,241.34615,88.5544,0.0,81.057686,0.1137587,0.0,77.670135,8.330017
26074,21004440.0,0.0,18.299225,12.931061,21.292389,20.794067,21.901123,21.453278,18.299194,18.299194,18.299194,18.299194,0.0,0.032085765,0.032085765,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.0005138007,9.54197e-21,0.0,81.057365,25.000362,25.041702,96.0,0.073035374,34.941612,241.34615,88.5544,0.0,81.057365,0.11375873,0.0,77.66982,8.330017
26075,21004500.0,0.0,18.299225,12.929535,21.29013,20.791199,21.899384,21.451477,18.299194,18.299194,18.299194,18.299194,0.0,0.03208577,0.03208577,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.0011052361,9.54197e-21,0.0,81.057045,25.000364,25.03375,96.0,0.0730627,34.952747,241.34616,88.554405,0.0,81.057045,0.11375875,0.0,77.66951,8.330017
26076,21004560.0,0.0,18.299225,12.928009,21.287872,20.78833,21.897644,21.449707,18.299225,18.299194,18.299194,18.299194,0.0,0.032085773,0.032085773,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.0007876625,9.54197e-21,0.0,81.05672,25.00037,25.02588,96.0,0.073089726,34.963764,241.34616,88.55441,0.0,81.05672,0.113758765,0.0,77.669205,8.330017
26077,21004620.0,0.0,18.299225,12.926514,21.285645,20.785461,21.895905,21.447906,18.299225,18.299225,18.299225,18.299225,0.0,0.032085776,0.032085776,0.04958722,25.0,18.300018,0.0,0.0,0.0,0.00022562865,9.54197e-21,0.0,81.05639,25.00038,25.018068,96.0,0.073116556,34.974705,241.34618,88.55442,0.0,81.05639,0.11375877,0.0,77.668884,8.330017
26078,21004680.0,0.0,18.299225,12.925049,21.283417,20.782623,21.894165,21.446136,18.299225,18.299225,18.299225,18.299225,0.0,0.032085776,0.032085776,0.049587224,25.0,18.300018,0.0,0.0,0.0,0.00033771325,9.54197e-21,0.0,81.05606,25.00039,25.010279,96.0,0.073143296,34.98561,241.34618,88.55443,0.0,81.05606,0.11375877,0.0,77.66857,8.330017
26079,21004740.0,0.0,18.299255,12.923645,21.281189,20.779785,21.892426,21.444366,18.299225,18.299225,18.299225,18.299225,0.0,0.03208578,0.03208578,0.049587224,25.0,18.300018,0.0,0.0,0.0,0.0005524305,9.54197e-21,0.0,81.05574,25.0004,25.002544,96.0,0.073169835,34.996433,241.34619,88.554436,0.0,81.05574,0.11375879,0.0,77.66826,8.330017
26080,21004800.0,0.0,18.299255,12.922241,21.278961,20.776978,21.890686,21.442596,18.299225,18.299225,18.299225,18.299225,0.0,0.032085776,0.032085776,0.049587224,25.0,18.300018,0.0,0.0,0.0,0.0010775104,9.54197e-21,0.0,81.05541,25.000414,24.994856,96.0,0.07319622,35.0072,241.34619,88.55444,0.0,81.05541,0.11375877,0.0,77.667946,8.330017
26081,21004860.0,0.0,18.299255,12.920868,21.276764,20.77414,21.888977,21.440857,18.299255,18.299225,18.299225,18.299225,0.0,0.032085776,0.032085776,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.00054343854,9.54197e-21,0.0,81.055084,25.00043,24.987253,96.0,0.073222294,35.017845,241.3462,88.55445,0.0,81.055084,0.11375877,0.0,77.66763,8.330017
26082,21004920.0,0.0,18.299255,12.919495,21.274536,20.771301,21.887238,21.439087,18.299255,18.299225,18.299225,18.299225,0.0,0.032085773,0.032085773,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.00017398004,9.54197e-21,0.0,81.054756,25.000443,24.979687,96.0,0.07324824,35.02844,241.3462,88.55446,0.0,81.054756,0.113758765,0.0,77.66732,8.330017
26083,21004980.0,0.0,18.299255,12.918182,21.272339,20.768494,21.885529,21.437347,18.299255,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.00042767415,9.54197e-21,0.0,81.054436,25.000454,24.972143,96.0,0.073274106,35.039,241.34622,88.55446,0.0,81.054436,0.11375875,0.0,77.66701,8.330017
26084,21005040.0,0.0,18.299286,12.916901,21.270142,20.765686,21.88382,21.435577,18.299255,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.0495872,25.0,18.300018,0.0,0.0,0.0,0.0008917263,9.54197e-21,0.0,81.054115,25.000463,24.96465,96.0,0.07329979,35.04949,241.34622,88.55446,0.0,81.054115,0.113758735,0.0,77.6667,8.330017
26085,21005100.0,0.0,18.299286,12.915619,21.267944,20.762909,21.88211,21.433838,18.299255,18.299255,18.299255,18.299255,0.0,0.03208576,0.03208576,0.049587194,25.0,18.300018,0.0,0.0,0.0,0.0011193119,9.54197e-21,0.0,81.053795,25.000475,24.957232,96.0,0.07332521,35.059875,241.34624,88.55447,0.0,81.053795,0.11375871,0.0,77.6664,8.330017
26086,21005160.0,0.0,18.299286,12.914398,21.265747,20.760101,21.880432,21.432098,18.299255,18.299255,18.299255,18.299255,0.0,0.032085754,0.032085754,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.00056022964,9.54197e-21,0.0,81.053474,25.000486,24.949883,96.0,0.07335038,35.070164,241.34624,88.55447,0.0,81.053474,0.1137587,0.0,77.66609,8.330017
26087,21005220.0,0.0,18.299286,12.9131775,21.26358,20.757294,21.878723,21.43039,18.299286,18.299255,18.299255,18.299255,0.0,0.03208575,0.03208575,0.049587175,25.0,18.300018,0.0,0.0,0.0,0.00014915019,9.54197e-21,0.0,81.05316,25.000494,24.942572,96.0,0.073375426,35.0804,241.34625,88.55446,0.0,81.05316,0.113758676,0.0,77.66579,8.330017
26088,21005280.0,0.0,18.299286,12.912018,21.261414,20.754547,21.877045,21.42865,18.299286,18.299255,18.299255,18.299255,0.0,0.032085747,0.032085747,0.049587164,25.0,18.300018,0.0,0.0,0.0,0.00028181705,9.54197e-21,0.0,81.05285,25.000498,24.935347,96.0,0.07340017,35.090515,241.34625,88.55446,0.0,81.05285,0.11375866,0.0,77.6655,8.330017
26089,21005340.0,0.0,18.299286,12.910858,21.259247,20.75177,21.875366,21.42694,18.299286,18.299286,18.299286,18.299286,0.0,0.03208574,0.03208574,0.049587157,25.0,18.300018,0.0,0.0,0.0,0.00049636513,9.54197e-21,0.0,81.05254,25.000504,24.928095,96.0,0.073425,35.10067,241.34627,88.55446,0.0,81.05254,0.11375864,0.0,77.6652,8.330017
26090,21005400.0,0.0,18.299316,12.909729,21.25708,20.749023,21.873688,21.425232,18.299286,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.049587145,25.0,18.300018,0.0,0.0,0.0,0.0010995388,9.54197e-21,0.0,81.05224,25.000507,24.920902,96.0,0.07344961,35.110737,241.34628,88.55445,0.0,81.05224,0.113758616,0.0,77.6649,8.330017
26091,21005460.0,0.0,18.299316,12.90863,21.254913,20.746246,21.87201,21.423492,18.299286,18.299286,18.299286,18.299286,0.0,0.032085728,0.032085728,0.049587138,25.0,18.300018,0.0,0.0,0.0,0.0007323156,9.54197e-21,0.0,81.051926,25.000511,24.913795,96.0,0.073473945,35.120686,241.34628,88.55444,0.0,81.051926,0.11375859,0.0,77.664604,8.330017
26092,21005520.0,0.0,18.299286,12.907562,21.252747,20.74347,21.87033,21.421783,18.299286,18.299286,18.299286,18.299286,0.0,0.03208572,0.03208572,0.049587127,25.0,18.300018,0.0,0.0,0.0,0.00015952523,9.54197e-21,0.0,81.05163,25.000513,24.906738,96.0,0.0734981,35.130566,241.3463,88.55444,0.0,81.05163,0.11375858,0.0,77.66432,8.330017
26093,21005580.0,0.0,18.299316,12.906525,21.25061,20.740723,21.868652,21.420105,18.299286,18.299286,18.299286,18.299286,0.0,0.032085717,0.032085717,0.049587116,25.0,18.300018,0.0,0.0,0.0,0.0003103043,9.54197e-21,0.0,81.05133,25.000513,24.899698,96.0,0.07352218,35.140423,241.3463,88.554436,0.0,81.05133,0.11375855,0.0,77.66403,8.330017
26094,21005640.0,0.0,18.299316,12.905518,21.248444,20.737976,21.866974,21.418396,18.299316,18.299286,18.299286,18.299286,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.0005532358,9.54197e-21,0.0,81.05103,25.000513,24.892715,96.0,0.07354607,35.150196,241.34631,88.55443,0.0,81.05103,0.11375853,0.0,77.66375,8.330017
26095,21005700.0,0.0,18.299316,12.9045105,21.246338,20.73526,21.865326,21.416687,18.299316,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.049587097,25.0,18.300018,0.0,0.0,0.0,0.0011022987,9.54197e-21,0.0,81.05074,25.000511,24.885777,96.0,0.073569804,35.159912,241.34631,88.55442,0.0,81.05074,0.11375851,0.0,77.66347,8.330017
26096,21005760.0,0.0,18.299316,12.903564,21.244171,20.732513,21.863678,21.415009,18.299316,18.299316,18.299316,18.299316,0.0,0.032085698,0.032085698,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.0004944387,9.54197e-21,0.0,81.05045,25.00051,24.878925,96.0,0.07359323,35.169506,241.34633,88.55441,0.0,81.05045,0.11375849,0.0,77.66319,8.330017
26097,21005820.0,0.0,18.299316,12.902618,21.242035,20.729767,21.862,21.41333,18.299316,18.299316,18.299316,18.299316,0.0,0.032085694,0.032085694,0.04958708,25.0,18.300018,0.0,0.0,0.0,9.248689e-05,9.54197e-21,0.0,81.050156,25.000507,24.872105,96.0,0.07361656,35.179054,241.34634,88.554405,0.0,81.050156,0.11375847,0.0,77.66292,8.330017
26098,21005880.0,0.0,18.299347,12.901733,21.23993,20.72705,21.860352,21.411621,18.299316,18.299316,18.299316,18.299316,0.0,0.03208569,0.03208569,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.0003879505,9.54197e-21,0.0,81.04987,25.000504,24.8653,96.0,0.073639825,35.18858,241.34634,88.5544,0.0,81.04987,0.11375845,0.0,77.66264,8.330017
26099,21005940.0,0.0,18.299347,12.900848,21.237793,20.724335,21.858734,21.409973,18.299316,18.299316,18.299316,18.299316,0.0,0.032085683,0.032085683,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.00090395944,9.54197e-21,0.0,81.04959,25.000498,24.858545,96.0,0.073662914,35.198036,241.34636,88.55439,0.0,81.04959,0.11375843,0.0,77.66237,8.330017
26100,21006000.0,0.0,18.299347,12.899994,21.235687,20.72165,21.857086,21.408295,18.299347,18.299316,18.299316,18.299316,0.0,0.032085676,0.032085676,0.049587052,25.0,18.300018,0.0,0.0,0.0,0.0011989017,9.54197e-21,0.0,81.04931,25.000494,24.851875,96.0,0.073685706,35.207375,241.34636,88.55438,0.0,81.04931,0.113758415,0.0,77.6621,8.330017
26101,21006060.0,0.0,18.299347,12.8992,21.233551,20.718903,21.855438,21.406616,18.299347,18.299347,18.299347,18.299316,0.0,0.032085676,0.032085676,0.049587045,25.0,18.300018,0.0,0.0,0.0,0.00031550572,9.54197e-21,0.0,81.049034,25.00049,24.845264,96.0,0.073708296,35.21663,241.34637,88.554375,0.0,81.049034,0.11375839,0.0,77.66183,8.330017
26102,21006120.0,0.0,18.299347,12.898499,21.231415,20.716156,21.85382,21.404938,18.299347,18.299347,18.299347,18.299347,0.0,0.03208567,0.03208567,0.049587034,25.0,18.300018,0.0,0.0,0.0,0.0005123243,9.54197e-21,0.0,81.04875,25.000486,24.8387,96.0,0.07373072,35.225822,241.34637,88.55437,0.0,81.04875,0.11375838,0.0,77.66157,8.330017
26103,21006180.0,0.0,18.299377,12.897858,21.22931,20.71341,21.852173,21.40326,18.299347,18.299347,18.299347,18.299347,0.0,0.03208566,0.03208566,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.0009798169,9.54197e-21,0.0,81.04848,25.000484,24.832245,96.0,0.073752776,35.234856,241.34639,88.55436,0.0,81.04848,0.113758355,0.0,77.6613,8.330017
26104,21006240.0,0.0,18.299408,12.897308,21.227203,20.710724,21.850555,21.401611,18.299377,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.0021926223,9.54197e-21,0.0,81.04821,25.000483,24.82587,96.0,0.07377453,35.24378,241.34639,88.55435,0.0,81.04821,0.113758326,0.0,77.66104,8.330017
26105,21006300.0,0.0,18.299408,12.89682,21.225098,20.708008,21.848938,21.399933,18.299377,18.299347,18.299347,18.299347,0.0,0.03208565,0.03208565,0.049587,25.0,18.300018,0.0,0.0,0.0,0.0023036837,9.54197e-21,0.0,81.04794,25.000484,24.819687,96.0,0.073795654,35.25244,241.3464,88.554344,0.0,81.04794,0.1137583,0.0,77.66079,8.330017
26106,21006360.0,0.0,18.299408,12.896393,21.222961,20.705261,21.84732,21.398285,18.299408,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.0005699949,9.54197e-21,0.0,81.047676,25.000488,24.81366,96.0,0.07381622,35.260876,241.34642,88.55434,0.0,81.047676,0.113758266,0.0,77.66053,8.330017
26107,21006420.0,0.0,18.299408,12.896057,21.220856,20.702515,21.845703,21.396606,18.299408,18.299377,18.299377,18.299377,0.0,0.032085635,0.032085635,0.049586974,25.0,18.300018,0.0,0.0,0.0,-9.967043e-05,9.54197e-21,0.0,81.04742,25.000488,24.807653,96.0,0.07383672,35.269287,241.34642,88.55433,0.0,81.04742,0.11375824,0.0,77.66028,8.330017
26108,21006480.0,0.0,18.299438,12.895782,21.21875,20.699799,21.844086,21.394958,18.299408,18.299408,18.299408,18.299377,0.0,0.032085624,0.032085624,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.00081566424,9.54197e-21,0.0,81.04716,25.000486,24.801666,96.0,0.07385715,35.277668,241.34644,88.55432,0.0,81.04716,0.113758214,0.0,77.660034,8.330017
26109,21006540.0,0.0,18.299438,12.895538,21.216644,20.697083,21.842499,21.39331,18.299408,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.049586948,25.0,18.300018,0.0,0.0,0.0,0.0015467005,9.54197e-21,0.0,81.046906,25.000484,24.7958,96.0,0.07387716,35.28588,241.34644,88.55431,0.0,81.046906,0.11375818,0.0,77.6598,8.330017
26110,21006600.0,0.0,18.299469,12.895386,21.214539,20.694366,21.840881,21.391663,18.299438,18.299408,18.299408,18.299408,0.0,0.03208561,0.03208561,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.0023496833,9.54197e-21,0.0,81.04666,25.000484,24.79004,96.0,0.07389682,35.293945,241.34645,88.554306,0.0,81.04666,0.113758154,0.0,77.65955,8.330017
26111,21006660.0,0.0,18.299438,12.895264,21.212433,20.69162,21.839294,21.389984,18.299438,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0005589856,9.54197e-21,0.0,81.04641,25.000486,24.784456,96.0,0.073915854,35.30176,241.34645,88.55429,0.0,81.04641,0.11375812,0.0,77.65932,8.330017
26112,21006720.0,0.0,18.299438,12.895203,21.210297,20.688873,21.837677,21.388336,18.299438,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.00040793355,9.54197e-21,0.0,81.04617,25.000484,24.77889,96.0,0.07393483,35.309555,241.34647,88.55428,0.0,81.04617,0.11375808,0.0,77.65909,8.330017
26113,21006780.0,0.0,18.299469,12.895203,21.208221,20.686157,21.83609,21.386688,18.299438,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.04958689,25.0,18.300018,0.0,0.0,0.0,0.00035774824,9.54197e-21,0.0,81.04593,25.000477,24.773312,96.0,0.07395385,35.317364,241.34647,88.55427,0.0,81.04593,0.11375806,0.0,77.65886,8.330017
26114,21006840.0,0.0,18.299469,12.895233,21.206116,20.683441,21.834503,21.38507,18.299438,18.299438,18.299438,18.299438,0.0,0.032085575,0.032085575,0.049586877,25.0,18.300018,0.0,0.0,0.0,0.0015385044,9.54197e-21,0.0,81.0457,25.000471,24.767801,96.0,0.07397264,35.325077,241.34648,88.55426,0.0,81.0457,0.11375803,0.0,77.65864,8.330017
26115,21006900.0,0.0,18.2995,12.895325,21.20404,20.680756,21.832947,21.383423,18.299469,18.299438,18.299438,18.299438,0.0,0.032085568,0.032085568,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.0013759575,9.54197e-21,0.0,81.04547,25.000465,24.762527,96.0,0.07399061,35.332462,241.34648,88.554245,0.0,81.04547,0.113758005,0.0,77.658424,8.330017
26116,21006960.0,0.0,18.299469,12.895447,21.201935,20.677979,21.83136,21.381805,18.299469,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.04958685,25.0,18.300018,0.0,0.0,0.0,0.00049540016,9.54197e-21,0.0,81.04524,25.00046,24.757198,96.0,0.07400878,35.33992,241.3465,88.55424,0.0,81.04524,0.11375798,0.0,77.6582,8.330017
26117,21007020.0,0.0,18.299469,12.895599,21.19983,20.675262,21.829773,21.380157,18.299469,18.299469,18.299469,18.299469,0.0,0.032085557,0.032085557,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.00031341022,9.54197e-21,0.0,81.04502,25.000452,24.751911,96.0,0.0740268,35.347324,241.3465,88.55422,0.0,81.04502,0.11375795,0.0,77.65799,8.330017
26118,21007080.0,0.0,18.2995,12.895813,21.197723,20.672516,21.828217,21.37854,18.299469,18.299469,18.299469,18.299469,0.0,0.03208555,0.03208555,0.04958683,25.0,18.300018,0.0,0.0,0.0,0.00038804192,9.54197e-21,0.0,81.0448,25.000444,24.74668,96.0,0.07404463,35.35465,241.34651,88.554214,0.0,81.0448,0.11375793,0.0,77.657776,8.330017
26119,21007140.0,0.0,18.2995,12.896027,21.195648,20.6698,21.82663,21.376892,18.2995,18.299469,18.299469,18.299469,0.0,0.032085545,0.032085545,0.04958682,25.0,18.300018,0.0,0.0,0.0,0.00097294373,9.54197e-21,0.0,81.04458,25.000437,24.741488,96.0,0.07406232,35.36192,241.34651,88.55421,0.0,81.04458,0.11375791,0.0,77.65757,8.330017
26120,21007200.0,0.0,18.2995,12.896301,21.193573,20.667114,21.825073,21.375275,18.2995,18.299469,18.299469,18.299469,0.0,0.032085538,0.032085538,0.04958681,25.0,18.300018,0.0,0.0,0.0,0.0011578735,9.54197e-21,0.0,81.044365,25.00043,24.736383,96.0,0.07407971,35.369064,241.34653,88.55419,0.0,81.044365,0.11375788,0.0,77.65736,8.330017
26121,21007260.0,0.0,18.2995,12.896606,21.191467,20.664337,21.823517,21.373657,18.2995,18.2995,18.2995,18.2995,0.0,0.03208553,0.03208553,0.049586803,25.0,18.300018,0.0,0.0,0.0,1.2784369e-07,9.54197e-21,0.0,81.04415,25.000422,24.731354,96.0,0.07409684,35.376106,241.34653,88.554184,0.0,81.04415,0.11375787,0.0,77.65716,8.330017
