,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26122,21007320.0,0.0,18.2995,12.896912,21.189362,20.66159,21.82193,21.37201,18.2995,18.2995,18.2995,18.2995,0.0,0.032085527,0.032085527,0.04958679,25.0,18.300018,0.0,0.0,0.0,-0.0004300479,9.54197e-21,0.0,81.04394,25.000412,24.726303,96.0,0.07411405,35.38318,241.34654,88.55417,0.0,81.04394,0.11375784,0.0,77.65695,8.330017
26123,21007380.0,0.0,18.2995,12.897247,21.187286,20.658875,21.820374,21.370392,18.2995,18.2995,18.2995,18.2995,0.0,0.032085523,0.032085523,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.00027312923,9.54197e-21,0.0,81.04373,25.0004,24.721241,96.0,0.074131295,35.390263,241.34654,88.55416,0.0,81.04373,0.113757834,0.0,77.65676,8.330017
26124,21007440.0,0.0,18.29953,12.897614,21.185211,20.656158,21.818848,21.368774,18.2995,18.2995,18.2995,18.2995,0.0,0.03208552,0.03208552,0.04958678,25.0,18.300018,0.0,0.0,0.0,0.0008135633,9.54197e-21,0.0,81.043526,25.000391,24.716238,96.0,0.07414833,35.397266,241.34656,88.55415,0.0,81.043526,0.11375782,0.0,77.656555,8.330017
26125,21007500.0,0.0,18.29953,12.89798,21.183136,20.653442,21.817291,21.367188,18.2995,18.2995,18.2995,18.2995,0.0,0.032085516,0.032085516,0.049586773,25.0,18.300018,0.0,0.0,0.0,0.0013571626,9.54197e-21,0.0,81.04332,25.000381,24.711285,96.0,0.0741652,35.404198,241.34656,88.554146,0.0,81.04332,0.113757804,0.0,77.65636,8.330017
26126,21007560.0,0.0,18.2995,12.898376,21.18106,20.650696,21.815735,21.36557,18.29953,18.2995,18.2995,18.2995,0.0,0.03208551,0.03208551,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.0002193637,9.54197e-21,0.0,81.04311,25.000374,24.706429,96.0,0.07418174,35.411,241.34657,88.55413,0.0,81.04311,0.1137578,0.0,77.65616,8.330017
26127,21007620.0,0.0,18.2995,12.898773,21.178955,20.64798,21.814178,21.363953,18.29953,18.2995,18.2995,18.2995,0.0,0.032085508,0.032085508,0.049586765,25.0,18.300018,0.0,0.0,0.0,-0.0004556936,9.54197e-21,0.0,81.04291,25.000364,24.70151,96.0,0.074198484,35.417885,241.34657,88.55412,0.0,81.04291,0.11375778,0.0,77.65597,8.330017
26128,21007680.0,0.0,18.2995,12.89917,21.17688,20.645233,21.812653,21.362335,18.2995,18.2995,18.2995,18.2995,0.0,0.032085508,0.032085508,0.04958676,25.0,18.300018,0.0,0.0,0.0,-4.8013448e-05,9.54197e-21,0.0,81.04271,25.000353,24.696575,96.0,0.0742153,35.424797,241.34657,88.554115,0.0,81.04271,0.11375778,0.0,77.65578,8.330017
26129,21007740.0,0.0,18.29953,12.899597,21.174835,20.642517,21.811127,21.360748,18.2995,18.2995,18.2995,18.2995,0.0,0.032085508,0.032085508,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.0005993718,9.54197e-21,0.0,81.0425,25.000343,24.691658,96.0,0.07423204,35.43168,241.34659,88.55411,0.0,81.0425,0.11375777,0.0,77.65559,8.330017
26130,21007800.0,0.0,18.29953,12.899994,21.17279,20.639862,21.8096,21.35913,18.29953,18.29953,18.29953,18.2995,0.0,0.032085508,0.032085508,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.0005634443,9.54197e-21,0.0,81.042305,25.000338,24.68684,96.0,0.07424844,35.438423,241.34659,88.55411,0.0,81.042305,0.11375777,0.0,77.65539,8.330017
26131,21007860.0,0.0,18.2995,12.900421,21.170685,20.637085,21.808044,21.357544,18.29953,18.29953,18.29953,18.29953,0.0,0.032085504,0.032085504,0.049586754,25.0,18.300018,0.0,0.0,0.0,-0.00026739234,9.54197e-21,0.0,81.04211,25.00033,24.681993,96.0,0.07426494,35.44521,241.34659,88.5541,0.0,81.04211,0.11375777,0.0,77.6552,8.330017
26132,21007920.0,0.0,18.2995,12.900848,21.16861,20.634369,21.806519,21.355927,18.29953,18.29953,18.29953,18.29953,0.0,0.032085504,0.032085504,0.049586754,25.0,18.300018,0.0,0.0,0.0,-0.00073002925,9.54197e-21,0.0,81.04191,25.00032,24.67711,96.0,0.07428156,35.452045,241.3466,88.55409,0.0,81.04191,0.11375776,0.0,77.65501,8.330017
26133,21007980.0,0.0,18.2995,12.901245,21.166534,20.631622,21.804993,21.35434,18.29953,18.29953,18.29953,18.29953,0.0,0.032085504,0.032085504,0.049586754,25.0,18.300018,0.0,0.0,0.0,-0.0007080523,9.54197e-21,0.0,81.0417,25.000313,24.672213,96.0,0.07429824,35.458904,241.3466,88.55409,0.0,81.0417,0.11375777,0.0,77.65481,8.330017
26134,21008040.0,0.0,18.29953,12.901642,21.16449,20.628906,21.803467,21.352753,18.2995,18.29953,18.29953,18.29953,0.0,0.032085504,0.032085504,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.00021404884,9.54197e-21,0.0,81.041504,25.000303,24.667269,96.0,0.07431506,35.465824,241.3466,88.554085,0.0,81.041504,0.11375777,0.0,77.65462,8.330017
26135,21008100.0,0.0,18.29953,12.902039,21.162445,20.62622,21.801971,21.351166,18.2995,18.29953,18.29953,18.29953,0.0,0.032085508,0.032085508,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.00069268537,9.54197e-21,0.0,81.0413,25.000296,24.662361,96.0,0.07433177,35.472694,241.34662,88.554085,0.0,81.0413,0.11375777,0.0,77.65443,8.330017
26136,21008160.0,0.0,18.2995,12.902405,21.16037,20.623474,21.800446,21.349548,18.29953,18.29953,18.29953,18.29953,0.0,0.032085508,0.032085508,0.049586758,25.0,18.300018,0.0,0.0,0.0,-0.00045383937,9.54197e-21,0.0,81.0411,25.00029,24.657486,96.0,0.07434836,35.47952,241.34662,88.55408,0.0,81.0411,0.11375777,0.0,77.65423,8.330017
26137,21008220.0,0.0,18.2995,12.902771,21.158295,20.620728,21.79892,21.347961,18.2995,18.29953,18.29953,18.29953,0.0,0.032085508,0.032085508,0.04958676,25.0,18.300018,0.0,0.0,0.0,-0.0011849965,9.54197e-21,0.0,81.04089,25.000282,24.652552,96.0,0.07436515,35.486427,241.34662,88.55408,0.0,81.04089,0.11375778,0.0,77.65404,8.330017
26138,21008280.0,0.0,18.2995,12.903107,21.15622,20.618011,21.797394,21.346375,18.2995,18.2995,18.2995,18.2995,0.0,0.032085508,0.032085508,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.00062598777,9.54197e-21,0.0,81.040695,25.000275,24.647537,96.0,0.07438221,35.49345,241.34663,88.55408,0.0,81.040695,0.11375778,0.0,77.65385,8.330017
26139,21008340.0,0.0,18.2995,12.903412,21.154175,20.615295,21.795898,21.344818,18.2995,18.2995,18.2995,18.2995,0.0,0.03208551,0.03208551,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.00010083299,9.54197e-21,0.0,81.04049,25.000267,24.642515,96.0,0.0743993,35.50048,241.34663,88.55407,0.0,81.04049,0.1137578,0.0,77.65365,8.330017
26140,21008400.0,0.0,18.29953,12.903717,21.15213,20.61261,21.794403,21.343231,18.2995,18.2995,18.2995,18.2995,0.0,0.032085516,0.032085516,0.049586777,25.0,18.300018,0.0,0.0,0.0,0.0006565336,9.54197e-21,0.0,81.04028,25.000261,24.63747,96.0,0.07441646,35.507538,241.34663,88.55407,0.0,81.04028,0.113757804,0.0,77.65344,8.330017
26141,21008460.0,0.0,18.2995,12.903961,21.150055,20.609863,21.792877,21.341644,18.2995,18.2995,18.2995,18.2995,0.0,0.032085516,0.032085516,0.04958678,25.0,18.300018,0.0,0.0,0.0,-0.0007461541,9.54197e-21,0.0,81.04007,25.00026,24.632471,96.0,0.07443347,35.51454,241.34665,88.55407,0.0,81.04007,0.11375782,0.0,77.653244,8.330017
26142,21008520.0,0.0,18.299469,12.904205,21.14801,20.607147,21.791382,21.340057,18.2995,18.2995,18.2995,18.2995,0.0,0.03208552,0.03208552,0.049586784,25.0,18.300018,0.0,0.0,0.0,-0.0015419684,9.54197e-21,0.0,81.03986,25.000254,24.627382,96.0,0.07445078,35.521664,241.34665,88.55408,0.0,81.03986,0.113757834,0.0,77.653046,8.330017
26143,21008580.0,0.0,18.299469,12.904419,21.145966,20.604431,21.789886,21.338501,18.2995,18.2995,18.2995,18.2995,0.0,0.032085527,0.032085527,0.04958679,25.0,18.300018,0.0,0.0,0.0,-0.0009351965,9.54197e-21,0.0,81.03966,25.000246,24.62218,96.0,0.07446847,35.528946,241.34665,88.55408,0.0,81.03966,0.11375784,0.0,77.65284,8.330017
26144,21008640.0,0.0,18.2995,12.904572,21.14392,20.601715,21.788391,21.336914,18.299469,18.2995,18.2995,18.2995,0.0,0.032085527,0.032085527,0.049586803,25.0,18.300018,0.0,0.0,0.0,3.1552547e-05,9.54197e-21,0.0,81.039444,25.00024,24.616934,96.0,0.074486315,35.536293,241.34666,88.55408,0.0,81.039444,0.113757856,0.0,77.65264,8.330017
26145,21008700.0,0.0,18.2995,12.904694,21.141876,20.59906,21.786926,21.335358,18.299469,18.2995,18.2995,18.2995,0.0,0.03208553,0.03208553,0.049586806,25.0,18.300018,0.0,0.0,0.0,9.289839e-05,9.54197e-21,0.0,81.03922,25.00024,24.611706,96.0,0.07450409,35.543613,241.34666,88.55408,0.0,81.03922,0.11375787,0.0,77.65243,8.330017
26146,21008760.0,0.0,18.299469,12.904785,21.139832,20.596313,21.78543,21.333801,18.299469,18.2995,18.2995,18.2995,0.0,0.032085538,0.032085538,0.049586814,25.0,18.300018,0.0,0.0,0.0,-0.00063224306,9.54197e-21,0.0,81.03901,25.000238,24.606466,96.0,0.0745219,35.550945,241.34666,88.554085,0.0,81.03901,0.11375788,0.0,77.65222,8.330017
26147,21008820.0,0.0,18.299438,12.904816,21.137787,20.593597,21.783936,21.332214,18.299469,18.299469,18.299469,18.2995,0.0,0.03208554,0.03208554,0.04958682,25.0,18.300018,0.0,0.0,0.0,-0.0017137763,9.54197e-21,0.0,81.03879,25.000235,24.601141,96.0,0.074540004,35.558403,241.34666,88.554085,0.0,81.03879,0.11375791,0.0,77.652016,8.330017
26148,21008880.0,0.0,18.299438,12.904816,21.135742,20.590881,21.78244,21.330658,18.299469,18.299469,18.299469,18.299469,0.0,0.032085545,0.032085545,0.04958683,25.0,18.300018,0.0,0.0,0.0,-0.0012452125,9.54197e-21,0.0,81.03857,25.000233,24.595661,96.0,0.07455864,35.566074,241.34668,88.55409,0.0,81.03857,0.113757916,0.0,77.651794,8.330017
26149,21008940.0,0.0,18.299438,12.904755,21.133728,20.588196,21.780975,21.329102,18.299469,18.299469,18.299469,18.299469,0.0,0.032085553,0.032085553,0.04958684,25.0,18.300018,0.0,0.0,0.0,-0.000770796,9.54197e-21,0.0,81.03834,25.000229,24.59019,96.0,0.07457723,35.573734,241.34668,88.55409,0.0,81.03834,0.113757946,0.0,77.65158,8.330017
26150,21009000.0,0.0,18.299438,12.904633,21.131683,20.58551,21.77948,21.327545,18.299469,18.299469,18.299469,18.299469,0.0,0.032085557,0.032085557,0.049586847,25.0,18.300018,0.0,0.0,0.0,-0.0007717408,9.54197e-21,0.0,81.03811,25.000225,24.584658,96.0,0.07459604,35.581482,241.34668,88.5541,0.0,81.03811,0.11375797,0.0,77.65137,8.330017
26151,21009060.0,0.0,18.299408,12.90448,21.129639,20.582764,21.778015,21.325989,18.299438,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.0015328918,9.54197e-21,0.0,81.03788,25.000221,24.57904,96.0,0.07461513,35.589344,241.34668,88.5541,0.0,81.03788,0.11375799,0.0,77.65114,8.330017
26152,21009120.0,0.0,18.299408,12.904236,21.127594,20.580048,21.77652,21.324432,18.299438,18.299438,18.299438,18.299438,0.0,0.03208557,0.03208557,0.049586874,25.0,18.300018,0.0,0.0,0.0,-0.0014865504,9.54197e-21,0.0,81.03764,25.000217,24.57329,96.0,0.074634664,35.597397,241.3467,88.55411,0.0,81.03764,0.11375802,0.0,77.65092,8.330017
26153,21009180.0,0.0,18.299408,12.903961,21.12555,20.577332,21.775055,21.322876,18.299438,18.299438,18.299438,18.299438,0.0,0.03208558,0.03208558,0.049586885,25.0,18.300018,0.0,0.0,0.0,-0.0008198087,9.54197e-21,0.0,81.037415,25.000212,24.56744,96.0,0.07465454,35.605587,241.3467,88.554115,0.0,81.037415,0.11375804,0.0,77.65069,8.330017
26154,21009240.0,0.0,18.299408,12.903595,21.123535,20.574646,21.77359,21.32135,18.299408,18.299438,18.299438,18.299438,0.0,0.032085586,0.032085586,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.00041473284,9.54197e-21,0.0,81.03717,25.000208,24.561537,96.0,0.0746746,35.61385,241.3467,88.55412,0.0,81.03717,0.113758065,0.0,77.65046,8.330017
26155,21009300.0,0.0,18.299408,12.903198,21.121521,20.571991,21.772125,21.319794,18.299408,18.299438,18.299438,18.299438,0.0,0.032085594,0.032085594,0.04958691,25.0,18.300018,0.0,0.0,0.0,-0.00026605045,9.54197e-21,0.0,81.03693,25.000208,24.55558,96.0,0.07469483,35.62219,241.3467,88.55412,0.0,81.03693,0.1137581,0.0,77.65022,8.330017
26156,21009360.0,0.0,18.299377,12.90271,21.119476,20.569244,21.77066,21.318237,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.0017761453,9.54197e-21,0.0,81.03668,25.000208,24.54958,96.0,0.074715205,35.63059,241.34671,88.55414,0.0,81.03668,0.11375813,0.0,77.64998,8.330017
26157,21009420.0,0.0,18.299347,12.90213,21.117462,20.566528,21.769196,21.316711,18.299408,18.299408,18.299408,18.299408,0.0,0.03208561,0.03208561,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.002308203,9.54197e-21,0.0,81.03642,25.000206,24.543415,96.0,0.07473614,35.639217,241.34671,88.554146,0.0,81.03642,0.113758154,0.0,77.64974,8.330017
26158,21009480.0,0.0,18.299347,12.90152,21.115417,20.563843,21.76773,21.315155,18.299377,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.0013938088,9.54197e-21,0.0,81.03617,25.0002,24.537079,96.0,0.07475766,35.64809,241.34671,88.55415,0.0,81.03617,0.11375819,0.0,77.64949,8.330017
26159,21009540.0,0.0,18.299347,12.900787,21.113403,20.561157,21.766266,21.31363,18.299377,18.299377,18.299377,18.299377,0.0,0.03208563,0.03208563,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.00045775477,9.54197e-21,0.0,81.035904,25.000198,24.530659,96.0,0.07477945,35.657078,241.34671,88.55416,0.0,81.035904,0.11375823,0.0,77.64924,8.330017
26160,21009600.0,0.0,18.299347,12.899994,21.11142,20.558502,21.764832,21.312103,18.299377,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.04958699,25.0,18.300018,0.0,0.0,0.0,-0.00039596204,9.54197e-21,0.0,81.03564,25.000202,24.524157,96.0,0.07480152,35.66618,241.34673,88.55417,0.0,81.03564,0.113758266,0.0,77.64899,8.330017
26161,21009660.0,0.0,18.299347,12.899139,21.109406,20.555817,21.763367,21.310577,18.299347,18.299377,18.299377,18.299377,0.0,0.032085646,0.032085646,0.049587,25.0,18.300018,0.0,0.0,0.0,-0.00083281286,9.54197e-21,0.0,81.03537,25.000204,24.517675,96.0,0.0748235,35.675255,241.34673,88.554184,0.0,81.03537,0.11375829,0.0,77.64872,8.330017
26162,21009720.0,0.0,18.299316,12.898163,21.107391,20.553131,21.761902,21.309052,18.299347,18.299377,18.299377,18.299377,0.0,0.032085657,0.032085657,0.049587015,25.0,18.300018,0.0,0.0,0.0,-0.0023253183,9.54197e-21,0.0,81.035095,25.000206,24.511078,96.0,0.07484589,35.68449,241.34673,88.55419,0.0,81.035095,0.113758326,0.0,77.64846,8.330017
26163,21009780.0,0.0,18.299286,12.897156,21.105408,20.550476,21.760468,21.307526,18.299347,18.299347,18.299347,18.299347,0.0,0.032085665,0.032085665,0.049587034,25.0,18.300018,0.0,0.0,0.0,-0.0028029247,9.54197e-21,0.0,81.03481,25.000208,24.504326,96.0,0.0748688,35.693943,241.34673,88.55421,0.0,81.03481,0.11375836,0.0,77.64819,8.330017
26164,21009840.0,0.0,18.299286,12.896027,21.103394,20.547821,21.759003,21.306,18.299316,18.299347,18.299347,18.299347,0.0,0.032085676,0.032085676,0.049587052,25.0,18.300018,0.0,0.0,0.0,-0.0016892098,9.54197e-21,0.0,81.03454,25.000204,24.497383,96.0,0.07489234,35.703667,241.34673,88.554214,0.0,81.03454,0.1137584,0.0,77.64792,8.330017
26165,21009900.0,0.0,18.299316,12.894867,21.10141,20.545197,21.757568,21.304474,18.299316,18.299316,18.299316,18.299347,0.0,0.032085687,0.032085687,0.04958707,25.0,18.300018,0.0,0.0,0.0,-0.0002244012,9.54197e-21,0.0,81.03424,25.000204,24.490349,96.0,0.0749162,35.713512,241.34674,88.55422,0.0,81.03424,0.11375844,0.0,77.647644,8.330017
26166,21009960.0,0.0,18.299286,12.893616,21.099426,20.542542,21.756134,21.302979,18.299316,18.299316,18.299316,18.299316,0.0,0.032085694,0.032085694,0.049587086,25.0,18.300018,0.0,0.0,0.0,-0.00016308241,9.54197e-21,0.0,81.03395,25.000208,24.48329,96.0,0.07494013,35.723392,241.34674,88.55424,0.0,81.03395,0.113758475,0.0,77.64736,8.330017
26167,21010020.0,0.0,18.299286,12.892303,21.097443,20.539917,21.75467,21.301453,18.299286,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.0012925983,9.54197e-21,0.0,81.03365,25.000214,24.476212,96.0,0.07496413,35.733303,241.34674,88.55425,0.0,81.03365,0.11375851,0.0,77.64707,8.330017
26168,21010080.0,0.0,18.299255,12.8909,21.09549,20.537292,21.753235,21.299957,18.299286,18.299316,18.299316,18.299316,0.0,0.032085713,0.032085713,0.04958712,25.0,18.300018,0.0,0.0,0.0,-0.0016192951,9.54197e-21,0.0,81.03335,25.00022,24.469011,96.0,0.07498852,35.74338,241.34674,88.55427,0.0,81.03335,0.11375855,0.0,77.64679,8.330017
26169,21010140.0,0.0,18.299255,12.889465,21.093506,20.534668,21.7518,21.298462,18.299286,18.299286,18.299286,18.299286,0.0,0.032085724,0.032085724,0.049587134,25.0,18.300018,0.0,0.0,0.0,-0.0015142817,9.54197e-21,0.0,81.03304,25.000225,24.461725,96.0,0.07501321,35.753586,241.34676,88.554276,0.0,81.03304,0.11375858,0.0,77.646484,8.330017
26170,21010200.0,0.0,18.299255,12.88797,21.091553,20.532074,21.750397,21.296967,18.299286,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.04958715,25.0,18.300018,0.0,0.0,0.0,-0.00056128437,9.54197e-21,0.0,81.03274,25.00023,24.454323,96.0,0.07503829,35.76395,241.34676,88.55429,0.0,81.03274,0.113758616,0.0,77.64619,8.330017
26171,21010260.0,0.0,18.299255,12.886414,21.0896,20.52948,21.748932,21.295471,18.299255,18.299286,18.299286,18.299286,0.0,0.032085743,0.032085743,0.049587164,25.0,18.300018,0.0,0.0,0.0,-0.00047228503,9.54197e-21,0.0,81.03242,25.000238,24.446882,96.0,0.07506348,35.774364,241.34676,88.554306,0.0,81.03242,0.11375865,0.0,77.64589,8.330017
26172,21010320.0,0.0,18.299255,12.884796,21.087646,20.526886,21.747528,21.293976,18.299255,18.299255,18.299255,18.299286,0.0,0.03208575,0.03208575,0.04958718,25.0,18.300018,0.0,0.0,0.0,-0.0007839804,9.54197e-21,0.0,81.0321,25.000248,24.439398,96.0,0.07508883,35.784843,241.34677,88.55432,0.0,81.0321,0.113758676,0.0,77.645584,8.330017
26173,21010380.0,0.0,18.299225,12.883148,21.085693,20.524292,21.746094,21.29248,18.299255,18.299255,18.299255,18.299255,0.0,0.032085758,0.032085758,0.04958719,25.0,18.300018,0.0,0.0,0.0,-0.00091966806,9.54197e-21,0.0,81.03178,25.000257,24.431847,96.0,0.07511438,35.795414,241.34677,88.55433,0.0,81.03178,0.1137587,0.0,77.64527,8.330017
26174,21010440.0,0.0,18.299225,12.881439,21.08374,20.521729,21.74466,21.291016,18.299255,18.299255,18.299255,18.299255,0.0,0.032085765,0.032085765,0.0495872,25.0,18.300018,0.0,0.0,0.0,-0.0006614924,9.54197e-21,0.0,81.031456,25.000265,24.42423,96.0,0.075140156,35.806076,241.34677,88.554344,0.0,81.031456,0.11375873,0.0,77.64496,8.330017
26175,21010500.0,0.0,18.299225,12.8797,21.081818,20.519165,21.743256,21.28952,18.299255,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.049587213,25.0,18.300018,0.0,0.0,0.0,-0.0004399748,9.54197e-21,0.0,81.03113,25.000275,24.416574,96.0,0.075166054,35.816795,241.34679,88.55436,0.0,81.03113,0.11375875,0.0,77.644646,8.330017
26176,21010560.0,0.0,18.299225,12.877899,21.079865,20.516602,21.741821,21.288055,18.299225,18.299255,18.299255,18.299255,0.0,0.032085776,0.032085776,0.049587224,25.0,18.300018,0.0,0.0,0.0,-0.0006148088,9.54197e-21,0.0,81.03079,25.000286,24.408867,96.0,0.07519212,35.827587,241.34679,88.55437,0.0,81.03079,0.11375877,0.0,77.644325,8.330017
26177,21010620.0,0.0,18.299225,12.876068,21.077942,20.514038,21.740387,21.28659,18.299225,18.299255,18.299255,18.299255,0.0,0.032085784,0.032085784,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.00072277227,9.54197e-21,0.0,81.03046,25.000296,24.401108,96.0,0.075218365,35.838448,241.34679,88.55438,0.0,81.03046,0.1137588,0.0,77.644005,8.330017
26178,21010680.0,0.0,18.299225,12.874207,21.07602,20.511505,21.738983,21.285126,18.299225,18.299225,18.299225,18.299225,0.0,0.032085788,0.032085788,0.04958724,25.0,18.300018,0.0,0.0,0.0,-0.000664653,9.54197e-21,0.0,81.03012,25.000305,24.393309,96.0,0.07524473,35.84937,241.3468,88.55439,0.0,81.03012,0.11375881,0.0,77.64368,8.330017
26179,21010740.0,0.0,18.299225,12.872314,21.074097,20.508942,21.73758,21.28366,18.299225,18.299225,18.299225,18.299225,0.0,0.03208579,0.03208579,0.04958725,25.0,18.300018,0.0,0.0,0.0,-0.00027788954,9.54197e-21,0.0,81.029785,25.000315,24.385456,96.0,0.07527127,35.860363,241.3468,88.554405,0.0,81.029785,0.11375884,0.0,77.64336,8.330017
26180,21010800.0,0.0,18.299225,12.870361,21.072205,20.50644,21.736176,21.282196,18.299225,18.299225,18.299225,18.299225,0.0,0.032085795,0.032085795,0.049587253,25.0,18.300018,0.0,0.0,0.0,1.6623965e-06,9.54197e-21,0.0,81.02944,25.000326,24.377592,96.0,0.07529784,35.871372,241.3468,88.55441,0.0,81.02944,0.11375885,0.0,77.64303,8.330017
26181,21010860.0,0.0,18.299194,12.868408,21.070282,20.503906,21.734741,21.280731,18.299225,18.299225,18.299225,18.299225,0.0,0.0320858,0.0320858,0.04958726,25.0,18.300018,0.0,0.0,0.0,-0.00047831147,9.54197e-21,0.0,81.0291,25.000338,24.369719,96.0,0.07532444,35.882397,241.34682,88.55442,0.0,81.0291,0.11375886,0.0,77.6427,8.330017
26182,21010920.0,0.0,18.299194,12.866425,21.06836,20.501373,21.733337,21.279266,18.299225,18.299225,18.299225,18.299225,0.0,0.032085802,0.032085802,0.04958727,25.0,18.300018,0.0,0.0,0.0,-0.00071827706,9.54197e-21,0.0,81.028755,25.000347,24.361797,96.0,0.075351186,35.893486,241.34682,88.554436,0.0,81.028755,0.11375888,0.0,77.64237,8.330017
26183,21010980.0,0.0,18.299194,12.864441,21.066467,20.49884,21.731934,21.277802,18.299225,18.299225,18.299225,18.299225,0.0,0.032085806,0.032085806,0.049587272,25.0,18.300018,0.0,0.0,0.0,-0.00035354152,9.54197e-21,0.0,81.028404,25.000355,24.353828,96.0,0.07537809,35.90464,241.34682,88.55444,0.0,81.028404,0.113758884,0.0,77.64204,8.330017
26184,21011040.0,0.0,18.299225,12.862396,21.064575,20.496368,21.73053,21.276367,18.299194,18.299225,18.299225,18.299225,0.0,0.032085806,0.032085806,0.049587276,25.0,18.300018,0.0,0.0,0.0,-2.9781724e-05,9.54197e-21,0.0,81.02806,25.000364,24.345858,96.0,0.075404994,35.9158,241.34683,88.55445,0.0,81.02806,0.113758884,0.0,77.6417,8.330017
26185,21011100.0,0.0,18.299225,12.860352,21.062683,20.493866,21.729126,21.274933,18.299194,18.299225,18.299225,18.299225,0.0,0.03208581,0.03208581,0.04958728,25.0,18.300018,0.0,0.0,0.0,0.00039335198,9.54197e-21,0.0,81.02772,25.000374,24.337873,96.0,0.075431935,35.926975,241.34683,88.55446,0.0,81.02772,0.1137589,0.0,77.641365,8.330017
26186,21011160.0,0.0,18.299194,12.858307,21.060791,20.491364,21.727722,21.273468,18.299225,18.299225,18.299225,18.299225,0.0,0.03208581,0.03208581,0.04958728,25.0,18.300018,0.0,0.0,0.0,-0.00025018543,9.54197e-21,0.0,81.02737,25.000383,24.32992,96.0,0.075458765,35.93811,241.34685,88.55447,0.0,81.02737,0.1137589,0.0,77.64104,8.330017
26187,21011220.0,0.0,18.299194,12.856232,21.058899,20.488861,21.726349,21.272034,18.299194,18.299225,18.299225,18.299225,0.0,0.03208581,0.03208581,0.049587283,25.0,18.300018,0.0,0.0,0.0,-0.0005945855,9.54197e-21,0.0,81.027016,25.000391,24.321936,96.0,0.0754857,35.94929,241.34685,88.55447,0.0,81.027016,0.113758914,0.0,77.6407,8.330017
26188,21011280.0,0.0,18.299194,12.8541565,21.057037,20.48639,21.724945,21.2706,18.299194,18.299194,18.299194,18.299194,0.0,0.032085814,0.032085814,0.049587287,25.0,18.300018,0.0,0.0,0.0,-0.00019782395,9.54197e-21,0.0,81.026665,25.000399,24.313911,96.0,0.07551275,35.96052,241.34686,88.554474,0.0,81.026665,0.113758914,0.0,77.64036,8.330017
26189,21011340.0,0.0,18.299225,12.852081,21.055145,20.483917,21.723541,21.269165,18.299194,18.299194,18.299194,18.299194,0.0,0.032085814,0.032085814,0.049587287,25.0,18.300018,0.0,0.0,0.0,0.00037790634,9.54197e-21,0.0,81.02631,25.000404,24.305893,96.0,0.07553979,35.971752,241.34686,88.55448,0.0,81.02631,0.113758914,0.0,77.64003,8.330017
26190,21011400.0,0.0,18.299225,12.850006,21.053284,20.481476,21.722168,21.26773,18.299194,18.299194,18.299194,18.299194,0.0,0.032085814,0.032085814,0.049587287,25.0,18.300018,0.0,0.0,0.0,0.000668628,9.54197e-21,0.0,81.02596,25.000412,24.297907,96.0,0.0755667,35.98293,241.34688,88.55448,0.0,81.02596,0.113758914,0.0,77.639694,8.330017
26191,21011460.0,0.0,18.299194,12.847931,21.051422,20.478973,21.720764,21.266327,18.299194,18.299194,18.299194,18.299194,0.0,0.032085814,0.032085814,0.049587287,25.0,18.300018,0.0,0.0,0.0,0.00011147917,9.54197e-21,0.0,81.02562,25.000422,24.289951,96.0,0.07559351,35.994072,241.34688,88.55449,0.0,81.02562,0.113758914,0.0,77.63935,8.330017
26192,21011520.0,0.0,18.299194,12.845856,21.04953,20.476532,21.71939,21.264893,18.299225,18.299194,18.299194,18.299194,0.0,0.03208581,0.03208581,0.049587283,25.0,18.300018,0.0,0.0,0.0,-0.0002923975,9.54197e-21,0.0,81.02527,25.000427,24.281994,96.0,0.075620316,36.00521,241.3469,88.55449,0.0,81.02527,0.113758914,0.0,77.63902,8.330017
26193,21011580.0,0.0,18.299194,12.8437805,21.047699,20.47409,21.718018,21.263489,18.299225,18.299194,18.299194,18.299194,0.0,0.03208581,0.03208581,0.04958728,25.0,18.300018,0.0,0.0,0.0,-8.372976e-05,9.54197e-21,0.0,81.02492,25.000433,24.274063,96.0,0.07564702,36.01631,241.3469,88.55449,0.0,81.02492,0.1137589,0.0,77.63869,8.330017
26194,21011640.0,0.0,18.299225,12.841705,21.045837,20.47165,21.716644,21.262054,18.299225,18.299225,18.299225,18.299225,0.0,0.03208581,0.03208581,0.04958728,25.0,18.300018,0.0,0.0,0.0,0.00018420912,9.54197e-21,0.0,81.02457,25.000439,24.266115,96.0,0.07567378,36.02744,241.34691,88.5545,0.0,81.02457,0.1137589,0.0,77.63835,8.330017
26195,21011700.0,0.0,18.299225,12.839661,21.044006,20.469238,21.715271,21.26065,18.299225,18.299225,18.299225,18.299225,0.0,0.032085806,0.032085806,0.049587276,25.0,18.300018,0.0,0.0,0.0,0.00062715454,9.54197e-21,0.0,81.02422,25.000444,24.2582,96.0,0.075700425,36.03852,241.34691,88.5545,0.0,81.02422,0.1137589,0.0,77.638016,8.330017
26196,21011760.0,0.0,18.299225,12.837616,21.042145,20.466797,21.713867,21.259247,18.299225,18.299225,18.299225,18.299225,0.0,0.032085806,0.032085806,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.00032111473,9.54197e-21,0.0,81.02387,25.00045,24.250326,96.0,0.07572691,36.04954,241.34692,88.5545,0.0,81.02387,0.113758884,0.0,77.63769,8.330017
26197,21011820.0,0.0,18.299225,12.835571,21.040314,20.464355,21.712494,21.257812,18.299225,18.299225,18.299225,18.299225,0.0,0.032085806,0.032085806,0.04958727,25.0,18.300018,0.0,0.0,0.0,3.552248e-05,9.54197e-21,0.0,81.02353,25.000454,24.242477,96.0,0.075753324,36.06053,241.34692,88.5545,0.0,81.02353,0.11375888,0.0,77.63735,8.330017
26198,21011880.0,0.0,18.299225,12.833588,21.038452,20.461914,21.71112,21.256409,18.299225,18.299225,18.299225,18.299225,0.0,0.032085802,0.032085802,0.049587265,25.0,18.300018,0.0,0.0,0.0,0.00030105287,9.54197e-21,0.0,81.02318,25.000458,24.23464,96.0,0.075779684,36.071503,241.34694,88.5545,0.0,81.02318,0.11375886,0.0,77.637024,8.330017
26199,21011940.0,0.0,18.299225,12.831604,21.036621,20.459503,21.709747,21.255035,18.299225,18.299225,18.299225,18.299225,0.0,0.0320858,0.0320858,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.000573197,9.54197e-21,0.0,81.02284,25.000462,24.226854,96.0,0.075805865,36.082405,241.34694,88.5545,0.0,81.02284,0.11375886,0.0,77.63669,8.330017
26200,21012000.0,0.0,18.299255,12.829651,21.03482,20.457123,21.708405,21.253632,18.299225,18.299225,18.299225,18.299225,0.0,0.032085795,0.032085795,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.0010029274,9.54197e-21,0.0,81.02249,25.000467,24.219109,96.0,0.0758319,36.093246,241.34695,88.5545,0.0,81.02249,0.11375885,0.0,77.63636,8.330017
26201,21012060.0,0.0,18.299255,12.827698,21.032959,20.454712,21.707031,21.252228,18.299225,18.299225,18.299225,18.299225,0.0,0.03208579,0.03208579,0.049587246,25.0,18.300018,0.0,0.0,0.0,0.00041474868,9.54197e-21,0.0,81.022156,25.000471,24.211445,96.0,0.07585767,36.103977,241.34695,88.5545,0.0,81.022156,0.113758825,0.0,77.63603,8.330017
26202,21012120.0,0.0,18.299255,12.825806,21.031128,20.452301,21.705658,21.250824,18.299255,18.299225,18.299225,18.299225,0.0,0.032085788,0.032085788,0.04958724,25.0,18.300018,0.0,0.0,0.0,0.00010129746,9.54197e-21,0.0,81.02181,25.000477,24.203806,96.0,0.07588333,36.114674,241.34697,88.55449,0.0,81.02181,0.11375881,0.0,77.63571,8.330017
26203,21012180.0,0.0,18.299255,12.823944,21.029327,20.44989,21.704285,21.24945,18.299255,18.299225,18.299225,18.299225,0.0,0.032085784,0.032085784,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.00049762084,9.54197e-21,0.0,81.021484,25.000479,24.196186,96.0,0.07590893,36.12534,241.34697,88.55449,0.0,81.021484,0.1137588,0.0,77.63539,8.330017
26204,21012240.0,0.0,18.299255,12.822113,21.027496,20.44751,21.702942,21.248047,18.299255,18.299255,18.299255,18.299255,0.0,0.03208578,0.03208578,0.049587227,25.0,18.300018,0.0,0.0,0.0,0.0010537971,9.54197e-21,0.0,81.02115,25.00048,24.188627,96.0,0.07593431,36.13592,241.34698,88.55449,0.0,81.02115,0.11375879,0.0,77.63507,8.330017
26205,21012300.0,0.0,18.299286,12.8203125,21.025696,20.44516,21.701569,21.246674,18.299255,18.299255,18.299255,18.299255,0.0,0.032085773,0.032085773,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.001332121,9.54197e-21,0.0,81.02081,25.000484,24.18116,96.0,0.075959384,36.146374,241.34698,88.55448,0.0,81.02081,0.113758765,0.0,77.63474,8.330017
26206,21012360.0,0.0,18.299286,12.818573,21.023895,20.442749,21.700226,21.2453,18.299255,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.0007552423,9.54197e-21,0.0,81.02048,25.000488,24.173777,96.0,0.07598417,36.156715,241.347,88.55448,0.0,81.02048,0.11375875,0.0,77.63443,8.330017
26207,21012420.0,0.0,18.299286,12.816864,21.022095,20.440369,21.698853,21.243896,18.299255,18.299255,18.299255,18.299255,0.0,0.03208576,0.03208576,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.00036010495,9.54197e-21,0.0,81.02015,25.000492,24.166445,96.0,0.07600877,36.166973,241.347,88.554474,0.0,81.02015,0.11375873,0.0,77.63412,8.330017
26208,21012480.0,0.0,18.299286,12.815216,21.020294,20.438019,21.69751,21.242523,18.299286,18.299255,18.299255,18.299255,0.0,0.032085754,0.032085754,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.00047876753,9.54197e-21,0.0,81.01984,25.000492,24.159243,96.0,0.076032944,36.177063,241.34702,88.55447,0.0,81.01984,0.1137587,0.0,77.63381,8.330017
26209,21012540.0,0.0,18.299286,12.813599,21.018494,20.435669,21.696167,21.24118,18.299286,18.299286,18.299286,18.299255,0.0,0.03208575,0.03208575,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.0007038275,9.54197e-21,0.0,81.019516,25.000494,24.151999,96.0,0.07605723,36.187202,241.34703,88.55447,0.0,81.019516,0.113758676,0.0,77.6335,8.330017
26210,21012600.0,0.0,18.299316,12.812042,21.016724,20.43335,21.694824,21.239807,18.299286,18.299286,18.299286,18.299286,0.0,0.032085747,0.032085747,0.049587168,25.0,18.300018,0.0,0.0,0.0,0.0016182159,9.54197e-21,0.0,81.019196,25.000496,24.144848,96.0,0.076081224,36.197216,241.34703,88.55446,0.0,81.019196,0.11375866,0.0,77.633194,8.330017
26211,21012660.0,0.0,18.299316,12.810547,21.014923,20.43097,21.693481,21.238434,18.299286,18.299286,18.299286,18.299286,0.0,0.032085735,0.032085735,0.049587157,25.0,18.300018,0.0,0.0,0.0,0.0013998634,9.54197e-21,0.0,81.018875,25.000498,24.137823,96.0,0.07610477,36.207047,241.34705,88.55445,0.0,81.018875,0.11375862,0.0,77.63289,8.330017
26212,21012720.0,0.0,18.299316,12.809113,21.013123,20.42862,21.692139,21.23706,18.299316,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.00063856365,9.54197e-21,0.0,81.01857,25.000502,24.130907,96.0,0.07612795,36.21673,241.34705,88.55444,0.0,81.01857,0.1137586,0.0,77.63259,8.330017
26213,21012780.0,0.0,18.299316,12.807709,21.011353,20.42627,21.690796,21.235687,18.299316,18.299316,18.299316,18.299286,0.0,0.03208572,0.03208572,0.049587127,25.0,18.300018,0.0,0.0,0.0,0.000663998,9.54197e-21,0.0,81.01826,25.000504,24.124044,96.0,0.07615095,36.226337,241.34706,88.554436,0.0,81.01826,0.11375858,0.0,77.63229,8.330017
26214,21012840.0,0.0,18.299347,12.8063965,21.009552,20.42395,21.689453,21.234344,18.299316,18.299316,18.299316,18.299316,0.0,0.032085713,0.032085713,0.049587116,25.0,18.300018,0.0,0.0,0.0,0.00089897536,9.54197e-21,0.0,81.01795,25.000505,24.117277,96.0,0.07617361,36.235813,241.34706,88.55443,0.0,81.01795,0.11375854,0.0,77.632,8.330017
26215,21012900.0,0.0,18.299377,12.805145,21.007812,20.42163,21.68811,21.233002,18.299347,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.0495871,25.0,18.300018,0.0,0.0,0.0,0.0016436821,9.54197e-21,0.0,81.01765,25.000505,24.110586,96.0,0.07619603,36.24518,241.34708,88.55442,0.0,81.01765,0.11375851,0.0,77.63172,8.330017
26216,21012960.0,0.0,18.299377,12.803986,21.006012,20.419281,21.686768,21.231628,18.299347,18.299316,18.299316,18.299316,0.0,0.032085694,0.032085694,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.0013018902,9.54197e-21,0.0,81.01735,25.00051,24.104033,96.0,0.07621797,36.254353,241.34709,88.55441,0.0,81.01735,0.113758475,0.0,77.63143,8.330017
26217,21013020.0,0.0,18.299377,12.802856,21.004242,20.416962,21.685455,21.230286,18.299347,18.299347,18.299347,18.299347,0.0,0.032085687,0.032085687,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.00093199976,9.54197e-21,0.0,81.01706,25.00051,24.097582,96.0,0.07623956,36.263386,241.34709,88.554405,0.0,81.01706,0.11375844,0.0,77.63115,8.330017
26218,21013080.0,0.0,18.299377,12.801849,21.002472,20.414642,21.684113,21.228943,18.299377,18.299347,18.299347,18.299347,0.0,0.032085676,0.032085676,0.049587052,25.0,18.300018,0.0,0.0,0.0,0.0010910848,9.54197e-21,0.0,81.01677,25.000511,24.091213,96.0,0.07626088,36.2723,241.3471,88.55439,0.0,81.01677,0.113758415,0.0,77.630875,8.330017
26219,21013140.0,0.0,18.299408,12.800873,21.000732,20.412354,21.6828,21.2276,18.299377,18.299347,18.299347,18.299347,0.0,0.03208567,0.03208567,0.049587037,25.0,18.300018,0.0,0.0,0.0,0.0015589853,9.54197e-21,0.0,81.01649,25.000511,24.084953,96.0,0.07628183,36.281067,241.3471,88.55438,0.0,81.01649,0.11375838,0.0,77.6306,8.330017
26220,21013200.0,0.0,18.299408,12.800018,20.998962,20.410065,21.681458,21.226257,18.299377,18.299377,18.299377,18.299377,0.0,0.032085657,0.032085657,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.0018246577,9.54197e-21,0.0,81.016205,25.000511,24.078829,96.0,0.07630231,36.28964,241.34712,88.554375,0.0,81.016205,0.11375834,0.0,77.63033,8.330017
26221,21013260.0,0.0,18.299438,12.799194,20.997223,20.407776,21.680145,21.224915,18.299408,18.299377,18.299377,18.299377,0.0,0.032085646,0.032085646,0.049587,25.0,18.300018,0.0,0.0,0.0,0.0016521363,9.54197e-21,0.0,81.01593,25.000513,24.072845,96.0,0.076322325,36.298016,241.34712,88.55436,0.0,81.01593,0.11375829,0.0,77.63007,8.330017
26222,21013320.0,0.0,18.299438,12.798462,20.995483,20.405487,21.678802,21.223572,18.299408,18.299408,18.299408,18.299377,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.00097092445,9.54197e-21,0.0,81.01566,25.000513,24.06699,96.0,0.0763419,36.30621,241.34714,88.55435,0.0,81.01566,0.11375825,0.0,77.629814,8.330017
26223,21013380.0,0.0,18.299438,12.797791,20.993744,20.403229,21.67749,21.22226,18.299408,18.299408,18.299408,18.299408,0.0,0.032085624,0.032085624,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.00088292576,9.54197e-21,0.0,81.0154,25.000513,24.061205,96.0,0.07636125,36.314316,241.34715,88.55434,0.0,81.0154,0.113758214,0.0,77.62956,8.330017
26224,21013440.0,0.0,18.299469,12.79718,20.992035,20.40097,21.676178,21.220947,18.299438,18.299408,18.299408,18.299408,0.0,0.032085616,0.032085616,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.0012630593,9.54197e-21,0.0,81.01514,25.00051,24.05549,96.0,0.076380335,36.322315,241.34715,88.55432,0.0,81.01514,0.11375818,0.0,77.62932,8.330017
26225,21013500.0,0.0,18.299469,12.7966,20.990295,20.398743,21.674866,21.219604,18.299438,18.299438,18.299438,18.299408,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.0014236816,9.54197e-21,0.0,81.01489,25.000505,24.04989,96.0,0.07639906,36.330154,241.34717,88.55431,0.0,81.01489,0.11375814,0.0,77.629074,8.330017
26226,21013560.0,0.0,18.299469,12.796112,20.988586,20.396515,21.673523,21.218292,18.299438,18.299438,18.299438,18.299438,0.0,0.032085594,0.032085594,0.049586907,25.0,18.300018,0.0,0.0,0.0,0.0010434024,9.54197e-21,0.0,81.01464,25.000502,24.044403,96.0,0.076417394,36.337833,241.34717,88.5543,0.0,81.01464,0.113758095,0.0,77.62883,8.330017
26227,21013620.0,0.0,18.299469,12.795654,20.986877,20.394287,21.67221,21.21698,18.299469,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.049586892,25.0,18.300018,0.0,0.0,0.0,0.00077043107,9.54197e-21,0.0,81.0144,25.000496,24.038996,96.0,0.076435454,36.345406,241.34718,88.55428,0.0,81.0144,0.11375806,0.0,77.6286,8.330017
26228,21013680.0,0.0,18.2995,12.795258,20.985168,20.39209,21.670898,21.215698,18.299469,18.299469,18.299469,18.299438,0.0,0.032085575,0.032085575,0.049586874,25.0,18.300018,0.0,0.0,0.0,0.0008828598,9.54197e-21,0.0,81.01416,25.000488,24.033655,96.0,0.0764533,36.352882,241.34718,88.55427,0.0,81.01416,0.11375802,0.0,77.628365,8.330017
26229,21013740.0,0.0,18.2995,12.794891,20.98349,20.389893,21.669586,21.214386,18.299469,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.04958686,25.0,18.300018,0.0,0.0,0.0,0.0010096804,9.54197e-21,0.0,81.013916,25.00048,24.0284,96.0,0.076470844,36.36024,241.3472,88.55425,0.0,81.013916,0.11375799,0.0,77.62814,8.330017
26230,21013800.0,0.0,18.2995,12.794617,20.981781,20.387695,21.668304,21.213074,18.2995,18.299469,18.299469,18.299469,0.0,0.032085557,0.032085557,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.0012356789,9.54197e-21,0.0,81.01369,25.000473,24.02323,96.0,0.076488115,36.367477,241.3472,88.55424,0.0,81.01369,0.11375795,0.0,77.62792,8.330017
26231,21013860.0,0.0,18.2995,12.794342,20.980103,20.385498,21.666992,21.211792,18.2995,18.299469,18.299469,18.299469,0.0,0.032085545,0.032085545,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.0008837283,9.54197e-21,0.0,81.01346,25.000465,24.018156,96.0,0.07650505,36.37458,241.34721,88.55422,0.0,81.01346,0.113757916,0.0,77.62771,8.330017
26232,21013920.0,0.0,18.2995,12.794128,20.978424,20.383331,21.66568,21.21048,18.2995,18.2995,18.2995,18.2995,0.0,0.032085538,0.032085538,0.049586814,25.0,18.300018,0.0,0.0,0.0,0.00064402085,9.54197e-21,0.0,81.01324,25.000456,24.01315,96.0,0.07652177,36.38159,241.34721,88.55421,0.0,81.01324,0.11375789,0.0,77.627495,8.330017
26233,21013980.0,0.0,18.29953,12.793976,20.976746,20.381165,21.664368,21.209198,18.2995,18.2995,18.2995,18.2995,0.0,0.032085527,0.032085527,0.0495868,25.0,18.300018,0.0,0.0,0.0,0.0007297899,9.54197e-21,0.0,81.013016,25.000446,24.0082,96.0,0.07653829,36.38852,241.34723,88.55419,0.0,81.013016,0.113757856,0.0,77.62728,8.330017
26234,21014040.0,0.0,18.29953,12.793854,20.975098,20.379028,21.663086,21.207916,18.29953,18.2995,18.2995,18.2995,0.0,0.032085523,0.032085523,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.00094401627,9.54197e-21,0.0,81.0128,25.000437,24.003319,96.0,0.07655459,36.395355,241.34723,88.554184,0.0,81.0128,0.113757834,0.0,77.627075,8.330017
26235,21014100.0,0.0,18.29953,12.793762,20.97342,20.376892,21.661804,21.206635,18.29953,18.2995,18.2995,18.2995,0.0,0.032085516,0.032085516,0.049586773,25.0,18.300018,0.0,0.0,0.0,0.0010445392,9.54197e-21,0.0,81.01259,25.000427,23.998514,96.0,0.076570615,36.40208,241.34724,88.55417,0.0,81.01259,0.113757804,0.0,77.62687,8.330017
26236,21014160.0,0.0,18.29953,12.793701,20.971771,20.374756,21.660492,21.205353,18.29953,18.29953,18.29953,18.29953,0.0,0.032085508,0.032085508,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.00078352337,9.54197e-21,0.0,81.01238,25.000418,23.993788,96.0,0.076586396,36.4087,241.34724,88.55415,0.0,81.01238,0.11375778,0.0,77.62667,8.330017
26237,21014220.0,0.0,18.29956,12.793701,20.970123,20.37262,21.65918,21.204102,18.29953,18.29953,18.29953,18.29953,0.0,0.0320855,0.0320855,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.00053075067,9.54197e-21,0.0,81.01218,25.000408,23.989117,96.0,0.076601975,36.415234,241.34726,88.55414,0.0,81.01218,0.11375776,0.0,77.62647,8.330017
26238,21014280.0,0.0,18.29956,12.793701,20.968475,20.370514,21.657898,21.20282,18.29953,18.29953,18.29953,18.29953,0.0,0.032085493,0.032085493,0.04958674,25.0,18.300018,0.0,0.0,0.0,0.00045403742,9.54197e-21,0.0,81.01198,25.000399,23.984499,96.0,0.07661738,36.4217,241.34726,88.55413,0.0,81.01198,0.11375773,0.0,77.62628,8.330017
26239,21014340.0,0.0,18.29956,12.793762,20.966827,20.368408,21.656616,21.201569,18.29956,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.000657767,9.54197e-21,0.0,81.01177,25.000387,23.979929,96.0,0.076632634,36.4281,241.34727,88.554115,0.0,81.01177,0.11375771,0.0,77.62609,8.330017
26240,21014400.0,0.0,18.29956,12.793823,20.96521,20.366302,21.655334,21.200287,18.29956,18.29953,18.29953,18.29953,0.0,0.032085482,0.032085482,0.04958672,25.0,18.300018,0.0,0.0,0.0,0.0008375068,9.54197e-21,0.0,81.01157,25.000378,23.975416,96.0,0.07664768,36.434414,241.34727,88.55411,0.0,81.01157,0.113757685,0.0,77.6259,8.330017
26241,21014460.0,0.0,18.29956,12.793945,20.963562,20.364227,21.654053,21.199036,18.29956,18.29956,18.29956,18.29956,0.0,0.03208548,0.03208548,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0005954271,9.54197e-21,0.0,81.011375,25.000368,23.97097,96.0,0.07666251,36.44064,241.34729,88.55409,0.0,81.011375,0.11375767,0.0,77.62571,8.330017
26242,21014520.0,0.0,18.29956,12.794067,20.961945,20.362122,21.65274,21.197784,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586706,25.0,18.300018,0.0,0.0,0.0,0.00036177755,9.54197e-21,0.0,81.011185,25.00036,23.966568,96.0,0.076677196,36.446804,241.34729,88.554085,0.0,81.011185,0.11375765,0.0,77.62553,8.330017
26243,21014580.0,0.0,18.299591,12.79422,20.960327,20.360077,21.651459,21.196533,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0004409051,9.54197e-21,0.0,81.010994,25.00035,23.962198,96.0,0.07669177,36.452923,241.34729,88.55408,0.0,81.010994,0.11375763,0.0,77.62534,8.330017
26244,21014640.0,0.0,18.299591,12.794403,20.95871,20.358002,21.650208,21.195282,18.29956,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.00053835113,9.54197e-21,0.0,81.0108,25.000341,23.957876,96.0,0.07670618,36.458977,241.3473,88.55406,0.0,81.0108,0.11375762,0.0,77.62516,8.330017
26245,21014700.0,0.0,18.299591,12.794617,20.957123,20.355957,21.648926,21.19403,18.299591,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.0007250937,9.54197e-21,0.0,81.01062,25.000334,23.953596,96.0,0.07672045,36.464966,241.3473,88.554054,0.0,81.01062,0.11375761,0.0,77.624985,8.330017
26246,21014760.0,0.0,18.299591,12.79483,20.955505,20.353912,21.647644,21.19278,18.299591,18.29956,18.29956,18.29956,0.0,0.032085456,0.032085456,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.00036783863,9.54197e-21,0.0,81.01044,25.000326,23.949373,96.0,0.07673453,36.47088,241.3473,88.55405,0.0,81.01044,0.11375758,0.0,77.62481,8.330017
26247,21014820.0,0.0,18.299591,12.795044,20.953918,20.351868,21.646362,21.191559,18.299591,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.00015737515,9.54197e-21,0.0,81.010254,25.000319,23.945173,96.0,0.07674853,36.476757,241.34732,88.55404,0.0,81.010254,0.11375757,0.0,77.62463,8.330017
26248,21014880.0,0.0,18.299591,12.795319,20.952301,20.349823,21.64508,21.190308,18.299591,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,0.00028876928,9.54197e-21,0.0,81.01007,25.00031,23.94099,96.0,0.07676247,36.482613,241.34732,88.55403,0.0,81.01007,0.11375757,0.0,77.62446,8.330017
26249,21014940.0,0.0,18.299591,12.795563,20.950745,20.347809,21.64383,21.189087,18.299591,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.0005116977,9.54197e-21,0.0,81.00989,25.000303,23.93684,96.0,0.0767763,36.488422,241.34732,88.55402,0.0,81.00989,0.11375756,0.0,77.62428,8.330017
26250,21015000.0,0.0,18.299591,12.795837,20.949158,20.345795,21.642548,21.187866,18.299591,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.0006069881,9.54197e-21,0.0,81.00971,25.000296,23.93273,96.0,0.07679,36.49418,241.34734,88.554016,0.0,81.00971,0.11375754,0.0,77.624115,8.330017
26251,21015060.0,0.0,18.299591,12.796112,20.94757,20.34378,21.641296,21.186615,18.299591,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.04958665,25.0,18.300018,0.0,0.0,0.0,0.0002740775,9.54197e-21,0.0,81.00953,25.00029,23.92866,96.0,0.076803565,36.499878,241.34734,88.55401,0.0,81.00953,0.113757536,0.0,77.62394,8.330017
26252,21015120.0,0.0,18.299591,12.796417,20.945984,20.341797,21.640015,21.185394,18.299591,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.049586646,25.0,18.300018,0.0,0.0,0.0,3.8512167e-06,9.54197e-21,0.0,81.00935,25.000284,23.924603,96.0,0.07681708,36.505554,241.34734,88.554,0.0,81.00935,0.11375752,0.0,77.62377,8.330017
26253,21015180.0,0.0,18.299591,12.796692,20.944427,20.339813,21.638763,21.184174,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586643,25.0,18.300018,0.0,0.0,0.0,-6.062398e-05,9.54197e-21,0.0,81.00918,25.000277,23.920559,96.0,0.076830566,36.51122,241.34735,88.55399,0.0,81.00918,0.11375752,0.0,77.6236,8.330017
26254,21015240.0,0.0,18.299622,12.796997,20.942871,20.33783,21.637512,21.182983,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.00021575158,9.54197e-21,0.0,81.009,25.00027,23.916517,96.0,0.07684402,36.516876,241.34735,88.55399,0.0,81.009,0.113757506,0.0,77.623436,8.330017
26255,21015300.0,0.0,18.299622,12.797302,20.941315,20.335846,21.636261,21.181763,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.00042552128,9.54197e-21,0.0,81.00883,25.000265,23.9125,96.0,0.0768574,36.5225,241.34735,88.553986,0.0,81.00883,0.113757506,0.0,77.62327,8.330017
26256,21015360.0,0.0,18.299622,12.797607,20.939758,20.333862,21.63498,21.180542,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586635,25.0,18.300018,0.0,0.0,0.0,0.00014059665,9.54197e-21,0.0,81.00865,25.00026,23.908512,96.0,0.07687069,36.52808,241.34737,88.553986,0.0,81.00865,0.1137575,0.0,77.6231,8.330017
26257,21015420.0,0.0,18.299591,12.797913,20.938202,20.33191,21.633728,21.179352,18.299622,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586635,25.0,18.300018,0.0,0.0,0.0,-0.00013908364,9.54197e-21,0.0,81.00848,25.000254,23.904531,96.0,0.07688395,36.533657,241.34737,88.55398,0.0,81.00848,0.1137575,0.0,77.62293,8.330017
26258,21015480.0,0.0,18.299622,12.798187,20.936646,20.329956,21.632477,21.178131,18.299622,18.299591,18.299591,18.299591,0.0,0.03208543,0.03208543,0.04958663,25.0,18.300018,0.0,0.0,0.0,-5.296826e-05,9.54197e-21,0.0,81.0083,25.000248,23.90054,96.0,0.07689724,36.539246,241.34737,88.55397,0.0,81.0083,0.1137575,0.0,77.622765,8.330017
26259,21015540.0,0.0,18.299622,12.798492,20.93512,20.328033,21.631226,21.17694,18.299622,18.299622,18.299622,18.299622,0.0,0.03208543,0.03208543,0.04958663,25.0,18.300018,0.0,0.0,0.0,6.1031365e-05,9.54197e-21,0.0,81.00813,25.000244,23.896557,96.0,0.07691051,36.54482,241.34738,88.55397,0.0,81.00813,0.1137575,0.0,77.6226,8.330017
26260,21015600.0,0.0,18.299622,12.798767,20.933594,20.32608,21.629974,21.17575,18.299622,18.299622,18.299622,18.299622,0.0,0.03208543,0.03208543,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.00029074444,9.54197e-21,0.0,81.00796,25.000238,23.892576,96.0,0.07692376,36.550392,241.34738,88.55396,0.0,81.00796,0.11375748,0.0,77.62243,8.330017
26261,21015660.0,0.0,18.299622,12.799042,20.932098,20.324219,21.628723,21.17456,18.299622,18.299622,18.299622,18.299622,0.0,0.03208543,0.03208543,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.00057584455,9.54197e-21,0.0,81.00778,25.000235,23.888632,96.0,0.07693689,36.555916,241.34738,88.55396,0.0,81.00778,0.11375748,0.0,77.62226,8.330017
26262,21015720.0,0.0,18.299622,12.799316,20.930573,20.322357,21.627472,21.17337,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.049586628,25.0,18.300018,0.0,0.0,0.0,0.00044377675,9.54197e-21,0.0,81.007614,25.000233,23.884727,96.0,0.07694989,36.561382,241.34738,88.55396,0.0,81.007614,0.11375748,0.0,77.6221,8.330017
26263,21015780.0,0.0,18.299622,12.799561,20.929108,20.320496,21.626251,21.17221,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.049586624,25.0,18.300018,0.0,0.0,0.0,-8.146007e-05,9.54197e-21,0.0,81.00744,25.000233,23.880852,96.0,0.07696279,36.56681,241.3474,88.55396,0.0,81.00744,0.11375748,0.0,77.62193,8.330017
26264,21015840.0,0.0,18.299622,12.799774,20.927612,20.318634,21.625,21.17102,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.049586624,25.0,18.300018,0.0,0.0,0.0,-0.00035819178,9.54197e-21,0.0,81.00727,25.000229,23.876957,96.0,0.076975755,36.57226,241.3474,88.553955,0.0,81.00727,0.11375747,0.0,77.62177,8.330017
26265,21015900.0,0.0,18.299622,12.800018,20.926117,20.316803,21.62378,21.16986,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.049586624,25.0,18.300018,0.0,0.0,0.0,-0.00042117265,9.54197e-21,0.0,81.007095,25.000227,23.873041,96.0,0.07698878,36.57774,241.3474,88.553955,0.0,81.007095,0.11375747,0.0,77.62161,8.330017
