,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26266,21015960.0,0.0,18.299622,12.800201,20.924652,20.314972,21.622528,21.168701,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.049586624,25.0,18.300018,0.0,0.0,0.0,-0.00016743684,9.54197e-21,0.0,81.00693,25.000223,23.869102,96.0,0.07700189,36.58326,241.3474,88.553955,0.0,81.00693,0.11375747,0.0,77.621445,8.330017
26267,21016020.0,0.0,18.299622,12.8003845,20.923187,20.313171,21.621307,21.167542,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.049586624,25.0,18.300018,0.0,0.0,0.0,1.2006438e-05,9.54197e-21,0.0,81.00675,25.00022,23.865152,96.0,0.077015035,36.588783,241.34741,88.55395,0.0,81.00675,0.11375748,0.0,77.62128,8.330017
26268,21016080.0,0.0,18.299622,12.800537,20.921722,20.31134,21.620056,21.166382,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.049586624,25.0,18.300018,0.0,0.0,0.0,5.9278056e-05,9.54197e-21,0.0,81.006584,25.000216,23.861198,96.0,0.07702819,36.594322,241.34741,88.55395,0.0,81.006584,0.11375748,0.0,77.62112,8.330017
26269,21016140.0,0.0,18.299622,12.800659,20.920258,20.30954,21.618835,21.165222,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.049586628,25.0,18.300018,0.0,0.0,0.0,-0.0001069349,9.54197e-21,0.0,81.00641,25.000212,23.857243,96.0,0.07704134,36.59986,241.34741,88.55395,0.0,81.00641,0.11375748,0.0,77.62095,8.330017
26270,21016200.0,0.0,18.299591,12.800781,20.918823,20.30777,21.617615,21.164093,18.299622,18.299622,18.299622,18.299622,0.0,0.03208543,0.03208543,0.049586628,25.0,18.300018,0.0,0.0,0.0,-0.00031857152,9.54197e-21,0.0,81.00623,25.000208,23.853271,96.0,0.07705455,36.60542,241.34741,88.55395,0.0,81.00623,0.11375748,0.0,77.62078,8.330017
26271,21016260.0,0.0,18.299591,12.800842,20.917358,20.30597,21.616394,21.162933,18.299622,18.299622,18.299622,18.299622,0.0,0.03208543,0.03208543,0.04958663,25.0,18.300018,0.0,0.0,0.0,-0.0005410443,9.54197e-21,0.0,81.006065,25.000204,23.849272,96.0,0.07706787,36.61102,241.34743,88.55395,0.0,81.006065,0.1137575,0.0,77.62061,8.330017
26272,21016320.0,0.0,18.299591,12.800903,20.915924,20.3042,21.615143,21.161804,18.299591,18.299622,18.299622,18.299622,0.0,0.032085434,0.032085434,0.049586635,25.0,18.300018,0.0,0.0,0.0,-0.00043556636,9.54197e-21,0.0,81.00589,25.0002,23.845222,96.0,0.07708133,36.616688,241.34743,88.55395,0.0,81.00589,0.1137575,0.0,77.620445,8.330017
26273,21016380.0,0.0,18.299591,12.800934,20.91449,20.30243,21.613922,21.160645,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.00025082618,9.54197e-21,0.0,81.005714,25.000195,23.841143,96.0,0.0770949,36.6224,241.34743,88.55395,0.0,81.005714,0.113757506,0.0,77.62028,8.330017
26274,21016440.0,0.0,18.299591,12.800903,20.913055,20.30069,21.612701,21.159515,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586643,25.0,18.300018,0.0,0.0,0.0,-0.00017158143,9.54197e-21,0.0,81.00554,25.00019,23.837042,96.0,0.07710854,36.628143,241.34743,88.55395,0.0,81.00554,0.113757506,0.0,77.62011,8.330017
26275,21016500.0,0.0,18.299591,12.800842,20.911652,20.29895,21.611511,21.158386,18.299591,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.049586646,25.0,18.300018,0.0,0.0,0.0,-0.00023945546,9.54197e-21,0.0,81.005356,25.000187,23.83292,96.0,0.07712225,36.63391,241.34743,88.55395,0.0,81.005356,0.11375752,0.0,77.61994,8.330017
26276,21016560.0,0.0,18.299591,12.800781,20.910217,20.29721,21.61029,21.157257,18.299591,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.049586654,25.0,18.300018,0.0,0.0,0.0,-0.0006333486,9.54197e-21,0.0,81.00518,25.000185,23.828773,96.0,0.07713604,36.639717,241.34744,88.55395,0.0,81.00518,0.113757536,0.0,77.61977,8.330017
26277,21016620.0,0.0,18.29956,12.800629,20.908813,20.295471,21.60907,21.156128,18.299591,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.0007542256,9.54197e-21,0.0,81.005005,25.000181,23.824568,96.0,0.07715002,36.645607,241.34744,88.55395,0.0,81.005005,0.11375754,0.0,77.61959,8.330017
26278,21016680.0,0.0,18.29956,12.800476,20.90741,20.293732,21.60785,21.15503,18.299591,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.04958666,25.0,18.300018,0.0,0.0,0.0,-0.0005470827,9.54197e-21,0.0,81.004814,25.000175,23.820303,96.0,0.077164195,36.651577,241.34744,88.55395,0.0,81.004814,0.11375756,0.0,77.619415,8.330017
26279,21016740.0,0.0,18.29956,12.800262,20.906006,20.292023,21.606659,21.1539,18.299591,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.049586672,25.0,18.300018,0.0,0.0,0.0,-0.0003575127,9.54197e-21,0.0,81.00463,25.000172,23.816,96.0,0.0771785,36.6576,241.34744,88.553955,0.0,81.00463,0.11375757,0.0,77.61924,8.330017
26280,21016800.0,0.0,18.29956,12.800018,20.904602,20.290314,21.605438,21.152771,18.29956,18.299591,18.299591,18.299591,0.0,0.032085456,0.032085456,0.049586676,25.0,18.300018,0.0,0.0,0.0,-0.00037831027,9.54197e-21,0.0,81.00445,25.000168,23.811647,96.0,0.07719297,36.663696,241.34744,88.553955,0.0,81.00445,0.113757595,0.0,77.61906,8.330017
26281,21016860.0,0.0,18.29956,12.799652,20.903198,20.288635,21.604248,21.151672,18.29956,18.299591,18.299591,18.299591,0.0,0.03208546,0.03208546,0.049586684,25.0,18.300018,0.0,0.0,0.0,-0.0007966011,9.54197e-21,0.0,81.00426,25.000166,23.807272,96.0,0.077207506,36.66982,241.34746,88.553955,0.0,81.00426,0.11375761,0.0,77.61888,8.330017
26282,21016920.0,0.0,18.2995,12.799164,20.901825,20.286957,21.603027,21.150574,18.29956,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.002594768,9.54197e-21,0.0,81.00407,25.000162,23.802801,96.0,0.07722236,36.67608,241.34746,88.55396,0.0,81.00407,0.11375762,0.0,77.6187,8.330017
26283,21016980.0,0.0,18.2995,12.798523,20.900452,20.285278,21.601837,21.149475,18.29953,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.04958671,25.0,18.300018,0.0,0.0,0.0,-0.002972571,9.54197e-21,0.0,81.003876,25.00015,23.798075,96.0,0.077238075,36.682693,241.34746,88.55396,0.0,81.003876,0.113757655,0.0,77.61851,8.330017
26284,21017040.0,0.0,18.2995,12.79776,20.899078,20.2836,21.600647,21.148376,18.29953,18.29956,18.29956,18.29956,0.0,0.032085486,0.032085486,0.04958673,25.0,18.300018,0.0,0.0,0.0,-0.0019223932,9.54197e-21,0.0,81.00367,25.000135,23.793097,96.0,0.07725462,36.689663,241.34746,88.55396,0.0,81.00367,0.11375769,0.0,77.61832,8.330017
26285,21017100.0,0.0,18.299469,12.796875,20.897705,20.281952,21.599457,21.147278,18.2995,18.29953,18.29953,18.29953,0.0,0.032085493,0.032085493,0.049586747,25.0,18.300018,0.0,0.0,0.0,-0.0012203817,9.54197e-21,0.0,81.00347,25.00012,23.787985,96.0,0.07727162,36.696823,241.34746,88.55397,0.0,81.00347,0.11375773,0.0,77.61812,8.330017
26286,21017160.0,0.0,18.299469,12.795868,20.896332,20.280304,21.598236,21.14618,18.2995,18.2995,18.2995,18.29953,0.0,0.032085508,0.032085508,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.0013872577,9.54197e-21,0.0,81.00326,25.000107,23.782776,96.0,0.07728893,36.704113,241.34746,88.55398,0.0,81.00326,0.11375778,0.0,77.61792,8.330017
26287,21017220.0,0.0,18.299438,12.794708,20.894989,20.278687,21.597046,21.14508,18.299469,18.2995,18.2995,18.2995,0.0,0.03208552,0.03208552,0.049586788,25.0,18.300018,0.0,0.0,0.0,-0.0019369604,9.54197e-21,0.0,81.00304,25.000097,23.777447,96.0,0.07730665,36.71158,241.34746,88.553986,0.0,81.00304,0.113757834,0.0,77.617714,8.330017
26288,21017280.0,0.0,18.299438,12.793488,20.893646,20.27707,21.595856,21.144012,18.299469,18.2995,18.2995,18.2995,0.0,0.032085534,0.032085534,0.04958681,25.0,18.300018,0.0,0.0,0.0,-0.002047261,9.54197e-21,0.0,81.00282,25.000086,23.77195,96.0,0.07732491,36.71927,241.34747,88.55399,0.0,81.00282,0.11375788,0.0,77.61749,8.330017
26289,21017340.0,0.0,18.299408,12.792114,20.892303,20.275452,21.594666,21.142944,18.299438,18.299469,18.299469,18.299469,0.0,0.032085545,0.032085545,0.049586836,25.0,18.300018,0.0,0.0,0.0,-0.0019395617,9.54197e-21,0.0,81.00259,25.000078,23.766312,96.0,0.07734365,36.72716,241.34747,88.554,0.0,81.00259,0.11375793,0.0,77.61728,8.330017
26290,21017400.0,0.0,18.299408,12.79068,20.89096,20.273865,21.593506,21.141846,18.299438,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.0013798906,9.54197e-21,0.0,81.00235,25.00007,23.760513,96.0,0.07736291,36.735283,241.34747,88.554016,0.0,81.00235,0.11375799,0.0,77.61704,8.330017
26291,21017460.0,0.0,18.299408,12.789124,20.889648,20.272278,21.592316,21.140778,18.299408,18.299438,18.299438,18.299438,0.0,0.03208558,0.03208558,0.04958689,25.0,18.300018,0.0,0.0,0.0,-0.00096425874,9.54197e-21,0.0,81.002106,25.000065,23.754616,96.0,0.077382505,36.743538,241.34747,88.55403,0.0,81.002106,0.11375804,0.0,77.61681,8.330017
26292,21017520.0,0.0,18.299377,12.787476,20.888306,20.27069,21.591125,21.13971,18.299408,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.049586914,25.0,18.300018,0.0,0.0,0.0,-0.0010336238,9.54197e-21,0.0,81.001854,25.000065,23.748636,96.0,0.07740236,36.751907,241.34747,88.55404,0.0,81.001854,0.113758095,0.0,77.61657,8.330017
26293,21017580.0,0.0,18.299377,12.785736,20.886993,20.269135,21.589935,21.138641,18.299408,18.299408,18.299408,18.299438,0.0,0.032085605,0.032085605,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.0013449226,9.54197e-21,0.0,81.001595,25.000067,23.742567,96.0,0.07742251,36.760406,241.34747,88.55406,0.0,81.001595,0.11375814,0.0,77.616325,8.330017
26294,21017640.0,0.0,18.299377,12.783936,20.885681,20.267578,21.588776,21.137604,18.299377,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.0013870549,9.54197e-21,0.0,81.001335,25.00007,23.736385,96.0,0.077443026,36.769062,241.34747,88.55408,0.0,81.001335,0.11375819,0.0,77.616066,8.330017
26295,21017700.0,0.0,18.299347,12.782043,20.884369,20.266022,21.587616,21.136536,18.299377,18.299408,18.299408,18.299408,0.0,0.03208563,0.03208563,0.04958698,25.0,18.300018,0.0,0.0,0.0,-0.0012957125,9.54197e-21,0.0,81.00106,25.000076,23.730104,96.0,0.07746386,36.777855,241.34747,88.55409,0.0,81.00106,0.11375824,0.0,77.61581,8.330017
26296,21017760.0,0.0,18.299347,12.78009,20.883087,20.264496,21.586426,21.135498,18.299377,18.299377,18.299377,18.299377,0.0,0.032085646,0.032085646,0.049587004,25.0,18.300018,0.0,0.0,0.0,-0.0008792814,9.54197e-21,0.0,81.000786,25.000082,23.72372,96.0,0.07748504,36.786793,241.34747,88.55411,0.0,81.000786,0.11375829,0.0,77.61554,8.330017
26297,21017820.0,0.0,18.299347,12.778046,20.881805,20.26297,21.585266,21.13443,18.299377,18.299377,18.299377,18.299377,0.0,0.032085657,0.032085657,0.049587023,25.0,18.300018,0.0,0.0,0.0,-0.00061161537,9.54197e-21,0.0,81.0005,25.000092,23.717272,96.0,0.077506416,36.79582,241.34747,88.55413,0.0,81.0005,0.11375834,0.0,77.615265,8.330017
26298,21017880.0,0.0,18.299347,12.77597,20.880524,20.261444,21.584076,21.133392,18.299347,18.299377,18.299377,18.299377,0.0,0.03208567,0.03208567,0.04958704,25.0,18.300018,0.0,0.0,0.0,-0.0005187125,9.54197e-21,0.0,81.00022,25.000103,23.710768,96.0,0.07752798,36.804924,241.34749,88.554146,0.0,81.00022,0.11375838,0.0,77.61499,8.330017
26299,21017940.0,0.0,18.299347,12.773804,20.879242,20.259949,21.582916,21.132355,18.299347,18.299377,18.299377,18.299377,0.0,0.032085676,0.032085676,0.049587056,25.0,18.300018,0.0,0.0,0.0,-0.0007005252,9.54197e-21,0.0,80.99993,25.000116,23.704212,96.0,0.0775497,36.814102,241.34749,88.55417,0.0,80.99993,0.113758415,0.0,77.614716,8.330017
26300,21018000.0,0.0,18.299347,12.771606,20.87796,20.258453,21.581757,21.131317,18.299347,18.299347,18.299347,18.299347,0.0,0.032085687,0.032085687,0.04958707,25.0,18.300018,0.0,0.0,0.0,-0.00077004,9.54197e-21,0.0,80.99963,25.000132,23.697598,96.0,0.07757162,36.823364,241.34749,88.554184,0.0,80.99963,0.11375844,0.0,77.614426,8.330017
26301,21018060.0,0.0,18.299316,12.769379,20.876678,20.256958,21.580597,21.13028,18.299347,18.299347,18.299347,18.299347,0.0,0.032085694,0.032085694,0.049587086,25.0,18.300018,0.0,0.0,0.0,-0.0006316243,9.54197e-21,0.0,80.99934,25.000147,23.69092,96.0,0.07759373,36.83271,241.34749,88.5542,0.0,80.99934,0.113758475,0.0,77.61414,8.330017
26302,21018120.0,0.0,18.299316,12.76709,20.875427,20.255463,21.579437,21.129242,18.299347,18.299347,18.299347,18.299347,0.0,0.0320857,0.0320857,0.0495871,25.0,18.300018,0.0,0.0,0.0,-0.000384115,9.54197e-21,0.0,80.99903,25.000162,23.684195,96.0,0.077616,36.842125,241.34749,88.554214,0.0,80.99903,0.113758504,0.0,77.613846,8.330017
26303,21018180.0,0.0,18.299316,12.7647705,20.874176,20.253998,21.578278,21.128235,18.299347,18.299347,18.299347,18.299347,0.0,0.03208571,0.03208571,0.04958711,25.0,18.300018,0.0,0.0,0.0,-0.00027174846,9.54197e-21,0.0,80.99872,25.000177,23.677444,96.0,0.07763834,36.851578,241.34749,88.55424,0.0,80.99872,0.11375853,0.0,77.61355,8.330017
26304,21018240.0,0.0,18.299316,12.762421,20.872925,20.252533,21.577118,21.127197,18.299316,18.299347,18.299347,18.299347,0.0,0.032085713,0.032085713,0.04958712,25.0,18.300018,0.0,0.0,0.0,-0.00021972958,9.54197e-21,0.0,80.99841,25.000195,23.670671,96.0,0.07766075,36.861057,241.3475,88.55425,0.0,80.99841,0.11375854,0.0,77.61326,8.330017
26305,21018300.0,0.0,18.299316,12.76004,20.871674,20.251099,21.575958,21.12619,18.299316,18.299347,18.299347,18.299347,0.0,0.032085717,0.032085717,0.049587123,25.0,18.300018,0.0,0.0,0.0,-0.0002562069,9.54197e-21,0.0,80.9981,25.000212,23.663877,96.0,0.077683225,36.87057,241.3475,88.55426,0.0,80.9981,0.113758564,0.0,77.61295,8.330017
26306,21018360.0,0.0,18.299316,12.757629,20.870422,20.249664,21.57483,21.125153,18.299316,18.299316,18.299316,18.299316,0.0,0.03208572,0.03208572,0.04958713,25.0,18.300018,0.0,0.0,0.0,-0.000120218,9.54197e-21,0.0,80.99779,25.000229,23.657063,96.0,0.077705756,36.88011,241.3475,88.554276,0.0,80.99779,0.11375858,0.0,77.612656,8.330017
26307,21018420.0,0.0,18.299316,12.7552185,20.869202,20.24823,21.57367,21.124146,18.299316,18.299316,18.299316,18.299316,0.0,0.032085724,0.032085724,0.049587134,25.0,18.300018,0.0,0.0,0.0,-2.0581826e-06,9.54197e-21,0.0,80.997475,25.000246,23.650244,96.0,0.0777283,36.88966,241.3475,88.55429,0.0,80.997475,0.11375858,0.0,77.61235,8.330017
26308,21018480.0,0.0,18.299316,12.752777,20.86795,20.246796,21.57251,21.123138,18.299316,18.299316,18.299316,18.299316,0.0,0.032085724,0.032085724,0.049587138,25.0,18.300018,0.0,0.0,0.0,7.4250565e-05,9.54197e-21,0.0,80.997154,25.000261,23.643425,96.0,0.077750824,36.899204,241.34752,88.5543,0.0,80.997154,0.11375859,0.0,77.61205,8.330017
26309,21018540.0,0.0,18.299316,12.750366,20.86673,20.245392,21.57138,21.122131,18.299316,18.299316,18.299316,18.299316,0.0,0.032085728,0.032085728,0.049587138,25.0,18.300018,0.0,0.0,0.0,0.000110944566,9.54197e-21,0.0,80.99684,25.000278,23.636618,96.0,0.077773325,36.908737,241.34752,88.55431,0.0,80.99684,0.11375859,0.0,77.61175,8.330017
26310,21018600.0,0.0,18.299316,12.747925,20.865509,20.243988,21.570251,21.121124,18.299316,18.299316,18.299316,18.299316,0.0,0.032085728,0.032085728,0.049587138,25.0,18.300018,0.0,0.0,0.0,0.0001550952,9.54197e-21,0.0,80.99653,25.000294,23.629822,96.0,0.07779576,36.91825,241.34752,88.55432,0.0,80.99653,0.11375859,0.0,77.61145,8.330017
26311,21018660.0,0.0,18.299377,12.745483,20.86438,20.242737,21.569092,21.120178,18.299316,18.299316,18.299316,18.299316,0.0,0.032085724,0.032085724,0.049587138,25.0,18.300018,0.0,0.0,0.0,0.002054696,9.54197e-21,0.0,80.996216,25.00031,23.623075,96.0,0.07781803,36.927692,241.34753,88.55433,0.0,80.996216,0.11375859,0.0,77.611145,8.330017
26312,21018720.0,0.0,18.299377,12.7430725,20.86325,20.241516,21.567963,21.119202,18.299347,18.299316,18.299316,18.299316,0.0,0.03208572,0.03208572,0.049587127,25.0,18.300018,0.0,0.0,0.0,0.002499542,9.54197e-21,0.0,80.9959,25.000332,23.61651,96.0,0.077839695,36.936886,241.34753,88.55434,0.0,80.9959,0.11375858,0.0,77.61085,8.330017
26313,21018780.0,0.0,18.299377,12.740662,20.862122,20.240295,21.566833,21.118225,18.299347,18.299347,18.299347,18.299347,0.0,0.032085713,0.032085713,0.04958712,25.0,18.300018,0.0,0.0,0.0,0.0020658898,9.54197e-21,0.0,80.99559,25.000353,23.61004,96.0,0.07786104,36.945946,241.34755,88.554344,0.0,80.99559,0.11375855,0.0,77.61055,8.330017
26314,21018840.0,0.0,18.299347,12.738281,20.861023,20.239075,21.565674,21.11728,18.299377,18.299347,18.299347,18.299347,0.0,0.03208571,0.03208571,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.00019237623,9.54197e-21,0.0,80.995285,25.000376,23.603722,96.0,0.07788187,36.95479,241.34755,88.554344,0.0,80.995285,0.11375853,0.0,77.61025,8.330017
26315,21018900.0,0.0,18.299347,12.735931,20.859894,20.237854,21.564575,21.116333,18.299377,18.299347,18.299347,18.299347,0.0,0.0320857,0.0320857,0.049587093,25.0,18.300018,0.0,0.0,0.0,-0.0004204097,9.54197e-21,0.0,80.99498,25.00039,23.597338,96.0,0.07790292,36.96373,241.34755,88.554344,0.0,80.99498,0.113758504,0.0,77.60996,8.330017
26316,21018960.0,0.0,18.299408,12.733612,20.858856,20.236847,21.563446,21.115417,18.299377,18.299347,18.299347,18.299347,0.0,0.032085694,0.032085694,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.0022586375,9.54197e-21,0.0,80.994675,25.0004,23.590979,96.0,0.07792387,36.97263,241.34756,88.554344,0.0,80.994675,0.113758475,0.0,77.60967,8.330017
26317,21019020.0,0.0,18.299438,12.731323,20.85785,20.23581,21.562317,21.114502,18.299377,18.299377,18.299377,18.299377,0.0,0.032085683,0.032085683,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.0034668955,9.54197e-21,0.0,80.99438,25.000418,23.584852,96.0,0.077944055,36.981205,241.34756,88.554344,0.0,80.99438,0.11375844,0.0,77.60939,8.330017
26318,21019080.0,0.0,18.299438,12.729065,20.856842,20.234802,21.561188,21.113586,18.299408,18.299377,18.299377,18.299377,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.0018866387,9.54197e-21,0.0,80.994095,25.000439,23.578964,96.0,0.07796344,36.98945,241.34758,88.554344,0.0,80.994095,0.11375839,0.0,77.60911,8.330017
26319,21019140.0,0.0,18.299438,12.726868,20.855835,20.233795,21.560059,21.112701,18.299408,18.299408,18.299408,18.299377,0.0,0.03208566,0.03208566,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.0005644713,9.54197e-21,0.0,80.993805,25.000454,23.573133,96.0,0.07798264,36.997612,241.34758,88.554344,0.0,80.993805,0.113758355,0.0,77.60883,8.330017
26320,21019200.0,0.0,18.299408,12.724701,20.854828,20.232788,21.55896,21.111786,18.299438,18.299408,18.299408,18.299408,0.0,0.03208565,0.03208565,0.049587004,25.0,18.300018,0.0,0.0,0.0,-0.0010060858,9.54197e-21,0.0,80.99353,25.000467,23.567389,96.0,0.07800154,37.005657,241.3476,88.55434,0.0,80.99353,0.1137583,0.0,77.60857,8.330017
26321,21019260.0,0.0,18.299469,12.722595,20.853912,20.231964,21.55783,21.110931,18.299438,18.299408,18.299408,18.299408,0.0,0.03208564,0.03208564,0.049586985,25.0,18.300018,0.0,0.0,0.0,0.00243543,9.54197e-21,0.0,80.993256,25.000471,23.561596,96.0,0.07802061,37.013767,241.3476,88.55433,0.0,80.993256,0.113758266,0.0,77.60831,8.330017
26322,21019320.0,0.0,18.29953,12.720551,20.852997,20.23114,21.556732,21.110077,18.299438,18.299438,18.299438,18.299438,0.0,0.032085624,0.032085624,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.0042985897,9.54197e-21,0.0,80.99298,25.00048,23.55606,96.0,0.07803881,37.021515,241.34761,88.55432,0.0,80.99298,0.113758214,0.0,77.60805,8.330017
26323,21019380.0,0.0,18.29953,12.718567,20.852081,20.230316,21.555634,21.109222,18.299469,18.299438,18.299438,18.299438,0.0,0.03208561,0.03208561,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.0027642855,9.54197e-21,0.0,80.99272,25.000496,23.550848,96.0,0.07805595,37.028812,241.34763,88.55431,0.0,80.99272,0.113758154,0.0,77.607796,8.330017
26324,21019440.0,0.0,18.2995,12.716675,20.851166,20.229523,21.554504,21.108368,18.2995,18.299469,18.299469,18.299469,0.0,0.032085594,0.032085594,0.049586907,25.0,18.300018,0.0,0.0,0.0,0.00037425634,9.54197e-21,0.0,80.99247,25.000507,23.545782,96.0,0.07807259,37.035908,241.34763,88.5543,0.0,80.99247,0.113758095,0.0,77.60755,8.330017
26325,21019500.0,0.0,18.2995,12.714844,20.85028,20.22873,21.553436,21.107544,18.2995,18.299469,18.299469,18.299469,0.0,0.03208558,0.03208558,0.049586885,25.0,18.300018,0.0,0.0,0.0,0.00024528924,9.54197e-21,0.0,80.992226,25.000505,23.540775,96.0,0.07808904,37.04291,241.34764,88.55428,0.0,80.992226,0.11375804,0.0,77.60733,8.330017
26326,21019560.0,0.0,18.29956,12.713104,20.849457,20.228088,21.552338,21.10675,18.2995,18.2995,18.2995,18.299469,0.0,0.032085564,0.032085564,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.0020673592,9.54197e-21,0.0,80.99199,25.000507,23.535782,96.0,0.07810545,37.049904,241.34764,88.55427,0.0,80.99199,0.11375799,0.0,77.60709,8.330017
26327,21019620.0,0.0,18.299622,12.711456,20.848663,20.227478,21.551239,21.105957,18.29953,18.2995,18.2995,18.2995,0.0,0.03208555,0.03208555,0.049586833,25.0,18.300018,0.0,0.0,0.0,0.004292636,9.54197e-21,0.0,80.99176,25.000511,23.531027,96.0,0.078121066,37.05656,241.34766,88.55425,0.0,80.99176,0.11375793,0.0,77.60687,8.330017
26328,21019680.0,0.0,18.299622,12.709869,20.84787,20.226868,21.55014,21.105133,18.29953,18.29953,18.29953,18.2995,0.0,0.03208553,0.03208553,0.049586806,25.0,18.300018,0.0,0.0,0.0,0.0047493656,9.54197e-21,0.0,80.99153,25.000517,23.526522,96.0,0.078135855,37.06287,241.34766,88.55424,0.0,80.99153,0.11375787,0.0,77.60666,8.330017
26329,21019740.0,0.0,18.299622,12.708405,20.847076,20.226257,21.549072,21.10437,18.29956,18.29953,18.29953,18.29953,0.0,0.03208551,0.03208551,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0022527908,9.54197e-21,0.0,80.99132,25.000526,23.522346,96.0,0.07814955,37.068714,241.34767,88.55422,0.0,80.99132,0.1137578,0.0,77.60645,8.330017
26330,21019800.0,0.0,18.299591,12.707031,20.846283,20.225647,21.547974,21.103577,18.299591,18.29956,18.29956,18.29956,0.0,0.032085493,0.032085493,0.049586736,25.0,18.300018,0.0,0.0,0.0,7.874212e-05,9.54197e-21,0.0,80.991104,25.000532,23.51828,96.0,0.07816288,37.074406,241.34769,88.55421,0.0,80.991104,0.11375772,0.0,77.606255,8.330017
26331,21019860.0,0.0,18.299652,12.7057495,20.845581,20.22519,21.546906,21.102814,18.299591,18.29956,18.29956,18.29956,0.0,0.032085475,0.032085475,0.049586706,25.0,18.300018,0.0,0.0,0.0,0.0021277147,9.54197e-21,0.0,80.99091,25.00053,23.514275,96.0,0.07817602,37.080013,241.34769,88.554184,0.0,80.99091,0.113757655,0.0,77.606064,8.330017
26332,21019920.0,0.0,18.299713,12.70462,20.84488,20.224762,21.545837,21.102081,18.299622,18.299591,18.299591,18.299591,0.0,0.032085456,0.032085456,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.0044472083,9.54197e-21,0.0,80.99072,25.00053,23.510492,96.0,0.07818843,37.08531,241.3477,88.55416,0.0,80.99072,0.11375758,0.0,77.60589,8.330017
26333,21019980.0,0.0,18.299713,12.703583,20.844177,20.224335,21.54477,21.101349,18.299652,18.299622,18.299622,18.299622,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.003737316,9.54197e-21,0.0,80.99054,25.000534,23.507057,96.0,0.07819967,37.09012,241.3477,88.554146,0.0,80.99054,0.113757506,0.0,77.60571,8.330017
26334,21020040.0,0.0,18.299713,12.702667,20.843475,20.223907,21.543701,21.100616,18.299683,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.002697952,9.54197e-21,0.0,80.99037,25.000536,23.50381,96.0,0.078210294,37.09466,241.34772,88.55412,0.0,80.99037,0.11375743,0.0,77.60555,8.330017
26335,21020100.0,0.0,18.299713,12.701874,20.842804,20.22351,21.542633,21.099884,18.299683,18.299652,18.299652,18.299652,0.0,0.032085393,0.032085393,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.0004917139,9.54197e-21,0.0,80.990204,25.000538,23.500807,96.0,0.07822013,37.098873,241.34773,88.5541,0.0,80.990204,0.11375735,0.0,77.6054,8.330017
26336,21020160.0,0.0,18.299774,12.701202,20.842194,20.223236,21.541595,21.099182,18.299713,18.299683,18.299683,18.299683,0.0,0.032085374,0.032085374,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.0031038849,9.54197e-21,0.0,80.99006,25.000532,23.49786,96.0,0.07822978,37.102997,241.34773,88.55408,0.0,80.99006,0.113757275,0.0,77.60526,8.330017
26337,21020220.0,0.0,18.299835,12.700684,20.841583,20.222992,21.540558,21.09851,18.299744,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.049586494,25.0,18.300018,0.0,0.0,0.0,0.004904688,9.54197e-21,0.0,80.98992,25.00053,23.495222,96.0,0.07823838,37.106686,241.34775,88.55405,0.0,80.98992,0.1137572,0.0,77.605125,8.330017
26338,21020280.0,0.0,18.299835,12.700317,20.841003,20.222748,21.53949,21.097809,18.299774,18.299713,18.299713,18.299713,0.0,0.032085326,0.032085326,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.0039163325,9.54197e-21,0.0,80.98979,25.000532,23.492966,96.0,0.07824575,37.109844,241.34775,88.55402,0.0,80.98979,0.11375711,0.0,77.605,8.330017
26339,21020340.0,0.0,18.299835,12.700073,20.840393,20.222504,21.538452,21.097137,18.299805,18.299744,18.299744,18.299744,0.0,0.032085303,0.032085303,0.04958641,25.0,18.300018,0.0,0.0,0.0,0.0018735214,9.54197e-21,0.0,80.98967,25.000534,23.490967,96.0,0.07825227,37.112648,241.34776,88.554,0.0,80.98967,0.113757014,0.0,77.60489,8.330017
26340,21020400.0,0.0,18.299835,12.700012,20.839813,20.22226,21.537415,21.096466,18.299805,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586374,25.0,18.300018,0.0,0.0,0.0,0.0015925558,9.54197e-21,0.0,80.98958,25.000525,23.489275,96.0,0.07825778,37.115013,241.34776,88.55397,0.0,80.98958,0.11375694,0.0,77.6048,8.330017
26341,21020460.0,0.0,18.254852,12.700195,20.792389,20.254272,21.537567,21.108856,18.29773,18.297852,22.16742,27.839905,0.0,0.0292308,0.0292308,0.058729302,25.0,18.300018,0.0,0.0,0.0,-1.963671,9.54197e-21,0.0,81.58103,21.374475,23.467358,96.0,0.08041512,37.145702,241.29372,87.42882,6.603257,81.58103,0.11717818,100.0,84.81394,8.330017
26342,21020520.0,0.0,18.251343,12.700714,20.752625,20.340485,21.539124,21.1203,18.279327,18.292053,21.641205,32.394806,0.0,0.02577898,0.02577898,0.07155605,25.0,18.300018,0.0,0.0,0.0,-2.4075913,9.54197e-21,0.0,84.84771,16.279436,23.205873,96.0,0.084921986,37.51178,241.11348,86.10153,4.582891,84.84771,0.12310726,100.0,97.540565,8.330017
26343,21020580.0,0.0,18.370636,12.701599,20.828339,20.45224,21.540924,21.130157,18.273804,18.283966,21.068298,33.99652,0.0,0.027124442,0.027124442,0.07165823,25.0,18.300018,0.0,0.0,0.0,5.0978165,9.54197e-21,0.0,87.86636,15.26773,22.857347,96.0,0.087844364,37.999714,240.93867,86.28052,3.5195239,87.86636,0.12590662,100.0,99.862755,8.330017
26344,21020640.0,2.0,18.363617,12.70282,20.90979,20.571198,21.542084,21.138336,18.309875,18.287323,20.448792,34.798157,0.0,0.028966397,0.028966397,0.07210069,35.666668,18.300018,0.0,0.0,0.0,4.022545,9.54197e-21,0.0,89.423355,15.733139,23.083876,96.0,0.089582995,37.68257,240.56535,87.71366,2.0828354,89.423355,0.13003522,100.0,99.99686,8.330017
26345,21020700.0,2.0,18.286713,12.704346,20.984528,20.695038,21.542664,21.14441,18.330597,18.303467,19.741974,35.013245,0.0,0.030663442,0.030663442,0.07438615,46.333332,18.300018,0.0,0.0,0.0,-2.3294208,9.54197e-21,0.0,90.07817,16.918207,23.530943,96.0,0.091408,37.05668,240.04169,90.024185,0.12939414,90.07817,0.13571525,100.0,100.00019,8.330017
26346,21020760.0,2.0,18.279236,12.706207,21.05246,20.817383,21.542694,21.147705,18.313293,18.312958,19.109436,34.72516,0.0,0.03221487,0.03221487,0.0783211,57.0,18.300018,0.0,0.0,0.0,-2.8756852,9.54197e-21,0.0,90.00273,18.700935,23.61978,96.0,0.09530854,36.932312,239.43788,93.10142,0.0,90.00273,0.14275266,100.0,99.99999,8.330017
26347,21020820.0,1.0,18.319946,12.708405,21.118408,20.941193,21.542206,21.149109,18.298767,18.3096,18.737732,34.04428,0.0,0.033527356,0.033527356,0.083510414,65.333336,18.300018,0.0,0.0,0.0,0.99667954,9.54197e-21,0.0,89.2867,20.99815,23.509369,96.0,0.10044739,37.086887,238.8793,96.750595,0.0,89.2867,0.15057008,100.0,100.0,8.330017
26348,21020880.0,1.0,18.320312,12.710907,21.18396,21.064606,21.54129,21.149323,18.30606,18.307373,18.531464,33.125793,0.0,0.03460566,0.03460566,0.08987911,73.666664,18.300018,0.0,0.0,0.0,1.1395868,9.54197e-21,0.0,88.06625,23.897078,23.588324,96.0,0.105271526,36.97635,238.48636,101.02646,0.0,88.06625,0.15909661,100.0,100.0,8.330017
26349,21020940.0,1.0,18.306763,12.713715,21.250153,21.186127,21.54007,21.148773,18.31073,18.309906,18.424896,32.075043,0.0,0.03543658,0.03543658,0.09738252,82.0,18.300018,0.0,0.0,0.0,-0.4229259,9.54197e-21,0.0,86.45093,27.455786,23.730309,96.0,0.11020142,36.77757,238.44748,105.97064,0.0,86.45093,0.16826351,100.0,100.0,8.330017
26350,21021000.0,1.0,18.31363,12.716827,21.317719,21.303497,21.538483,21.147644,18.308685,18.312439,18.370422,31.09552,0.0,0.03741529,0.03741529,0.10196459,90.333336,18.300018,0.0,0.0,0.0,0.078888245,9.54197e-21,0.0,84.2822,33.450394,23.807455,96.0,0.11501222,36.669563,239.01585,112.399635,0.0,84.2822,0.17679247,100.0,97.095566,8.330017
26351,21021060.0,1.0,18.317322,12.720215,21.37558,21.407532,21.536835,21.146484,18.311829,18.31726,18.345001,30.771759,0.0,0.041142963,0.041142963,0.098172635,98.666664,18.300018,0.0,0.0,0.0,0.48586023,9.54197e-21,0.0,80.25776,47.141613,23.932434,96.0,0.11666785,36.49459,240.22949,122.52087,0.0,80.25776,0.18045962,100.0,88.355774,8.330017
26352,21021120.0,1.0,18.319,12.723877,21.418762,21.503632,21.533936,21.144196,18.316895,18.327423,18.339752,31.392029,0.0,0.04399374,0.04399374,0.08552631,107.0,18.300018,0.0,0.0,0.0,0.42386395,9.54197e-21,0.0,74.39106,74.056496,24.123617,96.0,0.11168852,36.226936,241.34288,137.68169,0.0,74.39106,0.17357902,100.0,76.59848,8.330017
26353,21021180.0,0.0,18.324036,12.727844,21.450226,21.578644,21.530914,21.141754,18.321838,18.333801,18.339264,26.941223,0.0,0.041957527,0.041957527,0.07527741,103.0,18.300018,0.0,0.0,0.0,0.5678939,9.54197e-21,0.0,68.94358,99.508675,24.362831,96.0,0.102153316,35.892036,241.14648,148.37386,0.0,68.94358,0.15923318,0.0,69.15291,8.330017
26354,21021240.0,0.0,18.312256,12.732056,21.456665,21.599518,21.528809,21.140045,18.32373,18.334778,18.33731,22.384735,0.0,0.039209764,0.039209764,0.06711148,99.0,18.300018,0.0,0.0,0.0,-0.44342944,9.54197e-21,0.0,65.47676,114.64106,24.617874,96.0,0.09308899,35.534973,240.37016,152.11911,0.0,65.47676,0.14555149,0.0,64.639984,8.330017
26355,21021300.0,0.0,18.306732,12.736542,21.45337,21.597595,21.527649,21.13913,18.31955,18.33081,18.332062,20.38977,0.0,0.03676033,0.03676033,0.06092592,95.0,18.300018,0.0,0.0,0.0,-0.6689184,9.54197e-21,0.0,63.325943,120.83377,24.800533,96.0,0.08592041,35.279255,239.568,151.21982,0.0,63.325943,0.13445172,0.0,61.81885,8.330017
26356,21021360.0,0.0,18.30606,12.741272,21.44629,21.584808,21.527527,21.139069,18.314545,18.323883,18.324524,19.427002,0.0,0.034861524,0.034861524,0.056505214,91.0,18.300018,0.0,0.0,0.0,-0.417715,9.54197e-21,0.0,62.10509,120.84627,24.922703,96.0,0.08069402,35.108215,238.9726,147.8464,0.0,62.10509,0.12622339,0.0,60.14326,8.330017
26357,21021420.0,0.0,18.304504,12.746277,21.438416,21.568756,21.527954,21.139465,18.310974,18.316833,18.31717,18.932312,0.0,0.03348364,0.03348364,0.053386997,87.0,18.300018,0.0,0.0,0.0,-0.28889403,9.54197e-21,0.0,61.52933,117.28382,25.014835,96.0,0.076957606,34.97923,238.60857,143.44035,0.0,61.52933,0.12034499,0.0,59.248333,8.330017
26358,21021480.0,0.0,18.301758,12.751526,21.43045,21.551453,21.528748,21.140167,18.308258,18.310944,18.311127,18.667084,0.0,0.032516018,0.032516018,0.05116978,83.0,18.300018,0.0,0.0,0.0,-0.29929015,9.54197e-21,0.0,61.393707,111.91916,25.084805,96.0,0.07430535,34.88127,238.43762,138.77425,0.0,61.393707,0.116189525,0.0,58.9122,8.330017
26359,21021540.0,0.0,18.30008,12.756989,21.42279,21.533783,21.529846,21.141113,18.305664,18.306213,18.306305,18.514343,0.0,0.031841114,0.031841114,0.049633194,79.0,18.300018,0.0,0.0,0.0,-0.27249676,9.54197e-21,0.0,61.553486,105.781845,25.130173,96.0,0.07247683,34.817757,238.40814,134.22554,0.0,61.553486,0.11330274,0.0,58.959084,8.330017
26360,21021600.0,0.0,18.300049,12.762695,21.415375,21.516022,21.531097,21.142181,18.303467,18.30243,18.30246,18.424438,0.0,0.031373978,0.031373978,0.04859094,75.0,18.300018,0.0,0.0,0.0,-0.16959953,9.54197e-21,0.0,61.91591,99.436356,25.154823,96.0,0.07124764,34.78325,238.47371,129.94403,0.0,61.91591,0.11132632,0.0,59.259956,8.330017
26361,21021660.0,0.0,18.300629,12.768616,21.408478,21.49881,21.532654,21.143555,18.302032,18.29956,18.299591,18.372314,0.0,0.031055287,0.031055287,0.047907893,71.0,18.300018,0.0,0.0,0.0,-0.06384348,9.54197e-21,0.0,62.4223,93.17306,25.167757,96.0,0.070438765,34.76514,238.59985,125.97364,0.0,62.4223,0.110006325,0.0,59.733917,8.330017
26362,21021720.0,0.0,18.300354,12.77475,21.401825,21.481659,21.534332,21.144989,18.3013,18.297638,18.297638,18.341156,0.0,0.030837625,0.030837625,0.04746211,67.0,18.300018,0.0,0.0,0.0,-0.036605068,9.54197e-21,0.0,63.024574,87.16601,25.177109,96.0,0.06989644,34.75205,238.76308,122.31554,0.0,63.024574,0.10912583,0.0,60.316307,8.330017
26363,21021780.0,0.0,18.299591,12.781097,21.395264,21.46463,21.536041,21.146454,18.300842,18.296417,18.296417,18.321869,0.0,0.030684568,0.030684568,0.04716491,63.0,18.300018,0.0,0.0,0.0,-0.053352896,9.54197e-21,0.0,63.690395,81.47646,25.18354,96.0,0.069524944,34.743042,238.94891,118.93643,0.0,63.690395,0.108524546,0.0,60.966038,8.330017
26364,21021840.0,0.0,18.299225,12.787628,21.388794,21.447662,21.53778,21.14795,18.300385,18.295654,18.295654,18.309998,0.0,0.030573783,0.030573783,0.04696128,59.0,18.300018,0.0,0.0,0.0,-0.0553086,9.54197e-21,0.0,64.40286,76.10782,25.185627,96.0,0.06927133,34.740124,239.14845,115.79683,0.0,64.40286,0.10809996,0.0,61.662422,8.330017
26365,21021900.0,0.0,18.299438,12.794373,21.382385,21.430817,21.53955,21.149475,18.300018,18.295258,18.295258,18.304047,0.0,0.030502386,0.030502386,0.04683595,55.0,18.300018,0.0,0.0,0.0,-0.030312084,9.54197e-21,0.0,65.15839,71.063675,25.183287,96.0,0.069122516,34.743397,239.35315,112.88792,0.0,65.15839,0.10782788,0.0,62.401287,8.330017
26366,21021960.0,0.0,18.30011,12.8013,21.376678,21.415466,21.541473,21.151123,18.299866,18.295044,18.295044,18.300323,0.0,0.03043908,0.03043908,0.046726312,51.0,18.300018,0.0,0.0,0.0,0.01208335,9.54197e-21,0.0,65.940414,66.29578,25.180553,96.0,0.068994544,34.747227,239.56412,110.14111,0.0,65.940414,0.10759209,0.0,63.165707,8.330017
26367,21022020.0,0.0,18.300262,12.808411,21.371094,21.400208,21.543427,21.152802,18.299927,18.295013,18.295013,18.298157,0.0,0.030378973,0.030378973,0.0466229,47.0,18.300018,0.0,0.0,0.0,0.019738296,9.54197e-21,0.0,66.751625,61.76706,25.180244,96.0,0.06886465,34.747658,239.78067,107.52705,0.0,66.751625,0.10736603,0.0,63.95821,8.330017
26368,21022080.0,0.0,18.300201,12.815704,21.36554,21.38507,21.54538,21.15448,18.300049,18.295135,18.295135,18.296844,0.0,0.030309891,0.030309891,0.046503264,43.0,18.300018,0.0,0.0,0.0,0.012385085,9.54197e-21,0.0,67.59207,57.43501,25.181543,96.0,0.06871188,34.74584,240.00409,105.00971,0.0,67.59207,0.10711122,0.0,64.77917,8.330017
26369,21022140.0,0.0,18.300201,12.823151,21.360046,21.370056,21.547363,21.156158,18.30014,18.295319,18.295319,18.296143,0.0,0.030233491,0.030233491,0.046370953,39.0,18.300018,0.0,0.0,0.0,0.0066443477,9.54197e-21,0.0,68.47189,53.271004,25.183626,96.0,0.0685381,34.74292,240.23378,102.5726,0.0,68.47189,0.10682304,0.0,65.63849,8.330017
26370,21022200.0,0.0,18.300385,12.83078,21.354614,21.355133,21.549347,21.157898,18.300232,18.295532,18.295532,18.295746,0.0,0.030137578,0.030137578,0.04620345,35.0,18.300018,0.0,0.0,0.0,0.011639734,9.54197e-21,0.0,69.39023,49.25804,25.186455,96.0,0.06832354,34.738964,240.47104,100.19739,0.0,69.39023,0.106471226,0.0,66.53561,8.330017
26371,21022260.0,0.0,18.300781,12.8385315,21.349915,21.341797,21.551453,21.15976,18.300354,18.295807,18.295807,18.295624,0.0,0.030048119,0.030048119,0.046049904,31.666666,18.300018,0.0,0.0,0.0,0.024394209,9.54197e-21,0.0,70.34976,45.48106,25.190353,96.0,0.06811736,34.733505,240.70369,97.95983,0.0,70.34976,0.106138885,0.0,67.4728,8.330017
26372,21022320.0,0.0,18.300873,12.846466,21.345337,21.328583,21.55362,21.161682,18.300507,18.296112,18.296112,18.295715,0.0,0.029951273,0.029951273,0.045882992,28.333334,18.300018,0.0,0.0,0.0,0.023735441,9.54197e-21,0.0,71.35379,41.894485,25.19626,96.0,0.06788847,34.725235,240.93558,95.819534,0.0,71.35379,0.10577841,0.0,68.452896,8.330017
26373,21022380.0,0.0,18.300873,12.854523,21.34082,21.31549,21.555786,21.163605,18.30069,18.296417,18.296417,18.295898,0.0,0.029839573,0.029839573,0.04568971,25.0,18.300018,0.0,0.0,0.0,0.016840475,9.54197e-21,0.0,72.40974,38.4695,25.20391,96.0,0.06762109,34.714527,241.16895,93.75217,0.0,72.40974,0.10536133,0.0,69.483475,8.330017
26374,21022440.0,0.0,18.299011,12.862701,21.336365,21.30252,21.557983,21.165558,18.30066,18.296875,18.296875,18.296295,0.0,0.02984402,0.02984402,0.04571394,25.0,18.300018,0.0,0.0,0.0,-0.070493944,9.54197e-21,0.0,73.48785,35.592087,25.21064,96.0,0.067618564,34.705105,241.34094,92.13348,0.0,73.48785,0.10539793,0.0,70.53293,8.330017
26375,21022500.0,0.0,18.297913,12.871033,21.331879,21.289581,21.56018,21.16748,18.30014,18.297241,18.297241,18.296692,0.0,0.029904353,0.029904353,0.045832194,25.0,18.300018,0.0,0.0,0.0,-0.11678426,9.54197e-21,0.0,74.522446,33.208748,25.210068,96.0,0.067760155,34.705906,241.4698,90.854614,0.0,74.522446,0.10564004,0.0,71.53458,8.330017
26376,21022560.0,0.0,18.299011,12.879456,21.328064,21.278137,21.562378,21.169525,18.299469,18.297333,18.297333,18.296844,0.0,0.030009499,0.030009499,0.046027075,25.0,18.300018,0.0,0.0,0.0,-0.03944166,9.54197e-21,0.0,75.49766,31.252733,25.200275,96.0,0.06802459,34.719612,241.56136,89.863106,0.0,75.49766,0.106040224,0.0,72.4744,8.330017
26377,21022620.0,0.0,18.299866,12.8880005,21.32425,21.266663,21.564545,21.171509,18.299225,18.297394,18.297394,18.296967,0.0,0.030134367,0.030134367,0.046253767,25.0,18.300018,0.0,0.0,0.0,0.02063778,9.54197e-21,0.0,76.41091,29.61769,25.190598,96.0,0.0683332,34.733166,241.62746,89.07447,0.0,76.41091,0.10651771,0.0,73.3512,8.330017
26378,21022680.0,0.0,18.299713,12.8966675,21.320404,21.255188,21.56665,21.173462,18.299286,18.297546,18.297546,18.29718,0.0,0.030275432,0.030275432,0.046506222,25.0,18.300018,0.0,0.0,0.0,0.014800681,9.54197e-21,0.0,77.24947,28.27384,25.183815,96.0,0.068665504,34.742657,241.67096,88.46631,0.0,77.24947,0.107052274,0.0,74.15297,8.330017
26379,21022740.0,0.0,18.299377,12.9053955,21.316498,21.243683,21.568695,21.175385,18.299347,18.29776,18.29776,18.297455,0.0,0.030420598,0.030420598,0.046763908,25.0,18.300018,0.0,0.0,0.0,-0.0037432325,9.54197e-21,0.0,78.029045,27.132349,25.177378,96.0,0.06900501,34.751667,241.7005,87.97582,0.0,78.029045,0.10760116,0.0,74.89607,8.330017
26380,21022800.0,0.0,18.299103,12.914246,21.312561,21.232178,21.57071,21.177246,18.299286,18.298004,18.298004,18.297699,0.0,0.03057381,0.03057381,0.047033545,25.0,18.300018,0.0,0.0,0.0,-0.016713962,9.54197e-21,0.0,78.73046,26.205223,25.170046,96.0,0.069364145,34.761932,241.71408,87.61468,0.0,78.73046,0.10817865,0.0,75.56181,8.330017
26381,21022860.0,0.0,18.29953,12.923187,21.309204,21.222046,21.572693,21.1792,18.299225,18.298157,18.298157,18.297913,0.0,0.030729085,0.030729085,0.047304917,25.0,18.300018,0.0,0.0,0.0,0.0035722551,9.54197e-21,0.0,79.3578,25.450048,25.161835,96.0,0.069729194,34.773434,241.71614,87.35213,0.0,79.3578,0.1087611,0.0,76.15483,8.330017
26382,21022920.0,0.0,18.299683,12.93219,21.305878,21.211914,21.574646,21.181091,18.299286,18.29834,18.29834,18.298126,0.0,0.030883657,0.030883657,0.047573235,25.0,18.300018,0.0,0.0,0.0,0.012730358,9.54197e-21,0.0,79.905525,24.851799,25.154799,96.0,0.070087545,34.78328,241.70837,87.177155,0.0,79.905525,0.10933869,0.0,76.6702,8.330017
26383,21022980.0,0.0,18.299683,12.941284,21.30246,21.201752,21.576508,21.182953,18.299347,18.298553,18.298553,18.29837,0.0,0.031034648,0.031034648,0.047833912,25.0,18.300018,0.0,0.0,0.0,0.00879927,9.54197e-21,0.0,80.388275,24.369034,25.148851,96.0,0.070434004,34.79161,241.69421,87.063576,0.0,80.388275,0.10990203,0.0,77.122574,8.330017
26384,21023040.0,0.0,18.299622,12.950409,21.299042,21.191528,21.578339,21.184753,18.299408,18.298737,18.298737,18.298584,0.0,0.031180395,0.031180395,0.04808407,25.0,18.300018,0.0,0.0,0.0,0.003141229,9.54197e-21,0.0,80.7965,24.002487,25.14339,96.0,0.07076637,34.79925,241.67418,87.01003,0.0,80.7965,0.11044384,0.0,77.50309,8.330017
26385,21023100.0,0.0,18.299652,12.959625,21.295563,21.181305,21.580109,21.186493,18.299469,18.29892,18.29892,18.298767,0.0,0.031320076,0.031320076,0.04832269,25.0,18.300018,0.0,0.0,0.0,0.0023052017,9.54197e-21,0.0,81.15075,23.713621,25.138086,96.0,0.07108463,34.80668,241.65096,86.993996,0.0,81.15075,0.1109622,0.0,77.831856,8.330017
26386,21023160.0,0.0,18.30008,12.968872,21.292664,21.172455,21.58191,21.188385,18.2995,18.299072,18.299072,18.29895,0.0,0.03145325,0.03145325,0.048549052,25.0,18.300018,0.0,0.0,0.0,0.01978293,9.54197e-21,0.0,81.447914,23.500969,25.133314,96.0,0.07138643,34.813354,241.62479,87.01428,0.0,81.447914,0.11145523,0.0,78.10605,8.330017
26387,21023220.0,0.0,18.300232,12.97818,21.289764,21.163544,21.583649,21.190186,18.299652,18.299225,18.299225,18.299133,0.0,0.031577677,0.031577677,0.04875954,25.0,18.300018,0.0,0.0,0.0,0.024996728,9.54197e-21,0.0,81.68707,23.35857,25.130362,96.0,0.071662664,34.817497,241.59677,87.065254,0.0,81.68707,0.11191479,0.0,78.32512,8.330017
26388,21023280.0,0.0,18.30017,12.987518,21.286865,21.154633,21.585358,21.191986,18.299805,18.299408,18.299408,18.299347,0.0,0.031692676,0.031692676,0.048953153,25.0,18.300018,0.0,0.0,0.0,0.015657065,9.54197e-21,0.0,81.87227,23.27709,25.12898,96.0,0.071912766,34.819424,241.56773,87.140976,0.0,81.87227,0.112338535,0.0,78.493126,8.330017
26389,21023340.0,0.0,18.299988,12.996887,21.283905,21.145721,21.587006,21.193726,18.299896,18.299622,18.299622,18.29953,0.0,0.03179789,0.03179789,0.04912947,25.0,18.300018,0.0,0.0,0.0,0.00020918004,9.54197e-21,0.0,82.00649,23.25029,25.128628,96.0,0.07213789,34.819923,241.5382,87.23759,0.0,82.00649,0.11272524,0.0,78.613014,8.330017
26390,21023400.0,0.0,18.300018,13.006287,21.280945,21.13681,21.588623,21.195435,18.299957,18.299774,18.299774,18.299713,0.0,0.031892225,0.031892225,0.0492869,25.0,18.300018,0.0,0.0,0.0,-0.002360541,9.54197e-21,0.0,82.09715,23.26578,25.128233,96.0,0.07233966,34.820473,241.50923,87.34696,0.0,82.09715,0.113071434,0.0,78.69206,8.330017
26391,21023460.0,0.0,18.300537,13.015686,21.278564,21.12915,21.590271,21.197296,18.299988,18.299866,18.299866,18.299835,0.0,0.031975582,0.031975582,0.04942545,25.0,18.300018,0.0,0.0,0.0,0.020992806,9.54197e-21,0.0,82.14738,23.319014,25.128164,96.0,0.072516635,34.820568,241.48122,87.46642,0.0,82.14738,0.113376744,0.0,78.73329,8.330017
26392,21023520.0,0.0,18.30075,13.025116,21.276184,21.121521,21.591858,21.199097,18.30017,18.300018,18.300018,18.299988,0.0,0.032047752,0.032047752,0.049544957,25.0,18.300018,0.0,0.0,0.0,0.029417558,9.54197e-21,0.0,82.16354,23.4015,25.130262,96.0,0.07266217,34.817635,241.45473,87.59091,0.0,82.16354,0.11364066,0.0,78.742805,8.330017
26393,21023580.0,0.0,18.300629,13.034515,21.273804,21.113922,21.593475,21.200867,18.300354,18.30017,18.30017,18.30014,0.0,0.032109007,0.032109007,0.04964599,25.0,18.300018,0.0,0.0,0.0,0.015308247,9.54197e-21,0.0,82.15186,23.505629,25.134388,96.0,0.072777346,34.81186,241.43016,87.716324,0.0,82.15186,0.11386421,0.0,78.726524,8.330017
26394,21023640.0,0.0,18.300385,13.043945,21.271423,21.106293,21.595032,21.202637,18.300446,18.300323,18.300323,18.300293,0.0,0.03215952,0.03215952,0.049728956,25.0,18.300018,0.0,0.0,0.0,-0.004299322,9.54197e-21,0.0,82.11529,23.628077,25.139519,96.0,0.07286614,34.804676,241.40767,87.84097,0.0,82.11529,0.11404825,0.0,78.68722,8.330017
26395,21023700.0,0.0,18.300507,13.053345,21.269012,21.098694,21.596558,21.204376,18.300446,18.300446,18.300446,18.300446,0.0,0.032199908,0.032199908,0.049794927,25.0,18.300018,0.0,0.0,0.0,-0.0009997677,9.54197e-21,0.0,82.05963,23.762192,25.143995,96.0,0.072935596,34.798405,241.38748,87.96163,0.0,82.05963,0.11419502,0.0,78.63039,8.330017
26396,21023760.0,0.0,18.301056,13.062744,21.267212,21.092346,21.598175,21.206268,18.300476,18.300507,18.300507,18.300507,0.0,0.032230843,0.032230843,0.049845062,25.0,18.300018,0.0,0.0,0.0,0.026498405,9.54197e-21,0.0,81.989494,23.903114,25.148825,96.0,0.07298373,34.79165,241.3697,88.07619,0.0,81.989494,0.11430702,0.0,78.56036,8.330017
26397,21023820.0,0.0,18.301117,13.072113,21.265411,21.08603,21.599731,21.20813,18.30069,18.300629,18.300629,18.300598,0.0,0.03225302,0.03225302,0.04988056,25.0,18.300018,0.0,0.0,0.0,0.025160754,9.54197e-21,0.0,81.90891,24.046728,25.15636,96.0,0.07300388,34.781094,241.35439,88.18299,0.0,81.90891,0.11438688,0.0,78.480934,8.330017
26398,21023880.0,0.0,18.301086,13.081451,21.264069,21.08133,21.601318,21.209991,18.300842,18.30075,18.30075,20.238312,0.0,0.03226744,0.03226744,0.049903106,25.0,18.300018,0.0,0.0,0.0,0.0059170267,9.54197e-21,0.0,81.82172,24.189285,25.165792,96.0,0.07300101,34.76789,241.34143,88.280914,0.0,81.82172,0.114438266,96.6651,78.395706,8.330017
26399,21023940.0,0.0,18.304901,13.090759,21.269806,21.09259,21.602875,21.211853,18.30127,18.300934,18.300934,21.290161,0.0,0.032274943,0.032274943,0.04991412,25.0,18.300018,0.0,0.0,0.0,0.18557386,9.54197e-21,0.0,81.7311,24.32773,25.178967,96.0,0.07297052,34.749447,241.33078,88.369064,0.0,81.7311,0.11446428,8.550758,78.30766,8.330017
26400,21024000.0,0.0,18.303986,13.100006,21.274567,21.101227,21.604431,21.213684,18.302551,18.301453,18.301453,20.99002,0.0,0.032276303,0.032276303,0.049914893,25.0,18.300018,0.0,0.0,0.0,0.10305796,9.54197e-21,0.0,81.639946,24.459915,25.209475,96.0,0.07286699,34.706734,241.32233,88.447014,0.0,81.639946,0.114467755,9.473874,78.21951,8.330017
26401,21024060.0,0.0,18.303284,13.109222,21.282623,21.113068,21.609741,21.21939,18.303314,18.302246,18.302246,20.718079,0.0,0.032272622,0.032272622,0.049907297,25.0,18.300018,0.0,0.0,0.0,0.0039299196,9.54197e-21,0.0,81.55073,24.583227,25.246996,96.0,0.07272849,34.654205,241.3159,88.514404,0.0,81.55073,0.11445277,7.1650057,78.13357,8.330017
26402,21024120.0,0.0,18.302795,13.118439,21.29013,21.123016,21.61502,21.225067,18.303436,18.302826,18.302826,20.342285,0.0,0.03226493,0.03226493,0.049893074,25.0,18.300018,0.0,0.0,0.0,-0.032027856,9.54197e-21,0.0,81.4653,24.695848,25.282257,96.0,0.07258929,34.604843,241.31133,88.5713,0.0,81.4653,0.11442314,4.787965,78.05155,8.330017
26403,21024180.0,0.0,18.302643,13.1276245,21.29657,21.130615,21.6203,21.230713,18.303223,18.3031,18.3031,19.866455,0.0,0.032254133,0.032254133,0.04987375,25.0,18.300018,0.0,0.0,0.0,-0.032752335,9.54197e-21,0.0,81.38511,24.796743,25.313723,96.0,0.07245671,34.56079,241.30838,88.61806,0.0,81.38511,0.1143822,2.1995122,77.9748,8.330017
26404,21024240.0,0.0,18.30246,13.136841,21.301819,21.135406,21.62555,21.236359,18.302979,18.303131,18.303131,19.330597,0.0,0.032240994,0.032240994,0.04985061,25.0,18.300018,0.0,0.0,0.0,-0.026257481,9.54197e-21,0.0,81.31121,24.88543,25.342264,96.0,0.07232934,34.52083,241.30685,88.65522,0.0,81.31121,0.11433275,0.0,77.90428,8.330017
26405,21024300.0,0.0,18.302155,13.146027,21.305908,21.137604,21.630798,21.241974,18.302734,18.30304,18.30304,18.90857,0.0,0.03222627,0.03222627,0.04982491,25.0,18.300018,0.0,0.0,0.0,-0.02984092,9.54197e-21,0.0,81.24438,24.961767,25.368584,96.0,0.07220638,34.483982,241.30656,88.6835,0.0,81.24438,0.11427758,0.0,77.84068,8.330017
26406,21024360.0,0.0,18.302063,13.155273,21.309387,21.13855,21.635956,21.24762,18.30249,18.302887,18.302887,18.659424,0.0,0.032210574,0.032210574,0.049797714,25.0,18.300018,0.0,0.0,0.0,-0.023670366,9.54197e-21,0.0,81.18503,25.025913,25.392488,96.0,0.07208984,34.450516,241.3073,88.70369,0.0,81.18503,0.11421897,0.0,77.78438,8.330017
26407,21024420.0,0.0,18.302155,13.16452,21.312408,21.138489,21.641083,21.253235,18.302307,18.302673,18.302673,18.512634,0.0,0.03219449,0.03219449,0.049769964,25.0,18.300018,0.0,0.0,0.0,-0.009165502,9.54197e-21,0.0,81.13334,25.078365,25.414722,96.0,0.07197834,34.41939,241.30887,88.71668,0.0,81.13334,0.11415903,0.0,77.73551,8.330017
26408,21024480.0,0.0,18.302216,13.173798,21.315155,21.137817,21.64621,21.25882,18.302246,18.30252,18.30252,18.4263,0.0,0.032178465,0.032178465,0.04974243,25.0,18.300018,0.0,0.0,0.0,-0.001288037,9.54197e-21,0.0,81.08928,25.119843,25.43657,96.0,0.071868375,34.3888,241.31107,88.72337,0.0,81.08928,0.114099436,0.0,77.69402,8.330017
