,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26409,21024540.0,0.0,18.302124,13.183136,21.317749,21.13684,21.651306,21.264404,18.302216,18.302399,18.302399,18.37497,0.0,0.0321629,0.0321629,0.049715776,25.0,18.300018,0.0,0.0,0.0,-0.0026711947,9.54197e-21,0.0,81.05262,25.151232,25.458483,96.0,0.071759224,34.358128,241.31375,88.72473,0.0,81.05262,0.114041634,0.0,77.659645,8.330017
26410,21024600.0,0.0,18.302063,13.192505,21.320251,21.135681,21.656403,21.269958,18.302185,18.302307,18.302307,18.34497,0.0,0.03214809,0.03214809,0.0496905,25.0,18.300018,0.0,0.0,0.0,-0.0051917215,9.54197e-21,0.0,81.02299,25.173435,25.480164,96.0,0.07165253,34.32777,241.31676,88.72158,0.0,81.02299,0.11398671,0.0,77.63202,8.330017
26411,21024660.0,0.0,18.302856,13.201935,21.324158,21.136505,21.662506,21.276733,18.302216,18.302277,18.302277,18.327332,0.0,0.032134265,0.032134265,0.049666975,25.0,18.300018,0.0,0.0,0.0,0.030582042,9.54197e-21,0.0,80.99991,25.187513,25.50212,96.0,0.07154704,34.297035,241.31998,88.7148,0.0,80.99991,0.11393552,0.0,77.610664,8.330017
26412,21024720.0,0.0,18.30307,13.211426,21.328156,21.137299,21.66861,21.283478,18.302368,18.302277,18.302277,18.316498,0.0,0.032121588,0.032121588,0.04964547,25.0,18.300018,0.0,0.0,0.0,0.038434915,9.54197e-21,0.0,80.98272,25.194809,25.526745,96.0,0.07143473,34.262558,241.32326,88.70534,0.0,80.98272,0.113888666,0.0,77.59493,8.330017
26413,21024780.0,0.0,18.302612,13.221008,21.332092,21.138031,21.674683,21.290192,18.302612,18.302399,18.302399,18.31073,0.0,0.032110132,0.032110132,0.04962608,25.0,18.300018,0.0,0.0,0.0,0.0062109362,9.54197e-21,0.0,80.97107,25.195919,25.553888,96.0,0.07131627,34.224556,241.32654,88.69361,0.0,80.97107,0.11384633,0.0,77.584465,8.330017
26414,21024840.0,0.0,18.302246,13.230652,21.335999,21.138733,21.680756,21.296906,18.302673,18.30249,18.30249,18.30722,0.0,0.03210001,0.03210001,0.049609013,25.0,18.300018,0.0,0.0,0.0,-0.020271456,9.54197e-21,0.0,80.96407,25.192162,25.580574,96.0,0.07120226,34.1872,241.32973,88.68052,0.0,80.96407,0.11380902,0.0,77.578415,8.330017
26415,21024900.0,0.0,18.302216,13.240387,21.339905,21.139435,21.686798,21.303589,18.302582,18.302551,18.302551,18.305145,0.0,0.032091245,0.032091245,0.049594287,25.0,18.300018,0.0,0.0,0.0,-0.021787869,9.54197e-21,0.0,80.96117,25.184351,25.605816,96.0,0.071096115,34.15186,241.33278,88.66655,0.0,80.96117,0.11377676,0.0,77.576225,8.330017
26416,21024960.0,0.0,18.302734,13.250214,21.344208,21.141113,21.69284,21.310303,18.30249,18.30252,18.30252,18.304047,0.0,0.032083813,0.032083813,0.049581867,25.0,18.300018,0.0,0.0,0.0,0.009090436,9.54197e-21,0.0,80.96195,25.173084,25.630014,96.0,0.070996426,34.117977,241.33563,88.65203,0.0,80.96195,0.113749474,0.0,77.57751,8.330017
26417,21025020.0,0.0,18.303009,13.260162,21.34851,21.142792,21.698883,21.317017,18.30252,18.30252,18.30252,18.303375,0.0,0.032077637,0.032077637,0.049571577,25.0,18.300018,0.0,0.0,0.0,0.02545463,9.54197e-21,0.0,80.965515,25.159698,25.655508,96.0,0.07089485,34.08229,241.33824,88.637634,0.0,80.965515,0.113726825,0.0,77.5814,8.330017
26418,21025080.0,0.0,18.302917,13.270233,21.352844,21.14444,21.704895,21.3237,18.302643,18.302551,18.302551,18.303009,0.0,0.032072634,0.032072634,0.049563292,25.0,18.300018,0.0,0.0,0.0,0.018099166,9.54197e-21,0.0,80.9714,25.144806,25.682512,96.0,0.07079047,34.044483,241.34059,88.623634,0.0,80.9714,0.11370852,0.0,77.58744,8.330017
26419,21025140.0,0.0,18.302612,13.2803955,21.357117,21.146088,21.710876,21.330383,18.302734,18.302612,18.302612,18.302887,0.0,0.032068755,0.032068755,0.049556926,25.0,18.300018,0.0,0.0,0.0,-0.0044424986,9.54197e-21,0.0,80.97925,25.128794,25.71047,96.0,0.07068511,34.00534,241.34268,88.61021,0.0,80.97925,0.1136944,0.0,77.59531,8.330017
26420,21025200.0,0.0,18.30249,13.29071,21.36139,21.147705,21.716858,21.337006,18.302734,18.302643,18.302643,18.302795,0.0,0.032065883,0.032065883,0.04955226,25.0,18.300018,0.0,0.0,0.0,-0.0134107405,9.54197e-21,0.0,80.98835,25.112457,25.737709,96.0,0.07058433,33.96721,241.3445,88.59768,0.0,80.98835,0.113684,0.0,77.60432,8.330017
26421,21025260.0,0.0,18.302826,13.301147,21.366058,21.150269,21.72284,21.343689,18.302673,18.302673,18.302673,18.302765,0.0,0.03206395,0.03206395,0.04954919,25.0,18.300018,0.0,0.0,0.0,0.0046516624,9.54197e-21,0.0,80.99846,25.096077,25.764206,96.0,0.07048805,33.930115,241.34602,88.586136,0.0,80.99846,0.113677055,0.0,77.61422,8.330017
26422,21025320.0,0.0,18.30307,13.311737,21.370728,21.152802,21.72879,21.350372,18.302734,18.302673,18.302673,18.302734,0.0,0.032062806,0.032062806,0.04954744,25.0,18.300018,0.0,0.0,0.0,0.019173574,9.54197e-21,0.0,81.00908,25.080202,25.791449,96.0,0.07039078,33.89197,241.3473,88.57574,0.0,81.00908,0.11367303,0.0,77.624565,8.330017
26423,21025380.0,0.0,18.303009,13.322449,21.375366,21.155334,21.73471,21.356995,18.302826,18.302704,18.302704,18.302734,0.0,0.03206231,0.03206231,0.04954678,25.0,18.300018,0.0,0.0,0.0,0.012740103,9.54197e-21,0.0,81.01985,25.065186,25.820091,96.0,0.070289925,33.851875,241.34833,88.56653,0.0,81.01985,0.11367137,0.0,77.63502,8.330017
26424,21025440.0,0.0,18.302948,13.333374,21.380005,21.157837,21.7406,21.363617,18.302887,18.302765,18.302765,18.302765,0.0,0.03206232,0.03206232,0.049546946,25.0,18.300018,0.0,0.0,0.0,0.0050390777,9.54197e-21,0.0,81.03045,25.05125,25.848997,96.0,0.07018914,33.811405,241.34915,88.558495,0.0,81.03045,0.113671556,0.0,77.64525,8.330017
26425,21025500.0,0.0,18.302734,13.344421,21.384613,21.16034,21.74649,21.370209,18.302917,18.302826,18.302826,18.302826,0.0,0.032062896,0.032062896,0.04954807,25.0,18.300018,0.0,0.0,0.0,-0.009336475,9.54197e-21,0.0,81.040985,25.038313,25.878462,96.0,0.070087545,33.770157,241.34973,88.55164,0.0,81.040985,0.113673836,0.0,77.65539,8.330017
26426,21025560.0,0.0,18.30304,13.355682,21.389587,21.163696,21.75238,21.376862,18.302887,18.302856,18.302856,18.302856,0.0,0.03206386,0.03206386,0.04954984,25.0,18.300018,0.0,0.0,0.0,0.004778494,9.54197e-21,0.0,81.051056,25.026627,25.907183,96.0,0.06998928,33.729942,241.35013,88.54594,0.0,81.051056,0.11367754,0.0,77.66505,8.330017
26427,21025620.0,0.0,18.303253,13.367096,21.394562,21.167053,21.75827,21.383484,18.302917,18.302887,18.302887,18.302887,0.0,0.032065094,0.032065094,0.04955204,25.0,18.300018,0.0,0.0,0.0,0.016144313,9.54197e-21,0.0,81.06051,25.016308,25.936642,96.0,0.06988893,33.6887,241.35036,88.541306,0.0,81.06051,0.11368221,0.0,77.67409,8.330017
26428,21025680.0,0.0,18.303253,13.378723,21.399536,21.17038,21.7641,21.390106,18.30304,18.302917,18.302917,18.302917,0.0,0.032066535,0.032066535,0.04955458,25.0,18.300018,0.0,0.0,0.0,0.012675927,9.54197e-21,0.0,81.0693,25.007376,25.967316,96.0,0.06978469,33.64576,241.35043,88.537704,0.0,81.0693,0.113687634,0.0,77.68247,8.330017
26429,21025740.0,0.0,18.3031,13.390533,21.40448,21.173706,21.769928,21.396667,18.3031,18.302979,18.302979,18.302979,0.0,0.0320681,0.0320681,0.049557306,25.0,18.300018,0.0,0.0,0.0,0.0015576298,9.54197e-21,0.0,81.077324,24.999775,25.998678,96.0,0.069678225,33.60185,241.3504,88.535,0.0,81.077324,0.1136935,0.0,77.69011,8.330017
26430,21025800.0,0.0,18.30304,13.402557,21.409393,21.177002,21.775726,21.403229,18.303162,18.30304,18.30304,18.30304,0.0,0.032069705,0.032069705,0.049560092,25.0,18.300018,0.0,0.0,0.0,-0.004503926,9.54197e-21,0.0,81.08457,24.99338,26.030048,96.0,0.06957175,33.55793,241.35028,88.53304,0.0,81.08457,0.113699496,0.0,77.69699,8.330017
26431,21025860.0,0.0,18.303436,13.414825,21.415009,21.181885,21.781555,21.409943,18.303162,18.3031,18.3031,18.30307,0.0,0.03207139,0.03207139,0.04956299,25.0,18.300018,0.0,0.0,0.0,0.0112556545,9.54197e-21,0.0,81.09105,24.988258,26.061687,96.0,0.069464415,33.513638,241.35005,88.5319,0.0,81.09105,0.11370576,0.0,77.70312,8.330017
26432,21025920.0,0.0,18.30368,13.427277,21.420654,21.186737,21.787354,21.416626,18.303253,18.303162,18.303162,18.303131,0.0,0.03207303,0.03207303,0.049565803,25.0,18.300018,0.0,0.0,0.0,0.021807473,9.54197e-21,0.0,81.09674,24.984274,26.094528,96.0,0.069352694,33.46766,241.34978,88.531364,0.0,81.09674,0.11371185,0.0,77.708496,8.330017
26433,21025980.0,0.0,18.303741,13.440002,21.4263,21.19159,21.793121,21.42331,18.303345,18.303223,18.303223,18.303192,0.0,0.032074586,0.032074586,0.049568463,25.0,18.300018,0.0,0.0,0.0,0.022282472,9.54197e-21,0.0,81.10173,24.981247,26.128376,96.0,0.069237195,33.420277,241.34946,88.53129,0.0,81.10173,0.11371762,0.0,77.71319,8.330017
26434,21026040.0,0.0,18.303528,13.452942,21.431885,21.19638,21.79889,21.429962,18.303467,18.303314,18.303314,18.303284,0.0,0.032076064,0.032076064,0.049570985,25.0,18.300018,0.0,0.0,0.0,0.0046303715,9.54197e-21,0.0,81.10598,24.979275,26.163725,96.0,0.06911619,33.37079,241.3491,88.531746,0.0,81.10598,0.11372312,0.0,77.71718,8.330017
26435,21026100.0,0.0,18.303375,13.4661255,21.437439,21.201172,21.804596,21.436584,18.303528,18.303375,18.303375,18.303375,0.0,0.032077443,0.032077443,0.04957332,25.0,18.300018,0.0,0.0,0.0,-0.0071440535,9.54197e-21,0.0,81.10959,24.97806,26.199045,96.0,0.06899497,33.321335,241.34872,88.53253,0.0,81.10959,0.1137282,0.0,77.72056,8.330017
26436,21026160.0,0.0,18.303925,13.479584,21.443909,21.208008,21.810364,21.44339,18.303528,18.303467,18.303467,18.303436,0.0,0.0320787,0.0320787,0.049575444,25.0,18.300018,0.0,0.0,0.0,0.016079623,9.54197e-21,0.0,81.1126,24.977545,26.234297,96.0,0.06887369,33.271988,241.34834,88.533585,0.0,81.1126,0.113732845,0.0,77.72336,8.330017
26437,21026220.0,0.0,18.3042,13.493286,21.450409,21.214844,21.81607,21.450165,18.30365,18.303528,18.303528,18.303497,0.0,0.03207981,0.03207981,0.04957731,25.0,18.300018,0.0,0.0,0.0,0.03017607,9.54197e-21,0.0,81.115074,24.977657,26.27128,96.0,0.068745896,33.220207,241.34798,88.53484,0.0,81.115074,0.113736935,0.0,77.72566,8.330017
26438,21026280.0,0.0,18.304077,13.507263,21.456879,21.221619,21.821777,21.45691,18.303833,18.30362,18.30362,18.303589,0.0,0.03208076,0.03208076,0.0495789,25.0,18.300018,0.0,0.0,0.0,0.016633663,9.54197e-21,0.0,81.11712,24.978268,26.310312,96.0,0.0686105,33.16556,241.34761,88.53622,0.0,81.11712,0.11374042,0.0,77.727554,8.330017
26439,21026340.0,0.0,18.303955,13.521545,21.463318,21.228333,21.827454,21.463654,18.303955,18.30371,18.30371,18.30371,0.0,0.032081574,0.032081574,0.04958027,25.0,18.300018,0.0,0.0,0.0,0.0043044845,9.54197e-21,0.0,81.11882,24.979177,26.349712,96.0,0.06847344,33.110405,241.34727,88.53762,0.0,81.11882,0.11374342,0.0,77.72913,8.330017
26440,21026400.0,0.0,18.303741,13.536102,21.469727,21.235046,21.83313,21.470337,18.303986,18.303833,18.303833,18.303802,0.0,0.03208225,0.03208225,0.049581394,25.0,18.300018,0.0,0.0,0.0,-0.012603581,9.54197e-21,0.0,81.120155,24.980455,26.3898,96.0,0.06833357,33.05428,241.34694,88.539085,0.0,81.120155,0.1137459,0.0,77.73036,8.330017
26441,21026460.0,0.0,18.304321,13.550934,21.476868,21.243408,21.838837,21.477234,18.303955,18.303894,18.303894,18.303864,0.0,0.03208281,0.03208281,0.049582325,25.0,18.300018,0.0,0.0,0.0,0.01543548,9.54197e-21,0.0,81.121216,24.98189,26.429064,96.0,0.068196304,32.999313,241.34665,88.54052,0.0,81.121216,0.11374795,0.0,77.73134,8.330017
26442,21026520.0,0.0,18.304657,13.566101,21.48404,21.25174,21.844482,21.48407,18.304047,18.303955,18.303955,18.303925,0.0,0.03208324,0.03208324,0.049583025,25.0,18.300018,0.0,0.0,0.0,0.031822655,9.54197e-21,0.0,81.12209,24.983488,26.470095,96.0,0.06805242,32.941868,241.34637,88.54191,0.0,81.12209,0.11374951,0.0,77.73214,8.330017
26443,21026580.0,0.0,18.304565,13.5815735,21.49118,21.26001,21.850159,21.490906,18.30426,18.304047,18.304047,18.304016,0.0,0.032083534,0.032083534,0.0495835,25.0,18.300018,0.0,0.0,0.0,0.019396117,9.54197e-21,0.0,81.12282,24.985218,26.513454,96.0,0.06789995,32.881165,241.34613,88.54322,0.0,81.12282,0.11375057,0.0,77.7328,8.330017
26444,21026640.0,0.0,18.304321,13.597351,21.498291,21.26825,21.855774,21.497742,18.304382,18.304169,18.304169,18.304138,0.0,0.032083724,0.032083724,0.049583804,25.0,18.300018,0.0,0.0,0.0,-0.0012340064,9.54197e-21,0.0,81.12346,24.986944,26.557726,96.0,0.06774396,32.819183,241.34592,88.544426,0.0,81.12346,0.11375126,0.0,77.7334,8.330017
26445,21026700.0,0.0,18.304321,13.613464,21.50531,21.276398,21.861359,21.504486,18.304382,18.30423,18.30423,18.3042,0.0,0.032083757,0.032083757,0.049583837,25.0,18.300018,0.0,0.0,0.0,-0.002138378,9.54197e-21,0.0,81.12408,24.98844,26.601673,96.0,0.06758865,32.757656,241.34576,88.54532,0.0,81.12408,0.11375135,0.0,77.73398,8.330017
26446,21026760.0,0.0,18.304718,13.629913,21.513062,21.286133,21.867035,21.511444,18.304413,18.304321,18.304321,18.30429,0.0,0.032083813,0.032083813,0.04958391,25.0,18.300018,0.0,0.0,0.0,0.010891576,9.54197e-21,0.0,81.12467,24.989998,26.645855,96.0,0.067432515,32.695805,241.34561,88.54628,0.0,81.12467,0.11375154,0.0,77.73454,8.330017
26447,21026820.0,0.0,18.305023,13.6467285,21.520844,21.295837,21.87265,21.518372,18.304504,18.304382,18.304382,18.304352,0.0,0.032083794,0.032083794,0.04958386,25.0,18.300018,0.0,0.0,0.0,0.026482172,9.54197e-21,0.0,81.12529,24.99148,26.69139,96.0,0.06727133,32.632057,241.34547,88.54711,0.0,81.12529,0.11375145,0.0,77.73512,8.330017
26448,21026880.0,0.0,18.304962,13.663849,21.528534,21.30539,21.878265,21.525269,18.304596,18.304474,18.304474,18.304443,0.0,0.032083664,0.032083664,0.04958362,25.0,18.300018,0.0,0.0,0.0,0.019216366,9.54197e-21,0.0,81.12606,24.99267,26.739317,96.0,0.06710129,32.564957,241.34538,88.54766,0.0,81.12606,0.11375095,0.0,77.73587,8.330017
26449,21026940.0,0.0,18.304932,13.681366,21.536255,21.314972,21.88385,21.532166,18.304718,18.304565,18.304565,18.304535,0.0,0.032083545,0.032083545,0.049583405,25.0,18.300018,0.0,0.0,0.0,0.011188876,9.54197e-21,0.0,81.12679,24.993933,26.78712,96.0,0.06693169,32.49803,241.34528,88.548256,0.0,81.12679,0.113750495,0.0,77.73657,8.330017
26450,21027000.0,0.0,18.304962,13.699249,21.543915,21.324524,21.889435,21.539032,18.30484,18.304657,18.304657,18.304626,0.0,0.03208339,0.03208339,0.04958313,25.0,18.300018,0.0,0.0,0.0,0.0068225353,9.54197e-21,0.0,81.1276,24.99505,26.835705,96.0,0.066759095,32.430016,241.3452,88.54874,0.0,81.1276,0.11374991,0.0,77.73735,8.330017
26451,21027060.0,0.0,18.305298,13.717499,21.552216,21.33545,21.89508,21.546051,18.304901,18.304749,18.304749,18.304749,0.0,0.032083206,0.032083206,0.049582805,25.0,18.300018,0.0,0.0,0.0,0.018723797,9.54197e-21,0.0,81.128494,24.99603,26.885134,96.0,0.06658334,32.360813,241.34514,88.54911,0.0,81.128494,0.11374923,0.0,77.73821,8.330017
26452,21027120.0,0.0,18.30545,13.736145,21.560516,21.346283,21.900696,21.55307,18.305054,18.30487,18.30487,18.30484,0.0,0.032082994,0.032082994,0.049582433,25.0,18.300018,0.0,0.0,0.0,0.021535018,9.54197e-21,0.0,81.12949,24.996893,26.936256,96.0,0.06640139,32.289238,241.3451,88.54938,0.0,81.12949,0.11374842,0.0,77.73918,8.330017
26453,21027180.0,0.0,18.30539,13.755157,21.568756,21.357086,21.90628,21.560059,18.305206,18.304993,18.304993,18.304962,0.0,0.032082763,0.032082763,0.049582034,25.0,18.300018,0.0,0.0,0.0,0.011664546,9.54197e-21,0.0,81.13059,24.997623,26.988815,96.0,0.066214204,32.215656,241.34505,88.549545,0.0,81.13059,0.11374756,0.0,77.74025,8.330017
26454,21027240.0,0.0,18.305359,13.774597,21.576996,21.367859,21.911865,21.567047,18.305298,18.305084,18.305084,18.305084,0.0,0.03208253,0.03208253,0.049581636,25.0,18.300018,0.0,0.0,0.0,0.0045585427,9.54197e-21,0.0,81.13181,24.998209,27.041927,96.0,0.06602493,32.1413,241.34502,88.54964,0.0,81.13181,0.1137467,0.0,77.741425,8.330017
26455,21027300.0,0.0,18.305328,13.794434,21.585175,21.37854,21.91742,21.573975,18.305359,18.305206,18.305206,18.305176,0.0,0.0320823,0.0320823,0.049581237,25.0,18.300018,0.0,0.0,0.0,-0.0013617686,9.54197e-21,0.0,81.13314,24.998644,27.095673,96.0,0.06583327,32.06606,241.34499,88.54964,0.0,81.13314,0.11374584,0.0,77.742714,8.330017
26456,21027360.0,0.0,18.305908,13.814667,21.594086,21.390808,21.923065,21.581116,18.30539,18.305267,18.305267,18.305267,0.0,0.03208208,0.03208208,0.049580857,25.0,18.300018,0.0,0.0,0.0,0.023365352,9.54197e-21,0.0,81.134575,24.998941,27.14964,96.0,0.06564073,31.990505,241.34497,88.54957,0.0,81.134575,0.11374502,0.0,77.7441,8.330017
26457,21027420.0,0.0,18.306152,13.835358,21.602997,21.402985,21.92868,21.588196,18.305542,18.30539,18.30539,18.305359,0.0,0.03208185,0.03208185,0.04958047,25.0,18.300018,0.0,0.0,0.0,0.0328993,9.54197e-21,0.0,81.136116,24.999172,27.205822,96.0,0.06544017,31.911846,241.34496,88.54945,0.0,81.136116,0.11374417,0.0,77.74559,8.330017
26458,21027480.0,0.0,18.30603,13.856476,21.611847,21.41513,21.934296,21.595276,18.305756,18.305511,18.305511,18.305481,0.0,0.032081615,0.032081615,0.04958007,25.0,18.300018,0.0,0.0,0.0,0.017281428,9.54197e-21,0.0,81.13776,24.999334,27.264399,96.0,0.065230936,31.829844,241.34494,88.5493,0.0,81.13776,0.113743305,0.0,77.747185,8.330017
26459,21027540.0,0.0,18.305878,13.878021,21.620697,21.427185,21.93988,21.602325,18.305908,18.305664,18.305664,18.305634,0.0,0.0320814,0.0320814,0.0495797,25.0,18.300018,0.0,0.0,0.0,0.00019301655,9.54197e-21,0.0,81.13951,24.999393,27.323812,96.0,0.06501862,31.746664,241.34494,88.549095,0.0,81.13951,0.11374249,0.0,77.748886,8.330017
26460,21027600.0,0.0,18.305908,13.899994,21.629425,21.439117,21.945404,21.609344,18.305939,18.305725,18.305725,18.305695,0.0,0.032081243,0.032081243,0.049579434,25.0,18.300018,0.0,0.0,0.0,0.0002518573,9.54197e-21,0.0,81.14146,24.999254,27.383488,96.0,0.06480529,31.663116,241.34491,88.54884,0.0,81.14146,0.11374193,0.0,77.750755,8.330017
26461,21027660.0,0.0,18.309662,13.922363,21.64566,21.4599,21.95819,21.623688,18.306213,18.305878,18.305878,18.305847,0.0,0.03208104,0.03208104,0.04957909,25.0,18.300018,0.0,0.0,0.0,0.16300984,9.54197e-21,0.0,81.14337,24.999222,27.446053,96.0,0.06458154,31.575525,241.3449,88.54861,0.0,81.14337,0.11374118,0.0,77.75261,8.330017
26462,21027720.0,0.0,18.310364,13.944977,21.662323,21.48056,21.970947,21.63797,18.307312,18.306305,18.306305,18.306244,0.0,0.032080702,0.032080702,0.049578503,25.0,18.300018,0.0,0.0,0.0,0.17825924,9.54197e-21,0.0,81.14544,24.999474,27.523739,96.0,0.06430326,31.466764,241.3449,88.548386,0.0,81.14544,0.113739915,0.0,77.7546,8.330017
26463,21027780.0,0.0,18.308624,13.967865,21.678894,21.50113,21.983643,21.652222,18.30832,18.306976,18.306976,18.306854,0.0,0.032080296,0.032080296,0.049577795,25.0,18.300018,0.0,0.0,0.0,0.041704312,9.54197e-21,0.0,81.1477,24.999763,27.61122,96.0,0.0639896,31.344292,241.34488,88.54811,0.0,81.1477,0.113738395,0.0,77.75679,8.330017
26464,21027840.0,0.0,18.30655,13.990997,21.695374,21.521606,21.996307,21.666443,18.308594,18.307678,18.307678,18.307556,0.0,0.032079928,0.032079928,0.04957716,25.0,18.300018,0.0,0.0,0.0,-0.103737235,9.54197e-21,0.0,81.150154,24.99982,27.69953,96.0,0.0636728,31.220657,241.34488,88.547745,0.0,81.150154,0.11373702,0.0,77.75917,8.330017
26465,21027900.0,0.0,18.306793,14.014374,21.711823,21.541962,22.008911,21.680603,18.308136,18.307983,18.307983,18.307892,0.0,0.032079704,0.032079704,0.04957679,25.0,18.300018,0.0,0.0,0.0,-0.08562874,9.54197e-21,0.0,81.152725,24.999468,27.77859,96.0,0.06338923,31.109978,241.34486,88.5473,0.0,81.152725,0.1137362,0.0,77.76165,8.330017
26466,21027960.0,0.0,18.308777,14.037994,21.728668,21.56363,22.021301,21.69458,18.307648,18.307922,18.307922,18.307861,0.0,0.032079577,0.032079577,0.04957659,25.0,18.300018,0.0,0.0,0.0,0.04529176,9.54197e-21,0.0,81.15536,24.998901,27.85244,96.0,0.0631243,31.006584,241.34483,88.54684,0.0,81.15536,0.11373575,0.0,77.76419,8.330017
26467,21028020.0,0.0,18.30954,14.061829,21.745483,21.585205,22.03363,21.708527,18.307953,18.307861,18.307861,18.30783,0.0,0.032079425,0.032079425,0.049576335,25.0,18.300018,0.0,0.0,0.0,0.091343865,9.54197e-21,0.0,81.158035,24.998466,27.932304,96.0,0.06283759,30.894777,241.3448,88.546425,0.0,81.158035,0.113735184,0.0,77.76677,8.330017
26468,21028080.0,0.0,18.308868,14.085907,21.762207,21.606628,22.045898,21.722443,18.30838,18.307983,18.307983,18.307953,0.0,0.03207925,0.03207925,0.049576033,25.0,18.300018,0.0,0.0,0.0,0.038590465,9.54197e-21,0.0,81.160805,24.998108,28.018232,96.0,0.062528886,30.774475,241.34477,88.54602,0.0,81.160805,0.11373452,0.0,77.76943,8.330017
26469,21028140.0,0.0,18.308014,14.110199,21.77887,21.62796,22.058167,21.736298,18.308594,18.308197,18.308197,18.308167,0.0,0.0320791,0.0320791,0.049575787,25.0,18.300018,0.0,0.0,0.0,-0.024048887,9.54197e-21,0.0,81.16364,24.997683,28.104935,96.0,0.06221728,30.65309,241.34473,88.545616,0.0,81.16364,0.11373399,0.0,77.77218,8.330017
26470,21028200.0,0.0,18.307678,14.134705,21.795471,21.64917,22.070374,21.750092,18.308472,18.30835,18.30835,18.30832,0.0,0.032079015,0.032079015,0.04957565,25.0,18.300018,0.0,0.0,0.0,-0.046589263,9.54197e-21,0.0,81.16654,24.99714,28.189516,96.0,0.061913233,30.53468,241.34467,88.54521,0.0,81.16654,0.11373368,0.0,77.77496,8.330017
26471,21028260.0,0.0,18.309052,14.159454,21.813416,21.672852,22.08316,21.764648,18.308258,18.30835,18.30835,18.30832,0.0,0.032079,0.032079,0.04957563,25.0,18.300018,0.0,0.0,0.0,0.030301303,9.54197e-21,0.0,81.16944,24.996511,28.270924,96.0,0.06162055,30.420706,241.3446,88.54483,0.0,81.16944,0.11373363,0.0,77.77775,8.330017
26472,21028320.0,0.0,18.309692,14.184357,21.83136,21.69638,22.095947,21.779144,18.30841,18.30838,18.30838,18.30835,0.0,0.03207897,0.03207897,0.049575586,25.0,18.300018,0.0,0.0,0.0,0.06776469,9.54197e-21,0.0,81.17235,24.995985,28.35607,96.0,0.06131425,30.301502,241.34453,88.544495,0.0,81.17235,0.11373353,0.0,77.78054,8.330017
26473,21028380.0,0.0,18.309296,14.209503,21.849243,21.719788,22.108673,21.79358,18.308838,18.308502,18.308502,18.308472,0.0,0.032078918,0.032078918,0.0495755,25.0,18.300018,0.0,0.0,0.0,0.033311665,9.54197e-21,0.0,81.17527,24.995567,28.44604,96.0,0.060990393,30.175547,241.34445,88.5442,0.0,81.17527,0.113733344,0.0,77.783356,8.330017
26474,21028440.0,0.0,18.308594,14.234802,21.867035,21.743073,22.121338,21.807983,18.309052,18.308685,18.308685,18.308655,0.0,0.032078885,0.032078885,0.049575444,25.0,18.300018,0.0,0.0,0.0,-0.016714802,9.54197e-21,0.0,81.178215,24.995142,28.537066,96.0,0.06066261,30.048107,241.34436,88.543915,0.0,81.178215,0.11373322,0.0,77.78618,8.330017
26475,21028500.0,0.0,18.308624,14.260315,21.884644,21.766052,22.133911,21.822266,18.30896,18.308746,18.308746,18.308716,0.0,0.032078926,0.032078926,0.04957552,25.0,18.300018,0.0,0.0,0.0,-0.016305389,9.54197e-21,0.0,81.18113,24.994703,28.625473,96.0,0.06034413,29.924335,241.34427,88.5437,0.0,81.18113,0.113733366,0.0,77.78896,8.330017
26476,21028560.0,0.0,18.308838,14.28598,21.902832,21.790619,22.146423,21.836487,18.308899,18.308838,18.308838,18.308807,0.0,0.03207895,0.03207895,0.04957557,25.0,18.300018,0.0,0.0,0.0,-0.008945451,9.54197e-21,0.0,81.184044,24.994244,28.71426,96.0,0.060024377,29.800037,241.34416,88.54347,0.0,81.184044,0.11373348,0.0,77.79177,8.330017
26477,21028620.0,0.0,18.309265,14.311829,21.92102,21.815033,22.158875,21.850677,18.308899,18.308868,18.308868,18.308838,0.0,0.032079007,0.032079007,0.049575664,25.0,18.300018,0.0,0.0,0.0,0.016143318,9.54197e-21,0.0,81.18694,24.99379,28.803045,96.0,0.05970443,29.675737,241.34406,88.54327,0.0,81.18694,0.113733664,0.0,77.79455,8.330017
26478,21028680.0,0.0,18.309448,14.33783,21.939117,21.839355,22.171295,21.864807,18.30896,18.308899,18.308899,18.308899,0.0,0.03207906,0.03207906,0.049575757,25.0,18.300018,0.0,0.0,0.0,0.024722338,9.54197e-21,0.0,81.18981,24.99339,28.89325,96.0,0.059379254,29.54945,241.34393,88.54309,0.0,81.18981,0.113733865,0.0,77.7973,8.330017
26479,21028740.0,0.0,18.309265,14.364014,21.957092,21.863525,22.183685,21.878876,18.309113,18.30899,18.30899,18.30896,0.0,0.032079108,0.032079108,0.049575847,25.0,18.300018,0.0,0.0,0.0,0.011234094,9.54197e-21,0.0,81.19266,24.99304,28.985088,96.0,0.059048075,29.420874,241.34381,88.542946,0.0,81.19266,0.11373407,0.0,77.800026,8.330017
26480,21028800.0,0.0,18.309082,14.39035,21.975037,21.887573,22.196014,21.892914,18.309204,18.309052,18.309052,18.309052,0.0,0.03207917,0.03207917,0.04957595,25.0,18.300018,0.0,0.0,0.0,-0.004767816,9.54197e-21,0.0,81.195465,24.99271,29.077318,96.0,0.05871542,29.291752,241.34369,88.542816,0.0,81.195465,0.1137343,0.0,77.80273,8.330017
26481,21028860.0,0.0,18.309296,14.41684,21.99347,21.913025,22.208221,21.90683,18.309204,18.309113,18.309113,18.309113,0.0,0.032079246,0.032079246,0.04957608,25.0,18.300018,0.0,0.0,0.0,0.0019505118,9.54197e-21,0.0,81.19825,24.992392,29.169369,96.0,0.05838336,29.162884,241.34355,88.54272,0.0,81.19825,0.11373457,0.0,77.80539,8.330017
26482,21028920.0,0.0,18.30954,14.443451,22.011871,21.938354,22.220428,21.920715,18.309235,18.309174,18.309174,18.309143,0.0,0.032079328,0.032079328,0.049576227,25.0,18.300018,0.0,0.0,0.0,0.015368934,9.54197e-21,0.0,81.201,24.9921,29.261763,96.0,0.058050003,29.033535,241.34341,88.54263,0.0,81.201,0.113734886,0.0,77.808014,8.330017
26483,21028980.0,0.0,18.30957,14.470215,22.030182,21.963562,22.232544,21.93454,18.309326,18.309235,18.309235,18.309204,0.0,0.032079406,0.032079406,0.049576357,25.0,18.300018,0.0,0.0,0.0,0.013619161,9.54197e-21,0.0,81.2037,24.991852,29.355371,96.0,0.057712182,28.90248,241.34328,88.54257,0.0,81.2037,0.11373517,0.0,77.81061,8.330017
26484,21029040.0,0.0,18.30954,14.497101,22.0484,21.988617,22.24466,21.948334,18.309387,18.309265,18.309265,18.309265,0.0,0.032079484,0.032079484,0.049576495,25.0,18.300018,0.0,0.0,0.0,0.008945737,9.54197e-21,0.0,81.20637,24.991623,29.449448,96.0,0.05737264,28.770775,241.34312,88.54253,0.0,81.20637,0.11373547,0.0,77.81316,8.330017
26485,21029100.0,0.0,18.309357,14.524109,22.066559,22.01355,22.256714,21.962067,18.309448,18.309357,18.309357,18.309326,0.0,0.032079566,0.032079566,0.049576633,25.0,18.300018,0.0,0.0,0.0,-0.0036155414,9.54197e-21,0.0,81.20901,24.991423,29.544285,96.0,0.057030328,28.638002,241.34297,88.542496,0.0,81.20901,0.113735765,0.0,77.81569,8.330017
26486,21029160.0,0.0,18.309875,14.551239,22.085785,22.04126,22.268707,21.975677,18.309479,18.309387,18.309387,18.309387,0.0,0.032079652,0.032079652,0.049576778,25.0,18.300018,0.0,0.0,0.0,0.017824745,9.54197e-21,0.0,81.21159,24.99123,29.639086,96.0,0.05668812,28.505278,241.34282,88.54248,0.0,81.21159,0.113736086,0.0,77.81818,8.330017
26487,21029220.0,0.0,18.31012,14.578461,22.105011,22.068848,22.28067,21.989227,18.3096,18.309479,18.309479,18.309448,0.0,0.032079726,0.032079726,0.049576905,25.0,18.300018,0.0,0.0,0.0,0.027587483,9.54197e-21,0.0,81.21416,24.991077,29.735596,96.0,0.05633973,28.370167,241.34267,88.54247,0.0,81.21416,0.11373636,0.0,77.820625,8.330017
26488,21029280.0,0.0,18.309937,14.605804,22.124146,22.096252,22.292603,22.002777,18.309784,18.30957,18.30957,18.30954,0.0,0.03207979,0.03207979,0.04957701,25.0,18.300018,0.0,0.0,0.0,0.01221295,9.54197e-21,0.0,81.21668,24.99096,29.834038,96.0,0.055984337,28.232346,241.34251,88.54247,0.0,81.21668,0.1137366,0.0,77.82304,8.330017
26489,21029340.0,0.0,18.309692,14.63324,22.143188,22.123535,22.304474,22.016235,18.309845,18.309692,18.309692,18.309662,0.0,0.032079853,0.032079853,0.04957712,25.0,18.300018,0.0,0.0,0.0,-0.006065319,9.54197e-21,0.0,81.21918,24.990835,29.932842,96.0,0.05562767,28.09402,241.34236,88.54247,0.0,81.21918,0.11373683,0.0,77.82543,8.330017
26490,21029400.0,0.0,18.309662,14.660797,22.16217,22.150696,22.316315,22.029694,18.309845,18.309753,18.309753,18.309723,0.0,0.03207993,0.03207993,0.04957725,25.0,18.300018,0.0,0.0,0.0,-0.011283572,9.54197e-21,0.0,81.22164,24.990698,30.031105,96.0,0.05527301,27.95645,241.3422,88.54247,0.0,81.22164,0.11373712,0.0,77.8278,8.330017
26491,21029460.0,0.0,18.31009,14.688416,22.181702,22.179382,22.328125,22.043,18.309814,18.309784,18.309784,18.309784,0.0,0.032080013,0.032080013,0.049577396,25.0,18.300018,0.0,0.0,0.0,0.010607893,9.54197e-21,0.0,81.22407,24.990553,30.128986,96.0,0.05491981,27.819422,241.34203,88.54248,0.0,81.22407,0.11373743,0.0,77.83011,8.330017
26492,21029520.0,0.0,18.310333,14.7161255,22.201233,22.207916,22.339905,22.056274,18.309875,18.309814,18.309814,18.309814,0.0,0.03208009,0.03208009,0.04957753,25.0,18.300018,0.0,0.0,0.0,0.022870587,9.54197e-21,0.0,81.226456,24.990429,30.228115,96.0,0.054562144,27.68064,241.34186,88.54249,0.0,81.226456,0.11373772,0.0,77.8324,8.330017
26493,21029580.0,0.0,18.310272,14.7438965,22.220642,22.236298,22.351654,22.069489,18.309998,18.309875,18.309875,18.309875,0.0,0.032080162,0.032080162,0.049577646,25.0,18.300018,0.0,0.0,0.0,0.016699148,9.54197e-21,0.0,81.22881,24.990322,30.32866,96.0,0.054199457,27.539879,241.34169,88.5425,0.0,81.22881,0.11373798,0.0,77.834656,8.330017
26494,21029640.0,0.0,18.310028,14.771759,22.23999,22.264526,22.363342,22.082703,18.31009,18.309967,18.309967,18.309937,0.0,0.03208023,0.03208023,0.049577758,25.0,18.300018,0.0,0.0,0.0,-0.0014948321,9.54197e-21,0.0,81.23113,24.99022,30.43015,96.0,0.05383344,27.39779,241.34152,88.54252,0.0,81.23113,0.113738224,0.0,77.83688,8.330017
26495,21029700.0,0.0,18.309937,14.799652,22.259216,22.292603,22.375,22.095825,18.31012,18.310028,18.310028,18.309998,0.0,0.032080308,0.032080308,0.04957789,25.0,18.300018,0.0,0.0,0.0,-0.009276449,9.54197e-21,0.0,81.23342,24.990099,30.53121,96.0,0.05346912,27.256304,241.34135,88.54253,0.0,81.23342,0.1137385,0.0,77.83907,8.330017
26496,21029760.0,0.0,18.310272,14.827637,22.278992,22.322052,22.386688,22.108856,18.31009,18.310059,18.310059,18.310059,0.0,0.03208039,0.03208039,0.049578037,25.0,18.300018,0.0,0.0,0.0,0.0075855306,9.54197e-21,0.0,81.23567,24.989965,30.631855,96.0,0.053106457,27.115404,241.34119,88.54254,0.0,81.23567,0.11373882,0.0,77.841225,8.330017
26497,21029820.0,0.0,18.310516,14.855652,22.298706,22.351318,22.398315,22.121857,18.31015,18.31009,18.31009,18.310059,0.0,0.03208047,0.03208047,0.04957818,25.0,18.300018,0.0,0.0,0.0,0.019273678,9.54197e-21,0.0,81.237885,24.989847,30.733442,96.0,0.052740537,26.973183,241.341,88.542564,0.0,81.237885,0.11373912,0.0,77.843346,8.330017
26498,21029880.0,0.0,18.310425,14.8836975,22.318329,22.380463,22.409912,22.134796,18.310242,18.31015,18.31015,18.31012,0.0,0.03208055,0.03208055,0.049578305,25.0,18.300018,0.0,0.0,0.0,0.011822276,9.54197e-21,0.0,81.24006,24.989737,30.836395,96.0,0.05236985,26.829046,241.34084,88.54258,0.0,81.24006,0.1137394,0.0,77.84543,8.330017
26499,21029940.0,0.0,18.310333,14.911804,22.33783,22.409424,22.421478,22.147705,18.310333,18.31018,18.31018,18.31018,0.0,0.032080628,0.032080628,0.049578443,25.0,18.300018,0.0,0.0,0.0,0.003886903,9.54197e-21,0.0,81.242195,24.98962,30.939573,96.0,0.051998556,26.684597,241.34065,88.5426,0.0,81.242195,0.11373969,0.0,77.84747,8.330017
26500,21030000.0,0.0,18.31018,14.939941,22.35727,22.438232,22.432983,22.160553,18.310364,18.310272,18.310272,18.310242,0.0,0.032080706,0.032080706,0.049578577,25.0,18.300018,0.0,0.0,0.0,-0.009227883,9.54197e-21,0.0,81.2443,24.989498,31.043259,96.0,0.051625658,26.539438,241.34047,88.54262,0.0,81.2443,0.11374,0.0,77.84949,8.330017
26501,21030060.0,0.0,18.310486,14.968109,22.377258,22.468414,22.444519,22.17331,18.310333,18.310303,18.310303,18.310272,0.0,0.0320808,0.0320808,0.049578737,25.0,18.300018,0.0,0.0,0.0,0.00607349,9.54197e-21,0.0,81.24636,24.98936,31.146246,96.0,0.051255517,26.395256,241.34029,88.54264,0.0,81.24636,0.11374033,0.0,77.851456,8.330017
26502,21030120.0,0.0,18.3107,14.996277,22.397156,22.498413,22.456024,22.186035,18.310364,18.310333,18.310333,18.310303,0.0,0.03208089,0.03208089,0.04957889,25.0,18.300018,0.0,0.0,0.0,0.0168704,9.54197e-21,0.0,81.24838,24.989233,31.250053,96.0,0.050882667,26.249924,241.3401,88.54266,0.0,81.24838,0.11374067,0.0,77.853386,8.330017
26503,21030180.0,0.0,18.310638,15.024475,22.416992,22.52826,22.467499,22.19873,18.310455,18.310364,18.310364,18.310364,0.0,0.03208098,0.03208098,0.04957904,25.0,18.300018,0.0,0.0,0.0,0.0115367025,9.54197e-21,0.0,81.25035,24.98911,31.355104,96.0,0.050505612,26.102852,241.3399,88.54269,0.0,81.25035,0.113740996,0.0,77.85528,8.330017
26504,21030240.0,0.0,18.310486,15.052673,22.436707,22.557953,22.478912,22.211365,18.310547,18.310425,18.310425,18.310425,0.0,0.032081064,0.032081064,0.04957919,25.0,18.300018,0.0,0.0,0.0,-0.00064719643,9.54197e-21,0.0,81.25228,24.988987,31.460703,96.0,0.050126895,25.955019,241.33972,88.54271,0.0,81.25228,0.113741316,0.0,77.85713,8.330017
26505,21030300.0,0.0,18.310425,15.080902,22.45636,22.587463,22.490295,22.223969,18.310577,18.310486,18.310486,18.310455,0.0,0.03208116,0.03208116,0.049579352,25.0,18.300018,0.0,0.0,0.0,-0.0072440864,9.54197e-21,0.0,81.25417,24.988855,31.56611,96.0,0.049749173,25.807444,241.33952,88.54273,0.0,81.25417,0.11374167,0.0,77.85894,8.330017
26506,21030360.0,0.0,18.310669,15.1091,22.476562,22.618439,22.50174,22.23648,18.310547,18.310516,18.310516,18.310486,0.0,0.03208126,0.03208126,0.049579524,25.0,18.300018,0.0,0.0,0.0,0.0034302627,9.54197e-21,0.0,81.25602,24.988714,31.671488,96.0,0.04937191,25.659916,241.33932,88.54276,0.0,81.25602,0.113742046,0.0,77.8607,8.330017
26507,21030420.0,0.0,18.310852,15.137268,22.496735,22.649261,22.513123,22.248932,18.310577,18.310547,18.310547,18.310516,0.0,0.03208136,0.03208136,0.0495797,25.0,18.300018,0.0,0.0,0.0,0.013458853,9.54197e-21,0.0,81.25781,24.988579,31.777424,96.0,0.048993,25.511608,241.33913,88.54279,0.0,81.25781,0.11374242,0.0,77.86242,8.330017
26508,21030480.0,0.0,18.310913,15.165436,22.516815,22.679901,22.524475,22.261383,18.310638,18.310577,18.310577,18.310577,0.0,0.032081466,0.032081466,0.049579874,25.0,18.300018,0.0,0.0,0.0,0.01564886,9.54197e-21,0.0,81.25957,24.988443,31.884008,96.0,0.04861214,25.362387,241.33893,88.54282,0.0,81.25957,0.113742806,0.0,77.86409,8.330017
26509,21030540.0,0.0,18.310791,15.1936035,22.536804,22.710358,22.535797,22.273773,18.31073,18.310638,18.310638,18.310608,0.0,0.032081563,0.032081563,0.049580045,25.0,18.300018,0.0,0.0,0.0,0.0049321367,9.54197e-21,0.0,81.26127,24.988314,31.991583,96.0,0.048228137,25.21178,241.33873,88.542854,0.0,81.26127,0.11374318,0.0,77.865715,8.330017
26510,21030600.0,0.0,18.310638,15.22171,22.556671,22.740692,22.547058,22.286133,18.31076,18.310669,18.310669,18.310669,0.0,0.03208167,0.03208167,0.049580224,25.0,18.300018,0.0,0.0,0.0,-0.0054195253,9.54197e-21,0.0,81.26292,24.988176,32.099213,96.0,0.04784439,25.061108,241.33853,88.54289,0.0,81.26292,0.113743566,0.0,77.867294,8.330017
26511,21030660.0,0.0,18.310852,15.249817,22.577148,22.77246,22.55841,22.298431,18.31076,18.3107,18.3107,18.3107,0.0,0.032081783,0.032081783,0.049580418,25.0,18.300018,0.0,0.0,0.0,0.0034328592,9.54197e-21,0.0,81.26452,24.988035,32.20661,96.0,0.04746189,24.91074,241.33832,88.54293,0.0,81.26452,0.11374398,0.0,77.86883,8.330017
26512,21030720.0,0.0,18.311035,15.277863,22.597565,22.804077,22.569702,22.310669,18.310791,18.31073,18.31073,18.31073,0.0,0.032081895,0.032081895,0.04958061,25.0,18.300018,0.0,0.0,0.0,0.01295427,9.54197e-21,0.0,81.26606,24.987896,32.31448,96.0,0.047078215,24.759727,241.3381,88.54298,0.0,81.26606,0.11374441,0.0,77.8703,8.330017
26513,21030780.0,0.0,18.311005,15.305847,22.61789,22.83551,22.580963,22.322876,18.310852,18.31076,18.31076,18.31076,0.0,0.03208201,0.03208201,0.049580805,25.0,18.300018,0.0,0.0,0.0,0.008850624,9.54197e-21,0.0,81.26756,24.98776,32.423286,96.0,0.04669169,24.607403,241.3379,88.54302,0.0,81.26756,0.11374483,0.0,77.87173,8.330017
26514,21030840.0,0.0,18.310944,15.333801,22.638123,22.86679,22.592194,22.335052,18.310913,18.310822,18.310822,18.310791,0.0,0.032082126,0.032082126,0.049581002,25.0,18.300018,0.0,0.0,0.0,0.003534282,9.54197e-21,0.0,81.269,24.987625,32.532238,96.0,0.04630516,24.454866,241.33769,88.54307,0.0,81.269,0.11374525,0.0,77.8731,8.330017
26515,21030900.0,0.0,18.310791,15.361694,22.658264,22.897888,22.603363,22.347198,18.310913,18.310852,18.310852,18.310852,0.0,0.03208225,0.03208225,0.049581207,25.0,18.300018,0.0,0.0,0.0,-0.0067804893,9.54197e-21,0.0,81.27038,24.987486,32.641582,96.0,0.045917798,24.301786,241.33746,88.54311,0.0,81.27038,0.1137457,0.0,77.87442,8.330017
26516,21030960.0,0.0,18.311035,15.389496,22.679016,22.93045,22.614624,22.359253,18.310913,18.310883,18.310883,18.310883,0.0,0.032082375,0.032082375,0.049581423,25.0,18.300018,0.0,0.0,0.0,0.005158309,9.54197e-21,0.0,81.271706,24.987347,32.750435,96.0,0.04553275,24.149393,241.33725,88.543175,0.0,81.271706,0.11374617,0.0,77.87569,8.330017
26517,21031020.0,0.0,18.311188,15.417236,22.699677,22.96283,22.625854,22.371307,18.310944,18.310913,18.310913,18.310883,0.0,0.032082498,0.032082498,0.049581643,25.0,18.300018,0.0,0.0,0.0,0.013067373,9.54197e-21,0.0,81.272964,24.987213,32.859932,96.0,0.045146007,23.996094,241.33704,88.54323,0.0,81.272964,0.11374664,0.0,77.87689,8.330017
26518,21031080.0,0.0,18.311127,15.444916,22.720276,22.995056,22.637024,22.3833,18.311005,18.310944,18.310944,18.310944,0.0,0.032082625,0.032082625,0.049581856,25.0,18.300018,0.0,0.0,0.0,0.0077163787,9.54197e-21,0.0,81.27417,24.98708,32.970367,96.0,0.044756565,23.841482,241.3368,88.54329,0.0,81.27417,0.113747105,0.0,77.87804,8.330017
26519,21031140.0,0.0,18.311005,15.472504,22.740753,23.0271,22.648163,22.395264,18.311066,18.310974,18.310974,18.310974,0.0,0.03208275,0.03208275,0.049582075,25.0,18.300018,0.0,0.0,0.0,-0.0024470256,9.54197e-21,0.0,81.275314,24.986948,33.081093,96.0,0.044366762,23.686468,241.33658,88.54335,0.0,81.275314,0.11374759,0.0,77.87913,8.330017
26520,21031200.0,0.0,18.310944,15.5,22.761139,23.05896,22.659271,22.407196,18.311066,18.311005,18.311005,18.311005,0.0,0.032082886,0.032082886,0.0495823,25.0,18.300018,0.0,0.0,0.0,-0.0071804593,9.54197e-21,0.0,81.2764,24.986816,33.191647,96.0,0.043978248,23.531696,241.33635,88.54342,0.0,81.2764,0.11374807,0.0,77.88016,8.330017
26521,21031260.0,0.0,18.32956,15.527618,22.79895,23.091248,22.670471,22.419403,18.311584,18.309235,18.309235,18.309204,0.0,0.032158725,0.030701738,0.05484841,25.0,18.300018,9.593616,4.819382,17.52504,0.83292043,9.54197e-21,0.0,84.87445,20.975803,33.303818,96.0,0.045305397,23.374653,241.26125,87.34537,0.0,83.608284,0.11770239,0.0,83.737564,8.330017
26522,21031320.0,0.0,18.331543,15.555603,22.834534,23.120605,22.68155,22.432068,18.317871,18.31012,18.309937,18.31012,0.0,0.032441936,0.029690161,0.059970688,25.0,18.300018,14.242451,6.9811234,26.658052,0.81568855,9.54197e-21,0.0,89.730865,17.363638,33.503807,96.0,0.046495784,23.094671,241.11612,86.464424,0.0,87.20697,0.122105174,0.0,90.894356,8.330017
26523,21031380.0,0.0,18.317749,15.583862,22.864563,23.147217,22.692413,22.445099,18.323029,18.313965,18.313385,18.31427,0.0,0.033251476,0.02918225,0.06389432,25.0,18.300018,18.999037,9.275165,36.042847,-0.22210333,9.54197e-21,0.0,95.98722,14.610056,33.764057,96.0,0.04735946,22.73032,240.92587,86.00325,0.0,91.98391,0.12632695,0.0,98.55746,8.330017
26524,21031440.0,3.0,18.30835,15.612457,22.869415,23.173065,22.702362,22.45758,18.32019,18.31778,18.317108,18.318054,0.0,0.035476312,0.03227577,0.06344184,35.666668,18.300018,23.85109,11.692396,45.680557,-0.87427366,9.54197e-21,0.0,99.74637,14.446122,33.965115,96.0,0.04868524,22.448841,240.52528,87.257645,0.0,96.5757,0.13119464,0.0,99.94775,8.330017
26525,21031500.0,3.0,18.321655,15.641357,22.87738,23.198517,22.71164,22.468506,18.315002,18.31778,18.317474,18.317932,0.0,0.03646037,0.035956353,0.06485464,46.333332,18.300018,28.792086,14.211191,55.571686,0.15277484,9.54197e-21,0.0,99.97802,15.410504,34.08712,96.0,0.050807726,22.278032,239.97961,89.54096,0.0,99.49929,0.13728902,0.0,99.9956,8.330017
26526,21031560.0,3.0,18.331635,15.670532,22.892822,23.2247,22.720337,22.478088,18.317413,18.317535,18.317383,18.317596,0.0,0.038325004,0.038305126,0.06813789,57.0,18.300018,33.820854,16.822037,65.73831,0.82281756,9.54197e-21,0.0,99.99926,17.020475,34.26246,96.0,0.053278368,22.032555,239.35686,92.625824,0.0,99.981346,0.14477152,0.0,99.99988,8.330017
26527,21031620.0,6.0,18.329102,15.699982,22.908539,23.24881,22.728088,22.486725,18.322723,18.319916,18.319855,18.319946,0.0,0.040655185,0.040655185,0.07227942,67.666664,18.300018,38.91873,19.510908,76.126114,0.37626404,9.54197e-21,0.0,100.00006,19.095451,34.513912,96.0,0.05594607,21.680525,238.77364,96.40771,0.0,100.00136,0.15359356,0.0,100.000015,8.330017
26528,21031680.0,6.0,18.326233,15.729706,22.922546,23.270386,22.734589,22.494293,18.324799,18.323181,18.32312,18.323181,0.0,0.043345757,0.043345757,0.07706291,78.333336,18.300018,44.075268,22.269442,86.715904,-0.08304325,9.54197e-21,0.0,100.00002,21.643885,34.77374,96.0,0.059043415,21.31677,238.4214,100.91535,0.0,100.00056,0.16375774,0.0,100.0,8.330017
26529,21031740.0,6.0,18.327118,15.759644,22.93451,23.289124,22.739746,22.50061,18.32434,18.325226,18.325195,18.325226,0.0,0.04636925,0.04636925,0.08243827,89.0,18.300018,49.27692,25.085514,97.47948,-0.066574976,9.54197e-21,0.0,100.0,24.705326,35.01542,96.0,0.0626151,20.978413,238.64096,106.1786,0.0,100.0,0.17518345,0.0,100.0,8.330017
26530,21031800.0,6.0,18.033966,15.789825,22.944214,23.304657,22.743378,22.505554,18.188416,18.29065,18.29065,18.29065,1.0,0.04970024,0.04970024,0.08836031,99.666664,18.1333,54.508007,27.945015,100.0,-18.929209,9.54197e-21,0.0,100.0,28.260586,36.85557,96.0,0.05907568,18.402199,240.00992,112.18689,0.0,100.0,0.18776861,0.0,100.0,8.330017
26531,21031860.0,6.0,18.204498,15.820221,22.952301,23.318756,22.74527,22.50882,18.125244,18.194702,18.194702,18.194733,1.0,0.053316597,0.053316597,0.094789706,110.333336,18.1333,59.749943,30.829271,100.0,6.415843,9.54197e-21,0.0,100.0,32.494503,36.18241,96.0,0.06727796,19.344622,243.48334,119.07756,0.0,100.0,0.20143181,0.0,100.0,8.330017
26532,21031920.0,6.0,18.162903,15.85083,22.957275,23.32846,22.744995,22.510132,18.162842,18.167206,18.167206,18.167206,1.0,0.0571891,0.05716617,0.101674505,121.0,18.1333,64.978065,33.716507,100.0,0.6647753,9.54197e-21,0.0,100.0,37.288383,36.66657,96.0,0.07017047,18.666801,250.45961,126.77309,0.0,99.98615,0.21604006,0.0,100.0,8.330017
26533,21031980.0,4.0,17.953888,15.881622,22.960999,23.333801,22.742554,22.509674,17.998993,18.111206,18.111755,18.111206,1.0,0.061537154,0.06050408,0.10940476,131.66667,17.966614,70.17153,36.590237,100.0,-12.960627,9.54197e-21,0.0,100.0,42.748825,38.130043,96.0,0.06789754,16.617943,260.5791,135.35138,0.0,99.41803,0.2314583,0.0,100.0,8.330017
26534,21032040.0,4.0,18.011017,15.912598,22.962341,23.333435,22.737274,22.507324,17.987,18.022095,18.023743,18.022095,1.0,0.06629124,0.063290864,0.117856875,142.33333,17.966614,75.298256,39.431007,100.0,3.0506132,9.54197e-21,0.0,100.0,49.16756,38.047077,96.0,0.07354218,16.73409,273.4046,145.00407,0.0,98.42062,0.24745233,0.0,100.0,8.330017
26535,21032100.0,4.0,17.989136,15.943726,22.96054,23.327545,22.729248,22.50351,17.991913,18.003174,18.004395,18.003174,1.0,0.07134181,0.06576561,0.12683612,153.0,17.966614,80.33057,42.22593,100.0,-0.7832488,9.54197e-21,0.0,100.0,56.325672,38.36917,96.0,0.076857686,16.283161,288.46838,155.60808,0.0,97.2506,0.26395848,0.0,100.0,8.330017
26536,21032160.0,4.0,17.928497,15.975006,22.957306,23.319977,22.719208,22.499023,17.789734,17.891296,17.899963,17.891296,1.0,0.076588176,0.06800999,0.13616344,163.66667,17.799896,85.25356,44.973522,100.0,9.244466,9.54197e-21,0.0,100.0,64.268074,38.82369,96.0,0.078483924,15.646834,306.09305,167.18518,0.0,96.025734,0.28077802,0.0,100.0,8.330017
26537,21032220.0,4.0,17.813995,16.00644,22.949463,23.305511,22.705658,22.49292,17.81958,17.843994,17.849487,17.843994,1.0,0.081992865,0.07001501,0.14577225,174.33333,17.799896,90.022865,47.65128,100.0,-3.1341386,9.54197e-21,0.0,100.0,73.079216,39.409206,96.0,0.077519014,14.827114,328.06113,179.81558,0.0,94.7682,0.29779792,0.0,100.0,8.330017
26538,21032280.0,4.0,17.81543,16.037994,22.937378,23.285187,22.689148,22.485748,17.814575,17.824951,17.8284,17.824951,1.0,0.08751915,0.07189691,0.15559724,185.0,17.799896,94.61219,50.251705,100.0,-0.7928827,9.54197e-21,0.0,100.0,82.50883,39.51121,96.0,0.081090406,14.684306,356.19733,193.3544,0.0,93.54745,0.31503254,0.0,100.0,8.330017
26539,21032340.0,3.0,17.723938,16.069672,22.920532,23.258423,22.669342,22.477356,17.66333,17.687012,17.70462,17.687012,1.0,0.09304154,0.07366356,0.16541529,195.66667,17.63321,98.98837,52.76322,100.0,19.487022,9.54197e-21,0.0,100.0,92.72356,39.986225,96.0,0.07927912,14.019285,392.15726,207.85887,0.0,92.40317,0.3321445,0.0,100.0,8.330017
26540,21032400.0,3.0,17.661041,16.10141,22.898376,23.22467,22.645874,22.46756,17.650604,17.65857,17.667542,17.65857,1.0,0.0985967,0.07531071,0.17529161,206.33333,17.63321,100.0,55.16864,100.0,3.637062,9.54197e-21,0.0,100.0,103.4915,40.23133,96.0,0.07986168,13.676138,436.19653,223.20294,0.0,91.30886,0.34922162,0.0,100.0,8.330017
26541,21032460.0,3.0,17.653412,16.13327,22.87561,23.191315,22.621155,22.457916,17.643768,17.649567,17.653961,17.649567,1.0,0.10415164,0.07688281,0.18516755,217.0,17.63321,100.0,57.478287,100.0,1.1424148,9.54197e-21,0.0,100.0,114.70349,40.32569,96.0,0.08244689,13.54403,487.23846,239.30486,0.0,90.28286,0.36622494,0.0,100.0,8.330017
26542,21032520.0,3.0,17.124176,16.165192,22.845825,23.150421,22.592468,22.446716,17.420288,17.389801,17.425964,17.389801,2.0,0.10881581,0.0791454,0.19343154,227.66667,17.299805,100.0,59.670567,100.0,3.8594623,9.54197e-21,0.0,99.31882,129.62877,42.040993,96.0,0.052856434,11.142611,539.86237,258.37704,0.0,89.25711,0.38143703,0.0,99.31382,8.330017
26543,21032580.0,3.0,17.20169,16.197174,22.80832,23.102661,22.559906,22.432556,17.333344,17.342651,17.356567,17.342651,2.0,0.11195458,0.08248811,0.19902743,238.33333,17.299805,100.0,61.704945,100.0,-16.5643,9.54197e-21,0.0,96.458664,150.18471,41.797478,96.0,0.060131,11.483532,589.68787,281.6106,0.0,87.14943,0.39351484,0.0,96.45658,8.330017
26544,21032640.0,3.0,17.311768,16.229187,22.768799,23.052582,22.52597,22.416534,17.300049,17.324707,17.331238,17.324707,2.0,0.113625064,0.08505483,0.20200366,249.0,17.299805,100.0,63.569103,100.0,-5.815602,9.54197e-21,0.0,92.71533,177.3211,41.54854,96.0,0.06670557,11.832045,631.44135,308.95853,0.0,84.28768,0.40073922,0.0,92.71436,8.330017
26545,21032700.0,2.0,16.757568,16.26123,22.727417,22.999939,22.490417,22.398682,17.069702,17.062958,17.09488,17.062988,2.0,0.11313407,0.08595505,0.20113403,249.33333,16.9664,100.0,65.2475,100.0,-9.687733,9.54197e-21,0.0,89.12657,207.56334,43.301483,96.0,0.02969052,9.377924,652.33136,335.45142,0.0,81.46734,0.40027878,0.0,89.126114,8.330017
26546,21032760.0,2.0,16.898438,16.293304,22.689728,22.953796,22.456207,22.380493,16.983612,17.00415,17.016724,17.00415,2.0,0.11186513,0.08604106,0.19887963,249.66667,16.9664,100.0,66.739944,100.0,-14.818601,9.54197e-21,0.0,86.292206,231.59319,42.865284,96.0,0.038056158,9.988605,657.73773,354.61588,0.0,79.21163,0.3968241,0.0,86.29199,8.330017
26547,21032820.0,2.0,16.982239,16.325378,22.653595,22.909668,22.422943,22.362183,16.966064,16.98407,16.989319,16.98407,2.0,0.11026566,0.08568036,0.19603676,250.0,16.9664,100.0,68.04798,100.0,-2.927943,9.54197e-21,0.0,84.35015,248.47592,42.69376,96.0,0.040942326,10.228734,654.16754,366.51868,0.0,77.69107,0.39200747,0.0,84.35005,8.330017
26548,21032880.0,0.0,16.688324,16.357452,22.61789,22.866028,22.38977,22.343475,16.638489,16.723572,16.757141,16.723572,2.0,0.10857801,0.08507565,0.19303672,246.0,16.632996,100.0,69.16881,100.0,6.2790895,9.54197e-21,0.0,83.26797,256.6988,43.7648,96.0,0.020078845,8.729281,643.9912,370.53772,0.0,76.90298,0.38669822,0.0,83.26792,8.330017
26549,21032940.0,0.0,16.647003,16.389496,22.581024,22.820953,22.35556,22.323547,16.644318,16.654175,16.667053,16.654175,2.0,0.1073254,0.08468452,0.19080992,242.0,16.632996,100.0,70.08268,100.0,1.2701262,9.54197e-21,0.0,82.82014,257.33594,44.027462,96.0,0.015873667,8.361552,632.57745,368.8846,0.0,76.66365,0.38281628,0.0,82.820114,8.330017
26550,21033000.0,0.0,16.64685,16.421509,22.545197,22.777435,22.322083,22.303558,16.644623,16.644806,16.647888,16.644806,2.0,0.10644649,0.08447274,0.1892474,238.0,16.632996,100.0,70.796196,100.0,0.32896325,9.54197e-21,0.0,82.780914,253.87401,44.157265,96.0,0.013981046,8.179831,622.0758,364.4864,0.0,76.77055,0.3801569,0.0,82.78091,8.330017
26551,21033060.0,0.0,16.453857,16.453491,22.513428,22.739807,22.291504,22.28482,16.488007,16.546265,16.558594,16.546265,2.0,0.106155224,0.08465801,0.18872961,234.0,16.299591,100.0,71.32638,100.0,-9.736361,9.54197e-21,0.0,82.82404,246.61275,48.449726,96.0,5.771905e-05,2.1703842,615.5966,358.0531,0.0,76.9344,0.37953195,0.0,82.824036,8.330017
