,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26552,21033120.0,0.0,16.484894,16.485382,22.481323,22.7016,22.26056,22.265594,16.471283,16.479736,16.48764,16.479736,2.0,0.10587566,0.08471639,0.18823263,230.0,16.299591,100.0,71.66413,100.0,2.7111168,1.3707738e-07,0.0,83.02531,240.6418,49.938988,96.0,4.637895e-06,0.08541484,609.27405,352.64688,0.0,77.20541,0.37881345,0.0,83.0253,8.330017
26553,21033180.0,0.0,16.516724,16.517212,22.449585,22.663818,22.229828,22.246246,16.433685,16.451752,16.45639,16.451752,2.0,0.105635114,0.08467062,0.18780497,226.0,16.299591,100.0,71.79223,100.0,39.40544,1.4648614e-06,0.0,83.32095,235.58557,50.00003,96.0,4.140603e-06,-4.2608455e-05,603.61163,348.0106,0.0,77.524445,0.3780986,0.0,83.32095,8.330017
26554,21033240.0,0.0,16.548462,16.54895,22.417145,22.624939,22.198425,22.226318,16.167114,16.259888,16.281921,16.259827,2.0,0.105381384,0.08461102,0.18761484,222.0,15.966217,99.64313,71.734726,100.0,182.7317,5.7567768e-06,0.0,83.63762,230.5089,50.0,96.0,4.1296184e-06,1.22528725e-08,598.5972,343.47113,0.0,77.86237,0.37759772,0.0,83.675606,8.330017
26555,21033300.0,0.0,16.580109,16.580597,22.382874,22.583344,22.165588,22.205109,16.09497,16.134247,16.149841,16.134064,2.0,0.10495748,0.08449303,0.18760574,218.0,15.966217,98.91316,71.45843,100.0,225.37137,6.7821798e-06,0.0,83.87551,225.99144,50.0,96.0,4.1175995e-06,-1.8324246e-10,593.8356,339.37503,0.0,78.15095,0.37704793,0.0,84.02273,8.330017
26556,21033360.0,0.0,16.611633,16.612122,22.351501,22.54535,22.135315,22.185211,16.054382,16.074615,16.082916,16.074371,2.0,0.104363866,0.0842745,0.18768503,214.0,15.966217,97.89304,70.98911,100.0,255.66394,7.5473786e-06,0.0,84.02579,222.04854,50.0,96.0,4.101647e-06,9.0648696e-13,588.93933,335.66812,0.0,78.36961,0.37631622,0.0,84.3409,8.330017
26557,21033420.0,0.0,16.643036,16.643524,22.319275,22.505646,22.104523,22.164673,15.8081665,15.888214,15.9088745,15.886749,2.0,0.103578635,0.083934814,0.18781012,210.0,15.6328125,96.56345,70.31203,100.0,388.43192,1.1527132e-05,0.0,84.08045,218.62814,50.0,96.0,4.0799277e-06,1.464581e-16,583.6279,332.2658,0.0,78.51045,0.3753173,0.0,84.62256,8.330017
26558,21033480.0,0.0,16.674286,16.674774,22.285492,22.463501,22.072937,22.14325,15.746704,15.781555,15.794922,15.780304,2.0,0.102570884,0.083448045,0.18795414,206.0,15.6328125,94.91285,69.4156,100.0,424.58862,1.24487715e-05,0.0,84.0297,215.67621,50.0,96.0,4.0506734e-06,7.801242e-18,577.63367,329.0829,0.0,78.5645,0.37396762,0.0,84.86316,8.330017
26559,21033540.0,0.0,16.705383,16.705902,22.251495,22.420593,22.041595,22.121674,15.711639,15.731079,15.738037,15.730164,2.0,0.101331145,0.0828015,0.18809415,202.0,15.6328125,92.949814,68.30221,100.0,450.70834,1.3129473e-05,0.0,83.874664,213.09459,50.0,96.0,4.0129894e-06,-1.5101799e-18,570.7854,326.01657,0.0,78.531784,0.37222204,0.0,85.06425,8.330017
26560,21033600.0,0.0,16.736328,16.736816,22.216797,22.376068,22.010315,22.099792,15.470886,15.552124,15.570374,15.547699,2.0,0.09984616,0.08198185,0.18821722,198.0,15.299408,90.66293,66.96107,100.0,577.58624,1.69828e-05,0.0,83.616295,210.78268,50.0,96.0,3.9661454e-06,9.2369055e-23,562.9415,322.9646,0.0,78.41302,0.37004083,0.0,85.23009,8.330017
26561,21033660.0,0.0,16.76709,16.767578,22.184235,22.333832,21.981598,22.079376,15.407715,15.445465,15.458313,15.441925,2.0,0.098142594,0.081003174,0.18831365,194.0,15.299408,88.11302,65.43074,100.0,610.88324,1.7833341e-05,0.0,83.27044,208.62004,50.0,96.0,3.910962e-06,2.2591044e-25,554.16534,319.84387,0.0,78.22126,0.3674552,0.0,85.36986,8.330017
26562,21033720.0,0.0,16.797638,16.798157,22.151672,22.290924,21.953674,22.059174,15.37027,15.3906555,15.397858,15.388245,2.0,0.096223496,0.07986482,0.18838385,190.0,15.299408,85.287994,63.699387,100.0,634.0599,1.8430763e-05,0.0,82.843346,206.51724,50.0,96.0,3.8476837e-06,2.78292e-26,544.47205,316.58325,0.0,77.96208,0.36446807,0.0,85.49133,8.330017
26563,21033780.0,0.0,16.828003,16.828491,22.11847,22.246338,21.9263,22.039062,15.128387,15.215668,15.233002,15.206177,2.0,0.09408645,0.078563355,0.18843159,186.0,14.966003,82.18151,61.759777,100.0,755.5697,2.2186201e-05,0.0,82.33568,204.42732,50.0,96.0,3.7764698e-06,-1.6577852e-30,533.9038,313.1451,0.0,77.63649,0.36107725,0.0,85.59917,8.330017
26564,21033840.0,0.0,16.858124,16.858643,22.084137,22.199799,21.899292,22.01889,15.062103,15.104004,15.117279,15.096313,2.0,0.09179185,0.077147216,0.18829578,182.0,14.966003,78.81611,59.62475,99.64492,784.1007,2.2900706e-05,0.0,81.74508,202.52586,50.0,96.0,3.696517e-06,-2.7212018e-32,522.51154,309.65176,0.0,77.242485,0.35723165,0.0,85.651764,8.330017
26565,21033900.0,0.0,16.888031,16.88855,22.049713,22.152924,21.873444,21.999176,15.023895,15.047577,15.055145,15.042786,2.0,0.08938383,0.07565616,0.18756957,178.0,14.966003,75.19877,57.295727,98.71282,801.59216,2.3345403e-05,0.0,81.02875,201.33202,50.0,96.0,3.6015279e-06,5.172918e-34,509.56946,306.36945,0.0,76.74104,0.35260788,0.0,85.53159,8.330017
26566,21033960.0,0.0,16.917664,16.918182,22.018768,22.110352,21.85141,21.981964,14.891418,14.948456,14.958435,14.939087,1.0,0.0867887,0.0740201,0.18620375,174.0,14.799316,71.35883,54.79015,97.340836,861.8956,2.5227397e-05,0.0,80.16819,200.75624,50.0,96.0,3.4882205e-06,2.699461e-39,494.55563,303.12006,0.0,76.11249,0.34701157,0.0,85.23529,8.330017
26567,21034020.0,0.0,16.947052,16.947601,21.988373,22.068237,21.83075,21.965393,14.845825,14.878876,14.88678,14.870972,1.0,0.084038526,0.072255895,0.18426223,170.0,14.799316,67.329315,52.13037,95.56819,873.2945,2.546036e-05,0.0,79.20184,200.49889,50.0,96.0,3.35973e-06,-3.3631e-41,477.8256,299.7071,0.0,75.39059,0.3405562,0.0,84.80486,8.330017
26568,21034080.0,0.0,16.976166,16.976715,21.959167,22.027588,21.811768,21.94983,14.817017,14.837402,14.842499,14.83194,1.0,0.08113464,0.070361726,0.1817406,166.0,14.799316,63.129223,49.32782,93.41699,876.81396,2.5498503e-05,0.0,78.14009,200.43602,50.0,96.0,3.2169562e-06,3.083e-42,459.64142,296.02148,0.0,74.58523,0.33323696,0.0,84.25259,8.330017
26569,21034140.0,0.0,17.005005,17.005554,21.931458,21.988708,21.7948,21.935364,14.687988,14.747864,14.755829,14.735565,1.0,0.07806427,0.06832264,0.17857395,162.0,14.632599,58.752644,46.37281,90.84935,922.76227,2.6990836e-05,0.0,76.98658,200.43091,50.0,96.0,3.0592582e-06,0.0,440.14636,291.90283,0.0,73.69986,0.3249604,0.0,83.57969,8.330017
26570,21034200.0,0.0,17.033539,17.034088,21.905182,21.95163,21.779572,21.921967,14.644653,14.68103,14.687836,14.670166,1.0,0.07486883,0.06616732,0.17486522,158.0,14.632599,54.24158,43.29606,87.93813,920.9629,2.6843183e-05,0.0,75.768135,200.32019,50.0,96.0,2.8911188e-06,0.0,420.15967,287.30817,0.0,72.75927,0.3159012,0.0,82.81967,8.330017
26571,21034260.0,0.0,17.061737,17.062317,21.883667,21.92099,21.768158,21.911316,14.617981,14.640747,14.645264,14.63327,1.0,0.071564555,0.0639065,0.17068598,154.0,14.632599,49.64262,40.133335,84.77093,911.8655,2.6517493e-05,0.0,74.500206,199.93674,50.0,96.0,2.715553e-06,0.0,400.2812,282.1606,0.0,71.778984,0.3061559,0.0,81.99783,8.330017
26572,21034320.0,0.0,17.0896,17.09021,21.865295,21.894348,21.7594,21.902435,14.65686,14.647064,14.64801,14.647339,0.0,0.068169065,0.06155137,0.16607073,150.0,14.715912,44.962833,36.88392,81.33862,873.317,2.522401e-05,0.0,73.19702,199.09824,50.0,96.0,2.5348343e-06,0.0,380.96613,276.36508,0.0,70.77336,0.29578933,0.0,81.13227,8.330017
26573,21034380.0,0.0,17.117157,17.117767,21.85019,21.87201,21.753296,21.895325,14.65741,14.654114,14.653992,14.655457,0.0,0.06472324,0.05913218,0.16112663,146.0,14.715912,40.239586,33.576256,77.71478,851.90656,2.4562261e-05,0.0,71.870766,197.7688,50.0,96.0,2.3529692e-06,0.0,362.8285,270.00125,0.0,69.75426,0.28497893,0.0,80.241356,8.330017
26574,21034440.0,0.0,17.144318,17.144958,21.838348,21.853882,21.749817,21.890045,14.6545105,14.654816,14.654663,14.655365,0.0,0.061250344,0.05666802,0.15592949,142.0,14.715912,35.49811,30.227848,73.94012,828.81104,2.3841041e-05,0.0,70.5264,195.9143,50.0,96.0,2.1727164e-06,0.0,346.25357,263.12375,0.0,68.72822,0.2738437,0.0,79.33717,8.330017
26575,21034500.0,0.0,17.171143,17.171783,21.830078,21.840485,21.749176,21.886719,14.712006,14.682465,14.681061,14.690033,0.0,0.057770934,0.05417341,0.15053144,138.0,14.799194,30.761951,26.853851,70.049194,781.87714,2.2335447e-05,0.0,69.16672,193.50894,50.0,96.0,1.9960378e-06,0.0,331.46005,255.77956,0.0,67.69896,0.26247048,0.0,78.426765,8.330017
26576,21034560.0,0.0,17.19757,17.198242,21.827026,21.833984,21.751984,21.886261,14.721588,14.704803,14.70343,14.712036,0.0,0.054313794,0.051670283,0.14503245,134.0,14.799194,26.072062,23.490833,66.13155,754.2489,2.1507412e-05,0.0,67.79809,190.54132,50.0,96.0,1.8255339e-06,0.0,318.34058,248.05835,0.0,66.67352,0.2510102,0.0,77.52564,8.330017
26577,21034620.0,0.0,17.223633,17.224304,21.827515,21.83197,21.757446,21.887695,14.725159,14.715698,14.714844,14.720642,0.0,0.05090252,0.04917895,0.1395137,130.0,14.799194,21.451746,20.152832,62.218674,726.83545,2.0679045e-05,0.0,66.42434,187.01695,50.0,96.0,1.6631777e-06,0.0,306.6563,240.0479,0.0,65.65768,0.23958783,0.0,76.64578,8.330017
26578,21034680.0,0.0,17.249237,17.24997,21.831635,21.834625,21.765656,21.891113,14.79068,14.748077,14.747101,14.760956,0.0,0.047557775,0.046714317,0.13403015,126.0,14.882507,16.926605,16.857882,58.352833,678.85364,1.9172954e-05,0.0,65.04578,182.98375,50.0,96.0,1.5100741e-06,0.0,296.26782,231.84547,0.0,64.65242,0.22829393,0.0,75.79211,8.330017
26579,21034740.0,0.0,17.274475,17.275208,21.839325,21.841827,21.776428,21.896393,14.803741,14.775665,14.775055,14.788666,0.0,0.044300802,0.044291466,0.12864788,122.0,14.882507,12.521657,13.625385,54.582916,650.72955,1.835333e-05,0.0,63.664425,178.49231,50.0,96.0,1.3672658e-06,0.0,287.04095,223.55112,0.0,63.659847,0.21723089,0.0,74.97297,8.330017
26580,21034800.0,0.0,17.299225,17.300018,21.850311,21.85318,21.789642,21.903473,14.809753,14.791351,14.791199,14.801392,0.0,0.041147307,0.041923728,0.123425685,118.0,14.882507,8.261686,10.473291,50.948586,623.6655,1.7553579e-05,0.0,62.28088,173.5954,50.0,96.0,1.2353585e-06,0.0,278.53195,215.25403,0.0,62.681984,0.20648669,0.0,74.19675,8.330017
26581,21034860.0,0.0,17.322296,17.322998,21.863068,21.866028,21.80487,21.91272,14.881134,14.824585,14.825378,14.844055,0.0,0.038113836,0.039626613,0.118391,114.0,14.96582,4.1648326,7.424405,47.449383,578.4989,1.6163243e-05,0.0,60.8959,168.36565,50.0,96.0,1.1144425e-06,0.0,270.68588,207.0374,0.0,61.721535,0.196121,0.0,73.465294,8.330017
26582,21034920.0,0.0,17.342255,17.342896,21.879028,21.882935,21.822418,21.923676,14.894165,14.854126,14.855682,14.87442,0.0,0.035226386,0.037410542,0.11357776,110.0,14.96582,0.25568074,4.494408,44.140884,552.53064,1.5427991e-05,0.0,59.508823,162.83936,50.0,96.0,1.0045701e-06,0.0,263.64798,198.96053,0.0,60.78199,0.18620348,0.0,72.78587,8.330017
26583,21034980.0,0.0,17.359222,17.359772,21.897614,21.903412,21.841858,21.936249,14.901215,14.871887,14.873688,14.88858,0.0,0.033338506,0.035208307,0.108817175,106.0,14.96582,0.0,1.6965376,41.052498,528.3793,1.4728361e-05,0.0,58.727253,156.2321,50.0,96.0,9.112853e-07,0.0,257.5627,190.8192,0.0,59.882153,0.1773493,0.0,72.19715,8.330017
26584,21035040.0,0.0,17.373291,17.373749,21.91861,21.92746,21.862274,21.95044,14.981262,14.906555,14.908661,14.933868,0.0,0.032441776,0.033190046,0.10438931,102.0,15.049103,0.0,0.0,38.222282,490.54428,1.3575049e-05,0.0,58.649464,148.58685,50.0,96.0,8.373506e-07,0.0,252.55875,182.8417,0.0,59.132065,0.1700051,0.0,71.771095,8.330017
26585,21035100.0,0.0,17.384552,17.384918,21.94223,21.954987,21.883331,21.96579,14.999542,14.941284,14.942902,14.969635,0.0,0.03179085,0.032226436,0.1002551,98.0,15.049103,0.0,0.0,35.68486,474.0113,1.3119983e-05,0.0,58.831703,140.12619,50.0,96.0,7.816417e-07,0.0,248.56323,175.1792,0.0,59.119713,0.1642555,0.0,71.49852,8.330017
26586,21035160.0,0.0,17.393066,17.393372,21.965668,21.982391,21.903534,21.981293,15.011017,14.966461,14.96759,14.990509,0.0,0.03137111,0.031634025,0.09665059,94.0,15.049103,0.0,0.0,33.422043,460.8639,1.2753084e-05,0.0,59.204895,131.77734,50.0,96.0,7.383038e-07,0.0,245.47508,168.15866,0.0,59.381058,0.1596396,0.0,71.3637,8.330017
26587,21035220.0,0.0,17.398987,17.39917,21.990631,22.01242,21.924042,21.997192,15.093323,15.0065,15.007385,15.037384,0.0,0.03110122,0.03126519,0.09351896,90.0,15.132416,0.0,0.0,31.476692,434.04407,1.1941361e-05,0.0,59.694366,123.83335,50.0,96.0,7.0382913e-07,0.0,243.2974,161.80215,0.0,59.804653,0.15586986,0.0,71.33454,8.330017
26588,21035280.0,0.0,17.402405,17.402496,22.016968,22.04477,21.944794,22.013367,15.105988,15.044556,15.045197,15.07431,0.0,0.030923719,0.031025717,0.09085645,86.0,15.132416,0.0,0.0,29.867653,425.35828,1.1719702e-05,0.0,60.257442,116.32697,50.0,96.0,6.762829e-07,0.0,241.77052,156.03983,0.0,60.3261,0.15279151,0.0,71.41391,8.330017
26589,21035340.0,0.0,17.403381,17.40335,22.044312,22.078857,21.965668,22.029755,15.112457,15.07019,15.070618,15.093903,0.0,0.030800736,0.030863583,0.08864745,82.0,15.132416,0.0,0.0,28.604502,418.13028,1.1528108e-05,0.0,60.87029,109.22032,50.0,96.0,6.543752e-07,0.0,240.69203,150.7861,0.0,60.912586,0.15029816,0.0,71.60879,8.330017
26590,21035400.0,0.0,17.402008,17.401886,22.07254,22.11441,21.986664,22.046265,15.190765,15.108246,15.1085205,15.135651,0.0,0.030711986,0.030751303,0.086917214,78.0,15.215698,0.0,0.0,27.719671,396.4532,1.0865972e-05,0.0,61.523746,102.47092,50.0,96.0,6.3765305e-07,0.0,239.9356,145.99016,0.0,61.55031,0.14836594,0.0,71.938995,8.330017
26591,21035460.0,0.0,17.398438,17.398193,22.098877,22.147247,22.006256,22.062134,15.201447,15.14447,15.144653,15.170685,0.0,0.030633206,0.0306575,0.085599765,74.0,15.215698,0.0,0.0,27.133816,391.85568,1.0772446e-05,0.0,62.209274,96.027435,50.0,96.0,6.2491e-07,0.0,239.40137,141.5628,0.0,62.22579,0.146878,0.0,72.39983,8.330017
26592,21035520.0,0.0,17.3927,17.392365,22.12558,22.180847,22.02594,22.078094,15.205383,15.167786,15.167908,15.188416,0.0,0.030556703,0.030571667,0.08469535,70.0,15.215698,0.0,0.0,26.887983,387.882,1.0675837e-05,0.0,62.928993,89.8448,50.0,96.0,6.158589e-07,0.0,239.02974,137.45825,0.0,62.93923,0.14581166,0.0,73.00564,8.330017
26593,21035580.0,0.0,17.384949,17.384521,22.15274,22.214905,22.045715,22.094147,15.286011,15.204315,15.204407,15.229279,0.0,0.030472279,0.03048159,0.08420612,66.0,15.299011,0.0,0.0,26.984777,369.5121,1.0134088e-05,0.0,63.686497,83.86676,50.0,96.0,6.1025935e-07,0.0,238.77647,133.62683,0.0,63.69291,0.1451483,0.0,73.77469,8.330017
26594,21035640.0,0.0,17.375214,17.374695,22.180328,22.249237,22.065613,22.110352,15.291748,15.238647,15.2387085,15.262573,0.0,0.030372528,0.030378325,0.08413003,62.0,15.299011,0.0,0.0,27.426746,366.9826,1.0083519e-05,0.0,64.48978,78.04108,50.0,96.0,6.0790825e-07,0.0,238.6091,130.02222,0.0,64.4938,0.14486946,0.0,74.72647,8.330017
26595,21035700.0,0.0,17.363647,17.363068,22.2081,22.283386,22.085602,22.126678,15.294647,15.259827,15.259857,15.278503,0.0,0.03025204,0.030255666,0.08445932,58.0,15.299011,0.0,0.0,28.209595,365.20145,1.0053018e-05,0.0,65.34858,72.33693,50.0,96.0,6.086253e-07,0.0,238.50397,126.61138,0.0,65.35111,0.14495587,0.0,75.87896,8.330017
26596,21035760.0,0.0,17.350311,17.34964,22.233246,22.312958,22.10431,22.142303,15.375793,15.294556,15.294586,15.3186035,0.0,0.030110408,0.03011268,0.08516275,54.0,15.382294,0.0,0.0,29.267666,348.80978,9.579276e-06,0.0,66.2748,66.75114,50.0,96.0,6.1213285e-07,0.0,238.44327,123.37375,0.0,66.276405,0.14537373,0.0,77.24172,8.330017
26597,21035820.0,0.0,17.335327,17.334595,22.2583,22.34198,22.1232,22.158112,15.379486,15.327667,15.327667,15.351532,0.0,0.029943561,0.029944994,0.08620478,50.0,15.382294,0.0,0.0,30.618053,347.79703,9.568226e-06,0.0,67.27946,61.28883,50.0,96.0,6.181092e-07,0.0,238.41362,120.29276,0.0,67.28048,0.14608264,0.0,78.82518,8.330017
26598,21035880.0,0.0,17.318787,17.317993,22.283173,22.370056,22.142242,22.174103,15.381714,15.348267,15.348267,15.367523,0.0,0.029744355,0.02974525,0.087546684,46.0,15.382294,0.0,0.0,32.237305,347.2386,9.575094e-06,0.0,68.37563,55.952423,50.0,96.0,6.2610997e-07,0.0,238.405,117.34623,0.0,68.376274,0.1470258,0.0,80.64484,8.330017
26599,21035940.0,0.0,17.300781,17.299927,22.30777,22.396973,22.161469,22.190247,15.462097,15.381714,15.381744,15.407562,0.0,0.029507319,0.02950788,0.08916752,42.0,15.465607,0.0,0.0,34.122585,331.584,9.13023e-06,0.0,69.582214,50.751858,50.0,96.0,6.358864e-07,0.0,238.41035,114.52586,0.0,69.58263,0.14816976,0.0,82.729065,8.330017
26600,21036000.0,0.0,17.281433,17.280487,22.332092,22.422699,22.180939,22.206635,15.464508,15.413757,15.413757,15.439758,0.0,0.02922478,0.029225137,0.0910291,38.0,15.465607,0.0,0.0,36.26399,331.00378,9.13036e-06,0.0,70.923004,45.70029,50.0,96.0,6.470684e-07,0.0,238.42445,111.82233,0.0,70.92326,0.1494676,0.0,85.11242,8.330017
26601,21036060.0,0.0,17.260773,17.259796,22.353363,22.44336,22.19934,22.222473,15.46582,15.43338,15.43338,15.454102,0.0,0.028892362,0.028892586,0.093044035,34.0,15.465607,0.0,0.023945615,38.579586,330.53345,9.142395e-06,0.0,72.41611,40.855713,50.0,96.0,6.588187e-07,0.0,238.4442,109.23916,0.0,72.41627,0.15081902,0.0,87.81022,8.330017
26602,21036120.0,0.0,17.238953,17.237946,22.37381,22.462463,22.218048,22.238586,15.544983,15.465668,15.465668,15.494843,0.0,0.028538706,0.028561212,0.09523508,31.0,15.54892,0.0,0.26805452,41.078983,314.41782,8.68654e-06,0.0,74.07961,36.36004,50.0,96.0,6.72044e-07,0.0,238.46323,106.897255,0.0,74.09632,0.15232638,0.0,90.848366,8.330017
26603,21036180.0,0.0,17.216064,17.215027,22.393402,22.480164,22.23706,22.254944,15.547272,15.496979,15.49707,15.526276,0.0,0.028122153,0.028339133,0.09743976,28.0,15.54892,0.22759756,0.6769452,43.74826,313.42746,8.678327e-06,0.0,75.93694,32.185055,50.0,96.0,6.859347e-07,0.0,238.48027,104.7509,0.0,76.10048,0.1538931,0.0,94.27355,8.330017
26604,21036240.0,0.0,17.1922,17.191132,22.411865,22.496307,22.256348,22.271454,15.548035,15.516083,15.516296,15.539032,0.0,0.027830869,0.028107947,0.09947351,25.0,15.54892,0.6654142,1.2521281,46.570732,312.38074,8.674849e-06,0.0,78.17766,28.353535,50.0,96.0,6.9954376e-07,0.0,238.49573,102.78547,0.0,78.39098,0.1554126,0.0,98.12847,8.330017
26605,21036300.0,1.0,17.16745,17.166351,22.426117,22.511505,22.275452,22.28778,15.627747,15.549469,15.549927,15.581299,0.0,0.028988732,0.029346233,0.09970745,33.333332,15.632202,1.2941254,1.9900795,49.539677,296.284,8.217726e-06,0.0,80.376915,26.919188,50.0,96.0,7.2333825e-07,0.0,238.45575,102.64565,0.0,80.667404,0.15804203,0.0,99.90328,8.330017
26606,21036360.0,1.0,17.141907,17.140808,22.435455,22.521515,22.292328,22.302673,15.633362,15.584534,15.585144,15.614105,0.0,0.03062154,0.03105156,0.099651664,41.666668,15.632202,2.080443,2.8699684,52.5827,296.87192,8.26178e-06,0.0,81.818886,27.229134,50.0,96.0,7.5368166e-07,0.0,238.41086,103.80128,0.0,82.18423,0.16132638,0.0,100.000595,8.330017
26607,21036420.0,1.0,17.115662,17.114563,22.44516,22.53125,22.308105,22.316498,15.637665,15.60791,15.60849,15.628815,0.0,0.032155454,0.032669798,0.100809984,50.0,15.632202,3.01905,3.8825924,55.722366,298.9603,8.35062e-06,0.0,82.80819,28.192133,50.0,96.0,7.945761e-07,0.0,238.42497,105.682976,0.0,83.23776,0.16564912,0.0,99.99787,8.330017
26608,21036480.0,1.0,17.088806,17.087738,22.45456,22.539917,22.322815,22.329254,15.717682,15.646637,15.647491,15.673157,0.0,0.033683766,0.03427241,0.103050254,58.333332,15.715515,4.099718,5.0177836,58.943695,285.72772,7.978421e-06,0.0,83.47278,29.687044,50.0,96.0,8.46804e-07,0.0,238.59375,108.22462,0.0,83.945885,0.17100991,0.0,99.99993,8.330017
26609,21036540.0,1.0,17.061493,17.060425,22.463226,22.546967,22.336578,22.341064,15.724609,15.682953,15.683838,15.706055,0.0,0.035207644,0.035855785,0.106261395,66.666664,15.715515,5.312876,6.2661886,62.22835,289.3629,8.115268e-06,0.0,83.84294,31.706726,50.0,96.0,9.105116e-07,0.0,239.06102,111.41262,0.0,84.34357,0.17732933,0.0,99.99999,8.330017
26610,21036600.0,1.0,17.033752,17.032715,22.47052,22.551514,22.349274,22.351868,15.728058,15.705627,15.70636,15.7211,0.0,0.03672933,0.037421208,0.11036842,75.0,15.715515,6.6480675,7.617699,65.54656,294.33105,8.282152e-06,0.0,83.963135,34.255215,50.0,96.0,9.858654e-07,0.0,240.03722,115.242355,0.0,84.47613,0.18452449,0.0,100.0,8.330017
26611,21036660.0,1.0,17.005737,17.00473,22.475342,22.552368,22.360077,22.361328,15.803253,15.744476,15.745392,15.766205,0.0,0.038242355,0.0389634,0.11529607,83.333336,15.798798,8.081506,9.05682,68.85496,281.8037,7.919523e-06,0.0,83.87247,37.342144,50.0,96.0,1.0729915e-06,0.0,241.82689,119.71411,0.0,84.38533,0.19250849,0.0,100.0,8.330017
26612,21036720.0,1.0,16.977478,16.976532,22.478058,22.549927,22.369934,22.369873,15.8107605,15.778748,15.779572,15.797089,0.0,0.039739054,0.040476277,0.120969266,91.666664,15.798798,9.60885,10.577067,72.12279,286.64233,8.098861e-06,0.0,83.60905,40.978554,50.0,96.0,1.1719463e-06,0.0,244.87108,124.83058,0.0,84.11199,0.20119236,0.0,100.0,8.330017
26613,21036780.0,1.0,16.949158,16.948212,22.478119,22.543396,22.378815,22.377502,15.813232,15.798431,15.799042,15.809662,0.0,0.04121573,0.041956287,0.12730524,100.0,15.798798,11.220127,12.169055,75.30575,292.13364,8.281041e-06,0.0,83.2128,45.171116,50.0,96.0,1.2826894e-06,0.0,249.665,130.59271,0.0,83.69753,0.21048617,0.0,100.0,8.330017
26614,21036840.0,1.0,16.920807,16.919922,22.475037,22.532318,22.386688,22.384216,15.881805,15.834442,15.835144,15.852203,0.0,0.0426725,0.043403883,0.13424557,108.333336,15.882111,12.909624,13.827084,78.34795,277.78046,7.848927e-06,0.0,82.71648,49.9391,50.0,96.0,1.4054523e-06,0.0,255.93195,137.01929,0.0,83.176056,0.2203256,0.0,100.0,8.330017
26615,21036900.0,1.0,16.892548,16.891693,22.468933,22.516968,22.393707,22.390106,15.891113,15.866455,15.867096,15.88208,0.0,0.044105735,0.044817083,0.14164792,116.666664,15.882111,14.661689,15.537338,81.21777,281.81018,8.014806e-06,0.0,82.16192,55.242996,50.0,96.0,1.5392382e-06,0.0,263.55707,144.06703,0.0,82.591484,0.23057981,0.0,100.0,8.330017
26616,21036960.0,1.0,16.864502,16.863678,22.459564,22.497437,22.399261,22.39502,15.893555,15.883057,15.883453,15.891876,0.0,0.045522347,0.046204735,0.14947538,125.0,15.882111,16.466951,17.295746,83.85514,286.0684,8.165061e-06,0.0,81.5704,61.10438,50.0,96.0,1.6844438e-06,0.0,272.5155,151.76396,0.0,81.96683,0.2412097,0.0,100.0,8.330017
26617,21037020.0,1.0,16.836731,16.835938,22.446747,22.473236,22.403992,22.39914,15.95813,15.918091,15.918579,15.934601,0.0,0.0469183,0.04756543,0.15759677,133.33333,15.965393,18.312225,19.088856,86.231964,268.5397,7.63195e-06,0.0,80.96923,67.469376,50.0,96.0,1.8397926e-06,0.0,282.5758,160.05432,0.0,81.33141,0.25208938,0.0,100.0,8.330017
26618,21037080.0,1.0,16.809326,16.808594,22.43042,22.444458,22.407928,22.402527,15.967804,15.947998,15.948395,15.961609,0.0,0.048298936,0.04890534,0.16593769,141.66667,15.965393,20.191223,20.910994,88.30174,270.03976,7.727751e-06,0.0,80.37599,74.31376,50.0,96.0,2.0047996e-06,0.0,293.5109,168.921,0.0,80.70339,0.2631559,0.0,100.0,8.330017
26619,21037140.0,1.0,16.78244,16.781738,22.4104,22.410889,22.41101,22.405182,15.970917,15.964508,15.964783,15.971497,0.0,0.049701322,0.050263003,0.17433159,150.0,15.965393,22.094912,22.753971,90.01939,271.77975,7.806875e-06,0.0,79.7941,81.69772,50.0,96.0,2.177884e-06,0.0,305.92767,178.38559,0.0,80.08681,0.27428064,0.0,99.9456,8.330017
26620,21037200.0,1.0,16.756104,16.755432,22.387024,22.372955,22.413086,22.40689,16.03244,15.999237,15.999573,16.014648,0.0,0.05159643,0.052113365,0.18092322,158.33333,16.048706,24.01588,24.61089,91.32275,249.95544,7.1427257e-06,0.0,79.095085,91.09787,50.0,96.0,2.3457599e-06,0.0,319.91696,189.3163,0.0,79.352486,0.2846532,0.0,99.01045,8.330017
26621,21037260.0,1.0,16.730438,16.729828,22.364014,22.335938,22.413849,22.407654,16.040497,16.028687,16.02893,16.039093,0.0,0.053714722,0.054184135,0.18523657,166.66667,16.048706,25.936827,26.470074,92.27621,247.00922,7.1028885e-06,0.0,77.99156,103.67178,50.0,96.0,2.4879857e-06,0.0,334.6973,202.2264,0.0,78.2132,0.2931515,0.0,97.01097,8.330017
26622,21037320.0,1.0,16.705566,16.704956,22.34021,22.297668,22.4133,22.407257,16.041473,16.04306,16.043182,16.045776,0.0,0.05562858,0.056048702,0.1878093,175.0,16.048706,27.84524,28.318539,92.83935,243.53204,7.0242745e-06,0.0,76.602264,118.81416,50.0,96.0,2.597197e-06,0.0,349.59882,216.51242,0.0,76.79074,0.29950938,0.0,94.54554,8.330017
26623,21037380.0,1.0,16.68155,16.681,22.316406,22.259369,22.411682,22.405823,16.100037,16.076904,16.077057,16.088165,0.0,0.057234026,0.05760452,0.18866457,183.33333,16.132019,29.732319,30.148247,93.01845,214.83829,6.1428123e-06,0.0,75.082794,136.03554,50.0,96.0,2.6677642e-06,0.0,363.50668,231.61665,0.0,75.24156,0.30353916,0.0,91.89583,8.330017
26624,21037440.0,1.0,16.658508,16.65799,22.29364,22.222443,22.40924,22.403687,16.108032,16.102661,16.102783,16.108673,0.0,0.0584905,0.05881301,0.18809743,191.66667,16.132019,31.590954,31.952814,92.83506,205.80243,5.920038e-06,0.0,73.62022,154.05493,50.0,96.0,2.7013875e-06,0.0,375.2771,246.47675,0.0,73.75325,0.30543637,0.0,89.35652,8.330017
26625,21037500.0,1.0,16.636536,16.636017,22.272064,22.187164,22.406158,22.40097,16.110382,16.1138,16.11383,16.114075,0.0,0.059468817,0.059746474,0.18647093,200.0,16.132019,33.41558,33.727238,92.30713,197.28366,5.689221e-06,0.0,72.34516,171.54327,50.0,96.0,2.706558e-06,0.0,384.52692,260.15613,0.0,72.45623,0.30572075,0.0,87.083885,8.330017
26626,21037560.0,1.0,16.615723,16.615234,22.25473,22.158386,22.402893,22.398315,16.172089,16.145935,16.145996,16.154663,0.0,0.06029157,0.060529836,0.18422769,208.33333,16.215302,35.20474,35.473946,91.50956,164.41194,4.688964e-06,0.0,71.34325,187.2501,50.0,96.0,2.6951182e-06,0.0,391.4549,271.92728,0.0,71.43623,0.30506784,0.0,85.16394,8.330017
26627,21037620.0,1.0,16.59616,16.595673,22.23938,22.132385,22.399292,22.395386,16.183472,16.1734,16.173462,16.180115,0.0,0.06107662,0.061281435,0.18168287,216.66667,16.215302,36.956154,37.189682,90.466995,153.48547,4.40105e-06,0.0,70.601494,200.95311,50.0,96.0,2.6775851e-06,0.0,396.84357,281.89487,0.0,70.67977,0.30407086,0.0,83.55423,8.330017
26628,21037680.0,1.0,16.577942,16.577515,22.225677,22.108765,22.395355,22.39212,16.190033,16.187744,16.187775,16.19046,0.0,0.061893184,0.062070224,0.17902903,225.0,16.215302,38.667767,38.872383,89.21298,144.0879,4.149621e-06,0.0,70.072,212.91231,50.0,96.0,2.6591065e-06,0.0,401.28635,290.42056,0.0,70.1384,0.30301765,0.0,82.18404,8.330017
26629,21037740.0,0.0,16.561157,16.56076,22.213806,22.087921,22.391083,22.38858,16.258331,16.222565,16.222626,16.233276,0.0,0.062452108,0.062606886,0.17558433,221.0,16.298615,40.33535,40.518322,87.763435,111.10405,3.1788618e-06,0.0,69.808426,219.64545,50.0,96.0,2.618021e-06,0.0,400.44067,294.25824,0.0,69.86579,0.3006511,0.0,81.1257,8.330017
26630,21037800.0,0.0,16.545929,16.545563,22.204071,22.070343,22.386719,22.384918,16.268677,16.252716,16.252777,16.261536,0.0,0.063071884,0.06321066,0.17223461,217.0,16.298615,41.958763,42.12747,86.1561,101.3193,2.8904844e-06,0.0,69.87818,221.66283,50.0,96.0,2.5810625e-06,0.0,397.5304,294.64902,0.0,69.92916,0.29851827,0.0,80.438065,8.330017
26631,21037860.0,0.0,16.532349,16.532013,22.197998,22.058563,22.382599,22.381714,16.276245,16.266937,16.266968,16.271545,0.0,0.063793994,0.06392364,0.16902581,213.0,16.298615,43.542034,43.706547,84.45939,93.22209,2.6794653e-06,0.0,70.16674,220.84995,50.0,96.0,2.5504207e-06,0.0,393.82797,293.10907,0.0,70.213974,0.29673967,0.0,79.9738,8.330017
26632,21037920.0,0.0,16.520508,16.520203,22.193481,22.049316,22.378143,22.378174,16.347626,16.304626,16.304688,16.315613,0.0,0.064611934,0.06473984,0.165981,209.0,16.381897,45.079205,45.24891,82.68239,62.07669,1.7804832e-06,0.0,70.60703,218.24963,50.0,96.0,2.5261895e-06,0.0,389.91898,290.4352,0.0,70.653275,0.2953264,0.0,79.66078,8.330017
26633,21037980.0,0.0,16.510498,16.510254,22.190521,22.042847,22.373444,22.37442,16.357208,16.338196,16.338257,16.346832,0.0,0.06550448,0.06563773,0.16306949,205.0,16.381897,46.568184,46.752495,80.85524,54.940453,1.5492694e-06,0.0,71.14232,214.67627,50.0,96.0,2.5070203e-06,0.0,386.09232,287.19577,0.0,71.19012,0.29420394,0.0,79.43829,8.330017
26634,21038040.0,0.0,16.50241,16.502197,22.18866,22.038574,22.368347,22.37027,16.365295,16.35437,16.354431,16.3591,0.0,0.06644274,0.066588506,0.16026299,201.0,16.381897,48.00413,48.21258,78.99709,49.187313,1.4060654e-06,0.0,71.73182,210.62921,50.0,96.0,2.4913932e-06,0.0,382.44424,283.71463,0.0,71.78369,0.2932859,0.0,79.2678,8.330017
26635,21038100.0,0.0,16.496368,16.496185,22.187775,22.036469,22.362854,22.365753,16.437958,16.394104,16.394196,16.402985,0.0,0.06740197,0.06756744,0.15753894,197.0,16.46521,49.38331,49.625477,77.12726,20.507387,5.9023256e-07,0.0,72.34899,206.3905,50.0,96.0,2.478052e-06,0.0,378.9846,280.16168,0.0,72.40744,0.2924999,0.0,79.12613,8.330017
26636,21038160.0,0.0,16.492432,16.49231,22.189087,22.03833,22.357635,22.361633,16.446259,16.427948,16.428009,16.434418,0.0,0.068357244,0.06855039,0.1548991,193.0,16.46521,50.711845,50.99942,75.29645,15.861833,4.170189e-07,0.0,72.97533,202.11034,50.0,96.0,2.4661722e-06,0.0,375.70038,276.6224,0.0,73.04307,0.29179826,0.0,79.0029,8.330017
26637,21038220.0,0.0,16.490723,16.490662,22.19104,22.042053,22.35205,22.357117,16.45462,16.443665,16.443726,16.447052,0.0,0.06929389,0.069523014,0.15235102,189.0,16.46521,51.98236,52.326233,73.51258,12.555319,3.456476e-07,0.0,73.60245,197.84154,50.0,96.0,2.4553817e-06,0.0,372.57602,273.1241,0.0,73.68228,0.29115945,0.0,78.89591,8.330017
26638,21038280.0,0.0,16.491547,16.491333,22.193573,22.047638,22.346039,22.352203,16.482971,16.463867,16.463928,16.467163,0.0,0.07015517,0.07042875,0.14982183,185.0,16.548492,53.187244,53.598904,71.79736,1.6865183,9.54197e-21,0.0,74.24533,193.85953,49.01391,96.0,1.3483334e-05,1.3805294,369.4388,269.77982,0.0,74.34014,0.2903974,0.0,78.82927,8.330017
26639,21038340.0,0.0,16.494904,16.494415,22.196503,22.05487,22.339691,22.346924,16.491669,16.48056,16.480621,16.483002,0.0,0.071001545,0.071327515,0.14745483,181.0,16.548492,54.326683,54.816597,70.16371,0.47474545,9.54197e-21,0.0,74.884834,189.68701,48.501198,96.0,3.0991858e-05,2.0983267,366.4846,266.36383,0.0,74.99726,0.28977555,0.0,78.78436,8.330017
26640,21038400.0,0.0,16.50113,16.5,22.199677,22.063446,22.332977,22.341248,16.49646,16.489746,16.489777,16.49112,0.0,0.07180292,0.0721886,0.14520209,177.0,16.548492,55.4007,55.97862,68.61903,0.59716225,9.54197e-21,0.0,75.5205,185.52626,47.99992,96.0,6.75762e-05,2.8001134,363.63095,262.97244,0.0,75.65297,0.28918526,0.0,78.76387,8.330017
26641,21038460.0,0.0,16.526855,16.506927,22.203766,22.074158,22.3266,22.33606,16.509277,16.49881,16.49884,16.499878,0.0,0.0724735,0.07292796,0.14295557,173.0,16.631805,56.40692,57.08648,67.201485,2.1850157,9.54197e-21,0.0,76.19629,181.80536,46.04592,96.0,0.0010261413,5.5357113,360.62943,259.79172,0.0,76.352104,0.28834656,0.0,78.82434,8.330017
26642,21038520.0,0.0,16.56668,16.513947,22.208008,22.086151,22.319855,22.330475,16.536377,16.517548,16.51764,16.51886,0.0,0.07317101,0.07370347,0.14103228,169.0,16.631805,57.340515,58.13346,65.91673,3.8840907,9.54197e-21,0.0,76.87166,177.42137,45.228317,96.0,0.002721415,6.680356,357.95447,256.30246,0.0,77.05386,0.28789815,0.0,78.924286,8.330017
26643,21038580.0,0.0,16.606018,16.521057,22.212402,22.099243,22.312958,22.324677,16.572235,16.546295,16.546448,16.54779,0.0,0.07384015,0.07445789,0.13930392,165.0,16.631805,58.210987,59.126915,64.75755,4.61175,9.54197e-21,0.0,77.532,172.93394,44.79923,96.0,0.0043498892,7.28108,355.4873,252.80089,0.0,77.74305,0.28759298,0.0,79.04705,8.330017
26644,21038640.0,0.0,16.70691,16.528229,22.217133,22.1138,22.306091,22.318817,16.675293,16.61261,16.613037,16.614899,0.0,0.07445076,0.0751614,0.13775027,161.0,16.715118,59.01323,60.062237,63.749016,7.468227,9.54197e-21,0.0,78.18268,168.53574,44.070095,96.0,0.008960287,8.301869,353.14282,249.39304,0.0,78.425255,0.2873532,0.0,79.20611,8.330017
26645,21038700.0,0.0,16.70996,16.535522,22.222473,22.129974,22.299438,22.313171,16.699371,16.671448,16.671875,16.672913,0.0,0.07501443,0.07582507,0.13641769,157.0,16.715118,59.750896,60.942257,62.910183,1.3221507,9.54197e-21,0.0,78.82274,164.02332,44.085613,96.0,0.00882662,8.280143,351.04922,245.95679,0.0,79.099396,0.28724828,0.0,79.40623,8.330017
26646,21038760.0,0.0,16.716553,16.542877,22.228363,22.147095,22.293488,22.308289,16.71051,16.696869,16.697113,16.697418,0.0,0.075519055,0.07643708,0.13528529,153.0,16.715118,60.43402,61.778652,62.244045,0.97702956,9.54197e-21,0.0,79.46217,159.53871,44.092293,96.0,0.008771281,8.27079,349.11884,242.57582,0.0,79.77567,0.28723237,0.0,79.6589,8.330017
26647,21038820.0,0.0,16.765778,16.550323,22.234344,22.165009,22.287567,22.303345,16.806458,16.754791,16.755371,16.754883,0.0,0.07596143,0.076994136,0.13436058,149.0,16.7984,61.05779,62.565346,61.760666,-1.9626179,9.54197e-21,0.0,80.10032,155.11183,43.851135,96.0,0.010903143,8.608411,347.3284,239.27168,0.0,80.45351,0.2873063,0.0,79.96702,8.330017
26648,21038880.0,0.0,16.802704,16.557861,22.240723,22.18393,22.28189,22.298615,16.796417,16.783356,16.783691,16.783234,0.0,0.07635909,0.07751325,0.133689,145.0,16.7984,61.62637,63.3056,61.472065,1.2818868,9.54197e-21,0.0,80.764015,150.551,43.705948,96.0,0.012368871,8.811672,345.75064,235.9341,0.0,81.15971,0.2875521,0.0,80.36127,8.330017
26649,21038940.0,0.0,16.801514,16.56549,22.246979,22.203125,22.276184,22.293732,16.799683,16.794006,16.79419,16.793854,0.0,0.0766972,0.07797874,0.13324887,141.0,16.7984,62.13772,63.996635,61.377056,0.12451854,9.54197e-21,0.0,81.44424,145.95067,43.748283,96.0,0.011961575,8.752403,344.36115,232.60764,0.0,81.885185,0.28791562,0.0,80.834625,8.330017
26650,21039000.0,0.0,16.833801,16.573212,22.253235,22.222565,22.270538,22.288849,16.896698,16.849731,16.850433,16.848663,0.0,0.07697823,0.07839236,0.13304672,137.0,16.881714,62.592346,64.63823,61.47695,-4.9776998,9.54197e-21,0.0,82.13154,141.39493,43.62582,96.0,0.013293897,8.923853,343.1521,229.35849,0.0,82.620285,0.28840744,0.0,81.37935,8.330017
26651,21039060.0,0.0,16.892212,16.581024,22.259857,22.241913,22.265808,22.284943,16.880402,16.870667,16.871033,16.870117,0.0,0.07722991,0.07878272,0.13312261,133.0,16.881714,63.004578,65.246025,61.770966,2.0468848,9.54197e-21,0.0,82.86826,136.66301,43.41578,96.0,0.01578719,9.217911,342.1718,226.05768,0.0,83.407936,0.28912598,0.0,82.03705,8.330017
26652,21039120.0,0.0,16.8844,16.588959,22.266327,22.261017,22.261078,22.280945,16.883911,16.87851,16.878693,16.878174,0.0,0.077419035,0.07911626,0.13344964,129.0,16.881714,63.364075,65.808815,62.27769,0.091392145,9.54197e-21,0.0,83.64086,131.9221,43.48081,96.0,0.015086313,9.126869,341.4169,222.78806,0.0,84.23481,0.2899751,0.0,82.8017,8.330017
26653,21039180.0,0.0,16.907501,16.596954,22.272766,22.279999,22.25647,22.277008,16.981598,16.936798,16.937744,16.935577,0.0,0.07756325,0.07940816,0.13397956,125.0,16.964996,63.683327,66.33667,62.94977,-6.5289803,9.54197e-21,0.0,84.42691,127.28329,43.413097,96.0,0.015998539,9.221663,340.84027,219.62695,0.0,85.07758,0.29094106,0.0,83.63661,8.330017
26654,21039240.0,0.0,16.970001,16.605042,22.279419,22.299011,22.252258,22.273346,16.967346,16.954987,16.955414,16.954437,0.0,0.07768479,0.07968184,0.13478461,121.0,16.964996,63.96285,66.82993,63.81324,1.6997311,9.54197e-21,0.0,85.2834,122.466576,43.212536,96.0,0.018711422,9.50245,340.48425,216.40475,0.0,85.99417,0.29214203,0.0,84.60647,8.330017
26655,21039300.0,0.0,16.970703,16.61325,22.28592,22.317413,22.248138,22.269714,16.965973,16.963013,16.963226,16.962769,0.0,0.07774587,0.0798977,0.13578978,117.0,16.964996,64.20159,67.28663,64.85782,0.079799145,9.54197e-21,0.0,86.19038,117.71375,43.239014,96.0,0.018497327,9.465378,340.30658,213.24174,0.0,86.96446,0.29342386,0.0,85.69132,8.330017
26656,21039360.0,0.0,16.980804,16.621552,22.292358,22.334656,22.244751,22.266815,17.064728,17.023132,17.024323,17.022583,0.0,0.077761844,0.080070935,0.13699913,113.0,17.04831,64.40922,67.717896,66.06848,-8.680955,9.54197e-21,0.0,87.13023,113.09016,43.225742,96.0,0.018831976,9.483962,340.33325,210.20169,0.0,87.97082,0.29482177,0.0,86.87105,8.330017
26657,21039420.0,0.0,17.047638,16.629944,22.299011,22.351654,22.24176,22.264282,17.053406,17.039215,17.039734,17.039062,0.0,0.07776402,0.08023395,0.1384531,109.0,17.04831,64.58978,68.12595,67.44839,1.2724328,9.54197e-21,0.0,88.1661,108.307396,43.03253,96.0,0.021746514,9.754452,340.56613,207.09932,0.0,89.0775,0.2964421,0.0,88.20781,8.330017
26658,21039480.0,0.0,17.057404,16.638458,22.30542,22.367676,22.238922,22.26181,17.048767,17.046478,17.046722,17.046448,0.0,0.07770804,0.08033997,0.14005874,105.0,17.04831,64.742836,68.509415,68.98402,0.51878816,9.54197e-21,0.0,89.27976,103.63834,43.02688,96.0,0.02203513,9.762374,340.93906,204.0723,0.0,90.26621,0.2980975,0.0,89.683556,8.330017
26659,21039540.0,0.0,17.055023,16.647064,22.311707,22.382874,22.236359,22.25946,17.148254,17.108185,17.10965,17.10913,0.0,0.077603914,0.08039758,0.14181416,101.0,17.131592,64.8708,68.86978,70.6664,-10.436185,9.54197e-21,0.0,90.44917,99.17223,43.057236,96.0,0.021799834,9.719871,341.48547,201.19829,0.0,91.51452,0.29980576,0.0,91.27575,8.330017
26660,21039600.0,0.0,17.132599,16.655762,22.318115,22.397522,22.234283,22.257538,17.137238,17.122864,17.123505,17.123383,0.0,0.07749066,0.080447294,0.14377557,97.0,17.131592,64.98086,69.21326,72.49352,1.7934473,9.54197e-21,0.0,91.74914,94.558365,42.844845,96.0,0.025278976,10.01722,342.1975,198.25133,0.0,92.898964,0.30170512,0.0,93.061356,8.330017
26661,21039660.0,0.0,17.137787,16.664581,22.32428,22.410614,22.232819,22.256287,17.133087,17.130035,17.13034,17.13034,0.0,0.07731116,0.080429986,0.14582066,93.0,17.131592,65.07864,69.54696,74.450485,0.18431745,9.54197e-21,0.0,93.17101,90.136795,42.85434,96.0,0.025380172,10.003927,342.971,195.40666,0.0,94.41174,0.30354455,0.0,95.034485,8.330017
26662,21039720.0,1.0,17.138306,16.673492,22.33014,22.422577,22.231537,22.255157,17.229462,17.193054,17.194794,17.195984,0.0,0.07764711,0.080943555,0.14898728,101.333336,17.214905,65.16517,69.87014,76.51424,-11.401961,9.54197e-21,0.0,94.53471,87.61003,42.877632,96.0,0.025554506,9.971313,347.75192,194.83434,0.0,95.866806,0.30757388,0.0,96.99944,8.330017
26663,21039780.0,1.0,17.208466,16.682495,22.33551,22.433105,22.230438,22.254059,17.223358,17.208954,17.209686,17.210297,0.0,0.07830419,0.08178704,0.15293589,109.666664,17.214905,65.24204,70.18365,78.67766,0.57837385,9.54197e-21,0.0,95.60137,86.77531,42.712845,96.0,0.029016271,10.202019,355.71747,196.10825,0.0,97.01934,0.31302762,0.0,98.70446,8.330017
26664,21039840.0,1.0,17.226654,16.69162,22.339508,22.441437,22.229034,22.252625,17.217163,17.216309,17.216553,17.216766,0.0,0.07929823,0.08298006,0.15690218,118.0,17.214905,65.303795,70.481186,80.91303,0.8232151,9.54197e-21,0.0,96.26531,87.8061,42.695038,96.0,0.030216588,10.226949,366.3779,199.14359,0.0,97.7602,0.3191868,0.0,99.84743,8.330017
26665,21039900.0,3.0,17.252869,16.700867,22.342102,22.448029,22.227203,22.250702,17.299072,17.281128,17.282898,17.285248,0.0,0.080709055,0.0846018,0.16070887,128.66667,17.298218,65.34461,70.756325,83.20443,-10.914364,9.54197e-21,0.0,96.19826,91.36391,42.62932,96.0,0.03238373,10.318951,380.42303,204.51965,0.0,97.748856,0.32602623,0.0,99.99493,8.330017
26666,21039960.0,3.0,17.291931,16.710205,22.344696,22.453033,22.225464,22.248932,17.304565,17.29663,17.297363,17.298279,0.0,0.08173786,0.08582868,0.1659686,139.33333,17.298218,65.368256,71.01457,85.54095,-0.8795748,9.54197e-21,0.0,95.5704,96.35127,42.5793,96.0,0.034420144,10.388983,397.86093,211.38702,0.0,97.163025,0.3335448,0.0,99.99985,8.330017
26667,21040020.0,3.0,17.305664,16.719635,22.345947,22.45459,22.223358,22.246704,17.302002,17.302155,17.302338,17.302582,0.0,0.082474485,0.08675669,0.17234822,150.0,17.298218,65.36714,71.24643,87.8771,0.20370755,9.54197e-21,0.0,94.59896,102.53568,42.58404,96.0,0.035563927,10.382344,418.79688,219.54356,0.0,96.22591,0.34160456,0.0,99.94369,8.330017
26668,21040080.0,3.0,17.363129,16.729218,22.345459,22.453674,22.2211,22.244293,17.373474,17.366272,17.367981,17.371918,0.0,0.0834688,0.08795407,0.1781745,160.66667,17.3815,65.34455,71.45491,90.18803,-8.949125,9.54197e-21,0.0,93.24282,110.60957,42.416336,96.0,0.040012233,10.617128,442.48132,229.38966,0.0,94.89162,0.34961298,0.0,99.1932,8.330017
26669,21040140.0,3.0,17.391388,16.738892,22.34372,22.450623,22.21878,22.24173,17.378967,17.383087,17.383667,17.384857,0.0,0.084355764,0.08903646,0.18345685,171.33333,17.3815,65.298805,71.63747,92.45882,-1.379221,9.54197e-21,0.0,91.41495,121.23375,42.39046,96.0,0.04168187,10.653354,467.597,241.25272,0.0,93.07128,0.35687205,0.0,97.81496,8.330017
26670,21040200.0,3.0,17.383728,16.748688,22.340485,22.445099,22.216156,22.2388,17.384003,17.388977,17.389038,17.389008,0.0,0.08497069,0.089834295,0.18806992,182.0,17.3815,65.22562,71.78896,94.662094,-1.1962802,9.54197e-21,0.0,89.243965,134.4068,42.459927,96.0,0.04127191,10.556104,492.25992,254.94704,0.0,90.899284,0.36290243,0.0,96.000854,8.330017
26671,21040260.0,3.0,17.461548,16.758575,22.339874,22.444794,22.213928,22.235779,17.45108,17.451294,17.452911,17.457489,0.0,0.08525133,0.090281636,0.19197069,192.66667,17.464813,65.13072,71.909096,96.88623,-7.301387,9.54197e-21,0.0,86.86496,149.67915,42.21969,96.0,0.046856232,10.892437,514.69476,269.97797,0.0,88.51495,0.36753264,0.0,93.92511,8.330017
26672,21040320.0,3.0,17.461548,16.768585,22.33902,22.44345,22.212036,22.233093,17.46582,17.467773,17.468292,17.469421,0.0,0.085111946,0.09029021,0.1950072,203.33333,17.464813,65.01902,72.00367,99.09275,-1.6625313,9.54197e-21,0.0,84.532486,166.59357,42.27761,96.0,0.046160843,10.811346,533.499,285.72873,0.0,86.18024,0.37042868,0.0,91.88443,8.330017
26673,21040380.0,3.0,17.467194,16.778717,22.337372,22.440918,22.210419,22.23056,17.46756,17.47229,17.472229,17.471771,0.0,0.08479182,0.09011106,0.19678417,214.0,17.464813,64.89157,72.0727,100.0,0.016438834,9.54197e-21,0.0,82.37315,184.2806,42.29497,96.0,0.046021834,10.787037,548.6951,301.40466,0.0,84.02388,0.37172425,0.0,89.884224,8.330017
26674,21040440.0,1.0,17.29132,16.78897,22.33435,22.436981,22.208527,22.227692,17.330963,17.358215,17.354095,17.341064,1.0,0.08428785,0.089734085,0.19640237,222.33333,17.298096,64.74679,72.11474,100.0,6.854806,9.54197e-21,0.0,80.37916,203.00163,42.945908,96.0,0.03283321,9.8757305,557.9416,316.63443,0.0,82.03578,0.37046236,0.0,87.802925,8.330017
26675,21040500.0,1.0,17.289948,16.799347,22.330292,22.43164,22.206177,22.224274,17.310669,17.321686,17.31958,17.314087,1.0,0.08356011,0.089123435,0.19540481,230.66667,17.298096,64.57463,72.11834,100.0,0.18260679,9.54197e-21,0.0,78.645706,219.69403,42.94675,96.0,0.03250719,9.874551,562.42426,329.43362,0.0,80.3152,0.3681203,0.0,85.99982,8.330017
26676,21040560.0,1.0,17.29889,16.809845,22.329102,22.431335,22.204407,22.221313,17.303772,17.31076,17.309753,17.307373,1.0,0.08276119,0.08843396,0.1941865,239.0,17.298096,64.38758,72.09442,100.0,0.26479268,9.54197e-21,0.0,77.25426,233.79352,42.93732,96.0,0.03232452,9.88775,564.14844,339.70117,0.0,78.94299,0.36540702,0.0,84.568,8.330017
26677,21040620.0,0.0,17.171417,16.820435,22.32788,22.430756,22.202728,22.218353,17.139252,17.19574,17.190796,17.175934,1.0,0.08162515,0.08738673,0.1922442,235.0,17.131409,64.185104,72.04194,100.0,7.129726,9.54197e-21,0.0,76.30545,241.5081,43.45262,96.0,0.022637581,9.16633,557.9552,343.7991,0.0,78.02359,0.36126554,0.0,83.63296,8.330017
26678,21040680.0,0.0,17.140167,16.831177,22.325989,22.4292,22.200806,22.215088,17.137177,17.151428,17.149017,17.143219,1.0,0.080614634,0.08646463,0.19060627,231.0,17.131409,63.961296,71.954094,100.0,1.1814114,9.54197e-21,0.0,75.80797,243.23204,43.59287,96.0,0.0200479,8.969984,549.32196,343.24457,0.0,77.56272,0.35768482,0.0,83.19475,8.330017
26679,21040740.0,0.0,17.137115,16.84201,22.324463,22.428131,22.199158,22.212036,17.135284,17.139008,17.138184,17.136536,1.0,0.07979401,0.0857291,0.18937108,227.0,17.131409,63.722515,71.83706,100.0,0.23072352,9.54197e-21,0.0,75.62382,241.33568,43.638683,96.0,0.019088328,8.905845,540.58215,340.17435,0.0,77.41739,0.35488787,0.0,83.094284,8.330017
26680,21040800.0,0.0,16.970459,16.852997,22.322876,22.42685,22.197632,22.209045,16.980774,17.052826,17.048676,17.036499,1.0,0.07914452,0.08515832,0.18848681,223.0,16.964691,63.469273,71.69069,100.0,-5.719107,9.54197e-21,0.0,75.64753,237.28268,44.64393,96.0,0.007609192,7.498505,532.73236,335.74738,0.0,77.47934,0.35278022,0.0,83.214966,8.330017
26681,21040860.0,0.0,16.97525,16.864105,22.322601,22.428162,22.196045,22.205994,16.975494,16.991302,16.988556,16.982086,1.0,0.07865636,0.08474279,0.18794559,219.0,16.964691,63.20002,71.513306,100.0,0.14381038,9.54197e-21,0.0,75.815475,232.16992,44.69702,96.0,0.007150155,7.424169,525.7396,330.83405,0.0,77.683784,0.35133412,0.0,83.4893,8.330017
26682,21040920.0,0.0,16.974792,16.875305,22.322205,22.42923,22.194458,22.20288,16.975128,16.97702,16.976166,16.97464,1.0,0.078271724,0.084420964,0.18761852,215.0,16.964691,62.91453,71.30449,100.0,-0.0143075315,9.54197e-21,0.0,76.052795,226.75806,44.798843,96.0,0.006395996,7.2816186,519.65094,325.90637,0.0,77.95431,0.35030046,0.0,83.83643,8.330017
26683,21040980.0,0.0,16.891327,16.886658,22.321442,22.429749,22.192719,22.199585,16.911377,16.942688,16.940948,16.936096,1.0,0.07809914,0.08430527,0.18773037,211.0,16.798004,62.610542,71.061745,100.0,-4.6406446,9.54197e-21,0.0,76.24327,220.45203,47.23569,96.0,0.00030631653,3.870033,515.33704,320.7054,0.0,78.17043,0.3501248,0.0,84.12296,8.330017
26684,21041040.0,0.0,16.8992,16.898163,22.320282,22.429535,22.190857,22.196198,16.89737,16.908478,16.906952,16.90326,1.0,0.077855594,0.08410446,0.18772082,207.0,16.798004,62.288074,70.784706,100.0,0.012868501,9.54197e-21,0.0,76.4443,215.44432,48.129852,96.0,8.091193e-05,2.6182075,510.94696,316.40613,0.0,78.39499,0.34967127,0.0,84.42914,8.330017
26685,21041100.0,0.0,16.90976,16.90976,22.318909,22.428986,22.189026,22.19278,16.90213,16.899414,16.898926,16.898193,1.0,0.07763063,0.08390976,0.18776259,203.0,16.798004,61.94686,70.47314,100.0,1.2370474,9.54197e-21,0.0,76.629425,210.70975,49.19124,96.0,1.4488643e-05,1.1322708,506.9157,312.365,0.0,78.599236,0.34929398,0.0,84.71966,8.330017
26686,21041160.0,0.0,16.921326,16.921478,22.320435,22.433685,22.1875,22.189423,16.785614,16.844635,16.841766,16.833435,1.0,0.07737659,0.08367015,0.18775494,199.0,16.631317,61.592216,70.12806,100.0,64.07175,2.1552814e-06,0.0,76.785736,206.63365,50.000008,96.0,3.5236387e-06,-8.877982e-06,502.98273,308.79535,0.0,78.770004,0.34879434,0.0,84.982285,8.330017
26687,21041220.0,0.0,16.933197,16.93335,22.320984,22.436737,22.185608,22.185638,16.721863,16.76596,16.762238,16.75232,1.0,0.07706798,0.08336217,0.18767273,195.0,16.631317,61.21704,69.74389,100.0,92.892845,2.7974845e-06,0.0,76.97624,202.82948,50.0,96.0,3.5095288e-06,2.3885757e-08,498.70163,305.34732,0.0,78.97303,0.34809527,0.0,85.29236,8.330017
26688,21041280.0,0.0,16.94519,16.945374,22.32071,22.438507,22.18338,22.18155,16.685242,16.712341,16.709442,16.702362,1.0,0.076754496,0.0830356,0.18761164,191.0,16.631317,60.817505,69.316635,100.0,111.28139,3.2098826e-06,0.0,77.17624,198.97568,50.0,96.0,3.4954069e-06,-2.5264695e-08,494.38525,301.8595,0.0,79.18176,0.34739408,0.0,85.61915,8.330017
26689,21041340.0,0.0,16.957306,16.957489,22.319458,22.438751,22.180725,22.177032,16.547546,16.615173,16.61026,16.596558,1.0,0.07642954,0.08268393,0.18756597,187.0,16.4646,60.38965,68.84197,100.0,176.8452,5.0930353e-06,0.0,77.38007,195.1152,50.0,96.0,3.480886e-06,-6.1702867e-13,490.01514,298.3575,0.0,79.39054,0.34667155,0.0,85.9581,8.330017
26690,21041400.0,0.0,16.969574,16.969757,22.317047,22.437195,22.177582,22.172028,16.514282,16.545166,16.541473,16.532196,1.0,0.07608778,0.08230185,0.18753153,183.0,16.4646,59.92758,68.31455,100.0,192.99966,5.4542247e-06,0.0,77.583084,191.28087,50.0,96.0,3.465685e-06,2.602491e-15,485.57986,294.86163,0.0,79.59464,0.3459136,0.0,86.30554,8.330017
26691,21041460.0,0.0,16.981964,16.982147,22.31662,22.439148,22.174744,22.167267,16.496735,16.511444,16.50946,16.504913,1.0,0.07572765,0.08188768,0.18750237,179.0,16.4646,59.43877,67.74127,100.0,204.03055,5.714658e-06,0.0,77.78394,187.47978,50.0,96.0,3.4496102e-06,2.882611e-17,481.06213,291.37332,0.0,79.792625,0.34511018,0.0,86.65988,8.330017
