,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26692,21041520.0,0.0,16.994507,16.99469,22.315552,22.439941,22.171692,22.162323,16.369904,16.427795,16.423676,16.411377,1.0,0.07534772,0.08143961,0.18747598,175.0,16.297913,58.918243,67.11723,100.0,265.26022,7.504254e-06,0.0,77.982346,183.7084,50.0,96.0,3.4325553e-06,6.566273e-22,476.4501,287.88773,0.0,79.98399,0.34425575,0.0,87.02117,8.330017
26693,21041580.0,0.0,17.007172,17.007385,22.313538,22.439117,22.168304,22.157074,16.341095,16.36795,16.364777,16.356323,1.0,0.07494421,0.08095438,0.18745132,171.0,16.297913,58.361774,66.438965,100.0,279.33038,7.818726e-06,0.0,78.1762,179.97285,50.0,96.0,3.4143748e-06,1.2886954e-23,471.73407,284.40695,0.0,80.16679,0.34334254,0.0,87.3886,8.330017
26694,21041640.0,0.0,17.019989,17.020172,22.311157,22.437653,22.164825,22.151825,16.32608,16.33841,16.33667,16.332489,1.0,0.074515566,0.08043094,0.18742608,167.0,16.297913,57.77075,65.708626,100.0,289.13562,8.054555e-06,0.0,78.36517,176.26901,50.0,96.0,3.3949723e-06,6.8784714e-26,466.90466,280.92596,0.0,80.34073,0.34236526,0.0,87.7623,8.330017
26695,21041700.0,0.0,17.032928,17.033142,22.308167,22.435028,22.161255,22.146484,16.201721,16.256989,16.253113,16.240448,1.0,0.0740604,0.07986788,0.18739927,163.0,16.131195,57.14282,64.92374,100.0,348.9167,9.807806e-06,0.0,78.549324,172.5895,50.0,96.0,3.3742865e-06,-3.5330317e-31,461.95575,277.43796,0.0,80.50582,0.3413203,0.0,88.14306,8.330017
26696,21041760.0,0.0,17.04602,17.046234,22.306824,22.435211,22.157959,22.141449,16.173279,16.19986,16.19693,16.188232,1.0,0.07357948,0.07926671,0.18736862,159.0,16.131195,56.483913,64.091064,100.0,362.36127,1.0110412e-05,0.0,78.72929,168.93053,50.0,96.0,3.352329e-06,-8.550025e-34,456.89307,273.9407,0.0,80.66277,0.34020758,0.0,88.531265,8.330017
26697,21041820.0,0.0,17.059235,17.059448,22.305206,22.434723,22.154663,22.136505,16.158722,16.171661,16.170044,16.16565,1.0,0.07307305,0.07862787,0.18733378,155.0,16.131195,55.79216,63.209404,100.0,371.61227,1.0334447e-05,0.0,78.90632,165.28123,50.0,96.0,3.3291203e-06,-1.5350128e-34,451.7198,270.42648,0.0,80.81282,0.3390275,0.0,88.92857,8.330017
26698,21041880.0,0.0,17.072601,17.072815,22.30304,22.433075,22.151337,22.131592,16.034393,16.089783,16.08609,16.072327,1.0,0.07254047,0.07795105,0.18729521,151.0,15.964508,55.066288,62.27776,100.0,430.4783,1.2058668e-05,0.0,79.08087,161.63615,50.0,96.0,3.3046636e-06,1.54703e-40,446.44095,266.89142,0.0,80.95643,0.33777952,0.0,89.33626,8.330017
26699,21041940.0,0.0,17.08612,17.086334,22.300049,22.430023,22.147827,22.126556,16.005554,16.032806,16.029877,16.020142,1.0,0.07198158,0.07723711,0.18725349,147.0,15.964508,54.304676,61.295902,100.0,443.45184,1.2352192e-05,0.0,79.252716,157.99876,50.0,96.0,3.2789997e-06,1.2472e-41,441.07193,263.3399,0.0,81.09351,0.33646494,0.0,89.75462,8.330017
26700,21042000.0,0.0,17.099792,17.100006,22.296814,22.426392,22.144379,22.121704,15.990662,16.003693,16.002045,15.99704,1.0,0.07139609,0.07648626,0.18720804,143.0,15.964508,53.509285,60.26664,100.0,452.31332,1.2566344e-05,0.0,79.4223,154.36526,50.0,96.0,3.2521302e-06,-5.6e-43,435.61954,259.7694,0.0,81.224594,0.33508316,0.0,90.18473,8.330017
26701,21042060.0,0.0,17.113678,17.113922,22.2919,22.42212,22.137726,22.113678,15.865173,15.921173,15.9175415,15.901825,1.0,0.07077244,0.0756871,0.18717183,139.0,15.797821,52.63125,59.141106,100.0,510.4403,1.4264397e-05,0.0,79.58264,150.7571,50.0,96.0,3.2238825e-06,0.0,430.0851,256.194,0.0,81.34268,0.3336243,0.0,90.626015,8.330017
26702,21042120.0,0.0,17.1279,17.128143,22.286255,22.416473,22.130981,22.105621,15.8367,15.86441,15.861572,15.850525,1.0,0.07010141,0.07483111,0.1871421,135.0,15.797821,51.685207,57.93516,100.0,522.65845,1.4544263e-05,0.0,79.726234,147.19943,50.0,96.0,3.1938782e-06,0.0,424.4492,252.6262,0.0,81.44039,0.33206764,0.0,91.074005,8.330017
26703,21042180.0,0.0,17.142456,17.14273,22.280426,22.410248,22.12445,22.0979,15.822266,15.835693,15.834106,15.828491,1.0,0.069384195,0.07392033,0.18711215,131.0,15.797821,50.67469,56.65345,100.0,530.85596,1.4741367e-05,0.0,79.85412,143.68117,50.0,96.0,3.1620757e-06,0.0,418.71234,249.0567,0.0,81.51888,0.33040977,0.0,91.52919,8.330017
26704,21042240.0,0.0,17.157349,17.157593,22.274231,22.402985,22.118042,22.090454,15.696472,15.75412,15.750702,15.733154,1.0,0.06862062,0.07295535,0.18707912,127.0,15.6311035,49.60126,55.298485,100.0,587.85095,1.641294e-05,0.0,79.96675,140.19318,50.0,96.0,3.1284599e-06,0.0,412.88028,245.47826,0.0,81.578705,0.3286482,0.0,91.99264,8.330017
26705,21042300.0,0.0,17.172516,17.17276,22.267334,22.39441,22.111725,22.08313,15.667999,15.697144,15.6944275,15.681854,1.0,0.06780973,0.07193597,0.18704197,123.0,15.6311035,48.46455,53.870987,100.0,599.2002,1.6669384e-05,0.0,80.06413,136.72806,50.0,96.0,3.0930203e-06,0.0,406.96143,241.88518,0.0,81.61996,0.32678083,0.0,92.465614,8.330017
26706,21042360.0,0.0,17.187958,17.188232,22.263306,22.389984,22.106445,22.076904,15.653656,15.668243,15.666718,15.660248,1.0,0.066955306,0.07086646,0.18699531,119.0,15.6311035,47.28032,52.38669,100.0,606.5292,1.684091e-05,0.0,80.14912,133.27313,50.0,96.0,3.0558385e-06,0.0,400.97217,238.26955,0.0,81.64542,0.32481018,0.0,92.95,8.330017
26707,21042420.0,0.0,17.203674,17.203949,22.258942,22.384552,22.10144,22.071075,15.527252,15.587494,15.584381,15.564392,1.0,0.06606117,0.06975126,0.18693757,115.0,15.4644165,46.047653,50.846172,100.0,662.1281,1.8483513e-05,0.0,80.225426,129.81308,50.0,96.0,3.0170784e-06,0.0,394.9365,234.62306,0.0,81.658806,0.32274315,0.0,93.449356,8.330017
26708,21042480.0,0.0,17.219666,17.21994,22.253906,22.377747,22.096588,22.065521,15.498749,15.529907,15.527405,15.512848,1.0,0.065128,0.06859198,0.18687083,111.0,15.4644165,44.767235,49.25132,100.0,672.3498,1.8708233e-05,0.0,80.29415,126.34345,50.0,96.0,2.9768532e-06,0.0,388.87845,230.94508,0.0,81.66132,0.3205839,0.0,93.96628,8.330017
26709,21042540.0,0.0,17.2359,17.236206,22.24881,22.370422,22.092163,22.060486,15.48407,15.499664,15.498199,15.490387,1.0,0.064158425,0.06739217,0.18679374,107.0,15.4644165,43.444447,47.608772,100.0,678.6908,1.8849072e-05,0.0,80.35738,122.85963,50.0,96.0,2.9352875e-06,0.0,382.82053,227.23505,0.0,81.655174,0.31833735,0.0,94.50321,8.330017
26710,21042600.0,0.0,17.25235,17.252655,22.243378,22.362152,22.088104,22.055939,15.358429,15.421234,15.418549,15.396423,1.0,0.06315461,0.06615471,0.18670577,103.0,15.297699,42.082073,45.922344,100.0,732.4522,2.0459502e-05,0.0,80.41758,119.35498,50.0,96.0,2.8925006e-06,0.0,376.78452,223.49069,0.0,81.64281,0.31600827,0.0,95.06347,8.330017
26711,21042660.0,0.0,17.269043,17.269379,22.239746,22.356628,22.084503,22.05188,15.32962,15.363434,15.361237,15.344727,1.0,0.062121116,0.06488486,0.18660584,99.0,15.297699,40.68674,44.198334,100.0,741.33044,2.0643365e-05,0.0,80.47716,115.8317,50.0,96.0,2.8486782e-06,0.0,370.8032,219.71817,0.0,81.62661,0.31360483,0.0,95.649155,8.330017
26712,21042720.0,0.0,17.28595,17.286285,22.236084,22.350616,22.08139,22.048431,15.314819,15.332489,15.331146,15.321899,1.0,0.061060254,0.06358522,0.18649346,95.0,15.297699,39.262695,42.442795,100.0,746.4424,2.0746425e-05,0.0,80.538956,112.28462,50.0,96.0,2.8039367e-06,0.0,364.8975,215.91628,0.0,81.60925,0.3111319,0.0,96.26419,8.330017
26713,21042780.0,1.0,17.30307,17.303375,22.231812,22.343292,22.078644,22.045471,15.192535,15.256897,15.254639,15.229553,1.0,0.0604078,0.06270401,0.18751183,103.333336,15.131012,37.812958,40.660007,100.0,801.07886,2.2384118e-05,0.0,80.4858,110.88612,50.0,96.0,2.7944689e-06,0.0,363.3932,214.60246,0.0,81.47007,0.31062356,0.0,96.726974,8.330017
26714,21042840.0,1.0,17.320343,17.320679,22.226105,22.33374,22.075897,22.042633,15.169312,15.2031555,15.201324,15.182739,1.0,0.059933987,0.06199917,0.18893309,111.666664,15.131012,36.33579,38.849827,100.0,813.927,2.2675693e-05,0.0,80.091576,111.988785,50.0,96.0,2.798801e-06,0.0,364.31686,215.57814,0.0,80.98048,0.3108694,0.0,96.73862,8.330017
26715,21042900.0,1.0,17.3378,17.338135,22.219452,22.322662,22.073212,22.04004,15.159058,15.176636,15.175537,15.165192,1.0,0.059505668,0.06133696,0.19048873,120.0,15.131012,34.832596,37.015186,100.0,824.7579,2.2937076e-05,0.0,79.35431,115.26741,50.0,96.0,2.8071893e-06,0.0,366.65045,218.378,0.0,80.141975,0.31133813,0.0,96.31336,8.330017
26716,21042960.0,1.0,17.355438,17.355774,22.215637,22.316101,22.071075,22.037903,15.036713,15.105408,15.103699,15.075287,1.0,0.05904388,0.06063703,0.19197373,128.33333,14.964294,33.310215,35.160786,100.0,883.30963,2.4714274e-05,0.0,78.28142,120.7018,50.0,96.0,2.8131078e-06,0.0,369.81244,222.84084,0.0,78.9639,0.31166744,0.0,95.465126,8.330017
26717,21043020.0,1.0,17.3732,17.373535,22.210419,22.30716,22.068878,22.035858,15.008606,15.050018,15.048584,15.025604,1.0,0.058469694,0.059821162,0.19320111,136.66667,14.964294,31.765976,33.286823,100.0,897.38544,2.5046835e-05,0.0,76.932915,128.06473,50.0,96.0,2.8101945e-06,0.0,373.1092,228.6307,0.0,77.50892,0.3115055,0.0,94.282135,8.330017
26718,21043080.0,1.0,17.391113,17.391449,22.204529,22.296906,22.066956,22.03421,14.992462,15.018829,15.017914,15.002899,1.0,0.057726286,0.058834653,0.19403641,145.0,14.964294,30.203516,31.398434,100.0,906.9281,2.5275789e-05,0.0,75.38122,137.1003,50.0,96.0,2.7941976e-06,0.0,375.99298,235.4172,0.0,75.85167,0.31061572,0.0,92.86788,8.330017
26719,21043140.0,1.0,17.40915,17.409485,22.197815,22.285156,22.065308,22.03302,14.863892,14.94281,14.941589,14.905487,1.0,0.056787446,0.05765367,0.19442412,153.33333,14.797607,28.626373,29.500463,100.0,961.5192,2.6967384e-05,0.0,73.71116,147.4171,50.0,96.0,2.7632223e-06,0.0,378.05142,242.79965,0.0,74.07828,0.3088865,0.0,91.33859,8.330017
26720,21043200.0,1.0,17.427277,17.427643,22.190216,22.27182,22.064026,22.032318,14.830902,14.881744,14.880798,14.851044,1.0,0.055661336,0.05628914,0.1944005,161.66667,14.797607,27.03794,27.5978,100.0,969.88727,2.7144724e-05,0.0,72.01935,158.38023,50.0,96.0,2.7184847e-06,0.0,379.05832,250.25487,0.0,72.28604,0.3063729,0.0,89.82077,8.330017
26721,21043260.0,1.0,17.445526,17.445862,22.185883,22.263245,22.063782,22.032593,14.811554,14.845398,14.844849,14.824432,1.0,0.05438938,0.054783814,0.19406395,170.0,14.797607,25.451904,25.702589,100.0,972.8059,2.7187214e-05,0.0,70.37785,169.39838,50.0,96.0,2.6635464e-06,0.0,379.07434,257.36673,0.0,70.54648,0.30325884,0.0,88.40087,8.330017
26722,21043320.0,1.0,17.463837,17.464203,22.181396,22.253937,22.06424,22.033722,14.6814575,14.768463,14.767975,14.72525,1.0,0.053030346,0.053197548,0.19354807,178.33333,14.63092,23.874218,23.822947,100.0,1020.1084,2.8691675e-05,0.0,68.83563,179.97469,50.0,96.0,2.6031023e-06,0.0,378.32025,263.8499,0.0,68.90784,0.29979637,0.0,87.13141,8.330017
26723,21043380.0,1.0,17.482239,17.482605,22.176361,22.24356,22.065338,22.035614,14.64978,14.705292,14.705078,14.669495,1.0,0.05164032,0.051587496,0.19297478,186.66667,14.63092,22.310677,21.965744,100.0,1022.7274,2.8709672e-05,0.0,67.40985,189.87418,50.0,96.0,2.541407e-06,0.0,377.10748,269.63837,0.0,67.38674,0.2962214,0.0,86.023636,8.330017
26724,21043440.0,1.0,17.500671,17.501068,22.171417,22.233063,22.06726,22.038422,14.633545,14.668518,14.668518,14.6449585,1.0,0.05026355,0.049998436,0.19243045,195.0,14.63092,20.77024,20.141014,100.0,1021.64276,2.863519e-05,0.0,66.10103,199.03136,50.0,96.0,2.4815117e-06,0.0,375.71088,274.78223,0.0,65.98332,0.2927097,0.0,85.068,8.330017
26725,21043500.0,1.0,17.519196,17.519562,22.16629,22.221985,22.070007,22.042145,14.507355,14.596313,14.596741,14.55011,1.0,0.04893304,0.048463717,0.19196609,203.33333,14.464203,19.262264,18.359495,99.98651,1065.5454,3.0069408e-05,0.0,64.89969,207.53078,50.0,96.0,2.4253582e-06,0.0,374.36456,279.42288,0.0,64.68796,0.2893792,0.0,84.24222,8.330017
26726,21043560.0,1.0,17.53772,17.538116,22.163666,22.214752,22.073578,22.046661,14.4782715,14.535553,14.536224,14.496429,1.0,0.047668554,0.04700258,0.19151059,211.66667,14.464203,17.793337,16.625883,99.87614,1066.8456,3.0045665e-05,0.0,63.780785,215.69388,50.0,96.0,2.3723155e-06,0.0,373.16168,283.79895,0.0,63.475365,0.2861977,0.0,83.49345,8.330017
26727,21043620.0,1.0,17.556274,17.556671,22.161102,22.207306,22.07788,22.052002,14.4644165,14.500061,14.500763,14.474243,1.0,0.046470784,0.04561555,0.19103914,220.0,14.464203,16.371103,14.949889,99.69007,1065.3853,2.9959872e-05,0.0,62.728363,223.67139,50.0,96.0,2.3219059e-06,0.0,372.12634,288.01855,0.0,62.329613,0.2831411,0.0,82.79715,8.330017
26728,21043680.0,0.0,17.57483,17.575256,22.158478,22.199585,22.082977,22.058228,14.335114,14.429413,14.430847,14.378723,1.0,0.045081314,0.044049047,0.18975985,216.0,14.297516,15.005048,13.342264,99.423775,1105.3386,3.1325406e-05,0.0,61.810333,227.5631,50.0,96.0,2.2529896e-06,0.0,367.37747,288.57468,0.0,61.317867,0.27889362,0.0,82.279526,8.330017
26729,21043740.0,0.0,17.593414,17.593811,22.15561,22.191437,22.088806,22.065277,14.30246,14.364899,14.366669,14.319885,1.0,0.043750413,0.042552005,0.18854567,212.0,14.297516,13.700416,11.808664,99.074455,1102.2935,3.1178668e-05,0.0,61.104057,227.95386,50.0,96.0,2.1881124e-06,0.0,361.53223,286.6912,0.0,60.516243,0.2748465,0.0,82.0196,8.330017
26730,21043800.0,0.0,17.611969,17.612396,22.153076,22.183655,22.095428,22.073212,14.287384,14.324066,14.325684,14.294342,1.0,0.04252797,0.041172955,0.18738894,208.0,14.297516,12.4657135,10.358432,98.64961,1096.7756,3.09763e-05,0.0,60.547577,226.31897,50.0,96.0,2.1286444e-06,0.0,355.4624,283.5169,0.0,59.86228,0.27108485,0.0,81.90986,8.330017
26731,21043860.0,0.0,17.630493,17.63092,22.152191,22.178284,22.102692,22.081604,14.162079,14.255676,14.258179,14.202484,1.0,0.041419275,0.039913718,0.18632184,204.0,14.130798,11.308091,8.9958105,98.18297,1134.7242,3.229683e-05,0.0,60.11312,223.26938,50.0,96.0,2.0750117e-06,0.0,349.50888,279.52835,0.0,59.3295,0.2676479,0.0,81.91459,8.330017
26732,21043920.0,0.0,17.648956,17.649414,22.15094,22.172363,22.110474,22.090607,14.134369,14.194763,14.19754,14.14859,1.0,0.04042115,0.038772147,0.18531272,200.0,14.130798,10.230155,7.7253776,97.654686,1132.2178,3.216431e-05,0.0,59.768982,219.45714,50.0,96.0,2.0264542e-06,0.0,343.88766,275.17575,0.0,58.887474,0.2644979,0.0,81.98673,8.330017
26733,21043980.0,0.0,17.667389,17.667847,22.149933,22.166748,22.118835,22.10028,14.122559,14.156952,14.159393,14.127289,1.0,0.039525937,0.037741084,0.18432899,196.0,14.130798,9.238211,6.5543003,97.07181,1128.1077,3.200204e-05,0.0,59.4971,215.2214,50.0,96.0,1.9820927e-06,0.0,338.6515,270.67468,0.0,58.519154,0.26158723,0.0,82.09975,8.330017
26734,21044040.0,0.0,17.68576,17.686218,22.148895,22.161041,22.127686,22.110535,13.998413,14.093201,14.09671,14.038727,1.0,0.03872863,0.036816157,0.18334563,192.0,13.964111,8.339242,5.490766,96.43095,1166.7482,3.33732e-05,0.0,59.28734,210.7664,50.0,96.0,1.9412946e-06,0.0,333.81104,266.14978,0.0,58.215546,0.25888157,0.0,82.23679,8.330017
26735,21044100.0,0.0,17.704071,17.704498,22.147491,22.154846,22.136902,22.121185,13.970886,14.034027,14.037903,13.985168,1.0,0.03801921,0.035988204,0.18232533,188.0,13.964111,7.5325103,4.534516,95.725716,1165.4462,3.3278382e-05,0.0,59.12738,206.26225,50.0,96.0,1.9031181e-06,0.0,329.32065,261.6888,0.0,57.96546,0.2563238,0.0,82.38028,8.330017
26736,21044160.0,0.0,17.72226,17.722717,22.1474,22.150757,22.146057,22.131653,13.9592285,13.996338,13.999725,13.964478,1.0,0.03738884,0.03524775,0.18127054,184.0,13.964111,6.8168497,3.681026,94.990295,1162.4564,3.3150638e-05,0.0,59.012604,201.74725,50.0,96.0,1.8672616e-06,0.0,325.1236,257.30835,0.0,57.764553,0.25389814,0.0,82.52795,8.330017
26737,21044220.0,0.0,17.740356,17.740814,22.1474,22.146667,22.155548,22.142487,13.834564,13.933777,13.938385,13.876221,1.0,0.03683552,0.034592617,0.18018222,180.0,13.797394,6.199872,2.9405215,94.21428,1201.2277,3.4559278e-05,0.0,58.943184,197.23859,50.0,96.0,1.833628e-06,0.0,321.19955,253.01675,0.0,57.613605,0.25160155,0.0,82.678925,8.330017
26738,21044280.0,0.0,17.758362,17.75879,22.147095,22.142181,22.165192,22.153595,13.806732,13.874176,13.879211,13.822144,1.0,0.036355387,0.034019634,0.17904025,176.0,13.797394,5.6783757,2.3101642,93.39131,1200.5093,3.448562e-05,0.0,58.916557,192.76935,50.0,96.0,1.8017682e-06,0.0,317.5121,248.82127,0.0,57.511173,0.24940646,0.0,82.827415,8.330017
26739,21044340.0,0.0,17.776215,17.776672,22.147125,22.138153,22.174988,22.164917,13.7948,13.835327,13.839752,13.800812,1.0,0.035946507,0.033527266,0.17784378,172.0,13.797394,5.2551856,1.7935606,92.53001,1198.1432,3.4377408e-05,0.0,58.933754,188.33253,50.0,96.0,1.7715824e-06,0.0,314.03824,244.71326,0.0,57.459198,0.24730879,0.0,82.97385,8.330017
26740,21044400.0,0.0,22.14804,17.794373,22.14804,22.135498,22.184662,22.176147,14.469299,13.945557,13.939453,14.116638,1.0,0.035886437,0.033386465,0.17724335,168.0,13.630707,4.927378,1.3884482,91.643845,2256.3315,4.85758e-05,0.0,58.84056,184.3098,0.00025734477,30.000341,0.24652733,69.99964,310.7342,241.53511,0.0,57.312332,0.24651021,0.0,82.808655,8.330017
26741,21044460.0,0.0,22.15689,17.81195,22.15689,22.143677,22.19522,22.187927,14.2152405,14.152649,14.139648,14.301178,1.0,0.035499293,0.03294141,0.17578273,164.0,13.630707,4.709508,1.1035376,90.89608,2421.8613,5.4285585e-05,0.0,58.849846,180.27103,4.211343e-08,30.000002,0.24423103,70.0,307.41492,237.63359,0.0,57.267155,0.24421461,0.0,82.88997,8.330017
26742,21044520.0,0.0,22.165375,17.829346,22.165375,22.15091,22.206207,22.200134,13.943665,14.102509,14.098999,14.063263,1.0,0.03522985,0.032617383,0.1745388,160.0,13.630707,4.6046505,0.9438478,90.22222,2472.6946,5.612168e-05,0.0,58.978497,175.6328,-7.936784e-10,30.000002,0.2423922,70.0,304.39825,233.5511,0.0,57.34784,0.24237655,0.0,83.06843,8.330017
26743,21044580.0,0.0,22.171265,17.846558,22.171265,22.154541,22.21695,22.21222,13.746582,13.965973,13.972046,13.841553,1.0,0.035055317,0.03239508,0.17341776,156.0,13.46402,4.606656,0.9050452,89.566765,2578.0256,5.9971786e-05,0.0,59.19147,170.75925,2.705211e-14,30.000002,0.24087313,70.0,301.6524,229.46892,0.0,57.521194,0.2408584,0.0,83.30132,8.330017
26744,21044640.0,0.0,22.175293,17.863586,22.175293,22.155792,22.227234,22.223969,13.6493225,13.831238,13.842224,13.704254,1.0,0.034973808,0.032274127,0.17236501,152.0,13.46402,4.708877,0.98166454,88.90998,2615.3774,6.149454e-05,0.0,59.478523,165.81166,1.4358904e-16,30.000002,0.23961692,70.0,299.15903,225.46687,0.0,57.77834,0.23960313,0.0,83.56806,8.330017
26745,21044700.0,0.0,22.178497,17.880432,22.178497,22.155975,22.237091,22.235352,13.586029,13.724121,13.736206,13.620636,1.0,0.034979835,0.03225053,0.17134975,148.0,13.46402,4.9071155,1.1703733,88.249016,2638.6606,6.250493e-05,0.0,59.831482,160.87332,1.4321396e-17,30.000002,0.23858327,70.0,296.89423,221.57944,0.0,58.112175,0.23857038,0.0,83.857475,8.330017
26746,21044760.0,0.0,22.181213,17.897034,22.181213,22.155792,22.24585,22.245544,13.4583435,13.617523,13.630463,13.512909,1.0,0.035068177,0.03231998,0.17035794,144.0,13.297302,5.1915026,1.4592978,87.584885,2708.8647,6.535878e-05,0.0,60.24462,155.98578,1.1460964e-22,30.000002,0.23774856,70.0,294.8387,217.82071,0.0,58.517456,0.23773651,0.0,84.16434,8.330017
26747,21044820.0,0.0,22.183289,17.913422,22.183289,22.154816,22.25412,22.25531,13.400726,13.522644,13.535156,13.432526,1.0,0.03522525,0.032468494,0.16936657,140.0,13.297302,5.5525618,1.839591,86.906296,2726.198,6.619754e-05,0.0,60.706764,151.18251,2.5669417e-24,30.000002,0.23706216,70.0,292.95267,214.18806,0.0,58.982044,0.2370509,0.0,84.481735,8.330017
26748,21044880.0,0.0,22.18515,17.929565,22.18518,22.153656,22.261871,22.264587,13.364319,13.451263,13.462067,13.383728,1.0,0.035447747,0.032694038,0.16836545,136.0,13.297302,5.9881697,2.3099453,86.21492,2737.1953,6.675251e-05,0.0,61.215466,146.46545,-3.1386557e-26,30.000002,0.23650861,70.0,291.21735,210.67357,0.0,59.503944,0.23649798,0.0,84.808136,8.330017
26749,21044940.0,0.0,22.18686,17.945465,22.18686,22.152313,22.269043,22.273346,13.256775,13.374298,13.384644,13.301636,1.0,0.03573071,0.03299497,0.16735043,132.0,13.130615,6.4960823,2.8691025,85.50915,2797.3108,6.9348265e-05,0.0,61.769547,141.8315,3.48036e-30,30.000002,0.23607707,70.0,289.6178,207.26837,0.0,60.08156,0.23606701,0.0,85.14357,8.330017
26750,21045000.0,0.0,22.188232,17.96109,22.188232,22.150635,22.275635,22.281525,13.211029,13.302155,13.311676,13.236847,1.0,0.036063157,0.033359867,0.1663113,128.0,13.130615,7.0637593,3.5035007,84.78483,2809.7922,7.000572e-05,0.0,62.36319,137.28064,3.560504e-32,30.000002,0.2357349,70.0,288.12497,203.95674,0.0,60.70632,0.23572537,0.0,85.486336,8.330017
26751,21045060.0,0.0,22.18985,17.97644,22.18985,22.149597,22.28122,22.288483,13.183075,13.247223,13.255157,13.198395,1.0,0.036440585,0.033783596,0.1652519,124.0,13.130615,7.6819873,4.2012606,84.05346,2818.1165,7.044205e-05,0.0,62.99502,132.80176,-1.4023232e-34,30.000002,0.23547636,70.0,286.71887,200.72726,0.0,61.37542,0.23546727,0.0,85.838905,8.330017
26752,21045120.0,0.0,22.191895,17.991516,22.191895,22.149323,22.286194,22.29483,13.204834,13.221863,13.227203,13.198853,0.0,0.03685932,0.034258492,0.16418274,120.0,13.213898,8.350306,4.9636617,83.32234,2796.4211,6.955471e-05,0.0,63.664787,128.38048,1.331654e-38,30.000002,0.23530005,70.0,285.38718,197.56816,0.0,62.088425,0.23529126,0.0,86.20566,8.330017
26753,21045180.0,0.0,22.194641,18.006256,22.194641,22.150208,22.29065,22.300598,13.207336,13.212585,13.215759,13.203857,0.0,0.037310924,0.03477666,0.16311304,116.0,13.213898,9.061293,5.7821555,82.60695,2795.2412,6.949799e-05,0.0,64.37017,123.99797,-7.8893e-41,30.000002,0.23520033,70.0,284.12164,194.46292,0.0,62.843567,0.23519199,0.0,86.59178,8.330017
26754,21045240.0,0.0,22.197998,18.02069,22.197998,22.15207,22.294647,22.305908,13.2092285,13.208405,13.210114,13.206543,0.0,0.037786584,0.035328265,0.16205259,112.0,13.213898,9.806207,6.646152,81.91492,2794.7107,6.9454865e-05,0.0,65.10838,119.642815,7.006e-42,30.000002,0.23516673,70.0,282.91214,191.39812,0.0,63.636875,0.23515871,0.0,87.00211,8.330017
26755,21045300.0,0.0,22.202057,18.03482,22.202057,22.155151,22.298187,22.310669,13.253601,13.221313,13.2213745,13.233948,0.0,0.038285337,0.035912894,0.16101506,108.0,13.297211,10.584259,7.555341,81.25875,2768.731,6.830295e-05,0.0,65.88297,115.29588,0.0,30.000002,0.23521239,70.0,281.76358,188.3646,0.0,64.47197,0.23520468,0.0,87.44443,8.330017
26756,21045360.0,0.0,22.207031,18.048584,22.207031,22.159912,22.301117,22.314545,13.270477,13.241028,13.240051,13.258148,0.0,0.038801007,0.03652312,0.16002102,104.0,13.297211,11.388094,8.498376,80.658875,2765.97,6.809765e-05,0.0,66.69479,110.94154,0.0,30.000002,0.23534368,70.0,280.67682,185.3526,0.0,65.348526,0.2353363,0.0,87.92817,8.330017
26757,21045420.0,0.0,22.212646,18.062012,22.212646,22.165833,22.303589,22.317902,13.2829895,13.258148,13.256805,13.273895,0.0,0.039329242,0.03715337,0.15908845,100.0,13.297211,12.214243,9.47209,80.12478,2766.3147,6.800588e-05,0.0,67.54599,106.56981,0.0,30.000002,0.23556906,70.0,279.65564,182.35692,0.0,66.2677,0.23556204,0.0,88.46271,8.330017
26758,21045480.0,0.0,22.218903,18.075043,22.218903,22.173004,22.305603,22.32071,13.333954,13.286499,13.284607,13.309845,0.0,0.03986777,0.037801247,0.15823568,96.0,13.380493,13.059781,10.473197,79.67185,2742.4426,6.6886474e-05,0.0,68.44094,102.17113,0.0,30.000002,0.23590113,70.0,278.70676,179.37389,0.0,67.23361,0.23589441,0.0,89.05888,8.330017
26759,21045540.0,0.0,22.225769,18.087738,22.225769,22.181396,22.30722,22.323029,13.356598,13.31665,13.314514,13.340393,0.0,0.04040939,0.038458336,0.15746708,92.0,13.380493,13.918981,11.494277,79.307816,2743.4224,6.6758745e-05,0.0,69.37903,97.75647,0.0,30.000002,0.2363324,70.0,277.828,176.40668,0.0,68.24471,0.23632611,0.0,89.722275,8.330017
26760,21045600.0,0.0,22.233002,18.100006,22.233002,22.190704,22.308472,22.32489,13.372284,13.340973,13.33905,13.360748,0.0,0.040950447,0.03912002,0.15679373,88.0,13.380493,14.787886,12.530451,79.03887,2747.7544,6.675759e-05,0.0,70.36389,93.3271,0.0,30.000002,0.23686147,70.0,277.01877,173.45383,0.0,69.30405,0.23685555,0.0,90.46271,8.330017
26761,21045660.0,0.0,22.263275,18.111511,22.263184,22.223572,22.312195,22.328278,13.2052,13.357605,13.357025,13.348938,0.0,0.04146001,0.04082366,0.11177157,84.0,13.463806,0.0,0.0,12.510495,2461.1619,6.241211e-05,0.0,63.42138,155.07889,0.0,30.000002,0.19421478,70.0,265.54755,197.66888,0.0,63.08689,0.19415407,0.0,72.89726,8.330017
26762,21045720.0,0.0,22.308716,18.121887,22.308746,22.296814,22.317383,22.332489,12.882172,13.187225,13.18866,13.150482,0.0,0.038224004,0.037857734,0.076967746,80.0,13.463806,0.0,0.0,0.0,2045.0734,5.377021e-05,0.0,59.661556,180.36247,0.0,30.000002,0.1531172,70.0,252.07826,193.87386,0.0,59.45778,0.15304294,0.0,62.303757,8.330017
26763,21045780.0,0.0,22.357117,18.131195,22.357147,22.3891,22.32544,22.339203,12.824158,13.0043335,13.0060425,12.976837,0.0,0.034988206,0.034778222,0.064588785,76.0,13.463806,0.0,0.0,0.0,1766.1001,4.5853623e-05,0.0,58.39274,169.0393,0.0,30.000002,0.13438512,70.0,244.23502,178.50143,0.0,58.26534,0.1343271,0.0,59.18886,8.330017
26764,21045840.0,0.0,22.407745,18.139435,22.407745,22.489777,22.335602,22.34784,12.973389,12.948059,12.949097,12.933014,0.0,0.032930154,0.032805853,0.05713552,72.0,13.547119,0.0,0.0,0.0,1560.0067,3.9118662e-05,0.0,58.163876,152.60649,0.0,30.000002,0.12288988,70.0,240.51349,164.09291,0.0,58.08384,0.122837834,0.0,57.647984,8.330017
26765,21045900.0,0.0,22.460052,18.146637,22.460083,22.595947,22.347443,22.358032,13.133789,12.9921875,12.992615,12.981323,0.0,0.031602282,0.031526845,0.05250268,68.0,13.547119,0.0,0.0,0.0,1441.896,3.5304354e-05,0.0,58.512337,135.96779,0.0,30.000002,0.11564144,70.0,238.96463,151.77782,0.0,58.461845,0.11559924,0.0,57.125706,8.330017
26766,21045960.0,0.0,22.510803,18.152863,22.510803,22.69931,22.36029,22.368988,13.274841,13.083435,13.083527,13.070282,0.0,0.030763345,0.030716382,0.04951002,64.0,13.547119,0.0,0.0,0.0,1371.0822,3.3020424e-05,0.0,59.213078,120.80148,0.0,30.000002,0.11099632,70.0,238.45415,141.5398,0.0,59.181488,0.11096143,0.0,57.298576,8.330017
26767,21046020.0,0.0,22.562744,18.158142,22.562714,22.805145,22.374115,22.38089,13.442291,13.202087,13.202026,13.183136,0.0,0.030241137,0.030211909,0.047659814,60.0,13.630402,0.0,0.0,0.0,1310.7318,3.0898056e-05,0.0,60.132725,107.3867,0.0,30.000002,0.1081167,70.0,238.43716,133.05217,0.0,60.113163,0.10808799,0.0,57.91269,8.330017
26768,21046080.0,0.0,22.615936,18.162506,22.615936,22.912567,22.388733,22.393524,13.531342,13.322327,13.322205,13.298584,0.0,0.029946173,0.029927764,0.04659996,56.0,13.630402,0.0,0.0,0.0,1296.6477,3.038428e-05,0.0,61.18397,95.74807,0.0,30.000002,0.10647473,70.0,238.64253,126.04357,0.0,61.171703,0.10644986,0.0,58.789898,8.330017
26769,21046140.0,0.0,22.669952,18.166016,22.669952,23.020782,22.40384,22.406616,13.586243,13.421143,13.4210205,13.395813,0.0,0.029766362,0.029755,0.04596282,52.0,13.630402,0.0,0.0,0.0,1294.1371,3.0224854e-05,0.0,62.296955,85.6129,0.0,30.000002,0.10548514,70.0,238.9436,120.1054,0.0,62.28932,0.10546515,0.0,59.793724,8.330017
26770,21046200.0,0.0,22.72467,18.16864,22.72467,23.129425,22.419342,22.420074,13.676392,13.509918,13.509827,13.484039,0.0,0.029672276,0.029665155,0.04563189,48.0,13.713715,0.0,0.0,0.0,1276.8643,2.9446826e-05,0.0,63.44939,76.82535,0.0,30.000002,0.104967654,70.0,239.27359,115.07039,0.0,63.444553,0.104949474,0.0,60.873455,8.330017
26771,21046260.0,0.0,22.77594,18.170471,22.77594,23.228973,22.434845,22.433563,13.713898,13.587097,13.587036,13.562225,0.0,0.029616214,0.029611766,0.045445025,44.0,13.713715,0.0,0.0,0.0,1288.5433,2.9712251e-05,0.0,64.61919,69.12184,0.0,30.000002,0.10467328,70.0,239.60716,110.70096,0.0,64.616135,0.104658686,0.0,61.985355,8.330017
26772,21046320.0,0.0,22.827118,18.17154,22.827118,23.328522,22.450531,22.447205,13.729858,13.642517,13.642487,13.620636,0.0,0.029578099,0.029575353,0.045324348,40.0,13.713715,0.0,0.0,0.0,1300.5703,2.9991306e-05,0.0,65.80207,62.30373,0.0,30.000002,0.10447868,70.0,239.93333,106.84418,0.0,65.80017,0.1044665,0.0,63.119637,8.330017
26773,21046380.0,0.0,22.878448,18.171844,22.878448,23.427948,22.46634,22.460999,13.797211,13.693573,13.6935425,13.673676,0.0,0.029548302,0.02954658,0.04524255,36.0,13.796997,0.0,0.0,0.0,1290.7063,2.9460902e-05,0.0,66.997086,56.23564,0.0,30.000002,0.104337595,70.0,240.247,103.411674,0.0,66.99588,0.10432605,0.0,64.27278,8.330017
26774,21046440.0,0.0,22.92978,18.171448,22.92978,23.527222,22.48233,22.474945,13.816711,13.740723,13.740692,13.722809,0.0,0.029507339,0.029506266,0.04515294,32.0,13.796997,0.0,0.0,0.0,1305.2708,2.9818208e-05,0.0,68.208496,50.75299,0.0,30.000002,0.104166776,70.0,240.55206,100.287766,0.0,68.20773,0.104156226,0.0,65.445694,8.330017
26775,21046500.0,0.0,22.98111,18.17041,22.98111,23.626312,22.498413,22.488983,13.821442,13.7724,13.7724,13.757477,0.0,0.029448356,0.029447688,0.045038883,28.0,13.796997,0.0,0.0,0.0,1317.6405,3.012122e-05,0.0,69.44689,45.746567,0.0,30.000002,0.10393551,70.0,240.85027,97.404625,0.0,69.44641,0.10392601,0.0,66.64744,8.330017
26776,21046560.0,0.0,23.028381,18.168701,23.028381,23.71585,22.513733,22.502289,13.885132,13.806763,13.806763,13.79306,0.0,0.029483445,0.029483022,0.045105297,27.0,13.88031,0.0,0.0,0.0,1308.964,2.9611225e-05,0.0,70.6888,41.557808,0.0,30.000002,0.104071245,70.0,241.08594,95.09191,0.0,70.68849,0.104064144,0.0,67.85206,8.330017
26777,21046620.0,0.0,23.075317,18.166412,23.075317,23.805023,22.529114,22.515594,13.90506,13.8437195,13.8437195,13.830841,0.0,0.029551316,0.029551046,0.04522859,26.0,13.88031,0.0,0.0,0.0,1327.1846,3.0040437e-05,0.0,71.886055,38.044403,0.0,30.000002,0.10433028,70.0,241.27844,93.191124,0.0,71.88586,0.10432443,0.0,69.01028,8.330017
26778,21046680.0,0.0,23.12207,18.163574,23.12207,23.893799,22.544434,22.5289,13.912262,13.870483,13.870483,13.859375,0.0,0.029629983,0.029629812,0.045370594,25.0,13.88031,0.0,0.0,0.0,1344.7548,3.0452187e-05,0.0,73.044426,35.026844,0.0,30.000002,0.10462932,70.0,241.44136,91.57685,0.0,73.0443,0.104624406,0.0,70.12906,8.330017
26779,21046740.0,0.0,23.168732,18.160187,23.168732,23.982056,22.559723,22.542145,13.9774475,13.90332,13.90329,13.8923645,0.0,0.029758837,0.029758725,0.04560408,25.0,13.963593,0.0,0.0,0.0,1340.9105,3.0059933e-05,0.0,74.147575,32.547928,0.0,30.000002,0.10512058,70.0,241.55858,90.321205,0.0,74.14749,0.105117194,0.0,71.19162,8.330017
26780,21046800.0,0.0,23.215149,18.156311,23.215149,24.069733,22.57492,22.555359,13.995972,13.938629,13.938629,13.927856,0.0,0.02991507,0.029914998,0.04588365,25.0,13.963593,0.0,0.0,0.0,1363.2083,3.0575276e-05,0.0,75.16775,30.53422,0.0,30.000002,0.10571082,70.0,241.64012,89.35458,0.0,75.167694,0.10570821,0.0,72.170364,8.330017
26781,21046860.0,0.0,23.25763,18.151978,23.25763,24.148773,22.589325,22.567657,14.002991,13.964569,13.964569,13.955048,0.0,0.030080399,0.030080352,0.04617738,25.0,13.963593,0.0,0.0,0.0,1384.5349,3.1070187e-05,0.0,76.11466,28.856222,0.0,30.000002,0.10633707,70.0,241.698,88.58584,0.0,76.114624,0.10633534,0.0,73.075935,8.330017
26782,21046920.0,0.0,23.29956,18.147217,23.29956,24.227203,22.603577,22.579834,14.066772,13.996704,13.996704,13.98703,0.0,0.030256659,0.03025663,0.04648857,25.0,14.0469055,0.0,0.0,0.0,1382.9548,3.07428e-05,0.0,76.975464,27.490232,0.0,30.000002,0.10700057,70.0,241.73323,88.00279,0.0,76.97544,0.10699943,0.0,73.895996,8.330017
26783,21046980.0,0.0,23.341217,18.14206,23.341217,24.305084,22.617737,22.59195,14.085236,14.031311,14.031311,14.021576,0.0,0.030436337,0.030436318,0.046803854,25.0,14.0469055,0.0,0.0,0.0,1406.3921,3.1289288e-05,0.0,77.75324,26.372988,0.0,30.000002,0.10767518,70.0,241.75159,87.56258,0.0,77.753235,0.10767453,0.0,74.63413,8.330017
26784,21047040.0,0.0,23.382538,18.136566,23.382538,24.382385,22.631805,22.603973,14.088654,14.05545,14.05545,14.0469055,0.0,0.030617116,0.030617103,0.047119245,25.0,14.0469055,0.0,0.0,0.0,1427.9042,3.1781718e-05,0.0,78.445625,25.471525,0.0,30.000002,0.10835231,70.0,241.75575,87.244606,0.0,78.44561,0.108352065,0.0,75.28846,8.330017
26785,21047100.0,0.0,23.423523,18.130737,23.423523,24.459015,22.645721,22.615845,14.146332,14.085602,14.085602,14.076965,0.0,0.030796703,0.030796696,0.047430623,25.0,14.1302185,0.0,0.0,0.0,1425.5442,3.142938e-05,0.0,79.04417,24.769417,0.0,30.000002,0.1090221,70.0,241.7475,87.03728,0.0,79.04417,0.10902214,0.0,75.851265,8.330017
26786,21047160.0,0.0,23.46109,18.124664,23.46109,24.52829,22.658966,22.626953,14.166138,14.117767,14.117767,14.1091,0.0,0.030970844,0.030970838,0.047730926,25.0,14.1302185,0.0,0.0,0.0,1448.6508,3.1973384e-05,0.0,79.568924,24.207191,0.0,30.000002,0.10967138,70.0,241.73167,86.90318,0.0,79.568924,0.10967168,0.0,76.34253,8.330017
26787,21047220.0,0.0,23.498138,18.118317,23.498138,24.597046,22.67212,22.63794,14.17041,14.14035,14.14035,14.132721,0.0,0.031137824,0.03113782,0.048017293,25.0,14.1302185,0.0,0.0,0.0,1469.2158,3.2447533e-05,0.0,80.01509,23.776165,0.0,30.000002,0.11029289,70.0,241.70946,86.83566,0.0,80.01508,0.110293396,0.0,76.75804,8.330017
26788,21047280.0,0.0,23.53482,18.111755,23.534851,24.665161,22.68512,22.648804,14.226959,14.169434,14.169434,14.161591,0.0,0.031296607,0.031296603,0.048288077,25.0,14.213501,0.0,0.0,0.0,1464.9886,3.2057633e-05,0.0,80.37787,23.470968,0.0,30.000002,0.11087998,70.0,241.6818,86.83008,0.0,80.37787,0.11088061,0.0,77.093544,8.330017
26789,21047340.0,0.0,23.571198,18.105011,23.571228,24.732758,22.69806,22.659637,14.242645,14.197968,14.197968,14.190277,0.0,0.03144307,0.031443067,0.048536386,25.0,14.213501,0.0,0.0,0.0,1485.7646,3.254095e-05,0.0,80.66138,23.271526,0.0,30.000002,0.11142119,70.0,241.65094,86.87186,0.0,80.66138,0.11142185,0.0,77.353516,8.330017
26790,21047400.0,0.0,23.6073,18.098145,23.60733,24.799866,22.710907,22.67035,14.24762,14.218109,14.218109,14.211365,0.0,0.031578377,0.031578373,0.048764616,25.0,14.213501,0.0,0.0,0.0,1504.6294,3.297424e-05,0.0,80.88619,23.14454,0.0,30.000002,0.11192047,70.0,241.61876,86.94318,0.0,80.88619,0.1119213,0.0,77.55789,8.330017
26791,21047460.0,0.0,23.640076,18.091156,23.640137,24.85965,22.723236,22.680511,14.305328,14.247772,14.247772,14.2404785,0.0,0.03170275,0.03170275,0.04897344,25.0,14.296814,0.0,0.0,0.0,1498.1741,3.2538966e-05,0.0,81.05848,23.078785,0.0,30.000002,0.11237799,70.0,241.586,87.03769,0.0,81.05848,0.11237883,0.0,77.71272,8.330017
26792,21047520.0,0.0,23.672424,18.084076,23.672485,24.918976,22.735504,22.690613,14.320892,14.276581,14.276581,14.269287,0.0,0.031812422,0.03181242,0.04915672,25.0,14.296814,0.0,0.0,0.0,1516.3982,3.2963686e-05,0.0,81.17184,23.076479,0.0,30.000002,0.112780735,70.0,241.5536,87.153046,0.0,81.17184,0.11278153,0.0,77.81223,8.330017
26793,21047580.0,0.0,23.70459,18.076996,23.70462,24.977966,22.747742,22.700684,14.325806,14.296783,14.296783,14.290344,0.0,0.031909946,0.031909946,0.049318977,25.0,14.296814,0.0,0.0,0.0,1532.639,3.3337717e-05,0.0,81.24358,23.11591,0.0,30.000002,0.11313808,70.0,241.52225,87.27951,0.0,81.24358,0.11313896,0.0,77.87287,8.330017
26794,21047640.0,0.0,23.736542,18.069885,23.736572,25.036621,22.759918,22.710724,14.383606,14.326569,14.326569,14.319489,0.0,0.03199575,0.031995747,0.04946117,25.0,14.380096,0.0,0.0,0.0,1523.65,3.284661e-05,0.0,81.2794,23.189566,0.0,30.000002,0.11345199,70.0,241.49225,87.41327,0.0,81.2794,0.11345283,0.0,77.90006,8.330017
26795,21047700.0,0.0,23.768341,18.062836,23.768372,25.09494,22.772125,22.720764,14.3992,14.355377,14.355377,14.348267,0.0,0.032066956,0.032066956,0.049578693,25.0,14.380096,0.0,0.0,0.0,1539.5696,3.3214033e-05,0.0,81.27734,23.296373,0.0,30.000002,0.113711976,70.0,241.46455,87.550705,0.0,81.27734,0.11371274,0.0,77.892136,8.330017
26796,21047760.0,0.0,23.797302,18.055847,23.797333,25.146912,22.783936,22.730408,14.404938,14.377106,14.377106,14.370697,0.0,0.032129046,0.032129046,0.04968077,25.0,14.380096,0.0,0.0,0.0,1553.554,3.3536482e-05,0.0,81.25475,23.419828,0.0,30.000002,0.11393835,70.0,241.43857,87.68816,0.0,81.25475,0.11393913,0.0,77.86526,8.330017
26797,21047820.0,0.0,23.825928,18.04895,23.825958,25.198578,22.795746,22.74002,14.462402,14.406464,14.406464,14.399506,0.0,0.03217812,0.03217812,0.04976104,25.0,14.463409,0.0,0.0,0.0,1541.8792,3.2992135e-05,0.0,81.2065,23.562063,0.0,30.000002,0.114116795,70.0,241.4153,87.82268,0.0,81.2065,0.11411753,0.0,77.81477,8.330017
26798,21047880.0,0.0,23.854462,18.042206,23.854492,25.25,22.807587,22.749695,14.477814,14.4348755,14.4348755,14.427856,0.0,0.032214813,0.03221481,0.0498206,25.0,14.463409,0.0,0.0,0.0,1555.3339,3.3303986e-05,0.0,81.13913,23.714958,0.0,30.000002,0.11424974,70.0,241.39508,87.950226,0.0,81.13913,0.114250384,0.0,77.746864,8.330017
26799,21047940.0,0.0,23.882904,18.035645,23.882935,25.30127,22.819427,22.759369,14.482971,14.454742,14.454742,14.448578,0.0,0.032242324,0.032242324,0.049864803,25.0,14.463409,0.0,0.0,0.0,1567.0278,3.3571403e-05,0.0,81.0609,23.871418,0.0,30.000002,0.11434914,70.0,241.37737,88.07016,0.0,81.0609,0.11434975,0.0,77.6692,8.330017
26800,21048000.0,0.0,23.911255,18.029266,23.911285,25.352325,22.831299,22.769073,14.541473,14.48468,14.48468,14.477783,0.0,0.032261733,0.032261733,0.04989549,25.0,14.546692,0.0,0.0,0.0,1553.4465,3.2986874e-05,0.0,80.975044,24.028393,0.0,30.000002,0.114418685,70.0,241.36205,88.181725,0.0,80.975044,0.11441923,0.0,77.58477,8.330017
26801,21048060.0,0.0,23.937195,18.023132,23.937225,25.397888,22.842896,22.778473,14.560303,14.516174,14.516174,14.508881,0.0,0.032273937,0.032273937,0.049914185,25.0,14.546692,0.0,0.0,0.0,1565.534,3.3268287e-05,0.0,80.88461,24.18273,0.0,30.000002,0.11446187,70.0,241.34904,88.28411,0.0,80.88461,0.11446235,0.0,77.49646,8.330017
26802,21048120.0,0.0,23.962952,18.017303,23.962952,25.443329,22.854553,22.787933,14.564758,14.537842,14.537842,14.531311,0.0,0.03227922,0.03227922,0.049921364,25.0,14.546692,0.0,0.0,0.0,1575.3016,3.3490414e-05,0.0,80.79227,24.330805,0.0,30.000002,0.114479676,70.0,241.33847,88.375465,0.0,80.79227,0.114480115,0.0,77.406784,8.330017
26803,21048180.0,0.0,23.988647,18.01178,23.988678,25.488617,22.866241,22.797424,14.6223755,14.566925,14.566925,14.559937,0.0,0.032277867,0.032277867,0.049917538,25.0,14.630005,0.0,0.0,0.0,1559.8123,3.287171e-05,0.0,80.700294,24.469423,0.0,30.000002,0.114473134,70.0,241.33046,88.45422,0.0,80.700294,0.11447351,0.0,77.317924,8.330017
26804,21048240.0,0.0,24.014374,18.006592,24.014374,25.533844,22.878021,22.807007,14.637939,14.595184,14.595184,14.588196,0.0,0.03227131,0.03227131,0.049905095,25.0,14.630005,0.0,0.0,0.0,1570.157,3.3110115e-05,0.0,80.61237,24.594927,0.0,30.000002,0.114447564,70.0,241.32478,88.51979,0.0,80.61237,0.11444789,0.0,77.233315,8.330017
26805,21048300.0,0.0,24.040466,18.0018,24.040497,25.57898,22.889832,22.81662,14.643829,14.616089,14.616089,14.609863,0.0,0.032251343,0.032251343,0.04991973,25.0,14.630005,0.0,0.0,0.34769377,1579.1693,3.3312168e-05,0.0,80.52882,24.697588,0.0,30.000002,0.11442219,70.0,241.32051,88.5721,0.0,80.52882,0.11442242,0.0,77.174965,8.330017
26806,21048360.0,0.0,24.071625,17.997437,24.071625,25.618866,22.90149,22.82602,14.708984,14.646454,14.646454,14.639587,0.0,0.032126985,0.032126985,0.050319683,25.0,14.713318,0.0,0.0,1.1944134,1565.6666,3.272841e-05,0.0,80.4942,24.60509,0.0,30.000002,0.11457305,70.0,241.31409,88.56226,0.0,80.4942,0.114573285,0.0,77.41112,8.330017
26807,21048420.0,0.0,24.107697,17.9935,24.107697,25.658081,22.91333,22.835632,14.7283325,14.67981,14.67981,14.672882,0.0,0.03195449,0.03195449,0.051018164,25.0,14.713318,0.0,0.0,2.4159133,1580.3418,3.301545e-05,0.0,80.54543,24.33522,0.0,30.000002,0.11492576,70.0,241.3023,88.5079,0.0,80.54543,0.11492604,0.0,77.900696,8.330017
26808,21048480.0,0.0,24.149506,17.990082,24.149506,25.696167,22.925385,22.845459,14.737427,14.703918,14.703918,14.698181,0.0,0.031731255,0.031731255,0.052077085,25.0,14.713318,0.0,0.0,4.0121813,1597.5017,3.3338994e-05,0.0,80.70305,23.866352,0.0,30.000002,0.11553749,70.0,241.28175,88.412506,0.0,80.70305,0.11553792,0.0,78.702126,8.330017
26809,21048540.0,0.0,24.197021,17.987183,24.197052,25.732697,22.937744,22.85556,14.807098,14.737335,14.737335,14.732452,0.0,0.031465344,0.031465344,0.053522307,25.0,14.7966,0.0,0.0,5.9802046,1595.0206,3.2955584e-05,0.0,80.99022,23.195797,0.0,30.000002,0.11645072,70.0,241.24887,88.28578,0.0,80.99022,0.1164514,0.0,79.858826,8.330017
26810,21048600.0,0.0,24.249298,17.984833,24.249298,25.767365,22.950409,22.865967,14.829926,14.773926,14.773926,14.770508,0.0,0.031169275,0.031169275,0.05532912,25.0,14.7966,0.0,0.0,8.272166,1622.5746,3.3471944e-05,0.0,81.41445,22.356653,0.0,30.000002,0.11766424,70.0,241.20132,88.145134,0.0,81.41445,0.1176652,0.0,81.37384,8.330017
26811,21048660.0,0.0,24.303497,17.983093,24.303528,25.795135,22.963104,22.876404,14.841309,14.8012085,14.8012085,14.799805,0.0,0.030846661,0.030846661,0.057498146,25.0,14.7966,0.0,0.0,10.807746,1653.4604,3.405015e-05,0.0,81.99097,21.37018,0.0,30.000002,0.11918781,70.0,241.13667,88.00401,0.0,81.99097,0.1191892,0.0,83.25944,8.330017
26812,21048720.0,0.0,24.360748,17.981995,24.36081,25.820099,22.976166,22.887177,14.912537,14.836914,14.836914,14.838593,0.0,0.030500837,0.030500837,0.06002642,25.0,14.879913,0.0,0.0,13.588053,1664.5908,3.3932356e-05,0.0,82.73597,20.26505,0.0,30.000002,0.12102397,70.0,241.05261,87.877815,0.0,82.73597,0.12102583,0.0,85.51209,8.330017
26813,21048780.0,0.0,24.4198,17.981537,24.41986,25.842072,22.989624,22.898315,14.935638,14.874756,14.874756,14.879669,0.0,0.030138511,0.030138511,0.062851705,25.0,14.879913,0.0,0.0,16.563608,1705.3716,3.4699293e-05,0.0,83.648056,19.095198,0.0,30.000002,0.123123206,70.0,240.9495,87.782196,0.0,83.648056,0.123125516,0.0,88.1026,8.330017
26814,21048840.0,0.0,24.479248,17.981781,24.47937,25.860626,23.003448,22.90982,14.945923,14.903015,14.903015,14.909851,0.0,0.02976464,0.02976464,0.06593447,25.0,14.879913,0.0,0.0,19.706781,1748.4646,3.5507976e-05,0.0,84.73671,17.90081,0.0,30.000002,0.12545818,70.0,240.82693,87.73163,0.0,84.73671,0.12546103,0.0,91.03418,8.330017
26815,21048900.0,0.0,24.537933,17.982788,24.538055,25.875183,23.0177,22.921753,15.010193,14.938019,14.938019,14.949341,0.0,0.029389735,0.029389735,0.06925578,25.0,14.963196,0.0,0.0,22.993387,1769.1968,3.5571233e-05,0.0,86.0229,16.716888,0.0,30.000002,0.12801984,70.0,240.68365,87.74307,0.0,86.0229,0.12802278,0.0,94.335464,8.330017
26816,21048960.0,0.0,24.592346,17.984528,24.592468,25.882996,23.031921,22.933655,15.031067,14.972839,14.972839,14.987396,0.0,0.029020702,0.029020702,0.0726936,25.0,14.963196,0.0,0.0,26.317839,1818.6328,3.6514237e-05,0.0,87.48467,15.599433,0.0,30.000002,0.13072503,70.0,240.52368,87.826546,0.0,87.48467,0.13072887,0.0,97.95348,8.330017
26817,21049020.0,0.0,24.608917,17.987122,24.60907,25.888153,23.046234,22.945618,15.0373535,14.999023,14.999023,15.013397,0.0,0.029436678,0.029436678,0.07420289,25.0,14.963196,0.0,0.0,29.670757,1861.9562,3.7414564e-05,0.0,88.92053,15.091403,0.0,30.000002,0.1330715,70.0,240.35912,88.17271,0.0,88.92053,0.133076,0.0,99.89479,8.330017
26818,21049080.0,1.0,24.598083,17.990509,24.598541,25.892395,23.059753,22.956879,15.103149,15.03241,15.03241,15.048798,0.0,0.030645978,0.030645978,0.07533356,33.333332,15.046509,0.0,0.0,33.062344,1882.2526,3.7530128e-05,0.0,89.68423,15.631633,0.0,30.000002,0.13661574,70.0,240.04506,89.49206,0.0,89.68423,0.13662714,0.0,99.99755,8.330017
26819,21049140.0,1.0,24.600311,17.994812,24.60086,25.894775,23.072388,22.967316,15.135193,15.071899,15.071899,15.089569,0.0,0.031796236,0.031796236,0.07777027,41.666668,15.046509,0.0,0.0,36.4667,1944.4731,3.8726106e-05,0.0,89.82403,16.686668,0.0,30.000002,0.14134994,70.0,239.63377,91.46471,0.0,89.82403,0.1413639,0.0,100.00165,8.330017
26820,21049200.0,1.0,24.613098,18.0,24.61377,25.89392,23.084137,22.97696,15.160919,15.107758,15.107758,15.124695,0.0,0.03286407,0.03286407,0.081404954,50.0,15.046509,0.0,0.0,39.845974,2020.7789,4.018053e-05,0.0,89.45025,18.202127,0.0,30.000002,0.14711589,70.0,239.17833,94.025764,0.0,89.45025,0.14713316,0.0,100.00017,8.330017
26821,21049260.0,1.0,24.633606,18.006622,24.634369,25.887177,23.094666,22.985474,15.243622,15.15686,15.15686,15.178101,0.0,0.03382321,0.03382321,0.086240076,58.333332,15.129791,0.0,0.0,43.12942,2084.5881,4.1082185e-05,0.0,88.60224,20.228397,0.0,30.000002,0.15386774,70.0,238.74602,97.20861,0.0,88.60224,0.1538908,0.0,100.0,8.330017
26822,21049320.0,1.0,24.65979,18.015045,24.660675,25.874908,23.104614,22.99347,15.279358,15.208435,15.208435,15.232117,0.0,0.0346476,0.0346476,0.09216256,66.666664,15.129791,0.0,0.0,46.261536,2186.4146,4.299743e-05,0.0,87.37875,22.784027,0.0,30.000002,0.16143446,70.0,238.45204,100.9928,0.0,87.37875,0.16146049,0.0,100.0,8.330017
26823,21049380.0,1.0,24.689453,18.025238,24.69043,25.855835,23.114075,23.001007,15.303253,15.250458,15.250458,15.272766,0.0,0.035308063,0.035308063,0.09914874,75.0,15.129791,0.0,0.0,49.168465,2298.5913,4.511704e-05,0.0,85.841774,25.929615,0.0,30.000002,0.16973823,70.0,238.45917,105.41661,0.0,85.841774,0.1697682,0.0,100.0,8.330017
26824,21049440.0,1.0,24.719788,18.037079,24.720856,25.828156,23.123169,23.00821,15.374298,15.299835,15.299835,15.326721,0.0,0.035788994,0.035788994,0.107205346,83.333336,15.213104,0.0,0.0,51.73266,2391.4287,4.6552836e-05,0.0,84.04929,29.750835,0.0,30.000002,0.17874628,70.0,239.01466,110.54789,0.0,84.04929,0.17877027,0.0,100.0,8.330017
26825,21049500.0,1.0,24.74762,18.050537,24.748718,25.792328,23.13211,23.01529,15.403992,15.346497,15.346497,15.374298,0.0,0.036093406,0.036093406,0.116060056,91.666664,15.213104,0.0,0.0,53.910183,2517.903,4.8933172e-05,0.0,82.12864,34.210587,0.0,30.000002,0.18821357,70.0,240.4554,116.32661,0.0,82.12864,0.1882521,0.0,100.0,8.330017
26826,21049560.0,1.0,24.769775,18.065552,24.770966,25.746887,23.140717,23.022125,15.419983,15.380615,15.380615,15.403992,0.0,0.03624606,0.03624606,0.12566622,100.0,15.213104,0.0,0.0,55.553925,2648.9324,5.142084e-05,0.0,80.13815,39.36667,0.0,30.000002,0.19812177,70.0,243.27188,122.803345,0.0,80.13815,0.1981617,0.0,100.0,8.330017
26827,21049620.0,1.0,24.769318,18.082,24.7706,25.693024,23.1492,23.02887,15.479645,15.422516,15.422516,15.450806,0.0,0.036791038,0.036791038,0.13404912,108.333336,15.296417,0.0,0.0,56.64608,2744.8596,5.3005042e-05,0.0,78.021805,46.313522,0.0,30.000002,0.2075977,70.0,247.99951,130.49902,0.0,78.021805,0.20764539,0.0,98.88918,8.330017
26828,21049680.0,1.0,24.74292,18.099823,24.744232,25.633179,23.157166,23.035095,15.479462,15.456879,15.456879,15.478149,0.0,0.037728377,0.037728377,0.13970399,116.666664,15.296417,0.0,0.0,57.12599,2846.4456,5.5127664e-05,0.0,75.418106,56.86062,0.0,30.000002,0.2151375,70.0,253.94662,140.2267,0.0,75.418106,0.21518548,0.0,95.98004,8.330017
26829,21049740.0,1.0,24.705627,18.118988,24.706879,25.569519,23.164429,23.04071,15.453339,15.468384,15.468384,15.472412,0.0,0.03846999,0.03846999,0.14283788,125.0,15.296417,0.0,0.0,56.95007,2917.53,5.6802008e-05,0.0,72.37514,71.57325,0.0,30.000002,0.21977091,70.0,260.00375,152.03986,0.0,72.37514,0.21981564,0.0,92.11425,8.330017
26830,21049800.0,1.0,24.66269,18.139343,24.663666,25.505005,23.171204,23.045868,15.453583,15.471222,15.471222,15.467712,0.0,0.03874177,0.03874177,0.14295956,133.33333,15.3797,0.0,0.0,56.065296,2912.5413,5.6767574e-05,0.0,69.14985,90.42911,0.0,30.000002,0.22043122,70.0,265.0556,165.38416,0.0,69.14985,0.22046731,0.0,87.83927,8.330017
26831,21049860.0,1.0,24.621124,18.160889,24.62207,25.445892,23.177826,23.050934,15.404663,15.457397,15.457397,15.440155,0.0,0.03843943,0.03843943,0.14046879,141.66667,15.3797,0.0,0.0,54.649456,2892.7607,5.6774807e-05,0.0,66.05278,111.96479,0.0,30.000002,0.21736419,70.0,268.5861,179.013,0.0,66.05278,0.21739146,0.0,83.72567,8.330017
26832,21049920.0,1.0,24.58194,18.183533,24.582672,25.390717,23.184723,23.056305,15.34491,15.423035,15.423035,15.391235,0.0,0.037682854,0.037682854,0.13616134,150.0,15.3797,0.0,0.0,52.72253,2835.769,5.6031462e-05,0.0,63.340317,133.42088,0.0,30.000002,0.21157046,70.0,270.4442,191.11948,0.0,63.340317,0.21158826,0.0,80.12548,8.330017
26833,21049980.0,0.0,24.546997,18.207153,24.547089,25.341522,23.192322,23.062286,15.333954,15.390076,15.390076,15.359711,0.0,0.036450177,0.036450177,0.13011056,146.0,15.463013,0.0,0.0,50.308834,2711.5317,5.3587795e-05,0.0,61.229004,148.86237,0.0,30.000002,0.20304158,70.0,269.14804,197.61436,0.0,61.229004,0.20303617,0.0,77.28274,8.330017
