,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26834,21050040.0,0.0,24.514893,18.23175,24.514862,25.29898,23.200775,23.069092,15.301788,15.357574,15.357574,15.328461,0.0,0.035238646,0.035238646,0.123868614,142.0,15.463013,0.0,0.0,47.525974,2600.739,5.1547442e-05,0.0,59.744217,157.95569,0.0,30.000002,0.1943734,70.0,266.37347,199.59653,0.0,59.744217,0.19435862,0.0,75.15253,8.330017
26835,21050100.0,0.0,24.484772,18.257202,24.484772,25.263184,23.210022,23.07663,15.284973,15.327881,15.327881,15.302429,0.0,0.034220725,0.034220725,0.11779104,138.0,15.463013,0.0,0.0,44.422024,2489.797,4.9408187e-05,0.0,58.763874,161.99107,0.0,30.000002,0.1862566,70.0,262.91196,198.44464,0.0,58.763874,0.18623644,0.0,73.51182,8.330017
26836,21050160.0,0.0,24.458435,18.283417,24.458435,25.237274,23.219788,23.084778,15.338715,15.323395,15.323395,15.315826,0.0,0.033419475,0.033419475,0.11196598,134.0,15.546295,0.0,0.0,41.101757,2355.479,4.6432884e-05,0.0,58.17445,162.3668,0.0,30.000002,0.1788258,70.0,259.21283,195.26602,0.0,58.17445,0.17880312,0.0,72.19667,8.330017
26837,21050220.0,0.0,24.43393,18.310394,24.43393,25.217957,23.230133,23.093475,15.359985,15.3349,15.3349,15.339661,0.0,0.03281452,0.03281452,0.10636982,130.0,15.546295,0.0,0.0,37.625282,2256.429,4.4419376e-05,0.0,57.86115,160.5404,0.0,30.000002,0.17201695,70.0,255.60286,191.02386,0.0,57.86115,0.17199333,0.0,71.06646,8.330017
26838,21050280.0,0.0,24.411041,18.337982,24.41101,25.204926,23.240936,23.1026,15.3793335,15.349731,15.349731,15.359924,0.0,0.03237228,0.03237228,0.100956574,126.0,15.546295,0.0,0.0,34.05245,2166.8284,4.2617183e-05,0.0,57.748093,157.38547,0.0,30.000002,0.16571736,70.0,252.2276,186.24161,0.0,57.748093,0.16569369,0.0,70.038506,8.330017
26839,21050340.0,0.0,24.38974,18.36615,24.38974,25.19806,23.252106,23.11206,15.455261,15.382263,15.382263,15.403168,0.0,0.03205888,0.03205888,0.09569944,122.0,15.629608,0.0,0.0,30.43764,2057.1775,4.0161536e-05,0.0,57.781887,153.43742,0.0,30.000002,0.1598322,70.0,249.15605,181.2174,0.0,57.781887,0.1598089,0.0,69.06453,8.330017
26840,21050400.0,0.0,24.370483,18.394806,24.370483,25.197693,23.263641,23.121857,15.48233,15.4198,15.4198,15.443787,0.0,0.031843293,0.031843293,0.090592824,118.0,15.629608,0.0,0.0,26.851925,1982.0184,3.866558e-05,0.0,57.919556,149.07532,0.0,30.000002,0.15429316,70.0,246.43573,176.15349,0.0,57.919556,0.15427057,0.0,68.11362,8.330017
26841,21050460.0,0.0,24.352844,18.42392,24.352844,25.202606,23.274963,23.131653,15.5017395,15.450928,15.450928,15.472748,0.0,0.031681277,0.031681277,0.08564893,114.0,15.629608,0.0,0.0,23.343708,1912.9923,3.7315374e-05,0.0,58.119156,144.50716,0.0,30.000002,0.14902398,70.0,244.21782,171.13959,0.0,58.119156,0.14900228,0.0,67.17223,8.330017
26842,21050520.0,0.0,24.337128,18.453339,24.337128,25.213043,23.286499,23.141632,15.576019,15.492126,15.492126,15.516083,0.0,0.0315657,0.0315657,0.08089281,110.0,15.712921,0.0,0.0,19.970007,1822.1791,3.5298362e-05,0.0,58.372456,139.80933,0.0,30.000002,0.14403565,70.0,242.49832,166.22359,0.0,58.372456,0.1440148,0.0,66.24182,8.330017
26843,21050580.0,0.0,24.323395,18.483063,24.323425,25.228424,23.298248,23.151794,15.60199,15.534027,15.534027,15.556885,0.0,0.03147518,0.03147518,0.076361135,106.0,15.712921,0.0,0.0,16.774694,1763.92,3.41761e-05,0.0,58.663445,135.02599,0.0,30.000002,0.13932174,70.0,241.18394,161.4254,0.0,58.663445,0.1393019,0.0,65.33092,8.330017
26844,21050640.0,0.0,24.311768,18.51297,24.311768,25.248535,23.31012,23.16214,15.616577,15.56604,15.56604,15.584412,0.0,0.03140166,0.03140166,0.0720913,102.0,15.712921,0.0,0.0,13.803901,1710.3375,3.3153017e-05,0.0,58.987267,130.17235,0.0,30.000002,0.13490398,70.0,240.20071,156.7592,0.0,58.987267,0.13488494,0.0,64.453224,8.330017
26845,21050700.0,0.0,24.302582,18.543,24.302582,25.273163,23.322144,23.172577,15.69046,15.606537,15.606537,15.623566,0.0,0.03133809,0.03133809,0.06813058,98.0,15.796204,0.0,0.0,11.107846,1635.2896,3.1482672e-05,0.0,59.340942,125.250984,0.0,30.000002,0.13081515,70.0,239.48732,152.23595,0.0,59.340942,0.13079694,0.0,63.62964,8.330017
26846,21050760.0,0.0,24.294281,18.57309,24.294281,25.299103,23.33377,23.182892,15.712952,15.647736,15.647736,15.662262,0.0,0.03127856,0.03127856,0.06449164,94.0,15.796204,0.0,0.0,8.670351,1592.0623,3.0666433e-05,0.0,59.72111,120.27662,0.0,30.000002,0.1270561,70.0,238.99069,147.85922,0.0,59.72111,0.12703884,0.0,62.871956,8.330017
26847,21050820.0,0.0,24.288605,18.60315,24.288605,25.328613,23.34552,23.193329,15.726532,15.678223,15.678223,15.688934,0.0,0.031220749,0.031220749,0.06120268,90.0,15.796204,0.0,0.0,6.5482006,1553.503,2.9944524e-05,0.0,60.127842,115.255775,0.0,30.000002,0.12365039,70.0,238.6685,143.6368,0.0,60.127842,0.123634055,0.0,62.2002,8.330017
26848,21050880.0,0.0,24.286163,18.633148,24.286133,25.36148,23.357422,23.203857,15.801849,15.717834,15.717834,15.726013,0.0,0.03116161,0.03116161,0.05830688,86.0,15.879517,0.0,0.0,4.7803335,1494.1947,2.8599454e-05,0.0,60.562645,110.17955,0.0,30.000002,0.12063563,70.0,238.48515,139.5725,0.0,60.562645,0.12061998,0.0,61.64446,8.330017
26849,21050940.0,0.0,24.28714,18.662933,24.28714,25.397095,23.369446,23.21457,15.822693,15.758759,15.758759,15.764252,0.0,0.031098053,0.031098053,0.055813897,82.0,15.879517,0.0,0.0,3.3716564,1466.8049,2.8086108e-05,0.0,61.026127,105.05036,0.0,30.000002,0.11801442,70.0,238.41028,135.662,0.0,61.026127,0.117999606,0.0,61.22499,8.330017
26850,21051000.0,0.0,24.291931,18.692505,24.291931,25.435059,23.381622,23.225403,15.835724,15.788605,15.788605,15.791412,0.0,0.03103096,0.03103096,0.053731345,78.0,15.879517,0.0,0.0,2.3536952,1444.5331,2.7673328e-05,0.0,61.521236,99.8863,0.0,30.000002,0.11579919,70.0,238.41917,131.91301,0.0,61.521236,0.11578516,0.0,60.97715,8.330017
26851,21051060.0,0.0,24.298706,18.72174,24.298706,25.470428,23.393341,23.2359,15.9131775,15.828125,15.828125,15.828217,0.0,0.03095861,0.03095861,0.052081063,74.0,15.962799,0.0,0.0,1.6900324,1402.1467,2.6663982e-05,0.0,62.051136,94.699776,0.0,30.000002,0.11400119,70.0,238.49095,128.32924,0.0,62.051136,0.11398801,0.0,60.936184,8.330017
26852,21051120.0,0.0,24.309906,18.75061,24.309906,25.507233,23.405212,23.246582,15.934235,15.86911,15.86911,15.866974,0.0,0.030875942,0.030875942,0.050855283,70.0,15.962799,0.0,0.0,1.3899763,1391.5172,2.6469916e-05,0.0,62.617813,89.48595,0.0,30.000002,0.11260922,70.0,238.60881,124.89578,0.0,62.617813,0.112596795,0.0,61.10188,8.330017
26853,21051180.0,0.0,24.326538,18.778992,24.326538,25.545013,23.417236,23.257385,15.9470215,15.898987,15.898987,15.895691,0.0,0.030779848,0.030779848,0.050110117,66.0,15.962799,0.0,0.0,1.4730045,1385.9515,2.6363234e-05,0.0,63.22949,84.21624,0.0,30.000002,0.111670576,70.0,238.75821,121.60631,0.0,63.22949,0.1116591,0.0,61.49794,8.330017
26854,21051240.0,0.0,24.349152,18.806854,24.349152,25.583344,23.429443,23.268341,16.02533,15.93869,15.93869,15.933716,0.0,0.030668633,0.030668633,0.04987704,62.0,16.046112,0.0,0.0,1.9553499,1361.3439,2.5686348e-05,0.0,63.894608,78.8846,0.0,30.000002,0.11121458,70.0,238.92625,118.45879,0.0,63.894608,0.111203685,0.0,62.142242,8.330017
26855,21051300.0,0.0,24.377502,18.834106,24.377502,25.621613,23.441803,23.27951,16.046814,15.980011,15.980011,15.974243,0.0,0.030540517,0.030540517,0.050117634,58.0,16.046112,0.0,0.0,2.8074996,1369.2222,2.5825906e-05,0.0,64.61801,73.518906,0.0,30.000002,0.1111977,70.0,239.10345,115.44393,0.0,64.61801,0.11118767,0.0,63.02877,8.330017
26856,21051360.0,0.0,24.408722,18.860657,24.408722,25.654205,23.453796,23.290344,16.059052,16.01004,16.01004,16.004883,0.0,0.030397838,0.030397838,0.050807357,54.0,16.046112,0.0,0.0,3.9567776,1381.7379,2.6045696e-05,0.0,65.40904,68.14748,0.0,30.000002,0.11160166,70.0,239.2817,112.56221,0.0,65.40904,0.11159232,0.0,64.162735,8.330017
26857,21051420.0,0.0,24.444427,18.886444,24.444427,25.685822,23.465973,23.301361,16.136536,16.049591,16.049591,16.044983,0.0,0.030240685,0.030240685,0.051910095,50.0,16.129395,0.0,0.0,5.429392,1374.108,2.568628e-05,0.0,66.27599,62.80438,0.0,30.000002,0.11238948,70.0,239.45505,109.8119,0.0,66.27599,0.11238088,0.0,65.54989,8.330017
26858,21051480.0,0.0,24.484009,18.911407,24.484009,25.716217,23.478363,23.312592,16.15625,16.089996,16.089996,16.086731,0.0,0.030061744,0.030061744,0.053363472,46.0,16.129395,0.0,0.0,7.1883297,1397.555,2.6109183e-05,0.0,67.22398,57.519535,0.0,30.000002,0.11348362,70.0,239.62093,107.17672,0.0,67.22398,0.1134758,0.0,67.191124,8.330017
26859,21051540.0,0.0,24.526886,18.935455,24.526886,25.744934,23.490997,23.324036,16.165588,16.118805,16.118805,16.11734,0.0,0.029856523,0.029856523,0.055146165,42.0,16.129395,0.0,0.0,9.225482,1423.8269,2.6572974e-05,0.0,68.267914,52.30302,0.0,30.000002,0.114855595,70.0,239.77614,104.6475,0.0,68.267914,0.11484842,0.0,69.11024,8.330017
26860,21051600.0,0.0,24.572754,18.958527,24.572754,25.771637,23.503845,23.335724,16.240112,16.156128,16.156128,16.157501,0.0,0.029615168,0.029615168,0.05725146,38.0,16.212708,0.0,0.0,11.529942,1427.996,2.64288e-05,0.0,69.42585,47.16114,0.0,30.000002,0.11647826,70.0,239.91827,102.21442,0.0,69.42585,0.116471656,0.0,71.33083,8.330017
26861,21051660.0,0.0,24.618225,18.98053,24.618225,25.791473,23.516388,23.347137,16.255554,16.193878,16.193878,16.19809,0.0,0.029328957,0.029328957,0.059606586,34.0,16.212708,0.0,0.0,13.988833,1461.1157,2.7018235e-05,0.0,70.71401,42.13424,0.0,30.000002,0.118260354,70.0,240.0483,99.86826,0.0,70.71401,0.11825434,0.0,73.831764,8.330017
26862,21051720.0,0.0,24.664429,19.001434,24.664429,25.808838,23.529236,23.358856,16.26239,16.219818,16.219818,16.225616,0.0,0.028995851,0.028995851,0.062142506,30.0,16.212708,0.0,0.0,16.6081,1495.1965,2.76255e-05,0.0,72.15925,37.26596,0.0,30.000002,0.1201293,70.0,240.16673,97.61054,0.0,72.15925,0.120123856,0.0,76.620445,8.330017
26863,21051780.0,0.0,24.710632,19.021118,24.710632,25.823456,23.54242,23.37085,16.334564,16.25409,16.25409,16.26419,0.0,0.028703915,0.028703915,0.06499455,28.333334,16.29602,0.0,0.0,19.36684,1506.1605,2.7595568e-05,0.0,73.76201,32.864796,0.0,30.000002,0.12239726,70.0,240.23228,95.71775,0.0,73.76201,0.12239403,0.0,79.69579,8.330017
26864,21051840.0,0.0,24.755768,19.03952,24.755768,25.835327,23.555847,23.383118,16.35147,16.289612,16.289612,16.30307,0.0,0.028405681,0.028405681,0.067998104,26.666666,16.29602,0.0,0.0,22.224144,1547.0435,2.8321776e-05,0.0,75.49224,28.926449,0.0,30.000002,0.124803744,70.0,240.26099,94.10856,0.0,75.49224,0.124801695,0.0,83.01004,8.330017
26865,21051900.0,0.0,24.799194,19.05658,24.799194,25.844208,23.56961,23.39566,16.356598,16.31491,16.31491,16.328705,0.0,0.028089026,0.028089026,0.071077675,25.0,16.29602,0.0,0.0,25.15466,1587.7281,2.9039034e-05,0.0,77.36889,25.407063,0.0,30.000002,0.12724936,70.0,240.26137,92.731865,0.0,77.36889,0.12724821,0.0,86.58405,8.330017
26866,21051960.0,0.0,24.837433,19.072205,24.837433,25.846283,23.582977,23.407898,16.422913,16.3479,16.3479,16.366516,0.0,0.027844457,0.027844457,0.07435678,25.0,16.379303,0.0,0.0,28.075966,1602.7437,2.9077224e-05,0.0,79.3903,22.439611,0.0,30.000002,0.1300046,70.0,240.20592,91.75055,0.0,79.3903,0.13000482,0.0,90.41249,8.330017
26867,21052020.0,0.0,24.871582,19.086334,24.871704,25.845123,23.596619,23.42038,16.438934,16.380371,16.380371,16.401337,0.0,0.027627975,0.027627975,0.07764454,25.0,16.379303,0.0,0.0,30.965736,1648.1703,2.9892493e-05,0.0,81.50836,19.973051,0.0,30.000002,0.13289927,70.0,240.11069,91.08893,0.0,81.50836,0.13290134,0.0,94.42759,8.330017
26868,21052080.0,0.0,24.900208,19.098877,24.900269,25.841278,23.610413,23.432983,16.44516,16.404663,16.404663,16.424286,0.0,0.027498217,0.027498217,0.08073973,25.0,16.379303,0.0,0.0,33.80335,1692.3339,3.0687042e-05,0.0,83.69423,17.99518,0.0,30.000002,0.13573374,70.0,239.993,90.6882,0.0,83.69423,0.13573688,0.0,98.48193,8.330017
26869,21052140.0,1.0,24.887085,19.109802,24.887451,25.83548,23.62381,23.445282,16.517029,16.439087,16.439087,16.463379,0.0,0.028775105,0.028775105,0.08199369,33.333332,16.462616,0.0,0.0,36.571697,1711.3699,3.0843268e-05,0.0,85.49312,17.716572,0.0,30.000002,0.13953415,70.0,239.71886,91.58962,0.0,85.49312,0.13954473,0.0,99.90975,8.330017
26870,21052200.0,1.0,24.869263,19.118988,24.86969,25.828949,23.6362,23.456604,16.539429,16.478302,16.478302,16.503296,0.0,0.030296315,0.030296315,0.083551966,41.666668,16.462616,0.0,0.0,39.273117,1766.3715,3.1863274e-05,0.0,86.3675,18.519632,0.0,30.000002,0.14413226,70.0,239.35881,93.38234,0.0,86.3675,0.14414683,0.0,99.9946,8.330017
26871,21052260.0,1.0,24.86267,19.126373,24.86322,25.81839,23.646881,23.46637,16.557709,16.510376,16.510376,16.53183,0.0,0.031609256,0.031609256,0.08650664,50.0,16.462616,0.0,0.0,41.84958,1832.2771,3.305967e-05,0.0,86.56804,19.895332,0.0,30.000002,0.14970964,70.0,238.96545,95.81883,0.0,86.56804,0.14972776,0.0,100.00019,8.330017
26872,21052320.0,1.0,24.865112,19.131897,24.865753,25.804596,23.656677,23.475372,16.637634,16.555359,16.555359,16.580719,0.0,0.03275429,0.03275429,0.09077206,58.333332,16.545898,0.0,0.0,44.26857,1880.2648,3.370722e-05,0.0,86.213104,21.821068,0.0,30.000002,0.15626213,70.0,238.61052,98.89917,0.0,86.213104,0.15628478,0.0,100.00002,8.330017
26873,21052380.0,1.0,24.873383,19.135498,24.874115,25.786682,23.665863,23.483765,16.666199,16.601837,16.601837,16.628204,0.0,0.033734996,0.033734996,0.096184574,66.666664,16.545898,0.0,0.0,46.48987,1967.1571,3.52443e-05,0.0,85.415535,24.292229,0.0,30.000002,0.16363165,70.0,238.41235,102.592415,0.0,85.415535,0.16365732,0.0,99.99999,8.330017
26874,21052440.0,1.0,24.885284,19.137054,24.886108,25.763489,23.674469,23.491638,16.684906,16.63861,16.63861,16.661713,0.0,0.03453037,0.03453037,0.102709,75.0,16.545898,0.0,0.0,48.45266,2063.176,3.6939804e-05,0.0,84.242775,27.362743,0.0,30.000002,0.1717433,70.0,238.53804,106.93281,0.0,84.242775,0.17177291,0.0,100.0,8.330017
26875,21052500.0,1.0,24.898468,19.136536,24.899353,25.733551,23.682648,23.499146,16.756042,16.684662,16.684662,16.712494,0.0,0.035125468,0.035125468,0.11033931,83.333336,16.629211,0.0,0.0,50.058704,2135.4314,3.798841e-05,0.0,82.75646,31.110928,0.0,30.000002,0.1805586,70.0,239.23997,111.9831,0.0,82.75646,0.18058774,0.0,100.0,8.330017
26876,21052560.0,1.0,24.909271,19.13385,24.910248,25.69571,23.690125,23.506012,16.78006,16.727112,16.727112,16.754547,0.0,0.035535607,0.035535607,0.11885405,91.666664,16.629211,0.0,0.0,51.235073,2243.7212,3.9898896e-05,0.0,81.08198,35.52252,0.0,30.000002,0.18989237,70.0,240.86806,117.71006,0.0,81.08198,0.18992808,0.0,100.0,8.330017
26877,21052620.0,1.0,24.908112,19.128937,24.908783,25.651337,23.697388,23.512695,16.792328,16.758972,16.758972,16.781097,0.0,0.036146715,0.036146715,0.12682213,100.0,16.629211,0.0,0.0,51.96647,2352.228,4.1850853e-05,0.0,79.22485,41.281715,0.0,30.000002,0.19914989,70.0,243.85153,124.42468,0.0,79.22485,0.19919242,0.0,99.201385,8.330017
26878,21052680.0,1.0,24.883514,19.121704,24.884583,25.601593,23.70404,23.518799,16.844086,16.797333,16.797333,16.82196,0.0,0.037295364,0.037295364,0.13224117,108.333336,16.712494,0.0,0.0,52.163403,2412.0833,4.281079e-05,0.0,76.82341,50.399982,0.0,30.000002,0.20680638,70.0,248.43892,133.06906,0.0,76.82341,0.2068513,0.0,96.406845,8.330017
26879,21052740.0,1.0,24.851929,19.112091,24.852997,25.549133,23.710022,23.524292,16.835022,16.82434,16.82434,16.839966,0.0,0.038250778,0.038250778,0.13554953,116.666664,16.712494,0.0,0.0,51.835938,2479.4602,4.4166067e-05,0.0,73.9023,63.25868,0.0,30.000002,0.21199943,70.0,253.68953,143.63422,0.0,73.9023,0.21204568,0.0,92.63229,8.330017
26880,21052800.0,1.0,24.815887,19.100006,24.816864,25.495575,23.715454,23.529297,16.802765,16.828217,16.828217,16.827362,0.0,0.038772397,0.038772397,0.13618062,125.0,16.712494,0.0,0.0,50.967453,2514.7422,4.501644e-05,0.0,70.68524,80.33308,0.0,30.000002,0.213723,70.0,258.53226,155.99646,0.0,70.68524,0.21376164,0.0,88.325836,8.330017
26881,21052860.0,1.0,24.779602,19.08667,24.780457,25.444366,23.720398,23.533783,16.807037,16.827545,16.827545,16.821533,0.0,0.038673334,0.038673334,0.13410659,133.33333,16.795807,0.0,0.0,49.554707,2474.0203,4.429535e-05,0.0,67.478676,100.64371,0.0,30.000002,0.21144797,70.0,262.07895,169.0259,0.0,67.478676,0.21147595,0.0,84.03119,8.330017
26882,21052920.0,1.0,24.745392,19.073334,24.746094,25.396576,23.725555,23.538513,16.767029,16.813782,16.813782,16.7984,0.0,0.038037334,0.038037334,0.13004853,141.66667,16.795807,0.0,0.0,47.695274,2430.1418,4.3719338e-05,0.0,64.5942,121.76221,0.0,30.000002,0.20615423,70.0,264.1577,181.1144,0.0,64.5942,0.20617417,0.0,80.18465,8.330017
26883,21052980.0,1.0,24.713898,19.059998,24.714417,25.353119,23.731201,23.54361,16.724457,16.786102,16.786102,16.761688,0.0,0.037107654,0.037107654,0.12493166,150.0,16.795807,0.0,0.0,45.44955,2361.6682,4.265119e-05,0.0,62.178493,141.30675,0.0,30.000002,0.19917253,70.0,264.9592,191.01926,0.0,62.178493,0.19918391,0.0,76.93293,8.330017
26884,21053040.0,0.0,24.686066,19.046661,24.686035,25.315125,23.737518,23.549377,16.743622,16.768951,16.768951,16.751465,0.0,0.035860524,0.035860524,0.11868195,146.0,16.87912,0.0,0.0,42.846718,2237.9644,4.0328752e-05,0.0,60.349625,154.26031,0.0,30.000002,0.19043031,70.0,263.26788,195.47212,0.0,60.349625,0.19042139,0.0,74.377,8.330017
26885,21053100.0,0.0,24.660675,19.033325,24.660675,25.283234,23.74466,23.555908,16.73236,16.756012,16.756012,16.742767,0.0,0.03473094,0.03473094,0.11256461,142.0,16.87912,0.0,0.0,39.9607,2138.8699,3.85739e-05,0.0,59.11984,160.8795,0.0,30.000002,0.18205142,70.0,260.47055,195.82722,0.0,59.11984,0.1820353,0.0,72.47091,8.330017
26886,21053160.0,0.0,24.637695,19.02002,24.637695,25.257843,23.752228,23.562775,16.732239,16.7453,16.7453,16.735718,0.0,0.0338132,0.0338132,0.10673618,138.0,16.87912,0.0,0.0,36.853374,2044.8608,3.688487e-05,0.0,58.338093,163.07079,0.0,30.000002,0.17438355,70.0,257.25458,193.65553,0.0,58.338093,0.17436352,0.0,70.97238,8.330017
26887,21053220.0,0.0,24.616547,19.006683,24.616547,25.238098,23.760437,23.57022,16.801422,16.759094,16.759094,16.764435,0.0,0.033109676,0.033109676,0.10119669,134.0,16.962402,0.0,0.0,33.573685,1927.2826,3.4555065e-05,0.0,57.892754,162.30304,0.0,30.000002,0.1674343,70.0,253.98567,189.98923,0.0,57.892754,0.16741249,0.0,69.7298,8.330017
26888,21053280.0,0.0,24.597015,18.993347,24.597015,25.223846,23.769135,23.578125,16.824982,16.783478,16.783478,16.796814,0.0,0.032587618,0.032587618,0.09588395,130.0,16.962402,0.0,0.0,30.181921,1848.0477,3.3117e-05,0.0,57.683968,159.78764,0.0,30.000002,0.16107504,70.0,250.8811,185.56453,0.0,57.683968,0.16105272,0.0,68.62751,8.330017
26889,21053340.0,0.0,24.57901,18.980011,24.57898,25.214722,23.778198,23.586395,16.842957,16.805511,16.805511,16.82022,0.0,0.032210402,0.032210402,0.090750135,126.0,16.962402,0.0,0.0,26.726553,1777.4153,3.185218e-05,0.0,57.645,156.24358,0.0,30.000002,0.15518539,70.0,248.04321,180.78282,0.0,57.645,0.15516317,0.0,67.5986,8.330017
26890,21053400.0,0.0,24.5625,18.966675,24.5625,25.210815,23.787598,23.59497,16.918701,16.842804,16.842804,16.863678,0.0,0.0319488,0.0319488,0.08576833,122.0,17.045715,0.0,0.0,23.253284,1683.3634,2.9986559e-05,0.0,57.73217,152.09874,0.0,30.000002,0.14967911,70.0,245.55458,175.86859,0.0,57.73217,0.14965738,0.0,66.60411,8.330017
26891,21053460.0,0.0,24.546478,18.953339,24.546478,25.210114,23.796814,23.603394,16.942963,16.881653,16.881653,16.90329,0.0,0.031761073,0.031761073,0.0809164,118.0,17.045715,0.0,0.0,19.791668,1624.7753,2.8960792e-05,0.0,57.897312,147.68564,0.0,30.000002,0.14445063,70.0,243.56831,170.97182,0.0,57.897312,0.14442965,0.0,65.612175,8.330017
26892,21053520.0,0.0,24.531738,18.940002,24.531738,25.21399,23.806244,23.612,16.95642,16.910889,16.910889,16.92871,0.0,0.031629052,0.031629052,0.076193765,114.0,17.045715,0.0,0.0,16.391562,1570.7538,2.8021206e-05,0.0,58.12081,143.1364,0.0,30.000002,0.13946304,70.0,242.02022,166.15184,0.0,58.12081,0.13944279,0.0,64.611176,8.330017
26893,21053580.0,0.0,24.518463,18.926666,24.518463,25.222351,23.815826,23.620758,17.031433,16.950531,16.950531,16.968475,0.0,0.031534445,0.031534445,0.07162711,110.0,17.128998,0.0,0.0,13.100356,1491.8088,2.6469772e-05,0.0,58.38707,138.51706,0.0,30.000002,0.13470627,70.0,240.83496,161.44002,0.0,58.38707,0.13468681,0.0,63.602585,8.330017
26894,21053640.0,0.0,24.506561,18.91333,24.506561,25.234802,23.825562,23.62967,17.050873,16.989563,16.989563,17.00534,0.0,0.031460408,0.031460408,0.06724426,106.0,17.128998,0.0,0.0,9.9542675,1445.6158,2.5679685e-05,0.0,58.68416,133.85199,0.0,30.000002,0.13017438,70.0,239.94737,156.84476,0.0,58.68416,0.1301558,0.0,62.592983,8.330017
26895,21053700.0,0.0,24.496033,18.899994,24.496033,25.25113,23.83545,23.638702,17.06009,17.017487,17.017487,17.029144,0.0,0.03139997,0.03139997,0.06307564,102.0,17.128998,0.0,0.0,6.991431,1402.3741,2.4937377e-05,0.0,59.008163,129.14856,0.0,30.000002,0.12588395,70.0,239.30522,152.37398,0.0,59.008163,0.12586619,0.0,61.593323,8.330017
26896,21053760.0,0.0,24.485016,18.886658,24.485016,25.267761,23.844849,23.647339,17.13498,17.055511,17.055511,17.064545,0.0,0.031349316,0.031349316,0.059137385,98.0,17.21231,0.0,0.0,4.1991863,1334.829,2.3611386e-05,0.0,59.35636,124.42437,0.0,30.000002,0.121843815,70.0,238.86443,148.03748,0.0,59.35636,0.12182662,0.0,60.6099,8.330017
26897,21053820.0,0.0,24.475342,18.873352,24.475342,25.28778,23.8544,23.656097,17.149689,17.093262,17.093262,17.09903,0.0,0.031301413,0.031301413,0.05544636,94.0,17.21231,0.0,0.0,1.6189055,1298.3208,2.2992426e-05,0.0,59.72551,119.677925,0.0,30.000002,0.118055545,70.0,238.58716,143.83124,0.0,59.72551,0.11803907,0.0,59.64862,8.330017
26898,21053880.0,0.0,24.467102,18.860016,24.467102,25.311005,23.864075,23.664948,17.15863,17.118958,17.118958,17.12146,0.0,0.03125164,0.03125164,0.052028228,90.0,17.21231,0.0,0.0,0.0,1265.0791,2.2436905e-05,0.0,60.115017,114.90042,0.0,30.000002,0.114537224,70.0,238.44273,139.7535,0.0,60.115017,0.11452124,0.0,58.78777,8.330017
26899,21053940.0,0.0,24.470825,18.84668,24.470795,25.33667,23.87387,23.67395,17.24289,17.157227,17.157227,17.155762,0.0,0.03109293,0.03109293,0.05014149,86.0,17.295593,0.0,0.0,0.0,1215.9537,2.1418025e-05,0.0,60.565437,109.063515,0.0,30.000002,0.112330325,70.0,238.40517,135.64848,0.0,60.565437,0.11231535,0.0,58.65608,8.330017
26900,21054000.0,0.0,24.480621,18.833344,24.480621,25.363647,23.88388,23.683167,17.266327,17.198486,17.198486,17.194061,0.0,0.030968906,0.030968906,0.049011804,82.0,17.295593,0.0,0.0,0.0,1204.8221,2.1219726e-05,0.0,61.09646,103.04243,0.0,30.000002,0.110951535,70.0,238.44289,131.78568,0.0,61.09646,0.11093781,0.0,58.865696,8.330017
26901,21054060.0,0.0,24.491302,18.820007,24.491302,25.386688,23.893463,23.691986,17.281342,17.230011,17.230011,17.224213,0.0,0.03087366,0.03087366,0.04828772,78.0,17.295593,0.0,0.0,0.0,1200.3677,2.1148693e-05,0.0,61.671032,97.19008,0.0,30.000002,0.110036254,70.0,238.5305,128.20195,0.0,61.671032,0.1100237,0.0,59.245934,8.330017
26902,21054120.0,0.0,24.503998,18.806671,24.503998,25.41034,23.903168,23.700958,17.362885,17.272705,17.272705,17.264465,0.0,0.030804094,0.030804094,0.047837343,74.0,17.378906,0.0,0.0,0.0,1174.2418,2.056108e-05,0.0,62.27893,91.59697,0.0,30.000002,0.109446295,70.0,238.65068,124.88579,0.0,62.27893,0.109434746,0.0,59.73655,8.330017
26903,21054180.0,0.0,24.518005,18.793335,24.518005,25.434357,23.913055,23.710083,17.378754,17.314148,17.314148,17.304657,0.0,0.030750157,0.030750157,0.047543272,70.0,17.378906,0.0,0.0,0.0,1178.0676,2.0645279e-05,0.0,62.90961,86.28414,0.0,30.000002,0.10904406,70.0,238.79327,121.79219,0.0,62.90961,0.109033346,0.0,60.290813,8.330017
26904,21054240.0,0.0,24.532928,18.779999,24.532928,25.458649,23.923035,23.7193,17.384247,17.342102,17.342102,17.33316,0.0,0.03070706,0.03070706,0.04735361,66.0,17.378906,0.0,0.0,0.0,1182.6838,2.073311e-05,0.0,63.55954,81.243706,0.0,30.000002,0.108767994,70.0,238.95116,118.8918,0.0,63.55954,0.10875809,0.0,60.889446,8.330017
26905,21054300.0,0.0,24.548431,18.766663,24.548431,25.483093,23.933105,23.728607,17.459534,17.379395,17.379395,17.369446,0.0,0.030670468,0.030670468,0.047228396,62.0,17.46222,0.0,0.0,0.0,1162.5669,2.0259306e-05,0.0,64.22662,76.45945,0.0,30.000002,0.10856955,70.0,239.11978,116.156845,0.0,64.22662,0.10856009,0.0,61.519615,8.330017
26906,21054360.0,0.0,24.56189,18.753326,24.56189,25.502716,23.942657,23.737457,17.468567,17.415405,17.415405,17.405334,0.0,0.030633174,0.030633174,0.047125313,58.0,17.46222,0.0,0.0,0.0,1169.3633,2.0392095e-05,0.0,64.909744,71.896996,0.0,30.000002,0.10839185,70.0,239.29779,113.54792,0.0,64.909744,0.10838284,0.0,62.172977,8.330017
26907,21054420.0,0.0,24.57544,18.74002,24.57544,25.52243,23.952301,23.746399,17.471924,17.438202,17.438202,17.429382,0.0,0.030592065,0.030592065,0.047030624,54.0,17.46222,0.0,0.0,0.0,1175.9104,2.052235e-05,0.0,65.61169,67.52388,0.0,30.000002,0.10821494,70.0,239.48401,111.0404,0.0,65.61169,0.108206265,0.0,62.84986,8.330017
26908,21054480.0,0.0,24.589172,18.726685,24.589172,25.542297,23.962067,23.755402,17.544891,17.471375,17.471375,17.461884,0.0,0.030544605,0.030544605,0.04693451,50.0,17.545502,0.0,0.0,0.0,1155.9556,2.0057285e-05,0.0,66.33593,63.313824,0.0,30.000002,0.10802398,70.0,239.67828,108.61517,0.0,66.33593,0.10801553,0.0,63.551933,8.330017
26909,21054540.0,0.0,24.603027,18.713348,24.603027,25.562317,23.971924,23.764557,17.552551,17.503357,17.503357,17.493927,0.0,0.030487742,0.030487742,0.046827134,46.0,17.545502,0.0,0.0,0.1072579,1162.5078,2.0187535e-05,0.0,67.087654,59.236717,0.0,30.000002,0.10780136,70.0,239.88115,106.25002,0.0,67.087654,0.10779251,0.0,64.28284,8.330017
26910,21054600.0,0.0,24.618896,18.700012,24.618896,25.582397,23.981873,23.773773,17.554535,17.52356,17.52356,17.515472,0.0,0.030384263,0.030384263,0.046889164,42.0,17.545502,0.0,0.0,0.47953492,1168.7164,2.0302263e-05,0.0,67.87659,55.148594,0.0,30.000002,0.107657544,70.0,240.09132,103.90184,0.0,67.87659,0.107649386,0.0,65.14371,8.330017
26911,21054660.0,0.0,24.634949,18.686676,24.634949,25.59793,23.991333,23.782593,17.628998,17.555847,17.555847,17.54715,0.0,0.030255111,0.030255111,0.047135364,38.0,17.628815,0.0,0.0,0.9861994,1150.1487,1.98591e-05,0.0,68.736374,51.027115,0.0,30.000002,0.10764538,70.0,240.30522,101.57341,0.0,68.736374,0.107637405,0.0,66.16051,8.330017
26912,21054720.0,0.0,24.652222,18.67334,24.652222,25.613312,24.000977,23.791595,17.638153,17.58847,17.58847,17.579956,0.0,0.030098565,0.030098565,0.047493488,34.0,17.628815,0.0,0.0,1.6404446,1159.0756,2.0022899e-05,0.0,69.66572,46.935413,0.0,30.000002,0.10768978,70.0,240.52307,99.27443,0.0,69.66572,0.107681945,0.0,67.30953,8.330017
26913,21054780.0,0.0,24.671112,18.660004,24.671112,25.628357,24.010803,23.80075,17.641815,17.60968,17.60968,17.60254,0.0,0.029910797,0.029910797,0.047989722,30.0,17.628815,0.0,0.0,2.443068,1168.3695,2.0189253e-05,0.0,70.68494,42.857536,0.0,30.000002,0.107805125,70.0,240.74358,96.99965,0.0,70.68494,0.10779741,0.0,68.62644,8.330017
26914,21054840.0,0.0,24.691772,18.646667,24.691772,25.642914,24.020782,23.810059,17.717834,17.642456,17.642456,17.63559,0.0,0.029777998,0.029777998,0.04878081,28.333334,17.712097,0.0,0.0,3.3947647,1154.384,1.9817087e-05,0.0,71.78322,39.117138,0.0,30.000002,0.108335495,70.0,240.92131,95.03952,0.0,71.78322,0.10832975,0.0,70.10365,8.330017
26915,21054900.0,0.0,24.713654,18.633331,24.713654,25.65686,24.030914,23.819519,17.729767,17.676544,17.676544,17.670563,0.0,0.02965592,0.02965592,0.049758706,26.666666,17.712097,0.0,0.0,4.477281,1170.2833,2.0092317e-05,0.0,72.92762,35.692165,0.0,30.000002,0.10906881,70.0,241.0694,93.31172,0.0,72.92762,0.109064005,0.0,71.70644,8.330017
26916,21054960.0,0.0,24.734497,18.619995,24.734497,25.666046,24.040588,23.828613,17.735077,17.698608,17.698608,17.694275,0.0,0.029539626,0.029539626,0.05090257,25.0,17.712097,0.0,0.0,5.6382747,1187.8179,2.0395468e-05,0.0,74.132324,32.526573,0.0,30.000002,0.10997769,70.0,241.19093,91.775314,0.0,74.132324,0.10997332,0.0,73.45215,8.330017
26917,21055020.0,0.0,24.755463,18.606659,24.755463,25.674316,24.050385,23.8378,17.811798,17.733582,17.733582,17.730621,0.0,0.029487975,0.029487975,0.052251678,25.0,17.79541,0.0,0.0,6.870731,1181.3031,2.0154039e-05,0.0,75.36812,29.788153,0.0,30.000002,0.11122502,70.0,241.26123,90.57574,0.0,75.36812,0.11122266,0.0,75.29295,8.330017
26918,21055080.0,0.0,24.776428,18.593353,24.776428,25.68161,24.060272,23.847076,17.825195,17.769043,17.769043,17.76764,0.0,0.029468209,0.029468209,0.05374463,25.0,17.79541,0.0,0.0,8.167458,1204.9585,2.0564383e-05,0.0,76.605194,27.422962,0.0,30.000002,0.11267884,70.0,241.29204,89.64164,0.0,76.605194,0.112677574,0.0,77.20606,8.330017
26919,21055140.0,0.0,24.79712,18.580017,24.79712,25.687683,24.07022,23.856415,17.829865,17.793396,17.793396,17.793365,0.0,0.02946932,0.02946932,0.055357434,25.0,17.79541,0.0,0.0,9.518636,1229.5507,2.0980187e-05,0.0,77.83953,25.370539,0.0,30.000002,0.11429359,70.0,241.28957,88.92577,0.0,77.83953,0.11429318,0.0,79.18855,8.330017
26920,21055200.0,0.0,24.817474,18.56668,24.817474,25.692444,24.08023,23.865845,17.904327,17.828339,17.828339,17.830566,0.0,0.029485442,0.029485442,0.05708963,25.0,17.878693,0.0,0.0,10.913505,1228.5822,2.0837311e-05,0.0,79.06555,23.591372,0.0,30.000002,0.11605689,70.0,241.25664,88.40275,0.0,79.06555,0.116057254,0.0,81.23107,8.330017
26921,21055260.0,0.0,24.83554,18.553345,24.835571,25.692902,24.089722,23.874786,17.914215,17.862793,17.862793,17.86676,0.0,0.029509602,0.029509602,0.05890259,25.0,17.878693,0.0,0.0,12.289212,1256.0751,2.1306543e-05,0.0,80.280174,22.043552,0.0,30.000002,0.11791806,70.0,241.19969,88.03459,0.0,80.280174,0.1179191,0.0,83.303444,8.330017
26922,21055320.0,0.0,24.852478,18.540009,24.852509,25.691956,24.099213,23.883759,17.918762,17.88562,17.88562,17.890137,0.0,0.029547436,0.029547436,0.06076639,25.0,17.878693,0.0,0.0,13.648105,1284.3021,2.1791593e-05,0.0,81.47735,20.709671,0.0,30.000002,0.11985748,70.0,241.12177,87.806786,0.0,81.47735,0.11985911,0.0,85.37947,8.330017
26923,21055380.0,0.0,24.868073,18.526672,24.868134,25.689514,24.108765,23.892761,17.986816,17.91861,17.91861,17.92566,0.0,0.029603623,0.029603623,0.06267129,25.0,17.962006,0.0,0.0,14.97386,1283.7285,2.1643218e-05,0.0,82.647385,19.576183,0.0,30.000002,0.121870615,70.0,241.02425,87.71137,0.0,82.647385,0.12187254,0.0,87.44075,8.330017
26924,21055440.0,0.0,24.88208,18.513336,24.882172,25.685516,24.118347,23.901794,17.998047,17.948395,17.948395,17.956573,0.0,0.029680876,0.029680876,0.06458732,25.0,17.962006,0.0,0.0,16.243206,1313.411,2.216311e-05,0.0,83.77502,18.631187,0.0,30.000002,0.12393497,70.0,240.90997,87.73624,0.0,83.77502,0.12393672,0.0,89.454575,8.330017
26925,21055500.0,0.0,24.894531,18.5,24.894684,25.680176,24.1279,23.910828,18.002258,17.969238,17.969238,17.977081,0.0,0.029768107,0.029768107,0.066471405,25.0,17.962006,0.0,0.0,17.452188,1342.2782,2.265894e-05,0.0,84.86047,17.834717,0.0,30.000002,0.12600648,70.0,240.78534,87.84693,0.0,84.86047,0.12600935,0.0,91.41111,8.330017
26926,21055560.0,0.0,24.904022,18.486664,24.904144,25.671478,24.13684,23.919342,18.069336,18.00238,18.00238,18.013275,0.0,0.029876994,0.029876994,0.06832316,25.0,18.045319,0.0,0.0,18.560556,1340.7037,2.2498974e-05,0.0,85.90057,17.176046,0.0,30.000002,0.12807015,70.0,240.6529,88.0334,0.0,85.90057,0.12807317,0.0,93.29507,8.330017
26927,21055620.0,0.0,24.911682,18.473328,24.911774,25.661652,24.145813,23.927856,18.081543,18.033905,18.033905,18.045898,0.0,0.030006882,0.030006882,0.070112124,25.0,18.045319,0.0,0.0,19.566319,1369.2163,2.300352e-05,0.0,86.88024,16.646635,0.0,30.000002,0.13012141,70.0,240.5141,88.2908,0.0,86.88024,0.13012506,0.0,95.07471,8.330017
26928,21055680.0,0.0,24.917542,18.459991,24.917633,25.650726,24.154755,23.93631,18.084778,18.055328,18.055328,18.065948,0.0,0.030159554,0.030159554,0.07183305,25.0,18.045319,0.0,0.0,20.462135,1396.3718,2.3472978e-05,0.0,87.79124,16.234312,0.0,30.000002,0.13214773,70.0,240.37141,88.60908,0.0,87.79124,0.1321516,0.0,96.73388,8.330017
26929,21055740.0,1.0,24.920776,18.446686,24.921173,25.638336,24.163513,23.944641,18.161957,18.089325,18.089325,18.103424,0.0,0.030732071,0.030732071,0.07436311,33.333332,18.128601,0.0,0.0,21.224533,1402.967,2.3432489e-05,0.0,88.504944,16.417917,0.0,30.000002,0.13581733,70.0,240.06714,89.75004,0.0,88.504944,0.13582814,0.0,98.09646,8.330017
26930,21055800.0,1.0,24.921509,18.43335,24.922028,25.624146,24.171875,23.952637,18.187561,18.12793,18.12793,18.144196,0.0,0.031606313,0.031606313,0.07743156,41.666668,18.128601,0.0,0.0,21.838892,1451.7772,2.4249981e-05,0.0,88.78356,17.236967,0.0,30.000002,0.1406301,70.0,239.66075,91.602486,0.0,88.78356,0.14064269,0.0,98.84559,8.330017
26931,21055860.0,1.0,24.917877,18.420013,24.918518,25.60608,24.179108,23.959595,18.204254,18.159332,18.159332,18.174377,0.0,0.03275554,0.03275554,0.080891624,50.0,18.128601,0.0,0.0,22.23743,1510.3074,2.5234243e-05,0.0,88.46822,18.827814,0.0,30.000002,0.14638482,70.0,239.20021,94.2096,0.0,88.46822,0.14639924,0.0,98.75027,8.330017
26932,21055920.0,1.0,24.91095,18.406677,24.911713,25.585815,24.185669,23.965942,18.282715,18.20523,18.20523,18.22403,0.0,0.034098264,0.034098264,0.08451288,58.333332,18.211914,0.0,0.0,22.432497,1542.7312,2.5656214e-05,0.0,87.5445,21.281237,0.0,30.000002,0.15269035,70.0,238.77174,97.539024,0.0,87.5445,0.15271275,0.0,97.798225,8.330017
26933,21055980.0,1.0,24.900726,18.393341,24.90158,25.563385,24.191498,23.971619,18.301086,18.249054,18.249054,18.267456,0.0,0.035578415,0.035578415,0.08808256,66.666664,18.211914,0.0,0.0,22.398582,1608.7896,2.6784559e-05,0.0,85.93282,24.947548,0.0,30.000002,0.15919824,70.0,238.47273,101.73312,0.0,85.93282,0.15922333,0.0,95.89785,8.330017
26934,21056040.0,1.0,24.88733,18.380005,24.888123,25.538849,24.196472,23.976532,18.307129,18.27893,18.27893,18.292786,0.0,0.037078638,0.037078638,0.09123008,75.0,18.211914,0.0,0.0,22.108406,1673.7294,2.7908813e-05,0.0,83.59429,30.375257,0.0,30.000002,0.16536075,70.0,238.42453,107.01307,0.0,83.59429,0.16538917,0.0,93.02506,8.330017
26935,21056100.0,1.0,24.870544,18.366669,24.871613,25.512665,24.200623,23.980682,18.365082,18.317047,18.317047,18.331024,0.0,0.03843106,0.03843106,0.09349615,83.333336,18.295197,0.0,0.0,21.539255,1696.2587,2.8204835e-05,0.0,80.55737,38.39695,0.0,30.000002,0.17034052,70.0,238.73885,113.68752,0.0,80.55737,0.17037144,0.0,89.256294,8.330017
26936,21056160.0,1.0,24.851929,18.353333,24.852753,25.48523,24.203735,23.983917,18.358093,18.343231,18.343231,18.352814,0.0,0.039372303,0.039372303,0.094324015,91.666664,18.295197,0.0,0.0,20.671272,1732.8442,2.8893337e-05,0.0,77.01573,49.781967,0.0,30.000002,0.17300612,70.0,239.4264,121.88521,0.0,77.01573,0.1730314,0.0,84.88181,8.330017
26937,21056220.0,1.0,24.832336,18.339996,24.83319,25.458344,24.206512,23.986816,18.334473,18.348755,18.348755,18.351776,0.0,0.039662044,0.039662044,0.09329788,100.0,18.295197,0.0,0.0,19.538012,1745.1001,2.9196191e-05,0.0,73.31477,64.593155,0.0,30.000002,0.17264214,70.0,240.34212,131.30775,0.0,73.31477,0.1726697,0.0,80.33976,8.330017
26938,21056280.0,0.0,24.814056,18.32666,24.814606,25.43332,24.209412,23.989838,18.294098,18.335602,18.335602,18.332214,0.0,0.038882714,0.038882714,0.08973254,96.0,18.300018,0.0,0.0,18.179138,1717.1215,2.885005e-05,0.0,69.921196,79.44705,0.16220646,30.000002,0.16751684,69.77291,240.732,138.96655,0.0,69.921196,0.16752617,0.0,76.187416,8.330017
26939,21056340.0,0.0,24.79779,18.313354,24.798004,25.411407,24.21286,23.993378,18.2482,18.305878,18.305878,18.297394,0.0,0.037583422,0.037583422,0.08503224,92.0,18.300018,0.0,0.0,16.626532,1661.0236,2.7988039e-05,0.0,67.24174,91.40938,0.37507898,30.000002,0.1602364,69.474884,240.5829,143.76997,0.0,67.24174,0.16023566,0.0,72.84132,8.330017
26940,21056400.0,0.0,24.783173,18.300018,24.783142,25.393097,24.217041,23.997559,18.216156,18.270996,18.270996,18.260437,0.0,0.03618557,0.03618557,0.080079764,88.0,18.300018,0.0,0.0,14.909194,1590.455,2.683865e-05,0.0,65.29327,99.25726,0.5886441,30.000002,0.15247478,69.175896,240.11055,145.63354,0.0,65.29327,0.15246665,0.0,70.25642,8.330017
26941,21056460.0,0.0,24.768799,18.286682,24.768799,25.377594,24.22107,24.001526,18.201935,18.241486,18.241486,18.231934,0.0,0.034919426,0.034919426,0.07531644,84.0,18.300018,0.0,0.0,13.043502,1517.0868,2.5613643e-05,0.0,64.0015,102.92329,0.7999979,30.000002,0.1451715,68.880005,239.54103,145.01875,0.0,64.0015,0.14515941,0.0,68.30751,8.330017
26942,21056520.0,0.0,24.755371,18.273346,24.755371,25.365448,24.225739,24.006073,18.200195,18.222015,18.222015,18.214935,0.0,0.033863585,0.033863585,0.07088675,80.0,18.300018,0.0,0.0,11.080319,1448.4102,2.4457326e-05,0.0,63.192333,103.59715,1.00727,30.000002,0.13862664,68.58982,239.04675,142.87529,0.0,63.192333,0.13861196,0.0,66.787926,8.330017
26943,21056580.0,0.0,24.742737,18.26001,24.742737,25.356567,24.230927,24.011108,18.206482,18.212494,18.212494,18.20813,0.0,0.033033404,0.033033404,0.06681923,76.0,18.300018,0.0,0.0,9.04574,1387.1044,2.3423228e-05,0.0,62.773514,102.04995,1.2101355,30.000002,0.13289575,68.30581,238.68758,139.7499,0.0,62.773514,0.13288008,0.0,65.591064,8.330017
26944,21056640.0,0.0,24.730804,18.246674,24.730804,25.350769,24.236572,24.01654,18.216644,18.210999,18.210999,18.208832,0.0,0.032403316,0.032403316,0.0630709,72.0,18.300018,0.0,0.0,6.9668813,1333.6907,2.2525437e-05,0.0,62.65285,99.03664,1.4084779,30.000002,0.12788628,68.02813,238.47758,136.08083,0.0,62.65285,0.12787034,0.0,64.61944,8.330017
26945,21056700.0,0.0,24.719452,18.233337,24.719452,25.347809,24.242554,24.022308,18.227173,18.214539,18.214539,18.213745,0.0,0.03193232,0.03193232,0.05958034,68.0,18.300018,0.0,0.0,4.8739367,1287.3533,2.175165e-05,0.0,62.744488,95.202034,1.6026536,30.000002,0.12345195,67.75629,238.40547,132.19592,0.0,62.744488,0.123436406,0.0,63.788998,8.330017
26946,21056760.0,0.0,24.70816,18.220001,24.70816,25.34668,24.248474,24.028015,18.236664,18.220917,18.220917,18.220642,0.0,0.031586055,0.031586055,0.0562993,64.0,18.300018,0.0,0.0,2.7776258,1246.8628,2.1081041e-05,0.0,62.997223,90.89944,1.7931846,30.000002,0.119477406,67.48954,238.44872,128.25476,0.0,62.997223,0.11946247,0.0,63.05225,8.330017
26947,21056820.0,0.0,24.697113,18.206665,24.697113,25.348053,24.254608,24.033936,18.244293,18.22815,18.22815,18.227844,0.0,0.03133572,0.03133572,0.05313973,60.0,18.300018,0.0,0.0,0.7078581,1210.7134,2.0487374e-05,0.0,63.364212,86.431816,1.9801646,30.000002,0.11581619,67.22777,238.58469,124.37194,0.0,63.364212,0.11580204,0.0,62.376614,8.330017
26948,21056880.0,0.0,24.68805,18.193329,24.68805,25.351837,24.260895,24.039978,18.250458,18.234955,18.234955,18.234253,0.0,0.03110546,0.03110546,0.05037501,56.0,18.300018,0.0,0.0,0.0,1178.4896,1.995371e-05,0.0,63.818283,81.6912,2.1667678,30.000002,0.11258877,66.96653,238.793,120.527084,0.0,63.818283,0.11257528,0.0,61.9519,8.330017
26949,21056940.0,0.0,24.687714,18.179993,24.687714,25.357208,24.267365,24.046173,18.262238,18.24231,18.24231,18.241058,0.0,0.030814864,0.030814864,0.04891044,52.0,18.300018,0.0,0.0,0.0,1156.9346,1.9583538e-05,0.0,64.41097,76.10341,2.3641996,30.000002,0.110540845,66.690125,239.04434,116.6598,0.0,64.41097,0.11052874,0.0,62.199505,8.330017
26950,21057000.0,0.0,24.689941,18.166687,24.689941,25.363525,24.274017,24.052551,18.274017,18.2518,18.2518,18.249908,0.0,0.030585816,0.030585816,0.047886156,48.0,18.300018,0.0,0.0,0.0,1143.2759,1.9355244e-05,0.0,65.12448,70.49284,2.563574,30.000002,0.109057344,66.410995,239.31929,112.995,0.0,65.12448,0.10904676,0.0,62.685024,8.330017
26951,21057060.0,0.0,24.692322,18.15335,24.692322,25.367706,24.279541,24.05777,18.283203,18.261658,18.261658,18.259247,0.0,0.030391835,0.030391835,0.047183007,44.0,18.300018,0.0,0.0,0.0,1134.7307,1.9216952e-05,0.0,65.926605,65.01101,2.7647688,30.000002,0.10796484,66.12932,239.60599,109.54658,0.0,65.926605,0.10795599,0.0,63.347794,8.330017
26952,21057120.0,0.0,24.6958,18.140015,24.6958,25.372345,24.285187,24.06311,18.289734,18.270569,18.270569,18.267914,0.0,0.030226585,0.030226585,0.046673127,40.0,18.300018,0.0,0.0,0.0,1129.5302,1.9136412e-05,0.0,66.80456,59.745735,2.9669483,30.000002,0.10712334,65.84627,239.89764,106.30885,0.0,66.80456,0.10711607,0.0,64.132866,8.330017
26953,21057180.0,0.0,24.700195,18.126678,24.700195,25.37741,24.290985,24.068573,18.293945,18.27774,18.27774,18.275085,0.0,0.030089317,0.030089317,0.046314728,36.0,18.300018,0.0,0.0,0.0,1126.9647,1.9100617e-05,0.0,67.75896,54.72337,3.1697571,30.000002,0.10648609,65.56234,240.18767,103.27628,0.0,67.75896,0.10647878,0.0,65.02635,8.330017
26954,21057240.0,0.0,24.705109,18.113342,24.705078,25.38272,24.296844,24.074097,18.29663,18.283264,18.283264,18.280731,0.0,0.0299604,0.0299604,0.04601907,32.0,18.300018,0.0,0.0,0.0,1125.6368,1.9086563e-05,0.0,68.776436,49.96079,3.3729699,30.000002,0.10592755,65.27785,240.47696,100.41525,0.0,68.776436,0.105920754,0.0,65.99701,8.330017
26955,21057300.0,0.0,24.710175,18.100006,24.710266,25.388245,24.302795,24.079712,18.298065,18.287384,18.287384,18.285095,0.0,0.029823493,0.029823493,0.045735035,28.0,18.300018,0.0,0.0,0.0,1124.5488,1.9077148e-05,0.0,69.85459,45.439102,3.5764296,30.000002,0.105370395,64.993,240.7674,97.69034,0.0,69.85459,0.10536643,0.0,67.03545,8.330017
26956,21057360.0,0.0,24.71466,18.08667,24.714752,25.391876,24.308258,24.0849,18.301025,18.291046,18.291046,18.289001,0.0,0.029793805,0.029793805,0.045666244,27.0,18.300018,0.0,0.0,0.0,1126.3674,1.9109879e-05,0.0,70.95299,41.614502,3.7792609,30.000002,0.10524147,64.70904,240.99808,95.49324,0.0,70.95299,0.10524244,0.0,68.09625,8.330017
26957,21057420.0,0.0,24.719177,18.073334,24.71933,25.395538,24.31369,24.090088,18.304474,18.29486,18.29486,18.292969,0.0,0.029810889,0.029810889,0.045688715,26.0,18.300018,0.0,0.0,0.0,1130.8126,1.9191768e-05,0.0,72.03008,38.35543,3.9820015,30.000002,0.10529422,64.4252,241.18826,93.66804,0.0,72.03008,0.10529809,0.0,69.13618,8.330017
26958,21057480.0,0.0,24.723145,18.059998,24.723907,25.39914,24.319092,24.095245,18.306885,18.2984,18.2984,18.296661,0.0,0.029836357,0.029836357,0.04572914,25.0,18.300018,0.0,0.0,0.0,1135.8936,1.9286299e-05,0.0,73.091034,35.475002,4.184838,30.000002,0.10538321,64.14123,241.35661,92.065,0.0,73.091034,0.10539109,0.0,70.16034,8.330017
26959,21057540.0,0.0,24.727753,18.046661,24.728546,25.40268,24.324463,24.100372,18.309357,18.301636,18.301636,18.300049,0.0,0.02992471,0.02992471,0.045887608,25.0,18.300018,0.0,0.0,0.0,1143.0326,1.941176e-05,0.0,74.111595,33.097294,4.386867,30.000002,0.10571748,63.858383,241.47804,90.81854,0.0,74.111595,0.105730005,0.0,71.14363,8.330017
26960,21057600.0,0.0,24.731934,18.033325,24.733124,25.406036,24.329742,24.105408,18.311707,18.304688,18.304688,18.303284,0.0,0.030045958,0.030045958,0.046103906,25.0,18.300018,0.0,0.0,0.0,1151.7563,1.9566642e-05,0.0,75.06327,31.14718,4.588787,30.000002,0.10617165,63.5757,241.56487,89.84763,0.0,75.06327,0.106188774,0.0,72.05737,8.330017
26961,21057660.0,0.0,24.734802,18.02002,24.736176,25.406525,24.334412,24.109741,18.313354,18.307434,18.307434,18.306152,0.0,0.030180108,0.030180108,0.04634205,25.0,18.300018,0.0,0.0,0.0,1161.0454,1.9732768e-05,0.0,75.9535,29.505615,4.790461,30.000002,0.10667498,63.293354,241.629,89.064186,0.0,75.9535,0.106697574,0.0,72.90974,8.330017
26962,21057720.0,0.0,24.737274,18.006683,24.739044,25.40683,24.33902,24.113983,18.314392,18.309662,18.309662,18.308533,0.0,0.030326515,0.030326515,0.046600692,25.0,18.300018,0.0,0.0,0.0,1170.7397,1.9906129e-05,0.0,76.77278,28.145428,4.991851,30.000002,0.107221164,63.011406,241.67215,88.45152,0.0,76.77278,0.10724992,0.0,73.69162,8.330017
26963,21057780.0,0.0,24.739471,17.993347,24.74173,25.406921,24.343475,24.118103,18.315002,18.31134,18.31134,18.310394,0.0,0.030481432,0.030481432,0.04687281,25.0,18.300018,0.0,0.0,0.0,1180.6776,2.008371e-05,0.0,77.51126,27.0395,5.1929216,30.000002,0.107796066,62.729908,241.69684,87.99076,0.0,77.51126,0.10783195,0.0,74.393684,8.330017
26964,21057840.0,0.0,24.7417,17.980011,24.744293,25.40683,24.34784,24.122162,18.315338,18.312653,18.312653,18.31189,0.0,0.030636515,0.030636515,0.047143944,25.0,18.300018,0.0,0.0,0.0,1190.6284,2.0261628e-05,0.0,78.18788,26.108175,5.394166,30.000002,0.10836976,62.448166,241.71027,87.628204,0.0,78.18788,0.1084141,0.0,75.03503,8.330017
26965,21057900.0,0.0,24.743378,17.966675,24.746674,25.406555,24.352112,24.126099,18.315369,18.313507,18.313507,18.312897,0.0,0.03079389,0.03079389,0.047417592,25.0,18.300018,0.0,0.0,0.0,1200.4902,2.0438141e-05,0.0,78.78422,25.364964,5.594115,30.000002,0.108949214,62.16824,241.71097,87.37423,0.0,78.78422,0.10900348,0.0,75.59784,8.330017
26966,21057960.0,0.0,24.743927,17.953339,24.747925,25.404266,24.355774,24.129456,18.315308,18.314026,18.314026,18.313568,0.0,0.030949036,0.030949036,0.047685925,25.0,18.300018,0.0,0.0,0.0,1210.4127,2.0613117e-05,0.0,79.30704,24.77154,5.794107,30.000002,0.10951661,61.88825,241.70274,87.202194,0.0,79.30704,0.109582536,0.0,76.08919,8.330017
26967,21058020.0,0.0,24.74408,17.940002,24.748932,25.401794,24.359344,24.13269,18.3154,18.314423,18.314423,18.314056,0.0,0.031099385,0.031099385,0.047944523,25.0,18.300018,0.0,0.0,0.0,1220.5765,2.0790469e-05,0.0,79.752815,24.314985,5.993634,30.000002,0.11006238,61.60891,241.68716,87.10238,0.0,79.752815,0.110142015,0.0,76.50607,8.330017
26968,21058080.0,0.0,24.744019,17.926666,24.749817,25.39917,24.362823,24.135834,18.3154,18.314728,18.314728,18.314453,0.0,0.031244377,0.031244377,0.048192788,25.0,18.300018,0.0,0.0,0.0,1230.5482,2.0966821e-05,0.0,80.14843,23.942488,6.1933193,30.000002,0.110585086,61.329353,241.66771,87.044395,0.0,80.14843,0.11068094,0.0,76.87471,8.330017
26969,21058140.0,0.0,24.743622,17.91333,24.75058,25.396393,24.36621,24.138916,18.315063,18.31482,18.31482,18.314667,0.0,0.03138196,0.03138196,0.04842724,25.0,18.300018,0.0,0.0,0.0,1240.1235,2.1137106e-05,0.0,80.479744,23.665699,6.3926125,30.000002,0.111076094,61.050343,241.64433,87.03277,0.0,80.479744,0.11119091,0.0,77.1818,8.330017
26970,21058200.0,0.0,24.74292,17.899994,24.75119,25.393463,24.369476,24.141907,18.314514,18.314728,18.314728,18.314636,0.0,0.031509396,0.031509396,0.04864329,25.0,18.300018,0.0,0.0,0.0,1249.1215,2.1297674e-05,0.0,80.75378,23.464739,6.591421,30.000002,0.11152859,60.772007,241.61885,87.05441,0.0,80.75378,0.111665644,0.0,77.43444,8.330017
26971,21058260.0,0.0,24.741058,17.886658,24.750824,25.388885,24.372253,24.144348,18.31363,18.314331,18.314331,18.3143,0.0,0.031629056,0.031629056,0.048845287,25.0,18.300018,0.0,0.0,0.0,1257.4222,2.1447211e-05,0.0,80.95779,23.356703,6.7862077,30.000002,0.111941084,60.49931,241.5904,87.11884,0.0,80.95779,0.11210321,0.0,77.62039,8.330017
26972,21058320.0,0.0,24.738739,17.873352,24.750275,25.384186,24.374939,24.146698,18.312622,18.31372,18.31372,18.313751,0.0,0.031736128,0.031736128,0.049025014,25.0,18.300018,0.0,0.0,0.0,1264.9227,2.1583084e-05,0.0,81.10763,23.30978,6.982419,30.000002,0.11230565,60.22461,241.56154,87.20595,0.0,81.10763,0.11249718,0.0,77.75523,8.330017
26973,21058380.0,0.0,24.736084,17.860016,24.749664,25.379364,24.377563,24.149017,18.311554,18.312958,18.312958,18.31305,0.0,0.031833816,0.031833816,0.049188316,25.0,18.300018,0.0,0.0,0.0,1271.7882,2.1708169e-05,0.0,81.22078,23.30211,7.1796103,30.000002,0.112630226,59.948547,241.533,87.305565,0.0,81.22078,0.11285596,0.0,77.85567,8.330017
26974,21058440.0,0.0,24.733032,17.84668,24.748932,25.374481,24.380096,24.151245,18.310455,18.312042,18.312042,18.312195,0.0,0.031919334,0.031919334,0.0493307,25.0,18.300018,0.0,0.0,0.0,1277.8391,2.1819264e-05,0.0,81.29033,23.338634,7.372108,30.000002,0.112905376,59.67905,241.50533,87.4177,0.0,81.29033,0.11316946,0.0,77.91529,8.330017
26975,21058500.0,0.0,24.729523,17.833344,24.748108,25.369476,24.382568,24.153412,18.309326,18.311035,18.311035,18.311249,0.0,0.031989943,0.031989943,0.049447756,25.0,18.300018,0.0,0.0,0.0,1282.8975,2.1913344e-05,0.0,81.31726,23.414085,7.5650244,30.000002,0.1131199,59.408962,241.47966,87.536415,0.0,81.31726,0.11342761,0.0,77.935234,8.330017
26976,21058560.0,0.0,24.725098,17.820007,24.746643,25.36316,24.384644,24.15561,18.308197,18.310028,18.310028,18.310242,0.0,0.032053173,0.032053173,0.04955218,25.0,18.300018,0.0,0.0,0.0,1287.3997,2.1998521e-05,0.0,81.32549,23.505411,7.7570224,30.000002,0.11330095,59.14017,241.45522,87.656555,0.0,81.32549,0.11365871,0.0,77.93785,8.330017
