,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26977,21058620.0,0.0,24.720154,17.806671,24.745056,25.356781,24.386688,24.157745,18.307037,18.30893,18.30893,18.309174,0.0,0.03210577,0.03210577,0.04963869,25.0,18.300018,0.0,0.0,0.0,1291.1157,2.2070311e-05,0.0,81.30977,23.615547,7.9475374,30.000002,0.11343664,58.87345,241.43275,87.776245,0.0,81.30977,0.113850445,0.0,77.918335,8.330017
26978,21058680.0,0.0,24.714752,17.793335,24.743439,25.350372,24.388702,24.159851,18.30597,18.307861,18.307861,18.308105,0.0,0.03214525,0.03214525,0.049703214,25.0,18.300018,0.0,0.0,0.0,1293.8871,2.212575e-05,0.0,81.27038,23.740694,8.136359,30.000002,0.11351752,58.609097,241.41328,87.89069,0.0,81.27038,0.1139939,0.0,77.877106,8.330017
26979,21058740.0,0.0,24.708862,17.779999,24.74179,25.343964,24.390656,24.161896,18.304932,18.306793,18.306793,18.307068,0.0,0.032176018,0.032176018,0.049753137,25.0,18.300018,0.0,0.0,0.0,1295.9957,2.216987e-05,0.0,81.21871,23.871136,8.323559,30.000002,0.11355926,58.347015,241.39606,87.998955,0.0,81.21871,0.11410534,0.0,77.824745,8.330017
26980,21058800.0,0.0,24.702515,17.766663,24.740143,25.337555,24.392609,24.16397,18.303894,18.305725,18.305725,18.306,0.0,0.032201372,0.032201372,0.04979398,25.0,18.300018,0.0,0.0,0.0,1297.6526,2.2206446e-05,0.0,81.16042,24.003681,8.509239,30.000002,0.113573514,58.087063,241.38031,88.10271,0.0,81.16042,0.11419696,0.0,77.76642,8.330017
26981,21058860.0,0.0,24.695068,17.753326,24.737885,25.329956,24.394226,24.165955,18.302887,18.304688,18.304688,18.304962,0.0,0.0322191,0.0322191,0.04982211,25.0,18.300018,0.0,0.0,0.0,1298.6041,2.2231467e-05,0.0,81.09448,24.136522,8.692989,30.000002,0.11355185,57.829815,241.3668,88.198494,0.0,81.09448,0.114260554,0.0,77.7013,8.330017
26982,21058920.0,0.0,24.687073,17.74002,24.735626,25.322388,24.395844,24.167938,18.30194,18.30368,18.30368,18.303986,0.0,0.03222829,0.03222829,0.049836036,25.0,18.300018,0.0,0.0,0.0,1298.778,2.2243003e-05,0.0,81.02375,24.264061,8.874478,30.000002,0.11349088,57.575733,241.35616,88.28208,0.0,81.02375,0.11429281,0.0,77.632195,8.330017
26983,21058980.0,0.0,24.678528,17.726685,24.733337,25.31485,24.39743,24.169922,18.301056,18.302734,18.302734,18.303009,0.0,0.032233812,0.032233812,0.04984385,25.0,18.300018,0.0,0.0,0.0,1298.5685,2.2248198e-05,0.0,80.952126,24.38782,9.054182,30.000002,0.11340789,57.324146,241.3468,88.3596,0.0,80.952126,0.1143117,0.0,77.562485,8.330017
26984,21059040.0,0.0,24.669464,17.713348,24.731049,25.307373,24.399048,24.171875,18.300262,18.30185,18.30185,18.302094,0.0,0.03223319,0.03223319,0.04984149,25.0,18.300018,0.0,0.0,0.0,1297.6973,2.22419e-05,0.0,80.8817,24.500727,9.231313,30.000002,0.11329393,57.07616,241.33992,88.42422,0.0,80.8817,0.114308044,0.0,77.49438,8.330017
26985,21059100.0,0.0,24.659576,17.700012,24.72882,25.299957,24.400604,24.173828,18.299622,18.301086,18.301086,18.30133,0.0,0.032227177,0.032227177,0.049830314,25.0,18.300018,0.0,0.0,0.0,1296.0918,2.222297e-05,0.0,80.81871,24.594048,9.404523,30.000002,0.113150895,56.833668,241.33586,88.47153,0.0,80.81871,0.11428411,0.0,77.433846,8.330017
26986,21059160.0,0.0,24.6492,17.686676,24.726074,25.291473,24.401947,24.175781,18.29895,18.300293,18.300293,18.300537,0.0,0.032221463,0.032221463,0.04981955,25.0,18.300018,0.0,0.0,0.0,1294.5559,2.220587e-05,0.0,80.75415,24.690815,9.57805,30.000002,0.113002144,56.59073,241.33139,88.52155,0.0,80.75415,0.11426264,0.0,77.371735,8.330017
26987,21059220.0,0.0,24.637909,17.67334,24.723297,25.28305,24.40329,24.177734,18.298279,18.29956,18.29956,18.299774,0.0,0.032212786,0.032212786,0.04980398,25.0,18.300018,0.0,0.0,0.0,1292.3949,2.2178236e-05,0.0,80.695595,24.773546,9.747971,30.000002,0.11283246,56.35284,241.32867,88.56005,0.0,80.695595,0.11422967,0.0,77.31566,8.330017
26988,21059280.0,0.0,24.625885,17.660004,24.720581,25.27472,24.404602,24.179688,18.29776,18.29895,18.29895,18.299133,0.0,0.03220214,0.03220214,0.049785312,25.0,18.300018,0.0,0.0,0.0,1289.6699,2.2140812e-05,0.0,80.64757,24.836676,9.9136305,30.000002,0.1126468,56.120914,241.32774,88.585014,0.0,80.64757,0.1141894,0.0,77.269905,8.330017
26989,21059340.0,0.0,24.61383,17.646667,24.717865,25.266388,24.405945,24.18164,18.297241,18.29831,18.29831,18.298492,0.0,0.032191455,0.032191455,0.049766522,25.0,18.300018,0.0,0.0,0.0,1287.0266,2.2104923e-05,0.0,80.59786,24.902618,10.079587,30.000002,0.11245348,55.888577,241.3266,88.611725,0.0,80.59786,0.11414954,0.0,77.22251,8.330017
26990,21059400.0,0.0,24.600891,17.633331,24.71518,25.258118,24.407257,24.183594,18.296692,18.297699,18.297699,18.297882,0.0,0.032179907,0.032179907,0.04974645,25.0,18.300018,0.0,0.0,0.0,1283.8907,2.2060774e-05,0.0,80.55572,24.954994,10.241737,30.000002,0.11224776,55.66157,241.32652,88.62956,0.0,80.55572,0.11410636,0.0,77.18251,8.330017
26991,21059460.0,0.0,24.587036,17.619995,24.712067,25.24884,24.408386,24.185669,18.296173,18.29715,18.29715,18.297302,0.0,0.032168157,0.032168157,0.049726088,25.0,18.300018,0.0,0.0,0.0,1280.5015,2.2012839e-05,0.0,80.51725,25.001049,10.401745,30.000002,0.11203282,55.437557,241.32687,88.643524,0.0,80.51725,0.11406248,0.0,77.14608,8.330017
26992,21059520.0,0.0,24.572601,17.606659,24.708923,25.239624,24.409485,24.187744,18.295685,18.2966,18.2966,18.296753,0.0,0.03215638,0.03215638,0.049705777,25.0,18.300018,0.0,0.0,0.0,1276.8047,2.1959637e-05,0.0,80.48441,25.037922,10.559015,30.000002,0.11180992,55.21738,241.32779,88.65214,0.0,80.48441,0.1140186,0.0,77.1151,8.330017
26993,21059580.0,0.0,24.557709,17.593353,24.705841,25.2305,24.410614,24.189789,18.295319,18.296112,18.296112,18.296265,0.0,0.03214509,0.03214509,0.049686417,25.0,18.300018,0.0,0.0,0.0,1272.8259,2.1901473e-05,0.0,80.45877,25.063946,10.713128,30.000002,0.1115819,55.00162,241.3292,88.65501,0.0,80.45877,0.11397664,0.0,77.09106,8.330017
26994,21059640.0,0.0,24.542236,17.580017,24.70279,25.221497,24.411713,24.191864,18.295044,18.295746,18.295746,18.295898,0.0,0.032135252,0.032135252,0.049669642,25.0,18.300018,0.0,0.0,0.0,1268.5591,2.1838378e-05,0.0,80.441956,25.077839,10.862643,30.000002,0.11135316,54.792297,241.33089,88.65242,0.0,80.441956,0.11394017,0.0,77.075455,8.330017
26995,21059700.0,0.0,24.526733,17.56668,24.699738,25.212463,24.412842,24.193909,18.29477,18.29538,18.29538,18.295502,0.0,0.032125127,0.032125127,0.049652353,25.0,18.300018,0.0,0.0,0.0,1264.3574,2.1776534e-05,0.0,80.423775,25.093414,11.012583,30.000002,0.111116014,54.582382,241.33257,88.650505,0.0,80.423775,0.113902636,0.0,77.05856,8.330017
26996,21059760.0,0.0,24.510132,17.553345,24.69632,25.202484,24.413757,24.196228,18.294403,18.295013,18.295013,18.295135,0.0,0.032115825,0.032115825,0.049636535,25.0,18.300018,0.0,0.0,0.0,1259.8325,2.1709722e-05,0.0,80.40999,25.10281,11.159285,30.000002,0.110875055,54.377003,241.33435,88.645905,0.0,80.40999,0.1138682,0.0,77.04587,8.330017
26997,21059820.0,0.0,24.493164,17.540009,24.692902,25.192566,24.414673,24.198517,18.294128,18.294678,18.294678,18.2948,0.0,0.032107748,0.032107748,0.049622852,25.0,18.300018,0.0,0.0,0.0,1255.1007,2.1639145e-05,0.0,80.40125,25.105825,11.302837,30.000002,0.11063357,54.176025,241.33615,88.63893,0.0,80.40125,0.11383836,0.0,77.03797,8.330017
26998,21059880.0,0.0,24.47583,17.526672,24.689484,25.182709,24.415588,24.200806,18.293884,18.294373,18.294373,18.294464,0.0,0.032100298,0.032100298,0.049610265,25.0,18.300018,0.0,0.0,0.0,1250.26,2.1566852e-05,0.0,80.39467,25.106089,11.444396,30.000002,0.11038852,53.977848,241.33792,88.63105,0.0,80.39467,0.11381085,0.0,77.03213,8.330017
26999,21059940.0,0.0,24.458221,17.513336,24.686127,25.172913,24.416504,24.203094,18.29367,18.294098,18.294098,18.29419,0.0,0.032094132,0.032094132,0.0495999,25.0,18.300018,0.0,0.0,0.0,1245.2699,2.1491847e-05,0.0,80.39189,25.102053,11.582855,30.000002,0.110144325,53.784,241.33957,88.62208,0.0,80.39189,0.113788165,0.0,77.02987,8.330017
27000,21060000.0,0.0,24.440277,17.5,24.6828,25.163239,24.41742,24.205353,18.293518,18.293915,18.293915,18.293976,0.0,0.032089688,0.032089688,0.049592476,25.0,18.300018,0.0,0.0,0.0,1240.137,2.141435e-05,0.0,80.392784,25.094479,11.716984,30.000002,0.10990421,53.596222,241.34091,88.6129,0.0,80.392784,0.11377184,0.0,77.03105,8.330017
27001,21060060.0,2.0,24.431366,17.485504,24.709595,25.142395,24.411743,24.201935,18.348785,18.301117,18.300812,18.301086,0.0,0.032706663,0.03152456,0.05976743,35.666668,18.300018,22.736631,18.741802,36.67633,1293.0828,2.2193592e-05,0.0,88.76903,17.115013,11.841844,30.000002,0.11942237,53.42142,240.96468,86.926315,0.0,87.70191,0.12426965,0.0,89.57578,8.330017
27002,21060120.0,2.0,24.394135,17.46875,24.696411,25.115448,24.405182,24.198273,18.38675,18.333832,18.332458,18.335175,0.0,0.035378564,0.034160845,0.06454809,46.333332,18.300018,33.424038,27.374252,54.36523,1367.4769,2.3442613e-05,0.0,98.20989,13.8343725,11.859183,30.000002,0.12843572,53.397144,240.3367,87.68599,0.0,97.045105,0.13408126,0.0,99.08487,8.330017
27003,21060180.0,2.0,24.350494,17.449799,24.669006,25.08722,24.397003,24.192444,18.399017,18.364777,18.36383,18.3656,2.0,0.037680916,0.03760973,0.06707388,57.0,18.300018,44.021008,35.93807,71.7646,1436.3424,2.4666098e-05,0.0,99.92034,14.834287,11.859415,30.000002,0.13603792,53.39682,239.63731,90.59766,0.0,99.85515,0.1423681,0.0,99.9627,8.330017
27004,21060240.0,7.0,24.312073,17.42871,24.649475,25.056458,24.387238,24.184937,18.14972,18.29071,18.290283,18.291107,2.0,0.040146895,0.040143974,0.07137888,67.666664,17.966614,54.512234,44.417725,88.84239,1640.1476,2.8730155e-05,0.0,99.9973,16.785883,11.860382,30.000002,0.14453329,53.395462,238.95323,94.409454,0.0,99.99479,0.15167408,0.0,99.99882,8.330017
27005,21060300.0,7.0,24.270782,17.405548,24.627563,25.02179,24.375397,24.175507,18.120148,18.204437,18.204224,18.20462,2.0,0.042967126,0.042966936,0.076389946,78.333336,17.966614,64.875694,52.79414,100.0,1728.0543,3.028757e-05,0.0,99.99984,19.208141,11.848612,30.000002,0.15425293,53.41194,238.47192,98.942,0.0,99.99969,0.16232927,0.0,99.99993,8.330017
27006,21060360.0,7.0,24.228363,17.380432,24.602783,24.982666,24.361511,24.16507,18.113312,18.154816,18.154724,18.154877,2.0,0.04613041,0.046130404,0.08201365,89.0,17.966614,75.09007,61.061443,100.0,1820.0404,3.1919215e-05,0.0,99.99999,22.119417,11.815405,30.000002,0.16518015,53.458435,238.53554,104.21943,0.0,99.999985,0.17428073,0.0,100.0,8.330017
27007,21060420.0,7.0,24.186157,17.353424,24.574493,24.938843,24.345093,24.152313,17.89215,18.033722,18.033691,18.033752,2.0,0.049613003,0.049613003,0.088205226,99.666664,17.63321,85.12769,69.18953,100.0,2075.3337,3.7023205e-05,0.0,100.0,25.561378,11.749906,30.000002,0.17729431,53.55013,239.73315,110.27553,0.0,100.0,0.18743855,0.0,100.0,8.330017
27008,21060480.0,7.0,24.140106,17.324554,24.542084,24.889496,24.325623,24.13675,17.854645,17.932037,17.932007,17.932037,1.0,0.05338655,0.05338655,0.09491408,110.333336,17.63321,94.95597,77.14806,100.0,2200.2737,3.932332e-05,0.0,100.0,29.569857,11.682826,30.000002,0.19039598,53.644043,243.06331,117.14055,0.0,100.0,0.20169552,0.0,100.0,8.330017
27009,21060540.0,7.0,24.094177,17.293945,24.505554,24.834717,24.303192,24.118408,17.836395,17.87558,17.87558,17.87558,1.0,0.057423856,0.057423856,0.102091864,121.0,17.63321,100.0,84.909096,100.0,2321.1626,4.153795e-05,0.0,100.0,34.181236,11.592586,30.000002,0.20450474,53.770382,250.0654,124.85131,0.0,100.0,0.21694922,0.0,100.0,8.330017
27010,21060600.0,6.0,24.046753,17.261627,24.46457,24.774017,24.277466,24.097015,17.627838,17.744263,17.744263,17.744263,2.0,0.061696526,0.061696526,0.1096881,131.66667,17.299805,100.0,92.44144,100.0,2612.2024,4.7521982e-05,0.0,100.0,39.424515,11.490837,30.000002,0.21949668,53.912823,260.48196,133.4423,0.0,100.0,0.23309204,0.0,100.0,8.330017
27011,21060660.0,6.0,23.99533,17.227692,24.418762,24.706696,24.248138,24.072815,17.577118,17.641449,17.641449,17.641449,2.0,0.066172555,0.066172555,0.11764587,142.33333,17.299805,100.0,99.71792,100.0,2761.6611,5.038946e-05,0.0,100.0,45.316856,11.39063,30.000002,0.23520684,54.053116,273.8758,142.93866,0.0,100.0,0.25000313,0.0,100.0,8.330017
27012,21060720.0,6.0,23.943176,17.19223,24.368164,24.633057,24.21524,24.045288,17.545227,17.581848,17.581848,17.581848,2.0,0.070822544,0.070822544,0.12591292,153.0,17.299805,100.0,100.0,100.0,2898.849,5.300782e-05,0.0,100.0,51.873096,11.276393,30.000002,0.2516445,54.213047,289.72607,153.36847,0.0,100.0,0.26757163,0.0,100.0,8.330017
27013,21060780.0,6.0,23.888062,17.155273,24.312225,24.55246,24.178314,24.014008,17.257568,17.389648,17.389648,17.389648,3.0,0.07561628,0.07561628,0.13443553,163.66667,16.799713,100.0,100.0,100.0,3300.3467,6.176613e-05,0.0,100.0,59.09533,11.158014,30.000002,0.26866585,54.378777,308.72226,164.74965,0.0,100.0,0.28568304,0.0,100.0,8.330017
27014,21060840.0,6.0,23.826996,17.116943,24.250122,24.463837,24.136688,23.978333,17.17044,17.246246,17.246246,17.246246,3.0,0.08052294,0.08052294,0.14315891,174.33333,16.799713,100.0,100.0,100.0,3479.8394,6.547982e-05,0.0,100.0,66.97329,11.047069,30.000002,0.28609028,54.534107,332.91302,177.08844,0.0,100.0,0.30422103,0.0,100.0,8.330017
27015,21060900.0,6.0,23.763641,17.07727,24.182434,24.368073,24.09082,23.93866,17.108612,17.156708,17.156708,17.156708,3.0,0.085513845,0.085513845,0.15203206,185.0,16.799713,100.0,100.0,100.0,3633.2622,6.864587e-05,0.0,100.0,75.49319,10.927825,30.000002,0.30394545,54.70105,364.86914,190.38782,0.0,100.0,0.32307723,0.0,100.0,8.330017
27016,21060960.0,3.0,23.699036,17.036346,24.110596,24.266754,24.041473,23.896667,16.828583,16.946228,16.946228,16.946228,3.0,0.09056367,0.09056367,0.16100997,195.66667,16.299591,100.0,100.0,100.0,4046.7053,7.82443e-05,0.0,100.0,84.634186,10.800612,30.000002,0.32216,54.879143,406.56146,204.64436,0.0,100.0,0.34215316,0.0,100.0,8.330017
27017,21061020.0,3.0,23.625977,16.994263,24.032318,24.157227,23.987091,23.849915,16.720978,16.792053,16.792053,16.792053,3.0,0.09564149,0.09564149,0.17003766,206.33333,16.299591,100.0,100.0,100.0,4231.5415,8.241755e-05,0.0,100.0,94.348495,10.693229,30.000002,0.34038654,55.02948,458.138,219.82259,0.0,100.0,0.3613404,0.0,100.0,8.330017
27018,21061080.0,3.0,23.54831,16.95105,23.948242,24.040344,23.928131,23.798828,16.638977,16.68866,16.68866,16.68866,3.0,0.10072583,0.10072583,0.17907692,217.0,16.299591,100.0,100.0,100.0,4380.774,8.581662e-05,0.0,100.0,104.60388,10.586791,30.000002,0.35870925,55.178493,516.9967,235.89958,0.0,100.0,0.38054943,0.0,100.0,8.330017
27019,21061140.0,3.0,23.467072,16.90683,23.857697,23.915375,23.864044,23.742859,16.365204,16.466156,16.466156,16.466156,3.0,0.105790615,0.10579063,0.18808144,227.66667,15.7994995,100.0,100.0,100.0,4784.256,9.595712e-05,0.0,99.99364,115.37298,10.472413,30.000002,0.37713972,55.338623,580.0769,252.85179,0.0,99.99364,0.39969575,0.0,99.99364,8.330017
27020,21061200.0,3.0,23.378326,16.861633,23.76056,23.782257,23.794647,23.681885,16.238098,16.308716,16.308716,16.308716,3.0,0.11032532,0.11032535,0.19614351,238.33333,15.7994995,100.0,100.0,100.0,4949.0347,0.00010024538,0.0,98.51157,131.32498,10.377149,30.000002,0.39364627,55.471992,646.4923,274.24954,0.0,98.51158,0.41682988,0.0,98.51157,8.330017
27021,21061260.0,3.0,23.287354,16.815521,23.663574,23.649048,23.724457,23.62268,16.097809,16.173157,16.173157,16.173157,3.0,0.112000026,0.11200004,0.19912092,249.0,15.7994995,100.0,100.0,100.0,5019.9956,0.00010290832,0.0,95.15544,151.89537,10.345942,30.000002,0.3998444,55.515682,681.0556,295.91364,0.0,95.15545,0.42314902,0.0,95.15544,8.330017
27022,21061320.0,3.0,16.768127,16.768616,23.565338,23.514465,23.652832,23.562012,14.708282,15.759796,15.759796,15.759796,3.0,0.11029157,0.110291585,0.19608353,249.33333,15.299408,100.0,100.0,100.0,2680.9004,9.8587516e-05,0.0,92.671165,171.9921,49.80819,95.68061,7.090305e-06,0.26853555,681.02954,311.48627,0.0,92.67117,0.41666457,0.0,92.671165,8.330017
27023,21061380.0,3.0,16.721832,16.720978,23.443115,23.34845,23.562592,23.483612,13.064026,13.408539,13.408539,13.408539,3.0,0.10982879,0.10982881,0.19525856,249.66667,15.299408,100.0,100.0,99.99262,1750.0326,5.565715e-05,0.0,91.190315,180.4275,50.0,96.0,4.9864047e-06,2.403169e-07,681.19196,318.34732,0.0,91.190315,0.41493508,0.0,91.18997,8.330017
27024,21061440.0,3.0,16.673523,16.672668,23.309265,23.168,23.46286,23.396088,13.747253,13.508423,13.508423,13.507385,3.0,0.10977855,0.10977855,0.19305547,250.0,15.299408,100.0,100.0,97.428375,1381.494,4.18027e-05,0.0,89.64937,191.59717,50.0,96.0,4.9313603e-06,-3.9288056e-10,681.41,327.336,0.0,89.64937,0.41263872,0.0,89.327805,8.330017
27025,21061500.0,3.0,16.624634,16.623749,23.185944,23.001526,23.367981,23.313019,13.972595,13.830688,13.830658,13.827148,3.0,0.11018046,0.11009561,0.18904273,250.0,14.799316,100.0,99.67474,93.21508,1280.3612,3.9123664e-05,0.0,87.86328,207.51213,50.0,96.0,4.8531456e-06,-1.3135267e-16,681.7234,339.95288,0.0,87.84106,0.40935355,0.0,86.84449,8.330017
27026,21061560.0,3.0,16.575195,16.57431,23.076965,22.856995,23.281677,23.231598,14.235626,14.119843,14.119415,14.112762,3.0,0.11066182,0.11007979,0.18369189,250.0,14.799316,99.233444,98.24765,87.71938,1125.9198,3.4253266e-05,0.0,85.647514,230.94499,50.0,96.0,4.738437e-06,-2.8576017e-19,682.18066,358.12012,0.0,85.49997,0.40448743,0.0,83.74915,8.330017
27027,21061620.0,3.0,16.525818,16.524872,22.978638,22.727173,23.200012,23.154846,14.402344,14.331238,14.330627,14.322968,3.0,0.110024385,0.10913944,0.17599583,250.0,14.799316,97.49803,96.09003,81.05142,1009.7626,3.0784333e-05,0.0,82.84927,262.87256,50.0,96.0,4.5250567e-06,6.998863e-24,675.09064,380.61057,0.0,82.63145,0.39522046,0.0,80.04546,8.330017
27028,21061680.0,0.0,16.475098,16.474121,22.888367,22.608551,23.120514,23.080353,14.286865,14.311615,14.311737,14.313202,2.0,0.107486986,0.10630873,0.16429573,246.0,14.465912,94.92804,93.14102,73.09869,1013.0598,3.148882e-05,0.0,80.31025,288.5801,50.0,96.0,4.1429175e-06,7.779141e-30,640.4597,392.12164,0.0,80.02235,0.37813413,0.0,76.448,8.330017
27029,21061740.0,0.0,16.42456,16.423553,22.807892,22.503448,23.044922,23.009735,14.281311,14.291229,14.291412,14.293854,2.0,0.1043294,0.102898784,0.1512413,242.0,14.465912,91.65122,89.53788,64.2478,940.3107,2.9337e-05,0.0,78.26643,306.6536,50.0,96.0,3.7243044e-06,4.3176968e-32,594.87274,394.63364,0.0,77.91476,0.35850024,0.0,73.210754,8.330017
27030,21061800.0,0.0,16.37381,16.372742,22.736969,22.411469,22.973145,22.94284,14.276581,14.283234,14.283356,14.28537,2.0,0.10077427,0.099127635,0.13729227,238.0,14.465912,87.68848,85.29635,54.56059,866.03754,2.7140359e-05,0.0,76.55216,318.155,50.0,96.0,3.2953292e-06,-5.094972e-32,544.8434,390.04544,0.0,76.14113,0.33720896,0.0,70.13725,8.330017
27031,21061860.0,0.0,16.322906,16.321747,22.680298,22.340118,22.909637,22.881805,14.054138,14.132172,14.133545,14.156952,2.0,0.09695283,0.09511056,0.12283872,234.0,14.132507,83.11993,80.46218,44.248493,885.6949,2.8355314e-05,0.0,75.057335,324.32358,50.0,96.0,2.8741604e-06,-1.7100746e-37,494.5654,380.20935,0.0,74.58712,0.31491104,0.0,67.09784,8.330017
27032,21061920.0,0.0,16.271912,16.27069,22.631714,22.2807,22.84906,22.82367,13.992035,14.03186,14.03302,14.057373,2.0,0.09289556,0.09087527,0.10813993,230.0,14.132507,77.96905,75.06991,33.413902,820.3764,2.635767e-05,0.0,73.6682,326.89145,50.0,96.0,2.4697915e-06,-4.361261e-39,444.7908,366.99426,0.0,73.13794,0.29191387,0.0,63.961464,8.330017
27033,21061980.0,0.0,16.220917,16.219604,22.591705,22.23404,22.792328,22.769287,13.955933,13.97876,13.979553,13.999634,2.0,0.08858896,0.08640938,0.09331256,226.0,14.132507,72.27332,69.15586,22.181679,747.5039,2.411927e-05,0.0,72.30873,326.96277,50.0,96.0,2.0866312e-06,4.7224e-41,400.25543,351.5141,0.0,71.71732,0.2683111,0.0,60.605873,8.330017
27034,21062040.0,0.0,16.170013,16.16858,22.56015,22.2005,22.740082,22.719269,13.994965,13.985168,13.985138,13.989899,0.0,0.08399899,0.08167865,0.07870521,222.0,14.21582,66.07589,62.76149,10.67553,650.04193,2.0943146e-05,0.0,70.93799,324.87006,50.0,96.0,1.7310147e-06,0.0,363.25296,334.3806,0.0,70.2832,0.24437688,0.0,56.901497,8.330017
27035,21062100.0,0.0,16.119263,16.117676,22.536804,22.179993,22.692871,22.674072,13.999939,13.994202,13.994049,13.992432,0.0,0.07914413,0.07670007,0.06452961,218.0,14.21582,59.431885,55.939537,0.0,571.7919,1.8500265e-05,0.0,69.52728,321.00375,50.0,96.0,1.4075686e-06,0.0,334.23654,316.18887,0.0,68.80552,0.22036323,0.0,52.67604,8.330017
27036,21062160.0,0.0,16.068695,16.066986,22.51242,22.171143,22.654327,22.63678,14.016327,13.999786,13.999481,13.992859,0.0,0.07356119,0.0710154,0.05700773,214.0,14.21582,52.444756,48.783188,0.0,502.83792,1.6279304e-05,0.0,68.23018,307.94965,50.0,96.0,1.1773789e-06,0.0,313.46616,296.10345,0.0,67.43132,0.20155172,0.0,50.40446,8.330017
27037,21062220.0,0.0,16.018402,16.016571,22.486633,22.166748,22.62146,22.604889,14.115112,14.057739,14.056061,14.022766,0.0,0.068217024,0.06557013,0.05352758,210.0,14.299103,45.15734,41.335117,0.0,430.7061,1.3884135e-05,0.0,67.04741,292.5056,50.0,96.0,1.0165434e-06,0.0,298.7323,277.99246,0.0,66.161415,0.18728626,0.0,49.583527,8.330017
27038,21062280.0,0.0,15.968445,15.966492,22.463196,22.16504,22.594208,22.578339,14.154327,14.111633,14.109619,14.0651245,0.0,0.06289915,0.060159467,0.05138657,206.0,14.299103,37.625374,33.6483,0.0,384.69672,1.2469657e-05,0.0,65.70511,279.14322,50.0,96.0,8.816327e-07,0.0,287.36606,262.37415,0.0,64.72245,0.1744208,0.0,49.234257,8.330017
27039,21062340.0,0.0,15.918915,15.91684,22.44223,22.16504,22.572266,22.556885,14.178314,14.146698,14.144836,14.102295,0.0,0.05756484,0.054740824,0.050134465,202.0,14.299103,29.901108,25.772608,0.0,345.06717,1.1233388e-05,0.0,64.16383,267.78137,50.0,96.0,7.644535e-07,0.0,277.88116,248.74707,0.0,63.07199,0.16241944,0.0,49.17196,8.330017
27040,21062400.0,0.0,15.869873,15.867676,22.423859,22.166107,22.555603,22.540405,14.2655945,14.201569,14.198608,14.150635,0.0,0.052197617,0.049298465,0.049434572,198.0,14.382416,22.036337,17.757355,0.0,294.15527,9.526325e-06,0.0,62.397045,258.1286,50.0,96.0,6.599597e-07,0.0,269.6926,236.63478,0.0,61.17944,0.15091307,0.0,49.26332,8.330017
27041,21062460.0,0.0,15.821411,15.819092,22.408112,22.166107,22.545258,22.53003,14.286133,14.244995,14.241852,14.197998,0.0,0.046815444,0.043877188,0.049054347,194.0,14.382416,14.101052,9.669642,0.0,262.54962,8.546593e-06,0.0,60.39052,249.74669,50.0,96.0,5.6578676e-07,0.0,262.65173,225.63132,0.0,59.018696,0.13973378,0.0,49.432423,8.330017
27042,21062520.0,0.0,15.773621,15.771118,22.39444,22.166595,22.539886,22.524353,14.297119,14.269348,14.266571,14.232666,0.0,0.041492805,0.038529593,0.048848677,190.0,14.382416,6.1396337,1.560612,0.0,233.73671,7.631291e-06,0.0,58.118206,242.2056,50.0,96.0,4.8114464e-07,0.0,256.61996,215.44507,0.0,56.55009,0.12885918,0.0,49.64127,8.330017
27043,21062580.0,0.0,15.726532,15.723877,22.383972,22.16745,22.539429,22.522919,14.387054,14.306976,14.303406,14.274567,0.0,0.036265388,0.034779668,0.04856783,186.0,14.465698,0.0,0.0,0.0,194.265,6.306612e-06,0.0,55.616386,233.65572,50.0,96.0,4.144183e-07,0.0,251.60828,205.80249,0.0,54.731075,0.11959136,0.0,49.88962,8.330017
27044,21062640.0,0.0,15.680115,15.677429,22.381317,22.168915,22.542664,22.523651,14.411194,14.34671,14.343933,14.319122,0.0,0.033926677,0.03326509,0.048092406,182.0,14.465698,0.0,0.0,0.0,178.02061,5.825539e-06,0.0,54.762848,221.55385,50.0,96.0,3.849249e-07,0.0,248.01755,197.16623,0.0,54.34606,0.11526004,0.0,50.27879,8.330017
27045,21062700.0,0.0,15.6345215,15.631836,22.381592,22.170898,22.547424,22.525482,14.430023,14.376892,14.374939,14.354706,0.0,0.032758627,0.032359887,0.04786252,178.0,14.465698,0.0,0.0,0.0,167.12048,5.5366772e-06,0.0,54.580463,210.21584,50.0,96.0,3.69722e-07,0.0,245.50156,190.06906,0.0,54.321278,0.11296001,0.0,50.756866,8.330017
27046,21062760.0,0.0,15.589813,15.587158,22.381958,22.170868,22.552155,22.527283,14.527557,14.4201355,14.418701,14.399597,0.0,0.03208369,0.031838484,0.04777874,174.0,14.549011,0.0,0.0,0.0,144.6542,4.8653724e-06,0.0,54.662167,200.22418,50.0,96.0,3.6141336e-07,0.0,243.80719,184.21614,0.0,54.499798,0.11168244,0.0,51.249683,8.330017
27047,21062820.0,0.0,15.546112,15.543488,22.38321,22.171112,22.557495,22.529572,14.529022,14.466583,14.465546,14.447937,0.0,0.031703677,0.031552497,0.047791656,170.0,14.549011,0.0,0.0,0.0,139.9402,4.687474e-06,0.0,54.890015,191.50975,50.0,96.0,3.572158e-07,0.0,242.63219,179.34235,0.0,54.78896,0.11103174,0.0,51.734234,8.330017
27048,21062880.0,0.0,15.5034485,15.500885,22.38507,22.17154,22.563171,22.532166,14.533081,14.491821,14.49118,14.477142,0.0,0.03150146,0.03140776,0.04785852,166.0,14.549011,0.0,0.0,0.0,133.66895,4.5240636e-06,0.0,55.194134,183.89865,50.0,96.0,3.554249e-07,0.0,241.78407,175.21913,0.0,55.131298,0.11075365,0.0,52.19713,8.330017
27049,21062940.0,0.0,15.461914,15.459442,22.387268,22.172028,22.56903,22.534882,14.623291,14.527313,14.526886,14.513519,0.0,0.03140326,0.03134518,0.04794951,162.0,14.632294,0.0,0.0,0.0,113.49941,3.927275e-06,0.0,55.532146,177.1916,50.0,96.0,3.5498067e-07,0.0,241.14787,171.65955,0.0,55.493153,0.11068548,0.0,52.63305,8.330017
27050,21063000.0,0.0,15.421631,15.419189,22.389801,22.172668,22.575104,22.53778,14.619812,14.567566,14.567261,14.554565,0.0,0.031365905,0.031329665,0.048046105,158.0,14.632294,0.0,0.0,0.0,111.53499,3.80523e-06,0.0,55.880856,171.21758,50.0,96.0,3.5526125e-07,0.0,240.65488,168.52763,0.0,55.856514,0.11073045,0.0,53.040886,8.330017
27051,21063060.0,0.0,15.382599,15.380249,22.390808,22.171204,22.57959,22.539398,14.618622,14.5877075,14.587524,14.577393,0.0,0.03135874,0.031336278,0.048135884,154.0,14.632294,0.0,0.0,0.0,105.80638,3.6306635e-06,0.0,56.22798,165.78679,50.0,96.0,3.5583278e-07,0.0,240.25783,165.69283,0.0,56.212894,0.110820636,0.0,53.4245,8.330017
27052,21063120.0,0.0,15.34494,15.342682,22.391846,22.1698,22.584137,22.541046,14.709778,14.619232,14.61911,14.608856,0.0,0.031366974,0.03135304,0.048213486,150.0,14.715607,0.0,0.0,0.0,86.21321,3.0684662e-06,0.0,56.56857,160.78337,50.0,96.0,3.5649018e-07,0.0,239.93063,163.08073,0.0,56.559216,0.11092395,0.0,53.786964,8.330017
27053,21063180.0,0.0,15.308716,15.306549,22.393036,22.16858,22.588806,22.542847,14.704041,14.657196,14.657135,14.64679,0.0,0.031380646,0.03137195,0.048275862,146.0,14.715607,0.0,0.0,0.0,85.2447,2.9474227e-06,0.0,56.9009,156.10559,50.0,96.0,3.5709917e-07,0.0,239.65543,160.6295,0.0,56.895065,0.111019455,0.0,54.132153,8.330017
27054,21063240.0,0.0,15.273987,15.271942,22.394348,22.16742,22.593506,22.544678,14.702057,14.6753235,14.675262,14.666931,0.0,0.031393733,0.031388346,0.048322648,142.0,14.715607,0.0,0.0,0.0,79.77044,2.7709116e-06,0.0,57.22631,151.65741,50.0,96.0,3.575887e-07,0.0,239.41975,158.28448,0.0,57.222702,0.111096114,0.0,54.465324,8.330017
27055,21063300.0,0.0,15.240875,15.238892,22.395721,22.166382,22.598267,22.54657,14.795349,14.705658,14.705627,14.696655,0.0,0.031403877,0.03140054,0.048354708,138.0,14.79892,0.0,0.0,0.0,60.634933,2.2416154e-06,0.0,57.546497,147.38246,50.0,96.0,3.5793826e-07,0.0,239.21666,156.01538,0.0,57.544254,0.11115081,0.0,54.79003,8.330017
27056,21063360.0,0.0,15.209381,15.20752,22.395721,22.163635,22.601593,22.547272,14.785706,14.743835,14.743805,14.734314,0.0,0.031409733,0.03140766,0.048373356,134.0,14.79892,0.0,0.0,0.0,60.489624,2.0990203e-06,0.0,57.86369,143.23177,50.0,96.0,3.581417e-07,0.0,239.04117,153.79652,0.0,57.8623,0.11118264,0.0,55.109894,8.330017
27057,21063420.0,0.0,15.179626,15.177856,22.395752,22.16101,22.60498,22.548065,14.787109,14.760498,14.760498,14.752838,0.0,0.031410966,0.031409685,0.04838028,130.0,14.79892,0.0,0.0,0.0,55.35705,1.9574795e-06,0.0,58.18025,139.16899,50.0,96.0,3.5820753e-07,0.0,238.89015,151.6098,0.0,58.179386,0.11119296,0.0,55.428078,8.330017
27058,21063480.0,0.0,15.151672,15.150024,22.395874,22.158508,22.608429,22.54889,14.880981,14.790863,14.790863,14.782349,0.0,0.031407725,0.031406928,0.04837712,126.0,14.882202,0.0,0.0,0.0,36.908142,1.4533783e-06,0.0,58.498318,135.1684,50.0,96.0,3.5814918e-07,0.0,238.76155,149.44284,0.0,58.497787,0.111183904,0.0,55.747204,8.330017
27059,21063540.0,0.0,15.12558,15.124023,22.396149,22.15622,22.612,22.549866,14.871857,14.828125,14.8280945,14.819,0.0,0.031400464,0.03139997,0.048365537,122.0,14.882202,0.0,0.0,0.0,37.49288,1.3269868e-06,0.0,58.820023,131.21005,50.0,96.0,3.57984e-07,0.0,238.65398,147.28653,0.0,58.819687,0.11115818,0.0,56.06968,8.330017
27060,21063600.0,0.0,15.10141,15.100006,22.396576,22.154083,22.615662,22.550934,14.870697,14.845154,14.845123,14.837677,0.0,0.031389438,0.03138913,0.048346512,118.0,14.882202,0.0,0.0,0.0,32.90508,1.1754476e-06,0.0,59.14681,127.282524,50.0,96.0,3.5772206e-07,0.0,238.56651,145.13571,0.0,59.146603,0.11111733,0.0,56.39714,8.330017
27061,21063660.0,0.0,15.078461,15.077057,22.392212,22.146759,22.614197,22.54715,14.96756,14.875793,14.875793,14.86734,0.0,0.031375162,0.031374972,0.048321288,114.0,14.965515,0.0,0.0,0.0,15.374284,7.257541e-07,0.0,59.480362,123.375725,50.0,96.0,3.5737838e-07,0.0,238.49846,142.98619,0.0,59.480232,0.111063704,0.0,56.731354,8.330017
27062,21063720.0,0.0,15.055725,15.054321,22.387756,22.13971,22.612915,22.543488,14.955566,14.912994,14.912994,14.903931,0.0,0.031358145,0.03135803,0.04829096,110.0,14.965515,0.0,0.0,0.0,16.433544,5.853778e-07,0.0,59.822304,119.48173,50.0,96.0,3.5696684e-07,0.0,238.44923,140.8348,0.0,59.822227,0.11099944,0.0,57.073997,8.330017
27063,21063780.0,0.0,15.033142,15.031769,22.383423,22.132843,22.611725,22.539948,14.955231,14.9296875,14.9296875,14.922272,0.0,0.031338338,0.031338263,0.048255496,106.0,14.965515,0.0,0.0,0.0,12.154395,4.5190856e-07,0.0,60.17327,115.60033,50.0,96.0,3.5648677e-07,0.0,238.4184,138.68155,0.0,60.173225,0.11092442,0.0,57.425743,8.330017
27064,21063840.0,0.0,15.010834,15.00943,22.379211,22.12613,22.610626,22.536499,15.002502,14.949554,14.949554,14.942535,0.0,0.031311654,0.031311605,0.0482076,102.0,15.048798,0.0,0.0,0.0,0.7440461,9.54197e-21,0.0,60.53794,111.74022,49.306004,96.0,1.2005446e-06,0.97159415,238.40546,136.52522,0.0,60.53791,0.110823184,0.0,57.791412,8.330017
27065,21063900.0,0.0,14.9887085,14.987274,22.375183,22.119629,22.60962,22.533142,15.016144,14.975372,14.975372,14.96817,0.0,0.031286918,0.03128689,0.04816329,98.0,15.048798,0.0,0.0,0.0,-1.3230525,9.54197e-21,0.0,60.914017,107.86831,49.100883,96.0,1.6957079e-06,1.2587633,238.4101,134.36136,0.0,60.913998,0.11072927,0.0,58.168457,8.330017
27066,21063960.0,0.0,14.966827,14.9653015,22.370453,22.112305,22.607819,22.529236,15.008392,14.990326,14.990326,14.984253,0.0,0.031257283,0.031257264,0.048110433,94.0,15.048798,0.0,0.0,0.0,-2.1312773,9.54197e-21,0.0,61.302685,104.01571,48.68035,96.0,3.3866027e-06,1.8475039,238.43182,132.19705,0.0,61.302673,0.1106173,0.0,58.55821,8.330017
27067,21064020.0,0.0,14.950562,14.9435425,22.365784,22.105164,22.60611,22.525421,14.991882,14.992218,14.992218,14.988159,0.0,0.031207776,0.031207763,0.048023615,90.0,15.132111,0.0,0.0,0.0,-2.1838028,9.54197e-21,0.0,61.716305,100.22364,46.422276,96.0,9.308918e-05,5.0088134,238.47058,130.03383,0.0,61.7163,0.11043156,0.0,58.972855,8.330017
27068,21064080.0,0.0,14.964203,14.921967,22.361176,22.098114,22.6044,22.521606,14.9756775,14.986206,14.986206,14.984253,0.0,0.031162666,0.031162659,0.04794731,86.0,15.132111,0.0,0.0,0.0,-0.90698427,9.54197e-21,0.0,62.150253,96.40502,44.78048,96.0,0.0006667257,7.307327,238.52579,127.86029,0.0,62.150246,0.1102651,0.0,59.406685,8.330017
27069,21064140.0,0.0,15.098877,14.900604,22.356598,22.091095,22.602722,22.517822,14.97467,14.978577,14.978577,14.977936,0.0,0.031122321,0.031122314,0.047881734,82.0,15.132111,0.0,0.0,0.0,5.2855287,9.54197e-21,0.0,62.604694,92.57174,43.16405,96.0,0.0031320746,9.570332,238.59709,125.683,0.0,62.60469,0.110118784,0.0,59.859444,8.330017
27070,21064200.0,0.0,15.658051,14.879425,22.35202,22.084137,22.601044,22.514069,15.075134,14.993652,14.993652,14.990875,0.0,0.031098183,0.031098181,0.047846686,78.0,15.215393,0.0,0.0,0.0,30.850573,9.54197e-21,0.0,63.06969,88.71991,41.1853,96.0,0.011422921,12.340581,238.684,123.51538,0.0,63.069683,0.110035434,0.0,60.320347,8.330017
27071,21064260.0,0.0,15.243713,14.858459,22.346619,22.076202,22.59845,22.509583,15.259766,15.074768,15.074768,15.0633545,0.0,0.031045116,0.031045116,0.04775921,74.0,15.215393,0.0,0.0,0.0,3.5855439,9.54197e-21,0.0,63.555832,84.853264,42.502613,96.0,0.0051898016,10.496345,238.78493,121.29491,0.0,63.555832,0.109841734,0.0,60.800762,8.330017
27072,21064320.0,0.0,14.985535,14.8377075,22.341553,22.068787,22.596222,22.505402,15.2883,15.168213,15.168213,15.151245,0.0,0.031005701,0.031005701,0.047698725,70.0,15.215393,0.0,0.0,0.0,-15.605892,9.54197e-21,0.0,64.06561,80.97078,43.61994,96.0,0.0020950767,8.932082,238.89932,119.08229,0.0,64.06561,0.10970253,0.0,61.30228,8.330017
27073,21064380.0,0.0,15.343506,14.817139,22.336853,22.061768,22.594238,22.501495,15.233368,15.201935,15.201935,15.188171,0.0,0.030958185,0.030958185,0.047620304,66.0,15.298706,0.0,0.0,0.0,3.7192678,9.54197e-21,0.0,64.597275,77.20375,41.85165,96.0,0.007909067,11.407686,239.02855,116.9183,0.0,64.597275,0.10952915,0.0,61.82366,8.330017
27074,21064440.0,0.0,15.466553,14.796783,22.332306,22.054962,22.592346,22.49768,15.260895,15.218628,15.218628,15.208191,0.0,0.030904496,0.030904496,0.047529053,62.0,15.298706,0.0,0.0,0.0,11.158237,9.54197e-21,0.0,65.151,73.41684,41.49279,96.0,0.009660109,11.910094,239.17053,114.73122,0.0,65.151,0.10933051,0.0,62.36604,8.330017
27075,21064500.0,0.0,15.282318,14.776611,22.327942,22.048431,22.590607,22.494019,15.321228,15.250946,15.250946,15.240692,0.0,0.030835232,0.030835232,0.047408998,58.0,15.298706,0.0,0.0,0.0,-0.23884617,9.54197e-21,0.0,65.73689,69.64298,42.015087,96.0,0.0071015353,11.178879,239.32507,112.52774,0.0,65.73689,0.109071985,0.0,62.93995,8.330017
27076,21064560.0,0.0,15.495453,14.756683,22.323212,22.041412,22.588379,22.49002,15.3706665,15.291046,15.291046,15.280151,0.0,0.030772546,0.030772546,0.04730112,54.0,15.382019,0.0,0.0,0.0,7.5231094,9.54197e-21,0.0,66.35345,65.88712,41.32343,96.0,0.010467886,12.147199,239.49258,110.34055,0.0,66.35345,0.10883807,0.0,63.543373,8.330017
27077,21064620.0,0.0,15.319397,14.736938,22.318726,22.03479,22.586395,22.486267,15.40036,15.332703,15.332703,15.32135,0.0,0.030690352,0.030690352,0.047158107,50.0,15.382019,0.0,0.0,0.0,-3.2066185,9.54197e-21,0.0,67.013985,62.140045,41.75771,96.0,0.008222423,11.539208,239.67253,108.12991,0.0,67.013985,0.10852762,0.0,64.190216,8.330017
27078,21064680.0,0.0,15.313812,14.717407,22.314453,22.028473,22.584534,22.482666,15.381012,15.354675,15.354675,15.345245,0.0,0.030604944,0.030604944,0.04700985,46.0,15.382019,0.0,0.0,0.0,-3.8711784,9.54197e-21,0.0,67.71455,58.413696,41.682266,96.0,0.008542768,11.644828,239.86446,105.92762,0.0,67.71455,0.10821243,0.0,64.876076,8.330017
27079,21064740.0,0.0,15.7855835,14.69809,22.310333,22.022278,22.582794,22.479156,15.420898,15.368591,15.368591,15.360901,0.0,0.030523239,0.030523239,0.046867967,42.0,15.4653015,0.0,0.0,0.0,19.858551,9.54197e-21,0.0,68.44383,54.730614,40.425396,96.0,0.015248079,13.404446,240.06798,103.751366,0.0,68.44383,0.10790725,0.0,65.58933,8.330017
27080,21064800.0,0.0,15.36969,14.678986,22.306488,22.01648,22.581268,22.47586,15.520996,15.415802,15.415802,15.405334,0.0,0.030390173,0.030390173,0.04663336,38.0,15.4653015,0.0,0.0,0.0,-4.2719393,9.54197e-21,0.0,69.23535,51.10701,41.50089,96.0,0.009321041,11.898755,240.28345,101.543434,0.0,69.23535,0.1074065,0.0,66.36494,8.330017
27081,21064860.0,0.0,15.193512,14.660095,22.302368,22.010315,22.579346,22.47232,15.493561,15.457794,15.457794,15.446838,0.0,0.030261636,0.030261636,0.046410337,34.0,15.4653015,0.0,0.0,0.0,-16.13434,9.54197e-21,0.0,70.094246,47.47201,41.85413,96.0,0.0075613265,11.404219,240.51025,99.335884,0.0,70.094246,0.106926434,0.0,67.20664,8.330017
27082,21064920.0,0.0,15.914276,14.641418,22.29837,22.004395,22.577576,22.468903,15.467194,15.458557,15.458557,15.45166,0.0,0.030189356,0.030189356,0.046291273,31.0,15.5486145,0.0,0.0,0.0,21.513285,9.54197e-21,0.0,70.9901,43.997353,39.893932,96.0,0.01784471,14.148492,240.72954,97.28766,0.0,70.9901,0.10666339,0.0,68.08224,8.330017
27083,21064980.0,0.0,15.618622,14.622955,22.294556,21.998688,22.575958,22.465637,15.585663,15.487671,15.487671,15.479401,0.0,0.030062811,0.030062811,0.046070326,28.0,15.5486145,0.0,0.0,0.0,5.827263,9.54197e-21,0.0,71.933655,40.771008,40.716698,96.0,0.013259233,12.996621,240.94676,95.31263,0.0,71.933655,0.106189735,0.0,69.0045,8.330017
27084,21065040.0,0.0,15.194885,14.604706,22.291077,21.993408,22.574585,22.462616,15.611694,15.541077,15.541077,15.529846,0.0,0.029931733,0.029931733,0.045844633,25.0,15.5486145,0.0,0.0,0.0,-20.334047,9.54197e-21,0.0,72.9478,37.643654,41.71146,96.0,0.008055773,11.603955,241.16449,93.38972,0.0,72.9478,0.10570195,0.0,69.99605,8.330017
27085,21065100.0,0.0,15.851166,14.58667,22.287628,21.988373,22.573334,22.459717,15.5660095,15.5538025,15.5538025,15.545532,0.0,0.029967038,0.029967038,0.045926183,25.0,15.631897,0.0,0.0,0.0,12.280846,9.54197e-21,0.0,73.96738,34.949028,39.901096,96.0,0.017597066,14.138465,241.32321,91.90842,0.0,73.96738,0.1058555,0.0,70.98772,8.330017
27086,21065160.0,0.0,15.784973,14.568848,22.283691,21.982635,22.571533,22.45642,15.635132,15.572174,15.572174,15.564575,0.0,0.030009294,0.030009294,0.046011075,25.0,15.631897,0.0,0.0,0.0,9.938957,9.54197e-21,0.0,74.948654,32.758766,40.13239,96.0,0.016409796,13.814655,241.44438,90.71559,0.0,74.948654,0.10602577,0.0,71.93784,8.330017
27087,21065220.0,0.0,15.419952,14.551239,22.279785,21.97705,22.569824,22.453217,15.6839905,15.613251,15.613251,15.60379,0.0,0.030073006,0.030073006,0.046132278,25.0,15.631897,0.0,0.0,0.0,-11.558674,9.54197e-21,0.0,75.90162,30.921762,40.999924,96.0,0.0117404675,12.600106,241.53625,89.745155,0.0,75.90162,0.10627508,0.0,72.85802,8.330017
27088,21065280.0,0.0,15.867889,14.5338745,22.275879,21.971466,22.568146,22.450012,15.681305,15.639374,15.639374,15.630676,0.0,0.03021248,0.03021248,0.046388004,25.0,15.71521,0.0,0.0,0.0,8.876613,9.54197e-21,0.0,76.78573,29.313774,39.78768,96.0,0.018439306,14.297249,241.60046,88.98827,0.0,76.78573,0.106810205,0.0,73.706665,8.330017
27089,21065340.0,0.0,15.744843,14.516724,22.272003,21.965942,22.566467,22.446838,15.72525,15.668243,15.668243,15.659576,0.0,0.030332169,0.030332169,0.046602063,25.0,15.71521,0.0,0.0,0.0,2.4058754,9.54197e-21,0.0,77.60754,28.03799,40.11407,96.0,0.016814092,13.840299,241.64438,88.39406,0.0,77.60754,0.10726329,0.0,74.493,8.330017
27090,21065400.0,0.0,15.626984,14.499786,22.268158,21.960419,22.564789,22.443695,15.729034,15.694489,15.694489,15.686371,0.0,0.030465493,0.030465493,0.046839137,25.0,15.71521,0.0,0.0,0.0,-4.969842,9.54197e-21,0.0,78.36837,26.97211,40.354805,96.0,0.015608568,13.503273,241.67126,87.933365,0.0,78.36837,0.10776824,0.0,75.2186,8.330017
27091,21065460.0,0.0,16.061523,14.483063,22.263702,21.954163,22.562561,22.440094,15.761536,15.712494,15.712494,15.705444,0.0,0.030635873,0.030635873,0.047140792,25.0,15.798492,0.0,0.0,0.0,16.291262,9.54197e-21,0.0,79.04861,26.03719,39.182327,96.0,0.02188425,15.144743,241.68411,87.586555,0.0,79.04861,0.108411,0.0,75.86328,8.330017
27092,21065520.0,0.0,15.745209,14.466583,22.259277,21.947937,22.560333,22.436493,15.844971,15.755035,15.755035,15.74585,0.0,0.030763855,0.030763855,0.047361918,25.0,15.798492,0.0,0.0,0.0,-2.1088145,9.54197e-21,0.0,79.66742,25.34924,40.063557,96.0,0.01749736,13.911017,241.68677,87.331505,0.0,79.66742,0.108888455,0.0,76.44877,8.330017
27093,21065580.0,0.0,15.560852,14.450317,22.254913,21.941833,22.558167,22.432983,15.825928,15.793335,15.793335,15.783905,0.0,0.030903649,0.030903649,0.04760545,25.0,15.798492,0.0,0.0,0.0,-14.410271,9.54197e-21,0.0,80.22844,24.76835,40.4131,96.0,0.015663577,13.421662,241.68051,87.150444,0.0,80.22844,0.10941165,0.0,76.97821,8.330017
27094,21065640.0,0.0,16.184113,14.434265,22.250458,21.935608,22.555939,22.429382,15.812988,15.79776,15.79776,15.791626,0.0,0.031087687,0.031087687,0.04792671,25.0,15.881805,0.0,0.0,0.0,19.034126,9.54197e-21,0.0,80.69519,24.242105,38.650887,96.0,0.024679186,15.888755,241.66495,87.0485,0.0,80.69519,0.11010131,0.0,77.41398,8.330017
27095,21065700.0,0.0,15.963043,14.418457,22.246033,21.929352,22.55365,22.425781,15.915009,15.828888,15.828888,15.821472,0.0,0.031218011,0.031218011,0.048147533,25.0,15.881805,0.0,0.0,0.0,5.7833395,9.54197e-21,0.0,81.09831,23.911133,39.40722,96.0,0.021437304,14.829892,241.64497,86.99781,0.0,81.09831,0.11058305,0.0,77.78955,8.330017
27096,21065760.0,0.0,15.607697,14.402863,22.241241,21.922668,22.550995,22.421906,15.936401,15.877319,15.877319,15.867798,0.0,0.031333648,0.031333648,0.04834299,25.0,15.881805,0.0,0.0,0.0,-16.411339,9.54197e-21,0.0,81.45232,23.682508,40.250156,96.0,0.016974928,13.649782,241.62181,86.98986,0.0,81.45232,0.11100982,0.0,78.119095,8.330017
27097,21065820.0,0.0,16.142975,14.387512,22.23642,21.915985,22.54837,22.41803,15.912598,15.892426,15.892426,15.885254,0.0,0.031497,0.031497,0.048624966,25.0,15.965118,0.0,0.0,0.0,11.130099,9.54197e-21,0.0,81.72493,23.434883,38.680115,96.0,0.025048854,15.847839,241.59392,87.02349,0.0,81.72493,0.11161866,0.0,78.36901,8.330017
27098,21065880.0,0.0,16.055054,14.3723755,22.231598,21.909271,22.545685,22.414154,15.974487,15.916016,15.916016,15.909027,0.0,0.031613037,0.031613037,0.048819263,25.0,15.965118,0.0,0.0,0.0,6.131682,9.54197e-21,0.0,81.9422,23.328562,39.007328,96.0,0.023787126,15.389742,241.56522,87.08572,0.0,81.9422,0.112045206,0.0,78.56697,8.330017
27099,21065940.0,0.0,15.830688,14.357483,22.226837,21.90268,22.54306,22.410309,16.002838,15.951508,15.951508,15.9436035,0.0,0.031712238,0.031712238,0.048984464,25.0,15.965118,0.0,0.0,0.0,-8.058261,9.54197e-21,0.0,82.116135,23.288935,39.608624,96.0,0.020918652,14.547928,241.53621,87.16824,0.0,82.116135,0.11240888,0.0,78.724724,8.330017
27100,21066000.0,0.0,16.18808,14.342834,22.222137,21.896118,22.540466,22.406494,16.012909,15.973877,15.973877,15.966858,0.0,0.03183193,0.03183193,0.049187385,25.0,16.0484,0.0,0.0,0.0,9.256865,9.54197e-21,0.0,82.23066,23.250683,38.422832,96.0,0.026424607,16.208035,241.50648,87.27436,0.0,82.23066,0.112851284,0.0,78.82557,8.330017
27101,21066060.0,0.0,16.076172,14.3284,22.217102,21.88913,22.537506,22.402435,16.065979,16.004883,16.004883,15.997345,0.0,0.031918056,0.031918056,0.04932982,25.0,16.0484,0.0,0.0,0.0,2.0458179,9.54197e-21,0.0,82.30606,23.2851,38.832336,96.0,0.02490966,15.6347275,241.47774,87.38562,0.0,82.30606,0.11316606,0.0,78.89018,8.330017
27102,21066120.0,0.0,15.931763,14.314209,22.212128,21.882263,22.534637,22.398438,16.074951,16.036987,16.036987,16.029266,0.0,0.031991128,0.031991128,0.04945035,25.0,16.0484,0.0,0.0,0.0,-7.3134484,9.54197e-21,0.0,82.34884,23.356857,39.22489,96.0,0.023184616,15.085149,241.45041,87.50466,0.0,82.34884,0.11343277,0.0,78.92475,8.330017
27103,21066180.0,0.0,16.274445,14.300262,22.207214,21.875488,22.5318,22.39447,16.084137,16.052979,16.052979,16.046722,0.0,0.032069974,0.032069974,0.049582206,25.0,16.131714,0.0,0.0,0.0,10.1038885,9.54197e-21,0.0,82.35153,23.446688,37.893257,96.0,0.028405676,16.94944,241.42479,87.640884,0.0,82.35153,0.11372237,0.0,78.9214,8.330017
27104,21066240.0,0.0,16.190979,14.28653,22.202393,21.868805,22.529022,22.390533,16.139954,16.082306,16.082306,16.07544,0.0,0.03212613,0.03212613,0.049674425,25.0,16.131714,0.0,0.0,0.0,3.9324265,9.54197e-21,0.0,82.32793,23.549513,38.270966,96.0,0.02730922,16.420647,241.40106,87.760025,0.0,82.32793,0.113926835,0.0,78.893974,8.330017
27105,21066300.0,0.0,16.081573,14.273041,22.197693,21.862305,22.526306,22.386719,16.153778,16.11258,16.11258,16.105469,0.0,0.032169744,0.032169744,0.049745522,25.0,16.131714,0.0,0.0,0.0,-3.3412287,9.54197e-21,0.0,82.28304,23.673738,38.64815,96.0,0.025969798,15.892586,241.37962,87.87828,0.0,82.28304,0.114085235,0.0,78.84708,8.330017
27106,21066360.0,0.0,16.329254,14.259796,22.19278,21.8555,22.523346,22.38272,16.175568,16.134521,16.134521,16.128052,0.0,0.032208513,0.032208513,0.049808916,25.0,16.214996,0.0,0.0,0.0,8.386117,9.54197e-21,0.0,82.222084,23.830128,37.498795,96.0,0.029791076,17.50169,241.36101,88.01022,0.0,82.222084,0.1142262,0.0,78.78535,8.330017
27107,21066420.0,0.0,16.252136,14.246796,22.187927,21.848816,22.520508,22.378784,16.225403,16.16629,16.16629,16.159058,0.0,0.032236412,0.032236412,0.04985391,25.0,16.214996,0.0,0.0,0.0,2.5081878,9.54197e-21,0.0,82.14919,23.959373,37.842133,96.0,0.028769009,17.021017,241.34421,88.11473,0.0,82.14919,0.114326976,0.0,78.71286,8.330017
27108,21066480.0,0.0,16.155212,14.234039,22.183258,21.842346,22.51773,22.37497,16.24115,16.1987,16.1987,16.191132,0.0,0.03225683,0.03225683,0.049886487,25.0,16.214996,0.0,0.0,0.0,-4.261494,9.54197e-21,0.0,82.06714,24.089443,38.231567,96.0,0.027595691,16.475807,241.32947,88.21179,0.0,82.06714,0.11440042,0.0,78.63218,8.330017
27109,21066540.0,0.0,16.404114,14.221497,22.17868,21.83603,22.515076,22.371246,16.25528,16.219208,16.219208,16.212616,0.0,0.032268293,0.032268293,0.049904007,25.0,16.29831,0.0,0.0,0.0,7.957121,9.54197e-21,0.0,81.979126,24.258837,37.009617,96.0,0.031402946,18.186533,241.31819,88.32215,0.0,81.979126,0.11444086,0.0,78.54633,8.330017
27110,21066600.0,0.0,16.343018,14.2092285,22.174255,21.829895,22.512482,22.367584,16.300323,16.247894,16.247894,16.240967,0.0,0.03227328,0.03227328,0.049910806,25.0,16.29831,0.0,0.0,0.0,3.2202573,9.54197e-21,0.0,81.889305,24.383873,37.272903,96.0,0.030577963,17.817936,241.30864,88.39979,0.0,81.889305,0.11445758,0.0,78.45922,8.330017
27111,21066660.0,0.0,16.255249,14.197174,22.169678,21.823547,22.509735,22.36383,16.31961,16.277924,16.277924,16.270752,0.0,0.03227381,0.03227381,0.049910262,25.0,16.29831,0.0,0.0,0.0,-3.0297256,9.54197e-21,0.0,81.79963,24.500223,37.62107,96.0,0.029493824,17.330498,241.30075,88.46766,0.0,81.79963,0.11445811,0.0,78.3726,8.330017
27112,21066720.0,0.0,16.495605,14.185394,22.165192,21.817413,22.50711,22.360199,16.341888,16.300293,16.300293,16.293701,0.0,0.032269444,0.032269444,0.049901575,25.0,16.381592,0.0,0.0,0.0,8.397783,9.54197e-21,0.0,81.71189,24.641726,36.47239,96.0,0.033126015,18.938654,241.29573,88.54492,0.0,81.71189,0.11444067,0.0,78.28815,8.330017
27113,21066780.0,0.0,16.416199,14.173859,22.160889,21.811432,22.504578,22.356628,16.391693,16.332306,16.332306,16.325012,0.0,0.032260466,0.032260466,0.04988517,25.0,16.381592,0.0,0.0,0.0,2.413999,9.54197e-21,0.0,81.62866,24.739115,36.813393,96.0,0.032015614,18.46125,241.29184,88.59155,0.0,81.62866,0.11440628,0.0,78.20832,8.330017
27114,21066840.0,0.0,16.319214,14.162537,22.156708,21.805664,22.502167,22.35321,16.406677,16.364655,16.364655,16.357056,0.0,0.032249365,0.032249365,0.049865402,25.0,16.381592,0.0,0.0,0.0,-4.3724756,9.54197e-21,0.0,81.55091,24.824337,37.189556,96.0,0.030806808,17.934624,241.28926,88.62888,0.0,81.55091,0.114364296,0.0,78.13397,8.330017
27115,21066900.0,0.0,16.580414,14.151489,22.15271,21.80008,22.499878,22.349884,16.422363,16.385132,16.385132,16.37851,0.0,0.0322371,0.0322371,0.049843855,25.0,16.464905,0.0,0.0,0.0,8.462081,9.54197e-21,0.0,81.479034,24.92996,35.972824,96.0,0.034712225,19.638046,241.28886,88.676865,0.0,81.479034,0.1143182,0.0,78.06541,8.330017
27116,21066960.0,0.0,16.507568,14.140686,22.14856,21.794312,22.497406,22.346436,16.473816,16.4151,16.4151,16.407959,0.0,0.032221295,0.032221295,0.04981625,25.0,16.464905,0.0,0.0,0.0,2.9693694,9.54197e-21,0.0,81.414375,24.994125,36.286346,96.0,0.033662423,19.19911,241.28908,88.696884,0.0,81.414375,0.11425895,0.0,78.00393,8.330017
27117,21067020.0,0.0,16.400452,14.130157,22.144531,21.788757,22.495087,22.34314,16.49176,16.44809,16.44809,16.44046,0.0,0.032205272,0.032205272,0.04978852,25.0,16.464905,0.0,0.0,0.0,-4.5136547,9.54197e-21,0.0,81.35773,25.04395,36.70147,96.0,0.032297924,18.61794,241.29001,88.70839,0.0,81.35773,0.11419916,0.0,77.95027,8.330017
27118,21067080.0,0.0,16.663574,14.119843,22.140686,21.783386,22.49289,22.339935,16.507263,16.469269,16.469269,16.462555,0.0,0.03219124,0.03219124,0.04976443,25.0,16.548218,0.0,0.0,0.0,8.357783,9.54197e-21,0.0,81.30781,25.110956,35.501923,96.0,0.03620818,20.297306,241.29242,88.73211,0.0,81.30781,0.114146985,0.0,77.903076,8.330017
