,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27119,21067140.0,0.0,16.590729,14.109802,22.136963,21.778229,22.490784,22.336853,16.553253,16.499054,16.499054,16.491913,0.0,0.03217429,0.03217429,0.04973522,25.0,16.548218,0.0,0.0,0.0,3.0071876,9.54197e-21,0.0,81.266335,25.141916,35.80794,96.0,0.035166193,19.868885,241.295,88.73165,0.0,81.266335,0.11408384,0.0,77.864075,8.330017
27120,21067200.0,0.0,16.513916,14.100006,22.133392,21.773285,22.48883,22.333893,16.56424,16.526276,16.526276,16.519287,0.0,0.032158643,0.032158643,0.04970846,25.0,16.548218,0.0,0.0,0.0,-2.313542,9.54197e-21,0.0,81.23323,25.162397,36.089325,96.0,0.034217674,19.474945,241.29785,88.726585,0.0,81.23323,0.11402578,0.0,77.833145,8.330017
27121,21067260.0,0.0,16.765808,14.090363,22.1297,21.768127,22.486694,22.33081,16.59311,16.548431,16.548431,16.5419,0.0,0.032146703,0.032146703,0.04968825,25.0,16.6315,0.0,0.0,0.0,9.536296,9.54197e-21,0.0,81.204285,25.195833,34.97605,96.0,0.03791149,21.033524,241.30147,88.73312,0.0,81.204285,0.11398168,0.0,77.8061,8.330017
27122,21067320.0,0.0,16.659271,14.080719,22.12613,21.763153,22.48465,22.32782,16.64856,16.583374,16.583374,16.575775,0.0,0.03213133,0.03213133,0.04966188,25.0,16.6315,0.0,0.0,0.0,1.8637596,9.54197e-21,0.0,81.18241,25.201283,35.42203,96.0,0.036387615,20.409159,241.30487,88.71958,0.0,81.18241,0.11392454,0.0,77.78591,8.330017
27123,21067380.0,0.0,16.550293,14.071106,22.122711,21.758392,22.482758,22.324982,16.659912,16.617584,16.617584,16.609589,0.0,0.032118067,0.032118067,0.04963938,25.0,16.6315,0.0,0.0,0.0,-5.611617,9.54197e-21,0.0,81.16726,25.19899,35.82695,96.0,0.03502294,19.842274,241.30817,88.703926,0.0,81.16726,0.113875516,0.0,77.77218,8.330017
27124,21067440.0,0.0,16.839691,14.061523,22.119446,21.753845,22.480988,22.322235,16.670776,16.636536,16.636536,16.629822,0.0,0.032110624,0.032110624,0.049627118,25.0,16.714813,0.0,0.0,0.0,8.905879,9.54197e-21,0.0,81.15543,25.212156,34.56094,96.0,0.039270148,21.614685,241.31194,88.703636,0.0,81.15543,0.113848366,0.0,77.76144,8.330017
27125,21067500.0,0.0,16.764435,14.051971,22.116302,21.74945,22.479279,22.31958,16.720062,16.665375,16.665375,16.658295,0.0,0.0320992,0.0320992,0.049607612,25.0,16.714813,0.0,0.0,0.0,3.4641798,9.54197e-21,0.0,81.148994,25.203226,34.87691,96.0,0.038176354,21.172321,241.31529,88.68606,0.0,81.148994,0.11380599,0.0,77.7559,8.330017
27126,21067560.0,0.0,16.65799,14.04248,22.113037,21.744873,22.477478,22.316833,16.739624,16.696747,16.696747,16.689331,0.0,0.032089327,0.032089327,0.04959094,25.0,16.714813,0.0,0.0,0.0,-3.907964,9.54197e-21,0.0,81.14732,25.188473,35.276493,96.0,0.036813695,20.612911,241.31836,88.66684,0.0,81.14732,0.11376957,0.0,77.75494,8.330017
27127,21067620.0,0.0,16.92453,14.03302,22.109894,21.740509,22.475769,22.314209,16.760132,16.71878,16.71878,16.712067,0.0,0.03208608,0.03208608,0.04958593,25.0,16.798096,0.0,0.0,0.0,8.905846,9.54197e-21,0.0,81.14687,25.186073,34.128616,96.0,0.04071823,22.219934,241.32158,88.66209,0.0,81.14687,0.113758065,0.0,77.75492,8.330017
27128,21067680.0,0.0,16.831055,14.02359,22.106873,21.736298,22.474152,22.311676,16.811737,16.751007,16.751007,16.74353,0.0,0.032077886,0.032077886,0.049571924,25.0,16.798096,0.0,0.0,0.0,2.259533,9.54197e-21,0.0,81.15,25.169376,34.513943,96.0,0.039381173,21.680477,241.32434,88.64349,0.0,81.15,0.11372766,0.0,77.758385,8.330017
27129,21067740.0,0.0,16.722961,14.014252,22.104034,21.73227,22.472656,22.309235,16.825134,16.783508,16.783508,16.775757,0.0,0.03207154,0.03207154,0.049561303,25.0,16.798096,0.0,0.0,0.0,-5.1490426,9.54197e-21,0.0,81.15677,25.149006,34.908825,96.0,0.038027182,21.127645,241.32672,88.62485,0.0,81.15677,0.113704346,0.0,77.76534,8.330017
27130,21067800.0,0.0,17.012787,14.004944,22.101288,21.728424,22.471252,22.306915,16.839508,16.80304,16.80304,16.796387,0.0,0.032072697,0.032072697,0.049563896,25.0,16.881409,0.0,0.0,0.0,9.234684,9.54197e-21,0.0,81.16252,25.14038,33.680553,96.0,0.04225123,22.847227,241.32913,88.62128,0.0,81.16252,0.113709256,0.0,77.77105,8.330017
27131,21067860.0,0.0,16.923431,13.9956665,22.09842,21.724396,22.469696,22.304474,16.894562,16.833435,16.833435,16.826172,0.0,0.032067433,0.032067433,0.04955481,25.0,16.881409,0.0,0.0,0.0,2.871342,9.54197e-21,0.0,81.17027,25.122873,34.052628,96.0,0.040951923,22.326323,241.3311,88.60538,0.0,81.17027,0.113689646,0.0,77.77875,8.330017
27132,21067920.0,0.0,16.801086,13.986481,22.095673,21.72052,22.468262,22.302155,16.911224,16.86728,16.86728,16.859497,0.0,0.03206349,0.03206349,0.04954822,25.0,16.881409,0.0,0.0,0.0,-5.507674,9.54197e-21,0.0,81.18082,25.102278,34.50109,96.0,0.039403457,21.698471,241.3327,88.58918,0.0,81.18082,0.11367517,0.0,77.789154,8.330017
27133,21067980.0,0.0,17.09262,13.977386,22.093048,21.716827,22.46695,22.299927,16.92389,16.88742,16.88742,16.880707,0.0,0.032067843,0.032067843,0.049556274,25.0,16.964691,0.0,0.0,0.0,8.957587,9.54197e-21,0.0,81.18875,25.091404,33.277966,96.0,0.043650787,23.410849,241.33426,88.58777,0.0,81.18875,0.11369193,0.0,77.79678,8.330017
27134,21068040.0,0.0,17.007812,13.968323,22.090546,21.713318,22.465698,22.29779,16.975677,16.917267,16.917267,16.910034,0.0,0.032064795,0.032064795,0.049550902,25.0,16.964691,0.0,0.0,0.0,2.9705503,9.54197e-21,0.0,81.1977,25.076658,33.628006,96.0,0.042421892,22.920795,241.33546,88.57585,0.0,81.1977,0.11368047,0.0,77.80548,8.330017
27135,21068100.0,0.0,16.89148,13.959351,22.088196,21.70996,22.46457,22.295776,16.992981,16.949646,16.949646,16.942047,0.0,0.03206261,0.03206261,0.04954722,25.0,16.964691,0.0,0.0,0.0,-5.0085998,9.54197e-21,0.0,81.208565,25.059872,34.051723,96.0,0.040947862,22.327587,241.33636,88.56375,0.0,81.208565,0.11367241,0.0,77.81605,8.330017
27136,21068160.0,0.0,17.178436,13.95047,22.085663,21.70639,22.463287,22.29364,17.00885,16.970428,16.970428,16.963745,0.0,0.03206903,0.03206903,0.049558785,25.0,17.048004,0.0,0.0,0.0,9.081251,9.54197e-21,0.0,81.21579,25.049232,32.862442,96.0,0.045115095,23.992582,241.3372,88.564705,0.0,81.21579,0.113696836,0.0,77.82286,8.330017
27137,21068220.0,0.0,17.085693,13.94165,22.083252,21.702972,22.462128,22.291565,17.061096,17.001404,17.001404,16.99408,0.0,0.032066975,0.032066975,0.049555,25.0,17.048004,0.0,0.0,0.0,2.592797,9.54197e-21,0.0,81.223595,25.039137,33.240616,96.0,0.043780424,23.463137,241.33778,88.55653,0.0,81.223595,0.11368892,0.0,77.83035,8.330017
27138,21068280.0,0.0,16.97049,13.932922,22.080994,21.699768,22.46106,22.289642,17.07608,17.033844,17.033844,17.026184,0.0,0.032065686,0.032065686,0.04955278,25.0,17.048004,0.0,0.0,0.0,-5.284532,9.54197e-21,0.0,81.233,25.027117,33.65441,96.0,0.042331547,22.883825,241.33817,88.54815,0.0,81.233,0.11368412,0.0,77.839455,8.330017
27139,21068340.0,0.0,17.272797,13.924286,22.078857,21.696686,22.460083,22.28778,17.089813,17.053375,17.053375,17.046783,0.0,0.03207376,0.03207376,0.049567167,25.0,17.131317,0.0,0.0,0.0,9.903435,9.54197e-21,0.0,81.23795,25.017832,32.41856,96.0,0.04669489,24.614016,241.33847,88.55168,0.0,81.23795,0.11371468,0.0,77.84399,8.330017
27140,21068400.0,0.0,17.17453,13.9157715,22.076813,21.693756,22.459167,22.28601,17.146057,17.084198,17.084198,17.076965,0.0,0.032071874,0.032071874,0.049563557,25.0,17.131317,0.0,0.0,0.0,2.9583352,9.54197e-21,0.0,81.243256,25.013256,32.820786,96.0,0.045266774,24.0509,241.33865,88.54687,0.0,81.243256,0.11370729,0.0,77.84902,8.330017
27141,21068460.0,0.0,17.04657,13.907318,22.074677,21.690643,22.45816,22.28415,17.161621,17.118317,17.118317,17.110535,0.0,0.03207048,0.03207048,0.049561094,25.0,17.131317,0.0,0.0,0.0,-5.7731557,9.54197e-21,0.0,81.25045,25.006086,33.27895,96.0,0.043651726,23.409473,241.3387,88.54117,0.0,81.25045,0.11370204,0.0,77.85597,8.330017
27142,21068520.0,0.0,17.354797,13.898987,22.072601,21.687683,22.457245,22.28238,17.172852,17.137665,17.137665,17.131042,0.0,0.03207939,0.03207939,0.04957692,25.0,17.2146,0.0,0.0,0.0,9.79492,9.54197e-21,0.0,81.25275,24.998064,32.028572,96.0,0.04809274,25.16,241.33867,88.54634,0.0,81.25275,0.113735706,0.0,77.857925,8.330017
27143,21068580.0,0.0,17.260437,13.890778,22.070648,21.684845,22.45642,22.2807,17.228363,17.167694,17.167694,17.160492,0.0,0.032077443,0.032077443,0.049573146,25.0,17.2146,0.0,0.0,0.0,3.1431,9.54197e-21,0.0,81.255325,24.998272,32.414997,96.0,0.0467135,24.619005,241.33861,88.54422,0.0,81.255325,0.11372803,0.0,77.86031,8.330017
27144,21068640.0,0.0,17.150543,13.88266,22.068848,21.68222,22.455688,22.279144,17.239777,17.198639,17.198639,17.191254,0.0,0.03207615,0.03207615,0.049570825,25.0,17.2146,0.0,0.0,0.0,-4.3418713,9.54197e-21,0.0,81.25991,24.9955,32.800884,96.0,0.04534412,24.07876,241.33852,88.541176,0.0,81.25991,0.11372312,0.0,77.864746,8.330017
27145,21068700.0,0.0,17.443726,13.874664,22.06717,21.679749,22.455048,22.277649,17.259491,17.2193,17.2193,17.212738,0.0,0.032084912,0.032084912,0.04958634,25.0,17.297913,0.0,0.0,0.0,10.126694,9.54197e-21,0.0,81.25944,24.988424,31.625721,96.0,0.049542356,25.723991,241.33829,88.546715,0.0,81.25944,0.113756165,0.0,77.86402,8.330017
27146,21068760.0,0.0,17.325378,13.866791,22.065308,21.677002,22.454285,22.276031,17.318298,17.252686,17.252686,17.245178,0.0,0.032081876,0.032081876,0.049580622,25.0,17.297913,0.0,0.0,0.0,1.8538288,9.54197e-21,0.0,81.25981,24.992989,32.10071,96.0,0.0478393,25.059002,241.33817,88.54592,0.0,81.25981,0.113744386,0.0,77.86433,8.330017
27147,21068820.0,0.0,17.200226,13.859039,22.063599,21.6745,22.453613,22.274536,17.32843,17.287231,17.287231,17.279266,0.0,0.032079767,0.032079767,0.04957689,25.0,17.297913,0.0,0.0,0.0,-6.6366305,9.54197e-21,0.0,81.2627,24.993156,32.538227,96.0,0.04627989,24.446484,241.33804,88.54369,0.0,81.2627,0.11373641,0.0,77.867165,8.330017
27148,21068880.0,0.0,17.530975,13.85144,22.061981,21.67212,22.453064,22.273132,17.335785,17.304321,17.304321,17.297821,0.0,0.032089625,0.032089625,0.049594406,25.0,17.381195,0.0,0.0,0.0,10.414783,9.54197e-21,0.0,81.26014,24.984987,31.22113,96.0,0.05100217,26.290417,241.33775,88.54983,0.0,81.26014,0.11377367,0.0,77.86443,8.330017
27149,21068940.0,0.0,17.430603,13.843933,22.060486,21.66986,22.452576,22.27179,17.396332,17.333801,17.333801,17.326721,0.0,0.03208636,0.03208636,0.049588248,25.0,17.381195,0.0,0.0,0.0,3.3588626,9.54197e-21,0.0,81.25817,24.992601,31.634829,96.0,0.04951186,25.71124,241.33763,88.55055,0.0,81.25817,0.113760985,0.0,77.86248,8.330017
27150,21069000.0,0.0,17.284302,13.836609,22.059143,21.667786,22.45221,22.2706,17.41629,17.369415,17.369415,17.361511,0.0,0.0320829,0.0320829,0.049582105,25.0,17.381195,0.0,0.0,0.0,-6.6150403,9.54197e-21,0.0,81.25938,24.996288,32.15867,96.0,0.047634497,24.977867,241.33757,88.548874,0.0,81.25938,0.11374791,0.0,77.86373,8.330017
27151,21069060.0,0.0,17.6008,13.829376,22.057617,21.665497,22.45169,22.269257,17.423492,17.389343,17.389343,17.38263,0.0,0.0320924,0.0320924,0.04959903,25.0,17.464508,0.0,0.0,0.0,9.462398,9.54197e-21,0.0,81.255585,24.987299,30.899271,96.0,0.052164737,26.741018,241.33731,88.554146,0.0,81.255585,0.113783844,0.0,77.859856,8.330017
27152,21069120.0,0.0,17.519012,13.822327,22.056213,21.66333,22.451263,22.268005,17.475342,17.417816,17.417816,17.410767,0.0,0.032089207,0.032089207,0.049593046,25.0,17.464508,0.0,0.0,0.0,3.766445,9.54197e-21,0.0,81.252464,24.99571,31.236351,96.0,0.050946202,26.269108,241.33725,88.55542,0.0,81.252464,0.113771476,0.0,77.85681,8.330017
27153,21069180.0,0.0,17.398102,13.815399,22.054932,21.661377,22.450958,22.266876,17.491882,17.44934,17.44934,17.441956,0.0,0.032085776,0.032085776,0.049586974,25.0,17.464508,0.0,0.0,0.0,-4.5102124,9.54197e-21,0.0,81.25246,25.000639,31.664865,96.0,0.049403228,25.669188,241.33728,88.554504,0.0,81.25246,0.11375853,0.0,77.85691,8.330017
27154,21069240.0,0.0,17.691833,13.808655,22.053741,21.659546,22.450714,22.265808,17.51123,17.470581,17.470581,17.46399,0.0,0.03209456,0.03209456,0.049602617,25.0,17.547821,0.0,0.0,0.0,9.938186,9.54197e-21,0.0,81.247406,24.99113,30.508974,96.0,0.05357508,27.287436,241.33705,88.558685,0.0,81.247406,0.11379176,0.0,77.851845,8.330017
27155,21069300.0,0.0,17.577728,13.802032,22.052704,21.657867,22.450592,22.264832,17.56717,17.503479,17.503479,17.496002,0.0,0.03208989,0.03208989,0.049594037,25.0,17.547821,0.0,0.0,0.0,2.0336013,9.54197e-21,0.0,81.2439,25.00206,30.964962,96.0,0.051923342,26.649052,241.3371,88.5598,0.0,81.2439,0.11377384,0.0,77.84848,8.330017
27156,21069360.0,0.0,17.45578,13.795593,22.051544,21.655975,22.450348,22.263794,17.576935,17.537048,17.537048,17.529236,0.0,0.032086093,0.032086093,0.049587395,25.0,17.547821,0.0,0.0,0.0,-6.2448153,9.54197e-21,0.0,81.24384,25.007162,31.387928,96.0,0.05039655,26.056904,241.33725,88.5586,0.0,81.24384,0.113759585,0.0,77.84858,8.330017
27157,21069420.0,0.0,17.785828,13.789307,22.050446,21.654236,22.450165,22.262787,17.58725,17.55426,17.55426,17.547852,0.0,0.032096107,0.032096107,0.049605276,25.0,17.631104,0.0,0.0,0.0,10.676849,9.54197e-21,0.0,81.23815,24.993942,30.09885,96.0,0.055058144,27.86161,241.33705,88.562,0.0,81.23815,0.11379751,0.0,77.84289,8.330017
27158,21069480.0,0.0,17.675201,13.783203,22.049438,21.652618,22.450073,22.261902,17.649017,17.58487,17.58487,17.577698,0.0,0.032090973,0.032090973,0.049595837,25.0,17.631104,0.0,0.0,0.0,2.978125,9.54197e-21,0.0,81.23381,25.006472,30.550638,96.0,0.0534179,27.229107,241.33716,88.56352,0.0,81.23381,0.11377781,0.0,77.83872,8.330017
27159,21069540.0,0.0,17.528198,13.777283,22.048615,21.651215,22.450134,22.261108,17.666504,17.620728,17.620728,17.612762,0.0,0.03208592,0.03208592,0.049586963,25.0,17.631104,0.0,0.0,0.0,-7.0161533,9.54197e-21,0.0,81.233665,25.013624,31.071243,96.0,0.05153397,26.500261,241.33743,88.562126,0.0,81.233665,0.11375881,0.0,77.83876,8.330017
27160,21069600.0,0.0,17.856598,13.771515,22.047882,21.649933,22.450256,22.260406,17.672241,17.639618,17.639618,17.632965,0.0,0.032096125,0.032096125,0.04960524,25.0,17.714417,0.0,0.0,0.0,9.806998,9.54197e-21,0.0,81.22812,24.997904,29.787333,96.0,0.056183305,28.297733,241.33727,88.56429,0.0,81.22812,0.11379749,0.0,77.83323,8.330017
27161,21069660.0,0.0,17.761597,13.765961,22.046997,21.648407,22.450226,22.259583,17.729248,17.66864,17.66864,17.66153,0.0,0.032091234,0.032091234,0.04959626,25.0,17.714417,0.0,0.0,0.0,3.1930778,9.54197e-21,0.0,81.22366,25.009983,30.179237,96.0,0.054758467,27.749067,241.33743,88.56584,0.0,81.22366,0.113778755,0.0,77.82896,8.330017
27162,21069720.0,0.0,17.624512,13.760559,22.046234,21.647034,22.450317,22.25888,17.746979,17.702667,17.702667,17.694946,0.0,0.03208611,0.03208611,0.04958726,25.0,17.714417,0.0,0.0,0.0,-6.124495,9.54197e-21,0.0,81.22339,25.017502,30.665573,96.0,0.052994836,27.068197,241.33777,88.564575,0.0,81.22339,0.11375948,0.0,77.82889,8.330017
27163,21069780.0,0.0,17.94217,13.755371,22.045563,21.645844,22.4505,22.25824,17.757782,17.72229,17.72229,17.715698,0.0,0.032096203,0.032096203,0.04960534,25.0,17.797699,0.0,0.0,0.0,9.935419,9.54197e-21,0.0,81.217705,25.000206,29.430082,96.0,0.057473924,28.797886,241.33763,88.56571,0.0,81.217705,0.11379777,0.0,77.82322,8.330017
27164,21069840.0,0.0,17.841705,13.750366,22.045013,21.644775,22.450775,22.25769,17.81366,17.752594,17.752594,17.745392,0.0,0.03209094,0.03209094,0.04959571,25.0,17.797699,0.0,0.0,0.0,2.9813056,9.54197e-21,0.0,81.213455,25.01296,29.840782,96.0,0.055980135,28.222904,241.33786,88.56724,0.0,81.213455,0.113777615,0.0,77.81916,8.330017
27165,21069900.0,0.0,17.730652,13.745544,22.044617,21.64389,22.451172,22.257233,17.823547,17.783325,17.783325,17.77597,0.0,0.0320865,0.0320865,0.04958796,25.0,17.797699,0.0,0.0,0.0,-4.5625906,9.54197e-21,0.0,81.21342,25.019127,30.227528,96.0,0.054575592,27.681461,241.33823,88.565956,0.0,81.21342,0.11376097,0.0,77.819305,8.330017
27166,21069960.0,0.0,18.034424,13.740936,22.044006,21.64273,22.451385,22.256653,17.843414,17.803467,17.803467,17.796967,0.0,0.032096364,0.032096364,0.0496056,25.0,17.881012,0.0,0.0,0.0,10.512993,9.54197e-21,0.0,81.20742,25.000973,29.055748,96.0,0.05882585,29.321953,241.33807,88.56633,0.0,81.20742,0.11379835,0.0,77.81333,8.330017
27167,21070020.0,0.0,17.91214,13.736542,22.043518,21.641724,22.45169,22.256165,17.902405,17.836853,17.836853,17.829376,0.0,0.032090165,0.032090165,0.049594305,25.0,17.881012,0.0,0.0,0.0,2.0813634,9.54197e-21,0.0,81.20349,25.01576,29.547062,96.0,0.057039574,28.634113,241.33835,88.568,0.0,81.20349,0.11377467,0.0,77.809616,8.330017
27168,21070080.0,0.0,17.805481,13.732361,22.043182,21.6409,22.452148,22.255798,17.906982,17.868134,17.868134,17.860565,0.0,0.032085825,0.032085825,0.049586788,25.0,17.881012,0.0,0.0,0.0,-5.138663,9.54197e-21,0.0,81.20396,25.02136,29.912277,96.0,0.05571257,28.122812,241.33878,88.56651,0.0,81.20396,0.11375844,0.0,77.81026,8.330017
27169,21070140.0,0.0,18.123322,13.728394,22.042908,21.640198,22.452667,22.255493,17.92395,17.886688,17.886688,17.880249,0.0,0.032096524,0.032096524,0.049605917,25.0,17.964294,0.0,0.0,0.0,10.888585,9.54197e-21,0.0,81.19789,25.000225,28.691164,96.0,0.06014137,29.832373,241.33856,88.56608,0.0,81.19789,0.113799,0.0,77.8042,8.330017
27170,21070200.0,0.0,18.002655,13.72464,22.042786,21.639648,22.453278,22.25528,17.985107,17.919312,17.919312,17.911926,0.0,0.03209017,0.03209017,0.04959432,25.0,17.964294,0.0,0.0,0.0,2.5563264,9.54197e-21,0.0,81.19382,25.016048,29.181755,96.0,0.058358755,29.145544,241.33885,88.56818,0.0,81.19382,0.113774695,0.0,77.80033,8.330017
27171,21070260.0,0.0,17.864716,13.7211,22.042511,21.638855,22.453766,22.254974,17.997559,17.954712,17.954712,17.946747,0.0,0.03208455,0.03208455,0.04958451,25.0,17.964294,0.0,0.0,0.0,-6.800199,9.54197e-21,0.0,81.194534,25.024475,29.666487,96.0,0.05659791,28.466919,241.33932,88.56691,0.0,81.194534,0.11375361,0.0,77.801254,8.330017
27172,21070320.0,0.0,18.198364,13.717804,22.042297,21.638214,22.454346,22.25473,18.005035,17.972565,17.972565,17.966034,0.0,0.032096256,0.032096256,0.049605493,25.0,18.047607,0.0,0.0,0.0,10.332907,9.54197e-21,0.0,81.18884,24.999678,28.380146,96.0,0.06126125,30.267794,241.3391,88.56548,0.0,81.18884,0.113798015,0.0,77.795555,8.330017
27173,21070380.0,0.0,18.094513,13.714722,22.042206,21.637726,22.454987,22.254578,18.064789,18.00235,18.00235,17.995209,0.0,0.03209039,0.03209039,0.049594734,25.0,18.047607,0.0,0.0,0.0,3.1268902,9.54197e-21,0.0,81.18452,25.015135,28.812271,96.0,0.05969238,29.66282,241.33936,88.567894,0.0,81.18452,0.11377554,0.0,77.79142,8.330017
27174,21070440.0,0.0,17.948853,13.711884,22.042267,21.63739,22.45578,22.254517,18.083069,18.037537,18.037537,18.029663,0.0,0.032084238,0.032084238,0.049583945,25.0,18.047607,0.0,0.0,0.0,-6.769592,9.54197e-21,0.0,81.18511,25.025421,29.333416,96.0,0.05780016,28.933216,241.33984,88.567116,0.0,81.18511,0.11375242,0.0,77.79221,8.330017
27175,21070500.0,0.0,18.27478,13.70929,22.04242,21.637207,22.456635,22.254578,18.090485,18.056763,18.056763,18.05014,0.0,0.03209603,0.03209603,0.049605098,25.0,18.13092,0.0,0.0,0.0,9.8496475,9.54197e-21,0.0,81.179565,24.999268,28.075495,96.0,0.062356282,30.694305,241.3396,88.564995,0.0,81.179565,0.11379717,0.0,77.78665,8.330017
27176,21070560.0,0.0,18.17569,13.706909,22.04242,21.636719,22.457336,22.254456,18.147614,18.086395,18.086395,18.079224,0.0,0.03209028,0.03209028,0.04959456,25.0,18.13092,0.0,0.0,0.0,2.9730303,9.54197e-21,0.0,81.1753,25.014816,28.489458,96.0,0.0608555,30.114758,241.33986,88.5676,0.0,81.1753,0.11377516,0.0,77.78258,8.330017
27177,21070620.0,0.0,18.039825,13.704803,22.042511,21.636414,22.45816,22.254456,18.164001,18.120392,18.120392,18.11264,0.0,0.032084353,0.032084353,0.04958416,25.0,18.13092,0.0,0.0,0.0,-6.249016,9.54197e-21,0.0,81.17589,25.025066,28.976028,96.0,0.05909029,29.433558,241.34035,88.56704,0.0,81.17589,0.113752864,0.0,77.78336,8.330017
27178,21070680.0,0.0,18.361725,13.702942,22.042694,21.636261,22.459045,22.254547,18.174347,18.139496,18.139496,18.132935,0.0,0.03209632,0.03209632,0.049605608,25.0,18.214203,0.0,0.0,0.0,10.086934,9.54197e-21,0.0,81.170105,24.997755,27.73625,96.0,0.06357392,31.169254,241.34004,88.56444,0.0,81.170105,0.11379826,0.0,77.77757,8.330017
27179,21070740.0,0.0,18.260681,13.701355,22.043,21.63623,22.460022,22.2547,18.231049,18.169708,18.169708,18.162537,0.0,0.03209039,0.03209039,0.049594745,25.0,18.214203,0.0,0.0,0.0,3.0862675,9.54197e-21,0.0,81.16585,25.014233,28.159126,96.0,0.06204412,30.577225,241.3403,88.567375,0.0,81.16585,0.113775566,0.0,77.7735,8.330017
27180,21070800.0,0.0,18.147186,13.700012,22.043457,21.636383,22.461151,22.254974,18.241394,18.200714,18.200714,18.19336,0.0,0.03208522,0.03208522,0.04958572,25.0,18.214203,0.0,0.0,0.0,-4.618663,9.54197e-21,0.0,81.166466,25.023058,28.562965,96.0,0.060581136,30.011848,241.34077,88.56683,0.0,81.166466,0.113756165,0.0,77.77431,8.330017
27181,21070860.0,0.0,18.449982,13.699036,22.042938,21.635468,22.461243,22.254303,18.260864,18.220978,18.220978,18.214478,0.0,0.03209671,0.03209671,0.049606267,25.0,18.297516,0.0,0.0,0.0,10.40588,9.54197e-21,0.0,81.16025,24.996475,27.39956,96.0,0.064779,31.640615,241.34044,88.56412,0.0,81.16025,0.11379971,0.0,77.76809,8.330017
27182,21070920.0,0.0,18.330048,13.698578,22.04248,21.634674,22.461456,22.253693,18.319275,18.25418,18.25418,18.246704,0.0,0.03208994,0.03208994,0.04959391,25.0,18.297516,0.0,0.0,0.0,2.118402,9.54197e-21,0.0,81.1562,25.015348,27.891308,96.0,0.06300478,30.952168,241.34071,88.56752,0.0,81.1562,0.11377382,0.0,77.76425,8.330017
27183,21070980.0,0.0,18.223969,13.698578,22.042206,21.634125,22.461792,22.253235,18.324158,18.285278,18.285278,18.277771,0.0,0.032085042,0.032085042,0.049585406,25.0,18.297516,0.0,0.0,0.0,-5.06184,9.54197e-21,0.0,81.15709,25.023445,28.263727,96.0,0.0616578,30.430784,241.3412,88.566864,0.0,81.15709,0.11375549,0.0,77.76531,8.330017
27184,21071040.0,0.0,18.265686,13.699066,22.041992,21.633636,22.462189,22.252808,18.297546,18.294678,18.294678,18.289337,0.0,0.032086253,0.032086253,0.049587827,25.0,18.300018,0.0,0.0,0.0,-2.3075087,9.54197e-21,0.0,81.15742,25.016678,28.080112,96.0,0.062320456,30.687841,241.34148,88.56434,0.0,81.15742,0.113760315,0.0,77.76572,8.330017
27185,21071100.0,0.0,18.321777,13.699951,22.041779,21.633179,22.462585,22.25238,18.288269,18.292389,18.292389,18.289398,0.0,0.032087706,0.032087706,0.04959047,25.0,18.300018,0.0,0.0,0.0,1.5134834,9.54197e-21,0.0,81.15612,25.011364,27.874622,96.0,0.063060835,30.975529,241.34163,88.56288,0.0,81.15612,0.11376588,0.0,77.76446,8.330017
27186,21071160.0,0.0,18.328156,13.701294,22.041351,21.632416,22.462769,22.2518,18.296906,18.292328,18.292328,18.290527,0.0,0.032087065,0.032087065,0.049589302,25.0,18.300018,0.0,0.0,0.0,1.8999583,9.54197e-21,0.0,81.15485,25.011774,27.865393,96.0,0.063092515,30.988451,241.34181,88.56241,0.0,81.15485,0.113763444,0.0,77.76324,8.330017
27187,21071220.0,0.0,18.297638,13.703033,22.040924,21.631653,22.462952,22.25122,18.305573,18.29712,18.29712,18.295502,0.0,0.032085173,0.032085173,0.049585965,25.0,18.300018,0.0,0.0,0.0,-0.19584171,9.54197e-21,0.0,81.15484,25.014383,27.984604,96.0,0.06266107,30.821552,241.34206,88.56184,0.0,81.15484,0.113756314,0.0,77.76329,8.330017
27188,21071280.0,0.0,18.289062,13.705139,22.040497,21.63095,22.463165,22.250671,18.303528,18.300018,18.300018,18.298767,0.0,0.032084398,0.032084398,0.04958468,25.0,18.300018,0.0,0.0,0.0,-0.7676849,9.54197e-21,0.0,81.15542,25.013706,28.014242,96.0,0.06255324,30.78006,241.3423,88.560616,0.0,81.15542,0.113753475,0.0,77.76391,8.330017
27189,21071340.0,0.0,18.29599,13.707611,22.0401,21.630219,22.463379,22.250122,18.29956,18.300446,18.300446,18.299652,0.0,0.032084305,0.032084305,0.049584582,25.0,18.300018,0.0,0.0,0.0,-0.28659725,9.54197e-21,0.0,81.155945,25.011612,27.988127,96.0,0.06264686,30.816624,241.34248,88.55932,0.0,81.155945,0.113753185,0.0,77.76444,8.330017
27190,21071400.0,0.0,18.305664,13.710449,22.039703,21.629517,22.463593,22.249573,18.298004,18.29956,18.29956,18.299194,0.0,0.032084335,0.032084335,0.049584676,25.0,18.300018,0.0,0.0,0.0,0.36730668,9.54197e-21,0.0,81.156334,25.009623,27.956394,96.0,0.06276081,30.86105,241.34264,88.558205,0.0,81.156334,0.11375333,0.0,77.76484,8.330017
27191,21071460.0,0.0,18.304962,13.713623,22.037842,21.627045,22.462463,22.24765,18.300049,18.299286,18.299286,18.299103,0.0,0.032084014,0.032084014,0.049584124,25.0,18.300018,0.0,0.0,0.0,0.32174215,9.54197e-21,0.0,81.1568,25.008764,27.96323,96.0,0.062735625,30.851477,241.34277,88.55736,0.0,81.1568,0.11375214,0.0,77.765305,8.330017
27192,21071520.0,0.0,18.299683,13.717102,22.03592,21.624573,22.461365,22.245758,18.301605,18.299896,18.299896,18.299713,0.0,0.0320836,0.0320836,0.049583416,25.0,18.300018,0.0,0.0,0.0,-0.041113343,9.54197e-21,0.0,81.1575,25.008133,27.985567,96.0,0.06265465,30.820206,241.34291,88.55654,0.0,81.1575,0.113750614,0.0,77.766,8.330017
27193,21071580.0,0.0,18.295715,13.720856,22.033997,21.622131,22.460236,22.243866,18.301361,18.30069,18.30069,18.300507,0.0,0.032083336,0.032083336,0.04958298,25.0,18.300018,0.0,0.0,0.0,-0.30915257,9.54197e-21,0.0,81.158394,25.007153,28.00132,96.0,0.06259762,30.798153,241.34302,88.555695,0.0,81.158394,0.113749646,0.0,77.76687,8.330017
27194,21071640.0,0.0,18.29779,13.724915,22.032104,21.61969,22.459137,22.241974,18.300049,18.30069,18.30069,18.300598,0.0,0.032083366,0.032083366,0.04958306,25.0,18.300018,0.0,0.0,0.0,-0.1663745,9.54197e-21,0.0,81.15925,25.00567,27.995222,96.0,0.06261958,30.806688,241.34311,88.55487,0.0,81.15925,0.11374979,0.0,77.76771,8.330017
27195,21071700.0,0.0,18.30133,13.729218,22.030182,21.61728,22.458038,22.240082,18.299347,18.300323,18.300323,18.300293,0.0,0.032083478,0.032083478,0.049583275,25.0,18.300018,0.0,0.0,0.0,0.07160258,9.54197e-21,0.0,81.160034,25.00425,27.985304,96.0,0.06265541,30.820572,241.34317,88.55418,0.0,81.160034,0.113750234,0.0,77.76846,8.330017
27196,21071760.0,0.0,18.3031,13.733795,22.028015,21.614532,22.456635,22.237976,18.299774,18.299927,18.299927,18.299957,0.0,0.03208355,0.03208355,0.0495834,25.0,18.300018,0.0,0.0,0.0,0.19028464,9.54197e-21,0.0,81.16076,25.003183,27.982838,96.0,0.0626644,30.824026,241.34322,88.553635,0.0,81.16076,0.1137505,0.0,77.76916,8.330017
27197,21071820.0,0.0,18.301544,13.738556,22.025848,21.611786,22.455261,22.2359,18.300629,18.300049,18.300049,18.300049,0.0,0.032083515,0.032083515,0.049583346,25.0,18.300018,0.0,0.0,0.0,0.07837351,9.54197e-21,0.0,81.161514,25.0025,27.993017,96.0,0.06262779,30.809774,241.34326,88.5532,0.0,81.161514,0.11375038,0.0,77.76988,8.330017
27198,21071880.0,0.0,18.29956,13.74353,22.023682,21.60907,22.453888,22.233826,18.300995,18.300323,18.300323,18.300293,0.0,0.032083496,0.032083496,0.04958332,25.0,18.300018,0.0,0.0,0.0,-0.05881006,9.54197e-21,0.0,81.162285,25.001871,28.00435,96.0,0.06258708,30.79391,241.34329,88.55282,0.0,81.162285,0.113750316,0.0,77.77063,8.330017
27199,21071940.0,0.0,18.29889,13.748718,22.021545,21.606384,22.452515,22.23175,18.30066,18.300568,18.300568,18.300537,0.0,0.032083564,0.032083564,0.04958344,25.0,18.300018,0.0,0.0,0.0,-0.1047491,9.54197e-21,0.0,81.16305,25.001146,28.01056,96.0,0.06256493,30.785217,241.3433,88.552475,0.0,81.16305,0.11375057,0.0,77.77136,8.330017
27200,21072000.0,0.0,18.30008,13.754059,22.01941,21.603699,22.451141,22.229675,18.300201,18.300537,18.300537,18.300507,0.0,0.03208371,0.03208371,0.0495837,25.0,18.300018,0.0,0.0,0.0,-0.025025401,9.54197e-21,0.0,81.16373,25.000378,28.010431,96.0,0.06256569,30.7854,241.3433,88.552185,0.0,81.16373,0.11375113,0.0,77.772,8.330017
27201,21072060.0,0.0,18.301514,13.7595215,22.017029,21.600739,22.449524,22.227448,18.30008,18.300323,18.300323,18.300354,0.0,0.032083873,0.032083873,0.049583986,25.0,18.300018,0.0,0.0,0.0,0.07414692,9.54197e-21,0.0,81.16432,24.999727,28.009623,96.0,0.06256891,30.786526,241.3433,88.55199,0.0,81.16432,0.11375173,0.0,77.77257,8.330017
27202,21072120.0,0.0,18.301178,13.765167,22.014679,21.597809,22.447906,22.22519,18.300507,18.300323,18.300323,18.300323,0.0,0.032083962,0.032083962,0.04958414,25.0,18.300018,0.0,0.0,0.0,0.04715172,9.54197e-21,0.0,81.16486,24.999372,28.016075,96.0,0.06254591,30.777493,241.34329,88.55188,0.0,81.16486,0.11375206,0.0,77.77308,8.330017
27203,21072180.0,0.0,18.300293,13.770905,22.01233,21.59488,22.44632,22.222961,18.30075,18.300415,18.300415,18.300415,0.0,0.032084037,0.032084037,0.04958426,25.0,18.300018,0.0,0.0,0.0,-0.015528688,9.54197e-21,0.0,81.165375,24.999113,28.02444,96.0,0.062516026,30.765783,241.34328,88.5518,0.0,81.165375,0.11375233,0.0,77.773575,8.330017
27204,21072240.0,0.0,18.300262,13.776733,22.01001,21.59198,22.444733,22.220764,18.30066,18.300476,18.300476,18.300476,0.0,0.032084133,0.032084133,0.049584426,25.0,18.300018,0.0,0.0,0.0,-0.017862814,9.54197e-21,0.0,81.16578,24.998915,28.029665,96.0,0.062497463,30.75847,241.34325,88.551796,0.0,81.16578,0.11375269,0.0,77.77396,8.330017
27205,21072300.0,0.0,18.30011,13.782654,22.00766,21.589111,22.443146,22.218536,18.300568,18.300537,18.300537,18.300537,0.0,0.03208423,0.03208423,0.049584597,25.0,18.300018,0.0,0.0,0.0,-0.0277386,9.54197e-21,0.0,81.16621,24.998693,28.0352,96.0,0.06247779,30.750721,241.34323,88.55177,0.0,81.16621,0.113753065,0.0,77.77436,8.330017
27206,21072360.0,0.0,18.300537,13.788635,22.005127,21.585968,22.441345,22.216187,18.300415,18.300507,18.300507,18.300507,0.0,0.03208435,0.03208435,0.0495848,25.0,18.300018,0.0,0.0,0.0,0.0022974035,9.54197e-21,0.0,81.16658,24.998482,28.038546,96.0,0.062466,30.746035,241.3432,88.55178,0.0,81.16658,0.1137535,0.0,77.77472,8.330017
27207,21072420.0,0.0,18.300781,13.794647,22.002594,21.582855,22.439575,22.213806,18.300415,18.300476,18.300476,18.300476,0.0,0.03208445,0.03208445,0.049584974,25.0,18.300018,0.0,0.0,0.0,0.019379232,9.54197e-21,0.0,81.16691,24.99836,28.04271,96.0,0.062451247,30.740204,241.34317,88.55182,0.0,81.16691,0.11375387,0.0,77.77502,8.330017
27208,21072480.0,0.0,18.30072,13.80069,22.000092,21.579742,22.437775,22.211456,18.300537,18.300476,18.300476,18.300476,0.0,0.03208453,0.03208453,0.049585108,25.0,18.300018,0.0,0.0,0.0,0.012678739,9.54197e-21,0.0,81.16718,24.998327,28.048304,96.0,0.062431317,30.732376,241.34314,88.55189,0.0,81.16718,0.11375417,0.0,77.77528,8.330017
27209,21072540.0,0.0,18.300476,13.806732,21.997559,21.57666,22.436005,22.209106,18.300598,18.300507,18.300507,18.300507,0.0,0.032084595,0.032084595,0.049585216,25.0,18.300018,0.0,0.0,0.0,-0.003719157,9.54197e-21,0.0,81.16744,24.998337,28.054422,96.0,0.06240947,30.723806,241.34311,88.55196,0.0,81.16744,0.11375441,0.0,77.77552,8.330017
27210,21072600.0,0.0,18.300476,13.812805,21.995087,21.573608,22.434235,22.206757,18.300568,18.300507,18.300507,18.300507,0.0,0.03208465,0.03208465,0.04958531,25.0,18.300018,0.0,0.0,0.0,-0.0045933886,9.54197e-21,0.0,81.16763,24.998384,28.059689,96.0,0.062390674,30.716436,241.3431,88.55205,0.0,81.16763,0.1137546,0.0,77.775696,8.330017
27211,21072660.0,0.0,18.300323,13.818817,21.992401,21.570343,22.432251,22.204285,18.300537,18.300537,18.300537,18.300537,0.0,0.032084707,0.032084707,0.049585406,25.0,18.300018,0.0,0.0,0.0,-0.011302977,9.54197e-21,0.0,81.16783,24.99842,28.064983,96.0,0.06237176,30.709023,241.34306,88.55213,0.0,81.16783,0.113754824,0.0,77.77589,8.330017
27212,21072720.0,0.0,18.300385,13.824768,21.989746,21.567078,22.430298,22.201813,18.300476,18.300537,18.300537,18.300537,0.0,0.032084767,0.032084767,0.049585503,25.0,18.300018,0.0,0.0,0.0,-0.006603833,9.54197e-21,0.0,81.16801,24.998463,28.069487,96.0,0.062355705,30.702717,241.34303,88.552216,0.0,81.16801,0.11375504,0.0,77.77605,8.330017
27213,21072780.0,0.0,18.300446,13.830688,21.987091,21.563843,22.428345,22.19934,18.300446,18.300507,18.300507,18.300507,0.0,0.03208482,0.03208482,0.049585592,25.0,18.300018,0.0,0.0,0.0,-0.0016441811,9.54197e-21,0.0,81.16816,24.99852,28.073904,96.0,0.062339947,30.696535,241.34302,88.55231,0.0,81.16816,0.113755226,0.0,77.77619,8.330017
27214,21072840.0,0.0,18.300568,13.836487,21.984436,21.560608,22.426422,22.1969,18.300446,18.300476,18.300476,18.300476,0.0,0.032084864,0.032084864,0.049585667,25.0,18.300018,0.0,0.0,0.0,0.006638066,9.54197e-21,0.0,81.16828,24.998594,28.07808,96.0,0.062325038,30.690691,241.34299,88.5524,0.0,81.16828,0.1137554,0.0,77.77631,8.330017
27215,21072900.0,0.0,18.300507,13.842224,21.981781,21.557404,22.424469,22.194427,18.300446,18.300476,18.300476,18.300476,0.0,0.032084893,0.032084893,0.049585722,25.0,18.300018,0.0,0.0,0.0,0.0038671428,9.54197e-21,0.0,81.168396,24.998692,28.082731,96.0,0.062308386,30.684175,241.34297,88.55249,0.0,81.168396,0.11375551,0.0,77.77641,8.330017
27216,21072960.0,0.0,18.300293,13.847839,21.979004,21.553986,22.422363,22.191864,18.300476,18.300476,18.300476,18.300476,0.0,0.03208492,0.03208492,0.04958576,25.0,18.300018,0.0,0.0,0.0,-0.00833343,9.54197e-21,0.0,81.168495,24.998798,28.08749,96.0,0.062291343,30.677515,241.34294,88.55258,0.0,81.168495,0.1137556,0.0,77.77651,8.330017
27217,21073020.0,0.0,18.300232,13.853302,21.976227,21.550629,22.420288,22.1893,18.300415,18.300446,18.300446,18.300446,0.0,0.03208495,0.03208495,0.049585804,25.0,18.300018,0.0,0.0,0.0,-0.010873003,9.54197e-21,0.0,81.16859,24.998886,28.091368,96.0,0.062277466,30.672085,241.34293,88.55266,0.0,81.16859,0.113755696,0.0,77.776596,8.330017
27218,21073080.0,0.0,18.300293,13.858612,21.97345,21.547272,22.418182,22.186768,18.300354,18.300415,18.300415,18.300415,0.0,0.032084975,0.032084975,0.049585853,25.0,18.300018,0.0,0.0,0.0,-0.0045778174,9.54197e-21,0.0,81.16866,24.998962,28.09454,96.0,0.062266137,30.667648,241.34291,88.552734,0.0,81.16866,0.11375581,0.0,77.776665,8.330017
27219,21073140.0,0.0,18.300323,13.863739,21.970673,21.543915,22.416107,22.184204,18.300323,18.300385,18.300385,18.300385,0.0,0.032085,0.032085,0.049585894,25.0,18.300018,0.0,0.0,0.0,-0.00020363388,9.54197e-21,0.0,81.16873,24.999039,28.097555,96.0,0.062255338,30.663422,241.3429,88.5528,0.0,81.16873,0.1137559,0.0,77.776726,8.330017
27220,21073200.0,0.0,18.300354,13.868683,21.967926,21.540588,22.414032,22.181671,18.300293,18.300354,18.300354,18.300354,0.0,0.03208502,0.03208502,0.049585927,25.0,18.300018,0.0,0.0,0.0,0.0031148496,9.54197e-21,0.0,81.168785,24.99912,28.100395,96.0,0.062245183,30.659447,241.34288,88.55287,0.0,81.168785,0.11375597,0.0,77.77678,8.330017
27221,21073260.0,0.0,18.30014,13.873444,21.965057,21.53711,22.411835,22.179047,18.300293,18.300323,18.300323,18.300323,0.0,0.03208503,0.03208503,0.04958595,25.0,18.300018,0.0,0.0,0.0,-0.0067182183,9.54197e-21,0.0,81.16883,24.999207,28.103403,96.0,0.062234398,30.655235,241.34286,88.55293,0.0,81.16883,0.11375601,0.0,77.77682,8.330017
27222,21073320.0,0.0,18.300018,13.87796,21.962189,21.53363,22.409637,22.176422,18.300262,18.300293,18.300293,18.300323,0.0,0.032085046,0.032085046,0.049585972,25.0,18.300018,0.0,0.0,0.0,-0.011942127,9.54197e-21,0.0,81.16887,24.999273,28.105677,96.0,0.062226262,30.652052,241.34285,88.55299,0.0,81.16887,0.11375607,0.0,77.77686,8.330017
27223,21073380.0,0.0,18.300049,13.882233,21.95932,21.530182,22.40744,22.173798,18.30017,18.300262,18.300262,18.300262,0.0,0.03208507,0.03208507,0.04958601,25.0,18.300018,0.0,0.0,0.0,-0.008446693,9.54197e-21,0.0,81.1689,24.999321,28.10704,96.0,0.0622214,30.650143,241.34285,88.55304,0.0,81.1689,0.11375616,0.0,77.77689,8.330017
27224,21073440.0,0.0,18.30008,13.88623,21.956451,21.526764,22.405243,22.171173,18.30011,18.300201,18.300201,18.300232,0.0,0.032085095,0.032085095,0.04958605,25.0,18.300018,0.0,0.0,0.0,-0.0027972737,9.54197e-21,0.0,81.16892,24.999365,28.107887,96.0,0.06221841,30.648956,241.34283,88.55309,0.0,81.16892,0.11375624,0.0,77.77691,8.330017
27225,21073500.0,0.0,18.300049,13.889954,21.953644,21.523376,22.403076,22.16858,18.30008,18.30017,18.30017,18.30017,0.0,0.03208511,0.03208511,0.04958608,25.0,18.300018,0.0,0.0,0.0,-0.002292451,9.54197e-21,0.0,81.16892,24.99941,28.108273,96.0,0.06221706,30.648418,241.34282,88.55314,0.0,81.16892,0.11375631,0.0,77.77691,8.330017
27226,21073560.0,0.0,18.299957,13.893372,21.950684,21.519806,22.400787,22.165894,18.30008,18.30014,18.30014,18.30014,0.0,0.032085128,0.032085128,0.04958611,25.0,18.300018,0.0,0.0,0.0,-0.0040450995,9.54197e-21,0.0,81.16892,24.999456,28.108772,96.0,0.062215306,30.647718,241.34282,88.553185,0.0,81.16892,0.113756366,0.0,77.77691,8.330017
27227,21073620.0,0.0,18.299774,13.896484,21.947754,21.516296,22.398499,22.163208,18.300018,18.30008,18.30008,18.30011,0.0,0.03208515,0.03208515,0.049586147,25.0,18.300018,0.0,0.0,0.0,-0.011820817,9.54197e-21,0.0,81.16892,24.999493,28.108671,96.0,0.0622157,30.64786,241.3428,88.55323,0.0,81.16892,0.11375644,0.0,77.7769,8.330017
27228,21073680.0,0.0,18.299683,13.899292,21.944824,21.512787,22.39621,22.160553,18.299957,18.300049,18.300049,18.300049,0.0,0.032085173,0.032085173,0.04958619,25.0,18.300018,0.0,0.0,0.0,-0.014845239,9.54197e-21,0.0,81.1689,24.999517,28.107706,96.0,0.06221922,30.649212,241.3428,88.55327,0.0,81.1689,0.11375654,0.0,77.77688,8.330017
27229,21073740.0,0.0,18.299683,13.901703,21.941925,21.509277,22.393951,22.157898,18.299866,18.299988,18.299988,18.299988,0.0,0.03208521,0.03208521,0.049586248,25.0,18.300018,0.0,0.0,0.0,-0.010776268,9.54197e-21,0.0,81.16887,24.999527,28.10573,96.0,0.062226392,30.651981,241.34279,88.553314,0.0,81.16887,0.113756664,0.0,77.77685,8.330017
27230,21073800.0,0.0,18.299713,13.903748,21.939026,21.505798,22.391693,22.155243,18.299774,18.299896,18.299896,18.299927,0.0,0.032085244,0.032085244,0.04958631,25.0,18.300018,0.0,0.0,0.0,-0.004724994,9.54197e-21,0.0,81.168816,24.999535,28.103045,96.0,0.062236097,30.655735,241.34279,88.55335,0.0,81.168816,0.1137568,0.0,77.7768,8.330017
27231,21073860.0,0.0,18.299622,13.905426,21.936035,21.502228,22.389343,22.152527,18.299713,18.299835,18.299835,18.299835,0.0,0.03208528,0.03208528,0.04958637,25.0,18.300018,0.0,0.0,0.0,-0.0049221297,9.54197e-21,0.0,81.168755,24.999546,28.09993,96.0,0.062247362,30.660095,241.34277,88.553406,0.0,81.168755,0.11375694,0.0,77.77673,8.330017
27232,21073920.0,0.0,18.299469,13.906708,21.933044,21.498657,22.386993,22.14981,18.299683,18.299774,18.299774,18.299774,0.0,0.032085318,0.032085318,0.049586434,25.0,18.300018,0.0,0.0,0.0,-0.010572877,9.54197e-21,0.0,81.16866,24.999563,28.096348,96.0,0.0622603,30.665112,241.34277,88.55345,0.0,81.16866,0.11375706,0.0,77.77665,8.330017
27233,21073980.0,0.0,18.299347,13.907532,21.930084,21.495087,22.384644,22.147095,18.299591,18.299713,18.299713,18.299713,0.0,0.03208536,0.03208536,0.049586505,25.0,18.300018,0.0,0.0,0.0,-0.012440036,9.54197e-21,0.0,81.168564,24.999573,28.091812,96.0,0.062276673,30.671463,241.34276,88.5535,0.0,81.168564,0.11375722,0.0,77.77654,8.330017
27234,21074040.0,0.0,18.299286,13.907928,21.927124,21.491577,22.382324,22.14441,18.2995,18.299622,18.299622,18.299652,0.0,0.0320854,0.0320854,0.049586583,25.0,18.300018,0.0,0.0,0.0,-0.012378581,9.54197e-21,0.0,81.168434,24.99958,28.086403,96.0,0.062296193,30.679035,241.34276,88.55355,0.0,81.168434,0.11375739,0.0,77.77643,8.330017
27235,21074100.0,0.0,18.299255,13.907867,21.924164,21.488037,22.380005,22.141724,18.299408,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.04958667,25.0,18.300018,0.0,0.0,0.0,-0.008684803,9.54197e-21,0.0,81.16829,24.999584,28.08003,96.0,0.062319178,30.687958,241.34274,88.55361,0.0,81.16829,0.11375757,0.0,77.776276,8.330017
27236,21074160.0,0.0,18.299164,13.907318,21.921143,21.484436,22.377594,22.138977,18.299347,18.299469,18.299469,18.2995,0.0,0.032085504,0.032085504,0.049586754,25.0,18.300018,0.0,0.0,0.0,-0.009395952,9.54197e-21,0.0,81.16811,24.999592,28.07295,96.0,0.062344708,30.69787,241.34274,88.55367,0.0,81.16811,0.11375776,0.0,77.77611,8.330017
27237,21074220.0,0.0,18.299042,13.9062805,21.918121,21.480835,22.375183,22.13623,18.299255,18.299377,18.299377,18.299408,0.0,0.032085557,0.032085557,0.049586847,25.0,18.300018,0.0,0.0,0.0,-0.011388797,9.54197e-21,0.0,81.167915,24.999603,28.065025,96.0,0.062373277,30.708965,241.34274,88.553734,0.0,81.167915,0.11375795,0.0,77.77592,8.330017
27238,21074280.0,0.0,18.29892,13.904724,21.91513,21.477264,22.372803,22.133514,18.299164,18.299286,18.299286,18.299316,0.0,0.032085612,0.032085612,0.049586944,25.0,18.300018,0.0,0.0,0.0,-0.012344873,9.54197e-21,0.0,81.167694,24.999613,28.056145,96.0,0.062405277,30.721395,241.34273,88.5538,0.0,81.167694,0.11375818,0.0,77.775696,8.330017
27239,21074340.0,0.0,18.298859,13.902649,21.91214,21.473694,22.370422,22.130798,18.299072,18.299225,18.299225,18.299225,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.01155588,9.54197e-21,0.0,81.16744,24.999624,28.046257,96.0,0.06244091,30.735243,241.34273,88.55388,0.0,81.16744,0.1137584,0.0,77.77545,8.330017
27240,21074400.0,0.0,18.298767,13.899994,21.90915,21.470154,22.368042,22.128082,18.29898,18.299133,18.299133,18.299133,0.0,0.032085735,0.032085735,0.049587157,25.0,18.300018,0.0,0.0,0.0,-0.010670146,9.54197e-21,0.0,81.16715,24.999641,28.035488,96.0,0.062479682,30.750313,241.34271,88.553955,0.0,81.16715,0.11375862,0.0,77.77518,8.330017
27241,21074460.0,0.0,18.298645,13.896973,21.906036,21.4664,22.3656,22.125275,18.298859,18.299042,18.299042,18.299042,0.0,0.032085802,0.032085802,0.04958727,25.0,18.300018,0.0,0.0,0.0,-0.0122139165,9.54197e-21,0.0,81.16685,24.999659,28.023699,96.0,0.06252214,30.76682,241.34271,88.55403,0.0,81.16685,0.11375888,0.0,77.77488,8.330017
27242,21074520.0,0.0,18.298676,13.893677,21.902954,21.462677,22.36319,22.122498,18.298767,18.29892,18.29892,18.29895,0.0,0.032085866,0.032085866,0.049587384,25.0,18.300018,0.0,0.0,0.0,-0.0058840187,9.54197e-21,0.0,81.1665,24.999681,28.010967,96.0,0.06256799,30.784649,241.34271,88.554115,0.0,81.1665,0.11375912,0.0,77.77454,8.330017
27243,21074580.0,0.0,18.298706,13.890167,21.899872,21.458954,22.360748,22.11972,18.298737,18.298859,18.298859,18.298859,0.0,0.03208593,0.03208593,0.049587484,25.0,18.300018,0.0,0.0,0.0,-0.0010164885,9.54197e-21,0.0,81.16612,24.999725,27.997913,96.0,0.06261496,30.802921,241.34271,88.554214,0.0,81.16612,0.11375935,0.0,77.77418,8.330017
27244,21074640.0,0.0,18.298645,13.886444,21.89679,21.455261,22.358337,22.116943,18.298706,18.298798,18.298798,18.298798,0.0,0.03208598,0.03208598,0.049587574,25.0,18.300018,0.0,0.0,0.0,-0.0030466618,9.54197e-21,0.0,81.165726,24.999792,27.984869,96.0,0.06266188,30.82118,241.3427,88.554306,0.0,81.165726,0.11375955,0.0,77.77379,8.330017
27245,21074700.0,0.0,18.298553,13.882477,21.893738,21.451569,22.355927,22.114197,18.298676,18.298737,18.298737,18.298767,0.0,0.03208603,0.03208603,0.049587656,25.0,18.300018,0.0,0.0,0.0,-0.0064279404,9.54197e-21,0.0,81.1653,24.999866,27.971523,96.0,0.062709875,30.839863,241.3427,88.5544,0.0,81.1653,0.11375972,0.0,77.77338,8.330017
27246,21074760.0,0.0,18.298462,13.878326,21.890564,21.447723,22.353455,22.111359,18.298615,18.298706,18.298706,18.298706,0.0,0.032086074,0.032086074,0.049587734,25.0,18.300018,0.0,0.0,0.0,-0.008294999,9.54197e-21,0.0,81.16486,24.99994,27.957552,96.0,0.06276011,30.859428,241.3427,88.5545,0.0,81.16486,0.11375989,0.0,77.77296,8.330017
27247,21074820.0,0.0,18.298492,13.873993,21.88739,21.443878,22.351013,22.108551,18.298553,18.298645,18.298645,18.298676,0.0,0.032086123,0.032086123,0.049587812,25.0,18.300018,0.0,0.0,0.0,-0.0053942176,9.54197e-21,0.0,81.1644,25.000013,27.9429,96.0,0.062812775,30.879942,241.3427,88.55458,0.0,81.1644,0.113760054,0.0,77.77251,8.330017
27248,21074880.0,0.0,18.298492,13.869446,21.884216,21.440033,22.348572,22.105713,18.298523,18.298615,18.298615,18.298615,0.0,0.03208616,0.03208616,0.04958788,25.0,18.300018,0.0,0.0,0.0,-0.0020372467,9.54197e-21,0.0,81.16391,25.00009,27.927927,96.0,0.062866576,30.900904,241.34271,88.55467,0.0,81.16391,0.1137602,0.0,77.77204,8.330017
27249,21074940.0,0.0,18.298492,13.864716,21.881104,21.436218,22.34613,22.102905,18.298492,18.298553,18.298553,18.298584,0.0,0.032086197,0.032086197,0.049587943,25.0,18.300018,0.0,0.0,0.0,-0.0009852723,9.54197e-21,0.0,81.16341,25.000175,27.912796,96.0,0.06292092,30.922085,241.34271,88.55476,0.0,81.16341,0.11376034,0.0,77.77155,8.330017
27250,21075000.0,0.0,18.298431,13.859833,21.87796,21.432434,22.343689,22.100128,18.298492,18.298523,18.298523,18.298553,0.0,0.032086227,0.032086227,0.04958799,25.0,18.300018,0.0,0.0,0.0,-0.002489223,9.54197e-21,0.0,81.162895,25.000265,27.897533,96.0,0.06297572,30.94345,241.34271,88.55485,0.0,81.162895,0.11376044,0.0,77.77106,8.330017
27251,21075060.0,0.0,18.29834,13.854797,21.874725,21.428467,22.341217,22.09726,18.298462,18.298492,18.298492,18.298523,0.0,0.032086253,0.032086253,0.049588036,25.0,18.300018,0.0,0.0,0.0,-0.0066577527,9.54197e-21,0.0,81.16236,25.000353,27.881983,96.0,0.063031554,30.965223,241.34273,88.554924,0.0,81.16236,0.11376054,0.0,77.770546,8.330017
27252,21075120.0,0.0,18.29831,13.849609,21.871521,21.42453,22.338715,22.094421,18.298431,18.298462,18.298462,18.298492,0.0,0.03208628,0.03208628,0.049588077,25.0,18.300018,0.0,0.0,0.0,-0.006718298,9.54197e-21,0.0,81.16183,25.000431,27.865881,96.0,0.06308934,30.987766,241.34273,88.555,0.0,81.16183,0.113760635,0.0,77.77003,8.330017
27253,21075180.0,0.0,18.29834,13.844269,21.868317,21.420624,22.336273,22.091583,18.29837,18.298431,18.298431,18.298431,0.0,0.032086305,0.032086305,0.04958812,25.0,18.300018,0.0,0.0,0.0,-0.002498092,9.54197e-21,0.0,81.16127,25.000502,27.849302,96.0,0.06314884,31.010977,241.34274,88.55507,0.0,81.16127,0.11376074,0.0,77.7695,8.330017
27254,21075240.0,0.0,18.29834,13.838806,21.865112,21.416718,22.333801,22.088745,18.29834,18.2984,18.2984,18.2984,0.0,0.032086328,0.032086328,0.049588155,25.0,18.300018,0.0,0.0,0.0,0.00026541547,9.54197e-21,0.0,81.16071,25.000576,27.83262,96.0,0.06320869,31.034332,241.34274,88.55513,0.0,81.16071,0.113760814,0.0,77.76896,8.330017
27255,21075300.0,0.0,18.29834,13.833221,21.861938,21.412811,22.33136,22.085907,18.29834,18.29837,18.29837,18.29837,0.0,0.032086346,0.032086346,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.001053372,9.54197e-21,0.0,81.16014,25.000648,27.81587,96.0,0.063268766,31.057781,241.34276,88.55519,0.0,81.16014,0.11376087,0.0,77.76841,8.330017
27256,21075360.0,0.0,18.298248,13.827515,21.858643,21.408783,22.328888,22.083038,18.29834,18.29834,18.29834,18.29837,0.0,0.032086357,0.032086357,0.049588207,25.0,18.300018,0.0,0.0,0.0,-0.0035215423,9.54197e-21,0.0,81.15956,25.000725,27.799076,96.0,0.06332899,31.081291,241.34277,88.55525,0.0,81.15956,0.113760926,0.0,77.76785,8.330017
27257,21075420.0,0.0,18.298187,13.821686,21.855408,21.404755,22.326385,22.08017,18.29831,18.29834,18.29834,18.29834,0.0,0.03208637,0.03208637,0.04958823,25.0,18.300018,0.0,0.0,0.0,-0.005760717,9.54197e-21,0.0,81.15898,25.000788,27.781925,96.0,0.06339047,31.105305,241.34279,88.555305,0.0,81.15898,0.11376097,0.0,77.767296,8.330017
27258,21075480.0,0.0,18.298187,13.815796,21.852142,21.400757,22.323914,22.077301,18.298279,18.29831,18.29831,18.29831,0.0,0.032086384,0.032086384,0.04958825,25.0,18.300018,0.0,0.0,0.0,-0.0056434493,9.54197e-21,0.0,81.15839,25.000847,27.764505,96.0,0.06345292,31.129694,241.3428,88.55535,0.0,81.15839,0.11376102,0.0,77.76673,8.330017
27259,21075540.0,0.0,18.298248,13.809784,21.848907,21.396759,22.321472,22.074432,18.298248,18.298279,18.298279,18.298279,0.0,0.0320864,0.0320864,0.049588274,25.0,18.300018,0.0,0.0,0.0,-0.0011269184,9.54197e-21,0.0,81.15779,25.000895,27.746687,96.0,0.06351678,31.154638,241.34282,88.55539,0.0,81.15779,0.11376106,0.0,77.76616,8.330017
27260,21075600.0,0.0,18.298279,13.803711,21.845673,21.392822,22.319,22.071594,18.298218,18.298279,18.298279,18.298279,0.0,0.032086406,0.032086406,0.04958829,25.0,18.300018,0.0,0.0,0.0,0.0018061073,9.54197e-21,0.0,81.157196,25.000944,27.728882,96.0,0.063580565,31.179562,241.34283,88.555435,0.0,81.157196,0.1137611,0.0,77.76558,8.330017
27261,21075660.0,0.0,18.298218,13.797577,21.842377,21.388702,22.316528,22.068695,18.298218,18.298248,18.298248,18.298248,0.0,0.032086413,0.032086413,0.0495883,25.0,18.300018,0.0,0.0,0.0,-0.0009183611,9.54197e-21,0.0,81.156586,25.000996,27.711164,96.0,0.06364404,31.20437,241.34285,88.555466,0.0,81.156586,0.11376112,0.0,77.76499,8.330017
27262,21075720.0,0.0,18.298157,13.791351,21.83908,21.384613,22.314026,22.065826,18.298218,18.298248,18.298248,18.298248,0.0,0.03208642,0.03208642,0.049588308,25.0,18.300018,0.0,0.0,0.0,-0.004008554,9.54197e-21,0.0,81.15598,25.00104,27.693314,96.0,0.063707985,31.229362,241.34288,88.555504,0.0,81.15598,0.11376115,0.0,77.76442,8.330017
