,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27263,21075780.0,0.0,18.298157,13.785095,21.835785,21.380554,22.311554,22.062927,18.298187,18.298218,18.298218,18.298218,0.0,0.032086425,0.032086425,0.04958832,25.0,18.300018,0.0,0.0,0.0,-0.002901408,9.54197e-21,0.0,81.15537,25.001076,27.675163,96.0,0.06377297,31.254772,241.3429,88.55553,0.0,81.15537,0.11376117,0.0,77.763824,8.330017
27264,21075840.0,0.0,18.298187,13.778809,21.83252,21.376495,22.309082,22.060059,18.298187,18.298218,18.298218,18.298218,0.0,0.032086432,0.032086432,0.04958833,25.0,18.300018,0.0,0.0,0.0,-0.0013109387,9.54197e-21,0.0,81.154755,25.00111,27.656958,96.0,0.063838154,31.280258,241.34291,88.55556,0.0,81.154755,0.113761194,0.0,77.763245,8.330017
27265,21075900.0,0.0,18.298218,13.772461,21.829285,21.372467,22.30664,22.05722,18.298187,18.298187,18.298187,18.298218,0.0,0.032086436,0.032086436,0.049588338,25.0,18.300018,0.0,0.0,0.0,0.0020587114,9.54197e-21,0.0,81.154144,25.001139,27.63862,96.0,0.0639038,31.30593,241.34293,88.55557,0.0,81.154144,0.11376121,0.0,77.76265,8.330017
27266,21075960.0,0.0,18.298187,13.766113,21.825958,21.368317,22.304138,22.05429,18.298187,18.298187,18.298187,18.298187,0.0,0.03208644,0.03208644,0.04958834,25.0,18.300018,0.0,0.0,0.0,-0.00014654746,9.54197e-21,0.0,81.15353,25.001171,27.620462,96.0,0.063968785,31.331354,241.34296,88.555595,0.0,81.15353,0.113761224,0.0,77.762054,8.330017
27267,21076020.0,0.0,18.298126,13.759735,21.822632,21.364166,22.301666,22.051422,18.298187,18.298187,18.298187,18.298187,0.0,0.03208644,0.03208644,0.049588345,25.0,18.300018,0.0,0.0,0.0,-0.0022114594,9.54197e-21,0.0,81.15291,25.0012,27.602234,96.0,0.064034,31.35687,241.34297,88.55562,0.0,81.15291,0.113761224,0.0,77.76147,8.330017
27268,21076080.0,0.0,18.298157,13.753357,21.819305,21.360046,22.299194,22.048523,18.298187,18.298187,18.298187,18.298187,0.0,0.03208644,0.03208644,0.04958835,25.0,18.300018,0.0,0.0,0.0,-0.0014518055,9.54197e-21,0.0,81.1523,25.00122,27.583853,96.0,0.06409977,31.382605,241.34299,88.555626,0.0,81.1523,0.11376123,0.0,77.76087,8.330017
27269,21076140.0,0.0,18.298187,13.747009,21.81601,21.355927,22.296753,22.045654,18.298157,18.298187,18.298187,18.298187,0.0,0.032086443,0.032086443,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.0009216993,9.54197e-21,0.0,81.15167,25.001238,27.565435,96.0,0.06416565,31.408394,241.34302,88.55564,0.0,81.15167,0.11376123,0.0,77.76028,8.330017
27270,21076200.0,0.0,18.298218,13.740631,21.812744,21.351868,22.294281,22.042786,18.298157,18.298187,18.298187,18.298187,0.0,0.032086443,0.032086443,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.0023096786,9.54197e-21,0.0,81.151054,25.001257,27.547132,96.0,0.0642311,31.434011,241.34303,88.55566,0.0,81.151054,0.11376123,0.0,77.75968,8.330017
27271,21076260.0,0.0,18.298187,13.734283,21.809387,21.347656,22.29181,22.039886,18.298187,18.298187,18.298187,18.298187,0.0,0.03208644,0.03208644,0.04958835,25.0,18.300018,0.0,0.0,0.0,0.0008608477,9.54197e-21,0.0,81.15044,25.001278,27.528921,96.0,0.06429621,31.45951,241.34306,88.555664,0.0,81.15044,0.11376123,0.0,77.75909,8.330017
27272,21076320.0,0.0,18.298157,13.727966,21.80606,21.343445,22.289337,22.036987,18.298187,18.298187,18.298187,18.298187,0.0,0.03208644,0.03208644,0.049588345,25.0,18.300018,0.0,0.0,0.0,-0.0006698944,9.54197e-21,0.0,81.14982,25.001293,27.510744,96.0,0.064361185,31.484955,241.34308,88.55567,0.0,81.14982,0.113761224,0.0,77.7585,8.330017
27273,21076380.0,0.0,18.298187,13.72171,21.802734,21.339325,22.286896,22.034119,18.298187,18.298187,18.298187,18.298187,0.0,0.032086436,0.032086436,0.049588338,25.0,18.300018,0.0,0.0,0.0,-0.00017740924,9.54197e-21,0.0,81.1492,25.001305,27.492651,96.0,0.06442585,31.51029,241.34311,88.55567,0.0,81.1492,0.11376121,0.0,77.757904,8.330017
27274,21076440.0,0.0,18.298218,13.715485,21.799438,21.335175,22.284454,22.03122,18.298187,18.298187,18.298187,18.298187,0.0,0.032086436,0.032086436,0.049588334,25.0,18.300018,0.0,0.0,0.0,0.0004890461,9.54197e-21,0.0,81.14859,25.001316,27.474495,96.0,0.06449072,31.535706,241.34312,88.55568,0.0,81.14859,0.113761194,0.0,77.75732,8.330017
27275,21076500.0,0.0,18.298248,13.70932,21.796143,21.331055,22.282013,22.02835,18.298187,18.298187,18.298187,18.298187,0.0,0.032086432,0.032086432,0.04958833,25.0,18.300018,0.0,0.0,0.0,0.0025419896,9.54197e-21,0.0,81.14797,25.001328,27.456459,96.0,0.06455517,31.560957,241.34315,88.55568,0.0,81.14797,0.11376119,0.0,77.75673,8.330017
27276,21076560.0,0.0,18.298248,13.703217,21.792755,21.326782,22.279541,22.025452,18.298218,18.298187,18.298187,18.298187,0.0,0.032086425,0.032086425,0.049588315,25.0,18.300018,0.0,0.0,0.0,0.0017370698,9.54197e-21,0.0,81.14736,25.001339,27.438608,96.0,0.064618915,31.585949,241.34317,88.55568,0.0,81.14736,0.11376117,0.0,77.75614,8.330017
27277,21076620.0,0.0,18.298248,13.697174,21.789398,21.32254,22.27707,22.022552,18.298218,18.298218,18.298218,18.298218,0.0,0.03208642,0.03208642,0.049588308,25.0,18.300018,0.0,0.0,0.0,0.00034932507,9.54197e-21,0.0,81.14675,25.00135,27.420885,96.0,0.06468221,31.61076,241.3432,88.55568,0.0,81.14675,0.11376115,0.0,77.75556,8.330017
27278,21076680.0,0.0,18.298248,13.691223,21.786072,21.318329,22.274628,22.019653,18.298248,18.298218,18.298218,18.298218,0.0,0.032086413,0.032086413,0.049588297,25.0,18.300018,0.0,0.0,0.0,0.0010449835,9.54197e-21,0.0,81.14615,25.001358,27.403221,96.0,0.06474528,31.635492,241.34322,88.55568,0.0,81.14615,0.11376112,0.0,77.754974,8.330017
27279,21076740.0,0.0,18.298279,13.685394,21.782745,21.314148,22.272186,22.016785,18.298248,18.298218,18.298218,18.298218,0.0,0.032086402,0.032086402,0.04958828,25.0,18.300018,0.0,0.0,0.0,0.0019410185,9.54197e-21,0.0,81.145546,25.001366,27.385742,96.0,0.06480767,31.659962,241.34325,88.55567,0.0,81.145546,0.1137611,0.0,77.7544,8.330017
27280,21076800.0,0.0,18.29834,13.679626,21.779419,21.309998,22.269745,22.013916,18.298279,18.298248,18.298248,18.298248,0.0,0.032086395,0.032086395,0.049588267,25.0,18.300018,0.0,0.0,0.0,0.0036974167,9.54197e-21,0.0,81.14494,25.001371,27.368408,96.0,0.06486952,31.684225,241.34326,88.55567,0.0,81.14494,0.11376106,0.0,77.75382,8.330017
27281,21076860.0,0.0,18.29831,13.674011,21.776062,21.305695,22.267303,22.011017,18.298279,18.298248,18.298248,18.298248,0.0,0.032086384,0.032086384,0.049588248,25.0,18.300018,0.0,0.0,0.0,0.00198311,9.54197e-21,0.0,81.14435,25.00138,27.351376,96.0,0.06493029,31.70807,241.34329,88.555664,0.0,81.14435,0.11376102,0.0,77.75326,8.330017
27282,21076920.0,0.0,18.29834,13.668488,21.772675,21.301422,22.264862,22.008118,18.29831,18.298279,18.298279,18.298279,0.0,0.032086372,0.032086372,0.04958823,25.0,18.300018,0.0,0.0,0.0,0.0009171934,9.54197e-21,0.0,81.14377,25.001387,27.334488,96.0,0.064990535,31.731718,241.34332,88.55566,0.0,81.14377,0.11376097,0.0,77.75269,8.330017
27283,21076980.0,0.0,18.29837,13.663086,21.769318,21.29718,22.26242,22.005219,18.29831,18.29831,18.29831,18.298279,0.0,0.032086365,0.032086365,0.04958821,25.0,18.300018,0.0,0.0,0.0,0.0020951622,9.54197e-21,0.0,81.14318,25.00139,27.317705,96.0,0.06505039,31.755213,241.34334,88.55564,0.0,81.14318,0.11376093,0.0,77.75213,8.330017
27284,21077040.0,0.0,18.298431,13.657837,21.765991,21.292969,22.25998,22.00235,18.29834,18.29831,18.29831,18.29831,0.0,0.03208635,0.03208635,0.04958819,25.0,18.300018,0.0,0.0,0.0,0.0038941037,9.54197e-21,0.0,81.1426,25.001392,27.301163,96.0,0.06510937,31.778374,241.34337,88.55563,0.0,81.1426,0.11376089,0.0,77.75158,8.330017
27285,21077100.0,0.0,18.298462,13.6527405,21.762665,21.288757,22.257568,21.999481,18.29837,18.29834,18.29834,18.29834,0.0,0.032086335,0.032086335,0.049588166,25.0,18.300018,0.0,0.0,0.0,0.0048123375,9.54197e-21,0.0,81.14203,25.001398,27.284956,96.0,0.06516715,31.801064,241.34338,88.55562,0.0,81.14203,0.11376084,0.0,77.75104,8.330017
27286,21077160.0,0.0,18.298462,13.647797,21.759277,21.284454,22.255127,21.996582,18.2984,18.29837,18.29837,18.29834,0.0,0.03208632,0.03208632,0.049588136,25.0,18.300018,0.0,0.0,0.0,0.0030288077,9.54197e-21,0.0,81.14147,25.001404,27.269062,96.0,0.06522378,31.82331,241.34341,88.5556,0.0,81.14147,0.11376078,0.0,77.75049,8.330017
27287,21077220.0,0.0,18.298462,13.643005,21.75592,21.280151,22.252686,21.993713,18.298431,18.29837,18.29837,18.29837,0.0,0.0320863,0.0320863,0.049588107,25.0,18.300018,0.0,0.0,0.0,0.0018399354,9.54197e-21,0.0,81.140915,25.001406,27.253399,96.0,0.06527961,31.845245,241.34343,88.55559,0.0,81.140915,0.11376071,0.0,77.74996,8.330017
27288,21077280.0,0.0,18.298492,13.638397,21.752563,21.275879,22.250275,21.990814,18.298462,18.2984,18.2984,18.2984,0.0,0.032086287,0.032086287,0.049588077,25.0,18.300018,0.0,0.0,0.0,0.0018327668,9.54197e-21,0.0,81.140366,25.001408,27.237984,96.0,0.06533451,31.86682,241.34346,88.555565,0.0,81.140366,0.11376065,0.0,77.749435,8.330017
27289,21077340.0,0.0,18.298553,13.633972,21.749207,21.271637,22.247864,21.987946,18.298462,18.298431,18.298431,18.298431,0.0,0.032086268,0.032086268,0.049588047,25.0,18.300018,0.0,0.0,0.0,0.0039840015,9.54197e-21,0.0,81.13983,25.001406,27.222765,96.0,0.065388724,31.888126,241.34349,88.55555,0.0,81.13983,0.113760576,0.0,77.748924,8.330017
27290,21077400.0,0.0,18.298615,13.629761,21.74588,21.267426,22.245453,21.985107,18.298523,18.298462,18.298462,18.298462,0.0,0.03208625,0.03208625,0.049588013,25.0,18.300018,0.0,0.0,0.0,0.0056744055,9.54197e-21,0.0,81.139305,25.001406,27.207937,96.0,0.06544152,31.908884,241.3435,88.55553,0.0,81.139305,0.1137605,0.0,77.74841,8.330017
27291,21077460.0,0.0,18.298615,13.625732,21.742493,21.263062,22.243011,21.982208,18.298553,18.298492,18.298492,18.298492,0.0,0.032086223,0.032086223,0.049587976,25.0,18.300018,0.0,0.0,0.0,0.0040962547,9.54197e-21,0.0,81.13878,25.001408,27.193546,96.0,0.06549274,31.929033,241.34354,88.555504,0.0,81.13878,0.11376043,0.0,77.74792,8.330017
27292,21077520.0,0.0,18.298645,13.621887,21.739136,21.258759,22.2406,21.97934,18.298584,18.298523,18.298523,18.298523,0.0,0.0320862,0.0320862,0.049587935,25.0,18.300018,0.0,0.0,0.0,0.002595239,9.54197e-21,0.0,81.13827,25.001408,27.179468,96.0,0.06554285,31.948746,241.34355,88.55548,0.0,81.13827,0.11376034,0.0,77.74743,8.330017
27293,21077580.0,0.0,18.298676,13.618317,21.735779,21.254456,22.23822,21.97647,18.298615,18.298553,18.298553,18.298553,0.0,0.03208618,0.03208618,0.049587894,25.0,18.300018,0.0,0.0,0.0,0.0035526028,9.54197e-21,0.0,81.13778,25.001402,27.165642,96.0,0.06559206,31.968102,241.34358,88.55545,0.0,81.13778,0.113760255,0.0,77.74695,8.330017
27294,21077640.0,0.0,18.298737,13.614929,21.732422,21.250183,22.23581,21.973602,18.298645,18.298584,18.298584,18.298584,0.0,0.032086156,0.032086156,0.049587853,25.0,18.300018,0.0,0.0,0.0,0.004634782,9.54197e-21,0.0,81.13729,25.001398,27.152222,96.0,0.065639794,31.986889,241.34361,88.55542,0.0,81.13729,0.113760166,0.0,77.74649,8.330017
27295,21077700.0,0.0,18.298798,13.611786,21.729095,21.245941,22.233429,21.970734,18.298676,18.298615,18.298615,18.298615,0.0,0.03208613,0.03208613,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.0065451832,9.54197e-21,0.0,81.13681,25.001394,27.139166,96.0,0.06568623,32.005165,241.34363,88.55539,0.0,81.13681,0.11376007,0.0,77.74603,8.330017
27296,21077760.0,0.0,18.298828,13.608917,21.725708,21.241577,22.231018,21.967865,18.298737,18.298676,18.298676,18.298645,0.0,0.0320861,0.0320861,0.04958776,25.0,18.300018,0.0,0.0,0.0,0.0047143586,9.54197e-21,0.0,81.13635,25.001392,27.12665,96.0,0.065730736,32.02269,241.34366,88.55536,0.0,81.13635,0.113759965,0.0,77.74559,8.330017
27297,21077820.0,0.0,18.298828,13.606293,21.72232,21.237244,22.228607,21.964996,18.298767,18.298706,18.298706,18.298706,0.0,0.03208607,0.03208607,0.04958771,25.0,18.300018,0.0,0.0,0.0,0.003468971,9.54197e-21,0.0,81.1359,25.001387,27.114496,96.0,0.065773934,32.039703,241.34367,88.55533,0.0,81.1359,0.11375985,0.0,77.74516,8.330017
27298,21077880.0,0.0,18.29889,13.603912,21.718964,21.23294,22.226227,21.962128,18.298798,18.298737,18.298737,18.298737,0.0,0.032086045,0.032086045,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.004508555,9.54197e-21,0.0,81.13547,25.001377,27.102661,96.0,0.065816,32.056274,241.3437,88.55529,0.0,81.13547,0.113759756,0.0,77.74474,8.330017
27299,21077940.0,0.0,18.29898,13.601807,21.715637,21.228638,22.223846,21.95929,18.298859,18.298798,18.298798,18.298767,0.0,0.03208601,0.03208601,0.04958761,25.0,18.300018,0.0,0.0,0.0,0.0063482635,9.54197e-21,0.0,81.13505,25.001368,27.091269,96.0,0.06585649,32.072224,241.34372,88.55525,0.0,81.13505,0.113759644,0.0,77.74435,8.330017
27300,21078000.0,0.0,18.299011,13.600006,21.71228,21.224396,22.221497,21.956451,18.29889,18.298828,18.298828,18.298828,0.0,0.03208598,0.03208598,0.04958756,25.0,18.300018,0.0,0.0,0.0,0.007041564,9.54197e-21,0.0,81.13464,25.00136,27.080368,96.0,0.06589521,32.087482,241.34375,88.555214,0.0,81.13464,0.11375952,0.0,77.74396,8.330017
27301,21078060.0,0.0,18.299042,13.598328,21.708954,21.220123,22.219086,21.953613,18.29895,18.298859,18.298859,18.298859,0.0,0.032085948,0.032085948,0.0495875,25.0,18.300018,0.0,0.0,0.0,0.0059725465,9.54197e-21,0.0,81.134254,25.001352,27.070036,96.0,0.0659319,32.10195,241.34377,88.55517,0.0,81.134254,0.1137594,0.0,77.74358,8.330017
27302,21078120.0,0.0,18.29898,13.59668,21.705627,21.215881,22.216736,21.950775,18.29898,18.29892,18.29892,18.29889,0.0,0.032085918,0.032085918,0.049587447,25.0,18.300018,0.0,0.0,0.0,0.0002480141,9.54197e-21,0.0,81.13388,25.001339,27.059967,96.0,0.06596765,32.116047,241.3438,88.55513,0.0,81.13388,0.11375929,0.0,77.743225,8.330017
27303,21078180.0,0.0,18.29895,13.595001,21.702362,21.21167,22.214355,21.947968,18.29898,18.29892,18.29892,18.29892,0.0,0.0320859,0.0320859,0.049587414,25.0,18.300018,0.0,0.0,0.0,-0.00055719574,9.54197e-21,0.0,81.13353,25.001297,27.049711,96.0,0.06600409,32.130405,241.34381,88.555084,0.0,81.13353,0.11375921,0.0,77.74289,8.330017
27304,21078240.0,0.0,18.29895,13.593353,21.699066,21.207489,22.212006,21.94516,18.29898,18.29895,18.29895,18.29895,0.0,0.032085873,0.032085873,0.049587376,25.0,18.300018,0.0,0.0,0.0,-0.002307459,9.54197e-21,0.0,81.13317,25.001259,27.039486,96.0,0.066040404,32.14472,241.34384,88.55504,0.0,81.13317,0.11375912,0.0,77.74255,8.330017
27305,21078300.0,0.0,18.29898,13.591675,21.6958,21.203308,22.209656,21.942352,18.29898,18.29898,18.29898,18.29895,0.0,0.03208586,0.03208586,0.049587347,25.0,18.300018,0.0,0.0,0.0,-0.00077776104,9.54197e-21,0.0,81.13282,25.00121,27.029112,96.0,0.06607726,32.15924,241.34386,88.55499,0.0,81.13282,0.11375906,0.0,77.742226,8.330017
27306,21078360.0,0.0,18.299011,13.589996,21.692505,21.199127,22.207275,21.939545,18.29898,18.29898,18.29898,18.29895,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.001583129,9.54197e-21,0.0,81.132484,25.001158,27.018707,96.0,0.06611423,32.17381,241.34387,88.55495,0.0,81.132484,0.11375901,0.0,77.7419,8.330017
27307,21078420.0,0.0,18.299011,13.588348,21.68924,21.194977,22.204926,21.936768,18.29898,18.29898,18.29898,18.29898,0.0,0.032085832,0.032085832,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.0014602217,9.54197e-21,0.0,81.13214,25.001106,27.008469,96.0,0.06615062,32.18815,241.34389,88.55491,0.0,81.13214,0.113758974,0.0,77.74158,8.330017
27308,21078480.0,0.0,18.29898,13.58667,21.686005,21.190857,22.202576,21.93399,18.29898,18.29898,18.29898,18.29898,0.0,0.032085825,0.032085825,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.00024987126,9.54197e-21,0.0,81.13181,25.001059,26.998308,96.0,0.066186704,32.202366,241.34392,88.55487,0.0,81.13181,0.11375895,0.0,77.74126,8.330017
27309,21078540.0,0.0,18.29898,13.584991,21.68277,21.186737,22.200256,21.931213,18.29898,18.29898,18.29898,18.29898,0.0,0.032085817,0.032085817,0.049587283,25.0,18.300018,0.0,0.0,0.0,-0.0004699221,9.54197e-21,0.0,81.131485,25.001009,26.988152,96.0,0.0662228,32.216587,241.34393,88.55483,0.0,81.131485,0.11375892,0.0,77.74094,8.330017
27310,21078600.0,0.0,18.29898,13.5833435,21.679565,21.182648,22.197906,21.928467,18.29898,18.29898,18.29898,18.29898,0.0,0.032085814,0.032085814,0.049587276,25.0,18.300018,0.0,0.0,0.0,-0.0006914796,9.54197e-21,0.0,81.13116,25.00096,26.977985,96.0,0.066258915,32.23082,241.34395,88.5548,0.0,81.13116,0.113758914,0.0,77.74063,8.330017
27311,21078660.0,0.0,18.29898,13.581665,21.67633,21.178558,22.195557,21.92569,18.29898,18.29898,18.29898,18.29898,0.0,0.032085814,0.032085814,0.049587276,25.0,18.300018,0.0,0.0,0.0,0.00022194957,9.54197e-21,0.0,81.13083,25.000912,26.967768,96.0,0.06629522,32.245125,241.34396,88.55477,0.0,81.13083,0.113758914,0.0,77.74031,8.330017
27312,21078720.0,0.0,18.299011,13.580017,21.673126,21.1745,22.193237,21.922943,18.29898,18.29898,18.29898,18.29898,0.0,0.032085814,0.032085814,0.04958728,25.0,18.300018,0.0,0.0,0.0,0.0007995455,9.54197e-21,0.0,81.13051,25.000868,26.95759,96.0,0.06633139,32.259377,241.34398,88.55475,0.0,81.13051,0.113758914,0.0,77.740005,8.330017
27313,21078780.0,0.0,18.299011,13.578339,21.669952,21.170471,22.190918,21.920227,18.29898,18.29898,18.29898,18.29898,0.0,0.032085817,0.032085817,0.049587283,25.0,18.300018,0.0,0.0,0.0,0.00072970625,9.54197e-21,0.0,81.13018,25.00083,26.947475,96.0,0.06636732,32.273533,241.344,88.554726,0.0,81.13018,0.113758914,0.0,77.739685,8.330017
27314,21078840.0,0.0,18.299011,13.57666,21.666779,21.166443,22.188599,21.91748,18.299011,18.29898,18.29898,18.29898,0.0,0.032085817,0.032085817,0.049587287,25.0,18.300018,0.0,0.0,0.0,0.0002893752,9.54197e-21,0.0,81.129845,25.000795,26.937407,96.0,0.06640308,32.287632,241.34401,88.55471,0.0,81.129845,0.11375892,0.0,77.73937,8.330017
27315,21078900.0,0.0,18.299011,13.575012,21.663605,21.162445,22.18628,21.914764,18.299011,18.29898,18.29898,18.29898,0.0,0.03208582,0.03208582,0.04958729,25.0,18.300018,0.0,0.0,0.0,3.1865842e-05,9.54197e-21,0.0,81.12952,25.000765,26.927359,96.0,0.06643878,32.3017,241.34401,88.554695,0.0,81.12952,0.11375894,0.0,77.739044,8.330017
27316,21078960.0,0.0,18.29898,13.573334,21.66043,21.158447,22.18396,21.912048,18.299011,18.299011,18.299011,18.299011,0.0,0.032085825,0.032085825,0.049587294,25.0,18.300018,0.0,0.0,0.0,-0.00032262783,9.54197e-21,0.0,81.12918,25.000736,26.917315,96.0,0.066474445,32.315758,241.34402,88.55468,0.0,81.12918,0.11375895,0.0,77.73873,8.330017
27317,21079020.0,0.0,18.299011,13.571686,21.657288,21.15448,22.18164,21.909363,18.299011,18.299011,18.299011,18.299011,0.0,0.03208583,0.03208583,0.049587306,25.0,18.300018,0.0,0.0,0.0,-4.177857e-05,9.54197e-21,0.0,81.128845,25.000713,26.907257,96.0,0.06651017,32.329838,241.34404,88.55467,0.0,81.128845,0.11375896,0.0,77.73841,8.330017
27318,21079080.0,0.0,18.299011,13.570007,21.654175,21.150543,22.179352,21.906647,18.299011,18.299011,18.299011,18.299011,0.0,0.032085832,0.032085832,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.0002625794,9.54197e-21,0.0,81.12851,25.000692,26.897224,96.0,0.0665458,32.343884,241.34406,88.554665,0.0,81.12851,0.113758974,0.0,77.73809,8.330017
27319,21079140.0,0.0,18.299011,13.568329,21.651031,21.146606,22.177063,21.903961,18.299011,18.299011,18.299011,18.299011,0.0,0.03208584,0.03208584,0.04958732,25.0,18.300018,0.0,0.0,0.0,0.0007811692,9.54197e-21,0.0,81.12817,25.000677,26.887209,96.0,0.06658136,32.35791,241.34407,88.554665,0.0,81.12817,0.113758996,0.0,77.73776,8.330017
27320,21079200.0,0.0,18.299011,13.566681,21.647919,21.14267,22.174774,21.901306,18.299011,18.299011,18.299011,18.299011,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.00067994214,9.54197e-21,0.0,81.12783,25.000666,26.877254,96.0,0.0666167,32.371845,241.34407,88.55466,0.0,81.12783,0.11375901,0.0,77.737434,8.330017
27321,21079260.0,0.0,18.299011,13.565002,21.644836,21.138763,22.172485,21.89862,18.299011,18.299011,18.299011,18.299011,0.0,0.032085843,0.032085843,0.04958733,25.0,18.300018,0.0,0.0,0.0,-0.00011651878,9.54197e-21,0.0,81.12749,25.000656,26.867342,96.0,0.06665188,32.385723,241.34409,88.55466,0.0,81.12749,0.113759026,0.0,77.73711,8.330017
27322,21079320.0,0.0,18.299011,13.5633545,21.641724,21.134888,22.170197,21.895966,18.299011,18.299011,18.299011,18.299011,0.0,0.032085847,0.032085847,0.04958734,25.0,18.300018,0.0,0.0,0.0,-0.0002863335,9.54197e-21,0.0,81.127144,25.00065,26.857409,96.0,0.06668714,32.399628,241.3441,88.55466,0.0,81.127144,0.11375903,0.0,77.73677,8.330017
27323,21079380.0,0.0,18.299011,13.561676,21.638641,21.131012,22.167908,21.89331,18.299011,18.299011,18.299011,18.299011,0.0,0.03208585,0.03208585,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.0001809804,9.54197e-21,0.0,81.1268,25.000645,26.847467,96.0,0.066722415,32.413544,241.34412,88.55466,0.0,81.1268,0.11375905,0.0,77.73644,8.330017
27324,21079440.0,0.0,18.299011,13.559998,21.63559,21.127167,22.16565,21.890656,18.299011,18.299011,18.299011,18.299011,0.0,0.032085855,0.032085855,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.00051996013,9.54197e-21,0.0,81.12644,25.00064,26.83756,96.0,0.06675755,32.427414,241.34412,88.55466,0.0,81.12644,0.11375906,0.0,77.73611,8.330017
27325,21079500.0,0.0,18.299042,13.55835,21.632538,21.123322,22.16336,21.888031,18.299011,18.299011,18.299011,18.299011,0.0,0.03208586,0.03208586,0.049587354,25.0,18.300018,0.0,0.0,0.0,0.0008128795,9.54197e-21,0.0,81.1261,25.00064,26.827686,96.0,0.06679259,32.44124,241.34413,88.554665,0.0,81.1261,0.11375907,0.0,77.73577,8.330017
27326,21079560.0,0.0,18.299011,13.556671,21.629486,21.119476,22.161102,21.885376,18.299011,18.299011,18.299011,18.299011,0.0,0.032085862,0.032085862,0.049587358,25.0,18.300018,0.0,0.0,0.0,9.9975885e-05,9.54197e-21,0.0,81.12575,25.000643,26.817873,96.0,0.0668274,32.454975,241.34415,88.554665,0.0,81.12575,0.11375907,0.0,77.735435,8.330017
27327,21079620.0,0.0,18.299011,13.554993,21.626434,21.115662,22.158844,21.882782,18.299011,18.299011,18.299011,18.299011,0.0,0.032085862,0.032085862,0.049587358,25.0,18.300018,0.0,0.0,0.0,-0.0002745768,9.54197e-21,0.0,81.1254,25.000643,26.808056,96.0,0.06686221,32.46872,241.34415,88.554665,0.0,81.1254,0.113759086,0.0,77.7351,8.330017
27328,21079680.0,0.0,18.299011,13.553345,21.623413,21.111877,22.156586,21.880157,18.299011,18.299011,18.299011,18.299011,0.0,0.032085862,0.032085862,0.04958736,25.0,18.300018,0.0,0.0,0.0,3.8680893e-05,9.54197e-21,0.0,81.125046,25.000645,26.798225,96.0,0.06689707,32.482487,241.34416,88.55467,0.0,81.125046,0.113759086,0.0,77.734764,8.330017
27329,21079740.0,0.0,18.299042,13.551666,21.620392,21.108093,22.154327,21.877563,18.299011,18.299011,18.299011,18.299011,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.00051724934,9.54197e-21,0.0,81.124695,25.000647,26.78841,96.0,0.06693186,32.496223,241.34418,88.55467,0.0,81.124695,0.113759086,0.0,77.73442,8.330017
27330,21079800.0,0.0,18.299042,13.550049,21.617462,21.104431,22.15213,21.875,18.299042,18.299011,18.299011,18.299011,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.000737598,9.54197e-21,0.0,81.124344,25.00065,26.778805,96.0,0.066965915,32.509674,241.3442,88.55467,0.0,81.124344,0.113759086,0.0,77.73409,8.330017
27331,21079860.0,0.0,18.299042,13.54834,21.61441,21.100586,22.149872,21.872375,18.299042,18.299042,18.299042,18.299011,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.0003094492,9.54197e-21,0.0,81.12399,25.000654,26.768913,96.0,0.06700097,32.52352,241.3442,88.55467,0.0,81.12399,0.113759086,0.0,77.73375,8.330017
27332,21079920.0,0.0,18.299042,13.546661,21.61142,21.096863,22.147614,21.869781,18.299042,18.299042,18.299042,18.299042,0.0,0.032085862,0.032085862,0.04958736,25.0,18.300018,0.0,0.0,0.0,-9.835526e-05,9.54197e-21,0.0,81.12364,25.000658,26.7592,96.0,0.0670354,32.537125,241.34421,88.55468,0.0,81.12364,0.113759086,0.0,77.733406,8.330017
27333,21079980.0,0.0,18.299042,13.545013,21.608429,21.09314,22.145386,21.867218,18.299042,18.299042,18.299042,18.299042,0.0,0.032085862,0.032085862,0.04958736,25.0,18.300018,0.0,0.0,0.0,-0.00020385676,9.54197e-21,0.0,81.12328,25.000662,26.749493,96.0,0.06706979,32.550713,241.34422,88.55468,0.0,81.12328,0.113759086,0.0,77.73308,8.330017
27334,21080040.0,0.0,18.299042,13.543335,21.605469,21.089447,22.143188,21.864655,18.299042,18.299042,18.299042,18.299042,0.0,0.032085862,0.032085862,0.04958736,25.0,18.300018,0.0,0.0,0.0,0.00018762777,9.54197e-21,0.0,81.12293,25.000664,26.739779,96.0,0.06710419,32.56431,241.34424,88.55468,0.0,81.12293,0.113759086,0.0,77.732735,8.330017
27335,21080100.0,0.0,18.299042,13.541687,21.60254,21.085785,22.14096,21.862091,18.299042,18.299042,18.299042,18.299042,0.0,0.032085862,0.032085862,0.049587358,25.0,18.300018,0.0,0.0,0.0,0.00057585706,9.54197e-21,0.0,81.12258,25.000668,26.730099,96.0,0.06713849,32.57786,241.34424,88.55468,0.0,81.12258,0.11375907,0.0,77.7324,8.330017
27336,21080160.0,0.0,18.299042,13.540009,21.599579,21.082092,22.138733,21.859558,18.299042,18.299042,18.299042,18.299042,0.0,0.032085862,0.032085862,0.049587354,25.0,18.300018,0.0,0.0,0.0,0.00031065635,9.54197e-21,0.0,81.12224,25.00067,26.720459,96.0,0.06717263,32.591362,241.34425,88.55468,0.0,81.12224,0.11375907,0.0,77.73206,8.330017
27337,21080220.0,0.0,18.299042,13.53833,21.59665,21.07843,22.136536,21.857025,18.299042,18.299042,18.299042,18.299042,0.0,0.03208586,0.03208586,0.049587354,25.0,18.300018,0.0,0.0,0.0,-5.79814e-05,9.54197e-21,0.0,81.12189,25.000671,26.710835,96.0,0.06720671,32.60483,241.34427,88.55468,0.0,81.12189,0.11375907,0.0,77.73173,8.330017
27338,21080280.0,0.0,18.299042,13.536682,21.59372,21.074768,22.134338,21.854492,18.299042,18.299042,18.299042,18.299042,0.0,0.03208586,0.03208586,0.04958735,25.0,18.300018,0.0,0.0,0.0,4.220299e-05,9.54197e-21,0.0,81.12154,25.000673,26.701212,96.0,0.067240775,32.6183,241.34428,88.55468,0.0,81.12154,0.11375906,0.0,77.73139,8.330017
27339,21080340.0,0.0,18.299042,13.535004,21.59079,21.071167,22.132141,21.85196,18.299042,18.299042,18.299042,18.299042,0.0,0.032085855,0.032085855,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.00020121568,9.54197e-21,0.0,81.121185,25.000673,26.691612,96.0,0.067274764,32.631744,241.34428,88.55468,0.0,81.121185,0.11375906,0.0,77.731064,8.330017
27340,21080400.0,0.0,18.299072,13.533325,21.58789,21.067535,22.129944,21.849457,18.299042,18.299042,18.299042,18.299042,0.0,0.032085855,0.032085855,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.00055830757,9.54197e-21,0.0,81.120834,25.000675,26.682028,96.0,0.06730869,32.64516,241.3443,88.55468,0.0,81.120834,0.11375905,0.0,77.73073,8.330017
27341,21080460.0,0.0,18.299042,13.531677,21.584991,21.063934,22.127747,21.846924,18.299042,18.299042,18.299042,18.299042,0.0,0.03208585,0.03208585,0.049587343,25.0,18.300018,0.0,0.0,0.0,0.00015904194,9.54197e-21,0.0,81.12049,25.000675,26.672485,96.0,0.06734246,32.658516,241.34431,88.55467,0.0,81.12049,0.11375905,0.0,77.73039,8.330017
27342,21080520.0,0.0,18.299042,13.529999,21.582123,21.060333,22.12558,21.844421,18.299042,18.299042,18.299042,18.299042,0.0,0.03208585,0.03208585,0.049587343,25.0,18.300018,0.0,0.0,0.0,-0.00010445672,9.54197e-21,0.0,81.12015,25.000675,26.662952,96.0,0.0673762,32.671867,241.34433,88.55467,0.0,81.12015,0.11375903,0.0,77.73006,8.330017
27343,21080580.0,0.0,18.299042,13.528351,21.579224,21.056763,22.123383,21.84195,18.299042,18.299042,18.299042,18.299042,0.0,0.032085847,0.032085847,0.04958734,25.0,18.300018,0.0,0.0,0.0,8.937914e-05,9.54197e-21,0.0,81.1198,25.000675,26.653416,96.0,0.06740995,32.68522,241.34435,88.55467,0.0,81.1198,0.11375903,0.0,77.72973,8.330017
27344,21080640.0,0.0,18.299072,13.526672,21.576385,21.053192,22.121216,21.839447,18.299042,18.299042,18.299042,18.299042,0.0,0.032085847,0.032085847,0.049587335,25.0,18.300018,0.0,0.0,0.0,0.00042743408,9.54197e-21,0.0,81.11945,25.000673,26.643896,96.0,0.067443624,32.698547,241.34435,88.55467,0.0,81.11945,0.11375903,0.0,77.72939,8.330017
27345,21080700.0,0.0,18.299072,13.524994,21.573517,21.049652,22.11908,21.836975,18.299042,18.299042,18.299042,18.299042,0.0,0.032085843,0.032085843,0.04958733,25.0,18.300018,0.0,0.0,0.0,0.0005914327,9.54197e-21,0.0,81.11911,25.000671,26.634413,96.0,0.06747717,32.711826,241.34436,88.554665,0.0,81.11911,0.113759026,0.0,77.729065,8.330017
27346,21080760.0,0.0,18.299072,13.523346,21.570679,21.046112,22.116913,21.834503,18.299072,18.299042,18.299042,18.299042,0.0,0.032085843,0.032085843,0.04958733,25.0,18.300018,0.0,0.0,0.0,0.00020021397,9.54197e-21,0.0,81.11876,25.000671,26.624962,96.0,0.06751059,32.725056,241.34438,88.554665,0.0,81.11876,0.113759026,0.0,77.72873,8.330017
27347,21080820.0,0.0,18.299072,13.5216675,21.56784,21.042572,22.114746,21.832062,18.299072,18.299072,18.299072,18.299072,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,-9.772511e-05,9.54197e-21,0.0,81.118416,25.00067,26.615519,96.0,0.067543976,32.73827,241.34439,88.554665,0.0,81.118416,0.11375901,0.0,77.7284,8.330017
27348,21080880.0,0.0,18.299072,13.52002,21.565002,21.039062,22.11258,21.82959,18.299072,18.299072,18.299072,18.299072,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,-0.00014064129,9.54197e-21,0.0,81.11808,25.000668,26.606089,96.0,0.06757733,32.751476,241.34439,88.55466,0.0,81.11808,0.11375901,0.0,77.72807,8.330017
27349,21080940.0,0.0,18.299072,13.518341,21.562164,21.035583,22.110443,21.827148,18.299072,18.299072,18.299072,18.299072,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.00026054448,9.54197e-21,0.0,81.11773,25.000666,26.596653,96.0,0.06761068,32.764687,241.3444,88.55466,0.0,81.11773,0.11375901,0.0,77.727745,8.330017
27350,21081000.0,0.0,18.299072,13.516663,21.559387,21.032104,22.108307,21.824707,18.299072,18.299072,18.299072,18.299072,0.0,0.03208584,0.03208584,0.049587324,25.0,18.300018,0.0,0.0,0.0,0.0005729392,9.54197e-21,0.0,81.11739,25.000664,26.587254,96.0,0.06764392,32.777847,241.34442,88.55466,0.0,81.11739,0.113758996,0.0,77.72742,8.330017
27351,21081060.0,0.0,18.299072,13.515015,21.55658,21.028625,22.10617,21.822266,18.299072,18.299072,18.299072,18.299072,0.0,0.03208584,0.03208584,0.04958732,25.0,18.300018,0.0,0.0,0.0,0.00020064514,9.54197e-21,0.0,81.11704,25.000662,26.57789,96.0,0.067677006,32.790955,241.34444,88.55465,0.0,81.11704,0.113758996,0.0,77.72709,8.330017
27352,21081120.0,0.0,18.299072,13.513336,21.553772,21.025146,22.104034,21.819855,18.299072,18.299072,18.299072,18.299072,0.0,0.03208584,0.03208584,0.04958732,25.0,18.300018,0.0,0.0,0.0,-0.0001340188,9.54197e-21,0.0,81.11671,25.00066,26.568539,96.0,0.067710064,32.804047,241.34444,88.55465,0.0,81.11671,0.113758996,0.0,77.72676,8.330017
27353,21081180.0,0.0,18.299072,13.511658,21.550995,21.021698,22.101929,21.817444,18.299072,18.299072,18.299072,18.299072,0.0,0.032085836,0.032085836,0.049587317,25.0,18.300018,0.0,0.0,0.0,4.861029e-05,9.54197e-21,0.0,81.11636,25.000656,26.55918,96.0,0.06774313,32.81715,241.34445,88.55465,0.0,81.11636,0.11375899,0.0,77.72643,8.330017
27354,21081240.0,0.0,18.299072,13.51001,21.548218,21.01828,22.099792,21.815033,18.299072,18.299072,18.299072,18.299072,0.0,0.032085836,0.032085836,0.049587317,25.0,18.300018,0.0,0.0,0.0,0.00025181437,9.54197e-21,0.0,81.11603,25.000654,26.549847,96.0,0.06777611,32.83022,241.34447,88.55464,0.0,81.11603,0.11375899,0.0,77.726105,8.330017
27355,21081300.0,0.0,18.299072,13.508331,21.54544,21.014862,22.097687,21.812622,18.299072,18.299072,18.299072,18.299072,0.0,0.032085836,0.032085836,0.049587313,25.0,18.300018,0.0,0.0,0.0,0.00060678,9.54197e-21,0.0,81.115685,25.000652,26.54053,96.0,0.067809016,32.843258,241.34448,88.55464,0.0,81.115685,0.11375899,0.0,77.72578,8.330017
27356,21081360.0,0.0,18.299072,13.506683,21.542694,21.011444,22.095581,21.810242,18.299072,18.299072,18.299072,18.299072,0.0,0.032085832,0.032085832,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.00014417458,9.54197e-21,0.0,81.11534,25.00065,26.531258,96.0,0.06784176,32.85624,241.34448,88.55464,0.0,81.11534,0.113758974,0.0,77.72545,8.330017
27357,21081420.0,0.0,18.299072,13.505005,21.539948,21.008057,22.093475,21.80783,18.299072,18.299072,18.299072,18.299072,0.0,0.032085832,0.032085832,0.04958731,25.0,18.300018,0.0,0.0,0.0,-0.00014985284,9.54197e-21,0.0,81.115,25.000648,26.521992,96.0,0.067874484,32.86921,241.3445,88.55464,0.0,81.115,0.113758974,0.0,77.72513,8.330017
27358,21081480.0,0.0,18.299072,13.503326,21.5372,21.00467,22.09137,21.80545,18.299072,18.299072,18.299072,18.299072,0.0,0.032085832,0.032085832,0.04958731,25.0,18.300018,0.0,0.0,0.0,5.8143076e-05,9.54197e-21,0.0,81.11467,25.000645,26.512722,96.0,0.06790722,32.88219,241.34451,88.554634,0.0,81.11467,0.113758974,0.0,77.7248,8.330017
27359,21081540.0,0.0,18.299103,13.501678,21.534485,21.001282,22.089294,21.8031,18.299072,18.299072,18.299072,18.299072,0.0,0.03208583,0.03208583,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.0004252675,9.54197e-21,0.0,81.11433,25.000643,26.503468,96.0,0.0679399,32.89515,241.34451,88.554634,0.0,81.11433,0.113758974,0.0,77.72447,8.330017
27360,21081600.0,0.0,21.521393,13.5000305,21.526123,20.99826,22.087555,21.801025,18.4729,18.3219,18.3219,18.319855,0.0,0.02702764,0.02702764,0.04298555,25.0,18.300018,0.0,0.0,0.0,149.10854,9.54197e-21,0.0,68.588684,42.36478,0.0024378314,96.0,0.09710902,69.99659,241.52885,93.35991,0.0,68.588684,0.09711633,0.0,66.70602,8.330017
27361,21081660.0,0.0,21.51532,13.498352,21.531128,21.007599,22.097015,21.808716,18.578857,18.329254,18.329254,18.325928,0.0,0.00028137417,0.00028137417,0.00041038718,56.666668,18.300018,0.0,0.0,0.0,5.017793,9.54197e-21,0.0,22.904133,24.313894,3.4237294,96.0,0.00097289577,65.20678,1.8513583,54.893085,0.0,22.904133,0.0009895415,0.0,20.808868,8.330017
27362,21081720.0,0.0,21.510498,13.496674,21.543732,21.018463,22.107788,21.817596,18.59079,18.332123,18.332123,18.327911,0.0,0.0010243814,0.0010243814,0.0012511298,88.333336,18.300018,0.0,0.0,0.0,3.0575492,9.54197e-21,0.0,32.914974,34.407078,6.362962,96.0,0.003296556,61.09185,11.493447,60.044224,0.0,32.914974,0.0033239864,0.0,28.940735,8.330017
27363,21081780.0,0.0,21.555359,13.494995,21.605621,21.028717,22.117767,21.825806,18.652985,18.352356,18.352356,18.341064,0.0,0.0048615374,0.0048615374,0.0052203108,120.0,18.300018,0.0,0.0,0.0,14.262314,9.54197e-21,0.0,46.335377,46.330647,10.009977,96.0,0.014840983,55.98603,70.750305,69.052795,0.0,46.335377,0.014960265,0.0,40.967762,8.330017
27364,21081840.0,9.0,21.1008,13.493347,21.644714,21.03717,22.125366,21.83191,18.918793,18.4245,18.4245,18.387573,0.0,0.012512114,0.012512114,0.01384715,120.0,18.300018,0.0,0.0,0.0,35.282707,9.54197e-21,0.0,56.140495,49.18013,17.001387,96.0,0.035241332,46.19806,210.93294,78.17834,0.0,56.140495,0.038868677,0.0,50.904655,8.330017
27365,21081900.0,9.0,18.206787,13.491669,21.622894,21.04303,22.130219,21.835663,19.33554,18.616272,18.616272,18.5242,0.0,0.019369014,0.019369014,0.024330173,120.0,18.300018,0.0,0.0,0.0,-22.267273,9.54197e-21,0.0,61.933613,47.87425,29.13303,96.0,0.032689128,29.213757,243.24089,85.412994,0.0,61.933613,0.063066274,0.0,57.755554,8.330017
27366,21081960.0,9.0,14.503113,13.490021,21.601868,21.04602,22.132874,21.837555,19.344727,18.88739,18.88739,18.760498,0.0,0.024245527,0.024245527,0.03363336,120.0,18.300018,0.0,0.0,0.0,-176.38235,9.54197e-21,0.0,65.31727,47.99739,40.920372,96.0,0.007904107,12.711477,242.14503,91.64329,0.0,65.31727,0.08212592,0.0,61.866104,8.330017
27367,21082020.0,2.0,15.49353,13.488342,21.589478,21.047424,22.1344,21.838501,18.204681,18.849487,18.849487,18.777191,0.0,0.027805056,0.027805056,0.040838752,120.0,18.300018,0.0,0.0,0.0,-146.43542,9.54197e-21,0.0,67.13287,51.14891,36.40173,96.0,0.026713988,19.037579,241.0255,98.00251,0.0,67.13287,0.09645879,0.0,64.0004,8.330017
27368,21082080.0,2.0,19.81012,13.486664,21.58081,21.04602,22.133698,21.837433,17.205505,18.298279,18.298279,18.32785,0.0,0.030459542,0.030459542,0.04620978,120.0,18.300018,0.0,0.0,0.0,108.27932,9.54197e-21,0.0,67.7583,56.779297,19.299217,96.0,0.086137585,42.9811,240.03835,104.65139,0.0,67.7583,0.107141905,0.0,64.730194,8.330017
27369,21082140.0,2.0,20.64566,13.485016,21.573242,21.041107,22.130371,21.833954,17.84317,17.922089,17.922089,17.976715,0.0,0.032264166,0.032264166,0.04966972,120.0,18.300018,0.0,0.0,0.0,162.39862,9.54197e-21,0.0,67.524185,64.60711,15.477636,96.0,0.10027199,48.331306,239.2827,111.45978,0.0,67.524185,0.11421527,0.0,64.51755,8.330017
27370,21082200.0,0.0,18.454895,13.483337,21.566864,21.035187,22.126404,21.829926,18.87912,18.180115,18.180115,18.18103,0.0,0.03352798,0.03352798,0.051940247,126.666664,18.300018,0.0,0.0,0.0,1.5368849,9.54197e-21,0.0,66.759415,75.11853,26.549477,96.0,0.07065611,32.830734,238.73073,119.11975,0.0,66.759415,0.119018756,0.0,63.78956,8.330017
27371,21082260.0,0.0,16.680267,13.481659,21.562103,21.030304,22.123169,21.82663,18.790619,18.544647,18.544647,18.511963,0.0,0.034360528,0.034360528,0.053398218,133.33333,18.300018,0.0,0.0,0.0,-123.52731,9.54197e-21,0.0,65.615456,86.96874,32.989716,96.0,0.048384454,23.814398,238.4463,127.0161,0.0,65.615456,0.12214383,0.0,62.704044,8.330017
27372,21082320.0,0.0,18.029175,13.480011,21.558014,21.025879,22.120148,21.823547,18.052826,18.462677,18.462677,18.457031,0.0,0.034794483,0.034794483,0.05417039,140.0,18.300018,0.0,0.0,0.0,-19.883583,9.54197e-21,0.0,64.269295,99.66962,27.089193,96.0,0.07129271,32.07513,238.42586,134.87247,0.0,64.269295,0.12378472,0.0,61.422188,8.330017
27373,21082380.0,0.0,19.179321,13.4783325,21.553284,21.020264,22.116241,21.819641,17.99768,18.221527,18.221527,18.241302,0.0,0.034582384,0.034582384,0.05387149,136.0,18.300018,0.0,0.0,0.0,68.320244,9.54197e-21,0.0,62.97669,109.78413,22.578438,96.0,0.087018654,38.390186,238.53525,140.31784,0.0,62.97669,0.12305304,0.0,60.178097,8.330017
27374,21082440.0,0.0,18.6026,13.476685,21.5484,21.014282,22.112122,21.81549,18.404572,18.226898,18.226898,18.235565,0.0,0.03411615,0.03411615,0.05312226,132.0,18.300018,0.0,0.0,0.0,21.182367,9.54197e-21,0.0,61.977543,116.88512,25.37915,96.0,0.076222986,34.46919,238.63274,143.63255,0.0,61.977543,0.12136575,0.0,59.19841,8.330017
27375,21082500.0,0.0,17.808563,13.475006,21.544312,21.009003,22.108551,21.81189,18.498566,18.35617,18.35617,18.348877,0.0,0.033611223,0.033611223,0.052274693,128.0,18.300018,0.0,0.0,0.0,-36.77956,9.54197e-21,0.0,61.252296,121.20564,28.463776,96.0,0.06392041,30.150715,238.67601,145.28209,0.0,61.252296,0.11950326,0.0,58.47667,8.330017
27376,21082560.0,0.0,18.011963,13.473328,21.540955,21.004486,22.10553,21.808777,18.280212,18.370667,18.370667,18.366455,0.0,0.033150002,0.033150002,0.051476218,124.0,18.300018,0.0,0.0,0.0,-20.396048,9.54197e-21,0.0,60.75614,123.224754,27.447882,96.0,0.06674366,31.572966,238.66534,145.68956,0.0,60.75614,0.11777829,0.0,57.97857,8.330017
27377,21082620.0,0.0,18.544586,13.47168,21.53769,20.99997,22.102509,21.805664,18.172272,18.292633,18.292633,18.29834,0.0,0.032745015,0.032745015,0.05075942,120.0,18.300018,0.0,0.0,0.0,17.900595,9.54197e-21,0.0,60.452705,123.44465,25.35435,96.0,0.07339024,34.50391,238.61884,145.1764,0.0,60.452705,0.11624841,0.0,57.673477,8.330017
27378,21082680.0,0.0,18.553497,13.470001,21.534332,20.995392,22.099457,21.80249,18.282928,18.260132,18.260132,18.2659,0.0,0.03239318,0.03239318,0.050129373,116.0,18.300018,0.0,0.0,0.0,17.361998,9.54197e-21,0.0,60.315277,122.320465,25.473213,96.0,0.07220852,34.3375,238.55717,144.00354,0.0,60.315277,0.114912435,0.0,57.536507,8.330017
27379,21082740.0,0.0,18.203583,13.468353,21.531128,20.991058,22.096619,21.7995,18.381622,18.299011,18.299011,18.297852,0.0,0.032102775,0.032102775,0.04960686,112.0,18.300018,0.0,0.0,0.0,-7.1702228,9.54197e-21,0.0,60.316704,120.202545,26.894432,96.0,0.06658512,32.347794,238.49675,142.3832,0.0,60.316704,0.11380744,0.0,57.540627,8.330017
27380,21082800.0,0.0,18.09668,13.466675,21.528137,20.98706,22.093994,21.796753,18.335022,18.328094,18.328094,18.324615,0.0,0.03187658,0.03187658,0.049200185,108.0,18.300018,0.0,0.0,0.0,-13.817586,9.54197e-21,0.0,60.42511,117.38256,27.221226,96.0,0.06495862,31.890282,238.44803,140.4815,0.0,60.42511,0.11294725,0.0,57.65323,8.330017
27381,21082860.0,0.0,18.30484,13.464996,21.525269,20.983276,22.091553,21.794128,18.255157,18.30835,18.30835,18.308533,0.0,0.031701572,0.031701572,0.04888674,104.0,18.300018,0.0,0.0,0.0,0.70480084,9.54197e-21,0.0,60.61327,114.10691,26.362118,96.0,0.067622446,33.093037,238.41667,138.412,0.0,60.61327,0.112283066,0.0,57.846226,8.330017
27382,21082920.0,0.0,18.442932,13.463348,21.522308,20.979492,22.08905,21.791473,18.260468,18.281036,18.281036,18.28366,0.0,0.03156094,0.03156094,0.04863605,100.0,18.300018,0.0,0.0,0.0,9.735166,9.54197e-21,0.0,60.86496,110.54218,25.86289,96.0,0.06905908,33.791954,238.40504,136.23799,0.0,60.86496,0.11175065,0.0,58.102875,8.330017
27383,21082980.0,0.0,18.347778,13.46167,21.519379,20.975708,22.086609,21.788849,18.31717,18.284027,18.284027,18.284729,0.0,0.03144528,0.03144528,0.048430923,96.0,18.300018,0.0,0.0,0.0,2.974591,9.54197e-21,0.0,61.16986,106.79617,26.281187,96.0,0.067363486,33.206337,238.41367,134.00243,0.0,61.16986,0.11131393,0.0,58.412575,8.330017
27384,21083040.0,0.0,18.211823,13.459991,21.51651,20.972076,22.084259,21.786316,18.334045,18.30371,18.30371,18.301758,0.0,0.031352036,0.031352036,0.0482681,92.0,18.300018,0.0,0.0,0.0,-5.989843,9.54197e-21,0.0,61.51855,102.93508,26.790937,96.0,0.06539372,32.492683,238.44202,131.73685,0.0,61.51855,0.11096446,0.0,58.765446,8.330017
27385,21083100.0,0.0,18.233948,13.4583435,21.513702,20.968567,22.082,21.783844,18.299072,18.307556,18.307556,18.305908,0.0,0.03127749,0.03127749,0.048140604,88.0,18.300018,0.0,0.0,0.0,-4.226691,9.54197e-21,0.0,61.901505,99.01427,26.659384,96.0,0.06570095,32.67686,238.48909,129.4647,0.0,61.901505,0.110687785,0.0,59.151165,8.330017
27386,21083160.0,0.0,18.337067,13.456665,21.510925,20.965118,22.079773,21.781433,18.274536,18.294739,18.294739,18.294983,0.0,0.031214038,0.031214038,0.048034154,84.0,18.300018,0.0,0.0,0.0,2.6581092,9.54197e-21,0.0,62.312996,95.07378,26.248112,96.0,0.0669987,33.25264,238.55377,127.19578,0.0,62.312996,0.11045442,0.0,59.56368,8.330017
27387,21083220.0,0.0,18.36258,13.455017,21.508148,20.96167,22.077545,21.779022,18.289917,18.286499,18.286499,18.28714,0.0,0.031154862,0.031154862,0.0479362,80.0,18.300018,0.0,0.0,0.0,4.1508813,9.54197e-21,0.0,62.75128,91.13728,26.1694,96.0,0.06714904,33.362843,238.63496,124.93265,0.0,62.75128,0.11023815,0.0,60.001034,8.330017
27388,21083280.0,0.0,18.29596,13.453339,21.505402,20.958252,22.075348,21.776642,18.314148,18.292542,18.292542,18.2919,0.0,0.03109761,0.03109761,0.047842655,76.0,18.300018,0.0,0.0,0.0,-0.35477924,9.54197e-21,0.0,63.21625,87.212776,26.436419,96.0,0.06611053,32.989017,238.73172,122.67623,0.0,63.21625,0.11003011,0.0,60.46291,8.330017
27389,21083340.0,0.0,18.25055,13.45166,21.502716,20.954926,22.073212,21.774323,18.312408,18.300842,18.300842,18.299347,0.0,0.031042574,0.031042574,0.047754236,72.0,18.300018,0.0,0.0,0.0,-3.2378058,9.54197e-21,0.0,63.707172,83.302475,26.591587,96.0,0.06546344,32.771774,238.84315,120.42818,0.0,63.707172,0.10983166,0.0,60.948265,8.330017
27390,21083400.0,0.0,18.281494,13.450012,21.500061,20.95166,22.071136,21.772003,18.293213,18.299805,18.299805,18.298859,0.0,0.03098843,0.03098843,0.04766723,68.0,18.300018,0.0,0.0,0.0,-1.078305,9.54197e-21,0.0,64.223305,79.41271,26.448217,96.0,0.06585145,32.972496,238.96844,118.18968,0.0,64.223305,0.10963655,0.0,61.45617,8.330017
27391,21083460.0,0.0,18.326294,13.448334,21.497467,20.948425,22.069061,21.769745,18.288116,18.293152,18.293152,18.29303,0.0,0.030932585,0.030932585,0.047574203,64.0,18.300018,0.0,0.0,0.0,1.8212149,9.54197e-21,0.0,64.76686,75.54617,26.273563,96.0,0.06633923,33.21701,239.10703,115.95767,0.0,64.76686,0.109431885,0.0,61.989563,8.330017
27392,21083520.0,0.0,18.322113,13.446686,21.494904,20.94522,22.067017,21.767487,18.298157,18.291626,18.291626,18.291412,0.0,0.030871242,0.030871242,0.04746992,60.0,18.300018,0.0,0.0,0.0,1.4542233,9.54197e-21,0.0,65.338585,71.71237,26.296276,96.0,0.06613405,33.18521,239.2582,113.73306,0.0,65.338585,0.109204546,0.0,62.549995,8.330017
27393,21083580.0,0.0,18.29419,13.445007,21.492401,20.942078,22.065033,21.76529,18.306244,18.294678,18.294678,18.293945,0.0,0.030803353,0.030803353,0.047353227,56.0,18.300018,0.0,0.0,0.0,-0.3945589,9.54197e-21,0.0,65.94084,67.90865,26.402548,96.0,0.06562807,33.03643,239.42168,111.514015,0.0,65.94084,0.10895222,0.0,63.140034,8.330017
27394,21083640.0,0.0,18.279358,13.443329,21.48996,20.938995,22.06305,21.763092,18.304138,18.29779,18.29779,18.296783,0.0,0.030729285,0.030729285,0.047225196,52.0,18.300018,0.0,0.0,0.0,-1.3108294,9.54197e-21,0.0,66.577675,64.13023,26.448471,96.0,0.065316774,32.97214,239.5974,109.298676,0.0,66.577675,0.10867613,0.0,63.763733,8.330017
27395,21083700.0,0.0,18.292572,13.441681,21.48758,20.935944,22.061127,21.760956,18.29718,18.29715,18.29715,18.296387,0.0,0.03064794,0.03064794,0.047084123,48.0,18.300018,0.0,0.0,0.0,-0.4100261,9.54197e-21,0.0,67.25275,60.37719,26.38728,96.0,0.06535777,33.057808,239.7851,107.08617,0.0,67.25275,0.10837229,0.0,64.42474,8.330017
27396,21083760.0,0.0,18.31137,13.440002,21.48526,20.932983,22.059265,21.75888,18.294678,18.294586,18.294586,18.294159,0.0,0.03055686,0.03055686,0.0469257,44.0,18.300018,0.0,0.0,0.0,0.7885701,9.54197e-21,0.0,67.96998,56.654457,26.312742,96.0,0.065422885,33.162163,239.98445,104.87676,0.0,67.96998,0.10803181,0.0,65.127,8.330017
27397,21083820.0,0.0,18.3107,13.4383545,21.483002,20.930054,22.057434,21.756805,18.299103,18.293823,18.293823,18.293365,0.0,0.03045382,0.03045382,0.046746183,40.0,18.300018,0.0,0.0,0.0,0.69558805,9.54197e-21,0.0,68.73531,52.964226,26.318321,96.0,0.065188594,33.15435,240.19528,102.669586,0.0,68.73531,0.107646465,0.0,65.8764,8.330017
27398,21083880.0,0.0,18.297455,13.436676,21.480804,20.927216,22.055634,21.754822,18.303009,18.295319,18.295319,18.294617,0.0,0.030337315,0.030337315,0.046543103,36.0,18.300018,0.0,0.0,0.0,-0.1693829,9.54197e-21,0.0,69.55549,49.30821,26.369152,96.0,0.064772055,33.083187,240.41739,100.46438,0.0,69.55549,0.1072103,0.0,66.67959,8.330017
27399,21083940.0,0.0,18.289764,13.434998,21.478699,20.924438,22.053925,21.752838,18.30246,18.296875,18.296875,18.296051,0.0,0.030205231,0.030205231,0.046312846,32.0,18.300018,0.0,0.0,0.0,-0.6410705,9.54197e-21,0.0,70.43738,45.690548,26.39505,96.0,0.064408556,33.04693,240.65056,98.26195,0.0,70.43738,0.10671614,0.0,67.54329,8.330017
27400,21084000.0,0.0,18.29541,13.43335,21.476593,20.921753,22.052246,21.750946,18.298737,18.296844,18.296844,18.296143,0.0,0.030118152,0.030118152,0.046168506,29.666666,18.300018,0.0,0.0,0.0,-0.24840091,9.54197e-21,0.0,71.3719,42.34154,26.366785,96.0,0.06432664,33.086502,240.8641,96.26717,0.0,71.3719,0.1063986,0.0,68.45738,8.330017
27401,21084060.0,0.0,18.304901,13.431671,21.474487,20.919098,22.050598,21.749054,18.29715,18.295746,18.295746,18.295227,0.0,0.0300456,0.0300456,0.046047702,27.333334,18.300018,0.0,0.0,0.0,0.35029966,9.54197e-21,0.0,72.333374,39.249985,26.326868,96.0,0.0643133,33.142384,241.0648,94.43338,0.0,72.333374,0.10613302,0.0,69.39546,8.330017
27402,21084120.0,0.0,18.303986,13.429993,21.472412,20.916504,22.049011,21.747223,18.299042,18.295624,18.295624,18.295105,0.0,0.029978896,0.029978896,0.045936618,25.0,18.300018,0.0,0.0,0.0,0.27564994,9.54197e-21,0.0,73.33256,36.35552,26.328579,96.0,0.064174294,33.139988,241.2563,92.718864,0.0,73.33256,0.1058954,0.0,70.368935,8.330017
27403,21084180.0,0.0,18.298798,13.428345,21.470245,20.91391,22.047424,21.745392,18.300232,18.296295,18.296295,18.295746,0.0,0.030009434,0.030009434,0.04600452,25.0,18.300018,0.0,0.0,0.0,-0.03860575,9.54197e-21,0.0,74.32336,33.956562,26.33969,96.0,0.06420356,33.12444,241.39406,91.39362,0.0,74.32336,0.10601625,0.0,71.330765,8.330017
27404,21084240.0,0.0,18.29654,13.426666,21.467987,20.911285,22.045807,21.74356,18.299744,18.296844,18.296844,18.296295,0.0,0.03008647,0.03008647,0.046150852,25.0,18.300018,0.0,0.0,0.0,-0.15979041,9.54197e-21,0.0,75.26391,31.970055,26.335213,96.0,0.06438593,33.130707,241.49438,90.35455,0.0,75.26391,0.10631647,0.0,72.239204,8.330017
27405,21084300.0,0.0,18.296997,13.425018,21.465698,20.90866,22.044159,21.741669,18.29889,18.297058,18.297058,18.2966,0.0,0.030179884,0.030179884,0.04632354,25.0,18.300018,0.0,0.0,0.0,-0.11630689,9.54197e-21,0.0,76.16146,30.26179,26.31959,96.0,0.064639665,33.152573,241.5736,89.48935,0.0,76.16146,0.10667682,0.0,73.1034,8.330017
